PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160818171500,180.0,175.800003,58.600001,55,56.799999,100,68.900002,72.199997,69.199997
20160818173000,180.0,172.800003,57.600001,55,56.799999,100,68.599998,72.199997,69.199997
20160818174500,180.0,174.600006,58.200002,55,58.700001,100,68.400002,72.199997,69.199997
20160818180000,180.0,172.800003,57.600001,55,69.800003,100,68.900002,72.199997,69.199997
20160818181500,180.0,172.800003,57.600001,55,67.300003,100,69.199997,72.199997,69.199997
20160818183000,180.0,175.199997,58.399999,55,58.799999,0,69.5,72.199997,69.199997
20160818184500,180.0,177.600006,59.200002,55,56.799999,100,68.800003,72.199997,69.199997
20160818190000,180.0,175.800003,58.600001,55,56.799999,100,68.5,72.199997,69.199997
20160818191500,180.0,177.600006,59.200002,55,64.300003,100,68.400002,72.199997,69.199997
20160818193000,180.0,175.800003,58.600001,55,70.599998,100,69.199997,72.199997,69.199997
20160818194500,180.0,189.0,63.0,53,56.400002,100,68.800003,72.199997,69.199997
20160818200000,180.0,189.0,63.0,52,57.900002,100,68.400002,72.199997,69.199997
20160818201500,180.0,181.199997,60.399999,52,69.199997,100,68.900002,72.199997,69.199997
20160818203000,180.0,181.199997,60.399999,52,67.699997,100,69.400002,72.199997,69.199997
20160818204500,180.0,178.800003,59.600001,52,55.599998,0,69.0,72.199997,69.199997
20160818210000,180.0,178.800003,59.600001,52,55.599998,100,68.400002,72.199997,69.199997
20160818211500,180.0,178.800003,59.600001,52,60.299999,100,68.300003,72.199997,69.199997
20160818213000,180.0,178.800003,59.600001,52,67.699997,100,68.900002,72.199997,69.199997
20160818214500,180.0,182.399994,60.799998,52,56.400002,100,69.0,72.199997,69.199997
20160818220000,180.0,180.0,60.0,52,56.400002,100,68.400002,72.199997,69.199997
20160818221500,180.0,182.399994,60.799998,52,73.0,100,68.599998,72.199997,69.199997
20160818223000,180.0,182.399994,60.799998,52,67.5,100,69.300003,72.199997,69.199997
20160818224500,180.0,189.0,63.0,53,57.0,0,69.199997,72.199997,69.199997
20160818230000,180.0,184.199997,61.399999,52,57.0,100,68.699997,71.800003,68.800003
20160818231500,180.0,186.600006,62.200002,52,58.700001,100,68.400002,72.199997,69.199997
20160818233000,180.0,178.800003,59.600001,52,72.900002,100,68.900002,72.300003,69.300003
20160818234500,180.0,186.600006,62.200002,52,62.5,0,69.599998,72.300003,69.300003
20160819000000,180.0,183.0,61.0,52,56.700001,100,68.900002,72.300003,69.300003
20160819001500,180.0,183.0,61.0,52,57.5,100,68.599998,72.300003,69.300003
20160819003000,180.0,180.600006,60.200002,52,73.800003,100,68.699997,72.300003,69.300003
20160819004500,180.0,185.399994,61.799998,52,65.300003,100,69.300003,72.300003,69.300003
20160819010000,180.0,185.399994,61.799998,52,68.599998,100,69.300003,72.300003,69.300003
20160819011500,180.0,185.399994,61.799998,52,64.900002,100,69.5,72.300003,69.300003
20160819013000,180.0,185.399994,61.799998,52,56.900002,0,69.300003,72.300003,69.300003
20160819014500,180.0,182.399994,60.799998,52,56.900002,100,68.699997,72.300003,69.300003
20160819020000,180.0,182.399994,60.799998,52,58.299999,100,68.400002,72.300003,69.300003
20160819021500,180.0,182.399994,60.799998,52,75.800003,100,69.099998,72.300003,69.300003
20160819023000,180.0,186.600006,62.200002,52,65.300003,100,69.300003,72.300003,69.300003
20160819024500,180.0,186.600006,62.200002,53,57.700001,0,69.400002,72.199997,69.199997
20160819030000,180.0,186.600006,62.200002,53,56.400002,0,68.800003,71.800003,68.800003
20160819031500,180.0,182.399994,60.799998,53,56.400002,100,68.400002,71.800003,68.800003
20160819033000,180.0,182.399994,60.799998,53,56.400002,100,68.199997,71.800003,68.800003
20160819034500,180.0,182.399994,60.799998,53,57.900002,100,68.099998,71.800003,68.800003
20160819040000,180.0,182.399994,60.799998,53,73.800003,100,68.599998,71.800003,68.800003
20160819041500,180.0,182.399994,60.799998,53,56.799999,0,69.099998,71.800003,68.800003
20160819043000,180.0,184.800003,61.600001,53,56.799999,100,68.400002,71.800003,68.800003
20160819044500,180.0,189.0,63.0,53,56.799999,100,68.099998,71.800003,68.800003
20160819050000,180.0,179.399994,59.799998,52,63.799999,100,68.0,71.800003,68.800003
20160819051500,180.0,181.800003,60.600001,52,70.599998,100,68.699997,71.800003,68.800003
20160819053000,180.0,184.199997,61.399999,52,56.799999,0,69.099998,71.800003,68.800003
20160819054500,180.0,180.0,60.0,52,56.0,100,68.400002,71.800003,68.800003
20160819060000,180.0,182.399994,60.799998,52,56.700001,100,68.099998,71.800003,68.800003
20160819061500,180.0,182.399994,60.799998,52,61.799999,100,68.099998,71.800003,68.800003
20160819063000,180.0,177.600006,59.200002,52,65.300003,100,68.599998,71.800003,68.800003
20160819064500,180.0,193.800003,64.600001,53,57.5,0,68.699997,71.699997,68.699997
20160819070000,180.0,180.0,60.0,52,57.5,100,68.199997,71.800003,68.800003
20160819071500,180.0,176.399994,58.799998,52,59.5,100,68.099998,71.800003,68.800003
20160819073000,180.0,180.600006,60.200002,52,75.400002,100,68.900002,72.199997,69.199997
20160819074500,180.0,180.600006,60.200002,52,59.599998,0,69.599998,72.199997,69.199997
20160819080000,180.0,190.199997,63.399999,56,56.799999,0,68.900002,71.800003,68.800003
20160819081500,180.0,183.0,61.0,56,56.799999,100,68.400002,71.800003,68.800003
20160819083000,180.0,183.0,61.0,56,56.799999,100,68.199997,71.800003,68.800003
20160819084500,180.0,183.0,61.0,56,81.0,100,68.199997,71.800003,68.800003
20160819090000,180.0,180.0,60.0,56,58.0,100,68.599998,71.800003,68.800003
20160819091500,180.0,183.0,61.0,56,58.0,100,68.199997,71.800003,68.800003
20160819093000,180.0,183.0,61.0,56,66.300003,100,68.599998,71.800003,68.800003
20160819094500,180.0,180.600006,60.200002,56,64.0,100,68.900002,71.800003,68.800003
20160819100000,180.0,186.0,62.0,57,56.799999,100,68.599998,71.800003,68.800003
20160819101500,180.0,186.0,62.0,56,56.799999,100,68.099998,71.800003,68.800003
20160819103000,180.0,186.0,62.0,56,59.5,100,67.900002,71.800003,68.800003
20160819104500,180.0,189.600006,63.200002,56,59.5,100,68.099998,71.5,68.5
20160819110000,180.0,187.199997,62.399999,56,59.5,100,68.099998,71.800003,68.800003
20160819111500,180.0,187.199997,62.399999,56,58.799999,100,68.099998,71.800003,68.800003
20160819113000,180.0,180.0,60.0,56,70.099998,100,68.800003,71.800003,68.800003
20160819114500,180.0,187.800003,62.600001,56,56.799999,0,68.900002,71.400002,68.400002
20160819120000,180.0,182.399994,60.799998,56,56.799999,100,68.400002,71.800003,68.800003
20160819121500,180.0,186.600006,62.200002,56,56.799999,100,68.199997,71.800003,68.800003
20160819123000,180.0,186.600006,62.200002,56,58.0,100,68.199997,71.800003,68.800003
20160819124500,180.0,184.199997,61.399999,56,69.599998,100,68.400002,71.800003,68.800003
20160819130000,180.0,186.600006,62.200002,56,57.200001,100,68.699997,71.800003,68.800003
20160819131500,180.0,186.600006,62.200002,56,57.200001,100,68.300003,71.800003,68.800003
20160819133000,180.0,180.600006,60.200002,56,57.200001,100,68.199997,71.800003,68.800003
20160819134500,180.0,185.399994,61.799998,56,57.200001,100,68.199997,71.800003,68.800003
20160819140000,180.0,185.399994,61.799998,56,71.599998,100,68.699997,71.800003,68.800003
20160819141500,180.0,185.399994,61.799998,56,56.799999,0,68.900002,71.800003,68.800003
20160819143000,180.0,190.199997,63.399999,53,56.799999,0,68.599998,71.800003,68.800003
20160819144500,180.0,184.800003,61.600001,53,56.799999,100,68.400002,71.800003,68.800003
20160819150000,180.0,180.0,60.0,53,56.799999,100,68.199997,71.800003,68.800003
20160819151500,180.0,184.800003,61.600001,53,57.900002,100,68.199997,71.800003,68.800003
20160819153000,180.0,182.399994,60.799998,53,57.900002,100,68.300003,71.800003,68.800003
20160819154500,180.0,182.399994,60.799998,53,62.799999,100,68.5,71.800003,68.800003
20160819160000,180.0,173.399994,57.799998,54,57.599998,100,68.599998,72.199997,69.199997
20160819161500,180.0,173.399994,57.799998,54,58.299999,100,68.5,72.199997,69.199997
20160819163000,180.0,187.199997,62.399999,54,66.699997,100,68.599998,72.199997,69.199997
20160819164500,180.0,183.600006,61.200002,53,66.699997,100,69.199997,72.199997,69.199997
20160819170000,180.0,183.600006,61.200002,53,58.400002,0,69.5,72.199997,69.199997
20160819171500,180.0,190.199997,63.399999,53,56.799999,0,69.099998,72.199997,69.199997
20160819173000,180.0,187.199997,62.399999,53,56.799999,100,68.800003,72.099998,69.099998
20160819174500,180.0,187.199997,62.399999,53,56.799999,100,68.599998,72.199997,69.199997
20160819180000,180.0,187.199997,62.399999,53,56.799999,100,68.5,71.800003,68.800003
20160819181500,180.0,172.199997,57.399999,59,56.799999,100,68.400002,71.800003,68.800003
20160819183000,180.0,172.199997,57.399999,59,56.799999,100,68.5,71.800003,68.800003
20160819184500,180.0,192.0,64.0,58,57.900002,100,68.400002,71.800003,68.800003
20160819190000,180.0,184.800003,61.600001,54,57.900002,100,68.400002,71.800003,68.800003
20160819191500,180.0,184.800003,61.600001,54,62.400002,100,68.400002,71.800003,68.800003
20160819193000,180.0,184.800003,61.600001,54,61.599998,100,68.699997,71.800003,68.800003
20160819194500,180.0,184.800003,61.600001,54,61.599998,100,68.699997,71.800003,68.800003
20160819200000,180.0,184.800003,61.600001,54,60.799999,100,68.800003,71.800003,68.800003
20160819201500,180.0,184.800003,61.600001,54,60.799999,100,68.800003,71.800003,68.800003
20160819203000,180.0,184.800003,61.600001,54,61.900002,100,68.900002,71.800003,68.800003
20160819204500,180.0,184.800003,61.600001,54,61.900002,100,69.0,71.800003,68.800003
20160819210000,180.0,184.800003,61.600001,54,61.900002,100,69.099998,71.800003,68.800003
20160819211500,180.0,187.199997,62.399999,54,56.799999,100,68.699997,72.199997,69.199997
20160819213000,180.0,183.600006,61.200002,54,57.5,100,68.599998,72.199997,69.199997
20160819214500,180.0,183.600006,61.200002,54,57.5,100,68.5,72.199997,69.199997
20160819220000,180.0,186.600006,62.200002,54,68.800003,100,68.900002,72.199997,69.199997
20160819221500,180.0,186.600006,62.200002,54,66.800003,100,69.300003,72.199997,69.199997
20160819223000,180.0,186.600006,62.200002,54,56.799999,100,69.300003,72.099998,69.099998
20160819224500,180.0,189.0,63.0,54,56.799999,100,68.800003,72.099998,69.099998
20160819230000,180.0,189.0,63.0,54,56.799999,100,68.599998,72.099998,69.099998
20160819231500,180.0,184.800003,61.600001,54,58.700001,100,68.400002,72.099998,69.099998
20160819233000,180.0,184.800003,61.600001,54,71.099998,100,69.0,72.199997,69.199997
20160819234500,180.0,188.399994,62.799998,54,64.400002,100,69.199997,72.199997,69.199997
20160820000000,180.0,184.800003,61.600001,53,63.200001,100,69.300003,72.099998,69.099998
20160820001500,180.0,187.199997,62.399999,53,63.200001,100,69.300003,72.199997,69.199997
20160820003000,180.0,187.199997,62.399999,53,64.800003,100,69.400002,72.199997,69.199997
20160820004500,180.0,187.199997,62.399999,53,60.0,0,69.5,72.199997,69.199997
20160820010000,180.0,187.199997,62.399999,53,56.700001,0,69.0,72.199997,69.199997
20160820011500,180.0,184.800003,61.600001,53,56.700001,100,68.699997,72.199997,69.199997
20160820013000,180.0,184.800003,61.600001,53,56.700001,100,68.599998,72.099998,69.099998
20160820014500,180.0,184.800003,61.600001,53,64.900002,100,68.599998,72.199997,69.199997
20160820020000,180.0,184.800003,61.600001,53,64.900002,100,69.0,72.199997,69.199997
20160820021500,180.0,184.800003,61.600001,53,67.699997,100,69.199997,72.199997,69.199997
20160820023000,180.0,179.399994,59.799998,52,66.300003,100,69.400002,72.199997,69.199997
20160820024500,180.0,183.600006,61.200002,52,56.400002,100,68.900002,72.199997,69.199997
20160820030000,180.0,183.600006,61.200002,52,56.400002,100,68.599998,72.199997,69.199997
20160820031500,180.0,180.0,60.0,52,57.900002,100,68.400002,72.199997,69.199997
20160820033000,180.0,180.0,60.0,52,67.699997,100,68.699997,72.199997,69.199997
20160820034500,180.0,182.399994,60.799998,52,65.300003,100,69.099998,72.099998,69.099998
20160820040000,180.0,182.399994,60.799998,52,64.400002,100,69.300003,72.099998,69.099998
20160820041500,180.0,182.399994,60.799998,52,56.799999,0,69.099998,72.099998,69.099998
20160820043000,180.0,182.399994,60.799998,52,56.799999,100,68.699997,72.099998,69.099998
20160820044500,180.0,185.399994,61.799998,52,56.799999,100,68.5,72.0,69.0
20160820050000,180.0,181.199997,60.399999,52,57.700001,100,68.400002,72.099998,69.099998
20160820051500,180.0,181.199997,60.399999,52,67.199997,100,68.599998,72.0,69.0
20160820053000,180.0,184.199997,61.399999,52,66.300003,100,69.099998,71.900002,68.900002
20160820054500,180.0,181.199997,60.399999,52,56.400002,100,68.800003,71.900002,68.900002
20160820060000,180.0,181.199997,60.399999,52,56.400002,100,68.400002,71.800003,68.800003
20160820061500,180.0,181.199997,60.399999,52,57.099998,100,68.199997,71.800003,68.800003
20160820063000,180.0,186.600006,62.200002,52,63.599998,100,68.099998,71.800003,68.800003
20160820064500,180.0,186.600006,62.200002,52,63.599998,100,68.5,71.800003,68.800003
20160820070000,180.0,180.0,60.0,52,63.599998,100,68.699997,71.800003,68.800003
20160820071500,180.0,183.600006,61.200002,52,64.800003,100,68.800003,71.800003,68.800003
20160820073000,180.0,181.199997,60.399999,52,63.200001,100,68.900002,71.800003,68.800003
20160820074500,180.0,184.199997,61.399999,52,57.200001,0,68.900002,71.800003,68.800003
20160820080000,180.0,181.199997,60.399999,52,57.200001,0,68.599998,71.800003,68.800003
20160820081500,180.0,181.199997,60.399999,52,57.200001,100,68.199997,71.800003,68.800003
20160820083000,180.0,181.199997,60.399999,52,57.200001,100,68.199997,71.800003,68.800003
20160820084500,180.0,181.199997,60.399999,52,58.700001,100,68.199997,71.800003,68.800003
20160820090000,180.0,174.600006,58.200002,52,72.400002,100,68.800003,71.800003,68.800003
20160820091500,180.0,177.0,59.0,52,57.299999,0,68.900002,71.800003,68.800003
20160820093000,180.0,172.199997,57.399999,52,56.700001,0,68.599998,71.800003,68.800003
20160820094500,180.0,172.199997,57.399999,52,56.700001,100,68.300003,71.800003,68.800003
20160820100000,180.0,172.199997,57.399999,52,57.700001,100,68.199997,71.800003,68.800003
20160820101500,180.0,172.199997,57.399999,52,59.099998,100,68.199997,71.800003,68.800003
20160820103000,180.0,172.199997,57.399999,52,67.699997,100,68.699997,71.800003,68.800003
20160820104500,180.0,172.199997,57.399999,52,58.0,0,69.099998,71.800003,68.800003
20160820110000,180.0,175.800003,58.600001,53,56.799999,0,68.699997,71.800003,68.800003
20160820111500,180.0,172.199997,57.399999,53,56.799999,100,68.400002,71.800003,68.800003
20160820113000,180.0,175.800003,58.600001,54,56.799999,100,68.300003,71.800003,68.800003
20160820114500,180.0,175.800003,58.600001,54,57.599998,100,68.300003,71.800003,68.800003
20160820120000,180.0,170.399994,56.799998,54,57.599998,100,68.199997,71.800003,68.800003
20160820121500,180.0,174.600006,58.200002,54,62.799999,100,68.5,71.800003,68.800003
20160820123000,180.0,174.600006,58.200002,54,61.200001,100,68.699997,71.800003,68.800003
20160820124500,180.0,178.199997,59.399999,54,60.099998,100,68.699997,71.800003,68.800003
20160820130000,180.0,176.399994,58.799998,54,61.5,100,68.599998,71.800003,68.800003
20160820131500,180.0,173.399994,57.799998,54,61.5,100,68.800003,71.800003,68.800003
20160820133000,180.0,183.600006,61.200002,56,57.200001,100,68.699997,71.699997,68.699997
20160820134500,180.0,186.0,62.0,57,57.200001,100,68.5,71.800003,68.800003
20160820140000,180.0,186.0,62.0,57,57.200001,100,68.400002,71.800003,68.800003
20160820141500,180.0,186.0,62.0,57,57.200001,100,68.300003,71.800003,68.800003
20160820143000,180.0,183.600006,61.200002,57,57.900002,100,68.300003,71.900002,68.900002
20160820144500,180.0,183.600006,61.200002,57,61.200001,100,68.400002,71.800003,68.800003
20160820150000,180.0,183.600006,61.200002,57,61.200001,100,68.699997,71.800003,68.800003
20160820151500,180.0,186.600006,62.200002,57,61.900002,100,68.800003,71.800003,68.800003
20160820153000,180.0,181.199997,60.399999,57,61.900002,100,68.900002,71.800003,68.800003
20160820154500,180.0,184.199997,61.399999,57,61.200001,100,69.099998,71.800003,68.800003
20160820160000,180.0,184.199997,61.399999,57,57.200001,0,68.800003,71.800003,68.800003
20160820161500,180.0,184.199997,61.399999,57,57.200001,0,68.699997,71.900002,68.900002
20160820163000,180.0,184.199997,61.399999,57,57.200001,100,68.5,71.800003,68.800003
20160820164500,180.0,188.399994,62.799998,57,57.200001,100,68.400002,71.800003,68.800003
20160820170000,180.0,184.199997,61.399999,56,57.200001,100,68.400002,71.800003,68.800003
20160820171500,180.0,184.199997,61.399999,56,57.200001,100,68.400002,71.800003,68.800003
20160820173000,180.0,179.399994,59.799998,55,57.900002,100,68.300003,71.800003,68.800003
20160820174500,180.0,179.399994,59.799998,55,57.900002,100,68.300003,71.800003,68.800003
20160820180000,180.0,181.800003,60.600001,55,61.200001,100,68.599998,71.800003,68.800003
20160820181500,180.0,181.800003,60.600001,55,61.200001,100,68.699997,71.800003,68.800003
20160820183000,180.0,181.800003,60.600001,55,61.200001,100,68.800003,71.800003,68.800003
20160820184500,180.0,184.199997,61.399999,55,61.200001,100,68.900002,71.800003,68.800003
20160820190000,180.0,176.399994,58.799998,55,61.200001,100,68.900002,71.800003,68.800003
20160820191500,180.0,176.399994,58.799998,55,58.799999,0,69.099998,71.800003,68.800003
20160820193000,180.0,176.399994,58.799998,55,56.799999,0,68.800003,71.800003,68.800003
20160820194500,180.0,178.199997,59.399999,55,56.799999,0,68.699997,71.800003,68.800003
20160820200000,180.0,178.199997,59.399999,55,56.799999,100,68.5,71.800003,68.800003
20160820201500,180.0,178.199997,59.399999,55,56.799999,100,68.400002,71.800003,68.800003
20160820203000,180.0,180.0,60.0,55,56.799999,100,68.300003,71.800003,68.800003
20160820204500,180.0,183.600006,61.200002,55,57.5,100,68.300003,71.800003,68.800003
20160820210000,180.0,183.600006,61.200002,55,57.5,100,68.300003,71.800003,68.800003
20160820211500,180.0,183.600006,61.200002,55,61.5,100,68.300003,71.800003,68.800003
20160820213000,180.0,183.600006,61.200002,55,66.300003,100,68.900002,71.800003,68.800003
20160820214500,180.0,183.600006,61.200002,55,56.799999,0,68.900002,71.800003,68.800003
20160820220000,180.0,186.0,62.0,55,56.799999,0,68.599998,71.800003,68.800003
20160820221500,180.0,186.0,62.0,55,56.799999,100,68.400002,71.800003,68.800003
20160820223000,180.0,186.0,62.0,54,56.799999,100,68.199997,71.800003,68.800003
20160820224500,180.0,190.800003,63.600001,53,57.900002,100,68.199997,71.800003,68.800003
20160820230000,180.0,184.800003,61.600001,53,68.099998,100,68.300003,71.800003,68.800003
20160820231500,180.0,184.800003,61.600001,53,65.800003,100,68.900002,71.800003,68.800003
20160820233000,180.0,184.800003,61.600001,53,57.200001,0,69.0,71.800003,68.800003
20160820234500,180.0,184.800003,61.600001,52,56.400002,0,68.599998,71.800003,68.800003
20160821000000,180.0,184.800003,61.600001,52,56.400002,100,68.300003,71.800003,68.800003
20160821001500,180.0,180.600006,60.200002,52,57.5,100,68.199997,71.800003,68.800003
20160821003000,180.0,180.600006,60.200002,52,57.5,100,68.199997,71.800003,68.800003
20160821004500,180.0,184.199997,61.399999,52,66.199997,100,68.400002,71.800003,68.800003
20160821010000,180.0,184.199997,61.399999,52,67.300003,100,68.900002,71.800003,68.800003
20160821011500,180.0,184.199997,61.399999,52,56.799999,0,68.800003,71.800003,68.800003
20160821013000,180.0,184.199997,61.399999,52,56.799999,100,68.400002,71.800003,68.800003
20160821014500,180.0,181.199997,60.399999,52,56.799999,100,68.199997,71.800003,68.800003
20160821020000,180.0,181.199997,60.399999,52,57.5,100,68.199997,71.800003,68.800003
20160821021500,180.0,181.199997,60.399999,52,60.0,100,68.199997,71.800003,68.800003
20160821023000,180.0,181.199997,60.399999,52,75.599998,100,68.800003,71.800003,68.800003
20160821024500,180.0,185.399994,61.799998,52,57.200001,0,68.900002,71.800003,68.800003
20160821030000,180.0,180.600006,60.200002,52,56.400002,100,68.400002,71.800003,68.800003
20160821031500,180.0,180.600006,60.200002,52,57.099998,100,68.199997,71.800003,68.800003
20160821033000,180.0,184.800003,61.600001,52,57.900002,100,68.199997,71.800003,68.800003
20160821034500,180.0,184.800003,61.600001,52,68.199997,100,68.400002,71.800003,68.800003
20160821040000,180.0,184.800003,61.600001,52,64.900002,100,68.800003,71.800003,68.800003
20160821041500,180.0,180.0,60.0,52,57.200001,0,69.0,71.800003,68.800003
20160821043000,180.0,183.0,61.0,52,56.400002,100,68.400002,71.800003,68.800003
20160821044500,180.0,185.399994,61.799998,52,56.400002,100,68.199997,71.800003,68.800003
20160821050000,180.0,182.399994,60.799998,52,57.5,100,68.099998,71.800003,68.800003
20160821051500,180.0,182.399994,60.799998,52,64.900002,100,68.300003,71.800003,68.800003
20160821053000,180.0,182.399994,60.799998,52,68.199997,100,68.800003,71.800003,68.800003
20160821054500,180.0,182.399994,60.799998,52,58.299999,0,69.099998,71.800003,68.800003
20160821060000,180.0,179.399994,59.799998,52,56.400002,100,68.5,71.800003,68.800003
20160821061500,180.0,179.399994,59.799998,52,56.400002,100,68.199997,71.800003,68.800003
20160821063000,180.0,179.399994,59.799998,52,57.900002,100,68.099998,71.599998,68.599998
20160821064500,180.0,179.399994,59.799998,52,61.900002,100,68.099998,71.800003,68.800003
20160821070000,180.0,179.399994,59.799998,52,69.599998,100,68.599998,71.800003,68.800003
20160821071500,180.0,179.399994,59.799998,52,65.900002,100,69.0,71.400002,68.400002
20160821073000,180.0,181.199997,60.399999,53,56.799999,0,68.599998,71.800003,68.800003
20160821074500,180.0,181.199997,60.399999,53,56.799999,100,68.199997,71.699997,68.699997
20160821080000,180.0,181.199997,60.399999,53,57.5,100,68.099998,71.800003,68.800003
20160821081500,180.0,178.800003,59.600001,53,59.200001,100,68.099998,71.400002,68.400002
20160821083000,180.0,175.800003,58.600001,53,65.300003,100,68.599998,71.800003,68.800003
20160821084500,180.0,177.600006,59.200002,53,65.300003,100,68.900002,71.800003,68.800003
20160821090000,180.0,186.0,62.0,55,57.200001,0,68.5,71.800003,68.800003
20160821091500,180.0,186.0,62.0,55,57.200001,100,68.199997,71.800003,68.800003
20160821093000,180.0,186.0,62.0,55,57.900002,100,68.099998,71.800003,68.800003
20160821094500,180.0,186.0,62.0,55,68.0,100,68.300003,71.900002,68.900002
20160821100000,180.0,180.600006,60.200002,55,60.5,100,69.099998,71.900002,68.900002
20160821101500,180.0,188.399994,62.799998,55,57.200001,100,68.599998,72.199997,69.199997
20160821103000,180.0,184.199997,61.399999,55,58.299999,100,68.400002,72.199997,69.199997
20160821104500,180.0,184.199997,61.399999,55,71.400002,100,68.699997,72.199997,69.199997
20160821110000,180.0,187.199997,62.399999,55,68.699997,100,69.300003,72.199997,69.199997
20160821111500,180.0,184.199997,61.399999,55,56.799999,0,69.199997,72.199997,69.199997
20160821113000,180.0,187.199997,62.399999,55,56.799999,100,68.800003,72.199997,69.199997
20160821114500,180.0,187.199997,62.399999,55,57.5,100,68.599998,72.199997,69.199997
20160821120000,180.0,183.0,61.0,55,58.299999,100,68.599998,72.199997,69.199997
20160821121500,180.0,183.0,61.0,55,65.300003,100,68.699997,72.199997,69.199997
20160821123000,180.0,183.0,61.0,54,65.300003,100,69.199997,72.199997,69.199997
20160821124500,180.0,185.399994,61.799998,54,59.299999,0,69.400002,72.199997,69.199997
20160821130000,180.0,183.0,61.0,54,57.200001,0,69.099998,72.099998,69.099998
20160821131500,180.0,183.0,61.0,54,57.200001,100,68.800003,72.0,69.0
20160821133000,180.0,183.0,61.0,54,57.200001,100,68.699997,72.0,69.0
20160821134500,180.0,176.399994,58.799998,54,57.200001,100,68.599998,71.800003,68.800003
20160821140000,180.0,176.399994,58.799998,54,57.200001,100,68.400002,71.800003,68.800003
20160821141500,180.0,176.399994,58.799998,54,57.200001,100,68.400002,71.900002,68.900002
20160821143000,180.0,178.199997,59.399999,54,58.299999,100,68.400002,71.900002,68.900002
20160821144500,180.0,178.199997,59.399999,54,57.599998,100,68.400002,71.800003,68.800003
20160821150000,180.0,178.199997,59.399999,54,57.599998,100,68.400002,71.800003,68.800003
20160821151500,180.0,180.600006,60.200002,54,57.599998,100,68.400002,71.400002,68.400002
20160821153000,180.0,177.600006,59.200002,54,62.0,100,68.5,71.800003,68.800003
20160821154500,180.0,185.399994,61.799998,56,57.599998,100,68.699997,71.800003,68.800003
20160821160000,180.0,185.399994,61.799998,56,57.599998,100,68.599998,71.800003,68.800003
20160821161500,180.0,182.399994,60.799998,55,56.799999,100,68.400002,71.800003,68.800003
20160821163000,180.0,182.399994,60.799998,55,57.5,100,68.400002,71.800003,68.800003
20160821164500,180.0,182.399994,60.799998,55,58.299999,100,68.400002,71.800003,68.800003
20160821170000,180.0,180.0,60.0,55,58.299999,100,68.400002,71.800003,68.800003
20160821171500,180.0,180.0,60.0,55,58.299999,100,68.5,71.800003,68.800003
20160821173000,180.0,177.0,59.0,55,58.299999,100,68.599998,71.800003,68.800003
20160821174500,180.0,177.0,59.0,55,58.299999,100,68.599998,71.800003,68.800003
20160821180000,180.0,177.0,59.0,55,58.299999,100,68.599998,71.800003,68.800003
20160821181500,180.0,178.800003,59.600001,55,57.599998,100,68.5,71.800003,68.800003
20160821183000,180.0,175.800003,58.600001,55,57.599998,100,68.699997,71.800003,68.800003
20160821184500,180.0,175.800003,58.600001,55,58.299999,100,68.599998,71.800003,68.800003
20160821190000,180.0,174.0,58.0,55,58.299999,100,68.599998,71.800003,68.800003
20160821191500,180.0,176.399994,58.799998,55,58.299999,100,68.599998,71.800003,68.800003
20160821193000,180.0,180.0,60.0,55,61.5,100,68.599998,71.800003,68.800003
20160821194500,180.0,183.0,61.0,55,61.5,100,68.699997,71.800003,68.800003
20160821200000,180.0,180.600006,60.200002,55,61.5,100,68.800003,71.800003,68.800003
20160821201500,180.0,177.600006,59.200002,55,61.5,100,68.900002,71.800003,68.800003
20160821203000,180.0,183.600006,61.200002,55,61.5,100,68.900002,71.800003,68.800003
20160821204500,180.0,180.0,60.0,55,61.5,100,69.0,71.800003,68.800003
20160821210000,180.0,182.399994,60.799998,55,60.799999,100,69.0,71.800003,68.800003
20160821211500,180.0,182.399994,60.799998,55,60.799999,100,69.0,71.800003,68.800003
20160821213000,180.0,185.399994,61.799998,55,60.799999,100,69.0,71.800003,68.800003
20160821214500,180.0,185.399994,61.799998,55,60.799999,100,69.0,71.800003,68.800003
20160821220000,180.0,193.800003,64.600001,56,56.799999,0,68.800003,71.400002,68.400002
20160821221500,180.0,184.199997,61.399999,55,56.799999,100,68.599998,71.400002,68.400002
20160821223000,180.0,184.199997,61.399999,55,56.799999,100,68.400002,71.800003,68.800003
20160821224500,180.0,184.199997,61.399999,54,57.5,100,68.199997,71.800003,68.800003
20160821230000,180.0,184.199997,61.399999,54,57.5,100,68.199997,71.800003,68.800003
20160821231500,180.0,184.199997,61.399999,54,64.800003,100,68.400002,71.400002,68.400002
20160821233000,180.0,184.199997,61.399999,54,64.800003,100,68.900002,71.800003,68.800003
20160821234500,180.0,184.199997,61.399999,54,56.799999,0,68.900002,71.800003,68.800003
20160822000000,180.0,184.199997,61.399999,54,56.0,100,68.400002,71.800003,68.800003
20160822001500,180.0,187.800003,62.600001,54,56.700001,100,68.199997,71.800003,68.800003
20160822003000,180.0,184.800003,61.600001,53,57.5,100,68.099998,71.800003,68.800003
20160822004500,180.0,184.800003,61.600001,53,70.699997,100,68.599998,71.800003,68.800003
20160822010000,180.0,184.800003,61.600001,53,57.200001,0,69.099998,71.800003,68.800003
20160822011500,180.0,184.800003,61.600001,53,56.400002,0,68.599998,71.800003,68.800003
20160822013000,180.0,184.800003,61.600001,53,56.400002,100,68.199997,71.800003,68.800003
20160822014500,180.0,184.800003,61.600001,53,57.900002,100,68.199997,71.800003,68.800003
20160822020000,180.0,187.800003,62.600001,53,66.5,100,68.199997,71.800003,68.800003
20160822021500,180.0,183.600006,61.200002,53,65.400002,100,68.699997,71.800003,68.800003
20160822023000,180.0,186.600006,62.200002,53,65.400002,100,69.0,71.800003,68.800003
20160822024500,180.0,186.600006,62.200002,53,56.799999,0,68.699997,71.800003,68.800003
20160822030000,180.0,183.600006,61.200002,53,56.799999,100,68.300003,72.199997,69.199997
20160822031500,180.0,183.600006,61.200002,53,74.099998,100,68.5,72.199997,69.199997
20160822033000,180.0,183.600006,61.200002,53,64.800003,100,69.099998,72.199997,69.199997
20160822034500,180.0,183.600006,61.200002,53,62.799999,100,69.099998,72.199997,69.199997
20160822040000,180.0,183.600006,61.200002,53,62.799999,100,69.199997,72.199997,69.199997
20160822041500,180.0,183.600006,61.200002,53,64.900002,100,69.199997,72.199997,69.199997
20160822043000,180.0,181.199997,60.399999,53,63.200001,100,69.300003,72.199997,69.199997
20160822044500,180.0,184.800003,61.600001,53,65.300003,100,69.300003,72.199997,69.199997
20160822050000,180.0,181.199997,60.399999,53,63.900002,0,69.300003,72.0,69.0
20160822051500,180.0,186.0,62.0,53,56.400002,0,68.800003,71.800003,68.800003
20160822053000,180.0,186.0,62.0,53,56.400002,100,68.400002,72.0,69.0
20160822054500,180.0,186.0,62.0,53,57.599998,100,68.300003,72.0,69.0
20160822060000,180.0,186.0,62.0,53,79.099998,100,68.800003,72.199997,69.199997
20160822061500,180.0,186.0,62.0,53,58.0,0,69.599998,72.199997,69.199997
20160822063000,180.0,186.0,62.0,53,56.400002,100,68.699997,72.199997,69.199997
20160822064500,180.0,190.199997,63.399999,53,57.900002,100,68.300003,72.199997,69.199997
20160822070000,180.0,186.0,62.0,53,65.300003,100,68.599998,72.199997,69.199997
20160822071500,180.0,177.600006,59.200002,55,68.5,100,69.099998,72.199997,69.199997
20160822073000,180.0,177.600006,59.200002,55,66.199997,100,69.300003,72.199997,69.199997
20160822074500,180.0,175.199997,58.399999,55,57.400002,0,69.300003,72.199997,69.199997
20160822080000,180.0,173.399994,57.799998,55,56.400002,100,68.699997,72.199997,69.199997
20160822081500,180.0,178.800003,59.600001,55,57.900002,100,68.400002,72.199997,69.199997
20160822083000,180.0,175.800003,58.600001,55,68.199997,100,68.699997,72.199997,69.199997
20160822084500,180.0,177.600006,59.200002,55,57.700001,0,69.099998,71.900002,68.900002
20160822090000,180.0,175.800003,58.600001,55,56.799999,0,68.599998,71.800003,68.800003
20160822091500,180.0,175.800003,58.600001,55,56.799999,100,68.300003,71.800003,68.800003
20160822093000,180.0,175.800003,58.600001,55,57.5,100,68.199997,71.800003,68.800003
20160822094500,180.0,175.800003,58.600001,55,57.5,100,68.199997,71.800003,68.800003
20160822100000,180.0,175.800003,58.600001,55,78.699997,100,68.900002,72.199997,69.199997
20160822101500,180.0,175.800003,58.600001,55,57.599998,0,69.699997,72.199997,69.199997
20160822103000,180.0,175.800003,58.600001,55,56.400002,100,68.900002,72.199997,69.199997
20160822104500,180.0,179.399994,59.799998,55,57.200001,100,68.599998,72.199997,69.199997
20160822110000,180.0,177.600006,59.200002,55,58.0,100,68.599998,72.199997,69.199997
20160822111500,180.0,175.199997,58.399999,55,66.800003,100,68.699997,72.199997,69.199997
20160822113000,180.0,177.600006,59.200002,55,65.800003,100,69.199997,72.199997,69.199997
20160822114500,180.0,177.600006,59.200002,55,58.799999,0,69.400002,72.199997,69.199997
20160822120000,180.0,175.800003,58.600001,55,56.799999,100,68.900002,72.199997,69.199997
20160822121500,180.0,179.399994,59.799998,55,56.799999,100,68.699997,72.199997,69.199997
20160822123000,180.0,177.0,59.0,55,57.900002,100,68.599998,72.199997,69.199997
20160822124500,180.0,179.399994,59.799998,55,57.900002,100,68.599998,72.199997,69.199997
20160822130000,180.0,179.399994,59.799998,55,70.5,100,68.900002,72.199997,69.199997
20160822131500,180.0,174.0,58.0,55,57.200001,0,69.5,72.199997,69.199997
20160822133000,180.0,178.199997,59.399999,55,56.400002,0,68.900002,72.199997,69.199997
20160822134500,180.0,173.399994,57.799998,55,56.400002,100,68.699997,72.199997,69.199997
20160822140000,180.0,173.399994,57.799998,55,57.5,100,68.599998,72.199997,69.199997
20160822141500,180.0,184.199997,61.399999,55,58.700001,100,68.599998,72.199997,69.199997
20160822143000,180.0,176.399994,58.799998,55,66.800003,100,69.0,72.199997,69.199997
20160822144500,180.0,179.399994,59.799998,55,66.800003,100,69.400002,72.199997,69.199997
20160822150000,180.0,177.0,59.0,55,56.700001,0,69.099998,72.199997,69.199997
20160822151500,180.0,180.600006,60.200002,55,56.700001,100,68.699997,72.199997,69.199997
20160822153000,180.0,180.600006,60.200002,55,57.5,100,68.599998,72.099998,69.099998
20160822154500,180.0,180.600006,60.200002,55,57.5,100,68.5,72.099998,69.099998
20160822160000,180.0,180.600006,60.200002,55,62.900002,100,68.599998,72.099998,69.099998
20160822161500,180.0,175.800003,58.600001,55,62.900002,100,68.800003,71.900002,68.900002
20160822163000,180.0,177.600006,59.200002,55,62.0,100,68.900002,71.800003,68.800003
20160822164500,180.0,177.600006,59.200002,55,57.700001,0,69.0,71.800003,68.800003
20160822170000,180.0,175.800003,58.600001,55,57.700001,0,68.699997,71.800003,68.800003
20160822171500,180.0,175.800003,58.600001,55,56.799999,0,68.599998,71.800003,68.800003
20160822173000,180.0,178.199997,59.399999,55,56.799999,100,68.400002,71.800003,68.800003
20160822174500,180.0,174.0,58.0,55,56.799999,100,68.400002,71.800003,68.800003
20160822180000,180.0,175.800003,58.600001,55,57.900002,100,68.300003,71.800003,68.800003
20160822181500,180.0,179.399994,59.799998,55,57.900002,100,68.300003,71.800003,68.800003
20160822183000,180.0,176.399994,58.799998,55,57.900002,100,68.400002,71.800003,68.800003
20160822184500,180.0,179.399994,59.799998,55,62.799999,100,68.400002,71.800003,68.800003
20160822190000,180.0,179.399994,59.799998,55,62.799999,100,68.699997,71.800003,68.800003
20160822191500,180.0,172.800003,57.600001,55,62.0,100,68.900002,71.800003,68.800003
20160822193000,180.0,187.800003,62.600001,58,62.0,100,68.900002,71.800003,68.800003
20160822194500,180.0,193.199997,64.399999,55,61.299999,100,68.900002,71.800003,68.800003
20160822200000,180.0,190.199997,63.399999,55,61.299999,100,69.0,71.800003,68.800003
20160822201500,180.0,201.0,67.0,52,61.299999,100,69.0,71.800003,68.800003
20160822203000,180.0,174.0,58.0,51,57.200001,0,68.900002,71.800003,68.800003
20160822204500,180.0,176.399994,58.799998,52,57.200001,0,68.699997,71.800003,68.800003
20160822210000,180.0,171.0,57.0,52,57.200001,0,68.599998,71.800003,68.800003
20160822211500,180.0,186.600006,62.200002,54,57.200001,0,68.400002,71.5,68.5
20160822213000,180.0,186.600006,62.200002,54,57.200001,100,68.199997,71.800003,68.800003
20160822214500,180.0,186.600006,62.200002,54,57.200001,100,68.199997,71.599998,68.599998
20160822220000,180.0,186.600006,62.200002,54,58.700001,100,68.199997,71.800003,68.800003
20160822221500,180.0,186.600006,62.200002,54,66.800003,100,68.599998,71.800003,68.800003
20160822223000,180.0,186.600006,62.200002,54,60.599998,100,69.0,71.800003,68.800003
20160822224500,180.0,186.600006,62.200002,54,56.700001,0,68.599998,71.400002,68.400002
20160822230000,180.0,178.800003,59.600001,54,56.700001,0,68.300003,71.400002,68.400002
20160822231500,180.0,181.199997,60.399999,54,56.700001,0,68.199997,71.400002,68.400002
20160822233000,180.0,181.199997,60.399999,54,56.700001,100,68.099998,71.400002,68.400002
20160822234500,180.0,181.199997,60.399999,54,56.700001,100,67.900002,71.400002,68.400002
20160823000000,180.0,181.199997,60.399999,54,56.700001,100,67.900002,71.400002,68.400002
20160823001500,180.0,181.199997,60.399999,54,57.5,100,67.900002,71.400002,68.400002
20160823003000,180.0,181.199997,60.399999,54,58.700001,100,67.900002,71.400002,68.400002
20160823004500,180.0,181.199997,60.399999,54,62.400002,100,68.099998,71.300003,68.300003
20160823010000,180.0,181.199997,60.399999,54,84.400002,100,68.5,71.800003,68.800003
20160823011500,180.0,181.199997,60.399999,54,57.599998,0,69.300003,71.800003,68.800003
20160823013000,180.0,185.399994,61.799998,54,56.799999,0,68.699997,71.800003,68.800003
20160823014500,180.0,185.399994,61.799998,54,56.799999,100,68.400002,71.800003,68.800003
20160823020000,180.0,180.600006,60.200002,54,56.799999,100,68.199997,71.800003,68.800003
20160823021500,180.0,184.800003,61.600001,54,58.299999,100,68.099998,71.800003,68.800003
20160823023000,180.0,184.800003,61.600001,54,69.300003,100,68.5,71.800003,68.800003
20160823024500,180.0,184.800003,61.600001,54,65.800003,100,68.900002,71.800003,68.800003
20160823030000,180.0,184.800003,61.600001,54,56.900002,0,68.800003,71.800003,68.800003
20160823031500,180.0,184.800003,61.600001,54,56.900002,100,68.300003,71.800003,68.800003
20160823033000,180.0,184.800003,61.600001,54,56.900002,100,68.099998,71.800003,68.800003
20160823034500,180.0,184.800003,61.600001,54,58.700001,100,68.099998,71.800003,68.800003
20160823040000,180.0,184.800003,61.600001,54,65.400002,100,68.599998,71.800003,68.800003
20160823041500,180.0,184.800003,61.600001,54,67.300003,100,68.900002,71.800003,68.800003
20160823043000,180.0,184.800003,61.600001,54,56.799999,0,68.900002,71.800003,68.800003
20160823044500,180.0,184.800003,61.600001,53,56.799999,100,68.400002,71.800003,68.800003
20160823050000,180.0,184.800003,61.600001,53,56.799999,100,68.099998,71.800003,68.800003
20160823051500,180.0,184.800003,61.600001,53,59.5,100,68.099998,71.800003,68.800003
20160823053000,180.0,184.800003,61.600001,53,68.199997,100,68.599998,71.800003,68.800003
20160823054500,180.0,184.800003,61.600001,53,57.599998,0,69.099998,71.800003,68.800003
20160823060000,180.0,181.800003,60.600001,53,56.0,100,68.400002,71.800003,68.800003
20160823061500,180.0,181.800003,60.600001,53,57.099998,100,68.099998,71.800003,68.800003
20160823063000,180.0,186.600006,62.200002,53,64.800003,100,68.099998,71.800003,68.800003
20160823064500,180.0,186.600006,62.200002,53,64.800003,100,68.599998,71.800003,68.800003
20160823070000,180.0,170.399994,56.799998,54,59.599998,0,68.900002,71.800003,68.800003
20160823071500,180.0,183.600006,61.200002,56,56.400002,100,68.300003,71.800003,68.800003
20160823073000,180.0,183.600006,61.200002,56,57.900002,100,68.099998,71.800003,68.800003
20160823074500,180.0,180.600006,60.200002,56,64.0,100,68.099998,71.800003,68.800003
20160823080000,180.0,190.800003,63.600001,54,69.699997,100,68.800003,71.800003,68.800003
20160823081500,180.0,198.0,66.0,56,57.0,0,68.900002,71.800003,68.800003
20160823083000,180.0,191.399994,63.799998,53,58.599998,100,68.300003,71.800003,68.800003
20160823084500,180.0,172.199997,57.399999,52,59.599998,100,68.599998,71.800003,68.800003
20160823090000,180.0,172.199997,57.399999,54,59.599998,100,68.5,71.699997,68.699997
20160823091500,180.0,193.199997,64.399999,57,56.400002,100,68.099998,71.400002,68.400002
20160823093000,180.0,190.199997,63.399999,55,62.400002,100,68.0,71.800003,68.800003
20160823094500,180.0,172.199997,57.399999,59,65.800003,100,68.5,71.800003,68.800003
20160823100000,180.0,175.199997,58.399999,54,65.800003,100,68.800003,71.800003,68.800003
20160823101500,180.0,193.199997,64.399999,55,57.200001,0,68.900002,71.800003,68.800003
20160823103000,180.0,187.199997,62.399999,52,57.200001,100,68.300003,71.800003,68.800003
20160823104500,180.0,190.800003,63.600001,52,57.200001,100,68.199997,71.800003,68.800003
20160823110000,180.0,190.800003,63.600001,52,58.700001,100,68.099998,71.800003,68.800003
20160823111500,180.0,190.800003,63.600001,51,70.099998,100,68.699997,71.800003,68.800003
20160823113000,180.0,187.199997,62.399999,51,57.200001,0,68.800003,71.800003,68.800003
20160823114500,180.0,192.600006,64.200002,51,57.200001,100,68.400002,71.800003,68.800003
20160823120000,180.0,192.600006,64.200002,51,57.200001,100,68.199997,71.400002,68.400002
20160823121500,180.0,188.399994,62.799998,51,57.900002,100,68.099998,71.800003,68.800003
20160823123000,180.0,188.399994,62.799998,50,66.199997,100,68.199997,71.800003,68.800003
20160823124500,180.0,188.399994,62.799998,51,66.199997,100,68.900002,71.800003,68.800003
20160823130000,180.0,188.399994,62.799998,50,57.200001,0,68.800003,71.800003,68.800003
20160823131500,180.0,193.800003,64.600001,51,57.200001,100,68.400002,71.800003,68.800003
20160823133000,180.0,187.800003,62.600001,51,57.200001,100,68.199997,71.800003,68.800003
20160823134500,180.0,180.600006,60.200002,52,57.200001,100,68.199997,71.800003,68.800003
20160823140000,180.0,180.600006,60.200002,52,58.700001,100,68.199997,71.800003,68.800003
20160823141500,180.0,180.600006,60.200002,52,65.800003,100,68.699997,71.800003,68.800003
20160823143000,180.0,187.800003,62.600001,53,57.0,0,68.699997,71.800003,68.800003
20160823144500,180.0,187.800003,62.600001,52,56.400002,100,68.400002,71.800003,68.800003
20160823150000,180.0,182.399994,60.799998,52,57.099998,100,68.300003,71.800003,68.800003
20160823151500,180.0,182.399994,60.799998,52,57.900002,100,68.199997,71.800003,68.800003
20160823153000,180.0,182.399994,60.799998,52,58.700001,100,68.199997,71.800003,68.800003
20160823154500,180.0,182.399994,60.799998,52,62.400002,100,68.5,71.800003,68.800003
20160823160000,180.0,182.399994,60.799998,52,62.400002,100,68.699997,71.800003,68.800003
20160823161500,180.0,182.399994,60.799998,52,62.400002,100,68.800003,71.800003,68.800003
20160823163000,180.0,187.199997,62.399999,52,61.200001,100,68.900002,71.800003,68.800003
20160823164500,180.0,184.199997,61.399999,52,61.200001,100,68.900002,71.800003,68.800003
20160823170000,180.0,184.199997,61.399999,52,61.200001,100,68.900002,71.800003,68.800003
20160823171500,180.0,186.600006,62.200002,52,57.200001,0,68.900002,71.800003,68.800003
20160823173000,180.0,186.600006,62.200002,52,57.200001,0,68.699997,71.800003,68.800003
20160823174500,180.0,181.800003,60.600001,52,57.200001,0,68.599998,71.800003,68.800003
20160823180000,180.0,184.800003,61.600001,52,57.200001,100,68.400002,71.800003,68.800003
20160823181500,180.0,184.800003,61.600001,52,57.200001,100,68.400002,71.800003,68.800003
20160823183000,180.0,182.399994,60.799998,52,57.200001,100,68.300003,71.300003,68.300003
20160823184500,180.0,182.399994,60.799998,52,57.200001,100,68.199997,71.800003,68.800003
20160823190000,180.0,184.800003,61.600001,51,57.900002,100,68.199997,71.800003,68.800003
20160823191500,180.0,180.0,60.0,51,60.799999,100,68.400002,71.800003,68.800003
20160823193000,180.0,180.0,60.0,51,60.799999,100,68.599998,71.800003,68.800003
20160823194500,180.0,180.0,60.0,51,57.599998,100,68.699997,71.800003,68.800003
20160823200000,180.0,175.800003,58.600001,51,56.700001,100,68.400002,71.400002,68.400002
20160823201500,180.0,175.800003,58.600001,51,56.700001,100,68.300003,71.800003,68.800003
20160823203000,180.0,175.800003,58.600001,52,56.700001,100,68.300003,71.300003,68.300003
20160823204500,180.0,172.199997,57.399999,52,57.900002,100,68.300003,71.800003,68.800003
20160823210000,180.0,174.0,58.0,52,64.0,100,68.599998,71.800003,68.800003
20160823211500,180.0,192.0,64.0,56,56.799999,0,68.599998,71.5,68.5
20160823213000,180.0,184.199997,61.399999,54,56.799999,100,68.300003,71.400002,68.400002
20160823214500,180.0,180.600006,60.200002,54,56.799999,100,68.199997,71.400002,68.400002
20160823220000,180.0,180.600006,60.200002,54,57.5,100,68.099998,71.800003,68.800003
20160823221500,180.0,189.0,63.0,54,61.099998,100,68.099998,71.800003,68.800003
20160823223000,180.0,181.800003,60.600001,54,65.300003,100,68.699997,71.800003,68.800003
20160823224500,180.0,181.800003,60.600001,54,69.099998,100,69.099998,71.800003,68.800003
20160823230000,180.0,181.800003,60.600001,54,56.400002,0,68.699997,71.800003,68.800003
20160823231500,180.0,185.399994,61.799998,54,56.400002,100,68.400002,71.800003,68.800003
20160823233000,180.0,185.399994,61.799998,54,56.400002,100,68.199997,71.800003,68.800003
20160823234500,180.0,185.399994,61.799998,54,57.900002,100,68.099998,71.800003,68.800003
20160824000000,180.0,185.399994,61.799998,54,66.199997,100,68.400002,71.800003,68.800003
20160824001500,180.0,180.0,60.0,54,66.800003,100,68.800003,71.800003,68.800003
20160824003000,180.0,182.399994,60.799998,54,57.200001,0,68.900002,71.800003,68.800003
20160824004500,180.0,186.0,62.0,54,56.5,100,68.400002,71.800003,68.800003
20160824010000,180.0,182.399994,60.799998,54,56.5,100,68.199997,71.800003,68.800003
20160824011500,180.0,187.199997,62.399999,54,57.5,100,68.099998,71.800003,68.800003
20160824013000,180.0,187.199997,62.399999,54,62.799999,100,68.199997,71.800003,68.800003
20160824014500,180.0,187.199997,62.399999,54,66.800003,100,68.699997,71.800003,68.800003
20160824020000,180.0,184.800003,61.600001,54,65.300003,100,69.099998,71.800003,68.800003
20160824021500,180.0,184.800003,61.600001,54,56.700001,0,68.599998,71.800003,68.800003
20160824023000,180.0,184.800003,61.600001,54,56.700001,100,68.300003,71.800003,68.800003
20160824024500,180.0,184.800003,61.600001,54,57.5,100,68.199997,71.800003,68.800003
20160824030000,180.0,184.800003,61.600001,54,65.800003,100,68.099998,71.800003,68.800003
20160824031500,180.0,184.800003,61.600001,54,67.699997,100,68.699997,71.800003,68.800003
20160824033000,180.0,184.800003,61.600001,54,66.800003,100,69.0,71.800003,68.800003
20160824034500,180.0,184.800003,61.600001,54,56.400002,0,68.699997,71.800003,68.800003
20160824040000,180.0,184.800003,61.600001,54,56.400002,100,68.199997,71.800003,68.800003
20160824041500,180.0,184.800003,61.600001,54,57.5,100,68.099998,71.800003,68.800003
20160824043000,180.0,184.800003,61.600001,54,65.300003,100,68.099998,71.800003,68.800003
20160824044500,180.0,184.800003,61.600001,54,71.599998,100,68.900002,71.800003,68.800003
20160824050000,180.0,184.800003,61.600001,54,56.400002,0,68.699997,71.800003,68.800003
20160824051500,180.0,184.800003,61.600001,54,56.400002,100,68.199997,71.800003,68.800003
20160824053000,180.0,179.399994,59.799998,54,57.5,100,68.099998,71.800003,68.800003
20160824054500,180.0,179.399994,59.799998,54,69.099998,100,68.199997,71.800003,68.800003
20160824060000,180.0,181.199997,60.399999,54,75.099998,100,69.0,71.800003,68.800003
20160824061500,180.0,181.199997,60.399999,54,56.400002,0,68.599998,71.800003,68.800003
20160824063000,180.0,181.199997,60.399999,54,56.400002,100,68.199997,71.800003,68.800003
20160824064500,180.0,181.199997,60.399999,54,57.5,100,68.099998,71.800003,68.800003
20160824070000,180.0,181.199997,60.399999,54,69.099998,100,68.400002,71.800003,68.800003
20160824071500,180.0,188.399994,62.799998,56,56.799999,0,68.400002,70.900002,67.900002
20160824073000,180.0,188.399994,62.799998,56,56.799999,0,68.099998,71.300003,68.300003
20160824074500,180.0,188.399994,62.799998,56,56.799999,100,67.800003,71.300003,68.300003
20160824080000,180.0,183.600006,61.200002,56,56.799999,100,67.699997,71.300003,68.300003
20160824081500,180.0,183.600006,61.200002,56,56.799999,100,67.599998,70.800003,67.800003
20160824083000,180.0,183.600006,61.200002,56,75.800003,100,67.599998,72.199997,69.199997
20160824084500,180.0,192.600006,64.200002,55,62.799999,100,68.699997,71.800003,68.800003
20160824090000,180.0,189.0,63.0,54,61.200001,100,68.599998,71.800003,68.800003
20160824091500,180.0,189.0,63.0,54,61.200001,100,68.599998,71.800003,68.800003
20160824093000,180.0,193.800003,64.600001,55,61.200001,100,68.599998,71.800003,68.800003
20160824094500,180.0,190.199997,63.399999,55,61.200001,100,68.5,71.800003,68.800003
20160824100000,180.0,187.199997,62.399999,53,61.200001,100,68.400002,71.800003,68.800003
20160824101500,180.0,184.199997,61.399999,51,61.200001,100,68.599998,71.800003,68.800003
20160824103000,180.0,192.600006,64.200002,54,61.200001,100,68.599998,71.800003,68.800003
20160824104500,180.0,187.800003,62.600001,52,61.200001,100,68.5,71.800003,68.800003
20160824110000,180.0,195.0,65.0,53,61.200001,100,68.599998,71.800003,68.800003
20160824111500,180.0,189.600006,63.200002,52,61.200001,100,68.599998,71.800003,68.800003
20160824113000,180.0,189.600006,63.200002,53,61.200001,100,68.599998,71.800003,68.800003
20160824114500,180.0,187.199997,62.399999,52,61.200001,100,68.699997,71.800003,68.800003
20160824120000,180.0,184.800003,61.600001,52,61.200001,100,68.699997,71.800003,68.800003
20160824121500,180.0,184.800003,61.600001,52,60.400002,100,68.699997,71.800003,68.800003
20160824123000,180.0,179.399994,59.799998,52,60.400002,100,68.699997,71.800003,68.800003
20160824124500,180.0,183.600006,61.200002,52,70.099998,100,69.199997,72.199997,69.199997
