PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160824130000,180.0,183.600006,61.200002,52,57.599998,0,69.400002,72.199997,69.199997
20160824131500,180.0,179.399994,59.799998,52,56.799999,100,68.900002,72.199997,69.199997
20160824133000,180.0,175.800003,58.600001,52,56.799999,100,68.699997,72.199997,69.199997
20160824134500,180.0,172.199997,57.399999,52,57.5,100,68.599998,72.199997,69.199997
20160824140000,180.0,172.199997,57.399999,53,58.299999,100,68.599998,72.199997,69.199997
20160824141500,180.0,175.199997,58.399999,53,68.199997,100,69.0,72.199997,69.199997
20160824143000,180.0,177.0,59.0,53,64.900002,0,69.5,72.199997,69.199997
20160824144500,180.0,177.0,59.0,53,56.799999,0,69.099998,72.199997,69.199997
20160824150000,180.0,177.0,59.0,53,56.799999,100,68.800003,72.199997,69.199997
20160824151500,180.0,177.0,59.0,53,56.799999,100,68.699997,72.199997,69.199997
20160824153000,180.0,175.199997,58.399999,53,57.900002,100,68.699997,72.199997,69.199997
20160824154500,180.0,177.0,59.0,54,57.900002,100,68.699997,72.199997,69.199997
20160824160000,180.0,174.600006,58.200002,54,58.700001,100,68.699997,72.199997,69.199997
20160824161500,180.0,181.199997,60.399999,54,65.300003,100,69.0,72.199997,69.199997
20160824163000,180.0,181.199997,60.399999,54,65.300003,100,69.400002,72.199997,69.199997
20160824164500,180.0,181.199997,60.399999,54,56.799999,0,69.599998,72.199997,69.199997
20160824170000,180.0,181.199997,60.399999,54,56.799999,0,69.599998,72.199997,69.199997
20160824171500,180.0,184.800003,61.600001,54,56.799999,0,69.599998,72.199997,69.199997
20160824173000,180.0,184.800003,61.600001,54,56.799999,0,69.699997,72.199997,69.199997
20160824174500,180.0,184.800003,61.600001,54,56.799999,0,69.400002,72.199997,69.199997
20160824180000,180.0,189.0,63.0,54,56.799999,0,69.599998,72.199997,69.199997
20160824181500,180.0,184.800003,61.600001,54,56.799999,0,69.599998,72.199997,69.199997
20160824183000,180.0,184.800003,61.600001,54,56.799999,0,69.599998,72.199997,69.199997
20160824184500,180.0,182.399994,60.799998,54,56.799999,0,69.599998,72.099998,69.099998
20160824190000,180.0,189.0,63.0,54,56.799999,0,69.5,72.199997,69.199997
20160824191500,180.0,189.0,63.0,54,56.799999,0,69.5,72.199997,69.199997
20160824193000,180.0,191.399994,63.799998,55,56.799999,0,69.599998,72.099998,69.099998
20160824194500,180.0,186.600006,62.200002,54,56.799999,0,69.599998,72.199997,69.199997
20160824200000,180.0,183.600006,61.200002,54,56.799999,0,69.599998,72.099998,69.099998
20160824201500,180.0,179.399994,59.799998,54,56.799999,0,69.0,72.099998,69.099998
20160824203000,180.0,181.199997,60.399999,54,56.799999,100,68.699997,72.0,69.0
20160824204500,180.0,181.199997,60.399999,54,56.799999,100,68.599998,71.900002,68.900002
20160824210000,180.0,181.199997,60.399999,54,56.799999,100,68.5,72.0,69.0
20160824211500,180.0,181.199997,60.399999,54,57.900002,100,68.400002,71.900002,68.900002
20160824213000,180.0,181.199997,60.399999,54,58.700001,100,68.400002,71.800003,68.800003
20160824214500,180.0,181.199997,60.399999,54,58.700001,100,68.5,71.400002,68.400002
20160824220000,180.0,181.199997,60.399999,54,58.700001,100,68.5,71.400002,68.400002
20160824221500,180.0,183.600006,61.200002,54,62.400002,100,68.599998,71.400002,68.400002
20160824223000,180.0,183.600006,61.200002,55,56.799999,0,68.599998,71.300003,68.300003
20160824224500,180.0,186.600006,62.200002,55,56.799999,0,68.300003,70.900002,67.900002
20160824230000,180.0,189.0,63.0,54,56.799999,100,68.199997,71.300003,68.300003
20160824231500,180.0,183.600006,61.200002,53,56.799999,100,68.099998,71.300003,68.300003
20160824233000,180.0,186.600006,62.200002,53,56.799999,100,67.900002,71.300003,68.300003
20160824234500,180.0,189.600006,63.200002,53,56.799999,100,67.900002,70.900002,67.900002
20160825000000,180.0,181.800003,60.600001,53,56.799999,100,67.900002,71.300003,68.300003
20160825001500,180.0,186.0,62.0,53,57.5,100,67.800003,71.300003,68.300003
20160825003000,180.0,189.600006,63.200002,53,57.5,100,67.800003,71.300003,68.300003
20160825004500,180.0,184.199997,61.399999,52,61.299999,100,68.099998,71.300003,68.300003
20160825010000,180.0,187.199997,62.399999,52,61.299999,100,68.199997,71.300003,68.300003
20160825011500,180.0,187.199997,62.399999,52,61.299999,100,68.400002,71.300003,68.300003
20160825013000,180.0,187.199997,62.399999,52,57.200001,0,68.300003,70.900002,67.900002
20160825014500,180.0,183.600006,61.200002,52,57.200001,0,68.099998,70.800003,67.800003
20160825020000,180.0,183.600006,61.200002,52,57.200001,0,67.900002,69.900002,66.900002
20160825021500,180.0,183.600006,61.200002,52,57.200001,0,67.800003,70.400002,67.400002
20160825023000,180.0,183.600006,61.200002,52,57.200001,100,67.699997,71.0,68.0
20160825024500,180.0,183.600006,61.200002,52,57.900002,100,67.699997,71.300003,68.300003
20160825030000,180.0,187.800003,62.600001,52,59.099998,100,67.699997,71.300003,68.300003
20160825031500,180.0,184.199997,61.399999,52,62.400002,100,68.0,71.300003,68.300003
20160825033000,180.0,184.199997,61.399999,53,57.599998,0,68.199997,70.900002,67.900002
20160825034500,180.0,184.199997,61.399999,53,56.799999,100,67.900002,71.300003,68.300003
20160825040000,180.0,189.0,63.0,53,56.799999,100,67.699997,71.300003,68.300003
20160825041500,180.0,186.600006,62.200002,53,57.599998,100,67.699997,71.400002,68.400002
20160825043000,180.0,186.600006,62.200002,53,57.599998,100,67.699997,71.300003,68.300003
20160825044500,180.0,181.800003,60.600001,52,66.099998,100,68.099998,71.300003,68.300003
20160825050000,180.0,181.800003,60.600001,52,68.099998,100,68.5,71.5,68.5
20160825051500,180.0,184.199997,61.399999,52,56.799999,0,68.400002,71.300003,68.300003
20160825053000,180.0,189.0,63.0,52,56.799999,100,68.099998,71.400002,68.400002
20160825054500,180.0,184.199997,61.399999,52,56.799999,100,67.800003,71.300003,68.300003
20160825060000,180.0,184.199997,61.399999,52,56.799999,100,67.699997,71.300003,68.300003
20160825061500,180.0,187.199997,62.399999,52,67.699997,100,67.699997,71.300003,68.300003
20160825063000,180.0,187.199997,62.399999,53,56.799999,0,68.199997,70.800003,67.800003
20160825064500,180.0,184.800003,61.600001,52,56.799999,100,67.900002,71.800003,68.800003
20160825070000,180.0,180.600006,60.200002,52,70.099998,100,68.400002,71.800003,68.800003
20160825071500,180.0,185.399994,61.799998,52,67.699997,0,69.099998,71.800003,68.800003
20160825073000,180.0,182.399994,60.799998,52,56.799999,0,68.599998,71.800003,68.800003
20160825074500,180.0,182.399994,60.799998,52,56.799999,100,68.199997,71.800003,68.800003
20160825080000,180.0,178.800003,59.600001,52,57.900002,100,68.099998,71.800003,68.800003
20160825081500,180.0,175.199997,58.399999,52,81.300003,100,68.199997,72.199997,69.199997
20160825083000,180.0,171.0,57.0,52,77.300003,100,69.199997,72.199997,69.199997
20160825084500,180.0,171.0,57.0,53,57.599998,0,69.599998,72.199997,69.199997
20160825090000,180.0,174.0,58.0,54,56.799999,0,69.099998,72.199997,69.199997
20160825091500,180.0,172.199997,57.399999,55,56.799999,100,68.699997,72.199997,69.199997
20160825093000,180.0,172.199997,57.399999,55,57.700001,100,68.599998,72.199997,69.199997
20160825094500,180.0,172.199997,57.399999,55,60.299999,100,68.5,72.199997,69.199997
20160825100000,180.0,190.199997,63.399999,57,69.099998,100,68.900002,72.199997,69.199997
20160825101500,180.0,196.199997,65.399999,57,58.400002,0,69.5,72.199997,69.199997
20160825103000,180.0,199.800003,66.600001,56,56.799999,100,68.800003,72.199997,69.199997
20160825104500,180.0,191.399994,63.799998,54,56.799999,100,68.5,71.800003,68.800003
20160825110000,180.0,198.0,66.0,56,57.5,100,68.400002,71.800003,68.800003
20160825111500,180.0,189.600006,63.200002,55,63.200001,100,68.300003,72.099998,69.099998
20160825113000,180.0,193.800003,64.600001,56,57.200001,100,68.699997,72.199997,69.199997
20160825114500,180.0,166.199997,55.399999,56,57.900002,100,68.400002,72.199997,69.199997
20160825120000,180.0,193.199997,64.399999,54,68.199997,100,68.699997,72.099998,69.099998
20160825121500,180.0,193.199997,64.399999,54,57.200001,0,69.099998,71.800003,68.800003
20160825123000,180.0,193.199997,64.399999,54,57.200001,0,68.599998,71.800003,68.800003
20160825124500,180.0,189.0,63.0,52,56.400002,100,68.400002,71.800003,68.800003
20160825130000,180.0,192.0,64.0,51,57.200001,100,68.199997,71.800003,68.800003
20160825131500,180.0,195.0,65.0,54,58.0,100,68.199997,71.800003,68.800003
20160825133000,180.0,187.800003,62.600001,50,68.099998,100,68.400002,71.800003,68.800003
20160825134500,180.0,184.800003,61.600001,55,57.599998,0,69.099998,71.800003,68.800003
20160825140000,180.0,184.800003,61.600001,51,56.400002,100,68.5,71.800003,68.800003
20160825141500,180.0,184.800003,61.600001,51,56.400002,100,68.300003,71.800003,68.800003
20160825143000,180.0,184.800003,61.600001,51,57.900002,100,68.199997,71.800003,68.800003
20160825144500,180.0,184.800003,61.600001,51,59.099998,100,68.199997,71.800003,68.800003
20160825150000,180.0,182.399994,60.799998,51,70.599998,100,68.800003,71.800003,68.800003
20160825151500,180.0,186.0,62.0,51,56.799999,0,68.800003,71.800003,68.800003
20160825153000,180.0,186.0,62.0,51,56.799999,100,68.400002,71.800003,68.800003
20160825154500,180.0,186.0,62.0,51,56.799999,100,68.199997,71.800003,68.800003
20160825160000,180.0,183.600006,61.200002,51,57.900002,100,68.099998,71.800003,68.800003
20160825161500,180.0,186.600006,62.200002,51,67.800003,100,68.400002,71.800003,68.800003
20160825163000,180.0,186.600006,62.200002,51,66.300003,100,68.900002,71.800003,68.800003
20160825164500,180.0,182.399994,60.799998,51,57.200001,0,68.900002,71.800003,68.800003
20160825170000,180.0,182.399994,60.799998,51,57.200001,100,68.5,71.800003,68.800003
20160825171500,180.0,182.399994,60.799998,51,56.5,100,68.199997,71.800003,68.800003
20160825173000,180.0,179.399994,59.799998,51,57.900002,100,68.099998,71.800003,68.800003
20160825174500,180.0,181.199997,60.399999,51,65.400002,100,68.199997,71.800003,68.800003
20160825180000,180.0,181.199997,60.399999,51,67.5,100,68.699997,71.800003,68.800003
20160825181500,180.0,177.0,59.0,51,68.400002,100,69.099998,71.800003,68.800003
20160825183000,180.0,177.0,59.0,51,56.799999,0,68.699997,71.800003,68.800003
20160825184500,180.0,181.199997,60.399999,51,56.799999,100,68.300003,71.800003,68.800003
20160825190000,180.0,175.199997,58.399999,51,56.799999,100,68.099998,71.800003,68.800003
20160825191500,180.0,179.399994,59.799998,51,57.900002,100,68.099998,71.800003,68.800003
20160825193000,180.0,177.600006,59.200002,51,68.599998,100,68.599998,71.800003,68.800003
20160825194500,180.0,177.600006,59.200002,51,57.200001,0,69.099998,71.800003,68.800003
20160825200000,180.0,179.399994,59.799998,51,56.400002,0,68.5,71.800003,68.800003
20160825201500,180.0,174.600006,58.200002,51,56.400002,100,68.199997,71.800003,68.800003
20160825203000,180.0,176.399994,58.799998,51,57.900002,100,68.099998,71.800003,68.800003
20160825204500,180.0,176.399994,58.799998,51,73.0,100,68.300003,71.800003,68.800003
20160825210000,180.0,174.600006,58.200002,51,67.199997,0,69.099998,71.800003,68.800003
20160825211500,180.0,177.600006,59.200002,51,56.400002,0,68.599998,71.800003,68.800003
20160825213000,180.0,177.600006,59.200002,51,56.400002,100,68.300003,71.800003,68.800003
20160825214500,180.0,172.800003,57.600001,51,57.5,100,68.099998,71.800003,68.800003
20160825220000,180.0,172.800003,57.600001,51,62.400002,100,68.099998,71.300003,68.300003
20160825221500,180.0,176.399994,58.799998,51,56.400002,100,68.199997,71.800003,68.800003
20160825223000,180.0,176.399994,58.799998,51,57.5,100,68.0,71.800003,68.800003
20160825224500,180.0,183.0,61.0,53,57.5,100,67.800003,71.800003,68.800003
20160825230000,180.0,187.199997,62.399999,53,69.199997,100,68.099998,71.800003,68.800003
20160825231500,180.0,187.199997,62.399999,52,69.199997,100,68.800003,71.800003,68.800003
20160825233000,180.0,187.199997,62.399999,52,65.800003,100,69.0,72.199997,69.199997
20160825234500,180.0,187.199997,62.399999,51,65.800003,100,69.099998,72.0,69.0
20160826000000,180.0,181.800003,60.600001,51,56.400002,0,68.800003,71.900002,68.900002
20160826001500,180.0,181.800003,60.600001,51,56.400002,100,68.400002,72.0,69.0
20160826003000,180.0,185.399994,61.799998,51,58.299999,100,68.199997,72.0,69.0
20160826004500,180.0,185.399994,61.799998,51,65.300003,100,68.599998,71.900002,68.900002
20160826010000,180.0,188.399994,62.799998,51,67.199997,100,68.900002,71.900002,68.900002
20160826011500,180.0,188.399994,62.799998,51,57.599998,0,69.0,71.900002,68.900002
20160826013000,180.0,190.800003,63.600001,51,56.099998,100,68.5,72.0,69.0
20160826014500,180.0,183.600006,61.200002,51,57.099998,100,68.199997,72.099998,69.099998
20160826020000,180.0,183.600006,61.200002,51,72.0,100,68.5,72.0,69.0
20160826021500,180.0,186.600006,62.200002,51,65.599998,100,69.099998,72.0,69.0
20160826023000,180.0,186.600006,62.200002,51,66.800003,100,69.199997,72.0,69.0
20160826024500,180.0,186.600006,62.200002,51,56.599998,0,68.699997,71.900002,68.900002
20160826030000,180.0,186.600006,62.200002,51,56.599998,100,68.400002,71.800003,68.800003
20160826031500,180.0,186.600006,62.200002,51,57.5,100,68.199997,71.800003,68.800003
20160826033000,180.0,186.600006,62.200002,51,66.0,100,68.099998,71.800003,68.800003
20160826034500,180.0,182.399994,60.799998,51,74.400002,100,68.900002,71.800003,68.800003
20160826040000,180.0,182.399994,60.799998,51,56.799999,0,69.099998,71.900002,68.900002
20160826041500,180.0,182.399994,60.799998,50,56.799999,100,68.599998,72.0,69.0
20160826043000,180.0,182.399994,60.799998,50,57.5,100,68.199997,71.900002,68.900002
20160826044500,180.0,185.399994,61.799998,50,65.800003,100,68.300003,72.0,69.0
20160826050000,180.0,181.800003,60.600001,50,74.099998,100,69.0,71.900002,68.900002
20160826051500,180.0,185.399994,61.799998,50,56.400002,0,68.699997,71.900002,68.900002
20160826053000,180.0,181.199997,60.399999,50,56.400002,100,68.300003,72.0,69.0
20160826054500,180.0,181.199997,60.399999,50,62.299999,100,68.099998,72.0,69.0
20160826060000,180.0,178.800003,59.600001,50,71.900002,100,68.699997,71.900002,68.900002
20160826061500,180.0,178.800003,59.600001,50,56.799999,0,68.900002,71.800003,68.800003
20160826063000,180.0,180.600006,60.200002,50,56.799999,100,68.300003,71.900002,68.900002
20160826064500,180.0,173.399994,57.799998,50,57.900002,100,68.199997,71.900002,68.900002
20160826070000,180.0,175.199997,58.399999,51,73.5,100,68.699997,72.0,69.0
20160826071500,180.0,172.199997,57.399999,51,65.300003,100,68.900002,71.800003,68.800003
20160826073000,180.0,174.0,58.0,51,64.0,100,69.0,71.900002,68.900002
20160826074500,180.0,171.600006,57.200002,51,56.799999,0,68.699997,71.800003,68.800003
20160826080000,180.0,174.0,58.0,51,56.799999,100,68.400002,71.800003,68.800003
20160826081500,180.0,175.800003,58.600001,51,57.799999,100,68.199997,71.800003,68.800003
20160826083000,180.0,181.800003,60.600001,51,74.900002,100,68.400002,72.199997,69.199997
20160826084500,180.0,178.800003,59.600001,51,72.5,100,69.300003,72.199997,69.199997
20160826090000,180.0,178.800003,59.600001,51,57.200001,0,69.099998,72.199997,69.199997
20160826091500,180.0,178.800003,59.600001,51,57.200001,100,68.699997,72.199997,69.199997
20160826093000,180.0,174.600006,58.200002,51,58.299999,100,68.400002,72.099998,69.099998
20160826094500,180.0,174.600006,58.200002,52,66.300003,100,68.599998,72.099998,69.099998
20160826100000,180.0,174.600006,58.200002,54,69.599998,100,69.099998,72.0,69.0
20160826101500,180.0,171.0,57.0,54,57.200001,100,69.099998,72.0,69.0
20160826103000,180.0,178.199997,59.399999,54,57.200001,100,68.699997,71.900002,68.900002
20160826104500,180.0,182.399994,60.799998,54,57.200001,100,68.400002,71.800003,68.800003
20160826110000,180.0,189.600006,63.200002,53,57.200001,100,68.300003,71.800003,68.800003
20160826111500,180.0,183.0,61.0,52,58.0,100,68.199997,71.800003,68.800003
20160826113000,180.0,183.0,61.0,51,68.199997,100,68.599998,71.800003,68.800003
20160826114500,180.0,183.0,61.0,51,57.200001,0,68.900002,71.800003,68.800003
20160826120000,180.0,186.0,62.0,51,56.400002,100,68.400002,71.800003,68.800003
20160826121500,180.0,186.0,62.0,51,56.400002,100,68.199997,71.800003,68.800003
20160826123000,180.0,183.0,61.0,50,57.700001,100,68.099998,71.800003,68.800003
20160826124500,180.0,183.0,61.0,50,69.900002,100,68.5,71.800003,68.800003
20160826130000,180.0,180.600006,60.200002,50,57.200001,0,69.099998,71.800003,68.800003
20160826131500,180.0,175.199997,58.399999,50,56.400002,100,68.400002,71.800003,68.800003
20160826133000,180.0,175.199997,58.399999,50,56.400002,100,68.199997,71.800003,68.800003
20160826134500,180.0,171.600006,57.200002,50,57.900002,100,68.199997,71.800003,68.800003
20160826140000,180.0,173.399994,57.799998,50,65.099998,100,68.199997,71.800003,68.800003
20160826141500,180.0,176.399994,58.799998,50,66.800003,100,68.699997,71.800003,68.800003
20160826143000,180.0,170.399994,56.799998,50,57.799999,0,69.099998,71.800003,68.800003
20160826144500,180.0,170.399994,56.799998,50,57.200001,0,68.699997,71.800003,68.800003
20160826150000,180.0,173.399994,57.799998,50,57.200001,100,68.400002,71.800003,68.800003
20160826151500,180.0,173.399994,57.799998,50,57.200001,100,68.300003,71.800003,68.800003
20160826153000,180.0,173.399994,57.799998,50,57.900002,100,68.199997,71.800003,68.800003
20160826154500,180.0,175.199997,58.399999,50,59.099998,100,68.199997,71.800003,68.800003
20160826160000,180.0,175.199997,58.399999,50,67.699997,100,68.699997,71.800003,68.800003
20160826161500,180.0,175.199997,58.399999,51,57.599998,0,69.0,71.800003,68.800003
20160826163000,180.0,175.199997,58.399999,51,56.799999,0,68.599998,71.800003,68.800003
20160826164500,180.0,177.600006,59.200002,51,56.799999,100,68.400002,71.800003,68.800003
20160826170000,180.0,177.600006,59.200002,51,56.799999,100,68.300003,71.800003,68.800003
20160826171500,180.0,175.199997,58.399999,51,66.699997,100,68.400002,72.199997,69.199997
20160826173000,180.0,178.199997,59.399999,51,70.699997,100,69.099998,72.199997,69.199997
20160826174500,180.0,173.399994,57.799998,51,69.599998,100,69.400002,72.199997,69.199997
20160826180000,180.0,179.399994,59.799998,51,56.799999,0,69.099998,72.199997,69.199997
20160826181500,180.0,177.0,59.0,51,56.799999,100,68.699997,72.199997,69.199997
20160826183000,180.0,177.0,59.0,51,56.799999,100,68.599998,72.199997,69.199997
20160826184500,180.0,174.600006,58.200002,51,57.900002,100,68.599998,72.199997,69.199997
20160826190000,180.0,174.600006,58.200002,51,65.800003,100,68.800003,72.199997,69.199997
20160826191500,180.0,174.600006,58.200002,51,69.099998,100,69.300003,72.199997,69.199997
20160826193000,180.0,174.600006,58.200002,51,56.799999,0,69.300003,72.199997,69.199997
20160826194500,180.0,174.600006,58.200002,51,56.200001,100,68.900002,72.199997,69.199997
20160826200000,180.0,174.600006,58.200002,51,56.200001,100,68.599998,72.199997,69.199997
20160826201500,180.0,178.800003,59.600001,51,57.900002,100,68.5,72.199997,69.199997
20160826203000,180.0,171.600006,57.200002,51,62.799999,100,68.699997,72.199997,69.199997
20160826204500,180.0,174.600006,58.200002,51,67.699997,100,69.099998,72.199997,69.199997
20160826210000,180.0,174.600006,58.200002,51,67.699997,100,69.400002,72.199997,69.199997
20160826211500,180.0,178.199997,59.399999,51,56.799999,0,69.099998,72.199997,69.199997
20160826213000,180.0,180.0,60.0,51,56.799999,100,68.800003,72.199997,69.199997
20160826214500,180.0,178.199997,59.399999,51,56.799999,100,68.599998,72.199997,69.199997
20160826220000,180.0,178.199997,59.399999,51,58.0,100,68.599998,72.199997,69.199997
20160826221500,180.0,175.800003,58.600001,51,67.699997,100,68.900002,72.199997,69.199997
20160826223000,180.0,174.0,58.0,51,66.599998,100,69.300003,72.199997,69.199997
20160826224500,180.0,178.199997,59.399999,52,58.400002,0,69.400002,72.199997,69.199997
20160826230000,180.0,174.600006,58.200002,52,56.799999,0,68.900002,72.199997,69.199997
20160826231500,180.0,178.199997,59.399999,52,56.799999,100,68.699997,72.199997,69.199997
20160826233000,180.0,178.199997,59.399999,52,57.900002,100,68.400002,72.199997,69.199997
20160826234500,180.0,180.600006,60.200002,52,65.800003,100,68.599998,72.199997,69.199997
20160827000000,180.0,180.600006,60.200002,52,67.599998,100,69.099998,72.199997,69.199997
20160827001500,180.0,173.399994,57.799998,52,66.300003,100,69.300003,72.199997,69.199997
20160827003000,180.0,177.0,59.0,52,57.200001,0,69.300003,72.199997,69.199997
20160827004500,180.0,175.199997,58.399999,52,56.400002,100,68.900002,72.199997,69.199997
20160827010000,180.0,175.199997,58.399999,52,56.400002,100,68.599998,72.199997,69.199997
20160827011500,180.0,181.199997,60.399999,52,58.299999,100,68.400002,72.199997,69.199997
20160827013000,180.0,184.199997,61.399999,52,65.800003,100,68.900002,72.199997,69.199997
20160827014500,180.0,177.600006,59.200002,52,65.800003,100,69.199997,72.199997,69.199997
20160827020000,180.0,179.399994,59.799998,52,67.300003,100,69.400002,72.199997,69.199997
20160827021500,180.0,182.399994,60.799998,52,56.400002,0,69.300003,72.199997,69.199997
20160827023000,180.0,182.399994,60.799998,52,56.400002,100,68.800003,72.199997,69.199997
20160827024500,180.0,179.399994,59.799998,52,56.400002,100,68.5,72.199997,69.199997
20160827030000,180.0,181.199997,60.399999,52,70.099998,100,68.5,72.199997,69.199997
20160827031500,180.0,181.199997,60.399999,52,73.900002,100,69.300003,72.099998,69.099998
20160827033000,180.0,172.199997,57.399999,54,56.400002,0,68.900002,71.800003,68.800003
20160827034500,180.0,183.0,61.0,54,56.400002,100,68.5,71.800003,68.800003
20160827040000,180.0,189.600006,63.200002,51,56.400002,100,68.199997,71.800003,68.800003
20160827041500,180.0,184.800003,61.600001,51,57.5,100,68.199997,71.800003,68.800003
20160827043000,180.0,181.800003,60.600001,50,75.400002,100,68.699997,72.199997,69.199997
20160827044500,180.0,186.600006,62.200002,50,60.0,0,69.599998,72.199997,69.199997
20160827050000,180.0,186.600006,62.200002,50,56.400002,100,68.900002,72.199997,69.199997
20160827051500,180.0,183.600006,61.200002,50,56.400002,100,68.599998,72.199997,69.199997
20160827053000,180.0,186.0,62.0,50,59.0,100,68.400002,72.199997,69.199997
20160827054500,180.0,183.0,61.0,50,69.599998,100,69.099998,72.199997,69.199997
20160827060000,180.0,183.0,61.0,50,57.200001,0,69.300003,72.199997,69.199997
20160827061500,180.0,178.800003,59.600001,50,56.400002,100,68.699997,72.199997,69.199997
20160827063000,180.0,178.800003,59.600001,50,57.900002,100,68.400002,72.199997,69.199997
20160827064500,180.0,174.0,58.0,51,66.400002,100,68.599998,72.199997,69.199997
20160827070000,180.0,177.600006,59.200002,54,67.199997,100,69.099998,72.0,69.0
20160827071500,180.0,179.399994,59.799998,55,57.200001,0,69.099998,71.800003,68.800003
20160827073000,180.0,179.399994,59.799998,55,56.400002,0,68.599998,71.800003,68.800003
20160827074500,180.0,177.600006,59.200002,55,57.099998,100,68.300003,71.800003,68.800003
20160827080000,180.0,177.600006,59.200002,55,57.099998,100,68.199997,71.800003,68.800003
20160827081500,180.0,179.399994,59.799998,55,58.700001,100,68.099998,71.800003,68.800003
20160827083000,180.0,184.800003,61.600001,55,65.599998,100,68.599998,71.800003,68.800003
20160827084500,180.0,181.800003,60.600001,55,67.199997,100,68.900002,71.800003,68.800003
20160827090000,180.0,184.800003,61.600001,54,57.099998,0,68.800003,71.800003,68.800003
20160827091500,180.0,179.399994,59.799998,54,56.400002,100,68.300003,71.800003,68.800003
20160827093000,180.0,186.600006,62.200002,54,57.099998,100,68.099998,71.800003,68.800003
20160827094500,180.0,181.199997,60.399999,54,58.299999,100,68.099998,71.800003,68.800003
20160827100000,180.0,175.199997,58.399999,54,70.5,100,68.599998,71.800003,68.800003
20160827101500,180.0,175.199997,58.399999,54,57.099998,0,68.900002,71.900002,68.900002
20160827103000,180.0,177.600006,59.200002,54,57.099998,100,68.400002,72.099998,69.099998
20160827104500,180.0,177.600006,59.200002,54,65.699997,100,68.300003,72.199997,69.199997
20160827110000,180.0,180.600006,60.200002,54,67.900002,100,69.0,72.099998,69.099998
20160827111500,180.0,186.600006,62.200002,54,57.200001,0,68.900002,71.900002,68.900002
20160827113000,180.0,186.600006,62.200002,54,56.400002,0,68.5,71.800003,68.800003
20160827114500,180.0,189.0,63.0,54,56.400002,100,68.199997,71.800003,68.800003
20160827120000,180.0,186.600006,62.200002,54,57.900002,100,68.199997,71.800003,68.800003
20160827121500,180.0,175.199997,58.399999,54,63.200001,100,68.199997,71.800003,68.800003
20160827123000,180.0,172.800003,57.600001,54,66.300003,100,68.699997,71.800003,68.800003
20160827124500,180.0,181.800003,60.600001,54,66.300003,100,69.0,71.800003,68.800003
20160827130000,180.0,186.600006,62.200002,54,57.0,0,68.900002,71.800003,68.800003
20160827131500,180.0,190.199997,63.399999,54,57.0,100,68.5,71.800003,68.800003
20160827133000,180.0,186.600006,62.200002,54,57.0,100,68.199997,71.800003,68.800003
20160827134500,180.0,183.0,61.0,54,58.299999,100,68.199997,71.800003,68.800003
20160827140000,180.0,183.0,61.0,54,60.0,100,68.199997,71.800003,68.800003
20160827141500,180.0,185.399994,61.799998,54,66.300003,100,68.599998,71.800003,68.800003
20160827143000,180.0,177.0,59.0,54,66.300003,100,69.0,71.800003,68.800003
20160827144500,180.0,172.199997,57.399999,54,57.200001,0,68.699997,71.800003,68.800003
20160827150000,180.0,172.199997,57.399999,54,57.200001,100,68.400002,71.800003,68.800003
20160827151500,180.0,172.199997,57.399999,54,57.200001,100,68.300003,71.800003,68.800003
20160827153000,180.0,174.0,58.0,54,57.900002,100,68.199997,71.800003,68.800003
20160827154500,180.0,174.0,58.0,54,62.799999,100,68.199997,71.800003,68.800003
20160827160000,180.0,174.0,58.0,54,67.300003,100,68.699997,71.800003,68.800003
20160827161500,180.0,174.0,58.0,54,58.0,0,69.099998,71.800003,68.800003
20160827163000,180.0,174.0,58.0,54,56.799999,0,68.699997,71.800003,68.800003
20160827164500,180.0,172.199997,57.399999,54,56.799999,100,68.400002,71.800003,68.800003
20160827170000,180.0,172.199997,57.399999,54,56.799999,100,68.199997,71.800003,68.800003
20160827171500,180.0,176.399994,58.799998,54,58.299999,100,68.199997,71.800003,68.800003
20160827173000,180.0,172.199997,57.399999,54,64.300003,100,68.300003,71.800003,68.800003
20160827174500,180.0,172.199997,57.399999,54,70.099998,100,69.099998,71.800003,68.800003
20160827180000,180.0,172.199997,57.399999,54,56.799999,0,68.699997,71.800003,68.800003
20160827181500,180.0,174.600006,58.200002,54,56.799999,100,68.400002,71.900002,68.900002
20160827183000,180.0,174.600006,58.200002,54,57.700001,100,68.300003,71.900002,68.900002
20160827184500,180.0,172.800003,57.600001,54,59.099998,100,68.199997,71.900002,68.900002
20160827190000,180.0,172.800003,57.600001,54,76.900002,100,68.900002,72.0,69.0
20160827191500,180.0,179.399994,59.799998,55,57.200001,0,68.900002,71.900002,68.900002
20160827193000,180.0,179.399994,59.799998,55,56.400002,100,68.5,71.900002,68.900002
20160827194500,180.0,179.399994,59.799998,55,57.900002,100,68.300003,72.099998,69.099998
20160827200000,180.0,181.800003,60.600001,55,69.599998,100,68.699997,72.199997,69.199997
20160827201500,180.0,181.800003,60.600001,55,74.800003,100,69.300003,72.199997,69.199997
20160827203000,180.0,181.800003,60.600001,55,56.799999,0,69.099998,72.199997,69.199997
20160827204500,180.0,181.800003,60.600001,55,56.799999,100,68.599998,72.199997,69.199997
20160827210000,180.0,186.600006,62.200002,55,58.299999,100,68.400002,72.199997,69.199997
20160827211500,180.0,186.600006,62.200002,54,60.799999,100,69.0,72.199997,69.199997
20160827213000,180.0,182.399994,60.799998,54,60.0,100,68.699997,72.199997,69.199997
20160827214500,180.0,186.0,62.0,54,76.699997,100,69.0,72.199997,69.199997
20160827220000,180.0,188.399994,62.799998,50,62.599998,0,69.599998,72.199997,69.199997
20160827221500,180.0,185.399994,61.799998,50,56.400002,100,68.900002,72.199997,69.199997
20160827223000,180.0,185.399994,61.799998,50,56.400002,100,68.599998,72.199997,69.199997
20160827224500,180.0,181.800003,60.600001,50,60.299999,100,68.400002,72.199997,69.199997
20160827230000,180.0,181.800003,60.600001,50,75.5,100,69.0,72.199997,69.199997
20160827231500,180.0,178.800003,59.600001,50,58.0,0,69.599998,72.199997,69.199997
20160827233000,180.0,181.199997,60.399999,50,56.400002,100,68.800003,72.199997,69.199997
20160827234500,180.0,181.199997,60.399999,50,57.099998,100,68.400002,72.199997,69.199997
20160828000000,180.0,175.800003,58.600001,50,69.300003,100,68.5,72.199997,69.199997
20160828001500,180.0,177.600006,59.200002,50,69.300003,100,69.300003,72.199997,69.199997
20160828003000,180.0,180.600006,60.200002,50,56.799999,0,69.199997,72.199997,69.199997
20160828004500,180.0,174.600006,58.200002,50,56.0,100,68.599998,72.199997,69.199997
20160828010000,180.0,178.800003,59.600001,50,57.900002,100,68.400002,72.199997,69.199997
20160828011500,180.0,177.0,59.0,50,72.900002,100,68.699997,72.199997,69.199997
20160828013000,180.0,174.0,58.0,50,76.599998,100,69.400002,72.199997,69.199997
20160828014500,180.0,183.0,61.0,50,56.400002,0,69.0,72.199997,69.199997
20160828020000,180.0,185.399994,61.799998,50,56.400002,100,68.599998,72.199997,69.199997
20160828021500,180.0,181.800003,60.600001,50,59.099998,100,68.400002,72.199997,69.199997
20160828023000,180.0,181.800003,60.600001,50,77.599998,100,69.0,72.199997,69.199997
20160828024500,180.0,181.800003,60.600001,50,60.599998,0,69.5,72.199997,69.199997
20160828030000,180.0,181.800003,60.600001,50,56.400002,100,68.900002,72.199997,69.199997
20160828031500,180.0,181.800003,60.600001,50,57.099998,100,68.5,72.199997,69.199997
20160828033000,180.0,178.800003,59.600001,50,62.799999,100,68.400002,72.199997,69.199997
20160828034500,180.0,178.800003,59.600001,50,71.599998,100,69.099998,72.199997,69.199997
20160828040000,180.0,176.399994,58.799998,50,57.200001,0,69.400002,72.199997,69.199997
20160828041500,180.0,181.199997,60.399999,50,56.400002,100,68.699997,72.199997,69.199997
20160828043000,180.0,181.199997,60.399999,50,57.5,100,68.400002,72.199997,69.199997
20160828044500,180.0,181.199997,60.399999,50,71.599998,100,68.599998,72.199997,69.199997
20160828050000,180.0,178.199997,59.399999,50,69.599998,100,69.300003,72.199997,69.199997
20160828051500,180.0,178.199997,59.399999,50,56.799999,100,69.0,72.199997,69.199997
20160828053000,180.0,180.0,60.0,50,56.799999,100,68.599998,72.199997,69.199997
20160828054500,180.0,175.800003,58.600001,50,63.099998,100,68.400002,72.199997,69.199997
20160828060000,180.0,178.800003,59.600001,50,65.400002,100,69.099998,72.199997,69.199997
20160828061500,180.0,178.800003,59.600001,50,65.400002,100,69.199997,72.199997,69.199997
20160828063000,180.0,172.199997,57.399999,50,68.599998,100,69.300003,72.099998,69.099998
20160828064500,180.0,170.399994,56.799998,53,57.200001,100,69.0,72.199997,69.199997
20160828070000,180.0,186.0,62.0,53,57.200001,100,68.599998,72.199997,69.199997
20160828071500,180.0,183.600006,61.200002,53,58.299999,100,68.400002,72.199997,69.199997
20160828073000,180.0,186.600006,62.200002,52,69.699997,100,69.0,72.199997,69.199997
20160828074500,180.0,181.800003,60.600001,51,57.599998,0,69.400002,72.199997,69.199997
20160828080000,180.0,187.199997,62.399999,51,56.400002,100,69.0,72.199997,69.199997
20160828081500,180.0,184.800003,61.600001,50,56.400002,100,68.900002,72.099998,69.099998
20160828083000,180.0,188.399994,62.799998,50,57.200001,100,68.400002,72.199997,69.199997
20160828084500,180.0,180.0,60.0,50,65.300003,100,68.400002,72.099998,69.099998
20160828090000,180.0,185.399994,61.799998,50,76.300003,100,69.0,72.099998,69.099998
20160828091500,180.0,180.0,60.0,50,57.200001,0,69.400002,72.199997,69.199997
20160828093000,180.0,183.0,61.0,50,57.200001,100,68.800003,72.199997,69.199997
20160828094500,180.0,174.0,58.0,52,57.200001,100,68.599998,72.199997,69.199997
20160828100000,180.0,174.0,58.0,53,58.299999,100,68.5,72.199997,69.199997
20160828101500,180.0,171.0,57.0,53,66.800003,100,68.900002,72.199997,69.199997
20160828103000,180.0,178.800003,59.600001,54,66.800003,100,69.199997,72.199997,69.199997
20160828104500,180.0,175.800003,58.600001,54,60.200001,0,69.400002,72.199997,69.199997
20160828110000,180.0,175.800003,58.600001,54,57.200001,100,68.900002,72.199997,69.199997
20160828111500,180.0,180.0,60.0,54,57.200001,100,68.699997,72.199997,69.199997
20160828113000,180.0,175.800003,58.600001,54,57.900002,100,68.599998,72.199997,69.199997
20160828114500,180.0,175.800003,58.600001,54,66.400002,100,68.5,72.199997,69.199997
20160828120000,180.0,178.800003,59.600001,54,72.5,100,69.300003,72.199997,69.199997
20160828121500,180.0,178.800003,59.600001,54,57.200001,0,69.300003,72.199997,69.199997
20160828123000,180.0,176.399994,58.799998,54,57.200001,100,68.900002,72.199997,69.199997
20160828124500,180.0,176.399994,58.799998,54,57.200001,100,68.699997,72.199997,69.199997
20160828130000,180.0,174.600006,58.200002,54,58.299999,100,68.599998,72.199997,69.199997
20160828131500,180.0,179.399994,59.799998,54,59.0,100,68.599998,72.199997,69.199997
20160828133000,180.0,179.399994,59.799998,54,66.300003,100,68.900002,72.199997,69.199997
20160828134500,180.0,181.199997,60.399999,54,69.599998,100,69.400002,72.199997,69.199997
20160828140000,180.0,178.800003,59.600001,54,57.5,0,69.199997,72.199997,69.199997
20160828141500,180.0,177.0,59.0,54,56.799999,100,68.900002,72.199997,69.199997
20160828143000,180.0,179.399994,59.799998,54,56.799999,100,68.699997,72.199997,69.199997
20160828144500,180.0,186.600006,62.200002,54,57.900002,100,68.699997,72.199997,69.199997
20160828150000,180.0,181.199997,60.399999,54,59.400002,100,68.599998,72.199997,69.199997
20160828151500,180.0,177.600006,59.200002,54,66.300003,100,68.900002,72.199997,69.199997
20160828153000,180.0,182.399994,60.799998,54,66.300003,100,69.300003,72.199997,69.199997
20160828154500,180.0,178.800003,59.600001,54,57.900002,0,69.300003,72.199997,69.199997
20160828160000,180.0,178.800003,59.600001,54,57.200001,100,68.900002,72.199997,69.199997
20160828161500,180.0,178.800003,59.600001,54,57.200001,100,68.800003,72.199997,69.199997
20160828163000,180.0,183.0,61.0,54,57.200001,100,68.699997,72.199997,69.199997
20160828164500,180.0,185.399994,61.799998,54,57.900002,100,68.599998,72.199997,69.199997
20160828170000,180.0,175.800003,58.600001,54,59.099998,100,68.599998,72.199997,69.199997
20160828171500,180.0,187.199997,62.399999,54,67.300003,100,69.099998,72.199997,69.199997
20160828173000,180.0,183.0,61.0,54,60.0,0,69.5,72.199997,69.199997
20160828174500,180.0,180.600006,60.200002,54,57.099998,0,69.099998,72.199997,69.199997
20160828180000,180.0,180.600006,60.200002,54,57.099998,100,68.800003,72.199997,69.199997
20160828181500,180.0,180.600006,60.200002,54,57.099998,100,68.699997,72.199997,69.199997
20160828183000,180.0,177.0,59.0,54,57.900002,100,68.699997,72.199997,69.199997
20160828184500,180.0,174.600006,58.200002,54,59.099998,100,68.599998,72.199997,69.199997
20160828190000,180.0,172.800003,57.600001,54,62.799999,100,68.900002,72.199997,69.199997
20160828191500,180.0,172.800003,57.600001,54,61.900002,100,69.099998,72.199997,69.199997
20160828193000,180.0,174.600006,58.200002,54,61.900002,100,69.099998,72.199997,69.199997
20160828194500,180.0,174.600006,58.200002,54,61.900002,100,69.099998,72.199997,69.199997
20160828200000,180.0,174.600006,58.200002,54,61.200001,100,69.199997,72.199997,69.199997
20160828201500,180.0,174.600006,58.200002,54,61.900002,100,69.199997,72.199997,69.199997
20160828203000,180.0,177.0,59.0,54,61.200001,100,69.199997,72.199997,69.199997
20160828204500,180.0,177.0,59.0,54,61.200001,100,69.199997,72.199997,69.199997
20160828210000,180.0,183.600006,61.200002,52,61.200001,100,69.199997,72.199997,69.199997
20160828211500,180.0,186.0,62.0,52,61.200001,100,69.199997,72.199997,69.199997
20160828213000,180.0,181.800003,60.600001,52,61.200001,100,69.199997,72.199997,69.199997
20160828214500,180.0,184.800003,61.600001,52,61.200001,100,69.199997,72.199997,69.199997
20160828220000,180.0,184.800003,61.600001,52,61.200001,100,69.199997,72.199997,69.199997
20160828221500,180.0,184.800003,61.600001,52,61.200001,100,69.199997,72.199997,69.199997
20160828223000,180.0,184.800003,61.600001,52,61.200001,100,69.199997,72.199997,69.199997
20160828224500,180.0,184.800003,61.600001,51,61.200001,100,69.199997,72.199997,69.199997
20160828230000,180.0,184.800003,61.600001,51,61.200001,100,69.099998,72.199997,69.199997
20160828231500,180.0,184.800003,61.600001,51,61.200001,100,69.099998,72.199997,69.199997
20160828233000,180.0,182.399994,60.799998,51,61.200001,100,69.099998,72.199997,69.199997
20160828234500,180.0,187.800003,62.600001,51,61.200001,100,69.099998,72.199997,69.199997
20160829000000,180.0,185.399994,61.799998,50,61.200001,100,69.0,72.199997,69.199997
20160829001500,180.0,185.399994,61.799998,50,61.200001,100,69.0,72.199997,69.199997
20160829003000,180.0,185.399994,61.799998,50,61.200001,100,69.0,72.199997,69.199997
20160829004500,180.0,180.600006,60.200002,50,61.200001,100,68.900002,72.199997,69.199997
20160829010000,180.0,183.600006,61.200002,50,61.200001,100,68.900002,72.199997,69.199997
20160829011500,180.0,180.0,60.0,50,65.300003,100,69.099998,72.199997,69.199997
20160829013000,180.0,183.0,61.0,50,65.300003,100,69.300003,72.199997,69.199997
20160829014500,180.0,183.0,61.0,50,56.799999,0,69.300003,72.199997,69.199997
20160829020000,180.0,183.0,61.0,50,56.799999,100,68.900002,72.199997,69.199997
20160829021500,180.0,183.0,61.0,50,56.799999,100,68.599998,72.199997,69.199997
20160829023000,180.0,183.0,61.0,50,59.5,100,68.400002,72.199997,69.199997
20160829024500,180.0,183.0,61.0,50,65.800003,100,68.900002,72.199997,69.199997
20160829030000,180.0,183.0,61.0,50,67.699997,100,69.199997,72.199997,69.199997
20160829031500,180.0,180.600006,60.200002,50,64.900002,100,69.400002,72.199997,69.199997
20160829033000,180.0,183.600006,61.200002,50,56.799999,0,69.199997,72.199997,69.199997
20160829034500,180.0,183.600006,61.200002,50,56.799999,100,68.699997,72.199997,69.199997
20160829040000,180.0,180.0,60.0,50,56.799999,100,68.5,72.199997,69.199997
20160829041500,180.0,180.0,60.0,50,67.699997,100,68.5,72.199997,69.199997
20160829043000,180.0,180.0,60.0,50,65.300003,100,69.0,72.199997,69.199997
20160829044500,180.0,180.0,60.0,50,67.099998,100,69.300003,72.199997,69.199997
20160829050000,180.0,180.0,60.0,50,67.099998,100,69.400002,72.199997,69.199997
20160829051500,180.0,180.0,60.0,50,56.400002,0,69.099998,72.199997,69.199997
20160829053000,180.0,180.0,60.0,50,56.400002,100,68.699997,72.199997,69.199997
20160829054500,180.0,180.0,60.0,50,57.5,100,68.5,72.199997,69.199997
20160829060000,180.0,178.199997,59.399999,50,64.400002,100,68.599998,72.199997,69.199997
20160829061500,180.0,181.800003,60.600001,50,69.099998,100,69.099998,72.199997,69.199997
20160829063000,180.0,178.199997,59.399999,50,67.699997,100,69.300003,72.199997,69.199997
20160829064500,180.0,178.199997,59.399999,50,68.599998,100,69.400002,72.199997,69.199997
20160829070000,180.0,178.199997,59.399999,50,56.799999,0,69.0,72.199997,69.199997
20160829071500,180.0,180.0,60.0,50,56.799999,100,68.599998,72.199997,69.199997
20160829073000,180.0,170.399994,56.799998,52,57.900002,100,68.5,72.199997,69.199997
20160829074500,180.0,175.800003,58.600001,54,68.699997,100,68.699997,72.199997,69.199997
20160829080000,180.0,174.0,58.0,54,66.800003,100,69.199997,72.199997,69.199997
20160829081500,180.0,172.199997,57.399999,54,65.800003,100,69.400002,72.199997,69.199997
20160829083000,180.0,174.0,58.0,54,56.799999,100,69.099998,72.199997,69.199997
20160829084500,180.0,174.0,58.0,54,56.799999,100,68.699997,72.199997,69.199997
20160829090000,180.0,174.0,58.0,54,57.900002,100,68.5,72.199997,69.199997
20160829091500,180.0,174.0,58.0,54,65.300003,100,68.599998,72.199997,69.199997
20160829093000,180.0,174.0,58.0,54,64.400002,100,68.900002,72.199997,69.199997
20160829094500,180.0,171.0,57.0,54,65.199997,100,69.099998,72.199997,69.199997
20160829100000,180.0,173.399994,57.799998,54,66.199997,100,69.300003,72.199997,69.199997
20160829101500,180.0,173.399994,57.799998,54,67.199997,100,69.400002,72.199997,69.199997
20160829103000,180.0,175.800003,58.600001,54,56.799999,0,69.199997,72.199997,69.199997
20160829104500,180.0,181.800003,60.600001,54,56.799999,100,68.699997,72.199997,69.199997
20160829110000,180.0,181.800003,60.600001,54,57.599998,100,68.5,72.199997,69.199997
20160829111500,180.0,179.399994,59.799998,54,65.300003,100,68.599998,72.199997,69.199997
20160829113000,180.0,182.399994,60.799998,54,65.300003,100,69.099998,72.199997,69.199997
20160829114500,180.0,182.399994,60.799998,54,65.300003,100,69.300003,72.199997,69.199997
20160829120000,180.0,182.399994,60.799998,54,57.599998,0,69.400002,72.199997,69.199997
20160829121500,180.0,182.399994,60.799998,54,56.799999,100,68.800003,72.199997,69.199997
20160829123000,180.0,179.399994,59.799998,54,56.799999,100,68.599998,72.199997,69.199997
20160829124500,180.0,177.600006,59.200002,54,57.900002,100,68.5,72.199997,69.199997
20160829130000,180.0,177.600006,59.200002,54,74.5,100,68.699997,72.199997,69.199997
20160829131500,180.0,174.600006,58.200002,54,61.5,0,69.599998,72.199997,69.199997
20160829133000,180.0,179.399994,59.799998,54,56.799999,0,69.0,72.199997,69.199997
20160829134500,180.0,177.600006,59.200002,54,56.799999,100,68.599998,72.199997,69.199997
20160829140000,180.0,179.399994,59.799998,54,57.900002,100,68.400002,72.199997,69.199997
20160829141500,180.0,179.399994,59.799998,54,68.699997,100,68.800003,72.199997,69.199997
20160829143000,180.0,181.199997,60.399999,54,66.800003,100,69.099998,72.199997,69.199997
20160829144500,180.0,181.199997,60.399999,54,65.800003,100,69.300003,72.199997,69.199997
20160829150000,180.0,181.199997,60.399999,54,57.200001,0,69.300003,72.199997,69.199997
20160829151500,180.0,181.199997,60.399999,54,56.400002,100,68.800003,72.199997,69.199997
20160829153000,180.0,181.199997,60.399999,54,57.5,100,68.599998,72.199997,69.199997
20160829154500,180.0,177.600006,59.200002,54,66.199997,100,68.5,72.199997,69.199997
20160829160000,180.0,179.399994,59.799998,54,66.199997,100,69.0,72.199997,69.199997
20160829161500,180.0,179.399994,59.799998,54,69.099998,100,69.300003,72.199997,69.199997
20160829163000,180.0,179.399994,59.799998,54,57.200001,0,69.300003,72.199997,69.199997
20160829164500,180.0,179.399994,59.799998,54,57.200001,100,68.800003,72.199997,69.199997
20160829170000,180.0,184.199997,61.399999,54,57.200001,100,68.5,72.199997,69.199997
20160829171500,180.0,181.800003,60.600001,54,66.199997,100,68.5,72.199997,69.199997
20160829173000,180.0,178.199997,59.399999,54,68.199997,100,69.0,72.199997,69.199997
20160829174500,180.0,176.399994,58.799998,54,66.300003,100,69.300003,72.199997,69.199997
20160829180000,180.0,181.800003,60.600001,54,57.599998,0,69.400002,72.199997,69.199997
20160829181500,180.0,181.800003,60.600001,54,56.799999,100,68.800003,72.199997,69.199997
20160829183000,180.0,185.399994,61.799998,54,56.799999,100,68.599998,72.199997,69.199997
20160829184500,180.0,185.399994,61.799998,54,60.900002,100,68.400002,72.199997,69.199997
20160829190000,180.0,178.800003,59.600001,54,68.699997,100,68.900002,72.199997,69.199997
20160829191500,180.0,178.800003,59.600001,54,65.800003,100,69.300003,72.199997,69.199997
20160829193000,180.0,181.800003,60.600001,54,59.200001,0,69.400002,72.199997,69.199997
20160829194500,180.0,181.800003,60.600001,54,56.799999,100,68.900002,72.199997,69.199997
20160829200000,180.0,181.800003,60.600001,54,56.799999,100,68.599998,72.199997,69.199997
20160829201500,180.0,181.800003,60.600001,54,58.0,100,68.400002,72.199997,69.199997
20160829203000,180.0,175.800003,58.600001,54,74.900002,100,68.900002,72.199997,69.199997
20160829204500,180.0,179.399994,59.799998,54,58.0,0,69.599998,72.199997,69.199997
20160829210000,180.0,179.399994,59.799998,54,56.400002,100,68.800003,72.199997,69.199997
20160829211500,180.0,181.800003,60.600001,54,57.099998,100,68.599998,72.199997,69.199997
20160829213000,180.0,179.399994,59.799998,54,65.300003,100,68.400002,72.199997,69.199997
20160829214500,180.0,179.399994,59.799998,54,73.5,100,69.199997,72.199997,69.199997
20160829220000,180.0,179.399994,59.799998,54,56.799999,0,69.400002,72.199997,69.199997
20160829221500,180.0,179.399994,59.799998,54,56.799999,100,68.800003,72.199997,69.199997
20160829223000,180.0,184.199997,61.399999,54,57.5,100,68.400002,72.199997,69.199997
20160829224500,180.0,181.199997,60.399999,54,68.5,100,68.400002,72.199997,69.199997
20160829230000,180.0,184.800003,61.600001,54,72.5,100,69.300003,72.199997,69.199997
20160829231500,180.0,182.399994,60.799998,54,56.799999,0,69.099998,72.199997,69.199997
20160829233000,180.0,188.399994,62.799998,54,56.799999,100,68.599998,72.199997,69.199997
20160829234500,180.0,181.199997,60.399999,53,58.299999,100,68.400002,72.199997,69.199997
20160830000000,180.0,181.199997,60.399999,53,69.699997,100,69.099998,72.199997,69.199997
20160830001500,180.0,184.199997,61.399999,53,57.200001,0,69.5,72.199997,69.199997
20160830003000,180.0,180.600006,60.200002,53,57.200001,100,68.800003,72.199997,69.199997
20160830004500,180.0,186.0,62.0,53,57.200001,100,68.400002,72.199997,69.199997
20160830010000,180.0,189.600006,63.200002,53,72.599998,100,68.5,72.199997,69.199997
20160830011500,180.0,178.800003,59.600001,53,70.099998,100,69.199997,72.199997,69.199997
20160830013000,180.0,181.199997,60.399999,53,56.799999,0,69.300003,72.199997,69.199997
20160830014500,180.0,181.199997,60.399999,53,56.799999,100,68.699997,72.199997,69.199997
20160830020000,180.0,181.199997,60.399999,53,57.900002,100,68.400002,72.199997,69.199997
20160830021500,180.0,187.800003,62.600001,53,70.599998,100,68.699997,72.199997,69.199997
20160830023000,180.0,183.600006,61.200002,53,69.0,100,69.300003,72.199997,69.199997
20160830024500,180.0,186.600006,62.200002,53,56.799999,0,69.099998,72.199997,69.199997
20160830030000,180.0,186.600006,62.200002,52,56.799999,100,68.599998,72.199997,69.199997
20160830031500,180.0,179.399994,59.799998,52,58.700001,100,68.400002,72.199997,69.199997
20160830033000,180.0,179.399994,59.799998,52,71.5,100,68.900002,72.199997,69.199997
20160830034500,180.0,186.600006,62.200002,52,62.099998,0,69.5,72.199997,69.199997
20160830040000,180.0,186.600006,62.200002,52,56.0,100,68.800003,72.199997,69.199997
20160830041500,180.0,186.600006,62.200002,52,57.599998,100,68.400002,72.199997,69.199997
20160830043000,180.0,184.199997,61.399999,52,69.599998,100,68.5,72.199997,69.199997
20160830044500,180.0,179.399994,59.799998,52,72.400002,100,69.199997,72.199997,69.199997
20160830050000,180.0,184.199997,61.399999,52,57.200001,0,69.199997,72.199997,69.199997
20160830051500,180.0,177.600006,59.200002,52,56.0,100,68.599998,72.199997,69.199997
20160830053000,180.0,181.199997,60.399999,52,60.299999,100,68.300003,72.199997,69.199997
20160830054500,180.0,181.199997,60.399999,52,69.199997,100,68.800003,72.199997,69.199997
20160830060000,180.0,181.199997,60.399999,52,66.300003,100,69.099998,72.199997,69.199997
20160830061500,180.0,178.800003,59.600001,52,70.099998,100,69.300003,72.199997,69.199997
20160830063000,180.0,183.0,61.0,52,68.699997,100,69.400002,72.199997,69.199997
20160830064500,180.0,179.399994,59.799998,52,56.799999,0,69.199997,72.199997,69.199997
20160830070000,180.0,174.600006,58.200002,52,56.0,100,68.699997,72.199997,69.199997
20160830071500,180.0,169.800003,56.600001,52,57.900002,100,68.400002,72.199997,69.199997
20160830073000,180.0,176.399994,58.799998,52,74.400002,100,68.699997,72.199997,69.199997
20160830074500,180.0,174.600006,58.200002,52,71.099998,100,69.400002,72.199997,69.199997
20160830080000,180.0,180.0,60.0,52,56.799999,100,68.900002,72.199997,69.199997
20160830081500,180.0,180.0,60.0,52,57.900002,100,68.400002,72.199997,69.199997
20160830083000,180.0,175.199997,58.399999,52,71.0,100,68.5,72.199997,69.199997
20160830084500,180.0,177.0,59.0,52,71.0,100,69.300003,72.199997,69.199997
20160830090000,180.0,177.0,59.0,52,56.799999,0,69.099998,72.199997,69.199997
20160830091500,180.0,174.0,58.0,52,57.5,100,68.400002,72.199997,69.199997
20160830093000,180.0,176.399994,58.799998,52,67.199997,100,68.400002,72.199997,69.199997
