PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160830094500,180.0,173.399994,57.799998,52,72.0,100,69.099998,72.199997,69.199997
20160830100000,180.0,175.800003,58.600001,52,58.400002,0,69.5,72.199997,69.199997
20160830101500,180.0,177.600006,59.200002,52,56.799999,100,68.800003,72.199997,69.199997
20160830103000,180.0,177.600006,59.200002,52,57.900002,100,68.400002,72.199997,69.199997
20160830104500,180.0,183.600006,61.200002,51,69.699997,100,68.599998,72.199997,69.199997
20160830110000,180.0,183.600006,61.200002,51,69.699997,100,69.300003,72.199997,69.199997
20160830111500,180.0,179.399994,59.799998,50,57.200001,0,69.199997,72.199997,69.199997
20160830113000,180.0,175.199997,58.399999,50,57.200001,100,68.599998,72.199997,69.199997
20160830114500,180.0,177.0,59.0,50,58.0,100,68.400002,72.199997,69.199997
20160830120000,180.0,181.800003,60.600001,50,70.099998,100,68.900002,72.199997,69.199997
20160830121500,180.0,181.800003,60.600001,50,64.900002,0,69.5,72.199997,69.199997
20160830123000,180.0,186.0,62.0,50,56.799999,100,68.800003,72.199997,69.199997
20160830124500,180.0,180.600006,60.200002,50,57.5,100,68.5,72.199997,69.199997
20160830130000,180.0,183.600006,61.200002,50,62.799999,100,68.5,72.199997,69.199997
20160830131500,180.0,180.600006,60.200002,50,62.799999,100,68.800003,72.199997,69.199997
20160830133000,180.0,180.600006,60.200002,50,70.099998,100,69.099998,72.199997,69.199997
20160830134500,180.0,180.600006,60.200002,50,65.800003,100,69.400002,72.199997,69.199997
20160830140000,180.0,184.800003,61.600001,50,57.599998,0,69.300003,72.199997,69.199997
20160830141500,180.0,184.800003,61.600001,50,56.799999,100,68.800003,72.199997,69.199997
20160830143000,180.0,184.800003,61.600001,50,56.799999,100,68.599998,72.199997,69.199997
20160830144500,180.0,182.399994,60.799998,50,57.900002,100,68.400002,72.199997,69.199997
20160830150000,180.0,184.800003,61.600001,50,70.099998,100,68.900002,72.199997,69.199997
20160830151500,180.0,178.199997,59.399999,50,60.0,0,69.5,72.199997,69.199997
20160830153000,180.0,175.800003,58.600001,50,57.200001,0,69.099998,72.199997,69.199997
20160830154500,180.0,179.399994,59.799998,50,57.200001,100,68.900002,72.199997,69.199997
20160830160000,180.0,177.0,59.0,50,57.200001,100,68.699997,72.199997,69.199997
20160830161500,180.0,172.199997,57.399999,50,57.900002,100,68.800003,72.199997,69.199997
20160830163000,180.0,174.0,58.0,50,57.900002,100,68.699997,72.199997,69.199997
20160830164500,180.0,174.0,58.0,50,57.900002,100,68.699997,72.199997,69.199997
20160830170000,180.0,174.0,58.0,50,62.400002,100,68.800003,72.199997,69.199997
20160830171500,180.0,172.199997,57.399999,51,62.400002,100,69.099998,72.199997,69.199997
20160830173000,180.0,176.399994,58.799998,51,61.599998,100,69.199997,72.199997,69.199997
20160830174500,180.0,176.399994,58.799998,51,61.599998,100,69.300003,72.199997,69.199997
20160830180000,180.0,174.600006,58.200002,51,61.599998,100,69.400002,72.199997,69.199997
20160830181500,180.0,174.600006,58.200002,51,58.0,0,69.400002,72.199997,69.199997
20160830183000,180.0,174.600006,58.200002,51,56.799999,0,69.099998,72.199997,69.199997
20160830184500,180.0,174.600006,58.200002,51,56.799999,100,68.900002,72.199997,69.199997
20160830190000,180.0,171.600006,57.200002,51,56.799999,100,68.900002,72.199997,69.199997
20160830191500,180.0,175.199997,58.399999,52,56.799999,100,68.800003,72.199997,69.199997
20160830193000,180.0,172.800003,57.600001,52,57.900002,100,68.699997,72.199997,69.199997
20160830194500,180.0,174.600006,58.200002,52,57.900002,100,68.699997,72.199997,69.199997
20160830200000,180.0,174.600006,58.200002,52,61.099998,100,68.699997,72.199997,69.199997
20160830201500,180.0,174.600006,58.200002,52,65.800003,100,69.099998,72.199997,69.199997
20160830203000,180.0,174.600006,58.200002,52,57.599998,0,69.5,72.199997,69.199997
20160830204500,180.0,174.600006,58.200002,53,56.799999,0,69.099998,72.199997,69.199997
20160830210000,180.0,171.600006,57.200002,53,56.799999,100,68.900002,72.199997,69.199997
20160830211500,180.0,171.600006,57.200002,53,56.799999,100,68.699997,72.199997,69.199997
20160830213000,180.0,174.600006,58.200002,53,57.5,100,68.699997,72.199997,69.199997
20160830214500,180.0,172.800003,57.600001,53,57.5,100,68.599998,72.199997,69.199997
20160830220000,180.0,172.800003,57.600001,53,64.400002,100,68.699997,72.199997,69.199997
20160830221500,180.0,175.199997,58.399999,53,64.400002,100,69.099998,72.199997,69.199997
20160830223000,180.0,175.199997,58.399999,53,64.400002,100,69.400002,72.199997,69.199997
20160830224500,180.0,178.800003,59.600001,53,57.599998,0,69.300003,72.199997,69.199997
20160830230000,180.0,173.399994,57.799998,53,56.799999,100,68.900002,72.199997,69.199997
20160830231500,180.0,177.0,59.0,53,56.799999,100,68.800003,72.199997,69.199997
20160830233000,180.0,177.0,59.0,53,56.799999,100,68.699997,72.199997,69.199997
20160830234500,180.0,177.0,59.0,53,58.299999,100,68.599998,72.199997,69.199997
20160831000000,180.0,177.0,59.0,53,66.400002,100,68.599998,72.199997,69.199997
20160831001500,180.0,175.199997,58.399999,53,70.099998,100,69.300003,72.199997,69.199997
20160831003000,180.0,179.399994,59.799998,53,56.799999,0,69.300003,72.199997,69.199997
20160831004500,180.0,181.199997,60.399999,53,56.799999,100,68.900002,72.199997,69.199997
20160831010000,180.0,181.199997,60.399999,53,56.799999,100,68.599998,72.199997,69.199997
20160831011500,180.0,175.800003,58.600001,53,57.900002,100,68.5,72.199997,69.199997
20160831013000,180.0,180.600006,60.200002,53,70.199997,100,68.599998,72.199997,69.199997
20160831014500,180.0,180.600006,60.200002,53,70.199997,100,69.300003,72.199997,69.199997
20160831020000,180.0,180.600006,60.200002,53,56.799999,0,69.199997,72.199997,69.199997
20160831021500,180.0,180.600006,60.200002,53,56.799999,100,68.800003,72.199997,69.199997
20160831023000,180.0,180.600006,60.200002,53,56.799999,100,68.599998,72.199997,69.199997
20160831024500,180.0,177.600006,59.200002,53,58.299999,100,68.400002,72.199997,69.199997
20160831030000,180.0,182.399994,60.799998,53,69.599998,100,68.900002,72.199997,69.199997
20160831031500,180.0,182.399994,60.799998,53,65.800003,100,69.300003,72.199997,69.199997
20160831033000,180.0,187.800003,62.600001,53,68.699997,100,69.400002,72.199997,69.199997
20160831034500,180.0,185.399994,61.799998,52,56.799999,0,69.0,72.199997,69.199997
20160831040000,180.0,185.399994,61.799998,52,56.799999,100,68.699997,72.199997,69.199997
20160831041500,180.0,185.399994,61.799998,51,57.5,100,68.5,72.199997,69.199997
20160831043000,180.0,185.399994,61.799998,51,64.0,100,68.599998,72.199997,69.199997
20160831044500,180.0,188.399994,62.799998,51,64.0,100,68.900002,72.199997,69.199997
20160831050000,180.0,188.399994,62.799998,50,64.0,100,69.099998,72.199997,69.199997
20160831051500,180.0,184.199997,61.399999,50,64.0,100,69.199997,72.199997,69.199997
20160831053000,180.0,184.199997,61.399999,50,64.0,100,69.300003,72.199997,69.199997
20160831054500,180.0,184.199997,61.399999,50,63.200001,100,69.400002,72.199997,69.199997
20160831060000,180.0,184.199997,61.399999,50,65.800003,100,69.400002,72.199997,69.199997
20160831061500,180.0,184.199997,61.399999,50,56.400002,0,69.0,72.199997,69.199997
20160831063000,180.0,184.199997,61.399999,50,56.400002,100,68.599998,72.199997,69.199997
20160831064500,180.0,186.600006,62.200002,50,57.900002,100,68.400002,72.199997,69.199997
20160831070000,180.0,174.600006,58.200002,54,68.099998,100,68.699997,72.199997,69.199997
20160831071500,180.0,174.600006,58.200002,54,68.099998,100,69.199997,72.199997,69.199997
20160831073000,180.0,174.600006,58.200002,54,62.799999,0,69.5,72.199997,69.199997
20160831074500,180.0,177.0,59.0,54,57.200001,0,69.0,72.199997,69.199997
20160831080000,180.0,177.0,59.0,54,57.200001,100,68.699997,72.199997,69.199997
20160831081500,180.0,177.0,59.0,54,57.200001,100,68.5,72.199997,69.199997
20160831083000,180.0,177.0,59.0,54,66.699997,100,68.599998,72.199997,69.199997
20160831084500,180.0,177.0,59.0,54,66.699997,100,69.199997,72.199997,69.199997
20160831090000,180.0,177.0,59.0,54,64.099998,0,69.5,72.199997,69.199997
20160831091500,180.0,177.0,59.0,54,57.200001,0,69.099998,72.199997,69.199997
20160831093000,180.0,177.0,59.0,54,57.200001,100,68.699997,72.199997,69.199997
20160831094500,180.0,174.0,58.0,54,57.900002,100,68.599998,72.199997,69.199997
20160831100000,180.0,175.800003,58.600001,54,57.900002,100,68.599998,72.199997,69.199997
20160831101500,180.0,175.800003,58.600001,54,66.199997,100,68.800003,72.199997,69.199997
20160831103000,180.0,174.0,58.0,54,66.199997,100,69.300003,72.199997,69.199997
20160831104500,180.0,176.399994,58.799998,54,57.599998,0,69.5,72.199997,69.199997
20160831110000,180.0,172.199997,57.399999,54,57.0,0,69.099998,72.199997,69.199997
20160831111500,180.0,178.800003,59.600001,54,57.0,100,68.800003,72.199997,69.199997
20160831113000,180.0,178.800003,59.600001,54,57.0,100,68.599998,72.199997,69.199997
20160831114500,180.0,177.0,59.0,54,58.099998,100,68.599998,72.199997,69.199997
20160831120000,180.0,177.0,59.0,54,62.200001,100,68.599998,72.199997,69.199997
20160831121500,180.0,177.0,59.0,54,66.300003,100,69.300003,72.199997,69.199997
20160831123000,180.0,177.0,59.0,54,57.299999,0,69.400002,72.199997,69.199997
20160831124500,180.0,177.0,59.0,54,57.299999,0,69.0,72.199997,69.199997
20160831130000,180.0,178.800003,59.600001,54,57.299999,100,68.800003,72.199997,69.199997
20160831131500,180.0,177.0,59.0,54,57.299999,100,68.699997,72.199997,69.199997
20160831133000,180.0,179.399994,59.799998,54,57.299999,100,68.699997,72.199997,69.199997
20160831134500,180.0,179.399994,59.799998,54,57.900002,100,68.699997,72.199997,69.199997
20160831140000,180.0,172.199997,57.399999,54,57.900002,100,68.699997,72.199997,69.199997
20160831141500,180.0,177.0,59.0,54,66.300003,100,69.099998,72.199997,69.199997
20160831143000,180.0,172.800003,57.600001,54,59.0,0,69.5,72.199997,69.199997
20160831144500,180.0,172.800003,57.600001,54,57.200001,0,69.199997,72.199997,69.199997
20160831150000,180.0,172.800003,57.600001,54,57.200001,0,69.099998,72.199997,69.199997
20160831151500,180.0,174.600006,58.200002,54,57.200001,100,68.900002,72.199997,69.199997
20160831153000,180.0,174.600006,58.200002,54,57.200001,100,68.800003,72.199997,69.199997
20160831154500,180.0,174.600006,58.200002,54,57.200001,100,68.900002,72.199997,69.199997
20160831160000,180.0,177.600006,59.200002,54,57.200001,100,68.900002,72.199997,69.199997
20160831161500,180.0,173.399994,57.799998,54,57.200001,100,68.900002,72.199997,69.199997
20160831163000,180.0,176.399994,58.799998,54,57.200001,100,68.900002,72.199997,69.199997
20160831164500,180.0,178.800003,59.600001,54,57.200001,100,68.900002,72.199997,69.199997
20160831170000,180.0,176.399994,58.799998,54,57.900002,100,68.900002,72.199997,69.199997
20160831171500,180.0,180.0,60.0,54,57.900002,100,68.900002,72.199997,69.199997
20160831173000,180.0,180.0,60.0,54,57.900002,100,68.900002,72.199997,69.199997
20160831174500,180.0,180.0,60.0,54,57.900002,100,69.0,72.199997,69.199997
20160831180000,180.0,177.0,59.0,54,57.900002,100,69.099998,72.199997,69.199997
20160831181500,180.0,181.800003,60.600001,54,57.900002,100,69.099998,72.199997,69.199997
20160831183000,180.0,178.199997,59.399999,54,57.900002,100,69.099998,72.199997,69.199997
20160831184500,180.0,183.0,61.0,54,57.900002,100,69.099998,72.199997,69.199997
20160831190000,180.0,176.399994,58.799998,54,57.900002,100,69.099998,72.199997,69.199997
20160831191500,180.0,173.399994,57.799998,54,58.700001,100,69.199997,72.199997,69.199997
20160831193000,180.0,176.399994,58.799998,54,58.700001,100,69.199997,72.199997,69.199997
20160831194500,180.0,176.399994,58.799998,54,58.700001,100,69.199997,72.199997,69.199997
20160831200000,180.0,179.399994,59.799998,54,58.099998,100,69.199997,72.199997,69.199997
20160831201500,180.0,175.199997,58.399999,54,58.099998,100,69.099998,72.199997,69.199997
20160831203000,180.0,175.199997,58.399999,54,58.099998,100,69.099998,72.199997,69.199997
20160831204500,180.0,175.199997,58.399999,54,58.099998,100,69.099998,72.199997,69.199997
20160831210000,180.0,179.399994,59.799998,54,58.099998,100,69.099998,72.199997,69.199997
20160831211500,180.0,177.0,59.0,54,58.099998,100,69.0,72.199997,69.199997
20160831213000,180.0,178.800003,59.600001,54,58.099998,100,69.0,72.199997,69.199997
20160831214500,180.0,176.399994,58.799998,54,58.099998,100,68.900002,72.199997,69.199997
20160831220000,180.0,179.399994,59.799998,54,58.099998,100,68.900002,72.199997,69.199997
20160831221500,180.0,179.399994,59.799998,54,58.099998,100,68.900002,72.199997,69.199997
20160831223000,180.0,172.199997,57.399999,54,58.099998,100,68.900002,72.199997,69.199997
20160831224500,180.0,174.600006,58.200002,54,58.099998,100,68.900002,72.199997,69.199997
20160831230000,180.0,177.0,59.0,54,58.099998,100,68.900002,72.199997,69.199997
20160831231500,180.0,173.399994,57.799998,54,62.0,100,69.099998,72.199997,69.199997
20160831233000,180.0,176.399994,58.799998,54,62.0,100,69.300003,72.199997,69.199997
20160831234500,180.0,186.600006,62.200002,52,61.200001,100,69.400002,72.199997,69.199997
20160901000000,180.0,183.0,61.0,52,57.200001,0,69.300003,72.199997,69.199997
20160901001500,180.0,185.399994,61.799998,51,57.200001,0,69.0,72.199997,69.199997
20160901003000,180.0,185.399994,61.799998,51,56.599998,100,68.800003,72.199997,69.199997
20160901004500,180.0,185.399994,61.799998,51,56.599998,100,68.599998,72.199997,69.199997
20160901010000,180.0,180.600006,60.200002,50,57.5,100,68.599998,72.199997,69.199997
20160901011500,180.0,183.0,61.0,50,57.5,100,68.699997,72.199997,69.199997
20160901013000,180.0,183.0,61.0,50,64.0,100,69.0,72.199997,69.199997
20160901014500,180.0,183.0,61.0,50,65.800003,100,69.300003,72.199997,69.199997
20160901020000,180.0,183.0,61.0,50,56.799999,0,69.199997,72.199997,69.199997
20160901021500,180.0,183.0,61.0,50,56.799999,100,68.900002,72.199997,69.199997
20160901023000,180.0,183.0,61.0,50,56.799999,100,68.699997,72.199997,69.199997
20160901024500,180.0,183.0,61.0,50,56.799999,100,68.699997,72.199997,69.199997
20160901030000,180.0,183.0,61.0,50,57.599998,100,68.599998,72.199997,69.199997
20160901031500,180.0,183.0,61.0,50,65.300003,100,68.900002,72.199997,69.199997
20160901033000,180.0,185.399994,61.799998,50,68.599998,100,69.300003,72.199997,69.199997
20160901034500,180.0,181.800003,60.600001,50,56.799999,0,69.099998,72.199997,69.199997
20160901040000,180.0,181.800003,60.600001,50,56.799999,100,68.800003,72.199997,69.199997
20160901041500,180.0,181.800003,60.600001,50,56.799999,100,68.599998,72.199997,69.199997
20160901043000,180.0,181.800003,60.600001,50,57.799999,100,68.599998,72.199997,69.199997
20160901044500,180.0,181.800003,60.600001,50,64.400002,100,68.699997,72.199997,69.199997
20160901050000,180.0,184.800003,61.600001,50,64.400002,100,69.199997,72.199997,69.199997
20160901051500,180.0,184.800003,61.600001,50,67.599998,100,69.5,72.199997,69.199997
20160901053000,180.0,182.399994,60.799998,50,56.400002,100,68.900002,72.199997,69.199997
20160901054500,180.0,182.399994,60.799998,50,56.400002,100,68.800003,72.199997,69.199997
20160901060000,180.0,182.399994,60.799998,50,57.099998,100,68.599998,72.199997,69.199997
20160901061500,180.0,182.399994,60.799998,50,58.299999,100,68.5,72.199997,69.199997
20160901063000,180.0,182.399994,60.799998,50,67.300003,100,68.900002,72.199997,69.199997
20160901064500,180.0,182.399994,60.799998,50,65.300003,100,69.300003,72.199997,69.199997
20160901070000,180.0,182.399994,60.799998,50,57.200001,0,69.300003,72.199997,69.199997
20160901071500,180.0,175.800003,58.600001,52,56.400002,100,68.900002,72.199997,69.199997
20160901073000,180.0,172.199997,57.399999,52,57.099998,100,68.599998,72.199997,69.199997
20160901074500,180.0,177.0,59.0,52,57.900002,100,68.599998,72.199997,69.199997
20160901080000,180.0,177.0,59.0,52,59.900002,100,68.599998,72.199997,69.199997
20160901081500,180.0,178.800003,59.600001,52,64.400002,100,69.0,72.199997,69.199997
20160901083000,180.0,172.199997,57.399999,52,64.400002,100,69.300003,72.199997,69.199997
20160901084500,180.0,176.399994,58.799998,52,65.300003,100,69.400002,72.199997,69.199997
20160901090000,180.0,176.399994,58.799998,52,57.200001,0,69.199997,72.199997,69.199997
20160901091500,180.0,176.399994,58.799998,52,57.200001,100,68.800003,72.199997,69.199997
20160901093000,180.0,178.800003,59.600001,52,57.200001,100,68.699997,72.199997,69.199997
20160901094500,180.0,181.199997,60.399999,52,57.900002,100,68.699997,72.199997,69.199997
20160901100000,180.0,181.199997,60.399999,52,57.900002,100,68.599998,72.199997,69.199997
20160901101500,180.0,181.199997,60.399999,52,61.900002,100,68.699997,72.199997,69.199997
20160901103000,180.0,181.199997,60.399999,52,65.300003,100,69.199997,72.199997,69.199997
20160901104500,180.0,181.199997,60.399999,52,58.799999,0,69.5,72.199997,69.199997
20160901110000,180.0,181.199997,60.399999,52,57.200001,0,69.099998,72.199997,69.199997
20160901111500,180.0,181.199997,60.399999,52,57.200001,100,68.900002,72.199997,69.199997
20160901113000,180.0,181.199997,60.399999,52,57.200001,100,68.800003,72.199997,69.199997
20160901114500,180.0,181.199997,60.399999,52,57.200001,100,68.699997,72.199997,69.199997
20160901120000,180.0,181.199997,60.399999,52,58.299999,100,68.699997,72.199997,69.199997
20160901121500,180.0,184.199997,61.399999,52,58.299999,100,68.699997,72.199997,69.199997
20160901123000,180.0,181.800003,60.600001,52,61.5,100,68.900002,72.199997,69.199997
20160901124500,180.0,181.800003,60.600001,52,60.799999,100,69.099998,72.199997,69.199997
20160901130000,180.0,181.800003,60.600001,52,59.599998,100,69.099998,72.199997,69.199997
20160901131500,180.0,181.800003,60.600001,52,59.599998,100,69.099998,72.199997,69.199997
20160901133000,180.0,186.600006,62.200002,52,59.599998,100,69.099998,72.199997,69.199997
20160901134500,180.0,178.800003,59.600001,52,62.0,100,69.300003,72.199997,69.199997
20160901140000,180.0,177.0,59.0,52,61.200001,100,69.400002,72.199997,69.199997
20160901141500,180.0,177.0,59.0,52,57.200001,0,69.400002,72.199997,69.199997
20160901143000,180.0,177.0,59.0,52,57.200001,0,69.199997,72.199997,69.199997
20160901144500,180.0,177.0,59.0,52,57.200001,0,69.099998,72.199997,69.199997
20160901150000,180.0,177.0,59.0,52,57.200001,0,69.099998,72.199997,69.199997
20160901151500,180.0,177.0,59.0,52,57.200001,0,69.099998,72.199997,69.199997
20160901153000,180.0,180.600006,60.200002,52,57.200001,0,69.099998,72.199997,69.199997
20160901154500,180.0,178.199997,59.399999,52,57.200001,0,69.099998,72.199997,69.199997
20160901160000,180.0,178.199997,59.399999,52,57.200001,0,69.099998,72.199997,69.199997
20160901161500,180.0,178.199997,59.399999,52,57.200001,0,69.099998,72.199997,69.199997
20160901163000,180.0,178.199997,59.399999,52,57.200001,0,69.099998,72.199997,69.199997
20160901164500,180.0,178.199997,59.399999,52,57.200001,0,69.099998,72.199997,69.199997
20160901170000,180.0,178.199997,59.399999,52,57.200001,0,69.099998,72.199997,69.199997
20160901171500,180.0,176.399994,58.799998,52,57.200001,0,69.0,72.199997,69.199997
20160901173000,180.0,176.399994,58.799998,52,57.200001,0,69.0,72.199997,69.199997
20160901174500,180.0,174.600006,58.200002,52,57.200001,0,69.099998,72.199997,69.199997
20160901180000,180.0,178.800003,59.600001,52,57.200001,0,69.099998,72.199997,69.199997
20160901181500,180.0,177.0,59.0,52,57.200001,0,69.099998,72.199997,69.199997
20160901183000,180.0,179.399994,59.799998,52,57.200001,0,69.099998,72.199997,69.199997
20160901184500,180.0,179.399994,59.799998,52,57.200001,0,69.099998,72.199997,69.199997
20160901190000,180.0,182.399994,60.799998,52,57.200001,0,69.0,72.199997,69.199997
20160901191500,180.0,172.199997,57.399999,52,57.200001,100,68.900002,72.199997,69.199997
20160901193000,180.0,174.0,58.0,52,57.200001,0,69.0,72.199997,69.199997
20160901194500,180.0,172.199997,57.399999,52,57.200001,0,69.0,72.199997,69.199997
20160901200000,180.0,174.0,58.0,53,57.200001,0,69.0,72.199997,69.199997
20160901201500,180.0,172.199997,57.399999,53,57.200001,0,69.0,72.199997,69.199997
20160901203000,180.0,172.199997,57.399999,53,57.200001,100,68.900002,72.199997,69.199997
20160901204500,180.0,174.0,58.0,53,57.200001,100,69.099998,72.300003,69.300003
20160901210000,180.0,174.0,58.0,53,57.200001,100,69.0,72.300003,69.300003
20160901211500,180.0,187.800003,62.600001,52,57.200001,100,68.900002,72.300003,69.300003
20160901213000,180.0,187.800003,62.600001,52,57.200001,100,68.900002,72.300003,69.300003
20160901214500,180.0,191.399994,63.799998,52,57.900002,100,68.900002,72.300003,69.300003
20160901220000,180.0,187.199997,62.399999,52,57.900002,100,68.900002,72.300003,69.300003
20160901221500,180.0,187.199997,62.399999,52,57.900002,100,68.900002,72.300003,69.300003
20160901223000,180.0,187.199997,62.399999,52,61.5,100,69.0,72.300003,69.300003
20160901224500,180.0,184.199997,61.399999,52,61.5,100,69.199997,72.300003,69.300003
20160901230000,180.0,184.199997,61.399999,52,60.799999,100,69.300003,72.300003,69.300003
20160901231500,180.0,184.199997,61.399999,52,60.799999,100,69.300003,72.300003,69.300003
20160901233000,180.0,186.600006,62.200002,52,60.799999,100,69.400002,72.300003,69.300003
20160901234500,180.0,186.600006,62.200002,52,60.799999,100,69.5,72.300003,69.300003
20160902000000,180.0,184.199997,61.399999,52,57.200001,0,69.400002,72.300003,69.300003
20160902001500,180.0,189.600006,63.200002,52,57.200001,0,69.099998,72.300003,69.300003
20160902003000,180.0,186.600006,62.200002,52,57.200001,100,68.900002,72.300003,69.300003
20160902004500,180.0,184.199997,61.399999,51,57.200001,100,68.800003,72.300003,69.300003
20160902010000,180.0,181.800003,60.600001,51,57.200001,100,68.699997,72.300003,69.300003
20160902011500,180.0,181.800003,60.600001,51,57.900002,100,68.699997,72.300003,69.300003
20160902013000,180.0,181.800003,60.600001,51,64.400002,100,69.0,72.300003,69.300003
20160902014500,180.0,179.399994,59.799998,51,63.200001,100,69.300003,72.300003,69.300003
20160902020000,180.0,181.199997,60.399999,51,59.200001,0,69.599998,72.300003,69.300003
20160902021500,180.0,184.199997,61.399999,51,56.799999,0,69.199997,72.300003,69.300003
20160902023000,180.0,184.199997,61.399999,51,56.799999,100,68.900002,72.300003,69.300003
20160902024500,180.0,186.600006,62.200002,51,56.799999,100,68.800003,72.300003,69.300003
20160902030000,180.0,186.600006,62.200002,51,57.599998,100,68.699997,72.300003,69.300003
20160902031500,180.0,184.199997,61.399999,51,60.700001,100,68.699997,72.300003,69.300003
20160902033000,180.0,184.199997,61.399999,51,65.300003,100,69.199997,72.300003,69.300003
20160902034500,180.0,184.199997,61.399999,51,57.599998,0,69.599998,72.300003,69.300003
20160902040000,180.0,181.800003,60.600001,51,56.700001,100,69.0,72.300003,69.300003
20160902041500,180.0,181.800003,60.600001,51,56.700001,100,68.800003,72.300003,69.300003
20160902043000,180.0,181.800003,60.600001,51,57.5,100,68.699997,72.300003,69.300003
20160902044500,180.0,181.800003,60.600001,51,57.5,100,68.699997,72.300003,69.300003
20160902050000,180.0,181.800003,60.600001,51,68.599998,100,69.0,72.300003,69.300003
20160902051500,180.0,184.800003,61.600001,51,64.900002,100,69.5,72.300003,69.300003
20160902053000,180.0,184.800003,61.600001,51,56.400002,0,69.199997,72.300003,69.300003
20160902054500,180.0,184.800003,61.600001,51,56.400002,100,68.900002,72.300003,69.300003
20160902060000,180.0,184.800003,61.600001,51,57.099998,100,68.699997,72.300003,69.300003
20160902061500,180.0,184.800003,61.600001,51,57.099998,100,68.599998,72.300003,69.300003
20160902063000,180.0,184.800003,61.600001,51,63.599998,100,68.900002,72.300003,69.300003
20160902064500,180.0,184.800003,61.600001,51,63.599998,100,69.199997,72.300003,69.300003
20160902070000,180.0,184.800003,61.600001,51,63.599998,100,69.300003,72.300003,69.300003
20160902071500,180.0,184.800003,61.600001,51,59.200001,0,69.5,72.300003,69.300003
20160902073000,180.0,184.800003,61.600001,51,56.799999,100,69.0,72.300003,69.300003
20160902074500,180.0,184.800003,61.600001,51,56.799999,100,68.699997,72.300003,69.300003
20160902080000,180.0,184.800003,61.600001,51,57.900002,100,68.699997,72.300003,69.300003
20160902081500,180.0,171.600006,57.200002,52,58.799999,100,68.699997,72.300003,69.300003
20160902083000,180.0,171.600006,57.200002,53,65.800003,100,69.099998,72.300003,69.300003
20160902084500,180.0,174.0,58.0,53,62.799999,0,69.599998,72.300003,69.300003
20160902090000,180.0,171.600006,57.200002,53,57.200001,0,69.099998,72.300003,69.300003
20160902091500,180.0,171.600006,57.200002,53,57.200001,100,68.900002,72.300003,69.300003
20160902093000,180.0,174.600006,58.200002,54,57.900002,100,68.699997,72.300003,69.300003
20160902094500,180.0,174.600006,58.200002,54,58.599998,100,68.699997,72.300003,69.300003
20160902100000,180.0,174.600006,58.200002,54,58.599998,100,68.800003,72.300003,69.300003
20160902101500,180.0,174.600006,58.200002,54,66.300003,100,69.099998,72.300003,69.300003
20160902103000,180.0,174.600006,58.200002,54,59.200001,0,69.599998,72.300003,69.300003
20160902104500,180.0,174.600006,58.200002,54,57.599998,0,69.199997,72.300003,69.300003
20160902110000,180.0,177.600006,59.200002,54,57.599998,100,69.0,72.300003,69.300003
20160902111500,180.0,174.600006,58.200002,54,57.599998,100,68.900002,72.300003,69.300003
20160902113000,180.0,172.800003,57.600001,54,57.599998,100,68.800003,72.300003,69.300003
20160902114500,180.0,176.399994,58.799998,54,58.299999,100,68.900002,72.300003,69.300003
20160902120000,180.0,172.800003,57.600001,54,58.299999,100,68.900002,72.300003,69.300003
20160902121500,180.0,172.800003,57.600001,54,58.299999,100,68.900002,72.300003,69.300003
20160902123000,180.0,176.399994,58.799998,54,58.299999,100,68.900002,72.300003,69.300003
20160902124500,180.0,174.600006,58.200002,54,62.799999,100,69.199997,72.300003,69.300003
20160902130000,180.0,174.600006,58.200002,54,61.200001,100,69.300003,72.300003,69.300003
20160902131500,180.0,174.600006,58.200002,54,60.400002,100,69.400002,72.300003,69.300003
20160902133000,180.0,174.600006,58.200002,54,59.599998,100,69.300003,72.300003,69.300003
20160902134500,180.0,176.399994,58.799998,54,59.599998,100,69.300003,72.300003,69.300003
20160902140000,180.0,176.399994,58.799998,54,60.700001,100,69.300003,72.300003,69.300003
20160902141500,180.0,180.0,60.0,54,58.400002,0,69.599998,72.300003,69.300003
20160902143000,180.0,180.0,60.0,54,57.599998,0,69.400002,72.300003,69.300003
20160902144500,180.0,180.0,60.0,54,57.599998,0,69.300003,72.300003,69.300003
20160902150000,180.0,180.0,60.0,54,57.599998,0,69.199997,72.300003,69.300003
20160902151500,180.0,180.0,60.0,54,57.599998,0,69.199997,72.300003,69.300003
20160902153000,180.0,180.0,60.0,54,57.599998,0,69.199997,72.300003,69.300003
20160902154500,180.0,183.0,61.0,54,57.599998,0,69.199997,72.300003,69.300003
20160902160000,180.0,174.600006,58.200002,54,57.599998,0,69.199997,72.300003,69.300003
20160902161500,180.0,172.199997,57.399999,54,57.599998,0,69.199997,72.300003,69.300003
20160902163000,180.0,174.600006,58.200002,54,57.599998,0,69.300003,72.300003,69.300003
20160902164500,180.0,176.399994,58.799998,54,56.799999,0,69.199997,72.300003,69.300003
20160902170000,180.0,178.800003,59.600001,54,57.5,0,69.199997,72.300003,69.300003
20160902171500,180.0,178.800003,59.600001,54,57.5,0,69.199997,72.300003,69.300003
20160902173000,180.0,181.800003,60.600001,54,57.5,0,69.199997,72.300003,69.300003
20160902174500,180.0,181.800003,60.600001,54,57.5,0,69.199997,72.300003,69.300003
20160902180000,180.0,181.800003,60.600001,54,57.5,0,69.199997,72.300003,69.300003
20160902181500,180.0,186.600006,62.200002,54,57.5,0,69.099998,72.300003,69.300003
20160902183000,180.0,186.600006,62.200002,54,57.5,0,69.199997,72.300003,69.300003
20160902184500,180.0,186.600006,62.200002,54,56.799999,0,69.099998,72.300003,69.300003
20160902190000,180.0,186.600006,62.200002,54,56.799999,0,69.099998,72.300003,69.300003
20160902191500,180.0,181.199997,60.399999,54,56.799999,100,69.0,72.300003,69.300003
20160902193000,180.0,181.199997,60.399999,54,56.799999,100,69.0,72.300003,69.300003
20160902194500,180.0,181.199997,60.399999,54,56.799999,100,69.0,72.300003,69.300003
20160902200000,180.0,183.600006,61.200002,54,56.799999,100,69.099998,72.300003,69.300003
20160902201500,180.0,179.399994,59.799998,54,57.5,100,69.0,72.300003,69.300003
20160902203000,180.0,179.399994,59.799998,54,57.5,100,69.0,72.300003,69.300003
20160902204500,180.0,179.399994,59.799998,54,57.5,100,69.0,72.300003,69.300003
20160902210000,180.0,179.399994,59.799998,54,57.5,100,69.099998,72.300003,69.300003
20160902211500,180.0,177.600006,59.200002,54,57.5,100,69.0,72.300003,69.300003
20160902213000,180.0,177.600006,59.200002,54,57.5,100,69.0,72.300003,69.300003
20160902214500,180.0,262.799988,87.599996,100,57.5,0,68.800003,70.0,67.0
20160902220000,180.0,189.600006,63.200002,60,56.799999,0,68.800003,71.099998,68.099998
20160902221500,180.0,185.399994,61.799998,60,56.799999,0,68.699997,70.800003,67.800003
20160902223000,180.0,185.399994,61.799998,60,56.799999,100,68.599998,71.400002,68.400002
20160902224500,180.0,226.199997,75.399999,72,56.799999,0,68.599998,70.800003,67.800003
20160902230000,180.0,187.199997,62.399999,60,56.799999,0,68.5,71.300003,68.300003
20160902231500,180.0,259.799988,86.599996,100,57.5,0,68.300003,69.400002,66.400002
20160902233000,180.0,186.600006,62.200002,61,56.799999,0,68.300003,71.300003,68.300003
20160902234500,180.0,186.600006,62.200002,60,56.799999,0,68.300003,71.300003,68.300003
20160903000000,180.0,186.600006,62.200002,60,56.799999,0,68.300003,71.400002,68.400002
20160903001500,180.0,186.600006,62.200002,60,56.799999,0,68.300003,71.400002,68.400002
20160903003000,180.0,186.600006,62.200002,60,56.799999,0,68.199997,71.400002,68.400002
20160903004500,180.0,184.199997,61.399999,60,56.799999,0,68.199997,71.400002,68.400002
20160903010000,180.0,188.399994,62.799998,60,56.799999,0,68.099998,71.300003,68.300003
20160903011500,180.0,185.399994,61.799998,60,56.799999,0,68.099998,71.300003,68.300003
20160903013000,180.0,185.399994,61.799998,60,56.799999,0,68.099998,71.300003,68.300003
20160903014500,180.0,187.800003,62.600001,60,56.799999,100,68.0,71.300003,68.300003
20160903020000,180.0,185.399994,61.799998,60,56.799999,100,68.0,71.300003,68.300003
20160903021500,180.0,187.800003,62.600001,60,57.599998,100,68.0,71.800003,68.800003
20160903023000,180.0,183.0,61.0,60,61.200001,100,68.300003,71.800003,68.800003
20160903024500,180.0,183.0,61.0,60,61.200001,100,68.5,71.400002,68.400002
20160903030000,180.0,186.0,62.0,60,61.200001,100,68.699997,71.800003,68.800003
20160903031500,180.0,183.600006,61.200002,59,56.799999,100,68.599998,70.900002,67.900002
20160903033000,180.0,186.0,62.0,59,56.799999,0,68.400002,71.300003,68.300003
20160903034500,180.0,186.0,62.0,59,56.799999,100,68.199997,71.400002,68.400002
20160903040000,180.0,186.0,62.0,59,56.799999,100,68.199997,71.5,68.5
20160903041500,180.0,186.0,62.0,59,57.5,100,68.099998,71.800003,68.800003
20160903043000,180.0,183.0,61.0,59,65.800003,100,68.199997,71.5,68.5
20160903044500,180.0,183.0,61.0,59,64.0,100,68.699997,71.800003,68.800003
20160903050000,180.0,183.0,61.0,59,63.200001,100,69.0,71.800003,68.800003
20160903051500,180.0,183.0,61.0,59,56.599998,0,68.800003,71.800003,68.800003
20160903053000,180.0,190.800003,63.600001,59,56.599998,100,68.400002,71.800003,68.800003
20160903054500,180.0,183.0,61.0,59,56.599998,100,68.300003,71.800003,68.800003
20160903060000,180.0,183.0,61.0,59,57.5,100,68.199997,71.800003,68.800003
20160903061500,180.0,183.0,61.0,59,57.5,100,68.199997,71.800003,68.800003
20160903063000,180.0,183.0,61.0,59,61.200001,100,68.400002,71.800003,68.800003
20160903064500,180.0,183.0,61.0,59,61.200001,100,68.599998,71.800003,68.800003
20160903070000,180.0,183.0,61.0,59,61.200001,100,68.699997,71.800003,68.800003
20160903071500,180.0,183.0,61.0,59,61.200001,100,68.699997,71.800003,68.800003
20160903073000,180.0,183.0,61.0,59,61.200001,100,68.800003,71.800003,68.800003
20160903074500,180.0,185.399994,61.799998,59,61.200001,100,68.900002,71.800003,68.800003
20160903080000,180.0,181.800003,60.600001,59,61.200001,100,68.900002,71.800003,68.800003
20160903081500,180.0,184.199997,61.399999,59,61.200001,100,68.900002,71.800003,68.800003
20160903083000,180.0,184.199997,61.399999,59,61.200001,100,68.900002,71.800003,68.800003
20160903084500,180.0,184.199997,61.399999,59,61.200001,100,69.0,71.800003,68.800003
20160903090000,180.0,184.199997,61.399999,59,57.200001,0,68.800003,71.800003,68.800003
20160903091500,180.0,184.199997,61.399999,59,57.200001,0,68.599998,71.800003,68.800003
20160903093000,180.0,186.600006,62.200002,59,57.200001,100,68.400002,71.800003,68.800003
20160903094500,180.0,184.199997,61.399999,59,57.200001,100,68.300003,71.800003,68.800003
20160903100000,180.0,186.600006,62.200002,59,57.900002,100,68.300003,71.800003,68.800003
20160903101500,180.0,184.199997,61.399999,59,57.900002,100,68.300003,71.800003,68.800003
20160903103000,180.0,184.199997,61.399999,59,61.599998,100,68.400002,71.800003,68.800003
20160903104500,180.0,184.199997,61.399999,59,61.599998,100,68.599998,71.800003,68.800003
20160903110000,180.0,184.199997,61.399999,59,62.400002,100,68.699997,71.800003,68.800003
20160903111500,180.0,186.600006,62.200002,59,61.200001,100,68.900002,71.800003,68.800003
20160903113000,180.0,186.600006,62.200002,59,62.099998,100,68.900002,71.800003,68.800003
20160903114500,180.0,186.600006,62.200002,59,61.200001,100,69.0,71.800003,68.800003
20160903120000,180.0,182.399994,60.799998,59,57.599998,0,68.900002,71.800003,68.800003
20160903121500,180.0,182.399994,60.799998,59,57.599998,0,68.699997,71.800003,68.800003
20160903123000,180.0,180.0,60.0,59,56.799999,0,68.599998,71.800003,68.800003
20160903124500,180.0,183.0,61.0,59,56.799999,100,68.5,71.800003,68.800003
20160903130000,180.0,180.600006,60.200002,59,56.799999,100,68.5,71.800003,68.800003
20160903131500,180.0,184.800003,61.600001,59,56.799999,100,68.400002,71.800003,68.800003
20160903133000,180.0,181.199997,60.399999,59,57.900002,100,68.5,71.800003,68.800003
20160903134500,180.0,183.600006,61.200002,59,57.900002,100,68.599998,71.800003,68.800003
20160903140000,180.0,183.600006,61.200002,59,57.900002,100,68.599998,71.800003,68.800003
20160903141500,180.0,183.600006,61.200002,59,57.900002,100,68.599998,71.800003,68.800003
20160903143000,180.0,186.600006,62.200002,59,57.900002,100,68.599998,71.800003,68.800003
20160903144500,180.0,183.0,61.0,59,57.900002,100,68.699997,71.800003,68.800003
20160903150000,180.0,183.0,61.0,59,57.900002,100,68.699997,71.800003,68.800003
20160903151500,180.0,183.0,61.0,59,57.900002,100,68.599998,71.800003,68.800003
20160903153000,180.0,179.399994,59.799998,59,57.900002,100,68.699997,71.800003,68.800003
20160903154500,180.0,182.399994,60.799998,59,57.900002,100,68.699997,71.800003,68.800003
20160903160000,180.0,182.399994,60.799998,59,57.900002,100,68.699997,71.800003,68.800003
20160903161500,180.0,179.399994,59.799998,59,57.900002,100,68.699997,71.800003,68.800003
20160903163000,180.0,175.199997,58.399999,59,57.900002,100,68.699997,71.800003,68.800003
20160903164500,180.0,177.600006,59.200002,59,57.900002,100,68.699997,71.800003,68.800003
20160903170000,180.0,190.199997,63.399999,58,57.200001,100,68.699997,71.800003,68.800003
20160903171500,180.0,190.199997,63.399999,56,57.200001,100,68.699997,71.800003,68.800003
20160903173000,180.0,187.199997,62.399999,56,57.200001,100,68.599998,71.800003,68.800003
20160903174500,180.0,187.199997,62.399999,55,57.200001,100,68.599998,71.800003,68.800003
20160903180000,180.0,184.800003,61.600001,55,57.200001,100,68.599998,71.800003,68.800003
20160903181500,180.0,184.800003,61.600001,55,57.200001,100,68.599998,71.800003,68.800003
20160903183000,180.0,184.800003,61.600001,55,57.200001,100,68.599998,71.800003,68.800003
20160903184500,180.0,184.800003,61.600001,55,57.200001,100,68.400002,71.800003,68.800003
20160903190000,180.0,184.800003,61.600001,55,57.200001,100,68.5,71.800003,68.800003
20160903191500,180.0,181.199997,60.399999,55,57.900002,100,68.5,71.800003,68.800003
20160903193000,180.0,181.199997,60.399999,55,57.900002,100,68.400002,71.800003,68.800003
20160903194500,180.0,181.199997,60.399999,55,57.900002,100,68.5,71.800003,68.800003
20160903200000,180.0,184.800003,61.600001,55,57.900002,100,68.5,71.800003,68.800003
20160903201500,180.0,178.800003,59.600001,55,62.0,100,68.699997,71.800003,68.800003
20160903203000,180.0,183.600006,61.200002,55,61.299999,100,68.900002,71.800003,68.800003
20160903204500,180.0,183.600006,61.200002,55,59.200001,0,69.099998,71.800003,68.800003
20160903210000,180.0,183.600006,61.200002,55,57.099998,0,68.800003,71.800003,68.800003
20160903211500,180.0,183.600006,61.200002,55,57.099998,0,68.699997,71.800003,68.800003
20160903213000,180.0,183.600006,61.200002,55,57.099998,0,68.599998,71.800003,68.800003
20160903214500,180.0,183.600006,61.200002,55,57.099998,100,68.400002,71.800003,68.800003
20160903220000,180.0,175.199997,58.399999,57,57.099998,100,68.300003,71.800003,68.800003
20160903221500,180.0,175.199997,58.399999,58,57.099998,100,68.400002,71.800003,68.800003
20160903223000,180.0,172.199997,57.399999,58,57.900002,100,68.400002,71.800003,68.800003
20160903224500,180.0,172.199997,57.399999,58,57.900002,100,68.400002,71.800003,68.800003
20160903230000,180.0,172.199997,57.399999,58,57.900002,100,68.400002,71.800003,68.800003
20160903231500,180.0,174.600006,58.200002,58,61.900002,100,68.599998,71.800003,68.800003
20160903233000,180.0,177.0,59.0,58,61.900002,100,68.800003,71.800003,68.800003
20160903234500,180.0,177.0,59.0,58,61.200001,100,68.900002,71.800003,68.800003
20160904000000,180.0,177.0,59.0,58,61.200001,100,69.0,71.800003,68.800003
20160904001500,180.0,175.199997,58.399999,58,56.799999,0,68.900002,71.800003,68.800003
20160904003000,180.0,181.199997,60.399999,58,56.799999,0,68.699997,71.800003,68.800003
20160904004500,180.0,178.800003,59.600001,58,56.799999,0,68.5,71.800003,68.800003
20160904010000,180.0,178.800003,59.600001,58,56.799999,100,68.300003,71.800003,68.800003
20160904011500,180.0,178.800003,59.600001,58,56.799999,100,68.300003,71.800003,68.800003
20160904013000,180.0,178.800003,59.600001,58,57.599998,100,68.300003,71.800003,68.800003
20160904014500,180.0,178.800003,59.600001,58,61.099998,100,68.199997,71.800003,68.800003
20160904020000,180.0,181.800003,60.600001,58,66.300003,100,68.900002,71.800003,68.800003
20160904021500,180.0,175.199997,58.399999,58,56.799999,0,68.900002,71.800003,68.800003
20160904023000,180.0,179.399994,59.799998,58,56.799999,100,68.400002,71.800003,68.800003
20160904024500,180.0,179.399994,59.799998,58,56.799999,100,68.300003,71.800003,68.800003
20160904030000,180.0,179.399994,59.799998,58,57.5,100,68.199997,71.800003,68.800003
20160904031500,180.0,179.399994,59.799998,58,58.299999,100,68.199997,71.800003,68.800003
20160904033000,180.0,181.199997,60.399999,58,65.300003,100,68.699997,71.800003,68.800003
20160904034500,180.0,181.199997,60.399999,58,57.200001,0,69.0,71.800003,68.800003
20160904040000,180.0,178.800003,59.600001,58,56.400002,0,68.599998,71.800003,68.800003
20160904041500,180.0,178.800003,59.600001,58,56.400002,100,68.400002,71.800003,68.800003
20160904043000,180.0,178.800003,59.600001,58,57.099998,100,68.199997,71.800003,68.800003
20160904044500,180.0,181.800003,60.600001,58,57.900002,100,68.199997,71.800003,68.800003
20160904050000,180.0,177.600006,59.200002,58,66.699997,100,68.400002,71.800003,68.800003
20160904051500,180.0,177.600006,59.200002,58,65.800003,100,68.900002,71.800003,68.800003
20160904053000,180.0,181.199997,60.399999,58,56.799999,0,68.900002,71.800003,68.800003
20160904054500,180.0,181.199997,60.399999,58,56.799999,100,68.400002,71.800003,68.800003
20160904060000,180.0,181.199997,60.399999,58,56.799999,100,68.199997,71.800003,68.800003
20160904061500,180.0,184.199997,61.399999,58,57.5,100,68.199997,71.800003,68.800003
20160904063000,180.0,184.199997,61.399999,58,65.300003,100,68.300003,71.800003,68.800003
20160904064500,180.0,181.800003,60.600001,58,65.300003,100,68.900002,71.800003,68.800003
20160904070000,180.0,181.800003,60.600001,58,56.799999,0,68.800003,71.800003,68.800003
20160904071500,180.0,181.800003,60.600001,58,56.799999,100,68.300003,71.800003,68.800003
20160904073000,180.0,181.800003,60.600001,58,57.5,100,68.199997,71.800003,68.800003
20160904074500,180.0,181.800003,60.600001,58,58.299999,100,68.199997,71.800003,68.800003
20160904080000,180.0,181.800003,60.600001,58,62.400002,100,68.400002,71.800003,68.800003
20160904081500,180.0,174.600006,58.200002,58,61.599998,100,68.599998,71.800003,68.800003
20160904083000,180.0,179.399994,59.799998,58,61.599998,100,68.699997,71.800003,68.800003
20160904084500,180.0,184.199997,61.399999,58,61.599998,100,68.699997,71.800003,68.800003
20160904090000,180.0,179.399994,59.799998,58,61.599998,100,68.800003,71.800003,68.800003
20160904091500,180.0,181.800003,60.600001,58,61.599998,100,68.900002,71.800003,68.800003
20160904093000,180.0,181.800003,60.600001,58,61.599998,100,69.0,71.800003,68.800003
20160904094500,180.0,181.800003,60.600001,58,61.599998,100,69.0,71.800003,68.800003
20160904100000,180.0,185.399994,61.799998,58,57.599998,0,68.900002,71.800003,68.800003
20160904101500,180.0,185.399994,61.799998,58,57.599998,0,68.699997,71.800003,68.800003
20160904103000,180.0,183.0,61.0,58,57.599998,0,68.599998,71.800003,68.800003
20160904104500,180.0,183.0,61.0,58,57.599998,100,68.5,71.800003,68.800003
20160904110000,180.0,190.800003,63.600001,55,56.799999,100,68.400002,71.800003,68.800003
20160904111500,180.0,180.0,60.0,54,57.5,100,68.300003,71.800003,68.800003
20160904113000,180.0,186.600006,62.200002,54,58.299999,100,68.300003,71.800003,68.800003
20160904114500,180.0,179.399994,59.799998,54,58.299999,100,68.400002,71.800003,68.800003
20160904120000,180.0,177.0,59.0,54,59.099998,100,68.400002,71.800003,68.800003
20160904121500,180.0,181.800003,60.600001,54,62.5,100,68.699997,71.800003,68.800003
20160904123000,180.0,193.800003,64.600001,55,60.400002,0,68.800003,71.400002,68.400002
20160904124500,180.0,181.199997,60.399999,54,57.599998,0,68.699997,71.800003,68.800003
20160904130000,180.0,181.199997,60.399999,54,57.599998,0,68.699997,71.800003,68.800003
20160904131500,180.0,186.0,62.0,55,57.599998,0,68.599998,71.800003,68.800003
20160904133000,180.0,186.0,62.0,55,57.599998,0,68.599998,71.699997,68.699997
20160904134500,180.0,183.0,61.0,55,57.599998,0,68.599998,71.599998,68.599998
20160904140000,180.0,183.0,61.0,54,57.599998,0,68.599998,71.400002,68.400002
20160904141500,180.0,183.0,61.0,54,57.599998,0,68.599998,71.800003,68.800003
20160904143000,180.0,186.600006,62.200002,54,57.599998,0,68.599998,71.800003,68.800003
20160904144500,180.0,180.600006,60.200002,54,57.599998,0,68.599998,71.800003,68.800003
20160904150000,180.0,184.199997,61.399999,54,57.599998,0,68.599998,71.800003,68.800003
20160904151500,180.0,174.0,58.0,54,57.599998,0,68.599998,71.800003,68.800003
20160904153000,180.0,174.0,58.0,54,57.599998,0,68.699997,71.800003,68.800003
20160904154500,180.0,174.0,58.0,54,57.599998,0,68.699997,71.800003,68.800003
20160904160000,180.0,174.0,58.0,54,57.599998,0,68.800003,71.800003,68.800003
20160904161500,180.0,174.0,58.0,54,57.599998,0,68.800003,71.800003,68.800003
20160904163000,180.0,176.399994,58.799998,54,57.599998,0,68.699997,71.800003,68.800003
20160904164500,180.0,174.600006,58.200002,54,57.599998,0,68.800003,71.800003,68.800003
20160904170000,180.0,174.600006,58.200002,54,57.599998,0,68.800003,71.800003,68.800003
20160904171500,180.0,174.600006,58.200002,54,57.599998,0,68.800003,71.800003,68.800003
20160904173000,180.0,171.600006,57.200002,54,57.599998,0,68.900002,71.800003,68.800003
20160904174500,180.0,178.199997,59.399999,55,57.599998,0,68.900002,71.800003,68.800003
20160904180000,180.0,173.399994,57.799998,55,57.599998,0,68.900002,71.800003,68.800003
20160904181500,180.0,173.399994,57.799998,55,57.599998,0,68.900002,71.800003,68.800003
20160904183000,180.0,173.399994,57.799998,55,57.599998,0,68.900002,71.800003,68.800003
20160904184500,180.0,173.399994,57.799998,55,57.599998,0,68.800003,71.800003,68.800003
20160904190000,180.0,173.399994,57.799998,56,57.599998,0,68.800003,71.800003,68.800003
20160904191500,180.0,179.399994,59.799998,59,57.599998,0,68.800003,71.800003,68.800003
20160904193000,180.0,179.399994,59.799998,59,56.799999,0,68.699997,71.800003,68.800003
20160904194500,180.0,197.399994,65.799998,61,56.799999,0,68.599998,71.800003,68.800003
20160904200000,180.0,190.199997,63.399999,58,56.799999,0,68.599998,71.800003,68.800003
20160904201500,180.0,190.199997,63.399999,61,56.799999,100,68.5,71.800003,68.800003
20160904203000,180.0,190.199997,63.399999,58,56.799999,100,68.400002,71.800003,68.800003
20160904204500,180.0,163.800003,54.600001,57,56.799999,100,68.400002,71.800003,68.800003
20160904210000,180.0,193.800003,64.600001,58,57.599998,100,68.400002,71.800003,68.800003
20160904211500,180.0,187.800003,62.600001,57,57.599998,100,68.400002,71.800003,68.800003
20160904213000,180.0,193.800003,64.600001,58,58.299999,100,68.400002,71.800003,68.800003
20160904214500,180.0,193.800003,64.600001,58,58.299999,100,68.400002,71.800003,68.800003
20160904220000,180.0,189.600006,63.200002,57,61.900002,100,68.599998,71.800003,68.800003
20160904221500,180.0,189.600006,63.200002,56,61.900002,100,68.800003,71.800003,68.800003
20160904223000,180.0,192.0,64.0,57,61.900002,100,68.900002,71.800003,68.800003
20160904224500,180.0,199.199997,66.399999,58,61.200001,100,69.0,71.800003,68.800003
20160904230000,180.0,188.399994,62.799998,55,58.0,0,68.900002,71.800003,68.800003
20160904231500,180.0,174.600006,58.200002,59,57.099998,0,68.699997,71.800003,68.800003
20160904233000,180.0,193.199997,64.399999,56,57.099998,0,68.599998,71.800003,68.800003
20160904234500,180.0,187.800003,62.600001,55,57.099998,100,68.400002,71.800003,68.800003
20160905000000,180.0,187.800003,62.600001,55,57.099998,100,68.300003,71.800003,68.800003
20160905001500,180.0,187.800003,62.600001,56,57.099998,100,68.300003,71.800003,68.800003
20160905003000,180.0,195.0,65.0,55,58.0,100,68.300003,71.800003,68.800003
20160905004500,180.0,188.399994,62.799998,54,61.099998,100,68.300003,71.800003,68.800003
20160905010000,180.0,190.800003,63.600001,55,61.099998,100,68.599998,71.800003,68.800003
20160905011500,180.0,190.800003,63.600001,54,61.099998,100,68.699997,71.800003,68.800003
20160905013000,180.0,196.199997,65.399999,56,61.099998,100,68.699997,71.800003,68.800003
20160905014500,180.0,196.199997,65.399999,55,61.099998,100,68.800003,71.800003,68.800003
20160905020000,180.0,196.199997,65.399999,58,61.099998,100,68.800003,71.800003,68.800003
20160905021500,180.0,138.0,46.0,57,61.099998,100,68.900002,71.800003,68.800003
20160905023000,180.0,156.600006,52.200002,55,61.099998,100,68.900002,71.800003,68.800003
20160905024500,180.0,156.600006,52.200002,56,61.099998,100,69.0,71.800003,68.800003
20160905030000,180.0,188.399994,62.799998,55,61.099998,100,69.0,71.800003,68.800003
20160905031500,180.0,184.199997,61.399999,55,57.200001,0,68.800003,71.800003,68.800003
20160905033000,180.0,189.0,63.0,55,57.200001,0,68.599998,71.800003,68.800003
20160905034500,180.0,189.0,63.0,55,57.200001,100,68.400002,71.800003,68.800003
20160905040000,180.0,189.0,63.0,54,57.200001,100,68.300003,71.800003,68.800003
20160905041500,180.0,189.0,63.0,54,57.200001,100,68.300003,71.800003,68.800003
20160905043000,180.0,189.0,63.0,54,57.900002,100,68.199997,71.800003,68.800003
20160905044500,180.0,189.0,63.0,54,61.900002,100,68.400002,71.800003,68.800003
20160905050000,180.0,189.0,63.0,55,61.900002,100,68.599998,71.800003,68.800003
20160905051500,180.0,191.399994,63.799998,55,61.200001,100,68.699997,71.800003,68.800003
20160905053000,180.0,196.800003,65.600001,56,61.200001,100,68.699997,71.800003,68.800003
20160905054500,180.0,192.0,64.0,54,61.200001,100,68.800003,71.800003,68.800003
20160905060000,180.0,198.600006,66.200002,56,61.200001,100,68.800003,71.800003,68.800003
20160905061500,180.0,193.800003,64.600001,55,61.200001,100,68.900002,71.800003,68.800003
