PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160905063000,180.0,171.600006,57.200002,53,61.200001,100,68.900002,71.800003,68.800003
20160905064500,180.0,191.399994,63.799998,54,61.200001,100,68.900002,71.800003,68.800003
20160905070000,180.0,191.399994,63.799998,54,61.200001,100,68.900002,71.800003,68.800003
20160905071500,180.0,191.399994,63.799998,53,61.200001,100,69.0,71.800003,68.800003
20160905073000,180.0,191.399994,63.799998,54,61.200001,100,69.0,71.800003,68.800003
20160905074500,180.0,191.399994,63.799998,53,57.200001,0,68.800003,71.800003,68.800003
20160905080000,180.0,179.399994,59.799998,55,57.200001,0,68.599998,71.800003,68.800003
20160905081500,180.0,198.600006,66.200002,54,57.200001,100,68.400002,71.800003,68.800003
20160905083000,180.0,150.600006,50.200002,54,57.200001,100,68.300003,71.800003,68.800003
20160905084500,180.0,186.600006,62.200002,51,57.900002,100,68.300003,71.800003,68.800003
20160905090000,180.0,190.800003,63.600001,53,57.900002,100,68.300003,71.800003,68.800003
20160905091500,180.0,186.600006,62.200002,51,61.5,100,68.300003,71.800003,68.800003
20160905093000,180.0,189.0,63.0,51,61.5,100,68.599998,71.800003,68.800003
20160905094500,180.0,198.600006,66.200002,55,60.799999,100,68.599998,71.800003,68.800003
20160905100000,180.0,193.800003,64.600001,53,60.799999,100,68.699997,71.800003,68.800003
20160905101500,180.0,177.0,59.0,50,60.799999,100,68.699997,71.800003,68.800003
20160905103000,180.0,175.199997,58.399999,50,60.799999,100,68.800003,71.800003,68.800003
20160905104500,180.0,175.199997,58.399999,50,60.799999,100,68.900002,71.800003,68.800003
20160905110000,180.0,175.199997,58.399999,50,60.799999,100,69.0,71.800003,68.800003
20160905111500,180.0,172.800003,57.600001,50,56.799999,0,68.900002,71.800003,68.800003
20160905113000,180.0,172.800003,57.600001,50,56.799999,0,68.599998,71.800003,68.800003
20160905114500,180.0,178.199997,59.399999,50,56.799999,100,68.400002,71.800003,68.800003
20160905120000,180.0,178.199997,59.399999,50,56.799999,100,68.400002,71.800003,68.800003
20160905121500,180.0,173.399994,57.799998,50,57.900002,100,68.300003,71.800003,68.800003
20160905123000,180.0,175.199997,58.399999,50,57.900002,100,68.400002,71.800003,68.800003
20160905124500,180.0,175.199997,58.399999,50,57.900002,100,68.400002,71.800003,68.800003
20160905130000,180.0,172.199997,57.399999,50,65.199997,100,68.400002,71.800003,68.800003
20160905131500,180.0,174.0,58.0,50,67.099998,100,69.0,71.800003,68.800003
20160905133000,180.0,174.0,58.0,50,57.200001,0,68.800003,71.800003,68.800003
20160905134500,180.0,171.600006,57.200002,50,57.200001,0,68.699997,71.800003,68.800003
20160905140000,180.0,174.0,58.0,50,57.200001,100,68.5,71.800003,68.800003
20160905141500,180.0,175.800003,58.600001,51,57.200001,100,68.400002,71.800003,68.800003
20160905143000,180.0,175.800003,58.600001,51,57.200001,100,68.300003,71.800003,68.800003
20160905144500,180.0,177.600006,59.200002,51,57.200001,100,68.300003,71.800003,68.800003
20160905150000,180.0,175.800003,58.600001,51,57.900002,100,68.400002,71.800003,68.800003
20160905151500,180.0,179.399994,59.799998,51,58.700001,100,68.400002,71.800003,68.800003
20160905153000,180.0,177.600006,59.200002,51,61.599998,100,68.5,71.800003,68.800003
20160905154500,180.0,181.800003,60.600001,51,61.599998,100,68.699997,71.800003,68.800003
20160905160000,180.0,187.800003,62.600001,51,61.599998,100,68.800003,71.800003,68.800003
20160905161500,180.0,182.399994,60.799998,51,61.599998,100,68.900002,71.800003,68.800003
20160905163000,180.0,182.399994,60.799998,51,60.799999,100,69.0,71.800003,68.800003
20160905164500,180.0,186.600006,62.200002,51,57.200001,0,68.900002,71.800003,68.800003
20160905170000,180.0,183.600006,61.200002,51,57.200001,0,68.699997,71.800003,68.800003
20160905171500,180.0,186.0,62.0,51,57.200001,0,68.599998,71.800003,68.800003
20160905173000,180.0,183.600006,61.200002,51,57.200001,100,68.5,71.800003,68.800003
20160905174500,180.0,183.600006,61.200002,51,57.200001,100,68.400002,71.800003,68.800003
20160905180000,180.0,183.600006,61.200002,51,57.200001,100,68.400002,71.800003,68.800003
20160905181500,180.0,190.199997,63.399999,51,57.900002,100,68.400002,71.800003,68.800003
20160905183000,180.0,186.0,62.0,51,57.900002,100,68.400002,71.800003,68.800003
20160905184500,180.0,183.600006,61.200002,51,57.900002,100,68.400002,71.800003,68.800003
20160905190000,180.0,175.800003,58.600001,51,61.900002,100,68.5,71.800003,68.800003
20160905191500,180.0,175.800003,58.600001,51,61.900002,100,68.699997,71.800003,68.800003
20160905193000,180.0,172.800003,57.600001,51,61.900002,100,68.900002,71.800003,68.800003
20160905194500,180.0,172.800003,57.600001,51,61.900002,100,69.0,71.800003,68.800003
20160905200000,180.0,174.600006,58.200002,52,56.799999,0,68.800003,71.800003,68.800003
20160905201500,180.0,174.600006,58.200002,52,56.799999,0,68.699997,71.800003,68.800003
20160905203000,180.0,176.399994,58.799998,52,56.799999,100,68.5,71.800003,68.800003
20160905204500,180.0,176.399994,58.799998,52,56.799999,100,68.400002,71.800003,68.800003
20160905210000,180.0,173.399994,57.799998,52,56.799999,100,68.300003,71.800003,68.800003
20160905211500,180.0,177.600006,59.200002,52,57.599998,100,68.300003,71.800003,68.800003
20160905213000,180.0,180.0,60.0,52,57.599998,100,68.300003,71.800003,68.800003
20160905214500,180.0,182.399994,60.799998,52,64.800003,100,68.400002,71.800003,68.800003
20160905220000,180.0,178.199997,59.399999,52,68.699997,100,68.900002,71.800003,68.800003
20160905221500,180.0,184.800003,61.600001,52,56.799999,0,68.699997,71.800003,68.800003
20160905223000,180.0,179.399994,59.799998,52,56.799999,100,68.400002,71.800003,68.800003
20160905224500,180.0,183.0,61.0,52,56.799999,100,68.199997,71.800003,68.800003
20160905230000,180.0,183.0,61.0,52,57.900002,100,68.199997,71.800003,68.800003
20160905231500,180.0,183.0,61.0,52,66.800003,100,68.400002,71.800003,68.800003
20160905233000,180.0,179.399994,59.799998,52,66.0,100,68.900002,71.800003,68.800003
20160905234500,180.0,186.600006,62.200002,52,56.799999,0,68.800003,71.800003,68.800003
20160906000000,180.0,186.600006,62.200002,52,56.799999,100,68.400002,71.800003,68.800003
20160906001500,180.0,186.600006,62.200002,52,56.799999,100,68.199997,71.800003,68.800003
20160906003000,180.0,186.600006,62.200002,52,57.900002,100,68.199997,71.800003,68.800003
20160906004500,180.0,181.800003,60.600001,52,61.599998,100,68.300003,71.800003,68.800003
20160906010000,180.0,181.800003,60.600001,52,61.599998,100,68.599998,71.800003,68.800003
20160906011500,180.0,186.0,62.0,52,60.799999,100,68.599998,71.800003,68.800003
20160906013000,180.0,180.0,60.0,52,60.799999,100,68.699997,71.800003,68.800003
20160906014500,180.0,182.399994,60.799998,52,60.799999,100,68.699997,71.800003,68.800003
20160906020000,180.0,182.399994,60.799998,52,60.799999,100,68.800003,71.800003,68.800003
20160906021500,180.0,182.399994,60.799998,52,60.799999,100,68.800003,71.800003,68.800003
20160906023000,180.0,187.199997,62.399999,52,60.799999,100,68.800003,71.800003,68.800003
20160906024500,180.0,184.199997,61.399999,52,60.799999,100,68.900002,71.800003,68.800003
20160906030000,180.0,184.199997,61.399999,52,60.799999,100,68.900002,71.800003,68.800003
20160906031500,180.0,184.199997,61.399999,52,60.799999,100,68.900002,71.800003,68.800003
20160906033000,180.0,184.199997,61.399999,52,60.799999,100,68.900002,71.800003,68.800003
20160906034500,180.0,184.199997,61.399999,52,60.799999,100,68.900002,71.800003,68.800003
20160906040000,180.0,181.800003,60.600001,52,60.799999,100,68.900002,71.800003,68.800003
20160906041500,180.0,186.0,62.0,52,60.799999,100,68.900002,71.800003,68.800003
20160906043000,180.0,186.0,62.0,52,60.799999,100,68.900002,71.800003,68.800003
20160906044500,180.0,183.600006,61.200002,52,60.799999,100,68.900002,71.800003,68.800003
20160906050000,180.0,183.600006,61.200002,52,60.799999,100,68.900002,71.800003,68.800003
20160906051500,180.0,178.800003,59.600001,52,60.799999,100,68.900002,71.800003,68.800003
20160906053000,180.0,178.800003,59.600001,52,60.799999,100,68.900002,71.800003,68.800003
20160906054500,180.0,178.800003,59.600001,52,60.799999,100,68.900002,71.800003,68.800003
20160906060000,180.0,178.800003,59.600001,52,60.799999,100,68.900002,71.800003,68.800003
20160906061500,180.0,178.800003,59.600001,52,60.799999,100,68.900002,71.800003,68.800003
20160906063000,180.0,180.600006,60.200002,52,60.799999,100,68.900002,71.800003,68.800003
20160906064500,180.0,180.600006,60.200002,52,60.799999,100,68.900002,71.800003,68.800003
20160906070000,180.0,180.600006,60.200002,52,60.799999,100,68.900002,71.800003,68.800003
20160906071500,180.0,169.800003,56.600001,54,60.799999,100,68.900002,71.800003,68.800003
20160906073000,180.0,172.199997,57.399999,54,61.5,100,68.900002,71.800003,68.800003
20160906074500,180.0,172.199997,57.399999,54,61.5,100,69.0,71.800003,68.800003
20160906080000,180.0,177.0,59.0,54,61.5,100,69.0,71.800003,68.800003
20160906081500,180.0,174.600006,58.200002,54,61.5,100,69.0,71.800003,68.800003
20160906083000,180.0,177.600006,59.200002,54,61.5,100,69.0,71.800003,68.800003
20160906084500,180.0,173.399994,57.799998,54,61.5,100,69.0,71.800003,68.800003
20160906090000,180.0,175.800003,58.600001,54,59.099998,0,69.099998,71.800003,68.800003
20160906091500,180.0,175.800003,58.600001,54,56.799999,0,68.699997,71.800003,68.800003
20160906093000,180.0,65.400002,21.800001,100,61.900002,0,68.800003,71.800003,68.800003
20160906094500,180.0,186.600006,62.200002,61,57.5,0,68.699997,71.800003,68.800003
20160906100000,180.0,186.600006,62.200002,60,56.799999,100,68.400002,71.800003,68.800003
20160906101500,180.0,190.199997,63.399999,59,56.799999,100,68.199997,71.800003,68.800003
20160906103000,180.0,190.199997,63.399999,59,57.599998,100,68.199997,71.800003,68.800003
20160906104500,180.0,190.199997,63.399999,59,60.700001,100,68.199997,71.800003,68.800003
20160906110000,180.0,190.199997,63.399999,58,65.900002,100,68.699997,71.800003,68.800003
20160906111500,180.0,186.600006,62.200002,57,59.099998,0,69.099998,71.800003,68.800003
20160906113000,180.0,184.199997,61.399999,57,56.799999,0,68.599998,71.800003,68.800003
20160906114500,180.0,184.199997,61.399999,57,56.799999,100,68.400002,71.800003,68.800003
20160906120000,180.0,184.199997,61.399999,57,57.5,100,68.300003,71.800003,68.800003
20160906121500,180.0,186.600006,62.200002,57,57.5,100,68.199997,71.800003,68.800003
20160906123000,180.0,183.0,61.0,57,58.400002,100,68.300003,71.800003,68.800003
20160906124500,180.0,186.0,62.0,57,61.200001,100,68.5,71.800003,68.800003
20160906130000,180.0,186.0,62.0,57,61.200001,100,68.599998,71.800003,68.800003
20160906131500,180.0,186.0,62.0,57,61.200001,100,68.699997,71.800003,68.800003
20160906133000,180.0,186.0,62.0,57,61.200001,100,68.800003,71.800003,68.800003
20160906134500,180.0,188.399994,62.799998,56,61.200001,100,68.900002,71.800003,68.800003
20160906140000,180.0,188.399994,62.799998,56,61.200001,100,68.900002,71.800003,68.800003
20160906141500,180.0,188.399994,62.799998,56,57.599998,0,69.0,71.800003,68.800003
20160906143000,180.0,182.399994,60.799998,55,57.599998,0,68.800003,71.800003,68.800003
20160906144500,180.0,182.399994,60.799998,55,56.799999,0,68.699997,71.800003,68.800003
20160906150000,180.0,177.0,59.0,55,56.799999,0,68.599998,71.800003,68.800003
20160906151500,180.0,177.0,59.0,55,56.799999,0,68.599998,71.800003,68.800003
20160906153000,180.0,177.0,59.0,55,56.799999,0,68.599998,71.800003,68.800003
20160906154500,180.0,171.600006,57.200002,55,56.799999,0,68.699997,71.800003,68.800003
20160906160000,180.0,174.0,58.0,55,56.799999,0,68.699997,71.800003,68.800003
20160906161500,180.0,181.199997,60.399999,56,56.799999,0,68.699997,71.800003,68.800003
20160906163000,180.0,184.800003,61.600001,56,56.799999,0,68.599998,71.800003,68.800003
20160906164500,180.0,182.399994,60.799998,56,56.799999,0,68.599998,71.800003,68.800003
20160906170000,180.0,179.399994,59.799998,56,56.799999,0,68.599998,71.800003,68.800003
20160906171500,180.0,179.399994,59.799998,56,56.799999,0,68.599998,71.800003,68.800003
20160906173000,180.0,176.399994,58.799998,56,56.799999,0,68.599998,71.800003,68.800003
20160906174500,180.0,176.399994,58.799998,56,56.799999,0,68.599998,71.800003,68.800003
20160906180000,180.0,181.199997,60.399999,56,56.799999,0,68.599998,71.800003,68.800003
20160906181500,180.0,181.199997,60.399999,56,56.799999,0,68.599998,71.800003,68.800003
20160906183000,180.0,181.199997,60.399999,56,56.799999,0,68.599998,71.800003,68.800003
20160906184500,180.0,181.199997,60.399999,56,56.799999,100,68.5,71.800003,68.800003
20160906190000,180.0,181.199997,60.399999,56,56.799999,100,68.5,71.800003,68.800003
20160906191500,180.0,181.199997,60.399999,56,56.799999,100,68.400002,71.800003,68.800003
20160906193000,180.0,181.199997,60.399999,56,57.900002,100,68.400002,71.800003,68.800003
20160906194500,180.0,181.199997,60.399999,56,57.900002,100,68.5,71.800003,68.800003
20160906200000,180.0,181.199997,60.399999,56,57.900002,100,68.400002,71.800003,68.800003
20160906201500,180.0,181.199997,60.399999,56,57.900002,100,68.400002,71.800003,68.800003
20160906203000,180.0,181.199997,60.399999,56,57.900002,100,68.400002,71.800003,68.800003
20160906204500,180.0,181.199997,60.399999,56,58.700001,100,68.5,71.800003,68.800003
20160906210000,180.0,184.800003,61.600001,56,58.700001,100,68.599998,71.800003,68.800003
20160906211500,180.0,178.199997,59.399999,56,58.700001,100,68.599998,71.800003,68.800003
20160906213000,180.0,182.399994,60.799998,56,58.700001,100,68.599998,71.800003,68.800003
20160906214500,180.0,182.399994,60.799998,56,58.700001,100,68.599998,71.800003,68.800003
20160906220000,180.0,182.399994,60.799998,56,58.0,100,68.5,71.800003,68.800003
20160906221500,180.0,182.399994,60.799998,56,58.0,100,68.5,71.800003,68.800003
20160906223000,180.0,182.399994,60.799998,56,60.799999,100,68.699997,71.800003,68.800003
20160906224500,180.0,182.399994,60.799998,56,60.799999,100,68.800003,71.800003,68.800003
20160906230000,180.0,175.800003,58.600001,56,60.799999,100,68.900002,71.800003,68.800003
20160906231500,180.0,179.399994,59.799998,56,61.5,100,68.900002,71.800003,68.800003
20160906233000,180.0,179.399994,59.799998,56,61.5,100,69.0,71.800003,68.800003
20160906234500,180.0,179.399994,59.799998,56,57.200001,0,68.800003,71.800003,68.800003
20160907000000,180.0,179.399994,59.799998,56,57.200001,0,68.699997,71.800003,68.800003
20160907001500,180.0,179.399994,59.799998,56,57.200001,100,68.5,71.800003,68.800003
20160907003000,180.0,179.399994,59.799998,56,56.5,100,68.400002,71.800003,68.800003
20160907004500,180.0,176.399994,58.799998,56,57.5,100,68.300003,71.800003,68.800003
20160907010000,180.0,176.399994,58.799998,56,57.5,100,68.300003,71.800003,68.800003
20160907011500,180.0,176.399994,58.799998,56,57.5,100,68.400002,71.800003,68.800003
20160907013000,180.0,172.800003,57.600001,56,58.299999,100,68.300003,71.800003,68.800003
20160907014500,180.0,172.800003,57.600001,56,61.599998,100,68.599998,71.800003,68.800003
20160907020000,180.0,178.199997,59.399999,56,61.599998,100,68.699997,71.800003,68.800003
20160907021500,180.0,173.399994,57.799998,56,61.599998,100,68.699997,71.800003,68.800003
20160907023000,180.0,173.399994,57.799998,56,60.799999,100,68.800003,71.800003,68.800003
20160907024500,180.0,173.399994,57.799998,56,60.799999,100,68.800003,71.800003,68.800003
20160907030000,180.0,179.399994,59.799998,56,60.799999,100,68.900002,71.800003,68.800003
20160907031500,180.0,172.800003,57.600001,56,60.799999,100,68.900002,71.800003,68.800003
20160907033000,180.0,172.800003,57.600001,56,60.799999,100,68.900002,71.800003,68.800003
20160907034500,180.0,175.199997,58.399999,56,61.5,100,69.0,71.800003,68.800003
20160907040000,180.0,172.199997,57.399999,56,60.799999,100,69.0,71.800003,68.800003
20160907041500,180.0,176.399994,58.799998,56,60.799999,100,69.0,71.800003,68.800003
20160907054500,180.0,179.399994,59.799998,54,64.400002,0,69.199997,71.800003,68.800003
20160907060000,180.0,168.0,56.0,59,61.599998,0,69.400002,71.800003,68.800003
20160907061500,180.0,186.0,62.0,100,62.400002,0,69.599998,71.800003,68.800003
20160907063000,180.0,186.0,62.0,56,56.799999,0,69.099998,71.800003,68.800003
20160907064500,180.0,186.0,62.0,56,56.799999,0,68.800003,71.800003,68.800003
20160907070000,180.0,186.0,62.0,56,56.799999,0,68.599998,71.800003,68.800003
20160907071500,180.0,182.399994,60.799998,56,56.799999,100,68.400002,71.800003,68.800003
20160907073000,180.0,182.399994,60.799998,56,56.799999,100,68.300003,71.800003,68.800003
20160907074500,180.0,186.600006,62.200002,56,57.5,100,68.199997,71.800003,68.800003
20160907080000,180.0,171.600006,57.200002,40,59.799999,100,68.199997,71.800003,68.800003
20160907081500,180.0,190.199997,63.399999,62,58.400002,100,68.699997,71.800003,68.800003
20160907083000,180.0,186.600006,62.200002,61,58.400002,100,68.400002,71.800003,68.800003
20160907084500,180.0,186.600006,62.200002,61,65.800003,100,68.599998,71.800003,68.800003
20160907090000,180.0,198.600006,66.200002,63,58.900002,0,69.099998,71.800003,68.800003
20160907091500,180.0,175.800003,58.600001,58,56.799999,0,68.599998,71.800003,68.800003
20160907093000,180.0,175.800003,58.600001,60,56.799999,100,68.400002,71.800003,68.800003
20160907094500,180.0,190.199997,63.399999,55,57.5,100,68.300003,71.800003,68.800003
20160907100000,180.0,139.199997,46.399999,55,57.5,100,68.199997,71.800003,68.800003
20160907101500,180.0,190.199997,63.399999,55,62.299999,100,68.199997,71.800003,68.800003
20160907103000,180.0,190.199997,63.399999,56,66.699997,100,68.800003,71.800003,68.800003
20160907104500,180.0,169.800003,56.600001,57,57.200001,0,68.900002,71.800003,68.800003
20160907110000,180.0,192.0,64.0,55,57.200001,100,68.5,71.800003,68.800003
20160907111500,180.0,192.0,64.0,56,57.200001,100,68.300003,71.800003,68.800003
20160907113000,180.0,195.0,65.0,56,57.200001,100,68.300003,71.800003,68.800003
20160907114500,180.0,190.800003,63.600001,55,58.0,100,68.300003,71.800003,68.800003
20160907120000,180.0,195.0,65.0,59,62.0,100,68.300003,71.800003,68.800003
20160907121500,180.0,192.0,64.0,57,61.200001,100,68.599998,71.800003,68.800003
20160907123000,180.0,159.600006,53.200002,58,61.200001,100,68.699997,71.800003,68.800003
20160907124500,180.0,192.0,64.0,57,61.200001,100,68.699997,71.800003,68.800003
20160907130000,180.0,177.0,59.0,61,60.0,100,68.699997,71.800003,68.800003
20160907131500,180.0,193.800003,64.600001,55,61.5,100,68.699997,71.800003,68.800003
20160907133000,180.0,186.600006,62.200002,54,60.799999,100,68.900002,71.800003,68.800003
20160907134500,180.0,186.600006,62.200002,54,60.799999,100,68.900002,71.800003,68.800003
20160907140000,180.0,184.199997,61.399999,54,59.599998,100,68.900002,71.800003,68.800003
20160907141500,180.0,186.600006,62.200002,54,61.5,100,68.900002,71.800003,68.800003
20160907143000,180.0,169.199997,56.399999,53,57.200001,0,69.0,71.800003,68.800003
20160907144500,180.0,174.600006,58.200002,54,57.200001,0,68.800003,71.800003,68.800003
20160907150000,180.0,174.600006,58.200002,54,57.200001,0,68.800003,71.800003,68.800003
20160907151500,180.0,174.600006,58.200002,55,57.200001,0,68.699997,71.800003,68.800003
20160907153000,180.0,174.600006,58.200002,55,57.200001,0,68.699997,71.800003,68.800003
20160907154500,180.0,174.600006,58.200002,55,57.200001,0,68.699997,71.800003,68.800003
20160907160000,180.0,172.199997,57.399999,55,57.200001,0,68.699997,71.699997,68.699997
20160907161500,180.0,172.199997,57.399999,57,57.200001,0,68.699997,71.699997,68.699997
20160907163000,180.0,172.199997,57.399999,57,57.200001,0,68.599998,71.699997,68.699997
20160907164500,180.0,172.199997,57.399999,57,57.200001,0,68.599998,71.699997,68.699997
20160907170000,180.0,177.600006,59.200002,58,57.200001,0,68.599998,71.599998,68.599998
20160907171500,180.0,177.600006,59.200002,58,57.200001,0,68.599998,71.699997,68.699997
20160907173000,180.0,179.399994,59.799998,58,57.200001,0,68.599998,71.699997,68.699997
20160907174500,180.0,183.600006,61.200002,59,57.200001,0,68.599998,71.699997,68.699997
20160907180000,180.0,186.0,62.0,59,57.200001,0,68.599998,71.699997,68.699997
20160907181500,180.0,186.0,62.0,59,57.200001,0,68.599998,71.699997,68.699997
20160907183000,180.0,186.0,62.0,59,57.200001,0,68.599998,71.599998,68.599998
20160907184500,180.0,189.600006,63.200002,59,57.200001,0,68.5,71.699997,68.699997
20160907190000,180.0,183.0,61.0,59,57.200001,0,68.400002,71.5,68.5
20160907191500,180.0,185.399994,61.799998,59,57.200001,0,68.400002,71.5,68.5
20160907193000,180.0,185.399994,61.799998,59,57.200001,0,68.400002,71.400002,68.400002
20160907194500,180.0,185.399994,61.799998,59,56.5,0,68.400002,71.400002,68.400002
20160907200000,180.0,179.399994,59.799998,59,56.5,0,68.300003,71.400002,68.400002
20160907201500,180.0,179.399994,59.799998,59,56.5,0,68.300003,71.400002,68.400002
20160907203000,180.0,183.600006,61.200002,59,56.5,0,68.300003,71.400002,68.400002
20160907204500,180.0,183.600006,61.200002,59,57.099998,0,68.300003,71.400002,68.400002
20160907210000,180.0,186.600006,62.200002,59,57.099998,0,68.300003,71.400002,68.400002
20160907211500,180.0,181.199997,60.399999,59,57.099998,0,68.300003,71.400002,68.400002
20160907213000,180.0,181.199997,60.399999,59,57.099998,0,68.199997,71.400002,68.400002
20160907214500,180.0,181.199997,60.399999,59,57.099998,0,68.199997,71.400002,68.400002
20160907220000,180.0,181.199997,60.399999,59,57.099998,0,68.199997,71.400002,68.400002
20160907221500,180.0,181.199997,60.399999,59,57.099998,0,68.199997,71.400002,68.400002
20160907223000,180.0,181.199997,60.399999,59,57.099998,100,68.099998,71.400002,68.400002
20160907224500,180.0,181.199997,60.399999,59,57.099998,100,68.099998,71.400002,68.400002
20160907230000,180.0,186.600006,62.200002,59,57.099998,100,68.099998,71.400002,68.400002
20160907231500,180.0,186.600006,62.200002,59,57.099998,100,68.099998,71.400002,68.400002
20160907233000,180.0,186.600006,62.200002,59,57.099998,100,68.0,71.400002,68.400002
20160907234500,180.0,186.600006,62.200002,59,57.099998,100,68.099998,71.599998,68.599998
20160908000000,180.0,184.199997,61.399999,59,65.800003,100,68.199997,71.800003,68.800003
20160908001500,180.0,184.199997,61.399999,58,65.800003,100,68.900002,71.800003,68.800003
20160908003000,180.0,189.0,63.0,58,57.200001,0,68.900002,71.800003,68.800003
20160908004500,180.0,186.600006,62.200002,58,57.200001,0,68.599998,71.800003,68.800003
20160908010000,180.0,186.600006,62.200002,58,56.5,100,68.400002,71.800003,68.800003
20160908011500,180.0,183.600006,61.200002,58,57.099998,100,68.300003,71.800003,68.800003
20160908013000,180.0,183.600006,61.200002,58,57.900002,100,68.199997,71.800003,68.800003
20160908014500,180.0,186.600006,62.200002,58,57.900002,100,68.300003,71.800003,68.800003
20160908020000,180.0,186.600006,62.200002,58,64.800003,100,68.400002,71.800003,68.800003
20160908021500,180.0,186.600006,62.200002,58,64.800003,100,68.800003,71.800003,68.800003
20160908023000,180.0,183.0,61.0,57,60.5,0,69.099998,71.800003,68.800003
20160908024500,180.0,186.600006,62.200002,57,56.400002,0,68.699997,71.800003,68.800003
20160908030000,180.0,186.600006,62.200002,57,56.400002,100,68.400002,71.800003,68.800003
20160908031500,180.0,190.199997,63.399999,57,56.400002,100,68.199997,71.800003,68.800003
20160908033000,180.0,186.0,62.0,57,57.5,100,68.199997,71.800003,68.800003
20160908034500,180.0,186.0,62.0,55,61.0,100,68.199997,71.800003,68.800003
20160908040000,180.0,181.800003,60.600001,55,66.800003,100,68.800003,71.800003,68.800003
20160908041500,180.0,186.0,62.0,55,57.200001,0,69.0,71.800003,68.800003
20160908043000,180.0,192.0,64.0,55,56.400002,0,68.599998,71.800003,68.800003
20160908044500,180.0,186.600006,62.200002,54,56.400002,100,68.300003,71.800003,68.800003
20160908050000,180.0,186.600006,62.200002,54,57.900002,100,68.199997,71.800003,68.800003
20160908051500,180.0,186.600006,62.200002,54,57.900002,100,68.199997,71.800003,68.800003
20160908053000,180.0,186.600006,62.200002,54,65.300003,100,68.599998,71.800003,68.800003
20160908054500,180.0,182.399994,60.799998,54,68.699997,100,69.0,71.800003,68.800003
20160908060000,180.0,184.800003,61.600001,54,56.400002,0,68.699997,71.800003,68.800003
20160908061500,180.0,187.800003,62.600001,54,56.400002,100,68.300003,71.800003,68.800003
20160908063000,180.0,187.800003,62.600001,54,57.099998,100,68.199997,71.800003,68.800003
20160908064500,180.0,187.800003,62.600001,54,57.099998,100,68.199997,71.800003,68.800003
20160908070000,180.0,187.800003,62.600001,54,66.099998,100,68.300003,71.800003,68.800003
20160908071500,180.0,183.0,61.0,54,66.099998,100,68.800003,71.800003,68.800003
20160908073000,180.0,183.0,61.0,54,57.599998,0,69.099998,71.800003,68.800003
20160908074500,180.0,186.600006,62.200002,54,56.799999,0,68.599998,71.800003,68.800003
20160908080000,180.0,183.0,61.0,53,56.799999,100,68.300003,71.800003,68.800003
20160908081500,180.0,188.399994,62.799998,53,57.5,100,68.199997,71.800003,68.800003
20160908083000,180.0,188.399994,62.799998,53,57.5,100,68.199997,71.800003,68.800003
20160908084500,180.0,185.399994,61.799998,53,67.699997,100,68.400002,71.800003,68.800003
20160908090000,180.0,182.399994,60.799998,53,57.200001,0,69.099998,71.800003,68.800003
20160908091500,180.0,185.399994,61.799998,53,57.200001,100,68.400002,71.800003,68.800003
20160908093000,180.0,185.399994,61.799998,53,57.200001,100,68.199997,71.800003,68.800003
20160908094500,180.0,185.399994,61.799998,53,57.900002,100,68.199997,71.800003,68.800003
20160908100000,180.0,185.399994,61.799998,53,61.5,100,68.199997,71.800003,68.800003
20160908101500,180.0,183.0,61.0,53,66.300003,100,68.800003,71.800003,68.800003
20160908103000,180.0,180.600006,60.200002,53,57.599998,0,68.900002,71.800003,68.800003
20160908104500,180.0,195.600006,65.200002,56,56.799999,100,68.400002,71.800003,68.800003
20160908110000,180.0,186.600006,62.200002,55,56.799999,100,68.300003,71.800003,68.800003
20160908111500,180.0,190.199997,63.399999,56,57.900002,100,68.199997,71.800003,68.800003
20160908113000,180.0,187.800003,62.600001,54,58.700001,100,68.199997,71.800003,68.800003
20160908114500,180.0,190.800003,63.600001,56,65.599998,100,68.699997,71.800003,68.800003
20160908120000,180.0,190.800003,63.600001,54,58.0,0,69.099998,71.800003,68.800003
20160908121500,180.0,146.399994,48.799998,55,56.799999,0,68.599998,71.800003,68.800003
20160908123000,180.0,189.600006,63.200002,54,56.799999,100,68.400002,71.800003,68.800003
20160908124500,180.0,182.399994,60.799998,52,57.5,100,68.300003,71.800003,68.800003
20160908130000,180.0,169.199997,56.399999,48,57.5,100,68.300003,71.800003,68.800003
20160908131500,180.0,171.600006,57.200002,51,57.5,100,68.400002,71.800003,68.800003
20160908133000,180.0,171.600006,57.200002,51,57.5,100,68.400002,71.699997,68.699997
20160908134500,180.0,171.600006,57.200002,51,57.5,100,68.400002,71.699997,68.699997
20160908140000,180.0,173.399994,57.799998,51,57.5,100,68.5,71.699997,68.699997
20160908141500,180.0,173.399994,57.799998,51,58.700001,100,68.400002,71.699997,68.699997
20160908143000,180.0,183.600006,61.200002,51,58.700001,100,68.599998,71.699997,68.699997
20160908144500,180.0,183.600006,61.200002,51,58.700001,100,68.599998,71.699997,68.699997
20160908150000,180.0,180.600006,60.200002,51,58.700001,100,68.699997,71.599998,68.599998
20160908151500,180.0,175.800003,58.600001,51,58.700001,100,68.699997,71.599998,68.599998
20160908153000,180.0,175.800003,58.600001,51,58.700001,100,68.800003,71.599998,68.599998
20160908154500,180.0,175.800003,58.600001,51,56.799999,0,68.599998,71.599998,68.599998
20160908160000,180.0,172.199997,57.399999,51,56.799999,0,68.599998,71.699997,68.699997
20160908161500,180.0,178.800003,59.600001,52,56.799999,0,68.5,71.5,68.5
20160908163000,180.0,178.800003,59.600001,52,56.799999,0,68.5,71.5,68.5
20160908164500,180.0,178.800003,59.600001,52,56.799999,0,68.400002,71.5,68.5
20160908170000,180.0,180.600006,60.200002,52,56.799999,0,68.400002,71.599998,68.599998
20160908171500,180.0,183.600006,61.200002,52,56.799999,0,68.400002,71.5,68.5
20160908173000,180.0,183.600006,61.200002,52,56.799999,0,68.400002,71.5,68.5
20160908174500,180.0,183.600006,61.200002,52,56.799999,0,68.300003,71.5,68.5
20160908180000,180.0,183.600006,61.200002,52,56.799999,0,68.400002,71.5,68.5
20160908181500,180.0,183.600006,61.200002,52,56.799999,0,68.400002,71.400002,68.400002
20160908183000,180.0,180.600006,60.200002,52,56.799999,0,68.400002,71.400002,68.400002
20160908184500,180.0,180.600006,60.200002,52,56.799999,0,68.400002,71.5,68.5
20160908190000,180.0,180.600006,60.200002,52,56.799999,0,68.400002,71.400002,68.400002
20160908191500,180.0,180.600006,60.200002,52,56.799999,0,68.300003,71.400002,68.400002
20160908193000,180.0,186.0,62.0,52,56.799999,0,68.300003,71.400002,68.400002
20160908194500,180.0,186.0,62.0,52,56.799999,0,68.300003,71.400002,68.400002
20160908200000,180.0,186.0,62.0,52,56.799999,0,68.300003,71.400002,68.400002
20160908201500,180.0,179.399994,59.799998,52,56.799999,0,68.300003,71.400002,68.400002
20160908203000,180.0,179.399994,59.799998,52,56.799999,0,68.199997,71.400002,68.400002
20160908204500,180.0,179.399994,59.799998,52,56.799999,0,68.199997,71.400002,68.400002
20160908210000,180.0,182.399994,60.799998,52,56.799999,0,68.199997,71.400002,68.400002
20160908211500,180.0,182.399994,60.799998,52,56.799999,100,68.199997,71.400002,68.400002
20160908213000,180.0,182.399994,60.799998,52,56.799999,100,68.199997,71.400002,68.400002
20160908214500,180.0,186.0,62.0,52,56.799999,100,68.199997,71.300003,68.300003
20160908220000,180.0,182.399994,60.799998,52,56.799999,100,68.199997,70.900002,67.900002
20160908221500,180.0,182.399994,60.799998,52,56.799999,0,68.199997,71.300003,68.300003
20160908223000,180.0,185.399994,61.799998,52,56.799999,0,68.199997,71.300003,68.300003
20160908224500,180.0,185.399994,61.799998,52,56.799999,0,68.199997,71.300003,68.300003
20160908230000,180.0,185.399994,61.799998,52,56.799999,0,68.099998,71.300003,68.300003
20160908231500,180.0,185.399994,61.799998,52,56.799999,100,68.099998,71.599998,68.599998
20160908233000,180.0,182.399994,60.799998,52,57.799999,100,68.199997,71.800003,68.800003
20160908234500,180.0,182.399994,60.799998,52,57.799999,100,68.199997,71.800003,68.800003
20160909000000,180.0,182.399994,60.799998,52,58.400002,100,68.300003,71.400002,68.400002
20160909001500,180.0,185.399994,61.799998,52,58.400002,100,68.300003,71.400002,68.400002
20160909003000,180.0,185.399994,61.799998,52,58.400002,100,68.300003,71.400002,68.400002
20160909004500,180.0,185.399994,61.799998,52,58.400002,100,68.400002,71.400002,68.400002
20160909010000,180.0,187.800003,62.600001,52,58.400002,100,68.400002,71.400002,68.400002
20160909011500,180.0,187.800003,62.600001,52,58.400002,100,68.400002,71.400002,68.400002
20160909013000,180.0,185.399994,61.799998,52,58.400002,100,68.400002,71.400002,68.400002
20160909014500,180.0,187.800003,62.600001,52,58.400002,100,68.400002,71.400002,68.400002
20160909020000,180.0,187.800003,62.600001,51,58.400002,100,68.400002,71.400002,68.400002
20160909021500,180.0,181.800003,60.600001,51,58.400002,100,68.400002,71.400002,68.400002
20160909023000,180.0,186.0,62.0,51,58.400002,100,68.400002,71.400002,68.400002
20160909024500,180.0,188.399994,62.799998,51,56.799999,100,68.400002,71.300003,68.300003
20160909030000,180.0,188.399994,62.799998,51,56.799999,100,68.199997,71.300003,68.300003
20160909031500,180.0,183.600006,61.200002,50,56.799999,100,68.099998,71.300003,68.300003
20160909033000,180.0,186.600006,62.200002,50,56.799999,100,68.099998,71.300003,68.300003
20160909034500,180.0,183.0,61.0,50,56.799999,100,68.099998,71.300003,68.300003
20160909040000,180.0,183.0,61.0,50,56.799999,100,68.0,71.300003,68.300003
20160909041500,180.0,183.0,61.0,50,56.799999,100,67.900002,71.300003,68.300003
20160909043000,180.0,180.0,60.0,50,56.799999,100,67.900002,71.300003,68.300003
20160909044500,180.0,180.0,60.0,50,56.799999,100,67.900002,71.300003,68.300003
20160909050000,180.0,181.800003,60.600001,50,57.599998,100,68.0,71.300003,68.300003
20160909051500,180.0,181.800003,60.600001,50,57.599998,100,68.0,71.300003,68.300003
20160909053000,180.0,181.800003,60.600001,50,57.599998,100,68.0,71.300003,68.300003
20160909054500,180.0,179.399994,59.799998,50,57.599998,100,68.0,71.300003,68.300003
20160909060000,180.0,179.399994,59.799998,50,57.599998,100,68.0,71.300003,68.300003
20160909061500,180.0,179.399994,59.799998,50,57.599998,100,68.099998,71.300003,68.300003
20160909063000,180.0,179.399994,59.799998,50,58.200001,100,68.099998,71.300003,68.300003
20160909064500,180.0,177.600006,59.200002,50,58.200001,100,68.099998,71.300003,68.300003
20160909070000,180.0,182.399994,60.799998,50,58.200001,100,68.099998,71.300003,68.300003
20160909071500,180.0,180.0,60.0,50,57.599998,100,68.099998,71.300003,68.300003
20160909073000,180.0,180.0,60.0,50,57.599998,100,68.0,71.300003,68.300003
20160909074500,180.0,183.600006,61.200002,50,60.400002,100,68.099998,71.300003,68.300003
20160909080000,180.0,175.199997,58.399999,51,60.400002,100,68.199997,71.300003,68.300003
20160909081500,180.0,175.199997,58.399999,51,60.400002,100,68.300003,71.300003,68.300003
20160909083000,180.0,175.199997,58.399999,51,60.400002,100,68.400002,71.300003,68.300003
20160909084500,180.0,179.399994,59.799998,51,60.400002,100,68.400002,71.300003,68.300003
20160909090000,180.0,179.399994,59.799998,51,60.400002,100,68.400002,71.300003,68.300003
20160909091500,180.0,179.399994,59.799998,51,58.799999,0,68.599998,71.300003,68.300003
20160909093000,180.0,174.600006,58.200002,51,57.200001,0,68.300003,71.300003,68.300003
20160909094500,180.0,176.399994,58.799998,51,57.200001,0,68.199997,71.300003,68.300003
20160909100000,180.0,178.199997,59.399999,51,57.200001,0,68.099998,71.300003,68.300003
20160909101500,180.0,184.800003,61.600001,52,57.200001,100,68.099998,71.400002,68.400002
20160909103000,180.0,174.0,58.0,53,57.200001,100,68.0,71.400002,68.400002
20160909104500,180.0,176.399994,58.799998,54,58.299999,100,68.099998,71.699997,68.699997
20160909110000,180.0,184.800003,61.600001,55,58.299999,100,68.099998,71.699997,68.699997
20160909111500,180.0,175.199997,58.399999,49,70.099998,100,68.5,71.699997,68.699997
20160909113000,180.0,175.199997,58.399999,49,57.200001,0,68.800003,71.699997,68.699997
20160909114500,180.0,177.0,59.0,49,57.200001,100,68.300003,71.800003,68.800003
20160909120000,180.0,177.0,59.0,49,57.200001,100,68.300003,71.699997,68.699997
20160909121500,180.0,171.0,57.0,49,57.900002,100,68.300003,71.699997,68.699997
20160909123000,180.0,171.0,57.0,49,57.900002,100,68.300003,71.599998,68.599998
20160909124500,180.0,177.600006,59.200002,50,57.900002,100,68.300003,71.699997,68.699997
20160909130000,180.0,175.199997,58.399999,50,62.799999,100,68.400002,71.599998,68.599998
20160909131500,180.0,172.800003,57.600001,50,58.099998,100,68.699997,71.599998,68.599998
20160909133000,180.0,171.0,57.0,51,57.200001,100,68.400002,71.400002,68.400002
20160909134500,180.0,172.800003,57.600001,51,57.200001,100,68.199997,71.800003,68.800003
20160909140000,180.0,172.800003,57.600001,51,57.200001,100,68.199997,71.5,68.5
20160909141500,180.0,172.800003,57.600001,51,57.799999,100,68.300003,71.400002,68.400002
20160909143000,180.0,172.800003,57.600001,51,57.799999,100,68.300003,71.400002,68.400002
20160909144500,180.0,176.399994,58.799998,51,57.200001,100,68.199997,71.400002,68.400002
20160909150000,180.0,176.399994,58.799998,51,57.200001,100,68.300003,71.400002,68.400002
20160909151500,180.0,183.0,61.0,53,57.200001,100,68.300003,71.400002,68.400002
20160909153000,180.0,154.800003,51.600001,60,57.900002,100,68.300003,71.300003,68.300003
20160909154500,180.0,189.600006,63.200002,56,57.900002,100,68.400002,71.800003,68.800003
20160909160000,180.0,185.399994,61.799998,56,61.099998,100,68.5,71.800003,68.800003
20160909161500,180.0,196.199997,65.399999,56,59.599998,100,68.699997,71.800003,68.800003
20160909163000,180.0,192.600006,64.200002,55,57.200001,100,68.5,71.800003,68.800003
20160909164500,180.0,192.600006,64.200002,56,57.200001,100,68.400002,71.800003,68.800003
20160909170000,180.0,177.600006,59.200002,57,57.200001,100,68.400002,71.800003,68.800003
20160909171500,180.0,157.199997,52.399999,55,57.200001,100,68.400002,71.800003,68.800003
20160909173000,180.0,190.199997,63.399999,56,58.0,100,68.400002,71.800003,68.800003
20160909174500,180.0,184.199997,61.399999,47,58.0,100,68.400002,71.800003,68.800003
20160909180000,180.0,176.399994,58.799998,47,58.0,100,68.5,71.800003,68.800003
20160909181500,180.0,179.399994,59.799998,48,58.0,100,68.599998,71.800003,68.800003
20160909183000,180.0,172.800003,57.600001,48,58.0,100,68.599998,71.800003,68.800003
20160909184500,180.0,175.800003,58.600001,48,58.0,100,68.599998,71.800003,68.800003
20160909190000,180.0,172.800003,57.600001,48,58.0,100,68.599998,71.800003,68.800003
20160909191500,180.0,177.0,59.0,48,58.0,100,68.599998,71.800003,68.800003
20160909193000,180.0,175.199997,58.399999,48,58.0,100,68.599998,71.800003,68.800003
20160909194500,180.0,178.199997,59.399999,48,58.0,100,68.599998,71.800003,68.800003
20160909200000,180.0,175.800003,58.600001,48,58.0,100,68.599998,71.800003,68.800003
20160909201500,180.0,177.600006,59.200002,48,58.0,100,68.599998,71.800003,68.800003
20160909203000,180.0,177.600006,59.200002,48,58.0,100,68.599998,71.800003,68.800003
20160909204500,180.0,186.0,62.0,49,58.0,100,68.5,71.800003,68.800003
20160909210000,180.0,186.0,62.0,50,57.200001,0,68.5,71.400002,68.400002
20160909211500,180.0,182.399994,60.799998,49,57.200001,100,68.400002,71.300003,68.300003
20160909213000,180.0,182.399994,60.799998,49,57.200001,100,68.400002,71.300003,68.300003
20160909214500,180.0,172.199997,57.399999,49,57.200001,100,68.400002,71.800003,68.800003
20160909220000,180.0,176.399994,58.799998,50,57.200001,100,68.400002,71.300003,68.300003
20160909221500,180.0,176.399994,58.799998,51,57.200001,0,68.400002,71.199997,68.199997
20160909223000,180.0,182.399994,60.799998,51,57.200001,0,68.300003,71.400002,68.400002
20160909224500,180.0,186.0,62.0,52,57.200001,100,68.300003,71.800003,68.800003
20160909230000,180.0,186.0,62.0,52,57.200001,100,68.199997,71.800003,68.800003
20160909231500,180.0,186.0,62.0,52,57.900002,100,68.300003,71.800003,68.800003
20160909233000,180.0,183.600006,61.200002,52,57.900002,100,68.300003,71.400002,68.400002
20160909234500,180.0,190.199997,63.399999,52,56.799999,0,68.300003,71.199997,68.199997
20160910000000,180.0,182.399994,60.799998,51,72.900002,100,68.400002,71.300003,68.300003
20160910001500,180.0,186.600006,62.200002,52,56.799999,0,68.599998,71.300003,68.300003
20160910003000,180.0,186.600006,62.200002,52,56.799999,0,68.300003,71.300003,68.300003
20160910004500,180.0,186.600006,62.200002,52,56.799999,0,68.199997,71.400002,68.400002
20160910010000,180.0,186.600006,62.200002,52,56.799999,100,68.199997,71.800003,68.800003
20160910011500,180.0,181.800003,60.600001,52,57.900002,100,68.199997,71.800003,68.800003
20160910013000,180.0,181.800003,60.600001,52,59.5,100,68.199997,71.800003,68.800003
20160910014500,180.0,181.800003,60.600001,52,61.599998,100,68.599998,71.400002,68.400002
20160910020000,180.0,186.600006,62.200002,52,57.200001,0,68.599998,71.400002,68.400002
20160910021500,180.0,186.600006,62.200002,52,57.200001,100,68.400002,71.800003,68.800003
20160910023000,180.0,184.199997,61.399999,52,57.200001,100,68.199997,71.400002,68.400002
20160910024500,180.0,187.800003,62.600001,52,57.900002,100,68.199997,71.699997,68.699997
20160910030000,180.0,187.800003,62.600001,52,58.700001,100,68.199997,71.800003,68.800003
20160910031500,180.0,185.399994,61.799998,52,66.800003,100,68.699997,71.800003,68.800003
20160910033000,180.0,187.800003,62.600001,52,57.200001,0,68.800003,71.599998,68.599998
20160910034500,180.0,187.800003,62.600001,52,56.400002,100,68.400002,71.800003,68.800003
20160910040000,180.0,183.0,61.0,52,56.400002,100,68.199997,71.599998,68.599998
20160910041500,180.0,188.399994,62.799998,52,57.5,100,68.199997,71.800003,68.800003
20160910043000,180.0,181.199997,60.399999,51,59.099998,100,68.199997,71.800003,68.800003
20160910044500,180.0,181.199997,60.399999,51,72.800003,100,68.800003,71.800003,68.800003
20160910050000,180.0,184.800003,61.600001,51,56.799999,0,68.800003,71.800003,68.800003
20160910051500,180.0,184.800003,61.600001,51,56.799999,100,68.400002,71.800003,68.800003
20160910053000,180.0,184.800003,61.600001,51,56.799999,100,68.199997,71.800003,68.800003
20160910054500,180.0,184.800003,61.600001,51,57.5,100,68.199997,71.800003,68.800003
20160910060000,180.0,184.800003,61.600001,51,65.699997,100,68.300003,71.800003,68.800003
20160910061500,180.0,184.800003,61.600001,51,64.900002,100,68.800003,71.800003,68.800003
20160910063000,180.0,184.800003,61.600001,51,57.200001,0,69.0,71.800003,68.800003
20160910064500,180.0,184.800003,61.600001,51,56.400002,100,68.599998,71.800003,68.800003
20160910070000,180.0,184.800003,61.600001,51,56.400002,100,68.300003,71.800003,68.800003
20160910071500,180.0,184.800003,61.600001,51,57.5,100,68.199997,71.800003,68.800003
20160910073000,180.0,182.399994,60.799998,51,58.400002,100,68.199997,71.400002,68.400002
20160910074500,180.0,182.399994,60.799998,51,73.5,100,68.699997,71.800003,68.800003
20160910080000,180.0,182.399994,60.799998,51,56.400002,0,68.800003,71.800003,68.800003
20160910081500,180.0,180.0,60.0,51,56.400002,100,68.400002,71.400002,68.400002
20160910083000,180.0,159.600006,53.200002,52,57.099998,100,68.199997,71.400002,68.400002
20160910084500,180.0,191.399994,63.799998,50,57.900002,100,68.199997,71.800003,68.800003
20160910090000,180.0,191.399994,63.799998,49,68.300003,100,68.400002,71.800003,68.800003
20160910091500,180.0,193.800003,64.600001,49,68.300003,100,68.900002,71.800003,68.800003
20160910093000,180.0,193.800003,64.600001,49,57.200001,0,68.800003,71.800003,68.800003
20160910094500,180.0,144.0,48.0,49,57.200001,100,68.5,71.800003,68.800003
20160910100000,180.0,157.199997,52.399999,46,57.200001,100,68.300003,71.800003,68.800003
20160910101500,180.0,189.0,63.0,48,57.900002,100,68.199997,71.800003,68.800003
20160910103000,180.0,195.0,65.0,49,57.900002,100,68.199997,71.699997,68.699997
20160910104500,180.0,192.600006,64.200002,48,67.699997,100,68.599998,71.800003,68.800003
20160910110000,180.0,189.600006,63.200002,48,65.800003,100,69.0,71.800003,68.800003
20160910111500,180.0,195.0,65.0,49,57.200001,0,68.699997,71.800003,68.800003
20160910113000,180.0,195.0,65.0,50,57.200001,100,68.5,71.800003,68.800003
20160910114500,180.0,192.600006,64.200002,49,57.200001,100,68.300003,71.800003,68.800003
20160910120000,180.0,192.600006,64.200002,48,57.200001,100,68.199997,71.199997,68.199997
20160910121500,180.0,189.0,63.0,47,57.200001,100,68.099998,71.199997,68.199997
20160910123000,180.0,189.0,63.0,47,57.200001,100,68.099998,71.300003,68.300003
20160910124500,180.0,189.0,63.0,47,57.200001,100,68.0,71.300003,68.300003
20160910130000,180.0,189.0,63.0,48,57.200001,100,67.900002,71.300003,68.300003
20160910131500,180.0,192.0,64.0,48,57.200001,0,67.900002,70.400002,67.400002
20160910133000,180.0,184.800003,61.600001,47,57.200001,100,67.900002,70.900002,67.900002
20160910134500,180.0,164.399994,54.799998,47,57.200001,100,67.900002,71.300003,68.300003
20160910140000,180.0,186.600006,62.200002,47,57.200001,100,67.900002,71.300003,68.300003
20160910141500,180.0,186.600006,62.200002,48,57.900002,100,67.900002,71.5,68.5
20160910143000,180.0,195.0,65.0,48,57.900002,100,68.0,71.5,68.5
20160910144500,180.0,172.199997,57.399999,49,69.5,100,68.099998,71.400002,68.400002
20160910150000,180.0,186.600006,62.200002,47,66.800003,100,68.800003,71.699997,68.699997
20160910151500,180.0,189.600006,63.200002,48,57.200001,0,68.599998,71.699997,68.699997
20160910153000,180.0,189.600006,63.200002,48,57.200001,0,68.300003,70.900002,67.900002
20160910154500,180.0,202.800003,67.600001,51,57.200001,100,68.199997,71.300003,68.300003
20160910160000,180.0,187.199997,62.399999,47,57.200001,0,68.199997,70.900002,67.900002
20160910161500,180.0,187.199997,62.399999,47,57.200001,100,68.199997,71.300003,68.300003
20160910163000,180.0,187.199997,62.399999,47,57.200001,100,68.099998,71.300003,68.300003
20160910164500,180.0,194.399994,64.799998,50,57.200001,100,68.199997,71.800003,68.800003
20160910170000,180.0,190.199997,63.399999,50,57.900002,100,68.199997,71.699997,68.699997
20160910171500,180.0,195.0,65.0,48,57.900002,100,68.300003,71.800003,68.800003
20160910173000,180.0,195.0,65.0,49,57.900002,100,68.300003,71.400002,68.400002
20160910174500,180.0,195.0,65.0,49,57.900002,100,68.300003,71.300003,68.300003
20160910180000,180.0,188.399994,62.799998,48,57.200001,0,68.300003,71.300003,68.300003
20160910181500,180.0,193.800003,64.600001,49,57.200001,0,68.300003,71.300003,68.300003
20160910183000,180.0,193.800003,64.600001,51,57.200001,0,68.300003,71.300003,68.300003
20160910184500,180.0,193.800003,64.600001,50,57.200001,0,68.199997,71.300003,68.300003
20160910190000,180.0,193.800003,64.600001,49,57.200001,0,68.199997,71.300003,68.300003
20160910191500,180.0,193.800003,64.600001,49,57.200001,0,68.199997,71.300003,68.300003
20160910193000,180.0,193.800003,64.600001,48,57.200001,0,68.199997,71.300003,68.300003
20160910194500,180.0,163.800003,54.600001,52,57.200001,0,68.099998,71.300003,68.300003
20160910200000,180.0,196.199997,65.399999,52,57.200001,0,68.099998,70.900002,67.900002
20160910201500,180.0,162.0,54.0,50,57.200001,0,68.099998,70.800003,67.800003
20160910203000,180.0,193.800003,64.600001,53,57.200001,0,68.099998,70.5,67.5
20160910204500,180.0,187.800003,62.600001,51,57.200001,0,68.0,70.800003,67.800003
20160910210000,180.0,187.800003,62.600001,52,57.200001,100,67.900002,71.300003,68.300003
20160910211500,180.0,192.0,64.0,52,57.200001,100,67.900002,71.300003,68.300003
20160910213000,180.0,192.0,64.0,51,57.200001,100,67.900002,71.300003,68.300003
20160910214500,180.0,187.199997,62.399999,51,57.200001,100,67.900002,71.300003,68.300003
20160910220000,180.0,140.399994,46.799998,51,57.200001,100,68.0,71.300003,68.300003
20160910221500,180.0,191.399994,63.799998,53,57.900002,100,68.0,71.300003,68.300003
20160910223000,180.0,194.399994,64.799998,53,57.900002,100,68.099998,70.900002,67.900002
20160910224500,180.0,188.399994,62.799998,52,61.700001,0,68.400002,70.900002,67.900002
20160910230000,180.0,188.399994,62.799998,51,56.799999,0,68.199997,71.099998,68.099998
20160910231500,180.0,186.0,62.0,50,56.799999,0,68.099998,71.300003,68.300003
20160910233000,180.0,198.0,66.0,53,56.799999,0,68.0,71.199997,68.199997
20160910234500,180.0,189.0,63.0,50,56.799999,100,67.900002,71.0,68.0
20160911000000,180.0,189.0,63.0,51,56.799999,100,67.900002,71.300003,68.300003
20160911001500,180.0,189.0,63.0,50,56.799999,100,67.800003,70.800003,67.800003
20160911003000,180.0,189.0,63.0,43,56.799999,100,67.800003,71.300003,68.300003
20160911004500,180.0,175.199997,58.399999,45,57.900002,100,67.900002,71.300003,68.300003
20160911010000,180.0,175.199997,58.399999,45,57.900002,100,68.0,71.300003,68.300003
20160911011500,180.0,175.199997,58.399999,46,57.900002,100,68.099998,71.300003,68.300003
20160911013000,180.0,177.0,59.0,46,57.900002,100,68.099998,71.300003,68.300003
20160911014500,180.0,174.600006,58.200002,46,57.900002,100,68.099998,71.300003,68.300003
20160911020000,180.0,177.600006,59.200002,46,57.900002,100,68.099998,71.300003,68.300003
20160911021500,180.0,173.399994,57.799998,46,57.900002,100,68.099998,71.300003,68.300003
20160911023000,180.0,173.399994,57.799998,46,57.900002,100,68.099998,71.300003,68.300003
20160911024500,180.0,173.399994,57.799998,46,57.900002,100,68.099998,71.300003,68.300003
20160911030000,180.0,173.399994,57.799998,46,57.900002,100,68.099998,71.300003,68.300003
20160911031500,180.0,175.199997,58.399999,46,57.900002,100,68.099998,71.300003,68.300003
20160911033000,180.0,177.0,59.0,46,57.900002,100,68.0,71.300003,68.300003
20160911034500,180.0,172.199997,57.399999,46,57.900002,100,68.0,71.300003,68.300003
20160911040000,180.0,172.199997,57.399999,46,57.200001,100,68.0,70.900002,67.900002
20160911041500,180.0,174.0,58.0,46,57.200001,100,67.900002,70.800003,67.800003
