PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160911043000,180.0,174.0,58.0,46,56.400002,100,67.900002,70.800003,67.800003
20160911044500,180.0,174.0,58.0,46,56.400002,100,67.800003,70.800003,67.800003
20160911050000,180.0,185.399994,61.799998,48,56.400002,0,67.699997,70.800003,67.800003
20160911051500,180.0,185.399994,61.799998,48,56.400002,0,67.699997,70.900002,67.900002
20160911053000,180.0,183.0,61.0,48,56.400002,0,67.699997,70.900002,67.900002
20160911054500,180.0,187.199997,62.399999,48,56.400002,0,67.599998,70.800003,67.800003
20160911060000,180.0,187.199997,62.399999,49,56.400002,0,67.599998,70.800003,67.800003
20160911061500,180.0,187.199997,62.399999,49,56.400002,100,67.599998,71.300003,68.300003
20160911063000,180.0,187.199997,62.399999,49,75.400002,100,68.0,71.300003,68.300003
20160911064500,180.0,189.600006,63.200002,49,56.799999,0,68.599998,70.0,67.0
20160911070000,180.0,186.600006,62.200002,48,56.799999,0,68.099998,70.800003,67.800003
20160911071500,180.0,186.600006,62.200002,48,56.799999,0,67.900002,70.800003,67.800003
20160911073000,180.0,186.600006,62.200002,47,65.300003,100,67.900002,71.300003,68.300003
20160911074500,180.0,186.600006,62.200002,47,65.300003,100,68.5,71.300003,68.300003
20160911080000,180.0,186.600006,62.200002,47,56.799999,0,68.199997,71.300003,68.300003
20160911081500,180.0,178.800003,59.600001,48,56.799999,0,67.900002,70.900002,67.900002
20160911083000,180.0,181.199997,60.399999,48,56.799999,0,67.800003,70.800003,67.800003
20160911084500,180.0,193.199997,64.399999,49,56.799999,0,67.699997,70.800003,67.800003
20160911090000,180.0,185.399994,61.799998,49,56.799999,0,67.699997,70.400002,67.400002
20160911091500,180.0,198.600006,66.200002,50,57.5,100,67.599998,70.900002,67.900002
20160911093000,180.0,190.199997,63.399999,49,57.5,100,67.599998,70.400002,67.400002
20160911094500,180.0,194.399994,64.799998,50,57.5,0,68.300003,70.800003,67.800003
20160911100000,180.0,194.399994,64.799998,50,56.799999,0,67.900002,71.300003,68.300003
20160911101500,180.0,194.399994,64.799998,48,56.799999,100,67.699997,70.300003,67.300003
20160911103000,180.0,190.199997,63.399999,48,57.5,100,67.699997,70.900002,67.900002
20160911104500,180.0,138.0,46.0,49,57.5,100,67.699997,70.800003,67.800003
20160911110000,180.0,146.399994,48.799998,47,57.5,100,67.699997,70.900002,67.900002
20160911111500,180.0,187.199997,62.399999,47,58.299999,100,67.800003,71.300003,68.300003
20160911113000,180.0,168.0,56.0,47,64.400002,100,67.900002,71.300003,68.300003
20160911114500,180.0,190.199997,63.399999,47,65.800003,100,68.5,71.400002,68.400002
20160911120000,180.0,199.800003,66.600001,49,65.800003,100,68.800003,71.699997,68.699997
20160911121500,180.0,141.600006,47.200002,48,64.400002,100,68.900002,71.800003,68.800003
20160911123000,180.0,201.0,67.0,49,57.200001,0,68.900002,71.800003,68.800003
20160911124500,180.0,189.600006,63.200002,48,57.200001,0,68.599998,71.800003,68.800003
20160911130000,180.0,193.800003,64.600001,49,57.200001,100,68.300003,71.800003,68.800003
20160911131500,180.0,186.600006,62.200002,46,57.200001,100,68.300003,71.699997,68.699997
20160911133000,180.0,183.600006,61.200002,46,58.299999,100,68.199997,71.800003,68.800003
20160911134500,180.0,183.600006,61.200002,45,58.299999,100,68.300003,71.800003,68.800003
20160911140000,180.0,186.600006,62.200002,45,65.300003,100,68.599998,71.800003,68.800003
20160911141500,180.0,191.399994,63.799998,46,63.200001,100,68.900002,71.800003,68.800003
20160911143000,180.0,196.800003,65.600001,47,60.299999,0,69.099998,71.800003,68.800003
20160911144500,180.0,190.199997,63.399999,44,56.799999,0,68.699997,71.800003,68.800003
20160911150000,180.0,158.399994,52.799998,48,56.799999,0,68.5,71.400002,68.400002
20160911151500,180.0,142.800003,47.600001,47,56.799999,0,68.400002,71.300003,68.300003
20160911153000,180.0,189.600006,63.200002,47,56.799999,0,68.300003,71.300003,68.300003
20160911154500,180.0,193.800003,64.600001,48,56.799999,0,68.199997,71.300003,68.300003
20160911160000,180.0,186.600006,62.200002,44,56.799999,0,68.099998,71.199997,68.199997
20160911161500,180.0,193.800003,64.600001,45,56.799999,0,68.099998,71.300003,68.300003
20160911163000,180.0,200.399994,66.799998,48,56.799999,0,68.099998,71.300003,68.300003
20160911164500,180.0,191.399994,63.799998,47,56.799999,100,67.900002,71.300003,68.300003
20160911170000,180.0,150.600006,50.200002,48,56.799999,100,67.900002,71.300003,68.300003
20160911171500,180.0,141.600006,47.200002,46,56.799999,100,67.800003,71.300003,68.300003
20160911173000,180.0,189.600006,63.200002,43,56.799999,100,67.900002,71.300003,68.300003
20160911174500,180.0,151.800003,50.600001,44,57.5,100,68.0,71.300003,68.300003
20160911180000,180.0,196.800003,65.600001,46,57.5,100,68.0,71.300003,68.300003
20160911181500,180.0,190.199997,63.399999,45,57.5,100,68.0,71.300003,68.300003
20160911183000,180.0,187.800003,62.600001,44,57.5,100,68.099998,71.300003,68.300003
20160911184500,180.0,195.0,65.0,45,57.5,100,68.099998,71.300003,68.300003
20160911190000,180.0,195.0,65.0,44,57.5,100,68.0,71.300003,68.300003
20160911191500,180.0,190.199997,63.399999,44,69.599998,100,68.400002,71.699997,68.699997
20160911193000,180.0,199.199997,66.399999,46,56.799999,0,68.699997,71.400002,68.400002
20160911194500,180.0,184.800003,61.600001,43,56.799999,0,68.300003,71.400002,68.400002
20160911200000,180.0,184.800003,61.600001,46,56.799999,100,68.099998,71.800003,68.800003
20160911201500,180.0,184.800003,61.600001,44,57.900002,100,68.199997,71.800003,68.800003
20160911203000,180.0,182.399994,60.799998,44,57.900002,100,68.199997,71.699997,68.699997
20160911204500,180.0,182.399994,60.799998,44,60.700001,100,68.199997,71.699997,68.699997
20160911210000,180.0,182.399994,60.799998,44,64.800003,100,68.699997,71.5,68.5
20160911211500,180.0,179.399994,59.799998,44,56.799999,100,68.400002,71.800003,68.800003
20160911213000,180.0,179.399994,59.799998,44,56.799999,100,68.300003,71.800003,68.800003
20160911214500,180.0,175.199997,58.399999,44,57.900002,100,68.199997,71.800003,68.800003
20160911220000,180.0,175.199997,58.399999,44,60.700001,100,68.199997,71.800003,68.800003
20160911221500,180.0,172.199997,57.399999,44,60.700001,100,68.5,71.800003,68.800003
20160911223000,180.0,172.199997,57.399999,44,60.700001,100,68.599998,71.800003,68.800003
20160911224500,180.0,177.600006,59.200002,44,60.700001,100,68.599998,71.699997,68.699997
20160911230000,180.0,177.600006,59.200002,44,56.799999,0,68.599998,71.400002,68.400002
20160911231500,180.0,175.800003,58.600001,44,56.799999,0,68.400002,71.400002,68.400002
20160911233000,180.0,187.199997,62.399999,46,56.799999,0,68.199997,71.300003,68.300003
20160911234500,180.0,187.199997,62.399999,46,56.200001,0,68.099998,71.300003,68.300003
20160912000000,180.0,184.199997,61.399999,46,56.200001,100,67.900002,70.900002,67.900002
20160912001500,180.0,187.800003,62.600001,46,56.200001,100,67.800003,71.300003,68.300003
20160912003000,180.0,187.800003,62.600001,46,56.200001,100,67.800003,71.300003,68.300003
20160912004500,180.0,187.800003,62.600001,46,57.5,100,67.800003,71.300003,68.300003
20160912010000,180.0,187.800003,62.600001,46,57.5,100,67.800003,71.300003,68.300003
20160912011500,180.0,185.399994,61.799998,46,64.400002,100,68.099998,71.300003,68.300003
20160912013000,180.0,180.600006,60.200002,46,65.800003,100,68.5,71.300003,68.300003
20160912014500,180.0,180.600006,60.200002,46,56.799999,0,68.300003,71.300003,68.300003
20160912020000,180.0,184.199997,61.399999,46,56.799999,0,68.099998,71.300003,68.300003
20160912021500,180.0,181.800003,60.600001,46,56.799999,100,67.900002,71.300003,68.300003
20160912023000,180.0,184.199997,61.399999,46,56.799999,100,67.900002,71.300003,68.300003
20160912024500,180.0,184.199997,61.399999,46,57.5,100,67.800003,71.300003,68.300003
20160912030000,180.0,184.199997,61.399999,46,57.5,100,67.900002,71.300003,68.300003
20160912031500,180.0,184.199997,61.399999,46,58.299999,100,67.900002,71.300003,68.300003
20160912033000,180.0,186.600006,62.200002,46,59.099998,100,67.900002,71.300003,68.300003
20160912034500,180.0,189.0,63.0,46,61.900002,100,68.0,71.300003,68.300003
20160912040000,180.0,184.199997,61.399999,45,61.900002,100,68.199997,71.300003,68.300003
20160912041500,180.0,181.199997,60.399999,45,61.900002,100,68.300003,71.300003,68.300003
20160912043000,180.0,193.800003,64.600001,47,56.799999,0,68.199997,70.800003,67.800003
20160912044500,180.0,180.0,60.0,46,56.799999,0,68.099998,70.900002,67.900002
20160912050000,180.0,183.600006,61.200002,46,56.799999,100,67.900002,71.099998,68.099998
20160912051500,180.0,188.399994,62.799998,46,56.799999,100,67.800003,71.0,68.0
20160912053000,180.0,188.399994,62.799998,45,57.5,100,67.699997,71.300003,68.300003
20160912054500,180.0,188.399994,62.799998,43,57.5,100,67.699997,71.300003,68.300003
20160912060000,180.0,188.399994,62.799998,42,60.799999,100,67.800003,70.800003,67.800003
20160912061500,180.0,196.800003,65.600001,44,57.200001,0,68.199997,70.400002,67.400002
20160912063000,180.0,187.199997,62.399999,42,57.200001,0,67.800003,70.800003,67.800003
20160912064500,180.0,187.199997,62.399999,42,57.200001,100,67.699997,71.199997,68.199997
20160912070000,180.0,181.800003,60.600001,42,57.200001,100,67.699997,70.800003,67.800003
20160912071500,180.0,184.800003,61.600001,41,81.599998,100,68.5,71.400002,68.400002
20160912073000,180.0,184.800003,61.600001,42,57.900002,100,68.199997,71.800003,68.800003
20160912074500,180.0,176.399994,58.799998,42,59.900002,100,68.199997,71.300003,68.300003
20160912080000,180.0,186.0,62.0,43,56.799999,100,68.199997,70.900002,67.900002
20160912081500,180.0,182.399994,60.799998,43,56.799999,100,67.900002,71.300003,68.300003
20160912083000,180.0,182.399994,60.799998,43,56.799999,100,67.800003,71.300003,68.300003
20160912084500,180.0,182.399994,60.799998,43,57.900002,100,67.800003,70.900002,67.900002
20160912090000,180.0,187.800003,62.600001,44,81.0,100,68.5,72.199997,69.199997
20160912091500,180.0,187.800003,62.600001,44,77.300003,100,69.300003,72.199997,69.199997
20160912093000,180.0,183.0,61.0,46,57.200001,0,69.300003,72.199997,69.199997
20160912100000,180.0,186.0,62.0,48,57.200001,0,68.400002,72.199997,69.199997
20160912101500,180.0,190.800003,63.600001,49,65.300003,0,68.5,72.199997,69.199997
20160912103000,180.0,171.600006,57.200002,47,65.300003,0,69.0,72.0,69.0
20160912104500,180.0,180.600006,60.200002,47,57.200001,0,68.800003,71.800003,68.800003
20160912110000,180.0,187.199997,62.399999,47,56.400002,100,68.5,71.400002,68.400002
20160912111500,180.0,190.199997,63.399999,49,56.400002,100,68.300003,71.300003,68.300003
20160912113000,180.0,190.199997,63.399999,47,56.400002,100,68.099998,70.900002,67.900002
20160912114500,180.0,186.600006,62.200002,47,56.400002,100,68.0,70.900002,67.900002
20160912120000,180.0,197.399994,65.799998,50,56.400002,100,67.900002,71.199997,68.199997
20160912121500,180.0,182.399994,60.799998,46,57.099998,100,67.900002,71.300003,68.300003
20160912123000,180.0,192.0,64.0,47,57.099998,100,67.900002,71.300003,68.300003
20160912124500,180.0,192.0,64.0,46,58.0,100,67.900002,71.300003,68.300003
20160912130000,180.0,195.0,65.0,48,58.700001,100,67.900002,71.300003,68.300003
20160912131500,180.0,178.800003,59.600001,45,64.199997,100,68.099998,71.300003,68.300003
20160912133000,180.0,187.199997,62.399999,45,62.799999,100,68.400002,71.300003,68.300003
20160912134500,180.0,191.399994,63.799998,46,57.200001,0,68.400002,71.300003,68.300003
20160912140000,180.0,158.399994,52.799998,45,57.200001,0,68.199997,71.300003,68.300003
20160912141500,180.0,188.399994,62.799998,46,57.200001,100,68.099998,71.400002,68.400002
20160912143000,180.0,172.199997,57.399999,40,57.200001,100,68.099998,71.400002,68.400002
20160912144500,180.0,172.199997,57.399999,41,58.0,100,68.199997,71.800003,68.800003
20160912150000,180.0,172.199997,57.399999,41,58.0,100,68.199997,71.300003,68.300003
20160912151500,180.0,179.399994,59.799998,41,58.0,100,68.199997,71.300003,68.300003
20160912153000,180.0,182.399994,60.799998,41,59.900002,100,68.099998,71.800003,68.800003
20160912154500,180.0,182.399994,60.799998,41,62.0,100,68.599998,71.800003,68.800003
20160912160000,180.0,182.399994,60.799998,41,62.0,100,68.699997,71.800003,68.800003
20160912161500,180.0,182.399994,60.799998,41,62.0,100,68.900002,71.800003,68.800003
20160912163000,180.0,182.399994,60.799998,41,62.0,100,68.900002,71.800003,68.800003
20160912164500,180.0,178.800003,59.600001,41,56.799999,0,68.800003,71.400002,68.400002
20160912170000,180.0,181.800003,60.600001,41,56.799999,0,68.599998,71.400002,68.400002
20160912171500,180.0,181.800003,60.600001,42,56.799999,0,68.599998,71.300003,68.300003
20160912173000,180.0,184.800003,61.600001,42,56.799999,0,68.400002,71.300003,68.300003
20160912174500,180.0,184.800003,61.600001,42,56.799999,0,68.400002,71.300003,68.300003
20160912180000,180.0,190.800003,63.600001,43,56.799999,0,68.300003,70.900002,67.900002
20160912181500,180.0,185.399994,61.799998,42,56.799999,0,68.300003,71.300003,68.300003
20160912183000,180.0,185.399994,61.799998,43,56.799999,100,68.199997,71.300003,68.300003
20160912184500,180.0,181.800003,60.600001,43,56.799999,100,68.199997,71.300003,68.300003
20160912190000,180.0,189.0,63.0,43,56.799999,100,68.099998,71.300003,68.300003
20160912191500,180.0,189.0,63.0,44,56.799999,0,68.099998,71.300003,68.300003
20160912193000,180.0,189.0,63.0,42,56.799999,0,68.099998,71.300003,68.300003
20160912194500,180.0,186.600006,62.200002,42,56.799999,100,68.099998,71.300003,68.300003
20160912200000,180.0,186.600006,62.200002,42,56.799999,100,68.0,71.300003,68.300003
20160912201500,180.0,183.0,61.0,42,56.799999,100,67.900002,71.199997,68.199997
20160912203000,180.0,179.399994,59.799998,42,56.799999,100,67.900002,71.300003,68.300003
20160912204500,180.0,183.600006,61.200002,42,56.799999,100,67.900002,71.300003,68.300003
20160912210000,180.0,180.0,60.0,42,56.799999,100,68.0,71.300003,68.300003
20160912211500,180.0,183.0,61.0,42,56.799999,100,68.0,71.300003,68.300003
20160912213000,180.0,183.0,61.0,42,57.5,100,68.0,71.300003,68.300003
20160912214500,180.0,183.0,61.0,42,57.5,100,68.0,71.300003,68.300003
20160912220000,180.0,179.399994,59.799998,42,57.5,100,68.099998,71.300003,68.300003
20160912221500,180.0,179.399994,59.799998,42,56.799999,100,68.0,71.300003,68.300003
20160912223000,180.0,183.600006,61.200002,42,56.799999,100,67.900002,71.300003,68.300003
20160912224500,180.0,180.600006,60.200002,42,56.799999,100,67.900002,71.300003,68.300003
20160912230000,180.0,180.600006,60.200002,42,56.799999,100,67.900002,71.300003,68.300003
20160912231500,180.0,180.600006,60.200002,42,57.5,100,67.900002,70.900002,67.900002
20160912233000,180.0,183.600006,61.200002,42,57.5,100,67.900002,71.300003,68.300003
20160912234500,180.0,183.600006,61.200002,42,57.5,100,67.900002,71.099998,68.099998
20160913000000,180.0,181.199997,60.399999,42,61.099998,100,68.099998,71.300003,68.300003
20160913001500,180.0,189.600006,63.200002,43,56.799999,100,68.099998,71.300003,68.300003
20160913003000,180.0,184.199997,61.399999,43,58.799999,0,68.699997,71.400002,68.400002
20160913004500,180.0,187.199997,62.399999,42,56.400002,0,68.300003,71.300003,68.300003
20160913010000,180.0,187.199997,62.399999,42,56.400002,100,68.099998,71.300003,68.300003
20160913011500,180.0,184.199997,61.399999,42,56.400002,100,67.900002,70.900002,67.900002
20160913013000,180.0,184.199997,61.399999,42,57.900002,100,67.800003,71.300003,68.300003
20160913014500,180.0,184.199997,61.399999,42,62.0,100,67.900002,71.400002,68.400002
20160913020000,180.0,180.600006,60.200002,42,74.800003,100,68.300003,72.199997,69.199997
20160913021500,180.0,222.600006,74.200002,49,67.400002,0,69.300003,71.300003,68.300003
20160913023000,180.0,186.0,62.0,43,56.400002,100,68.699997,72.300003,69.300003
20160913024500,180.0,183.0,61.0,42,57.5,100,68.400002,72.300003,69.300003
20160913030000,180.0,183.0,61.0,42,73.800003,100,69.099998,72.300003,69.300003
20160913031500,180.0,189.600006,63.200002,42,65.800003,100,69.400002,72.300003,69.300003
20160913033000,180.0,189.600006,63.200002,41,65.800003,100,69.5,72.300003,69.300003
20160913034500,180.0,184.199997,61.399999,41,56.799999,0,69.199997,72.300003,69.300003
20160913040000,180.0,184.199997,61.399999,41,56.799999,100,68.699997,72.300003,69.300003
20160913041500,180.0,184.199997,61.399999,41,74.800003,100,68.800003,72.699997,69.699997
20160913043000,180.0,181.800003,60.600001,41,56.400002,0,68.900002,71.800003,68.800003
20160913044500,180.0,181.800003,60.600001,41,56.400002,0,68.599998,71.800003,68.800003
20160913050000,180.0,181.800003,60.600001,41,56.400002,100,68.300003,71.800003,68.800003
20160913051500,180.0,187.199997,62.399999,41,63.200001,100,68.300003,72.199997,69.199997
20160913053000,180.0,189.600006,63.200002,41,63.200001,100,68.900002,71.800003,68.800003
20160913054500,180.0,186.600006,62.200002,41,63.200001,100,69.0,71.800003,68.800003
20160913060000,180.0,186.600006,62.200002,40,56.400002,0,68.599998,71.800003,68.800003
20160913061500,180.0,186.600006,62.200002,40,56.400002,100,68.400002,72.199997,69.199997
20160913063000,180.0,186.600006,62.200002,40,58.900002,100,68.300003,72.699997,69.699997
20160913064500,180.0,184.199997,61.399999,40,84.599998,100,69.300003,72.699997,69.699997
20160913070000,180.0,184.199997,61.399999,40,72.300003,0,70.0,72.699997,69.699997
20160913071500,180.0,186.600006,62.200002,40,56.799999,100,69.400002,72.699997,69.699997
20160913073000,180.0,186.600006,62.200002,40,56.799999,100,69.0,72.699997,69.699997
20160913074500,180.0,196.800003,65.600001,43,56.799999,0,68.800003,71.300003,68.300003
20160913080000,180.0,222.600006,74.200002,46,56.799999,0,68.599998,71.300003,68.300003
20160913081500,180.0,183.600006,61.200002,40,56.799999,100,68.400002,71.699997,68.699997
20160913083000,180.0,183.600006,61.200002,40,57.400002,100,68.300003,71.800003,68.800003
20160913084500,180.0,183.600006,61.200002,41,56.799999,100,68.199997,71.800003,68.800003
20160913090000,180.0,183.600006,61.200002,41,67.900002,100,68.099998,72.199997,69.199997
20160913091500,180.0,183.600006,61.200002,41,57.200001,0,68.599998,70.800003,67.800003
20160913093000,180.0,183.600006,61.200002,42,57.200001,0,68.199997,71.300003,68.300003
20160913094500,180.0,183.600006,61.200002,42,57.200001,100,68.099998,71.5,68.5
20160913100000,180.0,183.600006,61.200002,42,58.299999,100,68.099998,71.800003,68.800003
20160913101500,180.0,189.600006,63.200002,43,56.799999,100,68.099998,71.300003,68.300003
20160913103000,180.0,186.600006,62.200002,43,56.799999,100,67.900002,71.300003,68.300003
20160913104500,180.0,186.600006,62.200002,43,56.799999,0,67.800003,70.800003,67.800003
20160913110000,180.0,183.600006,61.200002,43,56.799999,100,67.800003,71.300003,68.300003
20160913111500,180.0,183.600006,61.200002,43,57.5,100,67.699997,70.800003,67.800003
20160913113000,180.0,186.0,62.0,43,56.799999,0,67.900002,70.800003,67.800003
20160913114500,180.0,190.800003,63.600001,43,56.799999,0,67.800003,70.800003,67.800003
20160913120000,180.0,181.800003,60.600001,43,56.799999,0,67.900002,70.800003,67.800003
20160913121500,180.0,188.399994,62.799998,44,56.799999,0,67.800003,70.800003,67.800003
20160913123000,180.0,185.399994,61.799998,44,66.199997,100,67.800003,70.800003,67.800003
20160913124500,180.0,205.800003,68.600001,48,56.799999,0,67.800003,70.099998,67.099998
20160913130000,180.0,186.600006,62.200002,44,56.799999,0,67.800003,70.400002,67.400002
20160913131500,180.0,262.799988,87.599996,59,56.799999,0,67.699997,69.900002,66.900002
20160913133000,180.0,186.0,62.0,44,56.799999,0,67.699997,70.400002,67.400002
20160913134500,180.0,186.0,62.0,43,70.5,0,68.699997,71.400002,68.400002
20160913140000,180.0,186.0,62.0,43,56.799999,0,68.5,70.900002,67.900002
20160913141500,180.0,186.0,62.0,43,56.799999,100,68.199997,71.800003,68.800003
20160913143000,180.0,188.399994,62.799998,43,56.799999,100,68.099998,71.800003,68.800003
20160913144500,180.0,188.399994,62.799998,42,57.900002,100,68.199997,71.800003,68.800003
20160913150000,180.0,183.0,61.0,43,64.699997,100,68.5,71.800003,68.800003
20160913151500,180.0,160.199997,53.399999,47,57.200001,100,68.800003,71.800003,68.800003
20160913153000,180.0,193.800003,64.600001,45,57.200001,100,68.400002,71.800003,68.800003
20160913154500,180.0,184.800003,61.600001,46,57.200001,100,68.300003,71.800003,68.800003
20160913160000,180.0,132.0,44.0,42,57.200001,100,68.300003,71.800003,68.800003
20160913161500,180.0,186.600006,62.200002,43,58.099998,100,68.300003,71.800003,68.800003
20160913163000,180.0,189.600006,63.200002,43,61.5,100,68.5,71.800003,68.800003
20160913164500,180.0,174.0,58.0,46,61.5,100,68.699997,71.800003,68.800003
20160913170000,180.0,188.399994,62.799998,42,61.5,100,68.800003,71.400002,68.400002
20160913171500,180.0,198.0,66.0,44,57.200001,0,68.599998,71.400002,68.400002
20160913173000,180.0,190.800003,63.600001,42,57.200001,0,68.599998,71.800003,68.800003
20160913174500,180.0,198.0,66.0,44,57.200001,100,68.5,71.800003,68.800003
20160913180000,180.0,194.399994,64.799998,43,57.200001,100,68.400002,71.800003,68.800003
20160913181500,180.0,186.0,62.0,42,57.200001,100,68.400002,71.800003,68.800003
20160913183000,180.0,191.399994,63.799998,42,57.200001,100,68.400002,71.800003,68.800003
20160913184500,180.0,191.399994,63.799998,43,57.900002,100,68.400002,71.800003,68.800003
20160913190000,180.0,172.199997,57.399999,44,57.900002,100,68.5,71.800003,68.800003
20160913191500,180.0,169.199997,56.399999,41,57.900002,100,68.400002,71.800003,68.800003
20160913193000,180.0,190.800003,63.600001,41,58.799999,100,68.599998,71.800003,68.800003
20160913194500,180.0,186.600006,62.200002,41,58.799999,100,68.599998,71.800003,68.800003
20160913200000,180.0,189.600006,63.200002,40,58.799999,100,68.599998,71.800003,68.800003
20160913201500,180.0,189.600006,63.200002,41,58.799999,100,68.599998,71.800003,68.800003
20160913203000,180.0,189.600006,63.200002,39,58.799999,100,68.599998,71.800003,68.800003
20160913204500,180.0,186.600006,62.200002,39,58.799999,100,68.599998,71.800003,68.800003
20160913210000,180.0,192.600006,64.200002,41,58.799999,100,68.599998,71.800003,68.800003
20160913211500,180.0,190.199997,63.399999,40,58.799999,100,68.599998,71.800003,68.800003
20160913213000,180.0,187.199997,62.399999,39,58.799999,100,68.599998,71.800003,68.800003
20160913214500,180.0,195.600006,65.200002,41,58.799999,100,68.599998,71.800003,68.800003
20160913220000,180.0,190.800003,63.600001,39,58.799999,100,68.599998,71.800003,68.800003
20160913221500,180.0,190.800003,63.600001,42,58.799999,100,68.599998,71.800003,68.800003
20160913223000,180.0,190.800003,63.600001,41,58.799999,100,68.599998,71.800003,68.800003
20160913224500,180.0,188.399994,62.799998,41,58.799999,100,68.599998,71.800003,68.800003
20160913230000,180.0,188.399994,62.799998,41,58.799999,100,68.599998,71.800003,68.800003
20160913231500,180.0,150.0,50.0,41,58.799999,100,68.599998,71.800003,68.800003
20160913233000,180.0,186.600006,62.200002,41,58.799999,100,68.599998,71.800003,68.800003
20160913234500,180.0,192.0,64.0,39,58.799999,100,68.5,71.800003,68.800003
20160914000000,180.0,192.0,64.0,42,60.299999,100,68.5,71.800003,68.800003
20160914001500,180.0,205.800003,68.600001,43,58.900002,0,68.699997,71.300003,68.300003
20160914003000,180.0,184.199997,61.399999,38,56.799999,0,68.599998,71.800003,68.800003
20160914004500,180.0,187.800003,62.600001,38,56.799999,100,68.300003,71.800003,68.800003
20160914010000,180.0,184.800003,61.600001,38,56.799999,100,68.199997,71.800003,68.800003
20160914011500,180.0,184.800003,61.600001,38,57.5,100,68.199997,71.800003,68.800003
20160914013000,180.0,184.800003,61.600001,38,61.200001,100,68.400002,71.800003,68.800003
20160914014500,180.0,184.800003,61.600001,38,61.200001,100,68.599998,71.800003,68.800003
20160914020000,180.0,181.199997,60.399999,38,61.200001,100,68.699997,71.800003,68.800003
20160914021500,180.0,178.800003,59.600001,38,61.900002,100,68.800003,71.800003,68.800003
20160914023000,180.0,177.0,59.0,38,61.900002,100,68.900002,71.800003,68.800003
20160914024500,180.0,177.0,59.0,38,61.200001,100,69.0,71.800003,68.800003
20160914030000,180.0,179.399994,59.799998,38,56.799999,0,68.900002,71.800003,68.800003
20160914031500,180.0,175.199997,58.399999,38,56.799999,0,68.599998,71.800003,68.800003
20160914033000,180.0,187.800003,62.600001,40,56.799999,0,68.400002,71.300003,68.300003
20160914034500,180.0,187.800003,62.600001,40,56.799999,0,68.199997,71.300003,68.300003
20160914040000,180.0,187.800003,62.600001,40,56.799999,100,68.099998,71.300003,68.300003
20160914041500,180.0,182.399994,60.799998,40,56.799999,100,68.0,71.300003,68.300003
20160914043000,180.0,182.399994,60.799998,40,56.200001,100,67.900002,71.300003,68.300003
20160914044500,180.0,186.0,62.0,40,56.200001,100,67.900002,70.900002,67.900002
20160914050000,180.0,181.199997,60.399999,40,56.200001,100,67.800003,70.800003,67.800003
20160914051500,180.0,181.199997,60.399999,40,72.699997,100,67.900002,71.300003,68.300003
20160914053000,180.0,181.199997,60.399999,40,56.799999,0,68.900002,71.300003,68.300003
20160914054500,180.0,183.600006,61.200002,40,56.799999,0,68.400002,71.300003,68.300003
20160914060000,180.0,186.600006,62.200002,40,56.0,0,68.199997,71.300003,68.300003
20160914061500,180.0,186.600006,62.200002,40,56.0,0,68.099998,71.300003,68.300003
20160914063000,180.0,184.199997,61.399999,39,56.0,100,67.900002,70.800003,67.800003
20160914064500,180.0,184.199997,61.399999,39,56.0,100,67.800003,71.300003,68.300003
20160914070000,180.0,184.199997,61.399999,39,57.200001,100,67.800003,71.300003,68.300003
20160914071500,180.0,184.199997,61.399999,39,57.900002,100,67.800003,71.300003,68.300003
20160914073000,180.0,184.199997,61.399999,39,62.099998,100,67.900002,71.300003,68.300003
20160914074500,180.0,187.199997,62.399999,40,57.200001,0,68.099998,70.800003,67.800003
20160914080000,180.0,183.600006,61.200002,40,56.400002,100,67.900002,71.300003,68.300003
20160914081500,180.0,183.600006,61.200002,40,57.099998,100,67.800003,71.300003,68.300003
20160914083000,180.0,186.0,62.0,40,57.900002,100,67.800003,70.900002,67.900002
20160914084500,180.0,186.0,62.0,40,57.900002,100,67.800003,70.900002,67.900002
20160914090000,180.0,172.800003,57.600001,40,57.900002,100,67.800003,70.800003,67.800003
20160914091500,180.0,175.199997,58.399999,40,57.200001,0,67.800003,70.800003,67.800003
20160914093000,180.0,192.0,64.0,42,57.200001,100,67.699997,70.800003,67.800003
20160914094500,180.0,182.399994,60.799998,42,57.200001,0,67.599998,70.800003,67.800003
20160914100000,180.0,218.399994,72.799998,49,57.200001,0,67.599998,70.0,67.0
20160914101500,180.0,195.0,65.0,44,57.900002,100,67.599998,71.300003,68.300003
20160914103000,180.0,192.0,64.0,43,57.900002,100,67.699997,71.300003,68.300003
20160914104500,180.0,188.399994,62.799998,43,65.300003,100,68.0,71.300003,68.300003
20160914110000,180.0,192.0,64.0,42,58.0,0,68.599998,71.300003,68.300003
20160914111500,180.0,187.800003,62.600001,41,56.799999,0,68.099998,71.300003,68.300003
20160914113000,180.0,190.199997,63.399999,42,56.799999,100,67.900002,71.300003,68.300003
20160914114500,180.0,145.199997,48.399999,41,57.400002,100,67.800003,71.300003,68.300003
20160914120000,180.0,190.199997,63.399999,42,57.400002,100,67.800003,71.300003,68.300003
20160914121500,180.0,190.199997,63.399999,42,58.0,100,67.800003,71.300003,68.300003
20160914123000,180.0,193.199997,64.399999,44,58.0,100,67.800003,70.800003,67.800003
20160914124500,180.0,186.600006,62.200002,42,58.0,100,67.800003,71.300003,68.300003
20160914130000,180.0,186.600006,62.200002,41,58.0,100,67.800003,70.900002,67.900002
20160914131500,180.0,195.0,65.0,44,58.799999,100,67.900002,71.300003,68.300003
20160914133000,180.0,187.800003,62.600001,42,62.0,100,68.0,71.300003,68.300003
20160914134500,180.0,195.0,65.0,44,60.799999,100,68.199997,71.300003,68.300003
20160914140000,180.0,186.600006,62.200002,42,56.799999,100,67.900002,71.300003,68.300003
20160914141500,180.0,196.199997,65.399999,43,56.799999,100,67.900002,71.300003,68.300003
20160914143000,180.0,196.199997,65.399999,44,57.5,100,67.800003,70.900002,67.900002
20160914144500,180.0,161.399994,53.799998,42,57.5,100,67.800003,71.300003,68.300003
20160914150000,180.0,188.399994,62.799998,43,56.799999,100,67.800003,70.800003,67.800003
20160914151500,180.0,190.800003,63.600001,43,57.5,100,67.699997,71.300003,68.300003
20160914153000,180.0,172.199997,57.399999,36,57.5,100,67.900002,71.300003,68.300003
20160914154500,180.0,174.600006,58.200002,37,57.5,100,67.900002,71.300003,68.300003
20160914160000,180.0,174.600006,58.200002,37,57.5,100,67.900002,71.300003,68.300003
20160914161500,180.0,174.600006,58.200002,37,58.299999,100,67.900002,71.300003,68.300003
20160914163000,180.0,177.600006,59.200002,37,58.299999,100,68.0,71.300003,68.300003
20160914164500,180.0,179.399994,59.799998,37,57.599998,100,68.0,71.300003,68.300003
20160914170000,180.0,179.399994,59.799998,37,57.599998,100,68.099998,71.300003,68.300003
20160914171500,180.0,173.399994,57.799998,37,58.299999,100,68.099998,71.300003,68.300003
20160914173000,180.0,173.399994,57.799998,37,58.299999,100,68.199997,71.300003,68.300003
20160914174500,180.0,173.399994,57.799998,37,58.299999,100,68.199997,71.300003,68.300003
20160914180000,180.0,59.400002,19.800001,100,66.199997,0,68.599998,71.300003,68.300003
20160914181500,180.0,192.0,64.0,53,57.599998,0,68.599998,71.300003,68.300003
20160914183000,180.0,175.800003,58.600001,50,57.599998,0,68.400002,71.300003,68.300003
20160914184500,180.0,175.800003,58.600001,50,57.599998,0,68.300003,71.300003,68.300003
20160914190000,180.0,185.399994,61.799998,52,56.799999,100,68.199997,71.300003,68.300003
20160914191500,180.0,185.399994,61.799998,52,56.799999,100,68.099998,71.300003,68.300003
20160914193000,180.0,185.399994,61.799998,52,56.799999,100,68.099998,71.300003,68.300003
20160914194500,180.0,180.600006,60.200002,52,56.799999,100,67.900002,71.300003,68.300003
20160914200000,180.0,184.800003,61.600001,52,56.799999,100,67.900002,70.900002,67.900002
20160914201500,180.0,177.600006,59.200002,52,56.799999,100,67.900002,71.300003,68.300003
20160914203000,180.0,177.600006,59.200002,52,56.799999,100,67.900002,71.300003,68.300003
20160914204500,180.0,179.399994,59.799998,52,57.400002,100,67.900002,71.300003,68.300003
20160914210000,180.0,174.0,58.0,52,57.400002,100,68.0,71.300003,68.300003
20160914211500,180.0,169.800003,56.600001,53,57.400002,100,68.099998,71.300003,68.300003
20160914213000,180.0,174.0,58.0,53,57.400002,100,68.099998,71.300003,68.300003
20160914214500,180.0,174.0,58.0,53,57.400002,100,67.900002,71.300003,68.300003
20160914220000,180.0,175.800003,58.600001,53,57.400002,100,68.099998,71.300003,68.300003
20160914221500,180.0,175.800003,58.600001,53,57.400002,100,68.099998,71.300003,68.300003
20160914223000,180.0,177.600006,59.200002,53,57.400002,100,68.099998,71.300003,68.300003
20160914224500,180.0,177.600006,59.200002,53,57.400002,100,68.0,71.300003,68.300003
20160914230000,180.0,175.199997,58.399999,53,57.400002,100,68.0,71.300003,68.300003
20160914231500,180.0,175.199997,58.399999,53,57.400002,100,68.0,71.300003,68.300003
20160914233000,180.0,175.199997,58.399999,53,57.400002,100,68.099998,71.300003,68.300003
20160914234500,180.0,175.199997,58.399999,53,57.400002,100,68.0,71.300003,68.300003
20160915000000,180.0,177.0,59.0,53,57.400002,100,68.0,71.300003,68.300003
20160915001500,180.0,174.0,58.0,53,57.400002,100,68.0,71.300003,68.300003
20160915003000,180.0,175.800003,58.600001,53,57.400002,100,68.0,71.300003,68.300003
20160915004500,180.0,174.0,58.0,53,62.400002,100,68.199997,71.300003,68.300003
20160915010000,180.0,174.0,58.0,53,61.200001,100,68.400002,71.300003,68.300003
20160915011500,180.0,178.199997,59.399999,53,57.200001,0,68.599998,71.300003,68.300003
20160915013000,180.0,178.199997,59.399999,53,56.400002,0,68.199997,71.300003,68.300003
20160915014500,180.0,175.199997,58.399999,53,56.400002,0,68.099998,71.300003,68.300003
20160915020000,180.0,175.199997,58.399999,53,56.400002,100,67.900002,71.300003,68.300003
20160915021500,180.0,175.199997,58.399999,53,56.400002,100,67.800003,71.300003,68.300003
20160915023000,180.0,175.199997,58.399999,53,57.200001,100,67.800003,71.300003,68.300003
20160915024500,180.0,175.199997,58.399999,53,57.200001,100,67.800003,71.300003,68.300003
20160915030000,180.0,173.399994,57.799998,53,57.900002,100,67.800003,71.300003,68.300003
20160915031500,180.0,186.0,62.0,52,61.5,100,68.099998,70.900002,67.900002
20160915033000,180.0,183.0,61.0,51,57.200001,0,68.099998,70.800003,67.800003
20160915034500,180.0,185.399994,61.799998,51,57.200001,100,67.800003,71.300003,68.300003
20160915040000,180.0,185.399994,61.799998,51,64.699997,100,67.800003,70.800003,67.800003
20160915041500,180.0,185.399994,61.799998,51,57.200001,0,68.099998,71.300003,68.300003
20160915043000,180.0,174.0,58.0,51,57.200001,100,67.900002,71.300003,68.300003
20160915044500,180.0,179.399994,59.799998,51,57.200001,100,67.800003,71.300003,68.300003
20160915050000,180.0,177.0,59.0,51,57.200001,0,67.800003,70.800003,67.800003
20160915051500,180.0,187.800003,62.600001,52,56.400002,100,67.699997,70.400002,67.400002
20160915053000,180.0,181.800003,60.600001,52,56.400002,0,67.599998,70.400002,67.400002
20160915054500,180.0,181.800003,60.600001,52,56.400002,100,67.5,70.800003,67.800003
20160915060000,180.0,190.199997,63.399999,52,56.400002,100,67.400002,70.800003,67.800003
20160915061500,180.0,183.600006,61.200002,52,56.400002,100,67.400002,70.800003,67.800003
20160915063000,180.0,186.600006,62.200002,52,57.099998,100,67.400002,70.800003,67.800003
20160915064500,180.0,186.600006,62.200002,52,68.300003,100,67.599998,70.900002,67.900002
20160915070000,180.0,186.600006,62.200002,52,66.199997,100,67.599998,71.300003,68.300003
20160915071500,180.0,183.600006,61.200002,52,66.199997,0,68.599998,71.300003,68.300003
20160915073000,180.0,183.600006,61.200002,52,56.799999,0,68.300003,71.300003,68.300003
20160915074500,180.0,178.199997,59.399999,54,56.799999,100,67.900002,71.300003,68.300003
20160915080000,180.0,178.199997,59.399999,54,56.799999,100,67.800003,71.300003,68.300003
20160915081500,180.0,181.800003,60.600001,54,57.900002,100,67.800003,71.300003,68.300003
20160915083000,180.0,181.800003,60.600001,53,57.900002,100,67.699997,71.300003,68.300003
20160915084500,180.0,189.600006,63.200002,54,69.599998,100,68.099998,71.300003,68.300003
20160915090000,180.0,189.600006,63.200002,53,61.700001,0,68.599998,71.300003,68.300003
20160915091500,180.0,183.600006,61.200002,52,57.200001,0,68.099998,71.300003,68.300003
20160915093000,180.0,197.399994,65.799998,54,57.200001,100,67.800003,71.300003,68.300003
20160915094500,180.0,192.600006,64.200002,51,58.0,100,68.099998,71.300003,68.300003
20160915100000,180.0,146.399994,48.799998,51,58.0,100,68.199997,71.300003,68.300003
20160915101500,180.0,177.0,59.0,50,57.200001,100,67.900002,71.300003,68.300003
20160915103000,180.0,193.199997,64.399999,54,57.200001,100,67.800003,71.199997,68.199997
20160915104500,180.0,189.600006,63.200002,51,58.299999,100,67.699997,71.300003,68.300003
20160915110000,180.0,189.600006,63.200002,53,62.400002,100,67.800003,71.300003,68.300003
20160915111500,180.0,199.199997,66.399999,53,62.400002,100,68.099998,70.900002,67.900002
20160915113000,180.0,192.0,64.0,52,57.200001,0,67.800003,70.900002,67.900002
20160915114500,180.0,188.399994,62.799998,51,57.200001,0,67.699997,70.900002,67.900002
20160915120000,180.0,188.399994,62.799998,52,57.200001,100,67.599998,70.800003,67.800003
20160915121500,180.0,188.399994,62.799998,52,57.200001,100,67.5,70.800003,67.800003
20160915123000,180.0,186.0,62.0,51,57.200001,100,67.800003,70.900002,67.900002
20160915124500,180.0,193.199997,64.399999,53,57.200001,100,67.699997,70.900002,67.900002
20160915130000,180.0,172.199997,57.399999,50,57.200001,100,67.699997,71.300003,68.300003
20160915131500,180.0,186.600006,62.200002,51,57.900002,100,67.699997,71.5,68.5
20160915133000,180.0,186.600006,62.200002,51,75.400002,100,68.699997,72.099998,69.099998
20160915134500,180.0,204.0,68.0,54,57.200001,100,68.699997,71.800003,68.800003
20160915140000,180.0,192.600006,64.200002,52,57.200001,100,68.300003,71.800003,68.800003
20160915141500,180.0,192.600006,64.200002,53,58.0,100,68.199997,71.800003,68.800003
20160915143000,180.0,172.800003,57.600001,52,82.599998,100,68.400002,72.199997,69.199997
20160915144500,180.0,193.800003,64.600001,55,57.599998,0,69.300003,71.800003,68.800003
20160915150000,180.0,179.399994,59.799998,54,57.599998,0,68.699997,71.800003,68.800003
20160915151500,180.0,187.199997,62.399999,50,56.799999,100,68.400002,71.800003,68.800003
20160915153000,180.0,191.399994,63.799998,51,58.299999,100,68.300003,72.199997,69.199997
20160915154500,180.0,180.600006,60.200002,50,65.800003,100,68.800003,72.199997,69.199997
20160915160000,180.0,195.0,65.0,53,63.599998,100,69.099998,72.199997,69.199997
20160915161500,180.0,164.399994,54.799998,50,59.599998,0,69.5,72.199997,69.199997
20160915163000,180.0,186.600006,62.200002,50,56.799999,100,68.800003,72.199997,69.199997
20160915164500,180.0,140.399994,46.799998,51,57.5,100,68.599998,72.199997,69.199997
20160915170000,180.0,189.600006,63.200002,51,60.700001,100,68.400002,72.199997,69.199997
20160915171500,180.0,195.0,65.0,53,62.799999,100,68.800003,72.199997,69.199997
20160915173000,180.0,192.0,64.0,50,70.099998,100,69.199997,72.199997,69.199997
20160915174500,180.0,192.0,64.0,50,57.599998,0,69.300003,72.0,69.0
20160915180000,180.0,192.0,64.0,50,57.599998,100,68.800003,72.099998,69.099998
20160915181500,180.0,186.600006,62.200002,48,57.599998,100,68.599998,71.800003,68.800003
20160915183000,180.0,193.199997,64.399999,51,58.299999,100,68.5,72.199997,69.199997
20160915184500,180.0,181.800003,60.600001,48,65.800003,100,68.5,72.199997,69.199997
20160915190000,180.0,186.0,62.0,49,65.800003,100,69.199997,72.199997,69.199997
20160915191500,180.0,193.199997,64.399999,50,57.599998,0,69.300003,72.199997,69.199997
20160915193000,180.0,187.800003,62.600001,51,56.799999,100,68.800003,72.199997,69.199997
20160915194500,180.0,187.800003,62.600001,50,57.5,100,68.599998,71.699997,68.699997
20160915200000,180.0,187.800003,62.600001,52,58.299999,100,68.5,71.800003,68.800003
20160915201500,180.0,187.800003,62.600001,52,69.199997,100,68.599998,71.800003,68.800003
20160915203000,180.0,187.800003,62.600001,53,57.5,0,69.199997,71.800003,68.800003
20160915204500,180.0,177.0,59.0,53,56.799999,100,68.599998,71.800003,68.800003
20160915210000,180.0,163.800003,54.600001,56,56.799999,100,68.400002,71.800003,68.800003
20160915211500,180.0,185.399994,61.799998,45,57.5,100,68.199997,71.800003,68.800003
20160915213000,180.0,172.199997,57.399999,48,57.5,100,68.300003,71.300003,68.300003
20160915214500,180.0,190.199997,63.399999,52,57.5,0,68.199997,71.400002,68.400002
20160915220000,180.0,190.199997,63.399999,51,57.5,100,68.099998,71.300003,68.300003
20160915221500,180.0,184.199997,61.399999,51,57.5,100,68.0,71.300003,68.300003
20160915223000,180.0,195.600006,65.200002,55,65.800003,100,68.300003,71.800003,68.800003
20160915224500,180.0,190.199997,63.399999,53,64.800003,100,68.699997,71.800003,68.800003
20160915230000,180.0,177.0,59.0,54,64.0,100,68.900002,71.800003,68.800003
20160915231500,180.0,189.0,63.0,52,57.200001,0,68.900002,71.800003,68.800003
20160915233000,180.0,189.0,63.0,51,57.200001,100,68.400002,71.800003,68.800003
20160915234500,180.0,189.0,63.0,51,57.200001,100,68.199997,71.800003,68.800003
20160916000000,180.0,192.600006,64.200002,51,57.900002,100,68.199997,71.800003,68.800003
20160916001500,180.0,192.600006,64.200002,52,61.900002,100,68.199997,71.800003,68.800003
20160916003000,180.0,192.600006,64.200002,49,69.599998,100,68.800003,71.800003,68.800003
20160916004500,180.0,188.399994,62.799998,49,57.200001,0,69.099998,71.800003,68.800003
20160916010000,180.0,188.399994,62.799998,49,57.200001,100,68.400002,71.800003,68.800003
20160916011500,180.0,192.600006,64.200002,49,57.200001,100,68.199997,71.800003,68.800003
20160916013000,180.0,190.199997,63.399999,51,58.299999,100,68.199997,71.800003,68.800003
20160916014500,180.0,186.600006,62.200002,48,61.599998,100,68.300003,71.800003,68.800003
20160916020000,180.0,186.600006,62.200002,47,61.599998,100,68.5,71.800003,68.800003
20160916021500,180.0,162.0,54.0,51,61.599998,100,68.599998,71.800003,68.800003
20160916023000,180.0,188.399994,62.799998,47,61.599998,100,68.599998,71.800003,68.800003
20160916024500,180.0,188.399994,62.799998,48,61.599998,100,68.699997,71.800003,68.800003
20160916030000,180.0,192.600006,64.200002,50,61.599998,100,68.699997,71.800003,68.800003
20160916031500,180.0,188.399994,62.799998,48,61.599998,100,68.699997,71.800003,68.800003
20160916033000,180.0,191.399994,63.799998,47,61.599998,100,68.699997,71.800003,68.800003
20160916034500,180.0,195.0,65.0,50,61.599998,100,68.800003,71.800003,68.800003
20160916040000,180.0,169.800003,56.600001,49,61.599998,100,68.800003,71.800003,68.800003
20160916041500,180.0,190.800003,63.600001,47,61.599998,100,68.800003,71.800003,68.800003
20160916043000,180.0,190.800003,63.600001,49,61.599998,100,68.699997,71.800003,68.800003
20160916044500,180.0,190.800003,63.600001,50,61.599998,100,68.800003,71.800003,68.800003
20160916050000,180.0,190.800003,63.600001,47,61.599998,100,68.800003,71.800003,68.800003
20160916051500,180.0,187.800003,62.600001,47,61.599998,100,68.800003,71.800003,68.800003
20160916053000,180.0,196.199997,65.399999,50,61.599998,100,68.800003,71.800003,68.800003
20160916054500,180.0,186.600006,62.200002,48,61.599998,100,68.800003,71.800003,68.800003
20160916060000,180.0,186.600006,62.200002,47,61.599998,100,68.800003,71.800003,68.800003
20160916061500,180.0,189.600006,63.200002,48,61.599998,100,68.699997,71.800003,68.800003
20160916063000,180.0,147.0,49.0,47,60.799999,100,68.699997,71.800003,68.800003
20160916064500,180.0,190.199997,63.399999,49,60.799999,100,68.699997,71.800003,68.800003
20160916070000,180.0,150.600006,50.200002,47,61.5,100,68.699997,71.800003,68.800003
20160916071500,180.0,190.800003,63.600001,48,60.400002,100,68.599998,71.800003,68.800003
20160916073000,180.0,190.800003,63.600001,47,61.5,100,68.599998,71.800003,68.800003
20160916074500,180.0,190.800003,63.600001,47,61.5,100,68.699997,71.800003,68.800003
20160916080000,180.0,190.800003,63.600001,46,57.200001,0,68.599998,71.400002,68.400002
20160916081500,180.0,190.800003,63.600001,47,57.200001,0,68.199997,71.400002,68.400002
20160916083000,180.0,190.800003,63.600001,47,57.900002,100,68.099998,71.800003,68.800003
20160916084500,180.0,135.600006,45.200002,48,58.700001,100,68.099998,71.800003,68.800003
20160916090000,180.0,184.800003,61.600001,49,67.699997,100,68.800003,71.800003,68.800003
20160916091500,180.0,188.399994,62.799998,49,57.200001,0,68.800003,71.800003,68.800003
20160916093000,180.0,188.399994,62.799998,50,57.200001,100,68.300003,71.800003,68.800003
20160916094500,180.0,141.0,47.0,48,57.200001,100,68.099998,71.800003,68.800003
20160916100000,180.0,199.199997,66.399999,51,61.900002,100,68.099998,71.800003,68.800003
20160916101500,180.0,193.800003,64.600001,49,64.900002,100,68.699997,71.599998,68.599998
20160916103000,180.0,136.199997,45.399999,49,57.200001,0,68.400002,71.5,68.5
20160916104500,180.0,190.199997,63.399999,49,57.200001,100,68.099998,71.699997,68.699997
20160916110000,180.0,143.399994,47.799998,49,58.299999,100,68.0,71.800003,68.800003
20160916111500,180.0,193.800003,64.600001,49,58.299999,100,68.099998,71.400002,68.400002
20160916113000,180.0,137.399994,45.799998,48,58.299999,100,68.0,71.800003,68.800003
20160916114500,180.0,156.600006,52.200002,49,64.400002,100,68.599998,71.800003,68.800003
20160916120000,180.0,181.800003,60.600001,46,57.900002,100,68.199997,72.099998,69.099998
20160916121500,180.0,174.0,58.0,47,74.699997,100,68.800003,72.199997,69.199997
20160916123000,180.0,171.600006,57.200002,47,61.200001,100,69.0,72.199997,69.199997
20160916124500,180.0,175.800003,58.600001,47,61.200001,100,68.900002,72.199997,69.199997
20160916130000,180.0,181.800003,60.600001,48,57.5,100,68.5,72.199997,69.199997
20160916131500,180.0,184.199997,61.399999,48,61.599998,100,68.699997,72.199997,69.199997
20160916133000,180.0,181.199997,60.399999,48,68.599998,100,68.900002,72.099998,69.099998
20160916134500,180.0,181.199997,60.399999,48,57.200001,0,68.800003,72.199997,69.199997
20160916140000,180.0,181.199997,60.399999,48,57.200001,100,68.400002,71.800003,68.800003
20160916141500,180.0,177.0,59.0,48,58.299999,100,68.400002,72.199997,69.199997
20160916143000,180.0,177.0,59.0,48,72.300003,100,68.900002,72.199997,69.199997
20160916144500,180.0,182.399994,60.799998,48,57.200001,0,69.099998,71.599998,68.599998
20160916150000,180.0,192.600006,64.200002,50,57.200001,0,68.5,71.099998,68.099998
20160916151500,180.0,184.199997,61.399999,48,57.900002,100,68.400002,71.699997,68.699997
20160916153000,180.0,234.0,78.0,57,57.099998,0,68.099998,70.699997,67.699997
20160916154500,180.0,201.0,67.0,50,57.099998,0,67.900002,70.0,67.0
20160916160000,180.0,241.800003,80.600001,60,57.099998,0,67.699997,68.199997,65.199997
20160916161500,180.0,180.0,60.0,48,77.800003,100,68.699997,72.699997,69.699997
20160916163000,180.0,180.0,60.0,48,76.400002,100,69.599998,72.699997,69.699997
20160916164500,180.0,177.600006,59.200002,48,58.099998,0,70.199997,72.699997,69.699997
20160916170000,180.0,177.600006,59.200002,48,56.400002,100,69.400002,72.699997,69.699997
20160916171500,180.0,179.399994,59.799998,48,57.200001,100,69.0,72.699997,69.699997
20160916173000,180.0,187.199997,62.399999,49,66.800003,100,68.900002,72.699997,69.699997
20160916174500,180.0,187.199997,62.399999,48,65.300003,100,69.800003,72.699997,69.699997
20160916180000,180.0,187.199997,62.399999,48,69.599998,100,69.800003,72.699997,69.699997
20160916181500,180.0,165.600006,55.200002,49,57.200001,100,69.300003,72.699997,69.699997
20160916183000,180.0,138.600006,46.200002,49,57.900002,100,68.900002,72.699997,69.699997
20160916184500,180.0,178.199997,59.399999,51,69.099998,100,69.0,72.699997,69.699997
20160916190000,180.0,199.199997,66.399999,49,67.0,100,69.699997,72.699997,69.699997
20160916191500,180.0,192.600006,64.200002,49,70.099998,100,69.900002,72.699997,69.699997
20160916193000,180.0,195.600006,65.200002,49,57.200001,100,69.400002,72.699997,69.699997
20160916194500,180.0,189.0,63.0,48,57.900002,100,68.900002,72.699997,69.699997
20160916200000,180.0,192.600006,64.200002,48,62.099998,100,68.900002,72.699997,69.699997
20160916201500,180.0,187.199997,62.399999,49,69.699997,100,69.699997,72.699997,69.699997
20160916203000,180.0,152.399994,50.799998,50,57.5,100,69.599998,72.699997,69.699997
20160916204500,180.0,189.0,63.0,53,57.5,100,69.099998,72.699997,69.699997
20160916210000,180.0,192.0,64.0,51,60.299999,100,68.900002,72.699997,69.699997
20160916211500,180.0,192.0,64.0,49,69.199997,100,69.699997,72.699997,69.699997
20160916213000,180.0,189.600006,63.200002,46,57.299999,0,69.900002,72.699997,69.699997
20160916214500,180.0,192.0,64.0,46,56.700001,100,69.099998,72.699997,69.699997
20160916220000,180.0,186.0,62.0,44,59.599998,100,68.900002,72.699997,69.699997
20160916221500,180.0,186.0,62.0,44,68.099998,100,69.5,72.699997,69.699997
20160916223000,180.0,186.0,62.0,44,67.199997,100,69.699997,72.699997,69.699997
20160916224500,180.0,186.0,62.0,44,68.199997,100,69.800003,72.699997,69.699997
20160916230000,180.0,181.800003,60.600001,44,59.599998,0,70.0,72.699997,69.699997
20160916231500,180.0,184.199997,61.399999,44,56.799999,100,69.300003,72.699997,69.699997
20160916233000,180.0,181.199997,60.399999,44,57.900002,100,68.800003,72.699997,69.699997
20160916234500,180.0,181.199997,60.399999,44,66.099998,100,69.099998,72.699997,69.699997
20160917000000,180.0,181.199997,60.399999,44,64.099998,100,69.599998,72.699997,69.699997
20160917001500,180.0,181.199997,60.399999,44,66.699997,100,69.699997,72.699997,69.699997
20160917003000,180.0,184.199997,61.399999,44,68.400002,100,69.800003,72.699997,69.699997
20160917004500,180.0,178.800003,59.600001,44,59.599998,100,70.0,72.800003,69.800003
20160917010000,180.0,178.800003,59.600001,44,56.799999,100,69.300003,72.800003,69.800003
