PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160917011500,180.0,181.199997,60.399999,44,57.900002,100,69.099998,72.800003,69.800003
20160917013000,180.0,181.199997,60.399999,44,67.400002,100,69.5,72.800003,69.800003
20160917014500,180.0,177.600006,59.200002,44,63.200001,100,69.699997,72.800003,69.800003
20160917020000,180.0,179.399994,59.799998,44,66.699997,100,69.699997,72.800003,69.800003
20160917021500,180.0,174.600006,58.200002,44,64.0,100,69.800003,72.800003,69.800003
20160917023000,180.0,174.600006,58.200002,44,64.0,100,69.900002,72.800003,69.800003
20160917024500,180.0,178.199997,59.399999,44,65.199997,100,69.900002,72.800003,69.800003
20160917030000,180.0,176.399994,58.799998,44,66.699997,100,70.0,72.800003,69.800003
20160917031500,180.0,176.399994,58.799998,44,64.0,100,70.0,72.800003,69.800003
20160917033000,180.0,179.399994,59.799998,44,58.0,100,70.0,72.800003,69.800003
20160917034500,180.0,174.600006,58.200002,44,57.099998,100,69.400002,72.800003,69.800003
20160917040000,180.0,180.0,60.0,44,57.099998,100,69.099998,72.800003,69.800003
20160917041500,180.0,180.0,60.0,44,58.299999,100,69.099998,72.800003,69.800003
20160917043000,180.0,175.199997,58.399999,44,76.300003,100,69.599998,72.800003,69.800003
20160917044500,180.0,175.199997,58.399999,44,62.099998,0,70.099998,72.800003,69.800003
20160917050000,180.0,178.199997,59.399999,45,57.200001,100,69.400002,72.800003,69.800003
20160917051500,180.0,176.399994,58.799998,45,57.200001,100,69.199997,72.800003,69.800003
20160917053000,180.0,178.800003,59.600001,45,59.099998,100,69.099998,72.800003,69.800003
20160917054500,180.0,181.800003,60.600001,45,67.300003,100,69.599998,72.800003,69.800003
20160917060000,180.0,189.600006,63.200002,45,75.800003,100,70.099998,72.800003,69.800003
20160917061500,180.0,186.600006,62.200002,45,56.799999,0,69.5,72.800003,69.800003
20160917063000,180.0,184.199997,61.399999,45,57.5,100,69.099998,72.800003,69.800003
20160917064500,180.0,184.199997,61.399999,44,66.699997,100,69.099998,72.800003,69.800003
20160917070000,180.0,184.199997,61.399999,44,69.699997,100,69.599998,72.800003,69.800003
20160917071500,180.0,184.199997,61.399999,44,65.300003,100,69.800003,72.800003,69.800003
20160917073000,180.0,184.199997,61.399999,44,64.400002,100,69.900002,72.800003,69.800003
20160917074500,180.0,184.199997,61.399999,44,57.200001,100,69.900002,72.800003,69.800003
20160917080000,180.0,184.199997,61.399999,44,57.200001,100,69.199997,72.800003,69.800003
20160917081500,180.0,180.0,60.0,44,58.0,100,69.099998,72.800003,69.800003
20160917083000,180.0,174.600006,58.200002,44,71.0,100,69.300003,72.800003,69.800003
20160917084500,180.0,177.600006,59.200002,44,68.800003,0,70.099998,72.800003,69.800003
20160917090000,180.0,179.399994,59.799998,44,56.799999,100,69.400002,72.800003,69.800003
20160917091500,180.0,179.399994,59.799998,44,57.5,100,69.099998,72.800003,69.800003
20160917093000,180.0,175.800003,58.600001,45,63.099998,100,69.0,72.800003,69.800003
20160917094500,180.0,175.800003,58.600001,45,67.800003,100,69.599998,72.800003,69.800003
20160917100000,180.0,173.399994,57.799998,45,65.800003,100,69.800003,72.800003,69.800003
20160917101500,180.0,175.199997,58.399999,45,70.5,100,70.0,72.800003,69.800003
20160917103000,180.0,175.199997,58.399999,45,57.599998,0,69.699997,72.800003,69.800003
20160917104500,180.0,175.199997,58.399999,45,57.599998,100,69.199997,72.800003,69.800003
20160917110000,180.0,173.399994,57.799998,45,58.700001,100,69.099998,72.800003,69.800003
20160917111500,180.0,173.399994,57.799998,46,66.300003,100,69.300003,72.800003,69.800003
20160917113000,180.0,179.399994,59.799998,46,66.300003,100,69.800003,72.800003,69.800003
20160917114500,180.0,181.800003,60.600001,46,71.0,100,70.0,72.800003,69.800003
20160917120000,180.0,179.399994,59.799998,46,57.599998,0,69.599998,72.800003,69.800003
20160917121500,180.0,179.399994,59.799998,46,57.599998,100,69.199997,72.800003,69.800003
20160917123000,180.0,177.0,59.0,46,58.599998,100,69.099998,72.800003,69.800003
20160917124500,180.0,177.0,59.0,46,65.800003,100,69.5,72.800003,69.800003
20160917130000,180.0,177.0,59.0,46,65.800003,100,69.800003,72.800003,69.800003
20160917131500,180.0,174.600006,58.200002,46,67.699997,100,70.0,72.800003,69.800003
20160917133000,180.0,181.199997,60.399999,46,57.099998,0,69.599998,72.800003,69.800003
20160917134500,180.0,174.600006,58.200002,46,57.099998,100,69.199997,72.800003,69.800003
20160917140000,180.0,177.600006,59.200002,46,58.299999,100,69.099998,72.800003,69.800003
20160917141500,180.0,177.600006,59.200002,46,73.400002,100,69.599998,72.800003,69.800003
20160917143000,180.0,174.0,58.0,46,57.599998,0,70.099998,72.800003,69.800003
20160917144500,180.0,180.0,60.0,46,56.799999,100,69.400002,72.800003,69.800003
20160917150000,180.0,177.600006,59.200002,46,57.700001,100,69.099998,72.800003,69.800003
20160917151500,180.0,177.600006,59.200002,46,71.5,100,69.099998,72.800003,69.800003
20160917153000,180.0,174.600006,58.200002,46,64.400002,100,69.800003,72.900002,69.900002
20160917154500,180.0,176.399994,58.799998,46,66.300003,100,69.800003,73.0,70.0
20160917160000,180.0,174.600006,58.200002,46,64.400002,100,69.900002,72.900002,69.900002
20160917161500,180.0,174.600006,58.200002,46,64.400002,100,70.0,72.800003,69.800003
20160917163000,180.0,177.0,59.0,46,57.200001,100,69.699997,73.0,70.0
20160917164500,180.0,174.0,58.0,46,57.200001,100,69.300003,72.800003,69.800003
20160917170000,180.0,174.0,58.0,46,57.900002,100,69.199997,72.800003,69.800003
20160917171500,180.0,179.399994,59.799998,47,73.800003,100,69.5,72.900002,69.900002
20160917173000,180.0,179.399994,59.799998,47,58.5,0,70.199997,72.800003,69.800003
20160917174500,180.0,179.399994,59.799998,47,57.099998,100,69.400002,73.0,70.0
20160917180000,180.0,179.399994,59.799998,47,58.0,100,69.199997,72.900002,69.900002
20160917181500,180.0,179.399994,59.799998,47,66.400002,100,69.800003,72.900002,69.900002
20160917183000,180.0,179.399994,59.799998,47,61.200001,100,69.699997,73.0,70.0
20160917184500,180.0,179.399994,59.799998,47,69.099998,100,69.599998,73.099998,70.099998
20160917190000,180.0,185.399994,61.799998,47,65.300003,100,70.0,73.099998,70.099998
20160917191500,180.0,181.800003,60.600001,47,67.300003,100,70.199997,73.099998,70.099998
20160917193000,180.0,181.800003,60.600001,47,67.300003,100,70.300003,73.099998,70.099998
20160917194500,180.0,178.199997,59.399999,47,61.200001,0,70.400002,73.099998,70.099998
20160917200000,180.0,181.199997,60.399999,47,57.200001,100,69.699997,73.099998,70.099998
20160917201500,180.0,181.199997,60.399999,47,57.200001,100,69.400002,73.099998,70.099998
20160917203000,180.0,181.199997,60.399999,47,68.099998,100,69.300003,73.099998,70.099998
20160917204500,180.0,181.199997,60.399999,47,66.300003,100,70.199997,73.099998,70.099998
20160917210000,180.0,181.199997,60.399999,47,70.099998,100,70.300003,73.099998,70.099998
20160917211500,180.0,181.199997,60.399999,47,57.200001,100,69.800003,73.099998,70.099998
20160917213000,180.0,178.199997,59.399999,47,57.900002,100,69.400002,73.099998,70.099998
20160917214500,180.0,180.600006,60.200002,47,61.900002,100,69.300003,73.099998,70.099998
20160917220000,180.0,175.199997,58.399999,47,71.0,100,70.099998,73.099998,70.099998
20160917221500,180.0,177.0,59.0,47,57.599998,0,69.900002,73.0,70.0
20160917223000,180.0,179.399994,59.799998,47,57.599998,100,69.400002,73.099998,70.099998
20160917224500,180.0,193.800003,64.600001,49,62.799999,100,69.300003,73.099998,70.099998
20160917230000,180.0,198.600006,66.200002,48,68.699997,100,70.099998,73.099998,70.099998
20160917231500,180.0,195.0,65.0,46,69.400002,100,70.300003,73.099998,70.099998
20160917233000,180.0,191.399994,63.799998,45,57.599998,100,69.900002,73.099998,70.099998
20160917234500,180.0,195.0,65.0,48,57.599998,100,69.599998,73.099998,70.099998
20160918000000,180.0,144.0,48.0,46,60.299999,100,69.300003,73.099998,70.099998
20160918001500,180.0,184.199997,61.399999,44,69.699997,100,70.099998,73.099998,70.099998
20160918003000,180.0,186.600006,62.200002,44,57.599998,0,70.199997,73.099998,70.099998
20160918004500,180.0,183.600006,61.200002,44,56.799999,100,69.400002,73.099998,70.099998
20160918010000,180.0,186.0,62.0,44,61.5,100,69.199997,73.099998,70.099998
20160918011500,180.0,186.0,62.0,44,69.599998,100,70.0,73.099998,70.099998
20160918013000,180.0,175.199997,58.399999,44,65.300003,100,70.199997,73.099998,70.099998
20160918014500,180.0,177.600006,59.200002,44,66.300003,100,70.199997,73.099998,70.099998
20160918020000,180.0,179.399994,59.799998,44,68.199997,100,70.300003,73.099998,70.099998
20160918021500,180.0,175.199997,58.399999,44,57.200001,0,69.900002,73.099998,70.099998
20160918023000,180.0,179.399994,59.799998,44,57.200001,100,69.599998,73.099998,70.099998
20160918024500,180.0,177.600006,59.200002,44,58.299999,100,69.300003,73.099998,70.099998
20160918030000,180.0,177.600006,59.200002,44,69.699997,100,69.800003,73.099998,70.099998
20160918031500,180.0,177.600006,59.200002,44,59.799999,0,70.400002,73.099998,70.099998
20160918033000,180.0,177.600006,59.200002,44,56.799999,100,69.699997,73.099998,70.099998
20160918034500,180.0,185.399994,61.799998,44,57.900002,100,69.199997,73.099998,70.099998
20160918040000,180.0,178.800003,59.600001,44,70.099998,100,69.800003,73.099998,70.099998
20160918041500,180.0,178.800003,59.600001,44,68.599998,100,70.0,73.099998,70.099998
20160918043000,180.0,171.600006,57.200002,45,67.199997,100,70.199997,73.099998,70.099998
20160918044500,180.0,171.600006,57.200002,45,59.299999,0,70.400002,73.099998,70.099998
20160918050000,180.0,171.600006,57.200002,45,57.200001,100,69.699997,73.099998,70.099998
20160918051500,180.0,197.399994,65.799998,50,57.900002,100,69.300003,73.099998,70.099998
20160918053000,180.0,201.0,67.0,50,70.699997,100,69.599998,73.099998,70.099998
20160918054500,180.0,188.399994,62.799998,45,66.300003,100,70.099998,73.099998,70.099998
20160918060000,180.0,188.399994,62.799998,45,68.099998,100,70.099998,73.099998,70.099998
20160918061500,180.0,193.199997,64.399999,45,65.300003,100,70.300003,73.099998,70.099998
20160918063000,180.0,186.600006,62.200002,45,64.400002,100,70.300003,73.099998,70.099998
20160918064500,180.0,186.600006,62.200002,45,64.400002,100,70.300003,73.099998,70.099998
20160918070000,180.0,194.399994,64.799998,45,57.200001,0,70.0,73.099998,70.099998
20160918071500,180.0,191.399994,63.799998,45,57.200001,100,69.400002,73.099998,70.099998
20160918073000,180.0,191.399994,63.799998,45,64.699997,100,69.199997,73.099998,70.099998
20160918074500,180.0,194.399994,64.799998,46,64.699997,100,70.099998,73.099998,70.099998
20160918080000,180.0,145.199997,48.399999,45,64.699997,100,70.199997,73.099998,70.099998
20160918081500,180.0,196.800003,65.600001,47,65.800003,100,70.199997,73.099998,70.099998
20160918083000,180.0,189.600006,63.200002,45,69.099998,100,70.300003,73.099998,70.099998
20160918084500,180.0,193.800003,64.600001,46,57.200001,0,69.800003,73.099998,70.099998
20160918090000,180.0,165.600006,55.200002,44,57.200001,100,69.400002,73.099998,70.099998
20160918091500,180.0,189.600006,63.200002,45,69.099998,100,69.300003,73.099998,70.099998
20160918093000,180.0,195.600006,65.200002,46,65.300003,100,70.0,73.099998,70.099998
20160918094500,180.0,193.199997,64.399999,44,67.199997,100,70.199997,73.099998,70.099998
20160918100000,180.0,193.199997,64.399999,45,65.800003,100,70.199997,73.099998,70.099998
20160918101500,180.0,196.199997,65.399999,48,64.800003,100,70.300003,73.099998,70.099998
20160918103000,180.0,201.0,67.0,50,57.599998,0,70.300003,73.099998,70.099998
20160918104500,180.0,140.399994,46.799998,48,56.799999,100,69.599998,73.099998,70.099998
20160918110000,180.0,198.0,66.0,51,58.299999,100,69.300003,73.099998,70.099998
20160918111500,180.0,190.800003,63.600001,48,70.300003,100,70.0,73.099998,70.099998
20160918113000,180.0,188.399994,62.799998,48,65.300003,100,70.199997,73.099998,70.099998
20160918114500,180.0,145.199997,48.399999,43,65.300003,100,70.300003,73.099998,70.099998
20160918120000,180.0,173.399994,57.799998,41,58.400002,0,70.400002,73.099998,70.099998
20160918121500,180.0,173.399994,57.799998,41,57.200001,100,69.800003,73.099998,70.099998
20160918123000,180.0,175.800003,58.600001,42,57.900002,100,69.400002,73.099998,70.099998
20160918124500,180.0,172.199997,57.399999,42,61.099998,100,69.300003,73.099998,70.099998
20160918130000,180.0,179.399994,59.799998,43,76.599998,100,70.199997,73.099998,70.099998
20160918131500,180.0,177.600006,59.200002,43,57.200001,0,70.0,73.099998,70.099998
20160918133000,180.0,177.600006,59.200002,43,57.200001,100,69.599998,73.099998,70.099998
20160918134500,180.0,179.399994,59.799998,43,58.299999,100,69.300003,73.099998,70.099998
20160918140000,180.0,179.399994,59.799998,43,74.800003,100,69.699997,73.099998,70.099998
20160918141500,180.0,179.399994,59.799998,43,58.0,0,70.400002,73.099998,70.099998
20160918143000,180.0,181.800003,60.600001,43,56.799999,100,69.699997,73.099998,70.099998
20160918144500,180.0,181.800003,60.600001,43,57.5,100,69.300003,73.099998,70.099998
20160918150000,180.0,185.399994,61.799998,43,67.699997,100,69.5,73.099998,70.099998
20160918151500,180.0,185.399994,61.799998,42,63.599998,100,69.900002,73.099998,70.099998
20160918153000,180.0,185.399994,61.799998,42,74.800003,100,70.400002,73.099998,70.099998
20160918154500,180.0,185.399994,61.799998,42,56.799999,0,69.900002,73.099998,70.099998
20160918160000,180.0,185.399994,61.799998,42,56.799999,100,69.599998,73.099998,70.099998
20160918161500,180.0,185.399994,61.799998,42,57.900002,100,69.400002,73.099998,70.099998
20160918163000,180.0,183.0,61.0,42,61.5,100,69.400002,73.099998,70.099998
20160918164500,180.0,183.0,61.0,42,78.300003,100,70.400002,73.099998,70.099998
20160918170000,180.0,183.0,61.0,42,57.200001,0,70.099998,73.099998,70.099998
20160918171500,180.0,183.0,61.0,42,57.200001,100,69.699997,73.099998,70.099998
20160918173000,180.0,183.0,61.0,42,57.200001,100,69.400002,73.099998,70.099998
20160918174500,180.0,180.600006,60.200002,42,58.0,100,69.400002,73.099998,70.099998
20160918180000,180.0,180.600006,60.200002,42,66.300003,100,69.900002,73.099998,70.099998
20160918181500,180.0,180.600006,60.200002,42,64.0,100,70.199997,73.099998,70.099998
20160918183000,180.0,180.600006,60.200002,42,66.699997,100,70.199997,73.099998,70.099998
20160918184500,180.0,180.600006,60.200002,42,57.200001,0,70.300003,73.099998,70.099998
20160918190000,180.0,180.600006,60.200002,42,57.200001,100,69.800003,73.099998,70.099998
20160918191500,180.0,180.600006,60.200002,42,57.200001,100,69.699997,73.099998,70.099998
20160918193000,180.0,180.600006,60.200002,42,57.900002,100,69.5,73.099998,70.099998
20160918194500,180.0,180.600006,60.200002,42,58.700001,100,69.400002,73.099998,70.099998
20160918200000,180.0,175.800003,58.600001,42,69.199997,100,69.900002,73.099998,70.099998
20160918201500,180.0,174.0,58.0,42,65.0,100,70.300003,73.099998,70.099998
20160918203000,180.0,174.0,58.0,42,56.799999,100,69.800003,73.099998,70.099998
20160918204500,180.0,175.800003,58.600001,42,56.799999,100,69.5,73.099998,70.099998
20160918210000,180.0,172.199997,57.399999,42,58.299999,100,69.400002,73.099998,70.099998
20160918211500,180.0,179.399994,59.799998,42,70.5,100,69.699997,73.099998,70.099998
20160918213000,180.0,179.399994,59.799998,43,67.699997,100,70.199997,73.099998,70.099998
20160918214500,180.0,177.0,59.0,43,60.5,0,70.400002,73.099998,70.099998
20160918220000,180.0,175.199997,58.399999,43,57.099998,0,69.900002,73.099998,70.099998
20160918221500,180.0,177.600006,59.200002,43,57.099998,100,69.599998,73.099998,70.099998
20160918223000,180.0,177.600006,59.200002,43,57.099998,100,69.400002,73.099998,70.099998
20160918224500,180.0,175.199997,58.399999,43,65.300003,100,69.599998,73.099998,70.099998
20160918230000,180.0,178.800003,59.600001,43,66.699997,100,70.0,73.099998,70.099998
20160918231500,180.0,176.399994,58.799998,43,68.599998,100,70.300003,73.099998,70.099998
20160918233000,180.0,190.800003,63.600001,48,57.200001,0,70.0,73.099998,70.099998
20160918234500,180.0,190.800003,63.600001,48,57.200001,100,69.5,73.099998,70.099998
20160919000000,180.0,190.800003,63.600001,47,58.0,100,69.300003,73.099998,70.099998
20160919001500,180.0,199.199997,66.399999,47,65.300003,100,69.800003,73.099998,70.099998
20160919003000,180.0,147.0,49.0,44,64.400002,100,70.099998,73.099998,70.099998
20160919004500,180.0,192.600006,64.200002,43,67.199997,100,70.300003,73.099998,70.099998
20160919010000,180.0,192.600006,64.200002,42,57.599998,0,70.0,73.099998,70.099998
20160919011500,180.0,192.600006,64.200002,41,57.599998,100,69.400002,73.099998,70.099998
20160919013000,180.0,180.0,60.0,45,58.200001,100,69.300003,73.099998,70.099998
20160919014500,180.0,193.800003,64.600001,42,66.699997,100,70.0,73.099998,70.099998
20160919020000,180.0,198.600006,66.200002,43,69.099998,100,70.199997,73.099998,70.099998
20160919021500,180.0,187.199997,62.399999,42,57.599998,0,70.400002,73.099998,70.099998
20160919023000,180.0,138.0,46.0,40,56.799999,100,69.699997,73.099998,70.099998
20160919024500,180.0,187.199997,62.399999,40,57.900002,100,69.300003,73.099998,70.099998
20160919030000,180.0,190.800003,63.600001,40,72.0,100,69.5,73.099998,70.099998
20160919031500,180.0,196.199997,65.399999,42,77.300003,100,70.300003,73.099998,70.099998
20160919033000,180.0,190.199997,63.399999,40,56.799999,100,69.800003,73.099998,70.099998
20160919034500,180.0,186.600006,62.200002,41,57.900002,100,69.300003,73.099998,70.099998
20160919040000,180.0,192.0,64.0,40,78.599998,100,69.400002,73.099998,70.099998
20160919041500,180.0,192.0,64.0,39,67.199997,100,70.199997,73.099998,70.099998
20160919043000,180.0,186.600006,62.200002,39,67.199997,100,70.300003,73.099998,70.099998
20160919044500,180.0,190.199997,63.399999,39,58.0,0,70.300003,73.099998,70.099998
20160919050000,180.0,190.199997,63.399999,40,56.799999,100,69.599998,73.099998,70.099998
20160919051500,180.0,184.800003,61.600001,39,58.299999,100,69.300003,73.099998,70.099998
20160919053000,180.0,191.399994,63.799998,40,69.099998,100,69.599998,73.099998,70.099998
20160919054500,180.0,191.399994,63.799998,41,65.800003,100,70.0,73.099998,70.099998
20160919060000,180.0,191.399994,63.799998,42,64.900002,100,70.199997,73.099998,70.099998
20160919061500,180.0,191.399994,63.799998,41,67.699997,100,70.300003,73.099998,70.099998
20160919063000,180.0,197.399994,65.799998,44,57.200001,0,69.800003,73.099998,70.099998
20160919064500,180.0,195.0,65.0,43,57.200001,100,69.400002,73.099998,70.099998
20160919070000,180.0,189.0,63.0,41,61.0,100,69.199997,73.099998,70.099998
20160919071500,180.0,189.0,63.0,41,68.699997,100,70.199997,73.099998,70.099998
20160919073000,180.0,186.0,62.0,39,56.799999,0,70.199997,73.099998,70.099998
20160919074500,180.0,186.0,62.0,37,56.799999,100,69.400002,73.099998,70.099998
20160919080000,180.0,169.800003,56.600001,38,59.200001,100,69.300003,73.099998,70.099998
20160919081500,180.0,188.399994,62.799998,42,71.5,100,70.099998,73.099998,70.099998
20160919083000,180.0,188.399994,62.799998,40,66.300003,100,70.300003,73.099998,70.099998
20160919084500,180.0,188.399994,62.799998,40,69.599998,100,70.300003,73.099998,70.099998
20160919090000,180.0,192.0,64.0,41,66.800003,100,70.199997,73.099998,70.099998
20160919091500,180.0,193.199997,64.399999,42,60.299999,0,70.300003,73.099998,70.099998
20160919093000,180.0,186.600006,62.200002,42,60.299999,100,69.800003,73.099998,70.099998
20160919094500,180.0,193.800003,64.600001,45,61.099998,100,69.699997,73.099998,70.099998
20160919100000,180.0,193.800003,64.600001,43,61.099998,100,69.699997,73.099998,70.099998
20160919101500,180.0,168.0,56.0,42,59.700001,100,69.699997,73.099998,70.099998
20160919103000,180.0,197.399994,65.799998,46,61.099998,100,69.5,73.099998,70.099998
20160919104500,180.0,193.199997,64.399999,44,63.599998,100,69.699997,73.099998,70.099998
20160919110000,180.0,193.199997,64.399999,42,67.0,100,69.699997,73.099998,70.099998
20160919111500,180.0,190.800003,63.600001,45,73.0,100,70.099998,73.099998,70.099998
20160919113000,180.0,194.399994,64.799998,43,57.200001,0,70.300003,73.099998,70.099998
20160919114500,180.0,191.399994,63.799998,43,57.200001,100,69.599998,73.099998,70.099998
20160919120000,180.0,191.399994,63.799998,39,58.0,100,69.300003,73.099998,70.099998
20160919121500,180.0,191.399994,63.799998,40,69.199997,100,69.800003,73.099998,70.099998
20160919123000,180.0,167.399994,55.799998,41,62.799999,100,70.0,73.099998,70.099998
20160919124500,180.0,192.600006,64.200002,39,66.300003,100,69.900002,73.099998,70.099998
20160919130000,180.0,159.0,53.0,38,63.200001,100,70.0,73.099998,70.099998
20160919131500,180.0,151.199997,50.399999,100,64.5,0,70.400002,73.099998,70.099998
20160919133000,180.0,193.199997,64.399999,56,57.200001,100,69.800003,73.099998,70.099998
20160919134500,180.0,183.600006,61.200002,54,57.200001,100,69.5,73.099998,70.099998
20160919140000,180.0,183.600006,61.200002,54,58.5,100,69.300003,73.099998,70.099998
20160919141500,180.0,190.800003,63.600001,56,68.699997,100,70.300003,73.099998,70.099998
20160919143000,180.0,194.399994,64.799998,57,57.599998,100,70.0,73.099998,70.099998
20160919144500,180.0,190.199997,63.399999,56,57.599998,100,69.5,73.099998,70.099998
20160919150000,180.0,148.800003,49.600001,53,58.299999,100,69.300003,73.099998,70.099998
20160919151500,180.0,188.399994,62.799998,53,61.599998,100,69.800003,73.099998,70.099998
20160919153000,180.0,195.0,65.0,53,60.0,100,70.199997,73.099998,70.099998
20160919154500,180.0,186.600006,62.200002,52,59.200001,100,70.300003,73.099998,70.099998
20160919160000,180.0,190.199997,63.399999,54,61.099998,100,70.199997,73.099998,70.099998
20160919161500,180.0,190.199997,63.399999,53,61.099998,100,70.300003,73.099998,70.099998
20160919163000,180.0,140.399994,46.799998,52,59.599998,100,70.300003,73.099998,70.099998
20160919164500,180.0,188.399994,62.799998,52,58.799999,100,70.300003,73.099998,70.099998
20160919170000,180.0,193.199997,64.399999,53,61.099998,100,70.300003,73.099998,70.099998
20160919171500,180.0,180.600006,60.200002,53,58.400002,0,70.400002,73.099998,70.099998
20160919173000,180.0,186.0,62.0,51,57.5,0,70.199997,73.099998,70.099998
20160919174500,180.0,188.399994,62.799998,51,57.5,0,70.0,73.099998,70.099998
20160919180000,180.0,196.199997,65.399999,53,57.5,0,70.0,73.099998,70.099998
20160919181500,180.0,187.199997,62.399999,50,57.5,100,69.900002,73.099998,70.099998
20160919183000,180.0,193.800003,64.600001,51,57.5,0,69.900002,73.099998,70.099998
20160919184500,180.0,183.600006,61.200002,53,57.5,100,69.800003,73.099998,70.099998
20160919190000,180.0,186.600006,62.200002,51,57.5,100,69.800003,73.099998,70.099998
20160919191500,180.0,193.800003,64.600001,52,57.5,100,69.699997,73.099998,70.099998
20160919193000,180.0,191.399994,63.799998,55,57.5,100,69.699997,73.099998,70.099998
20160919194500,180.0,193.800003,64.600001,55,57.5,100,69.699997,73.099998,70.099998
20160919200000,180.0,159.0,53.0,56,57.5,100,69.599998,73.099998,70.099998
20160919201500,180.0,191.399994,63.799998,53,58.299999,100,69.699997,73.099998,70.099998
20160919203000,180.0,187.199997,62.399999,53,58.299999,100,69.699997,73.099998,70.099998
20160919204500,180.0,187.199997,62.399999,53,61.599998,100,69.800003,73.099998,70.099998
20160919210000,180.0,166.199997,55.399999,55,61.599998,100,70.0,73.099998,70.099998
20160919211500,180.0,192.600006,64.200002,53,61.599998,100,70.0,73.099998,70.099998
20160919213000,180.0,188.399994,62.799998,53,61.599998,100,70.199997,73.099998,70.099998
20160919214500,180.0,148.800003,49.600001,52,61.599998,100,70.199997,73.099998,70.099998
20160919220000,180.0,193.199997,64.399999,53,61.599998,100,70.199997,73.099998,70.099998
20160919221500,180.0,193.199997,64.399999,53,61.599998,100,70.300003,73.099998,70.099998
20160919223000,180.0,193.199997,64.399999,51,61.599998,100,70.300003,73.099998,70.099998
20160919224500,180.0,170.399994,56.799998,48,57.599998,0,70.400002,73.099998,70.099998
20160919230000,180.0,172.800003,57.600001,48,56.799999,0,70.199997,73.099998,70.099998
20160919231500,180.0,172.800003,57.600001,48,56.799999,0,70.0,73.099998,70.099998
20160919233000,180.0,175.199997,58.399999,48,56.799999,0,69.900002,73.099998,70.099998
20160919234500,180.0,178.199997,59.399999,48,56.799999,100,69.800003,73.099998,70.099998
20160920000000,180.0,174.0,58.0,48,56.799999,100,69.699997,73.099998,70.099998
20160920001500,180.0,174.0,58.0,48,56.799999,100,69.599998,73.099998,70.099998
20160920003000,180.0,176.399994,58.799998,48,56.799999,100,69.699997,73.099998,70.099998
20160920004500,180.0,171.600006,57.200002,48,57.900002,100,69.599998,73.099998,70.099998
20160920010000,180.0,171.600006,57.200002,49,57.900002,100,69.599998,73.099998,70.099998
20160920011500,180.0,175.800003,58.600001,49,66.199997,100,69.900002,73.099998,70.099998
20160920013000,180.0,175.800003,58.600001,49,69.199997,100,70.300003,73.099998,70.099998
20160920014500,180.0,172.199997,57.399999,49,56.799999,0,70.0,73.099998,70.099998
20160920020000,180.0,172.199997,57.399999,49,56.799999,100,69.699997,73.099998,70.099998
20160920021500,180.0,172.199997,57.399999,49,56.799999,100,69.699997,73.099998,70.099998
20160920023000,180.0,172.199997,57.399999,49,56.799999,100,69.599998,73.099998,70.099998
20160920024500,180.0,172.199997,57.399999,49,57.900002,100,69.599998,73.099998,70.099998
20160920030000,180.0,172.199997,57.399999,49,57.900002,100,69.5,73.099998,70.099998
20160920031500,180.0,172.199997,57.399999,49,72.400002,100,70.099998,73.099998,70.099998
20160920033000,180.0,174.600006,58.200002,49,56.799999,0,70.300003,73.099998,70.099998
20160920034500,180.0,178.199997,59.399999,49,56.799999,0,69.900002,73.099998,70.099998
20160920040000,180.0,175.800003,58.600001,49,56.799999,100,69.599998,73.099998,70.099998
20160920041500,180.0,177.600006,59.200002,49,57.5,100,69.5,73.099998,70.099998
20160920043000,180.0,179.399994,59.799998,49,57.5,100,69.5,73.099998,70.099998
20160920044500,180.0,179.399994,59.799998,49,67.800003,100,69.800003,73.099998,70.099998
20160920050000,180.0,177.600006,59.200002,49,64.900002,100,70.199997,73.099998,70.099998
20160920051500,180.0,182.399994,60.799998,49,60.400002,0,70.400002,73.099998,70.099998
20160920053000,180.0,179.399994,59.799998,49,56.799999,0,70.0,73.099998,70.099998
20160920054500,180.0,181.800003,60.600001,49,56.799999,100,69.800003,73.099998,70.099998
20160920060000,180.0,181.800003,60.600001,49,56.799999,100,69.599998,73.099998,70.099998
20160920061500,180.0,181.800003,60.600001,49,57.900002,100,69.400002,73.099998,70.099998
20160920063000,180.0,178.800003,59.600001,49,64.400002,100,69.599998,73.099998,70.099998
20160920064500,180.0,183.0,61.0,49,66.699997,100,70.0,73.099998,70.099998
20160920070000,180.0,178.199997,59.399999,51,68.599998,100,70.199997,73.099998,70.099998
20160920071500,180.0,178.199997,59.399999,51,57.200001,0,70.099998,73.099998,70.099998
20160920073000,180.0,181.199997,60.399999,51,57.200001,100,69.800003,73.099998,70.099998
20160920074500,180.0,183.600006,61.200002,51,57.200001,100,69.5,73.099998,70.099998
20160920080000,180.0,183.600006,61.200002,51,58.299999,100,69.400002,73.099998,70.099998
20160920081500,180.0,183.600006,61.200002,51,67.300003,100,69.699997,73.099998,70.099998
20160920083000,180.0,177.600006,59.200002,51,66.300003,100,70.099998,73.099998,70.099998
20160920084500,180.0,181.199997,60.399999,51,65.300003,100,70.300003,73.099998,70.099998
20160920090000,180.0,184.199997,61.399999,51,57.5,0,70.199997,73.099998,70.099998
20160920091500,180.0,180.600006,60.200002,51,56.799999,100,69.800003,73.099998,70.099998
20160920093000,180.0,180.600006,60.200002,51,56.799999,100,69.599998,73.099998,70.099998
20160920094500,180.0,180.600006,60.200002,51,58.0,100,69.400002,73.099998,70.099998
20160920100000,180.0,180.600006,60.200002,51,74.800003,100,69.599998,73.099998,70.099998
20160920101500,180.0,180.600006,60.200002,51,64.300003,0,70.400002,73.099998,70.099998
20160920103000,180.0,180.600006,60.200002,51,56.799999,0,69.900002,73.099998,70.099998
20160920104500,180.0,180.600006,60.200002,51,56.799999,100,69.599998,73.099998,70.099998
20160920110000,180.0,184.800003,61.600001,51,57.900002,100,69.5,73.099998,70.099998
20160920111500,180.0,181.800003,60.600001,51,58.700001,100,69.400002,73.099998,70.099998
20160920113000,180.0,178.800003,59.600001,51,65.800003,100,69.900002,73.099998,70.099998
20160920114500,180.0,180.600006,60.200002,51,64.400002,100,70.199997,73.099998,70.099998
20160920120000,180.0,180.600006,60.200002,51,58.0,0,70.300003,73.099998,70.099998
20160920121500,180.0,180.600006,60.200002,51,58.0,0,70.0,73.099998,70.099998
20160920123000,180.0,175.199997,58.399999,51,58.0,100,69.800003,73.099998,70.099998
20160920124500,180.0,181.199997,60.399999,51,56.5,100,69.599998,73.099998,70.099998
20160920130000,180.0,181.199997,60.399999,51,57.200001,100,69.599998,73.099998,70.099998
20160920131500,180.0,181.199997,60.399999,51,58.299999,100,69.599998,73.099998,70.099998
20160920133000,180.0,181.199997,60.399999,51,58.299999,100,69.599998,73.099998,70.099998
20160920134500,180.0,181.199997,60.399999,51,62.799999,100,69.699997,73.099998,70.099998
20160920140000,180.0,181.199997,60.399999,51,66.300003,100,70.300003,73.099998,70.099998
20160920141500,180.0,181.199997,60.399999,51,57.599998,0,70.0,73.099998,70.099998
20160920143000,180.0,181.199997,60.399999,51,57.599998,100,69.800003,73.099998,70.099998
20160920144500,180.0,181.199997,60.399999,51,57.599998,100,69.800003,73.099998,70.099998
20160920150000,180.0,181.199997,60.399999,51,57.599998,100,70.0,73.099998,70.099998
20160920151500,180.0,181.199997,60.399999,51,56.799999,100,69.900002,73.099998,70.099998
20160920153000,180.0,181.199997,60.399999,51,57.799999,100,69.699997,73.099998,70.099998
20160920154500,180.0,181.199997,60.399999,51,57.799999,100,69.599998,73.099998,70.099998
20160920160000,180.0,181.199997,60.399999,51,58.700001,100,69.599998,73.099998,70.099998
20160920161500,180.0,181.199997,60.399999,51,62.400002,100,69.599998,73.099998,70.099998
20160920163000,180.0,181.199997,60.399999,51,66.800003,100,70.099998,73.099998,70.099998
20160920164500,180.0,178.199997,59.399999,51,66.800003,0,70.400002,73.099998,70.099998
20160920170000,180.0,178.199997,59.399999,51,57.599998,0,70.099998,73.099998,70.099998
20160920171500,180.0,181.199997,60.399999,51,57.599998,100,69.800003,73.099998,70.099998
20160920173000,180.0,181.199997,60.399999,51,57.599998,100,69.699997,73.099998,70.099998
20160920174500,180.0,178.199997,59.399999,51,57.599998,100,69.599998,73.099998,70.099998
20160920180000,180.0,178.199997,59.399999,51,58.400002,100,69.599998,73.099998,70.099998
20160920181500,180.0,175.800003,58.600001,51,62.0,100,69.699997,73.099998,70.099998
20160920183000,180.0,175.800003,58.600001,51,62.0,100,69.900002,73.099998,70.099998
20160920184500,180.0,175.800003,58.600001,51,62.0,100,69.900002,73.099998,70.099998
20160920190000,180.0,175.800003,58.600001,51,62.0,100,70.0,73.099998,70.099998
20160920191500,180.0,190.199997,63.399999,53,62.0,100,70.0,73.099998,70.099998
20160920193000,180.0,190.199997,63.399999,54,60.400002,100,69.900002,73.099998,70.099998
20160920194500,180.0,177.600006,59.200002,56,61.5,100,69.800003,73.099998,70.099998
20160920200000,180.0,188.399994,62.799998,54,60.799999,100,69.900002,73.099998,70.099998
20160920201500,180.0,188.399994,62.799998,53,60.799999,100,69.900002,73.099998,70.099998
20160920203000,180.0,188.399994,62.799998,53,61.599998,100,69.900002,73.099998,70.099998
20160920204500,180.0,192.600006,64.200002,53,61.599998,100,69.800003,73.099998,70.099998
20160920210000,180.0,195.0,65.0,55,60.799999,100,69.800003,73.099998,70.099998
20160920211500,180.0,195.0,65.0,55,60.799999,100,69.800003,73.099998,70.099998
20160920213000,180.0,190.199997,63.399999,54,60.799999,100,69.800003,73.099998,70.099998
20160920214500,180.0,190.199997,63.399999,55,66.0,100,69.800003,73.099998,70.099998
20160920220000,180.0,186.600006,62.200002,53,64.900002,100,70.199997,73.099998,70.099998
20160920221500,180.0,190.199997,63.399999,53,58.0,0,70.300003,73.099998,70.099998
20160920223000,180.0,193.800003,64.600001,54,56.799999,100,69.699997,73.099998,70.099998
20160920224500,180.0,193.800003,64.600001,54,57.599998,100,69.400002,73.099998,70.099998
20160920230000,180.0,201.0,67.0,56,60.099998,100,69.300003,73.099998,70.099998
20160920231500,180.0,201.0,67.0,56,65.300003,100,70.199997,73.099998,70.099998
20160920233000,180.0,198.600006,66.200002,54,65.300003,100,70.300003,73.099998,70.099998
20160920234500,180.0,186.600006,62.200002,52,57.200001,0,70.0,73.099998,70.099998
20160921000000,180.0,190.800003,63.600001,53,57.200001,100,69.599998,73.099998,70.099998
20160921001500,180.0,190.800003,63.600001,51,58.0,100,69.300003,73.099998,70.099998
20160921003000,180.0,179.399994,59.799998,46,71.0,100,69.699997,73.099998,70.099998
20160921004500,180.0,174.0,58.0,46,71.0,100,70.300003,73.099998,70.099998
20160921010000,180.0,172.199997,57.399999,46,56.799999,0,69.900002,73.099998,70.099998
20160921011500,180.0,172.199997,57.399999,46,56.799999,100,69.5,73.099998,70.099998
20160921013000,180.0,172.199997,57.399999,46,57.900002,100,69.400002,73.099998,70.099998
20160921014500,180.0,175.199997,58.399999,46,67.699997,100,69.599998,73.099998,70.099998
20160921020000,180.0,172.800003,57.600001,46,69.599998,100,70.0,73.099998,70.099998
20160921021500,180.0,172.800003,57.600001,46,66.300003,100,70.300003,73.099998,70.099998
20160921023000,180.0,172.800003,57.600001,46,57.200001,100,70.0,73.099998,70.099998
20160921024500,180.0,172.800003,57.600001,46,57.200001,100,69.599998,73.099998,70.099998
20160921030000,180.0,172.800003,57.600001,46,57.900002,100,69.400002,73.099998,70.099998
20160921031500,180.0,172.800003,57.600001,47,69.800003,100,69.800003,73.099998,70.099998
20160921033000,180.0,176.399994,58.799998,47,65.300003,100,70.199997,73.099998,70.099998
20160921034500,180.0,176.399994,58.799998,47,66.5,100,70.300003,73.099998,70.099998
20160921040000,180.0,179.399994,59.799998,47,56.799999,0,69.900002,73.099998,70.099998
20160921041500,180.0,176.399994,58.799998,47,56.799999,100,69.400002,73.099998,70.099998
20160921043000,180.0,181.800003,60.600001,47,57.900002,100,69.300003,73.099998,70.099998
20160921044500,180.0,179.399994,59.799998,47,76.0,100,69.699997,73.099998,70.099998
20160921050000,180.0,179.399994,59.799998,47,69.300003,0,70.400002,73.099998,70.099998
20160921051500,180.0,183.0,61.0,47,56.799999,100,69.699997,73.099998,70.099998
20160921053000,180.0,179.399994,59.799998,47,57.5,100,69.300003,73.099998,70.099998
20160921054500,180.0,181.800003,60.600001,47,71.5,100,69.300003,73.099998,70.099998
20160921060000,180.0,177.0,59.0,47,69.300003,100,70.199997,73.099998,70.099998
20160921061500,180.0,181.199997,60.399999,47,56.799999,0,70.300003,73.099998,70.099998
20160921063000,180.0,181.199997,60.399999,47,56.0,100,69.5,73.099998,70.099998
20160921064500,180.0,178.800003,59.600001,47,57.5,100,69.300003,73.099998,70.099998
20160921070000,180.0,178.800003,59.600001,47,71.099998,100,69.900002,73.099998,70.099998
20160921071500,180.0,178.800003,59.600001,47,58.0,0,70.300003,73.099998,70.099998
20160921073000,180.0,185.399994,61.799998,49,56.799999,0,69.599998,72.300003,69.300003
20160921074500,180.0,185.399994,61.799998,48,56.799999,100,69.199997,72.699997,69.699997
20160921080000,180.0,182.399994,60.799998,48,57.5,100,69.0,72.699997,69.699997
20160921081500,180.0,179.399994,59.799998,48,67.199997,100,69.0,72.699997,69.699997
20160921083000,180.0,184.199997,61.399999,51,65.800003,100,69.599998,72.699997,69.699997
20160921084500,180.0,189.0,63.0,51,68.300003,100,69.800003,72.699997,69.699997
20160921090000,180.0,182.399994,60.799998,50,57.599998,0,69.900002,72.699997,69.699997
20160921091500,180.0,182.399994,60.799998,50,56.799999,100,69.199997,72.699997,69.699997
20160921093000,180.0,186.0,62.0,50,57.900002,100,68.900002,72.699997,69.699997
20160921094500,180.0,190.800003,63.600001,52,74.900002,100,69.099998,72.699997,69.699997
20160921100000,180.0,190.800003,63.600001,52,60.400002,0,70.0,72.699997,69.699997
20160921101500,180.0,190.800003,63.600001,53,56.799999,100,69.300003,72.699997,69.699997
20160921103000,180.0,190.800003,63.600001,51,57.900002,100,68.900002,72.699997,69.699997
20160921104500,180.0,196.800003,65.600001,54,64.400002,100,68.900002,72.699997,69.699997
20160921110000,180.0,191.399994,63.799998,51,66.199997,100,69.400002,72.699997,69.699997
20160921111500,180.0,181.800003,60.600001,47,57.200001,0,69.5,72.300003,69.300003
20160921113000,180.0,138.600006,46.200002,47,57.200001,100,69.400002,72.0,69.0
20160921114500,180.0,186.600006,62.200002,48,57.200001,0,69.199997,72.199997,69.199997
20160921120000,180.0,186.600006,62.200002,47,57.200001,0,69.300003,72.199997,69.199997
20160921121500,180.0,180.0,60.0,47,57.200001,100,68.699997,72.199997,69.199997
20160921123000,180.0,180.0,60.0,47,57.200001,100,68.599998,72.199997,69.199997
20160921124500,180.0,178.199997,59.399999,47,57.900002,100,68.599998,72.199997,69.199997
20160921130000,180.0,175.800003,58.600001,47,63.200001,100,68.599998,72.199997,69.199997
20160921131500,180.0,178.800003,59.600001,47,66.800003,100,69.400002,72.199997,69.199997
20160921133000,180.0,181.199997,60.399999,47,57.200001,0,69.099998,72.199997,69.199997
20160921134500,180.0,181.199997,60.399999,47,57.200001,100,68.800003,72.199997,69.199997
20160921140000,180.0,181.199997,60.399999,47,57.200001,100,68.599998,72.199997,69.199997
20160921141500,180.0,181.199997,60.399999,47,57.200001,100,68.599998,72.199997,69.199997
20160921143000,180.0,181.199997,60.399999,47,61.5,100,68.599998,72.199997,69.199997
20160921144500,180.0,181.199997,60.399999,47,64.900002,100,69.199997,72.199997,69.199997
20160921150000,180.0,181.199997,60.399999,47,58.200001,0,69.5,72.199997,69.199997
20160921151500,180.0,181.199997,60.399999,47,57.200001,0,69.0,72.199997,69.199997
20160921153000,180.0,174.600006,58.200002,47,57.200001,100,68.900002,72.300003,69.300003
20160921154500,180.0,174.600006,58.200002,47,57.200001,100,68.900002,72.300003,69.300003
20160921160000,180.0,180.600006,60.200002,47,57.200001,100,68.800003,72.300003,69.300003
20160921161500,180.0,174.0,58.0,47,66.300003,100,69.199997,72.400002,69.400002
20160921163000,180.0,175.800003,58.600001,47,60.400002,100,69.300003,72.300003,69.300003
20160921164500,180.0,174.0,58.0,47,60.400002,100,69.300003,72.699997,69.699997
20160921170000,180.0,174.0,58.0,47,60.400002,100,69.400002,72.300003,69.300003
20160921171500,180.0,189.0,63.0,51,61.200001,100,69.599998,72.699997,69.699997
20160921173000,180.0,196.800003,65.600001,54,61.200001,100,69.599998,72.699997,69.699997
20160921174500,180.0,192.600006,64.200002,52,57.200001,100,69.400002,72.699997,69.699997
20160921180000,180.0,192.600006,64.200002,52,57.200001,100,69.199997,72.599998,69.599998
20160921181500,180.0,192.600006,64.200002,53,58.0,100,69.099998,72.699997,69.699997
20160921183000,180.0,192.600006,64.200002,55,61.099998,100,69.099998,72.300003,69.300003
20160921184500,180.0,192.600006,64.200002,53,61.099998,100,69.300003,72.699997,69.699997
20160921190000,180.0,196.199997,65.399999,54,61.099998,100,69.400002,72.699997,69.699997
20160921191500,180.0,193.800003,64.600001,52,61.099998,100,69.400002,72.699997,69.699997
20160921193000,180.0,191.399994,63.799998,51,61.099998,100,69.400002,72.699997,69.699997
20160921194500,180.0,142.800003,47.600001,54,61.099998,100,69.5,72.699997,69.699997
20160921200000,180.0,196.199997,65.399999,54,58.0,100,69.599998,72.699997,69.699997
20160921201500,180.0,166.199997,55.399999,53,57.200001,100,69.199997,72.699997,69.699997
20160921203000,180.0,155.399994,51.799998,54,57.900002,100,69.099998,72.699997,69.699997
20160921204500,180.0,139.199997,46.399999,53,61.900002,100,69.099998,72.699997,69.699997
20160921210000,180.0,194.399994,64.799998,53,67.099998,100,69.300003,72.699997,69.699997
20160921211500,180.0,194.399994,64.799998,54,65.800003,100,69.800003,72.699997,69.699997
20160921213000,180.0,186.600006,62.200002,54,57.599998,0,69.699997,72.699997,69.699997
20160921214500,180.0,198.0,66.0,53,56.799999,100,69.300003,72.699997,69.699997
20160921220000,180.0,198.0,66.0,53,57.5,100,69.099998,72.699997,69.699997
20160921221500,180.0,198.0,66.0,53,58.299999,100,69.099998,72.699997,69.699997
20160921223000,180.0,195.0,65.0,52,67.199997,100,69.199997,72.300003,69.300003
20160921224500,180.0,186.0,62.0,49,69.099998,100,69.699997,72.699997,69.699997
20160921230000,180.0,192.0,64.0,50,59.599998,0,70.0,72.699997,69.699997
20160921231500,180.0,187.800003,62.600001,49,56.799999,100,69.400002,72.699997,69.699997
20160921233000,180.0,173.399994,57.799998,49,57.5,100,69.099998,72.699997,69.699997
20160921234500,180.0,192.0,64.0,49,57.5,100,69.0,72.699997,69.699997
20160922000000,180.0,164.399994,54.799998,47,68.0,100,69.199997,72.699997,69.699997
20160922001500,180.0,192.0,64.0,50,68.0,0,69.699997,72.400002,69.400002
20160922003000,180.0,187.199997,62.399999,48,56.799999,100,69.300003,72.699997,69.699997
20160922004500,180.0,192.0,64.0,50,57.900002,100,69.0,72.699997,69.699997
20160922010000,180.0,192.0,64.0,48,65.300003,100,69.099998,72.699997,69.699997
20160922011500,180.0,189.0,63.0,47,66.0,100,69.599998,72.699997,69.699997
20160922013000,180.0,193.800003,64.600001,48,67.300003,100,69.800003,72.699997,69.699997
20160922014500,180.0,189.600006,63.200002,48,57.200001,0,69.800003,72.699997,69.699997
20160922020000,180.0,189.600006,63.200002,49,57.200001,100,69.199997,72.699997,69.699997
20160922021500,180.0,189.600006,63.200002,49,57.200001,100,69.0,72.699997,69.699997
20160922023000,180.0,189.600006,63.200002,49,66.699997,100,69.0,72.699997,69.699997
20160922024500,180.0,201.0,67.0,49,67.699997,100,69.599998,72.699997,69.699997
20160922030000,180.0,186.600006,62.200002,46,65.300003,100,69.900002,72.699997,69.699997
20160922031500,180.0,194.399994,64.799998,49,57.200001,0,69.599998,72.699997,69.699997
20160922033000,180.0,194.399994,64.799998,46,57.200001,100,69.099998,72.699997,69.699997
20160922034500,180.0,199.199997,66.399999,49,58.200001,100,68.900002,72.699997,69.699997
20160922040000,180.0,190.800003,63.600001,46,74.0,100,69.5,72.699997,69.699997
20160922041500,180.0,190.800003,63.600001,48,57.200001,0,69.800003,72.699997,69.699997
20160922043000,180.0,145.800003,48.600001,47,56.400002,100,69.099998,72.699997,69.699997
20160922044500,180.0,190.199997,63.399999,46,58.0,100,68.900002,72.699997,69.699997
20160922050000,180.0,142.800003,47.600001,46,67.199997,100,69.300003,72.699997,69.699997
20160922051500,180.0,186.600006,62.200002,45,65.300003,100,69.699997,72.699997,69.699997
20160922053000,180.0,195.0,65.0,47,65.300003,100,69.900002,72.699997,69.699997
20160922054500,180.0,188.399994,62.799998,45,57.200001,0,69.699997,72.699997,69.699997
20160922060000,180.0,188.399994,62.799998,45,57.200001,100,69.199997,72.699997,69.699997
20160922061500,180.0,193.800003,64.600001,47,57.900002,100,68.900002,72.599998,69.599998
20160922063000,180.0,138.0,46.0,45,67.699997,100,69.099998,72.699997,69.699997
20160922064500,180.0,185.399994,61.799998,43,57.599998,0,69.800003,72.5,69.5
20160922070000,180.0,180.600006,60.200002,44,56.700001,100,69.099998,72.699997,69.699997
20160922071500,180.0,174.0,58.0,45,57.900002,100,68.900002,72.699997,69.699997
20160922073000,180.0,174.0,58.0,46,75.300003,100,69.400002,72.699997,69.699997
20160922074500,180.0,174.0,58.0,46,58.400002,0,70.0,72.699997,69.699997
20160922080000,180.0,174.0,58.0,46,56.799999,100,69.400002,72.699997,69.699997
20160922081500,180.0,175.800003,58.600001,46,57.5,100,69.099998,72.699997,69.699997
20160922083000,180.0,172.800003,57.600001,46,58.299999,100,69.099998,72.699997,69.699997
20160922084500,180.0,172.800003,57.600001,47,68.199997,100,69.300003,72.699997,69.699997
20160922090000,180.0,172.800003,57.600001,47,66.300003,100,69.800003,72.699997,69.699997
20160922091500,180.0,172.800003,57.600001,47,58.0,0,69.900002,72.699997,69.699997
20160922093000,180.0,170.399994,56.799998,47,57.200001,100,69.300003,72.699997,69.699997
20160922094500,180.0,173.399994,57.799998,47,57.200001,100,69.199997,72.699997,69.699997
20160922100000,180.0,169.800003,56.600001,47,58.299999,100,69.099998,72.699997,69.699997
20160922101500,180.0,173.399994,57.799998,47,65.800003,100,69.099998,72.699997,69.699997
20160922103000,180.0,176.399994,58.799998,47,64.400002,100,69.5,72.699997,69.699997
20160922104500,180.0,176.399994,58.799998,47,67.699997,100,69.900002,72.699997,69.699997
20160922110000,180.0,174.600006,58.200002,47,57.200001,0,69.699997,72.699997,69.699997
20160922111500,180.0,176.399994,58.799998,47,57.200001,100,69.300003,72.699997,69.699997
20160922113000,180.0,174.0,58.0,47,57.200001,100,69.099998,72.699997,69.699997
20160922114500,180.0,175.800003,58.600001,47,58.299999,100,69.099998,72.699997,69.699997
20160922120000,180.0,175.800003,58.600001,47,63.200001,100,69.099998,72.699997,69.699997
20160922121500,180.0,175.800003,58.600001,47,61.299999,0,70.099998,72.699997,69.699997
20160922123000,180.0,175.800003,58.600001,47,57.0,100,69.400002,72.699997,69.699997
20160922124500,180.0,179.399994,59.799998,47,57.0,100,69.300003,72.699997,69.699997
20160922130000,180.0,171.600006,57.200002,47,57.0,100,69.300003,72.699997,69.699997
20160922131500,180.0,180.0,60.0,47,58.299999,100,69.199997,72.699997,69.699997
20160922133000,180.0,174.600006,58.200002,47,58.299999,100,69.300003,72.699997,69.699997
20160922134500,180.0,176.399994,58.799998,47,58.299999,100,69.300003,72.699997,69.699997
20160922140000,180.0,176.399994,58.799998,47,62.0,100,69.300003,72.699997,69.699997
20160922141500,180.0,176.399994,58.799998,47,60.799999,100,69.5,72.699997,69.699997
20160922143000,180.0,176.399994,58.799998,47,62.799999,100,69.599998,72.699997,69.699997
20160922144500,180.0,178.800003,59.600001,47,61.200001,100,69.699997,72.699997,69.699997
20160922150000,180.0,178.800003,59.600001,47,61.200001,100,69.699997,72.699997,69.699997
20160922151500,180.0,178.800003,59.600001,47,57.900002,100,69.599998,72.699997,69.699997
20160922153000,180.0,175.800003,58.600001,47,57.900002,100,69.400002,72.699997,69.699997
20160922154500,180.0,179.399994,59.799998,47,57.900002,100,69.300003,72.699997,69.699997
20160922160000,180.0,177.600006,59.200002,47,57.900002,100,69.199997,72.699997,69.699997
20160922161500,180.0,177.600006,59.200002,47,57.900002,100,69.199997,72.699997,69.699997
20160922163000,180.0,172.800003,57.600001,47,58.700001,100,69.300003,72.699997,69.699997
20160922164500,180.0,172.800003,57.600001,47,58.700001,100,69.300003,72.699997,69.699997
20160922170000,180.0,174.600006,58.200002,47,62.0,100,69.400002,72.699997,69.699997
20160922171500,180.0,180.0,60.0,47,62.0,100,69.599998,72.699997,69.699997
20160922173000,180.0,176.399994,58.799998,47,62.0,100,69.599998,72.699997,69.699997
20160922174500,180.0,176.399994,58.799998,47,60.799999,0,69.699997,72.599998,69.599998
20160922180000,180.0,176.399994,58.799998,47,57.599998,0,69.5,72.699997,69.699997
20160922181500,180.0,172.800003,57.600001,48,57.599998,100,69.300003,72.699997,69.699997
20160922183000,180.0,172.800003,57.600001,48,57.599998,100,69.300003,72.699997,69.699997
20160922184500,180.0,172.800003,57.600001,48,57.599998,100,69.199997,72.699997,69.699997
20160922190000,180.0,174.600006,58.200002,49,58.200001,100,69.199997,72.599998,69.599998
20160922191500,180.0,174.600006,58.200002,49,58.200001,100,69.199997,72.5,69.5
20160922193000,180.0,176.399994,58.799998,49,68.800003,100,69.599998,72.699997,69.699997
20160922194500,180.0,174.0,58.0,49,57.599998,0,69.900002,72.699997,69.699997
20160922200000,180.0,176.399994,58.799998,49,56.799999,100,69.300003,72.699997,69.699997
20160922201500,180.0,172.199997,57.399999,49,56.799999,100,69.199997,72.599998,69.599998
20160922203000,180.0,175.800003,58.600001,49,56.799999,100,69.099998,72.300003,69.300003
20160922204500,180.0,175.800003,58.600001,49,56.799999,100,69.099998,72.300003,69.300003
20160922210000,180.0,175.800003,58.600001,49,56.799999,100,68.900002,72.300003,69.300003
20160922211500,180.0,177.600006,59.200002,49,56.799999,100,68.900002,72.300003,69.300003
