PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160922213000,180.0,177.600006,59.200002,49,57.5,100,68.900002,72.300003,69.300003
20160922214500,180.0,172.199997,57.399999,49,66.300003,100,68.900002,72.699997,69.699997
20160922220000,180.0,175.800003,58.600001,49,70.099998,100,69.900002,72.699997,69.699997
20160922221500,180.0,175.800003,58.600001,49,56.799999,0,69.699997,72.699997,69.699997
20160922223000,180.0,177.600006,59.200002,49,56.799999,100,69.300003,72.699997,69.699997
20160922224500,180.0,175.199997,58.399999,49,57.5,100,69.099998,72.699997,69.699997
20160922230000,180.0,175.199997,58.399999,49,58.299999,100,69.099998,72.699997,69.699997
20160922231500,180.0,177.0,59.0,49,61.5,100,69.099998,72.699997,69.699997
20160922233000,180.0,178.800003,59.600001,49,67.699997,100,69.5,72.699997,69.699997
20160922234500,180.0,178.800003,59.600001,49,65.5,100,69.800003,72.699997,69.699997
20160923000000,180.0,176.399994,58.799998,49,65.5,100,69.900002,72.699997,69.699997
20160923001500,180.0,186.0,62.0,47,56.799999,0,69.599998,72.5,69.5
20160923003000,180.0,186.0,62.0,47,56.799999,100,69.300003,72.699997,69.699997
20160923004500,180.0,183.0,61.0,47,56.799999,100,69.099998,72.699997,69.699997
20160923010000,180.0,186.0,62.0,47,57.599998,100,69.0,72.699997,69.699997
20160923011500,180.0,186.0,62.0,47,67.199997,100,69.400002,72.400002,69.400002
20160923013000,180.0,182.399994,60.799998,47,56.799999,0,69.300003,72.300003,69.300003
20160923014500,180.0,182.399994,60.799998,47,56.799999,100,68.900002,72.300003,69.300003
20160923020000,180.0,182.399994,60.799998,47,57.900002,100,68.800003,72.699997,69.699997
20160923021500,180.0,175.199997,58.399999,48,67.699997,100,69.300003,72.699997,69.699997
20160923023000,180.0,186.600006,62.200002,48,65.5,100,69.699997,72.699997,69.699997
20160923024500,180.0,178.800003,59.600001,48,60.400002,0,70.0,72.699997,69.699997
20160923030000,180.0,186.600006,62.200002,47,56.799999,100,69.400002,72.699997,69.699997
20160923031500,180.0,179.399994,59.799998,47,56.799999,100,69.199997,72.699997,69.699997
20160923033000,180.0,187.199997,62.399999,47,57.900002,100,69.0,72.699997,69.699997
20160923034500,180.0,187.199997,62.399999,47,62.099998,100,69.099998,72.699997,69.699997
20160923040000,180.0,187.199997,62.399999,47,65.800003,100,69.599998,72.699997,69.699997
20160923041500,180.0,181.800003,60.600001,47,65.800003,100,69.800003,72.699997,69.699997
20160923043000,180.0,201.0,67.0,51,57.200001,0,69.900002,72.300003,69.300003
20160923044500,180.0,190.199997,63.399999,48,56.0,100,69.300003,72.699997,69.699997
20160923050000,180.0,185.399994,61.799998,48,57.5,100,69.0,72.699997,69.699997
20160923051500,180.0,189.600006,63.200002,48,57.5,100,68.900002,72.300003,69.300003
20160923053000,180.0,185.399994,61.799998,48,72.800003,100,69.300003,72.699997,69.699997
20160923054500,180.0,183.0,61.0,47,58.0,0,70.0,72.699997,69.699997
20160923060000,180.0,183.0,61.0,47,56.0,100,69.300003,72.699997,69.699997
20160923061500,180.0,183.0,61.0,47,57.900002,100,68.900002,72.699997,69.699997
20160923063000,180.0,179.399994,59.799998,47,68.800003,100,69.199997,72.699997,69.699997
20160923064500,180.0,179.399994,59.799998,47,68.800003,100,69.599998,72.699997,69.699997
20160923070000,180.0,189.0,63.0,48,57.200001,0,69.800003,72.699997,69.699997
20160923071500,180.0,183.0,61.0,48,56.400002,100,69.199997,72.699997,69.699997
20160923073000,180.0,187.800003,62.600001,48,57.900002,100,68.900002,72.699997,69.699997
20160923074500,180.0,185.399994,61.799998,47,77.199997,100,69.300003,72.699997,69.699997
20160923080000,180.0,183.0,61.0,47,72.599998,0,70.0,72.699997,69.699997
20160923081500,180.0,172.199997,57.399999,48,57.099998,0,69.5,72.699997,69.699997
20160923083000,180.0,172.199997,57.399999,49,57.099998,100,69.199997,72.699997,69.699997
20160923084500,180.0,176.399994,58.799998,50,57.900002,100,68.900002,72.699997,69.699997
20160923090000,180.0,176.399994,58.799998,50,70.5,100,69.199997,72.699997,69.699997
20160923091500,180.0,172.800003,57.600001,50,67.300003,100,69.800003,72.699997,69.699997
20160923093000,180.0,172.800003,57.600001,50,57.599998,0,69.800003,72.699997,69.699997
20160923094500,180.0,171.0,57.0,50,57.599998,100,69.300003,72.699997,69.699997
20160923100000,180.0,177.0,59.0,50,57.599998,100,69.199997,72.699997,69.699997
20160923101500,180.0,174.600006,58.200002,50,58.400002,100,69.099998,72.699997,69.699997
20160923103000,180.0,174.600006,58.200002,50,61.5,100,69.099998,72.699997,69.699997
20160923104500,180.0,178.199997,59.399999,50,69.199997,100,69.599998,72.699997,69.699997
20160923110000,180.0,175.800003,58.600001,50,64.900002,100,69.900002,72.699997,69.699997
20160923111500,180.0,179.399994,59.799998,50,57.599998,0,70.0,72.699997,69.699997
20160923113000,180.0,175.800003,58.600001,50,57.599998,0,70.0,72.699997,69.699997
20160923114500,180.0,175.800003,58.600001,50,57.599998,0,70.0,72.699997,69.699997
20160923120000,180.0,175.800003,58.600001,50,57.599998,0,69.900002,72.699997,69.699997
20160923121500,180.0,175.800003,58.600001,50,57.599998,0,70.0,72.699997,69.699997
20160923123000,180.0,173.399994,57.799998,50,57.599998,0,70.0,72.699997,69.699997
20160923124500,180.0,173.399994,57.799998,50,56.799999,0,69.900002,72.699997,69.699997
20160923130000,180.0,173.399994,57.799998,50,56.799999,0,69.699997,72.699997,69.699997
20160923131500,180.0,175.199997,58.399999,50,56.799999,0,69.900002,72.699997,69.699997
20160923133000,180.0,180.600006,60.200002,52,56.799999,0,69.400002,72.300003,69.300003
20160923134500,180.0,180.600006,60.200002,52,56.799999,100,69.300003,72.699997,69.699997
20160923140000,180.0,180.600006,60.200002,52,56.799999,100,69.099998,72.699997,69.699997
20160923141500,180.0,177.600006,59.200002,52,57.900002,100,69.099998,72.300003,69.300003
20160923143000,180.0,180.600006,60.200002,52,57.900002,100,69.199997,72.300003,69.300003
20160923144500,180.0,183.0,61.0,52,57.900002,100,69.199997,72.199997,69.199997
20160923150000,180.0,180.600006,60.200002,52,57.900002,100,69.199997,72.400002,69.400002
20160923151500,180.0,180.600006,60.200002,52,57.900002,100,69.199997,72.699997,69.699997
20160923153000,180.0,184.800003,61.600001,52,62.400002,100,69.300003,72.699997,69.699997
20160923154500,180.0,179.399994,59.799998,52,62.400002,100,69.699997,72.699997,69.699997
20160923160000,180.0,185.399994,61.799998,52,62.400002,100,69.800003,72.699997,69.699997
20160923161500,180.0,185.399994,61.799998,53,57.599998,0,69.699997,72.5,69.5
20160923163000,180.0,187.800003,62.600001,53,57.599998,0,69.400002,72.400002,69.400002
20160923164500,180.0,187.800003,62.600001,53,57.599998,100,69.300003,72.699997,69.699997
20160923170000,180.0,187.800003,62.600001,53,57.599998,100,69.199997,72.699997,69.699997
20160923171500,180.0,191.399994,63.799998,53,57.599998,100,69.300003,72.699997,69.699997
20160923173000,180.0,187.800003,62.600001,52,57.599998,100,69.300003,72.300003,69.300003
20160923174500,180.0,187.800003,62.600001,52,57.599998,100,69.199997,72.699997,69.699997
20160923180000,180.0,185.399994,61.799998,52,57.599998,100,69.199997,72.699997,69.699997
20160923181500,180.0,185.399994,61.799998,52,61.400002,100,69.400002,72.400002,69.400002
20160923183000,180.0,185.399994,61.799998,52,57.200001,0,69.599998,72.300003,69.300003
20160923184500,180.0,181.800003,60.600001,52,57.200001,100,69.199997,72.699997,69.699997
20160923190000,180.0,187.800003,62.600001,52,57.200001,100,69.099998,72.699997,69.699997
20160923191500,180.0,184.199997,61.399999,52,57.200001,100,69.099998,72.699997,69.699997
20160923193000,180.0,184.199997,61.399999,52,65.800003,100,69.300003,72.5,69.5
20160923194500,180.0,180.600006,60.200002,52,56.799999,0,69.699997,72.400002,69.400002
20160923200000,180.0,185.399994,61.799998,52,56.799999,0,69.199997,72.300003,69.300003
20160923201500,180.0,185.399994,61.799998,52,56.799999,0,69.199997,72.300003,69.300003
20160923203000,180.0,185.399994,61.799998,52,56.799999,100,68.900002,72.300003,69.300003
20160923204500,180.0,185.399994,61.799998,52,56.799999,100,68.800003,72.300003,69.300003
20160923210000,180.0,185.399994,61.799998,52,61.599998,100,68.900002,72.699997,69.699997
20160923211500,180.0,185.399994,61.799998,52,64.800003,100,69.800003,72.699997,69.699997
20160923213000,180.0,185.399994,61.799998,51,56.799999,0,69.800003,72.699997,69.699997
20160923214500,180.0,181.199997,60.399999,51,56.799999,100,69.300003,72.699997,69.699997
20160923220000,180.0,178.199997,59.399999,51,56.799999,100,69.099998,72.699997,69.699997
20160923221500,180.0,182.399994,60.799998,51,57.900002,100,69.0,72.699997,69.699997
20160923223000,180.0,182.399994,60.799998,51,69.599998,100,69.199997,72.699997,69.699997
20160923224500,180.0,186.600006,62.200002,47,68.599998,100,69.699997,72.699997,69.699997
20160923230000,180.0,183.600006,61.200002,47,62.599998,0,70.0,72.699997,69.699997
20160923231500,180.0,186.600006,62.200002,47,56.400002,100,69.400002,72.699997,69.699997
20160923233000,180.0,186.600006,62.200002,47,56.400002,100,69.199997,72.699997,69.699997
20160923234500,180.0,186.600006,62.200002,47,57.900002,100,69.099998,72.699997,69.699997
20160924000000,180.0,186.600006,62.200002,47,59.0,100,69.0,72.699997,69.699997
20160924001500,180.0,189.0,63.0,47,65.300003,100,69.599998,72.699997,69.699997
20160924003000,180.0,183.600006,61.200002,47,69.599998,100,69.900002,72.699997,69.699997
20160924004500,180.0,186.600006,62.200002,47,56.799999,0,69.599998,72.699997,69.699997
20160924010000,180.0,186.600006,62.200002,47,56.799999,100,69.099998,72.699997,69.699997
20160924011500,180.0,186.600006,62.200002,47,57.900002,100,69.0,72.699997,69.699997
20160924013000,180.0,186.600006,62.200002,47,61.400002,100,69.199997,72.699997,69.699997
20160924014500,180.0,186.600006,62.200002,47,65.300003,100,69.400002,72.699997,69.699997
20160924020000,180.0,182.399994,60.799998,47,67.599998,100,69.800003,72.699997,69.699997
20160924021500,180.0,182.399994,60.799998,47,56.799999,0,69.800003,72.699997,69.699997
20160924023000,180.0,182.399994,60.799998,47,56.799999,100,69.300003,72.699997,69.699997
20160924024500,180.0,182.399994,60.799998,47,57.5,100,69.099998,72.699997,69.699997
20160924030000,180.0,177.600006,59.200002,47,57.5,100,69.099998,72.699997,69.699997
20160924031500,180.0,181.199997,60.399999,47,64.800003,100,69.099998,72.699997,69.699997
20160924033000,180.0,184.199997,61.399999,47,65.699997,0,70.0,72.699997,69.699997
20160924034500,180.0,184.199997,61.399999,47,56.400002,100,69.300003,72.699997,69.699997
20160924040000,180.0,184.199997,61.399999,47,57.5,100,69.0,72.699997,69.699997
20160924041500,180.0,184.199997,61.399999,47,61.900002,100,69.0,72.699997,69.699997
20160924043000,180.0,180.0,60.0,47,61.900002,100,69.199997,72.699997,69.699997
20160924044500,180.0,180.0,60.0,47,66.699997,100,69.599998,72.699997,69.699997
20160924050000,180.0,180.0,60.0,47,66.699997,100,69.900002,72.699997,69.699997
20160924051500,180.0,182.399994,60.799998,47,57.200001,0,69.900002,72.699997,69.699997
20160924053000,180.0,182.399994,60.799998,47,57.200001,100,69.199997,72.699997,69.699997
20160924054500,180.0,182.399994,60.799998,47,57.200001,100,69.099998,72.699997,69.699997
20160924060000,180.0,186.0,62.0,47,68.599998,100,69.0,72.699997,69.699997
20160924061500,180.0,186.0,62.0,47,65.0,0,70.0,72.699997,69.699997
20160924063000,180.0,186.0,62.0,47,56.799999,100,69.199997,72.699997,69.699997
20160924064500,180.0,179.399994,59.799998,47,57.700001,100,68.900002,72.699997,69.699997
20160924070000,180.0,170.399994,56.799998,50,67.5,100,69.099998,72.699997,69.699997
20160924071500,180.0,172.199997,57.399999,50,70.099998,100,69.599998,72.699997,69.699997
20160924073000,180.0,170.399994,56.799998,50,67.699997,100,69.900002,72.699997,69.699997
20160924074500,180.0,172.199997,57.399999,50,57.400002,0,69.599998,72.699997,69.699997
20160924080000,180.0,172.199997,57.399999,50,57.400002,100,69.199997,72.699997,69.699997
20160924081500,180.0,172.199997,57.399999,50,57.400002,100,69.099998,72.699997,69.699997
20160924083000,180.0,177.0,59.0,50,65.699997,100,69.0,72.699997,69.699997
20160924084500,180.0,172.800003,57.600001,50,69.099998,100,69.599998,72.699997,69.699997
20160924090000,180.0,188.399994,62.799998,53,58.799999,0,69.900002,72.300003,69.300003
20160924091500,180.0,188.399994,62.799998,53,57.200001,0,69.199997,72.300003,69.300003
20160924093000,180.0,188.399994,62.799998,53,57.900002,100,68.900002,72.699997,69.699997
20160924094500,180.0,183.600006,61.200002,52,58.700001,100,69.0,72.699997,69.699997
20160924100000,180.0,183.600006,61.200002,52,66.699997,100,69.400002,72.699997,69.699997
20160924101500,180.0,179.399994,59.799998,52,68.699997,100,69.699997,72.699997,69.699997
20160924103000,180.0,183.600006,61.200002,52,65.800003,100,69.900002,72.699997,69.699997
20160924104500,180.0,186.0,62.0,52,56.799999,100,69.400002,72.699997,69.699997
20160924110000,180.0,186.0,62.0,51,56.799999,100,69.099998,72.300003,69.300003
20160924111500,180.0,186.0,62.0,49,58.0,100,68.900002,72.699997,69.699997
20160924113000,180.0,186.0,62.0,49,70.699997,100,69.699997,72.699997,69.699997
20160924114500,180.0,186.0,62.0,48,56.900002,100,69.400002,72.699997,69.699997
20160924120000,180.0,186.0,62.0,48,56.900002,100,69.0,72.599998,69.599998
20160924121500,180.0,186.0,62.0,48,58.299999,100,68.900002,72.699997,69.699997
20160924123000,180.0,186.0,62.0,48,71.0,100,69.199997,72.699997,69.699997
20160924124500,180.0,181.800003,60.600001,47,57.599998,0,70.0,72.699997,69.699997
20160924130000,180.0,184.199997,61.399999,47,56.799999,100,69.300003,72.699997,69.699997
20160924131500,180.0,188.399994,62.799998,47,56.799999,100,69.099998,72.699997,69.699997
20160924133000,180.0,180.600006,60.200002,47,57.900002,100,69.099998,72.699997,69.699997
20160924134500,180.0,183.0,61.0,47,66.900002,100,69.300003,72.400002,69.400002
20160924140000,180.0,183.0,61.0,47,56.799999,100,69.300003,72.699997,69.699997
20160924141500,180.0,179.399994,59.799998,47,57.900002,100,69.0,72.699997,69.699997
20160924143000,180.0,181.800003,60.600001,47,58.700001,100,69.099998,72.699997,69.699997
20160924144500,180.0,179.399994,59.799998,47,61.599998,100,69.300003,72.699997,69.699997
20160924150000,180.0,179.399994,59.799998,47,62.400002,100,69.599998,72.699997,69.699997
20160924151500,180.0,179.399994,59.799998,47,61.599998,100,69.699997,72.699997,69.699997
20160924153000,180.0,179.399994,59.799998,47,62.400002,100,69.699997,72.699997,69.699997
20160924154500,180.0,179.399994,59.799998,47,61.599998,100,69.800003,72.699997,69.699997
20160924160000,180.0,177.0,59.0,47,61.599998,100,69.800003,72.699997,69.699997
20160924161500,180.0,177.0,59.0,47,61.599998,100,69.800003,72.699997,69.699997
20160924163000,180.0,177.0,59.0,47,61.599998,100,69.800003,72.699997,69.699997
20160924164500,180.0,177.0,59.0,47,61.599998,100,69.800003,72.699997,69.699997
20160924170000,180.0,177.0,59.0,47,61.599998,100,69.800003,72.699997,69.699997
20160924171500,180.0,179.399994,59.799998,47,61.599998,100,69.900002,72.699997,69.699997
20160924173000,180.0,184.800003,61.600001,48,56.799999,0,69.699997,72.300003,69.300003
20160924174500,180.0,184.800003,61.600001,48,56.799999,100,69.300003,72.699997,69.699997
20160924180000,180.0,184.800003,61.600001,48,57.5,100,69.199997,72.699997,69.699997
20160924181500,180.0,184.800003,61.600001,48,58.299999,100,69.099998,72.699997,69.699997
20160924183000,180.0,181.199997,60.399999,48,58.299999,100,69.199997,72.699997,69.699997
20160924184500,180.0,181.199997,60.399999,48,67.300003,100,69.300003,72.699997,69.699997
20160924190000,180.0,181.199997,60.399999,48,68.099998,100,69.800003,72.699997,69.699997
20160924191500,180.0,174.0,58.0,48,57.099998,0,69.699997,72.699997,69.699997
20160924193000,180.0,171.0,57.0,48,56.400002,100,69.300003,72.699997,69.699997
20160924194500,180.0,177.0,59.0,48,57.099998,100,69.199997,72.699997,69.699997
20160924200000,180.0,177.0,59.0,48,57.900002,100,69.099998,72.699997,69.699997
20160924201500,180.0,179.399994,59.799998,48,70.900002,100,69.199997,72.699997,69.699997
20160924203000,180.0,175.199997,58.399999,48,57.200001,0,70.0,72.699997,69.699997
20160924204500,180.0,178.199997,59.399999,48,56.400002,100,69.400002,72.699997,69.699997
20160924210000,180.0,176.399994,58.799998,48,56.400002,100,69.199997,72.699997,69.699997
20160924211500,180.0,176.399994,58.799998,48,57.900002,100,69.099998,72.699997,69.699997
20160924213000,180.0,180.600006,60.200002,48,67.099998,100,69.099998,72.699997,69.699997
20160924214500,180.0,178.199997,59.399999,48,57.200001,100,69.599998,72.699997,69.699997
20160924220000,180.0,180.0,60.0,48,57.200001,100,69.099998,72.699997,69.699997
20160924221500,180.0,178.199997,59.399999,48,57.900002,100,68.900002,72.699997,69.699997
20160924223000,180.0,178.199997,59.399999,48,61.599998,100,69.199997,72.699997,69.699997
20160924224500,180.0,180.0,60.0,48,65.400002,100,69.300003,72.699997,69.699997
20160924230000,180.0,180.0,60.0,48,65.400002,100,69.699997,72.699997,69.699997
20160924231500,180.0,180.0,60.0,48,66.199997,100,69.900002,72.699997,69.699997
20160924233000,180.0,180.0,60.0,48,57.200001,0,69.599998,72.699997,69.699997
20160924234500,180.0,180.0,60.0,48,57.200001,100,69.300003,72.699997,69.699997
20160925000000,180.0,180.0,60.0,48,57.200001,100,69.0,72.699997,69.699997
20160925001500,180.0,177.600006,59.200002,48,59.299999,100,69.099998,72.699997,69.699997
20160925003000,180.0,177.600006,59.200002,48,69.199997,100,69.400002,72.699997,69.699997
20160925004500,180.0,179.399994,59.799998,48,65.300003,100,69.800003,72.699997,69.699997
20160925010000,180.0,181.199997,60.399999,48,57.200001,0,69.900002,72.699997,69.699997
20160925011500,180.0,181.199997,60.399999,48,56.400002,100,69.300003,72.699997,69.699997
20160925013000,180.0,181.199997,60.399999,48,57.200001,100,69.099998,72.699997,69.699997
20160925014500,180.0,181.199997,60.399999,48,63.200001,100,68.900002,72.699997,69.699997
20160925020000,180.0,183.600006,61.200002,48,71.099998,100,69.800003,72.699997,69.699997
20160925021500,180.0,179.399994,59.799998,48,56.400002,0,69.5,72.699997,69.699997
20160925023000,180.0,182.399994,60.799998,48,56.400002,100,69.099998,72.699997,69.699997
20160925024500,180.0,178.800003,59.600001,48,59.5,100,68.900002,72.699997,69.699997
20160925030000,180.0,178.800003,59.600001,48,64.800003,100,69.5,72.699997,69.699997
20160925031500,180.0,177.0,59.0,48,66.300003,100,69.800003,72.699997,69.699997
20160925033000,180.0,177.0,59.0,48,67.0,100,69.900002,72.699997,69.699997
20160925034500,180.0,175.199997,58.399999,48,56.799999,0,69.599998,72.699997,69.699997
20160925040000,180.0,175.199997,58.399999,48,56.799999,100,69.099998,72.699997,69.699997
20160925041500,180.0,177.600006,59.200002,48,57.900002,100,69.0,72.699997,69.699997
20160925043000,180.0,174.600006,58.200002,48,67.699997,100,69.199997,72.699997,69.699997
20160925044500,180.0,174.600006,58.200002,48,67.699997,100,69.599998,72.699997,69.699997
20160925050000,180.0,177.600006,59.200002,48,65.800003,100,69.800003,72.699997,69.699997
20160925051500,180.0,180.600006,60.200002,48,57.200001,0,69.800003,72.699997,69.699997
20160925053000,180.0,180.600006,60.200002,48,56.5,100,69.300003,72.699997,69.699997
20160925054500,180.0,178.199997,59.399999,48,56.5,100,69.0,72.699997,69.699997
20160925060000,180.0,184.800003,61.600001,48,64.800003,100,68.900002,72.699997,69.699997
20160925061500,180.0,182.399994,60.799998,48,70.599998,100,69.800003,72.699997,69.699997
20160925063000,180.0,182.399994,60.799998,48,56.799999,100,69.400002,72.699997,69.699997
20160925064500,180.0,182.399994,60.799998,48,57.5,100,68.900002,72.699997,69.699997
20160925070000,180.0,179.399994,59.799998,48,67.699997,100,68.900002,72.699997,69.699997
20160925071500,180.0,182.399994,60.799998,48,65.800003,100,69.800003,72.699997,69.699997
20160925073000,180.0,184.800003,61.600001,48,68.199997,100,69.900002,72.699997,69.699997
20160925074500,180.0,172.199997,57.399999,50,56.799999,100,69.400002,72.699997,69.699997
20160925080000,180.0,174.600006,58.200002,50,58.299999,100,68.900002,72.699997,69.699997
20160925081500,180.0,174.600006,58.200002,50,62.0,100,69.099998,72.699997,69.699997
20160925083000,180.0,174.600006,58.200002,50,65.800003,100,69.400002,72.300003,69.300003
20160925084500,180.0,174.600006,58.200002,50,57.200001,100,69.199997,72.699997,69.699997
20160925090000,180.0,174.600006,58.200002,50,58.299999,100,68.900002,72.699997,69.699997
20160925091500,180.0,179.399994,59.799998,50,71.599998,100,69.400002,72.699997,69.699997
20160925093000,180.0,175.199997,58.399999,50,58.0,0,69.900002,72.699997,69.699997
20160925094500,180.0,178.800003,59.600001,50,57.200001,100,69.099998,72.699997,69.699997
20160925100000,180.0,176.399994,58.799998,50,58.299999,100,69.0,72.699997,69.699997
20160925101500,180.0,178.199997,59.399999,50,73.099998,100,69.300003,72.699997,69.699997
20160925103000,180.0,182.399994,60.799998,50,65.300003,100,69.900002,72.699997,69.699997
20160925104500,180.0,182.399994,60.799998,50,57.200001,0,69.699997,72.699997,69.699997
20160925110000,180.0,182.399994,60.799998,50,57.200001,100,69.099998,72.699997,69.699997
20160925111500,180.0,182.399994,60.799998,50,58.299999,100,68.900002,72.699997,69.699997
20160925113000,180.0,179.399994,59.799998,50,69.599998,100,69.199997,72.699997,69.699997
20160925114500,180.0,187.199997,62.399999,50,57.599998,0,70.0,72.699997,69.699997
20160925120000,180.0,180.0,60.0,50,56.799999,100,69.300003,72.699997,69.699997
20160925121500,180.0,180.0,60.0,50,57.5,100,68.900002,72.699997,69.699997
20160925123000,180.0,180.0,60.0,50,66.199997,100,69.099998,72.699997,69.699997
20160925124500,180.0,176.399994,58.799998,50,66.199997,100,69.699997,72.699997,69.699997
20160925130000,180.0,178.199997,59.399999,50,58.799999,0,70.0,72.699997,69.699997
20160925131500,180.0,180.600006,60.200002,50,57.0,100,69.400002,72.699997,69.699997
20160925133000,180.0,175.800003,58.600001,50,57.0,100,69.199997,72.699997,69.699997
20160925134500,180.0,178.199997,59.399999,50,58.299999,100,69.0,72.699997,69.699997
20160925140000,180.0,181.800003,60.600001,50,64.800003,100,69.099998,72.699997,69.699997
20160925141500,180.0,175.199997,58.399999,50,71.5,100,69.699997,72.699997,69.699997
20160925143000,180.0,175.199997,58.399999,50,57.900002,0,69.699997,72.699997,69.699997
20160925144500,180.0,179.399994,59.799998,50,56.700001,100,69.199997,72.699997,69.699997
20160925150000,180.0,184.199997,61.399999,50,57.5,100,69.099998,72.699997,69.699997
20160925151500,180.0,181.199997,60.399999,50,58.799999,100,69.099998,72.699997,69.699997
20160925153000,180.0,177.0,59.0,50,70.099998,100,69.5,72.699997,69.699997
20160925154500,180.0,172.800003,57.600001,50,66.699997,100,69.900002,72.699997,69.699997
20160925160000,180.0,179.399994,59.799998,50,57.599998,0,69.699997,72.699997,69.699997
20160925161500,180.0,179.399994,59.799998,50,56.799999,100,69.300003,72.699997,69.699997
20160925163000,180.0,179.399994,59.799998,50,57.5,100,69.0,72.699997,69.699997
20160925164500,180.0,177.600006,59.200002,50,57.5,100,69.0,72.699997,69.699997
20160925170000,180.0,177.600006,59.200002,50,61.900002,100,69.300003,72.699997,69.699997
20160925171500,180.0,177.600006,59.200002,50,61.900002,100,69.400002,72.699997,69.699997
20160925173000,180.0,181.199997,60.399999,50,61.900002,100,69.400002,72.699997,69.699997
20160925174500,180.0,178.800003,59.600001,50,65.300003,100,69.800003,72.699997,69.699997
20160925180000,180.0,174.600006,58.200002,50,57.200001,0,69.900002,72.699997,69.699997
20160925181500,180.0,174.600006,58.200002,50,56.400002,100,69.199997,72.699997,69.699997
20160925183000,180.0,174.600006,58.200002,50,57.099998,100,69.099998,72.699997,69.699997
20160925184500,180.0,177.0,59.0,50,58.700001,100,69.0,72.699997,69.699997
20160925190000,180.0,177.0,59.0,50,68.099998,100,69.400002,72.699997,69.699997
20160925191500,180.0,172.199997,57.399999,50,69.599998,100,69.800003,72.699997,69.699997
20160925193000,180.0,174.0,58.0,50,56.799999,0,69.800003,72.699997,69.699997
20160925194500,180.0,178.199997,59.399999,50,56.799999,100,69.300003,72.699997,69.699997
20160925200000,180.0,178.199997,59.399999,50,56.799999,100,69.099998,72.699997,69.699997
20160925201500,180.0,178.199997,59.399999,50,61.400002,100,69.0,72.699997,69.699997
20160925203000,180.0,172.800003,57.600001,50,64.0,100,69.400002,72.699997,69.699997
20160925204500,180.0,176.399994,58.799998,50,64.0,100,69.699997,72.699997,69.699997
20160925210000,180.0,176.399994,58.799998,50,67.599998,100,69.800003,72.699997,69.699997
20160925211500,180.0,176.399994,58.799998,50,59.200001,0,70.0,72.699997,69.699997
20160925213000,180.0,172.800003,57.600001,50,56.799999,100,69.400002,72.699997,69.699997
20160925214500,180.0,178.199997,59.399999,50,56.799999,100,69.099998,72.699997,69.699997
20160925220000,180.0,186.0,62.0,47,58.299999,100,68.900002,72.699997,69.699997
20160925221500,180.0,186.0,62.0,47,67.300003,100,69.699997,72.699997,69.699997
20160925223000,180.0,186.0,62.0,47,56.799999,0,69.699997,72.699997,69.699997
20160925224500,180.0,182.399994,60.799998,47,56.799999,100,69.099998,72.699997,69.699997
20160925230000,180.0,182.399994,60.799998,47,58.700001,100,68.900002,72.699997,69.699997
20160925231500,180.0,184.800003,61.600001,47,64.900002,100,69.699997,72.699997,69.699997
20160925233000,180.0,180.600006,60.200002,47,69.300003,100,69.800003,72.699997,69.699997
20160925234500,180.0,183.600006,61.200002,47,59.200001,0,70.0,72.699997,69.699997
20160926000000,180.0,181.199997,60.399999,47,56.700001,100,69.300003,72.699997,69.699997
20160926001500,180.0,181.199997,60.399999,47,56.700001,100,69.099998,72.300003,69.300003
20160926003000,180.0,181.199997,60.399999,47,58.299999,100,68.900002,72.699997,69.699997
20160926004500,180.0,181.199997,60.399999,47,65.300003,100,69.599998,72.699997,69.699997
20160926010000,180.0,181.199997,60.399999,47,64.099998,100,69.699997,72.699997,69.699997
20160926011500,180.0,178.199997,59.399999,47,67.699997,100,69.800003,72.699997,69.699997
20160926013000,180.0,178.199997,59.399999,47,66.300003,100,69.900002,72.699997,69.699997
20160926014500,180.0,178.199997,59.399999,47,56.799999,0,69.400002,72.699997,69.699997
20160926020000,180.0,181.800003,60.600001,47,56.799999,100,69.099998,72.699997,69.699997
20160926021500,180.0,181.800003,60.600001,47,58.299999,100,68.900002,72.699997,69.699997
20160926023000,180.0,181.800003,60.600001,47,70.099998,100,69.599998,72.699997,69.699997
20160926024500,180.0,181.800003,60.600001,47,58.0,0,69.900002,72.699997,69.699997
20160926030000,180.0,181.800003,60.600001,47,56.0,100,69.199997,72.699997,69.699997
20160926031500,180.0,181.800003,60.600001,47,57.900002,100,69.0,72.699997,69.699997
20160926033000,180.0,185.399994,61.799998,47,67.699997,100,69.300003,72.699997,69.699997
20160926034500,180.0,180.0,60.0,47,65.900002,0,70.0,72.699997,69.699997
20160926040000,180.0,180.0,60.0,47,56.400002,100,69.300003,72.699997,69.699997
20160926041500,180.0,182.399994,60.799998,47,57.900002,100,68.900002,72.699997,69.699997
20160926043000,180.0,179.399994,59.799998,47,69.599998,100,69.099998,72.699997,69.699997
20160926044500,180.0,179.399994,59.799998,47,76.800003,100,69.800003,72.699997,69.699997
20160926050000,180.0,179.399994,59.799998,47,56.799999,100,69.400002,72.699997,69.699997
20160926051500,180.0,183.0,61.0,47,57.5,100,68.900002,72.699997,69.699997
20160926053000,180.0,179.399994,59.799998,47,64.400002,100,68.900002,72.699997,69.699997
20160926054500,180.0,182.399994,60.799998,47,71.599998,100,69.699997,72.699997,69.699997
20160926060000,180.0,182.399994,60.799998,47,60.5,0,70.0,72.699997,69.699997
20160926061500,180.0,182.399994,60.799998,47,56.700001,100,69.300003,72.699997,69.699997
20160926063000,180.0,182.399994,60.799998,47,57.900002,100,68.900002,72.699997,69.699997
20160926064500,180.0,182.399994,60.799998,47,72.5,100,69.300003,72.699997,69.699997
20160926070000,180.0,184.800003,61.600001,47,67.900002,100,69.599998,72.699997,69.699997
20160926071500,180.0,184.800003,61.600001,47,65.800003,100,69.699997,72.699997,69.699997
20160926073000,180.0,184.800003,61.600001,51,60.700001,0,69.800003,72.199997,69.199997
20160926074500,180.0,181.199997,60.399999,51,56.799999,100,69.199997,72.699997,69.699997
20160926080000,180.0,178.800003,59.600001,51,57.900002,100,68.900002,72.699997,69.699997
20160926081500,180.0,181.199997,60.399999,51,72.400002,100,69.400002,72.699997,69.699997
20160926083000,180.0,181.199997,60.399999,51,68.0,100,69.800003,72.699997,69.699997
20160926084500,180.0,181.199997,60.399999,51,68.0,100,69.800003,72.699997,69.699997
20160926090000,180.0,181.199997,60.399999,51,57.599998,0,69.699997,72.699997,69.699997
20160926091500,180.0,184.800003,61.600001,51,57.599998,100,69.099998,72.699997,69.699997
20160926093000,180.0,184.800003,61.600001,51,58.700001,100,68.900002,72.699997,69.699997
20160926094500,180.0,184.800003,61.600001,51,75.300003,100,69.5,72.699997,69.699997
20160926100000,180.0,184.800003,61.600001,51,57.599998,0,69.900002,72.699997,69.699997
20160926101500,180.0,189.600006,63.200002,47,56.700001,100,69.099998,72.699997,69.699997
20160926103000,180.0,189.600006,63.200002,47,58.299999,100,68.800003,72.699997,69.699997
20160926104500,180.0,179.399994,59.799998,47,66.800003,100,69.5,72.699997,69.699997
20160926110000,180.0,182.399994,60.799998,47,68.199997,100,69.699997,72.699997,69.699997
20160926111500,180.0,182.399994,60.799998,47,63.599998,100,69.800003,72.699997,69.699997
20160926113000,180.0,182.399994,60.799998,47,68.599998,100,69.699997,72.699997,69.699997
20160926114500,180.0,179.399994,59.799998,47,57.599998,0,69.800003,72.699997,69.699997
20160926120000,180.0,186.0,62.0,47,56.799999,100,69.300003,72.699997,69.699997
20160926121500,180.0,186.0,62.0,47,57.900002,100,69.099998,72.699997,69.699997
20160926123000,180.0,183.0,61.0,47,61.599998,100,68.900002,72.699997,69.699997
20160926124500,180.0,186.0,62.0,47,63.599998,100,69.400002,72.699997,69.699997
20160926130000,180.0,181.199997,60.399999,47,61.599998,100,69.400002,72.400002,69.400002
20160926131500,180.0,181.199997,60.399999,47,57.200001,0,69.599998,72.199997,69.199997
20160926133000,180.0,181.199997,60.399999,47,57.200001,0,69.099998,72.199997,69.199997
20160926134500,180.0,181.199997,60.399999,47,57.200001,100,68.900002,72.199997,69.199997
20160926140000,180.0,181.199997,60.399999,47,57.900002,100,68.800003,72.699997,69.699997
20160926141500,180.0,176.399994,58.799998,47,64.900002,100,69.099998,72.699997,69.699997
20160926143000,180.0,169.800003,56.600001,47,62.799999,100,69.400002,72.699997,69.699997
20160926144500,180.0,181.199997,60.399999,48,67.5,0,70.0,72.699997,69.699997
20160926150000,180.0,184.199997,61.399999,49,56.799999,0,69.599998,72.300003,69.300003
20160926151500,180.0,181.800003,60.600001,49,56.799999,0,69.199997,72.300003,69.300003
20160926153000,180.0,184.800003,61.600001,49,56.799999,100,69.0,72.699997,69.699997
20160926154500,180.0,184.800003,61.600001,49,58.700001,100,68.900002,72.699997,69.699997
20160926160000,180.0,184.800003,61.600001,48,61.200001,100,69.300003,72.699997,69.699997
20160926161500,180.0,187.199997,62.399999,48,62.599998,100,69.400002,72.699997,69.699997
20160926163000,180.0,181.199997,60.399999,48,62.599998,100,69.599998,72.699997,69.699997
20160926164500,180.0,185.399994,61.799998,49,59.200001,0,69.599998,72.300003,69.300003
20160926170000,180.0,185.399994,61.799998,49,57.599998,100,69.199997,72.699997,69.699997
20160926171500,180.0,185.399994,61.799998,49,57.599998,100,69.099998,72.699997,69.699997
20160926173000,180.0,185.399994,61.799998,49,57.599998,100,69.0,72.699997,69.699997
20160926174500,180.0,185.399994,61.799998,49,65.599998,100,69.599998,72.699997,69.699997
20160926180000,180.0,181.800003,60.600001,49,66.699997,100,69.900002,72.699997,69.699997
20160926181500,180.0,184.800003,61.600001,49,56.799999,0,69.599998,72.699997,69.699997
20160926183000,180.0,184.800003,61.600001,49,56.799999,100,69.199997,72.699997,69.699997
20160926184500,180.0,184.800003,61.600001,49,57.5,100,69.099998,72.699997,69.699997
20160926190000,180.0,184.800003,61.600001,49,57.5,100,69.099998,72.699997,69.699997
20160926191500,180.0,174.0,58.0,51,67.699997,100,69.5,72.699997,69.699997
20160926193000,180.0,174.0,58.0,51,66.900002,0,70.0,72.699997,69.699997
20160926194500,180.0,177.600006,59.200002,51,57.200001,100,69.300003,72.699997,69.699997
20160926200000,180.0,185.399994,61.799998,51,57.200001,100,69.199997,72.699997,69.699997
20160926201500,180.0,187.800003,62.600001,50,57.900002,100,69.099998,72.699997,69.699997
20160926203000,180.0,187.800003,62.600001,49,57.900002,100,69.099998,72.699997,69.699997
20160926204500,180.0,187.800003,62.600001,48,73.5,100,69.699997,72.699997,69.699997
20160926210000,180.0,185.399994,61.799998,48,56.799999,0,69.599998,72.699997,69.699997
20160926211500,180.0,172.800003,57.600001,49,56.799999,100,69.199997,72.699997,69.699997
20160926213000,180.0,175.800003,58.600001,49,57.900002,100,69.099998,72.699997,69.699997
20160926214500,180.0,175.800003,58.600001,50,57.900002,100,69.0,72.699997,69.699997
20160926220000,180.0,175.800003,58.600001,50,69.099998,100,69.099998,72.699997,69.699997
20160926221500,180.0,175.800003,58.600001,50,69.099998,100,69.699997,72.5,69.5
20160926223000,180.0,175.800003,58.600001,51,56.799999,0,69.400002,72.400002,69.400002
20160926224500,180.0,175.800003,58.600001,51,56.799999,100,68.900002,72.599998,69.599998
20160926230000,180.0,175.800003,58.600001,51,57.900002,100,68.900002,72.599998,69.599998
20160926231500,180.0,175.800003,58.600001,51,62.0,100,69.0,72.599998,69.599998
20160926233000,180.0,178.800003,59.600001,51,65.300003,100,69.599998,72.599998,69.599998
20160926234500,180.0,178.800003,59.600001,51,66.800003,100,69.800003,72.699997,69.699997
20160927000000,180.0,178.800003,59.600001,51,58.799999,0,70.0,72.699997,69.699997
20160927001500,180.0,175.199997,58.399999,51,56.799999,100,69.300003,72.699997,69.699997
20160927003000,180.0,177.0,59.0,51,56.799999,100,69.099998,72.699997,69.699997
20160927004500,180.0,174.0,58.0,51,58.0,100,69.0,72.699997,69.699997
20160927010000,180.0,179.399994,59.799998,51,69.199997,100,69.300003,72.699997,69.699997
20160927011500,180.0,177.0,59.0,51,69.199997,100,69.699997,72.699997,69.699997
20160927013000,180.0,186.600006,62.200002,53,57.200001,0,69.699997,72.300003,69.300003
20160927014500,180.0,186.600006,62.200002,53,56.400002,0,69.099998,72.300003,69.300003
20160927020000,180.0,186.600006,62.200002,53,56.400002,100,68.900002,72.300003,69.300003
20160927021500,180.0,186.600006,62.200002,52,57.200001,100,68.699997,72.400002,69.400002
20160927023000,180.0,186.600006,62.200002,52,62.400002,100,68.699997,72.400002,69.400002
20160927024500,180.0,181.199997,60.399999,52,68.599998,100,69.300003,72.300003,69.300003
20160927030000,180.0,181.199997,60.399999,52,62.299999,0,69.599998,72.300003,69.300003
20160927031500,180.0,184.800003,61.600001,52,56.799999,100,69.099998,72.400002,69.400002
20160927033000,180.0,184.800003,61.600001,52,57.900002,100,68.800003,72.5,69.5
20160927034500,180.0,184.800003,61.600001,52,60.700001,100,68.800003,72.5,69.5
20160927040000,180.0,187.199997,62.399999,52,77.199997,100,69.599998,72.699997,69.699997
20160927041500,180.0,187.199997,62.399999,52,57.200001,0,69.599998,72.699997,69.699997
20160927043000,180.0,181.800003,60.600001,51,57.200001,100,69.0,72.199997,69.199997
20160927044500,180.0,181.800003,60.600001,51,57.200001,100,68.800003,72.199997,69.199997
20160927050000,180.0,181.800003,60.600001,51,57.200001,100,68.699997,72.199997,69.199997
20160927051500,180.0,184.199997,61.399999,51,58.299999,100,68.599998,72.199997,69.199997
20160927053000,180.0,184.199997,61.399999,51,68.0,100,68.900002,72.199997,69.199997
20160927054500,180.0,184.199997,61.399999,51,68.0,100,69.400002,72.199997,69.199997
20160927060000,180.0,181.199997,60.399999,51,56.799999,100,69.0,72.199997,69.199997
20160927061500,180.0,184.800003,61.600001,51,56.799999,100,68.699997,72.300003,69.300003
20160927063000,180.0,184.800003,61.600001,51,71.599998,100,69.0,72.699997,69.699997
20160927064500,180.0,184.800003,61.600001,51,63.200001,100,69.599998,72.699997,69.699997
20160927070000,180.0,184.800003,61.600001,51,63.200001,100,69.599998,72.699997,69.699997
20160927071500,180.0,184.800003,61.600001,51,64.199997,100,69.5,72.699997,69.699997
20160927073000,180.0,187.199997,62.399999,51,64.199997,100,69.599998,72.699997,69.699997
20160927074500,180.0,187.199997,62.399999,51,64.199997,100,69.599998,72.699997,69.699997
20160927080000,180.0,183.600006,61.200002,51,64.199997,100,69.599998,72.699997,69.699997
20160927081500,180.0,189.0,63.0,51,63.200001,100,69.599998,72.699997,69.699997
20160927083000,180.0,189.0,63.0,51,62.400002,100,69.599998,72.699997,69.699997
20160927084500,180.0,184.199997,61.399999,50,63.200001,100,69.599998,72.699997,69.699997
20160927090000,180.0,184.199997,61.399999,50,63.200001,100,69.599998,72.699997,69.699997
20160927091500,180.0,184.199997,61.399999,50,65.300003,100,69.599998,72.699997,69.699997
20160927093000,180.0,184.199997,61.399999,50,63.900002,100,69.699997,72.699997,69.699997
20160927094500,180.0,184.199997,61.399999,50,63.900002,100,69.599998,72.699997,69.699997
20160927100000,180.0,180.600006,60.200002,50,63.900002,100,69.599998,72.699997,69.699997
20160927101500,180.0,180.600006,60.200002,50,63.900002,100,69.699997,72.699997,69.699997
20160927103000,180.0,175.199997,58.399999,50,63.900002,100,69.699997,72.699997,69.699997
20160927104500,180.0,179.399994,59.799998,50,64.900002,100,69.800003,72.699997,69.699997
20160927110000,180.0,179.399994,59.799998,50,64.0,100,69.900002,72.699997,69.699997
20160927111500,180.0,181.800003,60.600001,50,57.599998,0,69.699997,72.699997,69.699997
20160927113000,180.0,184.199997,61.399999,50,56.799999,100,69.199997,72.699997,69.699997
20160927114500,180.0,181.800003,60.600001,50,58.299999,100,69.0,72.699997,69.699997
20160927120000,180.0,181.800003,60.600001,50,70.5,100,69.099998,72.699997,69.699997
20160927121500,180.0,181.800003,60.600001,50,65.300003,100,69.699997,72.699997,69.699997
20160927123000,180.0,177.0,59.0,50,66.300003,100,69.900002,72.699997,69.699997
20160927124500,180.0,177.0,59.0,50,57.599998,0,69.599998,72.699997,69.699997
20160927130000,180.0,177.0,59.0,50,57.599998,100,69.199997,72.699997,69.699997
20160927131500,180.0,177.0,59.0,50,58.299999,100,69.099998,72.699997,69.699997
20160927133000,180.0,177.0,59.0,50,66.699997,100,69.099998,72.699997,69.699997
20160927134500,180.0,179.399994,59.799998,50,67.599998,100,69.699997,72.699997,69.699997
20160927140000,180.0,177.0,59.0,50,62.5,0,70.0,72.699997,69.699997
20160927141500,180.0,177.0,59.0,50,56.799999,0,69.5,72.699997,69.699997
20160927143000,180.0,178.800003,59.600001,50,56.799999,100,69.199997,72.699997,69.699997
20160927144500,180.0,172.199997,57.399999,50,57.900002,100,69.099998,72.699997,69.699997
20160927150000,180.0,174.600006,58.200002,50,58.700001,100,69.099998,72.699997,69.699997
20160927151500,180.0,171.600006,57.200002,50,62.799999,100,69.300003,72.699997,69.699997
20160927153000,180.0,174.0,58.0,50,68.599998,100,69.599998,72.699997,69.699997
20160927154500,180.0,175.800003,58.600001,51,58.0,0,70.0,72.699997,69.699997
20160927160000,180.0,175.800003,58.600001,51,57.200001,0,69.599998,72.699997,69.699997
20160927161500,180.0,180.0,60.0,51,57.200001,100,69.300003,72.699997,69.699997
20160927163000,180.0,180.0,60.0,51,57.200001,100,69.199997,72.699997,69.699997
20160927164500,180.0,183.0,61.0,51,58.599998,100,69.199997,72.699997,69.699997
20160927170000,180.0,183.0,61.0,51,58.599998,100,69.199997,72.699997,69.699997
20160927171500,180.0,183.0,61.0,51,70.5,100,69.400002,72.699997,69.699997
20160927173000,180.0,183.0,61.0,51,69.199997,100,69.900002,72.699997,69.699997
20160927174500,180.0,183.0,61.0,51,56.799999,0,69.599998,72.699997,69.699997
20160927180000,180.0,185.399994,61.799998,51,56.799999,100,69.199997,72.699997,69.699997
20160927181500,180.0,185.399994,61.799998,51,57.900002,100,69.099998,72.699997,69.699997
20160927183000,180.0,181.199997,60.399999,51,57.900002,100,69.099998,72.699997,69.699997
20160927184500,180.0,181.199997,60.399999,51,69.199997,100,69.300003,72.699997,69.699997
20160927190000,180.0,181.199997,60.399999,51,69.199997,100,69.800003,72.699997,69.699997
20160927191500,180.0,181.199997,60.399999,51,56.799999,100,69.400002,72.699997,69.699997
20160927193000,180.0,186.600006,62.200002,51,56.799999,100,69.199997,72.300003,69.300003
20160927194500,180.0,182.399994,60.799998,51,57.5,100,69.0,72.300003,69.300003
20160927200000,180.0,180.0,60.0,51,58.299999,100,68.900002,72.400002,69.400002
20160927201500,180.0,181.800003,60.600001,51,58.299999,100,68.900002,72.300003,69.300003
20160927203000,180.0,184.800003,61.600001,51,58.299999,100,68.800003,72.300003,69.300003
20160927204500,180.0,181.199997,60.399999,51,61.900002,100,69.099998,72.300003,69.300003
20160927210000,180.0,181.199997,60.399999,51,61.200001,100,69.199997,72.300003,69.300003
20160927211500,180.0,181.199997,60.399999,51,70.300003,100,69.599998,72.599998,69.599998
20160927213000,180.0,181.199997,60.399999,51,62.599998,0,70.0,72.699997,69.699997
20160927214500,180.0,181.199997,60.399999,51,56.400002,100,69.300003,72.699997,69.699997
20160927220000,180.0,183.600006,61.200002,51,57.099998,100,69.0,72.699997,69.699997
20160927221500,180.0,187.199997,62.399999,51,65.099998,100,69.0,72.699997,69.699997
20160927223000,180.0,182.399994,60.799998,51,67.699997,100,69.599998,72.699997,69.699997
20160927224500,180.0,182.399994,60.799998,51,57.599998,0,69.699997,72.300003,69.300003
20160927230000,180.0,184.800003,61.600001,51,56.799999,0,69.199997,72.300003,69.300003
20160927231500,180.0,184.800003,61.600001,51,56.799999,100,68.800003,72.300003,69.300003
20160927233000,180.0,184.800003,61.600001,51,57.5,100,68.699997,72.300003,69.300003
20160927234500,180.0,184.800003,61.600001,51,70.0,100,69.199997,72.699997,69.699997
20160928000000,180.0,184.800003,61.600001,51,61.200001,100,69.599998,72.699997,69.699997
20160928001500,180.0,184.800003,61.600001,51,61.200001,100,69.300003,72.699997,69.699997
20160928003000,180.0,184.800003,61.600001,51,69.699997,100,69.5,72.699997,69.699997
20160928004500,180.0,184.800003,61.600001,51,65.300003,100,69.800003,72.699997,69.699997
20160928010000,180.0,184.800003,61.600001,51,57.200001,0,69.599998,72.699997,69.699997
20160928011500,180.0,184.800003,61.600001,50,57.200001,100,69.0,72.699997,69.699997
20160928013000,180.0,181.800003,60.600001,50,58.299999,100,68.900002,72.699997,69.699997
20160928014500,180.0,186.0,62.0,50,69.099998,100,69.300003,72.699997,69.699997
20160928020000,180.0,186.0,62.0,50,65.800003,100,69.699997,72.699997,69.699997
20160928021500,180.0,189.0,63.0,50,56.799999,0,69.400002,72.300003,69.300003
20160928023000,180.0,184.199997,61.399999,49,56.799999,100,69.099998,72.699997,69.699997
20160928024500,180.0,184.199997,61.399999,49,57.599998,100,68.800003,72.5,69.5
20160928030000,180.0,184.199997,61.399999,49,64.400002,100,69.300003,72.699997,69.699997
20160928031500,180.0,184.199997,61.399999,49,66.300003,100,69.699997,72.699997,69.699997
20160928033000,180.0,184.199997,61.399999,50,56.799999,0,69.300003,72.199997,69.199997
20160928034500,180.0,189.0,63.0,50,57.5,100,68.900002,72.5,69.5
20160928040000,180.0,186.600006,62.200002,50,58.299999,100,68.800003,72.599998,69.599998
20160928041500,180.0,190.199997,63.399999,50,69.699997,100,69.300003,72.599998,69.599998
20160928043000,180.0,182.399994,60.799998,49,65.300003,100,69.699997,72.699997,69.699997
20160928044500,180.0,186.600006,62.200002,49,69.599998,100,69.800003,72.699997,69.699997
20160928050000,180.0,186.600006,62.200002,49,57.200001,0,69.900002,72.699997,69.699997
20160928051500,180.0,186.600006,62.200002,49,56.400002,100,69.300003,72.699997,69.699997
20160928053000,180.0,181.199997,60.399999,49,57.700001,100,68.900002,72.699997,69.699997
20160928054500,180.0,181.199997,60.399999,49,66.199997,100,69.0,72.699997,69.699997
20160928060000,180.0,181.199997,60.399999,49,68.300003,100,69.599998,72.699997,69.699997
20160928061500,180.0,184.199997,61.399999,49,64.900002,100,69.800003,72.699997,69.699997
20160928063000,180.0,181.199997,60.399999,49,58.400002,0,70.0,72.699997,69.699997
20160928064500,180.0,181.199997,60.399999,49,56.400002,100,69.400002,72.699997,69.699997
20160928070000,180.0,178.199997,59.399999,49,57.099998,100,69.0,72.699997,69.699997
20160928071500,180.0,173.399994,57.799998,49,61.099998,100,68.900002,72.699997,69.699997
20160928073000,180.0,173.399994,57.799998,49,66.900002,100,69.5,72.699997,69.699997
20160928074500,180.0,177.0,59.0,49,65.300003,100,69.800003,72.699997,69.699997
20160928080000,180.0,177.0,59.0,49,58.5,0,69.900002,72.699997,69.699997
20160928081500,180.0,172.199997,57.399999,49,57.200001,100,69.400002,72.699997,69.699997
20160928083000,180.0,179.399994,59.799998,50,57.200001,100,69.099998,72.699997,69.699997
20160928084500,180.0,172.800003,57.600001,50,58.400002,100,69.0,72.699997,69.699997
20160928090000,180.0,175.800003,58.600001,50,75.800003,100,69.300003,72.699997,69.699997
20160928091500,180.0,175.800003,58.600001,50,58.799999,0,70.099998,72.699997,69.699997
20160928093000,180.0,175.800003,58.600001,50,56.799999,100,69.400002,72.699997,69.699997
20160928094500,180.0,178.800003,59.600001,50,57.5,100,68.900002,72.699997,69.699997
20160928100000,180.0,177.0,59.0,50,66.699997,100,69.0,72.699997,69.699997
20160928101500,180.0,180.600006,60.200002,50,66.699997,100,69.599998,72.699997,69.699997
20160928103000,180.0,183.600006,61.200002,50,68.699997,100,69.900002,72.699997,69.699997
20160928104500,180.0,183.600006,61.200002,50,56.700001,100,69.400002,72.699997,69.699997
20160928110000,180.0,183.600006,61.200002,50,56.700001,100,69.099998,72.699997,69.699997
20160928111500,180.0,186.600006,62.200002,50,58.400002,100,68.900002,72.699997,69.699997
20160928113000,180.0,186.600006,62.200002,50,61.599998,100,69.199997,72.699997,69.699997
20160928114500,180.0,184.199997,61.399999,50,66.099998,100,69.599998,72.699997,69.699997
20160928120000,180.0,186.600006,62.200002,50,65.300003,100,69.800003,72.699997,69.699997
20160928121500,180.0,183.600006,61.200002,50,57.200001,0,69.800003,72.699997,69.699997
20160928123000,180.0,183.600006,61.200002,50,56.400002,100,69.300003,72.699997,69.699997
20160928124500,180.0,187.199997,62.399999,50,57.900002,100,69.099998,72.699997,69.699997
20160928130000,180.0,187.199997,62.399999,50,61.5,100,68.900002,72.699997,69.699997
20160928131500,180.0,187.199997,62.399999,50,63.599998,100,69.5,72.699997,69.699997
20160928133000,180.0,183.600006,61.200002,49,68.599998,100,69.699997,72.699997,69.699997
20160928134500,180.0,187.199997,62.399999,49,57.599998,0,69.900002,72.699997,69.699997
20160928140000,180.0,184.800003,61.600001,49,56.799999,100,69.300003,72.699997,69.699997
20160928141500,180.0,184.800003,61.600001,49,56.799999,100,69.099998,72.699997,69.699997
20160928143000,180.0,184.800003,61.600001,49,58.0,100,69.099998,72.699997,69.699997
20160928144500,180.0,184.800003,61.600001,49,61.5,100,69.199997,72.699997,69.699997
20160928150000,180.0,181.800003,60.600001,49,61.5,100,69.400002,72.699997,69.699997
20160928151500,180.0,185.399994,61.799998,49,61.5,100,69.599998,72.699997,69.699997
20160928153000,180.0,182.399994,60.799998,49,60.400002,100,69.599998,72.699997,69.699997
20160928154500,180.0,182.399994,60.799998,49,61.599998,100,69.699997,72.699997,69.699997
20160928160000,180.0,186.0,62.0,49,61.599998,100,69.800003,72.699997,69.699997
20160928161500,180.0,178.800003,59.600001,49,61.599998,100,69.900002,72.699997,69.699997
20160928163000,180.0,178.800003,59.600001,49,57.599998,0,69.900002,72.699997,69.699997
20160928164500,180.0,174.0,58.0,49,57.599998,0,69.699997,72.699997,69.699997
20160928170000,180.0,175.800003,58.600001,49,57.599998,0,69.599998,72.699997,69.699997
20160928171500,180.0,175.800003,58.600001,49,57.599998,0,69.599998,72.699997,69.699997
20160928173000,180.0,175.800003,58.600001,49,57.599998,0,69.400002,72.699997,69.699997
20160928174500,180.0,172.800003,57.600001,49,57.599998,100,69.300003,72.699997,69.699997
