PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161004151500,180.0,183.600006,61.200002,50,60.900002,0,70.0,72.699997,69.699997
20161004153000,180.0,181.199997,60.399999,50,56.799999,0,69.5,72.699997,69.699997
20161004154500,180.0,181.199997,60.399999,50,56.799999,100,69.199997,72.699997,69.699997
20161004160000,180.0,181.199997,60.399999,50,57.900002,100,69.099998,72.699997,69.699997
20161004161500,180.0,181.199997,60.399999,50,57.900002,100,69.199997,72.699997,69.699997
20161004163000,180.0,178.199997,59.399999,50,62.400002,100,69.199997,72.699997,69.699997
20161004164500,180.0,178.199997,59.399999,50,64.900002,100,69.699997,72.699997,69.699997
20161004170000,180.0,180.0,60.0,50,57.599998,0,70.0,72.699997,69.699997
20161004171500,180.0,187.199997,62.399999,49,56.400002,100,69.300003,72.699997,69.699997
20161004173000,180.0,187.199997,62.399999,47,57.5,100,69.099998,72.699997,69.699997
20161004174500,180.0,180.600006,60.200002,47,58.299999,100,69.099998,72.699997,69.699997
20161004180000,180.0,183.600006,61.200002,47,69.099998,100,69.199997,72.699997,69.699997
20161004181500,180.0,183.600006,61.200002,47,65.800003,100,69.900002,72.699997,69.699997
20161004183000,180.0,186.600006,62.200002,47,56.799999,0,69.699997,72.699997,69.699997
20161004184500,180.0,186.600006,62.200002,47,56.799999,100,69.300003,72.699997,69.699997
20161004190000,180.0,174.600006,58.200002,47,57.400002,100,69.099998,72.699997,69.699997
20161004191500,180.0,178.800003,59.600001,47,58.299999,100,69.099998,72.699997,69.699997
20161004193000,180.0,175.199997,58.399999,47,61.200001,100,69.099998,72.699997,69.699997
20161004194500,180.0,175.199997,58.399999,47,68.699997,100,69.699997,72.699997,69.699997
20161004200000,180.0,180.0,60.0,47,57.599998,0,69.900002,72.699997,69.699997
20161004201500,180.0,177.600006,59.200002,47,56.799999,100,69.400002,72.699997,69.699997
20161004203000,180.0,177.600006,59.200002,47,56.799999,100,69.199997,72.699997,69.699997
20161004204500,180.0,177.600006,59.200002,47,57.5,100,69.099998,72.699997,69.699997
20161004210000,180.0,177.600006,59.200002,47,58.299999,100,69.099998,72.699997,69.699997
20161004211500,180.0,179.399994,59.799998,47,69.099998,100,69.300003,72.699997,69.699997
20161004213000,180.0,176.399994,58.799998,47,67.199997,100,69.900002,72.699997,69.699997
20161004214500,180.0,179.399994,59.799998,47,57.200001,0,69.699997,72.699997,69.699997
20161004220000,180.0,175.199997,58.399999,47,56.400002,100,69.300003,72.699997,69.699997
20161004221500,180.0,177.600006,59.200002,47,57.5,100,69.099998,72.699997,69.699997
20161004223000,180.0,175.199997,58.399999,47,58.299999,100,69.099998,72.699997,69.699997
20161004224500,180.0,172.800003,57.600001,47,67.099998,100,69.199997,72.699997,69.699997
20161004230000,180.0,175.800003,58.600001,47,65.900002,100,69.800003,72.699997,69.699997
20161004231500,180.0,175.800003,58.600001,47,57.599998,0,69.800003,72.699997,69.699997
20161004233000,180.0,174.0,58.0,47,56.400002,100,69.300003,72.699997,69.699997
20161004234500,180.0,174.0,58.0,47,57.099998,100,69.099998,72.699997,69.699997
20161005000000,180.0,174.0,58.0,47,57.099998,100,68.900002,72.699997,69.699997
20161005001500,180.0,176.399994,58.799998,47,69.599998,100,69.599998,72.699997,69.699997
20161005003000,180.0,176.399994,58.799998,47,58.5,0,70.0,72.699997,69.699997
20161005004500,180.0,181.199997,60.399999,47,56.400002,100,69.300003,72.699997,69.699997
20161005010000,180.0,177.0,59.0,47,57.099998,100,69.099998,72.699997,69.699997
20161005011500,180.0,179.399994,59.799998,47,58.299999,100,69.0,72.699997,69.699997
20161005013000,180.0,175.800003,58.600001,47,66.199997,100,69.300003,72.699997,69.699997
20161005014500,180.0,177.600006,59.200002,47,66.199997,100,69.800003,72.699997,69.699997
20161005020000,180.0,175.800003,58.600001,47,57.200001,0,69.800003,72.699997,69.699997
20161005021500,180.0,181.800003,60.600001,47,57.200001,100,69.300003,72.699997,69.699997
20161005023000,180.0,181.800003,60.600001,47,57.900002,100,69.099998,72.699997,69.699997
20161005024500,180.0,181.800003,60.600001,47,58.700001,100,69.099998,72.699997,69.699997
20161005030000,180.0,181.800003,60.600001,47,67.599998,100,69.099998,72.699997,69.699997
20161005031500,180.0,178.800003,59.600001,47,68.400002,0,70.0,72.699997,69.699997
20161005033000,180.0,183.600006,61.200002,47,57.200001,0,69.599998,72.699997,69.699997
20161005034500,180.0,183.600006,61.200002,47,57.200001,100,69.199997,72.699997,69.699997
20161005040000,180.0,180.0,60.0,47,57.900002,100,69.0,72.699997,69.699997
20161005041500,180.0,174.0,58.0,47,57.900002,100,69.099998,72.699997,69.699997
20161005043000,180.0,174.0,58.0,47,70.599998,100,69.599998,72.699997,69.699997
20161005044500,180.0,184.800003,61.600001,55,79.599998,0,70.400002,72.699997,69.699997
20161005050000,180.0,166.800003,55.600001,56,74.900002,0,70.900002,72.699997,69.699997
20161005051500,180.0,165.0,55.0,68,65.400002,0,71.099998,72.699997,69.699997
20161005053000,180.0,186.0,62.0,66,57.599998,0,70.199997,72.699997,69.699997
20161005054500,180.0,177.600006,59.200002,66,57.599998,0,69.699997,72.699997,69.699997
20161005060000,180.0,182.399994,60.799998,66,57.599998,100,69.300003,72.699997,69.699997
20161005061500,180.0,182.399994,60.799998,64,57.599998,100,69.099998,72.699997,69.699997
20161005063000,180.0,182.399994,60.799998,64,61.5,100,68.900002,72.699997,69.699997
20161005064500,180.0,184.800003,61.600001,64,73.300003,100,69.800003,72.699997,69.699997
20161005070000,180.0,180.600006,60.200002,64,57.599998,0,69.599998,72.699997,69.699997
20161005071500,180.0,180.600006,60.200002,64,57.599998,100,68.900002,72.699997,69.699997
20161005073000,180.0,180.600006,60.200002,64,64.0,100,68.900002,72.699997,69.699997
20161005074500,180.0,180.600006,60.200002,64,67.699997,100,69.599998,72.699997,69.699997
20161005080000,180.0,186.0,62.0,64,69.099998,100,69.900002,72.699997,69.699997
20161005081500,180.0,186.0,62.0,64,57.599998,100,69.300003,72.699997,69.699997
20161005083000,180.0,183.600006,61.200002,64,58.299999,100,68.900002,72.699997,69.699997
20161005084500,180.0,186.600006,62.200002,64,66.199997,100,69.0,72.699997,69.699997
20161005090000,180.0,181.199997,60.399999,64,70.099998,100,69.599998,72.699997,69.699997
20161005091500,180.0,181.199997,60.399999,64,67.300003,100,69.800003,72.699997,69.699997
20161005093000,180.0,178.800003,59.600001,64,58.0,0,69.800003,72.699997,69.699997
20161005094500,180.0,182.399994,60.799998,64,57.200001,100,69.099998,72.699997,69.699997
20161005100000,180.0,184.800003,61.600001,64,58.700001,100,68.900002,72.699997,69.699997
20161005101500,180.0,180.0,60.0,64,69.699997,100,69.400002,72.699997,69.699997
20161005103000,180.0,180.0,60.0,64,76.300003,100,69.900002,72.699997,69.699997
20161005104500,180.0,184.199997,61.399999,64,57.599998,0,69.5,72.699997,69.699997
20161005110000,180.0,186.600006,62.200002,64,57.599998,100,69.099998,72.699997,69.699997
20161005111500,180.0,186.600006,62.200002,64,59.5,100,68.900002,72.699997,69.699997
20161005113000,180.0,181.199997,60.399999,64,67.699997,100,69.400002,72.699997,69.699997
20161005114500,180.0,185.399994,61.799998,64,67.699997,100,69.900002,72.699997,69.699997
20161005120000,180.0,185.399994,61.799998,64,57.599998,0,69.599998,72.699997,69.699997
20161005121500,180.0,185.399994,61.799998,63,57.599998,100,69.099998,72.699997,69.699997
20161005123000,180.0,185.399994,61.799998,63,58.700001,100,68.900002,72.699997,69.699997
20161005124500,180.0,180.600006,60.200002,63,65.300003,100,69.300003,72.699997,69.699997
20161005130000,180.0,180.600006,60.200002,63,63.599998,100,69.5,72.699997,69.699997
20161005131500,180.0,183.0,61.0,63,66.300003,100,69.900002,72.699997,69.699997
20161005133000,180.0,180.0,60.0,63,57.200001,0,69.5,72.699997,69.699997
20161005134500,180.0,172.800003,57.600001,63,57.200001,100,69.199997,72.699997,69.699997
20161005140000,180.0,175.199997,58.399999,63,58.299999,100,69.099998,72.699997,69.699997
20161005141500,180.0,172.199997,57.399999,63,61.900002,100,69.099998,72.699997,69.699997
20161005143000,180.0,174.600006,58.200002,63,68.099998,100,69.300003,72.699997,69.699997
20161005144500,180.0,174.600006,58.200002,65,66.300003,100,69.900002,72.699997,69.699997
20161005150000,180.0,174.600006,58.200002,65,57.200001,0,69.599998,72.699997,69.699997
20161005151500,180.0,174.600006,58.200002,65,57.200001,100,69.199997,72.699997,69.699997
20161005153000,180.0,174.600006,58.200002,65,57.900002,100,69.099998,72.699997,69.699997
20161005154500,180.0,172.199997,57.399999,65,58.700001,100,69.099998,72.599998,69.599998
20161005160000,180.0,172.199997,57.399999,65,75.300003,100,69.099998,72.599998,69.599998
20161005161500,180.0,174.600006,58.200002,65,59.599998,0,70.099998,72.699997,69.699997
20161005163000,180.0,174.600006,58.200002,65,56.799999,0,69.599998,72.699997,69.699997
20161005164500,180.0,177.0,59.0,65,56.799999,100,69.199997,72.699997,69.699997
20161005170000,180.0,177.0,59.0,65,58.299999,100,69.099998,72.699997,69.699997
20161005171500,180.0,175.199997,58.399999,65,59.099998,100,69.099998,72.699997,69.699997
20161005173000,180.0,177.0,59.0,65,69.0,100,69.199997,72.699997,69.699997
20161005174500,180.0,177.0,59.0,65,67.699997,100,69.900002,72.699997,69.699997
20161005180000,180.0,177.0,59.0,65,57.200001,0,69.599998,72.699997,69.699997
20161005181500,180.0,180.0,60.0,65,57.200001,100,69.199997,72.699997,69.699997
20161005183000,180.0,180.0,60.0,65,57.900002,100,69.099998,72.699997,69.699997
20161005184500,180.0,180.0,60.0,65,57.900002,100,69.099998,72.699997,69.699997
20161005190000,180.0,180.0,60.0,65,71.099998,100,69.800003,72.699997,69.699997
20161005191500,180.0,177.600006,59.200002,65,56.799999,0,69.699997,72.699997,69.699997
20161005193000,180.0,184.199997,61.399999,65,56.799999,100,69.199997,72.699997,69.699997
20161005194500,180.0,181.199997,60.399999,65,58.299999,100,69.0,72.699997,69.699997
20161005200000,180.0,181.199997,60.399999,65,65.800003,100,69.099998,72.699997,69.699997
20161005201500,180.0,181.199997,60.399999,65,69.699997,100,69.699997,72.699997,69.699997
20161005203000,180.0,186.0,62.0,65,57.599998,0,69.900002,72.699997,69.699997
20161005204500,180.0,182.399994,60.799998,65,57.599998,100,69.300003,72.699997,69.699997
20161005210000,180.0,182.399994,60.799998,65,57.599998,100,69.0,72.699997,69.699997
20161005211500,180.0,177.600006,59.200002,65,67.800003,100,69.0,72.699997,69.699997
20161005213000,180.0,179.399994,59.799998,65,66.800003,100,69.800003,72.699997,69.699997
20161005214500,180.0,176.399994,58.799998,65,57.900002,0,69.800003,72.699997,69.699997
20161005220000,180.0,179.399994,59.799998,65,57.900002,100,69.199997,72.699997,69.699997
20161005221500,180.0,179.399994,59.799998,65,57.900002,100,68.900002,72.699997,69.699997
20161005223000,180.0,179.399994,59.799998,65,67.699997,100,69.0,72.699997,69.699997
20161005224500,180.0,177.0,59.0,65,70.199997,100,69.599998,72.699997,69.699997
20161005230000,180.0,181.800003,60.600001,65,61.299999,0,70.0,72.699997,69.699997
20161005231500,180.0,181.800003,60.600001,65,57.099998,100,69.300003,72.699997,69.699997
20161005233000,180.0,181.800003,60.600001,65,57.900002,100,69.0,72.699997,69.699997
20161005234500,180.0,178.199997,59.399999,65,66.199997,100,68.900002,72.699997,69.699997
20161006000000,180.0,183.600006,61.200002,65,71.099998,100,69.900002,72.699997,69.699997
20161006001500,180.0,178.800003,59.600001,65,56.799999,100,69.400002,72.699997,69.699997
20161006003000,180.0,181.800003,60.600001,65,57.900002,100,68.900002,72.699997,69.699997
20161006004500,180.0,181.800003,60.600001,65,68.599998,100,69.099998,72.699997,69.699997
20161006010000,180.0,179.399994,59.799998,65,68.599998,100,69.699997,72.699997,69.699997
20161006011500,180.0,181.800003,60.600001,65,67.199997,100,69.900002,72.699997,69.699997
20161006013000,180.0,186.600006,62.200002,65,57.200001,0,69.599998,72.699997,69.699997
20161006014500,180.0,180.600006,60.200002,65,57.200001,100,68.900002,72.699997,69.699997
20161006020000,180.0,183.0,61.0,65,66.199997,100,69.0,72.699997,69.699997
20161006021500,180.0,183.0,61.0,65,67.599998,100,69.599998,72.699997,69.699997
20161006023000,180.0,186.0,62.0,65,67.599998,100,69.800003,72.699997,69.699997
20161006024500,180.0,183.600006,61.200002,65,62.799999,0,70.0,72.699997,69.699997
20161006030000,180.0,183.600006,61.200002,65,56.700001,100,69.199997,72.699997,69.699997
20161006031500,180.0,180.0,60.0,65,57.900002,100,68.900002,72.699997,69.699997
20161006033000,180.0,180.0,60.0,65,68.599998,100,69.300003,72.699997,69.699997
20161006034500,180.0,180.0,60.0,65,65.300003,100,69.699997,72.699997,69.699997
20161006040000,180.0,180.0,60.0,65,66.800003,100,69.800003,72.699997,69.699997
20161006041500,180.0,187.199997,62.399999,65,57.200001,0,69.699997,72.699997,69.699997
20161006043000,180.0,183.600006,61.200002,65,57.200001,100,69.0,72.699997,69.699997
20161006044500,180.0,183.600006,61.200002,65,66.199997,100,68.900002,72.699997,69.699997
20161006050000,180.0,183.600006,61.200002,65,68.699997,100,69.599998,72.699997,69.699997
20161006051500,180.0,178.199997,59.399999,65,68.699997,100,69.699997,72.699997,69.699997
20161006053000,180.0,183.0,61.0,65,65.800003,100,69.900002,72.699997,69.699997
20161006054500,180.0,186.600006,62.200002,65,57.200001,0,69.599998,72.300003,69.300003
20161006060000,180.0,183.600006,61.200002,65,57.200001,100,68.900002,72.699997,69.699997
20161006061500,180.0,190.199997,63.399999,65,68.199997,100,68.900002,72.699997,69.699997
20161006063000,180.0,184.800003,61.600001,63,65.800003,100,69.5,72.699997,69.699997
20161006064500,180.0,184.800003,61.600001,63,65.800003,100,69.699997,72.699997,69.699997
20161006070000,180.0,184.800003,61.600001,63,70.5,100,69.900002,72.699997,69.699997
20161006071500,180.0,184.800003,61.600001,62,56.799999,100,69.300003,72.699997,69.699997
20161006073000,180.0,184.800003,61.600001,62,57.900002,100,68.800003,72.699997,69.699997
20161006074500,180.0,184.800003,61.600001,62,71.699997,100,69.199997,72.699997,69.699997
20161006080000,180.0,181.199997,60.399999,61,69.099998,100,69.699997,72.699997,69.699997
20161006081500,180.0,184.800003,61.600001,61,68.199997,100,69.900002,72.699997,69.699997
20161006083000,180.0,176.399994,58.799998,61,68.199997,100,69.900002,72.699997,69.699997
20161006084500,180.0,178.800003,59.600001,61,57.200001,100,69.400002,72.699997,69.699997
20161006090000,180.0,176.399994,58.799998,61,58.400002,100,68.900002,72.699997,69.699997
20161006091500,180.0,179.399994,59.799998,61,66.800003,100,69.099998,72.699997,69.699997
20161006093000,180.0,179.399994,59.799998,61,66.800003,100,69.599998,72.699997,69.699997
20161006094500,180.0,183.0,61.0,61,66.800003,100,69.800003,72.699997,69.699997
20161006100000,180.0,183.0,61.0,61,58.400002,0,69.900002,72.699997,69.699997
20161006101500,180.0,179.399994,59.799998,61,57.200001,100,69.199997,72.699997,69.699997
20161006103000,180.0,177.600006,59.200002,61,58.700001,100,68.800003,72.699997,69.699997
20161006104500,180.0,177.600006,59.200002,61,67.300003,100,69.300003,72.699997,69.699997
20161006110000,180.0,177.600006,59.200002,61,70.099998,100,69.699997,72.699997,69.699997
20161006111500,180.0,177.600006,59.200002,61,62.0,0,70.0,72.699997,69.699997
20161006113000,180.0,173.399994,57.799998,61,57.599998,100,69.400002,72.699997,69.699997
20161006114500,180.0,187.199997,62.399999,61,57.599998,100,69.199997,72.699997,69.699997
20161006120000,180.0,179.399994,59.799998,61,58.299999,100,68.900002,72.699997,69.699997
20161006121500,180.0,172.199997,57.399999,61,68.699997,100,69.300003,72.699997,69.699997
20161006123000,180.0,176.399994,58.799998,61,67.699997,100,69.900002,72.699997,69.699997
20161006124500,180.0,176.399994,58.799998,61,57.599998,0,69.599998,72.699997,69.699997
20161006130000,180.0,178.199997,59.399999,61,57.599998,100,69.199997,72.699997,69.699997
20161006131500,180.0,178.199997,59.399999,61,58.299999,100,69.099998,72.699997,69.699997
20161006133000,180.0,173.399994,57.799998,61,62.400002,100,69.0,72.699997,69.699997
20161006134500,180.0,177.0,59.0,61,64.0,100,69.300003,72.699997,69.699997
20161006140000,180.0,177.0,59.0,61,64.900002,100,69.800003,72.699997,69.699997
20161006141500,180.0,177.0,59.0,61,59.200001,0,70.0,72.699997,69.699997
20161006143000,180.0,174.600006,58.200002,61,57.599998,100,69.400002,72.699997,69.699997
20161006144500,180.0,174.600006,58.200002,64,57.599998,100,69.199997,72.699997,69.699997
20161006150000,180.0,174.600006,58.200002,65,58.299999,100,69.099998,72.699997,69.699997
20161006151500,180.0,174.600006,58.200002,65,59.099998,100,69.199997,72.699997,69.699997
20161006153000,180.0,174.600006,58.200002,65,59.099998,100,69.199997,72.699997,69.699997
20161006154500,180.0,174.600006,58.200002,65,64.400002,100,69.400002,72.699997,69.699997
20161006160000,180.0,177.600006,59.200002,65,64.400002,100,69.699997,72.699997,69.699997
20161006161500,180.0,174.600006,58.200002,65,59.599998,0,70.0,72.699997,69.699997
20161006163000,180.0,174.600006,58.200002,65,57.200001,0,69.599998,72.699997,69.699997
20161006164500,180.0,177.600006,59.200002,65,57.200001,100,69.300003,72.699997,69.699997
20161006170000,180.0,173.399994,57.799998,65,57.200001,100,69.199997,72.699997,69.699997
20161006171500,180.0,178.800003,59.600001,65,58.299999,100,69.099998,72.699997,69.699997
20161006173000,180.0,181.199997,60.399999,65,58.900002,100,69.099998,72.699997,69.699997
20161006174500,180.0,181.199997,60.399999,65,66.199997,100,69.599998,72.699997,69.699997
20161006180000,180.0,177.600006,59.200002,65,58.0,0,69.800003,72.699997,69.699997
20161006181500,180.0,183.600006,61.200002,65,57.200001,100,69.300003,72.5,69.5
20161006183000,180.0,183.600006,61.200002,65,57.200001,0,69.699997,72.300003,69.300003
20161006184500,180.0,180.0,60.0,65,57.200001,0,69.699997,72.300003,69.300003
20161006190000,180.0,175.199997,58.399999,65,57.200001,0,70.199997,72.300003,69.300003
20161006191500,180.0,175.199997,58.399999,66,57.200001,0,70.5,72.300003,69.300003
20161006193000,180.0,177.0,59.0,66,57.200001,0,70.0,72.300003,69.300003
20161006194500,180.0,177.0,59.0,66,57.200001,0,70.099998,72.300003,69.300003
20161006200000,180.0,177.0,59.0,66,57.200001,0,69.800003,72.300003,69.300003
20161006201500,180.0,177.0,59.0,66,57.200001,0,70.0,72.300003,69.300003
20161006203000,180.0,177.0,59.0,66,56.400002,0,69.800003,72.300003,69.300003
20161006204500,180.0,177.0,59.0,66,56.400002,0,70.0,72.300003,69.300003
20161006210000,180.0,177.0,59.0,66,56.400002,0,69.599998,72.699997,69.699997
20161006211500,180.0,177.0,59.0,66,56.400002,100,69.400002,72.699997,69.699997
20161006213000,180.0,177.0,59.0,66,56.400002,100,69.300003,72.699997,69.699997
20161006214500,180.0,178.800003,59.600001,66,57.099998,100,69.199997,72.699997,69.699997
20161006220000,180.0,178.800003,59.600001,66,58.299999,100,69.300003,72.699997,69.699997
20161006221500,180.0,178.800003,59.600001,66,58.299999,100,69.300003,72.699997,69.699997
20161006223000,180.0,178.800003,59.600001,66,58.299999,100,69.400002,72.699997,69.699997
20161006224500,180.0,176.399994,58.799998,66,58.299999,100,69.400002,72.699997,69.699997
20161006230000,180.0,178.199997,59.399999,66,58.299999,100,69.300003,72.699997,69.699997
20161006231500,180.0,178.199997,59.399999,66,62.799999,100,69.599998,72.699997,69.699997
20161006233000,180.0,178.199997,59.399999,66,62.0,100,69.699997,72.699997,69.699997
20161006234500,180.0,178.199997,59.399999,66,62.0,100,69.800003,72.699997,69.699997
20161007000000,180.0,178.199997,59.399999,66,62.0,100,69.800003,72.699997,69.699997
20161007001500,180.0,178.199997,59.399999,66,58.0,0,70.0,72.699997,69.699997
20161007003000,180.0,181.800003,60.600001,66,56.799999,0,70.099998,72.699997,69.699997
20161007004500,180.0,181.800003,60.600001,66,56.799999,100,69.400002,72.699997,69.699997
20161007010000,180.0,178.800003,59.600001,66,56.799999,100,69.300003,72.699997,69.699997
20161007011500,180.0,181.800003,60.600001,66,57.5,100,69.199997,72.699997,69.699997
20161007013000,180.0,181.800003,60.600001,66,57.5,100,69.099998,72.699997,69.699997
20161007014500,180.0,178.800003,59.600001,66,62.400002,100,69.199997,72.699997,69.699997
20161007020000,180.0,178.800003,59.600001,66,61.599998,100,69.300003,72.699997,69.699997
20161007021500,180.0,183.0,61.0,66,67.699997,100,69.699997,72.699997,69.699997
20161007023000,180.0,183.0,61.0,66,57.0,0,69.800003,72.699997,69.699997
20161007024500,180.0,180.600006,60.200002,66,57.0,100,69.300003,72.699997,69.699997
20161007030000,180.0,183.0,61.0,66,57.0,100,69.099998,72.699997,69.699997
20161007031500,180.0,183.0,61.0,66,58.299999,100,69.099998,72.699997,69.699997
20161007033000,180.0,183.0,61.0,66,65.599998,100,69.099998,72.699997,69.699997
20161007034500,180.0,183.0,61.0,65,70.099998,100,69.699997,72.699997,69.699997
20161007040000,180.0,183.0,61.0,65,57.599998,0,70.0,72.699997,69.699997
20161007041500,180.0,183.0,61.0,65,56.700001,100,69.300003,72.699997,69.699997
20161007043000,180.0,186.600006,62.200002,65,56.700001,100,69.800003,72.699997,69.699997
20161007044500,180.0,180.600006,60.200002,65,56.700001,100,69.300003,72.699997,69.699997
20161007050000,180.0,186.600006,62.200002,65,56.700001,100,69.199997,72.699997,69.699997
20161007051500,180.0,186.600006,62.200002,65,58.299999,100,69.199997,72.699997,69.699997
20161007053000,180.0,181.800003,60.600001,65,62.299999,100,69.199997,72.699997,69.699997
20161007054500,180.0,181.800003,60.600001,65,61.5,100,69.400002,72.699997,69.699997
20161007060000,180.0,181.800003,60.600001,65,61.5,100,69.599998,72.699997,69.699997
20161007061500,180.0,181.800003,60.600001,65,61.5,100,69.5,72.699997,69.699997
20161007063000,180.0,181.800003,60.600001,65,61.5,100,69.5,72.699997,69.699997
20161007064500,180.0,181.800003,60.600001,65,61.5,100,69.800003,72.699997,69.699997
20161007070000,180.0,181.800003,60.600001,65,61.5,100,69.900002,72.699997,69.699997
20161007071500,180.0,181.800003,60.600001,65,57.400002,0,69.900002,72.699997,69.699997
20161007073000,180.0,181.800003,60.600001,65,57.400002,0,69.800003,72.699997,69.699997
20161007074500,180.0,181.800003,60.600001,65,56.799999,0,69.599998,72.699997,69.699997
20161007080000,180.0,181.800003,60.600001,65,56.799999,100,69.400002,72.699997,69.699997
20161007081500,180.0,181.800003,60.600001,65,56.799999,100,69.599998,72.699997,69.699997
20161007083000,180.0,181.800003,60.600001,65,56.799999,100,69.599998,72.699997,69.699997
20161007084500,180.0,181.800003,60.600001,65,56.799999,100,69.599998,72.699997,69.699997
20161007090000,180.0,181.800003,60.600001,65,56.799999,100,69.300003,72.699997,69.699997
20161007091500,180.0,181.800003,60.600001,65,57.5,100,69.300003,72.699997,69.699997
20161007093000,180.0,181.800003,60.600001,65,57.5,100,69.300003,72.699997,69.699997
20161007094500,180.0,181.800003,60.600001,65,57.5,100,69.099998,72.699997,69.699997
20161007100000,180.0,181.800003,60.600001,65,59.900002,100,69.099998,72.699997,69.699997
20161007101500,180.0,181.800003,60.600001,65,73.5,100,69.800003,72.699997,69.699997
20161007103000,180.0,184.199997,61.399999,65,57.200001,0,69.800003,72.699997,69.699997
20161007104500,180.0,184.199997,61.399999,65,57.200001,100,69.300003,72.699997,69.699997
20161007110000,180.0,186.600006,62.200002,62,57.200001,100,69.300003,72.300003,69.300003
20161007111500,180.0,186.600006,62.200002,62,56.400002,0,69.599998,71.800003,68.800003
20161007113000,180.0,176.399994,58.799998,62,56.400002,0,69.800003,72.199997,69.199997
20161007114500,180.0,180.600006,60.200002,65,56.400002,0,69.900002,71.800003,68.800003
20161007120000,180.0,196.199997,65.399999,69,56.400002,0,70.0,71.699997,68.699997
20161007121500,180.0,184.800003,61.600001,66,56.400002,0,70.199997,72.199997,69.199997
20161007123000,180.0,184.800003,61.600001,66,56.400002,0,70.300003,72.199997,69.199997
20161007124500,180.0,184.800003,61.600001,66,56.400002,0,70.400002,72.199997,69.199997
20161007130000,180.0,184.800003,61.600001,66,56.400002,0,70.699997,72.199997,69.199997
20161007131500,180.0,184.800003,61.600001,66,56.400002,0,70.400002,72.199997,69.199997
20161007133000,180.0,182.399994,60.799998,66,56.400002,0,70.400002,72.199997,69.199997
20161007134500,180.0,187.199997,62.399999,66,56.400002,0,70.400002,71.800003,68.800003
20161007140000,180.0,187.199997,62.399999,66,56.400002,0,70.300003,72.300003,69.300003
20161007141500,180.0,180.600006,60.200002,66,56.400002,0,70.199997,72.300003,69.300003
20161007143000,180.0,184.199997,61.399999,66,56.400002,0,69.800003,72.300003,69.300003
20161007144500,180.0,187.199997,62.399999,66,56.400002,0,69.5,72.199997,69.199997
20161007150000,180.0,187.199997,62.399999,66,56.400002,0,69.300003,72.199997,69.199997
20161007151500,180.0,187.199997,62.399999,66,56.400002,100,69.199997,72.699997,69.699997
20161007153000,180.0,181.199997,60.399999,65,56.400002,100,69.199997,72.699997,69.699997
20161007154500,180.0,186.600006,62.200002,65,56.400002,0,70.199997,72.699997,69.699997
20161007160000,180.0,182.399994,60.799998,65,56.400002,0,71.0,72.400002,69.400002
20161007161500,180.0,186.0,62.0,65,56.400002,0,71.5,72.400002,69.400002
20161007163000,180.0,186.0,62.0,66,56.400002,0,71.199997,72.5,69.5
20161007164500,180.0,186.0,62.0,65,56.400002,0,70.5,72.400002,69.400002
20161007170000,180.0,186.0,62.0,65,56.400002,0,70.199997,72.300003,69.300003
20161007171500,180.0,189.0,63.0,65,56.400002,0,70.199997,72.300003,69.300003
20161007173000,180.0,184.800003,61.600001,64,56.400002,0,70.300003,72.300003,69.300003
20161007174500,180.0,188.399994,62.799998,64,56.400002,0,70.699997,72.300003,69.300003
20161007180000,180.0,185.399994,61.799998,63,56.400002,0,70.199997,72.300003,69.300003
20161007181500,180.0,185.399994,61.799998,62,56.400002,0,70.199997,72.300003,69.300003
20161007183000,180.0,185.399994,61.799998,62,56.400002,0,70.0,72.300003,69.300003
20161007184500,180.0,189.0,63.0,62,56.400002,0,69.800003,72.300003,69.300003
20161007190000,180.0,180.600006,60.200002,62,56.400002,0,69.599998,72.300003,69.300003
20161007191500,180.0,177.600006,59.200002,62,56.400002,0,69.5,72.300003,69.300003
20161007193000,180.0,179.399994,59.799998,62,56.400002,0,69.599998,72.300003,69.300003
20161007194500,180.0,179.399994,59.799998,62,56.400002,0,69.300003,72.300003,69.300003
20161007200000,180.0,179.399994,59.799998,62,56.400002,0,69.199997,72.300003,69.300003
20161007201500,180.0,172.800003,57.600001,62,56.400002,0,69.300003,72.300003,69.300003
20161007203000,180.0,175.199997,58.399999,62,56.400002,0,69.300003,72.300003,69.300003
20161007204500,180.0,177.0,59.0,62,56.400002,0,69.099998,72.300003,69.300003
20161007210000,180.0,174.0,58.0,62,56.400002,100,69.0,72.300003,69.300003
20161007211500,180.0,174.0,58.0,62,56.400002,100,69.099998,72.300003,69.300003
20161007213000,180.0,172.199997,57.399999,62,56.400002,100,69.199997,72.300003,69.300003
20161007214500,180.0,172.199997,57.399999,62,56.400002,100,69.099998,72.300003,69.300003
20161007220000,180.0,174.600006,58.200002,62,55.799999,100,68.900002,72.300003,69.300003
20161007221500,180.0,172.199997,57.399999,62,56.700001,100,68.900002,72.199997,69.199997
20161007223000,180.0,176.399994,58.799998,62,56.700001,100,68.900002,72.199997,69.199997
20161007224500,180.0,176.399994,58.799998,62,56.700001,100,68.900002,72.199997,69.199997
20161007230000,180.0,176.399994,58.799998,62,57.900002,100,68.699997,72.199997,69.199997
20161007231500,180.0,186.600006,62.200002,64,56.700001,0,68.800003,71.800003,68.800003
20161007233000,180.0,181.800003,60.600001,61,56.700001,100,68.699997,72.199997,69.199997
20161007234500,180.0,179.399994,59.799998,61,56.700001,100,68.800003,72.199997,69.199997
20161008000000,180.0,183.0,61.0,61,57.5,100,68.699997,72.199997,69.199997
20161008001500,180.0,179.399994,59.799998,61,57.5,100,68.800003,72.199997,69.199997
20161008003000,180.0,179.399994,59.799998,61,57.5,100,68.800003,72.199997,69.199997
20161008004500,180.0,174.0,58.0,61,57.5,100,68.800003,72.199997,69.199997
20161008010000,180.0,174.0,58.0,61,60.299999,100,69.0,72.199997,69.199997
20161008011500,180.0,174.0,58.0,61,60.299999,100,69.099998,72.199997,69.199997
20161008013000,180.0,175.800003,58.600001,61,60.299999,100,69.099998,72.199997,69.199997
20161008014500,180.0,173.399994,57.799998,61,60.299999,100,69.199997,72.199997,69.199997
20161008020000,180.0,173.399994,57.799998,62,60.299999,100,69.199997,72.199997,69.199997
20161008021500,180.0,179.399994,59.799998,62,60.299999,100,69.199997,72.199997,69.199997
20161008023000,180.0,183.0,61.0,62,60.299999,100,69.300003,72.199997,69.199997
20161008024500,180.0,186.0,62.0,62,59.599998,100,69.300003,72.199997,69.199997
20161008030000,180.0,186.0,62.0,62,59.599998,100,69.199997,72.199997,69.199997
20161008031500,180.0,186.0,62.0,62,59.599998,100,69.199997,72.199997,69.199997
20161008033000,180.0,189.600006,63.200002,62,59.599998,100,69.199997,72.199997,69.199997
20161008034500,180.0,186.600006,62.200002,62,59.599998,100,69.099998,72.199997,69.199997
20161008040000,180.0,186.600006,62.200002,62,56.799999,0,69.099998,72.199997,69.199997
20161008041500,180.0,189.600006,63.200002,62,56.799999,100,68.800003,72.199997,69.199997
20161008043000,180.0,184.199997,61.399999,61,56.799999,100,68.699997,72.199997,69.199997
20161008044500,180.0,184.199997,61.399999,61,57.5,100,68.699997,72.199997,69.199997
20161008050000,180.0,184.199997,61.399999,61,57.5,100,68.800003,72.199997,69.199997
20161008051500,180.0,184.199997,61.399999,61,57.5,100,68.699997,72.199997,69.199997
20161008053000,180.0,184.199997,61.399999,61,66.699997,100,68.800003,72.199997,69.199997
20161008054500,180.0,184.199997,61.399999,61,66.699997,100,69.300003,72.199997,69.199997
20161008060000,180.0,184.199997,61.399999,61,56.799999,0,69.199997,72.199997,69.199997
20161008061500,180.0,184.199997,61.399999,61,56.799999,100,68.800003,72.199997,69.199997
20161008063000,180.0,180.0,60.0,61,56.799999,100,68.699997,72.199997,69.199997
20161008064500,180.0,170.399994,56.799998,64,57.900002,100,68.599998,72.199997,69.199997
20161008070000,180.0,172.199997,57.399999,64,61.900002,100,68.699997,72.199997,69.199997
20161008071500,180.0,172.199997,57.399999,65,61.200001,100,68.900002,72.199997,69.199997
20161008073000,180.0,174.600006,58.200002,65,61.200001,100,68.900002,72.199997,69.199997
20161008074500,180.0,174.600006,58.200002,65,61.200001,100,69.099998,72.199997,69.199997
20161008080000,180.0,178.800003,59.600001,65,61.200001,100,69.300003,72.199997,69.199997
20161008081500,180.0,178.800003,59.600001,65,56.799999,0,69.599998,72.199997,69.199997
20161008083000,180.0,178.800003,59.600001,65,56.799999,0,69.5,72.199997,69.199997
20161008084500,180.0,178.800003,59.600001,65,56.799999,0,69.599998,72.199997,69.199997
20161008090000,180.0,178.800003,59.600001,65,56.799999,0,69.599998,72.199997,69.199997
20161008091500,180.0,178.800003,59.600001,65,56.799999,0,69.599998,72.199997,69.199997
20161008093000,180.0,178.800003,59.600001,65,56.799999,0,69.800003,72.199997,69.199997
20161008094500,180.0,183.0,61.0,65,56.799999,0,69.699997,72.199997,69.199997
20161008100000,180.0,186.600006,62.200002,65,56.799999,0,69.300003,72.199997,69.199997
20161008101500,180.0,186.600006,62.200002,65,56.799999,0,69.300003,72.199997,69.199997
20161008103000,180.0,186.600006,62.200002,65,56.799999,0,69.400002,72.199997,69.199997
20161008104500,180.0,186.600006,62.200002,65,56.799999,0,69.599998,72.199997,69.199997
20161008110000,180.0,183.600006,61.200002,64,56.799999,0,69.5,72.199997,69.199997
20161008111500,180.0,183.600006,61.200002,64,56.799999,0,69.800003,72.199997,69.199997
20161008113000,180.0,181.199997,60.399999,64,56.799999,0,69.800003,72.199997,69.199997
20161008114500,180.0,181.199997,60.399999,64,56.799999,0,69.699997,72.199997,69.199997
20161008120000,180.0,181.199997,60.399999,64,56.799999,0,69.699997,72.199997,69.199997
20161008121500,180.0,184.800003,61.600001,64,56.799999,0,69.699997,72.199997,69.199997
20161008123000,180.0,180.0,60.0,64,56.799999,0,69.5,72.199997,69.199997
20161008124500,180.0,178.199997,59.399999,64,56.799999,0,69.699997,72.199997,69.199997
20161008130000,180.0,178.199997,59.399999,64,56.799999,0,69.199997,72.199997,69.199997
20161008131500,180.0,178.199997,59.399999,64,56.799999,0,69.099998,72.199997,69.199997
20161008133000,180.0,178.199997,59.399999,64,56.799999,100,68.900002,72.199997,69.199997
20161008134500,180.0,175.800003,58.600001,64,56.799999,100,68.800003,72.199997,69.199997
20161008140000,180.0,175.800003,58.600001,64,57.5,100,68.800003,72.199997,69.199997
20161008141500,180.0,179.399994,59.799998,64,57.5,100,68.800003,72.199997,69.199997
20161008143000,180.0,179.399994,59.799998,64,57.5,100,68.900002,72.199997,69.199997
20161008144500,180.0,174.600006,58.200002,64,57.5,100,68.900002,71.800003,68.800003
20161008150000,180.0,179.399994,59.799998,64,57.5,100,68.800003,71.800003,68.800003
20161008151500,180.0,176.399994,58.799998,64,57.5,100,68.800003,71.800003,68.800003
20161008153000,180.0,176.399994,58.799998,64,57.5,100,68.800003,71.800003,68.800003
20161008154500,180.0,176.399994,58.799998,64,56.900002,100,68.800003,72.199997,69.199997
20161008160000,180.0,176.399994,58.799998,64,56.900002,100,68.800003,72.199997,69.199997
20161008161500,180.0,179.399994,59.799998,62,58.299999,100,68.800003,72.199997,69.199997
20161008163000,180.0,189.600006,63.200002,65,57.5,0,68.900002,71.400002,68.400002
20161008164500,180.0,186.600006,62.200002,63,57.5,100,68.900002,72.099998,69.099998
20161008170000,180.0,176.399994,58.799998,62,57.5,100,68.800003,72.199997,69.199997
20161008171500,180.0,178.800003,59.600001,62,58.400002,100,68.800003,72.199997,69.199997
20161008173000,180.0,182.399994,60.799998,62,58.400002,100,68.800003,72.199997,69.199997
20161008174500,180.0,176.399994,58.799998,62,59.099998,100,68.900002,72.199997,69.199997
20161008180000,180.0,176.399994,58.799998,62,59.099998,100,68.900002,72.199997,69.199997
20161008181500,180.0,176.399994,58.799998,62,59.099998,100,69.0,72.199997,69.199997
20161008183000,180.0,195.600006,65.200002,64,57.599998,0,69.199997,71.800003,68.800003
20161008184500,180.0,175.800003,58.600001,63,56.799999,0,69.099998,72.199997,69.199997
20161008190000,180.0,175.800003,58.600001,63,56.799999,100,68.900002,72.199997,69.199997
20161008191500,180.0,175.800003,58.600001,63,56.799999,100,69.099998,72.199997,69.199997
20161008193000,180.0,172.199997,57.399999,63,56.799999,100,69.300003,72.199997,69.199997
20161008194500,180.0,174.0,58.0,63,56.799999,100,69.300003,72.199997,69.199997
20161008200000,180.0,177.600006,59.200002,64,56.799999,100,69.300003,72.199997,69.199997
20161008201500,180.0,175.199997,58.399999,64,56.799999,0,69.400002,72.199997,69.199997
20161008203000,180.0,175.199997,58.399999,64,56.799999,0,69.300003,72.199997,69.199997
20161008204500,180.0,175.199997,58.399999,65,56.799999,0,69.400002,71.900002,68.900002
20161008210000,180.0,178.199997,59.399999,65,56.799999,0,69.400002,72.099998,69.099998
20161008211500,180.0,182.399994,60.799998,65,56.799999,0,69.400002,72.199997,69.199997
20161008213000,180.0,186.600006,62.200002,65,56.799999,0,69.400002,71.800003,68.800003
20161008214500,180.0,186.600006,62.200002,65,56.799999,0,69.400002,72.199997,69.199997
20161008220000,180.0,186.600006,62.200002,63,56.799999,0,69.400002,72.199997,69.199997
20161008221500,180.0,192.600006,64.200002,63,56.0,0,69.400002,72.199997,69.199997
20161008223000,180.0,186.600006,62.200002,62,56.700001,0,69.400002,72.199997,69.199997
20161008224500,180.0,186.600006,62.200002,61,56.700001,0,69.400002,72.199997,69.199997
20161008230000,180.0,183.600006,61.200002,61,56.0,0,69.400002,72.199997,69.199997
20161008231500,180.0,196.199997,65.399999,63,56.0,0,69.400002,71.800003,68.800003
20161008233000,180.0,181.199997,60.399999,61,56.0,0,69.400002,72.199997,69.199997
20161008234500,180.0,183.600006,61.200002,61,56.0,0,69.400002,71.800003,68.800003
20161009000000,180.0,183.600006,61.200002,61,56.0,0,69.300003,72.199997,69.199997
20161009001500,180.0,183.600006,61.200002,61,56.0,0,69.300003,72.199997,69.199997
20161009003000,180.0,183.600006,61.200002,61,56.0,0,69.300003,72.199997,69.199997
20161009004500,180.0,183.600006,61.200002,61,56.0,0,69.300003,72.199997,69.199997
20161009010000,180.0,180.600006,60.200002,61,56.0,0,69.300003,72.199997,69.199997
20161009011500,180.0,180.600006,60.200002,61,56.0,0,69.199997,72.199997,69.199997
20161009013000,180.0,180.600006,60.200002,61,56.0,0,69.199997,72.199997,69.199997
20161009014500,180.0,185.399994,61.799998,61,56.0,0,69.199997,72.199997,69.199997
20161009020000,180.0,182.399994,60.799998,61,56.0,0,69.099998,72.199997,69.199997
20161009021500,180.0,182.399994,60.799998,61,56.0,0,69.099998,72.199997,69.199997
20161009023000,180.0,182.399994,60.799998,61,56.0,100,69.099998,72.199997,69.199997
20161009024500,180.0,182.399994,60.799998,61,56.0,100,68.900002,72.199997,69.199997
20161009030000,180.0,182.399994,60.799998,61,56.0,100,68.900002,72.199997,69.199997
20161009031500,180.0,180.0,60.0,61,56.0,100,68.900002,72.199997,69.199997
20161009033000,180.0,182.399994,60.799998,61,56.0,100,68.800003,72.199997,69.199997
20161009034500,180.0,182.399994,60.799998,61,57.099998,100,68.800003,72.199997,69.199997
20161009040000,180.0,179.399994,59.799998,61,57.099998,100,68.800003,72.199997,69.199997
20161009041500,180.0,185.399994,61.799998,61,57.900002,100,68.699997,72.199997,69.199997
20161009043000,180.0,182.399994,60.799998,61,63.200001,100,68.699997,72.199997,69.199997
20161009044500,180.0,182.399994,60.799998,61,70.199997,100,68.900002,72.199997,69.199997
20161009050000,180.0,179.399994,59.799998,61,72.400002,100,69.199997,72.199997,69.199997
20161009051500,180.0,184.800003,61.600001,61,69.699997,100,69.400002,72.199997,69.199997
20161009053000,180.0,180.600006,60.200002,61,56.400002,0,69.599998,72.199997,69.199997
20161009054500,180.0,180.600006,60.200002,61,56.400002,0,69.400002,72.199997,69.199997
20161009060000,180.0,180.600006,60.200002,61,56.400002,0,69.300003,72.199997,69.199997
20161009061500,180.0,184.199997,61.399999,61,56.400002,100,68.5,72.199997,69.199997
20161009063000,180.0,184.199997,61.399999,61,71.099998,100,68.400002,72.199997,69.199997
20161009064500,180.0,184.199997,61.399999,61,66.900002,100,69.199997,72.199997,69.199997
20161009070000,180.0,184.199997,61.399999,61,66.900002,100,69.199997,72.199997,69.199997
20161009071500,180.0,180.0,60.0,61,64.599998,100,69.300003,72.199997,69.199997
20161009073000,180.0,180.0,60.0,61,70.0,100,69.300003,72.199997,69.199997
20161009074500,180.0,180.0,60.0,61,64.900002,100,69.400002,72.199997,69.199997
20161009080000,180.0,178.199997,59.399999,61,59.799999,100,69.400002,72.199997,69.199997
20161009081500,180.0,178.199997,59.399999,61,56.400002,100,69.300003,72.199997,69.199997
20161009083000,180.0,181.800003,60.600001,61,56.400002,100,69.0,72.199997,69.199997
20161009084500,180.0,179.399994,59.799998,61,56.400002,100,68.900002,72.199997,69.199997
20161009090000,180.0,175.199997,58.399999,61,56.400002,100,68.900002,72.199997,69.199997
20161009091500,180.0,172.199997,57.399999,61,57.200001,100,68.699997,72.199997,69.199997
20161009093000,180.0,177.0,59.0,61,58.0,100,68.699997,72.199997,69.199997
20161009094500,180.0,171.600006,57.200002,61,58.0,100,68.699997,72.199997,69.199997
20161009100000,180.0,177.600006,59.200002,62,74.300003,100,68.699997,72.199997,69.199997
20161009101500,180.0,172.800003,57.600001,62,70.199997,100,69.0,72.199997,69.199997
20161009103000,180.0,179.399994,59.799998,62,72.900002,100,69.199997,72.199997,69.199997
20161009104500,180.0,179.399994,59.799998,62,58.799999,100,69.400002,72.199997,69.199997
20161009110000,180.0,186.600006,62.200002,64,57.200001,0,69.300003,71.800003,68.800003
20161009111500,180.0,186.600006,62.200002,63,57.200001,0,69.099998,71.800003,68.800003
20161009113000,180.0,183.600006,61.200002,63,57.200001,0,69.0,72.199997,69.199997
20161009114500,180.0,183.600006,61.200002,63,57.200001,100,68.5,72.199997,69.199997
20161009120000,180.0,181.199997,60.399999,63,57.200001,100,68.800003,71.800003,68.800003
20161009121500,180.0,181.199997,60.399999,63,57.200001,100,68.800003,71.800003,68.800003
20161009123000,180.0,187.800003,62.600001,63,57.900002,100,68.699997,72.199997,69.199997
20161009124500,180.0,187.800003,62.600001,63,57.900002,100,68.800003,71.900002,68.900002
20161009130000,180.0,179.399994,59.799998,63,57.900002,100,68.699997,71.800003,68.800003
20161009131500,180.0,179.399994,59.799998,63,58.700001,100,68.699997,72.199997,69.199997
20161009133000,180.0,187.199997,62.399999,63,58.700001,100,68.900002,72.199997,69.199997
20161009134500,180.0,178.199997,59.399999,63,58.700001,100,69.0,72.199997,69.199997
20161009140000,180.0,184.199997,61.399999,63,58.700001,100,68.900002,72.199997,69.199997
20161009141500,180.0,181.800003,60.600001,63,67.699997,100,68.800003,72.199997,69.199997
20161009143000,180.0,175.199997,58.399999,63,68.599998,100,69.199997,72.199997,69.199997
20161009144500,180.0,178.800003,59.600001,63,64.900002,100,69.5,72.199997,69.199997
20161009150000,180.0,184.199997,61.399999,64,57.599998,0,69.099998,72.199997,69.199997
20161009151500,180.0,181.800003,60.600001,64,57.599998,100,68.800003,71.800003,68.800003
20161009153000,180.0,181.800003,60.600001,64,58.299999,100,68.599998,72.199997,69.199997
20161009154500,180.0,181.800003,60.600001,64,58.299999,100,68.699997,72.199997,69.199997
20161009160000,180.0,181.800003,60.600001,64,59.099998,100,68.699997,72.199997,69.199997
20161009161500,180.0,184.199997,61.399999,64,62.400002,100,68.900002,72.199997,69.199997
20161009163000,180.0,184.199997,61.399999,64,63.200001,100,69.099998,72.199997,69.199997
20161009164500,180.0,184.199997,61.399999,64,63.200001,100,69.199997,72.199997,69.199997
20161009170000,180.0,187.199997,62.399999,64,62.0,100,69.199997,72.199997,69.199997
20161009171500,180.0,187.199997,62.399999,64,62.799999,100,69.199997,72.199997,69.199997
20161009173000,180.0,182.399994,60.799998,64,62.799999,100,69.300003,72.199997,69.199997
20161009174500,180.0,182.399994,60.799998,64,62.099998,100,69.300003,72.0,69.0
20161009180000,180.0,186.600006,62.200002,64,57.900002,0,69.099998,72.199997,69.199997
20161009181500,180.0,183.600006,61.200002,64,57.900002,100,68.900002,72.199997,69.199997
20161009183000,180.0,183.600006,61.200002,64,57.200001,100,68.699997,72.199997,69.199997
20161009184500,180.0,183.600006,61.200002,64,57.900002,100,68.699997,72.199997,69.199997
20161009190000,180.0,174.600006,58.200002,64,58.700001,100,68.599998,71.800003,68.800003
20161009191500,180.0,171.600006,57.200002,64,58.700001,100,68.599998,72.199997,69.199997
20161009193000,180.0,171.600006,57.200002,64,58.700001,100,68.599998,72.199997,69.199997
20161009194500,180.0,173.399994,57.799998,64,65.800003,100,68.900002,72.199997,69.199997
20161009200000,180.0,173.399994,57.799998,64,66.800003,100,69.199997,72.199997,69.199997
20161009201500,180.0,173.399994,57.799998,64,65.800003,100,69.400002,72.199997,69.199997
20161009203000,180.0,175.800003,58.600001,65,57.200001,0,69.199997,72.199997,69.199997
20161009204500,180.0,175.800003,58.600001,65,57.200001,100,68.699997,72.199997,69.199997
20161009210000,180.0,175.800003,58.600001,65,57.200001,100,68.599998,72.199997,69.199997
20161009211500,180.0,175.800003,58.600001,65,58.0,100,68.5,72.199997,69.199997
20161009213000,180.0,172.800003,57.600001,65,66.199997,100,68.800003,72.199997,69.199997
20161009214500,180.0,179.399994,59.799998,65,66.199997,100,69.199997,72.199997,69.199997
20161009220000,180.0,187.800003,62.600001,67,57.599998,0,69.400002,71.800003,68.800003
20161009221500,180.0,185.399994,61.799998,67,56.400002,0,68.699997,71.800003,68.800003
20161009223000,180.0,185.399994,61.799998,67,56.400002,100,68.400002,72.199997,69.199997
20161009224500,180.0,185.399994,61.799998,67,60.900002,100,68.300003,72.199997,69.199997
20161009230000,180.0,185.399994,61.799998,67,66.300003,100,68.800003,72.199997,69.199997
20161009231500,180.0,185.399994,61.799998,67,66.300003,100,69.199997,72.199997,69.199997
20161009233000,180.0,185.399994,61.799998,67,68.699997,100,69.400002,72.199997,69.199997
20161009234500,180.0,185.399994,61.799998,67,56.400002,0,69.199997,72.199997,69.199997
20161010000000,180.0,185.399994,61.799998,67,56.400002,100,68.5,72.199997,69.199997
20161010001500,180.0,185.399994,61.799998,67,58.700001,100,68.400002,72.199997,69.199997
20161010003000,180.0,189.0,63.0,67,66.599998,100,68.900002,72.199997,69.199997
20161010004500,180.0,184.199997,61.399999,66,67.699997,100,69.199997,72.199997,69.199997
20161010010000,180.0,184.199997,61.399999,66,57.0,0,69.099998,72.199997,69.199997
20161010011500,180.0,184.199997,61.399999,66,57.0,100,68.599998,72.199997,69.199997
20161010013000,180.0,184.199997,61.399999,65,60.0,100,68.300003,72.199997,69.199997
20161010014500,180.0,181.800003,60.600001,65,71.199997,100,69.099998,72.199997,69.199997
20161010020000,180.0,181.800003,60.600001,65,57.200001,0,69.400002,72.199997,69.199997
20161010021500,180.0,181.800003,60.600001,65,56.299999,100,68.599998,72.199997,69.199997
20161010023000,180.0,181.800003,60.600001,65,59.0,100,68.300003,72.199997,69.199997
20161010024500,180.0,181.800003,60.600001,65,67.699997,100,68.800003,72.199997,69.199997
20161010030000,180.0,179.399994,59.799998,66,57.200001,100,69.0,72.099998,69.099998
20161010031500,180.0,189.600006,63.200002,66,57.200001,100,68.300003,72.199997,69.199997
20161010033000,180.0,186.600006,62.200002,66,72.0,100,68.699997,72.199997,69.199997
20161010034500,180.0,186.600006,62.200002,66,68.199997,100,69.099998,72.199997,69.199997
20161010040000,180.0,186.600006,62.200002,66,64.800003,100,69.199997,72.199997,69.199997
20161010041500,180.0,183.600006,61.200002,66,57.200001,0,69.199997,71.800003,68.800003
20161010043000,180.0,190.199997,63.399999,66,56.299999,100,68.599998,71.800003,68.800003
20161010044500,180.0,186.0,62.0,66,57.900002,100,68.199997,72.099998,69.099998
20161010050000,180.0,189.0,63.0,66,73.900002,100,69.0,72.199997,69.199997
20161010051500,180.0,182.399994,60.799998,64,66.800003,100,69.199997,72.199997,69.199997
20161010053000,180.0,178.800003,59.600001,63,66.800003,100,69.300003,72.199997,69.199997
20161010054500,180.0,181.199997,60.399999,63,66.800003,100,69.300003,72.199997,69.199997
20161010060000,180.0,181.199997,60.399999,62,65.099998,100,69.400002,71.900002,68.900002
20161010061500,180.0,181.199997,60.399999,62,56.700001,100,68.800003,72.199997,69.199997
20161010063000,180.0,177.600006,59.200002,62,57.5,100,68.400002,72.199997,69.199997
20161010064500,180.0,181.199997,60.399999,62,75.900002,100,68.5,72.199997,69.199997
20161010070000,180.0,181.199997,60.399999,62,68.800003,100,69.199997,72.199997,69.199997
20161010071500,180.0,172.800003,57.600001,62,59.200001,0,69.5,72.199997,69.199997
20161010073000,180.0,174.600006,58.200002,62,56.400002,100,68.800003,72.199997,69.199997
20161010074500,180.0,174.600006,58.200002,62,57.900002,100,68.400002,72.199997,69.199997
20161010080000,180.0,172.800003,57.600001,62,66.599998,100,68.699997,72.199997,69.199997
20161010081500,180.0,176.399994,58.799998,62,71.099998,100,69.0,72.199997,69.199997
20161010083000,180.0,176.399994,58.799998,62,66.800003,100,69.199997,72.199997,69.199997
20161010084500,180.0,173.399994,57.799998,64,66.800003,100,69.400002,72.199997,69.199997
20161010090000,180.0,170.399994,56.799998,64,57.200001,0,69.199997,72.199997,69.199997
20161010091500,180.0,172.199997,57.399999,64,57.200001,100,68.599998,72.199997,69.199997
20161010093000,180.0,175.800003,58.600001,64,62.599998,100,68.400002,72.199997,69.199997
20161010094500,180.0,172.800003,57.600001,64,67.300003,100,68.900002,72.199997,69.199997
20161010100000,180.0,172.800003,57.600001,64,70.099998,100,69.099998,72.199997,69.199997
20161010101500,180.0,176.399994,58.799998,65,66.300003,100,69.300003,72.199997,69.199997
20161010103000,180.0,174.0,58.0,65,57.599998,100,69.099998,72.199997,69.199997
20161010104500,180.0,174.0,58.0,65,57.599998,100,68.599998,71.800003,68.800003
20161010110000,180.0,177.600006,59.200002,65,57.599998,100,68.400002,71.800003,68.800003
20161010111500,180.0,175.800003,58.600001,65,62.0,100,68.5,72.099998,69.099998
