PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161010113000,180.0,175.800003,58.600001,65,77.699997,100,69.199997,72.099998,69.099998
20161010114500,180.0,180.0,60.0,66,56.799999,100,68.900002,72.099998,69.099998
20161010120000,180.0,180.0,60.0,66,57.900002,100,68.5,72.099998,69.099998
20161010121500,180.0,187.800003,62.600001,64,58.700001,100,68.400002,72.199997,69.199997
20161010123000,180.0,187.800003,62.600001,64,74.0,100,69.0,72.099998,69.099998
20161010124500,180.0,185.399994,61.799998,64,58.0,0,69.099998,72.199997,69.199997
20161010130000,180.0,185.399994,61.799998,64,57.099998,100,68.5,72.0,69.0
20161010131500,180.0,185.399994,61.799998,64,58.400002,100,68.400002,71.800003,68.800003
20161010133000,180.0,185.399994,61.799998,64,58.400002,100,68.300003,71.800003,68.800003
20161010134500,180.0,178.800003,59.600001,64,58.400002,100,68.300003,71.900002,68.900002
20161010140000,180.0,181.800003,60.600001,64,64.900002,100,68.599998,71.800003,68.800003
20161010141500,180.0,181.800003,60.600001,64,64.900002,100,68.900002,71.800003,68.800003
20161010143000,180.0,179.399994,59.799998,64,58.799999,0,69.099998,71.800003,68.800003
20161010144500,180.0,177.600006,59.200002,65,57.200001,100,68.699997,72.199997,69.199997
20161010150000,180.0,172.199997,57.399999,65,57.900002,100,68.599998,72.199997,69.199997
20161010151500,180.0,188.399994,62.799998,64,58.700001,100,68.599998,72.199997,69.199997
20161010153000,180.0,183.0,61.0,64,62.0,100,68.599998,72.199997,69.199997
20161010154500,180.0,186.600006,62.200002,64,65.800003,100,69.099998,72.199997,69.199997
20161010160000,180.0,186.600006,62.200002,64,65.800003,100,69.300003,72.199997,69.199997
20161010161500,180.0,186.600006,62.200002,64,57.599998,0,69.400002,72.199997,69.199997
20161010163000,180.0,186.600006,62.200002,64,56.799999,0,69.099998,72.199997,69.199997
20161010164500,180.0,183.0,61.0,64,56.799999,100,68.800003,72.199997,69.199997
20161010170000,180.0,186.600006,62.200002,64,57.599998,100,68.599998,72.199997,69.199997
20161010171500,180.0,183.0,61.0,64,58.299999,100,68.599998,72.199997,69.199997
20161010173000,180.0,186.600006,62.200002,64,65.300003,100,68.699997,72.199997,69.199997
20161010174500,180.0,186.600006,62.200002,64,67.699997,100,69.199997,72.199997,69.199997
20161010180000,180.0,186.600006,62.200002,64,69.199997,100,69.5,72.199997,69.199997
20161010181500,180.0,186.600006,62.200002,64,56.799999,0,69.099998,72.199997,69.199997
20161010183000,180.0,186.600006,62.200002,64,56.799999,100,68.800003,72.199997,69.199997
20161010184500,180.0,186.600006,62.200002,63,57.599998,100,68.599998,72.199997,69.199997
20161010190000,180.0,180.600006,60.200002,63,57.599998,100,68.5,72.199997,69.199997
20161010191500,180.0,184.199997,61.399999,63,61.200001,100,68.699997,72.099998,69.099998
20161010193000,180.0,181.800003,60.600001,63,66.699997,100,69.099998,72.0,69.0
20161010194500,180.0,186.600006,62.200002,63,57.200001,0,69.199997,71.900002,68.900002
20161010200000,180.0,186.600006,62.200002,63,57.200001,0,68.699997,71.900002,68.900002
20161010201500,180.0,183.600006,61.200002,63,56.400002,100,68.599998,71.800003,68.800003
20161010203000,180.0,183.600006,61.200002,63,57.0,100,68.400002,71.900002,68.900002
20161010204500,180.0,183.600006,61.200002,63,57.900002,100,68.300003,71.900002,68.900002
20161010210000,180.0,186.600006,62.200002,63,70.900002,100,68.5,71.900002,68.900002
20161010211500,180.0,186.600006,62.200002,63,61.099998,100,68.699997,71.800003,68.800003
20161010213000,180.0,186.600006,62.200002,63,64.0,100,68.699997,72.099998,69.099998
20161010214500,180.0,182.399994,60.799998,63,66.699997,100,69.099998,72.199997,69.199997
20161010220000,180.0,182.399994,60.799998,63,66.699997,100,69.199997,72.199997,69.199997
20161010221500,180.0,186.0,62.0,63,66.699997,100,69.400002,72.199997,69.199997
20161010223000,180.0,178.800003,59.600001,65,57.099998,0,68.900002,71.900002,68.900002
20161010224500,180.0,177.0,59.0,65,57.099998,0,68.699997,71.800003,68.800003
20161010230000,180.0,177.0,59.0,65,56.400002,100,68.5,71.800003,68.800003
20161010231500,180.0,177.0,59.0,65,58.200001,100,68.400002,72.199997,69.199997
20161010233000,180.0,177.0,59.0,65,62.400002,100,68.400002,71.800003,68.800003
20161010234500,180.0,179.399994,59.799998,65,57.599998,100,68.400002,71.800003,68.800003
20161011000000,180.0,177.600006,59.200002,65,62.400002,0,69.099998,71.800003,68.800003
20161011001500,180.0,174.0,58.0,65,56.700001,0,68.699997,71.800003,68.800003
20161011003000,180.0,177.600006,59.200002,65,56.700001,100,68.300003,72.0,69.0
20161011004500,180.0,182.399994,60.799998,65,57.900002,100,68.199997,71.800003,68.800003
20161011010000,180.0,179.399994,59.799998,65,59.200001,100,68.300003,71.800003,68.800003
20161011011500,180.0,179.399994,59.799998,65,69.599998,100,68.400002,71.800003,68.800003
20161011013000,180.0,177.0,59.0,65,68.199997,100,68.900002,71.800003,68.800003
20161011014500,180.0,183.600006,61.200002,66,57.200001,100,68.900002,72.199997,69.199997
20161011020000,180.0,183.600006,61.200002,66,57.200001,100,68.400002,72.199997,69.199997
20161011021500,180.0,183.600006,61.200002,66,57.200001,100,68.199997,71.800003,68.800003
20161011023000,180.0,183.600006,61.200002,66,74.400002,100,68.5,72.199997,69.199997
20161011024500,180.0,183.600006,61.200002,66,76.300003,100,69.300003,72.199997,69.199997
20161011030000,180.0,183.600006,61.200002,66,57.099998,0,69.099998,72.199997,69.199997
20161011031500,180.0,186.0,62.0,66,57.099998,100,68.5,72.199997,69.199997
20161011033000,180.0,186.0,62.0,66,66.199997,100,68.400002,72.199997,69.199997
20161011034500,180.0,186.0,62.0,66,70.5,100,68.900002,72.199997,69.199997
20161011040000,180.0,183.600006,61.200002,66,66.800003,100,69.199997,72.199997,69.199997
20161011041500,180.0,183.600006,61.200002,66,65.800003,100,69.400002,72.199997,69.199997
20161011043000,180.0,183.600006,61.200002,66,57.200001,0,69.199997,72.199997,69.199997
20161011044500,180.0,183.600006,61.200002,66,57.200001,100,68.599998,72.199997,69.199997
20161011050000,180.0,186.0,62.0,66,57.200001,100,68.300003,71.800003,68.800003
20161011051500,180.0,180.600006,60.200002,66,58.799999,100,68.300003,71.800003,68.800003
20161011053000,180.0,180.600006,60.200002,66,67.900002,100,68.900002,71.800003,68.800003
20161011054500,180.0,180.600006,60.200002,66,65.300003,100,69.099998,72.199997,69.199997
20161011060000,180.0,183.600006,61.200002,66,57.200001,0,69.0,72.199997,69.199997
20161011061500,180.0,183.600006,61.200002,66,57.200001,100,68.300003,72.199997,69.199997
20161011063000,180.0,186.0,62.0,66,69.199997,100,68.5,72.199997,69.199997
20161011064500,180.0,181.199997,60.399999,66,76.199997,100,69.199997,72.199997,69.199997
20161011070000,180.0,181.199997,60.399999,66,56.799999,0,69.099998,72.199997,69.199997
20161011071500,180.0,181.199997,60.399999,66,57.5,100,68.400002,72.199997,69.199997
20161011073000,180.0,183.600006,61.200002,66,73.800003,100,68.5,72.199997,69.199997
20161011074500,180.0,183.600006,61.200002,66,68.699997,100,69.099998,72.199997,69.199997
20161011080000,180.0,181.199997,60.399999,66,66.300003,100,69.199997,72.199997,69.199997
20161011081500,180.0,186.0,62.0,66,65.300003,100,69.300003,72.199997,69.199997
20161011083000,180.0,181.199997,60.399999,66,68.099998,100,69.400002,72.199997,69.199997
20161011084500,180.0,181.199997,60.399999,66,57.200001,100,69.099998,72.199997,69.199997
20161011090000,180.0,186.600006,62.200002,66,57.200001,100,68.5,72.199997,69.199997
20161011091500,180.0,186.600006,62.200002,66,67.099998,100,68.400002,72.099998,69.099998
20161011093000,180.0,184.199997,61.399999,66,69.699997,100,69.099998,72.199997,69.199997
20161011094500,180.0,184.199997,61.399999,66,57.599998,0,69.400002,72.199997,69.199997
20161011100000,180.0,187.800003,62.600001,66,56.400002,100,68.699997,72.199997,69.199997
20161011101500,180.0,187.800003,62.600001,66,57.900002,100,68.400002,72.199997,69.199997
20161011103000,180.0,187.800003,62.600001,62,66.300003,100,68.900002,72.199997,69.199997
20161011104500,180.0,185.399994,61.799998,61,69.099998,100,69.199997,72.199997,69.199997
20161011110000,180.0,185.399994,61.799998,61,63.799999,0,69.5,72.199997,69.199997
20161011111500,180.0,187.800003,62.600001,61,56.799999,100,68.900002,72.199997,69.199997
20161011113000,180.0,185.399994,61.799998,61,56.799999,100,68.699997,72.199997,69.199997
20161011114500,180.0,182.399994,60.799998,61,58.299999,100,68.599998,72.199997,69.199997
20161011120000,180.0,182.399994,60.799998,61,58.299999,100,68.599998,72.199997,69.199997
20161011121500,180.0,182.399994,60.799998,61,72.5,100,69.0,72.199997,69.199997
20161011123000,180.0,182.399994,60.799998,61,64.400002,0,69.5,72.199997,69.199997
20161011124500,180.0,182.399994,60.799998,61,56.799999,0,69.099998,72.199997,69.199997
20161011130000,180.0,175.199997,58.399999,61,56.799999,100,68.800003,72.199997,69.199997
20161011131500,180.0,175.199997,58.399999,61,57.900002,100,68.599998,72.199997,69.199997
20161011133000,180.0,175.199997,58.399999,61,57.900002,100,68.599998,71.900002,68.900002
20161011134500,180.0,180.0,60.0,61,57.900002,100,68.599998,71.800003,68.800003
20161011140000,180.0,180.0,60.0,61,57.900002,100,68.5,71.800003,68.800003
20161011141500,180.0,178.199997,59.399999,61,57.900002,100,68.400002,71.800003,68.800003
20161011143000,180.0,182.399994,60.799998,61,57.900002,100,68.5,71.800003,68.800003
20161011144500,180.0,179.399994,59.799998,61,60.700001,100,68.5,72.099998,69.099998
20161011150000,180.0,179.399994,59.799998,61,74.800003,100,69.0,71.800003,68.800003
20161011151500,180.0,189.0,63.0,63,56.799999,0,69.0,71.800003,68.800003
20161011153000,180.0,189.0,63.0,62,56.799999,100,68.699997,71.900002,68.900002
20161011154500,180.0,186.600006,62.200002,62,56.799999,100,68.599998,71.800003,68.800003
20161011160000,180.0,186.600006,62.200002,61,57.5,100,68.400002,71.800003,68.800003
20161011161500,180.0,186.600006,62.200002,61,61.5,100,68.5,72.199997,69.199997
20161011163000,180.0,186.600006,62.200002,61,62.799999,100,68.800003,72.199997,69.199997
20161011164500,180.0,183.600006,61.200002,61,61.599998,100,69.0,72.199997,69.199997
20161011170000,180.0,187.800003,62.600001,61,61.599998,100,69.099998,72.199997,69.199997
20161011171500,180.0,187.800003,62.600001,61,62.400002,100,69.099998,72.199997,69.199997
20161011173000,180.0,190.199997,63.399999,61,61.599998,100,69.199997,72.199997,69.199997
20161011174500,180.0,183.600006,61.200002,61,62.400002,100,69.300003,72.199997,69.199997
20161011180000,180.0,183.600006,61.200002,61,61.599998,100,69.300003,72.199997,69.199997
20161011181500,180.0,183.600006,61.200002,61,61.599998,100,69.300003,72.199997,69.199997
20161011183000,180.0,183.600006,61.200002,61,61.599998,100,69.300003,72.199997,69.199997
20161011184500,180.0,183.600006,61.200002,61,61.599998,100,69.400002,72.199997,69.199997
20161011190000,180.0,183.600006,61.200002,61,61.599998,100,69.400002,72.199997,69.199997
20161011191500,180.0,172.800003,57.600001,64,62.400002,100,69.400002,72.199997,69.199997
20161011193000,180.0,172.800003,57.600001,64,57.599998,0,69.400002,72.199997,69.199997
20161011194500,180.0,172.800003,57.600001,64,57.599998,0,69.099998,72.199997,69.199997
20161011200000,180.0,172.800003,57.600001,64,57.599998,100,68.900002,72.199997,69.199997
20161011201500,180.0,175.199997,58.399999,65,57.599998,100,68.699997,72.199997,69.199997
20161011203000,180.0,175.199997,58.399999,65,57.599998,100,68.699997,72.199997,69.199997
20161011204500,180.0,175.199997,58.399999,65,58.400002,100,68.699997,72.199997,69.199997
20161011210000,180.0,175.199997,58.399999,65,67.199997,100,68.699997,72.199997,69.199997
20161011211500,180.0,177.600006,59.200002,65,64.900002,100,69.099998,72.199997,69.199997
20161011213000,180.0,177.600006,59.200002,65,64.900002,100,69.300003,72.199997,69.199997
20161011214500,180.0,175.199997,58.399999,65,65.900002,100,69.5,72.199997,69.199997
20161011220000,180.0,178.199997,59.399999,65,57.200001,0,69.099998,72.199997,69.199997
20161011221500,180.0,178.199997,59.399999,65,57.200001,100,68.800003,72.199997,69.199997
20161011223000,180.0,174.0,58.0,65,57.900002,100,68.599998,72.199997,69.199997
20161011224500,180.0,172.199997,57.399999,65,57.900002,100,68.599998,72.199997,69.199997
20161011230000,180.0,177.600006,59.200002,65,66.699997,100,68.599998,72.199997,69.199997
20161011231500,180.0,177.600006,59.200002,65,72.5,100,69.300003,72.199997,69.199997
20161011233000,180.0,175.199997,58.399999,65,56.799999,0,69.400002,72.199997,69.199997
20161011234500,180.0,177.0,59.0,65,56.799999,100,68.900002,72.199997,69.199997
20161012000000,180.0,174.0,58.0,65,56.799999,100,68.599998,72.199997,69.199997
20161012001500,180.0,178.199997,59.399999,65,58.0,100,68.5,72.199997,69.199997
20161012003000,180.0,175.800003,58.600001,65,66.800003,100,68.699997,72.199997,69.199997
20161012004500,180.0,175.800003,58.600001,65,68.699997,100,69.199997,72.199997,69.199997
20161012010000,180.0,180.0,60.0,65,58.799999,0,69.400002,71.900002,68.900002
20161012011500,180.0,178.199997,59.399999,65,56.799999,0,68.900002,71.800003,68.800003
20161012013000,180.0,178.199997,59.399999,65,56.799999,0,68.599998,71.800003,68.800003
20161012014500,180.0,181.800003,60.600001,65,56.799999,100,68.300003,72.0,69.0
20161012020000,180.0,181.800003,60.600001,65,58.0,100,68.199997,71.800003,68.800003
20161012021500,180.0,181.800003,60.600001,65,62.400002,100,68.199997,71.800003,68.800003
20161012023000,180.0,181.800003,60.600001,65,69.599998,100,68.699997,71.900002,68.900002
20161012024500,180.0,181.800003,60.600001,65,64.5,0,69.099998,71.900002,68.900002
20161012030000,180.0,179.399994,59.799998,65,56.799999,0,68.599998,71.800003,68.800003
20161012031500,180.0,179.399994,59.799998,65,56.799999,100,68.199997,71.800003,68.800003
20161012033000,180.0,179.399994,59.799998,65,58.299999,100,68.099998,71.800003,68.800003
20161012034500,180.0,179.399994,59.799998,65,65.800003,100,68.199997,71.800003,68.800003
20161012040000,180.0,179.399994,59.799998,65,77.800003,100,68.800003,72.199997,69.199997
20161012041500,180.0,184.199997,61.399999,65,83.900002,100,69.199997,72.199997,69.199997
20161012043000,180.0,184.199997,61.399999,65,56.400002,0,69.599998,72.199997,69.199997
20161012044500,180.0,186.600006,62.200002,65,56.400002,0,69.0,72.199997,69.199997
20161012050000,180.0,183.600006,61.200002,65,56.400002,100,68.599998,72.199997,69.199997
20161012051500,180.0,186.600006,62.200002,65,57.900002,100,68.400002,72.199997,69.199997
20161012053000,180.0,179.399994,59.799998,65,77.300003,100,68.900002,72.199997,69.199997
20161012054500,180.0,184.800003,61.600001,66,56.599998,0,68.900002,72.199997,69.199997
20161012060000,180.0,190.199997,63.399999,65,57.5,100,68.400002,72.199997,69.199997
20161012061500,180.0,186.0,62.0,65,62.799999,100,68.400002,71.800003,68.800003
20161012063000,180.0,183.0,61.0,65,65.300003,100,68.599998,72.199997,69.199997
20161012064500,180.0,186.600006,62.200002,65,77.699997,100,69.199997,71.800003,68.800003
20161012070000,180.0,186.600006,62.200002,64,56.400002,100,68.599998,72.199997,69.199997
20161012071500,180.0,183.0,61.0,64,58.700001,100,68.300003,72.199997,69.199997
20161012073000,180.0,180.600006,60.200002,64,65.800003,100,68.800003,72.199997,69.199997
20161012074500,180.0,186.600006,62.200002,64,69.099998,100,69.099998,72.199997,69.199997
20161012080000,180.0,180.0,60.0,64,67.300003,100,69.300003,72.199997,69.199997
20161012081500,180.0,183.0,61.0,64,67.300003,100,69.400002,72.199997,69.199997
20161012083000,180.0,186.600006,62.200002,64,57.200001,0,69.0,72.199997,69.199997
20161012084500,180.0,184.199997,61.399999,64,57.200001,100,68.5,72.199997,69.199997
20161012090000,180.0,184.199997,61.399999,64,62.799999,100,68.400002,72.199997,69.199997
20161012091500,180.0,181.199997,60.399999,64,68.099998,100,68.900002,72.199997,69.199997
20161012093000,180.0,181.199997,60.399999,64,66.800003,100,69.199997,72.199997,69.199997
20161012094500,180.0,184.199997,61.399999,64,68.099998,100,69.300003,72.199997,69.199997
20161012100000,180.0,184.199997,61.399999,64,57.599998,0,69.300003,72.199997,69.199997
20161012101500,180.0,181.800003,60.600001,64,57.599998,100,68.800003,72.199997,69.199997
20161012103000,180.0,181.800003,60.600001,64,57.599998,100,68.5,72.199997,69.199997
20161012104500,180.0,178.800003,59.600001,64,66.900002,100,68.5,72.199997,69.199997
20161012110000,180.0,178.800003,59.600001,64,66.900002,100,69.0,72.199997,69.199997
20161012111500,180.0,135.600006,45.200002,100,81.199997,100,69.300003,72.199997,69.199997
20161012113000,180.0,188.399994,62.799998,60,57.200001,0,69.199997,72.199997,69.199997
20161012114500,180.0,190.800003,63.600001,59,56.400002,100,68.699997,72.199997,69.199997
20161012120000,180.0,187.800003,62.600001,59,57.900002,100,68.599998,72.199997,69.199997
20161012121500,180.0,191.399994,63.799998,59,61.599998,100,68.5,72.199997,69.199997
20161012123000,180.0,184.800003,61.600001,58,68.099998,100,68.900002,72.199997,69.199997
20161012124500,180.0,184.800003,61.600001,58,64.400002,100,69.199997,72.199997,69.199997
20161012130000,180.0,184.800003,61.600001,58,64.400002,100,69.199997,72.199997,69.199997
20161012131500,180.0,184.800003,61.600001,57,63.599998,0,69.400002,71.900002,68.900002
20161012133000,180.0,184.800003,61.600001,57,56.799999,100,68.900002,72.199997,69.199997
20161012134500,180.0,188.399994,62.799998,57,56.799999,0,68.599998,71.300003,68.300003
20161012140000,180.0,181.800003,60.600001,56,56.799999,0,68.5,71.300003,68.300003
20161012141500,180.0,186.0,62.0,56,56.799999,100,68.400002,71.699997,68.699997
20161012143000,180.0,181.800003,60.600001,56,56.799999,100,68.300003,71.800003,68.800003
20161012144500,180.0,181.800003,60.600001,56,57.900002,100,68.300003,71.699997,68.699997
20161012150000,180.0,190.199997,63.399999,56,58.5,100,68.300003,71.400002,68.400002
20161012151500,180.0,183.0,61.0,56,65.800003,100,68.699997,72.199997,69.199997
20161012153000,180.0,183.0,61.0,55,65.800003,100,69.199997,72.199997,69.199997
20161012154500,180.0,187.800003,62.600001,56,57.200001,0,69.099998,71.800003,68.800003
20161012160000,180.0,187.800003,62.600001,56,57.200001,0,68.800003,71.800003,68.800003
20161012161500,180.0,187.800003,62.600001,56,57.200001,0,68.699997,71.800003,68.800003
20161012163000,180.0,187.800003,62.600001,56,57.200001,0,68.599998,71.800003,68.800003
20161012164500,180.0,187.800003,62.600001,55,56.400002,0,68.400002,71.300003,68.300003
20161012170000,180.0,187.800003,62.600001,55,59.200001,0,68.900002,71.400002,68.400002
20161012171500,180.0,183.0,61.0,55,56.599998,0,68.699997,71.800003,68.800003
20161012173000,180.0,180.600006,60.200002,55,56.599998,100,68.400002,71.800003,68.800003
20161012174500,180.0,186.600006,62.200002,55,56.599998,100,68.300003,71.800003,68.800003
20161012180000,180.0,181.199997,60.399999,55,57.5,100,68.300003,71.800003,68.800003
20161012181500,180.0,181.199997,60.399999,55,58.299999,100,68.300003,71.800003,68.800003
20161012183000,180.0,181.199997,60.399999,55,59.200001,100,68.300003,71.800003,68.800003
20161012184500,180.0,178.199997,59.399999,55,62.799999,100,68.599998,71.800003,68.800003
20161012190000,180.0,174.0,58.0,55,62.799999,100,68.699997,71.800003,68.800003
20161012191500,180.0,174.0,58.0,56,62.799999,100,68.900002,71.800003,68.800003
20161012193000,180.0,174.0,58.0,56,62.0,100,69.0,71.800003,68.800003
20161012194500,180.0,180.0,60.0,56,58.0,100,69.0,71.800003,68.800003
20161012200000,180.0,188.399994,62.799998,59,57.099998,100,68.599998,72.199997,69.199997
20161012201500,180.0,181.800003,60.600001,59,57.900002,100,68.5,72.199997,69.199997
20161012203000,180.0,188.399994,62.799998,59,65.800003,100,68.699997,72.199997,69.199997
20161012204500,180.0,188.399994,62.799998,59,64.900002,100,69.099998,72.199997,69.199997
20161012210000,180.0,188.399994,62.799998,59,64.900002,100,69.300003,72.199997,69.199997
20161012211500,180.0,184.800003,61.600001,58,57.599998,0,69.400002,72.199997,69.199997
20161012213000,180.0,184.800003,61.600001,58,56.799999,100,68.800003,72.199997,69.199997
20161012214500,180.0,182.399994,60.799998,58,56.799999,100,68.699997,72.199997,69.199997
20161012220000,180.0,182.399994,60.799998,58,58.299999,100,68.599998,72.199997,69.199997
20161012221500,180.0,186.600006,62.200002,58,63.200001,100,68.599998,72.199997,69.199997
20161012223000,180.0,180.0,60.0,58,66.800003,100,69.099998,72.199997,69.199997
20161012224500,180.0,183.600006,61.200002,58,65.800003,100,69.300003,72.199997,69.199997
20161012230000,180.0,181.199997,60.399999,58,57.200001,0,69.300003,72.199997,69.199997
20161012231500,180.0,181.199997,60.399999,58,57.200001,100,68.800003,72.699997,69.699997
20161012233000,180.0,178.199997,59.399999,58,77.199997,100,68.900002,72.699997,69.699997
20161012234500,180.0,190.800003,63.600001,56,77.199997,100,69.699997,72.699997,69.699997
20161013000000,180.0,185.399994,61.799998,55,57.200001,0,69.599998,72.699997,69.699997
20161013001500,180.0,185.399994,61.799998,55,57.200001,100,68.900002,72.599998,69.599998
20161013003000,180.0,185.399994,61.799998,55,57.900002,100,68.699997,72.199997,69.199997
20161013004500,180.0,185.399994,61.799998,55,56.400002,100,68.400002,71.800003,68.800003
20161013010000,180.0,185.399994,61.799998,55,57.099998,100,68.300003,71.800003,68.800003
20161013011500,180.0,185.399994,61.799998,55,57.900002,100,68.199997,71.800003,68.800003
20161013013000,180.0,188.399994,62.799998,55,72.0,100,68.400002,71.800003,68.800003
20161013014500,180.0,182.399994,60.799998,55,57.599998,0,69.099998,71.800003,68.800003
20161013020000,180.0,188.399994,62.799998,55,56.0,100,68.300003,71.800003,68.800003
20161013021500,180.0,183.600006,61.200002,55,57.900002,100,68.099998,71.5,68.5
20161013023000,180.0,180.600006,60.200002,55,73.400002,100,68.900002,72.199997,69.199997
20161013024500,180.0,180.600006,60.200002,55,67.599998,100,69.300003,72.199997,69.199997
20161013030000,180.0,184.800003,61.600001,55,58.400002,0,69.300003,71.800003,68.800003
20161013031500,180.0,179.399994,59.799998,55,56.400002,0,68.599998,71.800003,68.800003
20161013033000,180.0,179.399994,59.799998,55,56.400002,100,68.300003,71.800003,68.800003
20161013034500,180.0,181.199997,60.399999,55,57.900002,100,68.199997,71.800003,68.800003
20161013040000,180.0,187.800003,62.600001,55,57.900002,100,68.199997,71.800003,68.800003
20161013041500,180.0,187.800003,62.600001,55,67.300003,100,68.599998,71.800003,68.800003
20161013043000,180.0,187.800003,62.600001,55,64.900002,100,69.0,71.800003,68.800003
20161013044500,180.0,187.800003,62.600001,55,56.799999,0,69.099998,71.800003,68.800003
20161013050000,180.0,184.800003,61.600001,55,56.799999,0,68.599998,71.800003,68.800003
20161013051500,180.0,182.399994,60.799998,55,56.0,100,68.199997,71.800003,68.800003
20161013053000,180.0,184.800003,61.600001,55,57.5,100,68.199997,71.800003,68.800003
20161013054500,180.0,184.800003,61.600001,55,62.799999,100,68.099998,71.800003,68.800003
20161013060000,180.0,184.800003,61.600001,55,78.800003,100,68.900002,72.199997,69.199997
20161013061500,180.0,193.800003,64.600001,56,56.400002,0,69.300003,72.199997,69.199997
20161013063000,180.0,180.0,60.0,55,56.400002,100,68.599998,72.199997,69.199997
20161013064500,180.0,180.0,60.0,55,64.0,100,68.300003,72.199997,69.199997
20161013070000,180.0,178.199997,59.399999,55,69.199997,100,69.099998,72.199997,69.199997
20161013071500,180.0,172.800003,57.600001,57,57.599998,0,69.400002,72.199997,69.199997
20161013073000,180.0,175.800003,58.600001,57,56.299999,100,68.599998,72.199997,69.199997
20161013074500,180.0,174.0,58.0,57,59.099998,100,68.300003,72.199997,69.199997
20161013080000,180.0,174.0,58.0,57,67.699997,100,68.699997,72.199997,69.199997
20161013081500,180.0,174.0,58.0,57,71.099998,100,69.099998,72.199997,69.199997
20161013083000,180.0,174.0,58.0,58,68.699997,100,69.300003,72.199997,69.199997
20161013084500,180.0,175.800003,58.600001,58,58.0,0,69.400002,72.199997,69.199997
20161013090000,180.0,175.800003,58.600001,58,57.200001,100,68.599998,72.199997,69.199997
20161013091500,180.0,171.600006,57.200002,58,58.299999,100,68.400002,72.199997,69.199997
20161013093000,180.0,178.199997,59.399999,58,75.900002,100,68.900002,72.199997,69.199997
20161013094500,180.0,178.199997,59.399999,58,68.199997,100,69.300003,72.199997,69.199997
20161013100000,180.0,178.199997,59.399999,58,58.400002,0,69.599998,72.199997,69.199997
20161013101500,180.0,174.0,58.0,58,56.799999,100,68.900002,72.199997,69.199997
20161013103000,180.0,177.600006,59.200002,58,57.400002,100,68.599998,72.199997,69.199997
20161013104500,180.0,179.399994,59.799998,58,58.299999,100,68.599998,72.199997,69.199997
20161013110000,180.0,179.399994,59.799998,58,67.699997,100,68.699997,72.199997,69.199997
20161013111500,180.0,179.399994,59.799998,58,67.699997,100,69.300003,72.199997,69.199997
20161013113000,180.0,179.399994,59.799998,58,57.200001,0,69.300003,72.199997,69.199997
20161013114500,180.0,181.199997,60.399999,58,56.400002,100,68.699997,72.199997,69.199997
20161013120000,180.0,183.600006,61.200002,58,57.5,100,68.599998,72.199997,69.199997
20161013121500,180.0,183.600006,61.200002,58,58.299999,100,68.599998,72.199997,69.199997
20161013123000,180.0,186.0,62.0,58,69.599998,100,68.800003,72.199997,69.199997
20161013124500,180.0,181.800003,60.600001,58,69.599998,100,69.400002,72.199997,69.199997
20161013130000,180.0,181.800003,60.600001,58,57.200001,0,69.199997,72.199997,69.199997
20161013131500,180.0,187.199997,62.399999,58,56.400002,100,68.800003,72.199997,69.199997
20161013133000,180.0,183.600006,61.200002,58,57.5,100,68.599998,72.199997,69.199997
20161013134500,180.0,180.600006,60.200002,58,57.5,100,68.599998,72.199997,69.199997
20161013140000,180.0,180.600006,60.200002,58,66.199997,100,68.699997,72.199997,69.199997
20161013141500,180.0,177.600006,59.200002,58,67.900002,100,69.300003,72.199997,69.199997
20161013143000,180.0,177.600006,59.200002,58,56.799999,0,69.099998,72.199997,69.199997
20161013144500,180.0,177.600006,59.200002,58,56.799999,100,68.900002,72.300003,69.300003
20161013150000,180.0,177.600006,59.200002,58,57.5,100,68.800003,72.300003,69.300003
20161013151500,180.0,181.199997,60.399999,58,57.5,100,69.0,72.300003,69.300003
20161013153000,180.0,184.199997,61.399999,58,57.5,100,69.0,72.300003,69.300003
20161013154500,180.0,181.199997,60.399999,58,57.5,100,68.900002,72.300003,69.300003
20161013160000,180.0,184.199997,61.399999,58,59.900002,100,68.800003,72.300003,69.300003
20161013161500,180.0,184.199997,61.399999,58,69.699997,100,69.199997,72.300003,69.300003
20161013163000,180.0,186.600006,62.200002,58,57.599998,0,69.599998,72.300003,69.300003
20161013164500,180.0,186.600006,62.200002,58,56.799999,0,69.099998,72.300003,69.300003
20161013170000,180.0,186.600006,62.200002,58,56.799999,100,68.800003,72.300003,69.300003
20161013171500,180.0,190.199997,63.399999,57,57.900002,100,68.699997,72.300003,69.300003
20161013173000,180.0,184.199997,61.399999,56,57.900002,100,68.699997,72.300003,69.300003
20161013174500,180.0,187.199997,62.399999,56,72.400002,100,68.900002,72.300003,69.300003
20161013180000,180.0,187.199997,62.399999,56,59.599998,0,69.699997,72.300003,69.300003
20161013181500,180.0,180.0,60.0,56,56.400002,0,69.099998,72.300003,69.300003
20161013183000,180.0,180.0,60.0,56,56.400002,100,68.699997,72.300003,69.300003
20161013184500,180.0,186.600006,62.200002,56,57.900002,100,68.599998,72.300003,69.300003
20161013190000,180.0,181.199997,60.399999,55,72.800003,100,68.699997,72.300003,69.300003
20161013191500,180.0,181.199997,60.399999,55,60.099998,0,69.599998,72.300003,69.300003
20161013193000,180.0,181.199997,60.399999,55,56.400002,100,69.0,72.300003,69.300003
20161013194500,180.0,177.600006,59.200002,55,57.099998,100,68.699997,72.300003,69.300003
20161013200000,180.0,179.399994,59.799998,55,57.900002,100,68.599998,72.300003,69.300003
20161013201500,180.0,179.399994,59.799998,55,68.699997,100,68.800003,72.300003,69.300003
20161013203000,180.0,177.0,59.0,55,68.699997,100,69.300003,72.300003,69.300003
20161013204500,180.0,181.199997,60.399999,55,58.400002,0,69.599998,72.300003,69.300003
20161013210000,180.0,181.199997,60.399999,55,56.400002,100,68.900002,72.300003,69.300003
20161013211500,180.0,184.800003,61.600001,55,57.099998,100,68.599998,72.300003,69.300003
20161013213000,180.0,179.399994,59.799998,55,57.099998,100,68.599998,72.300003,69.300003
20161013214500,180.0,181.199997,60.399999,55,69.699997,100,69.099998,72.300003,69.300003
20161013220000,180.0,184.199997,61.399999,55,57.0,0,69.599998,72.300003,69.300003
20161013221500,180.0,184.199997,61.399999,55,56.0,100,68.800003,72.300003,69.300003
20161013223000,180.0,184.199997,61.399999,55,57.5,100,68.5,72.300003,69.300003
20161013224500,180.0,184.199997,61.399999,55,67.699997,100,68.699997,72.300003,69.300003
20161013230000,180.0,184.199997,61.399999,55,69.599998,100,69.199997,72.300003,69.300003
20161013231500,180.0,184.199997,61.399999,55,65.800003,100,69.400002,72.300003,69.300003
20161013233000,180.0,180.600006,60.200002,55,57.200001,0,69.400002,72.300003,69.300003
20161013234500,180.0,180.600006,60.200002,55,56.400002,100,68.800003,72.300003,69.300003
20161014000000,180.0,180.600006,60.200002,55,57.900002,100,68.5,72.300003,69.300003
20161014001500,180.0,180.600006,60.200002,55,75.800003,100,68.800003,72.300003,69.300003
20161014003000,180.0,180.600006,60.200002,55,70.5,100,69.5,72.300003,69.300003
20161014004500,180.0,180.600006,60.200002,55,56.400002,0,69.099998,72.300003,69.300003
20161014010000,180.0,180.600006,60.200002,55,57.099998,100,68.599998,72.300003,69.300003
20161014011500,180.0,177.600006,59.200002,55,69.599998,100,68.599998,72.300003,69.300003
20161014013000,180.0,179.399994,59.799998,55,66.199997,100,69.099998,72.300003,69.300003
20161014014500,180.0,179.399994,59.799998,55,65.300003,100,69.300003,72.300003,69.300003
20161014020000,180.0,176.399994,58.799998,55,65.300003,100,69.5,72.300003,69.300003
20161014021500,180.0,179.399994,59.799998,55,56.799999,0,69.199997,72.300003,69.300003
20161014023000,180.0,181.800003,60.600001,55,56.799999,100,68.699997,72.300003,69.300003
20161014024500,180.0,179.399994,59.799998,55,64.699997,100,68.400002,72.300003,69.300003
20161014030000,180.0,179.399994,59.799998,55,68.099998,100,69.199997,72.300003,69.300003
20161014031500,180.0,181.199997,60.399999,55,66.699997,100,69.300003,72.300003,69.300003
20161014033000,180.0,181.199997,60.399999,55,65.300003,100,69.5,72.300003,69.300003
20161014034500,180.0,181.199997,60.399999,55,57.200001,0,69.199997,72.300003,69.300003
20161014040000,180.0,181.199997,60.399999,55,57.200001,100,68.699997,72.300003,69.300003
20161014041500,180.0,181.199997,60.399999,55,59.099998,100,68.400002,72.300003,69.300003
20161014043000,180.0,187.199997,62.399999,55,61.200001,100,68.800003,72.199997,69.199997
20161014044500,180.0,184.800003,61.600001,55,69.099998,100,68.800003,72.199997,69.199997
20161014050000,180.0,184.800003,61.600001,55,68.099998,100,69.099998,72.199997,69.199997
20161014051500,180.0,184.800003,61.600001,55,66.300003,100,69.300003,72.199997,69.199997
20161014053000,180.0,184.800003,61.600001,55,66.300003,100,69.400002,72.199997,69.199997
20161014054500,180.0,181.199997,60.399999,55,58.0,0,69.400002,72.199997,69.199997
20161014060000,180.0,181.199997,60.399999,55,56.400002,100,68.699997,72.199997,69.199997
20161014061500,180.0,181.199997,60.399999,55,58.0,100,68.400002,72.199997,69.199997
20161014063000,180.0,181.199997,60.399999,55,60.099998,100,68.699997,72.199997,69.199997
20161014064500,180.0,181.199997,60.399999,55,79.800003,100,68.800003,72.199997,69.199997
20161014070000,180.0,177.0,59.0,55,69.5,0,69.5,72.199997,69.199997
20161014071500,180.0,187.800003,62.600001,56,56.599998,100,68.800003,72.199997,69.199997
20161014073000,180.0,184.199997,61.399999,56,57.400002,100,68.400002,71.800003,68.800003
20161014074500,180.0,184.199997,61.399999,56,72.800003,100,68.199997,72.199997,69.199997
20161014080000,180.0,173.399994,57.799998,56,69.699997,100,69.099998,72.199997,69.199997
20161014081500,180.0,171.0,57.0,57,65.800003,100,69.199997,72.199997,69.199997
20161014083000,180.0,175.199997,58.399999,57,69.599998,100,69.300003,72.199997,69.199997
20161014084500,180.0,175.199997,58.399999,58,65.800003,100,69.400002,72.199997,69.199997
20161014090000,180.0,179.399994,59.799998,58,57.599998,0,69.300003,72.199997,69.199997
20161014091500,180.0,181.199997,60.399999,58,56.799999,100,68.699997,72.199997,69.199997
20161014093000,180.0,187.800003,62.600001,56,58.299999,100,68.300003,72.199997,69.199997
20161014094500,180.0,187.800003,62.600001,55,66.699997,100,68.800003,72.199997,69.199997
20161014100000,180.0,187.800003,62.600001,54,68.699997,100,69.199997,72.199997,69.199997
20161014101500,180.0,178.199997,59.399999,54,67.199997,100,69.300003,72.199997,69.199997
20161014103000,180.0,175.800003,58.600001,54,57.599998,0,69.199997,72.199997,69.199997
20161014104500,180.0,175.800003,58.600001,54,56.799999,100,68.599998,72.199997,69.199997
20161014110000,180.0,178.800003,59.600001,54,58.299999,100,68.400002,72.199997,69.199997
20161014111500,180.0,178.800003,59.600001,54,69.699997,100,69.0,72.199997,69.199997
20161014113000,180.0,178.800003,59.600001,54,58.400002,0,69.5,72.199997,69.199997
20161014114500,180.0,183.600006,61.200002,54,56.799999,100,68.699997,72.199997,69.199997
20161014120000,180.0,174.0,58.0,56,58.700001,100,68.400002,72.199997,69.199997
20161014121500,180.0,172.199997,57.399999,56,67.199997,100,68.699997,72.199997,69.199997
20161014123000,180.0,172.199997,57.399999,56,67.199997,100,69.099998,72.199997,69.199997
20161014124500,180.0,175.199997,58.399999,56,57.200001,100,68.699997,72.199997,69.199997
20161014130000,180.0,177.0,59.0,56,58.299999,100,68.300003,72.199997,69.199997
20161014131500,180.0,174.600006,58.200002,56,64.900002,100,68.699997,72.199997,69.199997
20161014133000,180.0,172.199997,57.399999,56,65.800003,100,69.099998,72.199997,69.199997
20161014134500,180.0,175.199997,58.399999,57,57.599998,0,69.199997,72.199997,69.199997
20161014140000,180.0,177.0,59.0,57,57.599998,100,68.699997,72.199997,69.199997
20161014141500,180.0,177.0,59.0,57,57.599998,100,68.5,72.199997,69.199997
20161014143000,180.0,172.800003,57.600001,57,59.099998,100,68.5,72.199997,69.199997
20161014144500,180.0,175.800003,58.600001,57,61.599998,100,68.699997,71.900002,68.900002
20161014150000,180.0,172.800003,57.600001,57,60.700001,100,68.699997,72.099998,69.099998
20161014151500,180.0,172.800003,57.600001,57,59.599998,100,68.800003,71.800003,68.800003
20161014153000,180.0,174.600006,58.200002,57,70.800003,100,68.599998,71.800003,68.800003
20161014154500,180.0,174.600006,58.200002,58,57.599998,0,69.099998,71.800003,68.800003
20161014160000,180.0,172.800003,57.600001,58,57.599998,0,68.800003,71.800003,68.800003
20161014161500,180.0,176.399994,58.799998,58,57.599998,0,68.599998,71.800003,68.800003
20161014163000,180.0,178.800003,59.600001,58,57.599998,100,68.5,71.900002,68.900002
20161014164500,180.0,176.399994,58.799998,58,57.599998,100,68.5,71.800003,68.800003
20161014170000,180.0,178.800003,59.600001,58,57.599998,100,68.400002,71.800003,68.800003
20161014171500,180.0,174.0,58.0,58,58.299999,100,68.400002,71.800003,68.800003
20161014173000,180.0,176.399994,58.799998,58,58.299999,100,68.300003,71.800003,68.800003
20161014174500,180.0,176.399994,58.799998,58,58.299999,100,68.400002,71.800003,68.800003
20161014180000,180.0,174.600006,58.200002,58,62.900002,0,69.199997,71.800003,68.800003
20161014181500,180.0,184.199997,61.399999,60,57.200001,0,68.900002,71.800003,68.800003
20161014183000,180.0,186.600006,62.200002,60,57.200001,100,68.699997,71.800003,68.800003
20161014184500,180.0,186.600006,62.200002,60,57.200001,100,68.400002,71.800003,68.800003
20161014190000,180.0,189.0,63.0,60,57.200001,100,68.300003,71.800003,68.800003
20161014191500,180.0,186.0,62.0,60,57.200001,100,68.300003,71.800003,68.800003
20161014193000,180.0,186.0,62.0,60,57.900002,100,68.300003,71.800003,68.800003
20161014194500,180.0,186.0,62.0,60,62.799999,100,68.400002,71.800003,68.800003
20161014200000,180.0,186.0,62.0,60,62.0,100,68.699997,71.800003,68.800003
20161014201500,180.0,186.0,62.0,60,61.200001,100,68.900002,71.800003,68.800003
20161014203000,180.0,186.0,62.0,60,61.200001,100,68.900002,71.800003,68.800003
20161014204500,180.0,186.0,62.0,60,62.400002,100,69.0,72.199997,69.199997
20161014210000,180.0,183.0,61.0,60,61.599998,100,69.099998,72.199997,69.199997
20161014211500,180.0,186.600006,62.200002,60,61.599998,100,69.199997,72.099998,69.099998
20161014213000,180.0,186.600006,62.200002,60,57.599998,100,69.099998,71.900002,68.900002
20161014214500,180.0,186.600006,62.200002,59,56.799999,100,68.699997,71.800003,68.800003
20161014220000,180.0,184.199997,61.399999,59,56.799999,100,68.599998,71.800003,68.800003
20161014221500,180.0,184.199997,61.399999,59,56.799999,100,68.400002,71.800003,68.800003
20161014223000,180.0,184.199997,61.399999,59,57.5,100,68.400002,71.800003,68.800003
20161014224500,180.0,181.199997,60.399999,59,58.299999,100,68.300003,71.900002,68.900002
20161014230000,180.0,184.800003,61.600001,59,58.299999,100,68.300003,71.800003,68.800003
20161014231500,180.0,184.800003,61.600001,59,58.299999,100,68.599998,71.800003,68.800003
20161014233000,180.0,184.800003,61.600001,59,58.299999,100,68.400002,71.800003,68.800003
20161014234500,180.0,184.800003,61.600001,59,69.599998,100,68.599998,71.800003,68.800003
20161015000000,180.0,187.199997,62.399999,58,67.699997,100,69.0,71.800003,68.800003
20161015001500,180.0,181.199997,60.399999,58,56.799999,0,68.599998,71.800003,68.800003
20161015003000,180.0,191.399994,63.799998,58,56.799999,100,68.199997,71.800003,68.800003
20161015004500,180.0,189.0,63.0,57,58.299999,100,68.099998,71.800003,68.800003
20161015010000,180.0,185.399994,61.799998,57,70.5,100,68.199997,71.800003,68.800003
20161015011500,180.0,185.399994,61.799998,57,70.5,0,69.099998,71.800003,68.800003
20161015013000,180.0,185.399994,61.799998,57,56.700001,0,68.599998,71.800003,68.800003
20161015014500,180.0,185.399994,61.799998,56,56.700001,100,68.199997,71.800003,68.800003
20161015020000,180.0,185.399994,61.799998,56,61.900002,100,68.0,71.800003,68.800003
20161015021500,180.0,185.399994,61.799998,56,67.0,100,68.5,71.800003,68.800003
20161015023000,180.0,189.0,63.0,55,64.900002,100,68.800003,71.800003,68.800003
20161015024500,180.0,181.800003,60.600001,55,67.699997,100,69.0,71.800003,68.800003
20161015030000,180.0,184.199997,61.399999,54,56.799999,0,68.599998,71.800003,68.800003
20161015031500,180.0,179.399994,59.799998,54,56.799999,100,68.099998,71.800003,68.800003
20161015033000,180.0,181.800003,60.600001,54,69.400002,100,68.0,72.099998,69.099998
20161015034500,180.0,181.800003,60.600001,54,75.400002,100,69.0,72.199997,69.199997
20161015040000,180.0,186.0,62.0,54,58.400002,0,69.599998,72.199997,69.199997
20161015041500,180.0,180.0,60.0,54,56.400002,100,68.800003,72.199997,69.199997
20161015043000,180.0,181.800003,60.600001,54,57.900002,100,68.400002,72.199997,69.199997
20161015044500,180.0,179.399994,59.799998,54,68.5,100,68.5,71.800003,68.800003
20161015050000,180.0,182.399994,60.799998,54,61.900002,100,68.699997,71.800003,68.800003
20161015051500,180.0,182.399994,60.799998,54,61.200001,100,68.599998,71.800003,68.800003
20161015053000,180.0,186.600006,62.200002,54,61.200001,100,68.5,71.800003,68.800003
20161015054500,180.0,181.800003,60.600001,54,61.200001,100,68.400002,71.800003,68.800003
20161015060000,180.0,181.800003,60.600001,54,65.699997,100,68.400002,71.800003,68.800003
20161015061500,180.0,186.600006,62.200002,54,68.199997,100,68.900002,71.900002,68.900002
20161015063000,180.0,182.399994,60.799998,54,61.0,0,69.099998,71.800003,68.800003
20161015064500,180.0,182.399994,60.799998,55,57.099998,100,68.400002,72.199997,69.199997
20161015070000,180.0,182.399994,60.799998,55,70.199997,100,68.900002,72.199997,69.199997
20161015071500,180.0,186.0,62.0,55,61.299999,0,69.5,72.199997,69.199997
20161015073000,180.0,180.600006,60.200002,55,56.5,100,68.699997,72.300003,69.300003
20161015074500,180.0,180.600006,60.200002,55,66.300003,100,68.400002,72.300003,69.300003
20161015080000,180.0,177.0,59.0,55,70.099998,100,69.199997,72.300003,69.300003
20161015081500,180.0,177.0,59.0,55,66.300003,100,69.300003,72.300003,69.300003
20161015083000,180.0,178.800003,59.600001,55,65.300003,100,69.400002,72.300003,69.300003
20161015084500,180.0,178.800003,59.600001,55,69.599998,100,69.5,72.300003,69.300003
20161015090000,180.0,178.800003,59.600001,55,57.200001,100,69.0,72.300003,69.300003
20161015091500,180.0,177.0,59.0,55,57.900002,100,68.599998,72.300003,69.300003
20161015093000,180.0,175.199997,58.399999,55,72.0,100,68.599998,72.300003,69.300003
20161015094500,180.0,175.199997,58.399999,55,72.0,100,69.099998,72.300003,69.300003
20161015100000,180.0,172.199997,57.399999,55,68.699997,100,69.300003,72.300003,69.300003
20161015101500,180.0,181.199997,60.399999,56,63.0,0,69.599998,72.300003,69.300003
20161015103000,180.0,178.800003,59.600001,56,57.200001,100,68.900002,72.300003,69.300003
20161015104500,180.0,172.800003,57.600001,56,57.900002,100,68.699997,72.300003,69.300003
20161015110000,180.0,178.199997,59.399999,56,62.400002,100,68.599998,72.300003,69.300003
20161015111500,180.0,174.600006,58.200002,56,70.099998,100,69.099998,72.300003,69.300003
20161015113000,180.0,177.0,59.0,56,58.400002,0,69.599998,72.300003,69.300003
20161015114500,180.0,177.0,59.0,56,56.799999,100,68.900002,72.300003,69.300003
20161015120000,180.0,172.800003,57.600001,56,57.900002,100,68.599998,72.300003,69.300003
20161015121500,180.0,174.600006,58.200002,56,59.099998,100,68.599998,72.300003,69.300003
20161015123000,180.0,174.600006,58.200002,56,75.800003,100,69.099998,72.300003,69.300003
20161015124500,180.0,172.199997,57.399999,56,58.0,0,69.599998,72.300003,69.300003
20161015130000,180.0,175.800003,58.600001,56,57.200001,100,69.0,72.300003,69.300003
20161015131500,180.0,172.800003,57.600001,56,57.200001,100,68.699997,72.300003,69.300003
20161015133000,180.0,175.199997,58.399999,56,58.400002,100,68.599998,72.300003,69.300003
20161015134500,180.0,175.199997,58.399999,56,67.699997,100,68.900002,72.300003,69.300003
20161015140000,180.0,178.199997,59.399999,56,77.699997,100,69.5,72.300003,69.300003
20161015141500,180.0,178.199997,59.399999,56,56.799999,0,69.199997,72.300003,69.300003
20161015143000,180.0,178.199997,59.399999,56,56.799999,100,68.699997,72.300003,69.300003
20161015144500,180.0,175.199997,58.399999,56,58.299999,100,68.699997,72.300003,69.300003
20161015150000,180.0,185.399994,61.799998,55,64.400002,100,68.599998,72.300003,69.300003
20161015151500,180.0,180.600006,60.200002,55,69.699997,100,69.400002,72.300003,69.300003
20161015153000,180.0,184.199997,61.399999,55,57.200001,0,69.099998,72.300003,69.300003
20161015154500,180.0,181.800003,60.600001,55,57.200001,100,68.699997,72.300003,69.300003
20161015160000,180.0,181.800003,60.600001,55,58.700001,100,68.699997,72.300003,69.300003
20161015161500,180.0,184.199997,61.399999,55,62.0,100,68.699997,72.300003,69.300003
20161015163000,180.0,184.199997,61.399999,55,76.800003,100,69.400002,72.300003,69.300003
20161015164500,180.0,178.800003,59.600001,55,57.599998,0,69.199997,72.300003,69.300003
20161015170000,180.0,182.399994,60.799998,55,57.599998,100,68.900002,72.300003,69.300003
20161015171500,180.0,182.399994,60.799998,55,57.599998,100,68.699997,72.300003,69.300003
20161015173000,180.0,178.199997,59.399999,55,58.299999,100,68.599998,72.300003,69.300003
20161015174500,180.0,183.0,61.0,55,64.800003,100,68.800003,72.300003,69.300003
20161015180000,180.0,186.600006,62.200002,55,64.800003,100,69.099998,72.300003,69.300003
20161015181500,180.0,186.600006,62.200002,55,66.699997,100,69.300003,72.300003,69.300003
20161015183000,180.0,182.399994,60.799998,55,64.400002,100,69.400002,72.300003,69.300003
20161015184500,180.0,182.399994,60.799998,55,57.200001,0,69.199997,72.300003,69.300003
20161015190000,180.0,179.399994,59.799998,55,57.200001,100,68.900002,72.300003,69.300003
20161015191500,180.0,179.399994,59.799998,55,57.200001,100,68.699997,72.300003,69.300003
20161015193000,180.0,177.600006,59.200002,55,58.0,100,68.599998,72.300003,69.300003
20161015194500,180.0,175.199997,58.399999,55,73.0,100,69.0,72.300003,69.300003
20161015200000,180.0,175.199997,58.399999,58,58.799999,0,69.599998,72.300003,69.300003
20161015201500,180.0,175.199997,58.399999,58,56.799999,100,68.900002,72.300003,69.300003
20161015203000,180.0,178.199997,59.399999,58,56.799999,100,68.800003,72.300003,69.300003
20161015204500,180.0,178.199997,59.399999,58,58.400002,100,68.599998,72.300003,69.300003
20161015210000,180.0,175.800003,58.600001,58,67.300003,100,68.800003,72.300003,69.300003
20161015211500,180.0,178.800003,59.600001,58,72.0,100,69.300003,72.300003,69.300003
20161015213000,180.0,177.0,59.0,58,58.400002,0,69.599998,72.300003,69.300003
20161015214500,180.0,174.0,58.0,58,56.799999,100,69.0,72.300003,69.300003
20161015220000,180.0,175.800003,58.600001,58,57.5,100,68.599998,72.300003,69.300003
20161015221500,180.0,180.0,60.0,58,57.5,100,68.599998,72.300003,69.300003
20161015223000,180.0,177.600006,59.200002,58,71.099998,100,68.900002,72.300003,69.300003
20161015224500,180.0,177.600006,59.200002,58,60.0,0,69.599998,72.300003,69.300003
20161015230000,180.0,174.600006,58.200002,58,56.799999,100,68.900002,72.300003,69.300003
20161015231500,180.0,174.600006,58.200002,58,57.5,100,68.699997,72.300003,69.300003
20161015233000,180.0,178.800003,59.600001,58,58.299999,100,68.599998,72.300003,69.300003
20161015234500,180.0,175.199997,58.399999,58,77.199997,100,69.099998,72.300003,69.300003
20161016000000,180.0,175.199997,58.399999,58,58.0,0,69.699997,72.300003,69.300003
20161016001500,180.0,186.0,62.0,60,56.799999,100,68.900002,72.199997,69.199997
20161016003000,180.0,186.0,62.0,60,56.799999,100,68.5,72.199997,69.199997
20161016004500,180.0,180.600006,60.200002,60,61.900002,100,68.400002,72.199997,69.199997
20161016010000,180.0,184.800003,61.600001,60,68.199997,100,69.0,72.199997,69.199997
20161016011500,180.0,184.800003,61.600001,60,67.199997,100,69.300003,72.199997,69.199997
20161016013000,180.0,184.800003,61.600001,60,63.299999,0,69.5,72.199997,69.199997
20161016014500,180.0,184.800003,61.600001,60,56.799999,100,68.900002,72.199997,69.199997
20161016020000,180.0,184.800003,61.600001,60,56.799999,100,68.5,72.199997,69.199997
20161016021500,180.0,184.800003,61.600001,60,67.300003,100,68.400002,72.199997,69.199997
20161016023000,180.0,184.800003,61.600001,60,73.099998,100,69.199997,72.199997,69.199997
20161016024500,180.0,184.800003,61.600001,60,57.200001,0,69.199997,72.199997,69.199997
20161016030000,180.0,184.800003,61.600001,60,56.400002,100,68.599998,72.199997,69.199997
20161016031500,180.0,184.800003,61.600001,60,58.299999,100,68.400002,72.199997,69.199997
20161016033000,180.0,184.800003,61.600001,60,76.699997,100,68.900002,72.199997,69.199997
20161016034500,180.0,184.800003,61.600001,60,61.200001,0,69.599998,72.199997,69.199997
20161016040000,180.0,184.800003,61.600001,59,56.400002,100,68.800003,72.199997,69.199997
20161016041500,180.0,178.800003,59.600001,59,57.900002,100,68.400002,72.199997,69.199997
20161016043000,180.0,178.800003,59.600001,59,75.300003,100,68.599998,72.199997,69.199997
20161016044500,180.0,180.600006,60.200002,59,72.0,100,69.300003,72.199997,69.199997
20161016050000,180.0,184.199997,61.399999,59,56.799999,0,69.0,72.199997,69.199997
20161016051500,180.0,181.800003,60.600001,59,56.799999,100,68.5,72.199997,69.199997
20161016053000,180.0,181.800003,60.600001,59,68.099998,100,68.400002,72.199997,69.199997
20161016054500,180.0,181.800003,60.600001,59,70.5,100,69.099998,72.199997,69.199997
20161016060000,180.0,184.800003,61.600001,59,66.300003,100,69.300003,72.199997,69.199997
20161016061500,180.0,184.800003,61.600001,59,58.200001,0,69.400002,72.199997,69.199997
20161016063000,180.0,181.199997,60.399999,59,57.200001,100,68.800003,72.199997,69.199997
20161016064500,180.0,181.199997,60.399999,59,58.299999,100,68.400002,72.199997,69.199997
20161016070000,180.0,181.199997,60.399999,59,76.0,100,68.599998,72.199997,69.199997
