PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161016071500,180.0,181.199997,60.399999,59,70.599998,100,69.300003,72.199997,69.199997
20161016073000,180.0,178.199997,59.399999,59,57.200001,0,69.099998,72.199997,69.199997
20161016074500,180.0,180.600006,60.200002,59,57.200001,100,68.599998,72.199997,69.199997
20161016080000,180.0,180.600006,60.200002,59,61.099998,100,68.300003,72.199997,69.199997
20161016081500,180.0,183.0,61.0,59,68.199997,100,68.900002,72.199997,69.199997
20161016083000,180.0,183.0,61.0,59,65.800003,100,69.199997,72.199997,69.199997
20161016084500,180.0,183.0,61.0,59,69.699997,100,69.300003,72.199997,69.199997
20161016090000,180.0,183.0,61.0,59,61.200001,0,69.5,72.199997,69.199997
20161016091500,180.0,183.0,61.0,59,56.799999,100,68.699997,72.199997,69.199997
20161016093000,180.0,183.0,61.0,59,58.400002,100,68.400002,72.199997,69.199997
20161016094500,180.0,186.600006,62.200002,55,69.0,100,68.599998,72.199997,69.199997
20161016100000,180.0,181.800003,60.600001,54,75.900002,100,69.199997,72.199997,69.199997
20161016101500,180.0,186.0,62.0,54,57.200001,0,69.199997,72.199997,69.199997
20161016103000,180.0,179.399994,59.799998,54,57.200001,100,68.599998,72.199997,69.199997
20161016104500,180.0,179.399994,59.799998,54,59.099998,100,68.400002,72.199997,69.199997
20161016110000,180.0,183.0,61.0,54,71.699997,100,68.900002,72.199997,69.199997
20161016111500,180.0,183.0,61.0,55,57.200001,100,68.800003,72.199997,69.199997
20161016113000,180.0,183.0,61.0,55,58.299999,100,68.300003,72.199997,69.199997
20161016114500,180.0,187.800003,62.600001,55,72.800003,100,68.599998,72.199997,69.199997
20161016120000,180.0,183.0,61.0,55,72.800003,100,69.199997,72.199997,69.199997
20161016121500,180.0,183.0,61.0,55,57.599998,0,69.199997,72.199997,69.199997
20161016123000,180.0,183.0,61.0,55,56.799999,100,68.699997,72.199997,69.199997
20161016124500,180.0,177.600006,59.200002,55,58.599998,100,68.5,72.199997,69.199997
20161016130000,180.0,179.399994,59.799998,55,75.900002,100,68.599998,72.199997,69.199997
20161016131500,180.0,182.399994,60.799998,55,73.599998,100,69.199997,72.199997,69.199997
20161016133000,180.0,186.600006,62.200002,55,57.200001,0,69.199997,72.199997,69.199997
20161016134500,180.0,181.800003,60.600001,55,57.200001,100,68.699997,72.199997,69.199997
20161016140000,180.0,184.199997,61.399999,55,57.900002,100,68.5,72.199997,69.199997
20161016141500,180.0,181.800003,60.600001,55,62.400002,100,68.5,72.199997,69.199997
20161016143000,180.0,181.800003,60.600001,55,70.099998,100,68.900002,72.199997,69.199997
20161016144500,180.0,181.800003,60.600001,55,67.300003,100,69.300003,72.199997,69.199997
20161016150000,180.0,181.800003,60.600001,55,57.200001,0,69.400002,72.199997,69.199997
20161016151500,180.0,177.0,59.0,55,57.200001,0,69.099998,72.199997,69.199997
20161016153000,180.0,180.0,60.0,55,57.200001,100,68.900002,72.199997,69.199997
20161016154500,180.0,182.399994,60.799998,55,57.200001,100,68.699997,72.199997,69.199997
20161016160000,180.0,182.399994,60.799998,55,57.900002,100,68.699997,72.199997,69.199997
20161016161500,180.0,178.800003,59.600001,55,57.900002,100,68.699997,72.199997,69.199997
20161016163000,180.0,183.0,61.0,55,63.200001,100,68.800003,72.199997,69.199997
20161016164500,180.0,179.399994,59.799998,55,62.400002,100,69.0,72.199997,69.199997
20161016170000,180.0,179.399994,59.799998,55,62.400002,100,69.099998,72.199997,69.199997
20161016171500,180.0,183.0,61.0,55,62.400002,100,69.199997,72.199997,69.199997
20161016173000,180.0,180.600006,60.200002,55,62.400002,100,69.199997,72.199997,69.199997
20161016174500,180.0,180.600006,60.200002,55,62.400002,100,69.199997,72.199997,69.199997
20161016180000,180.0,183.600006,61.200002,55,62.400002,100,69.300003,72.199997,69.199997
20161016181500,180.0,181.199997,60.399999,55,61.599998,100,69.400002,72.199997,69.199997
20161016183000,180.0,175.800003,58.600001,55,61.599998,100,69.400002,72.199997,69.199997
20161016184500,180.0,173.399994,57.799998,55,58.400002,0,69.400002,72.199997,69.199997
20161016190000,180.0,175.800003,58.600001,55,57.200001,0,69.199997,72.199997,69.199997
20161016191500,180.0,172.199997,57.399999,56,57.200001,0,68.900002,72.199997,69.199997
20161016193000,180.0,172.199997,57.399999,56,57.200001,100,68.800003,72.199997,69.199997
20161016194500,180.0,172.199997,57.399999,56,57.200001,100,68.699997,72.199997,69.199997
20161016200000,180.0,172.199997,57.399999,56,58.299999,100,68.699997,72.199997,69.199997
20161016201500,180.0,172.199997,57.399999,57,59.099998,100,68.699997,72.199997,69.199997
20161016203000,180.0,172.199997,57.399999,57,67.699997,100,68.900002,72.199997,69.199997
20161016204500,180.0,172.199997,57.399999,57,66.300003,100,69.300003,72.199997,69.199997
20161016210000,180.0,175.199997,58.399999,57,57.200001,0,69.300003,72.199997,69.199997
20161016211500,180.0,175.199997,58.399999,57,57.200001,100,68.900002,72.199997,69.199997
20161016213000,180.0,175.199997,58.399999,57,57.200001,100,68.699997,72.199997,69.199997
20161016214500,180.0,178.199997,59.399999,57,58.299999,100,68.599998,72.199997,69.199997
20161016220000,180.0,178.199997,59.399999,57,59.099998,100,68.599998,72.199997,69.199997
20161016221500,180.0,176.399994,58.799998,57,68.199997,100,69.0,72.199997,69.199997
20161016223000,180.0,178.199997,59.399999,57,66.300003,100,69.300003,72.199997,69.199997
20161016224500,180.0,178.199997,59.399999,57,57.599998,0,69.300003,72.199997,69.199997
20161016230000,180.0,178.199997,59.399999,57,56.799999,100,68.800003,72.199997,69.199997
20161016231500,180.0,178.199997,59.399999,57,57.5,100,68.599998,72.199997,69.199997
20161016233000,180.0,183.600006,61.200002,57,58.400002,100,68.5,72.199997,69.199997
20161016234500,180.0,178.199997,59.399999,57,78.699997,100,68.900002,72.199997,69.199997
20161017000000,180.0,178.199997,59.399999,57,60.0,0,69.599998,72.199997,69.199997
20161017001500,180.0,178.199997,59.399999,57,57.200001,0,69.0,72.199997,69.199997
20161017003000,180.0,178.199997,59.399999,57,57.200001,100,68.699997,72.199997,69.199997
20161017004500,180.0,183.0,61.0,57,58.299999,100,68.5,72.199997,69.199997
20161017010000,180.0,183.0,61.0,57,62.799999,100,68.699997,72.199997,69.199997
20161017011500,180.0,180.0,60.0,57,65.800003,100,68.900002,72.199997,69.199997
20161017013000,180.0,180.0,60.0,57,68.599998,100,69.199997,72.199997,69.199997
20161017014500,180.0,182.399994,60.799998,57,67.300003,100,69.400002,72.199997,69.199997
20161017020000,180.0,182.399994,60.799998,57,57.200001,0,69.099998,72.199997,69.199997
20161017021500,180.0,186.600006,62.200002,57,57.200001,100,68.599998,72.199997,69.199997
20161017023000,180.0,182.399994,60.799998,57,58.299999,100,68.400002,72.199997,69.199997
20161017024500,180.0,182.399994,60.799998,57,66.800003,100,68.800003,72.199997,69.199997
20161017030000,180.0,182.399994,60.799998,57,65.300003,100,69.199997,72.199997,69.199997
20161017031500,180.0,186.600006,62.200002,57,69.599998,100,69.300003,72.199997,69.199997
20161017033000,180.0,186.600006,62.200002,57,60.0,0,69.5,72.199997,69.199997
20161017034500,180.0,186.600006,62.200002,57,57.200001,100,68.800003,72.199997,69.199997
20161017040000,180.0,186.600006,62.200002,57,57.900002,100,68.400002,72.199997,69.199997
20161017041500,180.0,186.600006,62.200002,57,70.599998,100,68.5,72.199997,69.199997
20161017043000,180.0,186.600006,62.200002,57,65.300003,100,69.199997,72.199997,69.199997
20161017044500,180.0,186.600006,62.200002,57,67.400002,100,69.300003,72.199997,69.199997
20161017050000,180.0,183.600006,61.200002,57,60.5,0,69.5,72.199997,69.199997
20161017051500,180.0,180.600006,60.200002,57,57.200001,100,68.900002,72.199997,69.199997
20161017053000,180.0,183.600006,61.200002,57,57.900002,100,68.5,72.199997,69.199997
20161017054500,180.0,183.600006,61.200002,57,63.599998,100,68.400002,72.199997,69.199997
20161017060000,180.0,186.0,62.0,57,69.599998,100,69.199997,72.199997,69.199997
20161017061500,180.0,186.0,62.0,57,57.599998,0,69.300003,72.199997,69.199997
20161017063000,180.0,181.800003,60.600001,57,57.599998,100,68.599998,72.199997,69.199997
20161017064500,180.0,181.800003,60.600001,57,58.700001,100,68.400002,72.199997,69.199997
20161017070000,180.0,181.800003,60.600001,57,66.800003,100,68.900002,72.199997,69.199997
20161017071500,180.0,176.399994,58.799998,57,67.699997,100,69.199997,72.199997,69.199997
20161017073000,180.0,184.199997,61.399999,58,61.599998,0,69.400002,72.199997,69.199997
20161017074500,180.0,181.800003,60.600001,60,57.5,100,68.800003,72.199997,69.199997
20161017080000,180.0,181.800003,60.600001,60,57.5,100,68.400002,72.199997,69.199997
20161017081500,180.0,190.199997,63.399999,60,68.800003,100,68.400002,72.199997,69.199997
20161017083000,180.0,186.600006,62.200002,60,74.300003,100,69.199997,72.199997,69.199997
20161017084500,180.0,186.600006,62.200002,59,57.599998,0,69.099998,72.199997,69.199997
20161017090000,180.0,190.199997,63.399999,58,57.599998,100,68.400002,72.300003,69.300003
20161017091500,180.0,183.600006,61.200002,57,67.300003,100,68.699997,72.300003,69.300003
20161017093000,180.0,181.199997,60.399999,57,66.300003,100,69.199997,72.300003,69.300003
20161017094500,180.0,181.199997,60.399999,57,66.300003,100,69.300003,72.300003,69.300003
20161017100000,180.0,181.199997,60.399999,57,58.099998,0,69.300003,72.300003,69.300003
20161017101500,180.0,187.800003,62.600001,57,57.5,100,68.800003,72.300003,69.300003
20161017103000,180.0,183.600006,61.200002,57,59.099998,100,68.5,72.300003,69.300003
20161017104500,180.0,180.600006,60.200002,57,66.900002,100,68.800003,72.300003,69.300003
20161017110000,180.0,180.600006,60.200002,57,67.599998,100,69.199997,72.300003,69.300003
20161017111500,180.0,180.600006,60.200002,57,70.599998,100,69.400002,72.300003,69.300003
20161017113000,180.0,180.600006,60.200002,57,58.0,0,69.099998,72.300003,69.300003
20161017114500,180.0,180.600006,60.200002,57,57.200001,100,68.800003,72.300003,69.300003
20161017120000,180.0,184.800003,61.600001,57,58.700001,100,68.599998,72.300003,69.300003
20161017121500,180.0,184.800003,61.600001,57,74.0,100,68.699997,72.300003,69.300003
20161017123000,180.0,184.800003,61.600001,56,71.599998,100,69.5,72.300003,69.300003
20161017124500,180.0,188.399994,62.799998,56,57.200001,0,69.099998,72.300003,69.300003
20161017130000,180.0,183.600006,61.200002,54,57.200001,100,68.599998,72.300003,69.300003
20161017131500,180.0,183.600006,61.200002,54,68.099998,100,68.5,72.300003,69.300003
20161017133000,180.0,181.199997,60.399999,54,65.800003,100,69.099998,72.300003,69.300003
20161017134500,180.0,185.399994,61.799998,54,70.0,100,69.199997,72.300003,69.300003
20161017140000,180.0,181.800003,60.600001,54,57.200001,0,69.400002,72.300003,69.300003
20161017141500,180.0,184.199997,61.399999,54,57.200001,0,68.900002,72.300003,69.300003
20161017143000,180.0,181.800003,60.600001,54,57.200001,100,68.699997,72.300003,69.300003
20161017144500,180.0,178.800003,59.600001,54,58.700001,100,68.699997,72.300003,69.300003
20161017150000,180.0,180.600006,60.200002,54,59.5,100,68.699997,72.300003,69.300003
20161017151500,180.0,172.199997,57.399999,55,78.199997,100,69.199997,72.300003,69.300003
20161017153000,180.0,174.0,58.0,55,57.599998,0,69.599998,72.300003,69.300003
20161017154500,180.0,176.399994,58.799998,55,56.799999,0,69.099998,72.300003,69.300003
20161017160000,180.0,178.199997,59.399999,55,56.799999,100,68.900002,72.300003,69.300003
20161017161500,180.0,174.0,58.0,55,56.799999,100,68.900002,72.300003,69.300003
20161017163000,180.0,174.0,58.0,55,57.900002,100,68.800003,72.300003,69.300003
20161017164500,180.0,174.0,58.0,55,58.700001,100,68.800003,72.300003,69.300003
20161017170000,180.0,175.800003,58.600001,55,58.700001,100,68.800003,72.300003,69.300003
20161017171500,180.0,174.0,58.0,55,62.799999,100,68.900002,72.300003,69.300003
20161017173000,180.0,179.399994,59.799998,55,62.799999,100,69.099998,72.300003,69.300003
20161017174500,180.0,181.800003,60.600001,55,62.799999,100,69.199997,72.300003,69.300003
20161017180000,180.0,181.800003,60.600001,55,62.799999,100,69.199997,72.300003,69.300003
20161017181500,180.0,181.800003,60.600001,55,61.900002,100,69.300003,72.300003,69.300003
20161017183000,180.0,181.800003,60.600001,55,61.900002,100,69.300003,72.300003,69.300003
20161017184500,180.0,184.199997,61.399999,55,61.900002,100,69.300003,72.300003,69.300003
20161017190000,180.0,184.199997,61.399999,55,61.900002,100,69.300003,72.300003,69.300003
20161017191500,180.0,180.600006,60.200002,55,61.900002,100,69.300003,72.300003,69.300003
20161017193000,180.0,172.199997,57.399999,55,61.900002,100,69.400002,72.300003,69.300003
20161017194500,180.0,172.199997,57.399999,55,61.900002,100,69.400002,72.300003,69.300003
20161017200000,180.0,174.0,58.0,55,61.900002,100,69.400002,72.300003,69.300003
20161017201500,180.0,172.199997,57.399999,55,61.900002,100,69.400002,72.300003,69.300003
20161017203000,180.0,172.199997,57.399999,55,61.900002,100,69.5,72.300003,69.300003
20161017204500,180.0,174.600006,58.200002,55,61.900002,100,69.5,72.300003,69.300003
20161017210000,180.0,174.600006,58.200002,55,61.900002,100,69.5,72.300003,69.300003
20161017211500,180.0,174.600006,58.200002,55,61.900002,100,69.5,72.300003,69.300003
20161017213000,180.0,172.199997,57.399999,55,61.900002,100,69.5,72.300003,69.300003
20161017214500,180.0,172.199997,57.399999,55,61.900002,100,69.5,72.300003,69.300003
20161017220000,180.0,176.399994,58.799998,56,61.900002,100,69.5,72.300003,69.300003
20161017221500,180.0,176.399994,58.799998,56,61.900002,100,69.400002,72.300003,69.300003
20161017223000,180.0,174.0,58.0,56,61.900002,100,69.400002,72.300003,69.300003
20161017224500,180.0,178.199997,59.399999,56,61.900002,100,69.400002,72.300003,69.300003
20161017230000,180.0,178.199997,59.399999,56,61.900002,100,69.400002,72.300003,69.300003
20161017231500,180.0,176.399994,58.799998,56,61.900002,100,69.400002,72.300003,69.300003
20161017233000,180.0,179.399994,59.799998,56,61.900002,100,69.300003,72.300003,69.300003
20161017234500,180.0,179.399994,59.799998,56,61.900002,100,69.300003,72.300003,69.300003
20161018000000,180.0,190.199997,63.399999,56,61.900002,100,69.199997,72.300003,69.300003
20161018001500,180.0,187.199997,62.399999,55,61.900002,100,69.199997,72.300003,69.300003
20161018003000,180.0,190.199997,63.399999,55,61.200001,100,69.099998,72.300003,69.300003
20161018004500,180.0,184.800003,61.600001,55,61.900002,100,69.099998,72.300003,69.300003
20161018010000,180.0,181.199997,60.399999,55,61.900002,100,69.099998,72.300003,69.300003
20161018011500,180.0,181.199997,60.399999,55,61.900002,100,69.099998,72.300003,69.300003
20161018013000,180.0,185.399994,61.799998,55,61.900002,100,69.0,72.300003,69.300003
20161018014500,180.0,182.399994,60.799998,55,74.800003,100,69.199997,72.300003,69.300003
20161018020000,180.0,182.399994,60.799998,55,57.200001,0,69.300003,72.300003,69.300003
20161018021500,180.0,182.399994,60.799998,55,56.400002,100,68.800003,72.300003,69.300003
20161018023000,180.0,182.399994,60.799998,55,57.900002,100,68.599998,72.300003,69.300003
20161018024500,180.0,186.600006,62.200002,55,70.099998,100,68.699997,72.300003,69.300003
20161018030000,180.0,184.199997,61.399999,55,68.099998,100,69.199997,72.300003,69.300003
20161018031500,180.0,184.199997,61.399999,55,66.300003,100,69.5,72.300003,69.300003
20161018033000,180.0,187.199997,62.399999,55,57.200001,0,69.199997,72.300003,69.300003
20161018034500,180.0,182.399994,60.799998,55,57.200001,100,68.699997,72.300003,69.300003
20161018040000,180.0,185.399994,61.799998,55,58.299999,100,68.599998,72.300003,69.300003
20161018041500,180.0,181.800003,60.600001,55,69.699997,100,68.900002,72.300003,69.300003
20161018043000,180.0,181.800003,60.600001,55,68.300003,0,69.599998,72.300003,69.300003
20161018044500,180.0,186.600006,62.200002,55,56.400002,100,68.900002,72.300003,69.300003
20161018050000,180.0,186.600006,62.200002,55,57.5,100,68.599998,72.300003,69.300003
20161018051500,180.0,184.199997,61.399999,55,70.400002,100,68.699997,72.300003,69.300003
20161018053000,180.0,186.600006,62.200002,55,66.300003,100,69.300003,72.300003,69.300003
20161018054500,180.0,181.800003,60.600001,55,69.599998,100,69.400002,72.300003,69.300003
20161018060000,180.0,184.199997,61.399999,55,58.0,0,69.599998,72.300003,69.300003
20161018061500,180.0,184.199997,61.399999,55,56.400002,100,68.800003,72.300003,69.300003
20161018063000,180.0,184.199997,61.399999,55,57.900002,100,68.5,72.300003,69.300003
20161018064500,180.0,180.0,60.0,55,72.400002,100,68.900002,72.300003,69.300003
20161018070000,180.0,171.600006,57.200002,58,70.099998,100,69.300003,72.300003,69.300003
20161018071500,180.0,171.600006,57.200002,58,65.800003,100,69.5,72.300003,69.300003
20161018073000,180.0,177.0,59.0,58,57.099998,0,69.099998,72.300003,69.300003
20161018074500,180.0,178.800003,59.600001,58,57.099998,100,68.599998,72.300003,69.300003
20161018080000,180.0,178.800003,59.600001,58,63.5,100,68.5,72.300003,69.300003
20161018081500,180.0,176.399994,58.799998,58,70.699997,100,69.0,72.300003,69.300003
20161018083000,180.0,179.399994,59.799998,58,67.199997,100,69.300003,72.300003,69.300003
20161018084500,180.0,177.600006,59.200002,58,70.099998,100,69.5,72.300003,69.300003
20161018090000,180.0,177.600006,59.200002,58,57.200001,100,69.0,72.300003,69.300003
20161018091500,180.0,177.600006,59.200002,58,57.900002,100,68.599998,72.300003,69.300003
20161018093000,180.0,177.600006,59.200002,58,64.199997,100,68.599998,72.300003,69.300003
20161018094500,180.0,181.199997,60.399999,58,70.599998,100,69.099998,72.300003,69.300003
20161018100000,180.0,181.199997,60.399999,58,67.699997,100,69.400002,72.300003,69.300003
20161018101500,180.0,181.199997,60.399999,58,58.400002,0,69.400002,72.300003,69.300003
20161018103000,180.0,181.199997,60.399999,58,57.200001,100,68.900002,72.300003,69.300003
20161018104500,180.0,181.199997,60.399999,58,58.200001,100,68.699997,72.300003,69.300003
20161018110000,180.0,187.800003,62.600001,57,59.099998,100,68.599998,72.300003,69.300003
20161018111500,180.0,184.199997,61.399999,56,68.699997,100,69.0,72.300003,69.300003
20161018113000,180.0,178.199997,59.399999,56,76.800003,100,69.5,72.300003,69.300003
20161018114500,180.0,180.600006,60.200002,56,57.200001,0,69.300003,72.300003,69.300003
20161018120000,180.0,183.0,61.0,56,57.200001,100,68.800003,72.300003,69.300003
20161018121500,180.0,180.0,60.0,55,58.299999,100,68.599998,72.300003,69.300003
20161018123000,180.0,189.600006,63.200002,55,74.800003,100,68.599998,72.300003,69.300003
20161018124500,180.0,183.600006,61.200002,54,69.199997,100,69.5,72.300003,69.300003
20161018130000,180.0,183.600006,61.200002,54,57.200001,0,69.099998,72.300003,69.300003
20161018131500,180.0,183.600006,61.200002,54,57.200001,100,68.699997,72.300003,69.300003
20161018133000,180.0,183.600006,61.200002,54,58.700001,100,68.599998,72.300003,69.300003
20161018134500,180.0,175.199997,58.399999,56,62.400002,100,68.699997,72.300003,69.300003
20161018140000,180.0,175.199997,58.399999,58,71.599998,100,69.400002,72.300003,69.300003
20161018141500,180.0,180.600006,60.200002,58,58.0,0,69.300003,72.300003,69.300003
20161018143000,180.0,177.600006,59.200002,58,57.200001,0,69.099998,72.300003,69.300003
20161018144500,180.0,180.600006,60.200002,58,57.200001,100,68.800003,72.300003,69.300003
20161018150000,180.0,180.600006,60.200002,58,58.299999,100,68.699997,72.300003,69.300003
20161018151500,180.0,176.399994,58.799998,58,58.299999,100,68.800003,72.300003,69.300003
20161018153000,180.0,176.399994,58.799998,58,63.599998,100,68.900002,72.300003,69.300003
20161018154500,180.0,174.600006,58.200002,58,70.099998,100,69.199997,72.300003,69.300003
20161018160000,180.0,177.0,59.0,58,58.0,0,69.5,72.300003,69.300003
20161018161500,180.0,174.600006,58.200002,58,58.0,0,69.199997,72.300003,69.300003
20161018163000,180.0,174.600006,58.200002,58,58.0,0,69.099998,72.300003,69.300003
20161018164500,180.0,174.600006,58.200002,58,57.299999,100,69.0,72.300003,69.300003
20161018170000,180.0,178.199997,59.399999,58,57.299999,100,68.900002,72.300003,69.300003
20161018171500,180.0,178.199997,59.399999,58,57.900002,100,68.800003,72.300003,69.300003
20161018173000,180.0,178.199997,59.399999,58,57.900002,100,68.800003,72.300003,69.300003
20161018174500,180.0,178.199997,59.399999,58,59.099998,100,68.699997,72.300003,69.300003
20161018180000,180.0,178.199997,59.399999,58,67.199997,100,68.900002,72.300003,69.300003
20161018181500,180.0,178.199997,59.399999,58,66.300003,100,69.5,72.300003,69.300003
20161018183000,180.0,181.199997,60.399999,58,57.200001,0,69.300003,72.300003,69.300003
20161018184500,180.0,178.199997,59.399999,58,57.200001,100,69.0,72.300003,69.300003
20161018190000,180.0,180.0,60.0,58,57.200001,100,68.800003,72.300003,69.300003
20161018191500,180.0,177.0,59.0,58,58.299999,100,68.699997,72.300003,69.300003
20161018193000,180.0,174.600006,58.200002,58,59.900002,100,68.699997,72.300003,69.300003
20161018194500,180.0,179.399994,59.799998,58,66.699997,100,69.099998,72.300003,69.300003
20161018200000,180.0,176.399994,58.799998,58,66.699997,100,69.5,72.300003,69.300003
20161018201500,180.0,178.199997,59.399999,58,57.200001,0,69.300003,72.300003,69.300003
20161018203000,180.0,178.199997,59.399999,58,57.200001,100,68.900002,72.300003,69.300003
20161018204500,180.0,172.800003,57.600001,58,57.200001,100,68.800003,72.300003,69.300003
20161018210000,180.0,175.800003,58.600001,58,58.299999,100,68.699997,72.300003,69.300003
20161018211500,180.0,175.800003,58.600001,58,65.300003,100,68.699997,72.300003,69.300003
20161018213000,180.0,175.800003,58.600001,58,69.699997,100,69.199997,72.300003,69.300003
20161018214500,180.0,183.600006,61.200002,58,66.300003,100,69.5,72.300003,69.300003
20161018220000,180.0,180.600006,60.200002,58,56.799999,0,69.099998,72.300003,69.300003
20161018221500,180.0,180.600006,60.200002,58,56.799999,100,68.800003,72.300003,69.300003
20161018223000,180.0,180.600006,60.200002,58,58.299999,100,68.599998,72.300003,69.300003
20161018224500,180.0,180.600006,60.200002,58,64.5,100,68.599998,72.300003,69.300003
20161018230000,180.0,180.600006,60.200002,58,71.199997,100,69.400002,72.300003,69.300003
20161018231500,180.0,183.600006,61.200002,58,57.200001,0,69.300003,72.300003,69.300003
20161018233000,180.0,186.0,62.0,58,56.400002,100,68.800003,72.300003,69.300003
20161018234500,180.0,183.0,61.0,58,58.299999,100,68.599998,72.300003,69.300003
20161019000000,180.0,180.0,60.0,57,78.5,100,68.900002,72.300003,69.300003
20161019001500,180.0,180.0,60.0,57,66.900002,100,69.400002,72.300003,69.300003
20161019003000,180.0,186.600006,62.200002,55,58.700001,0,69.599998,72.300003,69.300003
20161019004500,180.0,183.0,61.0,54,56.400002,100,68.800003,72.300003,69.300003
20161019010000,180.0,183.0,61.0,54,57.900002,100,68.599998,72.300003,69.300003
20161019011500,180.0,180.0,60.0,54,65.400002,100,68.599998,72.300003,69.300003
20161019013000,180.0,180.0,60.0,54,71.5,100,69.199997,72.300003,69.300003
20161019014500,180.0,185.399994,61.799998,54,57.200001,0,69.300003,72.300003,69.300003
20161019020000,180.0,182.399994,60.799998,54,57.200001,100,68.699997,72.300003,69.300003
20161019021500,180.0,177.0,59.0,54,58.700001,100,68.599998,72.300003,69.300003
20161019023000,180.0,180.0,60.0,54,74.800003,100,68.800003,72.300003,69.300003
20161019024500,180.0,184.199997,61.399999,54,72.099998,100,69.5,72.300003,69.300003
20161019030000,180.0,179.399994,59.799998,54,56.799999,0,69.099998,72.300003,69.300003
20161019031500,180.0,181.800003,60.600001,54,57.599998,100,68.599998,72.300003,69.300003
20161019033000,180.0,181.800003,60.600001,54,61.099998,100,68.5,72.300003,69.300003
20161019034500,180.0,181.800003,60.600001,54,69.699997,100,69.199997,72.300003,69.300003
20161019040000,180.0,181.800003,60.600001,54,57.599998,0,69.599998,72.300003,69.300003
20161019041500,180.0,181.800003,60.600001,54,56.799999,100,68.800003,72.300003,69.300003
20161019043000,180.0,181.800003,60.600001,54,57.599998,100,68.5,72.300003,69.300003
20161019044500,180.0,179.399994,59.799998,54,64.5,100,68.699997,72.300003,69.300003
20161019050000,180.0,179.399994,59.799998,54,64.5,100,69.0,72.300003,69.300003
20161019051500,180.0,184.800003,61.600001,54,65.800003,100,69.199997,72.300003,69.300003
20161019053000,180.0,181.199997,60.399999,54,67.300003,100,69.199997,72.300003,69.300003
20161019054500,180.0,181.199997,60.399999,54,64.400002,100,69.300003,72.300003,69.300003
20161019060000,180.0,181.199997,60.399999,54,64.400002,100,69.400002,72.300003,69.300003
20161019061500,180.0,181.199997,60.399999,54,67.300003,100,69.5,72.300003,69.300003
20161019063000,180.0,181.199997,60.399999,54,62.0,0,69.599998,72.300003,69.300003
20161019064500,180.0,181.199997,60.399999,54,56.799999,100,68.900002,72.300003,69.300003
20161019070000,180.0,175.800003,58.600001,56,58.0,100,68.599998,72.300003,69.300003
20161019071500,180.0,167.399994,55.799998,57,66.800003,100,68.699997,72.300003,69.300003
20161019073000,180.0,174.0,58.0,58,65.900002,100,69.099998,72.300003,69.300003
20161019074500,180.0,174.0,58.0,58,69.599998,100,69.300003,72.300003,69.300003
20161019080000,180.0,175.800003,58.600001,58,68.800003,0,69.599998,72.300003,69.300003
20161019081500,180.0,172.199997,57.399999,58,57.599998,0,69.0,72.300003,69.300003
20161019083000,180.0,172.199997,57.399999,58,57.599998,100,68.699997,72.300003,69.300003
20161019084500,180.0,172.199997,57.399999,58,59.299999,100,68.5,72.300003,69.300003
20161019090000,180.0,175.800003,58.600001,58,66.0,100,68.900002,72.300003,69.300003
20161019091500,180.0,175.800003,58.600001,58,64.0,100,69.099998,72.300003,69.300003
20161019093000,180.0,177.600006,59.200002,58,65.800003,100,69.300003,72.300003,69.300003
20161019094500,180.0,177.600006,59.200002,58,65.800003,100,69.300003,72.300003,69.300003
20161019100000,180.0,177.600006,59.200002,58,64.5,100,69.5,72.300003,69.300003
20161019101500,180.0,181.199997,60.399999,58,57.599998,0,69.400002,72.300003,69.300003
20161019103000,180.0,181.199997,60.399999,58,56.799999,100,68.800003,72.300003,69.300003
20161019104500,180.0,181.199997,60.399999,58,57.799999,100,68.599998,72.300003,69.300003
20161019110000,180.0,181.199997,60.399999,58,64.300003,100,68.599998,72.300003,69.300003
20161019111500,180.0,181.199997,60.399999,58,64.300003,100,69.0,72.199997,69.199997
20161019113000,180.0,181.199997,60.399999,58,69.199997,100,69.199997,72.199997,69.199997
20161019114500,180.0,181.199997,60.399999,58,57.400002,0,69.400002,72.199997,69.199997
20161019120000,180.0,181.199997,60.399999,58,56.799999,100,68.900002,72.199997,69.199997
20161019121500,180.0,177.600006,59.200002,58,57.5,100,68.599998,72.199997,69.199997
20161019123000,180.0,179.399994,59.799998,58,59.5,100,68.400002,72.199997,69.199997
20161019124500,180.0,184.199997,61.399999,58,64.800003,100,68.699997,72.199997,69.199997
20161019130000,180.0,180.600006,60.200002,58,62.400002,100,68.900002,72.199997,69.199997
20161019131500,180.0,186.600006,62.200002,58,74.800003,100,69.199997,72.199997,69.199997
20161019133000,180.0,186.600006,62.200002,56,57.200001,0,69.300003,72.199997,69.199997
20161019134500,180.0,186.600006,62.200002,55,56.400002,100,68.699997,72.199997,69.199997
20161019140000,180.0,186.600006,62.200002,55,57.5,100,68.5,72.199997,69.199997
20161019141500,180.0,186.600006,62.200002,55,70.099998,100,68.5,72.199997,69.199997
20161019143000,180.0,186.600006,62.200002,55,64.599998,100,69.199997,72.199997,69.199997
20161019144500,180.0,184.199997,61.399999,55,64.599998,100,69.199997,72.199997,69.199997
20161019150000,180.0,187.800003,62.600001,55,58.0,0,69.5,72.199997,69.199997
20161019151500,180.0,184.800003,61.600001,55,58.0,0,69.099998,72.199997,69.199997
20161019153000,180.0,184.800003,61.600001,55,57.200001,100,68.800003,72.199997,69.199997
20161019154500,180.0,184.800003,61.600001,55,57.200001,100,68.599998,72.199997,69.199997
20161019160000,180.0,184.800003,61.600001,55,58.700001,100,68.599998,72.199997,69.199997
20161019161500,180.0,184.800003,61.600001,55,63.200001,100,68.699997,72.199997,69.199997
20161019163000,180.0,179.399994,59.799998,55,66.300003,100,69.099998,72.199997,69.199997
20161019164500,180.0,177.600006,59.200002,55,69.599998,100,69.400002,72.199997,69.199997
20161019170000,180.0,177.600006,59.200002,55,57.599998,0,69.199997,72.199997,69.199997
20161019171500,180.0,175.199997,58.399999,55,56.799999,100,68.900002,72.199997,69.199997
20161019173000,180.0,171.600006,57.200002,55,56.799999,100,68.699997,72.199997,69.199997
20161019174500,180.0,171.600006,57.200002,55,57.900002,100,68.699997,72.199997,69.199997
20161019180000,180.0,175.800003,58.600001,55,58.700001,100,68.599998,72.199997,69.199997
20161019181500,180.0,175.800003,58.600001,55,62.799999,100,68.800003,72.199997,69.199997
20161019183000,180.0,179.399994,59.799998,55,62.799999,100,68.900002,72.199997,69.199997
20161019184500,180.0,179.399994,59.799998,55,62.799999,100,69.0,72.199997,69.199997
20161019190000,180.0,179.399994,59.799998,55,61.599998,100,69.099998,72.199997,69.199997
20161019191500,180.0,183.0,61.0,55,61.599998,100,69.099998,72.199997,69.199997
20161019193000,180.0,183.0,61.0,55,62.400002,100,69.099998,72.199997,69.199997
20161019194500,180.0,185.399994,61.799998,55,61.599998,100,69.099998,72.199997,69.199997
20161019200000,180.0,185.399994,61.799998,55,61.599998,100,69.099998,72.199997,69.199997
20161019201500,180.0,185.399994,61.799998,55,62.400002,100,69.099998,72.199997,69.199997
20161019203000,180.0,185.399994,61.799998,55,61.599998,100,69.099998,72.199997,69.199997
20161019204500,180.0,174.600006,58.200002,56,62.400002,100,69.099998,72.199997,69.199997
20161019210000,180.0,174.600006,58.200002,57,62.400002,100,69.199997,72.199997,69.199997
20161019211500,180.0,174.600006,58.200002,57,62.400002,100,69.199997,72.199997,69.199997
20161019213000,180.0,174.600006,58.200002,57,62.400002,100,69.199997,72.199997,69.199997
20161019214500,180.0,174.600006,58.200002,57,62.400002,100,69.300003,72.199997,69.199997
20161019220000,180.0,174.600006,58.200002,57,62.400002,100,69.300003,72.199997,69.199997
20161019221500,180.0,174.600006,58.200002,57,62.400002,100,69.300003,72.199997,69.199997
20161019223000,180.0,174.600006,58.200002,57,62.400002,100,69.300003,72.199997,69.199997
20161019224500,180.0,174.600006,58.200002,57,62.400002,100,69.199997,72.199997,69.199997
20161019230000,180.0,174.600006,58.200002,57,62.400002,100,69.199997,72.199997,69.199997
20161019231500,180.0,172.199997,57.399999,57,62.400002,100,69.199997,72.199997,69.199997
20161019233000,180.0,177.600006,59.200002,57,62.400002,100,69.199997,72.199997,69.199997
20161019234500,180.0,172.199997,57.399999,57,62.400002,100,69.199997,72.199997,69.199997
20161020000000,180.0,174.0,58.0,57,62.400002,100,69.199997,72.199997,69.199997
20161020001500,180.0,174.0,58.0,57,62.400002,100,69.199997,72.199997,69.199997
20161020003000,180.0,170.399994,56.799998,57,62.400002,100,69.199997,72.199997,69.199997
20161020004500,180.0,173.399994,57.799998,58,61.599998,100,69.199997,72.199997,69.199997
20161020010000,180.0,173.399994,57.799998,58,62.400002,100,69.099998,72.199997,69.199997
20161020011500,180.0,173.399994,57.799998,58,62.400002,100,69.199997,72.199997,69.199997
20161020013000,180.0,171.0,57.0,58,57.599998,100,68.800003,72.199997,69.199997
20161020014500,180.0,171.0,57.0,58,57.599998,100,68.699997,72.199997,69.199997
20161020020000,180.0,172.800003,57.600001,58,58.299999,100,68.599998,72.199997,69.199997
20161020021500,180.0,172.800003,57.600001,58,72.400002,100,68.699997,72.199997,69.199997
20161020023000,180.0,176.399994,58.799998,58,72.400002,100,69.400002,72.199997,69.199997
20161020024500,180.0,176.399994,58.799998,58,57.200001,0,68.900002,72.199997,69.199997
20161020030000,180.0,176.399994,58.799998,58,57.200001,100,68.599998,72.199997,69.199997
20161020031500,180.0,176.399994,58.799998,58,58.299999,100,68.400002,72.199997,69.199997
20161020033000,180.0,178.199997,59.399999,58,70.5,100,68.800003,72.199997,69.199997
20161020034500,180.0,176.399994,58.799998,58,67.300003,100,69.199997,72.199997,69.199997
20161020040000,180.0,183.0,61.0,60,56.799999,0,69.099998,72.199997,69.199997
20161020041500,180.0,183.0,61.0,60,56.799999,100,68.599998,72.099998,69.099998
20161020043000,180.0,183.0,61.0,60,56.799999,100,68.400002,71.800003,68.800003
20161020044500,180.0,183.0,61.0,60,58.700001,100,68.199997,71.800003,68.800003
20161020050000,180.0,183.0,61.0,57,76.400002,100,68.5,72.199997,69.199997
20161020051500,180.0,185.399994,61.799998,56,79.300003,100,69.300003,72.199997,69.199997
20161020053000,180.0,180.600006,60.200002,55,57.599998,0,69.199997,72.199997,69.199997
20161020054500,180.0,180.600006,60.200002,55,56.799999,100,68.699997,72.199997,69.199997
20161020060000,180.0,180.600006,60.200002,55,58.700001,100,68.5,72.199997,69.199997
20161020061500,180.0,180.600006,60.200002,55,70.099998,100,68.599998,72.199997,69.199997
20161020063000,180.0,180.600006,60.200002,54,70.099998,100,69.099998,72.199997,69.199997
20161020064500,180.0,174.0,58.0,54,70.099998,100,69.400002,72.199997,69.199997
20161020070000,180.0,179.399994,59.799998,54,58.0,0,69.099998,72.199997,69.199997
20161020071500,180.0,175.199997,58.399999,54,57.200001,100,68.599998,72.199997,69.199997
20161020073000,180.0,178.199997,59.399999,54,58.799999,100,68.5,72.199997,69.199997
20161020074500,180.0,171.600006,57.200002,55,67.199997,100,68.599998,72.199997,69.199997
20161020080000,180.0,175.199997,58.399999,56,70.5,100,69.099998,72.199997,69.199997
20161020081500,180.0,175.199997,58.399999,56,60.400002,0,69.300003,72.0,69.0
20161020083000,180.0,173.399994,57.799998,56,56.799999,100,68.699997,72.199997,69.199997
20161020084500,180.0,170.399994,56.799998,100,61.599998,100,68.699997,72.199997,69.199997
20161020090000,180.0,187.199997,62.399999,59,62.799999,100,68.5,72.199997,69.199997
20161020091500,180.0,187.199997,62.399999,59,66.699997,100,69.0,72.199997,69.199997
20161020093000,180.0,187.199997,62.399999,58,70.099998,100,69.199997,72.199997,69.199997
20161020094500,180.0,187.199997,62.399999,58,64.900002,100,69.300003,72.199997,69.199997
20161020100000,180.0,181.199997,60.399999,56,68.800003,100,69.400002,72.199997,69.199997
20161020101500,180.0,188.399994,62.799998,56,57.200001,0,68.900002,72.199997,69.199997
20161020103000,180.0,188.399994,62.799998,55,57.200001,100,68.5,72.199997,69.199997
20161020104500,180.0,188.399994,62.799998,54,61.099998,100,68.400002,72.199997,69.199997
20161020110000,180.0,181.800003,60.600001,54,70.099998,100,69.199997,72.199997,69.199997
20161020111500,180.0,190.199997,63.399999,55,57.5,0,69.300003,72.0,69.0
20161020113000,180.0,179.399994,59.799998,54,57.5,0,68.699997,71.800003,68.800003
20161020114500,180.0,181.199997,60.399999,54,57.5,100,68.5,71.800003,68.800003
20161020120000,180.0,181.199997,60.399999,54,56.799999,100,68.300003,71.800003,68.800003
20161020121500,180.0,178.800003,59.600001,54,69.099998,100,68.400002,72.199997,69.199997
20161020123000,180.0,178.800003,59.600001,54,65.300003,100,69.199997,72.199997,69.199997
20161020124500,180.0,175.199997,58.399999,54,66.699997,100,69.199997,72.199997,69.199997
20161020130000,180.0,173.399994,57.799998,54,58.400002,0,69.400002,72.199997,69.199997
20161020131500,180.0,176.399994,58.799998,54,57.599998,100,68.900002,72.199997,69.199997
20161020133000,180.0,176.399994,58.799998,54,57.599998,100,68.599998,72.199997,69.199997
20161020134500,180.0,181.199997,60.399999,54,58.700001,100,68.599998,72.199997,69.199997
20161020140000,180.0,171.600006,57.200002,56,62.400002,100,68.599998,72.199997,69.199997
20161020141500,180.0,175.800003,58.600001,56,71.099998,100,69.199997,72.199997,69.199997
20161020143000,180.0,178.800003,59.600001,56,58.0,0,69.300003,72.199997,69.199997
20161020144500,180.0,178.800003,59.600001,56,57.200001,100,68.800003,72.199997,69.199997
20161020150000,180.0,177.0,59.0,56,57.900002,100,68.599998,72.199997,69.199997
20161020151500,180.0,181.800003,60.600001,56,58.700001,100,68.599998,72.199997,69.199997
20161020153000,180.0,177.600006,59.200002,56,61.099998,100,68.599998,72.199997,69.199997
20161020154500,180.0,177.600006,59.200002,56,70.599998,100,69.199997,72.199997,69.199997
20161020160000,180.0,180.600006,60.200002,56,58.0,0,69.300003,72.199997,69.199997
20161020161500,180.0,180.600006,60.200002,56,58.0,100,68.900002,72.199997,69.199997
20161020163000,180.0,180.600006,60.200002,56,58.0,100,68.800003,72.199997,69.199997
20161020164500,180.0,184.800003,61.600001,56,58.0,100,68.699997,72.199997,69.199997
20161020170000,180.0,178.199997,59.399999,56,58.0,100,68.699997,72.199997,69.199997
20161020171500,180.0,178.199997,59.399999,56,58.700001,100,68.599998,72.199997,69.199997
20161020173000,180.0,174.600006,58.200002,56,63.599998,100,68.900002,72.199997,69.199997
20161020174500,180.0,177.0,59.0,56,67.400002,100,69.0,72.199997,69.199997
20161020180000,180.0,175.199997,58.399999,57,65.300003,100,69.300003,72.199997,69.199997
20161020181500,180.0,172.800003,57.600001,58,57.599998,0,69.400002,72.199997,69.199997
20161020183000,180.0,176.399994,58.799998,58,57.599998,0,69.099998,72.199997,69.199997
20161020184500,180.0,171.600006,57.200002,58,57.599998,100,68.800003,72.199997,69.199997
20161020190000,180.0,180.600006,60.200002,58,57.599998,100,68.699997,72.199997,69.199997
20161020191500,180.0,180.600006,60.200002,58,58.700001,100,68.599998,72.199997,69.199997
20161020193000,180.0,177.0,59.0,58,60.700001,100,68.599998,72.199997,69.199997
20161020194500,180.0,177.0,59.0,58,70.099998,100,69.199997,72.199997,69.199997
20161020200000,180.0,177.0,59.0,58,57.200001,0,69.400002,72.199997,69.199997
20161020201500,180.0,177.0,59.0,58,57.200001,100,68.900002,72.199997,69.199997
20161020203000,180.0,177.0,59.0,58,57.200001,100,68.699997,72.199997,69.199997
20161020204500,180.0,177.0,59.0,58,57.900002,100,68.599998,72.199997,69.199997
20161020210000,180.0,177.0,59.0,58,57.900002,100,68.599998,72.199997,69.199997
20161020211500,180.0,177.0,59.0,58,71.5,100,68.900002,72.199997,69.199997
20161020213000,180.0,177.0,59.0,58,70.099998,100,69.400002,72.199997,69.199997
20161020214500,180.0,177.0,59.0,58,57.200001,0,69.099998,72.199997,69.199997
20161020220000,180.0,177.0,59.0,58,57.200001,100,68.699997,72.199997,69.199997
20161020221500,180.0,178.800003,59.600001,58,57.200001,100,68.599998,72.199997,69.199997
20161020223000,180.0,174.600006,58.200002,58,62.400002,100,68.5,72.199997,69.199997
20161020224500,180.0,178.800003,59.600001,58,67.300003,100,68.900002,72.199997,69.199997
20161020230000,180.0,178.800003,59.600001,58,66.300003,100,69.300003,72.199997,69.199997
20161020231500,180.0,178.800003,59.600001,58,64.199997,0,69.5,72.199997,69.199997
20161020233000,180.0,178.800003,59.600001,58,57.099998,0,69.099998,72.199997,69.199997
20161020234500,180.0,180.600006,60.200002,58,56.400002,100,68.699997,72.199997,69.199997
20161021000000,180.0,184.199997,61.399999,58,57.700001,100,68.599998,72.199997,69.199997
20161021001500,180.0,184.199997,61.399999,58,69.5,100,68.599998,72.199997,69.199997
20161021003000,180.0,184.199997,61.399999,58,68.800003,100,69.099998,72.199997,69.199997
20161021004500,180.0,186.600006,62.200002,58,66.300003,100,69.400002,72.199997,69.199997
20161021010000,180.0,189.0,63.0,58,57.200001,0,69.400002,72.199997,69.199997
20161021011500,180.0,189.0,63.0,58,56.0,100,68.800003,72.199997,69.199997
20161021013000,180.0,184.800003,61.600001,57,57.900002,100,68.400002,72.199997,69.199997
20161021014500,180.0,184.800003,61.600001,57,68.599998,100,68.599998,72.199997,69.199997
20161021020000,180.0,184.800003,61.600001,56,72.199997,100,69.300003,72.199997,69.199997
20161021021500,180.0,184.800003,61.600001,56,56.400002,0,69.099998,72.199997,69.199997
20161021023000,180.0,184.800003,61.600001,56,56.400002,100,68.5,72.199997,69.199997
20161021024500,180.0,187.199997,62.399999,56,64.699997,100,68.400002,72.199997,69.199997
20161021030000,180.0,187.199997,62.399999,55,76.400002,100,69.099998,72.199997,69.199997
20161021031500,180.0,187.199997,62.399999,54,56.799999,0,69.400002,72.199997,69.199997
20161021033000,180.0,184.199997,61.399999,54,56.0,100,68.699997,72.199997,69.199997
20161021034500,180.0,184.199997,61.399999,54,57.5,100,68.400002,72.199997,69.199997
20161021040000,180.0,187.199997,62.399999,54,69.199997,100,68.800003,72.199997,69.199997
20161021041500,180.0,187.199997,62.399999,54,68.099998,100,69.300003,72.199997,69.199997
20161021043000,180.0,179.399994,59.799998,54,56.400002,0,69.099998,72.199997,69.199997
20161021044500,180.0,179.399994,59.799998,54,57.099998,100,68.400002,72.199997,69.199997
20161021050000,180.0,179.399994,59.799998,54,71.400002,100,68.5,72.199997,69.199997
20161021051500,180.0,179.399994,59.799998,54,74.5,100,69.199997,72.199997,69.199997
20161021053000,180.0,179.399994,59.799998,54,56.799999,0,69.400002,72.199997,69.199997
20161021054500,180.0,177.600006,59.200002,54,56.799999,100,68.699997,72.199997,69.199997
20161021060000,180.0,182.399994,60.799998,54,57.5,100,68.300003,72.199997,69.199997
20161021061500,180.0,182.399994,60.799998,54,69.699997,100,68.800003,72.199997,69.199997
20161021063000,180.0,182.399994,60.799998,54,71.5,100,69.400002,72.199997,69.199997
20161021064500,180.0,182.399994,60.799998,54,56.0,100,68.900002,72.199997,69.199997
20161021070000,180.0,182.399994,60.799998,54,57.099998,100,68.400002,72.199997,69.199997
20161021071500,180.0,186.600006,62.200002,54,70.099998,100,68.599998,72.199997,69.199997
20161021073000,180.0,180.0,60.0,54,76.400002,100,69.199997,72.199997,69.199997
20161021074500,180.0,176.399994,58.799998,54,56.799999,0,69.199997,72.199997,69.199997
20161021080000,180.0,176.399994,58.799998,54,56.799999,100,68.5,72.199997,69.199997
20161021081500,180.0,179.399994,59.799998,54,71.0,100,68.400002,72.199997,69.199997
20161021083000,180.0,173.399994,57.799998,54,67.300003,100,69.199997,72.199997,69.199997
20161021084500,180.0,175.199997,58.399999,54,64.900002,100,69.199997,72.199997,69.199997
20161021090000,180.0,172.800003,57.600001,54,66.199997,100,69.199997,72.199997,69.199997
20161021091500,180.0,175.199997,58.399999,54,69.599998,100,69.300003,72.199997,69.199997
20161021093000,180.0,175.199997,58.399999,54,65.900002,100,69.400002,72.199997,69.199997
20161021094500,180.0,175.199997,58.399999,54,56.799999,100,68.800003,72.199997,69.199997
20161021100000,180.0,181.199997,60.399999,54,57.900002,100,68.400002,72.199997,69.199997
20161021101500,180.0,176.399994,58.799998,54,66.300003,100,68.699997,72.199997,69.199997
20161021103000,180.0,179.399994,59.799998,54,66.300003,100,69.099998,72.199997,69.199997
20161021104500,180.0,179.399994,59.799998,54,68.0,100,69.300003,72.199997,69.199997
20161021110000,180.0,179.399994,59.799998,54,62.200001,0,69.599998,72.199997,69.199997
20161021111500,180.0,179.399994,59.799998,54,56.799999,100,68.800003,72.199997,69.199997
20161021113000,180.0,177.0,59.0,54,57.5,100,68.5,72.199997,69.199997
20161021114500,180.0,177.0,59.0,54,65.099998,100,68.400002,72.199997,69.199997
20161021120000,180.0,179.399994,59.799998,54,57.599998,100,68.800003,72.199997,69.199997
20161021121500,180.0,175.199997,58.399999,54,57.599998,100,68.400002,72.199997,69.199997
20161021123000,180.0,178.199997,59.399999,54,70.800003,100,69.0,72.199997,69.199997
20161021124500,180.0,187.199997,62.399999,56,57.200001,100,68.900002,72.199997,69.199997
20161021130000,180.0,184.199997,61.399999,56,57.200001,100,68.5,72.199997,69.199997
20161021131500,180.0,184.199997,61.399999,56,58.700001,100,68.599998,72.199997,69.199997
20161021133000,180.0,184.199997,61.399999,56,76.199997,100,68.800003,72.199997,69.199997
20161021134500,180.0,184.199997,61.399999,56,57.599998,100,68.800003,72.199997,69.199997
20161021140000,180.0,186.600006,62.200002,56,58.299999,100,68.400002,72.199997,69.199997
20161021141500,180.0,186.600006,62.200002,56,69.599998,100,68.599998,72.199997,69.199997
20161021143000,180.0,181.800003,60.600001,56,69.599998,100,69.300003,72.199997,69.199997
20161021144500,180.0,178.800003,59.600001,56,57.200001,0,69.099998,72.199997,69.199997
20161021150000,180.0,178.800003,59.600001,56,57.200001,100,68.699997,72.199997,69.199997
20161021151500,180.0,182.399994,60.799998,56,58.400002,100,68.400002,72.199997,69.199997
20161021153000,180.0,182.399994,60.799998,56,69.699997,100,68.699997,72.199997,69.199997
20161021154500,180.0,180.0,60.0,56,67.199997,100,69.199997,72.199997,69.199997
20161021160000,180.0,180.0,60.0,56,59.299999,0,69.5,72.199997,69.199997
20161021161500,180.0,176.399994,58.799998,56,57.200001,0,69.099998,72.199997,69.199997
20161021163000,180.0,189.0,63.0,58,57.200001,0,68.699997,71.800003,68.800003
20161021164500,180.0,189.0,63.0,58,57.200001,0,68.599998,71.400002,68.400002
20161021170000,180.0,189.0,63.0,57,57.200001,0,68.599998,71.400002,68.400002
20161021171500,180.0,183.0,61.0,57,57.200001,100,68.300003,71.800003,68.800003
20161021173000,180.0,187.199997,62.399999,57,57.200001,100,68.300003,71.800003,68.800003
20161021174500,180.0,183.0,61.0,56,58.299999,100,68.199997,71.800003,68.800003
20161021180000,180.0,183.0,61.0,56,64.0,100,68.199997,71.800003,68.800003
20161021181500,180.0,183.0,61.0,56,67.300003,100,68.800003,71.800003,68.800003
20161021183000,180.0,185.399994,61.799998,56,57.599998,0,68.900002,71.800003,68.800003
20161021184500,180.0,185.399994,61.799998,56,56.799999,100,68.400002,71.800003,68.800003
20161021190000,180.0,185.399994,61.799998,56,57.5,100,68.199997,71.800003,68.800003
20161021191500,180.0,181.800003,60.600001,56,58.299999,100,68.099998,71.800003,68.800003
20161021193000,180.0,184.800003,61.600001,56,70.599998,100,68.400002,71.800003,68.800003
20161021194500,180.0,181.800003,60.600001,56,62.900002,0,69.099998,71.800003,68.800003
20161021200000,180.0,181.800003,60.600001,56,57.099998,0,68.599998,71.800003,68.800003
20161021201500,180.0,181.800003,60.600001,56,57.099998,100,68.199997,71.800003,68.800003
20161021203000,180.0,181.800003,60.600001,56,58.0,100,68.099998,71.800003,68.800003
20161021204500,180.0,181.800003,60.600001,56,76.800003,100,68.400002,71.800003,68.800003
20161021210000,180.0,184.199997,61.399999,56,62.400002,0,69.099998,71.800003,68.800003
20161021211500,180.0,180.600006,60.200002,56,56.400002,100,68.400002,71.800003,68.800003
20161021213000,180.0,184.800003,61.600001,56,57.099998,100,68.099998,71.800003,68.800003
20161021214500,180.0,184.800003,61.600001,56,65.300003,100,68.0,71.800003,68.800003
20161021220000,180.0,182.399994,60.799998,56,70.099998,100,68.5,71.800003,68.800003
20161021221500,180.0,180.0,60.0,56,64.699997,100,68.199997,72.199997,69.199997
20161021223000,180.0,183.0,61.0,56,84.199997,100,68.900002,72.199997,69.199997
20161021224500,180.0,183.0,61.0,56,58.0,0,69.599998,72.199997,69.199997
20161021230000,180.0,183.0,61.0,56,56.400002,100,68.699997,72.199997,69.199997
20161021231500,180.0,183.0,61.0,56,57.900002,100,68.300003,72.199997,69.199997
20161021233000,180.0,185.399994,61.799998,56,74.400002,100,68.699997,72.199997,69.199997
20161021234500,180.0,183.0,61.0,56,68.099998,100,69.400002,72.199997,69.199997
20161022000000,180.0,186.600006,62.200002,55,56.400002,0,69.099998,72.199997,69.199997
20161022001500,180.0,180.600006,60.200002,55,57.099998,100,68.300003,72.199997,69.199997
20161022003000,180.0,178.199997,59.399999,55,78.099998,100,68.599998,72.199997,69.199997
20161022004500,180.0,178.199997,59.399999,55,73.5,100,69.300003,72.199997,69.199997
20161022010000,180.0,180.600006,60.200002,55,56.700001,0,69.099998,71.800003,68.800003
20161022011500,180.0,180.600006,60.200002,55,56.700001,100,68.300003,72.099998,69.099998
20161022013000,180.0,180.600006,60.200002,55,74.599998,100,68.400002,72.099998,69.099998
20161022014500,180.0,180.600006,60.200002,55,61.200001,100,68.800003,71.900002,68.900002
20161022020000,180.0,184.800003,61.600001,55,61.200001,100,68.5,71.800003,68.800003
20161022021500,180.0,180.600006,60.200002,55,63.900002,100,68.300003,71.800003,68.800003
20161022023000,180.0,180.600006,60.200002,55,66.5,100,68.699997,71.800003,68.800003
20161022024500,180.0,180.600006,60.200002,55,79.699997,100,68.800003,72.699997,69.699997
