PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161022030000,180.0,180.600006,60.200002,55,74.900002,100,69.400002,72.300003,69.300003
20161022031500,180.0,180.600006,60.200002,55,56.400002,100,69.199997,72.699997,69.699997
20161022033000,180.0,180.600006,60.200002,55,70.099998,100,68.599998,72.699997,69.699997
20161022034500,180.0,180.600006,60.200002,55,71.599998,100,69.400002,72.699997,69.699997
20161022040000,180.0,180.600006,60.200002,55,77.199997,100,69.800003,72.699997,69.699997
20161022041500,180.0,180.600006,60.200002,55,67.400002,0,70.0,72.699997,69.699997
20161022043000,180.0,184.800003,61.600001,55,57.099998,100,68.900002,72.699997,69.699997
20161022044500,180.0,182.399994,60.799998,55,69.599998,100,68.900002,72.300003,69.300003
20161022050000,180.0,189.0,63.0,55,77.699997,100,68.699997,72.699997,69.699997
20161022051500,180.0,186.0,62.0,55,77.699997,100,69.5,72.699997,69.699997
20161022053000,180.0,180.0,60.0,54,76.0,100,70.0,72.699997,69.699997
20161022054500,180.0,183.600006,61.200002,54,56.0,100,69.199997,72.699997,69.699997
20161022060000,180.0,178.199997,59.399999,54,67.599998,100,68.599998,72.5,69.5
20161022061500,180.0,183.600006,61.200002,54,59.200001,100,69.099998,72.300003,69.300003
20161022063000,180.0,180.600006,60.200002,54,59.200001,100,68.599998,71.800003,68.800003
20161022064500,180.0,180.600006,60.200002,54,57.799999,100,68.099998,72.199997,69.199997
20161022070000,180.0,180.600006,60.200002,54,71.099998,100,68.699997,72.199997,69.199997
20161022071500,180.0,180.600006,60.200002,54,71.099998,100,69.199997,72.300003,69.300003
20161022073000,180.0,183.0,61.0,54,69.699997,100,69.400002,72.300003,69.300003
20161022074500,180.0,178.800003,59.600001,54,57.599998,0,69.5,72.300003,69.300003
20161022080000,180.0,178.800003,59.600001,55,56.700001,100,68.400002,72.199997,69.199997
20161022081500,180.0,178.800003,59.600001,55,71.699997,100,68.5,71.800003,68.800003
20161022083000,180.0,181.800003,60.600001,55,71.699997,100,68.300003,71.800003,68.800003
20161022084500,180.0,188.399994,62.799998,55,79.400002,100,69.0,72.199997,69.199997
20161022090000,180.0,188.399994,62.799998,55,62.099998,0,69.5,72.199997,69.199997
20161022091500,180.0,188.399994,62.799998,54,56.400002,100,68.800003,72.199997,69.199997
20161022093000,180.0,184.199997,61.399999,54,59.0,100,68.199997,72.199997,69.199997
20161022094500,180.0,184.199997,61.399999,54,72.199997,100,68.800003,72.199997,69.199997
20161022100000,180.0,178.199997,59.399999,53,65.300003,100,69.099998,72.199997,69.199997
20161022101500,180.0,180.600006,60.200002,53,69.599998,100,69.099998,72.199997,69.199997
20161022103000,180.0,177.0,59.0,53,67.099998,100,69.199997,72.199997,69.199997
20161022104500,180.0,181.199997,60.399999,53,66.199997,100,69.199997,72.199997,69.199997
20161022110000,180.0,176.399994,58.799998,53,69.699997,100,69.300003,72.199997,69.199997
20161022111500,180.0,178.199997,59.399999,53,65.800003,100,69.400002,72.199997,69.199997
20161022113000,180.0,178.199997,59.399999,53,69.599998,100,69.400002,72.199997,69.199997
20161022114500,180.0,180.0,60.0,53,57.599998,0,69.0,72.199997,69.199997
20161022120000,180.0,169.199997,56.399999,55,58.700001,100,68.5,72.300003,69.300003
20161022121500,180.0,174.600006,58.200002,55,74.0,100,68.599998,72.300003,69.300003
20161022123000,180.0,172.800003,57.600001,55,69.699997,100,69.199997,72.300003,69.300003
20161022124500,180.0,178.199997,59.399999,55,59.599998,0,69.599998,72.300003,69.300003
20161022130000,180.0,176.399994,58.799998,55,57.200001,100,68.800003,72.300003,69.300003
20161022131500,180.0,176.399994,58.799998,55,59.099998,100,68.5,72.300003,69.300003
20161022133000,180.0,176.399994,58.799998,55,79.199997,100,68.800003,72.300003,69.300003
20161022134500,180.0,174.0,58.0,55,71.599998,100,69.300003,72.300003,69.300003
20161022140000,180.0,174.0,58.0,55,57.599998,0,69.300003,72.300003,69.300003
20161022141500,180.0,172.199997,57.399999,55,57.599998,100,68.800003,72.300003,69.300003
20161022143000,180.0,172.199997,57.399999,55,58.799999,100,68.5,72.300003,69.300003
20161022144500,180.0,172.199997,57.399999,56,70.5,100,68.900002,72.300003,69.300003
20161022150000,180.0,172.199997,57.399999,56,68.599998,100,69.300003,72.300003,69.300003
20161022151500,180.0,174.0,58.0,56,69.699997,100,69.5,72.300003,69.300003
20161022153000,180.0,174.0,58.0,56,57.900002,0,69.099998,72.300003,69.300003
20161022154500,180.0,172.199997,57.399999,56,57.200001,100,68.800003,72.300003,69.300003
20161022160000,180.0,174.0,58.0,56,59.5,100,68.599998,72.300003,69.300003
20161022161500,180.0,174.0,58.0,56,68.099998,100,68.599998,72.300003,69.300003
20161022163000,180.0,189.0,63.0,56,70.599998,100,69.300003,72.300003,69.300003
20161022164500,180.0,179.399994,59.799998,56,58.400002,0,69.599998,72.300003,69.300003
20161022170000,180.0,183.600006,61.200002,56,58.400002,100,68.900002,72.300003,69.300003
20161022171500,180.0,186.0,62.0,56,58.400002,100,68.699997,72.300003,69.300003
20161022173000,180.0,186.0,62.0,56,59.099998,100,68.599998,72.300003,69.300003
20161022174500,180.0,186.0,62.0,56,70.099998,100,69.099998,72.300003,69.300003
20161022180000,180.0,189.600006,63.200002,56,60.799999,0,69.599998,72.300003,69.300003
20161022181500,180.0,184.199997,61.399999,56,57.700001,0,69.099998,72.300003,69.300003
20161022183000,180.0,184.199997,61.399999,55,57.700001,100,68.699997,72.300003,69.300003
20161022184500,180.0,184.199997,61.399999,55,59.099998,100,68.599998,72.300003,69.300003
20161022190000,180.0,180.0,60.0,55,75.900002,100,69.0,72.699997,69.699997
20161022191500,180.0,177.600006,59.200002,55,76.800003,100,69.699997,72.699997,69.699997
20161022193000,180.0,174.0,58.0,55,58.799999,0,70.199997,72.699997,69.699997
20161022194500,180.0,174.0,58.0,55,57.099998,0,69.699997,72.699997,69.699997
20161022200000,180.0,174.0,58.0,55,57.099998,100,69.199997,72.699997,69.699997
20161022201500,180.0,171.600006,57.200002,55,58.700001,100,68.900002,72.599998,69.599998
20161022203000,180.0,171.600006,57.200002,55,61.900002,100,68.800003,72.400002,69.400002
20161022204500,180.0,169.199997,56.399999,55,67.5,100,69.099998,72.300003,69.300003
20161022210000,180.0,174.600006,58.200002,56,71.599998,100,69.400002,72.300003,69.300003
20161022211500,180.0,176.399994,58.799998,56,57.200001,0,69.099998,72.300003,69.300003
20161022213000,180.0,176.399994,58.799998,56,57.200001,100,68.599998,72.300003,69.300003
20161022214500,180.0,176.399994,58.799998,56,67.699997,100,68.5,72.300003,69.300003
20161022220000,180.0,172.199997,57.399999,56,65.300003,100,69.0,72.300003,69.300003
20161022221500,180.0,172.199997,57.399999,56,70.0,100,69.199997,72.300003,69.300003
20161022223000,180.0,176.399994,58.799998,56,67.300003,100,69.400002,72.300003,69.300003
20161022224500,180.0,176.399994,58.799998,56,62.200001,0,69.599998,72.300003,69.300003
20161022230000,180.0,176.399994,58.799998,56,56.400002,100,68.800003,72.300003,69.300003
20161022231500,180.0,181.800003,60.600001,56,57.599998,100,68.400002,72.300003,69.300003
20161022233000,180.0,179.399994,59.799998,56,70.0,100,68.900002,72.300003,69.300003
20161022234500,180.0,179.399994,59.799998,56,78.0,100,69.5,72.300003,69.300003
20161023000000,180.0,182.399994,60.799998,56,56.799999,100,68.900002,72.300003,69.300003
20161023001500,180.0,176.399994,58.799998,56,58.299999,100,68.400002,72.300003,69.300003
20161023003000,180.0,181.199997,60.399999,56,76.800003,100,68.699997,72.300003,69.300003
20161023004500,180.0,181.199997,60.399999,56,69.699997,100,69.300003,72.300003,69.300003
20161023010000,180.0,184.199997,61.399999,56,57.200001,0,69.400002,72.300003,69.300003
20161023011500,180.0,181.199997,60.399999,55,57.900002,100,68.400002,72.300003,69.300003
20161023013000,180.0,181.199997,60.399999,55,65.800003,100,68.599998,72.300003,69.300003
20161023014500,180.0,181.199997,60.399999,55,71.5,100,69.0,72.300003,69.300003
20161023020000,180.0,178.199997,59.399999,55,66.800003,100,69.199997,72.300003,69.300003
20161023021500,180.0,180.600006,60.200002,55,68.599998,100,69.300003,72.300003,69.300003
20161023023000,180.0,180.600006,60.200002,55,69.699997,100,69.400002,72.300003,69.300003
20161023024500,180.0,180.600006,60.200002,55,65.800003,100,69.5,72.300003,69.300003
20161023030000,180.0,180.600006,60.200002,55,70.099998,100,69.400002,72.300003,69.300003
20161023031500,180.0,178.199997,59.399999,55,56.799999,100,68.800003,72.300003,69.300003
20161023033000,180.0,178.199997,59.399999,55,58.700001,100,68.300003,72.300003,69.300003
20161023034500,180.0,178.199997,59.399999,55,72.5,100,68.900002,72.300003,69.300003
20161023040000,180.0,174.600006,58.200002,55,70.099998,100,69.300003,72.300003,69.300003
20161023041500,180.0,176.399994,58.799998,55,57.599998,0,69.5,72.300003,69.300003
20161023043000,180.0,176.399994,58.799998,55,56.700001,100,68.5,72.300003,69.300003
20161023044500,180.0,174.600006,58.200002,55,77.400002,100,68.5,72.300003,69.300003
20161023050000,180.0,172.199997,57.399999,55,68.699997,100,69.099998,72.300003,69.300003
20161023051500,180.0,177.0,59.0,55,77.599998,100,69.400002,72.300003,69.300003
20161023053000,180.0,171.0,57.0,55,56.799999,0,69.0,72.300003,69.300003
20161023054500,180.0,175.199997,58.399999,55,57.900002,100,68.300003,72.300003,69.300003
20161023060000,180.0,179.399994,59.799998,55,73.0,100,68.900002,72.300003,69.300003
20161023061500,180.0,175.199997,58.399999,55,76.599998,100,69.400002,72.300003,69.300003
20161023063000,180.0,180.600006,60.200002,55,56.400002,0,69.099998,72.300003,69.300003
20161023064500,180.0,177.600006,59.200002,55,57.200001,100,68.300003,72.300003,69.300003
20161023070000,180.0,177.600006,59.200002,55,72.400002,100,68.900002,72.300003,69.300003
20161023071500,180.0,175.199997,58.399999,55,74.0,100,69.400002,72.300003,69.300003
20161023073000,180.0,175.199997,58.399999,57,56.799999,0,69.300003,72.300003,69.300003
20161023074500,180.0,172.199997,57.399999,57,57.900002,100,68.400002,72.300003,69.300003
20161023080000,180.0,172.199997,57.399999,57,72.300003,100,68.699997,72.300003,69.300003
20161023081500,180.0,172.199997,57.399999,57,75.5,100,69.199997,72.300003,69.300003
20161023083000,180.0,176.399994,58.799998,57,69.699997,100,69.5,72.300003,69.300003
20161023084500,180.0,181.800003,60.600001,57,56.5,100,68.699997,72.300003,69.300003
20161023090000,180.0,176.399994,58.799998,57,64.5,100,68.300003,72.300003,69.300003
20161023091500,180.0,176.399994,58.799998,57,72.800003,100,69.0,72.300003,69.300003
20161023093000,180.0,183.600006,61.200002,57,75.900002,100,69.300003,72.300003,69.300003
20161023094500,180.0,180.600006,60.200002,57,58.099998,0,69.400002,72.300003,69.300003
20161023100000,180.0,186.600006,62.200002,57,58.099998,100,68.400002,72.300003,69.300003
20161023101500,180.0,184.199997,61.399999,57,75.400002,100,68.599998,72.300003,69.300003
20161023103000,180.0,179.399994,59.799998,57,66.300003,100,69.199997,72.300003,69.300003
20161023104500,180.0,181.800003,60.600001,56,67.199997,100,69.199997,72.300003,69.300003
20161023110000,180.0,179.399994,59.799998,56,69.199997,100,69.199997,72.300003,69.300003
20161023111500,180.0,181.199997,60.399999,56,66.199997,100,69.300003,72.300003,69.300003
20161023113000,180.0,181.199997,60.399999,56,67.699997,100,69.300003,72.300003,69.300003
20161023114500,180.0,181.199997,60.399999,56,69.699997,100,69.300003,72.300003,69.300003
20161023120000,180.0,172.199997,57.399999,56,66.800003,100,69.5,72.300003,69.300003
20161023121500,180.0,172.199997,57.399999,56,66.800003,100,69.5,72.300003,69.300003
20161023123000,180.0,172.199997,57.399999,57,58.0,0,69.099998,72.300003,69.300003
20161023124500,180.0,184.199997,61.399999,57,58.0,100,68.599998,72.300003,69.300003
20161023130000,180.0,181.800003,60.600001,56,64.800003,100,68.400002,72.300003,69.300003
20161023131500,180.0,188.399994,62.799998,55,70.5,100,68.900002,72.300003,69.300003
20161023133000,180.0,188.399994,62.799998,55,68.199997,100,69.199997,72.300003,69.300003
20161023134500,180.0,181.199997,60.399999,55,58.799999,0,69.199997,72.199997,69.199997
20161023140000,180.0,187.199997,62.399999,55,57.599998,100,68.699997,71.800003,68.800003
20161023141500,180.0,184.199997,61.399999,55,58.900002,100,68.400002,72.199997,69.199997
20161023143000,180.0,177.0,59.0,55,84.300003,100,68.699997,72.199997,69.199997
20161023144500,180.0,186.0,62.0,55,68.300003,100,69.400002,72.300003,69.300003
20161023150000,180.0,177.600006,59.200002,55,58.0,100,68.900002,72.300003,69.300003
20161023151500,180.0,183.600006,61.200002,55,58.0,100,68.599998,72.199997,69.199997
20161023153000,180.0,178.800003,59.600001,55,60.0,100,68.599998,72.199997,69.199997
20161023154500,180.0,178.800003,59.600001,55,77.5,100,69.199997,72.199997,69.199997
20161023160000,180.0,175.199997,58.399999,55,58.299999,0,69.400002,72.300003,69.300003
20161023161500,180.0,172.800003,57.600001,55,58.299999,100,68.900002,72.300003,69.300003
20161023163000,180.0,172.800003,57.600001,56,58.299999,100,68.699997,72.300003,69.300003
20161023164500,180.0,175.199997,58.399999,56,59.200001,100,68.599998,72.300003,69.300003
20161023170000,180.0,172.800003,57.600001,56,70.599998,100,68.900002,72.300003,69.300003
20161023171500,180.0,172.800003,57.600001,57,67.300003,100,69.300003,72.300003,69.300003
20161023173000,180.0,174.600006,58.200002,57,58.400002,0,69.599998,72.300003,69.300003
20161023174500,180.0,172.199997,57.399999,57,57.599998,0,69.099998,72.300003,69.300003
20161023180000,180.0,172.199997,57.399999,57,57.599998,100,68.699997,72.300003,69.300003
20161023181500,180.0,172.199997,57.399999,57,58.700001,100,68.699997,72.300003,69.300003
20161023183000,180.0,177.600006,59.200002,57,68.599998,100,68.699997,72.300003,69.300003
20161023184500,180.0,177.600006,59.200002,57,70.5,100,69.199997,72.300003,69.300003
20161023190000,180.0,177.600006,59.200002,57,67.800003,100,69.599998,72.300003,69.300003
20161023191500,180.0,177.600006,59.200002,57,57.200001,0,69.099998,72.300003,69.300003
20161023193000,180.0,172.800003,57.600001,57,57.200001,100,68.699997,72.300003,69.300003
20161023194500,180.0,174.600006,58.200002,57,58.299999,100,68.599998,72.300003,69.300003
20161023200000,180.0,174.600006,58.200002,57,67.699997,100,68.900002,72.300003,69.300003
20161023201500,180.0,172.199997,57.399999,57,69.699997,100,69.300003,72.300003,69.300003
20161023203000,180.0,172.199997,57.399999,58,66.300003,100,69.5,72.300003,69.300003
20161023204500,180.0,172.199997,57.399999,58,57.200001,0,69.199997,72.300003,69.300003
20161023210000,180.0,175.800003,58.600001,58,56.400002,100,68.699997,72.300003,69.300003
20161023211500,180.0,175.800003,58.600001,58,57.900002,100,68.5,72.300003,69.300003
20161023213000,180.0,179.399994,59.799998,58,69.5,100,68.900002,72.300003,69.300003
20161023214500,180.0,175.199997,58.399999,58,66.300003,100,69.199997,72.300003,69.300003
20161023220000,180.0,175.199997,58.399999,58,65.300003,100,69.400002,72.300003,69.300003
20161023221500,180.0,175.199997,58.399999,58,68.300003,100,69.5,72.300003,69.300003
20161023223000,180.0,178.800003,59.600001,58,56.799999,0,69.099998,72.300003,69.300003
20161023224500,180.0,178.800003,59.600001,58,56.799999,100,68.599998,72.199997,69.199997
20161023230000,180.0,178.800003,59.600001,58,61.5,100,68.300003,72.199997,69.199997
20161023231500,180.0,178.800003,59.600001,58,71.900002,100,69.0,72.300003,69.300003
20161023233000,180.0,185.399994,61.799998,58,76.300003,100,69.599998,72.300003,69.300003
20161023234500,180.0,185.399994,61.799998,58,56.400002,100,68.900002,72.300003,69.300003
20161024000000,180.0,182.399994,60.799998,58,57.900002,100,68.400002,72.300003,69.300003
20161024001500,180.0,186.0,62.0,58,71.099998,100,68.900002,72.300003,69.300003
20161024003000,180.0,186.0,62.0,58,71.099998,100,69.5,72.300003,69.300003
20161024004500,180.0,186.0,62.0,58,56.400002,100,68.900002,72.300003,69.300003
20161024010000,180.0,188.399994,62.799998,58,57.5,100,68.400002,72.199997,69.199997
20161024011500,180.0,184.199997,61.399999,57,80.800003,100,68.599998,72.199997,69.199997
20161024013000,180.0,184.199997,61.399999,57,69.199997,100,69.400002,72.199997,69.199997
20161024014500,180.0,189.0,63.0,57,56.0,100,68.800003,72.199997,69.199997
20161024020000,180.0,186.0,62.0,57,57.5,100,68.300003,72.199997,69.199997
20161024021500,180.0,186.0,62.0,57,68.300003,100,68.900002,72.199997,69.199997
20161024023000,180.0,186.0,62.0,57,65.300003,100,69.099998,72.199997,69.199997
20161024024500,180.0,186.0,62.0,57,67.300003,100,69.099998,72.199997,69.199997
20161024030000,180.0,180.0,60.0,57,64.400002,100,69.199997,72.199997,69.199997
20161024031500,180.0,183.0,61.0,57,68.0,100,69.099998,72.199997,69.199997
20161024033000,180.0,183.0,61.0,57,65.300003,100,69.199997,72.199997,69.199997
20161024034500,180.0,183.0,61.0,57,65.300003,100,69.199997,72.199997,69.199997
20161024040000,180.0,188.399994,62.799998,57,67.699997,100,69.199997,72.199997,69.199997
20161024041500,180.0,188.399994,62.799998,57,64.400002,100,69.199997,72.199997,69.199997
20161024043000,180.0,181.800003,60.600001,57,66.599998,100,69.199997,72.199997,69.199997
20161024044500,180.0,187.800003,62.600001,56,65.300003,100,69.199997,72.199997,69.199997
20161024050000,180.0,184.199997,61.399999,56,64.400002,100,69.199997,72.199997,69.199997
20161024051500,180.0,186.600006,62.200002,56,67.900002,100,69.199997,72.199997,69.199997
20161024053000,180.0,181.800003,60.600001,56,64.400002,100,69.199997,72.199997,69.199997
20161024054500,180.0,181.800003,60.600001,56,67.099998,100,69.199997,72.199997,69.199997
20161024060000,180.0,181.800003,60.600001,56,66.300003,100,69.199997,72.199997,69.199997
20161024061500,180.0,184.199997,61.399999,56,64.0,100,69.199997,72.199997,69.199997
20161024063000,180.0,184.199997,61.399999,56,67.699997,100,69.199997,72.199997,69.199997
20161024064500,180.0,184.199997,61.399999,56,64.0,100,69.199997,72.199997,69.199997
20161024070000,180.0,172.199997,57.399999,56,68.599998,100,69.199997,72.199997,69.199997
20161024071500,180.0,169.199997,56.399999,57,65.800003,100,69.199997,72.199997,69.199997
20161024073000,180.0,174.0,58.0,57,64.400002,100,69.199997,72.199997,69.199997
20161024074500,180.0,171.0,57.0,57,67.699997,100,69.199997,72.199997,69.199997
20161024080000,180.0,173.399994,57.799998,57,64.900002,100,69.199997,72.199997,69.199997
20161024081500,180.0,173.399994,57.799998,58,69.099998,100,69.199997,72.199997,69.199997
20161024083000,180.0,173.399994,57.799998,58,65.0,100,69.300003,72.199997,69.199997
20161024084500,180.0,173.399994,57.799998,58,67.699997,100,69.300003,72.199997,69.199997
20161024090000,180.0,178.199997,59.399999,58,67.699997,100,69.300003,72.199997,69.199997
20161024091500,180.0,178.199997,59.399999,58,63.299999,100,69.300003,72.199997,69.199997
20161024093000,180.0,173.399994,57.799998,58,73.400002,100,68.699997,72.199997,69.199997
20161024094500,180.0,175.800003,58.600001,58,73.400002,100,69.400002,72.199997,69.199997
20161024100000,180.0,186.600006,62.200002,60,56.400002,100,68.800003,72.199997,69.199997
20161024101500,180.0,186.600006,62.200002,60,83.5,100,68.800003,72.199997,69.199997
20161024103000,180.0,186.600006,62.200002,60,57.599998,0,69.699997,72.199997,69.199997
20161024104500,180.0,182.399994,60.799998,60,56.400002,100,68.699997,72.199997,69.199997
20161024110000,180.0,186.600006,62.200002,60,58.0,100,68.300003,72.199997,69.199997
20161024111500,180.0,181.800003,60.600001,60,68.900002,100,69.0,72.199997,69.199997
20161024113000,180.0,181.800003,60.600001,60,61.200001,100,68.900002,72.199997,69.199997
20161024114500,180.0,181.800003,60.600001,60,67.900002,100,68.699997,72.199997,69.199997
20161024120000,180.0,181.800003,60.600001,60,71.800003,100,69.300003,72.199997,69.199997
20161024121500,180.0,187.199997,62.399999,60,57.200001,0,68.900002,72.199997,69.199997
20161024123000,180.0,183.600006,61.200002,59,57.900002,100,68.400002,72.199997,69.199997
20161024124500,180.0,181.199997,60.399999,59,66.800003,100,68.400002,72.199997,69.199997
20161024130000,180.0,181.199997,60.399999,59,69.099998,100,68.900002,72.199997,69.199997
20161024131500,180.0,183.600006,61.200002,59,66.800003,100,69.199997,72.199997,69.199997
20161024133000,180.0,180.0,60.0,59,70.099998,100,69.300003,72.199997,69.199997
20161024134500,180.0,180.0,60.0,59,58.0,0,69.400002,72.199997,69.199997
20161024140000,180.0,181.800003,60.600001,59,56.799999,100,68.699997,72.199997,69.199997
20161024141500,180.0,181.800003,60.600001,59,58.700001,100,68.400002,72.199997,69.199997
20161024143000,180.0,179.399994,59.799998,59,71.599998,100,68.699997,72.199997,69.199997
20161024144500,180.0,181.199997,60.399999,59,70.599998,100,69.5,72.199997,69.199997
20161024150000,180.0,181.199997,60.399999,59,57.200001,100,68.900002,72.199997,69.199997
20161024151500,180.0,181.199997,60.399999,59,57.900002,100,68.400002,72.199997,69.199997
20161024153000,180.0,181.199997,60.399999,59,65.300003,100,68.400002,72.199997,69.199997
20161024154500,180.0,181.199997,60.399999,59,69.199997,100,69.099998,72.199997,69.199997
20161024160000,180.0,181.199997,60.399999,59,57.599998,0,69.300003,72.199997,69.199997
20161024161500,180.0,181.199997,60.399999,59,56.700001,100,68.599998,72.199997,69.199997
20161024163000,180.0,181.199997,60.399999,59,58.0,100,68.400002,72.199997,69.199997
20161024164500,180.0,181.199997,60.399999,59,70.0,100,69.0,72.199997,69.199997
20161024170000,180.0,178.800003,59.600001,59,64.900002,100,69.300003,72.199997,69.199997
20161024171500,180.0,186.0,62.0,59,67.199997,100,69.300003,72.199997,69.199997
20161024173000,180.0,189.600006,63.200002,59,63.0,100,69.400002,72.199997,69.199997
20161024174500,180.0,186.600006,62.200002,59,57.200001,100,68.900002,72.199997,69.199997
20161024180000,180.0,186.600006,62.200002,59,57.900002,100,68.5,72.199997,69.199997
20161024181500,180.0,189.0,63.0,59,65.099998,100,68.400002,72.199997,69.199997
20161024183000,180.0,182.399994,60.799998,58,74.099998,100,69.199997,72.199997,69.199997
20161024184500,180.0,182.399994,60.799998,58,57.200001,0,69.0,72.199997,69.199997
20161024190000,180.0,186.600006,62.200002,58,57.200001,100,68.400002,72.199997,69.199997
20161024191500,180.0,183.0,61.0,58,65.599998,100,68.400002,72.199997,69.199997
20161024193000,180.0,175.199997,58.399999,58,70.599998,100,69.199997,72.199997,69.199997
20161024194500,180.0,179.399994,59.799998,58,57.200001,0,69.400002,72.199997,69.199997
20161024200000,180.0,177.0,59.0,58,56.400002,100,68.699997,72.199997,69.199997
20161024201500,180.0,181.199997,60.399999,58,58.299999,100,68.300003,71.800003,68.800003
20161024203000,180.0,178.800003,59.600001,58,58.299999,100,68.199997,71.800003,68.800003
20161024204500,180.0,181.199997,60.399999,58,81.0,100,68.599998,72.199997,69.199997
20161024210000,180.0,177.600006,59.200002,58,81.0,100,69.400002,72.199997,69.199997
20161024211500,180.0,179.399994,59.799998,58,57.200001,0,69.099998,72.199997,69.199997
20161024213000,180.0,179.399994,59.799998,58,57.200001,100,68.599998,72.199997,69.199997
20161024214500,180.0,176.399994,58.799998,58,62.400002,100,68.400002,72.199997,69.199997
20161024220000,180.0,178.800003,59.600001,58,64.300003,100,68.400002,71.800003,68.800003
20161024221500,180.0,176.399994,58.799998,58,71.199997,100,69.0,72.199997,69.199997
20161024223000,180.0,181.199997,60.399999,58,68.099998,0,69.5,72.199997,69.199997
20161024224500,180.0,188.399994,62.799998,59,56.400002,100,68.800003,72.199997,69.199997
20161024230000,180.0,184.800003,61.600001,59,57.900002,100,68.300003,72.199997,69.199997
20161024231500,180.0,184.800003,61.600001,59,75.599998,100,68.699997,72.199997,69.199997
20161024233000,180.0,184.800003,61.600001,59,69.199997,100,69.300003,72.199997,69.199997
20161024234500,180.0,188.399994,62.799998,59,56.299999,0,69.099998,72.199997,69.199997
20161025000000,180.0,184.800003,61.600001,59,57.0,100,68.400002,72.199997,69.199997
20161025001500,180.0,184.800003,61.600001,59,68.199997,100,68.599998,72.199997,69.199997
20161025003000,180.0,184.800003,61.600001,58,64.0,100,69.099998,72.199997,69.199997
20161025004500,180.0,184.800003,61.600001,58,64.900002,100,68.900002,72.199997,69.199997
20161025010000,180.0,181.199997,60.399999,58,63.599998,100,68.900002,72.199997,69.199997
20161025011500,180.0,186.600006,62.200002,58,63.599998,100,68.800003,72.199997,69.199997
20161025013000,180.0,186.600006,62.200002,58,66.800003,100,68.900002,72.199997,69.199997
20161025014500,180.0,180.600006,60.200002,57,64.0,100,69.0,72.199997,69.199997
20161025020000,180.0,184.199997,61.399999,57,65.800003,100,69.0,72.199997,69.199997
20161025021500,180.0,180.0,60.0,57,65.800003,100,69.0,72.199997,69.199997
20161025023000,180.0,190.199997,63.399999,57,63.599998,100,69.0,72.199997,69.199997
20161025024500,180.0,184.199997,61.399999,57,66.699997,100,69.0,72.199997,69.199997
20161025030000,180.0,187.199997,62.399999,57,64.400002,100,69.0,72.199997,69.199997
20161025031500,180.0,187.199997,62.399999,56,63.599998,100,69.0,72.199997,69.199997
20161025033000,180.0,182.399994,60.799998,56,67.699997,100,68.900002,72.199997,69.199997
20161025034500,180.0,182.399994,60.799998,56,64.900002,100,69.0,72.199997,69.199997
20161025040000,180.0,182.399994,60.799998,56,64.0,100,69.099998,72.199997,69.199997
20161025041500,180.0,179.399994,59.799998,56,67.300003,100,69.0,71.800003,68.800003
20161025043000,180.0,179.399994,59.799998,56,64.0,100,69.0,71.800003,68.800003
20161025044500,180.0,183.0,61.0,56,64.0,100,68.900002,71.800003,68.800003
20161025050000,180.0,183.0,61.0,56,66.300003,100,68.900002,71.800003,68.800003
20161025051500,180.0,183.0,61.0,56,64.0,100,68.900002,72.199997,69.199997
20161025053000,180.0,180.0,60.0,56,76.300003,100,69.199997,72.199997,69.199997
20161025054500,180.0,186.0,62.0,55,56.400002,0,68.599998,71.800003,68.800003
20161025060000,180.0,186.0,62.0,55,57.900002,100,68.099998,71.900002,68.900002
20161025061500,180.0,182.399994,60.799998,55,83.199997,100,68.300003,72.199997,69.199997
20161025063000,180.0,179.399994,59.799998,55,63.0,100,69.0,71.800003,68.800003
20161025064500,180.0,184.199997,61.399999,56,57.5,100,68.199997,72.199997,69.199997
20161025070000,180.0,184.199997,61.399999,56,74.0,100,68.599998,72.199997,69.199997
20161025071500,180.0,186.600006,62.200002,56,69.099998,100,69.300003,72.199997,69.199997
20161025073000,180.0,186.600006,62.200002,56,56.799999,0,69.199997,72.199997,69.199997
20161025074500,180.0,186.600006,62.200002,56,57.599998,100,68.199997,72.199997,69.199997
20161025080000,180.0,186.600006,62.200002,56,72.0,100,68.599998,72.199997,69.199997
20161025081500,180.0,183.600006,61.200002,55,57.200001,100,68.900002,70.099998,67.099998
20161025083000,180.0,186.0,62.0,56,76.400002,100,69.0,72.199997,69.199997
20161025084500,180.0,181.800003,60.600001,56,56.799999,100,68.599998,72.199997,69.199997
20161025090000,180.0,185.399994,61.799998,56,58.299999,100,68.099998,71.800003,68.800003
20161025091500,180.0,185.399994,61.799998,56,75.800003,100,68.400002,72.099998,69.099998
20161025093000,180.0,182.399994,60.799998,56,75.800003,100,69.099998,72.199997,69.199997
20161025094500,180.0,184.800003,61.600001,56,57.200001,0,69.099998,72.0,69.0
20161025100000,180.0,180.0,60.0,55,57.900002,100,68.400002,72.199997,69.199997
20161025101500,180.0,183.0,61.0,55,67.300003,100,68.699997,72.199997,69.199997
20161025103000,180.0,179.399994,59.799998,55,63.200001,100,68.900002,72.199997,69.199997
20161025104500,180.0,184.800003,61.600001,57,57.599998,100,68.800003,72.199997,69.199997
20161025110000,180.0,184.800003,61.600001,57,58.700001,100,68.400002,72.199997,69.199997
20161025111500,180.0,178.800003,59.600001,57,75.400002,100,68.599998,72.199997,69.199997
20161025113000,180.0,182.399994,60.799998,57,76.900002,100,69.199997,72.199997,69.199997
20161025114500,180.0,186.600006,62.200002,57,57.599998,0,69.099998,72.199997,69.199997
20161025120000,180.0,186.600006,62.200002,57,57.599998,100,68.400002,72.199997,69.199997
20161025121500,180.0,183.0,61.0,57,67.5,100,68.400002,72.199997,69.199997
20161025123000,180.0,180.0,60.0,57,75.0,100,69.099998,72.199997,69.199997
20161025124500,180.0,185.399994,61.799998,57,63.099998,0,69.5,72.199997,69.199997
20161025130000,180.0,185.399994,61.799998,55,57.200001,100,68.900002,72.199997,69.199997
20161025131500,180.0,185.399994,61.799998,55,58.700001,100,68.400002,72.199997,69.199997
20161025133000,180.0,176.399994,58.799998,55,66.699997,100,68.400002,72.199997,69.199997
20161025134500,180.0,184.800003,61.600001,55,80.5,100,69.199997,72.199997,69.199997
20161025140000,180.0,178.800003,59.600001,55,58.0,0,69.199997,72.199997,69.199997
20161025141500,180.0,181.199997,60.399999,55,58.0,100,68.699997,72.199997,69.199997
20161025143000,180.0,184.199997,61.399999,55,59.5,100,68.400002,72.199997,69.199997
20161025144500,180.0,179.399994,59.799998,54,66.800003,100,68.699997,72.199997,69.199997
20161025150000,180.0,182.399994,60.799998,54,69.400002,100,69.099998,72.199997,69.199997
20161025151500,180.0,175.800003,58.600001,54,67.099998,100,69.400002,72.300003,69.300003
20161025153000,180.0,182.399994,60.799998,54,58.400002,0,69.400002,72.300003,69.300003
20161025154500,180.0,180.0,60.0,54,57.599998,100,68.900002,72.300003,69.300003
20161025160000,180.0,180.0,60.0,53,58.400002,100,68.699997,72.300003,69.300003
20161025161500,180.0,186.600006,62.200002,53,59.5,100,68.699997,72.300003,69.300003
20161025163000,180.0,182.399994,60.799998,53,63.599998,100,68.699997,72.300003,69.300003
20161025164500,180.0,178.800003,59.600001,53,70.099998,100,69.199997,72.300003,69.300003
20161025170000,180.0,186.600006,62.200002,53,61.099998,0,69.599998,72.300003,69.300003
20161025171500,180.0,178.199997,59.399999,53,57.900002,0,69.099998,72.300003,69.300003
20161025173000,180.0,183.600006,61.200002,53,57.900002,100,68.900002,72.300003,69.300003
20161025174500,180.0,181.199997,60.399999,53,57.900002,100,68.699997,72.300003,69.300003
20161025180000,180.0,177.600006,59.200002,53,59.200001,100,68.699997,72.300003,69.300003
20161025181500,180.0,172.199997,57.399999,54,67.699997,100,68.800003,72.300003,69.300003
20161025183000,180.0,170.399994,56.799998,54,69.199997,100,69.199997,72.300003,69.300003
20161025184500,180.0,174.0,58.0,55,69.199997,0,69.599998,72.300003,69.300003
20161025190000,180.0,174.0,58.0,55,57.200001,0,69.099998,72.300003,69.300003
20161025191500,180.0,172.199997,57.399999,56,57.200001,100,68.699997,72.300003,69.300003
20161025193000,180.0,172.199997,57.399999,56,58.0,100,68.599998,72.300003,69.300003
20161025194500,180.0,172.199997,57.399999,57,59.099998,100,68.599998,72.199997,69.199997
20161025200000,180.0,172.199997,57.399999,57,83.099998,100,69.0,72.199997,69.199997
20161025201500,180.0,195.0,65.0,62,57.200001,0,69.199997,71.800003,68.800003
20161025203000,180.0,186.600006,62.200002,60,57.200001,100,68.599998,72.199997,69.199997
20161025204500,180.0,186.600006,62.200002,60,58.700001,100,68.400002,72.199997,69.199997
20161025210000,180.0,183.0,61.0,60,69.900002,100,68.900002,72.199997,69.199997
20161025211500,180.0,183.0,61.0,60,58.900002,0,69.199997,72.199997,69.199997
20161025213000,180.0,183.0,61.0,60,56.700001,100,68.599998,71.800003,68.800003
20161025214500,180.0,180.600006,60.200002,60,60.099998,100,68.300003,72.199997,69.199997
20161025220000,180.0,189.600006,63.200002,60,64.800003,0,69.099998,71.800003,68.800003
20161025221500,180.0,186.600006,62.200002,60,57.099998,100,68.5,72.199997,69.199997
20161025223000,180.0,181.800003,60.600001,58,70.5,100,68.400002,72.199997,69.199997
20161025224500,180.0,181.800003,60.600001,58,76.199997,100,68.699997,71.800003,68.800003
20161025230000,180.0,191.399994,63.799998,58,56.799999,100,68.900002,72.199997,69.199997
20161025231500,180.0,185.399994,61.799998,58,56.799999,100,68.300003,71.800003,68.800003
20161025233000,180.0,180.600006,60.200002,58,58.299999,100,68.099998,71.800003,68.800003
20161025234500,180.0,180.600006,60.200002,58,65.800003,100,68.199997,71.800003,68.800003
20161026000000,180.0,183.0,61.0,58,75.800003,100,68.699997,71.800003,68.800003
20161026001500,180.0,183.0,61.0,58,56.799999,0,69.099998,71.800003,68.800003
20161026003000,180.0,183.0,61.0,58,56.799999,100,68.300003,72.199997,69.199997
20161026004500,180.0,183.0,61.0,58,57.900002,100,68.099998,71.800003,68.800003
20161026010000,180.0,185.399994,61.799998,58,79.5,100,68.699997,72.199997,69.199997
20161026011500,180.0,185.399994,61.799998,58,75.400002,100,69.400002,72.199997,69.199997
20161026013000,180.0,185.399994,61.799998,58,56.400002,0,69.0,72.199997,69.199997
20161026014500,180.0,185.399994,61.799998,57,57.5,100,68.400002,72.199997,69.199997
20161026020000,180.0,185.399994,61.799998,57,71.099998,100,68.300003,72.199997,69.199997
20161026021500,180.0,179.399994,59.799998,57,70.099998,100,69.099998,72.199997,69.199997
20161026023000,180.0,183.0,61.0,57,64.900002,100,69.199997,72.199997,69.199997
20161026024500,180.0,183.0,61.0,57,64.900002,100,69.099998,72.199997,69.199997
20161026030000,180.0,187.199997,62.399999,57,68.199997,100,69.199997,72.199997,69.199997
20161026031500,180.0,187.199997,62.399999,57,64.0,100,69.199997,72.199997,69.199997
20161026033000,180.0,184.199997,61.399999,57,66.699997,100,69.199997,72.199997,69.199997
20161026034500,180.0,184.199997,61.399999,57,65.300003,100,69.199997,72.199997,69.199997
20161026040000,180.0,187.800003,62.600001,57,65.300003,100,69.199997,72.199997,69.199997
20161026041500,180.0,187.800003,62.600001,56,68.099998,100,69.199997,72.199997,69.199997
20161026043000,180.0,182.399994,60.799998,56,64.400002,100,69.300003,72.199997,69.199997
20161026044500,180.0,179.399994,59.799998,56,67.199997,100,69.300003,72.199997,69.199997
20161026050000,180.0,181.199997,60.399999,56,67.199997,100,69.300003,72.199997,69.199997
20161026051500,180.0,181.199997,60.399999,56,64.800003,100,69.300003,72.199997,69.199997
20161026053000,180.0,181.199997,60.399999,56,66.5,0,69.300003,72.099998,69.099998
20161026054500,180.0,186.600006,62.200002,57,57.099998,0,68.699997,71.800003,68.800003
20161026060000,180.0,189.0,63.0,57,58.0,100,68.199997,72.199997,69.199997
20161026061500,180.0,182.399994,60.799998,57,77.5,100,68.699997,72.199997,69.199997
20161026063000,180.0,188.399994,62.799998,57,57.200001,0,68.699997,71.800003,68.800003
20161026064500,180.0,177.0,59.0,57,58.200001,100,68.099998,71.800003,68.800003
20161026070000,180.0,171.600006,57.200002,57,76.400002,100,68.199997,72.199997,69.199997
20161026071500,180.0,173.399994,57.799998,57,76.400002,0,69.099998,72.199997,69.199997
20161026073000,180.0,189.0,63.0,61,56.400002,0,68.900002,71.800003,68.800003
20161026074500,180.0,189.0,63.0,59,56.400002,100,68.599998,72.0,69.0
20161026080000,180.0,189.0,63.0,59,57.099998,100,68.300003,72.099998,69.099998
20161026081500,180.0,186.0,62.0,59,57.900002,100,68.300003,71.800003,68.800003
20161026083000,180.0,186.0,62.0,59,66.0,100,68.199997,72.099998,69.099998
20161026084500,180.0,182.399994,60.799998,59,85.699997,100,68.599998,71.800003,68.800003
20161026090000,180.0,182.399994,60.799998,59,77.300003,100,68.900002,71.800003,68.800003
20161026091500,180.0,187.800003,62.600001,59,57.200001,0,69.099998,72.0,69.0
20161026093000,180.0,187.800003,62.600001,59,56.400002,100,68.699997,72.199997,69.199997
20161026094500,180.0,187.800003,62.600001,59,58.299999,100,68.5,71.900002,68.900002
20161026100000,180.0,184.199997,61.399999,59,58.299999,100,68.400002,71.800003,68.800003
20161026101500,180.0,184.199997,61.399999,59,83.300003,100,68.599998,71.900002,68.900002
20161026103000,180.0,180.0,60.0,59,71.099998,100,68.900002,72.099998,69.099998
20161026104500,180.0,188.399994,62.799998,60,57.599998,0,68.900002,71.800003,68.800003
20161026110000,180.0,185.399994,61.799998,59,58.299999,100,68.400002,72.099998,69.099998
20161026111500,180.0,185.399994,61.799998,59,62.799999,100,68.300003,71.800003,68.800003
20161026113000,180.0,185.399994,61.799998,59,62.0,100,68.400002,71.800003,68.800003
20161026114500,180.0,182.399994,60.799998,59,68.199997,100,68.800003,72.199997,69.199997
20161026120000,180.0,182.399994,60.799998,59,67.199997,100,69.099998,72.199997,69.199997
20161026121500,180.0,186.600006,62.200002,60,57.599998,100,68.699997,72.199997,69.199997
20161026123000,180.0,186.600006,62.200002,60,58.700001,100,68.300003,72.199997,69.199997
20161026124500,180.0,186.600006,62.200002,60,72.5,100,68.900002,72.199997,69.199997
20161026130000,180.0,186.600006,62.200002,60,66.699997,100,69.199997,72.199997,69.199997
20161026131500,180.0,183.0,61.0,60,67.699997,100,69.300003,72.199997,69.199997
20161026133000,180.0,183.0,61.0,60,58.299999,0,69.400002,72.199997,69.199997
20161026134500,180.0,183.0,61.0,60,56.799999,100,68.699997,72.199997,69.199997
20161026140000,180.0,183.0,61.0,60,58.700001,100,68.400002,72.199997,69.199997
20161026141500,180.0,183.0,61.0,60,72.5,100,68.699997,72.199997,69.199997
20161026143000,180.0,183.0,61.0,60,74.900002,0,69.5,72.199997,69.199997
20161026144500,180.0,183.0,61.0,60,57.5,100,68.900002,72.199997,69.199997
20161026150000,180.0,183.0,61.0,60,57.5,100,68.599998,72.199997,69.199997
20161026151500,180.0,183.0,61.0,60,60.299999,100,68.400002,72.199997,69.199997
20161026153000,180.0,180.0,60.0,60,66.199997,100,68.900002,72.199997,69.199997
20161026154500,180.0,183.0,61.0,60,69.099998,100,69.199997,72.199997,69.199997
20161026160000,180.0,180.600006,60.200002,60,69.099998,100,69.400002,72.199997,69.199997
20161026161500,180.0,189.0,63.0,62,57.200001,0,69.0,71.800003,68.800003
20161026163000,180.0,185.399994,61.799998,60,57.200001,100,68.599998,71.800003,68.800003
20161026164500,180.0,185.399994,61.799998,60,57.900002,100,68.400002,71.800003,68.800003
20161026170000,180.0,191.399994,63.799998,60,59.099998,100,68.400002,72.199997,69.199997
20161026171500,180.0,183.0,61.0,60,73.0,100,69.099998,72.199997,69.199997
20161026173000,180.0,186.600006,62.200002,59,57.400002,0,69.400002,72.0,69.0
20161026174500,180.0,186.600006,62.200002,59,57.400002,0,68.800003,71.900002,68.900002
20161026180000,180.0,183.600006,61.200002,59,57.400002,100,68.5,71.800003,68.800003
20161026181500,180.0,183.600006,61.200002,59,58.799999,100,68.300003,72.199997,69.199997
20161026183000,180.0,183.600006,61.200002,59,71.800003,100,68.800003,72.199997,69.199997
20161026184500,180.0,188.399994,62.799998,59,60.799999,0,69.199997,71.900002,68.900002
20161026190000,180.0,188.399994,62.799998,59,56.799999,0,68.599998,71.800003,68.800003
20161026191500,180.0,182.399994,60.799998,59,58.299999,100,68.400002,72.199997,69.199997
20161026193000,180.0,179.399994,59.799998,59,66.800003,100,68.699997,72.199997,69.199997
20161026194500,180.0,186.0,62.0,59,58.799999,0,69.099998,71.800003,68.800003
20161026200000,180.0,191.399994,63.799998,60,56.799999,100,68.400002,71.800003,68.800003
20161026201500,180.0,183.600006,61.200002,59,57.5,100,68.199997,71.800003,68.800003
20161026203000,180.0,183.600006,61.200002,59,57.5,100,68.099998,71.800003,68.800003
20161026204500,180.0,180.600006,60.200002,59,78.800003,100,68.400002,71.800003,68.800003
20161026210000,180.0,180.600006,60.200002,59,66.300003,0,69.099998,71.800003,68.800003
20161026211500,180.0,183.0,61.0,60,56.400002,0,68.599998,71.400002,68.400002
20161026213000,180.0,183.0,61.0,60,56.400002,100,68.199997,71.800003,68.800003
20161026214500,180.0,186.0,62.0,60,57.900002,100,68.0,71.300003,68.300003
20161026220000,180.0,181.800003,60.600001,60,57.900002,100,67.900002,71.300003,68.300003
20161026221500,180.0,181.800003,60.600001,60,58.700001,100,67.800003,71.300003,68.300003
20161026223000,180.0,186.600006,62.200002,60,62.799999,100,67.800003,71.300003,68.300003
20161026224500,180.0,181.800003,60.600001,60,62.799999,100,68.0,71.300003,68.300003
20161026230000,180.0,184.199997,61.399999,60,62.0,100,68.099998,71.400002,68.400002
20161026231500,180.0,187.800003,62.600001,56,62.0,100,68.099998,71.300003,68.300003
20161026233000,180.0,191.399994,63.799998,56,62.0,100,68.199997,71.300003,68.300003
20161026234500,180.0,186.600006,62.200002,56,57.599998,100,67.900002,71.300003,68.300003
20161027000000,180.0,183.0,61.0,55,80.199997,100,67.900002,71.800003,68.800003
20161027001500,180.0,186.600006,62.200002,55,78.599998,100,68.699997,71.800003,68.800003
20161027003000,180.0,186.600006,62.200002,55,57.200001,0,69.300003,71.800003,68.800003
20161027004500,180.0,186.600006,62.200002,55,56.400002,100,68.599998,72.0,69.0
20161027010000,180.0,184.199997,61.399999,55,57.099998,100,68.199997,71.800003,68.800003
20161027011500,180.0,181.199997,60.399999,54,60.599998,100,68.0,71.800003,68.800003
20161027013000,180.0,181.199997,60.399999,54,65.800003,100,68.5,71.800003,68.800003
20161027014500,180.0,181.199997,60.399999,54,70.5,100,68.800003,71.800003,68.800003
20161027020000,180.0,178.199997,59.399999,54,67.699997,100,69.0,71.800003,68.800003
20161027021500,180.0,186.600006,62.200002,54,56.799999,100,68.400002,71.800003,68.800003
20161027023000,180.0,183.0,61.0,54,56.799999,100,68.099998,71.400002,68.400002
20161027024500,180.0,180.0,60.0,54,57.599998,100,67.800003,71.400002,68.400002
20161027030000,180.0,182.399994,60.799998,54,58.400002,100,67.699997,71.400002,68.400002
20161027031500,180.0,196.800003,65.600001,58,57.200001,0,67.599998,70.400002,67.400002
20161027033000,180.0,183.0,61.0,55,69.599998,100,67.5,71.800003,68.800003
20161027034500,180.0,183.0,61.0,55,73.0,100,68.400002,71.800003,68.800003
20161027040000,180.0,186.600006,62.200002,55,73.900002,100,68.900002,71.800003,68.800003
20161027041500,180.0,181.800003,60.600001,55,56.799999,0,68.699997,71.800003,68.800003
20161027043000,180.0,186.0,62.0,55,56.799999,100,68.099998,71.800003,68.800003
20161027044500,180.0,183.600006,61.200002,55,64.800003,100,68.0,71.800003,68.800003
20161027050000,180.0,186.600006,62.200002,55,69.699997,100,68.5,71.800003,68.800003
20161027051500,180.0,186.600006,62.200002,55,65.800003,100,68.699997,71.800003,68.800003
20161027053000,180.0,186.600006,62.200002,55,69.0,100,68.900002,71.800003,68.800003
20161027054500,180.0,183.600006,61.200002,55,65.300003,0,69.099998,71.800003,68.800003
20161027060000,180.0,179.399994,59.799998,55,57.200001,100,68.5,71.800003,68.800003
20161027061500,180.0,186.600006,62.200002,55,57.900002,100,68.099998,71.800003,68.800003
20161027063000,180.0,183.0,61.0,55,57.900002,100,67.900002,70.0,67.0
20161027064500,180.0,178.199997,59.399999,54,57.099998,100,67.599998,70.900002,67.900002
20161027070000,180.0,180.0,60.0,54,58.299999,100,67.400002,71.300003,68.300003
20161027071500,180.0,181.800003,60.600001,54,58.299999,100,67.699997,70.800003,67.800003
20161027073000,180.0,181.800003,60.600001,54,84.900002,100,67.800003,71.300003,68.300003
20161027074500,180.0,185.399994,61.799998,53,57.200001,0,68.099998,71.300003,68.300003
20161027080000,180.0,188.399994,62.799998,53,57.200001,100,67.599998,71.300003,68.300003
20161027081500,180.0,188.399994,62.799998,53,62.700001,100,67.5,71.0,68.0
20161027083000,180.0,188.399994,62.799998,52,88.099998,100,68.099998,71.900002,68.900002
20161027084500,180.0,184.199997,61.399999,50,58.400002,100,68.599998,71.800003,68.800003
20161027090000,180.0,184.199997,61.399999,50,58.400002,100,67.900002,71.400002,68.400002
20161027091500,180.0,179.399994,59.799998,50,60.0,100,68.199997,71.800003,68.800003
20161027093000,180.0,182.399994,60.799998,50,84.900002,100,68.599998,71.800003,68.800003
20161027094500,180.0,182.399994,60.799998,50,62.0,0,69.099998,71.800003,68.800003
20161027100000,180.0,182.399994,60.799998,50,57.200001,100,68.5,71.800003,68.800003
20161027101500,180.0,182.399994,60.799998,50,60.099998,100,68.199997,72.199997,69.199997
20161027103000,180.0,187.800003,62.600001,50,80.400002,100,68.900002,72.199997,69.199997
20161027104500,180.0,184.800003,61.600001,50,58.400002,0,69.400002,72.199997,69.199997
20161027110000,180.0,184.800003,61.600001,50,57.200001,100,68.599998,72.199997,69.199997
20161027111500,180.0,178.800003,59.600001,50,59.099998,100,68.400002,72.199997,69.199997
20161027113000,180.0,178.800003,59.600001,50,71.599998,100,68.800003,72.199997,69.199997
20161027114500,180.0,181.199997,60.399999,50,58.0,0,69.199997,71.800003,68.800003
20161027120000,180.0,181.199997,60.399999,50,57.400002,0,68.599998,71.800003,68.800003
20161027121500,180.0,181.199997,60.399999,50,57.400002,100,68.300003,71.800003,68.800003
20161027123000,180.0,184.199997,61.399999,50,59.099998,100,68.099998,71.800003,68.800003
20161027124500,180.0,179.399994,59.799998,50,84.300003,100,68.599998,72.199997,69.199997
20161027130000,180.0,172.199997,57.399999,50,82.800003,100,69.300003,72.199997,69.199997
20161027131500,180.0,178.800003,59.600001,50,57.599998,0,69.400002,72.199997,69.199997
20161027133000,180.0,178.800003,59.600001,50,56.799999,100,68.800003,72.199997,69.199997
20161027134500,180.0,176.399994,58.799998,51,57.599998,100,68.599998,72.199997,69.199997
20161027140000,180.0,176.399994,58.799998,52,64.599998,100,68.400002,72.199997,69.199997
20161027141500,180.0,176.399994,58.799998,52,68.400002,100,69.0,72.199997,69.199997
20161027143000,180.0,179.399994,59.799998,52,70.5,100,69.199997,72.199997,69.199997
20161027144500,180.0,179.399994,59.799998,52,67.300003,100,69.400002,72.199997,69.199997
20161027150000,180.0,177.600006,59.200002,52,57.200001,0,69.099998,72.199997,69.199997
20161027151500,180.0,175.800003,58.600001,52,57.200001,100,68.699997,72.199997,69.199997
20161027153000,180.0,180.0,60.0,52,58.299999,100,68.599998,72.199997,69.199997
20161027154500,180.0,186.600006,62.200002,52,65.800003,100,68.599998,72.199997,69.199997
20161027160000,180.0,186.600006,62.200002,51,68.400002,100,69.099998,72.199997,69.199997
20161027161500,180.0,186.600006,62.200002,51,67.199997,100,69.400002,72.199997,69.199997
20161027163000,180.0,183.0,61.0,51,57.200001,0,69.199997,72.199997,69.199997
20161027164500,180.0,186.600006,62.200002,51,57.200001,100,68.800003,72.199997,69.199997
20161027170000,180.0,183.600006,61.200002,51,57.200001,100,68.699997,72.199997,69.199997
20161027171500,180.0,183.600006,61.200002,51,59.099998,100,68.400002,72.199997,69.199997
20161027173000,180.0,181.199997,60.399999,51,67.300003,100,68.900002,72.199997,69.199997
20161027174500,180.0,181.199997,60.399999,51,69.599998,100,69.300003,72.199997,69.199997
20161027180000,180.0,181.199997,60.399999,51,58.0,0,69.300003,72.199997,69.199997
20161027181500,180.0,175.800003,58.600001,51,58.0,100,68.900002,72.199997,69.199997
20161027183000,180.0,180.0,60.0,51,58.0,100,68.699997,72.199997,69.199997
20161027184500,180.0,172.199997,57.399999,51,58.700001,100,68.599998,72.199997,69.199997
20161027190000,180.0,174.600006,58.200002,51,62.799999,100,68.599998,72.199997,69.199997
20161027191500,180.0,176.399994,58.799998,52,67.699997,100,69.099998,72.199997,69.199997
20161027193000,180.0,176.399994,58.799998,52,69.599998,100,69.300003,72.199997,69.199997
20161027194500,180.0,176.399994,58.799998,52,57.599998,0,69.199997,72.199997,69.199997
20161027200000,180.0,176.399994,58.799998,52,56.799999,100,68.800003,72.199997,69.199997
20161027201500,180.0,173.399994,57.799998,52,57.5,100,68.599998,72.199997,69.199997
20161027203000,180.0,177.600006,59.200002,52,58.599998,100,68.5,72.199997,69.199997
20161027204500,180.0,179.399994,59.799998,52,70.0,100,68.800003,72.199997,69.199997
20161027210000,180.0,179.399994,59.799998,52,65.800003,100,69.199997,72.199997,69.199997
20161027211500,180.0,185.399994,61.799998,52,67.300003,100,69.300003,72.199997,69.199997
20161027213000,180.0,182.399994,60.799998,52,57.200001,0,69.300003,72.199997,69.199997
20161027214500,180.0,182.399994,60.799998,52,56.400002,100,68.699997,72.199997,69.199997
20161027220000,180.0,186.600006,62.200002,52,57.900002,100,68.5,72.199997,69.199997
20161027221500,180.0,186.600006,62.200002,52,68.599998,100,68.5,72.199997,69.199997
20161027223000,180.0,186.600006,62.200002,52,68.599998,100,69.199997,72.199997,69.199997
20161027224500,180.0,186.600006,62.200002,52,57.599998,0,69.5,72.199997,69.199997
20161027230000,180.0,182.399994,60.799998,52,56.400002,100,68.800003,72.199997,69.199997
20161027231500,180.0,182.399994,60.799998,52,57.200001,100,68.400002,71.900002,68.900002
20161027233000,180.0,186.600006,62.200002,52,65.800003,100,68.400002,72.0,69.0
