PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161027234500,180.0,186.600006,62.200002,52,65.800003,100,68.900002,72.199997,69.199997
20161028000000,180.0,182.399994,60.799998,52,69.099998,100,69.099998,72.199997,69.199997
20161028001500,180.0,182.399994,60.799998,52,67.199997,100,69.199997,71.900002,68.900002
20161028003000,180.0,182.399994,60.799998,52,56.799999,0,68.800003,71.800003,68.800003
20161028004500,180.0,179.399994,59.799998,52,57.5,100,68.400002,71.900002,68.900002
20161028010000,180.0,181.800003,60.600001,52,57.5,100,68.199997,71.800003,68.800003
20161028011500,180.0,181.800003,60.600001,52,61.5,100,68.099998,71.800003,68.800003
20161028013000,180.0,181.800003,60.600001,52,58.0,100,68.400002,72.0,69.0
20161028014500,180.0,181.800003,60.600001,52,67.199997,100,68.099998,72.199997,69.199997
20161028020000,180.0,181.800003,60.600001,52,64.300003,100,68.800003,71.800003,68.800003
20161028021500,180.0,188.399994,62.799998,52,63.599998,100,68.699997,71.800003,68.800003
20161028023000,180.0,183.0,61.0,52,72.400002,100,68.900002,71.900002,68.900002
20161028024500,180.0,183.0,61.0,52,56.799999,100,68.699997,72.0,69.0
20161028030000,180.0,183.0,61.0,52,56.799999,100,68.199997,72.199997,69.199997
20161028031500,180.0,186.0,62.0,52,75.599998,100,68.599998,72.199997,69.199997
20161028033000,180.0,186.0,62.0,52,65.300003,100,69.199997,72.199997,69.199997
20161028034500,180.0,182.399994,60.799998,51,57.599998,0,69.099998,72.099998,69.099998
20161028040000,180.0,188.399994,62.799998,50,57.599998,100,68.400002,71.800003,68.800003
20161028041500,180.0,175.199997,58.399999,50,63.900002,100,68.300003,72.199997,69.199997
20161028043000,180.0,175.199997,58.399999,50,72.099998,100,68.900002,72.199997,69.199997
20161028044500,180.0,173.399994,57.799998,50,70.5,100,69.400002,72.199997,69.199997
20161028050000,180.0,175.800003,58.600001,50,57.599998,0,69.099998,72.199997,69.199997
20161028051500,180.0,175.800003,58.600001,50,57.599998,100,68.599998,72.199997,69.199997
20161028053000,180.0,175.800003,58.600001,50,61.599998,100,68.400002,72.199997,69.199997
20161028054500,180.0,173.399994,57.799998,50,58.400002,100,68.5,72.199997,69.199997
20161028060000,180.0,173.399994,57.799998,52,76.699997,100,68.599998,72.199997,69.199997
20161028061500,180.0,173.399994,57.799998,52,74.699997,100,69.199997,72.199997,69.199997
20161028063000,180.0,173.399994,57.799998,53,57.200001,0,69.5,72.199997,69.199997
20161028064500,180.0,176.399994,58.799998,53,57.200001,100,68.699997,72.199997,69.199997
20161028070000,180.0,178.199997,59.399999,53,58.299999,100,68.400002,72.199997,69.199997
20161028071500,180.0,176.399994,58.799998,53,72.300003,100,68.599998,72.199997,69.199997
20161028073000,180.0,176.399994,58.799998,53,75.900002,100,69.300003,72.199997,69.199997
20161028074500,180.0,176.399994,58.799998,53,57.5,0,69.300003,72.199997,69.199997
20161028080000,180.0,178.199997,59.399999,53,56.700001,100,68.599998,72.199997,69.199997
20161028081500,180.0,178.199997,59.399999,53,60.700001,100,68.300003,72.199997,69.199997
20161028083000,180.0,178.199997,59.399999,53,70.099998,100,69.0,72.199997,69.199997
20161028084500,180.0,176.399994,58.799998,53,76.300003,100,69.400002,72.199997,69.199997
20161028090000,180.0,180.600006,60.200002,53,57.200001,100,68.900002,72.199997,69.199997
20161028091500,180.0,186.0,62.0,53,58.299999,100,68.400002,72.199997,69.199997
20161028093000,180.0,181.800003,60.600001,54,77.699997,100,68.599998,72.199997,69.199997
20161028094500,180.0,187.800003,62.600001,55,62.900002,0,69.199997,71.800003,68.800003
20161028100000,180.0,184.800003,61.600001,54,57.200001,100,68.599998,72.0,69.0
20161028101500,180.0,184.800003,61.600001,54,58.299999,100,68.199997,72.099998,69.099998
20161028103000,180.0,187.199997,62.399999,54,74.800003,100,68.599998,72.199997,69.199997
20161028104500,180.0,181.800003,60.600001,54,74.800003,100,69.400002,72.199997,69.199997
20161028110000,180.0,181.800003,60.600001,54,57.599998,0,68.900002,72.199997,69.199997
20161028111500,180.0,181.800003,60.600001,54,57.599998,100,68.5,72.199997,69.199997
20161028113000,180.0,181.800003,60.600001,54,58.700001,100,68.400002,72.199997,69.199997
20161028114500,180.0,188.399994,62.799998,53,72.099998,100,68.5,72.199997,69.199997
20161028120000,180.0,183.600006,61.200002,52,67.699997,100,69.199997,72.199997,69.199997
20161028121500,180.0,187.199997,62.399999,52,58.400002,0,69.400002,72.199997,69.199997
20161028123000,180.0,187.199997,62.399999,52,57.200001,100,68.800003,72.199997,69.199997
20161028124500,180.0,180.0,60.0,51,58.299999,100,68.599998,72.199997,69.199997
20161028130000,180.0,182.399994,60.799998,51,59.700001,100,68.400002,72.199997,69.199997
20161028131500,180.0,179.399994,59.799998,51,68.699997,100,69.099998,72.199997,69.199997
20161028133000,180.0,179.399994,59.799998,51,68.699997,100,69.300003,72.199997,69.199997
20161028134500,180.0,177.0,59.0,51,57.599998,0,69.300003,72.199997,69.199997
20161028140000,180.0,179.399994,59.799998,51,57.599998,100,68.800003,72.199997,69.199997
20161028141500,180.0,179.399994,59.799998,51,57.599998,100,68.599998,72.199997,69.199997
20161028143000,180.0,179.399994,59.799998,51,58.799999,100,68.599998,72.199997,69.199997
20161028144500,180.0,177.0,59.0,51,69.599998,100,68.599998,72.199997,69.199997
20161028150000,180.0,177.0,59.0,51,66.800003,100,69.199997,72.199997,69.199997
20161028151500,180.0,177.0,59.0,51,61.299999,0,69.5,72.199997,69.199997
20161028153000,180.0,180.600006,60.200002,51,56.799999,100,68.900002,72.199997,69.199997
20161028154500,180.0,180.600006,60.200002,51,56.799999,100,68.699997,72.199997,69.199997
20161028160000,180.0,180.600006,60.200002,51,58.400002,100,68.599998,72.199997,69.199997
20161028161500,180.0,180.600006,60.200002,51,58.400002,100,68.599998,72.199997,69.199997
20161028163000,180.0,180.600006,60.200002,51,69.699997,100,69.099998,72.199997,69.199997
20161028164500,180.0,173.399994,57.799998,53,57.599998,0,69.5,72.199997,69.199997
20161028170000,180.0,173.399994,57.799998,53,56.799999,100,68.900002,72.199997,69.199997
20161028171500,180.0,179.399994,59.799998,53,56.799999,100,68.699997,72.199997,69.199997
20161028173000,180.0,177.0,59.0,53,58.299999,100,68.599998,72.199997,69.199997
20161028174500,180.0,177.0,59.0,53,61.5,100,68.599998,72.199997,69.199997
20161028180000,180.0,177.0,59.0,53,69.099998,100,68.900002,72.199997,69.199997
20161028181500,180.0,177.0,59.0,53,66.300003,100,69.300003,72.199997,69.199997
20161028183000,180.0,177.0,59.0,53,58.0,0,69.400002,72.199997,69.199997
20161028184500,180.0,174.600006,58.200002,53,56.799999,100,68.900002,72.199997,69.199997
20161028190000,180.0,178.199997,59.399999,53,56.799999,100,68.699997,72.199997,69.199997
20161028191500,180.0,175.199997,58.399999,53,57.900002,100,68.599998,72.199997,69.199997
20161028193000,180.0,178.800003,59.600001,53,72.599998,100,68.5,72.199997,69.199997
20161028194500,180.0,178.800003,59.600001,53,73.400002,100,69.300003,72.199997,69.199997
20161028200000,180.0,183.0,61.0,53,56.400002,0,69.099998,72.199997,69.199997
20161028201500,180.0,179.399994,59.799998,53,56.400002,100,68.599998,72.199997,69.199997
20161028203000,180.0,183.0,61.0,53,58.299999,100,68.400002,72.199997,69.199997
20161028204500,180.0,180.0,60.0,53,70.599998,100,68.800003,72.199997,69.199997
20161028210000,180.0,183.600006,61.200002,53,67.300003,100,69.199997,72.199997,69.199997
20161028211500,180.0,183.600006,61.200002,53,65.800003,100,69.400002,72.199997,69.199997
20161028213000,180.0,183.600006,61.200002,53,56.799999,0,69.099998,72.199997,69.199997
20161028214500,180.0,180.600006,60.200002,53,56.799999,100,68.699997,72.199997,69.199997
20161028220000,180.0,180.600006,60.200002,53,58.0,100,68.400002,72.199997,69.199997
20161028221500,180.0,180.600006,60.200002,53,69.599998,100,68.699997,72.199997,69.199997
20161028223000,180.0,180.600006,60.200002,53,78.099998,100,69.400002,72.199997,69.199997
20161028224500,180.0,188.399994,62.799998,54,56.799999,100,68.900002,72.199997,69.199997
20161028230000,180.0,188.399994,62.799998,54,56.799999,100,68.5,72.199997,69.199997
20161028231500,180.0,188.399994,62.799998,54,61.900002,100,68.400002,72.199997,69.199997
20161028233000,180.0,186.0,62.0,54,70.199997,100,69.099998,71.800003,68.800003
20161028234500,180.0,186.0,62.0,53,56.400002,100,68.599998,71.800003,68.800003
20161029000000,180.0,186.0,62.0,53,72.900002,100,69.300003,72.199997,69.199997
20161029001500,180.0,186.0,62.0,52,56.299999,100,68.800003,72.199997,69.199997
20161029003000,180.0,186.0,62.0,52,57.5,100,68.400002,72.199997,69.199997
20161029004500,180.0,183.0,61.0,52,73.800003,100,68.5,72.199997,69.199997
20161029010000,180.0,183.0,61.0,52,70.599998,100,69.300003,72.199997,69.199997
20161029011500,180.0,183.0,61.0,52,56.799999,0,69.400002,72.199997,69.199997
20161029013000,180.0,183.0,61.0,52,56.0,100,68.599998,72.199997,69.199997
20161029014500,180.0,183.0,61.0,52,58.0,100,68.400002,72.199997,69.199997
20161029020000,180.0,183.0,61.0,52,69.699997,100,68.900002,72.199997,69.199997
20161029021500,180.0,179.399994,59.799998,52,68.599998,0,69.5,72.199997,69.199997
20161029023000,180.0,183.600006,61.200002,52,56.0,100,68.699997,72.199997,69.199997
20161029024500,180.0,183.600006,61.200002,52,57.900002,100,68.400002,72.199997,69.199997
20161029030000,180.0,183.600006,61.200002,52,72.300003,100,68.599998,72.199997,69.199997
20161029031500,180.0,183.600006,61.200002,51,75.400002,100,69.300003,72.199997,69.199997
20161029033000,180.0,183.600006,61.200002,51,56.799999,0,69.199997,72.199997,69.199997
20161029034500,180.0,181.199997,60.399999,51,56.799999,100,68.599998,72.199997,69.199997
20161029040000,180.0,178.800003,59.600001,51,64.099998,100,68.300003,72.199997,69.199997
20161029041500,180.0,181.800003,60.600001,51,69.199997,100,69.099998,72.199997,69.199997
20161029043000,180.0,181.800003,60.600001,51,57.200001,0,69.400002,72.199997,69.199997
20161029044500,180.0,186.0,62.0,51,56.299999,100,68.5,72.199997,69.199997
20161029050000,180.0,186.0,62.0,51,68.699997,100,68.300003,72.199997,69.199997
20161029051500,180.0,186.0,62.0,51,68.699997,100,69.099998,72.199997,69.199997
20161029053000,180.0,186.0,62.0,51,64.900002,100,69.099998,72.199997,69.199997
20161029054500,180.0,186.0,62.0,51,64.900002,100,69.099998,72.199997,69.199997
20161029060000,180.0,186.0,62.0,51,68.300003,100,69.099998,72.300003,69.300003
20161029061500,180.0,186.0,62.0,51,64.0,100,69.199997,72.300003,69.300003
20161029063000,180.0,179.399994,59.799998,51,66.699997,100,69.199997,72.300003,69.300003
20161029064500,180.0,184.199997,61.399999,51,65.800003,100,69.199997,72.300003,69.300003
20161029070000,180.0,181.199997,60.399999,51,64.0,100,69.300003,72.300003,69.300003
20161029071500,180.0,181.199997,60.399999,51,68.699997,100,69.199997,72.300003,69.300003
20161029073000,180.0,177.600006,59.200002,51,64.900002,100,69.300003,72.300003,69.300003
20161029074500,180.0,173.399994,57.799998,52,66.699997,100,69.300003,72.300003,69.300003
20161029080000,180.0,171.600006,57.200002,52,67.699997,100,69.400002,72.300003,69.300003
20161029081500,180.0,171.600006,57.200002,52,64.5,100,69.400002,72.300003,69.300003
20161029083000,180.0,178.800003,59.600001,53,67.699997,100,69.400002,72.300003,69.300003
20161029084500,180.0,177.0,59.0,53,66.800003,100,69.5,72.300003,69.300003
20161029090000,180.0,180.600006,60.200002,53,59.200001,0,69.5,72.300003,69.300003
20161029091500,180.0,185.399994,61.799998,51,56.799999,100,68.699997,72.300003,69.300003
20161029093000,180.0,188.399994,62.799998,51,58.299999,100,68.599998,72.300003,69.300003
20161029094500,180.0,188.399994,62.799998,51,69.699997,100,68.699997,72.300003,69.300003
20161029100000,180.0,184.800003,61.600001,51,75.300003,100,69.300003,72.300003,69.300003
20161029101500,180.0,188.399994,62.799998,51,58.0,0,69.199997,72.300003,69.300003
20161029103000,180.0,180.0,60.0,51,57.099998,100,68.699997,72.300003,69.300003
20161029104500,180.0,176.399994,58.799998,51,61.900002,100,68.400002,72.300003,69.300003
20161029110000,180.0,176.399994,58.799998,51,71.5,100,69.0,72.300003,69.300003
20161029111500,180.0,176.399994,58.799998,51,67.400002,100,69.300003,72.300003,69.300003
20161029113000,180.0,176.399994,58.799998,51,66.300003,100,69.5,72.300003,69.300003
20161029114500,180.0,176.399994,58.799998,51,57.599998,0,69.099998,72.300003,69.300003
20161029120000,180.0,176.399994,58.799998,51,57.599998,100,68.699997,72.300003,69.300003
20161029121500,180.0,176.399994,58.799998,51,58.799999,100,68.599998,72.300003,69.300003
20161029123000,180.0,174.0,58.0,51,71.099998,100,68.900002,72.300003,69.300003
20161029124500,180.0,175.800003,58.600001,51,66.800003,100,69.300003,72.300003,69.300003
20161029130000,180.0,177.600006,59.200002,52,58.400002,0,69.5,72.300003,69.300003
20161029131500,180.0,179.399994,59.799998,52,56.799999,0,69.199997,72.300003,69.300003
20161029133000,180.0,177.600006,59.200002,52,56.799999,100,68.800003,72.300003,69.300003
20161029134500,180.0,169.199997,56.399999,52,58.700001,100,68.900002,72.300003,69.300003
20161029140000,180.0,180.0,60.0,53,58.700001,100,69.0,72.300003,69.300003
20161029141500,180.0,178.199997,59.399999,53,58.700001,100,68.699997,72.300003,69.300003
20161029143000,180.0,174.600006,58.200002,53,76.300003,100,69.0,72.300003,69.300003
20161029144500,180.0,179.399994,59.799998,53,60.0,0,69.599998,72.300003,69.300003
20161029150000,180.0,179.399994,59.799998,53,57.200001,0,69.099998,72.300003,69.300003
20161029151500,180.0,179.399994,59.799998,53,57.200001,100,68.800003,72.300003,69.300003
20161029153000,180.0,179.399994,59.799998,53,58.700001,100,68.699997,72.300003,69.300003
20161029154500,180.0,179.399994,59.799998,53,58.700001,100,68.699997,72.300003,69.300003
20161029160000,180.0,184.800003,61.600001,53,77.300003,100,69.099998,72.300003,69.300003
20161029161500,180.0,184.800003,61.600001,53,58.0,0,69.699997,72.300003,69.300003
20161029163000,180.0,177.600006,59.200002,53,57.200001,0,69.199997,72.300003,69.300003
20161029164500,180.0,177.600006,59.200002,53,57.200001,100,68.900002,72.300003,69.300003
20161029170000,180.0,177.600006,59.200002,53,57.200001,100,68.800003,72.300003,69.300003
20161029171500,180.0,177.600006,59.200002,53,58.700001,100,68.599998,72.300003,69.300003
20161029173000,180.0,177.600006,59.200002,53,72.400002,100,68.800003,72.300003,69.300003
20161029174500,180.0,180.600006,60.200002,53,67.5,0,69.599998,72.300003,69.300003
20161029180000,180.0,180.600006,60.200002,53,57.200001,0,69.099998,72.300003,69.300003
20161029181500,180.0,180.600006,60.200002,53,57.200001,100,68.699997,72.300003,69.300003
20161029183000,180.0,178.199997,59.399999,53,58.400002,100,68.699997,72.300003,69.300003
20161029184500,180.0,178.199997,59.399999,53,59.099998,100,68.699997,72.300003,69.300003
20161029190000,180.0,172.800003,57.600001,53,66.800003,100,69.099998,72.300003,69.300003
20161029191500,180.0,172.800003,57.600001,53,70.099998,100,69.5,72.300003,69.300003
20161029193000,180.0,175.800003,58.600001,53,57.200001,0,69.199997,72.300003,69.300003
20161029194500,180.0,172.800003,57.600001,53,57.200001,100,68.800003,72.300003,69.300003
20161029200000,180.0,172.800003,57.600001,53,58.299999,100,68.699997,72.300003,69.300003
20161029201500,180.0,172.800003,57.600001,53,62.400002,100,68.599998,72.300003,69.300003
20161029203000,180.0,174.600006,58.200002,53,72.400002,100,69.300003,72.300003,69.300003
20161029204500,180.0,177.600006,59.200002,53,57.599998,0,69.300003,72.300003,69.300003
20161029210000,180.0,172.800003,57.600001,53,56.799999,100,68.800003,72.300003,69.300003
20161029211500,180.0,177.0,59.0,53,58.299999,100,68.599998,72.300003,69.300003
20161029213000,180.0,179.399994,59.799998,53,68.5,100,68.599998,72.300003,69.300003
20161029214500,180.0,179.399994,59.799998,53,76.300003,100,69.300003,72.300003,69.300003
20161029220000,180.0,179.399994,59.799998,53,56.799999,0,69.099998,72.300003,69.300003
20161029221500,180.0,179.399994,59.799998,53,56.799999,100,68.599998,72.300003,69.300003
20161029223000,180.0,181.199997,60.399999,53,65.699997,100,68.5,72.300003,69.300003
20161029224500,180.0,186.0,62.0,53,70.099998,100,69.0,72.300003,69.300003
20161029230000,180.0,186.0,62.0,53,66.099998,100,69.300003,72.300003,69.300003
20161029231500,180.0,186.0,62.0,53,67.400002,100,69.400002,72.300003,69.300003
20161029233000,180.0,181.800003,60.600001,53,57.5,0,69.199997,72.300003,69.300003
20161029234500,180.0,181.800003,60.600001,53,57.5,100,68.699997,72.300003,69.300003
20161030000000,180.0,186.0,62.0,53,58.299999,100,68.5,72.300003,69.300003
20161030001500,180.0,186.0,62.0,53,67.800003,100,69.0,72.199997,69.199997
20161030003000,180.0,181.199997,60.399999,53,65.300003,100,69.199997,72.300003,69.300003
20161030004500,180.0,181.199997,60.399999,53,67.400002,100,69.300003,72.300003,69.300003
20161030010000,180.0,181.199997,60.399999,53,64.0,100,69.300003,72.300003,69.300003
20161030011500,180.0,185.399994,61.799998,53,68.099998,100,69.300003,72.300003,69.300003
20161030013000,180.0,185.399994,61.799998,53,64.400002,100,69.400002,72.300003,69.300003
20161030014500,180.0,185.399994,61.799998,53,65.800003,100,69.400002,72.300003,69.300003
20161030020000,180.0,185.399994,61.799998,53,65.800003,100,69.400002,72.300003,69.300003
20161030021500,180.0,185.399994,61.799998,52,64.0,100,69.400002,72.300003,69.300003
20161030023000,180.0,185.399994,61.799998,52,68.099998,100,69.400002,72.300003,69.300003
20161030024500,180.0,185.399994,61.799998,52,64.0,100,69.400002,72.300003,69.300003
20161030030000,180.0,183.0,61.0,51,68.099998,100,69.400002,72.300003,69.300003
20161030031500,180.0,183.0,61.0,51,64.900002,100,69.5,72.300003,69.300003
20161030033000,180.0,178.800003,59.600001,51,66.300003,100,69.5,72.300003,69.300003
20161030034500,180.0,178.800003,59.600001,51,57.200001,0,69.199997,72.300003,69.300003
20161030040000,180.0,178.800003,59.600001,51,57.200001,100,68.599998,72.300003,69.300003
20161030041500,180.0,181.199997,60.399999,51,65.699997,100,68.400002,72.300003,69.300003
20161030043000,180.0,181.199997,60.399999,51,69.099998,100,69.099998,72.300003,69.300003
20161030044500,180.0,184.199997,61.399999,51,74.699997,0,69.599998,72.300003,69.300003
20161030050000,180.0,184.199997,61.399999,51,56.400002,100,68.800003,72.300003,69.300003
20161030051500,180.0,180.600006,60.200002,51,58.0,100,68.400002,72.300003,69.300003
20161030053000,180.0,180.600006,60.200002,51,73.0,100,68.900002,72.300003,69.300003
20161030054500,180.0,180.600006,60.200002,51,73.0,100,69.599998,72.300003,69.300003
20161030060000,180.0,180.600006,60.200002,51,56.799999,100,68.900002,72.300003,69.300003
20161030061500,180.0,186.600006,62.200002,51,58.299999,100,68.400002,72.300003,69.300003
20161030063000,180.0,186.600006,62.200002,51,77.900002,100,68.900002,72.300003,69.300003
20161030064500,180.0,184.199997,61.399999,51,69.699997,100,69.400002,72.300003,69.300003
20161030070000,180.0,186.600006,62.200002,51,56.799999,0,69.199997,72.300003,69.300003
20161030071500,180.0,186.600006,62.200002,51,56.799999,100,68.5,72.300003,69.300003
20161030073000,180.0,184.199997,61.399999,51,68.599998,100,68.599998,72.300003,69.300003
20161030074500,180.0,184.199997,61.399999,51,75.400002,100,69.199997,72.300003,69.300003
20161030080000,180.0,187.199997,62.399999,51,58.799999,0,69.599998,72.300003,69.300003
20161030081500,180.0,187.199997,62.399999,51,56.799999,100,68.699997,72.300003,69.300003
20161030083000,180.0,187.199997,62.399999,51,65.800003,100,68.400002,72.300003,69.300003
20161030084500,180.0,187.199997,62.399999,51,74.300003,100,69.099998,72.300003,69.300003
20161030090000,180.0,184.199997,61.399999,51,72.400002,100,69.599998,72.300003,69.300003
20161030091500,180.0,184.199997,61.399999,51,56.799999,100,68.800003,72.300003,69.300003
20161030093000,180.0,184.199997,61.399999,51,58.700001,100,68.400002,72.300003,69.300003
20161030094500,180.0,184.199997,61.399999,51,72.0,100,68.900002,72.300003,69.300003
20161030100000,180.0,184.199997,61.399999,51,69.699997,100,69.400002,72.300003,69.300003
20161030101500,180.0,184.199997,61.399999,51,58.0,0,69.300003,72.300003,69.300003
20161030103000,180.0,178.199997,59.399999,51,57.200001,100,68.699997,72.300003,69.300003
20161030104500,180.0,178.199997,59.399999,51,59.099998,100,68.599998,72.300003,69.300003
20161030110000,180.0,178.199997,59.399999,51,79.099998,100,68.900002,72.300003,69.300003
20161030111500,180.0,174.0,58.0,51,72.0,100,69.5,72.300003,69.300003
20161030113000,180.0,174.0,58.0,51,58.0,0,69.199997,72.300003,69.300003
20161030114500,180.0,174.0,58.0,52,57.200001,100,68.800003,72.300003,69.300003
20161030120000,180.0,174.0,58.0,52,58.700001,100,68.599998,72.300003,69.300003
20161030121500,180.0,172.199997,57.399999,52,63.5,100,68.599998,72.300003,69.300003
20161030123000,180.0,176.399994,58.799998,52,81.099998,100,69.099998,72.300003,69.300003
20161030124500,180.0,172.199997,57.399999,52,58.400002,0,69.699997,72.300003,69.300003
20161030130000,180.0,174.600006,58.200002,52,57.5,0,69.099998,72.300003,69.300003
20161030131500,180.0,174.600006,58.200002,53,57.5,100,68.699997,72.300003,69.300003
20161030133000,180.0,172.800003,57.600001,53,59.099998,100,68.699997,72.300003,69.300003
20161030134500,180.0,172.800003,57.600001,53,64.800003,100,68.699997,72.300003,69.300003
20161030140000,180.0,172.800003,57.600001,53,71.099998,100,69.300003,72.300003,69.300003
20161030141500,180.0,174.600006,58.200002,53,57.599998,0,69.300003,72.300003,69.300003
20161030143000,180.0,179.399994,59.799998,53,57.599998,100,68.900002,72.300003,69.300003
20161030144500,180.0,176.399994,58.799998,53,57.599998,100,68.699997,72.300003,69.300003
20161030150000,180.0,176.399994,58.799998,53,58.400002,100,68.699997,72.300003,69.300003
20161030151500,180.0,173.399994,57.799998,53,71.099998,100,68.900002,72.300003,69.300003
20161030153000,180.0,175.199997,58.399999,53,66.199997,0,69.599998,72.300003,69.300003
20161030154500,180.0,175.199997,58.399999,53,57.200001,0,69.199997,72.300003,69.300003
20161030160000,180.0,175.199997,58.399999,53,57.200001,100,68.900002,72.300003,69.300003
20161030161500,180.0,180.0,60.0,53,57.200001,100,68.699997,72.300003,69.300003
20161030163000,180.0,178.199997,59.399999,53,58.700001,100,68.699997,72.300003,69.300003
20161030164500,180.0,176.399994,58.799998,53,69.800003,100,68.900002,72.300003,69.300003
20161030170000,180.0,174.600006,58.200002,53,70.599998,100,69.300003,72.300003,69.300003
20161030171500,180.0,177.0,59.0,53,58.400002,0,69.599998,72.300003,69.300003
20161030173000,180.0,177.0,59.0,53,57.599998,0,69.099998,72.300003,69.300003
20161030174500,180.0,177.0,59.0,53,57.599998,100,68.900002,72.300003,69.300003
20161030180000,180.0,177.0,59.0,53,58.299999,100,68.599998,72.300003,69.300003
20161030181500,180.0,177.0,59.0,53,58.299999,100,68.599998,72.300003,69.300003
20161030183000,180.0,173.399994,57.799998,53,67.699997,100,68.900002,72.300003,69.300003
20161030184500,180.0,176.399994,58.799998,53,65.800003,100,69.300003,72.300003,69.300003
20161030190000,180.0,179.399994,59.799998,53,66.699997,100,69.5,72.300003,69.300003
20161030191500,180.0,184.199997,61.399999,53,57.200001,0,69.199997,72.300003,69.300003
20161030193000,180.0,184.199997,61.399999,53,57.200001,100,68.800003,72.300003,69.300003
20161030194500,180.0,181.199997,60.399999,53,58.299999,100,68.5,72.300003,69.300003
20161030200000,180.0,181.199997,60.399999,53,66.199997,100,68.599998,72.300003,69.300003
20161030201500,180.0,178.199997,59.399999,53,77.199997,100,69.300003,72.300003,69.300003
20161030203000,180.0,181.199997,60.399999,53,57.200001,0,69.300003,72.300003,69.300003
20161030204500,180.0,181.199997,60.399999,53,57.200001,100,68.800003,72.300003,69.300003
20161030210000,180.0,178.199997,59.399999,53,57.900002,100,68.599998,72.300003,69.300003
20161030211500,180.0,178.199997,59.399999,53,64.099998,100,68.5,72.300003,69.300003
20161030213000,180.0,178.199997,59.399999,53,71.599998,100,69.300003,72.300003,69.300003
20161030214500,180.0,178.199997,59.399999,53,57.099998,0,69.400002,72.300003,69.300003
20161030220000,180.0,178.199997,59.399999,53,57.099998,100,68.900002,72.300003,69.300003
20161030221500,180.0,180.0,60.0,53,57.900002,100,68.5,72.300003,69.300003
20161030223000,180.0,186.600006,62.200002,53,69.699997,100,68.699997,72.300003,69.300003
20161030224500,180.0,186.600006,62.200002,53,65.800003,100,69.300003,72.300003,69.300003
20161030230000,180.0,186.600006,62.200002,53,69.699997,100,69.400002,72.300003,69.300003
20161030231500,180.0,189.0,63.0,53,58.799999,0,69.599998,72.300003,69.300003
20161030233000,180.0,189.0,63.0,52,56.400002,100,68.800003,72.300003,69.300003
20161030234500,180.0,183.0,61.0,52,57.900002,100,68.599998,72.300003,69.300003
20161031000000,180.0,183.0,61.0,52,70.599998,100,68.699997,72.300003,69.300003
20161031001500,180.0,183.0,61.0,52,68.199997,100,69.300003,72.300003,69.300003
20161031003000,180.0,186.0,62.0,52,56.799999,0,69.300003,72.300003,69.300003
20161031004500,180.0,181.800003,60.600001,52,56.799999,100,68.699997,72.300003,69.300003
20161031010000,180.0,181.800003,60.600001,52,61.5,100,68.400002,72.300003,69.300003
20161031011500,180.0,181.800003,60.600001,52,73.900002,100,69.099998,72.300003,69.300003
20161031013000,180.0,181.800003,60.600001,52,61.400002,0,69.599998,72.300003,69.300003
20161031014500,180.0,181.800003,60.600001,52,56.799999,100,68.900002,72.300003,69.300003
20161031020000,180.0,181.800003,60.600001,52,57.900002,100,68.400002,72.300003,69.300003
20161031021500,180.0,184.800003,61.600001,52,71.599998,100,68.800003,72.300003,69.300003
20161031023000,180.0,187.199997,62.399999,52,68.199997,100,69.400002,72.300003,69.300003
20161031024500,180.0,187.199997,62.399999,52,56.799999,0,69.199997,72.300003,69.300003
20161031030000,180.0,187.199997,62.399999,51,56.799999,100,68.599998,72.300003,69.300003
20161031031500,180.0,182.399994,60.799998,51,68.5,100,68.5,72.300003,69.300003
20161031033000,180.0,182.399994,60.799998,51,76.0,100,69.199997,72.300003,69.300003
20161031034500,180.0,184.800003,61.600001,51,60.200001,0,69.599998,72.300003,69.300003
20161031040000,180.0,184.800003,61.600001,51,56.200001,100,68.800003,72.300003,69.300003
20161031041500,180.0,184.800003,61.600001,51,57.900002,100,68.400002,72.300003,69.300003
20161031043000,180.0,184.800003,61.600001,51,70.099998,100,68.900002,72.300003,69.300003
20161031044500,180.0,184.800003,61.600001,51,70.099998,100,69.400002,72.300003,69.300003
20161031050000,180.0,184.800003,61.600001,51,57.200001,0,69.099998,72.300003,69.300003
20161031051500,180.0,184.800003,61.600001,51,57.900002,100,68.599998,72.300003,69.300003
20161031053000,180.0,184.800003,61.600001,51,77.900002,100,68.599998,72.300003,69.300003
20161031054500,180.0,182.399994,60.799998,51,72.400002,100,69.300003,72.300003,69.300003
20161031060000,180.0,182.399994,60.799998,51,57.200001,100,69.0,72.300003,69.300003
20161031061500,180.0,182.399994,60.799998,51,57.200001,100,68.5,72.300003,69.300003
20161031063000,180.0,179.399994,59.799998,51,75.199997,100,68.599998,72.300003,69.300003
20161031064500,180.0,184.199997,61.399999,51,69.699997,100,69.300003,72.300003,69.300003
20161031070000,180.0,181.199997,60.399999,51,57.200001,0,69.300003,72.300003,69.300003
20161031071500,180.0,181.199997,60.399999,51,57.200001,100,68.599998,72.300003,69.300003
20161031073000,180.0,186.600006,62.200002,51,67.400002,100,68.400002,72.300003,69.300003
20161031074500,180.0,183.0,61.0,51,72.0,100,69.099998,72.300003,69.300003
20161031080000,180.0,183.0,61.0,51,72.0,100,69.599998,72.300003,69.300003
20161031081500,180.0,183.0,61.0,51,56.799999,100,68.800003,72.300003,69.300003
20161031083000,180.0,175.199997,58.399999,53,58.400002,100,68.400002,72.300003,69.300003
20161031084500,180.0,178.199997,59.399999,53,79.599998,100,69.0,72.300003,69.300003
20161031090000,180.0,178.199997,59.399999,53,68.699997,100,69.199997,72.300003,69.300003
20161031091500,180.0,178.199997,59.399999,53,66.599998,100,69.300003,72.300003,69.300003
20161031093000,180.0,178.199997,59.399999,53,65.300003,100,69.300003,72.300003,69.300003
20161031094500,180.0,175.199997,58.399999,53,67.199997,100,69.400002,72.300003,69.300003
20161031100000,180.0,177.600006,59.200002,53,58.400002,0,69.300003,72.300003,69.300003
20161031101500,180.0,177.600006,59.200002,53,58.400002,100,68.699997,72.300003,69.300003
20161031103000,180.0,181.800003,60.600001,53,61.5,100,68.5,72.300003,69.300003
20161031104500,180.0,179.399994,59.799998,53,66.199997,100,68.900002,72.300003,69.300003
20161031110000,180.0,179.399994,59.799998,53,66.199997,100,69.199997,72.300003,69.300003
20161031111500,180.0,177.0,59.0,53,70.199997,100,69.300003,72.300003,69.300003
20161031113000,180.0,177.0,59.0,53,70.199997,100,69.400002,72.300003,69.300003
20161031114500,180.0,179.399994,59.799998,53,57.599998,100,68.900002,72.300003,69.300003
20161031120000,180.0,179.399994,59.799998,53,57.599998,100,68.599998,72.300003,69.300003
20161031121500,180.0,179.399994,59.799998,53,65.800003,100,68.5,72.300003,69.300003
20161031123000,180.0,179.399994,59.799998,53,65.800003,100,69.0,72.300003,69.300003
20161031124500,180.0,181.199997,60.399999,53,65.800003,100,69.199997,72.300003,69.300003
20161031130000,180.0,181.199997,60.399999,53,65.800003,100,69.300003,72.300003,69.300003
20161031131500,180.0,186.600006,62.200002,51,62.799999,100,69.300003,72.300003,69.300003
20161031133000,180.0,180.600006,60.200002,51,68.699997,100,69.300003,72.300003,69.300003
20161031134500,180.0,183.600006,61.200002,51,63.700001,100,69.5,72.300003,69.300003
20161031140000,180.0,183.600006,61.200002,51,63.700001,100,69.5,72.300003,69.300003
20161031141500,180.0,183.600006,61.200002,51,57.200001,0,69.199997,72.300003,69.300003
20161031143000,180.0,180.600006,60.200002,51,57.200001,100,68.800003,72.300003,69.300003
20161031144500,180.0,184.800003,61.600001,51,58.0,100,68.599998,72.300003,69.300003
20161031150000,180.0,184.800003,61.600001,51,64.0,100,68.599998,72.300003,69.300003
20161031151500,180.0,180.600006,60.200002,51,71.599998,100,69.400002,72.300003,69.300003
20161031153000,180.0,183.600006,61.200002,51,57.200001,0,69.199997,72.300003,69.300003
20161031154500,180.0,181.199997,60.399999,51,57.200001,100,68.900002,72.300003,69.300003
20161031160000,180.0,184.800003,61.600001,51,57.900002,100,68.699997,72.300003,69.300003
20161031161500,180.0,184.800003,61.600001,51,58.700001,100,68.699997,72.300003,69.300003
20161031163000,180.0,180.0,60.0,51,68.099998,100,68.800003,72.300003,69.300003
20161031164500,180.0,182.399994,60.799998,51,66.699997,100,69.300003,72.300003,69.300003
20161031170000,180.0,185.399994,61.799998,51,58.0,0,69.400002,72.300003,69.300003
20161031171500,180.0,185.399994,61.799998,51,57.200001,100,69.0,72.300003,69.300003
20161031173000,180.0,180.600006,60.200002,51,57.200001,100,68.800003,72.300003,69.300003
20161031174500,180.0,180.600006,60.200002,51,58.5,100,68.699997,72.300003,69.300003
20161031180000,180.0,180.600006,60.200002,51,66.5,100,68.599998,72.300003,69.300003
20161031181500,180.0,184.199997,61.399999,51,67.699997,100,69.199997,72.300003,69.300003
20161031183000,180.0,180.600006,60.200002,51,69.099998,100,69.400002,72.300003,69.300003
20161031184500,180.0,186.0,62.0,51,57.200001,0,69.400002,72.300003,69.300003
20161031190000,180.0,186.0,62.0,51,57.200001,0,69.099998,72.300003,69.300003
20161031191500,180.0,186.0,62.0,51,57.200001,100,68.699997,72.300003,69.300003
20161031193000,180.0,186.0,62.0,51,58.700001,100,68.699997,72.300003,69.300003
20161031194500,180.0,175.800003,58.600001,51,58.700001,100,68.800003,72.300003,69.300003
20161031200000,180.0,175.800003,58.600001,51,62.400002,100,68.900002,72.300003,69.300003
20161031201500,180.0,175.800003,58.600001,51,62.400002,100,69.099998,72.300003,69.300003
20161031203000,180.0,177.600006,59.200002,51,62.400002,100,69.199997,72.300003,69.300003
20161031204500,180.0,177.600006,59.200002,51,62.400002,100,69.199997,72.300003,69.300003
20161031210000,180.0,177.600006,59.200002,51,62.400002,100,69.300003,72.300003,69.300003
20161031211500,180.0,177.600006,59.200002,51,62.400002,100,69.300003,72.300003,69.300003
20161031213000,180.0,175.800003,58.600001,51,62.400002,100,69.300003,72.300003,69.300003
20161031214500,180.0,175.800003,58.600001,51,62.400002,100,69.300003,72.300003,69.300003
20161031220000,180.0,174.0,58.0,51,62.400002,100,69.300003,72.300003,69.300003
20161031221500,180.0,174.0,58.0,51,62.400002,100,69.300003,72.300003,69.300003
20161031223000,180.0,172.199997,57.399999,51,62.400002,100,69.300003,72.300003,69.300003
20161031224500,180.0,175.199997,58.399999,51,61.200001,100,69.300003,72.300003,69.300003
20161031230000,180.0,179.399994,59.799998,52,61.200001,100,69.300003,72.300003,69.300003
20161031231500,180.0,175.800003,58.600001,52,61.200001,100,69.300003,72.300003,69.300003
20161031233000,180.0,175.800003,58.600001,52,61.200001,100,69.199997,72.300003,69.300003
20161031234500,180.0,171.600006,57.200002,52,62.0,100,69.300003,72.300003,69.300003
20161101000000,180.0,175.199997,58.399999,52,62.0,100,69.300003,72.300003,69.300003
20161101001500,180.0,179.399994,59.799998,52,62.0,100,69.199997,72.300003,69.300003
20161101003000,180.0,179.399994,59.799998,52,62.0,100,69.199997,72.300003,69.300003
20161101004500,180.0,184.199997,61.399999,52,62.0,100,69.199997,72.300003,69.300003
20161101010000,180.0,184.199997,61.399999,52,60.799999,100,69.099998,72.300003,69.300003
20161101011500,180.0,184.199997,61.399999,52,61.599998,100,69.099998,72.300003,69.300003
20161101013000,180.0,180.600006,60.200002,52,61.599998,100,69.099998,72.300003,69.300003
20161101014500,180.0,183.600006,61.200002,52,60.799999,100,69.0,72.300003,69.300003
20161101020000,180.0,178.800003,59.600001,52,70.099998,100,69.5,72.300003,69.300003
20161101021500,180.0,181.199997,60.399999,52,56.799999,0,69.099998,72.300003,69.300003
20161101023000,180.0,183.600006,61.200002,52,56.799999,100,68.699997,72.300003,69.300003
20161101024500,180.0,183.600006,61.200002,52,58.0,100,68.599998,72.300003,69.300003
20161101030000,180.0,183.600006,61.200002,52,71.800003,100,69.099998,72.300003,69.300003
20161101031500,180.0,183.600006,61.200002,52,60.299999,0,69.599998,72.300003,69.300003
20161101033000,180.0,186.600006,62.200002,52,56.400002,100,68.900002,72.300003,69.300003
20161101034500,180.0,183.600006,61.200002,52,57.5,100,68.599998,72.300003,69.300003
20161101040000,180.0,186.600006,62.200002,52,65.800003,100,68.699997,72.300003,69.300003
20161101041500,180.0,186.600006,62.200002,52,65.800003,100,69.099998,72.300003,69.300003
20161101043000,180.0,183.600006,61.200002,52,68.699997,100,69.199997,72.300003,69.300003
20161101044500,180.0,183.600006,61.200002,52,64.900002,100,69.400002,72.300003,69.300003
20161101050000,180.0,183.600006,61.200002,52,69.099998,100,69.5,72.300003,69.300003
20161101051500,180.0,183.600006,61.200002,52,56.799999,0,69.099998,72.300003,69.300003
20161101053000,180.0,183.600006,61.200002,52,56.799999,100,68.599998,72.300003,69.300003
20161101054500,180.0,183.600006,61.200002,52,67.199997,100,68.5,72.300003,69.300003
20161101060000,180.0,186.600006,62.200002,52,64.400002,100,69.199997,72.300003,69.300003
20161101061500,180.0,186.600006,62.200002,51,68.099998,100,69.199997,72.300003,69.300003
20161101063000,180.0,184.199997,61.399999,51,65.400002,100,69.300003,72.300003,69.300003
20161101064500,180.0,175.800003,58.600001,53,65.400002,100,69.400002,72.300003,69.300003
20161101070000,180.0,175.800003,58.600001,53,57.200001,0,69.300003,72.300003,69.300003
20161101071500,180.0,174.0,58.0,53,56.400002,100,68.800003,72.300003,69.300003
20161101073000,180.0,177.600006,59.200002,53,57.599998,100,68.400002,72.300003,69.300003
20161101074500,180.0,180.0,60.0,53,73.900002,100,68.900002,72.300003,69.300003
20161101080000,180.0,182.399994,60.799998,53,66.400002,0,69.599998,72.300003,69.300003
20161101081500,180.0,182.399994,60.799998,53,56.599998,100,68.699997,72.300003,69.300003
20161101083000,180.0,187.800003,62.600001,51,65.800003,100,68.400002,72.300003,69.300003
20161101084500,180.0,187.800003,62.600001,51,71.199997,100,69.099998,72.300003,69.300003
20161101090000,180.0,180.0,60.0,51,67.699997,100,69.300003,72.300003,69.300003
20161101091500,180.0,177.0,59.0,51,67.699997,100,69.400002,72.300003,69.300003
20161101093000,180.0,172.800003,57.600001,51,70.300003,100,69.5,72.300003,69.300003
20161101094500,180.0,172.800003,57.600001,51,57.599998,100,69.0,72.300003,69.300003
20161101100000,180.0,172.800003,57.600001,51,58.299999,100,68.599998,72.300003,69.300003
20161101101500,180.0,177.600006,59.200002,51,64.699997,100,68.599998,72.300003,69.300003
20161101103000,180.0,172.199997,57.399999,51,67.599998,100,68.900002,72.300003,69.300003
20161101104500,180.0,172.199997,57.399999,52,67.599998,100,69.199997,72.300003,69.300003
20161101110000,180.0,174.600006,58.200002,52,67.599998,100,69.400002,72.300003,69.300003
20161101111500,180.0,174.600006,58.200002,52,58.799999,0,69.599998,72.300003,69.300003
20161101113000,180.0,174.600006,58.200002,52,57.599998,100,68.900002,72.300003,69.300003
20161101114500,180.0,172.800003,57.600001,52,57.599998,100,68.699997,72.300003,69.300003
20161101120000,180.0,172.800003,57.600001,52,58.700001,100,68.599998,72.300003,69.300003
20161101121500,180.0,172.800003,57.600001,52,73.800003,100,69.099998,72.300003,69.300003
20161101123000,180.0,175.199997,58.399999,52,58.400002,0,69.599998,72.300003,69.300003
20161101124500,180.0,175.199997,58.399999,52,57.200001,100,68.800003,72.300003,69.300003
20161101130000,180.0,175.199997,58.399999,52,57.900002,100,68.599998,72.300003,69.300003
20161101131500,180.0,175.199997,58.399999,52,67.300003,100,68.699997,72.300003,69.300003
20161101133000,180.0,175.199997,58.399999,52,65.800003,100,69.300003,72.300003,69.300003
20161101134500,180.0,175.199997,58.399999,53,63.099998,0,69.599998,72.300003,69.300003
20161101140000,180.0,175.199997,58.399999,53,57.400002,0,69.099998,72.300003,69.300003
20161101141500,180.0,180.600006,60.200002,53,57.400002,100,68.900002,72.300003,69.300003
20161101143000,180.0,176.399994,58.799998,53,58.299999,100,68.699997,72.199997,69.199997
20161101144500,180.0,178.199997,59.399999,53,58.299999,100,68.699997,72.199997,69.199997
20161101150000,180.0,178.199997,59.399999,53,58.299999,100,68.599998,72.199997,69.199997
20161101151500,180.0,175.199997,58.399999,53,61.200001,100,68.599998,72.199997,69.199997
20161101153000,180.0,175.199997,58.399999,53,64.400002,100,69.0,72.199997,69.199997
20161101154500,180.0,172.199997,57.399999,53,64.400002,100,69.199997,72.199997,69.199997
20161101160000,180.0,174.0,58.0,53,64.400002,100,69.400002,72.199997,69.199997
20161101161500,180.0,177.0,59.0,53,58.0,0,69.300003,72.199997,69.199997
20161101163000,180.0,173.399994,57.799998,53,57.099998,0,69.099998,72.199997,69.199997
20161101164500,180.0,175.800003,58.600001,53,57.099998,100,68.800003,72.199997,69.199997
20161101170000,180.0,178.199997,59.399999,53,57.099998,100,68.699997,72.199997,69.199997
20161101171500,180.0,183.0,61.0,53,58.099998,100,68.699997,72.199997,69.199997
20161101173000,180.0,183.0,61.0,53,58.099998,100,68.599998,72.199997,69.199997
20161101174500,180.0,186.0,62.0,52,70.599998,100,68.900002,72.199997,69.199997
20161101180000,180.0,181.800003,60.600001,52,64.800003,0,69.5,72.199997,69.199997
20161101181500,180.0,176.399994,58.799998,51,57.200001,0,69.099998,72.199997,69.199997
20161101183000,180.0,181.800003,60.600001,51,57.200001,100,68.800003,72.199997,69.199997
20161101184500,180.0,187.199997,62.399999,51,57.200001,100,68.699997,72.199997,69.199997
20161101190000,180.0,187.199997,62.399999,51,58.299999,100,68.699997,72.199997,69.199997
20161101191500,180.0,178.199997,59.399999,51,58.299999,100,68.699997,72.199997,69.199997
20161101193000,180.0,174.600006,58.200002,51,67.300003,100,68.699997,72.199997,69.199997
20161101194500,180.0,174.600006,58.200002,51,65.800003,100,69.300003,72.199997,69.199997
20161101200000,180.0,176.399994,58.799998,51,58.400002,0,69.400002,72.199997,69.199997
20161101201500,180.0,178.199997,59.399999,51,57.200001,100,68.900002,72.199997,69.199997
20161101203000,180.0,178.199997,59.399999,51,57.200001,100,68.699997,72.199997,69.199997
20161101204500,180.0,178.199997,59.399999,51,58.299999,100,68.599998,72.199997,69.199997
20161101210000,180.0,178.199997,59.399999,51,58.299999,100,68.599998,72.199997,69.199997
20161101211500,180.0,178.199997,59.399999,51,67.5,100,68.900002,72.199997,69.199997
20161101213000,180.0,178.199997,59.399999,51,70.099998,100,69.300003,72.199997,69.199997
20161101214500,180.0,187.199997,62.399999,52,57.299999,0,69.300003,72.199997,69.199997
20161101220000,180.0,179.399994,59.799998,52,57.299999,100,68.900002,72.199997,69.199997
20161101221500,180.0,176.399994,58.799998,52,57.299999,100,68.599998,72.199997,69.199997
20161101223000,180.0,178.800003,59.600001,52,58.400002,100,68.599998,72.199997,69.199997
20161101224500,180.0,172.199997,57.399999,52,66.800003,100,68.599998,72.199997,69.199997
20161101230000,180.0,172.199997,57.399999,52,65.300003,100,69.099998,72.199997,69.199997
20161101231500,180.0,178.199997,59.399999,52,67.699997,100,69.300003,72.199997,69.199997
20161101233000,180.0,180.600006,60.200002,52,58.400002,0,69.400002,72.199997,69.199997
20161101234500,180.0,177.0,59.0,52,57.200001,100,68.900002,72.199997,69.199997
20161102000000,180.0,177.0,59.0,52,57.200001,100,68.699997,71.900002,68.900002
20161102001500,180.0,177.0,59.0,52,58.299999,100,68.599998,72.199997,69.199997
20161102003000,180.0,180.600006,60.200002,52,58.299999,100,68.400002,71.800003,68.800003
20161102004500,180.0,177.0,59.0,52,58.299999,100,68.300003,71.800003,68.800003
20161102010000,180.0,180.600006,60.200002,52,61.900002,100,68.400002,71.800003,68.800003
20161102011500,180.0,172.199997,57.399999,52,61.900002,100,68.599998,71.800003,68.800003
20161102013000,180.0,172.199997,57.399999,52,61.900002,100,68.599998,71.800003,68.800003
20161102014500,180.0,177.600006,59.200002,52,68.599998,0,69.099998,71.800003,68.800003
20161102020000,180.0,175.199997,58.399999,52,56.799999,0,68.800003,71.800003,68.800003
20161102021500,180.0,179.399994,59.799998,52,57.5,100,68.5,72.199997,69.199997
20161102023000,180.0,179.399994,59.799998,52,62.799999,100,68.400002,72.199997,69.199997
20161102024500,180.0,177.600006,59.200002,52,77.099998,100,69.199997,72.199997,69.199997
20161102030000,180.0,179.399994,59.799998,52,57.599998,0,69.199997,72.199997,69.199997
20161102031500,180.0,179.399994,59.799998,52,56.700001,100,68.599998,72.199997,69.199997
20161102033000,180.0,179.399994,59.799998,52,58.299999,100,68.400002,72.199997,69.199997
20161102034500,180.0,179.399994,59.799998,52,69.400002,100,68.900002,71.900002,68.900002
20161102040000,180.0,182.399994,60.799998,52,56.799999,100,68.599998,72.199997,69.199997
20161102041500,180.0,182.399994,60.799998,52,58.0,100,68.400002,72.199997,69.199997
20161102043000,180.0,180.0,60.0,52,72.0,100,69.0,72.199997,69.199997
20161102044500,180.0,181.800003,60.600001,52,58.799999,0,69.599998,72.199997,69.199997
20161102050000,180.0,177.600006,59.200002,52,56.400002,100,68.699997,72.199997,69.199997
20161102051500,180.0,180.0,60.0,52,58.299999,100,68.5,72.199997,69.199997
20161102053000,180.0,180.0,60.0,52,69.699997,100,68.599998,72.199997,69.199997
20161102054500,180.0,184.800003,61.600001,53,59.700001,0,69.300003,71.800003,68.800003
20161102060000,180.0,184.800003,61.600001,53,56.799999,100,68.599998,72.199997,69.199997
20161102061500,180.0,179.399994,59.799998,52,58.299999,100,68.400002,72.199997,69.199997
20161102063000,180.0,186.600006,62.200002,52,72.400002,100,68.900002,72.199997,69.199997
20161102064500,180.0,183.0,61.0,52,72.400002,100,69.400002,72.199997,69.199997
20161102070000,180.0,186.0,62.0,52,56.799999,100,68.900002,72.199997,69.199997
20161102071500,180.0,174.0,58.0,52,57.900002,100,68.5,72.199997,69.199997
20161102073000,180.0,174.0,58.0,52,62.400002,100,68.400002,72.199997,69.199997
20161102074500,180.0,174.0,58.0,52,71.0,100,68.900002,72.199997,69.199997
20161102080000,180.0,174.0,58.0,53,68.699997,100,69.199997,72.199997,69.199997
20161102081500,180.0,180.0,60.0,53,61.299999,100,69.400002,72.199997,69.199997
20161102083000,180.0,186.600006,62.200002,53,57.200001,100,68.699997,72.199997,69.199997
20161102084500,180.0,186.600006,62.200002,53,58.700001,100,68.400002,72.199997,69.199997
20161102090000,180.0,180.600006,60.200002,53,68.699997,100,68.900002,72.199997,69.199997
20161102091500,180.0,180.600006,60.200002,53,57.599998,0,69.199997,72.199997,69.199997
20161102093000,180.0,180.600006,60.200002,53,57.599998,100,68.5,72.199997,69.199997
20161102094500,180.0,180.600006,60.200002,53,59.900002,100,68.400002,72.199997,69.199997
20161102100000,180.0,186.0,62.0,54,76.300003,100,69.0,72.199997,69.199997
20161102101500,180.0,191.399994,63.799998,53,58.400002,0,69.400002,72.199997,69.199997
20161102103000,180.0,179.399994,59.799998,52,57.200001,100,68.800003,71.800003,68.800003
20161102104500,180.0,179.399994,59.799998,52,57.200001,100,68.5,71.800003,68.800003
20161102110000,180.0,187.800003,62.600001,52,58.400002,100,68.400002,72.199997,69.199997
20161102111500,180.0,184.800003,61.600001,51,69.199997,100,68.900002,72.199997,69.199997
20161102113000,180.0,184.800003,61.600001,51,63.0,0,69.5,72.199997,69.199997
20161102114500,180.0,184.800003,61.600001,51,57.200001,100,68.800003,72.199997,69.199997
20161102120000,180.0,184.800003,61.600001,51,57.900002,100,68.599998,72.199997,69.199997
20161102121500,180.0,184.800003,61.600001,51,65.099998,100,68.400002,72.199997,69.199997
20161102123000,180.0,184.800003,61.600001,51,67.199997,100,69.199997,72.199997,69.199997
20161102124500,180.0,190.800003,63.600001,51,68.199997,100,69.300003,72.199997,69.199997
20161102130000,180.0,185.399994,61.799998,51,58.900002,0,69.400002,72.199997,69.199997
20161102131500,180.0,185.399994,61.799998,51,56.799999,100,68.800003,72.199997,69.199997
20161102133000,180.0,185.399994,61.799998,51,57.5,100,68.599998,72.199997,69.199997
20161102134500,180.0,172.800003,57.600001,51,58.400002,100,68.5,72.199997,69.199997
20161102140000,180.0,174.600006,58.200002,52,71.5,100,68.900002,72.199997,69.199997
20161102141500,180.0,178.800003,59.600001,52,70.5,100,69.300003,72.199997,69.199997
20161102143000,180.0,182.399994,60.799998,52,57.200001,0,69.099998,72.199997,69.199997
20161102144500,180.0,182.399994,60.799998,52,57.200001,100,68.599998,72.199997,69.199997
20161102150000,180.0,184.800003,61.600001,52,58.5,100,68.5,72.199997,69.199997
20161102151500,180.0,184.800003,61.600001,51,65.300003,100,68.800003,72.199997,69.199997
20161102153000,180.0,184.800003,61.600001,51,68.699997,100,69.199997,72.199997,69.199997
20161102154500,180.0,184.800003,61.600001,51,63.200001,0,69.5,72.199997,69.199997
20161102160000,180.0,182.399994,60.799998,51,57.200001,0,69.099998,72.199997,69.199997
20161102161500,180.0,182.399994,60.799998,51,57.200001,100,68.699997,72.199997,69.199997
20161102163000,180.0,185.399994,61.799998,51,57.200001,100,68.599998,72.199997,69.199997
20161102164500,180.0,185.399994,61.799998,51,58.700001,100,68.599998,72.199997,69.199997
20161102170000,180.0,179.399994,59.799998,51,66.300003,100,68.699997,72.199997,69.199997
20161102171500,180.0,179.399994,59.799998,51,67.699997,100,69.199997,72.199997,69.199997
20161102173000,180.0,179.399994,59.799998,51,57.799999,0,69.400002,72.199997,69.199997
20161102174500,180.0,172.800003,57.600001,51,57.200001,0,69.099998,72.199997,69.199997
20161102180000,180.0,177.600006,59.200002,51,57.200001,100,68.800003,72.199997,69.199997
20161102181500,180.0,175.800003,58.600001,51,57.200001,100,68.699997,72.199997,69.199997
20161102183000,180.0,175.800003,58.600001,51,58.299999,100,68.599998,72.199997,69.199997
20161102184500,180.0,175.800003,58.600001,51,65.800003,100,68.599998,72.199997,69.199997
20161102190000,180.0,175.800003,58.600001,51,64.400002,100,69.099998,72.199997,69.199997
20161102191500,180.0,179.399994,59.799998,54,64.400002,100,69.199997,72.199997,69.199997
20161102193000,180.0,179.399994,59.799998,54,64.400002,100,69.400002,72.199997,69.199997
