PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161102194500,180.0,175.199997,58.399999,54,58.299999,0,69.400002,72.199997,69.199997
20161102200000,180.0,175.199997,58.399999,54,56.799999,0,69.099998,72.199997,69.199997
20161102201500,180.0,181.800003,60.600001,54,56.799999,100,68.699997,72.199997,69.199997
20161102203000,180.0,181.800003,60.600001,54,57.599998,100,68.599998,72.199997,69.199997
20161102204500,180.0,181.800003,60.600001,54,61.0,100,68.5,72.199997,69.199997
20161102210000,180.0,177.0,59.0,54,65.800003,100,68.900002,72.199997,69.199997
20161102211500,180.0,177.0,59.0,54,66.900002,100,69.300003,72.199997,69.199997
20161102213000,180.0,182.399994,60.799998,54,61.400002,0,69.400002,72.199997,69.199997
20161102214500,180.0,184.800003,61.600001,54,57.099998,100,68.900002,72.199997,69.199997
20161102220000,180.0,184.800003,61.600001,54,57.099998,100,68.699997,72.199997,69.199997
20161102221500,180.0,184.800003,61.600001,54,58.299999,100,68.5,72.199997,69.199997
20161102223000,180.0,184.800003,61.600001,54,69.699997,100,68.800003,72.199997,69.199997
20161102224500,180.0,184.800003,61.600001,54,62.200001,0,69.599998,72.199997,69.199997
20161102230000,180.0,184.800003,61.600001,54,56.400002,100,68.800003,72.199997,69.199997
20161102231500,180.0,184.800003,61.600001,54,56.400002,100,68.5,72.199997,69.199997
20161102233000,180.0,184.800003,61.600001,54,61.5,100,68.400002,72.199997,69.199997
20161102234500,180.0,188.399994,62.799998,54,72.5,100,69.199997,72.199997,69.199997
20161103000000,180.0,184.199997,61.399999,54,56.799999,0,69.0,72.199997,69.199997
20161103001500,180.0,181.800003,60.600001,53,56.799999,100,68.599998,72.199997,69.199997
20161103003000,180.0,181.800003,60.600001,53,58.299999,100,68.400002,72.199997,69.199997
20161103004500,180.0,181.800003,60.600001,53,71.0,100,69.099998,72.199997,69.199997
20161103010000,180.0,181.800003,60.600001,53,57.200001,0,69.300003,72.199997,69.199997
20161103011500,180.0,181.800003,60.600001,53,57.200001,100,68.699997,72.199997,69.199997
20161103013000,180.0,184.800003,61.600001,53,58.299999,100,68.400002,72.199997,69.199997
20161103014500,180.0,181.800003,60.600001,53,68.0,100,68.599998,72.199997,69.199997
20161103020000,180.0,184.199997,61.399999,53,68.0,100,69.099998,72.199997,69.199997
20161103021500,180.0,184.199997,61.399999,53,65.300003,100,69.300003,72.199997,69.199997
20161103023000,180.0,181.199997,60.399999,53,66.800003,100,69.5,72.199997,69.199997
20161103024500,180.0,181.199997,60.399999,53,56.700001,100,68.800003,72.199997,69.199997
20161103030000,180.0,181.199997,60.399999,51,57.5,100,68.599998,72.199997,69.199997
20161103031500,180.0,178.199997,59.399999,50,59.900002,100,68.400002,72.199997,69.199997
20161103033000,180.0,170.399994,56.799998,50,69.099998,100,68.900002,72.199997,69.199997
20161103034500,180.0,170.399994,56.799998,50,66.800003,100,69.300003,72.199997,69.199997
20161103040000,180.0,177.600006,59.200002,50,58.0,0,69.300003,72.199997,69.199997
20161103041500,180.0,179.399994,59.799998,50,57.200001,100,68.699997,72.199997,69.199997
20161103043000,180.0,186.0,62.0,50,57.900002,100,68.5,72.199997,69.199997
20161103044500,180.0,172.199997,57.399999,50,62.400002,100,68.5,72.199997,69.199997
20161103050000,180.0,179.399994,59.799998,50,69.599998,100,68.900002,72.199997,69.199997
20161103051500,180.0,172.199997,57.399999,50,67.300003,100,69.300003,72.199997,69.199997
20161103053000,180.0,178.800003,59.600001,51,60.799999,0,69.400002,72.199997,69.199997
20161103054500,180.0,178.800003,59.600001,52,56.799999,0,68.800003,71.800003,68.800003
20161103060000,180.0,181.199997,60.399999,52,57.5,100,68.400002,71.800003,68.800003
20161103061500,180.0,178.800003,59.600001,52,63.900002,100,68.400002,72.099998,69.099998
20161103063000,180.0,178.800003,59.600001,52,61.099998,100,68.699997,72.199997,69.199997
20161103064500,180.0,178.800003,59.600001,52,65.400002,100,68.900002,72.199997,69.199997
20161103070000,180.0,174.600006,58.200002,52,66.699997,100,69.099998,72.199997,69.199997
20161103071500,180.0,172.800003,57.600001,52,67.699997,100,69.300003,72.199997,69.199997
20161103073000,180.0,178.199997,59.399999,53,57.599998,0,69.300003,72.199997,69.199997
20161103074500,180.0,178.199997,59.399999,53,57.599998,100,68.699997,72.199997,69.199997
20161103080000,180.0,178.199997,59.399999,53,58.700001,100,68.5,72.199997,69.199997
20161103081500,180.0,174.600006,58.200002,53,62.0,100,68.599998,72.199997,69.199997
20161103083000,180.0,174.600006,58.200002,53,71.099998,100,69.099998,72.199997,69.199997
20161103084500,180.0,177.0,59.0,53,57.599998,0,69.300003,72.199997,69.199997
20161103090000,180.0,177.0,59.0,53,56.799999,100,68.599998,72.199997,69.199997
20161103091500,180.0,174.0,58.0,53,58.0,100,68.400002,72.199997,69.199997
20161103093000,180.0,175.800003,58.600001,53,66.800003,100,68.800003,72.199997,69.199997
20161103094500,180.0,174.0,58.0,53,68.099998,100,69.199997,72.199997,69.199997
20161103100000,180.0,174.0,58.0,53,68.099998,100,69.400002,72.199997,69.199997
20161103101500,180.0,174.0,58.0,53,57.599998,0,69.199997,72.199997,69.199997
20161103103000,180.0,175.800003,58.600001,53,56.799999,100,68.800003,72.199997,69.199997
20161103104500,180.0,175.800003,58.600001,53,57.5,100,68.599998,72.199997,69.199997
20161103110000,180.0,178.199997,59.399999,53,59.900002,100,68.400002,72.199997,69.199997
20161103111500,180.0,180.0,60.0,53,66.300003,100,69.0,72.199997,69.199997
20161103113000,180.0,180.0,60.0,53,69.0,100,69.300003,72.199997,69.199997
20161103114500,180.0,180.0,60.0,53,58.400002,0,69.400002,72.199997,69.199997
20161103120000,180.0,176.399994,58.799998,53,57.200001,100,68.900002,72.199997,69.199997
20161103121500,180.0,179.399994,59.799998,53,57.200001,100,68.699997,72.199997,69.199997
20161103123000,180.0,186.0,62.0,51,58.299999,100,68.400002,72.199997,69.199997
20161103124500,180.0,186.0,62.0,51,69.699997,100,69.0,72.199997,69.199997
20161103130000,180.0,183.0,61.0,51,63.599998,100,69.199997,72.199997,69.199997
20161103131500,180.0,186.0,62.0,51,68.599998,100,69.300003,72.199997,69.199997
20161103133000,180.0,186.0,62.0,51,57.599998,0,69.099998,72.199997,69.199997
20161103134500,180.0,183.600006,61.200002,51,56.799999,100,68.699997,72.199997,69.199997
20161103140000,180.0,183.600006,61.200002,51,57.900002,100,68.599998,72.199997,69.199997
20161103141500,180.0,183.600006,61.200002,51,57.900002,100,68.599998,72.199997,69.199997
20161103143000,180.0,180.600006,60.200002,51,70.099998,100,68.800003,72.199997,69.199997
20161103144500,180.0,177.0,59.0,51,58.400002,0,69.599998,72.199997,69.199997
20161103150000,180.0,177.0,59.0,51,57.200001,100,68.900002,72.199997,69.199997
20161103151500,180.0,174.600006,58.200002,51,57.200001,100,68.699997,72.199997,69.199997
20161103153000,180.0,174.600006,58.200002,51,57.900002,100,68.599998,72.199997,69.199997
20161103154500,180.0,174.600006,58.200002,51,57.900002,100,68.599998,72.199997,69.199997
20161103160000,180.0,174.600006,58.200002,52,69.099998,100,68.800003,72.199997,69.199997
20161103161500,180.0,174.600006,58.200002,52,58.799999,0,69.599998,72.199997,69.199997
20161103163000,180.0,174.600006,58.200002,52,57.099998,100,68.900002,72.199997,69.199997
20161103164500,180.0,178.199997,59.399999,52,57.099998,100,68.699997,72.199997,69.199997
20161103170000,180.0,178.199997,59.399999,52,57.700001,100,68.699997,72.199997,69.199997
20161103171500,180.0,173.399994,57.799998,53,58.700001,100,68.599998,72.199997,69.199997
20161103173000,180.0,173.399994,57.799998,53,66.400002,100,68.699997,72.199997,69.199997
20161103174500,180.0,175.800003,58.600001,53,66.400002,100,69.300003,72.199997,69.199997
20161103180000,180.0,174.0,58.0,53,58.0,0,69.300003,72.199997,69.199997
20161103181500,180.0,175.800003,58.600001,53,57.200001,100,68.900002,72.199997,69.199997
20161103183000,180.0,189.0,63.0,53,57.200001,100,68.599998,72.199997,69.199997
20161103184500,180.0,180.0,60.0,52,59.099998,100,68.599998,72.300003,69.300003
20161103190000,180.0,180.0,60.0,52,73.400002,100,68.800003,72.300003,69.300003
20161103191500,180.0,186.0,62.0,52,72.400002,100,69.5,72.300003,69.300003
20161103193000,180.0,176.399994,58.799998,52,57.200001,0,69.199997,72.300003,69.300003
20161103194500,180.0,174.0,58.0,52,57.200001,100,68.800003,72.300003,69.300003
20161103200000,180.0,178.199997,59.399999,52,58.299999,100,68.699997,72.300003,69.300003
20161103201500,180.0,172.199997,57.399999,52,61.099998,100,68.599998,72.300003,69.300003
20161103203000,180.0,170.399994,56.799998,52,66.199997,100,69.199997,72.300003,69.300003
20161103204500,180.0,173.399994,57.799998,52,70.5,100,69.400002,72.300003,69.300003
20161103210000,180.0,176.399994,58.799998,52,57.200001,100,69.099998,72.300003,69.300003
20161103211500,180.0,174.600006,58.200002,52,57.200001,100,68.800003,72.400002,69.400002
20161103213000,180.0,172.800003,57.600001,52,58.400002,100,68.699997,72.300003,69.300003
20161103214500,180.0,174.600006,58.200002,52,65.800003,100,68.699997,72.300003,69.300003
20161103220000,180.0,178.199997,59.399999,53,73.0,100,69.5,72.300003,69.300003
20161103221500,180.0,185.399994,61.799998,54,57.200001,0,69.099998,72.300003,69.300003
20161103223000,180.0,181.800003,60.600001,54,57.200001,100,68.699997,72.300003,69.300003
20161103224500,180.0,181.800003,60.600001,54,58.799999,100,68.5,72.300003,69.300003
20161103230000,180.0,186.600006,62.200002,54,66.699997,100,69.0,72.300003,69.300003
20161103231500,180.0,186.600006,62.200002,53,71.0,100,69.300003,72.300003,69.300003
20161103233000,180.0,186.600006,62.200002,53,67.300003,100,69.599998,72.300003,69.300003
20161103234500,180.0,186.600006,62.200002,52,56.799999,100,68.900002,72.300003,69.300003
20161104000000,180.0,184.199997,61.399999,52,57.900002,100,68.599998,72.300003,69.300003
20161104001500,180.0,184.199997,61.399999,51,68.599998,100,68.599998,72.300003,69.300003
20161104003000,180.0,184.199997,61.399999,51,66.199997,100,69.199997,72.300003,69.300003
20161104004500,180.0,184.199997,61.399999,51,68.699997,100,69.300003,72.300003,69.300003
20161104010000,180.0,184.199997,61.399999,51,65.800003,100,69.5,72.300003,69.300003
20161104011500,180.0,181.199997,60.399999,51,58.099998,0,69.5,72.300003,69.300003
20161104013000,180.0,183.600006,61.200002,51,56.5,100,68.800003,72.300003,69.300003
20161104014500,180.0,183.600006,61.200002,51,57.900002,100,68.599998,72.300003,69.300003
20161104020000,180.0,179.399994,59.799998,51,72.199997,100,68.599998,72.300003,69.300003
20161104021500,180.0,179.399994,59.799998,51,75.099998,100,69.400002,72.300003,69.300003
20161104023000,180.0,183.600006,61.200002,51,56.799999,100,69.0,72.300003,69.300003
20161104024500,180.0,178.800003,59.600001,51,57.5,100,68.599998,72.300003,69.300003
20161104030000,180.0,180.600006,60.200002,51,70.5,100,68.599998,72.300003,69.300003
20161104031500,180.0,180.600006,60.200002,51,66.800003,100,69.099998,72.300003,69.300003
20161104033000,180.0,183.600006,61.200002,51,65.300003,100,69.300003,72.300003,69.300003
20161104034500,180.0,183.600006,61.200002,51,69.900002,100,69.400002,72.300003,69.300003
20161104040000,180.0,183.600006,61.200002,51,61.700001,0,69.599998,72.300003,69.300003
20161104041500,180.0,178.800003,59.600001,51,56.799999,100,68.800003,72.300003,69.300003
20161104043000,180.0,178.800003,59.600001,51,57.900002,100,68.599998,72.300003,69.300003
20161104044500,180.0,178.800003,59.600001,51,66.800003,100,68.800003,72.300003,69.300003
20161104050000,180.0,178.800003,59.600001,51,65.300003,100,69.099998,72.300003,69.300003
20161104051500,180.0,178.800003,59.600001,51,69.599998,100,69.300003,72.300003,69.300003
20161104053000,180.0,184.800003,61.600001,51,66.800003,100,69.400002,72.300003,69.300003
20161104054500,180.0,184.800003,61.600001,51,60.0,0,69.599998,72.300003,69.300003
20161104060000,180.0,184.800003,61.600001,51,56.400002,100,68.699997,72.300003,69.300003
20161104061500,180.0,184.800003,61.600001,51,58.299999,100,68.400002,72.300003,69.300003
20161104063000,180.0,184.800003,61.600001,51,69.199997,100,69.099998,72.300003,69.300003
20161104064500,180.0,176.399994,58.799998,51,64.400002,100,69.199997,72.300003,69.300003
20161104070000,180.0,183.0,61.0,53,68.599998,100,69.300003,72.300003,69.300003
20161104071500,180.0,180.600006,60.200002,53,66.300003,100,69.400002,72.300003,69.300003
20161104073000,180.0,180.600006,60.200002,53,64.400002,100,69.5,72.300003,69.300003
20161104074500,180.0,186.600006,62.200002,53,57.200001,0,69.199997,72.300003,69.300003
20161104080000,180.0,189.600006,63.200002,52,57.200001,100,68.599998,72.300003,69.300003
20161104081500,180.0,180.0,60.0,51,66.199997,100,68.5,72.300003,69.300003
20161104083000,180.0,188.399994,62.799998,50,65.300003,100,69.199997,72.300003,69.300003
20161104084500,180.0,179.399994,59.799998,50,65.300003,100,69.300003,72.300003,69.300003
20161104090000,180.0,183.0,61.0,50,68.099998,100,69.300003,72.300003,69.300003
20161104091500,180.0,180.600006,60.200002,50,68.099998,100,69.5,72.300003,69.300003
20161104093000,180.0,176.399994,58.799998,51,57.200001,100,69.0,72.300003,69.300003
20161104094500,180.0,176.399994,58.799998,51,57.900002,100,68.599998,72.300003,69.300003
20161104100000,180.0,176.399994,58.799998,51,58.700001,100,68.599998,72.300003,69.300003
20161104101500,180.0,174.0,58.0,51,77.800003,100,69.0,72.300003,69.300003
20161104103000,180.0,171.0,57.0,51,58.5,0,69.699997,72.300003,69.300003
20161104104500,180.0,175.800003,58.600001,52,57.200001,100,69.0,72.300003,69.300003
20161104110000,180.0,172.800003,57.600001,52,57.200001,100,68.699997,72.300003,69.300003
20161104111500,180.0,174.600006,58.200002,53,58.900002,100,68.599998,72.300003,69.300003
20161104113000,180.0,174.600006,58.200002,53,66.300003,100,68.800003,72.300003,69.300003
20161104114500,180.0,174.600006,58.200002,53,70.5,100,69.300003,72.300003,69.300003
20161104120000,180.0,176.399994,58.799998,53,70.5,100,69.5,72.300003,69.300003
20161104121500,180.0,178.800003,59.600001,53,57.599998,0,69.199997,72.300003,69.300003
20161104123000,180.0,177.0,59.0,53,57.599998,100,68.699997,72.300003,69.300003
20161104124500,180.0,180.600006,60.200002,53,57.599998,100,68.699997,72.300003,69.300003
20161104130000,180.0,180.600006,60.200002,53,68.199997,100,68.800003,72.300003,69.300003
20161104131500,180.0,172.199997,57.399999,53,73.900002,100,69.300003,72.300003,69.300003
20161104133000,180.0,175.800003,58.600001,53,57.599998,0,69.300003,72.300003,69.300003
20161104134500,180.0,180.0,60.0,53,57.599998,100,68.900002,72.300003,69.300003
20161104140000,180.0,182.399994,60.799998,53,57.599998,100,68.699997,72.300003,69.300003
20161104141500,180.0,180.0,60.0,53,58.299999,100,68.599998,72.300003,69.300003
20161104143000,180.0,180.0,60.0,53,64.400002,100,68.800003,72.300003,69.300003
20161104144500,180.0,181.800003,60.600001,53,66.199997,100,69.199997,72.300003,69.300003
20161104150000,180.0,179.399994,59.799998,53,58.0,0,69.400002,72.300003,69.300003
20161104151500,180.0,181.199997,60.399999,53,57.200001,100,69.0,72.300003,69.300003
20161104153000,180.0,181.199997,60.399999,53,57.200001,100,68.800003,72.300003,69.300003
20161104154500,180.0,181.199997,60.399999,53,57.900002,100,68.699997,72.300003,69.300003
20161104160000,180.0,178.800003,59.600001,53,58.700001,100,68.699997,72.300003,69.300003
20161104161500,180.0,185.399994,61.799998,53,66.800003,100,68.900002,72.300003,69.300003
20161104163000,180.0,181.199997,60.399999,53,69.199997,100,69.5,72.300003,69.300003
20161104164500,180.0,177.0,59.0,53,57.200001,0,69.199997,72.300003,69.300003
20161104170000,180.0,178.800003,59.600001,53,57.200001,100,68.900002,72.300003,69.300003
20161104171500,180.0,181.199997,60.399999,53,57.200001,100,68.699997,72.300003,69.300003
20161104173000,180.0,177.0,59.0,53,59.0,100,68.699997,72.300003,69.300003
20161104174500,180.0,177.0,59.0,53,62.400002,100,68.699997,72.300003,69.300003
20161104180000,180.0,177.0,59.0,53,69.599998,100,69.300003,72.300003,69.300003
20161104181500,180.0,179.399994,59.799998,53,58.0,0,69.5,72.300003,69.300003
20161104183000,180.0,179.399994,59.799998,53,56.799999,0,69.099998,72.300003,69.300003
20161104184500,180.0,179.399994,59.799998,53,56.799999,100,68.800003,72.300003,69.300003
20161104190000,180.0,175.199997,58.399999,53,58.299999,100,68.699997,72.300003,69.300003
20161104191500,180.0,178.199997,59.399999,53,58.299999,100,68.699997,72.300003,69.300003
20161104193000,180.0,176.399994,58.799998,53,70.5,100,69.199997,72.300003,69.300003
20161104194500,180.0,176.399994,58.799998,53,57.599998,0,69.400002,72.300003,69.300003
20161104200000,180.0,176.399994,58.799998,53,56.700001,100,68.900002,72.300003,69.300003
20161104201500,180.0,178.199997,59.399999,53,57.900002,100,68.699997,72.300003,69.300003
20161104203000,180.0,172.199997,57.399999,53,57.900002,100,68.699997,72.300003,69.300003
20161104204500,180.0,178.199997,59.399999,53,71.599998,100,69.199997,72.5,69.5
20161104210000,180.0,176.399994,58.799998,53,57.599998,0,69.599998,72.400002,69.400002
20161104211500,180.0,178.199997,59.399999,53,56.799999,100,68.900002,72.5,69.5
20161104213000,180.0,178.199997,59.399999,53,57.900002,100,68.800003,72.400002,69.400002
20161104214500,180.0,178.199997,59.399999,53,67.699997,100,68.699997,72.400002,69.400002
20161104220000,180.0,178.199997,59.399999,53,67.699997,100,69.300003,72.400002,69.400002
20161104221500,180.0,175.800003,58.600001,53,58.400002,100,69.599998,72.400002,69.400002
20161104223000,180.0,181.199997,60.399999,53,56.799999,100,69.0,72.400002,69.400002
20161104224500,180.0,181.199997,60.399999,53,58.299999,100,68.800003,72.5,69.5
20161104230000,180.0,181.199997,60.399999,53,69.5,100,68.800003,72.400002,69.400002
20161104231500,180.0,186.0,62.0,53,66.300003,100,69.5,72.400002,69.400002
20161104233000,180.0,183.600006,61.200002,52,57.599998,100,69.300003,72.400002,69.400002
20161104234500,180.0,186.600006,62.200002,52,57.599998,100,68.800003,72.300003,69.300003
20161105000000,180.0,184.199997,61.399999,51,58.299999,100,68.699997,72.300003,69.300003
20161105001500,180.0,184.199997,61.399999,51,66.800003,100,68.800003,72.300003,69.300003
20161105003000,180.0,184.199997,61.399999,51,69.800003,100,69.300003,72.400002,69.400002
20161105004500,180.0,184.199997,61.399999,51,57.599998,0,69.400002,72.300003,69.300003
20161105010000,180.0,179.399994,59.799998,51,56.400002,100,68.800003,72.300003,69.300003
20161105011500,180.0,182.399994,60.799998,51,58.299999,100,68.599998,72.300003,69.300003
20161105013000,180.0,182.399994,60.799998,51,67.900002,100,68.599998,72.300003,69.300003
20161105014500,180.0,182.399994,60.799998,51,70.099998,100,69.400002,72.300003,69.300003
20161105020000,180.0,180.0,60.0,51,56.799999,0,69.199997,72.300003,69.300003
20161105021500,180.0,180.0,60.0,51,56.799999,100,68.699997,72.300003,69.300003
20161105023000,180.0,182.399994,60.799998,51,58.299999,100,68.599998,72.300003,69.300003
20161105024500,180.0,177.0,59.0,51,70.599998,100,68.900002,72.300003,69.300003
20161105030000,180.0,181.800003,60.600001,51,58.299999,0,69.599998,72.300003,69.300003
20161105031500,180.0,181.800003,60.600001,51,56.400002,100,68.800003,72.300003,69.300003
20161105033000,180.0,181.800003,60.600001,51,57.5,100,68.599998,72.300003,69.300003
20161105034500,180.0,179.399994,59.799998,51,69.099998,100,68.699997,72.300003,69.300003
20161105040000,180.0,183.600006,61.200002,51,69.099998,100,69.099998,72.300003,69.300003
20161105041500,180.0,177.0,59.0,51,67.199997,100,69.400002,72.300003,69.300003
20161105043000,180.0,177.0,59.0,51,57.200001,0,69.400002,72.300003,69.300003
20161105044500,180.0,175.199997,58.399999,51,56.299999,100,68.699997,72.300003,69.300003
20161105050000,180.0,180.0,60.0,51,57.900002,100,68.5,72.300003,69.300003
20161105051500,180.0,183.0,61.0,51,74.400002,100,69.099998,72.300003,69.300003
20161105053000,180.0,183.0,61.0,51,67.699997,100,69.300003,72.300003,69.300003
20161105054500,180.0,183.0,61.0,51,64.400002,100,69.400002,72.300003,69.300003
20161105060000,180.0,179.399994,59.799998,51,68.599998,100,69.5,72.300003,69.300003
20161105061500,180.0,181.800003,60.600001,51,60.400002,0,69.599998,72.300003,69.300003
20161105063000,180.0,178.800003,59.600001,51,56.599998,100,68.800003,72.300003,69.300003
20161105064500,180.0,184.199997,61.399999,51,58.0,100,68.5,72.300003,69.300003
20161105070000,180.0,170.399994,56.799998,53,65.800003,100,68.800003,72.300003,69.300003
20161105071500,180.0,172.800003,57.600001,53,70.099998,100,69.099998,72.300003,69.300003
20161105073000,180.0,176.399994,58.799998,53,65.800003,100,69.400002,72.300003,69.300003
20161105074500,180.0,178.800003,59.600001,53,69.0,100,69.5,72.300003,69.300003
20161105080000,180.0,174.0,58.0,53,56.400002,100,68.900002,72.300003,69.300003
20161105081500,180.0,174.0,58.0,53,57.900002,100,68.5,72.300003,69.300003
20161105083000,180.0,174.0,58.0,53,75.400002,100,68.800003,72.300003,69.300003
20161105084500,180.0,178.199997,59.399999,53,65.800003,100,69.300003,72.300003,69.300003
20161105090000,180.0,186.600006,62.200002,53,65.800003,100,69.300003,72.300003,69.300003
20161105091500,180.0,184.199997,61.399999,53,68.699997,100,69.400002,72.300003,69.300003
20161105093000,180.0,191.399994,63.799998,53,65.0,100,69.5,72.300003,69.300003
20161105094500,180.0,179.399994,59.799998,52,57.200001,100,68.900002,72.300003,69.300003
20161105100000,180.0,186.600006,62.200002,52,57.900002,100,68.5,72.300003,69.300003
20161105101500,180.0,180.600006,60.200002,51,71.400002,100,68.699997,72.300003,69.300003
20161105103000,180.0,180.600006,60.200002,51,71.400002,100,69.300003,72.300003,69.300003
20161105104500,180.0,180.600006,60.200002,51,57.599998,0,69.599998,72.300003,69.300003
20161105110000,180.0,184.800003,61.600001,51,57.599998,0,69.300003,72.300003,69.300003
20161105111500,180.0,184.800003,61.600001,51,57.599998,0,69.300003,72.300003,69.300003
20161105113000,180.0,184.800003,61.600001,51,57.599998,0,69.300003,72.300003,69.300003
20161105114500,180.0,187.800003,62.600001,51,56.799999,0,69.199997,72.300003,69.300003
20161105120000,180.0,184.199997,61.399999,51,56.799999,0,69.199997,72.300003,69.300003
20161105121500,180.0,184.199997,61.399999,51,56.799999,100,68.900002,72.300003,69.300003
20161105123000,180.0,176.399994,58.799998,51,58.299999,100,68.699997,72.300003,69.300003
20161105124500,180.0,179.399994,59.799998,50,58.299999,100,68.599998,72.300003,69.300003
20161105130000,180.0,183.0,61.0,50,73.900002,100,68.800003,72.300003,69.300003
20161105131500,180.0,183.0,61.0,50,69.900002,0,69.599998,72.300003,69.300003
20161105133000,180.0,183.0,61.0,50,57.599998,0,69.099998,72.300003,69.300003
20161105134500,180.0,180.600006,60.200002,50,57.599998,100,68.699997,72.300003,69.300003
20161105140000,180.0,180.600006,60.200002,50,59.099998,100,68.599998,72.300003,69.300003
20161105141500,180.0,180.600006,60.200002,50,69.599998,100,68.699997,72.300003,69.300003
20161105143000,180.0,180.600006,60.200002,50,73.900002,100,69.5,72.400002,69.400002
20161105144500,180.0,172.199997,57.399999,50,57.599998,0,69.300003,72.400002,69.400002
20161105150000,180.0,181.800003,60.600001,50,57.599998,100,68.900002,72.400002,69.400002
20161105151500,180.0,179.399994,59.799998,51,58.200001,100,68.699997,72.400002,69.400002
20161105153000,180.0,177.600006,59.200002,51,59.099998,100,68.699997,72.400002,69.400002
20161105154500,180.0,175.199997,58.399999,51,71.300003,100,69.099998,72.300003,69.300003
20161105160000,180.0,171.600006,57.200002,51,60.0,0,69.599998,72.300003,69.300003
20161105161500,180.0,171.600006,57.200002,51,57.599998,100,69.099998,72.300003,69.300003
20161105163000,180.0,174.0,58.0,51,57.599998,100,68.800003,72.300003,69.300003
20161105164500,180.0,174.0,58.0,51,58.299999,100,68.699997,72.400002,69.400002
20161105170000,180.0,179.399994,59.799998,51,58.299999,100,68.699997,72.300003,69.300003
20161105171500,180.0,174.0,58.0,51,65.800003,100,69.0,72.300003,69.300003
20161105173000,180.0,176.399994,58.799998,51,68.099998,100,69.300003,72.300003,69.300003
20161105174500,180.0,176.399994,58.799998,51,58.400002,0,69.300003,72.300003,69.300003
20161105180000,180.0,173.399994,57.799998,51,57.599998,100,68.900002,72.300003,69.300003
20161105181500,180.0,180.0,60.0,51,57.599998,100,68.699997,72.300003,69.300003
20161105183000,180.0,177.0,59.0,51,58.799999,100,68.699997,72.300003,69.300003
20161105184500,180.0,177.0,59.0,51,68.5,100,68.599998,72.300003,69.300003
20161105190000,180.0,177.0,59.0,51,70.599998,100,69.5,72.300003,69.300003
20161105191500,180.0,177.0,59.0,51,57.200001,0,69.199997,72.300003,69.300003
20161105193000,180.0,177.0,59.0,51,57.200001,100,68.900002,72.300003,69.300003
20161105194500,180.0,178.800003,59.600001,52,57.200001,100,68.699997,72.300003,69.300003
20161105210000,180.0,178.800003,59.600001,52,58.700001,100,68.599998,72.300003,69.300003
20161105211500,180.0,172.199997,57.399999,52,71.400002,100,69.099998,72.300003,69.300003
20161105213000,180.0,175.199997,58.399999,52,57.599998,0,69.599998,72.300003,69.300003
20161105214500,180.0,175.199997,58.399999,52,56.799999,100,68.900002,72.300003,69.300003
20161105220000,180.0,190.199997,63.399999,51,57.599998,100,68.599998,72.300003,69.300003
20161105221500,180.0,182.399994,60.799998,51,64.099998,100,68.5,72.300003,69.300003
20161105223000,180.0,186.0,62.0,51,67.699997,100,69.0,72.300003,69.300003
20161105224500,180.0,182.399994,60.799998,51,67.699997,100,69.199997,72.300003,69.300003
20161105230000,180.0,182.399994,60.799998,51,64.900002,100,69.400002,72.300003,69.300003
20161105231500,180.0,179.399994,59.799998,51,66.699997,100,69.5,72.300003,69.300003
20161105233000,180.0,179.399994,59.799998,51,56.799999,0,69.099998,72.300003,69.300003
20161105234500,180.0,186.0,62.0,51,56.799999,100,68.699997,72.300003,69.300003
20161106000000,180.0,182.399994,60.799998,51,58.200001,100,68.5,72.300003,69.300003
20161106001500,180.0,179.399994,59.799998,51,75.400002,100,69.099998,72.300003,69.300003
20161106003000,180.0,179.399994,59.799998,51,58.400002,0,69.599998,72.300003,69.300003
20161106004500,180.0,179.399994,59.799998,51,56.299999,100,68.699997,72.300003,69.300003
20161106010000,180.0,179.399994,59.799998,51,58.299999,100,68.599998,72.400002,69.400002
20161106011500,180.0,179.399994,59.799998,51,68.699997,100,69.099998,72.300003,69.300003
20161106013000,180.0,179.399994,59.799998,51,63.200001,100,69.099998,72.400002,69.400002
20161106014500,180.0,182.399994,60.799998,51,64.400002,100,69.099998,72.300003,69.300003
20161106020000,180.0,182.399994,60.799998,51,64.400002,100,69.099998,72.300003,69.300003
20161106021500,180.0,180.0,60.0,51,63.200001,100,69.099998,72.400002,69.400002
20161106023000,180.0,175.800003,58.600001,51,64.400002,100,69.099998,72.300003,69.300003
20161106024500,180.0,179.399994,59.799998,51,64.400002,100,69.099998,72.300003,69.300003
20161106030000,180.0,179.399994,59.799998,51,64.400002,100,69.099998,72.300003,69.300003
20161106031500,180.0,179.399994,59.799998,51,64.400002,100,69.099998,72.300003,69.300003
20161106033000,180.0,175.199997,58.399999,51,63.200001,100,69.099998,72.300003,69.300003
20161106034500,180.0,178.800003,59.600001,51,65.300003,100,69.099998,72.300003,69.300003
20161106040000,180.0,177.0,59.0,51,63.200001,100,69.099998,72.300003,69.300003
20161106041500,180.0,179.399994,59.799998,51,63.200001,100,69.099998,72.300003,69.300003
20161106043000,180.0,172.800003,57.600001,51,65.599998,100,69.099998,72.300003,69.300003
20161106044500,180.0,175.800003,58.600001,51,63.200001,100,69.099998,72.300003,69.300003
20161106050000,180.0,178.800003,59.600001,51,63.200001,100,69.099998,72.300003,69.300003
20161106051500,180.0,178.800003,59.600001,51,64.900002,100,69.099998,72.300003,69.300003
20161106053000,180.0,177.0,59.0,51,62.799999,100,69.099998,72.300003,69.300003
20161106054500,180.0,183.0,61.0,51,65.199997,100,69.0,72.300003,69.300003
20161106060000,180.0,183.0,61.0,51,63.200001,100,69.0,72.300003,69.300003
20161106061500,180.0,176.399994,58.799998,51,65.800003,100,69.0,72.300003,69.300003
20161106063000,180.0,176.399994,58.799998,51,64.900002,100,69.099998,72.300003,69.300003
20161106064500,180.0,178.800003,59.600001,51,64.0,100,69.099998,72.300003,69.300003
20161106070000,180.0,177.0,59.0,51,66.800003,100,69.099998,72.300003,69.300003
20161106071500,180.0,180.600006,60.200002,51,63.599998,100,69.099998,72.300003,69.300003
20161106073000,180.0,177.600006,59.200002,51,66.199997,100,69.099998,72.300003,69.300003
20161106074500,180.0,175.199997,58.399999,51,65.300003,100,69.199997,72.300003,69.300003
20161106080000,180.0,175.199997,58.399999,52,63.599998,100,69.199997,72.300003,69.300003
20161106081500,180.0,175.199997,58.399999,52,66.699997,100,69.199997,72.300003,69.300003
20161106083000,180.0,178.199997,59.399999,53,64.900002,100,69.199997,72.300003,69.300003
20161106084500,180.0,180.600006,60.200002,53,63.599998,100,69.199997,72.300003,69.300003
20161106090000,180.0,184.199997,61.399999,53,66.199997,100,69.099998,72.300003,69.300003
20161106091500,180.0,180.600006,60.200002,53,64.900002,100,69.099998,72.300003,69.300003
20161106093000,180.0,186.600006,62.200002,53,63.599998,100,69.199997,72.300003,69.300003
20161106094500,180.0,186.600006,62.200002,53,67.199997,100,69.199997,72.300003,69.300003
20161106100000,180.0,181.800003,60.600001,52,65.300003,100,69.199997,72.300003,69.300003
20161106101500,180.0,184.199997,61.399999,52,64.0,100,69.199997,72.300003,69.300003
20161106103000,180.0,184.199997,61.399999,52,64.0,100,69.199997,72.300003,69.300003
20161106104500,180.0,184.199997,61.399999,52,64.900002,100,69.300003,72.300003,69.300003
20161106110000,180.0,184.199997,61.399999,52,64.900002,100,69.300003,72.300003,69.300003
20161106111500,180.0,186.600006,62.200002,52,67.199997,100,69.300003,72.300003,69.300003
20161106113000,180.0,189.600006,63.200002,52,65.699997,100,69.400002,72.300003,69.300003
20161106114500,180.0,179.399994,59.799998,52,64.400002,100,69.5,72.300003,69.300003
20161106120000,180.0,179.399994,59.799998,51,58.400002,0,69.400002,72.300003,69.300003
20161106121500,180.0,184.199997,61.399999,51,57.0,100,68.900002,72.300003,69.300003
20161106123000,180.0,179.399994,59.799998,51,58.299999,100,68.599998,72.300003,69.300003
20161106124500,180.0,179.399994,59.799998,51,64.699997,100,68.599998,72.300003,69.300003
20161106130000,180.0,175.800003,58.600001,51,72.800003,100,69.199997,72.300003,69.300003
20161106131500,180.0,181.800003,60.600001,51,58.0,0,69.599998,72.300003,69.300003
20161106133000,180.0,181.800003,60.600001,51,57.200001,100,69.0,72.300003,69.300003
20161106134500,180.0,177.600006,59.200002,51,58.099998,100,68.800003,72.400002,69.400002
20161106140000,180.0,177.600006,59.200002,51,63.599998,100,68.599998,72.5,69.5
20161106141500,180.0,175.199997,58.399999,51,65.800003,100,69.400002,72.400002,69.400002
20161106143000,180.0,172.800003,57.600001,51,66.699997,100,69.599998,72.400002,69.400002
20161106144500,180.0,175.800003,58.600001,51,57.200001,100,69.199997,72.5,69.5
20161106150000,180.0,172.800003,57.600001,51,58.299999,100,68.900002,72.599998,69.599998
20161106151500,180.0,172.800003,57.600001,52,66.099998,100,68.800003,72.599998,69.599998
20161106153000,180.0,175.199997,58.399999,52,71.5,100,69.5,72.599998,69.599998
20161106154500,180.0,175.199997,58.399999,52,58.400002,100,69.800003,72.699997,69.699997
20161106160000,180.0,175.199997,58.399999,52,57.5,100,69.300003,72.599998,69.599998
20161106161500,180.0,175.199997,58.399999,52,58.299999,100,69.099998,72.599998,69.599998
20161106163000,180.0,178.199997,59.399999,52,61.799999,100,68.900002,72.599998,69.599998
20161106164500,180.0,176.399994,58.799998,52,69.699997,100,69.599998,72.599998,69.599998
20161106170000,180.0,172.800003,57.600001,52,57.599998,100,69.699997,72.599998,69.599998
20161106171500,180.0,180.600006,60.200002,52,56.799999,100,69.099998,72.699997,69.699997
20161106173000,180.0,175.199997,58.399999,52,58.299999,100,68.900002,72.699997,69.699997
20161106174500,180.0,175.199997,58.399999,52,80.699997,100,69.400002,72.599998,69.599998
20161106180000,180.0,179.399994,59.799998,52,61.0,0,69.900002,72.599998,69.599998
20161106181500,180.0,181.199997,60.399999,52,57.200001,100,69.300003,72.699997,69.699997
20161106183000,180.0,177.0,59.0,52,58.299999,100,68.900002,72.699997,69.699997
20161106184500,180.0,177.0,59.0,52,71.0,100,69.099998,72.699997,69.699997
20161106190000,180.0,181.199997,60.399999,52,67.400002,100,69.699997,72.699997,69.699997
20161106191500,180.0,181.199997,60.399999,52,65.800003,100,69.699997,72.699997,69.699997
20161106193000,180.0,181.199997,60.399999,52,68.599998,100,69.800003,72.699997,69.699997
20161106194500,180.0,181.199997,60.399999,52,57.200001,0,70.0,72.699997,69.699997
20161106200000,180.0,184.199997,61.399999,52,57.200001,100,69.300003,72.699997,69.699997
20161106201500,180.0,184.199997,61.399999,52,57.200001,100,69.0,72.699997,69.699997
20161106203000,180.0,184.199997,61.399999,52,71.199997,100,68.900002,72.699997,69.699997
20161106204500,180.0,180.600006,60.200002,52,64.400002,100,69.599998,72.699997,69.699997
20161106210000,180.0,180.600006,60.200002,52,63.599998,100,69.400002,72.699997,69.699997
20161106211500,180.0,180.600006,60.200002,52,62.400002,100,69.300003,72.699997,69.699997
20161106213000,180.0,180.600006,60.200002,52,64.400002,100,69.300003,72.599998,69.599998
20161106214500,180.0,175.199997,58.399999,52,63.200001,100,69.400002,72.5,69.5
20161106220000,180.0,175.199997,58.399999,52,63.200001,100,69.400002,72.5,69.5
20161106221500,180.0,175.199997,58.399999,52,64.099998,100,69.300003,72.5,69.5
20161106223000,180.0,178.199997,59.399999,52,62.799999,100,69.400002,72.400002,69.400002
20161106224500,180.0,178.199997,59.399999,52,64.400002,100,69.300003,72.400002,69.400002
20161106230000,180.0,178.199997,59.399999,52,63.200001,100,69.400002,72.400002,69.400002
20161106231500,180.0,176.399994,58.799998,52,63.200001,100,69.300003,72.5,69.5
20161106233000,180.0,178.199997,59.399999,52,64.0,100,69.300003,72.5,69.5
20161106234500,180.0,175.199997,58.399999,52,62.5,100,69.300003,72.400002,69.400002
20161107000000,180.0,178.800003,59.600001,52,64.400002,100,69.300003,72.5,69.5
20161107001500,180.0,178.800003,59.600001,52,62.799999,100,69.300003,72.5,69.5
20161107003000,180.0,174.0,58.0,50,63.599998,100,69.199997,72.400002,69.400002
20161107004500,180.0,176.399994,58.799998,50,63.599998,100,69.300003,72.5,69.5
20161107010000,180.0,179.399994,59.799998,50,63.599998,100,69.300003,72.400002,69.400002
20161107011500,180.0,172.199997,57.399999,50,65.300003,100,69.300003,72.400002,69.400002
20161107013000,180.0,177.600006,59.200002,50,63.200001,100,69.300003,72.400002,69.400002
20161107014500,180.0,174.0,58.0,50,65.5,100,69.300003,72.400002,69.400002
20161107020000,180.0,177.600006,59.200002,50,63.599998,100,69.300003,72.300003,69.300003
20161107021500,180.0,183.600006,61.200002,50,64.400002,100,69.300003,72.300003,69.300003
20161107023000,180.0,173.399994,57.799998,50,64.400002,100,69.300003,72.400002,69.400002
20161107024500,180.0,176.399994,58.799998,50,63.200001,100,69.300003,72.300003,69.300003
20161107030000,180.0,176.399994,58.799998,50,65.800003,100,69.300003,72.300003,69.300003
20161107031500,180.0,174.600006,58.200002,50,63.599998,100,69.300003,72.300003,69.300003
20161107033000,180.0,178.199997,59.399999,50,64.400002,100,69.300003,72.300003,69.300003
20161107034500,180.0,173.399994,57.799998,50,64.400002,100,69.300003,72.300003,69.300003
20161107040000,180.0,171.600006,57.200002,50,63.200001,100,69.300003,72.300003,69.300003
20161107041500,180.0,179.399994,59.799998,50,65.800003,100,69.300003,72.300003,69.300003
20161107043000,180.0,171.0,57.0,50,63.599998,100,69.300003,72.300003,69.300003
20161107044500,180.0,175.199997,58.399999,50,63.599998,100,69.300003,72.300003,69.300003
20161107050000,180.0,179.399994,59.799998,50,65.300003,100,69.300003,72.300003,69.300003
20161107051500,180.0,185.399994,61.799998,50,63.200001,100,69.300003,72.300003,69.300003
20161107053000,180.0,176.399994,58.799998,50,64.699997,100,69.300003,72.300003,69.300003
20161107054500,180.0,176.399994,58.799998,50,64.699997,100,69.300003,72.300003,69.300003
20161107060000,180.0,172.800003,57.600001,51,63.200001,100,69.300003,72.300003,69.300003
20161107061500,180.0,174.600006,58.200002,51,65.800003,100,69.300003,72.300003,69.300003
20161107063000,180.0,174.600006,58.200002,52,63.700001,100,69.300003,72.300003,69.300003
20161107064500,180.0,176.399994,58.799998,52,63.700001,100,69.300003,72.300003,69.300003
20161107070000,180.0,176.399994,58.799998,52,64.900002,100,69.300003,72.300003,69.300003
20161107071500,180.0,172.199997,57.399999,53,63.200001,100,69.300003,72.300003,69.300003
20161107073000,180.0,176.399994,58.799998,53,63.200001,100,69.199997,72.300003,69.300003
20161107074500,180.0,179.399994,59.799998,53,65.0,100,69.199997,72.300003,69.300003
20161107080000,180.0,174.0,58.0,53,63.200001,100,69.199997,72.300003,69.300003
20161107081500,180.0,174.0,58.0,53,64.400002,100,69.199997,72.300003,69.300003
20161107083000,180.0,176.399994,58.799998,53,64.400002,100,69.199997,72.300003,69.300003
20161107084500,180.0,173.399994,57.799998,53,63.200001,100,69.199997,72.300003,69.300003
20161107090000,180.0,173.399994,57.799998,53,64.400002,100,69.199997,72.300003,69.300003
20161107091500,180.0,176.399994,58.799998,53,64.400002,100,69.199997,72.300003,69.300003
20161107093000,180.0,176.399994,58.799998,53,63.599998,100,69.199997,72.300003,69.300003
20161107094500,180.0,173.399994,57.799998,53,63.599998,100,69.199997,72.300003,69.300003
20161107100000,180.0,178.199997,59.399999,53,64.599998,100,69.099998,72.300003,69.300003
20161107101500,180.0,178.199997,59.399999,53,63.200001,100,69.099998,72.300003,69.300003
20161107103000,180.0,172.800003,57.600001,53,64.400002,100,69.099998,72.300003,69.300003
20161107104500,180.0,176.399994,58.799998,53,64.400002,100,69.099998,72.300003,69.300003
20161107110000,180.0,179.399994,59.799998,53,63.599998,100,69.099998,72.300003,69.300003
20161107111500,180.0,170.399994,56.799998,53,64.400002,100,69.099998,72.300003,69.300003
20161107113000,180.0,187.199997,62.399999,53,63.200001,100,69.099998,72.300003,69.300003
20161107114500,180.0,183.0,61.0,51,71.300003,100,69.0,72.300003,69.300003
20161107120000,180.0,187.199997,62.399999,51,59.599998,0,69.599998,72.300003,69.300003
20161107121500,180.0,184.800003,61.600001,51,56.799999,100,68.699997,72.300003,69.300003
20161107123000,180.0,181.199997,60.399999,51,59.5,100,68.400002,72.300003,69.300003
20161107124500,180.0,186.0,62.0,51,70.599998,100,69.099998,72.300003,69.300003
20161107130000,180.0,186.0,62.0,51,65.300003,100,69.199997,72.300003,69.300003
20161107131500,180.0,182.399994,60.799998,51,65.300003,100,69.199997,72.300003,69.300003
20161107133000,180.0,182.399994,60.799998,51,67.699997,100,69.199997,72.300003,69.300003
20161107134500,180.0,182.399994,60.799998,51,67.699997,100,69.300003,72.300003,69.300003
20161107140000,180.0,186.600006,62.200002,51,64.900002,100,69.300003,72.300003,69.300003
20161107141500,180.0,172.800003,57.600001,52,66.800003,100,69.400002,72.300003,69.300003
20161107143000,180.0,175.199997,58.399999,52,69.099998,100,69.400002,72.300003,69.300003
20161107144500,180.0,181.199997,60.399999,52,58.0,0,69.300003,72.300003,69.300003
20161107150000,180.0,184.199997,61.399999,51,57.200001,100,68.699997,72.300003,69.300003
20161107151500,180.0,181.800003,60.600001,51,66.099998,100,68.400002,72.300003,69.300003
20161107153000,180.0,181.800003,60.600001,51,69.699997,100,69.099998,72.300003,69.300003
20161107154500,180.0,179.399994,59.799998,51,61.599998,0,69.599998,72.300003,69.300003
20161107160000,180.0,179.399994,59.799998,51,56.900002,100,68.699997,72.300003,69.300003
20161107161500,180.0,179.399994,59.799998,51,58.299999,100,68.400002,72.300003,69.300003
20161107163000,180.0,177.600006,59.200002,51,73.099998,100,69.0,72.300003,69.300003
20161107164500,180.0,177.600006,59.200002,51,74.0,100,69.5,72.300003,69.300003
20161107170000,180.0,177.600006,59.200002,51,56.799999,100,68.900002,72.300003,69.300003
20161107171500,180.0,177.600006,59.200002,51,58.400002,100,68.400002,72.300003,69.300003
20161107173000,180.0,179.399994,59.799998,51,78.199997,100,68.800003,72.300003,69.300003
20161107174500,180.0,179.399994,59.799998,51,71.599998,100,69.400002,72.300003,69.300003
20161107180000,180.0,179.399994,59.799998,51,57.200001,0,69.0,72.300003,69.300003
20161107181500,180.0,176.399994,58.799998,51,58.299999,100,68.5,72.300003,69.300003
20161107183000,180.0,176.399994,58.799998,51,73.0,100,68.699997,72.300003,69.300003
20161107184500,180.0,173.399994,57.799998,51,70.099998,100,69.400002,72.300003,69.300003
20161107190000,180.0,180.0,60.0,51,57.599998,0,69.300003,72.300003,69.300003
20161107191500,180.0,175.800003,58.600001,51,57.599998,100,68.699997,72.300003,69.300003
20161107193000,180.0,180.0,60.0,51,62.200001,100,68.400002,72.300003,69.300003
20161107194500,180.0,176.399994,58.799998,51,66.599998,100,68.900002,72.300003,69.300003
20161107200000,180.0,172.800003,57.600001,51,71.400002,100,69.199997,72.300003,69.300003
20161107201500,180.0,177.600006,59.200002,52,68.699997,100,69.5,72.300003,69.300003
20161107203000,180.0,171.600006,57.200002,52,57.599998,0,69.300003,72.300003,69.300003
20161107204500,180.0,175.800003,58.600001,53,57.599998,100,68.800003,72.300003,69.300003
20161107210000,180.0,173.399994,57.799998,53,58.700001,100,68.400002,72.300003,69.300003
20161107211500,180.0,173.399994,57.799998,53,69.599998,100,68.699997,72.300003,69.300003
20161107213000,180.0,175.199997,58.399999,53,71.5,100,69.300003,72.300003,69.300003
20161107214500,180.0,179.399994,59.799998,53,58.0,0,69.300003,72.300003,69.300003
20161107220000,180.0,176.399994,58.799998,53,57.099998,100,68.699997,72.300003,69.300003
20161107221500,180.0,179.399994,59.799998,53,61.400002,100,68.400002,72.300003,69.300003
20161107223000,180.0,179.399994,59.799998,53,77.400002,100,69.099998,72.300003,69.300003
20161107224500,180.0,179.399994,59.799998,53,59.599998,0,69.599998,72.300003,69.300003
20161107230000,180.0,179.399994,59.799998,53,56.799999,100,68.699997,72.300003,69.300003
20161107231500,180.0,177.600006,59.200002,53,58.299999,100,68.400002,72.300003,69.300003
20161107233000,180.0,175.800003,58.600001,53,72.0,100,68.900002,72.300003,69.300003
20161107234500,180.0,177.600006,59.200002,53,69.699997,100,69.5,72.300003,69.300003
20161108000000,180.0,177.600006,59.200002,53,57.200001,100,68.900002,72.300003,69.300003
20161108001500,180.0,179.399994,59.799998,53,58.299999,100,68.400002,72.300003,69.300003
20161108003000,180.0,182.399994,60.799998,53,70.099998,100,68.699997,72.300003,69.300003
20161108004500,180.0,179.399994,59.799998,53,70.099998,100,69.300003,72.300003,69.300003
20161108010000,180.0,179.399994,59.799998,53,57.200001,0,69.300003,72.300003,69.300003
20161108011500,180.0,179.399994,59.799998,53,57.200001,100,68.599998,72.300003,69.300003
20161108013000,180.0,179.399994,59.799998,53,65.300003,100,68.5,72.300003,69.300003
20161108014500,180.0,179.399994,59.799998,53,69.099998,100,68.900002,72.300003,69.300003
20161108020000,180.0,177.600006,59.200002,53,67.699997,100,69.199997,72.300003,69.300003
20161108021500,180.0,180.0,60.0,53,65.800003,100,69.300003,72.300003,69.300003
20161108023000,180.0,181.800003,60.600001,53,66.699997,100,69.400002,72.300003,69.300003
20161108024500,180.0,181.800003,60.600001,53,69.699997,100,69.5,72.300003,69.300003
20161108030000,180.0,181.800003,60.600001,53,57.200001,100,68.900002,72.300003,69.300003
20161108031500,180.0,181.800003,60.600001,53,57.900002,100,68.599998,72.300003,69.300003
20161108033000,180.0,181.800003,60.600001,53,74.400002,100,68.699997,72.300003,69.300003
20161108034500,180.0,186.600006,62.200002,53,66.300003,100,69.300003,72.300003,69.300003
20161108040000,180.0,178.199997,59.399999,53,64.900002,100,69.300003,72.300003,69.300003
20161108041500,180.0,178.199997,59.399999,53,68.099998,100,69.400002,72.300003,69.300003
20161108043000,180.0,178.199997,59.399999,53,68.099998,100,69.5,72.300003,69.300003
20161108044500,180.0,178.199997,59.399999,53,57.200001,100,69.0,72.300003,69.300003
20161108050000,180.0,180.0,60.0,53,57.900002,100,68.599998,72.300003,69.300003
20161108051500,180.0,177.0,59.0,53,69.199997,100,68.599998,72.300003,69.300003
20161108053000,180.0,179.399994,59.799998,53,66.300003,100,69.0,72.300003,69.300003
20161108054500,180.0,181.199997,60.399999,53,64.900002,100,69.199997,72.300003,69.300003
20161108060000,180.0,181.199997,60.399999,53,68.599998,100,69.300003,72.300003,69.300003
20161108061500,180.0,181.199997,60.399999,53,67.699997,100,69.400002,72.300003,69.300003
20161108063000,180.0,181.199997,60.399999,53,60.799999,0,69.599998,72.300003,69.300003
20161108064500,180.0,184.199997,61.399999,53,56.799999,100,68.699997,72.300003,69.300003
20161108070000,180.0,179.399994,59.799998,53,58.0,100,68.400002,72.300003,69.300003
20161108071500,180.0,182.399994,60.799998,53,69.699997,100,69.099998,72.300003,69.300003
20161108073000,180.0,179.399994,59.799998,53,66.199997,100,69.300003,72.300003,69.300003
20161108074500,180.0,185.399994,61.799998,53,69.099998,100,69.300003,72.300003,69.300003
20161108080000,180.0,185.399994,61.799998,53,66.800003,100,69.400002,72.300003,69.300003
20161108081500,180.0,190.199997,63.399999,53,64.900002,100,69.5,72.300003,69.300003
20161108083000,180.0,187.199997,62.399999,52,64.900002,100,69.5,72.300003,69.300003
20161108084500,180.0,187.199997,62.399999,53,57.200001,0,69.099998,72.300003,69.300003
20161108090000,180.0,182.399994,60.799998,52,57.200001,100,68.599998,72.300003,69.300003
20161108091500,180.0,184.800003,61.600001,52,69.599998,100,68.599998,72.300003,69.300003
20161108093000,180.0,178.199997,59.399999,52,65.800003,100,69.300003,72.300003,69.300003
20161108094500,180.0,178.199997,59.399999,52,65.800003,100,69.300003,72.300003,69.300003
20161108100000,180.0,174.0,58.0,52,69.599998,100,69.400002,72.300003,69.300003
20161108101500,180.0,176.399994,58.799998,52,57.599998,0,69.199997,72.300003,69.300003
20161108103000,180.0,174.600006,58.200002,52,57.599998,100,68.699997,72.300003,69.300003
20161108104500,180.0,172.800003,57.600001,52,58.400002,100,68.5,72.300003,69.300003
20161108110000,180.0,169.199997,56.399999,53,71.5,100,69.0,72.300003,69.300003
20161108111500,180.0,183.600006,61.200002,55,60.0,0,69.599998,72.300003,69.300003
20161108113000,180.0,189.600006,63.200002,54,56.799999,100,68.699997,72.300003,69.300003
20161108114500,180.0,189.600006,63.200002,53,56.799999,100,68.900002,72.300003,69.300003
20161108120000,180.0,182.399994,60.799998,52,57.900002,100,68.800003,72.300003,69.300003
20161108121500,180.0,186.600006,62.200002,52,57.900002,100,68.699997,72.300003,69.300003
20161108123000,180.0,183.0,61.0,50,65.599998,100,68.900002,72.300003,69.300003
20161108124500,180.0,187.800003,62.600001,50,64.5,0,69.599998,72.300003,69.300003
20161108130000,180.0,177.600006,59.200002,50,57.599998,0,69.400002,72.300003,69.300003
20161108131500,180.0,177.600006,59.200002,50,57.599998,0,69.199997,72.300003,69.300003
20161108133000,180.0,179.399994,59.799998,50,57.599998,100,68.900002,72.300003,69.300003
20161108134500,180.0,172.800003,57.600001,51,57.599998,100,69.099998,72.300003,69.300003
20161108140000,180.0,185.399994,61.799998,51,57.599998,100,69.099998,72.300003,69.300003
20161108141500,180.0,181.199997,60.399999,51,57.599998,100,68.900002,72.300003,69.300003
20161108143000,180.0,178.199997,59.399999,51,57.599998,100,69.0,72.300003,69.300003
20161108144500,180.0,175.800003,58.600001,51,58.400002,100,69.0,72.300003,69.300003
20161108150000,180.0,175.800003,58.600001,52,59.099998,100,68.800003,72.300003,69.300003
20161108151500,180.0,171.0,57.0,53,58.400002,100,68.800003,72.300003,69.300003
20161108153000,180.0,177.0,59.0,53,67.099998,100,69.0,72.300003,69.300003
20161108154500,180.0,174.0,58.0,53,68.699997,100,69.5,72.300003,69.300003
20161108160000,180.0,178.800003,59.600001,53,57.599998,0,69.199997,72.300003,69.300003
20161108161500,180.0,178.800003,59.600001,53,57.599998,100,69.0,72.300003,69.300003
20161108163000,180.0,182.399994,60.799998,53,57.599998,100,68.800003,72.300003,69.300003
