PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161108164500,180.0,180.0,60.0,53,58.700001,100,68.699997,72.300003,69.300003
20161108170000,180.0,183.0,61.0,53,58.700001,100,68.699997,72.300003,69.300003
20161108171500,180.0,179.399994,59.799998,50,69.599998,100,69.099998,72.300003,69.300003
20161108173000,180.0,175.800003,58.600001,50,67.199997,100,69.400002,72.300003,69.300003
20161108174500,180.0,178.199997,59.399999,50,57.5,0,69.300003,72.300003,69.300003
20161108180000,180.0,178.199997,59.399999,50,56.799999,100,68.900002,72.300003,69.300003
20161108181500,180.0,182.399994,60.799998,50,56.799999,100,68.800003,72.300003,69.300003
20161108183000,180.0,175.199997,58.399999,50,58.299999,100,68.699997,72.300003,69.300003
20161108184500,180.0,178.199997,59.399999,50,58.299999,100,68.699997,72.300003,69.300003
20161108190000,180.0,172.199997,57.399999,50,65.300003,100,69.099998,72.300003,69.300003
20161108191500,180.0,174.0,58.0,51,70.099998,100,69.400002,72.300003,69.300003
20161108193000,180.0,174.0,58.0,51,57.200001,0,69.300003,72.300003,69.300003
20161108194500,180.0,174.0,58.0,52,57.200001,100,68.900002,72.300003,69.300003
20161108200000,180.0,174.0,58.0,52,57.200001,100,68.800003,72.300003,69.300003
20161108201500,180.0,190.199997,63.399999,51,58.299999,100,68.699997,72.300003,69.300003
20161108203000,180.0,185.399994,61.799998,50,58.299999,100,68.699997,72.300003,69.300003
20161108204500,180.0,177.600006,59.200002,50,71.099998,100,69.099998,72.300003,69.300003
20161108210000,180.0,180.600006,60.200002,50,58.099998,0,69.599998,72.300003,69.300003
20161108211500,180.0,178.199997,59.399999,50,58.099998,0,69.099998,72.300003,69.300003
20161108213000,180.0,178.199997,59.399999,50,58.099998,100,68.900002,72.300003,69.300003
20161108214500,180.0,186.0,62.0,50,58.099998,100,68.800003,72.300003,69.300003
20161108220000,180.0,170.399994,56.799998,50,59.099998,100,68.800003,72.300003,69.300003
20161108221500,180.0,178.199997,59.399999,50,59.099998,100,68.800003,72.300003,69.300003
20161108223000,180.0,180.0,60.0,51,67.199997,100,68.900002,72.300003,69.300003
20161108224500,180.0,177.600006,59.200002,51,71.0,100,69.300003,72.300003,69.300003
20161108230000,180.0,170.399994,56.799998,51,58.799999,0,69.599998,72.300003,69.300003
20161108231500,180.0,174.600006,58.200002,51,57.200001,0,69.199997,72.300003,69.300003
20161108233000,180.0,177.600006,59.200002,51,57.200001,100,68.900002,72.300003,69.300003
20161108234500,180.0,177.600006,59.200002,51,57.200001,100,68.699997,72.300003,69.300003
20161109000000,180.0,179.399994,59.799998,51,58.700001,100,68.699997,72.300003,69.300003
20161109001500,180.0,177.0,59.0,51,63.599998,100,68.699997,72.300003,69.300003
20161109003000,180.0,179.399994,59.799998,51,66.800003,100,69.199997,72.300003,69.300003
20161109004500,180.0,177.0,59.0,51,65.800003,100,69.400002,72.300003,69.300003
20161109010000,180.0,177.0,59.0,51,57.599998,0,69.400002,72.300003,69.300003
20161109011500,180.0,177.0,59.0,51,56.799999,100,69.0,72.300003,69.300003
20161109013000,180.0,183.600006,61.200002,51,56.799999,100,68.800003,72.300003,69.300003
20161109014500,180.0,178.800003,59.600001,51,58.299999,100,68.699997,72.300003,69.300003
20161109020000,180.0,180.600006,60.200002,51,59.099998,100,68.699997,72.300003,69.300003
20161109021500,180.0,180.600006,60.200002,51,65.800003,100,69.099998,72.300003,69.300003
20161109023000,180.0,183.0,61.0,51,67.900002,100,69.400002,72.300003,69.300003
20161109024500,180.0,183.0,61.0,51,57.599998,0,69.400002,72.300003,69.300003
20161109030000,180.0,183.0,61.0,50,56.799999,100,69.0,72.300003,69.300003
20161109031500,180.0,178.199997,59.399999,50,56.799999,100,68.699997,72.300003,69.300003
20161109033000,180.0,181.800003,60.600001,50,58.299999,100,68.699997,72.300003,69.300003
20161109034500,180.0,181.800003,60.600001,50,72.0,100,68.699997,72.300003,69.300003
20161109040000,180.0,181.800003,60.600001,50,69.199997,100,69.400002,72.300003,69.300003
20161109041500,180.0,181.800003,60.600001,50,57.200001,0,69.400002,72.300003,69.300003
20161109043000,180.0,178.800003,59.600001,50,57.200001,100,68.900002,72.300003,69.300003
20161109044500,180.0,182.399994,60.799998,50,57.200001,100,68.699997,72.300003,69.300003
20161109050000,180.0,182.399994,60.799998,50,58.299999,100,68.599998,72.300003,69.300003
20161109051500,180.0,182.399994,60.799998,50,68.099998,100,68.800003,72.300003,69.300003
20161109053000,180.0,185.399994,61.799998,50,75.599998,100,69.400002,72.300003,69.300003
20161109054500,180.0,172.199997,57.399999,50,69.199997,0,69.800003,72.300003,69.300003
20161109060000,180.0,167.399994,55.799998,52,76.800003,0,70.199997,72.300003,69.300003
20161109061500,180.0,169.199997,56.399999,65,65.699997,0,70.300003,72.300003,69.300003
20161109063000,180.0,189.0,63.0,60,57.200001,0,69.800003,72.300003,69.300003
20161109064500,180.0,186.600006,62.200002,59,57.200001,0,69.400002,72.300003,69.300003
20161109070000,180.0,181.800003,60.600001,58,57.200001,0,69.199997,72.300003,69.300003
20161109071500,180.0,181.800003,60.600001,58,57.200001,100,69.0,72.300003,69.300003
20161109073000,180.0,175.800003,58.600001,58,57.200001,100,68.800003,72.300003,69.300003
20161109074500,180.0,186.0,62.0,58,57.900002,100,68.699997,72.300003,69.300003
20161109080000,180.0,172.199997,57.399999,57,59.400002,100,68.599998,72.300003,69.300003
20161109081500,180.0,175.800003,58.600001,57,68.599998,100,69.099998,72.300003,69.300003
20161109083000,180.0,178.800003,59.600001,57,65.300003,100,69.199997,72.300003,69.300003
20161109084500,180.0,178.800003,59.600001,57,64.400002,100,69.300003,72.300003,69.300003
20161109090000,180.0,180.600006,60.200002,57,68.199997,100,69.400002,72.300003,69.300003
20161109091500,180.0,180.600006,60.200002,57,64.800003,100,69.5,72.300003,69.300003
20161109093000,180.0,180.600006,60.200002,57,58.0,0,69.400002,72.300003,69.300003
20161109094500,180.0,186.600006,62.200002,57,56.799999,100,68.800003,72.300003,69.300003
20161109100000,180.0,181.199997,60.399999,57,57.900002,100,68.599998,72.300003,69.300003
20161109101500,180.0,186.0,62.0,56,69.699997,100,68.699997,72.300003,69.300003
20161109103000,180.0,181.199997,60.399999,56,66.0,100,69.099998,72.300003,69.300003
20161109104500,180.0,186.600006,62.200002,56,67.699997,100,69.300003,72.300003,69.300003
20161109110000,180.0,177.600006,59.200002,56,67.699997,100,69.400002,72.300003,69.300003
20161109111500,180.0,183.0,61.0,56,63.400002,0,69.599998,72.300003,69.300003
20161109113000,180.0,183.0,61.0,56,56.799999,100,68.800003,72.300003,69.300003
20161109114500,180.0,180.600006,60.200002,55,58.299999,100,68.5,72.300003,69.300003
20161109120000,180.0,180.600006,60.200002,55,69.199997,100,68.699997,72.300003,69.300003
20161109121500,180.0,180.600006,60.200002,55,67.699997,100,69.099998,72.300003,69.300003
20161109123000,180.0,175.199997,58.399999,55,66.800003,100,69.400002,72.300003,69.300003
20161109124500,180.0,181.199997,60.399999,55,70.5,100,69.5,72.300003,69.300003
20161109130000,180.0,181.199997,60.399999,55,57.5,0,69.099998,72.300003,69.300003
20161109131500,180.0,181.199997,60.399999,55,57.5,100,68.599998,72.300003,69.300003
20161109133000,180.0,187.199997,62.399999,55,61.099998,100,68.599998,72.300003,69.300003
20161109134500,180.0,181.800003,60.600001,55,66.800003,100,68.900002,72.300003,69.300003
20161109140000,180.0,178.199997,59.399999,54,70.5,100,69.300003,72.300003,69.300003
20161109141500,180.0,180.0,60.0,54,66.300003,100,69.599998,72.300003,69.300003
20161109143000,180.0,177.600006,59.200002,54,57.599998,0,69.099998,72.300003,69.300003
20161109144500,180.0,179.399994,59.799998,54,57.599998,100,68.699997,72.300003,69.300003
20161109150000,180.0,177.600006,59.200002,54,58.700001,100,68.599998,72.300003,69.300003
20161109151500,180.0,179.399994,59.799998,54,71.599998,100,68.900002,72.300003,69.300003
20161109153000,180.0,171.600006,57.200002,54,63.099998,0,69.599998,72.300003,69.300003
20161109154500,180.0,171.600006,57.200002,55,57.599998,0,69.099998,72.300003,69.300003
20161109160000,180.0,171.600006,57.200002,56,57.599998,100,68.800003,72.300003,69.300003
20161109161500,180.0,171.600006,57.200002,56,58.700001,100,68.599998,72.300003,69.300003
20161109163000,180.0,174.600006,58.200002,57,66.800003,100,68.699997,72.300003,69.300003
20161109164500,180.0,176.399994,58.799998,57,69.5,100,69.199997,72.300003,69.300003
20161109170000,180.0,179.399994,59.799998,57,65.800003,100,69.400002,72.300003,69.300003
20161109171500,180.0,186.0,62.0,57,57.599998,0,69.300003,72.300003,69.300003
20161109173000,180.0,189.600006,63.200002,57,57.599998,100,68.800003,72.300003,69.300003
20161109174500,180.0,179.399994,59.799998,56,58.700001,100,68.599998,72.300003,69.300003
20161109180000,180.0,179.399994,59.799998,56,62.400002,100,68.599998,72.300003,69.300003
20161109181500,180.0,185.399994,61.799998,56,65.800003,100,69.099998,72.300003,69.300003
20161109183000,180.0,177.0,59.0,56,70.5,100,69.400002,72.300003,69.300003
20161109184500,180.0,179.399994,59.799998,56,58.799999,0,69.599998,72.300003,69.300003
20161109190000,180.0,179.399994,59.799998,56,56.799999,100,68.900002,72.300003,69.300003
20161109191500,180.0,179.399994,59.799998,56,57.900002,100,68.699997,72.300003,69.300003
20161109193000,180.0,181.199997,60.399999,56,57.900002,100,68.599998,72.300003,69.300003
20161109194500,180.0,181.199997,60.399999,56,74.400002,100,69.099998,72.300003,69.300003
20161109200000,180.0,181.199997,60.399999,56,57.599998,0,69.699997,72.300003,69.300003
20161109201500,180.0,174.600006,58.200002,56,56.799999,100,68.900002,72.300003,69.300003
20161109203000,180.0,174.600006,58.200002,56,57.900002,100,68.599998,72.300003,69.300003
20161109204500,180.0,178.199997,59.399999,57,67.699997,100,68.599998,72.300003,69.300003
20161109210000,180.0,175.800003,58.600001,57,65.800003,100,69.099998,72.300003,69.300003
20161109211500,180.0,174.0,58.0,57,71.5,100,69.400002,72.300003,69.300003
20161109213000,180.0,175.800003,58.600001,57,57.5,0,69.099998,72.300003,69.300003
20161109214500,180.0,181.199997,60.399999,57,57.5,100,68.699997,72.300003,69.300003
20161109220000,180.0,184.800003,61.600001,57,58.400002,100,68.5,72.300003,69.300003
20161109221500,180.0,184.800003,61.600001,57,58.400002,100,68.5,72.300003,69.300003
20161109223000,180.0,182.399994,60.799998,56,57.200001,0,69.400002,72.300003,69.300003
20161109224500,180.0,186.600006,62.200002,55,57.200001,100,68.599998,72.300003,69.300003
20161109230000,180.0,180.0,60.0,55,67.199997,100,68.5,72.300003,69.300003
20161109231500,180.0,183.600006,61.200002,55,67.199997,100,69.099998,72.300003,69.300003
20161109233000,180.0,179.399994,59.799998,55,65.300003,100,69.300003,72.300003,69.300003
20161109234500,180.0,179.399994,59.799998,55,69.599998,100,69.400002,72.300003,69.300003
20161110000000,180.0,179.399994,59.799998,55,57.200001,0,69.199997,72.300003,69.300003
20161110001500,180.0,183.0,61.0,55,57.200001,100,68.699997,72.300003,69.300003
20161110003000,180.0,175.800003,58.600001,54,58.400002,100,68.599998,72.300003,69.300003
20161110004500,180.0,178.800003,59.600001,54,65.800003,100,68.900002,72.300003,69.300003
20161110010000,180.0,182.399994,60.799998,54,67.199997,100,69.099998,72.300003,69.300003
20161110011500,180.0,179.399994,59.799998,54,68.699997,100,69.300003,72.300003,69.300003
20161110013000,180.0,179.399994,59.799998,54,65.300003,100,69.400002,72.300003,69.300003
20161110014500,180.0,179.399994,59.799998,54,58.0,0,69.400002,72.300003,69.300003
20161110020000,180.0,179.399994,59.799998,54,57.0,100,68.800003,72.300003,69.300003
20161110021500,180.0,179.399994,59.799998,54,57.900002,100,68.599998,72.300003,69.300003
20161110023000,180.0,179.399994,59.799998,54,66.5,100,68.699997,72.300003,69.300003
20161110024500,180.0,177.600006,59.200002,54,68.699997,100,69.099998,72.300003,69.300003
20161110030000,180.0,180.600006,60.200002,54,65.300003,100,69.199997,72.300003,69.300003
20161110031500,180.0,174.600006,58.200002,54,68.099998,100,69.300003,72.300003,69.300003
20161110033000,180.0,177.600006,59.200002,54,66.599998,100,69.5,72.300003,69.300003
20161110034500,180.0,177.600006,59.200002,54,58.0,0,69.5,72.300003,69.300003
20161110040000,180.0,177.600006,59.200002,54,56.799999,100,68.800003,72.300003,69.300003
20161110041500,180.0,177.600006,59.200002,54,58.299999,100,68.5,72.300003,69.300003
20161110043000,180.0,177.600006,59.200002,54,66.599998,100,68.699997,72.300003,69.300003
20161110044500,180.0,177.600006,59.200002,54,69.699997,100,69.099998,72.300003,69.300003
20161110050000,180.0,180.0,60.0,54,65.300003,100,69.199997,72.300003,69.300003
20161110051500,180.0,180.0,60.0,54,66.199997,100,69.300003,72.300003,69.300003
20161110053000,180.0,175.800003,58.600001,54,68.699997,100,69.400002,72.300003,69.300003
20161110054500,180.0,175.800003,58.600001,54,64.900002,100,69.5,72.300003,69.300003
20161110060000,180.0,177.600006,59.200002,54,57.599998,0,69.400002,72.300003,69.300003
20161110061500,180.0,174.600006,58.200002,54,56.799999,100,68.699997,72.300003,69.300003
20161110063000,180.0,176.399994,58.799998,54,58.299999,100,68.400002,72.300003,69.300003
20161110064500,180.0,172.199997,57.399999,54,77.0,100,69.099998,72.300003,69.300003
20161110070000,180.0,185.399994,61.799998,55,65.599998,100,69.199997,72.300003,69.300003
20161110071500,180.0,178.199997,59.399999,55,64.400002,100,69.300003,72.300003,69.300003
20161110073000,180.0,173.399994,57.799998,55,68.599998,100,69.300003,72.300003,69.300003
20161110074500,180.0,165.600006,55.200002,57,65.800003,100,69.300003,72.300003,69.300003
20161110080000,180.0,186.600006,62.200002,57,64.400002,100,69.300003,72.300003,69.300003
20161110081500,180.0,186.600006,62.200002,57,68.099998,100,69.400002,72.300003,69.300003
20161110083000,180.0,184.199997,61.399999,57,64.900002,100,69.5,72.300003,69.300003
20161110084500,180.0,187.199997,62.399999,57,64.900002,100,69.400002,72.300003,69.300003
20161110090000,180.0,187.199997,62.399999,57,67.699997,100,69.400002,72.300003,69.300003
20161110091500,180.0,183.600006,61.200002,56,64.900002,100,69.5,72.300003,69.300003
20161110093000,180.0,180.600006,60.200002,56,57.799999,0,69.300003,72.300003,69.300003
20161110094500,180.0,183.600006,61.200002,56,57.099998,100,68.599998,72.300003,69.300003
20161110100000,180.0,180.600006,60.200002,56,64.800003,100,68.400002,72.300003,69.300003
20161110101500,180.0,180.600006,60.200002,56,64.800003,100,68.900002,72.300003,69.300003
20161110103000,180.0,180.600006,60.200002,56,70.099998,100,69.199997,72.300003,69.300003
20161110104500,180.0,183.600006,61.200002,56,67.699997,100,69.300003,72.300003,69.300003
20161110110000,180.0,180.600006,60.200002,55,65.800003,100,69.5,72.300003,69.300003
20161110111500,180.0,180.600006,60.200002,55,57.599998,0,69.300003,72.300003,69.300003
20161110113000,180.0,180.600006,60.200002,55,57.599998,100,68.699997,72.300003,69.300003
20161110114500,180.0,184.800003,61.600001,55,58.799999,100,68.599998,72.300003,69.300003
20161110120000,180.0,179.399994,59.799998,55,76.699997,100,68.900002,72.300003,69.300003
20161110121500,180.0,179.399994,59.799998,55,62.5,0,69.599998,72.300003,69.300003
20161110123000,180.0,183.0,61.0,55,57.200001,100,68.800003,72.300003,69.300003
20161110124500,180.0,183.0,61.0,55,58.700001,100,68.599998,72.300003,69.300003
20161110130000,180.0,183.0,61.0,55,70.099998,100,68.800003,72.300003,69.300003
20161110131500,180.0,189.0,63.0,55,67.300003,100,69.199997,72.300003,69.300003
20161110133000,180.0,179.399994,59.799998,54,66.300003,100,69.400002,72.300003,69.300003
20161110134500,180.0,179.399994,59.799998,54,57.900002,0,69.300003,72.300003,69.300003
20161110140000,180.0,183.0,61.0,54,57.900002,100,68.699997,72.300003,69.300003
20161110141500,180.0,172.199997,57.399999,54,59.5,100,68.599998,72.300003,69.300003
20161110143000,180.0,172.199997,57.399999,54,64.199997,100,68.599998,72.300003,69.300003
20161110144500,180.0,176.399994,58.799998,54,69.099998,100,69.099998,72.300003,69.300003
20161110150000,180.0,173.399994,57.799998,56,69.099998,100,69.400002,72.300003,69.300003
20161110151500,180.0,171.0,57.0,58,58.400002,0,69.599998,72.300003,69.300003
20161110153000,180.0,184.199997,61.399999,58,56.799999,100,68.800003,72.300003,69.300003
20161110154500,180.0,187.199997,62.399999,58,58.299999,100,68.599998,72.300003,69.300003
20161110160000,180.0,183.600006,61.200002,58,62.799999,100,68.599998,72.300003,69.300003
20161110161500,180.0,186.600006,62.200002,58,72.400002,100,69.400002,72.300003,69.300003
20161110163000,180.0,182.399994,60.799998,58,57.200001,0,69.099998,72.300003,69.300003
20161110164500,180.0,185.399994,61.799998,58,57.200001,100,68.699997,72.300003,69.300003
20161110170000,180.0,191.399994,63.799998,57,58.700001,100,68.599998,72.300003,69.300003
20161110171500,180.0,184.800003,61.600001,56,65.800003,100,68.800003,72.300003,69.300003
20161110173000,180.0,187.800003,62.600001,56,69.400002,100,69.199997,72.300003,69.300003
20161110174500,180.0,187.800003,62.600001,56,65.800003,100,69.400002,72.300003,69.300003
20161110180000,180.0,184.800003,61.600001,56,58.799999,0,69.599998,72.300003,69.300003
20161110181500,180.0,181.199997,60.399999,55,56.700001,100,68.800003,72.300003,69.300003
20161110183000,180.0,181.199997,60.399999,55,58.299999,100,68.599998,72.300003,69.300003
20161110184500,180.0,181.199997,60.399999,55,68.099998,100,68.599998,72.300003,69.300003
20161110190000,180.0,181.199997,60.399999,55,72.800003,100,69.400002,72.300003,69.300003
20161110191500,180.0,184.800003,61.600001,55,57.200001,0,69.099998,72.300003,69.300003
20161110193000,180.0,184.800003,61.600001,55,57.200001,100,68.599998,72.300003,69.300003
20161110194500,180.0,184.800003,61.600001,55,64.800003,100,68.5,72.300003,69.300003
20161110200000,180.0,176.399994,58.799998,55,70.5,100,69.099998,72.300003,69.300003
20161110201500,180.0,178.800003,59.600001,55,65.800003,100,69.300003,72.300003,69.300003
20161110203000,180.0,178.800003,59.600001,55,64.400002,100,69.400002,72.300003,69.300003
20161110204500,180.0,178.800003,59.600001,55,67.199997,100,69.5,72.300003,69.300003
20161110210000,180.0,178.800003,59.600001,55,57.200001,0,69.099998,72.300003,69.300003
20161110211500,180.0,178.800003,59.600001,55,57.200001,100,68.699997,72.300003,69.300003
20161110213000,180.0,178.800003,59.600001,55,58.400002,100,68.599998,72.300003,69.300003
20161110214500,180.0,178.800003,59.600001,55,70.599998,100,69.0,72.300003,69.300003
20161110220000,180.0,178.800003,59.600001,55,58.0,0,69.599998,72.300003,69.300003
20161110221500,180.0,178.800003,59.600001,55,56.400002,100,68.699997,72.300003,69.300003
20161110223000,180.0,180.600006,60.200002,55,58.099998,100,68.5,72.300003,69.300003
20161110224500,180.0,180.600006,60.200002,55,64.800003,100,68.900002,72.300003,69.300003
20161110230000,180.0,175.199997,58.399999,55,69.599998,100,69.099998,72.300003,69.300003
20161110231500,180.0,184.800003,61.600001,55,65.300003,100,69.300003,72.300003,69.300003
20161110233000,180.0,184.800003,61.600001,54,65.300003,100,69.400002,72.300003,69.300003
20161110234500,180.0,180.0,60.0,54,70.0,100,69.5,72.300003,69.300003
20161111000000,180.0,178.199997,59.399999,54,56.599998,100,68.900002,72.300003,69.300003
20161111001500,180.0,183.600006,61.200002,54,57.5,100,68.5,72.300003,69.300003
20161111003000,180.0,176.399994,58.799998,54,68.300003,100,68.699997,72.300003,69.300003
20161111004500,180.0,174.0,58.0,54,64.5,100,69.099998,72.300003,69.300003
20161111010000,180.0,178.199997,59.399999,54,68.599998,100,69.199997,72.300003,69.300003
20161111011500,180.0,178.199997,59.399999,55,65.5,100,69.300003,72.300003,69.300003
20161111013000,180.0,176.399994,58.799998,55,65.5,100,69.400002,72.300003,69.300003
20161111014500,180.0,174.0,58.0,55,69.199997,100,69.5,72.300003,69.300003
20161111020000,180.0,175.800003,58.600001,55,56.799999,100,68.900002,72.300003,69.300003
20161111021500,180.0,175.800003,58.600001,55,57.5,100,68.5,72.300003,69.300003
20161111023000,180.0,172.199997,57.399999,55,66.900002,100,68.699997,72.300003,69.300003
20161111024500,180.0,172.199997,57.399999,55,65.300003,100,69.099998,72.300003,69.300003
20161111030000,180.0,175.199997,58.399999,55,70.599998,100,69.300003,72.300003,69.300003
20161111031500,180.0,175.199997,58.399999,55,65.300003,100,69.400002,72.300003,69.300003
20161111033000,180.0,172.800003,57.600001,55,57.200001,0,69.300003,72.300003,69.300003
20161111034500,180.0,172.800003,57.600001,55,57.200001,100,68.599998,72.300003,69.300003
20161111040000,180.0,172.800003,57.600001,56,61.5,100,68.400002,72.300003,69.300003
20161111041500,180.0,177.600006,59.200002,56,70.599998,100,68.900002,72.300003,69.300003
20161111043000,180.0,177.600006,59.200002,56,65.800003,100,69.199997,72.300003,69.300003
20161111044500,180.0,175.800003,58.600001,56,67.0,100,69.300003,72.300003,69.300003
20161111050000,180.0,175.800003,58.600001,56,68.5,100,69.5,72.300003,69.300003
20161111051500,180.0,178.199997,59.399999,56,57.599998,0,69.400002,72.300003,69.300003
20161111053000,180.0,178.199997,59.399999,56,56.700001,100,68.599998,72.300003,69.300003
20161111054500,180.0,178.199997,59.399999,56,63.900002,100,68.400002,72.300003,69.300003
20161111060000,180.0,178.199997,59.399999,56,65.800003,100,69.199997,72.300003,69.300003
20161111061500,180.0,176.399994,58.799998,56,68.199997,100,69.199997,72.300003,69.300003
20161111063000,180.0,183.600006,61.200002,56,64.800003,100,69.300003,72.300003,69.300003
20161111064500,180.0,177.600006,59.200002,56,70.099998,100,69.300003,72.300003,69.300003
20161111070000,180.0,181.199997,60.399999,56,64.900002,100,69.400002,72.300003,69.300003
20161111071500,180.0,185.399994,61.799998,57,67.699997,100,69.400002,72.300003,69.300003
20161111073000,180.0,185.399994,61.799998,57,66.300003,100,69.5,72.300003,69.300003
20161111074500,180.0,181.199997,60.399999,57,64.400002,100,69.5,72.300003,69.300003
20161111080000,180.0,181.199997,60.399999,57,57.200001,0,69.199997,72.300003,69.300003
20161111081500,180.0,189.0,63.0,57,57.200001,100,68.5,72.300003,69.300003
20161111083000,180.0,181.800003,60.600001,57,75.900002,100,68.599998,72.300003,69.300003
20161111084500,180.0,187.199997,62.399999,57,65.300003,100,69.300003,72.300003,69.300003
20161111090000,180.0,187.199997,62.399999,57,66.199997,100,69.199997,72.300003,69.300003
20161111091500,180.0,180.600006,60.200002,57,68.699997,100,69.300003,72.300003,69.300003
20161111093000,180.0,183.0,61.0,56,64.900002,100,69.300003,72.300003,69.300003
20161111094500,180.0,186.600006,62.200002,56,69.5,100,69.400002,72.300003,69.300003
20161111100000,180.0,186.600006,62.200002,56,66.300003,100,69.599998,72.300003,69.300003
20161111101500,180.0,181.800003,60.600001,56,57.200001,100,68.800003,72.300003,69.300003
20161111103000,180.0,189.0,63.0,56,58.299999,100,68.400002,72.300003,69.300003
20161111104500,180.0,186.0,62.0,56,70.599998,100,69.0,72.300003,69.300003
20161111110000,180.0,186.0,62.0,55,65.400002,100,69.300003,72.300003,69.300003
20161111111500,180.0,171.600006,57.200002,55,67.199997,100,69.300003,72.300003,69.300003
20161111113000,180.0,175.199997,58.399999,55,69.699997,100,69.400002,72.300003,69.300003
20161111114500,180.0,175.199997,58.399999,55,65.300003,100,69.5,72.300003,69.300003
20161111120000,180.0,175.199997,58.399999,55,57.299999,100,68.900002,72.300003,69.300003
20161111121500,180.0,175.199997,58.399999,55,58.599998,100,68.599998,72.300003,69.300003
20161111123000,180.0,172.199997,57.399999,55,66.300003,100,68.699997,72.300003,69.300003
20161111124500,180.0,178.199997,59.399999,56,69.099998,100,69.099998,72.300003,69.300003
20161111130000,180.0,172.199997,57.399999,56,65.800003,100,69.300003,72.300003,69.300003
20161111131500,180.0,172.199997,57.399999,56,70.5,100,69.400002,72.300003,69.300003
20161111133000,180.0,178.199997,59.399999,56,58.799999,0,69.599998,72.300003,69.300003
20161111134500,180.0,176.399994,58.799998,56,57.200001,100,68.800003,72.300003,69.300003
20161111140000,180.0,172.800003,57.600001,57,58.700001,100,68.599998,72.300003,69.300003
20161111141500,180.0,177.600006,59.200002,57,67.699997,100,68.699997,72.300003,69.300003
20161111143000,180.0,177.600006,59.200002,57,68.5,100,69.099998,72.300003,69.300003
20161111144500,180.0,174.600006,58.200002,57,68.5,100,69.300003,72.300003,69.300003
20161111150000,180.0,174.600006,58.200002,57,65.800003,100,69.5,72.300003,69.300003
20161111151500,180.0,179.399994,59.799998,57,58.0,100,68.900002,72.300003,69.300003
20161111153000,180.0,176.399994,58.799998,57,58.0,100,68.599998,72.300003,69.300003
20161111154500,180.0,176.399994,58.799998,57,58.0,100,68.599998,72.300003,69.300003
20161111160000,180.0,176.399994,58.799998,57,70.900002,100,69.199997,72.300003,69.300003
20161111161500,180.0,178.199997,59.399999,57,57.900002,0,69.400002,72.300003,69.300003
20161111163000,180.0,178.199997,59.399999,57,57.900002,100,68.699997,72.300003,69.300003
20161111164500,180.0,183.600006,61.200002,57,58.700001,100,68.599998,72.300003,69.300003
20161111170000,180.0,183.600006,61.200002,57,69.199997,100,68.800003,72.300003,69.300003
20161111171500,180.0,180.600006,60.200002,57,76.099998,100,69.599998,72.300003,69.300003
20161111173000,180.0,178.199997,59.399999,57,57.200001,0,69.099998,72.300003,69.300003
20161111174500,180.0,178.199997,59.399999,57,57.200001,100,68.599998,72.300003,69.300003
20161111180000,180.0,178.199997,59.399999,57,62.900002,100,68.599998,72.300003,69.300003
20161111181500,180.0,180.600006,60.200002,57,66.699997,100,69.099998,72.300003,69.300003
20161111183000,180.0,180.600006,60.200002,57,66.699997,100,69.300003,72.300003,69.300003
20161111184500,180.0,180.600006,60.200002,57,65.300003,100,69.5,72.300003,69.300003
20161111190000,180.0,185.399994,61.799998,57,57.200001,0,69.199997,72.300003,69.300003
20161111191500,180.0,185.399994,61.799998,57,57.200001,100,68.699997,72.300003,69.300003
20161111193000,180.0,189.0,63.0,57,62.0,100,68.5,72.300003,69.300003
20161111194500,180.0,183.600006,61.200002,56,64.900002,100,69.0,72.300003,69.300003
20161111200000,180.0,183.600006,61.200002,56,66.199997,100,69.199997,72.300003,69.300003
20161111201500,180.0,187.199997,62.399999,56,66.199997,100,69.300003,72.300003,69.300003
20161111203000,180.0,179.399994,59.799998,56,64.400002,100,69.400002,72.300003,69.300003
20161111204500,180.0,177.0,59.0,56,69.599998,100,69.400002,72.300003,69.300003
20161111210000,180.0,179.399994,59.799998,56,56.400002,100,68.900002,72.300003,69.300003
20161111211500,180.0,179.399994,59.799998,56,57.900002,100,68.5,72.300003,69.300003
20161111213000,180.0,179.399994,59.799998,56,69.300003,100,68.699997,72.300003,69.300003
20161111214500,180.0,181.199997,60.399999,56,64.5,100,69.300003,72.300003,69.300003
20161111220000,180.0,181.199997,60.399999,56,69.099998,100,69.300003,72.300003,69.300003
20161111221500,180.0,181.199997,60.399999,56,64.400002,100,69.300003,72.300003,69.300003
20161111223000,180.0,184.800003,61.600001,56,65.800003,100,69.300003,72.300003,69.300003
20161111224500,180.0,190.800003,63.600001,57,56.400002,100,68.800003,72.199997,69.199997
20161111230000,180.0,184.800003,61.600001,56,58.299999,100,68.300003,71.800003,68.800003
20161111231500,180.0,181.800003,60.600001,55,57.5,100,68.400002,72.199997,69.199997
20161111233000,180.0,186.0,62.0,55,71.599998,100,69.0,72.199997,69.199997
20161111234500,180.0,186.0,62.0,55,58.0,0,69.5,72.199997,69.199997
20161112000000,180.0,186.0,62.0,55,56.0,100,68.599998,72.199997,69.199997
20161112001500,180.0,179.399994,59.799998,55,59.900002,100,68.300003,72.199997,69.199997
20161112003000,180.0,179.399994,59.799998,55,82.599998,100,69.0,72.199997,69.199997
20161112004500,180.0,179.399994,59.799998,55,69.199997,100,69.5,72.199997,69.199997
20161112010000,180.0,179.399994,59.799998,55,56.0,100,68.699997,72.199997,69.199997
20161112011500,180.0,183.600006,61.200002,55,57.599998,100,68.199997,72.199997,69.199997
20161112013000,180.0,180.600006,60.200002,55,73.099998,100,68.900002,72.199997,69.199997
20161112014500,180.0,183.0,61.0,55,77.800003,100,69.400002,72.199997,69.199997
20161112020000,180.0,183.0,61.0,55,56.799999,100,68.900002,72.199997,69.199997
20161112021500,180.0,183.0,61.0,55,57.5,100,68.300003,72.199997,69.199997
20161112023000,180.0,178.800003,59.600001,55,73.5,100,68.599998,72.199997,69.199997
20161112024500,180.0,178.800003,59.600001,55,69.599998,100,69.300003,72.199997,69.199997
20161112030000,180.0,178.800003,59.600001,55,57.0,0,69.300003,72.199997,69.199997
20161112031500,180.0,183.0,61.0,55,57.0,100,68.400002,72.199997,69.199997
20161112033000,180.0,177.0,59.0,55,77.900002,100,68.400002,72.199997,69.199997
20161112034500,180.0,181.800003,60.600001,55,69.800003,100,69.099998,72.199997,69.199997
20161112040000,180.0,179.399994,59.799998,55,73.400002,100,69.400002,72.199997,69.199997
20161112041500,180.0,174.600006,58.200002,54,56.400002,0,68.699997,71.800003,68.800003
20161112043000,180.0,178.199997,59.399999,54,57.900002,100,68.199997,72.199997,69.199997
20161112044500,180.0,178.199997,59.399999,54,74.099998,100,68.5,71.800003,68.800003
20161112050000,180.0,178.199997,59.399999,54,56.400002,100,68.199997,71.800003,68.800003
20161112051500,180.0,181.199997,60.399999,54,58.700001,100,67.900002,70.599998,67.599998
20161112053000,180.0,177.0,59.0,54,71.0,100,68.5,71.800003,68.800003
20161112054500,180.0,178.800003,59.600001,54,78.800003,100,69.0,71.800003,68.800003
20161112060000,180.0,178.800003,59.600001,54,56.0,100,68.400002,71.800003,68.800003
20161112061500,180.0,181.199997,60.399999,54,57.900002,100,67.900002,71.800003,68.800003
20161112063000,180.0,181.199997,60.399999,54,71.0,100,68.199997,71.800003,68.800003
20161112064500,180.0,174.0,58.0,54,73.0,100,68.800003,71.800003,68.800003
20161112070000,180.0,177.0,59.0,54,57.5,100,68.199997,72.099998,69.099998
20161112071500,180.0,177.0,59.0,54,75.099998,100,68.300003,72.199997,69.199997
20161112073000,180.0,177.0,59.0,54,71.400002,100,68.900002,72.199997,69.199997
20161112074500,180.0,179.399994,59.799998,54,57.599998,100,68.800003,71.800003,68.800003
20161112080000,180.0,179.399994,59.799998,54,71.900002,100,68.400002,72.199997,69.199997
20161112081500,180.0,179.399994,59.799998,54,75.400002,100,69.099998,72.199997,69.199997
20161112083000,180.0,174.600006,58.200002,54,71.699997,100,69.400002,72.199997,69.199997
20161112084500,180.0,178.199997,59.399999,54,56.799999,100,68.800003,72.199997,69.199997
20161112090000,180.0,178.199997,59.399999,54,58.299999,100,68.300003,72.199997,69.199997
20161112091500,180.0,172.800003,57.600001,54,80.400002,100,68.699997,72.199997,69.199997
20161112093000,180.0,168.0,56.0,54,72.0,100,69.199997,72.199997,69.199997
20161112094500,180.0,177.0,59.0,55,57.599998,0,69.400002,72.199997,69.199997
20161112100000,180.0,172.199997,57.399999,55,56.799999,100,68.599998,72.199997,69.199997
20161112101500,180.0,175.199997,58.399999,55,59.900002,100,68.300003,72.199997,69.199997
20161112103000,180.0,175.199997,58.399999,55,72.5,100,68.800003,72.199997,69.199997
20161112104500,180.0,179.399994,59.799998,55,77.699997,100,69.300003,72.199997,69.199997
20161112110000,180.0,171.600006,57.200002,55,57.200001,0,69.199997,72.199997,69.199997
20161112111500,180.0,175.800003,58.600001,55,57.200001,100,68.5,72.199997,69.199997
20161112113000,180.0,175.800003,58.600001,55,64.300003,100,68.400002,72.199997,69.199997
20161112114500,180.0,174.0,58.0,55,68.199997,100,68.699997,72.199997,69.199997
20161112120000,180.0,177.0,59.0,55,65.800003,100,68.900002,72.199997,69.199997
20161112121500,180.0,177.0,59.0,55,70.5,100,69.099998,72.199997,69.199997
20161112123000,180.0,177.0,59.0,55,67.699997,100,69.199997,72.199997,69.199997
20161112124500,180.0,180.0,60.0,55,65.800003,100,69.199997,72.199997,69.199997
20161112130000,180.0,178.199997,59.399999,55,67.099998,100,69.300003,72.199997,69.199997
20161112131500,180.0,178.199997,59.399999,55,70.5,100,69.400002,72.199997,69.199997
20161112133000,180.0,178.199997,59.399999,55,58.0,0,69.199997,72.199997,69.199997
20161112134500,180.0,174.600006,58.200002,55,57.200001,100,68.699997,72.199997,69.199997
20161112140000,180.0,178.199997,59.399999,55,58.700001,100,68.400002,72.199997,69.199997
20161112141500,180.0,176.399994,58.799998,55,69.0,100,68.5,72.199997,69.199997
20161112143000,180.0,174.600006,58.200002,55,71.599998,100,69.199997,72.199997,69.199997
20161112144500,180.0,174.600006,58.200002,55,58.0,0,69.400002,72.199997,69.199997
20161112150000,180.0,172.800003,57.600001,55,57.200001,0,69.099998,72.199997,69.199997
20161112151500,180.0,172.800003,57.600001,55,57.200001,100,68.699997,72.199997,69.199997
20161112153000,180.0,175.199997,58.399999,55,58.700001,100,68.599998,72.199997,69.199997
20161112154500,180.0,172.800003,57.600001,55,63.200001,100,68.599998,72.199997,69.199997
20161112160000,180.0,172.800003,57.600001,55,63.200001,100,68.800003,71.800003,68.800003
20161112161500,180.0,175.199997,58.399999,55,63.200001,100,68.900002,71.800003,68.800003
20161112163000,180.0,175.199997,58.399999,55,62.0,100,68.900002,72.199997,69.199997
20161112164500,180.0,175.199997,58.399999,56,69.699997,100,69.099998,72.199997,69.199997
20161112170000,180.0,175.199997,58.399999,56,66.300003,100,69.400002,72.199997,69.199997
20161112171500,180.0,178.199997,59.399999,56,57.799999,0,69.199997,72.199997,69.199997
20161112173000,180.0,175.800003,58.600001,56,57.799999,100,68.699997,72.199997,69.199997
20161112174500,180.0,175.800003,58.600001,56,58.700001,100,68.400002,72.199997,69.199997
20161112180000,180.0,182.399994,60.799998,56,77.699997,100,68.699997,72.199997,69.199997
20161112181500,180.0,177.600006,59.200002,56,70.599998,100,69.400002,72.199997,69.199997
20161112183000,180.0,175.800003,58.600001,56,57.599998,0,69.099998,72.199997,69.199997
20161112184500,180.0,183.0,61.0,56,57.599998,100,68.5,72.199997,69.199997
20161112190000,180.0,180.600006,60.200002,56,61.900002,100,68.400002,72.199997,69.199997
20161112191500,180.0,185.399994,61.799998,56,68.199997,100,69.099998,72.199997,69.199997
20161112193000,180.0,185.399994,61.799998,55,58.0,0,69.300003,72.199997,69.199997
20161112194500,180.0,187.800003,62.600001,55,57.200001,100,68.599998,72.199997,69.199997
20161112200000,180.0,183.0,61.0,55,61.900002,100,68.300003,72.199997,69.199997
20161112201500,180.0,183.0,61.0,55,76.5,100,69.099998,72.199997,69.199997
20161112203000,180.0,180.600006,60.200002,55,65.400002,0,69.5,72.199997,69.199997
20161112204500,180.0,180.600006,60.200002,55,56.799999,100,68.699997,72.199997,69.199997
20161112210000,180.0,180.600006,60.200002,55,58.400002,100,68.300003,72.199997,69.199997
20161112211500,180.0,185.399994,61.799998,55,68.699997,100,68.900002,72.199997,69.199997
20161112213000,180.0,185.399994,61.799998,55,66.699997,100,69.199997,72.199997,69.199997
20161112214500,180.0,185.399994,61.799998,55,67.800003,100,69.199997,72.199997,69.199997
20161112220000,180.0,182.399994,60.799998,55,64.400002,100,69.199997,72.199997,69.199997
20161112221500,180.0,180.0,60.0,55,67.599998,100,69.300003,72.199997,69.199997
20161112223000,180.0,180.0,60.0,55,66.5,100,69.300003,72.199997,69.199997
20161112224500,180.0,183.600006,61.200002,55,65.300003,100,69.300003,72.199997,69.199997
20161112230000,180.0,181.199997,60.399999,55,69.199997,100,69.300003,72.199997,69.199997
20161112231500,180.0,181.199997,60.399999,55,56.799999,100,68.699997,72.199997,69.199997
20161112233000,180.0,181.199997,60.399999,55,85.800003,100,68.699997,72.199997,69.199997
20161112234500,180.0,181.199997,60.399999,55,64.699997,0,69.599998,72.199997,69.199997
20161113000000,180.0,181.199997,60.399999,55,56.400002,100,68.800003,72.199997,69.199997
20161113001500,180.0,186.600006,62.200002,55,58.299999,100,68.300003,72.199997,69.199997
20161113003000,180.0,181.800003,60.600001,55,65.300003,100,68.599998,72.199997,69.199997
20161113004500,180.0,187.800003,62.600001,55,70.5,100,68.900002,72.199997,69.199997
20161113010000,180.0,182.399994,60.799998,55,56.900002,100,68.5,71.800003,68.800003
20161113011500,180.0,184.800003,61.600001,55,58.0,100,68.599998,71.800003,68.800003
20161113013000,180.0,184.800003,61.600001,55,74.400002,100,69.0,72.199997,69.199997
20161113014500,180.0,180.600006,60.200002,55,58.400002,0,69.599998,72.199997,69.199997
20161113020000,180.0,186.600006,62.200002,55,56.700001,100,68.599998,72.199997,69.199997
20161113021500,180.0,183.0,61.0,55,62.700001,100,68.199997,72.199997,69.199997
20161113023000,180.0,183.0,61.0,55,76.699997,100,69.0,72.199997,69.199997
20161113024500,180.0,183.0,61.0,55,64.900002,100,69.099998,72.199997,69.199997
20161113030000,180.0,183.0,61.0,55,66.199997,100,69.099998,72.199997,69.199997
20161113031500,180.0,183.0,61.0,55,64.900002,100,69.099998,72.199997,69.199997
20161113033000,180.0,186.600006,62.200002,55,57.5,100,68.400002,72.199997,69.199997
20161113034500,180.0,186.600006,62.200002,55,65.199997,100,68.199997,72.199997,69.199997
20161113040000,180.0,186.600006,62.200002,55,78.199997,100,69.0,72.199997,69.199997
20161113041500,180.0,186.600006,62.200002,55,69.699997,100,69.400002,72.199997,69.199997
20161113043000,180.0,186.600006,62.200002,55,56.700001,100,68.699997,72.199997,69.199997
20161113044500,180.0,180.0,60.0,55,59.900002,100,68.199997,72.199997,69.199997
20161113050000,180.0,182.399994,60.799998,55,75.300003,100,68.900002,72.199997,69.199997
20161113051500,180.0,182.399994,60.799998,55,66.5,100,69.099998,72.199997,69.199997
20161113053000,180.0,182.399994,60.799998,55,66.5,100,69.0,72.199997,69.199997
20161113054500,180.0,179.399994,59.799998,55,66.5,100,69.099998,72.199997,69.199997
20161113060000,180.0,184.800003,61.600001,55,65.0,100,69.099998,72.199997,69.199997
20161113061500,180.0,184.800003,61.600001,55,67.699997,100,69.099998,72.199997,69.199997
20161113063000,180.0,184.800003,61.600001,55,66.699997,100,69.099998,72.199997,69.199997
20161113064500,180.0,181.199997,60.399999,55,65.599998,100,69.099998,72.199997,69.199997
20161113070000,180.0,183.600006,61.200002,55,65.599998,100,69.099998,72.199997,69.199997
20161113071500,180.0,183.600006,61.200002,55,65.599998,100,69.099998,72.199997,69.199997
20161113073000,180.0,183.600006,61.200002,55,67.199997,100,69.099998,72.199997,69.199997
20161113074500,180.0,180.600006,60.200002,55,65.300003,100,69.099998,72.199997,69.199997
20161113080000,180.0,180.600006,60.200002,55,68.599998,100,69.099998,72.199997,69.199997
20161113081500,180.0,184.199997,61.399999,55,64.900002,100,69.099998,72.199997,69.199997
20161113083000,180.0,178.800003,59.600001,55,69.099998,100,69.099998,72.199997,69.199997
20161113084500,180.0,178.800003,59.600001,56,64.400002,100,69.099998,72.199997,69.199997
20161113090000,180.0,175.199997,58.399999,56,69.199997,100,69.099998,72.199997,69.199997
20161113091500,180.0,177.600006,59.200002,56,65.300003,100,69.099998,72.199997,69.199997
20161113093000,180.0,180.0,60.0,56,68.699997,100,69.099998,72.199997,69.199997
20161113094500,180.0,181.800003,60.600001,56,64.400002,100,69.199997,72.199997,69.199997
20161113100000,180.0,178.800003,59.600001,56,69.099998,100,69.099998,72.199997,69.199997
20161113101500,180.0,180.600006,60.200002,56,64.400002,100,69.099998,72.199997,69.199997
20161113103000,180.0,180.600006,60.200002,56,69.599998,100,69.099998,72.199997,69.199997
20161113104500,180.0,180.600006,60.200002,56,64.400002,100,69.199997,72.199997,69.199997
20161113110000,180.0,180.600006,60.200002,56,68.199997,100,69.199997,72.199997,69.199997
20161113111500,180.0,180.600006,60.200002,56,65.300003,100,69.199997,72.199997,69.199997
20161113113000,180.0,180.600006,60.200002,56,66.800003,100,69.199997,72.199997,69.199997
20161113114500,180.0,180.600006,60.200002,56,66.800003,100,69.199997,72.199997,69.199997
20161113120000,180.0,185.399994,61.799998,56,68.699997,100,69.199997,72.099998,69.099998
20161113121500,180.0,185.399994,61.799998,56,61.299999,0,69.300003,72.099998,69.099998
20161113123000,180.0,185.399994,61.799998,56,57.400002,100,68.599998,72.199997,69.199997
20161113124500,180.0,181.800003,60.600001,56,59.5,100,68.300003,72.199997,69.199997
20161113130000,180.0,185.399994,61.799998,55,72.0,100,68.900002,72.199997,69.199997
20161113131500,180.0,181.800003,60.600001,55,74.900002,100,69.300003,72.199997,69.199997
20161113133000,180.0,184.199997,61.399999,55,57.599998,0,69.099998,72.199997,69.199997
20161113134500,180.0,184.199997,61.399999,55,58.299999,100,68.400002,72.099998,69.099998
20161113140000,180.0,186.600006,62.200002,55,66.5,100,68.400002,72.199997,69.199997
20161113141500,180.0,180.600006,60.200002,55,72.400002,100,69.099998,72.199997,69.199997
20161113143000,180.0,184.199997,61.399999,55,68.900002,0,69.5,72.199997,69.199997
20161113144500,180.0,184.199997,61.399999,55,57.599998,0,68.800003,72.0,69.0
20161113150000,180.0,184.199997,61.399999,55,57.599998,100,68.300003,71.900002,68.900002
20161113151500,180.0,180.0,60.0,55,58.799999,100,68.199997,71.800003,68.800003
20161113153000,180.0,180.0,60.0,55,73.900002,100,68.199997,72.099998,69.099998
20161113154500,180.0,183.0,61.0,55,89.0,100,69.0,71.800003,68.800003
20161113160000,180.0,183.0,61.0,55,57.599998,100,68.900002,72.199997,69.199997
20161113161500,180.0,186.0,62.0,55,58.599998,100,68.400002,72.199997,69.199997
20161113163000,180.0,181.199997,60.399999,55,73.099998,100,68.699997,72.199997,69.199997
20161113164500,180.0,186.600006,62.200002,55,69.599998,100,69.400002,72.199997,69.199997
20161113170000,180.0,183.600006,61.200002,55,57.5,0,69.0,72.199997,69.199997
20161113171500,180.0,178.199997,59.399999,55,58.299999,100,68.400002,72.199997,69.199997
20161113173000,180.0,180.600006,60.200002,55,75.699997,100,68.400002,72.199997,69.199997
20161113174500,180.0,185.399994,61.799998,55,70.099998,100,69.199997,72.199997,69.199997
20161113180000,180.0,182.399994,60.799998,55,58.400002,0,69.400002,72.199997,69.199997
20161113181500,180.0,182.399994,60.799998,55,56.799999,100,68.599998,72.199997,69.199997
20161113183000,180.0,179.399994,59.799998,55,59.099998,100,68.300003,72.199997,69.199997
20161113184500,180.0,183.0,61.0,55,67.199997,100,68.699997,72.199997,69.199997
20161113190000,180.0,183.0,61.0,55,67.199997,100,69.0,72.199997,69.199997
20161113191500,180.0,183.0,61.0,55,66.099998,100,69.099998,72.199997,69.199997
20161113193000,180.0,174.0,58.0,55,70.099998,100,69.199997,72.199997,69.199997
20161113194500,180.0,174.0,58.0,55,65.900002,100,69.300003,72.199997,69.199997
20161113200000,180.0,171.600006,57.200002,55,69.599998,100,69.300003,72.199997,69.199997
20161113201500,180.0,169.199997,56.399999,55,57.200001,0,69.0,72.199997,69.199997
20161113203000,180.0,174.0,58.0,55,57.900002,100,68.400002,72.199997,69.199997
20161113204500,180.0,174.0,58.0,56,70.5,100,68.400002,72.199997,69.199997
20161113210000,180.0,178.800003,59.600001,56,67.300003,100,68.900002,72.199997,69.199997
20161113211500,180.0,178.800003,59.600001,56,65.800003,100,69.099998,72.199997,69.199997
20161113213000,180.0,178.800003,59.600001,56,70.099998,100,69.199997,72.199997,69.199997
20161113214500,180.0,176.399994,58.799998,56,65.300003,100,69.300003,72.199997,69.199997
20161113220000,180.0,179.399994,59.799998,56,70.0,100,69.300003,72.199997,69.199997
20161113221500,180.0,177.0,59.0,56,66.300003,100,69.400002,72.199997,69.199997
20161113223000,180.0,179.399994,59.799998,56,57.099998,100,68.800003,72.199997,69.199997
20161113224500,180.0,176.399994,58.799998,56,58.400002,100,68.400002,72.199997,69.199997
20161113230000,180.0,180.0,60.0,56,66.300003,100,68.599998,72.199997,69.199997
20161113231500,180.0,174.0,58.0,56,66.300003,100,68.900002,72.199997,69.199997
20161113233000,180.0,178.800003,59.600001,56,71.199997,100,69.099998,72.199997,69.199997
20161113234500,180.0,178.800003,59.600001,56,65.800003,100,69.199997,72.199997,69.199997
20161114000000,180.0,178.800003,59.600001,56,68.099998,100,69.300003,72.199997,69.199997
20161114001500,180.0,178.800003,59.600001,56,68.099998,100,69.400002,72.199997,69.199997
20161114003000,180.0,178.800003,59.600001,56,64.900002,100,69.400002,72.199997,69.199997
20161114004500,180.0,178.800003,59.600001,56,57.200001,0,69.199997,72.199997,69.199997
20161114010000,180.0,181.800003,60.600001,56,57.200001,100,68.400002,72.199997,69.199997
20161114011500,180.0,179.399994,59.799998,56,70.0,100,68.400002,72.199997,69.199997
20161114013000,180.0,181.199997,60.399999,56,70.0,100,69.099998,72.199997,69.199997
20161114014500,180.0,181.199997,60.399999,56,70.0,100,69.400002,72.199997,69.199997
20161114020000,180.0,181.199997,60.399999,56,56.799999,100,68.900002,72.199997,69.199997
20161114021500,180.0,181.199997,60.399999,56,57.900002,100,68.400002,72.199997,69.199997
20161114023000,180.0,181.199997,60.399999,56,83.199997,100,68.599998,72.199997,69.199997
20161114024500,180.0,181.199997,60.399999,56,68.699997,100,69.300003,72.199997,69.199997
20161114030000,180.0,181.199997,60.399999,56,57.099998,0,69.099998,72.199997,69.199997
20161114031500,180.0,186.0,62.0,56,57.099998,100,68.300003,72.199997,69.199997
20161114033000,180.0,183.600006,61.200002,55,75.199997,100,68.599998,72.199997,69.199997
20161114034500,180.0,183.600006,61.200002,55,68.199997,100,69.199997,72.199997,69.199997
20161114040000,180.0,183.600006,61.200002,55,72.900002,100,69.400002,72.199997,69.199997
20161114041500,180.0,187.199997,62.399999,55,56.799999,100,68.800003,72.199997,69.199997
20161114043000,180.0,183.600006,61.200002,55,59.5,100,68.199997,72.199997,69.199997
20161114044500,180.0,183.600006,61.200002,55,68.800003,100,68.800003,72.199997,69.199997
20161114050000,180.0,188.399994,62.799998,55,73.0,100,69.199997,72.199997,69.199997
20161114051500,180.0,188.399994,62.799998,55,63.400002,0,69.5,72.199997,69.199997
20161114053000,180.0,183.0,61.0,55,56.700001,100,68.400002,72.199997,69.199997
20161114054500,180.0,183.0,61.0,55,69.099998,100,68.199997,72.199997,69.199997
20161114060000,180.0,183.0,61.0,55,76.0,100,69.099998,72.199997,69.199997
20161114061500,180.0,179.399994,59.799998,55,68.400002,100,69.400002,72.199997,69.199997
20161114063000,180.0,181.199997,60.399999,55,56.799999,100,68.699997,72.199997,69.199997
20161114064500,180.0,181.199997,60.399999,55,63.700001,100,68.199997,72.199997,69.199997
20161114070000,180.0,181.199997,60.399999,55,80.800003,100,68.900002,72.199997,69.199997
20161114071500,180.0,181.199997,60.399999,55,69.099998,100,69.400002,72.199997,69.199997
20161114073000,180.0,181.199997,60.399999,55,56.799999,100,68.900002,72.199997,69.199997
20161114074500,180.0,178.800003,59.600001,56,59.599998,100,68.199997,72.199997,69.199997
20161114080000,180.0,176.399994,58.799998,56,74.800003,100,68.900002,72.199997,69.199997
20161114081500,180.0,178.800003,59.600001,56,62.799999,100,68.900002,72.199997,69.199997
20161114083000,180.0,178.800003,59.600001,56,64.400002,100,68.800003,72.199997,69.199997
20161114084500,180.0,178.800003,59.600001,56,76.699997,100,68.900002,72.199997,69.199997
20161114090000,180.0,178.800003,59.600001,56,68.199997,100,69.400002,72.199997,69.199997
20161114091500,180.0,181.199997,60.399999,56,57.200001,0,69.0,72.199997,69.199997
20161114093000,180.0,175.800003,58.600001,56,58.099998,100,68.300003,72.199997,69.199997
20161114094500,180.0,175.800003,58.600001,56,69.699997,100,68.699997,72.199997,69.199997
20161114100000,180.0,174.0,58.0,56,65.300003,100,69.099998,72.199997,69.199997
20161114101500,180.0,175.800003,58.600001,56,69.099998,100,69.099998,72.199997,69.199997
20161114103000,180.0,175.800003,58.600001,56,68.199997,100,69.099998,72.199997,69.199997
20161114104500,180.0,175.800003,58.600001,56,65.800003,100,69.199997,72.199997,69.199997
20161114110000,180.0,181.800003,60.600001,56,65.800003,100,69.199997,72.199997,69.199997
20161114111500,180.0,181.800003,60.600001,56,63.299999,100,69.199997,72.0,69.0
20161114113000,180.0,181.800003,60.600001,56,57.599998,100,68.699997,72.199997,69.199997
20161114114500,180.0,186.0,62.0,55,59.599998,100,68.300003,72.199997,69.199997
20161114120000,180.0,186.0,62.0,53,73.900002,100,68.699997,72.199997,69.199997
20161114121500,180.0,182.399994,60.799998,53,58.799999,0,69.0,71.800003,68.800003
20161114123000,180.0,187.199997,62.399999,53,57.599998,100,68.300003,71.800003,68.800003
