PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161127043000,180.0,184.800003,61.600001,45,56.0,0,62.799999,65.0,61.900002
20161127044500,180.0,179.399994,59.799998,45,56.0,0,62.799999,65.0,61.900002
20161127050000,180.0,177.600006,59.200002,45,56.0,0,62.799999,65.0,61.900002
20161127051500,180.0,174.0,58.0,45,56.0,0,62.700001,65.0,61.900002
20161127053000,180.0,174.0,58.0,45,56.0,0,62.700001,65.0,61.900002
20161127054500,180.0,182.399994,60.799998,45,56.0,0,62.700001,65.0,61.900002
20161127060000,180.0,175.800003,58.600001,45,56.0,0,62.599998,65.0,61.900002
20161127061500,180.0,179.399994,59.799998,45,56.0,0,62.599998,65.0,61.900002
20161127063000,180.0,174.0,58.0,45,56.0,0,62.599998,65.0,61.900002
20161127064500,180.0,178.800003,59.600001,46,56.0,0,62.599998,65.0,61.900002
20161127070000,180.0,181.199997,60.399999,46,56.0,0,62.599998,65.0,61.900002
20161127071500,180.0,172.199997,57.399999,46,56.0,0,62.599998,65.0,61.900002
20161127073000,180.0,181.199997,60.399999,46,56.0,0,62.5,65.0,61.900002
20161127074500,180.0,184.199997,61.399999,46,56.0,0,62.5,65.0,61.900002
20161127080000,180.0,184.199997,61.399999,46,56.0,0,62.5,65.0,61.900002
20161127081500,180.0,176.399994,58.799998,46,56.0,0,62.5,65.0,61.900002
20161127083000,180.0,176.399994,58.799998,46,56.0,0,62.400002,65.0,61.900002
20161127084500,180.0,174.0,58.0,46,56.0,0,62.400002,65.0,61.900002
20161127090000,180.0,176.399994,58.799998,46,56.0,0,62.5,65.0,61.900002
20161127091500,180.0,179.399994,59.799998,47,56.0,0,62.400002,65.0,61.900002
20161127093000,180.0,182.399994,60.799998,47,56.0,0,62.400002,65.0,61.900002
20161127094500,180.0,184.800003,61.600001,46,56.0,0,62.400002,65.0,61.900002
20161127100000,180.0,184.800003,61.600001,46,56.0,0,62.5,65.0,61.900002
20161127101500,180.0,188.399994,62.799998,46,56.0,0,62.5,65.0,61.900002
20161127103000,180.0,185.399994,61.799998,46,56.0,0,62.5,65.0,61.900002
20161127104500,180.0,185.399994,61.799998,46,56.0,0,62.599998,65.0,61.900002
20161127110000,180.0,189.0,63.0,46,56.0,0,62.700001,65.0,61.900002
20161127111500,180.0,186.0,62.0,46,56.700001,0,62.700001,65.0,61.900002
20161127113000,180.0,189.0,63.0,46,56.700001,0,62.700001,65.0,61.900002
20161127114500,180.0,186.0,62.0,46,56.700001,0,62.799999,65.0,61.900002
20161127120000,180.0,186.0,62.0,46,56.700001,0,62.799999,65.0,61.900002
20161127121500,180.0,186.0,62.0,46,56.700001,0,62.799999,65.0,61.900002
20161127123000,180.0,186.0,62.0,46,56.700001,0,62.799999,65.0,61.900002
20161127124500,180.0,180.600006,60.200002,46,56.700001,0,62.799999,65.0,61.900002
20161127130000,180.0,180.600006,60.200002,46,56.700001,0,62.900002,65.0,61.900002
20161127131500,180.0,180.600006,60.200002,46,56.700001,0,62.900002,65.0,61.900002
20161127133000,180.0,180.600006,60.200002,46,56.700001,0,63.0,65.0,61.900002
20161127134500,180.0,175.199997,58.399999,46,56.700001,0,63.0,65.0,61.900002
20161127140000,180.0,178.199997,59.399999,46,56.700001,0,63.0,65.0,61.900002
20161127141500,180.0,183.600006,61.200002,46,56.700001,0,63.099998,65.0,61.900002
20161127143000,180.0,175.199997,58.399999,46,56.700001,0,63.200001,65.0,61.900002
20161127144500,180.0,183.0,61.0,46,56.700001,0,63.200001,65.0,61.900002
20161127150000,180.0,183.0,61.0,46,56.700001,0,63.299999,65.0,61.900002
20161127151500,180.0,176.399994,58.799998,46,56.700001,0,63.400002,65.0,61.900002
20161127153000,180.0,178.199997,59.399999,46,56.700001,0,63.5,65.0,61.900002
20161127154500,180.0,174.600006,58.200002,46,56.700001,0,63.599998,65.0,61.900002
20161127160000,180.0,174.600006,58.200002,46,56.700001,0,63.599998,65.0,61.900002
20161127161500,180.0,187.800003,62.600001,47,56.700001,0,63.700001,65.0,61.900002
20161127163000,180.0,185.399994,61.799998,46,56.700001,0,63.700001,65.0,61.900002
20161127164500,180.0,185.399994,61.799998,46,56.700001,0,63.799999,65.0,61.900002
20161127170000,180.0,178.199997,59.399999,46,56.700001,0,63.799999,65.0,61.900002
20161127171500,180.0,190.800003,63.600001,46,56.700001,0,63.900002,65.0,61.900002
20161127173000,180.0,187.199997,62.399999,46,56.700001,0,63.900002,65.0,61.900002
20161127174500,180.0,187.199997,62.399999,46,56.700001,0,63.900002,65.0,61.900002
20161127180000,180.0,180.600006,60.200002,46,56.700001,0,63.900002,65.0,61.900002
20161127181500,180.0,178.199997,59.399999,46,56.700001,0,63.900002,65.0,61.900002
20161127183000,180.0,178.199997,59.399999,46,56.700001,0,63.900002,65.0,61.900002
20161127184500,180.0,178.199997,59.399999,46,56.700001,0,63.900002,65.0,61.900002
20161127190000,180.0,183.600006,61.200002,46,56.700001,0,63.799999,65.0,61.900002
20161127191500,180.0,183.600006,61.200002,46,56.700001,0,63.799999,65.0,61.900002
20161127193000,180.0,183.600006,61.200002,46,56.700001,0,63.799999,65.0,61.900002
20161127194500,180.0,178.800003,59.600001,46,56.700001,0,63.799999,65.0,61.900002
20161127200000,180.0,178.800003,59.600001,46,56.700001,0,63.799999,65.0,61.900002
20161127201500,180.0,183.600006,61.200002,46,56.0,0,63.799999,65.0,61.900002
20161127203000,180.0,178.199997,59.399999,46,56.0,0,63.700001,65.0,61.900002
20161127204500,180.0,178.199997,59.399999,46,56.0,0,63.700001,65.0,61.900002
20161127210000,180.0,178.199997,59.399999,46,56.0,0,63.700001,65.0,61.900002
20161127211500,180.0,176.399994,58.799998,46,56.0,0,63.599998,65.0,61.900002
20161127213000,180.0,182.399994,60.799998,46,56.0,0,63.599998,65.0,61.900002
20161127214500,180.0,178.199997,59.399999,46,56.0,0,63.599998,65.0,61.900002
20161127220000,180.0,181.199997,60.399999,46,56.0,0,63.599998,65.0,61.900002
20161127221500,180.0,181.199997,60.399999,46,56.0,0,63.599998,65.0,61.900002
20161127223000,180.0,183.600006,61.200002,46,56.0,0,63.599998,65.0,61.900002
20161127224500,180.0,183.600006,61.200002,46,56.0,0,63.599998,65.0,61.900002
20161127230000,180.0,183.600006,61.200002,46,56.0,0,63.599998,65.0,61.900002
20161127231500,180.0,178.800003,59.600001,46,56.0,0,63.599998,65.0,61.900002
20161127233000,180.0,178.800003,59.600001,46,56.0,0,63.599998,65.0,61.900002
20161127234500,180.0,173.399994,57.799998,46,56.0,0,63.599998,65.0,61.900002
20161128000000,180.0,177.0,59.0,46,56.0,0,63.599998,65.0,61.900002
20161128001500,180.0,177.0,59.0,46,56.0,0,63.599998,65.0,61.900002
20161128003000,180.0,177.0,59.0,46,56.0,0,63.599998,65.0,61.900002
20161128004500,180.0,177.0,59.0,46,56.0,0,63.599998,65.0,61.900002
20161128010000,180.0,177.0,59.0,46,56.0,0,63.599998,65.0,61.900002
20161128011500,180.0,185.399994,61.799998,46,56.0,0,63.599998,65.0,61.900002
20161128013000,180.0,179.399994,59.799998,46,56.0,0,63.5,65.0,61.900002
20161128014500,180.0,172.199997,57.399999,46,56.0,0,63.5,65.0,61.900002
20161128020000,180.0,179.399994,59.799998,47,56.0,0,63.5,65.0,61.900002
20161128021500,180.0,177.0,59.0,47,56.0,0,63.5,65.0,61.900002
20161128023000,180.0,178.800003,59.600001,47,56.0,0,63.5,65.0,61.900002
20161128024500,180.0,181.800003,60.600001,47,56.0,0,63.5,65.0,61.900002
20161128030000,180.0,181.800003,60.600001,47,56.0,0,63.5,65.0,61.900002
20161128031500,180.0,185.399994,61.799998,47,56.0,0,63.5,65.0,61.900002
20161128033000,180.0,185.399994,61.799998,47,56.0,0,63.5,65.0,61.900002
20161128034500,180.0,185.399994,61.799998,47,56.0,0,63.5,65.0,61.900002
20161128040000,180.0,181.199997,60.399999,46,56.0,0,63.5,65.0,61.900002
20161128041500,180.0,181.199997,60.399999,46,56.0,0,63.5,65.0,61.900002
20161128043000,180.0,183.600006,61.200002,46,56.0,0,63.5,65.0,61.900002
20161128044500,180.0,187.199997,62.399999,46,56.0,0,63.400002,65.0,61.900002
20161128050000,180.0,181.800003,60.600001,46,56.0,0,63.5,65.0,61.900002
20161128051500,180.0,181.800003,60.600001,46,56.0,0,63.5,65.0,61.900002
20161128053000,180.0,184.199997,61.399999,46,56.0,0,63.5,65.0,61.900002
20161128054500,180.0,177.600006,59.200002,46,56.0,0,63.5,65.0,61.900002
20161128060000,180.0,183.0,61.0,46,56.0,0,63.5,65.0,61.900002
20161128061500,180.0,179.399994,59.799998,46,56.0,0,63.5,65.0,61.900002
20161128063000,180.0,171.600006,57.200002,46,56.0,0,63.5,65.0,61.900002
20161128064500,180.0,181.800003,60.600001,47,56.0,0,63.5,65.0,61.900002
20161128070000,180.0,178.199997,59.399999,47,56.0,0,63.5,65.0,61.900002
20161128071500,180.0,185.399994,61.799998,47,56.0,0,63.599998,65.0,61.900002
20161128073000,180.0,180.0,60.0,47,56.0,0,63.599998,65.0,61.900002
20161128074500,180.0,175.800003,58.600001,47,56.0,0,63.599998,65.0,61.900002
20161128080000,180.0,179.399994,59.799998,47,56.0,0,63.599998,65.0,61.900002
20161128081500,180.0,179.399994,59.799998,47,56.0,0,63.599998,65.0,61.900002
20161128083000,180.0,186.600006,62.200002,48,56.0,0,63.599998,65.0,61.900002
20161128084500,180.0,178.800003,59.600001,48,56.0,0,63.599998,65.0,61.900002
20161128090000,180.0,184.199997,61.399999,48,56.0,0,63.599998,65.0,61.900002
20161128091500,180.0,184.199997,61.399999,48,56.0,0,63.599998,65.0,61.900002
20161128093000,180.0,184.199997,61.399999,48,56.0,0,63.599998,65.0,61.900002
20161128094500,180.0,186.600006,62.200002,47,56.700001,0,63.599998,65.0,61.900002
20161128100000,180.0,183.0,61.0,47,56.700001,0,63.599998,65.0,61.900002
20161128101500,180.0,180.0,60.0,47,56.700001,0,63.599998,65.0,61.900002
20161128103000,180.0,180.0,60.0,47,56.700001,0,63.599998,65.0,61.900002
20161128104500,180.0,180.0,60.0,47,56.700001,0,63.599998,65.0,61.900002
20161128110000,180.0,175.800003,58.600001,47,56.700001,0,63.700001,65.0,61.900002
20161128111500,180.0,179.399994,59.799998,45,56.700001,0,63.799999,65.0,61.900002
20161128113000,180.0,183.0,61.0,45,56.700001,0,64.0,65.0,61.900002
20161128114500,180.0,175.800003,58.600001,45,56.700001,0,64.0,65.0,61.900002
20161128120000,180.0,180.600006,60.200002,45,56.700001,0,64.0,65.0,61.900002
20161128121500,180.0,180.600006,60.200002,45,56.700001,0,64.099998,65.0,61.900002
20161128123000,180.0,190.199997,63.399999,47,56.700001,0,64.099998,65.0,61.900002
20161128124500,180.0,175.800003,58.600001,47,56.700001,0,64.099998,65.0,61.900002
20161128130000,180.0,179.399994,59.799998,47,56.700001,0,64.199997,65.0,61.900002
20161128131500,180.0,175.800003,58.600001,47,56.700001,0,64.199997,65.0,61.900002
20161128133000,180.0,175.800003,58.600001,47,56.700001,0,64.199997,65.0,61.900002
20161128134500,180.0,175.800003,58.600001,47,56.700001,0,64.199997,65.0,61.900002
20161128140000,180.0,175.800003,58.600001,47,56.700001,0,64.199997,65.0,61.900002
20161128141500,180.0,175.800003,58.600001,47,56.700001,0,64.199997,65.0,61.900002
20161128143000,180.0,170.399994,56.799998,46,56.700001,0,64.199997,65.0,61.900002
20161128144500,180.0,177.600006,59.200002,47,56.700001,0,64.300003,65.0,61.900002
20161128150000,180.0,180.600006,60.200002,47,56.700001,0,64.300003,65.0,61.900002
20161128151500,180.0,172.199997,57.399999,47,56.700001,0,64.300003,65.0,61.900002
20161128153000,180.0,184.800003,61.600001,49,56.700001,0,64.599998,65.0,61.900002
20161128154500,180.0,184.800003,61.600001,48,56.700001,0,64.5,65.0,61.900002
20161128160000,180.0,184.800003,61.600001,48,56.700001,0,64.5,65.0,61.900002
20161128161500,180.0,193.199997,64.399999,50,56.700001,0,64.800003,65.0,61.900002
20161128163000,180.0,199.800003,66.600001,50,56.700001,0,65.099998,65.0,61.900002
20161128164500,180.0,202.800003,67.600001,50,56.700001,0,65.199997,65.0,61.900002
20161128170000,180.0,218.399994,72.799998,52,56.700001,0,65.400002,65.0,61.900002
20161128171500,180.0,249.0,83.0,55,56.700001,0,65.5,65.0,61.900002
20161128173000,180.0,259.799988,86.599996,57,56.700001,0,65.5,65.0,61.900002
20161128174500,180.0,291.600006,97.200002,62,56.700001,0,65.599998,65.0,61.900002
20161128180000,180.0,294.600006,98.200002,62,56.700001,0,65.599998,65.0,61.900002
20161128181500,180.0,297.600006,99.200002,62,56.700001,0,65.599998,65.0,61.900002
20161128183000,180.0,303.600006,101.200002,62,56.700001,0,65.699997,65.0,61.900002
20161128184500,180.0,303.600006,101.200002,62,56.700001,0,65.699997,65.0,61.900002
20161128190000,180.0,297.600006,99.200002,60,56.700001,0,65.699997,65.0,61.900002
20161128191500,180.0,297.600006,99.200002,60,56.700001,0,65.699997,65.0,61.900002
20161128193000,180.0,306.600006,102.200002,60,56.700001,0,65.5,65.0,61.900002
20161128194500,180.0,300.600006,100.200002,59,56.700001,0,65.300003,65.0,61.900002
20161128200000,180.0,279.0,93.0,58,56.700001,0,64.800003,65.0,61.900002
20161128201500,180.0,269.399994,89.799998,57,56.700001,0,64.599998,65.0,61.900002
20161128203000,180.0,256.200012,85.400004,56,56.700001,0,64.400002,65.0,61.900002
20161128204500,180.0,234.0,78.0,53,56.700001,0,64.5,65.0,61.900002
20161128210000,180.0,201.0,67.0,49,56.700001,0,64.400002,65.0,61.900002
20161128211500,180.0,178.800003,59.600001,47,56.700001,0,64.5,65.0,61.900002
20161128213000,180.0,178.800003,59.600001,47,56.700001,0,64.400002,65.0,61.900002
20161128214500,180.0,178.800003,59.600001,47,56.700001,0,64.400002,65.0,61.900002
20161128220000,180.0,178.800003,59.600001,47,56.700001,0,64.5,65.0,61.900002
20161128221500,180.0,178.800003,59.600001,47,56.700001,0,64.5,65.0,61.900002
20161128223000,180.0,184.199997,61.399999,48,56.700001,0,64.599998,65.0,61.900002
20161128224500,180.0,181.199997,60.399999,48,56.700001,0,64.599998,65.0,61.900002
20161128230000,180.0,181.199997,60.399999,48,56.700001,0,64.599998,65.0,61.900002
20161128231500,180.0,175.199997,58.399999,48,56.700001,0,64.5,65.0,61.900002
20161128233000,180.0,178.199997,59.399999,48,56.700001,0,64.599998,65.0,61.900002
20161128234500,180.0,178.199997,59.399999,48,56.700001,0,64.599998,65.0,61.900002
20161129000000,180.0,178.199997,59.399999,48,56.700001,0,64.599998,65.0,61.900002
20161129001500,180.0,178.199997,59.399999,48,56.700001,0,64.5,65.0,61.900002
20161129003000,180.0,178.199997,59.399999,48,56.700001,0,64.400002,65.0,61.900002
20161129004500,180.0,181.800003,60.600001,48,56.700001,0,64.5,65.0,61.900002
20161129010000,180.0,187.199997,62.399999,47,56.700001,0,64.400002,65.0,61.900002
20161129011500,180.0,187.199997,62.399999,47,56.700001,0,64.400002,65.0,61.900002
20161129013000,180.0,181.800003,60.600001,47,56.700001,0,64.400002,65.0,61.900002
20161129014500,180.0,186.0,62.0,47,56.700001,0,64.400002,65.0,61.900002
20161129020000,180.0,186.0,62.0,47,56.700001,0,64.400002,65.0,61.900002
20161129021500,180.0,186.0,62.0,47,56.700001,0,64.400002,65.0,61.900002
20161129023000,180.0,177.0,59.0,47,56.700001,0,64.300003,65.0,61.900002
20161129024500,180.0,178.800003,59.600001,47,56.700001,0,64.300003,65.0,61.900002
20161129030000,180.0,184.800003,61.600001,47,56.700001,0,64.400002,65.0,61.900002
20161129031500,180.0,184.800003,61.600001,47,56.700001,0,64.300003,65.0,61.900002
20161129033000,180.0,184.800003,61.600001,47,56.700001,0,64.300003,65.0,61.900002
20161129034500,180.0,184.800003,61.600001,47,56.700001,0,64.300003,65.0,61.900002
20161129040000,180.0,180.600006,60.200002,47,56.700001,0,64.300003,65.0,61.900002
20161129041500,180.0,186.0,62.0,47,56.700001,0,64.300003,65.0,61.900002
20161129043000,180.0,183.600006,61.200002,47,56.700001,0,64.300003,65.0,61.900002
20161129044500,180.0,183.600006,61.200002,47,56.700001,0,64.300003,65.0,61.900002
20161129050000,180.0,183.600006,61.200002,46,56.700001,0,64.300003,65.0,61.900002
20161129051500,180.0,183.600006,61.200002,46,56.700001,0,64.300003,65.0,61.900002
20161129053000,180.0,178.199997,59.399999,46,56.700001,0,64.199997,65.0,61.900002
20161129054500,180.0,180.0,60.0,47,56.700001,0,64.199997,65.0,61.900002
20161129060000,180.0,184.199997,61.399999,47,56.700001,0,64.199997,65.0,61.900002
20161129061500,180.0,184.199997,61.399999,47,56.700001,0,64.300003,65.0,61.900002
20161129063000,180.0,184.199997,61.399999,47,56.700001,0,64.300003,65.0,61.900002
20161129064500,180.0,180.600006,60.200002,47,56.700001,0,64.300003,65.0,61.900002
20161129070000,180.0,186.600006,62.200002,47,56.700001,0,64.300003,65.0,61.900002
20161129071500,180.0,180.600006,60.200002,47,56.700001,0,64.300003,65.0,61.900002
20161129073000,180.0,178.199997,59.399999,47,56.700001,0,64.300003,65.0,61.900002
20161129074500,180.0,176.399994,58.799998,47,56.700001,0,64.300003,65.0,61.900002
20161129080000,180.0,205.800003,68.600001,51,56.700001,0,64.900002,65.0,61.900002
20161129081500,180.0,214.800003,71.600001,51,56.700001,0,64.800003,65.0,61.900002
20161129083000,180.0,196.800003,65.600001,49,56.700001,0,64.599998,65.0,61.900002
20161129084500,180.0,184.199997,61.399999,48,56.700001,0,64.599998,65.0,61.900002
20161129090000,180.0,184.199997,61.399999,48,56.700001,0,64.599998,65.0,61.900002
20161129091500,180.0,184.199997,61.399999,48,56.700001,0,64.599998,65.0,61.900002
20161129093000,180.0,184.199997,61.399999,48,56.700001,0,64.5,65.0,61.900002
20161129094500,180.0,179.399994,59.799998,48,56.700001,0,64.5,65.0,61.900002
20161129100000,180.0,183.600006,61.200002,48,56.700001,0,64.599998,65.0,61.900002
20161129101500,180.0,180.600006,60.200002,48,56.700001,0,64.599998,65.0,61.900002
20161129103000,180.0,180.600006,60.200002,48,56.700001,0,64.599998,65.0,61.900002
20161129104500,180.0,180.600006,60.200002,48,56.700001,0,64.599998,65.0,61.900002
20161129110000,180.0,190.199997,63.399999,49,56.700001,0,64.699997,65.0,61.900002
20161129111500,180.0,186.0,62.0,48,56.700001,0,64.699997,65.0,61.900002
20161129113000,180.0,186.0,62.0,48,56.700001,0,64.699997,65.0,61.900002
20161129114500,180.0,181.800003,60.600001,47,56.700001,0,64.800003,65.0,61.900002
20161129120000,180.0,184.199997,61.399999,47,56.700001,0,64.699997,65.0,61.900002
20161129121500,180.0,187.800003,62.600001,47,56.700001,0,64.699997,65.0,61.900002
20161129123000,180.0,187.800003,62.600001,47,56.700001,0,64.699997,65.0,61.900002
20161129124500,180.0,187.800003,62.600001,47,56.700001,0,64.800003,65.0,61.900002
20161129130000,180.0,181.800003,60.600001,46,56.700001,0,64.800003,65.0,61.900002
20161129131500,180.0,186.600006,62.200002,46,56.700001,0,64.800003,65.0,61.900002
20161129133000,180.0,181.800003,60.600001,46,56.700001,0,64.800003,65.0,61.900002
20161129134500,180.0,181.800003,60.600001,46,56.700001,0,64.800003,65.0,61.900002
20161129140000,180.0,187.800003,62.600001,47,56.700001,0,64.800003,65.0,61.900002
20161129141500,180.0,184.199997,61.399999,47,56.700001,0,64.900002,65.0,61.900002
20161129143000,180.0,184.199997,61.399999,47,56.700001,0,64.900002,65.0,61.900002
20161129144500,180.0,186.600006,62.200002,47,56.700001,0,65.099998,65.0,61.900002
20161129150000,180.0,184.199997,61.399999,47,56.700001,0,65.0,65.0,61.900002
20161129151500,180.0,187.800003,62.600001,47,56.700001,0,65.0,65.0,61.900002
20161129153000,180.0,183.600006,61.200002,47,56.700001,0,65.0,65.0,61.900002
20161129154500,180.0,183.600006,61.200002,47,56.700001,0,65.0,65.0,61.900002
20161129160000,180.0,183.600006,61.200002,47,56.700001,0,65.0,65.0,61.900002
20161129161500,180.0,183.600006,61.200002,47,56.700001,0,65.0,65.0,61.900002
20161129163000,180.0,183.600006,61.200002,47,56.700001,0,65.0,65.0,61.900002
20161129164500,180.0,189.0,63.0,47,56.700001,0,65.0,65.0,61.900002
20161129170000,180.0,186.0,62.0,47,56.700001,0,65.0,65.0,61.900002
20161129171500,180.0,182.399994,60.799998,47,56.700001,0,65.0,65.0,61.900002
20161129173000,180.0,182.399994,60.799998,47,56.700001,0,65.0,65.0,61.900002
20161129174500,180.0,182.399994,60.799998,47,56.700001,0,65.0,65.0,61.900002
20161129180000,180.0,178.800003,59.600001,47,56.700001,0,65.0,65.0,61.900002
20161129181500,180.0,186.600006,62.200002,47,56.700001,0,65.0,65.0,61.900002
20161129183000,180.0,186.600006,62.200002,47,56.700001,0,65.0,65.0,62.0
20161129184500,180.0,186.600006,62.200002,47,56.700001,0,65.0,65.0,62.0
20161129190000,180.0,186.600006,62.200002,47,56.700001,0,65.300003,65.0,61.900002
20161129191500,180.0,222.600006,74.200002,51,56.0,0,65.400002,65.0,61.900002
20161129193000,180.0,241.800003,80.600001,53,56.0,0,65.599998,65.0,61.900002
20161129194500,180.0,279.0,93.0,58,56.0,0,65.599998,65.0,62.0
20161129200000,180.0,291.600006,97.200002,61,56.0,0,65.699997,65.0,61.900002
20161129201500,180.0,300.600006,100.200002,62,56.0,0,65.699997,65.0,61.900002
20161129203000,180.0,291.600006,97.200002,62,56.0,0,65.800003,65.0,61.900002
20161129204500,180.0,288.600006,96.200002,61,56.0,0,65.800003,65.300003,62.299999
20161129210000,180.0,303.600006,101.200002,62,56.0,0,65.800003,65.400002,62.400002
20161129211500,180.0,294.600006,98.200002,63,56.0,0,65.900002,65.400002,62.400002
20161129213000,180.0,288.600006,96.200002,62,56.0,0,65.900002,65.400002,62.400002
20161129214500,180.0,294.600006,98.200002,62,56.0,0,65.900002,65.400002,62.400002
20161129220000,180.0,291.600006,97.200002,60,56.0,0,65.900002,65.400002,62.400002
20161129221500,180.0,291.600006,97.200002,60,56.0,0,65.900002,65.400002,62.400002
20161129223000,180.0,297.600006,99.200002,62,56.0,0,66.0,65.400002,62.400002
20161129224500,180.0,291.600006,97.200002,62,56.0,0,66.0,65.400002,62.400002
20161129230000,180.0,297.600006,99.200002,62,56.0,0,66.0,65.400002,62.400002
20161129231500,180.0,291.600006,97.200002,62,56.0,0,66.0,65.400002,62.400002
20161129233000,180.0,294.600006,98.200002,62,56.0,0,66.0,65.400002,62.400002
20161129234500,180.0,297.600006,99.200002,62,56.0,0,66.099998,65.400002,62.400002
20161130000000,180.0,303.600006,101.200002,62,56.0,0,66.099998,65.400002,62.400002
20161130001500,180.0,297.600006,99.200002,62,56.0,0,66.099998,65.400002,62.400002
20161130003000,180.0,303.600006,101.200002,61,56.0,0,66.099998,65.400002,62.400002
20161130004500,180.0,303.600006,101.200002,61,56.0,0,66.099998,65.400002,62.400002
20161130010000,180.0,303.600006,101.200002,61,56.0,0,66.199997,65.400002,62.400002
20161130011500,180.0,297.600006,99.200002,61,56.0,0,66.199997,65.400002,62.400002
20161130013000,180.0,297.600006,99.200002,61,56.0,0,66.300003,65.400002,62.400002
20161130014500,180.0,306.600006,102.200002,61,56.0,0,66.300003,65.400002,62.400002
20161130020000,180.0,300.600006,100.200002,61,56.0,0,66.300003,65.400002,62.400002
20161130021500,180.0,300.600006,100.200002,61,54.700001,0,66.300003,65.400002,62.400002
20161130023000,180.0,266.399994,88.799998,57,54.700001,0,65.699997,65.400002,62.400002
20161130024500,180.0,256.200012,85.400004,54,54.700001,0,65.0,65.400002,62.400002
20161130030000,180.0,210.0,70.0,50,54.700001,0,64.800003,65.400002,62.400002
20161130031500,180.0,191.399994,63.799998,47,54.700001,0,64.800003,65.400002,62.400002
20161130033000,180.0,179.399994,59.799998,46,54.700001,0,64.800003,65.400002,62.400002
20161130034500,180.0,181.800003,60.600001,46,54.700001,0,64.800003,65.400002,62.400002
20161130040000,180.0,181.800003,60.600001,46,54.700001,0,64.800003,65.400002,62.400002
20161130041500,180.0,179.399994,59.799998,46,54.700001,0,64.699997,65.400002,62.400002
20161130043000,180.0,183.0,61.0,46,53.5,0,64.599998,65.400002,62.400002
20161130044500,180.0,183.0,61.0,46,53.5,0,64.400002,65.400002,62.400002
20161130050000,180.0,180.600006,60.200002,46,53.5,0,64.400002,65.400002,62.400002
20161130051500,180.0,186.0,62.0,46,53.5,0,64.300003,65.400002,62.400002
20161130053000,180.0,181.800003,60.600001,46,54.299999,0,64.400002,65.400002,62.400002
20161130054500,180.0,181.800003,60.600001,46,54.299999,0,64.300003,65.400002,62.400002
20161130060000,180.0,184.199997,61.399999,46,53.599998,0,64.300003,65.400002,62.400002
20161130061500,180.0,177.0,59.0,46,53.599998,0,64.300003,65.400002,62.400002
20161130063000,180.0,183.0,61.0,46,54.299999,0,64.199997,65.400002,62.400002
20161130064500,180.0,179.399994,59.799998,46,54.299999,0,64.199997,65.400002,62.400002
20161130070000,180.0,179.399994,59.799998,46,54.299999,0,64.199997,65.400002,62.400002
20161130071500,180.0,179.399994,59.799998,46,54.299999,0,64.199997,65.400002,62.400002
20161130073000,180.0,177.600006,59.200002,46,54.299999,0,64.199997,65.400002,62.400002
20161130074500,180.0,187.199997,62.399999,46,54.299999,0,64.199997,65.400002,62.400002
20161130080000,180.0,179.399994,59.799998,46,54.299999,0,64.199997,65.400002,62.400002
20161130081500,180.0,179.399994,59.799998,46,55.099998,0,64.199997,65.400002,62.400002
20161130083000,180.0,182.399994,60.799998,46,55.099998,0,64.199997,65.400002,62.400002
20161130084500,180.0,179.399994,59.799998,46,53.099998,0,64.099998,65.400002,62.400002
20161130090000,180.0,179.399994,59.799998,46,53.099998,0,64.0,65.400002,62.400002
20161130091500,180.0,181.800003,60.600001,46,53.900002,0,63.799999,65.400002,62.400002
20161130093000,180.0,186.600006,62.200002,47,53.900002,0,63.799999,65.400002,62.400002
20161130094500,180.0,192.0,64.0,46,53.900002,0,63.799999,65.400002,62.400002
20161130100000,180.0,179.399994,59.799998,46,54.700001,0,63.799999,65.400002,62.400002
20161130101500,180.0,179.399994,59.799998,46,54.700001,0,63.799999,65.400002,62.400002
20161130103000,180.0,179.399994,59.799998,46,54.700001,0,63.799999,65.400002,62.400002
20161130104500,180.0,177.600006,59.200002,46,54.700001,0,63.900002,65.400002,62.400002
20161130110000,180.0,180.0,60.0,46,54.700001,0,64.099998,65.400002,62.400002
20161130111500,180.0,181.800003,60.600001,46,55.5,0,64.099998,65.400002,62.400002
20161130113000,180.0,184.800003,61.600001,46,55.5,0,64.199997,65.400002,62.400002
20161130114500,180.0,184.800003,61.600001,46,55.5,0,64.199997,65.400002,62.400002
20161130120000,180.0,180.600006,60.200002,45,55.5,0,64.300003,65.400002,62.400002
20161130121500,180.0,171.600006,57.200002,45,55.5,0,64.300003,65.400002,62.400002
20161130123000,180.0,179.399994,59.799998,45,55.5,0,64.300003,65.400002,62.400002
20161130124500,180.0,179.399994,59.799998,46,55.5,0,64.400002,65.400002,62.400002
20161130130000,180.0,181.199997,60.399999,46,55.5,0,64.300003,65.400002,62.400002
20161130131500,180.0,175.199997,58.399999,46,55.5,0,64.400002,65.400002,62.400002
20161130133000,180.0,181.800003,60.600001,46,55.5,0,64.400002,65.400002,62.400002
20161130134500,180.0,175.800003,58.600001,46,55.5,0,64.400002,65.400002,62.400002
20161130140000,180.0,177.600006,59.200002,46,55.5,0,64.400002,65.400002,62.400002
20161130141500,180.0,183.0,61.0,46,56.299999,0,64.5,65.400002,62.400002
20161130143000,180.0,183.0,61.0,46,56.299999,0,64.599998,65.400002,62.400002
20161130144500,180.0,179.399994,59.799998,46,56.299999,0,64.599998,65.400002,62.400002
20161130150000,180.0,186.600006,62.200002,46,56.299999,0,64.699997,65.400002,62.400002
20161130151500,180.0,186.600006,62.200002,46,56.299999,0,64.699997,65.400002,62.400002
20161130153000,180.0,186.600006,62.200002,46,56.299999,0,64.699997,65.400002,62.400002
20161130154500,180.0,183.600006,61.200002,46,56.299999,0,64.800003,65.400002,62.400002
20161130160000,180.0,189.0,63.0,46,56.299999,0,64.800003,65.400002,62.400002
20161130161500,180.0,183.600006,61.200002,46,56.299999,0,64.900002,65.400002,62.400002
20161130163000,180.0,180.600006,60.200002,45,56.299999,0,64.900002,65.400002,62.400002
20161130164500,180.0,180.600006,60.200002,45,56.299999,0,65.0,65.400002,62.400002
20161130170000,180.0,180.600006,60.200002,45,56.299999,0,65.0,65.400002,62.400002
20161130171500,180.0,180.600006,60.200002,45,56.299999,0,65.0,65.400002,62.400002
20161130173000,180.0,172.199997,57.399999,45,56.299999,0,65.0,65.400002,62.400002
20161130174500,180.0,178.199997,59.399999,45,56.299999,0,65.0,65.400002,62.400002
20161130180000,180.0,183.0,61.0,45,56.299999,0,65.0,65.400002,62.400002
20161130181500,180.0,175.199997,58.399999,45,56.299999,0,65.0,65.400002,62.400002
20161130183000,180.0,181.800003,60.600001,46,56.299999,0,65.0,65.400002,62.400002
20161130184500,180.0,181.800003,60.600001,46,56.299999,0,65.0,65.400002,62.400002
20161130190000,180.0,181.800003,60.600001,46,56.299999,0,65.0,65.400002,62.400002
20161130191500,180.0,181.800003,60.600001,46,56.299999,0,64.800003,65.400002,62.400002
20161130193000,180.0,178.199997,59.399999,46,56.299999,0,64.900002,65.400002,62.400002
20161130194500,180.0,171.0,57.0,46,56.299999,0,64.800003,65.400002,62.400002
20161130200000,180.0,178.199997,59.399999,46,56.299999,0,64.800003,65.400002,62.400002
20161130201500,180.0,174.600006,58.200002,46,56.299999,0,64.800003,65.400002,62.400002
20161130203000,180.0,182.399994,60.799998,47,56.299999,0,64.699997,65.400002,62.400002
20161130204500,180.0,184.800003,61.600001,47,56.299999,0,64.699997,65.400002,62.400002
20161130210000,180.0,184.800003,61.600001,47,56.299999,0,64.599998,65.400002,62.400002
20161130211500,180.0,184.800003,61.600001,47,56.299999,0,64.599998,65.400002,62.400002
20161130213000,180.0,184.800003,61.600001,47,56.299999,0,64.599998,65.400002,62.400002
20161130214500,180.0,184.800003,61.600001,47,56.299999,0,64.599998,65.400002,62.400002
20161130220000,180.0,181.800003,60.600001,47,55.599998,0,64.400002,65.400002,62.400002
20161130221500,180.0,187.800003,62.600001,47,55.599998,0,64.5,65.400002,62.400002
20161130223000,180.0,187.800003,62.600001,47,55.599998,0,64.400002,65.400002,62.400002
20161130224500,180.0,181.199997,60.399999,47,55.599998,0,64.400002,65.400002,62.400002
20161130230000,180.0,181.199997,60.399999,47,55.599998,0,64.300003,65.400002,62.400002
20161130231500,180.0,184.800003,61.600001,47,55.599998,0,64.300003,65.400002,62.400002
20161130233000,180.0,181.199997,60.399999,46,55.599998,0,64.199997,65.400002,62.400002
20161130234500,180.0,183.600006,61.200002,46,55.599998,0,64.199997,65.400002,62.400002
20161201000000,180.0,186.600006,62.200002,46,55.599998,0,64.199997,65.400002,62.400002
20161201001500,180.0,181.800003,60.600001,46,55.599998,0,64.099998,65.400002,62.400002
20161201003000,180.0,181.800003,60.600001,46,55.599998,0,64.099998,65.400002,62.400002
20161201004500,180.0,181.800003,60.600001,46,55.599998,0,64.0,65.400002,62.400002
20161201010000,180.0,181.800003,60.600001,46,55.599998,0,64.0,65.400002,62.400002
20161201011500,180.0,185.399994,61.799998,46,55.599998,0,64.0,65.400002,62.400002
20161201013000,180.0,185.399994,61.799998,46,55.599998,0,64.0,65.400002,62.400002
20161201014500,180.0,178.800003,59.600001,46,55.599998,0,63.799999,65.400002,62.400002
20161201020000,180.0,177.0,59.0,46,55.599998,0,63.799999,65.400002,62.400002
20161201021500,180.0,174.600006,58.200002,46,55.599998,0,63.799999,65.400002,62.400002
20161201023000,180.0,174.600006,58.200002,47,55.599998,0,63.799999,65.400002,62.400002
20161201024500,180.0,179.399994,59.799998,47,55.599998,0,63.700001,65.400002,62.400002
20161201030000,180.0,187.199997,62.399999,47,55.599998,0,63.599998,65.400002,62.400002
20161201031500,180.0,182.399994,60.799998,47,55.599998,0,63.599998,65.400002,62.400002
20161201033000,180.0,178.199997,59.399999,46,55.599998,0,63.599998,65.400002,62.400002
20161201034500,180.0,183.600006,61.200002,46,55.599998,0,63.5,65.400002,62.400002
20161201040000,180.0,186.0,62.0,46,55.599998,0,63.5,65.400002,62.400002
20161201041500,180.0,178.199997,59.399999,44,55.599998,0,63.5,65.400002,62.400002
20161201043000,180.0,172.800003,57.600001,45,55.599998,0,63.5,65.400002,62.400002
20161201044500,180.0,178.800003,59.600001,47,55.599998,0,63.5,65.400002,62.400002
20161201050000,180.0,184.199997,61.399999,47,55.599998,0,63.5,65.400002,62.400002
20161201051500,180.0,181.199997,60.399999,47,55.599998,0,63.400002,65.400002,62.400002
20161201053000,180.0,181.199997,60.399999,47,55.599998,0,63.299999,65.400002,62.400002
20161201054500,180.0,178.199997,59.399999,47,55.599998,0,63.299999,65.400002,62.400002
20161201060000,180.0,180.600006,60.200002,47,55.599998,0,63.299999,65.400002,62.400002
20161201061500,180.0,184.800003,61.600001,47,55.599998,0,63.299999,65.400002,62.400002
20161201063000,180.0,182.399994,60.799998,47,55.599998,0,63.200001,65.400002,62.400002
20161201064500,180.0,178.199997,59.399999,47,55.599998,0,63.200001,65.400002,62.400002
20161201070000,180.0,180.600006,60.200002,47,55.599998,0,63.200001,65.400002,62.400002
20161201071500,180.0,184.199997,61.399999,47,55.599998,0,63.099998,65.400002,62.400002
20161201073000,180.0,181.800003,60.600001,47,55.599998,0,63.099998,65.400002,62.400002
20161201074500,180.0,184.800003,61.600001,47,55.599998,0,63.099998,65.400002,62.400002
20161201080000,180.0,187.800003,62.600001,47,55.599998,0,63.099998,65.400002,62.400002
20161201081500,180.0,184.199997,61.399999,47,55.599998,0,63.0,65.400002,62.400002
20161201083000,180.0,180.0,60.0,47,55.599998,0,63.0,65.400002,62.400002
20161201084500,180.0,186.600006,62.200002,47,55.599998,0,63.0,65.400002,62.400002
20161201090000,180.0,181.800003,60.600001,47,55.599998,0,63.0,65.400002,62.400002
20161201091500,180.0,184.199997,61.399999,47,55.599998,0,63.0,65.400002,62.400002
20161201093000,180.0,186.600006,62.200002,47,55.599998,0,63.099998,65.400002,62.400002
20161201094500,180.0,186.600006,62.200002,46,55.599998,0,63.099998,65.400002,62.400002
20161201100000,180.0,182.399994,60.799998,45,55.599998,0,63.099998,65.400002,62.400002
20161201101500,180.0,179.399994,59.799998,45,55.599998,0,63.099998,65.400002,62.400002
20161201103000,180.0,184.800003,61.600001,45,56.299999,0,63.200001,65.400002,62.400002
20161201104500,180.0,181.800003,60.600001,45,56.299999,0,63.299999,65.400002,62.400002
20161201110000,180.0,181.800003,60.600001,45,56.299999,0,63.5,65.400002,62.400002
20161201111500,180.0,179.399994,59.799998,46,56.299999,0,63.5,65.400002,62.400002
20161201113000,180.0,179.399994,59.799998,46,56.299999,0,63.5,65.400002,62.400002
20161201114500,180.0,186.0,62.0,46,56.299999,0,63.5,65.5,62.5
20161201120000,180.0,180.600006,60.200002,45,56.299999,0,63.5,65.5,62.5
20161201121500,180.0,175.199997,58.399999,45,56.299999,0,63.700001,65.5,62.5
20161201123000,180.0,181.800003,60.600001,45,56.299999,0,63.700001,65.5,62.5
20161201124500,180.0,178.800003,59.600001,45,56.299999,0,63.700001,65.5,62.5
20161201130000,180.0,177.0,59.0,45,56.299999,0,63.799999,65.5,62.5
20161201131500,180.0,183.0,61.0,45,56.299999,0,63.799999,65.5,62.5
20161201133000,180.0,179.399994,59.799998,46,56.299999,0,64.0,65.5,62.5
20161201134500,180.0,186.600006,62.200002,46,56.299999,0,64.0,65.5,62.5
20161201140000,180.0,186.600006,62.200002,46,56.299999,0,64.0,65.5,62.5
20161201141500,180.0,190.800003,63.600001,46,56.299999,0,64.099998,65.5,62.5
20161201143000,180.0,179.399994,59.799998,46,56.299999,0,64.099998,65.5,62.5
20161201144500,180.0,172.800003,57.600001,46,56.299999,0,64.199997,65.5,62.5
20161201150000,180.0,178.199997,59.399999,46,57.099998,0,64.199997,65.5,62.5
20161201151500,180.0,178.199997,59.399999,47,57.099998,0,64.699997,65.5,62.5
20161201153000,180.0,183.600006,61.200002,47,56.400002,0,64.800003,65.5,62.5
20161201154500,180.0,183.600006,61.200002,46,56.400002,0,64.800003,65.5,62.5
20161201160000,180.0,180.0,60.0,46,56.400002,0,64.800003,65.5,62.5
20161201161500,180.0,180.0,60.0,46,56.400002,0,64.599998,65.5,62.5
20161201163000,180.0,174.600006,58.200002,46,56.400002,0,64.5,65.5,62.5
20161201164500,180.0,178.800003,59.600001,47,56.400002,0,64.400002,65.5,62.5
20161201170000,180.0,175.199997,58.399999,47,56.400002,0,64.400002,65.5,62.5
20161201171500,180.0,180.600006,60.200002,47,56.400002,0,64.300003,65.5,62.5
20161201173000,180.0,176.399994,58.799998,47,56.400002,0,64.300003,65.5,62.5
20161201174500,180.0,176.399994,58.799998,47,56.400002,0,64.199997,65.5,62.5
20161201180000,180.0,179.399994,59.799998,47,56.400002,0,64.199997,65.5,62.5
20161201181500,180.0,186.600006,62.200002,47,56.400002,0,64.099998,65.5,62.5
20161201183000,180.0,190.199997,63.399999,47,56.400002,0,64.099998,65.5,62.5
20161201184500,180.0,180.0,60.0,46,56.400002,0,64.0,65.5,62.5
20161201190000,180.0,180.0,60.0,46,56.400002,0,64.0,65.5,62.5
20161201191500,180.0,183.600006,61.200002,46,56.400002,0,64.0,65.5,62.5
20161201193000,180.0,180.600006,60.200002,45,56.400002,0,64.0,65.5,62.5
20161201194500,180.0,177.600006,59.200002,45,56.400002,0,64.0,65.5,62.5
20161201200000,180.0,169.199997,56.399999,45,56.400002,0,64.0,65.5,62.5
20161201201500,180.0,177.0,59.0,46,56.400002,0,63.900002,65.5,62.5
20161201203000,180.0,186.600006,62.200002,47,56.400002,0,63.799999,65.5,62.5
20161201204500,180.0,186.600006,62.200002,47,56.400002,0,63.799999,65.5,62.5
20161201210000,180.0,183.0,61.0,47,56.400002,0,63.799999,65.5,62.5
20161201211500,180.0,180.0,60.0,47,55.700001,0,63.799999,65.5,62.5
20161201213000,180.0,183.0,61.0,47,55.700001,0,63.700001,65.5,62.5
20161201214500,180.0,183.0,61.0,47,55.700001,0,63.700001,65.5,62.5
20161201220000,180.0,183.0,61.0,47,55.700001,0,63.599998,65.5,62.5
20161201221500,180.0,178.800003,59.600001,47,55.700001,0,63.599998,65.5,62.5
20161201223000,180.0,178.800003,59.600001,47,55.700001,0,63.599998,65.5,62.5
20161201224500,180.0,178.800003,59.600001,47,55.700001,0,63.599998,65.5,62.5
20161201230000,180.0,181.800003,60.600001,47,55.700001,0,63.5,65.5,62.5
20161201231500,180.0,181.800003,60.600001,47,55.700001,0,63.5,65.5,62.5
20161201233000,180.0,181.800003,60.600001,47,55.700001,0,63.5,65.5,62.5
20161201234500,180.0,181.800003,60.600001,47,55.700001,0,63.5,65.5,62.5
20161202000000,180.0,179.399994,59.799998,47,55.700001,0,63.400002,65.5,62.5
20161202001500,180.0,185.399994,61.799998,47,55.700001,0,63.400002,65.5,62.5
20161202003000,180.0,180.600006,60.200002,47,55.700001,0,63.299999,65.5,62.5
20161202004500,180.0,180.600006,60.200002,47,55.700001,0,63.299999,65.5,62.5
20161202010000,180.0,188.399994,62.799998,47,55.700001,0,63.299999,65.5,62.5
20161202011500,180.0,179.399994,59.799998,47,55.700001,0,63.200001,65.5,62.5
20161202013000,180.0,186.600006,62.200002,47,55.700001,0,63.200001,65.5,62.5
20161202014500,180.0,186.600006,62.200002,47,55.700001,0,63.200001,65.5,62.5
20161202020000,180.0,183.0,61.0,47,55.700001,0,63.099998,65.5,62.5
20161202021500,180.0,187.800003,62.600001,47,55.700001,0,63.099998,65.5,62.5
20161202023000,180.0,183.0,61.0,47,55.700001,0,63.099998,65.5,62.5
20161202024500,180.0,183.0,61.0,47,55.700001,0,63.099998,65.5,62.5
20161202030000,180.0,186.600006,62.200002,45,55.700001,0,63.099998,65.5,62.5
20161202031500,180.0,174.0,58.0,45,56.299999,0,63.099998,65.5,62.5
20161202033000,180.0,177.600006,59.200002,45,56.299999,0,63.099998,65.5,62.5
20161202034500,180.0,177.600006,59.200002,45,56.299999,0,63.099998,65.5,62.5
20161202040000,180.0,177.600006,59.200002,45,56.299999,0,63.099998,65.5,62.5
20161202041500,180.0,179.399994,59.799998,45,56.299999,0,63.099998,65.5,62.5
20161202043000,180.0,174.600006,58.200002,45,56.299999,0,63.099998,65.5,62.5
20161202044500,180.0,171.600006,57.200002,45,56.299999,0,63.099998,65.5,62.5
20161202050000,180.0,174.0,58.0,45,56.299999,0,63.099998,65.5,62.5
20161202051500,180.0,174.0,58.0,45,56.299999,0,63.099998,65.5,62.5
20161202053000,180.0,174.0,58.0,45,56.299999,0,63.0,65.5,62.5
20161202054500,180.0,174.0,58.0,45,56.299999,0,63.099998,65.5,62.5
20161202060000,180.0,176.399994,58.799998,45,56.299999,0,63.0,65.5,62.5
20161202061500,180.0,176.399994,58.799998,45,56.299999,0,63.0,65.5,62.5
20161202063000,180.0,181.800003,60.600001,45,56.299999,0,63.0,65.5,62.5
20161202064500,180.0,179.399994,59.799998,45,56.299999,0,63.0,65.5,62.5
20161202070000,180.0,175.800003,58.600001,45,56.299999,0,63.0,65.5,62.5
20161202071500,180.0,178.199997,59.399999,45,56.299999,0,63.0,65.5,62.5
20161202073000,180.0,172.199997,57.399999,47,56.299999,0,63.0,65.5,62.5
20161202074500,180.0,174.600006,58.200002,47,56.299999,0,63.0,65.5,62.5
20161202080000,180.0,176.399994,58.799998,47,56.299999,0,63.0,65.5,62.5
20161202081500,180.0,179.399994,59.799998,47,56.299999,0,62.900002,65.5,62.5
20161202083000,180.0,177.0,59.0,47,55.5,0,62.900002,65.5,62.5
20161202084500,180.0,179.399994,59.799998,47,55.5,0,62.799999,65.5,62.5
20161202090000,180.0,183.0,61.0,47,55.5,0,62.900002,65.5,62.5
20161202091500,180.0,172.199997,57.399999,47,55.5,0,62.900002,65.5,62.5
20161202093000,180.0,177.600006,59.200002,47,55.5,0,62.799999,65.5,62.5
20161202094500,180.0,181.199997,60.399999,47,55.5,0,62.799999,65.5,62.5
20161202100000,180.0,177.0,59.0,47,55.5,0,62.799999,65.5,62.5
20161202101500,180.0,177.0,59.0,47,55.5,0,62.799999,65.5,62.5
20161202103000,180.0,172.800003,57.600001,47,55.5,0,62.900002,65.5,62.5
20161202104500,180.0,179.399994,59.799998,47,55.5,0,62.900002,65.5,62.5
20161202110000,180.0,177.600006,59.200002,47,55.5,0,62.900002,65.5,62.5
20161202111500,180.0,175.199997,58.399999,47,55.5,0,62.900002,65.5,62.5
20161202113000,180.0,178.199997,59.399999,47,55.5,0,62.900002,65.5,62.5
20161202114500,180.0,176.399994,58.799998,47,56.299999,0,62.900002,65.5,62.5
20161202120000,180.0,176.399994,58.799998,47,56.299999,0,63.0,65.5,62.5
20161202121500,180.0,176.399994,58.799998,47,56.299999,0,63.0,65.5,62.5
20161202123000,180.0,176.399994,58.799998,47,56.299999,0,63.0,65.5,62.5
20161202124500,180.0,178.199997,59.399999,47,56.299999,0,63.099998,65.5,62.5
20161202130000,180.0,178.199997,59.399999,47,56.299999,0,63.5,65.5,62.5
20161202131500,180.0,176.399994,58.799998,47,56.299999,0,63.400002,65.5,62.5
20161202133000,180.0,176.399994,58.799998,47,56.299999,0,63.400002,65.5,62.5
20161202134500,180.0,178.199997,59.399999,47,56.299999,0,63.5,65.5,62.5
20161202140000,180.0,178.199997,59.399999,47,56.299999,0,63.400002,65.5,62.5
20161202141500,180.0,175.199997,58.399999,47,56.299999,0,63.400002,65.5,62.5
20161202143000,180.0,181.199997,60.399999,47,56.299999,0,63.5,65.5,62.5
20161202144500,180.0,178.199997,59.399999,47,56.299999,0,63.400002,65.5,62.5
20161202150000,180.0,176.399994,58.799998,47,56.299999,0,63.400002,65.5,62.5
20161202151500,180.0,178.800003,59.600001,47,56.299999,0,63.5,65.5,62.5
20161202153000,180.0,175.800003,58.600001,47,56.299999,0,63.5,65.5,62.5
20161202154500,180.0,178.800003,59.600001,47,56.299999,0,63.5,65.5,62.5
20161202160000,180.0,178.800003,59.600001,47,56.299999,0,63.5,65.5,62.5
20161202161500,180.0,175.199997,58.399999,47,56.299999,0,63.5,65.5,62.5
20161202163000,180.0,181.199997,60.399999,47,56.299999,0,63.5,65.5,62.5
20161202164500,180.0,181.199997,60.399999,47,56.299999,0,63.5,65.5,62.5
20161202170000,180.0,181.199997,60.399999,47,56.299999,0,63.5,65.5,62.5
20161202171500,180.0,181.199997,60.399999,47,56.299999,0,63.5,65.5,62.5
20161202173000,180.0,181.199997,60.399999,47,56.299999,0,63.400002,65.5,62.5
20161202174500,180.0,181.199997,60.399999,47,56.299999,0,63.5,65.5,62.5
20161202180000,180.0,186.0,62.0,47,56.299999,0,63.5,65.5,62.5
20161202181500,180.0,186.0,62.0,47,56.299999,0,63.400002,65.5,62.5
20161202183000,180.0,186.0,62.0,47,56.299999,0,63.5,65.5,62.5
20161202184500,180.0,182.399994,60.799998,47,56.299999,0,63.5,65.5,62.5
20161202190000,180.0,186.0,62.0,47,56.299999,0,63.5,65.5,62.5
20161202191500,180.0,189.600006,63.200002,47,56.299999,0,63.5,65.5,62.5
20161202193000,180.0,181.199997,60.399999,46,56.299999,0,63.5,65.5,62.5
20161202194500,180.0,181.199997,60.399999,46,56.299999,0,63.5,65.5,62.5
20161202200000,180.0,181.199997,60.399999,46,56.299999,0,63.599998,65.5,62.5
20161202201500,180.0,178.800003,59.600001,46,56.299999,0,63.5,65.5,62.5
20161202203000,180.0,175.800003,58.600001,47,56.299999,0,63.599998,65.5,62.5
20161202204500,180.0,175.800003,58.600001,47,56.299999,0,63.5,65.5,62.5
20161202210000,180.0,177.600006,59.200002,47,56.299999,0,63.599998,65.5,62.5
20161202211500,180.0,184.800003,61.600001,47,56.299999,0,63.5,65.5,62.5
20161202213000,180.0,184.800003,61.600001,46,56.299999,0,63.5,65.5,62.5
20161202214500,180.0,184.800003,61.600001,46,56.299999,0,63.5,65.5,62.5
20161202220000,180.0,184.800003,61.600001,46,56.299999,0,63.5,65.5,62.5
20161202221500,180.0,184.800003,61.600001,46,56.299999,0,63.5,65.5,62.5
20161202223000,180.0,179.399994,59.799998,46,56.299999,0,63.5,65.5,62.5
20161202224500,180.0,179.399994,59.799998,46,56.299999,0,63.400002,65.5,62.5
20161202230000,180.0,179.399994,59.799998,46,56.299999,0,63.400002,65.5,62.5
20161202231500,180.0,184.800003,61.600001,46,56.299999,0,63.400002,65.5,62.5
20161202233000,180.0,179.399994,59.799998,45,56.299999,0,63.400002,65.5,62.5
20161202234500,180.0,179.399994,59.799998,45,56.299999,0,63.400002,65.5,62.5
20161203000000,180.0,172.199997,57.399999,45,56.299999,0,63.400002,65.5,62.5
20161203001500,180.0,180.0,60.0,45,56.299999,0,63.400002,65.5,62.5
20161203003000,180.0,174.0,58.0,45,56.299999,0,63.5,65.5,62.5
20161203004500,180.0,183.600006,61.200002,45,56.299999,0,63.5,65.5,62.5
20161203010000,180.0,176.399994,58.799998,45,56.299999,0,63.5,65.5,62.5
20161203011500,180.0,180.0,60.0,46,56.299999,0,63.5,65.5,62.5
20161203013000,180.0,180.0,60.0,46,56.299999,0,63.5,65.5,62.5
20161203014500,180.0,180.0,60.0,46,56.299999,0,63.400002,65.5,62.5
20161203020000,180.0,180.0,60.0,46,56.299999,0,63.5,65.5,62.5
20161203021500,180.0,180.0,60.0,46,56.299999,0,63.400002,65.5,62.5
20161203023000,180.0,180.0,60.0,46,56.299999,0,63.400002,65.5,62.5
20161203024500,180.0,175.800003,58.600001,46,56.299999,0,63.400002,65.5,62.5
20161203030000,180.0,182.399994,60.799998,47,56.299999,0,63.5,65.5,62.5
20161203031500,180.0,179.399994,59.799998,47,56.299999,0,63.400002,65.5,62.5
20161203033000,180.0,182.399994,60.799998,47,56.299999,0,63.400002,65.5,62.5
20161203034500,180.0,179.399994,59.799998,47,56.299999,0,63.400002,65.5,62.5
20161203040000,180.0,182.399994,60.799998,47,56.299999,0,63.400002,65.5,62.5
20161203041500,180.0,182.399994,60.799998,47,56.299999,0,63.400002,65.5,62.5
20161203043000,180.0,180.0,60.0,47,56.299999,0,63.400002,65.5,62.5
20161203044500,180.0,180.0,60.0,47,56.299999,0,63.400002,65.5,62.5
20161203050000,180.0,178.199997,59.399999,47,56.299999,0,63.400002,65.5,62.5
20161203051500,180.0,178.199997,59.399999,47,56.299999,0,63.400002,65.5,62.5
20161203053000,180.0,180.0,60.0,47,56.299999,0,63.400002,65.5,62.5
20161203054500,180.0,174.600006,58.200002,47,56.299999,0,63.400002,65.5,62.5
20161203060000,180.0,180.600006,60.200002,47,56.299999,0,63.5,65.5,62.5
20161203061500,180.0,180.600006,60.200002,47,56.299999,0,63.400002,65.5,62.5
20161203063000,180.0,180.600006,60.200002,47,56.299999,0,63.400002,65.5,62.5
20161203064500,180.0,177.600006,59.200002,47,56.299999,0,63.400002,65.5,62.5
20161203070000,180.0,184.199997,61.399999,47,56.299999,0,63.5,65.5,62.5
20161203071500,180.0,184.199997,61.399999,47,56.299999,0,63.400002,65.5,62.5
20161203073000,180.0,180.600006,60.200002,47,56.299999,0,63.5,65.5,62.5
20161203074500,180.0,180.600006,60.200002,47,56.299999,0,63.5,65.5,62.5
20161203080000,180.0,184.800003,61.600001,48,56.299999,0,63.5,65.5,62.5
20161203081500,180.0,184.800003,61.600001,48,55.599998,0,63.400002,65.5,62.5
20161203083000,180.0,189.0,63.0,48,55.599998,0,63.299999,65.5,62.5
20161203084500,180.0,181.800003,60.600001,47,55.599998,0,63.299999,65.5,62.5
20161203090000,180.0,186.0,62.0,47,55.599998,0,63.299999,65.5,62.5
20161203091500,180.0,186.0,62.0,47,55.599998,0,63.299999,65.5,62.5
20161203093000,180.0,186.0,62.0,47,55.599998,0,63.299999,65.5,62.5
20161203094500,180.0,183.0,61.0,47,56.299999,0,63.299999,65.5,62.5
20161203100000,180.0,178.199997,59.399999,46,56.299999,0,63.299999,65.5,62.5
20161203101500,180.0,183.600006,61.200002,46,56.299999,0,63.299999,65.5,62.5
20161203103000,180.0,181.199997,60.399999,46,56.299999,0,63.299999,65.5,62.5
20161203104500,180.0,181.199997,60.399999,46,55.599998,0,63.299999,65.5,62.5
20161203110000,180.0,181.199997,60.399999,46,55.599998,0,63.200001,65.5,62.5
20161203111500,180.0,181.199997,60.399999,46,56.299999,0,63.200001,65.5,62.5
20161203113000,180.0,181.199997,60.399999,46,56.299999,0,63.299999,65.5,62.5
20161203114500,180.0,186.600006,62.200002,46,56.299999,0,63.299999,65.5,62.5
20161203120000,180.0,186.600006,62.200002,46,56.299999,0,63.299999,65.5,62.5
20161203121500,180.0,180.0,60.0,46,56.299999,0,63.299999,65.5,62.5
20161203123000,180.0,175.800003,58.600001,46,56.299999,0,63.299999,65.5,62.5
20161203124500,180.0,182.399994,60.799998,46,56.299999,0,63.400002,65.5,62.5
20161203130000,180.0,179.399994,59.799998,46,56.299999,0,63.400002,65.5,62.5
20161203131500,180.0,179.399994,59.799998,46,56.299999,0,63.5,65.5,62.5
20161203133000,180.0,182.399994,60.799998,46,56.299999,0,63.5,65.5,62.5
20161203134500,180.0,179.399994,59.799998,46,56.299999,0,63.5,65.5,62.5
20161203140000,180.0,179.399994,59.799998,46,56.299999,0,63.599998,65.5,62.5
20161203141500,180.0,179.399994,59.799998,46,56.299999,0,63.5,65.5,62.5
20161203143000,180.0,182.399994,60.799998,46,56.299999,0,63.5,65.5,62.5
20161203144500,180.0,169.800003,56.600001,46,56.299999,0,63.599998,65.5,62.5
20161203150000,180.0,175.800003,58.600001,46,56.299999,0,63.599998,65.5,62.5
20161203151500,180.0,179.399994,59.799998,46,56.299999,0,63.700001,65.5,62.5
