PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161210110000,180.0,179.399994,59.799998,52,56.700001,0,62.5,65.5,62.5
20161210111500,180.0,181.800003,60.600001,52,56.700001,0,62.5,65.5,62.5
20161210113000,180.0,175.800003,58.600001,52,56.700001,0,62.5,65.5,62.5
20161210114500,180.0,180.0,60.0,52,56.700001,0,62.5,65.5,62.5
20161210120000,180.0,178.199997,59.399999,52,56.700001,0,62.5,65.5,62.5
20161210121500,180.0,182.399994,60.799998,52,56.700001,0,62.5,65.5,62.5
20161210123000,180.0,179.399994,59.799998,52,56.700001,0,62.5,65.5,62.5
20161210124500,180.0,184.199997,61.399999,53,56.700001,0,62.5,65.5,62.5
20161210130000,180.0,189.0,63.0,53,56.700001,0,62.5,65.5,62.5
20161210131500,180.0,182.399994,60.799998,52,56.700001,0,62.599998,65.5,62.5
20161210133000,180.0,186.0,62.0,52,56.700001,0,62.599998,65.5,62.5
20161210134500,180.0,186.0,62.0,52,56.700001,0,62.599998,65.5,62.5
20161210140000,180.0,186.0,62.0,52,56.700001,0,62.599998,65.5,62.5
20161210141500,180.0,181.199997,60.399999,52,56.700001,0,62.700001,65.5,62.5
20161210143000,180.0,181.199997,60.399999,52,56.700001,0,62.700001,65.5,62.5
20161210144500,180.0,181.199997,60.399999,52,56.700001,0,62.799999,65.5,62.5
20161210150000,180.0,181.199997,60.399999,52,56.700001,0,62.799999,65.5,62.5
20161210151500,180.0,181.199997,60.399999,52,56.700001,0,62.900002,65.5,62.5
20161210153000,180.0,181.199997,60.399999,52,57.299999,0,63.0,65.5,62.5
20161210154500,180.0,178.199997,59.399999,52,57.299999,0,63.0,65.5,62.5
20161210160000,180.0,183.600006,61.200002,52,57.299999,0,63.099998,65.5,62.5
20161210161500,180.0,183.600006,61.200002,52,57.299999,0,63.099998,65.5,62.5
20161210163000,180.0,179.399994,59.799998,52,57.299999,0,63.200001,65.5,62.5
20161210164500,180.0,174.600006,58.200002,52,57.299999,0,63.200001,65.5,62.5
20161210170000,180.0,172.800003,57.600001,52,57.299999,0,63.299999,65.5,62.5
20161210171500,180.0,183.0,61.0,52,57.299999,0,63.299999,65.5,62.5
20161210173000,180.0,180.600006,60.200002,52,57.299999,0,63.299999,65.5,62.5
20161210174500,180.0,180.600006,60.200002,52,57.299999,0,63.299999,65.5,62.5
20161210180000,180.0,175.199997,58.399999,52,57.299999,0,63.200001,65.5,62.5
20161210181500,180.0,181.800003,60.600001,52,57.299999,0,63.200001,65.5,62.5
20161210183000,180.0,174.600006,58.200002,52,56.400002,0,63.200001,65.5,62.5
20161210184500,180.0,177.0,59.0,52,57.099998,0,63.200001,65.5,62.5
20161210190000,180.0,181.199997,60.399999,52,56.400002,0,63.200001,65.5,62.5
20161210191500,180.0,181.199997,60.399999,52,56.400002,0,63.200001,65.5,62.5
20161210193000,180.0,177.0,59.0,52,56.400002,0,63.099998,65.5,62.5
20161210194500,180.0,177.0,59.0,52,56.400002,0,63.099998,65.5,62.5
20161210200000,180.0,178.800003,59.600001,52,56.400002,0,63.099998,65.5,62.5
20161210201500,180.0,177.0,59.0,52,56.400002,0,63.099998,65.5,62.5
20161210203000,180.0,183.600006,61.200002,53,56.400002,0,63.099998,65.5,62.5
20161210204500,180.0,178.199997,59.399999,53,56.400002,0,63.0,65.5,62.5
20161210210000,180.0,175.800003,58.600001,53,56.400002,0,63.0,65.5,62.5
20161210211500,180.0,175.800003,58.600001,54,56.400002,0,63.0,65.5,62.5
20161210213000,180.0,177.600006,59.200002,54,56.400002,0,62.900002,65.5,62.5
20161210214500,180.0,172.800003,57.600001,54,56.400002,0,62.900002,65.5,62.5
20161210220000,180.0,183.0,61.0,54,56.400002,0,62.799999,65.5,62.5
20161210221500,180.0,180.600006,60.200002,54,56.400002,0,62.799999,65.5,62.5
20161210223000,180.0,183.600006,61.200002,54,56.400002,0,62.799999,65.5,62.5
20161210224500,180.0,179.399994,59.799998,54,56.400002,0,62.799999,65.5,62.5
20161210230000,180.0,179.399994,59.799998,54,56.400002,0,62.799999,65.5,62.5
20161210231500,180.0,177.600006,59.200002,54,56.400002,0,62.700001,65.5,62.5
20161210233000,180.0,181.800003,60.600001,54,56.400002,0,62.700001,65.5,62.5
20161210234500,180.0,181.800003,60.600001,54,56.400002,0,62.599998,65.5,62.5
20161211000000,180.0,185.399994,61.799998,54,56.400002,0,62.599998,65.5,62.5
20161211001500,180.0,185.399994,61.799998,54,56.400002,0,62.599998,65.5,62.5
20161211003000,180.0,181.199997,60.399999,54,56.400002,0,62.599998,65.5,62.5
20161211004500,180.0,186.600006,62.200002,54,56.400002,0,62.5,65.5,62.5
20161211010000,180.0,181.199997,60.399999,54,56.400002,0,62.5,65.5,62.5
20161211011500,180.0,181.199997,60.399999,54,56.400002,0,62.5,65.5,62.5
20161211013000,180.0,177.600006,59.200002,54,56.400002,0,62.5,65.5,62.5
20161211014500,180.0,177.600006,59.200002,54,56.400002,0,62.5,65.5,62.5
20161211020000,180.0,177.600006,59.200002,53,56.400002,0,62.400002,65.5,62.5
20161211021500,180.0,183.0,61.0,53,56.400002,0,62.400002,65.5,62.5
20161211023000,180.0,183.0,61.0,53,56.400002,0,62.400002,65.5,62.5
20161211024500,180.0,183.0,61.0,53,56.400002,0,62.400002,65.5,62.5
20161211030000,180.0,186.600006,62.200002,53,56.400002,0,62.400002,65.5,62.5
20161211031500,180.0,181.199997,60.399999,53,56.400002,0,62.299999,65.5,62.5
20161211033000,180.0,181.199997,60.399999,53,56.400002,0,62.299999,65.5,62.5
20161211034500,180.0,181.199997,60.399999,53,56.400002,0,62.299999,65.5,62.5
20161211040000,180.0,181.199997,60.399999,53,56.400002,0,62.299999,65.5,62.5
20161211041500,180.0,183.600006,61.200002,53,56.400002,100,62.200001,65.5,62.5
20161211043000,180.0,186.0,62.0,53,56.400002,100,62.299999,65.5,62.5
20161211044500,180.0,186.0,62.0,53,56.400002,100,62.200001,65.5,62.5
20161211050000,180.0,183.600006,61.200002,53,56.400002,100,62.299999,65.5,62.5
20161211051500,180.0,179.399994,59.799998,53,56.400002,100,62.200001,65.5,62.5
20161211053000,180.0,183.0,61.0,53,56.400002,100,62.200001,65.5,62.5
20161211054500,180.0,186.600006,62.200002,53,56.400002,100,62.299999,65.5,62.5
20161211060000,180.0,186.600006,62.200002,53,56.400002,100,62.200001,65.5,62.5
20161211061500,180.0,178.800003,59.600001,54,56.400002,100,62.200001,65.5,62.5
20161211063000,180.0,178.800003,59.600001,54,55.799999,100,62.200001,65.5,62.5
20161211064500,180.0,178.800003,59.600001,54,55.799999,100,62.200001,65.5,62.5
20161211070000,180.0,181.800003,60.600001,54,56.700001,100,62.200001,65.5,62.5
20161211071500,180.0,184.800003,61.600001,54,56.700001,100,62.299999,65.5,62.5
20161211073000,180.0,181.199997,60.399999,54,56.700001,100,62.299999,65.5,62.5
20161211074500,180.0,181.199997,60.399999,54,56.700001,100,62.400002,65.5,62.5
20161211080000,180.0,181.199997,60.399999,54,56.700001,100,62.400002,65.5,62.5
20161211081500,180.0,181.199997,60.399999,54,56.700001,100,62.400002,65.5,62.5
20161211083000,180.0,178.199997,59.399999,54,56.700001,100,62.400002,65.5,62.5
20161211084500,180.0,185.399994,61.799998,54,56.700001,100,62.400002,65.5,62.5
20161211090000,180.0,183.0,61.0,54,56.700001,100,62.400002,65.5,62.5
20161211091500,180.0,186.0,62.0,54,56.700001,100,62.400002,65.5,62.5
20161211093000,180.0,182.399994,60.799998,54,56.700001,100,62.5,65.5,62.5
20161211094500,180.0,180.0,60.0,54,56.700001,100,62.5,65.5,62.5
20161211100000,180.0,183.0,61.0,54,56.700001,100,62.599998,65.5,62.5
20161211101500,180.0,178.199997,59.399999,54,56.700001,100,62.700001,65.5,62.5
20161211103000,180.0,178.199997,59.399999,54,56.700001,0,62.799999,65.5,62.5
20161211104500,180.0,174.0,58.0,54,56.700001,0,62.799999,65.5,62.5
20161211110000,180.0,177.600006,59.200002,54,56.700001,0,63.0,65.5,62.5
20161211111500,180.0,177.600006,59.200002,54,57.5,0,63.099998,65.5,62.5
20161211113000,180.0,179.399994,59.799998,54,57.5,0,63.200001,65.5,62.5
20161211114500,180.0,179.399994,59.799998,54,57.5,0,63.299999,65.5,62.5
20161211120000,180.0,179.399994,59.799998,52,57.5,0,63.400002,65.5,62.5
20161211121500,180.0,174.600006,58.200002,52,57.5,0,63.5,65.5,62.5
20161211123000,180.0,174.600006,58.200002,53,57.5,0,63.599998,65.5,62.5
20161211124500,180.0,174.600006,58.200002,53,57.5,0,63.599998,65.5,62.5
20161211130000,180.0,170.399994,56.799998,53,57.5,0,63.700001,65.5,62.5
20161211131500,180.0,174.600006,58.200002,53,57.5,0,63.799999,65.5,62.5
20161211133000,180.0,174.600006,58.200002,53,57.5,0,64.0,65.5,62.5
20161211134500,180.0,178.199997,59.399999,53,57.5,0,64.0,65.5,62.5
20161211140000,180.0,176.399994,58.799998,53,57.5,0,64.099998,65.5,62.5
20161211141500,180.0,171.0,57.0,53,57.5,0,64.199997,65.5,62.5
20161211143000,180.0,174.600006,58.200002,53,57.5,0,64.199997,65.5,62.5
20161211144500,180.0,174.600006,58.200002,53,57.5,0,64.300003,65.5,62.5
20161211150000,180.0,174.600006,58.200002,53,57.5,0,64.400002,65.5,62.5
20161211151500,180.0,170.399994,56.799998,53,57.5,0,64.400002,65.5,62.5
20161211153000,180.0,176.399994,58.799998,54,57.5,0,64.599998,65.5,62.5
20161211154500,180.0,180.0,60.0,54,57.5,0,64.599998,65.5,62.5
20161211160000,180.0,182.399994,60.799998,54,57.5,0,64.699997,65.5,62.5
20161211161500,180.0,182.399994,60.799998,54,57.5,0,64.800003,65.5,62.5
20161211163000,180.0,182.399994,60.799998,54,57.5,0,64.800003,65.5,62.5
20161211164500,180.0,182.399994,60.799998,54,57.5,0,64.800003,65.5,62.5
20161211170000,180.0,180.0,60.0,54,57.5,0,64.900002,65.5,62.5
20161211171500,180.0,183.600006,61.200002,54,57.5,0,64.900002,65.5,62.5
20161211173000,180.0,183.600006,61.200002,54,57.5,0,65.0,65.5,62.5
20161211174500,180.0,181.199997,60.399999,54,57.5,0,65.0,65.5,62.5
20161211180000,180.0,178.199997,59.399999,54,57.5,0,64.900002,65.5,62.5
20161211181500,180.0,183.600006,61.200002,54,56.799999,0,65.0,65.5,62.5
20161211183000,180.0,180.0,60.0,54,56.799999,0,64.900002,65.5,62.5
20161211184500,180.0,180.0,60.0,54,56.799999,0,64.800003,65.5,62.5
20161211190000,180.0,183.600006,61.200002,54,56.799999,0,64.800003,65.5,62.5
20161211191500,180.0,178.800003,59.600001,54,56.799999,0,64.699997,65.5,62.5
20161211193000,180.0,184.199997,61.399999,54,56.799999,0,64.699997,65.5,62.5
20161211194500,180.0,184.199997,61.399999,54,56.799999,0,64.699997,65.5,62.5
20161211200000,180.0,181.199997,60.399999,54,56.799999,0,64.699997,65.5,62.5
20161211201500,180.0,181.199997,60.399999,54,56.799999,0,64.599998,65.5,62.5
20161211203000,180.0,175.800003,58.600001,54,56.799999,0,64.599998,65.5,62.5
20161211204500,180.0,175.800003,58.600001,54,56.799999,0,64.599998,65.5,62.5
20161211210000,180.0,175.800003,58.600001,54,56.799999,0,64.599998,65.5,62.5
20161211211500,180.0,178.199997,59.399999,54,56.799999,0,64.599998,65.5,62.5
20161211213000,180.0,175.800003,58.600001,54,56.799999,0,64.599998,65.5,62.5
20161211214500,180.0,180.600006,60.200002,54,56.799999,0,64.599998,65.5,62.5
20161211220000,180.0,177.600006,59.200002,54,56.799999,0,64.599998,65.5,62.5
20161211221500,180.0,177.600006,59.200002,54,56.799999,0,64.599998,65.5,62.5
20161211223000,180.0,179.399994,59.799998,54,56.799999,0,64.599998,65.5,62.5
20161211224500,180.0,177.600006,59.200002,54,56.799999,0,64.599998,65.5,62.5
20161211230000,180.0,177.600006,59.200002,54,56.799999,0,64.599998,65.5,62.5
20161211231500,180.0,177.600006,59.200002,54,56.799999,0,64.599998,65.5,62.5
20161211233000,180.0,180.0,60.0,54,56.799999,0,64.5,65.5,62.5
20161211234500,180.0,176.399994,58.799998,54,56.799999,0,64.5,65.5,62.5
20161212000000,180.0,184.800003,61.600001,54,56.799999,0,64.400002,65.5,62.5
20161212001500,180.0,180.600006,60.200002,54,56.799999,0,64.400002,65.5,62.5
20161212003000,180.0,185.399994,61.799998,54,56.799999,0,64.400002,65.5,62.5
20161212004500,180.0,181.800003,60.600001,53,56.799999,0,64.400002,65.5,62.5
20161212010000,180.0,181.800003,60.600001,53,56.799999,0,64.300003,65.5,62.5
20161212011500,180.0,184.199997,61.399999,53,56.799999,0,64.400002,65.5,62.5
20161212013000,180.0,184.199997,61.399999,53,56.799999,0,64.300003,65.5,62.5
20161212014500,180.0,181.199997,60.399999,53,56.799999,0,64.300003,65.5,62.5
20161212020000,180.0,185.399994,61.799998,53,56.799999,0,64.300003,65.5,62.5
20161212021500,180.0,181.199997,60.399999,53,56.799999,0,64.300003,65.5,62.5
20161212023000,180.0,181.199997,60.399999,53,56.799999,0,64.199997,65.5,62.5
20161212024500,180.0,181.199997,60.399999,53,56.799999,0,64.199997,65.5,62.5
20161212030000,180.0,181.199997,60.399999,53,56.799999,0,64.199997,65.5,62.5
20161212031500,180.0,181.199997,60.399999,53,56.799999,0,64.199997,65.5,62.5
20161212033000,180.0,181.199997,60.399999,53,56.799999,0,64.199997,65.5,62.5
20161212034500,180.0,172.800003,57.600001,53,56.799999,0,64.199997,65.5,62.5
20161212040000,180.0,175.199997,58.399999,53,56.799999,0,64.199997,65.5,62.5
20161212041500,180.0,178.199997,59.399999,53,56.799999,0,64.199997,65.5,62.5
20161212043000,180.0,178.199997,59.399999,53,56.799999,0,64.199997,65.5,62.5
20161212044500,180.0,174.0,58.0,53,57.5,0,64.199997,65.5,62.5
20161212050000,180.0,172.199997,57.399999,53,56.799999,0,64.199997,65.5,62.5
20161212051500,180.0,177.600006,59.200002,53,56.799999,0,64.199997,65.5,62.5
20161212053000,180.0,172.199997,57.399999,53,56.799999,0,64.199997,65.5,62.5
20161212054500,180.0,175.199997,58.399999,53,56.799999,0,64.199997,65.5,62.5
20161212060000,180.0,177.0,59.0,53,56.799999,0,64.199997,65.5,62.5
20161212061500,180.0,177.0,59.0,53,56.799999,0,64.199997,65.5,62.5
20161212063000,180.0,172.800003,57.600001,53,56.799999,0,64.199997,65.5,62.5
20161212064500,180.0,171.0,57.0,53,56.799999,0,64.199997,65.5,62.5
20161212070000,180.0,171.0,57.0,53,56.799999,0,64.199997,65.5,62.5
20161212071500,180.0,171.0,57.0,53,56.799999,0,64.199997,65.5,62.5
20161212073000,180.0,174.0,58.0,53,56.799999,0,64.199997,65.5,62.5
20161212074500,180.0,176.399994,58.799998,54,56.799999,0,64.199997,65.5,62.5
20161212080000,180.0,179.399994,59.799998,54,56.799999,0,64.199997,65.5,62.5
20161212081500,180.0,179.399994,59.799998,54,56.799999,0,64.199997,65.5,62.5
20161212083000,180.0,189.600006,63.200002,55,56.799999,0,64.199997,65.5,62.5
20161212084500,180.0,180.0,60.0,55,56.799999,0,64.199997,65.5,62.5
20161212090000,180.0,183.0,61.0,55,56.799999,0,64.199997,65.5,62.5
20161212091500,180.0,183.0,61.0,55,56.799999,0,64.199997,65.5,62.5
20161212093000,180.0,186.0,62.0,55,57.5,0,64.199997,65.5,62.5
20161212094500,180.0,179.399994,59.799998,53,57.5,0,64.199997,65.5,62.5
20161212100000,180.0,179.399994,59.799998,53,57.5,0,64.199997,65.5,62.5
20161212101500,180.0,179.399994,59.799998,53,57.5,0,64.199997,65.5,62.5
20161212103000,180.0,176.399994,58.799998,53,56.799999,0,64.199997,65.5,62.5
20161212104500,180.0,183.0,61.0,54,56.799999,0,64.300003,65.5,62.5
20161212110000,180.0,183.0,61.0,54,56.799999,0,64.300003,65.5,62.5
20161212111500,180.0,185.399994,61.799998,54,56.799999,0,64.400002,65.5,62.5
20161212113000,180.0,185.399994,61.799998,54,56.799999,0,64.400002,65.5,62.5
20161212114500,180.0,175.800003,58.600001,54,56.799999,0,64.699997,65.5,62.5
20161212120000,180.0,178.800003,59.600001,55,56.799999,0,64.800003,65.5,62.5
20161212121500,180.0,178.800003,59.600001,55,56.799999,0,64.800003,65.5,62.5
20161212123000,180.0,185.399994,61.799998,55,56.799999,0,64.900002,65.5,62.5
20161212124500,180.0,182.399994,60.799998,55,56.799999,0,65.0,65.5,62.5
20161212130000,180.0,182.399994,60.799998,55,56.799999,0,65.0,65.5,62.5
20161212131500,180.0,182.399994,60.799998,55,56.799999,0,65.0,65.5,62.5
20161212133000,180.0,182.399994,60.799998,55,56.799999,0,65.099998,65.5,62.5
20161212134500,180.0,182.399994,60.799998,55,56.799999,0,65.0,65.5,62.5
20161212140000,180.0,180.0,60.0,55,56.799999,0,65.099998,65.5,62.5
20161212141500,180.0,184.800003,61.600001,55,56.799999,0,65.0,65.5,62.5
20161212143000,180.0,180.600006,60.200002,55,56.799999,0,65.0,65.5,62.5
20161212144500,180.0,180.600006,60.200002,55,56.799999,0,65.099998,65.5,62.5
20161212150000,180.0,180.600006,60.200002,55,56.799999,0,65.099998,65.5,62.5
20161212151500,180.0,180.600006,60.200002,55,56.799999,0,65.099998,65.5,62.5
20161212153000,180.0,180.600006,60.200002,55,56.799999,0,65.099998,65.5,62.5
20161212154500,180.0,180.600006,60.200002,55,56.799999,0,65.099998,65.5,62.5
20161212160000,180.0,180.600006,60.200002,55,56.799999,0,65.099998,65.5,62.5
20161212161500,180.0,180.600006,60.200002,55,56.799999,0,65.099998,65.5,62.5
20161212163000,180.0,180.600006,60.200002,55,56.799999,0,65.099998,65.5,62.5
20161212164500,180.0,180.600006,60.200002,55,56.799999,0,65.099998,65.5,62.5
20161212170000,180.0,183.600006,61.200002,55,56.799999,0,65.099998,65.5,62.5
20161212171500,180.0,180.0,60.0,55,56.799999,0,65.099998,65.5,62.5
20161212173000,180.0,180.0,60.0,55,56.799999,0,65.099998,65.5,62.5
20161212174500,180.0,186.600006,62.200002,55,56.799999,0,65.099998,65.5,62.5
20161212180000,180.0,189.0,63.0,54,56.799999,0,65.0,65.5,62.5
20161212181500,180.0,184.800003,61.600001,54,56.799999,0,65.0,65.5,62.5
20161212183000,180.0,184.800003,61.600001,54,56.799999,0,65.0,65.5,62.5
20161212184500,180.0,184.800003,61.600001,54,56.799999,0,65.0,65.5,62.5
20161212190000,180.0,187.199997,62.399999,54,56.799999,0,65.0,65.5,62.5
20161212191500,180.0,182.399994,60.799998,53,56.799999,0,65.0,65.5,62.5
20161212193000,180.0,182.399994,60.799998,53,56.799999,0,65.0,65.5,62.5
20161212194500,180.0,178.800003,59.600001,53,56.799999,0,65.0,65.5,62.5
20161212200000,180.0,178.800003,59.600001,53,56.799999,0,65.0,65.5,62.5
20161212201500,180.0,181.800003,60.600001,53,56.799999,0,65.0,65.5,62.5
20161212203000,180.0,179.399994,59.799998,53,56.799999,0,65.0,65.5,62.5
20161212204500,180.0,179.399994,59.799998,53,56.799999,0,65.0,65.5,62.5
20161212210000,180.0,179.399994,59.799998,53,56.799999,0,64.900002,65.5,62.5
20161212211500,180.0,179.399994,59.799998,53,56.799999,0,64.900002,65.5,62.5
20161212213000,180.0,179.399994,59.799998,53,56.799999,0,65.0,65.5,62.5
20161212214500,180.0,176.399994,58.799998,54,56.799999,0,65.0,65.5,62.5
20161212220000,180.0,172.800003,57.600001,54,56.799999,0,65.0,65.5,62.5
20161212221500,180.0,179.399994,59.799998,54,56.799999,0,65.0,65.5,62.5
20161212223000,180.0,179.399994,59.799998,54,56.799999,0,65.0,65.5,62.5
20161212224500,180.0,179.399994,59.799998,54,56.799999,0,65.0,65.5,62.5
20161212230000,180.0,181.199997,60.399999,54,56.799999,0,65.0,65.5,62.5
20161212231500,180.0,181.199997,60.399999,54,56.799999,0,65.0,65.5,62.5
20161212233000,180.0,181.199997,60.399999,54,56.799999,0,64.900002,65.5,62.5
20161212234500,180.0,186.600006,62.200002,54,56.799999,0,64.900002,65.5,62.5
20161213000000,180.0,182.399994,60.799998,54,56.799999,0,64.900002,65.5,62.5
20161213001500,180.0,186.0,62.0,54,56.799999,0,64.800003,65.5,62.5
20161213003000,180.0,181.199997,60.399999,53,56.799999,0,64.800003,65.5,62.5
20161213004500,180.0,181.199997,60.399999,53,56.799999,0,64.800003,65.5,62.5
20161213010000,180.0,178.199997,59.399999,53,56.799999,0,64.800003,65.5,62.5
20161213011500,180.0,175.800003,58.600001,53,56.799999,0,64.800003,65.5,62.5
20161213013000,180.0,180.600006,60.200002,53,56.799999,0,64.800003,65.5,62.5
20161213014500,180.0,178.199997,59.399999,53,56.799999,0,64.800003,65.5,62.5
20161213020000,180.0,178.199997,59.399999,53,56.799999,0,64.800003,65.5,62.5
20161213021500,180.0,180.0,60.0,53,56.799999,0,64.800003,65.5,62.5
20161213023000,180.0,180.0,60.0,53,56.799999,0,64.699997,65.5,62.5
20161213024500,180.0,180.0,60.0,53,56.799999,0,64.699997,65.5,62.5
20161213030000,180.0,185.399994,61.799998,53,56.799999,0,64.699997,65.5,62.5
20161213031500,180.0,181.800003,60.600001,53,56.799999,0,64.699997,65.5,62.5
20161213033000,180.0,181.800003,60.600001,53,56.799999,0,64.699997,65.5,62.5
20161213034500,180.0,181.800003,60.600001,53,56.799999,0,64.699997,65.5,62.5
20161213040000,180.0,179.399994,59.799998,53,56.799999,0,64.599998,65.5,62.5
20161213041500,180.0,184.199997,61.399999,53,56.799999,0,64.599998,65.5,62.5
20161213043000,180.0,178.800003,59.600001,53,56.799999,0,64.599998,65.5,62.5
20161213044500,180.0,178.800003,59.600001,53,56.799999,0,64.599998,65.5,62.5
20161213050000,180.0,178.800003,59.600001,53,56.799999,0,64.599998,65.5,62.5
20161213051500,180.0,178.800003,59.600001,53,56.799999,0,64.599998,65.5,62.5
20161213053000,180.0,178.800003,59.600001,53,56.799999,0,64.599998,65.5,62.5
20161213054500,180.0,178.800003,59.600001,53,56.799999,0,64.699997,65.5,62.5
20161213060000,180.0,177.0,59.0,53,56.799999,0,64.599998,65.5,62.5
20161213061500,180.0,184.199997,61.399999,53,56.799999,0,64.599998,65.5,62.5
20161213063000,180.0,180.600006,60.200002,53,56.799999,0,64.599998,65.5,62.5
20161213064500,180.0,180.600006,60.200002,53,56.799999,0,64.599998,65.5,62.5
20161213070000,180.0,184.199997,61.399999,55,56.799999,0,64.599998,65.5,62.5
20161213071500,180.0,184.199997,61.399999,55,56.799999,0,64.599998,65.5,62.5
20161213073000,180.0,184.199997,61.399999,54,56.799999,0,64.599998,65.5,62.5
20161213074500,180.0,184.199997,61.399999,54,56.799999,0,64.5,65.5,62.5
20161213080000,180.0,189.600006,63.200002,54,56.799999,0,64.400002,65.5,62.5
20161213081500,180.0,186.600006,62.200002,54,56.799999,0,64.400002,65.5,62.5
20161213083000,180.0,186.600006,62.200002,54,56.799999,0,64.400002,65.5,62.5
20161213084500,180.0,184.199997,61.399999,53,56.799999,0,64.5,65.5,62.5
20161213090000,180.0,184.199997,61.399999,53,56.799999,0,64.599998,65.5,62.5
20161213091500,180.0,181.800003,60.600001,53,56.799999,0,64.599998,65.5,62.5
20161213093000,180.0,175.800003,58.600001,53,57.5,0,64.800003,65.5,62.5
20161213094500,180.0,178.199997,59.399999,53,57.5,0,64.800003,65.5,62.5
20161213100000,180.0,178.199997,59.399999,53,57.5,0,64.800003,65.5,62.5
20161213101500,180.0,172.199997,57.399999,53,57.5,0,64.900002,65.5,62.5
20161213103000,180.0,188.399994,62.799998,54,57.5,0,65.0,65.5,62.5
20161213104500,180.0,180.600006,60.200002,53,57.5,0,65.0,65.5,62.5
20161213110000,180.0,176.399994,58.799998,52,57.5,0,65.0,65.5,62.5
20161213111500,180.0,176.399994,58.799998,53,57.5,0,65.0,65.5,62.5
20161213113000,180.0,188.399994,62.799998,53,57.5,0,65.0,65.5,62.5
20161213114500,180.0,188.399994,62.799998,53,57.5,0,65.099998,65.5,62.5
20161213120000,180.0,175.800003,58.600001,52,57.5,0,65.0,65.5,62.5
20161213121500,180.0,175.800003,58.600001,52,57.5,0,65.099998,65.5,62.5
20161213123000,180.0,181.199997,60.399999,52,57.5,0,65.099998,65.5,62.5
20161213124500,180.0,183.600006,61.200002,52,57.5,0,65.099998,65.5,62.5
20161213130000,180.0,174.600006,58.200002,52,57.5,0,65.199997,65.5,62.5
20161213131500,180.0,178.199997,59.399999,52,57.5,0,65.199997,65.5,62.5
20161213133000,180.0,173.399994,57.799998,52,57.5,0,65.199997,65.5,62.5
20161213134500,180.0,166.800003,55.600001,53,56.799999,0,65.199997,65.5,62.5
20161213140000,180.0,174.0,58.0,54,56.799999,0,65.199997,65.5,62.5
20161213141500,180.0,171.600006,57.200002,54,56.799999,0,65.199997,65.5,62.5
20161213143000,180.0,175.800003,58.600001,54,56.799999,0,65.199997,65.5,62.5
20161213144500,180.0,172.800003,57.600001,54,56.799999,0,65.199997,65.5,62.5
20161213150000,180.0,181.800003,60.600001,55,56.799999,0,65.199997,65.5,62.5
20161213151500,180.0,181.800003,60.600001,55,56.799999,0,65.199997,65.5,62.5
20161213153000,180.0,184.800003,61.600001,55,56.799999,0,65.199997,65.5,62.5
20161213154500,180.0,184.800003,61.600001,55,56.799999,0,65.099998,65.5,62.5
20161213160000,180.0,184.800003,61.600001,54,56.799999,0,65.099998,65.5,62.5
20161213161500,180.0,187.199997,62.399999,54,56.799999,0,65.099998,65.5,62.5
20161213163000,180.0,187.199997,62.399999,53,56.799999,0,65.099998,65.5,62.5
20161213164500,180.0,184.199997,61.399999,53,56.799999,0,65.099998,65.5,62.5
20161213170000,180.0,186.600006,62.200002,53,56.799999,0,65.099998,65.5,62.5
20161213171500,180.0,177.600006,59.200002,53,56.799999,0,65.099998,65.5,62.5
20161213173000,180.0,187.800003,62.600001,53,56.799999,0,65.099998,65.5,62.5
20161213174500,180.0,184.800003,61.600001,53,56.799999,0,65.099998,65.5,62.5
20161213180000,180.0,180.0,60.0,53,56.799999,0,65.099998,65.5,62.5
20161213181500,180.0,181.800003,60.600001,53,56.799999,0,65.099998,65.5,62.5
20161213183000,180.0,179.399994,59.799998,52,56.799999,0,65.099998,65.5,62.5
20161213184500,180.0,179.399994,59.799998,52,56.799999,0,65.099998,65.5,62.5
20161213190000,180.0,181.800003,60.600001,52,56.799999,0,65.099998,65.5,62.5
20161213191500,180.0,170.399994,56.799998,52,56.799999,0,65.099998,65.5,62.5
20161213193000,180.0,173.399994,57.799998,54,56.799999,0,65.099998,65.5,62.5
20161213194500,180.0,178.800003,59.600001,54,56.799999,0,65.099998,65.5,62.5
20161213200000,180.0,178.800003,59.600001,54,56.799999,0,65.099998,65.5,62.5
20161213201500,180.0,178.800003,59.600001,54,56.799999,0,65.099998,65.5,62.5
20161213203000,180.0,182.399994,60.799998,54,56.799999,0,65.0,65.5,62.5
20161213204500,180.0,178.800003,59.600001,54,56.799999,0,65.0,65.5,62.5
20161213210000,180.0,178.800003,59.600001,54,56.799999,0,65.0,65.5,62.5
20161213211500,180.0,184.199997,61.399999,54,56.799999,0,64.900002,65.5,62.5
20161213213000,180.0,188.399994,62.799998,54,56.799999,0,64.900002,65.5,62.5
20161213214500,180.0,188.399994,62.799998,54,56.799999,0,64.800003,65.5,62.5
20161213220000,180.0,181.199997,60.399999,53,56.799999,0,64.800003,65.5,62.5
20161213221500,180.0,184.800003,61.600001,53,56.799999,0,64.800003,65.5,62.5
20161213223000,180.0,184.800003,61.600001,53,56.799999,0,64.800003,65.5,62.5
20161213224500,180.0,177.600006,59.200002,53,56.799999,0,64.800003,65.5,62.5
20161213230000,180.0,177.600006,59.200002,53,56.799999,0,64.800003,65.5,62.5
20161213231500,180.0,181.800003,60.600001,53,56.799999,0,64.800003,65.5,62.5
20161213233000,180.0,184.800003,61.600001,53,56.799999,0,64.800003,65.5,62.5
20161213234500,180.0,180.600006,60.200002,53,56.799999,0,64.800003,65.5,62.5
20161214000000,180.0,180.600006,60.200002,53,56.799999,0,64.800003,65.5,62.5
20161214001500,180.0,180.600006,60.200002,53,56.799999,0,64.800003,65.5,62.5
20161214003000,180.0,180.600006,60.200002,53,56.799999,0,64.800003,65.5,62.5
20161214004500,180.0,176.399994,58.799998,53,56.799999,0,64.800003,65.5,62.5
20161214010000,180.0,179.399994,59.799998,53,56.799999,0,64.800003,65.5,62.5
20161214011500,180.0,179.399994,59.799998,53,56.799999,0,64.800003,65.5,62.5
20161214013000,180.0,174.0,58.0,53,56.799999,0,64.800003,65.5,62.5
20161214014500,180.0,177.600006,59.200002,53,56.799999,0,64.800003,65.5,62.5
20161214020000,180.0,174.600006,58.200002,53,56.799999,0,64.800003,65.5,62.5
20161214021500,180.0,178.199997,59.399999,53,56.799999,0,64.800003,65.5,62.5
20161214023000,180.0,178.199997,59.399999,53,56.799999,0,64.800003,65.5,62.5
20161214024500,180.0,178.199997,59.399999,53,56.799999,0,64.800003,65.5,62.5
20161214030000,180.0,178.199997,59.399999,53,56.799999,0,64.800003,65.5,62.5
20161214031500,180.0,180.0,60.0,53,56.799999,0,64.800003,65.5,62.5
20161214033000,180.0,182.399994,60.799998,53,56.799999,0,64.800003,65.5,62.5
20161214034500,180.0,176.399994,58.799998,53,56.799999,0,64.800003,65.5,62.5
20161214040000,180.0,181.199997,60.399999,53,56.799999,0,64.699997,65.5,62.5
20161214041500,180.0,181.199997,60.399999,53,56.799999,0,64.699997,65.5,62.5
20161214043000,180.0,181.199997,60.399999,53,56.799999,0,64.699997,65.5,62.5
20161214044500,180.0,181.199997,60.399999,53,56.799999,0,64.699997,65.5,62.5
20161214050000,180.0,183.600006,61.200002,53,56.799999,0,64.599998,65.5,62.5
20161214051500,180.0,177.600006,59.200002,53,56.799999,0,64.599998,65.5,62.5
20161214053000,180.0,177.600006,59.200002,53,56.799999,0,64.599998,65.5,62.5
20161214054500,180.0,177.600006,59.200002,53,56.799999,0,64.599998,65.5,62.5
20161214060000,180.0,180.0,60.0,53,56.799999,0,64.599998,65.5,62.5
20161214061500,180.0,186.600006,62.200002,53,56.799999,0,64.599998,65.5,62.5
20161214063000,180.0,178.199997,59.399999,53,56.799999,0,64.599998,65.5,62.5
20161214064500,180.0,178.199997,59.399999,55,56.799999,0,64.599998,65.5,62.5
20161214070000,180.0,183.0,61.0,51,56.0,0,64.5,65.5,62.5
20161214071500,180.0,180.0,60.0,54,56.0,0,64.599998,65.5,62.5
20161214073000,180.0,171.600006,57.200002,54,56.700001,0,64.599998,65.5,62.5
20161214074500,180.0,174.600006,58.200002,54,56.700001,0,64.599998,65.5,62.5
20161214080000,180.0,180.600006,60.200002,54,56.700001,0,64.5,65.5,62.5
20161214081500,180.0,184.800003,61.600001,54,56.700001,0,64.400002,65.5,62.5
20161214083000,180.0,184.800003,61.600001,54,56.700001,0,64.400002,65.5,62.5
20161214084500,180.0,181.199997,60.399999,54,56.700001,0,64.300003,65.5,62.5
20161214090000,180.0,187.800003,62.600001,54,56.700001,0,64.300003,65.5,62.5
20161214091500,180.0,184.800003,61.600001,54,56.700001,0,64.300003,65.5,62.5
20161214093000,180.0,175.199997,58.399999,55,56.700001,0,64.300003,65.5,62.5
20161214094500,180.0,186.600006,62.200002,55,56.0,0,64.199997,65.5,62.5
20161214100000,180.0,189.0,63.0,54,56.0,0,64.199997,65.5,62.5
20161214101500,180.0,185.399994,61.799998,52,56.0,0,64.199997,65.5,62.5
20161214103000,180.0,185.399994,61.799998,52,56.0,0,64.199997,65.5,62.5
20161214104500,180.0,180.600006,60.200002,52,56.0,0,64.199997,65.5,62.5
20161214110000,180.0,177.0,59.0,52,56.0,0,64.199997,65.5,62.5
20161214111500,180.0,181.199997,60.399999,52,56.0,0,64.199997,65.5,62.5
20161214113000,180.0,187.199997,62.399999,52,56.0,0,64.199997,65.5,62.5
20161214114500,180.0,184.199997,61.399999,52,56.0,0,64.300003,65.5,62.5
20161214120000,180.0,184.199997,61.399999,52,56.0,0,64.699997,65.5,62.5
20161214121500,180.0,184.199997,61.399999,52,56.700001,0,64.800003,65.5,62.5
20161214123000,180.0,184.199997,61.399999,52,56.700001,0,64.599998,65.5,62.5
20161214124500,180.0,181.800003,60.600001,52,56.700001,0,64.599998,65.5,62.5
20161214130000,180.0,175.800003,58.600001,52,56.700001,0,64.599998,65.5,62.5
20161214131500,180.0,185.399994,61.799998,52,56.700001,0,64.5,65.5,62.5
20161214133000,180.0,179.399994,59.799998,52,56.700001,0,64.5,65.5,62.5
20161214134500,180.0,179.399994,59.799998,52,56.700001,0,64.400002,65.5,62.5
20161214140000,180.0,177.0,59.0,52,56.700001,0,64.5,65.5,62.5
20161214141500,180.0,174.600006,58.200002,52,56.700001,0,64.400002,65.5,62.5
20161214143000,180.0,171.600006,57.200002,52,56.700001,0,64.400002,65.5,62.5
20161214144500,180.0,171.600006,57.200002,53,56.700001,0,64.5,65.5,62.5
20161214150000,180.0,184.199997,61.399999,54,56.700001,0,64.300003,65.5,62.5
20161214151500,180.0,184.199997,61.399999,54,56.700001,0,64.300003,65.5,62.5
20161214153000,180.0,187.199997,62.399999,54,56.0,0,64.199997,65.5,62.5
20161214154500,180.0,191.399994,63.799998,54,56.0,0,64.199997,65.5,62.5
20161214160000,180.0,181.800003,60.600001,53,56.0,0,64.199997,65.5,62.5
20161214161500,180.0,184.800003,61.600001,53,56.0,0,64.199997,65.5,62.5
20161214163000,180.0,177.600006,59.200002,53,56.0,0,64.199997,65.5,62.5
20161214164500,180.0,179.399994,59.799998,53,56.0,0,64.199997,65.5,62.5
20161214170000,180.0,181.800003,60.600001,53,56.0,0,64.199997,65.5,62.5
20161214171500,180.0,185.399994,61.799998,53,56.0,0,64.199997,65.5,62.5
20161214173000,180.0,183.0,61.0,52,56.0,0,64.199997,65.5,62.5
20161214174500,180.0,179.399994,59.799998,52,56.0,0,64.199997,65.5,62.5
20161214180000,180.0,183.600006,61.200002,52,56.0,0,64.099998,65.5,62.5
20161214181500,180.0,183.600006,61.200002,52,56.0,0,64.099998,65.5,62.5
20161214183000,180.0,183.600006,61.200002,52,56.0,0,64.099998,65.5,62.5
20161214184500,180.0,183.600006,61.200002,52,56.0,0,64.099998,65.5,62.5
20161214190000,180.0,183.600006,61.200002,52,56.0,0,64.099998,65.5,62.5
20161214191500,180.0,189.0,63.0,54,56.0,0,64.0,65.5,62.5
20161214193000,180.0,189.0,63.0,53,56.0,0,64.0,65.5,62.5
20161214194500,180.0,177.600006,59.200002,52,56.0,0,64.0,65.5,62.5
20161214200000,180.0,180.0,60.0,52,56.0,0,63.900002,65.5,62.5
20161214201500,180.0,181.800003,60.600001,52,56.0,0,63.900002,65.5,62.5
20161214203000,180.0,181.800003,60.600001,52,56.0,0,63.799999,65.5,62.5
20161214204500,180.0,177.0,59.0,52,56.0,0,63.799999,65.5,62.5
20161214210000,180.0,182.399994,60.799998,52,56.0,0,63.799999,65.5,62.5
20161214211500,180.0,182.399994,60.799998,52,56.0,0,63.799999,65.5,62.5
20161214213000,180.0,179.399994,59.799998,52,56.0,0,63.700001,65.5,62.5
20161214214500,180.0,184.800003,61.600001,52,56.0,0,63.700001,65.5,62.5
20161214220000,180.0,184.800003,61.600001,52,56.0,0,63.700001,65.5,62.5
20161214221500,180.0,179.399994,59.799998,52,56.0,0,63.700001,65.5,62.5
20161214223000,180.0,181.199997,60.399999,52,56.0,0,63.599998,65.5,62.5
20161214224500,180.0,183.600006,61.200002,52,56.0,0,63.599998,65.5,62.5
20161214230000,180.0,175.800003,58.600001,52,56.0,0,63.599998,65.5,62.5
20161214231500,180.0,175.800003,58.600001,52,56.0,0,63.599998,65.5,62.5
20161214233000,180.0,179.399994,59.799998,52,56.0,0,63.5,65.5,62.5
20161214234500,180.0,179.399994,59.799998,52,56.0,0,63.5,65.5,62.5
20161215000000,180.0,179.399994,59.799998,52,56.0,0,63.5,65.5,62.5
20161215001500,180.0,182.399994,60.799998,52,56.0,0,63.5,65.5,62.5
20161215003000,180.0,182.399994,60.799998,52,56.0,0,63.5,65.5,62.5
20161215004500,180.0,175.199997,58.399999,52,56.0,0,63.400002,65.5,62.5
20161215010000,180.0,181.199997,60.399999,52,56.0,0,63.299999,65.5,62.5
20161215011500,180.0,174.600006,58.200002,52,56.0,0,63.299999,65.5,62.5
20161215013000,180.0,180.600006,60.200002,52,56.0,0,63.299999,65.5,62.5
20161215014500,180.0,180.600006,60.200002,52,56.0,0,63.299999,65.5,62.5
20161215020000,180.0,176.399994,58.799998,53,56.0,0,63.299999,65.5,62.5
20161215021500,180.0,180.600006,60.200002,53,56.0,0,63.200001,65.5,62.5
20161215023000,180.0,180.600006,60.200002,53,56.0,0,63.200001,65.5,62.5
20161215024500,180.0,186.0,62.0,52,56.0,0,63.200001,65.5,62.5
20161215030000,180.0,186.0,62.0,52,56.0,0,63.200001,65.5,62.5
20161215031500,180.0,180.0,60.0,52,56.0,0,63.099998,65.5,62.5
20161215033000,180.0,177.0,59.0,52,56.0,0,63.099998,65.5,62.5
20161215034500,180.0,184.800003,61.600001,52,56.0,0,63.099998,65.5,62.5
20161215040000,180.0,175.800003,58.600001,52,56.0,0,63.099998,65.5,62.5
20161215041500,180.0,183.600006,61.200002,52,56.0,0,63.099998,65.5,62.5
20161215043000,180.0,178.800003,59.600001,52,56.0,0,63.099998,65.5,62.5
20161215044500,180.0,175.800003,58.600001,52,56.0,0,63.099998,65.5,62.5
20161215050000,180.0,175.800003,58.600001,52,56.0,0,63.099998,65.5,62.5
20161215051500,180.0,180.600006,60.200002,52,56.0,0,63.0,65.5,62.5
20161215053000,180.0,176.399994,58.799998,52,56.0,0,63.0,65.5,62.5
20161215054500,180.0,176.399994,58.799998,52,56.0,0,63.0,65.5,62.5
20161215060000,180.0,174.600006,58.200002,52,56.0,0,63.0,65.5,62.5
20161215061500,180.0,180.0,60.0,52,56.0,0,62.900002,65.5,62.5
20161215063000,180.0,180.0,60.0,52,56.0,0,62.900002,65.5,62.5
20161215064500,180.0,178.199997,59.399999,52,56.0,0,62.799999,65.5,62.5
20161215070000,180.0,181.199997,60.399999,52,56.0,0,62.799999,65.5,62.5
20161215071500,180.0,176.399994,58.799998,52,56.0,0,62.799999,65.5,62.5
20161215073000,180.0,174.600006,58.200002,52,56.0,0,62.799999,65.5,62.5
20161215074500,180.0,179.399994,59.799998,53,56.0,0,62.799999,65.5,62.5
20161215080000,180.0,181.199997,60.399999,53,56.0,0,62.700001,65.5,62.5
20161215081500,180.0,181.199997,60.399999,53,56.0,0,62.700001,65.5,62.5
20161215083000,180.0,181.199997,60.399999,53,56.0,0,62.700001,65.5,62.5
20161215084500,180.0,186.0,62.0,53,56.0,0,62.599998,65.5,62.5
20161215090000,180.0,183.600006,61.200002,53,56.0,0,62.599998,65.5,62.5
20161215091500,180.0,183.600006,61.200002,53,56.0,0,62.599998,65.5,62.5
20161215093000,180.0,178.800003,59.600001,53,56.0,0,62.599998,65.5,62.5
20161215094500,180.0,172.199997,57.399999,53,56.0,0,62.599998,65.5,62.5
20161215100000,180.0,179.399994,59.799998,53,56.0,0,62.599998,65.5,62.5
20161215101500,180.0,174.600006,58.200002,53,56.0,0,62.599998,65.5,62.5
20161215103000,180.0,174.600006,58.200002,53,56.0,0,62.599998,65.5,62.5
20161215104500,180.0,177.0,59.0,53,56.0,0,62.599998,65.5,62.5
20161215110000,180.0,177.0,59.0,54,56.0,0,62.700001,65.5,62.5
20161215111500,180.0,178.800003,59.600001,54,56.0,0,62.700001,65.5,62.5
20161215113000,180.0,178.800003,59.600001,54,56.0,0,62.700001,65.5,62.5
20161215114500,180.0,178.800003,59.600001,54,56.0,0,62.700001,65.5,62.5
20161215120000,180.0,181.199997,60.399999,54,56.0,0,62.700001,65.5,62.5
20161215121500,180.0,181.199997,60.399999,54,56.0,0,62.700001,65.5,62.5
20161215123000,180.0,181.199997,60.399999,54,56.0,0,62.700001,65.5,62.5
20161215124500,180.0,177.600006,59.200002,54,56.0,0,62.799999,65.5,62.5
20161215130000,180.0,177.600006,59.200002,54,56.0,0,62.799999,65.5,62.5
20161215131500,180.0,183.0,61.0,54,56.0,0,62.900002,65.5,62.5
20161215133000,180.0,183.0,61.0,54,56.0,0,62.900002,65.5,62.5
20161215134500,180.0,183.0,61.0,54,56.0,0,63.0,65.5,62.5
20161215140000,180.0,180.0,60.0,54,56.0,0,63.5,65.5,62.5
20161215141500,180.0,189.0,63.0,54,56.0,0,63.299999,65.5,62.5
20161215143000,180.0,186.600006,62.200002,54,56.0,0,63.299999,65.5,62.5
20161215144500,180.0,186.600006,62.200002,53,56.0,0,63.299999,65.5,62.5
20161215150000,180.0,183.600006,61.200002,53,56.0,0,63.299999,65.5,62.5
20161215151500,180.0,183.600006,61.200002,53,56.0,0,63.400002,65.5,62.5
20161215153000,180.0,186.0,62.0,53,56.0,0,63.400002,65.5,62.5
20161215154500,180.0,181.800003,60.600001,53,56.0,0,63.400002,65.5,62.5
20161215160000,180.0,186.600006,62.200002,53,56.0,0,63.400002,65.5,62.5
20161215161500,180.0,184.199997,61.399999,53,56.0,0,63.400002,65.5,62.5
20161215163000,180.0,184.199997,61.399999,53,56.0,0,63.400002,65.5,62.5
20161215164500,180.0,187.800003,62.600001,53,56.0,0,63.299999,65.5,62.5
20161215170000,180.0,179.399994,59.799998,52,56.0,0,63.299999,65.5,62.5
20161215171500,180.0,183.0,61.0,52,56.0,0,63.299999,65.5,62.5
20161215173000,180.0,183.0,61.0,52,56.0,0,63.299999,65.5,62.5
20161215174500,180.0,183.0,61.0,52,56.0,0,63.299999,65.5,62.5
20161215180000,180.0,186.600006,62.200002,52,56.0,0,63.299999,65.5,62.5
20161215181500,180.0,184.199997,61.399999,52,56.0,0,63.299999,65.5,62.5
20161215183000,180.0,181.199997,60.399999,52,56.0,0,63.299999,65.5,62.5
20161215184500,180.0,181.199997,60.399999,52,56.0,0,63.299999,65.5,62.5
20161215190000,180.0,178.199997,59.399999,52,56.0,0,63.299999,65.5,62.5
20161215191500,180.0,176.399994,58.799998,52,56.0,0,63.299999,65.5,62.5
20161215193000,180.0,180.0,60.0,53,56.0,0,63.299999,65.5,62.5
20161215194500,180.0,183.600006,61.200002,53,56.0,0,63.299999,65.5,62.5
20161215200000,180.0,173.399994,57.799998,53,56.0,0,63.299999,65.5,62.5
20161215201500,180.0,173.399994,57.799998,54,56.0,0,63.299999,65.5,62.5
20161215203000,180.0,177.0,59.0,54,56.0,0,63.200001,65.5,62.5
20161215204500,180.0,175.199997,58.399999,54,56.0,0,63.200001,65.5,62.5
20161215210000,180.0,175.199997,58.399999,54,56.0,0,63.200001,65.5,62.5
20161215211500,180.0,185.399994,61.799998,54,56.0,0,63.099998,65.5,62.5
20161215213000,180.0,183.0,61.0,54,56.0,0,63.099998,65.5,62.5
20161215214500,180.0,188.399994,62.799998,54,56.0,0,63.099998,65.5,62.5
20161215220000,180.0,186.0,62.0,54,56.0,0,63.0,65.5,62.5
20161215221500,180.0,186.0,62.0,53,56.0,0,63.0,65.5,62.5
20161215223000,180.0,180.0,60.0,53,56.0,0,63.0,65.5,62.5
20161215224500,180.0,180.0,60.0,53,56.0,0,62.900002,65.5,62.5
20161215230000,180.0,174.600006,58.200002,53,56.0,0,62.900002,65.5,62.5
20161215231500,180.0,182.399994,60.799998,53,56.0,0,62.799999,65.5,62.5
20161215233000,180.0,182.399994,60.799998,53,56.0,0,62.799999,65.5,62.5
20161215234500,180.0,179.399994,59.799998,53,56.0,0,62.799999,65.5,62.5
20161216000000,180.0,174.0,58.0,53,56.0,0,62.799999,65.5,62.5
20161216001500,180.0,181.800003,60.600001,53,56.0,0,62.799999,65.5,62.5
20161216003000,180.0,181.800003,60.600001,53,56.0,0,62.700001,65.5,62.5
20161216004500,180.0,184.800003,61.600001,53,56.0,0,62.700001,65.5,62.5
20161216010000,180.0,187.199997,62.399999,53,56.0,0,62.700001,65.5,62.5
20161216011500,180.0,183.0,61.0,53,56.0,0,62.599998,65.5,62.5
20161216013000,180.0,183.0,61.0,53,56.0,0,62.599998,65.5,62.5
20161216014500,180.0,186.600006,62.200002,53,56.0,0,62.599998,65.5,62.5
20161216020000,180.0,189.600006,63.200002,53,56.0,0,62.599998,65.5,62.5
20161216021500,180.0,186.0,62.0,53,55.200001,0,62.599998,65.5,62.5
20161216023000,180.0,186.0,62.0,53,55.200001,0,62.5,65.5,62.5
20161216024500,180.0,186.0,62.0,53,55.200001,0,62.5,65.5,62.5
20161216030000,180.0,189.0,63.0,53,55.200001,0,62.5,65.5,62.5
20161216031500,180.0,184.199997,61.399999,53,55.900002,0,62.5,65.5,62.5
20161216033000,180.0,186.600006,62.200002,52,55.900002,0,62.5,65.5,62.5
20161216034500,180.0,179.399994,59.799998,52,55.900002,0,62.5,65.5,62.5
20161216040000,180.0,176.399994,58.799998,52,55.900002,0,62.5,65.5,62.5
20161216041500,180.0,172.800003,57.600001,52,55.900002,0,62.599998,65.5,62.5
20161216043000,180.0,170.399994,56.799998,52,55.900002,0,62.599998,65.5,62.5
20161216044500,180.0,172.800003,57.600001,52,55.900002,0,62.599998,65.5,62.5
20161216050000,180.0,183.0,61.0,52,56.599998,0,62.599998,65.5,62.5
20161216051500,180.0,177.600006,59.200002,52,56.599998,0,62.599998,65.5,62.5
20161216053000,180.0,181.800003,60.600001,52,56.599998,0,62.599998,65.5,62.5
20161216054500,180.0,179.399994,59.799998,52,56.599998,0,62.599998,65.5,62.5
20161216060000,180.0,179.399994,59.799998,52,56.599998,0,62.599998,65.5,62.5
20161216061500,180.0,186.600006,62.200002,52,56.599998,0,62.599998,65.5,62.5
20161216063000,180.0,175.800003,58.600001,52,56.0,0,62.599998,65.5,62.5
20161216064500,180.0,181.199997,60.399999,52,56.0,0,62.599998,65.5,62.5
20161216070000,180.0,175.199997,58.399999,52,56.0,0,62.599998,65.5,62.5
20161216071500,180.0,172.800003,57.600001,52,56.0,0,62.599998,65.5,62.5
20161216073000,180.0,174.600006,58.200002,52,56.0,0,62.599998,65.5,62.5
20161216074500,180.0,176.399994,58.799998,52,56.0,0,62.599998,65.5,62.5
20161216080000,180.0,174.600006,58.200002,52,56.0,0,62.599998,65.5,62.5
20161216081500,180.0,179.399994,59.799998,52,56.700001,0,62.599998,65.5,62.5
20161216083000,180.0,173.399994,57.799998,54,56.700001,0,62.599998,65.5,62.5
20161216084500,180.0,173.399994,57.799998,54,56.700001,0,62.599998,65.5,62.5
20161216090000,180.0,175.800003,58.600001,54,56.700001,0,62.700001,65.5,62.5
20161216091500,180.0,179.399994,59.799998,54,56.700001,0,62.700001,65.5,62.5
20161216093000,180.0,181.800003,60.600001,54,56.700001,0,62.700001,65.5,62.5
20161216094500,180.0,181.800003,60.600001,54,56.700001,0,62.700001,65.5,62.5
20161216100000,180.0,177.600006,59.200002,54,56.700001,0,62.799999,65.5,62.5
20161216101500,180.0,180.0,60.0,54,56.700001,0,62.799999,65.5,62.5
20161216103000,180.0,181.800003,60.600001,54,56.700001,0,62.900002,65.5,62.5
20161216104500,180.0,177.600006,59.200002,54,56.700001,0,63.0,65.5,62.5
20161216110000,180.0,174.600006,58.200002,54,56.700001,0,63.099998,65.5,62.5
20161216111500,180.0,177.0,59.0,54,56.700001,0,63.099998,65.5,62.5
20161216113000,180.0,177.0,59.0,54,56.700001,0,63.200001,65.5,62.5
20161216114500,180.0,177.0,59.0,54,56.700001,0,63.299999,65.5,62.5
20161216120000,180.0,177.0,59.0,54,56.700001,0,63.299999,65.5,62.5
20161216121500,180.0,177.0,59.0,54,56.700001,0,63.400002,65.5,62.5
20161216123000,180.0,178.800003,59.600001,54,56.700001,0,63.5,65.5,62.5
20161216124500,180.0,178.800003,59.600001,54,56.700001,0,63.5,65.5,62.5
20161216130000,180.0,175.800003,58.600001,54,56.700001,0,63.599998,65.5,62.5
20161216131500,180.0,175.800003,58.600001,54,56.700001,0,63.599998,65.5,62.5
20161216133000,180.0,180.600006,60.200002,54,56.700001,0,63.599998,65.5,62.5
20161216134500,180.0,177.600006,59.200002,54,56.700001,0,63.700001,65.5,62.5
20161216140000,180.0,181.800003,60.600001,54,56.700001,0,63.700001,65.5,62.5
20161216141500,180.0,181.800003,60.600001,54,56.700001,0,63.700001,65.5,62.5
20161216143000,180.0,181.800003,60.600001,54,56.700001,0,63.700001,65.5,62.5
20161216144500,180.0,181.800003,60.600001,54,56.700001,0,63.700001,65.5,62.5
20161216150000,180.0,179.399994,59.799998,54,56.700001,0,63.799999,65.5,62.5
20161216151500,180.0,179.399994,59.799998,54,56.700001,0,63.799999,65.5,62.5
20161216153000,180.0,177.600006,59.200002,54,56.700001,0,63.799999,65.5,62.5
20161216154500,180.0,179.399994,59.799998,54,56.700001,0,63.799999,65.5,62.5
20161216160000,180.0,179.399994,59.799998,54,56.700001,0,63.799999,65.5,62.5
20161216161500,180.0,181.199997,60.399999,54,56.700001,0,63.900002,65.5,62.5
20161216163000,180.0,181.199997,60.399999,54,56.700001,0,63.900002,65.5,62.5
20161216164500,180.0,178.199997,59.399999,54,56.700001,0,63.900002,65.5,62.5
20161216170000,180.0,180.600006,60.200002,54,56.700001,0,63.799999,65.5,62.5
20161216171500,180.0,183.0,61.0,54,56.700001,0,63.799999,65.5,62.5
20161216173000,180.0,178.199997,59.399999,54,56.700001,0,63.799999,65.5,62.5
20161216174500,180.0,175.800003,58.600001,54,56.700001,0,63.799999,65.5,62.5
20161216180000,180.0,181.800003,60.600001,54,56.700001,0,63.900002,65.5,62.5
20161216181500,180.0,181.800003,60.600001,54,56.700001,0,63.900002,65.5,62.5
20161216183000,180.0,181.800003,60.600001,54,56.700001,0,63.900002,65.5,62.5
20161216184500,180.0,181.800003,60.600001,54,56.700001,0,63.900002,65.5,62.5
20161216190000,180.0,181.800003,60.600001,54,56.700001,0,64.0,65.5,62.5
20161216191500,180.0,181.800003,60.600001,54,56.700001,0,63.900002,65.5,62.5
20161216193000,180.0,181.800003,60.600001,54,56.700001,0,63.900002,65.5,62.5
20161216194500,180.0,181.800003,60.600001,54,56.700001,0,63.900002,65.5,62.5
20161216200000,180.0,181.800003,60.600001,54,56.700001,0,63.900002,65.5,62.5
20161216201500,180.0,175.199997,58.399999,54,56.700001,0,64.0,65.5,62.5
20161216203000,180.0,178.199997,59.399999,54,56.700001,0,64.0,65.5,62.5
20161216204500,180.0,178.199997,59.399999,54,56.700001,0,64.0,65.5,62.5
20161216210000,180.0,175.199997,58.399999,54,56.700001,0,64.0,65.5,62.5
20161216211500,180.0,175.199997,58.399999,54,56.700001,0,64.0,65.5,62.5
20161216213000,180.0,177.0,59.0,54,56.700001,0,64.0,65.5,62.5
20161216214500,180.0,175.199997,58.399999,54,56.700001,0,64.0,65.5,62.5
20161216220000,180.0,175.199997,58.399999,54,56.700001,0,64.0,65.5,62.5
20161216221500,180.0,175.199997,58.399999,54,56.700001,0,64.0,65.5,62.5
20161216223000,180.0,183.600006,61.200002,55,56.700001,0,64.0,65.5,62.5
20161216224500,180.0,179.399994,59.799998,55,56.700001,0,64.099998,65.5,62.5
20161216230000,180.0,179.399994,59.799998,55,56.700001,0,64.099998,65.5,62.5
20161216231500,180.0,181.800003,60.600001,55,56.700001,0,64.099998,65.5,62.5
20161216233000,180.0,179.399994,59.799998,55,56.700001,0,64.099998,65.5,62.5
20161216234500,180.0,181.800003,60.600001,55,56.700001,0,64.099998,65.5,62.5
20161217000000,180.0,181.800003,60.600001,55,56.700001,0,64.099998,65.5,62.5
20161217001500,180.0,181.800003,60.600001,55,56.700001,0,64.099998,65.5,62.5
20161217003000,180.0,181.800003,60.600001,55,56.700001,0,64.099998,65.5,62.5
20161217004500,180.0,179.399994,59.799998,55,56.700001,0,64.099998,65.5,62.5
20161217010000,180.0,181.199997,60.399999,55,56.700001,0,64.099998,65.5,62.5
20161217011500,180.0,177.600006,59.200002,55,56.700001,0,64.199997,65.5,62.5
20161217013000,180.0,183.600006,61.200002,55,56.700001,0,64.199997,65.5,62.5
20161217014500,180.0,183.600006,61.200002,55,56.700001,0,64.199997,65.5,62.5
20161217020000,180.0,180.600006,60.200002,55,56.700001,0,64.199997,65.5,62.5
20161217021500,180.0,183.600006,61.200002,55,56.700001,0,64.199997,65.5,62.5
20161217023000,180.0,180.0,60.0,55,56.700001,0,64.199997,65.5,62.5
20161217024500,180.0,180.0,60.0,55,56.700001,0,64.099998,65.5,62.5
20161217030000,180.0,180.0,60.0,55,56.700001,0,64.199997,65.5,62.5
20161217031500,180.0,180.0,60.0,55,56.700001,0,64.199997,65.5,62.5
20161217033000,180.0,180.0,60.0,55,56.700001,0,64.199997,65.5,62.5
20161217034500,180.0,180.0,60.0,55,56.700001,0,64.199997,65.5,62.5
20161217040000,180.0,180.0,60.0,55,56.700001,0,64.199997,65.5,62.5
20161217041500,180.0,180.0,60.0,55,56.700001,0,64.199997,65.5,62.5
20161217043000,180.0,181.800003,60.600001,55,56.700001,0,64.199997,65.5,62.5
20161217044500,180.0,181.800003,60.600001,55,56.700001,0,64.199997,65.5,62.5
20161217050000,180.0,181.800003,60.600001,55,56.700001,0,64.199997,65.5,62.5
20161217051500,180.0,184.199997,61.399999,55,56.700001,0,64.199997,65.5,62.5
20161217053000,180.0,178.800003,59.600001,55,56.700001,0,64.199997,65.5,62.5
20161217054500,180.0,178.800003,59.600001,55,56.700001,0,64.199997,65.5,62.5
20161217060000,180.0,181.800003,60.600001,55,56.700001,0,64.199997,65.5,62.5
20161217061500,180.0,181.800003,60.600001,55,56.700001,0,64.199997,65.5,62.5
20161217063000,180.0,181.800003,60.600001,55,56.700001,0,64.199997,65.5,62.5
20161217064500,180.0,181.800003,60.600001,55,56.700001,0,64.199997,65.5,62.5
20161217070000,180.0,185.399994,61.799998,55,56.700001,0,64.199997,65.5,62.5
20161217071500,180.0,181.800003,60.600001,55,56.700001,0,64.199997,65.5,62.5
