PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161217073000,180.0,187.800003,62.600001,55,56.700001,0,64.199997,65.5,62.5
20161217074500,180.0,178.199997,59.399999,55,56.700001,0,64.199997,65.5,62.5
20161217080000,180.0,182.399994,60.799998,55,56.700001,0,64.199997,65.5,62.5
20161217081500,180.0,185.399994,61.799998,55,56.700001,0,64.199997,65.5,62.5
20161217083000,180.0,183.0,61.0,55,56.700001,0,64.199997,65.5,62.5
20161217084500,180.0,186.0,62.0,55,56.700001,0,64.199997,65.5,62.5
20161217090000,180.0,186.0,62.0,54,56.700001,0,64.199997,65.5,62.5
20161217091500,180.0,183.600006,61.200002,54,56.700001,0,64.199997,65.5,62.5
20161217093000,180.0,187.199997,62.399999,54,56.700001,0,64.199997,65.5,62.5
20161217094500,180.0,187.199997,62.399999,54,56.700001,0,64.199997,65.5,62.5
20161217100000,180.0,172.199997,57.399999,52,56.700001,0,64.199997,65.5,62.5
20161217101500,180.0,180.600006,60.200002,53,56.700001,0,64.300003,65.5,62.5
20161217103000,180.0,177.0,59.0,53,56.700001,0,64.400002,65.5,62.5
20161217104500,180.0,174.0,58.0,53,56.700001,0,64.400002,65.5,62.5
20161217110000,180.0,180.0,60.0,54,56.700001,0,64.599998,65.5,62.5
20161217111500,180.0,178.199997,59.399999,54,56.700001,0,64.599998,65.5,62.5
20161217113000,180.0,178.199997,59.399999,54,56.700001,0,64.599998,65.5,62.5
20161217114500,180.0,178.199997,59.399999,54,56.700001,0,64.699997,65.5,62.5
20161217120000,180.0,181.800003,60.600001,54,56.700001,0,64.699997,65.5,62.5
20161217121500,180.0,181.800003,60.600001,54,56.700001,0,64.800003,65.5,62.5
20161217123000,180.0,179.399994,59.799998,54,57.5,0,64.800003,65.5,62.5
20161217124500,180.0,179.399994,59.799998,54,57.5,0,64.800003,65.5,62.5
20161217130000,180.0,179.399994,59.799998,54,57.5,0,64.900002,65.5,62.5
20161217131500,180.0,181.800003,60.600001,54,57.5,0,65.0,65.5,62.5
20161217133000,180.0,178.800003,59.600001,54,57.5,0,65.0,65.5,62.5
20161217134500,180.0,181.199997,60.399999,54,57.5,0,65.0,65.5,62.5
20161217140000,180.0,181.199997,60.399999,54,57.5,0,65.0,65.5,62.5
20161217141500,180.0,181.199997,60.399999,54,57.5,0,65.0,65.5,62.5
20161217143000,180.0,177.600006,59.200002,54,57.5,0,65.0,65.5,62.5
20161217144500,180.0,179.399994,59.799998,54,57.5,0,65.0,65.5,62.5
20161217150000,180.0,181.800003,60.600001,54,57.5,0,65.099998,65.5,62.5
20161217151500,180.0,177.600006,59.200002,54,57.5,0,65.099998,65.5,62.5
20161217153000,180.0,177.600006,59.200002,54,57.5,0,65.099998,65.5,62.5
20161217154500,180.0,177.600006,59.200002,54,57.5,0,65.099998,65.5,62.5
20161217160000,180.0,181.199997,60.399999,54,57.5,0,65.099998,65.5,62.5
20161217161500,180.0,178.199997,59.399999,54,57.5,0,65.099998,65.5,62.5
20161217163000,180.0,180.600006,60.200002,54,56.900002,0,65.099998,65.5,62.5
20161217164500,180.0,180.600006,60.200002,54,56.900002,0,65.099998,65.5,62.5
20161217170000,180.0,184.800003,61.600001,54,56.900002,0,65.099998,65.5,62.5
20161217171500,180.0,178.199997,59.399999,54,56.900002,0,65.099998,65.5,62.5
20161217173000,180.0,180.0,60.0,54,56.900002,0,65.099998,65.5,62.5
20161217174500,180.0,186.600006,62.200002,54,56.900002,0,65.099998,65.5,62.5
20161217180000,180.0,189.0,63.0,54,56.900002,0,65.099998,65.5,62.5
20161217181500,180.0,186.0,62.0,54,56.900002,0,65.099998,65.5,62.5
20161217183000,180.0,180.600006,60.200002,53,56.900002,0,65.099998,65.5,62.5
20161217184500,180.0,184.800003,61.600001,53,56.900002,0,65.099998,65.5,62.5
20161217190000,180.0,179.399994,59.799998,53,56.900002,0,65.099998,65.5,62.5
20161217191500,180.0,179.399994,59.799998,53,56.900002,0,65.099998,65.5,62.5
20161217193000,180.0,186.600006,62.200002,53,56.900002,0,65.099998,65.5,62.5
20161217194500,180.0,186.600006,62.200002,53,56.900002,0,65.099998,65.5,62.5
20161217200000,180.0,183.0,61.0,53,56.900002,0,65.099998,65.5,62.5
20161217201500,180.0,175.800003,58.600001,53,56.900002,0,65.099998,65.5,62.5
20161217203000,180.0,178.800003,59.600001,53,56.900002,0,65.099998,65.5,62.5
20161217204500,180.0,175.800003,58.600001,53,56.900002,0,65.099998,65.5,62.5
20161217210000,180.0,173.399994,57.799998,53,57.5,0,65.099998,65.5,62.5
20161217211500,180.0,186.0,62.0,53,57.5,0,65.099998,65.5,62.5
20161217213000,180.0,186.0,62.0,54,57.5,0,65.199997,65.5,62.5
20161217214500,180.0,186.0,62.0,54,56.799999,0,65.099998,65.5,62.5
20161217220000,180.0,177.600006,59.200002,54,56.799999,0,65.099998,65.5,62.5
20161217221500,180.0,180.600006,60.200002,54,56.799999,0,65.199997,65.5,62.5
20161217223000,180.0,173.399994,57.799998,54,56.799999,0,65.099998,65.5,62.5
20161217224500,180.0,171.600006,57.200002,54,56.799999,0,65.099998,65.5,62.5
20161217230000,180.0,174.600006,58.200002,54,56.799999,0,65.099998,65.5,62.5
20161217231500,180.0,172.800003,57.600001,54,56.799999,0,65.099998,65.5,62.5
20161217233000,180.0,178.800003,59.600001,54,56.799999,0,65.099998,65.5,62.5
20161217234500,180.0,175.800003,58.600001,54,56.799999,0,65.099998,65.5,62.5
20161218000000,180.0,180.600006,60.200002,54,56.799999,0,65.099998,65.5,62.5
20161218001500,180.0,177.600006,59.200002,54,57.5,0,65.099998,65.5,62.5
20161218003000,180.0,177.600006,59.200002,54,56.799999,0,65.099998,65.5,62.5
20161218004500,180.0,177.600006,59.200002,54,56.799999,0,65.0,65.5,62.5
20161218010000,180.0,177.600006,59.200002,54,56.799999,0,65.0,65.5,62.5
20161218011500,180.0,180.600006,60.200002,54,56.799999,0,65.0,65.5,62.5
20161218013000,180.0,184.199997,61.399999,54,56.799999,0,65.0,65.5,62.5
20161218014500,180.0,187.800003,62.600001,54,56.799999,0,64.900002,65.5,62.5
20161218020000,180.0,181.800003,60.600001,54,56.799999,0,64.800003,65.5,62.5
20161218021500,180.0,181.800003,60.600001,54,56.799999,0,64.800003,65.5,62.5
20161218023000,180.0,181.800003,60.600001,54,56.799999,0,64.800003,65.5,62.5
20161218024500,180.0,181.800003,60.600001,54,56.799999,0,64.800003,65.5,62.5
20161218030000,180.0,181.800003,60.600001,54,56.099998,0,64.699997,65.5,62.5
20161218031500,180.0,184.199997,61.399999,53,56.700001,0,64.699997,65.5,62.5
20161218033000,180.0,176.399994,58.799998,53,56.700001,0,64.800003,65.5,62.5
20161218034500,180.0,179.399994,59.799998,53,56.700001,0,64.800003,65.5,62.5
20161218040000,180.0,179.399994,59.799998,53,56.700001,0,64.800003,65.5,62.5
20161218041500,180.0,176.399994,58.799998,53,56.700001,0,64.800003,65.5,62.5
20161218043000,180.0,186.600006,62.200002,53,56.700001,0,64.800003,65.5,62.5
20161218044500,180.0,186.600006,62.200002,53,56.700001,0,64.800003,65.5,62.5
20161218050000,180.0,181.800003,60.600001,53,56.700001,0,64.800003,65.5,62.5
20161218051500,180.0,177.0,59.0,53,56.700001,0,64.800003,65.5,62.5
20161218053000,180.0,182.399994,60.799998,53,56.700001,0,64.699997,65.5,62.5
20161218054500,180.0,182.399994,60.799998,53,56.700001,0,64.699997,65.5,62.5
20161218060000,180.0,186.0,62.0,53,56.700001,0,64.699997,65.5,62.5
20161218061500,180.0,178.800003,59.600001,53,56.700001,0,64.599998,65.5,62.5
20161218063000,180.0,178.800003,59.600001,53,56.700001,0,64.599998,65.5,62.5
20161218064500,180.0,186.600006,62.200002,53,56.700001,0,64.400002,65.5,62.5
20161218070000,180.0,180.600006,60.200002,53,56.0,0,64.400002,65.5,62.5
20161218071500,180.0,180.600006,60.200002,53,56.0,0,64.300003,65.5,62.5
20161218073000,180.0,183.0,61.0,53,56.0,0,64.199997,65.5,62.5
20161218074500,180.0,183.0,61.0,53,56.0,0,64.199997,65.5,62.5
20161218080000,180.0,183.0,61.0,54,56.0,0,64.099998,65.5,62.5
20161218081500,180.0,183.0,61.0,54,56.0,0,64.099998,65.5,62.5
20161218083000,180.0,186.600006,62.200002,54,56.0,0,64.0,65.5,62.5
20161218084500,180.0,186.600006,62.200002,53,56.0,0,63.900002,65.5,62.5
20161218090000,180.0,186.600006,62.200002,53,56.0,0,63.799999,65.5,62.5
20161218091500,180.0,180.0,60.0,53,56.0,0,63.799999,65.5,62.5
20161218093000,180.0,185.399994,61.799998,53,56.0,0,63.700001,65.5,62.5
20161218094500,180.0,174.600006,58.200002,53,56.0,0,63.700001,65.5,62.5
20161218100000,180.0,174.600006,58.200002,52,56.0,0,63.599998,65.5,62.5
20161218101500,180.0,177.600006,59.200002,52,56.0,0,63.599998,65.5,62.5
20161218103000,180.0,180.0,60.0,52,56.0,0,63.5,65.5,62.5
20161218104500,180.0,174.0,58.0,52,56.0,0,63.5,65.5,62.5
20161218110000,180.0,174.0,58.0,52,56.0,0,63.5,65.5,62.5
20161218111500,180.0,184.199997,61.399999,53,56.0,0,63.5,65.5,62.5
20161218113000,180.0,180.0,60.0,53,56.0,0,63.400002,65.5,62.5
20161218114500,180.0,181.800003,60.600001,53,56.0,0,63.299999,65.5,62.5
20161218120000,180.0,186.600006,62.200002,53,56.0,0,63.299999,65.5,62.5
20161218121500,180.0,175.199997,58.399999,53,56.0,0,63.299999,65.5,62.5
20161218123000,180.0,185.399994,61.799998,53,56.0,0,63.200001,65.5,62.5
20161218124500,180.0,185.399994,61.799998,53,56.0,0,63.200001,65.5,62.5
20161218130000,180.0,185.399994,61.799998,53,56.0,0,63.099998,65.5,62.5
20161218131500,180.0,179.399994,59.799998,52,56.0,0,63.099998,65.5,62.5
20161218133000,180.0,177.0,59.0,52,56.0,0,63.099998,65.5,62.5
20161218134500,180.0,175.199997,58.399999,52,56.0,0,63.0,65.5,62.5
20161218140000,180.0,178.199997,59.399999,53,56.0,0,63.0,65.5,62.5
20161218141500,180.0,180.0,60.0,53,56.0,0,63.0,65.5,62.5
20161218143000,180.0,184.199997,61.399999,52,56.0,0,62.900002,65.5,62.5
20161218144500,180.0,178.199997,59.399999,52,56.0,0,62.900002,65.5,62.5
20161218150000,180.0,174.0,58.0,52,56.0,0,62.900002,65.5,62.5
20161218151500,180.0,177.0,59.0,52,56.0,0,62.799999,65.5,62.5
20161218153000,180.0,187.800003,62.600001,52,56.0,0,62.799999,65.5,62.5
20161218154500,180.0,177.600006,59.200002,52,56.0,0,62.700001,65.5,62.5
20161218160000,180.0,179.399994,59.799998,52,56.0,0,62.700001,65.5,62.5
20161218161500,180.0,174.0,58.0,52,56.0,0,62.700001,65.5,62.5
20161218163000,180.0,172.199997,57.399999,53,56.0,0,62.700001,65.5,62.5
20161218164500,180.0,181.199997,60.399999,54,56.0,0,62.599998,65.5,62.5
20161218170000,180.0,181.199997,60.399999,54,56.0,0,62.5,65.5,62.5
20161218171500,180.0,185.399994,61.799998,54,55.099998,0,62.400002,65.5,62.5
20161218173000,180.0,189.0,63.0,54,55.099998,0,62.400002,65.5,62.5
20161218174500,180.0,186.600006,62.200002,54,55.099998,0,62.299999,65.5,62.5
20161218180000,180.0,186.600006,62.200002,53,55.099998,100,62.299999,65.5,62.5
20161218181500,180.0,182.399994,60.799998,53,55.099998,100,62.200001,65.5,62.5
20161218183000,180.0,184.800003,61.600001,53,55.099998,100,62.200001,65.5,62.5
20161218184500,180.0,177.0,59.0,52,55.099998,100,62.200001,65.5,62.5
20161218190000,180.0,183.0,61.0,52,55.900002,100,62.200001,65.5,62.5
20161218191500,180.0,180.0,60.0,52,55.900002,100,62.200001,65.5,62.5
20161218193000,180.0,185.399994,61.799998,52,56.700001,100,62.200001,65.5,62.5
20161218194500,180.0,182.399994,60.799998,52,56.700001,100,62.200001,65.5,62.5
20161218200000,180.0,182.399994,60.799998,52,56.700001,100,62.200001,65.5,62.5
20161218201500,180.0,186.600006,62.200002,52,56.700001,100,62.200001,65.5,62.5
20161218203000,180.0,184.199997,61.399999,52,57.5,100,62.200001,65.5,62.5
20161218204500,180.0,184.199997,61.399999,52,57.5,100,62.200001,65.5,62.5
20161218210000,180.0,186.600006,62.200002,52,57.5,100,62.200001,65.5,62.5
20161218211500,180.0,184.199997,61.399999,52,57.5,100,62.200001,65.5,62.5
20161218213000,180.0,184.199997,61.399999,52,57.5,100,62.200001,65.5,62.5
20161218214500,180.0,180.600006,60.200002,52,57.5,100,62.200001,65.5,62.5
20161218220000,180.0,180.600006,60.200002,52,57.5,100,62.200001,65.5,62.5
20161218221500,180.0,184.800003,61.600001,52,57.5,100,62.200001,65.5,62.5
20161218223000,180.0,184.800003,61.600001,52,58.299999,100,62.200001,65.5,62.5
20161218224500,180.0,184.800003,61.600001,52,61.099998,100,62.400002,65.5,62.5
20161218230000,180.0,182.399994,60.799998,52,61.099998,100,62.5,65.5,62.5
20161218231500,180.0,185.399994,61.799998,52,61.099998,100,62.5,65.5,62.5
20161218233000,180.0,185.399994,61.799998,52,61.099998,100,62.599998,65.5,62.5
20161218234500,180.0,185.399994,61.799998,52,61.099998,100,62.599998,65.5,62.5
20161219000000,180.0,178.199997,59.399999,52,61.099998,100,62.700001,65.5,62.5
20161219001500,180.0,172.800003,57.600001,52,61.099998,100,62.700001,65.5,62.5
20161219003000,180.0,178.800003,59.600001,52,59.200001,100,62.700001,65.5,62.5
20161219004500,180.0,178.800003,59.600001,52,56.0,100,62.599998,65.5,62.5
20161219010000,180.0,177.0,59.0,52,56.0,100,62.5,65.5,62.5
20161219011500,180.0,175.199997,58.399999,52,56.0,100,62.400002,65.5,62.5
20161219013000,180.0,175.199997,58.399999,52,56.0,100,62.400002,65.5,62.5
20161219014500,180.0,181.199997,60.399999,52,56.0,100,62.200001,65.5,62.5
20161219020000,180.0,177.0,59.0,52,56.0,100,62.099998,65.5,62.5
20161219021500,180.0,177.0,59.0,52,56.0,100,62.099998,65.5,62.5
20161219023000,180.0,177.0,59.0,52,57.099998,100,62.0,65.5,62.5
20161219024500,180.0,179.399994,59.799998,52,57.099998,100,62.099998,65.5,62.5
20161219030000,180.0,175.800003,58.600001,53,57.099998,100,62.099998,65.5,62.5
20161219031500,180.0,175.800003,58.600001,53,66.199997,100,62.0,65.5,62.5
20161219033000,180.0,178.199997,59.399999,53,65.300003,100,62.299999,65.5,62.5
20161219034500,180.0,176.399994,58.799998,53,63.599998,100,62.599998,65.5,62.5
20161219040000,180.0,185.399994,61.799998,53,64.900002,100,62.700001,65.5,62.5
20161219041500,180.0,181.199997,60.399999,53,56.0,0,62.5,65.5,62.5
20161219043000,180.0,177.600006,59.200002,52,56.0,100,62.200001,65.5,62.5
20161219044500,180.0,175.800003,58.600001,52,56.0,100,62.099998,65.5,62.5
20161219050000,180.0,179.399994,59.799998,52,56.0,100,62.099998,65.5,62.5
20161219051500,180.0,176.399994,58.799998,52,57.5,100,62.099998,65.5,62.5
20161219053000,180.0,180.600006,60.200002,52,57.5,100,62.0,65.5,62.5
20161219054500,180.0,183.0,61.0,52,58.700001,100,62.0,65.5,62.5
20161219060000,180.0,183.0,61.0,52,65.300003,100,62.200001,65.5,62.5
20161219061500,180.0,179.399994,59.799998,52,69.099998,100,62.599998,65.5,62.5
20161219063000,180.0,174.600006,58.200002,52,57.200001,0,62.700001,65.5,62.5
20161219064500,180.0,177.0,59.0,52,56.0,0,62.299999,65.5,62.5
20161219070000,180.0,177.0,59.0,52,56.0,100,62.200001,65.5,62.5
20161219071500,180.0,178.800003,59.600001,52,56.0,100,62.099998,65.5,62.5
20161219073000,180.0,170.399994,56.799998,52,56.700001,100,62.0,65.5,62.5
20161219074500,180.0,172.199997,57.399999,53,57.599998,100,61.900002,65.5,62.5
20161219080000,180.0,185.399994,61.799998,53,68.599998,100,62.0,65.5,62.5
20161219081500,180.0,189.0,63.0,53,65.300003,100,62.400002,65.5,62.5
20161219083000,180.0,175.199997,58.399999,54,65.300003,100,62.700001,65.5,62.5
20161219084500,180.0,178.199997,59.399999,54,56.0,0,62.400002,65.5,62.5
20161219090000,180.0,175.800003,58.600001,54,56.0,100,62.099998,65.5,62.5
20161219091500,180.0,179.399994,59.799998,55,56.0,100,61.900002,65.5,62.5
20161219093000,180.0,181.800003,60.600001,55,57.5,100,61.900002,65.5,62.5
20161219094500,180.0,186.0,62.0,55,61.900002,100,62.0,65.5,62.5
20161219100000,180.0,186.0,62.0,55,65.300003,100,62.400002,65.5,62.5
20161219101500,180.0,186.0,62.0,54,58.0,0,62.799999,65.5,62.5
20161219103000,180.0,186.0,62.0,53,55.599998,0,62.400002,65.5,62.5
20161219104500,180.0,179.399994,59.799998,53,55.599998,100,62.200001,65.5,62.5
20161219110000,180.0,184.199997,61.399999,53,55.599998,100,62.099998,65.5,62.5
20161219111500,180.0,178.199997,59.399999,53,56.299999,100,62.099998,65.5,62.5
20161219113000,180.0,178.199997,59.399999,53,56.299999,100,62.0,65.5,62.5
20161219114500,180.0,176.399994,58.799998,53,57.5,100,62.099998,65.5,62.5
20161219120000,180.0,179.399994,59.799998,53,58.299999,100,62.200001,65.5,62.5
20161219121500,180.0,177.600006,59.200002,53,58.299999,100,62.200001,65.5,62.5
20161219123000,180.0,179.399994,59.799998,53,58.299999,100,62.200001,65.5,62.5
20161219124500,180.0,177.0,59.0,53,58.299999,100,62.299999,65.5,62.5
20161219130000,180.0,179.399994,59.799998,53,58.299999,100,62.400002,65.5,62.5
20161219131500,180.0,177.0,59.0,53,58.299999,100,62.400002,65.5,62.5
20161219133000,180.0,177.0,59.0,53,58.299999,100,62.5,65.5,62.5
20161219134500,180.0,177.0,59.0,53,58.299999,100,62.5,65.5,62.5
20161219140000,180.0,177.0,59.0,53,58.299999,100,62.599998,65.5,62.5
20161219141500,180.0,182.399994,60.799998,53,58.299999,100,62.599998,65.5,62.5
20161219143000,180.0,172.199997,57.399999,53,58.299999,100,62.700001,65.5,62.5
20161219144500,180.0,172.199997,57.399999,53,57.200001,0,62.799999,65.5,62.5
20161219150000,180.0,180.0,60.0,53,57.200001,0,62.700001,65.5,62.5
20161219151500,180.0,173.399994,57.799998,53,57.200001,0,62.799999,65.5,62.5
20161219153000,180.0,175.199997,58.399999,53,57.200001,0,62.799999,65.5,62.5
20161219154500,180.0,171.600006,57.200002,53,57.200001,0,62.799999,65.5,62.5
20161219160000,180.0,177.600006,59.200002,53,57.200001,0,62.799999,65.5,62.5
20161219161500,180.0,177.600006,59.200002,53,57.200001,0,62.799999,65.5,62.5
20161219163000,180.0,177.600006,59.200002,53,57.200001,0,62.799999,65.5,62.5
20161219164500,180.0,171.600006,57.200002,53,57.200001,0,62.799999,65.5,62.5
20161219170000,180.0,177.0,59.0,53,57.200001,0,62.799999,65.5,62.5
20161219171500,180.0,184.199997,61.399999,53,57.200001,0,62.799999,65.5,62.5
20161219173000,180.0,178.800003,59.600001,53,57.200001,0,62.700001,65.5,62.5
20161219174500,180.0,178.800003,59.600001,53,57.200001,0,62.700001,65.5,62.5
20161219180000,180.0,178.800003,59.600001,53,57.200001,0,62.700001,65.5,62.5
20161219181500,180.0,183.600006,61.200002,53,57.200001,0,62.599998,65.5,62.5
20161219183000,180.0,178.199997,59.399999,53,56.400002,0,62.599998,65.5,62.5
20161219184500,180.0,175.199997,58.399999,53,56.400002,0,62.599998,65.5,62.5
20161219190000,180.0,175.199997,58.399999,53,56.400002,0,62.599998,65.5,62.5
20161219191500,180.0,179.399994,59.799998,53,56.400002,0,62.599998,65.5,62.5
20161219193000,180.0,176.399994,58.799998,54,56.400002,0,62.599998,65.5,62.5
20161219194500,180.0,178.199997,59.399999,54,56.400002,0,62.5,65.5,62.5
20161219200000,180.0,183.600006,61.200002,54,56.400002,0,62.5,65.5,62.5
20161219201500,180.0,189.600006,63.200002,54,56.400002,0,62.400002,65.5,62.5
20161219203000,180.0,175.800003,58.600001,54,56.400002,0,62.400002,65.5,62.5
20161219204500,180.0,177.600006,59.200002,54,56.400002,0,62.400002,65.5,62.5
20161219210000,180.0,177.600006,59.200002,54,56.400002,0,62.400002,65.5,62.5
20161219211500,180.0,183.0,61.0,54,56.400002,0,62.400002,65.5,62.5
20161219213000,180.0,183.0,61.0,54,55.599998,0,62.299999,65.5,62.5
20161219214500,180.0,187.199997,62.399999,54,55.599998,0,62.299999,65.5,62.5
20161219220000,180.0,183.0,61.0,54,55.599998,100,62.200001,65.5,62.5
20161219221500,180.0,186.0,62.0,53,55.599998,100,62.200001,65.5,62.5
20161219223000,180.0,175.199997,58.399999,52,55.599998,100,62.200001,65.5,62.5
20161219224500,180.0,175.199997,58.399999,52,57.099998,100,62.200001,65.5,62.5
20161219230000,180.0,178.800003,59.600001,52,57.099998,100,62.200001,65.5,62.5
20161219231500,180.0,173.399994,57.799998,52,57.099998,100,62.200001,65.5,62.5
20161219233000,180.0,185.399994,61.799998,52,57.099998,100,62.200001,65.5,62.5
20161219234500,180.0,177.600006,59.200002,52,57.099998,100,62.200001,65.5,62.5
20161220000000,180.0,174.600006,58.200002,52,57.799999,100,62.200001,65.5,62.5
20161220001500,180.0,174.600006,58.200002,52,57.799999,100,62.299999,65.5,62.5
20161220003000,180.0,177.0,59.0,52,57.799999,100,62.299999,65.5,62.5
20161220004500,180.0,177.0,59.0,52,57.799999,100,62.299999,65.5,62.5
20161220010000,180.0,174.0,58.0,52,57.799999,100,62.299999,65.5,62.5
20161220011500,180.0,180.0,60.0,52,57.799999,100,62.299999,65.5,62.5
20161220013000,180.0,180.0,60.0,52,57.799999,100,62.299999,65.5,62.5
20161220014500,180.0,175.199997,58.399999,52,57.799999,100,62.299999,65.5,62.5
20161220020000,180.0,177.0,59.0,52,57.799999,100,62.299999,65.5,62.5
20161220021500,180.0,172.800003,57.600001,52,57.799999,100,62.299999,65.5,62.5
20161220023000,180.0,177.0,59.0,52,57.799999,100,62.299999,65.5,62.5
20161220024500,180.0,177.0,59.0,52,57.799999,100,62.299999,65.5,62.5
20161220030000,180.0,177.0,59.0,52,57.200001,100,62.200001,65.5,62.5
20161220031500,180.0,174.600006,58.200002,52,57.200001,100,62.200001,65.5,62.5
20161220033000,180.0,183.0,61.0,53,57.200001,100,62.200001,65.5,62.5
20161220034500,180.0,183.0,61.0,53,57.200001,100,62.200001,65.5,62.5
20161220040000,180.0,183.0,61.0,53,57.200001,100,62.200001,65.5,62.5
20161220041500,180.0,179.399994,59.799998,53,57.200001,100,62.200001,65.5,62.5
20161220043000,180.0,183.600006,61.200002,53,60.900002,100,62.400002,65.5,62.5
20161220044500,180.0,177.600006,59.200002,53,60.900002,100,62.599998,65.5,62.5
20161220050000,180.0,186.600006,62.200002,53,60.900002,100,62.599998,65.5,62.5
20161220051500,180.0,179.399994,59.799998,53,60.900002,100,62.700001,65.5,62.5
20161220053000,180.0,177.0,59.0,53,60.900002,100,62.700001,65.5,62.5
20161220054500,180.0,183.600006,61.200002,52,56.400002,100,62.599998,65.5,62.5
20161220060000,180.0,179.399994,59.799998,52,56.400002,100,62.299999,65.5,62.5
20161220061500,180.0,179.399994,59.799998,52,56.400002,100,62.099998,65.5,62.5
20161220063000,180.0,179.399994,59.799998,52,56.400002,100,62.0,65.5,62.5
20161220064500,180.0,174.0,58.0,53,56.400002,100,62.0,65.5,62.5
20161220070000,180.0,169.800003,56.600001,53,57.200001,100,62.0,65.5,62.5
20161220071500,180.0,172.800003,57.600001,54,60.099998,100,62.0,65.5,62.5
20161220073000,180.0,175.199997,58.399999,54,66.300003,100,62.400002,65.5,62.5
20161220074500,180.0,175.199997,58.399999,54,64.400002,100,62.599998,65.5,62.5
20161220080000,180.0,175.199997,58.399999,54,63.200001,100,62.700001,65.5,62.5
20161220081500,180.0,173.399994,57.799998,54,56.0,0,62.400002,65.5,62.5
20161220083000,180.0,178.800003,59.600001,54,56.0,100,62.099998,65.5,62.5
20161220084500,180.0,177.0,59.0,54,57.099998,100,61.900002,65.5,62.5
20161220090000,180.0,177.0,59.0,54,57.099998,100,62.099998,65.5,62.5
20161220091500,180.0,181.199997,60.399999,54,57.099998,100,62.0,65.5,62.5
20161220093000,180.0,184.800003,61.600001,54,61.700001,100,62.0,65.5,62.5
20161220094500,180.0,178.800003,59.600001,54,61.700001,100,62.400002,65.5,62.5
20161220100000,180.0,182.399994,60.799998,54,62.400002,100,62.5,65.5,62.5
20161220101500,180.0,186.600006,62.200002,54,61.400002,100,62.599998,65.5,62.5
20161220103000,180.0,181.800003,60.600001,54,57.200001,0,62.700001,65.5,62.5
20161220104500,180.0,178.800003,59.600001,54,56.400002,0,62.599998,65.5,62.5
20161220110000,180.0,182.399994,60.799998,54,56.400002,0,62.5,65.5,62.5
20161220111500,180.0,178.199997,59.399999,53,56.400002,0,62.400002,65.5,62.5
20161220113000,180.0,180.0,60.0,53,56.400002,0,62.400002,65.5,62.5
20161220114500,180.0,176.399994,58.799998,53,56.400002,0,62.400002,65.5,62.5
20161220120000,180.0,173.399994,57.799998,53,57.099998,0,62.5,65.5,62.5
20161220121500,180.0,175.199997,58.399999,53,57.099998,0,62.5,65.5,62.5
20161220123000,180.0,178.199997,59.399999,53,57.099998,0,62.5,65.5,62.5
20161220124500,180.0,176.399994,58.799998,53,57.099998,0,62.5,65.5,62.5
20161220130000,180.0,176.399994,58.799998,53,57.099998,0,62.599998,65.5,62.5
20161220131500,180.0,176.399994,58.799998,53,57.099998,0,62.599998,65.5,62.5
20161220133000,180.0,178.199997,59.399999,53,57.099998,0,62.700001,65.5,62.5
20161220134500,180.0,178.199997,59.399999,53,57.099998,0,62.700001,65.5,62.5
20161220140000,180.0,174.600006,58.200002,53,57.099998,0,62.799999,65.5,62.5
20161220141500,180.0,172.199997,57.399999,53,57.099998,0,62.799999,65.5,62.5
20161220143000,180.0,179.399994,59.799998,54,57.099998,0,62.900002,65.5,62.5
20161220144500,180.0,173.399994,57.799998,54,57.099998,0,63.0,65.5,62.5
20161220150000,180.0,179.399994,59.799998,54,57.099998,0,63.0,65.5,62.5
20161220151500,180.0,179.399994,59.799998,54,57.099998,0,63.099998,65.5,62.5
20161220153000,180.0,179.399994,59.799998,54,57.099998,0,63.099998,65.5,62.5
20161220154500,180.0,179.399994,59.799998,54,57.099998,0,63.200001,65.5,62.5
20161220160000,180.0,175.800003,58.600001,54,57.099998,0,63.200001,65.5,62.5
20161220161500,180.0,178.800003,59.600001,54,57.099998,0,63.299999,65.5,62.5
20161220163000,180.0,178.800003,59.600001,54,57.099998,0,63.299999,65.5,62.5
20161220164500,180.0,178.800003,59.600001,54,57.099998,0,63.299999,65.5,62.5
20161220170000,180.0,178.800003,59.600001,54,57.099998,0,63.299999,65.5,62.5
20161220171500,180.0,178.800003,59.600001,54,57.099998,0,63.299999,65.5,62.5
20161220173000,180.0,178.800003,59.600001,54,57.099998,0,63.299999,65.5,62.5
20161220174500,180.0,180.600006,60.200002,54,57.099998,0,63.299999,65.5,62.5
20161220180000,180.0,183.0,61.0,54,57.099998,0,63.299999,65.5,62.5
20161220181500,180.0,183.0,61.0,54,57.099998,0,63.299999,65.5,62.5
20161220183000,180.0,189.0,63.0,54,57.099998,0,63.299999,65.5,62.5
20161220184500,180.0,183.600006,61.200002,54,56.400002,0,63.299999,65.5,62.5
20161220190000,180.0,183.600006,61.200002,54,56.400002,0,63.200001,65.5,62.5
20161220191500,180.0,183.600006,61.200002,54,56.400002,0,63.200001,65.5,62.5
20161220193000,180.0,180.0,60.0,54,56.400002,0,63.299999,65.5,62.5
20161220194500,180.0,183.600006,61.200002,54,56.400002,0,63.299999,65.5,62.5
20161220200000,180.0,183.600006,61.200002,54,56.400002,0,63.200001,65.5,62.5
20161220201500,180.0,183.600006,61.200002,54,56.400002,0,63.200001,65.5,62.5
20161220203000,180.0,180.0,60.0,54,56.400002,0,63.200001,65.5,62.5
20161220204500,180.0,184.800003,61.600001,54,56.400002,0,63.200001,65.5,62.5
20161220210000,180.0,180.600006,60.200002,54,56.400002,0,63.200001,65.5,62.5
20161220211500,180.0,180.600006,60.200002,54,56.400002,0,63.099998,65.5,62.5
20161220213000,180.0,183.0,61.0,54,56.400002,0,63.099998,65.5,62.5
20161220214500,180.0,188.399994,62.799998,54,56.400002,0,63.099998,65.5,62.5
20161220220000,180.0,184.800003,61.600001,54,56.400002,0,63.099998,65.5,62.5
20161220221500,180.0,179.399994,59.799998,54,56.400002,0,63.099998,65.5,62.5
20161220223000,180.0,182.399994,60.799998,54,56.400002,0,63.0,65.5,62.5
20161220224500,180.0,182.399994,60.799998,54,56.400002,0,63.0,65.5,62.5
20161220230000,180.0,175.199997,58.399999,54,56.400002,0,63.0,65.5,62.5
20161220231500,180.0,179.399994,59.799998,54,56.400002,0,63.0,65.5,62.5
20161220233000,180.0,177.600006,59.200002,54,56.400002,0,63.0,65.5,62.5
20161220234500,180.0,186.600006,62.200002,54,56.400002,0,63.0,65.5,62.5
20161221000000,180.0,180.0,60.0,53,56.400002,0,63.0,65.5,62.5
20161221001500,180.0,181.800003,60.600001,53,56.400002,0,62.900002,65.5,62.5
20161221003000,180.0,178.199997,59.399999,53,56.400002,0,62.900002,65.5,62.5
20161221004500,180.0,180.600006,60.200002,53,56.400002,0,62.900002,65.5,62.5
20161221010000,180.0,180.600006,60.200002,53,56.400002,0,62.900002,65.5,62.5
20161221011500,180.0,180.600006,60.200002,53,56.400002,0,62.799999,65.5,62.5
20161221013000,180.0,180.600006,60.200002,53,56.400002,0,62.799999,65.5,62.5
20161221014500,180.0,183.600006,61.200002,53,56.400002,0,62.799999,65.5,62.5
20161221020000,180.0,180.600006,60.200002,53,56.400002,0,62.799999,65.5,62.5
20161221021500,180.0,183.0,61.0,53,56.400002,0,62.799999,65.5,62.5
20161221023000,180.0,183.0,61.0,53,56.400002,0,62.799999,65.5,62.5
20161221024500,180.0,179.399994,59.799998,53,56.400002,0,62.799999,65.5,62.5
20161221030000,180.0,183.0,61.0,53,56.400002,0,62.799999,65.5,62.5
20161221031500,180.0,180.600006,60.200002,53,56.400002,0,62.799999,65.5,62.5
20161221033000,180.0,180.600006,60.200002,53,56.400002,0,62.700001,65.5,62.5
20161221034500,180.0,180.600006,60.200002,53,56.400002,0,62.700001,65.5,62.5
20161221040000,180.0,180.600006,60.200002,53,56.400002,0,62.700001,65.5,62.5
20161221041500,180.0,183.0,61.0,53,56.400002,0,62.700001,65.5,62.5
20161221043000,180.0,178.199997,59.399999,53,56.400002,0,62.799999,65.5,62.5
20161221044500,180.0,178.199997,59.399999,53,56.400002,0,62.799999,65.5,62.5
20161221050000,180.0,178.199997,59.399999,53,56.400002,0,62.799999,65.5,62.5
20161221051500,180.0,180.0,60.0,53,56.400002,0,62.799999,65.5,62.5
20161221053000,180.0,185.399994,61.799998,53,56.400002,0,62.799999,65.5,62.5
20161221054500,180.0,180.0,60.0,53,56.400002,0,62.799999,65.5,62.5
20161221060000,180.0,180.0,60.0,53,56.400002,0,62.799999,65.5,62.5
20161221061500,180.0,180.0,60.0,53,56.400002,0,62.799999,65.5,62.5
20161221063000,180.0,175.199997,58.399999,53,56.400002,0,62.799999,65.5,62.5
20161221064500,180.0,173.399994,57.799998,53,56.400002,0,62.799999,65.5,62.5
20161221070000,180.0,171.0,57.0,53,56.400002,0,62.799999,65.5,62.5
20161221071500,180.0,178.800003,59.600001,53,56.400002,0,62.799999,65.5,62.5
20161221073000,180.0,186.0,62.0,53,56.400002,0,62.799999,65.5,62.5
20161221074500,180.0,179.399994,59.799998,53,56.400002,0,62.799999,65.5,62.5
20161221080000,180.0,181.199997,60.399999,53,56.400002,0,62.799999,65.5,62.5
20161221081500,180.0,187.800003,62.600001,53,56.400002,0,62.799999,65.5,62.5
20161221083000,180.0,182.399994,60.799998,53,56.400002,0,62.799999,65.5,62.5
20161221084500,180.0,180.0,60.0,53,56.400002,0,62.900002,65.5,62.5
20161221090000,180.0,186.600006,62.200002,53,56.400002,0,62.799999,65.5,62.5
20161221091500,180.0,182.399994,60.799998,53,56.400002,0,62.900002,65.5,62.5
20161221093000,180.0,187.199997,62.399999,53,56.400002,0,62.900002,65.5,62.5
20161221094500,180.0,184.800003,61.600001,53,56.400002,0,63.0,65.5,62.5
20161221100000,180.0,184.800003,61.600001,53,56.400002,0,63.0,65.5,62.5
20161221101500,180.0,182.399994,60.799998,53,56.400002,0,63.0,65.5,62.5
20161221103000,180.0,180.0,60.0,53,57.099998,0,63.099998,65.5,62.5
20161221104500,180.0,186.0,62.0,53,57.099998,0,63.099998,65.5,62.5
20161221110000,180.0,186.0,62.0,53,57.099998,0,63.099998,65.5,62.5
20161221111500,180.0,181.800003,60.600001,53,57.099998,0,63.200001,65.5,62.5
20161221113000,180.0,184.800003,61.600001,53,57.099998,0,63.200001,65.5,62.5
20161221114500,180.0,179.399994,59.799998,53,57.099998,0,63.299999,65.5,62.5
20161221120000,180.0,179.399994,59.799998,53,57.099998,0,63.200001,65.5,62.5
20161221121500,180.0,186.600006,62.200002,53,57.099998,0,63.200001,65.5,62.5
20161221123000,180.0,174.600006,58.200002,53,57.099998,0,63.299999,65.5,62.5
20161221124500,180.0,185.399994,61.799998,53,57.099998,0,63.299999,65.5,62.5
20161221130000,180.0,170.399994,56.799998,53,57.099998,0,63.5,65.5,62.5
20161221131500,180.0,176.399994,58.799998,54,57.099998,0,63.599998,65.5,62.5
20161221133000,180.0,184.199997,61.399999,54,57.099998,0,63.599998,65.5,62.5
20161221134500,180.0,181.800003,60.600001,53,57.099998,0,63.700001,65.5,62.5
20161221140000,180.0,181.800003,60.600001,53,57.099998,0,63.799999,65.5,62.5
20161221141500,180.0,181.800003,60.600001,53,57.099998,0,63.900002,65.5,62.5
20161221143000,180.0,181.800003,60.600001,53,57.099998,0,64.0,65.5,62.5
20161221144500,180.0,179.399994,59.799998,53,57.099998,0,64.099998,65.5,62.5
20161221150000,180.0,181.800003,60.600001,53,57.099998,0,64.099998,65.5,62.5
20161221151500,180.0,181.800003,60.600001,53,57.099998,0,64.199997,65.5,62.5
20161221153000,180.0,177.600006,59.200002,53,57.099998,0,64.199997,65.5,62.5
20161221154500,180.0,181.199997,60.399999,53,57.099998,0,64.300003,65.5,62.5
20161221160000,180.0,181.199997,60.399999,53,57.099998,0,64.400002,65.5,62.5
20161221161500,180.0,177.600006,59.200002,53,57.099998,0,64.400002,65.5,62.5
20161221163000,180.0,179.399994,59.799998,54,57.099998,0,64.400002,65.5,62.5
20161221164500,180.0,183.0,61.0,54,57.099998,0,64.400002,65.5,62.5
20161221170000,180.0,180.600006,60.200002,54,57.099998,0,64.400002,65.5,62.5
20161221171500,180.0,180.600006,60.200002,54,57.099998,0,64.400002,65.5,62.5
20161221173000,180.0,183.0,61.0,54,56.400002,0,64.300003,65.5,62.5
20161221174500,180.0,180.0,60.0,54,56.400002,0,64.300003,65.5,62.5
20161221180000,180.0,180.0,60.0,54,56.400002,0,64.300003,65.5,62.5
20161221181500,180.0,180.0,60.0,54,56.400002,0,64.199997,65.5,62.5
20161221183000,180.0,180.0,60.0,54,56.400002,0,64.199997,65.5,62.5
20161221184500,180.0,183.0,61.0,54,56.400002,0,64.199997,65.5,62.5
20161221190000,180.0,183.0,61.0,54,56.400002,0,64.199997,65.5,62.5
20161221191500,180.0,183.0,61.0,54,56.400002,0,64.099998,65.5,62.5
20161221193000,180.0,183.0,61.0,54,56.400002,0,64.199997,65.5,62.5
20161221194500,180.0,177.600006,59.200002,54,56.400002,0,64.199997,65.5,62.5
20161221200000,180.0,180.0,60.0,54,56.400002,0,64.099998,65.5,62.5
20161221201500,180.0,176.399994,58.799998,54,56.400002,0,64.099998,65.5,62.5
20161221203000,180.0,181.199997,60.399999,54,56.400002,0,64.099998,65.5,62.5
20161221204500,180.0,178.800003,59.600001,54,56.400002,0,64.099998,65.5,62.5
20161221210000,180.0,178.800003,59.600001,54,56.400002,0,64.199997,65.5,62.5
20161221211500,180.0,177.0,59.0,54,56.400002,0,64.099998,65.5,62.5
20161221213000,180.0,177.0,59.0,54,56.400002,0,64.099998,65.5,62.5
20161221214500,180.0,177.0,59.0,54,56.400002,0,64.099998,65.5,62.5
20161221220000,180.0,181.199997,60.399999,54,56.400002,0,64.099998,65.5,62.5
20161221221500,180.0,181.199997,60.399999,54,56.400002,0,64.099998,65.5,62.5
20161221223000,180.0,174.600006,58.200002,54,56.400002,0,64.099998,65.5,62.5
20161221224500,180.0,182.399994,60.799998,54,56.400002,0,64.099998,65.5,62.5
20161221230000,180.0,182.399994,60.799998,54,56.400002,0,64.099998,65.5,62.5
20161221231500,180.0,177.600006,59.200002,54,56.400002,0,64.099998,65.5,62.5
20161221233000,180.0,175.800003,58.600001,54,56.400002,0,64.099998,65.5,62.5
20161221234500,180.0,180.600006,60.200002,54,56.400002,0,64.099998,65.5,62.5
20161222000000,180.0,180.600006,60.200002,54,56.400002,0,64.099998,65.5,62.5
20161222001500,180.0,178.199997,59.399999,54,56.400002,0,64.099998,65.5,62.5
20161222003000,180.0,178.199997,59.399999,54,56.400002,0,64.099998,65.5,62.5
20161222004500,180.0,180.0,60.0,54,56.400002,0,64.099998,65.5,62.5
20161222010000,180.0,175.800003,58.600001,54,56.400002,0,64.099998,65.5,62.5
20161222011500,180.0,186.600006,62.200002,54,56.400002,0,64.099998,65.5,62.5
20161222013000,180.0,184.199997,61.399999,54,56.400002,0,64.099998,65.5,62.5
20161222014500,180.0,177.0,59.0,54,56.400002,0,64.099998,65.5,62.5
20161222020000,180.0,185.399994,61.799998,54,56.400002,0,64.099998,65.5,62.5
20161222021500,180.0,179.399994,59.799998,54,56.400002,0,64.099998,65.5,62.5
20161222023000,180.0,186.600006,62.200002,54,56.400002,0,64.099998,65.5,62.5
20161222024500,180.0,186.600006,62.200002,54,56.400002,0,64.099998,65.5,62.5
20161222030000,180.0,177.0,59.0,54,56.400002,0,64.099998,65.5,62.5
20161222031500,180.0,180.0,60.0,54,56.400002,0,64.099998,65.5,62.5
20161222033000,180.0,180.0,60.0,54,56.400002,0,64.099998,65.5,62.5
20161222034500,180.0,180.0,60.0,54,56.400002,0,64.099998,65.5,62.5
20161222040000,180.0,182.399994,60.799998,54,56.400002,0,64.099998,65.5,62.5
20161222041500,180.0,182.399994,60.799998,54,56.400002,0,64.099998,65.5,62.5
20161222043000,180.0,186.0,62.0,54,56.400002,0,64.0,65.5,62.5
20161222044500,180.0,186.0,62.0,54,56.400002,0,64.0,65.5,62.5
20161222050000,180.0,186.0,62.0,54,56.400002,0,64.0,65.5,62.5
20161222051500,180.0,181.199997,60.399999,54,56.400002,0,64.0,65.5,62.5
20161222053000,180.0,184.199997,61.399999,54,56.400002,0,64.0,65.5,62.5
20161222054500,180.0,184.199997,61.399999,54,56.400002,0,64.0,65.5,62.5
20161222060000,180.0,180.600006,60.200002,54,56.400002,0,64.0,65.5,62.5
20161222061500,180.0,184.199997,61.399999,54,56.400002,0,64.0,65.5,62.5
20161222063000,180.0,181.800003,60.600001,54,56.400002,0,64.0,65.5,62.5
20161222064500,180.0,165.600006,55.200002,54,56.400002,0,64.0,65.5,62.5
20161222070000,180.0,181.199997,60.399999,55,56.400002,0,64.0,65.5,62.5
20161222071500,180.0,186.600006,62.200002,54,56.400002,0,64.0,65.5,62.5
20161222073000,180.0,184.199997,61.399999,54,56.400002,0,64.0,65.5,62.5
20161222074500,180.0,178.199997,59.399999,53,56.400002,0,64.0,65.5,62.5
20161222080000,180.0,184.800003,61.600001,53,56.400002,0,63.900002,65.5,62.5
20161222081500,180.0,181.800003,60.600001,53,56.400002,0,63.900002,65.5,62.5
20161222083000,180.0,186.600006,62.200002,53,56.400002,0,63.900002,65.5,62.5
20161222084500,180.0,186.600006,62.200002,53,56.400002,0,63.900002,65.5,62.5
20161222090000,180.0,183.600006,61.200002,53,56.400002,0,63.900002,65.5,62.5
20161222091500,180.0,183.600006,61.200002,53,56.400002,0,64.0,65.5,62.5
20161222093000,180.0,181.199997,60.399999,53,56.400002,0,64.0,65.5,62.5
20161222094500,180.0,184.199997,61.399999,53,56.400002,0,64.0,65.5,62.5
20161222100000,180.0,184.199997,61.399999,53,57.0,0,64.0,65.5,62.5
20161222101500,180.0,184.199997,61.399999,53,57.0,0,64.0,65.5,62.5
20161222103000,180.0,184.199997,61.399999,53,57.0,0,64.0,65.5,62.5
20161222104500,180.0,176.399994,58.799998,53,57.0,0,64.0,65.5,62.5
20161222110000,180.0,179.399994,59.799998,53,57.0,0,64.099998,65.5,62.5
20161222111500,180.0,179.399994,59.799998,53,57.0,0,64.099998,65.5,62.5
20161222113000,180.0,179.399994,59.799998,53,57.0,0,64.099998,65.5,62.5
20161222114500,180.0,179.399994,59.799998,53,57.0,0,64.099998,65.5,62.5
20161222120000,180.0,179.399994,59.799998,53,57.0,0,64.099998,65.5,62.5
20161222121500,180.0,176.399994,58.799998,53,57.0,0,64.099998,65.5,62.5
20161222123000,180.0,176.399994,58.799998,53,57.0,0,64.099998,65.5,62.5
20161222124500,180.0,179.399994,59.799998,53,57.0,0,64.099998,65.5,62.5
20161222130000,180.0,175.800003,58.600001,53,57.0,0,64.099998,65.5,62.5
20161222131500,180.0,175.800003,58.600001,54,57.0,0,64.099998,65.5,62.5
20161222133000,180.0,180.0,60.0,54,57.0,0,64.099998,65.5,62.5
20161222134500,180.0,173.399994,57.799998,54,57.0,0,64.099998,65.5,62.5
20161222140000,180.0,178.800003,59.600001,54,57.0,0,64.099998,65.5,62.5
20161222141500,180.0,184.199997,61.399999,53,57.0,0,64.099998,65.5,62.5
20161222143000,180.0,177.0,59.0,53,57.0,0,64.099998,65.5,62.5
20161222144500,180.0,178.800003,59.600001,53,57.0,0,64.199997,65.5,62.5
20161222150000,180.0,178.800003,59.600001,53,57.0,0,64.199997,65.5,62.5
20161222151500,180.0,178.800003,59.600001,53,57.0,0,64.199997,65.5,62.5
20161222153000,180.0,182.399994,60.799998,53,57.0,0,64.199997,65.5,62.5
20161222154500,180.0,182.399994,60.799998,53,57.0,0,64.199997,65.5,62.5
20161222160000,180.0,174.600006,58.200002,53,57.0,0,64.300003,65.5,62.5
20161222161500,180.0,176.399994,58.799998,54,57.0,0,64.300003,65.5,62.5
20161222163000,180.0,176.399994,58.799998,54,57.0,0,64.300003,65.5,62.5
20161222164500,180.0,174.0,58.0,54,57.0,0,64.300003,65.5,62.5
20161222170000,180.0,175.800003,58.600001,54,57.0,0,64.400002,65.5,62.5
20161222171500,180.0,175.800003,58.600001,54,57.0,0,64.300003,65.5,62.5
20161222173000,180.0,177.600006,59.200002,54,56.400002,0,64.300003,65.5,62.5
20161222174500,180.0,185.399994,61.799998,54,56.400002,0,64.300003,65.5,62.5
20161222180000,180.0,185.399994,61.799998,54,56.400002,0,64.300003,65.5,62.5
20161222181500,180.0,182.399994,60.799998,53,56.400002,0,64.199997,65.5,62.5
20161222183000,180.0,182.399994,60.799998,53,56.400002,0,64.199997,65.5,62.5
20161222184500,180.0,179.399994,59.799998,53,56.400002,0,64.300003,65.5,62.5
20161222190000,180.0,182.399994,60.799998,53,56.400002,0,64.199997,65.5,62.5
20161222191500,180.0,182.399994,60.799998,53,56.400002,0,64.199997,65.5,62.5
20161222193000,180.0,179.399994,59.799998,53,56.400002,0,64.199997,65.5,62.5
20161222194500,180.0,183.0,61.0,53,56.400002,0,64.099998,65.5,62.5
20161222200000,180.0,183.0,61.0,53,56.400002,0,64.199997,65.5,62.5
20161222201500,180.0,177.600006,59.200002,53,56.400002,0,64.199997,65.5,62.5
20161222203000,180.0,177.600006,59.200002,53,56.400002,0,64.199997,65.5,62.5
20161222204500,180.0,186.600006,62.200002,53,56.400002,0,64.199997,65.5,62.5
20161222210000,180.0,180.600006,60.200002,53,56.400002,0,64.099998,65.5,62.5
20161222211500,180.0,180.600006,60.200002,53,56.400002,0,64.099998,65.5,62.5
20161222213000,180.0,185.399994,61.799998,53,56.400002,0,64.099998,65.5,62.5
20161222214500,180.0,182.399994,60.799998,53,56.400002,0,64.099998,65.5,62.5
20161222220000,180.0,182.399994,60.799998,53,56.400002,0,64.0,65.5,62.5
20161222221500,180.0,179.399994,59.799998,53,56.400002,0,64.0,65.5,62.5
20161222223000,180.0,179.399994,59.799998,53,56.400002,0,64.0,65.5,62.5
20161222224500,180.0,186.0,62.0,53,56.400002,0,64.0,65.5,62.5
20161222230000,180.0,182.399994,60.799998,53,56.400002,0,64.0,65.5,62.5
20161222231500,180.0,182.399994,60.799998,53,56.400002,0,64.0,65.5,62.5
20161222233000,180.0,182.399994,60.799998,53,56.400002,0,64.0,65.5,62.5
20161222234500,180.0,184.800003,61.600001,53,56.400002,0,64.0,65.5,62.5
20161223000000,180.0,184.800003,61.600001,53,56.400002,0,64.0,65.5,62.5
20161223001500,180.0,177.0,59.0,53,56.400002,0,64.0,65.5,62.5
20161223003000,180.0,184.800003,61.600001,53,56.400002,0,64.0,65.5,62.5
20161223004500,180.0,184.800003,61.600001,53,56.400002,0,64.0,65.5,62.5
20161223010000,180.0,180.0,60.0,53,56.400002,0,64.0,65.5,62.5
20161223011500,180.0,184.800003,61.600001,53,56.400002,0,64.0,65.5,62.5
20161223013000,180.0,180.0,60.0,53,56.400002,0,64.0,65.5,62.5
20161223014500,180.0,180.0,60.0,53,56.400002,0,64.0,65.5,62.5
20161223020000,180.0,174.0,58.0,53,56.400002,0,64.0,65.5,62.5
20161223021500,180.0,174.0,58.0,53,56.400002,0,64.0,65.5,62.5
20161223023000,180.0,174.0,58.0,54,56.400002,0,64.0,65.5,62.5
20161223024500,180.0,174.0,58.0,54,56.400002,0,64.099998,65.5,62.5
20161223030000,180.0,174.0,58.0,54,56.400002,0,64.099998,65.5,62.5
20161223031500,180.0,178.800003,59.600001,54,56.400002,0,64.099998,65.5,62.5
20161223033000,180.0,181.199997,60.399999,54,56.400002,0,64.0,65.5,62.5
20161223034500,180.0,181.199997,60.399999,54,56.400002,0,64.0,65.5,62.5
20161223040000,180.0,184.800003,61.600001,54,56.400002,0,64.0,65.5,62.5
20161223041500,180.0,182.399994,60.799998,54,56.400002,0,64.0,65.5,62.5
20161223043000,180.0,179.399994,59.799998,53,56.400002,0,64.0,65.5,62.5
20161223044500,180.0,181.800003,60.600001,53,56.400002,0,64.0,65.5,62.5
20161223050000,180.0,181.800003,60.600001,53,56.400002,0,64.0,65.5,62.5
20161223051500,180.0,173.399994,57.799998,53,56.400002,0,64.0,65.5,62.5
20161223053000,180.0,173.399994,57.799998,53,56.400002,0,64.0,65.5,62.5
20161223054500,180.0,173.399994,57.799998,53,56.400002,0,64.0,65.5,62.5
20161223060000,180.0,173.399994,57.799998,54,56.400002,0,64.0,65.5,62.5
20161223061500,180.0,176.399994,58.799998,54,56.400002,0,64.0,65.5,62.5
20161223063000,180.0,172.800003,57.600001,54,56.400002,0,64.0,65.5,62.5
20161223064500,180.0,177.0,59.0,54,56.400002,0,64.0,65.5,62.5
20161223070000,180.0,172.800003,57.600001,54,56.400002,0,64.0,65.5,62.5
20161223071500,180.0,172.800003,57.600001,54,56.400002,0,64.0,65.5,62.5
20161223073000,180.0,176.399994,58.799998,54,56.400002,0,64.0,65.5,62.5
20161223074500,180.0,178.199997,59.399999,54,56.400002,0,64.0,65.5,62.5
20161223080000,180.0,175.199997,58.399999,54,56.400002,0,64.0,65.5,62.5
20161223081500,180.0,180.0,60.0,54,56.400002,0,63.900002,65.5,62.5
20161223083000,180.0,178.199997,59.399999,54,56.400002,0,63.799999,65.5,62.5
20161223084500,180.0,178.199997,59.399999,54,56.400002,0,63.900002,65.5,62.5
20161223090000,180.0,178.199997,59.399999,54,56.400002,0,63.799999,65.5,62.5
20161223091500,180.0,178.199997,59.399999,54,56.400002,0,63.900002,65.5,62.5
20161223093000,180.0,178.199997,59.399999,54,56.400002,0,63.900002,65.5,62.5
20161223094500,180.0,180.600006,60.200002,54,56.400002,0,64.0,65.5,62.5
20161223100000,180.0,186.600006,62.200002,54,56.400002,0,63.900002,65.5,62.5
20161223101500,180.0,183.600006,61.200002,54,56.400002,0,64.0,65.5,62.5
20161223103000,180.0,180.0,60.0,54,56.400002,0,64.0,65.5,62.5
20161223104500,180.0,180.0,60.0,54,56.400002,0,64.0,65.5,62.5
20161223110000,180.0,183.0,61.0,54,56.400002,0,64.099998,65.5,62.5
20161223111500,180.0,183.0,61.0,54,57.099998,0,64.099998,65.5,62.5
20161223113000,180.0,183.0,61.0,54,57.099998,0,64.099998,65.5,62.5
20161223114500,180.0,183.0,61.0,54,57.099998,0,64.099998,65.5,62.5
20161223120000,180.0,183.0,61.0,54,57.099998,0,64.199997,65.5,62.5
20161223121500,180.0,186.600006,62.200002,53,57.099998,0,64.199997,65.5,62.5
20161223123000,180.0,181.199997,60.399999,53,57.099998,0,64.300003,65.5,62.5
20161223124500,180.0,181.199997,60.399999,53,57.099998,0,64.400002,65.5,62.5
20161223130000,180.0,181.199997,60.399999,53,57.099998,0,64.400002,65.5,62.5
20161223131500,180.0,177.600006,59.200002,53,57.099998,0,64.5,65.5,62.5
20161223133000,180.0,175.800003,58.600001,53,57.099998,0,64.599998,65.5,62.5
20161223134500,180.0,174.0,58.0,53,57.099998,0,64.599998,65.5,62.5
20161223140000,180.0,178.800003,59.600001,54,57.099998,0,64.699997,65.5,62.5
20161223141500,180.0,178.800003,59.600001,54,57.099998,0,64.699997,65.5,62.5
20161223143000,180.0,181.800003,60.600001,54,57.099998,0,64.699997,65.5,62.5
20161223144500,180.0,181.800003,60.600001,54,57.099998,0,64.699997,65.5,62.5
20161223150000,180.0,179.399994,59.799998,54,57.099998,0,64.699997,65.5,62.5
20161223151500,180.0,179.399994,59.799998,54,57.099998,0,64.800003,65.5,62.5
20161223153000,180.0,181.199997,60.399999,54,57.099998,0,64.800003,65.5,62.5
20161223154500,180.0,184.199997,61.399999,54,57.099998,0,64.800003,65.5,62.5
20161223160000,180.0,184.199997,61.399999,54,57.099998,0,64.800003,65.5,62.5
20161223161500,180.0,177.600006,59.200002,54,57.099998,0,64.800003,65.5,62.5
20161223163000,180.0,182.399994,60.799998,54,57.099998,0,64.800003,65.5,62.5
20161223164500,180.0,184.800003,61.600001,54,57.099998,0,64.800003,65.5,62.5
20161223170000,180.0,177.600006,59.200002,54,57.099998,0,64.800003,65.5,62.5
20161223171500,180.0,182.399994,60.799998,54,57.099998,0,64.699997,65.5,62.5
20161223173000,180.0,180.0,60.0,54,57.099998,0,64.699997,65.5,62.5
20161223174500,180.0,175.800003,58.600001,54,57.099998,0,64.699997,65.5,62.5
20161223180000,180.0,181.199997,60.399999,54,57.099998,0,64.699997,65.5,62.5
20161223181500,180.0,181.199997,60.399999,54,56.5,0,64.699997,65.5,62.5
20161223183000,180.0,183.600006,61.200002,54,56.5,0,64.699997,65.5,62.5
20161223184500,180.0,178.199997,59.399999,54,56.5,0,64.699997,65.5,62.5
20161223190000,180.0,180.0,60.0,54,56.5,0,64.699997,65.5,62.5
20161223191500,180.0,183.0,61.0,54,56.5,0,64.599998,65.5,62.5
20161223193000,180.0,174.0,58.0,54,56.5,0,64.599998,65.5,62.5
20161223194500,180.0,178.800003,59.600001,54,57.099998,0,64.699997,65.5,62.5
20161223200000,180.0,177.0,59.0,54,57.099998,0,64.699997,65.5,62.5
20161223201500,180.0,177.0,59.0,54,57.099998,0,64.699997,65.5,62.5
20161223203000,180.0,177.0,59.0,54,57.099998,0,64.699997,65.5,62.5
20161223204500,180.0,181.800003,60.600001,55,57.099998,0,64.599998,65.5,62.5
20161223210000,180.0,178.800003,59.600001,55,57.099998,0,64.599998,65.5,62.5
20161223211500,180.0,182.399994,60.799998,55,57.099998,0,64.599998,65.5,62.5
20161223213000,180.0,182.399994,60.799998,55,57.099998,0,64.599998,65.5,62.5
20161223214500,180.0,178.800003,59.600001,55,57.099998,0,64.599998,65.5,62.5
20161223220000,180.0,182.399994,60.799998,55,57.099998,0,64.5,65.5,62.5
20161223221500,180.0,182.399994,60.799998,55,56.400002,0,64.400002,65.5,62.5
20161223223000,180.0,186.600006,62.200002,55,56.400002,0,64.400002,65.5,62.5
20161223224500,180.0,180.0,60.0,54,56.400002,0,64.400002,65.5,62.5
20161223230000,180.0,180.0,60.0,54,56.400002,0,64.400002,65.5,62.5
20161223231500,180.0,186.600006,62.200002,54,56.400002,0,64.300003,65.5,62.5
20161223233000,180.0,179.399994,59.799998,54,56.400002,0,64.400002,65.5,62.5
20161223234500,180.0,182.399994,60.799998,54,56.400002,0,64.400002,65.5,62.5
20161224000000,180.0,182.399994,60.799998,54,56.400002,0,64.300003,65.5,62.5
20161224001500,180.0,186.600006,62.200002,54,56.400002,0,64.300003,65.5,62.5
20161224003000,180.0,186.600006,62.200002,54,56.400002,0,64.300003,65.5,62.5
20161224004500,180.0,182.399994,60.799998,54,56.400002,0,64.300003,65.5,62.5
20161224010000,180.0,186.600006,62.200002,54,56.400002,0,64.300003,65.5,62.5
20161224011500,180.0,186.600006,62.200002,53,56.400002,0,64.199997,65.5,62.5
20161224013000,180.0,182.399994,60.799998,53,56.400002,0,64.199997,65.5,62.5
20161224014500,180.0,176.399994,58.799998,53,56.400002,0,64.199997,65.5,62.5
20161224020000,180.0,179.399994,59.799998,53,56.400002,0,64.300003,65.5,62.5
20161224021500,180.0,183.0,61.0,53,56.400002,0,64.300003,65.5,62.5
20161224023000,180.0,183.0,61.0,53,56.400002,0,64.199997,65.5,62.5
20161224024500,180.0,185.399994,61.799998,53,56.400002,0,64.199997,65.5,62.5
20161224030000,180.0,185.399994,61.799998,53,56.400002,0,64.199997,65.5,62.5
20161224031500,180.0,183.0,61.0,53,56.400002,0,64.199997,65.5,62.5
