PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161224033000,180.0,178.199997,59.399999,53,56.400002,0,64.199997,65.5,62.5
20161224034500,180.0,180.0,60.0,53,56.400002,0,64.199997,65.5,62.5
20161224040000,180.0,177.600006,59.200002,53,56.400002,0,64.199997,65.5,62.5
20161224041500,180.0,184.800003,61.600001,53,56.400002,0,64.199997,65.5,62.5
20161224043000,180.0,184.800003,61.600001,53,56.400002,0,64.199997,65.5,62.5
20161224044500,180.0,179.399994,59.799998,53,56.400002,0,64.199997,65.5,62.5
20161224050000,180.0,183.600006,61.200002,53,56.400002,0,64.099998,65.5,62.5
20161224051500,180.0,178.800003,59.600001,53,56.400002,0,64.099998,65.5,62.5
20161224053000,180.0,182.399994,60.799998,53,56.400002,0,64.099998,65.5,62.5
20161224054500,180.0,186.600006,62.200002,53,56.400002,0,64.099998,65.5,62.5
20161224060000,180.0,181.800003,60.600001,53,56.400002,0,64.099998,65.5,62.5
20161224061500,180.0,181.800003,60.600001,53,56.400002,0,64.099998,65.5,62.5
20161224063000,180.0,181.800003,60.600001,53,56.400002,0,64.099998,65.5,62.5
20161224064500,180.0,178.800003,59.600001,53,56.400002,0,64.099998,65.5,62.5
20161224070000,180.0,178.800003,59.600001,52,56.400002,0,64.099998,65.5,62.5
20161224071500,180.0,181.199997,60.399999,52,56.400002,0,64.099998,65.5,62.5
20161224073000,180.0,175.800003,58.600001,52,56.400002,0,64.099998,65.5,62.5
20161224074500,180.0,171.600006,57.200002,53,56.400002,0,64.099998,65.5,62.5
20161224080000,180.0,175.199997,58.399999,53,56.400002,0,64.099998,65.5,62.5
20161224081500,180.0,184.800003,61.600001,54,56.400002,0,64.199997,65.5,62.5
20161224083000,180.0,181.199997,60.399999,54,56.400002,0,64.199997,65.5,62.5
20161224084500,180.0,181.199997,60.399999,54,57.099998,0,64.199997,65.5,62.5
20161224090000,180.0,181.199997,60.399999,54,57.099998,0,64.199997,65.5,62.5
20161224091500,180.0,181.199997,60.399999,54,57.099998,0,64.199997,65.5,62.5
20161224093000,180.0,181.199997,60.399999,54,57.099998,0,64.300003,65.5,62.5
20161224094500,180.0,181.199997,60.399999,54,57.099998,0,64.300003,65.5,62.5
20161224100000,180.0,181.199997,60.399999,54,57.099998,0,64.400002,65.5,62.5
20161224101500,180.0,181.199997,60.399999,54,57.099998,0,64.400002,65.5,62.5
20161224103000,180.0,181.199997,60.399999,54,57.099998,0,64.599998,65.5,62.5
20161224104500,180.0,176.399994,58.799998,54,57.099998,0,64.599998,65.5,62.5
20161224110000,180.0,180.0,60.0,54,57.099998,0,64.599998,65.5,62.5
20161224111500,180.0,180.0,60.0,54,57.099998,0,64.599998,65.5,62.5
20161224113000,180.0,183.600006,61.200002,55,57.099998,0,64.599998,65.5,62.5
20161224114500,180.0,186.600006,62.200002,55,57.099998,0,64.699997,65.5,62.5
20161224120000,180.0,181.800003,60.600001,55,57.099998,0,64.699997,65.5,62.5
20161224121500,180.0,187.800003,62.600001,55,57.099998,0,64.699997,65.5,62.5
20161224123000,180.0,183.600006,61.200002,55,57.099998,0,64.800003,65.5,62.5
20161224124500,180.0,178.199997,59.399999,54,57.099998,0,64.900002,65.5,62.5
20161224130000,180.0,178.199997,59.399999,54,57.099998,0,65.0,65.5,62.5
20161224131500,180.0,182.399994,60.799998,54,57.099998,0,65.099998,65.5,62.5
20161224133000,180.0,185.399994,61.799998,54,57.099998,0,65.099998,65.5,62.5
20161224134500,180.0,185.399994,61.799998,54,57.099998,0,65.099998,65.5,62.5
20161224140000,180.0,187.800003,62.600001,54,57.099998,0,65.199997,65.5,62.5
20161224141500,180.0,180.600006,60.200002,54,57.099998,0,65.199997,65.5,62.5
20161224143000,180.0,178.199997,59.399999,54,57.099998,0,65.300003,65.5,62.5
20161224144500,180.0,189.0,63.0,54,57.099998,0,65.300003,65.5,62.5
20161224150000,180.0,183.0,61.0,54,57.099998,0,65.400002,65.5,62.5
20161224151500,180.0,186.600006,62.200002,54,57.099998,0,65.5,65.5,62.5
20161224153000,180.0,182.399994,60.799998,54,57.099998,0,65.5,65.5,62.5
20161224154500,180.0,182.399994,60.799998,54,57.099998,0,65.5,65.5,62.5
20161224160000,180.0,187.199997,62.399999,54,57.099998,0,65.5,65.5,62.5
20161224161500,180.0,181.800003,60.600001,54,57.099998,0,65.5,65.5,62.5
20161224163000,180.0,184.199997,61.399999,55,57.099998,0,65.5,65.5,62.5
20161224164500,180.0,180.600006,60.200002,55,57.099998,0,65.5,65.5,62.5
20161224170000,180.0,176.399994,58.799998,55,57.099998,0,65.400002,65.5,62.5
20161224171500,180.0,182.399994,60.799998,55,57.099998,0,65.400002,65.5,62.5
20161224173000,180.0,184.800003,61.600001,55,57.099998,0,65.400002,65.5,62.5
20161224174500,180.0,184.800003,61.600001,55,57.099998,0,65.400002,65.5,62.5
20161224180000,180.0,182.399994,60.799998,55,57.099998,0,65.400002,65.5,62.5
20161224181500,180.0,182.399994,60.799998,55,57.099998,0,65.300003,65.5,62.5
20161224183000,180.0,182.399994,60.799998,55,57.099998,0,65.300003,65.5,62.5
20161224184500,180.0,184.800003,61.600001,55,56.400002,0,65.199997,65.5,62.5
20161224190000,180.0,181.199997,60.399999,55,56.400002,0,65.199997,65.5,62.5
20161224191500,180.0,181.199997,60.399999,55,56.400002,0,65.199997,65.5,62.5
20161224193000,180.0,178.199997,59.399999,55,56.400002,0,65.199997,65.5,62.5
20161224194500,180.0,178.199997,59.399999,55,56.400002,0,65.199997,65.5,62.5
20161224200000,180.0,178.199997,59.399999,55,56.400002,0,65.199997,65.5,62.5
20161224201500,180.0,186.0,62.0,55,56.400002,0,65.199997,65.5,62.5
20161224203000,180.0,186.0,62.0,54,56.400002,0,65.099998,65.5,62.5
20161224204500,180.0,186.0,62.0,54,56.400002,0,65.099998,65.5,62.5
20161224210000,180.0,180.0,60.0,53,56.400002,0,65.099998,65.5,62.5
20161224211500,180.0,175.800003,58.600001,53,56.400002,0,65.099998,65.5,62.5
20161224213000,180.0,177.600006,59.200002,53,56.400002,0,65.0,65.5,62.5
20161224214500,180.0,179.399994,59.799998,53,56.400002,0,65.099998,65.5,62.5
20161224220000,180.0,184.800003,61.600001,53,56.400002,0,65.099998,65.5,62.5
20161224221500,180.0,184.800003,61.600001,53,56.400002,0,65.099998,65.5,62.5
20161224223000,180.0,184.800003,61.600001,53,56.400002,0,65.0,65.5,62.5
20161224224500,180.0,184.800003,61.600001,53,56.400002,0,65.0,65.5,62.5
20161224230000,180.0,184.800003,61.600001,53,56.400002,0,65.0,65.5,62.5
20161224231500,180.0,184.800003,61.600001,53,56.400002,0,65.0,65.5,62.5
20161224233000,180.0,187.199997,62.399999,53,56.400002,0,65.0,65.5,62.5
20161224234500,180.0,183.0,61.0,53,56.400002,0,65.0,65.5,62.5
20161225000000,180.0,180.0,60.0,53,56.400002,0,65.0,65.5,62.5
20161225001500,180.0,182.399994,60.799998,53,56.400002,0,65.0,65.5,62.5
20161225003000,180.0,189.0,63.0,53,56.400002,0,64.900002,65.5,62.5
20161225004500,180.0,177.0,59.0,53,56.400002,0,64.900002,65.5,62.5
20161225010000,180.0,180.600006,60.200002,53,56.400002,0,64.900002,65.5,62.5
20161225011500,180.0,180.600006,60.200002,53,56.400002,0,64.900002,65.5,62.5
20161225013000,180.0,180.600006,60.200002,53,56.400002,0,64.800003,65.5,62.5
20161225014500,180.0,180.600006,60.200002,53,56.400002,0,64.900002,65.5,62.5
20161225020000,180.0,186.0,62.0,53,56.400002,0,64.800003,65.5,62.5
20161225021500,180.0,186.0,62.0,53,56.400002,0,64.800003,65.5,62.5
20161225023000,180.0,183.600006,61.200002,53,56.400002,0,64.800003,65.5,62.5
20161225024500,180.0,176.399994,58.799998,53,56.400002,0,64.900002,65.5,62.5
20161225030000,180.0,178.800003,59.600001,53,56.400002,0,64.900002,65.5,62.5
20161225031500,180.0,175.199997,58.399999,53,56.400002,0,64.900002,65.5,62.5
20161225033000,180.0,179.399994,59.799998,53,56.400002,0,64.900002,65.5,62.5
20161225034500,180.0,177.600006,59.200002,53,56.400002,0,64.900002,65.5,62.5
20161225040000,180.0,181.800003,60.600001,53,56.400002,0,64.800003,65.5,62.5
20161225041500,180.0,176.399994,58.799998,53,56.400002,0,64.900002,65.5,62.5
20161225043000,180.0,176.399994,58.799998,53,56.400002,0,64.900002,65.5,62.5
20161225044500,180.0,176.399994,58.799998,53,56.400002,0,64.900002,65.5,62.5
20161225050000,180.0,180.600006,60.200002,53,56.400002,0,64.900002,65.5,62.5
20161225051500,180.0,180.600006,60.200002,53,56.400002,0,64.900002,65.5,62.5
20161225053000,180.0,180.600006,60.200002,53,56.400002,0,64.800003,65.5,62.5
20161225054500,180.0,183.600006,61.200002,53,56.400002,0,64.800003,65.5,62.5
20161225060000,180.0,174.600006,58.200002,53,56.400002,0,64.800003,65.5,62.5
20161225061500,180.0,176.399994,58.799998,53,56.400002,0,64.900002,65.5,62.5
20161225063000,180.0,180.0,60.0,53,56.400002,0,64.900002,65.5,62.5
20161225064500,180.0,177.0,59.0,53,56.400002,0,64.800003,65.5,62.5
20161225070000,180.0,183.0,61.0,53,56.400002,0,64.800003,65.5,62.5
20161225071500,180.0,175.800003,58.600001,53,56.400002,0,64.900002,65.5,62.5
20161225073000,180.0,171.0,57.0,54,57.099998,0,64.900002,65.5,62.5
20161225074500,180.0,178.199997,59.399999,54,57.099998,0,64.900002,65.5,62.5
20161225080000,180.0,174.600006,58.200002,54,57.099998,0,64.900002,65.5,62.5
20161225081500,180.0,176.399994,58.799998,54,57.099998,0,65.0,65.5,62.5
20161225083000,180.0,178.800003,59.600001,54,57.099998,0,65.0,65.5,62.5
20161225084500,180.0,178.800003,59.600001,54,57.099998,0,65.0,65.5,62.5
20161225090000,180.0,178.800003,59.600001,54,57.099998,0,65.0,65.5,62.5
20161225091500,180.0,181.800003,60.600001,54,57.099998,0,64.900002,65.5,62.5
20161225093000,180.0,178.800003,59.600001,55,57.099998,0,64.900002,65.5,62.5
20161225094500,180.0,181.800003,60.600001,55,57.099998,0,64.900002,65.5,62.5
20161225100000,180.0,188.399994,62.799998,53,57.099998,0,64.900002,65.5,62.5
20161225101500,180.0,179.399994,59.799998,53,57.099998,0,64.900002,65.5,62.5
20161225103000,180.0,184.199997,61.399999,53,57.099998,0,64.800003,65.5,62.5
20161225104500,180.0,181.199997,60.399999,53,57.099998,0,64.900002,65.5,62.5
20161225110000,180.0,184.199997,61.399999,53,57.099998,0,64.900002,65.5,62.5
20161225111500,180.0,177.600006,59.200002,53,57.099998,0,64.900002,65.5,62.5
20161225113000,180.0,177.600006,59.200002,53,57.099998,0,64.900002,65.5,62.5
20161225114500,180.0,177.600006,59.200002,53,57.099998,0,65.0,65.5,62.5
20161225120000,180.0,177.600006,59.200002,53,57.099998,0,65.0,65.5,62.5
20161225121500,180.0,177.600006,59.200002,53,57.099998,0,65.099998,65.5,62.5
20161225123000,180.0,179.399994,59.799998,53,57.099998,0,65.099998,65.5,62.5
20161225124500,180.0,175.199997,58.399999,53,57.099998,0,65.099998,65.5,62.5
20161225130000,180.0,185.399994,61.799998,53,57.099998,0,65.099998,65.5,62.5
20161225131500,180.0,177.0,59.0,53,57.099998,0,65.099998,65.5,62.5
20161225133000,180.0,180.600006,60.200002,53,57.099998,0,65.199997,65.5,62.5
20161225134500,180.0,185.399994,61.799998,54,57.099998,0,65.300003,65.5,62.5
20161225140000,180.0,183.0,61.0,54,57.099998,0,65.199997,65.5,62.5
20161225141500,180.0,190.199997,63.399999,53,57.099998,0,65.199997,65.5,62.5
20161225143000,180.0,183.600006,61.200002,53,57.099998,0,65.199997,65.5,62.5
20161225144500,180.0,180.0,60.0,53,57.099998,0,65.199997,65.5,62.5
20161225150000,180.0,177.0,59.0,53,57.099998,0,65.300003,65.5,62.5
20161225151500,180.0,184.199997,61.399999,53,57.099998,0,65.300003,65.5,62.5
20161225153000,180.0,181.199997,60.399999,53,57.099998,0,65.300003,65.5,62.5
20161225154500,180.0,181.199997,60.399999,53,57.099998,0,65.300003,65.5,62.5
20161225160000,180.0,184.199997,61.399999,53,57.099998,0,65.300003,65.5,62.5
20161225161500,180.0,181.800003,60.600001,53,57.099998,0,65.300003,65.5,62.5
20161225163000,180.0,181.800003,60.600001,53,57.099998,0,65.300003,65.5,62.5
20161225164500,180.0,181.800003,60.600001,53,57.099998,0,65.300003,65.5,62.5
20161225170000,180.0,181.800003,60.600001,53,57.099998,0,65.300003,65.5,62.5
20161225171500,180.0,181.800003,60.600001,53,57.099998,0,65.300003,65.5,62.5
20161225173000,180.0,186.600006,62.200002,54,57.099998,0,65.300003,65.5,62.5
20161225174500,180.0,184.199997,61.399999,54,57.099998,0,65.300003,65.5,62.5
20161225180000,180.0,184.199997,61.399999,54,57.099998,0,65.300003,65.5,62.5
20161225181500,180.0,181.199997,60.399999,54,57.099998,0,65.199997,65.5,62.5
20161225183000,180.0,181.199997,60.399999,54,57.099998,0,65.099998,65.5,62.5
20161225184500,180.0,186.600006,62.200002,54,57.099998,0,65.099998,65.5,62.5
20161225190000,180.0,186.600006,62.200002,54,57.099998,0,65.099998,65.5,62.5
20161225191500,180.0,186.600006,62.200002,54,57.099998,0,65.099998,65.5,62.5
20161225193000,180.0,177.600006,59.200002,54,57.099998,0,65.099998,65.5,62.5
20161225194500,180.0,172.800003,57.600001,54,57.099998,0,65.099998,65.5,62.5
20161225200000,180.0,176.399994,58.799998,54,57.099998,0,65.099998,65.5,62.5
20161225201500,180.0,176.399994,58.799998,54,57.099998,0,65.099998,65.5,62.5
20161225203000,180.0,179.399994,59.799998,54,57.099998,0,65.099998,65.5,62.5
20161225204500,180.0,176.399994,58.799998,54,57.099998,0,65.099998,65.5,62.5
20161225210000,180.0,181.800003,60.600001,54,57.099998,0,65.0,65.5,62.5
20161225211500,180.0,181.800003,60.600001,54,57.099998,0,65.0,65.5,62.5
20161225213000,180.0,181.800003,60.600001,53,57.099998,0,65.0,65.5,62.5
20161225214500,180.0,186.600006,62.200002,53,57.099998,0,65.0,65.5,62.5
20161225220000,180.0,186.600006,62.200002,53,57.099998,0,64.900002,65.5,62.5
20161225221500,180.0,186.600006,62.200002,53,57.099998,0,64.900002,65.5,62.5
20161225223000,180.0,186.600006,62.200002,53,57.099998,0,64.800003,65.5,62.5
20161225224500,180.0,186.600006,62.200002,53,57.099998,0,64.800003,65.5,62.5
20161225230000,180.0,182.399994,60.799998,53,57.099998,0,64.800003,65.5,62.5
20161225231500,180.0,179.399994,59.799998,53,57.099998,0,64.800003,65.5,62.5
20161225233000,180.0,179.399994,59.799998,53,57.099998,0,64.800003,65.5,62.5
20161225234500,180.0,181.800003,60.600001,53,57.099998,0,64.800003,65.5,62.5
20161226000000,180.0,181.800003,60.600001,53,57.099998,0,64.800003,65.5,62.5
20161226001500,180.0,179.399994,59.799998,53,57.099998,0,64.699997,65.5,62.5
20161226003000,180.0,179.399994,59.799998,53,57.099998,0,64.800003,65.5,62.5
20161226004500,180.0,176.399994,58.799998,53,57.099998,0,64.699997,65.5,62.5
20161226010000,180.0,180.0,60.0,53,57.099998,0,64.699997,65.5,62.5
20161226011500,180.0,180.0,60.0,53,57.099998,0,64.699997,65.5,62.5
20161226013000,180.0,184.199997,61.399999,53,57.099998,0,64.800003,65.5,62.5
20161226014500,180.0,184.199997,61.399999,53,57.099998,0,64.699997,65.5,62.5
20161226020000,180.0,177.0,59.0,53,57.099998,0,64.699997,65.5,62.5
20161226021500,180.0,178.800003,59.600001,53,57.099998,0,64.699997,65.5,62.5
20161226023000,180.0,178.800003,59.600001,53,57.099998,0,64.699997,65.5,62.5
20161226024500,180.0,178.800003,59.600001,53,57.099998,0,64.699997,65.5,62.5
20161226030000,180.0,178.800003,59.600001,53,57.099998,0,64.699997,65.5,62.5
20161226031500,180.0,178.800003,59.600001,53,57.099998,0,64.699997,65.5,62.5
20161226033000,180.0,178.800003,59.600001,53,57.099998,0,64.699997,65.5,62.5
20161226034500,180.0,172.199997,57.399999,53,57.099998,0,64.599998,65.5,62.5
20161226040000,180.0,172.199997,57.399999,53,57.099998,0,64.599998,65.5,62.5
20161226041500,180.0,177.600006,59.200002,54,57.099998,0,64.699997,65.5,62.5
20161226043000,180.0,181.800003,60.600001,54,57.099998,0,64.699997,65.5,62.5
20161226044500,180.0,181.800003,60.600001,54,57.099998,0,64.699997,65.5,62.5
20161226050000,180.0,184.800003,61.600001,54,57.099998,0,64.699997,65.5,62.5
20161226051500,180.0,184.800003,61.600001,54,57.099998,0,64.599998,65.5,62.5
20161226053000,180.0,184.800003,61.600001,54,57.099998,0,64.599998,65.5,62.5
20161226054500,180.0,184.800003,61.600001,54,57.099998,0,64.599998,65.5,62.5
20161226060000,180.0,180.600006,60.200002,54,57.099998,0,64.599998,65.5,62.5
20161226061500,180.0,183.0,61.0,54,57.099998,0,64.699997,65.5,62.5
20161226063000,180.0,186.600006,62.200002,54,57.099998,0,64.699997,65.5,62.5
20161226064500,180.0,186.600006,62.200002,55,57.099998,0,64.599998,65.5,62.5
20161226070000,180.0,186.600006,62.200002,54,57.099998,0,64.599998,65.5,62.5
20161226071500,180.0,186.600006,62.200002,53,56.400002,0,64.599998,65.5,62.5
20161226073000,180.0,184.199997,61.399999,53,56.400002,0,64.5,65.5,62.5
20161226074500,180.0,180.600006,60.200002,53,56.400002,0,64.400002,65.5,62.5
20161226080000,180.0,184.800003,61.600001,53,56.400002,0,64.400002,65.5,62.5
20161226081500,180.0,181.800003,60.600001,53,56.400002,0,64.400002,65.5,62.5
20161226083000,180.0,188.399994,62.799998,53,56.400002,0,64.400002,65.5,62.5
20161226084500,180.0,188.399994,62.799998,53,56.400002,0,64.400002,65.5,62.5
20161226090000,180.0,180.600006,60.200002,53,56.400002,0,64.400002,65.5,62.5
20161226091500,180.0,180.600006,60.200002,53,56.400002,0,64.400002,65.5,62.5
20161226093000,180.0,183.0,61.0,53,56.400002,0,64.5,65.5,62.5
20161226094500,180.0,185.399994,61.799998,52,56.400002,0,64.5,65.5,62.5
20161226100000,180.0,181.199997,60.399999,52,57.099998,0,64.599998,65.5,62.5
20161226101500,180.0,177.600006,59.200002,52,57.099998,0,64.599998,65.5,62.5
20161226103000,180.0,177.600006,59.200002,52,57.099998,0,64.699997,65.5,62.5
20161226104500,180.0,181.199997,60.399999,52,57.099998,0,64.699997,65.5,62.5
20161226110000,180.0,172.800003,57.600001,52,57.099998,0,64.699997,65.5,62.5
20161226111500,180.0,179.399994,59.799998,52,57.099998,0,64.800003,65.5,62.5
20161226113000,180.0,181.199997,60.399999,52,57.099998,0,64.800003,65.5,62.5
20161226114500,180.0,181.199997,60.399999,52,57.099998,0,64.900002,65.5,62.5
20161226120000,180.0,178.800003,59.600001,52,57.099998,0,65.0,65.5,62.5
20161226121500,180.0,173.399994,57.799998,52,57.099998,0,65.0,65.5,62.5
20161226123000,180.0,173.399994,57.799998,52,57.099998,0,65.0,65.5,62.5
20161226124500,180.0,177.600006,59.200002,54,57.099998,0,65.099998,65.5,62.5
20161226130000,180.0,187.199997,62.399999,54,57.099998,0,65.0,65.5,62.5
20161226131500,180.0,181.199997,60.399999,54,57.099998,0,65.0,65.5,62.5
20161226133000,180.0,185.399994,61.799998,54,57.099998,0,65.099998,65.5,62.5
20161226134500,180.0,182.399994,60.799998,54,57.099998,0,65.099998,65.5,62.5
20161226140000,180.0,186.0,62.0,54,57.099998,0,65.099998,65.5,62.5
20161226141500,180.0,186.0,62.0,54,57.099998,0,65.199997,65.5,62.5
20161226143000,180.0,186.0,62.0,54,57.099998,0,65.300003,65.5,62.5
20161226144500,180.0,186.0,62.0,54,57.099998,0,65.300003,65.5,62.5
20161226150000,180.0,186.0,62.0,54,57.099998,0,65.300003,65.5,62.5
20161226151500,180.0,186.0,62.0,54,57.099998,0,65.300003,65.5,62.5
20161226153000,180.0,181.800003,60.600001,54,57.099998,0,65.400002,65.5,62.5
20161226154500,180.0,186.0,62.0,54,57.099998,0,65.300003,65.5,62.5
20161226160000,180.0,188.399994,62.799998,54,57.099998,0,65.300003,65.5,62.5
20161226161500,180.0,185.399994,61.799998,54,57.099998,0,65.300003,65.5,62.5
20161226163000,180.0,188.399994,62.799998,54,57.099998,0,65.300003,65.5,62.5
20161226164500,180.0,193.800003,64.600001,54,57.099998,0,65.300003,65.5,62.5
20161226170000,180.0,188.399994,62.799998,54,57.099998,0,65.300003,65.5,62.5
20161226171500,180.0,188.399994,62.799998,54,57.099998,0,65.300003,65.5,62.5
20161226173000,180.0,175.800003,58.600001,53,57.099998,0,65.300003,65.5,62.5
20161226174500,180.0,178.199997,59.399999,53,57.099998,0,65.199997,65.5,62.5
20161226180000,180.0,178.199997,59.399999,53,57.099998,0,65.199997,65.5,62.5
20161226181500,180.0,183.600006,61.200002,53,57.099998,0,65.199997,65.5,62.5
20161226183000,180.0,175.800003,58.600001,53,57.099998,0,65.199997,65.5,62.5
20161226184500,180.0,180.600006,60.200002,53,57.099998,0,65.199997,65.5,62.5
20161226190000,180.0,171.600006,57.200002,53,57.099998,0,65.199997,65.5,62.5
20161226191500,180.0,176.399994,58.799998,54,57.099998,0,65.099998,65.5,62.5
20161226193000,180.0,176.399994,58.799998,54,57.099998,0,65.099998,65.5,62.5
20161226194500,180.0,179.399994,59.799998,54,57.099998,0,65.099998,65.5,62.5
20161226200000,180.0,179.399994,59.799998,54,57.099998,0,65.099998,65.5,62.5
20161226201500,180.0,174.600006,58.200002,54,57.099998,0,65.0,65.5,62.5
20161226203000,180.0,176.399994,58.799998,54,57.099998,0,65.0,65.5,62.5
20161226204500,180.0,178.199997,59.399999,54,57.099998,0,65.0,65.5,62.5
20161226210000,180.0,178.199997,59.399999,54,57.099998,0,65.0,65.5,62.5
20161226211500,180.0,178.199997,59.399999,54,57.099998,0,65.0,65.5,62.5
20161226213000,180.0,183.600006,61.200002,54,57.099998,0,65.0,65.5,62.5
20161226214500,180.0,183.600006,61.200002,54,57.099998,0,65.0,65.5,62.5
20161226220000,180.0,183.600006,61.200002,54,57.099998,0,65.0,65.5,62.5
20161226221500,180.0,187.800003,62.600001,53,57.099998,0,65.0,65.5,62.5
20161226223000,180.0,183.600006,61.200002,53,57.099998,0,64.900002,65.5,62.5
20161226224500,180.0,181.199997,60.399999,53,57.099998,0,64.900002,65.5,62.5
20161226230000,180.0,184.800003,61.600001,53,57.099998,0,64.900002,65.5,62.5
20161226231500,180.0,180.0,60.0,53,57.099998,0,64.900002,65.5,62.5
20161226233000,180.0,180.0,60.0,53,57.099998,0,64.900002,65.5,62.5
20161226234500,180.0,177.0,59.0,53,57.099998,0,64.900002,65.5,62.5
20161227000000,180.0,186.600006,62.200002,53,57.099998,0,64.900002,65.5,62.5
20161227001500,180.0,179.399994,59.799998,53,57.099998,0,64.900002,65.5,62.5
20161227003000,180.0,179.399994,59.799998,53,57.099998,0,64.900002,65.5,62.5
20161227004500,180.0,187.800003,62.600001,53,57.099998,0,64.800003,65.5,62.5
20161227010000,180.0,187.800003,62.600001,53,57.099998,0,64.800003,65.5,62.5
20161227011500,180.0,178.800003,59.600001,53,57.099998,0,64.800003,65.5,62.5
20161227013000,180.0,182.399994,60.799998,53,57.099998,0,64.800003,65.5,62.5
20161227014500,180.0,184.800003,61.600001,53,57.099998,0,64.800003,65.5,62.5
20161227020000,180.0,182.399994,60.799998,53,57.099998,0,64.800003,65.5,62.5
20161227021500,180.0,176.399994,58.799998,53,57.099998,0,64.800003,65.5,62.5
20161227023000,180.0,178.800003,59.600001,53,57.099998,0,64.800003,65.5,62.5
20161227024500,180.0,175.199997,58.399999,53,57.099998,0,64.800003,65.5,62.5
20161227030000,180.0,175.199997,58.399999,53,57.099998,0,64.800003,65.5,62.5
20161227031500,180.0,177.0,59.0,53,57.099998,0,64.800003,65.5,62.5
20161227033000,180.0,181.800003,60.600001,53,57.099998,0,64.800003,65.5,62.5
20161227034500,180.0,177.600006,59.200002,53,57.099998,0,64.800003,65.5,62.5
20161227040000,180.0,175.800003,58.600001,53,57.099998,0,64.800003,65.5,62.5
20161227041500,180.0,179.399994,59.799998,53,57.099998,0,64.800003,65.5,62.5
20161227043000,180.0,177.600006,59.200002,53,57.099998,0,64.800003,65.5,62.5
20161227044500,180.0,177.600006,59.200002,53,57.099998,0,64.800003,65.5,62.5
20161227050000,180.0,179.399994,59.799998,53,57.099998,0,64.800003,65.5,62.5
20161227051500,180.0,179.399994,59.799998,53,57.099998,0,64.800003,65.5,62.5
20161227053000,180.0,179.399994,59.799998,53,57.099998,0,64.800003,65.5,62.5
20161227054500,180.0,176.399994,58.799998,53,57.099998,0,64.800003,65.5,62.5
20161227060000,180.0,172.199997,57.399999,53,57.099998,0,64.800003,65.5,62.5
20161227061500,180.0,177.600006,59.200002,53,57.099998,0,64.800003,65.5,62.5
20161227063000,180.0,179.399994,59.799998,53,57.099998,0,64.800003,65.5,62.5
20161227064500,180.0,181.800003,60.600001,54,57.099998,0,64.699997,65.5,62.5
20161227070000,180.0,181.800003,60.600001,54,57.099998,0,64.699997,65.5,62.5
20161227071500,180.0,181.800003,60.600001,54,57.099998,0,64.800003,65.5,62.5
20161227073000,180.0,179.399994,59.799998,54,57.099998,0,64.800003,65.5,62.5
20161227074500,180.0,176.399994,58.799998,54,57.099998,0,64.800003,65.5,62.5
20161227080000,180.0,176.399994,58.799998,54,57.099998,0,64.800003,65.5,62.5
20161227081500,180.0,184.199997,61.399999,53,57.099998,0,64.699997,65.5,62.5
20161227083000,180.0,184.199997,61.399999,53,57.099998,0,64.699997,65.5,62.5
20161227084500,180.0,186.600006,62.200002,53,57.099998,0,64.599998,65.5,62.5
20161227090000,180.0,186.600006,62.200002,53,57.099998,0,64.599998,65.5,62.5
20161227091500,180.0,182.399994,60.799998,53,57.099998,0,64.599998,65.5,62.5
20161227093000,180.0,182.399994,60.799998,53,57.099998,0,64.599998,65.5,62.5
20161227094500,180.0,185.399994,61.799998,53,57.099998,0,64.599998,65.5,62.5
20161227100000,180.0,185.399994,61.799998,53,57.099998,0,64.599998,65.5,62.5
20161227101500,180.0,179.399994,59.799998,52,57.099998,0,64.699997,65.5,62.5
20161227103000,180.0,176.399994,58.799998,52,57.099998,0,64.699997,65.5,62.5
20161227104500,180.0,182.399994,60.799998,52,57.099998,0,64.800003,65.5,62.5
20161227110000,180.0,174.0,58.0,52,57.099998,0,64.800003,65.5,62.5
20161227111500,180.0,170.399994,56.799998,52,57.099998,0,64.800003,65.5,62.5
20161227113000,180.0,182.399994,60.799998,53,57.099998,0,64.800003,65.5,62.5
20161227114500,180.0,182.399994,60.799998,53,57.099998,0,64.800003,65.5,62.5
20161227120000,180.0,182.399994,60.799998,53,57.099998,0,64.800003,65.5,62.5
20161227121500,180.0,182.399994,60.799998,53,57.099998,0,64.800003,65.5,62.5
20161227123000,180.0,175.199997,58.399999,53,57.099998,0,64.900002,65.5,62.5
20161227124500,180.0,180.600006,60.200002,53,57.099998,0,65.0,65.5,62.5
20161227130000,180.0,180.600006,60.200002,54,57.099998,0,65.099998,65.5,62.5
20161227131500,180.0,180.600006,60.200002,54,57.099998,0,65.199997,65.5,62.5
20161227133000,180.0,174.0,58.0,54,57.099998,0,65.199997,65.5,62.5
20161227134500,180.0,180.0,60.0,54,57.099998,0,65.199997,65.5,62.5
20161227140000,180.0,180.0,60.0,54,57.099998,0,65.199997,65.5,62.5
20161227141500,180.0,184.800003,61.600001,54,57.099998,0,65.300003,65.5,62.5
20161227143000,180.0,187.800003,62.600001,55,57.099998,0,65.300003,65.5,62.5
20161227144500,180.0,196.199997,65.399999,55,57.099998,0,65.300003,65.5,62.5
20161227150000,180.0,196.199997,65.399999,54,57.099998,0,65.300003,65.5,62.5
20161227151500,180.0,181.800003,60.600001,54,57.099998,0,65.400002,65.5,62.5
20161227153000,180.0,181.800003,60.600001,54,57.099998,0,65.5,65.5,62.5
20161227154500,180.0,190.199997,63.399999,54,57.099998,0,65.5,65.5,62.5
20161227160000,180.0,190.199997,63.399999,54,57.099998,0,65.5,65.5,62.5
20161227161500,180.0,184.800003,61.600001,54,57.099998,0,65.5,65.5,62.5
20161227163000,180.0,189.0,63.0,54,57.099998,0,65.5,65.5,62.5
20161227164500,180.0,191.399994,63.799998,54,57.099998,0,65.5,65.5,62.5
20161227170000,180.0,187.199997,62.399999,54,57.099998,0,65.5,65.5,62.5
20161227171500,180.0,187.199997,62.399999,54,57.099998,0,65.5,65.5,62.5
20161227173000,180.0,187.199997,62.399999,54,57.099998,0,65.5,65.5,62.5
20161227174500,180.0,187.199997,62.399999,54,57.099998,0,65.5,65.5,62.5
20161227180000,180.0,181.800003,60.600001,54,57.099998,0,65.5,65.5,62.5
20161227181500,180.0,186.600006,62.200002,54,57.099998,0,65.300003,65.5,62.5
20161227183000,180.0,186.600006,62.200002,54,57.099998,0,65.300003,65.5,62.5
20161227184500,180.0,189.600006,63.200002,54,57.099998,0,65.300003,65.5,62.5
20161227190000,180.0,187.199997,62.399999,54,57.099998,0,65.300003,65.5,62.5
20161227191500,180.0,183.0,61.0,54,57.099998,0,65.300003,65.5,62.5
20161227193000,180.0,185.399994,61.799998,56,57.099998,0,65.199997,65.5,62.5
20161227194500,180.0,185.399994,61.799998,55,57.099998,0,65.199997,65.5,62.5
20161227200000,180.0,179.399994,59.799998,55,57.099998,0,65.099998,65.5,62.5
20161227201500,180.0,183.0,61.0,55,57.099998,0,65.099998,65.5,62.5
20161227203000,180.0,169.800003,56.600001,52,56.400002,0,65.099998,65.5,62.5
20161227204500,180.0,172.800003,57.600001,52,56.400002,0,65.199997,65.5,62.5
20161227210000,180.0,174.600006,58.200002,52,56.400002,0,65.199997,65.5,62.5
20161227211500,180.0,172.800003,57.600001,52,56.400002,0,65.199997,65.5,62.5
20161227213000,180.0,172.800003,57.600001,52,56.400002,0,65.199997,65.5,62.5
20161227214500,180.0,178.199997,59.399999,53,56.400002,0,65.199997,65.5,62.5
20161227220000,180.0,183.0,61.0,53,56.400002,0,65.199997,65.5,62.5
20161227221500,180.0,183.0,61.0,53,56.400002,0,65.199997,65.5,62.5
20161227223000,180.0,180.0,60.0,53,56.400002,0,65.199997,65.5,62.5
20161227224500,180.0,184.199997,61.399999,53,56.400002,0,65.199997,65.5,62.5
20161227230000,180.0,178.800003,59.600001,53,56.400002,0,65.199997,65.5,62.5
20161227231500,180.0,178.800003,59.600001,53,56.400002,0,65.099998,65.5,62.5
20161227233000,180.0,181.199997,60.399999,55,56.400002,0,65.099998,65.5,62.5
20161227234500,180.0,183.600006,61.200002,55,56.400002,0,65.099998,65.5,62.5
20161228000000,180.0,183.600006,61.200002,55,56.400002,0,65.0,65.5,62.5
20161228001500,180.0,187.800003,62.600001,55,56.400002,0,65.0,65.5,62.5
20161228003000,180.0,183.0,61.0,54,56.400002,0,64.800003,65.5,62.5
20161228004500,180.0,183.0,61.0,54,56.400002,0,64.900002,65.5,62.5
20161228010000,180.0,180.600006,60.200002,53,56.400002,0,64.900002,65.5,62.5
20161228011500,180.0,177.600006,59.200002,53,56.400002,0,65.0,65.5,62.5
20161228013000,180.0,177.600006,59.200002,53,56.400002,0,64.900002,65.5,62.5
20161228014500,180.0,180.600006,60.200002,53,56.400002,0,64.900002,65.5,62.5
20161228020000,180.0,180.600006,60.200002,53,56.400002,0,64.900002,65.5,62.5
20161228021500,180.0,183.600006,61.200002,53,56.400002,0,64.800003,65.5,62.5
20161228023000,180.0,183.600006,61.200002,53,56.400002,0,64.800003,65.5,62.5
20161228024500,180.0,183.600006,61.200002,53,56.400002,0,64.800003,65.5,62.5
20161228030000,180.0,183.600006,61.200002,53,56.400002,0,64.800003,65.5,62.5
20161228031500,180.0,183.600006,61.200002,53,56.400002,0,64.800003,65.5,62.5
20161228033000,180.0,179.399994,59.799998,53,56.400002,0,64.800003,65.5,62.5
20161228034500,180.0,177.0,59.0,54,56.400002,0,64.800003,65.5,62.5
20161228040000,180.0,184.800003,61.600001,54,56.400002,0,64.800003,65.5,62.5
20161228041500,180.0,182.399994,60.799998,54,56.400002,0,64.699997,65.5,62.5
20161228043000,180.0,179.399994,59.799998,54,56.400002,0,64.800003,65.5,62.5
20161228044500,180.0,184.199997,61.399999,54,56.400002,0,64.699997,65.5,62.5
20161228050000,180.0,184.199997,61.399999,54,56.400002,0,64.699997,65.5,62.5
20161228051500,180.0,184.199997,61.399999,54,56.400002,0,64.699997,65.5,62.5
20161228053000,180.0,181.800003,60.600001,54,56.400002,0,64.699997,65.5,62.5
20161228054500,180.0,186.600006,62.200002,54,56.400002,0,64.699997,65.5,62.5
20161228060000,180.0,186.600006,62.200002,54,56.400002,0,64.599998,65.5,62.5
20161228061500,180.0,181.800003,60.600001,53,56.400002,0,64.599998,65.5,62.5
20161228063000,180.0,181.800003,60.600001,53,56.400002,0,64.699997,65.5,62.5
20161228064500,180.0,181.800003,60.600001,53,56.400002,0,64.599998,65.5,62.5
20161228070000,180.0,181.800003,60.600001,53,56.400002,0,64.599998,65.5,62.5
20161228071500,180.0,186.600006,62.200002,53,56.400002,0,64.599998,65.5,62.5
20161228073000,180.0,174.600006,58.200002,53,56.400002,0,64.599998,65.5,62.5
20161228074500,180.0,177.0,59.0,54,56.400002,0,64.699997,65.5,62.5
20161228080000,180.0,172.800003,57.600001,54,56.400002,0,64.699997,65.5,62.5
20161228081500,180.0,172.800003,57.600001,54,56.400002,0,64.699997,65.5,62.5
20161228083000,180.0,175.800003,58.600001,54,56.400002,0,64.699997,65.5,62.5
20161228084500,180.0,175.800003,58.600001,54,56.400002,0,64.599998,65.5,62.5
20161228090000,180.0,179.399994,59.799998,54,56.400002,0,64.599998,65.5,62.5
20161228091500,180.0,179.399994,59.799998,54,57.099998,0,64.599998,65.5,62.5
20161228093000,180.0,177.0,59.0,54,57.099998,0,64.599998,65.5,62.5
20161228094500,180.0,175.199997,58.399999,54,57.099998,0,64.599998,65.5,62.5
20161228100000,180.0,175.199997,58.399999,54,57.099998,0,64.699997,65.5,62.5
20161228101500,180.0,175.199997,58.399999,54,56.400002,0,64.599998,65.5,62.5
20161228103000,180.0,179.399994,59.799998,54,56.400002,0,64.599998,65.5,62.5
20161228104500,180.0,183.0,61.0,54,56.400002,0,64.599998,65.5,62.5
20161228110000,180.0,183.0,61.0,54,56.400002,0,64.599998,65.5,62.5
20161228111500,180.0,183.0,61.0,54,56.400002,0,64.599998,65.5,62.5
20161228113000,180.0,180.600006,60.200002,54,56.400002,0,64.599998,65.5,62.5
20161228114500,180.0,183.0,61.0,54,56.400002,0,64.599998,65.5,62.5
20161228120000,180.0,180.600006,60.200002,54,56.400002,0,64.699997,65.5,62.5
20161228121500,180.0,185.399994,61.799998,54,56.400002,0,64.699997,65.5,62.5
20161228123000,180.0,180.600006,60.200002,54,56.400002,0,64.699997,65.5,62.5
20161228124500,180.0,183.0,61.0,54,57.099998,0,64.800003,65.5,62.5
20161228130000,180.0,183.0,61.0,54,57.099998,0,64.800003,65.5,62.5
20161228131500,180.0,187.800003,62.600001,53,57.099998,0,64.800003,65.5,62.5
20161228133000,180.0,187.800003,62.600001,53,57.099998,0,64.800003,65.5,62.5
20161228134500,180.0,181.199997,60.399999,53,57.099998,0,64.800003,65.5,62.5
20161228140000,180.0,185.399994,61.799998,53,57.099998,0,64.900002,65.5,62.5
20161228141500,180.0,190.800003,63.600001,53,57.099998,0,65.0,65.5,62.5
20161228143000,180.0,184.800003,61.600001,53,57.099998,0,65.0,65.5,62.5
20161228144500,180.0,180.0,60.0,53,57.099998,0,65.0,65.5,62.5
20161228150000,180.0,184.199997,61.399999,53,57.099998,0,65.0,65.5,62.5
20161228151500,180.0,187.199997,62.399999,53,57.099998,0,65.0,65.5,62.5
20161228153000,180.0,183.600006,61.200002,53,57.099998,0,65.0,65.5,62.5
20161228154500,180.0,183.600006,61.200002,53,57.099998,0,65.0,65.5,62.5
20161228160000,180.0,186.0,62.0,53,57.099998,0,65.0,65.5,62.5
20161228161500,180.0,180.0,60.0,53,57.099998,0,65.099998,65.5,62.5
20161228163000,180.0,182.399994,60.799998,53,57.099998,0,65.099998,65.5,62.5
20161228164500,180.0,177.0,59.0,53,57.099998,0,65.099998,65.5,62.5
20161228170000,180.0,180.600006,60.200002,53,57.099998,0,65.099998,65.5,62.5
20161228171500,180.0,180.600006,60.200002,53,56.400002,0,65.0,65.5,62.5
20161228173000,180.0,180.600006,60.200002,53,56.400002,0,65.0,65.5,62.5
20161228174500,180.0,177.0,59.0,53,56.400002,0,65.0,65.5,62.5
20161228180000,180.0,181.199997,60.399999,53,56.400002,0,65.0,65.5,62.5
20161228181500,180.0,181.199997,60.399999,53,56.400002,0,65.0,65.5,62.5
20161228183000,180.0,178.800003,59.600001,53,56.400002,0,65.0,65.5,62.5
20161228184500,180.0,183.0,61.0,53,56.400002,0,65.0,65.5,62.5
20161228190000,180.0,175.800003,58.600001,53,56.400002,0,65.0,65.5,62.5
20161228191500,180.0,178.199997,59.399999,54,56.400002,0,65.0,65.5,62.5
20161228193000,180.0,182.399994,60.799998,54,56.400002,0,65.0,65.5,62.5
20161228194500,180.0,185.399994,61.799998,54,56.400002,0,65.0,65.5,62.5
20161228200000,180.0,181.800003,60.600001,54,56.400002,0,64.900002,65.5,62.5
20161228201500,180.0,181.800003,60.600001,54,56.400002,0,64.900002,65.5,62.5
20161228203000,180.0,184.199997,61.399999,54,56.400002,0,64.900002,65.5,62.5
20161228204500,180.0,184.199997,61.399999,56,56.400002,0,64.900002,65.5,62.5
20161228210000,180.0,187.199997,62.399999,55,56.400002,0,64.800003,65.5,62.5
20161228211500,180.0,187.199997,62.399999,55,56.400002,0,64.800003,65.5,62.5
20161228213000,180.0,179.399994,59.799998,54,56.400002,0,64.800003,65.5,62.5
20161228214500,180.0,177.0,59.0,54,57.200001,0,64.800003,65.5,62.5
20161228220000,180.0,174.0,58.0,54,57.200001,0,64.800003,65.5,62.5
20161228221500,180.0,180.600006,60.200002,53,57.200001,0,64.699997,65.5,62.5
20161228223000,180.0,180.600006,60.200002,53,57.200001,0,64.800003,65.5,62.5
20161228224500,180.0,180.600006,60.200002,53,56.400002,0,64.699997,65.5,62.5
20161228230000,180.0,186.600006,62.200002,53,56.400002,0,64.699997,65.5,62.5
20161228231500,180.0,181.800003,60.600001,53,56.400002,0,64.699997,65.5,62.5
20161228233000,180.0,177.600006,59.200002,54,56.400002,0,64.800003,65.5,62.5
20161228234500,180.0,182.399994,60.799998,54,56.400002,0,64.699997,65.5,62.5
20161229000000,180.0,186.0,62.0,54,56.400002,0,64.699997,65.5,62.5
20161229001500,180.0,186.0,62.0,54,56.400002,0,64.699997,65.5,62.5
20161229003000,180.0,178.800003,59.600001,53,57.099998,0,64.599998,65.5,62.5
20161229004500,180.0,183.0,61.0,53,57.099998,0,64.699997,65.5,62.5
20161229010000,180.0,183.0,61.0,53,57.099998,0,64.699997,65.5,62.5
20161229011500,180.0,178.800003,59.600001,53,57.099998,0,64.699997,65.5,62.5
20161229013000,180.0,176.399994,58.799998,53,57.099998,0,64.699997,65.5,62.5
20161229014500,180.0,189.0,63.0,53,57.099998,0,64.699997,65.5,62.5
20161229020000,180.0,180.0,60.0,53,57.099998,0,64.699997,65.5,62.5
20161229021500,180.0,180.0,60.0,53,57.099998,0,64.800003,65.5,62.5
20161229023000,180.0,180.0,60.0,53,57.099998,0,64.800003,65.5,62.5
20161229024500,180.0,182.399994,60.799998,53,57.099998,0,64.800003,65.5,62.5
20161229030000,180.0,179.399994,59.799998,53,57.099998,0,64.800003,65.5,62.5
20161229031500,180.0,177.0,59.0,53,57.099998,0,64.800003,65.5,62.5
20161229033000,180.0,179.399994,59.799998,53,57.099998,0,64.800003,65.5,62.5
20161229034500,180.0,175.199997,58.399999,53,57.099998,0,64.800003,65.5,62.5
20161229040000,180.0,175.199997,58.399999,54,57.099998,0,64.800003,65.5,62.5
20161229041500,180.0,181.199997,60.399999,53,57.099998,0,64.800003,65.5,62.5
20161229043000,180.0,181.199997,60.399999,53,57.099998,0,64.800003,65.5,62.5
20161229044500,180.0,177.0,59.0,53,56.5,0,64.800003,65.5,62.5
20161229050000,180.0,177.0,59.0,53,56.5,0,64.800003,65.5,62.5
20161229051500,180.0,177.0,59.0,53,57.099998,0,64.800003,65.5,62.5
20161229053000,180.0,177.0,59.0,53,57.099998,0,64.800003,65.5,62.5
20161229054500,180.0,177.0,59.0,53,57.099998,0,64.800003,65.5,62.5
20161229060000,180.0,177.0,59.0,53,57.099998,0,64.800003,65.5,62.5
20161229061500,180.0,173.399994,57.799998,53,57.099998,0,64.800003,65.5,62.5
20161229063000,180.0,178.800003,59.600001,54,57.099998,0,64.800003,65.5,62.5
20161229064500,180.0,175.800003,58.600001,54,57.099998,0,64.800003,65.5,62.5
20161229070000,180.0,179.399994,59.799998,54,57.099998,0,64.800003,65.5,62.5
20161229071500,180.0,177.600006,59.200002,54,57.099998,0,64.800003,65.5,62.5
20161229073000,180.0,177.600006,59.200002,54,56.400002,0,64.800003,65.5,62.5
20161229074500,180.0,177.600006,59.200002,54,56.400002,0,64.800003,65.5,62.5
20161229080000,180.0,177.600006,59.200002,54,56.400002,0,64.800003,65.5,62.5
20161229081500,180.0,177.600006,59.200002,54,56.400002,0,64.800003,65.5,62.5
20161229083000,180.0,177.600006,59.200002,54,56.400002,0,64.800003,65.5,62.5
20161229084500,180.0,179.399994,59.799998,54,56.400002,0,64.800003,65.5,62.5
20161229090000,180.0,183.0,61.0,54,56.400002,0,64.800003,65.5,62.5
20161229091500,180.0,187.199997,62.399999,54,56.400002,0,64.800003,65.5,62.5
20161229093000,180.0,179.399994,59.799998,54,56.400002,0,64.800003,65.5,62.5
20161229094500,180.0,186.600006,62.200002,54,56.400002,0,64.800003,65.5,62.5
20161229100000,180.0,178.800003,59.600001,54,56.400002,0,64.699997,65.5,62.5
20161229101500,180.0,184.199997,61.399999,54,56.400002,0,64.699997,65.5,62.5
20161229103000,180.0,178.199997,59.399999,53,56.400002,0,64.699997,65.5,62.5
20161229104500,180.0,184.199997,61.399999,53,56.400002,0,64.699997,65.5,62.5
20161229110000,180.0,181.800003,60.600001,53,56.400002,0,64.699997,65.5,62.5
20161229111500,180.0,184.800003,61.600001,53,56.400002,0,64.599998,65.5,62.5
20161229113000,180.0,177.0,59.0,51,56.400002,0,64.599998,65.5,62.5
20161229114500,180.0,178.800003,59.600001,52,57.099998,0,64.699997,65.5,62.5
20161229120000,180.0,175.199997,58.399999,52,57.099998,0,64.699997,65.5,62.5
20161229121500,180.0,175.199997,58.399999,52,57.099998,0,64.699997,65.5,62.5
20161229123000,180.0,180.600006,60.200002,54,57.099998,0,64.699997,65.5,62.5
20161229124500,180.0,180.600006,60.200002,54,57.099998,0,64.699997,65.5,62.5
20161229130000,180.0,184.199997,61.399999,54,57.099998,0,64.699997,65.5,62.5
20161229131500,180.0,186.600006,62.200002,54,57.099998,0,64.599998,65.5,62.5
20161229133000,180.0,186.600006,62.200002,54,57.099998,0,64.599998,65.5,62.5
20161229134500,180.0,184.199997,61.399999,54,57.099998,0,64.599998,65.5,62.5
20161229140000,180.0,184.199997,61.399999,54,57.099998,0,64.5,65.5,62.5
20161229141500,180.0,184.199997,61.399999,53,57.099998,0,64.5,65.5,62.5
20161229143000,180.0,184.199997,61.399999,53,57.099998,0,64.599998,65.5,62.5
20161229144500,180.0,180.0,60.0,53,57.099998,0,64.599998,65.5,62.5
20161229150000,180.0,181.800003,60.600001,53,57.099998,0,64.599998,65.5,62.5
20161229151500,180.0,181.800003,60.600001,53,57.099998,0,64.599998,65.5,62.5
20161229153000,180.0,184.199997,61.399999,53,57.099998,0,64.599998,65.5,62.5
20161229154500,180.0,181.199997,60.399999,53,57.099998,0,64.599998,65.5,62.5
20161229160000,180.0,181.199997,60.399999,53,57.099998,0,64.599998,65.5,62.5
20161229161500,180.0,181.199997,60.399999,53,57.099998,0,64.5,65.5,62.5
20161229163000,180.0,174.0,58.0,53,57.099998,0,64.5,65.5,62.5
20161229164500,180.0,186.600006,62.200002,53,56.400002,0,64.400002,65.5,62.5
20161229170000,180.0,184.199997,61.399999,53,56.400002,0,64.400002,65.5,62.5
20161229171500,180.0,180.600006,60.200002,52,56.400002,0,64.400002,65.5,62.5
20161229173000,180.0,180.600006,60.200002,52,56.400002,0,64.400002,65.5,62.5
20161229174500,180.0,180.600006,60.200002,52,56.400002,0,64.300003,65.5,62.5
20161229180000,180.0,184.199997,61.399999,52,56.400002,0,64.300003,65.5,62.5
20161229181500,180.0,180.600006,60.200002,53,56.400002,0,64.300003,65.5,62.5
20161229183000,180.0,177.600006,59.200002,53,56.400002,0,64.199997,65.5,62.5
20161229184500,180.0,184.800003,61.600001,53,56.400002,0,64.199997,65.5,62.5
20161229190000,180.0,179.399994,59.799998,53,56.400002,0,64.099998,65.5,62.5
20161229191500,180.0,183.0,61.0,53,56.400002,0,64.099998,65.5,62.5
20161229193000,180.0,174.600006,58.200002,53,56.400002,0,64.099998,65.5,62.5
20161229194500,180.0,179.399994,59.799998,53,56.400002,0,64.099998,65.5,62.5
20161229200000,180.0,179.399994,59.799998,53,56.400002,0,64.0,65.5,62.5
20161229201500,180.0,186.0,62.0,53,56.400002,0,64.0,65.5,62.5
20161229203000,180.0,183.600006,61.200002,52,56.400002,0,64.0,65.5,62.5
20161229204500,180.0,180.600006,60.200002,52,56.400002,0,63.900002,65.5,62.5
20161229210000,180.0,184.199997,61.399999,52,56.400002,0,63.900002,65.5,62.5
20161229211500,180.0,178.800003,59.600001,52,56.400002,0,63.799999,65.5,62.5
20161229213000,180.0,187.199997,62.399999,52,56.400002,0,63.799999,65.5,62.5
20161229214500,180.0,182.399994,60.799998,52,56.400002,0,63.700001,65.5,62.5
20161229220000,180.0,182.399994,60.799998,52,56.400002,0,63.700001,65.5,62.5
20161229221500,180.0,180.0,60.0,52,56.400002,0,63.700001,65.5,62.5
20161229223000,180.0,180.0,60.0,52,55.599998,0,63.599998,65.5,62.5
20161229224500,180.0,186.0,62.0,52,55.599998,0,63.599998,65.5,62.5
20161229230000,180.0,178.199997,59.399999,52,56.299999,0,63.5,65.5,62.5
20161229231500,180.0,181.800003,60.600001,52,56.299999,0,63.5,65.5,62.5
20161229233000,180.0,177.0,59.0,52,56.299999,0,63.5,65.5,62.5
20161229234500,180.0,180.600006,60.200002,52,56.299999,0,63.5,65.5,62.5
20161230000000,180.0,180.600006,60.200002,52,56.299999,0,63.400002,65.5,62.5
20161230001500,180.0,180.600006,60.200002,52,56.299999,0,63.299999,65.5,62.5
20161230003000,180.0,177.0,59.0,52,55.599998,0,63.299999,65.5,62.5
20161230004500,180.0,182.399994,60.799998,52,55.599998,0,63.299999,65.5,62.5
20161230010000,180.0,182.399994,60.799998,52,55.599998,0,63.299999,65.5,62.5
20161230011500,180.0,182.399994,60.799998,52,55.599998,0,63.299999,65.5,62.5
20161230013000,180.0,182.399994,60.799998,52,55.599998,0,63.200001,65.5,62.5
20161230014500,180.0,179.399994,59.799998,52,55.599998,0,63.200001,65.5,62.5
20161230020000,180.0,182.399994,60.799998,52,55.599998,0,63.200001,65.5,62.5
20161230021500,180.0,179.399994,59.799998,52,55.599998,0,63.200001,65.5,62.5
20161230023000,180.0,179.399994,59.799998,52,55.599998,0,63.099998,65.5,62.5
20161230024500,180.0,181.199997,60.399999,52,55.599998,0,63.099998,65.5,62.5
20161230030000,180.0,185.399994,61.799998,52,55.599998,0,63.099998,65.5,62.5
20161230031500,180.0,183.0,61.0,52,55.599998,0,63.099998,65.5,62.5
20161230033000,180.0,180.0,60.0,52,55.599998,0,63.099998,65.5,62.5
20161230034500,180.0,184.800003,61.600001,52,55.599998,0,63.0,65.5,62.5
20161230040000,180.0,181.199997,60.399999,52,55.599998,0,63.0,65.5,62.5
20161230041500,180.0,181.199997,60.399999,52,55.599998,0,63.0,65.5,62.5
20161230043000,180.0,178.800003,59.600001,52,56.299999,0,63.0,65.5,62.5
20161230044500,180.0,178.800003,59.600001,52,56.299999,0,63.0,65.5,62.5
20161230050000,180.0,176.399994,58.799998,52,56.299999,0,63.0,65.5,62.5
20161230051500,180.0,174.600006,58.200002,52,56.299999,0,63.0,65.5,62.5
20161230053000,180.0,172.199997,57.399999,52,56.299999,0,63.0,65.5,62.5
20161230054500,180.0,174.0,58.0,52,56.299999,0,63.0,65.5,62.5
20161230060000,180.0,181.199997,60.399999,52,56.299999,0,62.900002,65.5,62.5
20161230061500,180.0,169.199997,56.399999,52,56.299999,0,62.900002,65.5,62.5
20161230063000,180.0,176.399994,58.799998,52,56.299999,0,62.900002,65.5,62.5
20161230064500,180.0,176.399994,58.799998,55,56.299999,0,62.799999,65.5,62.5
20161230070000,180.0,172.199997,57.399999,52,56.299999,0,62.799999,65.5,62.5
20161230071500,180.0,178.800003,59.600001,52,56.299999,0,62.799999,65.5,62.5
20161230073000,180.0,178.800003,59.600001,52,56.299999,0,62.900002,65.5,62.5
20161230074500,180.0,178.800003,59.600001,52,56.299999,0,62.799999,65.5,62.5
20161230080000,180.0,183.0,61.0,52,56.299999,0,62.799999,65.5,62.5
20161230081500,180.0,175.199997,58.399999,52,56.299999,0,62.799999,65.5,62.5
20161230083000,180.0,180.0,60.0,52,56.299999,0,62.799999,65.5,62.5
20161230084500,180.0,173.399994,57.799998,53,56.299999,0,62.799999,65.5,62.5
20161230090000,180.0,175.199997,58.399999,53,56.299999,0,62.799999,65.5,62.5
20161230091500,180.0,175.199997,58.399999,53,56.299999,0,62.799999,65.5,62.5
20161230093000,180.0,172.199997,57.399999,53,56.299999,0,62.799999,65.5,62.5
20161230094500,180.0,178.800003,59.600001,53,56.299999,0,62.799999,65.5,62.5
20161230100000,180.0,177.0,59.0,53,56.299999,0,62.799999,65.5,62.5
20161230101500,180.0,173.399994,57.799998,53,56.299999,0,62.799999,65.5,62.5
20161230103000,180.0,173.399994,57.799998,53,56.299999,0,62.799999,65.5,62.5
20161230104500,180.0,179.399994,59.799998,53,56.299999,0,62.799999,65.5,62.5
20161230110000,180.0,177.600006,59.200002,53,56.299999,0,62.900002,65.5,62.5
20161230111500,180.0,181.800003,60.600001,53,56.299999,0,62.799999,65.5,62.5
20161230113000,180.0,175.199997,58.399999,53,56.299999,0,62.900002,65.5,62.5
20161230114500,180.0,183.600006,61.200002,53,56.299999,0,62.900002,65.5,62.5
20161230120000,180.0,179.399994,59.799998,53,56.299999,0,62.900002,65.5,62.5
20161230121500,180.0,175.199997,58.399999,53,56.299999,0,62.900002,65.5,62.5
20161230123000,180.0,177.600006,59.200002,54,56.299999,0,62.900002,65.5,62.5
20161230124500,180.0,177.600006,59.200002,54,56.299999,0,62.900002,65.5,62.5
20161230130000,180.0,177.600006,59.200002,54,56.299999,0,63.0,65.5,62.5
20161230131500,180.0,181.199997,60.399999,54,56.299999,0,62.900002,65.5,62.5
20161230133000,180.0,181.199997,60.399999,54,56.299999,0,63.0,65.5,62.5
20161230134500,180.0,178.199997,59.399999,54,56.299999,0,63.0,65.5,62.5
20161230140000,180.0,182.399994,60.799998,54,56.299999,0,63.0,65.5,62.5
20161230141500,180.0,182.399994,60.799998,54,56.299999,0,63.0,65.5,62.5
20161230143000,180.0,187.800003,62.600001,54,56.299999,0,63.0,65.5,62.5
20161230144500,180.0,180.0,60.0,54,56.299999,0,63.0,65.5,62.5
20161230150000,180.0,189.0,63.0,54,56.299999,0,63.0,65.5,62.5
20161230151500,180.0,177.600006,59.200002,53,56.299999,0,63.099998,65.5,62.5
20161230153000,180.0,180.0,60.0,53,56.299999,0,63.099998,65.5,62.5
20161230154500,180.0,175.800003,58.600001,53,56.299999,0,63.099998,65.5,62.5
20161230160000,180.0,179.399994,59.799998,53,56.299999,0,63.099998,65.5,62.5
20161230161500,180.0,181.800003,60.600001,53,56.299999,0,63.099998,65.5,62.5
20161230163000,180.0,181.800003,60.600001,53,56.299999,0,63.099998,65.5,62.5
20161230164500,180.0,181.800003,60.600001,53,56.299999,0,63.200001,65.5,62.5
20161230170000,180.0,181.800003,60.600001,53,56.299999,0,63.200001,65.5,62.5
20161230171500,180.0,181.800003,60.600001,53,56.299999,0,63.200001,65.5,62.5
20161230173000,180.0,181.800003,60.600001,53,56.299999,0,63.200001,65.5,62.5
20161230174500,180.0,186.600006,62.200002,53,56.299999,0,63.200001,65.5,62.5
20161230180000,180.0,182.399994,60.799998,53,56.299999,0,63.200001,65.5,62.5
20161230181500,180.0,182.399994,60.799998,53,56.299999,0,63.200001,65.5,62.5
20161230183000,180.0,187.800003,62.600001,53,56.299999,0,63.299999,65.5,62.5
20161230184500,180.0,182.399994,60.799998,53,56.299999,0,63.299999,65.5,62.5
20161230190000,180.0,175.800003,58.600001,53,56.299999,0,63.299999,65.5,62.5
20161230191500,180.0,179.399994,59.799998,54,56.299999,0,63.299999,65.5,62.5
20161230193000,180.0,182.399994,60.799998,53,56.299999,0,63.299999,65.5,62.5
20161230194500,180.0,182.399994,60.799998,53,56.299999,0,63.299999,65.5,62.5
20161230200000,180.0,182.399994,60.799998,53,56.299999,0,63.299999,65.5,62.5
