PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161230201500,180.0,182.399994,60.799998,53,56.299999,0,63.299999,65.5,62.5
20161230203000,180.0,176.399994,58.799998,53,56.299999,0,63.299999,65.5,62.5
20161230204500,180.0,179.399994,59.799998,54,56.299999,0,63.299999,65.5,62.5
20161230210000,180.0,186.0,62.0,54,56.299999,0,63.299999,65.5,62.5
20161230211500,180.0,183.600006,61.200002,54,56.299999,0,63.299999,65.5,62.5
20161230213000,180.0,178.800003,59.600001,54,56.299999,0,63.299999,65.5,62.5
20161230214500,180.0,181.199997,60.399999,54,56.299999,0,63.299999,65.5,62.5
20161230220000,180.0,181.199997,60.399999,54,56.299999,0,63.200001,65.5,62.5
20161230221500,180.0,181.199997,60.399999,54,56.299999,0,63.200001,65.5,62.5
20161230223000,180.0,181.199997,60.399999,54,56.299999,0,63.200001,65.5,62.5
20161230224500,180.0,183.600006,61.200002,54,56.299999,0,63.200001,65.5,62.5
20161230230000,180.0,177.0,59.0,53,56.299999,0,63.299999,65.5,62.5
20161230231500,180.0,179.399994,59.799998,53,56.299999,0,63.200001,65.5,62.5
20161230233000,180.0,182.399994,60.799998,53,56.299999,0,63.299999,65.5,62.5
20161230234500,180.0,182.399994,60.799998,53,56.299999,0,63.299999,65.5,62.5
20161231000000,180.0,179.399994,59.799998,53,56.299999,0,63.299999,65.5,62.5
20161231001500,180.0,177.600006,59.200002,53,56.299999,0,63.299999,65.5,62.5
20161231003000,180.0,181.199997,60.399999,53,56.299999,0,63.299999,65.5,62.5
20161231004500,180.0,175.800003,58.600001,53,56.299999,0,63.299999,65.5,62.5
20161231010000,180.0,177.600006,59.200002,53,56.299999,0,63.299999,65.5,62.5
20161231011500,180.0,179.399994,59.799998,53,56.299999,0,63.299999,65.5,62.5
20161231013000,180.0,175.199997,58.399999,53,56.299999,0,63.299999,65.5,62.5
20161231014500,180.0,180.600006,60.200002,53,56.299999,0,63.299999,65.5,62.5
20161231020000,180.0,180.600006,60.200002,53,56.299999,0,63.299999,65.5,62.5
20161231021500,180.0,180.600006,60.200002,53,56.299999,0,63.299999,65.5,62.5
20161231023000,180.0,187.199997,62.399999,53,56.299999,0,63.299999,65.5,62.5
20161231024500,180.0,178.800003,59.600001,53,56.299999,0,63.299999,65.5,62.5
20161231030000,180.0,181.800003,60.600001,53,56.299999,0,63.299999,65.5,62.5
20161231031500,180.0,178.199997,59.399999,53,56.299999,0,63.299999,65.5,62.5
20161231033000,180.0,178.199997,59.399999,53,56.299999,0,63.299999,65.5,62.5
20161231034500,180.0,183.0,61.0,53,56.299999,0,63.299999,65.5,62.5
20161231040000,180.0,175.199997,58.399999,53,56.299999,0,63.400002,65.5,62.5
20161231041500,180.0,175.199997,58.399999,53,56.299999,0,63.400002,65.5,62.5
20161231043000,180.0,173.399994,57.799998,53,56.299999,0,63.400002,65.5,62.5
20161231044500,180.0,176.399994,58.799998,53,56.299999,0,63.5,65.5,62.5
20161231050000,180.0,176.399994,58.799998,54,56.299999,0,63.5,65.5,62.5
20161231051500,180.0,181.199997,60.399999,54,56.299999,0,63.5,65.5,62.5
20161231053000,180.0,181.199997,60.399999,54,56.299999,0,63.5,65.5,62.5
20161231054500,180.0,187.199997,62.399999,53,56.299999,0,63.5,65.5,62.5
20161231060000,180.0,178.199997,59.399999,53,56.299999,0,63.5,65.5,62.5
20161231061500,180.0,184.199997,61.399999,53,56.299999,0,63.599998,65.5,62.5
20161231063000,180.0,181.800003,60.600001,53,56.299999,0,63.599998,65.5,62.5
20161231064500,180.0,171.600006,57.200002,53,56.299999,0,63.599998,65.5,62.5
20161231070000,180.0,181.800003,60.600001,53,56.299999,0,63.599998,65.5,62.5
20161231071500,180.0,172.199997,57.399999,53,56.299999,0,63.599998,65.5,62.5
20161231073000,180.0,181.199997,60.399999,53,56.299999,0,63.599998,65.5,62.5
20161231074500,180.0,181.199997,60.399999,54,56.299999,0,63.599998,65.5,62.5
20161231080000,180.0,178.199997,59.399999,53,56.299999,0,63.599998,65.5,62.5
20161231081500,180.0,174.600006,58.200002,53,56.299999,0,63.700001,65.5,62.5
20161231083000,180.0,174.600006,58.200002,53,56.299999,0,63.700001,65.5,62.5
20161231084500,180.0,180.0,60.0,53,56.299999,0,63.700001,65.5,62.5
20161231090000,180.0,175.199997,58.399999,53,56.299999,0,63.799999,65.5,62.5
20161231091500,180.0,180.600006,60.200002,53,56.299999,0,63.799999,65.5,62.5
20161231093000,180.0,185.399994,61.799998,53,57.099998,0,63.799999,65.5,62.5
20161231094500,180.0,168.0,56.0,52,57.099998,0,63.799999,65.5,62.5
20161231100000,180.0,175.800003,58.600001,53,57.099998,0,64.0,65.5,62.5
20161231101500,180.0,180.0,60.0,53,57.099998,0,64.0,65.5,62.5
20161231103000,180.0,174.600006,58.200002,54,57.099998,0,64.099998,65.5,62.5
20161231104500,180.0,179.399994,59.799998,54,57.099998,0,64.099998,65.5,62.5
20161231110000,180.0,179.399994,59.799998,54,57.099998,0,64.099998,65.5,62.5
20161231111500,180.0,177.600006,59.200002,54,57.099998,0,64.099998,65.5,62.5
20161231113000,180.0,177.600006,59.200002,54,57.099998,0,64.199997,65.5,62.5
20161231114500,180.0,177.600006,59.200002,54,57.099998,0,64.199997,65.5,62.5
20161231120000,180.0,181.199997,60.399999,54,57.099998,0,64.199997,65.5,62.5
20161231121500,180.0,169.800003,56.600001,54,57.099998,0,64.300003,65.5,62.5
20161231123000,180.0,180.600006,60.200002,54,57.099998,0,64.300003,65.5,62.5
20161231124500,180.0,172.800003,57.600001,54,57.099998,0,64.199997,65.5,62.5
20161231130000,180.0,179.399994,59.799998,54,57.099998,0,64.300003,65.5,62.5
20161231131500,180.0,179.399994,59.799998,54,57.099998,0,64.400002,65.5,62.5
20161231133000,180.0,190.800003,63.600001,54,57.099998,0,64.400002,65.5,62.5
20161231134500,180.0,177.600006,59.200002,54,57.099998,0,64.400002,65.5,62.5
20161231140000,180.0,182.399994,60.799998,54,57.099998,0,64.400002,65.5,62.5
20161231141500,180.0,178.199997,59.399999,54,57.099998,0,64.400002,65.5,62.5
20161231143000,180.0,178.199997,59.399999,54,57.099998,0,64.400002,65.5,62.5
20161231144500,180.0,182.399994,60.799998,55,57.099998,0,64.5,65.5,62.5
20161231150000,180.0,176.399994,58.799998,54,57.099998,0,64.5,65.5,62.5
20161231151500,180.0,176.399994,58.799998,54,57.099998,0,64.599998,65.5,62.5
20161231153000,180.0,178.800003,59.600001,54,57.099998,0,64.599998,65.5,62.5
20161231154500,180.0,178.800003,59.600001,54,57.099998,0,64.599998,65.5,62.5
20161231160000,180.0,178.800003,59.600001,54,57.099998,0,64.599998,65.5,62.5
20161231161500,180.0,178.800003,59.600001,54,57.099998,0,64.599998,65.5,62.5
20161231163000,180.0,174.0,58.0,54,57.099998,0,64.699997,65.5,62.5
20161231164500,180.0,174.0,58.0,54,57.099998,0,64.699997,65.5,62.5
20161231170000,180.0,180.0,60.0,54,57.099998,0,64.699997,65.5,62.5
20161231171500,180.0,169.199997,56.399999,54,57.099998,0,64.599998,65.5,62.5
20161231173000,180.0,182.399994,60.799998,54,57.099998,0,64.699997,65.5,62.5
20161231174500,180.0,182.399994,60.799998,54,57.099998,0,64.599998,65.5,62.5
20161231180000,180.0,182.399994,60.799998,54,57.099998,0,64.599998,65.5,62.5
20161231181500,180.0,182.399994,60.799998,54,57.099998,0,64.599998,65.5,62.5
20161231183000,180.0,182.399994,60.799998,54,57.099998,0,64.599998,65.5,62.5
20161231184500,180.0,187.800003,62.600001,54,57.099998,0,64.599998,65.5,62.5
20161231190000,180.0,177.600006,59.200002,54,57.099998,0,64.599998,65.5,62.5
20161231191500,180.0,179.399994,59.799998,54,57.099998,0,64.599998,65.5,62.5
20161231193000,180.0,177.600006,59.200002,54,57.099998,0,64.599998,65.5,62.5
20161231194500,180.0,179.399994,59.799998,54,57.099998,0,64.5,65.5,62.5
20161231200000,180.0,179.399994,59.799998,54,57.099998,0,64.5,65.5,62.5
20161231201500,180.0,179.399994,59.799998,54,56.400002,0,64.400002,65.5,62.5
20161231203000,180.0,179.399994,59.799998,54,56.400002,0,64.400002,65.5,62.5
20161231204500,180.0,179.399994,59.799998,54,56.400002,0,64.400002,65.5,62.5
20161231210000,180.0,179.399994,59.799998,54,56.400002,0,64.400002,65.5,62.5
20161231211500,180.0,181.199997,60.399999,54,56.400002,0,64.400002,65.5,62.5
20161231213000,180.0,181.199997,60.399999,54,56.400002,0,64.400002,65.5,62.5
20161231214500,180.0,181.199997,60.399999,54,56.400002,0,64.400002,65.5,62.5
20161231220000,180.0,183.600006,61.200002,54,56.400002,0,64.400002,65.5,62.5
20161231221500,180.0,180.600006,60.200002,54,56.400002,0,64.400002,65.5,62.5
20161231223000,180.0,180.600006,60.200002,54,56.400002,0,64.300003,65.5,62.5
20161231224500,180.0,180.600006,60.200002,54,56.400002,0,64.300003,65.5,62.5
20161231230000,180.0,180.600006,60.200002,54,56.400002,0,64.400002,65.5,62.5
20161231231500,180.0,180.600006,60.200002,54,56.400002,0,64.400002,65.5,62.5
20161231233000,180.0,180.600006,60.200002,54,56.400002,0,64.400002,65.5,62.5
20161231234500,180.0,180.600006,60.200002,54,56.400002,0,64.400002,65.5,62.5
20170101000000,180.0,180.600006,60.200002,54,56.400002,0,64.400002,65.5,62.5
20170101001500,180.0,175.199997,58.399999,54,56.400002,0,64.400002,65.5,62.5
20170101003000,180.0,178.199997,59.399999,54,56.400002,0,64.400002,65.5,62.5
20170101004500,180.0,183.600006,61.200002,54,56.400002,0,64.400002,65.5,62.5
20170101010000,180.0,179.399994,59.799998,54,56.400002,0,64.400002,65.5,62.5
20170101011500,180.0,183.600006,61.200002,54,56.400002,0,64.400002,65.5,62.5
20170101013000,180.0,183.600006,61.200002,54,56.400002,0,64.400002,65.5,62.5
20170101014500,180.0,179.399994,59.799998,54,56.400002,0,64.400002,65.5,62.5
20170101020000,180.0,182.399994,60.799998,54,56.400002,0,64.400002,65.5,62.5
20170101021500,180.0,182.399994,60.799998,53,56.400002,0,64.300003,65.5,62.5
20170101023000,180.0,182.399994,60.799998,53,56.400002,0,64.400002,65.5,62.5
20170101024500,180.0,179.399994,59.799998,53,56.400002,0,64.300003,65.5,62.5
20170101030000,180.0,187.199997,62.399999,53,56.400002,0,64.400002,65.5,62.5
20170101031500,180.0,187.199997,62.399999,53,56.400002,0,64.400002,65.5,62.5
20170101033000,180.0,187.199997,62.399999,53,56.400002,0,64.400002,65.5,62.5
20170101034500,180.0,187.199997,62.399999,53,56.400002,0,64.400002,65.5,62.5
20170101040000,180.0,179.399994,59.799998,53,56.400002,0,64.400002,65.5,62.5
20170101041500,180.0,179.399994,59.799998,53,56.400002,0,64.400002,65.5,62.5
20170101043000,180.0,188.399994,62.799998,53,56.400002,0,64.400002,65.5,62.5
20170101044500,180.0,177.600006,59.200002,53,56.400002,0,64.400002,65.5,62.5
20170101050000,180.0,181.800003,60.600001,53,56.400002,0,64.400002,65.5,62.5
20170101051500,180.0,177.600006,59.200002,53,56.400002,0,64.400002,65.5,62.5
20170101053000,180.0,177.600006,59.200002,53,56.400002,0,64.400002,65.5,62.5
20170101054500,180.0,177.600006,59.200002,53,57.099998,0,64.400002,65.5,62.5
20170101060000,180.0,179.399994,59.799998,53,57.099998,0,64.400002,65.5,62.5
20170101061500,180.0,183.0,61.0,53,57.099998,0,64.400002,65.5,62.5
20170101063000,180.0,177.600006,59.200002,53,57.099998,0,64.400002,65.5,62.5
20170101064500,180.0,187.199997,62.399999,54,57.099998,0,64.5,65.5,62.5
20170101070000,180.0,178.199997,59.399999,54,57.099998,0,64.5,65.5,62.5
20170101071500,180.0,178.199997,59.399999,54,56.400002,0,64.400002,65.5,62.5
20170101073000,180.0,175.800003,58.600001,54,56.400002,0,64.400002,65.5,62.5
20170101074500,180.0,183.600006,61.200002,55,56.400002,0,64.400002,65.5,62.5
20170101080000,180.0,189.600006,63.200002,55,56.400002,0,64.400002,65.5,62.5
20170101081500,180.0,181.199997,60.399999,54,56.400002,0,64.400002,65.5,62.5
20170101083000,180.0,185.399994,61.799998,54,56.400002,0,64.400002,65.5,62.5
20170101084500,180.0,185.399994,61.799998,54,56.400002,0,64.400002,65.5,62.5
20170101090000,180.0,189.0,63.0,54,56.400002,0,64.400002,65.5,62.5
20170101091500,180.0,180.600006,60.200002,54,56.400002,0,64.400002,65.5,62.5
20170101093000,180.0,183.0,61.0,54,56.400002,0,64.400002,65.5,62.5
20170101094500,180.0,179.399994,59.799998,54,56.400002,0,64.400002,65.5,62.5
20170101100000,180.0,186.600006,62.200002,54,56.400002,0,64.400002,65.5,62.5
20170101101500,180.0,184.199997,61.399999,54,56.400002,0,64.400002,65.5,62.5
20170101103000,180.0,184.199997,61.399999,52,56.400002,0,64.400002,65.5,62.5
20170101104500,180.0,179.399994,59.799998,52,56.400002,0,64.400002,65.5,62.5
20170101110000,180.0,179.399994,59.799998,52,56.400002,0,64.400002,65.5,62.5
20170101111500,180.0,177.600006,59.200002,52,56.400002,0,64.400002,65.5,62.5
20170101113000,180.0,179.399994,59.799998,52,56.400002,0,64.400002,65.5,62.5
20170101114500,180.0,173.399994,57.799998,52,57.099998,0,64.400002,65.5,62.5
20170101120000,180.0,183.600006,61.200002,53,56.400002,0,64.400002,65.5,62.5
20170101121500,180.0,169.199997,56.399999,54,56.400002,0,64.400002,65.5,62.5
20170101123000,180.0,178.800003,59.600001,53,56.400002,0,64.400002,65.5,62.5
20170101124500,180.0,181.800003,60.600001,53,56.400002,0,64.400002,65.5,62.5
20170101130000,180.0,179.399994,59.799998,53,56.400002,0,64.400002,65.5,62.5
20170101131500,180.0,179.399994,59.799998,53,56.400002,0,64.400002,65.5,62.5
20170101133000,180.0,173.399994,57.799998,52,56.400002,0,64.400002,65.5,62.5
20170101134500,180.0,178.199997,59.399999,54,56.400002,0,64.400002,65.5,62.5
20170101140000,180.0,181.199997,60.399999,54,56.400002,0,64.400002,65.5,62.5
20170101141500,180.0,184.199997,61.399999,54,56.400002,0,64.400002,65.5,62.5
20170101143000,180.0,187.199997,62.399999,54,57.099998,0,64.5,65.5,62.5
20170101144500,180.0,177.600006,59.200002,54,57.099998,0,64.5,65.5,62.5
20170101150000,180.0,180.600006,60.200002,54,57.099998,0,64.5,65.5,62.5
20170101151500,180.0,178.199997,59.399999,54,57.099998,0,64.5,65.5,62.5
20170101153000,180.0,178.199997,59.399999,54,57.099998,0,64.5,65.5,62.5
20170101154500,180.0,180.600006,60.200002,54,57.099998,0,64.5,65.5,62.5
20170101160000,180.0,180.600006,60.200002,54,57.099998,0,64.5,65.5,62.5
20170101161500,180.0,180.600006,60.200002,54,56.400002,0,64.400002,65.5,62.5
20170101163000,180.0,183.600006,61.200002,54,56.400002,0,64.400002,65.5,62.5
20170101164500,180.0,183.600006,61.200002,54,56.400002,0,64.400002,65.5,62.5
20170101170000,180.0,183.600006,61.200002,54,56.400002,0,64.400002,65.5,62.5
20170101171500,180.0,183.600006,61.200002,54,56.400002,0,64.400002,65.5,62.5
20170101173000,180.0,183.600006,61.200002,54,56.400002,0,64.400002,65.5,62.5
20170101174500,180.0,180.600006,60.200002,54,56.400002,0,64.400002,65.5,62.5
20170101180000,180.0,178.199997,59.399999,54,56.400002,0,64.300003,65.5,62.5
20170101181500,180.0,183.600006,61.200002,54,56.400002,0,64.300003,65.5,62.5
20170101183000,180.0,183.600006,61.200002,54,56.400002,0,64.300003,65.5,62.5
20170101184500,180.0,183.600006,61.200002,54,56.400002,0,64.300003,65.5,62.5
20170101190000,180.0,179.399994,59.799998,53,56.400002,0,64.400002,65.5,62.5
20170101191500,180.0,181.800003,60.600001,54,56.400002,0,64.300003,65.5,62.5
20170101193000,180.0,178.800003,59.600001,54,56.400002,0,64.300003,65.5,62.5
20170101194500,180.0,185.399994,61.799998,54,56.400002,0,64.300003,65.5,62.5
20170101200000,180.0,177.600006,59.200002,55,56.400002,0,64.300003,65.5,62.5
20170101201500,180.0,183.0,61.0,55,56.400002,0,64.199997,65.5,62.5
20170101203000,180.0,183.0,61.0,55,56.400002,0,64.099998,65.5,62.5
20170101204500,180.0,183.0,61.0,55,56.400002,0,64.099998,65.5,62.5
20170101210000,180.0,183.0,61.0,55,56.400002,0,64.099998,65.5,62.5
20170101211500,180.0,187.800003,62.600001,55,56.400002,0,64.099998,65.5,62.5
20170101213000,180.0,180.0,60.0,55,56.400002,0,64.099998,65.5,62.5
20170101214500,180.0,183.0,61.0,55,56.400002,0,64.099998,65.5,62.5
20170101220000,180.0,180.0,60.0,55,56.400002,0,64.0,65.5,62.5
20170101221500,180.0,182.399994,60.799998,55,56.400002,0,64.0,65.5,62.5
20170101223000,180.0,182.399994,60.799998,55,56.400002,0,64.0,65.5,62.5
20170101224500,180.0,179.399994,59.799998,55,56.400002,0,64.0,65.5,62.5
20170101230000,180.0,179.399994,59.799998,55,56.400002,0,64.0,65.5,62.5
20170101231500,180.0,179.399994,59.799998,55,56.400002,0,64.0,65.5,62.5
20170101233000,180.0,179.399994,59.799998,55,56.400002,0,64.0,65.5,62.5
20170101234500,180.0,179.399994,59.799998,55,56.400002,0,64.099998,65.5,62.5
20170102000000,180.0,179.399994,59.799998,55,56.400002,0,64.099998,65.5,62.5
20170102001500,180.0,181.199997,60.399999,55,56.400002,0,64.099998,65.5,62.5
20170102003000,180.0,181.199997,60.399999,55,56.400002,0,64.099998,65.5,62.5
20170102004500,180.0,181.199997,60.399999,55,56.400002,0,64.099998,65.5,62.5
20170102010000,180.0,181.199997,60.399999,55,56.400002,0,64.099998,65.5,62.5
20170102011500,180.0,181.199997,60.399999,55,56.400002,0,64.099998,65.5,62.5
20170102013000,180.0,184.800003,61.600001,55,56.400002,0,64.099998,65.5,62.5
20170102014500,180.0,182.399994,60.799998,55,56.400002,0,64.099998,65.5,62.5
20170102020000,180.0,182.399994,60.799998,55,56.400002,0,64.099998,65.5,62.5
20170102021500,180.0,182.399994,60.799998,53,56.400002,0,64.099998,65.5,62.5
20170102023000,180.0,182.399994,60.799998,52,57.099998,0,64.099998,65.5,62.5
20170102024500,180.0,182.399994,60.799998,52,57.099998,0,64.099998,65.5,62.5
20170102030000,180.0,177.0,59.0,52,57.099998,0,64.199997,65.5,62.5
20170102031500,180.0,173.399994,57.799998,53,57.099998,0,64.199997,65.5,62.5
20170102033000,180.0,186.600006,62.200002,53,57.099998,0,64.199997,65.5,62.5
20170102034500,180.0,181.199997,60.399999,53,57.099998,0,64.199997,65.5,62.5
20170102040000,180.0,174.0,58.0,54,57.099998,0,64.199997,65.5,62.5
20170102041500,180.0,175.800003,58.600001,54,57.099998,0,64.300003,65.5,62.5
20170102043000,180.0,174.0,58.0,54,57.099998,0,64.300003,65.5,62.5
20170102044500,180.0,180.600006,60.200002,54,57.099998,0,64.300003,65.5,62.5
20170102050000,180.0,180.600006,60.200002,54,57.099998,0,64.300003,65.5,62.5
20170102051500,180.0,183.0,61.0,54,57.099998,0,64.300003,65.5,62.5
20170102053000,180.0,183.0,61.0,54,57.099998,0,64.300003,65.5,62.5
20170102054500,180.0,172.800003,57.600001,54,56.400002,0,64.300003,65.5,62.5
20170102060000,180.0,181.199997,60.399999,54,56.400002,0,64.300003,65.5,62.5
20170102061500,180.0,177.600006,59.200002,54,56.400002,0,64.300003,65.5,62.5
20170102063000,180.0,177.600006,59.200002,54,56.400002,0,64.400002,65.5,62.5
20170102064500,180.0,182.399994,60.799998,55,56.400002,0,64.400002,65.5,62.5
20170102070000,180.0,182.399994,60.799998,55,57.099998,0,64.400002,65.5,62.5
20170102071500,180.0,177.600006,59.200002,55,57.099998,0,64.400002,65.5,62.5
20170102073000,180.0,179.399994,59.799998,55,57.099998,0,64.400002,65.5,62.5
20170102074500,180.0,176.399994,58.799998,55,57.099998,0,64.5,65.5,62.5
20170102080000,180.0,186.0,62.0,55,57.099998,0,64.5,65.5,62.5
20170102081500,180.0,190.199997,63.399999,55,57.099998,0,64.400002,65.5,62.5
20170102083000,180.0,183.0,61.0,55,57.099998,0,64.400002,65.5,62.5
20170102084500,180.0,183.0,61.0,55,57.099998,0,64.5,65.5,62.5
20170102090000,180.0,186.600006,62.200002,55,57.099998,0,64.599998,65.5,62.5
20170102091500,180.0,184.199997,61.399999,54,57.099998,0,64.599998,65.5,62.5
20170102093000,180.0,181.199997,60.399999,54,57.099998,0,64.599998,65.5,62.5
20170102094500,180.0,181.199997,60.399999,54,57.099998,0,64.699997,65.5,62.5
20170102100000,180.0,186.0,62.0,54,57.099998,0,64.699997,65.5,62.5
20170102101500,180.0,186.0,62.0,54,57.099998,0,64.699997,65.5,62.5
20170102103000,180.0,181.199997,60.399999,54,57.099998,0,64.800003,65.5,62.5
20170102104500,180.0,181.199997,60.399999,54,57.099998,0,64.800003,65.5,62.5
20170102110000,180.0,181.199997,60.399999,54,57.099998,0,64.800003,65.5,62.5
20170102111500,180.0,172.199997,57.399999,54,57.099998,0,64.800003,65.5,62.5
20170102113000,180.0,179.399994,59.799998,54,57.099998,0,64.900002,65.5,62.5
20170102114500,180.0,191.399994,63.799998,55,57.099998,0,64.900002,65.5,62.5
20170102120000,180.0,176.399994,58.799998,54,57.099998,0,65.0,65.5,62.5
20170102121500,180.0,179.399994,59.799998,54,57.099998,0,65.0,65.5,62.5
20170102123000,180.0,181.800003,60.600001,54,57.099998,0,65.0,65.5,62.5
20170102124500,180.0,179.399994,59.799998,54,57.099998,0,65.0,65.5,62.5
20170102130000,180.0,185.399994,61.799998,54,57.099998,0,65.0,65.5,62.5
20170102131500,180.0,183.0,61.0,54,57.099998,0,65.0,65.5,62.5
20170102133000,180.0,183.0,61.0,54,57.099998,0,65.0,65.5,62.5
20170102134500,180.0,174.600006,58.200002,54,57.099998,0,65.0,65.5,62.5
20170102140000,180.0,179.399994,59.799998,54,57.099998,0,65.0,65.5,62.5
20170102141500,180.0,174.600006,58.200002,54,57.099998,0,65.0,65.5,62.5
20170102143000,180.0,179.399994,59.799998,54,57.099998,0,65.0,65.5,62.5
20170102144500,180.0,179.399994,59.799998,54,57.099998,0,65.0,65.5,62.5
20170102150000,180.0,181.199997,60.399999,54,56.400002,0,65.0,65.5,62.5
20170102151500,180.0,187.800003,62.600001,54,56.400002,0,65.0,65.5,62.5
20170102153000,180.0,190.800003,63.600001,54,56.400002,0,64.900002,65.5,62.5
20170102154500,180.0,181.199997,60.399999,53,56.400002,0,64.800003,65.5,62.5
20170102160000,180.0,183.600006,61.200002,53,56.400002,0,64.800003,65.5,62.5
20170102161500,180.0,180.600006,60.200002,53,56.400002,0,64.800003,65.5,62.5
20170102163000,180.0,180.600006,60.200002,53,56.400002,0,64.800003,65.5,62.5
20170102164500,180.0,180.600006,60.200002,53,56.400002,0,64.800003,65.5,62.5
20170102170000,180.0,180.600006,60.200002,53,56.400002,0,64.699997,65.5,62.5
20170102171500,180.0,169.800003,56.600001,52,56.400002,0,64.699997,65.5,62.5
20170102173000,180.0,176.399994,58.799998,53,56.400002,0,64.800003,65.5,62.5
20170102174500,180.0,172.199997,57.399999,53,56.400002,0,64.699997,65.5,62.5
20170102180000,180.0,174.0,58.0,53,56.400002,0,64.699997,65.5,62.5
20170102181500,180.0,179.399994,59.799998,53,56.400002,0,64.699997,65.5,62.5
20170102183000,180.0,183.600006,61.200002,53,56.400002,0,64.599998,65.5,62.5
20170102184500,180.0,183.600006,61.200002,53,56.400002,0,64.599998,65.5,62.5
20170102190000,180.0,178.800003,59.600001,53,56.400002,0,64.599998,65.5,62.5
20170102191500,180.0,172.800003,57.600001,53,56.400002,0,64.599998,65.5,62.5
20170102193000,180.0,175.800003,58.600001,54,56.400002,0,64.599998,65.5,62.5
20170102194500,180.0,175.800003,58.600001,54,56.400002,0,64.5,65.5,62.5
20170102200000,180.0,175.800003,58.600001,54,56.400002,0,64.5,65.5,62.5
20170102201500,180.0,178.199997,59.399999,54,56.400002,0,64.400002,65.5,62.5
20170102203000,180.0,182.399994,60.799998,54,56.400002,0,64.400002,65.5,62.5
20170102204500,180.0,182.399994,60.799998,54,56.400002,0,64.300003,65.5,62.5
20170102210000,180.0,189.0,63.0,54,56.400002,0,64.300003,65.5,62.5
20170102211500,180.0,185.399994,61.799998,53,56.400002,0,64.300003,65.5,62.5
20170102213000,180.0,185.399994,61.799998,53,56.400002,0,64.300003,65.5,62.5
20170102214500,180.0,179.399994,59.799998,53,56.400002,0,64.300003,65.5,62.5
20170102220000,180.0,179.399994,59.799998,53,56.400002,0,64.199997,65.5,62.5
20170102221500,180.0,183.600006,61.200002,53,56.400002,0,64.199997,65.5,62.5
20170102223000,180.0,180.0,60.0,53,56.400002,0,64.099998,65.5,62.5
20170102224500,180.0,180.0,60.0,53,56.400002,0,64.099998,65.5,62.5
20170102230000,180.0,186.600006,62.200002,53,56.400002,0,64.0,65.5,62.5
20170102231500,180.0,182.399994,60.799998,53,56.400002,0,64.0,65.5,62.5
20170102233000,180.0,189.0,63.0,53,56.400002,0,64.0,65.5,62.5
20170102234500,180.0,181.800003,60.600001,53,56.400002,0,64.0,65.5,62.5
20170103000000,180.0,181.800003,60.600001,52,56.400002,0,64.0,65.5,62.5
20170103001500,180.0,181.800003,60.600001,52,56.400002,0,64.0,65.5,62.5
20170103003000,180.0,178.800003,59.600001,52,56.400002,0,64.0,65.5,62.5
20170103004500,180.0,182.399994,60.799998,52,56.400002,0,64.0,65.5,62.5
20170103010000,180.0,182.399994,60.799998,52,56.400002,0,64.0,65.5,62.5
20170103011500,180.0,178.800003,59.600001,52,56.400002,0,64.0,65.5,62.5
20170103013000,180.0,180.600006,60.200002,52,56.400002,0,64.0,65.5,62.5
20170103014500,180.0,180.600006,60.200002,52,56.400002,0,64.0,65.5,62.5
20170103020000,180.0,186.600006,62.200002,52,56.400002,0,64.0,65.5,62.5
20170103021500,180.0,181.199997,60.399999,52,56.400002,0,63.900002,65.5,62.5
20170103023000,180.0,184.199997,61.399999,52,55.599998,0,63.799999,65.5,62.5
20170103024500,180.0,184.199997,61.399999,52,55.599998,0,63.799999,65.5,62.5
20170103030000,180.0,184.199997,61.399999,52,55.599998,0,63.799999,65.5,62.5
20170103031500,180.0,180.0,60.0,52,55.599998,0,63.799999,65.5,62.5
20170103033000,180.0,182.399994,60.799998,52,55.599998,0,63.799999,65.5,62.5
20170103034500,180.0,182.399994,60.799998,52,55.599998,0,63.799999,65.5,62.5
20170103040000,180.0,182.399994,60.799998,52,55.599998,0,63.799999,65.5,62.5
20170103041500,180.0,176.399994,58.799998,52,55.599998,0,63.799999,65.5,62.5
20170103043000,180.0,179.399994,59.799998,52,55.599998,0,63.700001,65.5,62.5
20170103044500,180.0,182.399994,60.799998,52,55.599998,0,63.700001,65.5,62.5
20170103050000,180.0,182.399994,60.799998,52,55.599998,0,63.700001,65.5,62.5
20170103051500,180.0,182.399994,60.799998,52,55.599998,0,63.700001,65.5,62.5
20170103053000,180.0,186.0,62.0,52,55.599998,0,63.700001,65.5,62.5
20170103054500,180.0,186.0,62.0,52,56.299999,0,63.700001,65.5,62.5
20170103060000,180.0,186.0,62.0,52,56.299999,0,63.700001,65.5,62.5
20170103061500,180.0,183.600006,61.200002,52,56.299999,0,63.700001,65.5,62.5
20170103063000,180.0,183.600006,61.200002,52,56.299999,0,63.700001,65.5,62.5
20170103064500,180.0,186.600006,62.200002,52,56.299999,0,63.599998,65.5,62.5
20170103070000,180.0,181.800003,60.600001,52,56.299999,0,63.599998,65.5,62.5
20170103071500,180.0,174.600006,58.200002,52,56.299999,0,63.700001,65.5,62.5
20170103073000,180.0,183.0,61.0,52,56.299999,0,63.700001,65.5,62.5
20170103074500,180.0,179.399994,59.799998,52,56.299999,0,63.599998,65.5,62.5
20170103080000,180.0,183.0,61.0,52,56.299999,0,63.599998,65.5,62.5
20170103081500,180.0,183.0,61.0,52,56.299999,0,63.599998,65.5,62.5
20170103083000,180.0,183.0,61.0,53,56.299999,0,63.599998,65.5,62.5
20170103084500,180.0,190.199997,63.399999,53,56.299999,0,63.599998,65.5,62.5
20170103090000,180.0,180.600006,60.200002,52,56.299999,0,63.599998,65.5,62.5
20170103091500,180.0,186.600006,62.200002,52,56.299999,0,63.599998,65.5,62.5
20170103093000,180.0,181.199997,60.399999,52,56.299999,0,63.5,65.5,62.5
20170103094500,180.0,171.0,57.0,52,56.299999,0,63.599998,65.5,62.5
20170103100000,180.0,190.199997,63.399999,53,56.299999,0,63.599998,65.5,62.5
20170103101500,180.0,183.600006,61.200002,53,56.299999,0,63.599998,65.5,62.5
20170103103000,180.0,183.600006,61.200002,53,56.299999,0,63.700001,65.5,62.5
20170103104500,180.0,186.600006,62.200002,53,56.299999,0,63.700001,65.5,62.5
20170103110000,180.0,186.600006,62.200002,53,56.299999,0,63.700001,65.5,62.5
20170103111500,180.0,184.199997,61.399999,53,56.299999,0,63.700001,65.5,62.5
20170103113000,180.0,189.0,63.0,52,56.299999,0,63.799999,65.5,62.5
20170103114500,180.0,185.399994,61.799998,52,56.299999,0,63.799999,65.5,62.5
20170103120000,180.0,185.399994,61.799998,52,56.299999,0,63.799999,65.5,62.5
20170103121500,180.0,183.0,61.0,52,56.299999,0,63.900002,65.5,62.5
20170103123000,180.0,178.199997,59.399999,52,56.299999,0,64.0,65.5,62.5
20170103124500,180.0,186.0,62.0,52,56.299999,0,64.099998,65.5,62.5
20170103130000,180.0,186.0,62.0,52,56.299999,0,64.199997,65.5,62.5
20170103131500,180.0,180.600006,60.200002,52,56.299999,0,64.199997,65.5,62.5
20170103133000,180.0,184.199997,61.399999,52,56.299999,0,64.199997,65.5,62.5
20170103134500,180.0,184.199997,61.399999,52,56.299999,0,64.300003,65.5,62.5
20170103140000,180.0,172.199997,57.399999,52,56.299999,0,64.400002,65.5,62.5
20170103141500,180.0,186.0,62.0,52,56.299999,0,64.400002,65.5,62.5
20170103143000,180.0,169.199997,56.399999,52,56.299999,0,64.400002,65.5,62.5
20170103144500,180.0,177.600006,59.200002,52,56.299999,0,64.599998,65.5,62.5
20170103150000,180.0,181.800003,60.600001,52,56.299999,0,64.599998,65.5,62.5
20170103151500,180.0,178.199997,59.399999,52,56.299999,0,64.699997,65.5,62.5
20170103153000,180.0,180.600006,60.200002,51,56.299999,0,64.800003,65.5,62.5
20170103154500,180.0,180.600006,60.200002,51,56.299999,0,64.800003,65.5,62.5
20170103160000,180.0,185.399994,61.799998,52,56.299999,0,64.800003,65.5,62.5
20170103161500,180.0,182.399994,60.799998,52,56.299999,0,64.900002,65.5,62.5
20170103163000,180.0,185.399994,61.799998,52,56.299999,0,64.900002,65.5,62.5
20170103164500,180.0,183.0,61.0,53,56.299999,0,64.900002,65.5,62.5
20170103170000,180.0,183.0,61.0,53,56.299999,0,64.900002,65.5,62.5
20170103171500,180.0,178.199997,59.399999,53,56.299999,0,64.900002,65.5,62.5
20170103173000,180.0,182.399994,60.799998,53,56.299999,0,64.800003,65.5,62.5
20170103174500,180.0,170.399994,56.799998,53,56.299999,0,64.800003,65.5,62.5
20170103180000,180.0,177.0,59.0,53,56.299999,0,64.800003,65.5,62.5
20170103181500,180.0,172.800003,57.600001,53,56.299999,0,64.800003,65.5,62.5
20170103183000,180.0,172.800003,57.600001,53,56.299999,0,64.800003,65.5,62.5
20170103184500,180.0,176.399994,58.799998,53,56.299999,0,64.800003,65.5,62.5
20170103190000,180.0,181.199997,60.399999,54,56.299999,0,64.699997,65.5,62.5
20170103191500,180.0,181.199997,60.399999,54,56.299999,0,64.699997,65.5,62.5
20170103193000,180.0,181.199997,60.399999,54,56.299999,0,64.599998,65.5,62.5
20170103194500,180.0,181.199997,60.399999,54,56.299999,0,64.599998,65.5,62.5
20170103200000,180.0,181.199997,60.399999,54,56.299999,0,64.5,65.5,62.5
20170103201500,180.0,181.199997,60.399999,54,56.299999,0,64.400002,65.5,62.5
20170103203000,180.0,181.199997,60.399999,54,56.299999,0,64.400002,65.5,62.5
20170103204500,180.0,181.199997,60.399999,54,56.299999,0,64.300003,65.5,62.5
20170103210000,180.0,176.399994,58.799998,52,56.299999,0,64.300003,65.5,62.5
20170103211500,180.0,178.800003,59.600001,52,56.299999,0,64.400002,65.5,62.5
20170103213000,180.0,173.399994,57.799998,52,56.299999,0,64.400002,65.5,62.5
20170103214500,180.0,180.0,60.0,52,56.299999,0,64.300003,65.5,62.5
20170103220000,180.0,180.0,60.0,52,56.299999,0,64.300003,65.5,62.5
20170103221500,180.0,183.600006,61.200002,52,56.299999,0,64.300003,65.5,62.5
20170103223000,180.0,172.199997,57.399999,52,56.299999,0,64.199997,65.5,62.5
20170103224500,180.0,179.399994,59.799998,52,56.299999,0,64.199997,65.5,62.5
20170103230000,180.0,175.199997,58.399999,52,56.299999,0,64.199997,65.5,62.5
20170103231500,180.0,175.199997,58.399999,52,56.299999,0,64.199997,65.5,62.5
20170103233000,180.0,172.199997,57.399999,52,56.299999,0,64.199997,65.5,62.5
20170103234500,180.0,172.199997,57.399999,52,56.299999,0,64.199997,65.5,62.5
20170104000000,180.0,177.0,59.0,52,56.299999,0,64.199997,65.5,62.5
20170104001500,180.0,188.399994,62.799998,52,56.299999,0,64.099998,65.5,62.5
20170104003000,180.0,185.399994,61.799998,52,56.299999,0,64.099998,65.5,62.5
20170104004500,180.0,177.0,59.0,52,56.299999,0,64.099998,65.5,62.5
20170104010000,180.0,172.199997,57.399999,52,56.299999,0,64.099998,65.5,62.5
20170104011500,180.0,180.0,60.0,52,56.299999,0,64.099998,65.5,62.5
20170104013000,180.0,180.0,60.0,52,56.299999,0,64.099998,65.5,62.5
20170104014500,180.0,177.600006,59.200002,52,56.299999,0,64.099998,65.5,62.5
20170104020000,180.0,182.399994,60.799998,52,56.299999,0,64.099998,65.5,62.5
20170104021500,180.0,178.800003,59.600001,52,56.299999,0,64.099998,65.5,62.5
20170104023000,180.0,178.800003,59.600001,52,56.299999,0,64.0,65.5,62.5
20170104024500,180.0,176.399994,58.799998,52,56.299999,0,64.0,65.5,62.5
20170104030000,180.0,176.399994,58.799998,52,56.299999,0,64.0,65.5,62.5
20170104031500,180.0,180.600006,60.200002,52,56.299999,0,64.0,65.5,62.5
20170104033000,180.0,186.600006,62.200002,52,56.299999,0,64.0,65.5,62.5
20170104034500,180.0,186.600006,62.200002,52,56.299999,0,64.0,65.5,62.5
20170104040000,180.0,184.199997,61.399999,52,56.299999,0,64.0,65.5,62.5
20170104041500,180.0,179.399994,59.799998,52,56.299999,0,64.0,65.5,62.5
20170104043000,180.0,187.800003,62.600001,52,56.299999,0,64.0,65.5,62.5
20170104044500,180.0,177.0,59.0,52,56.299999,0,64.0,65.5,62.5
20170104050000,180.0,174.0,58.0,52,56.299999,0,64.0,65.5,62.5
20170104051500,180.0,172.199997,57.399999,52,56.299999,0,64.0,65.5,62.5
20170104053000,180.0,178.199997,59.399999,52,56.299999,0,64.0,65.5,62.5
20170104054500,180.0,175.800003,58.600001,52,56.299999,0,64.0,65.5,62.5
20170104060000,180.0,175.800003,58.600001,52,56.299999,0,64.0,65.5,62.5
20170104061500,180.0,177.600006,59.200002,52,56.299999,0,64.0,65.5,62.5
20170104063000,180.0,177.600006,59.200002,52,56.299999,0,64.0,65.5,62.5
20170104064500,180.0,177.600006,59.200002,52,56.299999,0,64.0,65.5,62.5
20170104070000,180.0,177.600006,59.200002,53,56.299999,0,63.900002,65.5,62.5
20170104071500,180.0,187.800003,62.600001,54,56.299999,0,63.900002,65.5,62.5
20170104073000,180.0,185.399994,61.799998,53,56.299999,0,63.799999,65.5,62.5
20170104074500,180.0,185.399994,61.799998,53,56.299999,0,63.799999,65.5,62.5
20170104080000,180.0,183.0,61.0,53,56.299999,0,63.799999,65.5,62.5
20170104081500,180.0,186.600006,62.200002,53,56.299999,0,63.700001,65.5,62.5
20170104083000,180.0,186.600006,62.200002,53,56.299999,0,63.700001,65.5,62.5
20170104084500,180.0,179.399994,59.799998,52,56.299999,0,63.700001,65.5,62.5
20170104090000,180.0,175.800003,58.600001,52,56.299999,0,63.700001,65.5,62.5
20170104091500,180.0,182.399994,60.799998,52,56.299999,0,63.799999,65.5,62.5
20170104093000,180.0,182.399994,60.799998,52,56.299999,0,63.799999,65.5,62.5
20170104094500,180.0,177.600006,59.200002,53,56.299999,0,63.799999,65.5,62.5
20170104100000,180.0,177.600006,59.200002,53,56.299999,0,63.700001,65.5,62.5
20170104101500,180.0,177.600006,59.200002,53,56.299999,0,63.599998,65.5,62.5
20170104103000,180.0,175.199997,58.399999,53,56.299999,0,63.599998,65.5,62.5
20170104104500,180.0,175.199997,58.399999,53,56.299999,0,63.599998,65.5,62.5
20170104110000,180.0,177.600006,59.200002,53,56.299999,0,63.599998,65.5,62.5
20170104111500,180.0,177.600006,59.200002,53,55.700001,0,63.599998,65.5,62.5
20170104113000,180.0,179.399994,59.799998,53,56.299999,0,63.599998,65.5,62.5
20170104114500,180.0,181.800003,60.600001,53,56.299999,0,63.599998,65.5,62.5
20170104120000,180.0,184.199997,61.399999,53,56.299999,0,63.599998,65.5,62.5
20170104121500,180.0,178.800003,59.600001,53,56.299999,0,63.599998,65.5,62.5
20170104123000,180.0,189.600006,63.200002,53,56.299999,0,63.700001,65.5,62.5
20170104124500,180.0,182.399994,60.799998,53,56.299999,0,63.799999,65.5,62.5
20170104130000,180.0,182.399994,60.799998,53,56.299999,0,63.799999,65.5,62.5
20170104131500,180.0,188.399994,62.799998,53,56.299999,0,63.799999,65.5,62.5
20170104133000,180.0,184.199997,61.399999,52,56.299999,0,63.900002,65.5,62.5
20170104134500,180.0,177.600006,59.200002,52,56.299999,0,64.0,65.5,62.5
20170104140000,180.0,185.399994,61.799998,52,56.299999,0,64.0,65.5,62.5
20170104141500,180.0,180.0,60.0,52,56.299999,0,64.099998,65.5,62.5
20170104143000,180.0,180.0,60.0,52,56.299999,0,64.099998,65.5,62.5
20170104144500,180.0,182.399994,60.799998,52,56.299999,0,64.099998,65.5,62.5
20170104150000,180.0,182.399994,60.799998,52,56.299999,0,64.199997,65.5,62.5
20170104151500,180.0,178.199997,59.399999,52,56.299999,0,64.199997,65.5,62.5
20170104153000,180.0,181.800003,60.600001,52,56.299999,0,64.199997,65.5,62.5
20170104154500,180.0,181.800003,60.600001,52,56.299999,0,64.199997,65.5,62.5
20170104160000,180.0,171.0,57.0,52,56.299999,0,64.199997,65.5,62.5
20170104161500,180.0,178.199997,59.399999,52,56.299999,0,64.199997,65.5,62.5
20170104163000,180.0,180.0,60.0,52,56.299999,0,64.199997,65.5,62.5
20170104164500,180.0,180.0,60.0,52,56.299999,0,64.099998,65.5,62.5
20170104170000,180.0,180.0,60.0,52,56.299999,0,64.099998,65.5,62.5
20170104171500,180.0,177.0,59.0,52,56.299999,0,64.099998,65.5,62.5
20170104173000,180.0,183.600006,61.200002,52,56.299999,0,64.099998,65.5,62.5
20170104174500,180.0,183.600006,61.200002,52,56.299999,0,64.0,65.5,62.5
20170104180000,180.0,177.0,59.0,52,56.299999,0,64.0,65.5,62.5
20170104181500,180.0,177.0,59.0,52,56.299999,0,64.0,65.5,62.5
20170104183000,180.0,182.399994,60.799998,52,56.299999,0,64.0,65.5,62.5
20170104184500,180.0,171.600006,57.200002,52,56.299999,0,64.0,65.5,62.5
20170104190000,180.0,171.600006,57.200002,52,56.299999,0,63.900002,65.5,62.5
20170104191500,180.0,174.0,58.0,52,56.299999,0,63.799999,65.5,62.5
20170104193000,180.0,174.0,58.0,52,56.299999,0,63.799999,65.5,62.5
20170104194500,180.0,174.0,58.0,52,56.299999,0,63.799999,65.5,62.5
20170104200000,180.0,174.0,58.0,52,56.299999,0,63.799999,65.5,62.5
20170104201500,180.0,178.800003,59.600001,53,56.299999,0,63.799999,65.5,62.5
20170104203000,180.0,175.800003,58.600001,53,56.299999,0,63.700001,65.5,62.5
20170104204500,180.0,175.800003,58.600001,53,56.299999,0,63.700001,65.5,62.5
20170104210000,180.0,177.600006,59.200002,53,56.299999,0,63.700001,65.5,62.5
20170104211500,180.0,179.399994,59.799998,53,55.599998,0,63.700001,65.5,62.5
20170104213000,180.0,179.399994,59.799998,53,55.599998,0,63.599998,65.5,62.5
20170104214500,180.0,179.399994,59.799998,53,55.599998,0,63.599998,65.5,62.5
20170104220000,180.0,179.399994,59.799998,53,55.599998,0,63.599998,65.5,62.5
20170104221500,180.0,179.399994,59.799998,52,55.599998,0,63.599998,65.5,62.5
20170104223000,180.0,178.800003,59.600001,52,55.900002,0,63.599998,65.5,62.5
20170104224500,180.0,178.800003,59.600001,52,55.900002,0,63.5,65.5,62.5
20170104230000,180.0,178.800003,59.600001,52,55.900002,0,63.5,65.5,62.5
20170104231500,180.0,178.800003,59.600001,52,55.900002,0,63.5,65.5,62.5
20170104233000,180.0,183.0,61.0,52,55.900002,0,63.5,65.5,62.5
20170104234500,180.0,180.600006,60.200002,52,55.900002,0,63.5,65.5,62.5
20170105000000,180.0,180.600006,60.200002,52,55.900002,0,63.5,65.5,62.5
20170105001500,180.0,180.600006,60.200002,52,55.900002,0,63.5,65.5,62.5
20170105003000,180.0,180.600006,60.200002,52,55.900002,0,63.5,65.5,62.5
20170105004500,180.0,180.600006,60.200002,52,55.900002,0,63.400002,65.5,62.5
20170105010000,180.0,180.600006,60.200002,52,55.900002,0,63.400002,65.5,62.5
20170105011500,180.0,180.600006,60.200002,52,55.900002,0,63.400002,65.5,62.5
20170105013000,180.0,180.600006,60.200002,52,55.900002,0,63.400002,65.5,62.5
20170105014500,180.0,180.600006,60.200002,52,55.900002,0,63.299999,65.5,62.5
20170105020000,180.0,180.600006,60.200002,52,55.900002,0,63.299999,65.5,62.5
20170105021500,180.0,180.600006,60.200002,52,55.900002,0,63.299999,65.5,62.5
20170105023000,180.0,178.199997,59.399999,52,55.900002,0,63.299999,65.5,62.5
20170105024500,180.0,181.199997,60.399999,52,55.900002,0,63.299999,65.5,62.5
20170105030000,180.0,181.199997,60.399999,52,55.900002,0,63.299999,65.5,62.5
20170105031500,180.0,177.600006,59.200002,52,55.900002,0,63.299999,65.5,62.5
20170105033000,180.0,177.600006,59.200002,52,55.900002,0,63.299999,65.5,62.5
20170105034500,180.0,175.199997,58.399999,52,55.900002,0,63.299999,65.5,62.5
20170105040000,180.0,175.199997,58.399999,52,55.900002,0,63.299999,65.5,62.5
20170105041500,180.0,172.199997,57.399999,52,55.900002,0,63.299999,65.5,62.5
20170105043000,180.0,172.199997,57.399999,52,55.900002,0,63.299999,65.5,62.5
20170105044500,180.0,182.399994,60.799998,52,55.900002,0,63.299999,65.5,62.5
20170105050000,180.0,172.800003,57.600001,52,55.900002,0,63.299999,65.5,62.5
20170105051500,180.0,178.800003,59.600001,52,55.900002,0,63.299999,65.5,62.5
20170105053000,180.0,178.800003,59.600001,52,55.900002,0,63.299999,65.5,62.5
20170105054500,180.0,175.800003,58.600001,52,55.900002,0,63.299999,65.5,62.5
20170105060000,180.0,177.600006,59.200002,52,55.900002,0,63.299999,65.5,62.5
20170105061500,180.0,179.399994,59.799998,52,55.900002,0,63.299999,65.5,62.5
20170105063000,180.0,175.199997,58.399999,53,55.900002,0,63.299999,65.5,62.5
20170105064500,180.0,179.399994,59.799998,53,55.900002,0,63.200001,65.5,62.5
20170105070000,180.0,177.0,59.0,53,55.900002,0,63.200001,65.5,62.5
20170105071500,180.0,177.0,59.0,53,55.900002,0,63.200001,65.5,62.5
20170105073000,180.0,184.199997,61.399999,53,55.900002,0,63.200001,65.5,62.5
20170105074500,180.0,179.399994,59.799998,54,55.900002,0,63.099998,65.5,62.5
20170105080000,180.0,186.600006,62.200002,54,55.900002,0,63.099998,65.5,62.5
20170105081500,180.0,183.0,61.0,52,55.900002,0,63.099998,65.5,62.5
20170105083000,180.0,189.0,63.0,52,55.900002,0,63.099998,65.5,62.5
20170105084500,180.0,186.600006,62.200002,52,55.900002,0,63.099998,65.5,62.5
20170105090000,180.0,180.600006,60.200002,52,55.900002,0,63.200001,65.5,62.5
20170105091500,180.0,189.600006,63.200002,52,55.900002,0,63.200001,65.5,62.5
20170105093000,180.0,186.0,62.0,52,55.900002,0,63.200001,65.5,62.5
20170105094500,180.0,183.600006,61.200002,52,55.900002,0,63.299999,65.5,62.5
20170105100000,180.0,183.600006,61.200002,52,56.700001,0,63.299999,65.5,62.5
20170105101500,180.0,183.600006,61.200002,52,56.700001,0,63.299999,65.5,62.5
20170105103000,180.0,178.199997,59.399999,52,56.700001,0,63.299999,65.5,62.5
20170105104500,180.0,186.600006,62.200002,52,56.700001,0,63.5,65.5,62.5
20170105110000,180.0,180.600006,60.200002,52,56.700001,0,63.5,65.5,62.5
20170105111500,180.0,185.399994,61.799998,52,56.700001,0,63.5,65.5,62.5
20170105113000,180.0,178.800003,59.600001,52,56.700001,0,63.599998,65.5,62.5
20170105114500,180.0,178.800003,59.600001,52,56.700001,0,63.599998,65.5,62.5
20170105120000,180.0,178.800003,59.600001,52,56.700001,0,63.599998,65.5,62.5
20170105121500,180.0,178.800003,59.600001,52,56.700001,0,63.700001,65.5,62.5
20170105123000,180.0,183.0,61.0,52,56.700001,0,63.700001,65.5,62.5
20170105124500,180.0,173.399994,57.799998,52,56.700001,0,63.700001,65.5,62.5
20170105130000,180.0,178.800003,59.600001,52,56.700001,0,63.799999,65.5,62.5
20170105131500,180.0,178.800003,59.600001,52,56.700001,0,63.799999,65.5,62.5
20170105133000,180.0,174.0,58.0,52,56.700001,0,63.799999,65.5,62.5
20170105134500,180.0,178.199997,59.399999,52,56.700001,0,63.799999,65.5,62.5
20170105140000,180.0,178.199997,59.399999,53,56.700001,0,63.799999,65.5,62.5
20170105141500,180.0,180.0,60.0,53,56.700001,0,63.900002,65.5,62.5
20170105143000,180.0,174.600006,58.200002,53,56.700001,0,63.799999,65.5,62.5
20170105144500,180.0,177.0,59.0,53,56.700001,0,63.900002,65.5,62.5
20170105150000,180.0,177.0,59.0,53,56.700001,0,64.0,65.5,62.5
20170105151500,180.0,177.0,59.0,53,56.700001,0,64.0,65.5,62.5
20170105153000,180.0,177.0,59.0,53,56.700001,0,64.0,65.5,62.5
20170105154500,180.0,183.0,61.0,53,56.700001,0,64.0,65.5,62.5
20170105160000,180.0,183.0,61.0,53,56.700001,0,64.0,65.5,62.5
20170105161500,180.0,183.0,61.0,53,56.0,0,64.0,65.5,62.5
20170105163000,180.0,183.0,61.0,53,56.0,0,64.0,65.5,62.5
20170105164500,180.0,186.600006,62.200002,53,56.0,0,63.900002,65.5,62.5
20170105170000,180.0,186.600006,62.200002,53,56.0,0,63.799999,65.5,62.5
20170105171500,180.0,186.600006,62.200002,53,56.0,0,63.900002,65.5,62.5
20170105173000,180.0,186.600006,62.200002,53,56.0,0,63.799999,65.5,62.5
20170105174500,180.0,186.600006,62.200002,53,56.0,0,64.0,65.5,62.5
20170105180000,180.0,177.600006,59.200002,52,56.700001,0,64.0,65.5,62.5
20170105181500,180.0,183.600006,61.200002,52,56.700001,0,64.0,65.5,62.5
20170105183000,180.0,179.399994,59.799998,52,56.700001,0,64.0,65.5,62.5
20170105184500,180.0,181.800003,60.600001,52,56.700001,0,64.099998,65.5,62.5
20170105190000,180.0,181.800003,60.600001,52,56.700001,0,64.099998,65.5,62.5
20170105191500,180.0,184.800003,61.600001,52,56.700001,0,64.099998,65.5,62.5
20170105193000,180.0,182.399994,60.799998,52,56.700001,0,64.099998,65.5,62.5
20170105194500,180.0,182.399994,60.799998,52,56.700001,0,64.099998,65.5,62.5
20170105200000,180.0,177.600006,59.200002,52,56.0,0,64.0,65.5,62.5
20170105201500,180.0,174.600006,58.200002,52,56.0,0,64.0,65.5,62.5
20170105203000,180.0,184.800003,61.600001,52,56.0,0,64.0,65.5,62.5
20170105204500,180.0,175.800003,58.600001,52,56.0,0,64.0,65.5,62.5
20170105210000,180.0,177.600006,59.200002,52,56.0,0,64.0,65.5,62.5
20170105211500,180.0,181.800003,60.600001,53,56.0,0,63.900002,65.5,62.5
20170105213000,180.0,178.199997,59.399999,53,56.0,0,64.0,65.5,62.5
20170105214500,180.0,171.600006,57.200002,53,56.0,0,64.0,65.5,62.5
20170105220000,180.0,171.600006,57.200002,53,56.0,0,64.0,65.5,62.5
20170105221500,180.0,171.600006,57.200002,53,56.0,0,64.0,65.5,62.5
20170105223000,180.0,173.399994,57.799998,53,56.0,0,64.0,65.5,62.5
20170105224500,180.0,177.600006,59.200002,53,56.0,0,63.900002,65.5,62.5
20170105230000,180.0,179.399994,59.799998,53,56.0,0,63.900002,65.5,62.5
20170105231500,180.0,179.399994,59.799998,53,56.0,0,63.799999,65.5,62.5
20170105233000,180.0,179.399994,59.799998,53,56.0,0,63.799999,65.5,62.5
20170105234500,180.0,177.600006,59.200002,53,56.0,0,63.799999,65.5,62.5
20170106000000,180.0,181.199997,60.399999,53,56.0,0,63.799999,65.5,62.5
20170106001500,180.0,181.199997,60.399999,53,56.0,0,63.700001,65.5,62.5
20170106003000,180.0,181.199997,60.399999,53,56.0,0,63.700001,65.5,62.5
20170106004500,180.0,186.0,62.0,53,56.0,0,63.700001,65.5,62.5
20170106010000,180.0,183.600006,61.200002,53,56.0,0,63.599998,65.5,62.5
20170106011500,180.0,183.600006,61.200002,53,56.0,0,63.599998,65.5,62.5
20170106013000,180.0,183.600006,61.200002,53,56.0,0,63.599998,65.5,62.5
20170106014500,180.0,180.0,60.0,53,56.0,0,63.599998,65.5,62.5
20170106020000,180.0,182.399994,60.799998,53,56.0,0,63.599998,65.5,62.5
20170106021500,180.0,182.399994,60.799998,53,56.0,0,63.599998,65.5,62.5
20170106023000,180.0,182.399994,60.799998,53,56.0,0,63.5,65.5,62.5
20170106024500,180.0,178.800003,59.600001,53,56.0,0,63.5,65.5,62.5
20170106030000,180.0,175.800003,58.600001,53,56.0,0,63.5,65.5,62.5
20170106031500,180.0,181.199997,60.399999,53,56.0,0,63.5,65.5,62.5
20170106033000,180.0,181.199997,60.399999,53,56.0,0,63.299999,65.5,62.5
20170106034500,180.0,181.199997,60.399999,53,56.0,0,63.299999,65.5,62.5
20170106040000,180.0,181.199997,60.399999,53,56.0,0,63.299999,65.5,62.5
20170106041500,180.0,181.199997,60.399999,53,56.0,0,63.299999,65.5,62.5
20170106043000,180.0,181.199997,60.399999,53,56.0,0,63.299999,65.5,62.5
20170106044500,180.0,178.800003,59.600001,53,56.0,0,63.200001,65.5,62.5
20170106050000,180.0,187.800003,62.600001,52,56.0,0,63.200001,65.5,62.5
20170106051500,180.0,187.800003,62.600001,52,56.0,0,63.200001,65.5,62.5
20170106053000,180.0,176.399994,58.799998,52,56.0,0,63.200001,65.5,62.5
20170106054500,180.0,176.399994,58.799998,53,56.0,0,63.099998,65.5,62.5
20170106060000,180.0,176.399994,58.799998,53,56.0,0,63.099998,65.5,62.5
20170106061500,180.0,176.399994,58.799998,53,56.0,0,63.099998,65.5,62.5
20170106063000,180.0,172.199997,57.399999,53,55.200001,0,63.099998,65.5,62.5
20170106064500,180.0,176.399994,58.799998,53,55.200001,0,63.0,65.5,62.5
20170106070000,180.0,179.399994,59.799998,53,55.200001,0,63.0,65.5,62.5
20170106071500,180.0,179.399994,59.799998,53,55.799999,0,62.900002,65.5,62.5
20170106073000,180.0,179.399994,59.799998,53,55.799999,0,62.900002,65.5,62.5
20170106074500,180.0,177.600006,59.200002,53,55.799999,0,62.799999,65.5,62.5
20170106080000,180.0,179.399994,59.799998,53,55.200001,0,62.799999,65.5,62.5
20170106081500,180.0,181.199997,60.399999,53,55.200001,0,62.700001,65.5,62.5
20170106083000,180.0,181.199997,60.399999,53,55.200001,0,62.700001,65.5,62.5
20170106084500,180.0,187.199997,62.399999,52,55.200001,0,62.599998,65.5,62.5
20170106090000,180.0,178.800003,59.600001,52,55.200001,0,62.700001,65.5,62.5
20170106091500,180.0,173.399994,57.799998,52,55.200001,0,62.599998,65.5,62.5
20170106093000,180.0,177.0,59.0,52,55.200001,0,62.599998,65.5,62.5
20170106094500,180.0,180.0,60.0,52,55.200001,0,62.5,65.5,62.5
20170106100000,180.0,175.199997,58.399999,52,55.200001,0,62.5,65.5,62.5
20170106101500,180.0,180.600006,60.200002,52,55.200001,0,62.5,65.5,62.5
20170106103000,180.0,186.600006,62.200002,52,55.200001,0,62.5,65.5,62.5
20170106104500,180.0,174.600006,58.200002,52,55.200001,0,62.400002,65.5,62.5
20170106110000,180.0,178.800003,59.600001,52,55.200001,0,62.400002,65.5,62.5
20170106111500,180.0,181.800003,60.600001,52,55.200001,0,62.400002,65.5,62.5
20170106113000,180.0,181.800003,60.600001,52,55.200001,0,62.299999,65.5,62.5
20170106114500,180.0,176.399994,58.799998,52,55.200001,0,62.299999,65.5,62.5
20170106120000,180.0,183.600006,61.200002,52,55.200001,0,62.299999,65.5,62.5
20170106121500,180.0,180.600006,60.200002,52,55.200001,100,62.200001,65.5,62.5
20170106123000,180.0,180.600006,60.200002,52,55.200001,100,62.200001,65.5,62.5
20170106124500,180.0,184.199997,61.399999,52,55.200001,100,62.200001,65.5,62.5
20170106130000,180.0,184.199997,61.399999,52,55.200001,100,62.099998,65.5,62.5
20170106131500,180.0,184.199997,61.399999,52,56.400002,100,62.200001,65.5,62.5
20170106133000,180.0,178.800003,59.600001,52,56.400002,100,62.200001,65.5,62.5
20170106134500,180.0,180.600006,60.200002,52,56.400002,100,62.200001,65.5,62.5
