PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170106140000,180.0,176.399994,58.799998,52,56.400002,100,62.299999,65.5,62.5
20170106141500,180.0,180.0,60.0,52,56.400002,100,62.299999,65.5,62.5
20170106143000,180.0,186.600006,62.200002,52,56.400002,100,62.299999,65.5,62.5
20170106144500,180.0,184.199997,61.399999,52,56.400002,100,62.299999,65.5,62.5
20170106150000,180.0,181.800003,60.600001,52,56.400002,100,62.299999,65.5,62.5
20170106151500,180.0,181.800003,60.600001,52,56.400002,100,62.299999,65.5,62.5
20170106153000,180.0,177.600006,59.200002,52,56.400002,100,62.200001,65.5,62.5
20170106154500,180.0,177.600006,59.200002,52,56.400002,100,62.299999,65.5,62.5
20170106160000,180.0,180.0,60.0,52,56.400002,100,62.299999,65.5,62.5
20170106161500,180.0,180.0,60.0,52,56.400002,100,62.200001,65.5,62.5
20170106163000,180.0,183.0,61.0,52,56.400002,100,62.200001,65.5,62.5
20170106164500,180.0,183.0,61.0,52,57.200001,100,62.200001,65.5,62.5
20170106170000,180.0,189.0,63.0,52,57.200001,100,62.200001,65.5,62.5
20170106171500,180.0,185.399994,61.799998,52,57.200001,100,62.299999,65.5,62.5
20170106173000,180.0,183.0,61.0,52,57.200001,100,62.299999,65.5,62.5
20170106174500,180.0,186.600006,62.200002,52,57.200001,100,62.299999,65.5,62.5
20170106180000,180.0,186.600006,62.200002,52,57.200001,100,62.400002,65.5,62.5
20170106181500,180.0,186.600006,62.200002,52,57.200001,100,62.299999,65.5,62.5
20170106183000,180.0,181.800003,60.600001,52,57.200001,100,62.200001,65.5,62.5
20170106184500,180.0,177.0,59.0,52,57.200001,100,62.200001,65.5,62.5
20170106190000,180.0,181.199997,60.399999,52,57.200001,100,62.200001,65.5,62.5
20170106191500,180.0,181.199997,60.399999,52,57.200001,100,62.099998,65.5,62.5
20170106193000,180.0,181.199997,60.399999,52,59.900002,100,62.200001,65.5,62.5
20170106194500,180.0,181.199997,60.399999,52,59.900002,100,62.400002,65.5,62.5
20170106200000,180.0,181.199997,60.399999,52,59.900002,100,62.400002,65.5,62.5
20170106201500,180.0,189.0,63.0,52,59.900002,100,62.400002,65.5,62.5
20170106203000,180.0,183.600006,61.200002,52,59.900002,100,62.400002,65.5,62.5
20170106204500,180.0,181.199997,60.399999,52,59.200001,100,62.400002,65.5,62.5
20170106210000,180.0,184.800003,61.600001,52,59.200001,100,62.299999,65.5,62.5
20170106211500,180.0,181.199997,60.399999,52,59.200001,100,62.200001,65.5,62.5
20170106213000,180.0,183.600006,61.200002,52,63.599998,100,62.200001,65.5,62.5
20170106214500,180.0,189.600006,63.200002,52,65.199997,100,62.400002,65.5,62.5
20170106220000,180.0,186.600006,62.200002,52,63.200001,100,62.5,65.5,62.5
20170106221500,180.0,183.0,61.0,52,63.200001,100,62.599998,65.5,62.5
20170106223000,180.0,179.399994,59.799998,52,63.200001,100,62.599998,65.5,62.5
20170106224500,180.0,183.0,61.0,52,64.0,100,62.599998,65.5,62.5
20170106230000,180.0,179.399994,59.799998,52,64.0,100,62.599998,65.5,62.5
20170106231500,180.0,179.399994,59.799998,52,62.799999,100,62.599998,65.5,62.5
20170106233000,180.0,183.600006,61.200002,52,62.799999,100,62.5,65.5,62.5
20170106234500,180.0,183.600006,61.200002,52,62.799999,100,62.5,65.5,62.5
20170107000000,180.0,183.600006,61.200002,52,64.400002,100,62.5,65.5,62.5
20170107001500,180.0,183.600006,61.200002,52,62.900002,100,62.5,65.5,62.5
20170107003000,180.0,186.600006,62.200002,52,62.900002,100,62.400002,65.5,62.5
20170107004500,180.0,186.600006,62.200002,52,62.200001,100,62.400002,65.5,62.5
20170107010000,180.0,181.800003,60.600001,52,63.799999,100,62.299999,65.5,62.5
20170107011500,180.0,179.399994,59.799998,52,63.799999,100,62.200001,65.5,62.5
20170107013000,180.0,183.0,61.0,52,70.5,100,62.299999,65.5,62.5
20170107014500,180.0,183.0,61.0,51,68.099998,100,62.599998,65.5,62.5
20170107020000,180.0,183.0,61.0,51,56.0,0,62.5,65.5,62.5
20170107021500,180.0,183.0,61.0,51,56.0,100,61.700001,65.5,62.5
20170107023000,180.0,183.0,61.0,51,77.699997,100,61.799999,65.5,62.5
20170107024500,180.0,179.399994,59.799998,51,64.800003,100,62.400002,65.5,62.5
20170107030000,180.0,182.399994,60.799998,51,64.0,100,62.5,65.5,62.5
20170107031500,180.0,178.800003,59.600001,51,67.300003,100,62.400002,65.5,62.5
20170107033000,180.0,180.600006,60.200002,51,67.300003,100,62.400002,65.5,62.5
20170107034500,180.0,177.0,59.0,51,65.199997,100,62.400002,65.599998,62.599998
20170107040000,180.0,181.199997,60.399999,51,63.599998,100,62.400002,65.599998,62.599998
20170107041500,180.0,181.199997,60.399999,51,65.300003,100,62.299999,65.599998,62.599998
20170107043000,180.0,181.199997,60.399999,51,69.199997,100,62.299999,65.599998,62.599998
20170107044500,180.0,186.600006,62.200002,51,74.699997,100,62.400002,65.599998,62.599998
20170107050000,180.0,179.399994,59.799998,51,70.400002,100,62.599998,65.599998,62.599998
20170107051500,180.0,179.399994,59.799998,51,67.699997,100,62.799999,65.800003,62.799999
20170107053000,180.0,179.399994,59.799998,51,58.799999,100,63.0,65.900002,62.900002
20170107054500,180.0,186.0,62.0,51,55.900002,100,62.0,65.599998,62.599998
20170107060000,180.0,178.199997,59.399999,51,74.099998,100,62.099998,65.800003,62.799999
20170107061500,180.0,181.800003,60.600001,51,69.199997,100,62.5,65.800003,62.799999
20170107063000,180.0,177.0,59.0,51,76.0,100,62.799999,65.800003,62.799999
20170107064500,180.0,180.0,60.0,51,78.099998,100,63.0,65.900002,62.900002
20170107070000,180.0,180.0,60.0,52,54.700001,100,62.299999,65.900002,62.900002
20170107071500,180.0,182.399994,60.799998,52,69.800003,100,61.900002,65.800003,62.799999
20170107073000,180.0,178.800003,59.600001,52,79.800003,100,62.5,65.900002,62.900002
20170107074500,180.0,185.399994,61.799998,52,72.400002,100,62.799999,65.900002,62.900002
20170107080000,180.0,185.399994,61.799998,52,68.099998,100,62.900002,65.900002,62.900002
20170107081500,180.0,176.399994,58.799998,52,68.900002,100,63.0,66.0,63.0
20170107083000,180.0,176.399994,58.799998,52,76.800003,100,63.099998,66.0,63.0
20170107084500,180.0,179.399994,59.799998,52,73.400002,100,63.200001,66.0,63.0
20170107090000,180.0,182.399994,60.799998,52,64.099998,0,63.299999,66.0,63.0
20170107091500,180.0,179.399994,59.799998,52,55.900002,100,62.200001,66.0,63.0
20170107093000,180.0,175.199997,58.399999,52,74.400002,100,62.099998,66.0,63.0
20170107094500,180.0,175.199997,58.399999,52,82.0,100,62.700001,66.0,63.0
20170107100000,180.0,186.0,62.0,52,76.199997,100,63.099998,66.0,63.0
20170107101500,180.0,178.199997,59.399999,52,55.900002,0,62.900002,66.0,63.0
20170107103000,180.0,172.199997,57.399999,52,56.700001,100,62.200001,66.0,63.0
20170107104500,180.0,174.600006,58.200002,52,82.0,100,62.200001,66.0,63.0
20170107110000,180.0,180.0,60.0,52,78.199997,100,62.799999,65.900002,62.900002
20170107111500,180.0,181.800003,60.600001,52,56.400002,0,63.099998,66.0,63.0
20170107113000,180.0,175.199997,58.399999,52,56.400002,100,62.5,66.0,63.0
20170107114500,180.0,180.600006,60.200002,52,57.900002,100,62.099998,66.0,63.0
20170107120000,180.0,175.800003,58.600001,52,78.199997,100,62.5,66.0,63.0
20170107121500,180.0,175.800003,58.600001,52,73.199997,100,62.900002,66.0,63.0
20170107123000,180.0,180.600006,60.200002,52,60.0,0,63.299999,65.900002,62.900002
20170107124500,180.0,176.399994,58.799998,52,56.299999,0,62.799999,66.0,63.0
20170107130000,180.0,179.399994,59.799998,52,56.299999,100,62.5,66.0,63.0
20170107131500,180.0,183.600006,61.200002,52,57.200001,100,62.400002,66.0,63.0
20170107133000,180.0,177.600006,59.200002,52,58.799999,100,62.299999,66.0,63.0
20170107134500,180.0,177.600006,59.200002,52,64.900002,100,62.700001,66.0,63.0
20170107140000,180.0,183.0,61.0,52,66.800003,100,63.0,65.900002,62.900002
20170107141500,180.0,180.0,60.0,52,56.799999,0,63.200001,65.800003,62.799999
20170107143000,180.0,183.0,61.0,52,56.799999,0,62.799999,65.900002,62.900002
20170107144500,180.0,179.399994,59.799998,52,56.799999,100,62.599998,66.0,63.0
20170107150000,180.0,179.399994,59.799998,52,56.799999,100,62.5,66.0,63.0
20170107151500,180.0,183.0,61.0,52,57.5,100,62.5,66.0,63.0
20170107153000,180.0,172.800003,57.600001,52,57.5,100,62.5,66.0,63.0
20170107154500,180.0,175.199997,58.399999,52,57.5,100,62.599998,66.0,63.0
20170107160000,180.0,173.399994,57.799998,52,57.5,100,62.599998,66.0,63.0
20170107161500,180.0,173.399994,57.799998,52,57.5,100,62.599998,66.0,63.0
20170107163000,180.0,173.399994,57.799998,52,66.800003,100,62.799999,66.0,63.0
20170107164500,180.0,179.399994,59.799998,53,67.699997,100,63.099998,66.0,63.0
20170107170000,180.0,181.199997,60.399999,53,56.700001,100,63.0,66.0,63.0
20170107171500,180.0,181.199997,60.399999,53,56.0,100,62.599998,66.0,63.0
20170107173000,180.0,181.199997,60.399999,53,56.0,100,62.400002,66.0,63.0
20170107174500,180.0,181.199997,60.399999,53,57.599998,100,62.400002,66.0,63.0
20170107180000,180.0,181.199997,60.399999,53,67.699997,100,62.400002,66.0,63.0
20170107181500,180.0,181.199997,60.399999,53,65.199997,100,62.799999,66.0,63.0
20170107183000,180.0,175.800003,58.600001,53,63.599998,100,63.0,66.0,63.0
20170107184500,180.0,185.399994,61.799998,53,63.599998,100,63.099998,66.0,63.0
20170107190000,180.0,190.800003,63.600001,53,65.0,100,63.200001,66.0,63.0
20170107191500,180.0,186.0,62.0,52,55.599998,100,62.700001,66.0,63.0
20170107193000,180.0,186.0,62.0,52,56.299999,100,62.400002,66.0,63.0
20170107194500,180.0,174.600006,58.200002,52,57.900002,100,62.200001,66.0,63.0
20170107200000,180.0,178.199997,59.399999,53,68.400002,100,62.700001,66.0,63.0
20170107201500,180.0,184.800003,61.600001,53,68.400002,100,63.200001,66.0,63.0
20170107203000,180.0,178.800003,59.600001,50,56.299999,0,62.900002,66.0,63.0
20170107204500,180.0,175.800003,58.600001,50,56.299999,100,62.400002,66.0,63.0
20170107210000,180.0,179.399994,59.799998,51,57.900002,100,62.200001,66.0,63.0
20170107211500,180.0,184.199997,61.399999,51,68.599998,100,62.599998,66.0,63.0
20170107213000,180.0,181.800003,60.600001,51,68.599998,100,63.099998,66.0,63.0
20170107214500,180.0,178.800003,59.600001,51,56.299999,0,63.099998,66.0,63.0
20170107220000,180.0,181.800003,60.600001,51,55.599998,100,62.5,66.0,63.0
20170107221500,180.0,181.800003,60.600001,51,57.200001,100,62.200001,66.0,63.0
20170107223000,180.0,178.800003,59.600001,51,68.5,100,62.5,66.0,63.0
20170107224500,180.0,178.800003,59.600001,51,69.199997,100,63.0,66.0,63.0
20170107230000,180.0,180.600006,60.200002,51,56.400002,0,63.200001,66.0,63.0
20170107231500,180.0,180.600006,60.200002,51,55.200001,100,62.5,66.0,63.0
20170107233000,180.0,183.600006,61.200002,51,57.200001,100,62.200001,66.0,63.0
20170107234500,180.0,183.600006,61.200002,51,67.900002,100,62.5,66.0,63.0
20170108000000,180.0,183.600006,61.200002,51,70.599998,100,63.0,66.0,63.0
20170108001500,180.0,178.199997,59.399999,51,56.799999,0,63.299999,66.0,63.0
20170108003000,180.0,181.800003,60.600001,51,55.599998,100,62.5,66.0,63.0
20170108004500,180.0,181.800003,60.600001,51,57.5,100,62.200001,66.0,63.0
20170108010000,180.0,179.399994,59.799998,51,67.800003,100,62.5,66.0,63.0
20170108011500,180.0,174.600006,58.200002,51,72.099998,100,63.0,66.0,63.0
20170108013000,180.0,180.0,60.0,51,57.200001,0,63.299999,66.0,63.0
20170108014500,180.0,185.399994,61.799998,51,55.5,100,62.5,66.0,63.0
20170108020000,180.0,179.399994,59.799998,51,57.200001,100,62.099998,66.0,63.0
20170108021500,180.0,183.0,61.0,51,68.699997,100,62.5,66.0,63.0
20170108023000,180.0,176.399994,58.799998,51,74.0,100,63.0,66.0,63.0
20170108024500,180.0,180.600006,60.200002,51,56.400002,0,63.200001,66.0,63.0
20170108030000,180.0,180.600006,60.200002,51,55.200001,100,62.400002,66.0,63.0
20170108031500,180.0,177.600006,59.200002,51,57.900002,100,62.099998,66.0,63.0
20170108033000,180.0,179.399994,59.799998,51,68.699997,100,62.599998,66.0,63.0
20170108034500,180.0,173.399994,57.799998,51,76.599998,100,63.0,66.0,63.0
20170108040000,180.0,179.399994,59.799998,51,56.099998,0,63.200001,66.0,63.0
20170108041500,180.0,179.399994,59.799998,51,55.099998,100,62.400002,66.0,63.0
20170108043000,180.0,179.399994,59.799998,51,60.299999,100,62.099998,66.0,63.0
20170108044500,180.0,179.399994,59.799998,51,70.300003,100,62.599998,66.0,63.0
20170108050000,180.0,179.399994,59.799998,51,77.199997,100,63.099998,66.0,63.0
20170108051500,180.0,179.399994,59.799998,51,56.400002,0,63.299999,66.0,63.0
20170108053000,180.0,172.800003,57.600001,51,55.200001,100,62.400002,66.0,63.0
20170108054500,180.0,181.800003,60.600001,51,59.5,100,62.099998,66.0,63.0
20170108060000,180.0,181.800003,60.600001,51,78.5,100,62.599998,66.0,63.0
20170108061500,180.0,177.0,59.0,51,78.5,100,63.099998,66.0,63.0
20170108063000,180.0,177.0,59.0,51,56.400002,0,63.099998,66.0,63.0
20170108064500,180.0,178.800003,59.600001,51,56.400002,100,62.400002,66.0,63.0
20170108070000,180.0,184.199997,61.399999,51,61.599998,100,62.099998,66.0,63.0
20170108071500,180.0,177.0,59.0,51,81.400002,100,62.599998,66.0,63.0
20170108073000,180.0,178.800003,59.600001,52,74.900002,100,63.099998,66.0,63.0
20170108074500,180.0,186.0,62.0,52,56.400002,0,63.099998,66.0,63.0
20170108080000,180.0,186.0,62.0,52,56.400002,100,62.299999,66.0,63.0
20170108081500,180.0,182.399994,60.799998,52,65.5,100,62.099998,66.0,63.0
20170108083000,180.0,176.399994,58.799998,52,72.900002,100,62.700001,66.0,63.0
20170108084500,180.0,176.399994,58.799998,52,69.5,100,63.099998,66.0,63.0
20170108090000,180.0,186.600006,62.200002,52,56.799999,0,63.200001,66.0,63.0
20170108091500,180.0,183.600006,61.200002,52,56.0,100,62.5,66.0,63.0
20170108093000,180.0,179.399994,59.799998,52,57.599998,100,62.200001,66.0,63.0
20170108094500,180.0,179.399994,59.799998,52,74.300003,100,62.5,66.0,63.0
20170108100000,180.0,174.0,58.0,52,70.699997,100,63.099998,66.0,63.0
20170108101500,180.0,182.399994,60.799998,52,56.799999,0,63.200001,66.0,63.0
20170108103000,180.0,179.399994,59.799998,52,56.0,100,62.599998,66.0,63.0
20170108104500,180.0,183.0,61.0,52,57.5,100,62.400002,66.0,63.0
20170108110000,180.0,189.600006,63.200002,53,57.5,100,62.400002,66.0,63.0
20170108111500,180.0,183.0,61.0,53,64.900002,100,62.400002,66.0,63.0
20170108113000,180.0,183.0,61.0,53,66.800003,100,62.900002,66.0,63.0
20170108114500,180.0,183.0,61.0,53,70.099998,100,63.200001,66.0,63.0
20170108120000,180.0,179.399994,59.799998,51,56.799999,0,63.0,66.0,63.0
20170108121500,180.0,179.399994,59.799998,51,56.799999,100,62.700001,66.0,63.0
20170108123000,180.0,179.399994,59.799998,51,56.799999,100,62.599998,66.0,63.0
20170108124500,180.0,182.399994,60.799998,51,57.5,100,62.5,66.0,63.0
20170108130000,180.0,177.0,59.0,51,58.299999,100,62.5,66.0,63.0
20170108131500,180.0,181.199997,60.399999,51,58.299999,100,62.599998,66.0,63.0
20170108133000,180.0,181.199997,60.399999,51,58.299999,100,62.599998,66.0,63.0
20170108134500,180.0,181.199997,60.399999,51,61.5,100,62.700001,66.0,63.0
20170108140000,180.0,181.199997,60.399999,51,62.400002,100,63.0,66.0,63.0
20170108141500,180.0,174.600006,58.200002,51,62.400002,100,63.200001,66.0,63.0
20170108143000,180.0,184.199997,61.399999,52,58.299999,0,63.200001,66.0,63.0
20170108144500,180.0,179.399994,59.799998,51,57.5,0,63.099998,66.0,63.0
20170108150000,180.0,179.399994,59.799998,51,57.5,0,63.099998,66.0,63.0
20170108151500,180.0,181.199997,60.399999,51,57.5,0,63.099998,66.0,63.0
20170108153000,180.0,181.199997,60.399999,51,57.5,0,63.099998,66.0,63.0
20170108154500,180.0,181.199997,60.399999,51,56.799999,0,63.099998,66.0,63.0
20170108160000,180.0,181.199997,60.399999,51,56.799999,0,63.099998,66.0,63.0
20170108161500,180.0,177.0,59.0,51,56.799999,0,63.099998,66.0,63.0
20170108163000,180.0,178.800003,59.600001,51,56.799999,0,63.099998,66.0,63.0
20170108164500,180.0,180.600006,60.200002,51,56.799999,0,63.099998,66.0,63.0
20170108170000,180.0,175.199997,58.399999,51,56.799999,0,63.0,65.900002,62.900002
20170108171500,180.0,178.800003,59.600001,52,56.799999,0,63.0,66.0,63.0
20170108173000,180.0,180.600006,60.200002,52,56.799999,0,63.0,66.0,63.0
20170108174500,180.0,180.600006,60.200002,52,56.799999,0,62.900002,66.0,63.0
20170108180000,180.0,180.600006,60.200002,52,56.799999,0,62.900002,66.0,63.0
20170108181500,180.0,180.600006,60.200002,52,56.0,0,62.799999,66.0,63.0
20170108183000,180.0,186.0,62.0,52,56.0,100,62.700001,65.900002,62.900002
20170108184500,180.0,182.399994,60.799998,52,56.700001,0,62.700001,65.900002,62.900002
20170108190000,180.0,178.800003,59.600001,52,56.700001,0,62.700001,65.900002,62.900002
20170108191500,180.0,178.800003,59.600001,52,56.0,0,62.700001,65.800003,62.799999
20170108193000,180.0,178.800003,59.600001,52,56.0,100,62.599998,65.900002,62.900002
20170108194500,180.0,177.0,59.0,52,56.0,100,62.599998,66.0,63.0
20170108200000,180.0,172.800003,57.600001,52,56.0,100,62.599998,65.900002,62.900002
20170108201500,180.0,179.399994,59.799998,52,56.900002,100,62.5,65.800003,62.799999
20170108203000,180.0,182.399994,60.799998,52,56.900002,100,62.599998,65.900002,62.900002
20170108204500,180.0,180.0,60.0,52,57.900002,100,62.599998,65.900002,62.900002
20170108210000,180.0,178.199997,59.399999,52,57.900002,100,62.599998,66.0,63.0
20170108211500,180.0,178.199997,59.399999,52,57.900002,100,62.599998,66.0,63.0
20170108213000,180.0,175.199997,58.399999,52,57.900002,100,62.599998,66.0,63.0
20170108214500,180.0,177.600006,59.200002,52,60.299999,100,62.599998,66.0,63.0
20170108220000,180.0,181.800003,60.600001,52,64.800003,100,63.0,66.0,63.0
20170108221500,180.0,186.600006,62.200002,52,63.200001,100,63.200001,66.0,63.0
20170108223000,180.0,174.0,58.0,52,57.099998,0,63.0,66.0,63.0
20170108224500,180.0,184.199997,61.399999,52,56.299999,100,62.700001,66.0,63.0
20170108230000,180.0,184.199997,61.399999,52,56.299999,100,62.599998,66.0,63.0
20170108231500,180.0,181.800003,60.600001,52,56.299999,100,62.5,66.0,63.0
20170108233000,180.0,181.800003,60.600001,52,57.200001,100,62.5,66.0,63.0
20170108234500,180.0,186.0,62.0,52,57.200001,100,62.5,66.0,63.0
20170109000000,180.0,186.0,62.0,52,57.900002,100,62.5,66.0,63.0
20170109001500,180.0,183.0,61.0,52,65.300003,100,62.700001,66.0,63.0
20170109003000,180.0,183.0,61.0,52,64.400002,100,63.200001,66.0,63.0
20170109004500,180.0,185.399994,61.799998,52,56.799999,0,63.0,66.0,63.0
20170109010000,180.0,183.0,61.0,52,56.799999,100,62.700001,66.0,63.0
20170109011500,180.0,183.0,61.0,52,56.0,100,62.599998,66.0,63.0
20170109013000,180.0,179.399994,59.799998,52,57.5,100,62.400002,66.0,63.0
20170109014500,180.0,185.399994,61.799998,52,57.5,100,62.5,66.0,63.0
20170109020000,180.0,180.0,60.0,52,57.5,100,62.5,66.0,63.0
20170109021500,180.0,187.199997,62.399999,52,66.699997,100,62.599998,66.0,63.0
20170109023000,180.0,181.800003,60.600001,52,66.699997,100,63.0,66.0,63.0
20170109024500,180.0,186.600006,62.200002,52,56.799999,0,63.099998,66.0,63.0
20170109030000,180.0,181.800003,60.600001,52,56.799999,0,62.799999,66.0,63.0
20170109031500,180.0,181.800003,60.600001,52,56.799999,100,62.599998,66.0,63.0
20170109033000,180.0,179.399994,59.799998,52,56.799999,100,62.5,66.0,63.0
20170109034500,180.0,179.399994,59.799998,52,56.799999,100,62.5,66.0,63.0
20170109040000,180.0,179.399994,59.799998,52,58.299999,100,62.5,65.900002,62.900002
20170109041500,180.0,177.0,59.0,52,58.299999,100,62.5,65.900002,62.900002
20170109043000,180.0,180.600006,60.200002,52,58.299999,100,62.5,66.0,63.0
20170109044500,180.0,180.600006,60.200002,52,60.5,100,62.599998,66.0,63.0
20170109050000,180.0,183.0,61.0,52,60.5,100,62.700001,65.900002,62.900002
20170109051500,180.0,175.800003,58.600001,52,60.5,100,62.700001,65.900002,62.900002
20170109053000,180.0,183.0,61.0,52,60.5,100,62.799999,66.0,63.0
20170109054500,180.0,177.0,59.0,52,60.5,100,62.799999,65.900002,62.900002
20170109060000,180.0,179.399994,59.799998,52,60.5,100,62.799999,65.800003,62.799999
20170109061500,180.0,179.399994,59.799998,52,59.200001,100,62.799999,65.800003,62.799999
20170109063000,180.0,177.600006,59.200002,52,60.0,100,62.799999,65.800003,62.799999
20170109064500,180.0,177.600006,59.200002,52,60.0,100,62.799999,65.800003,62.799999
20170109070000,180.0,174.600006,58.200002,52,59.299999,100,62.799999,65.800003,62.799999
20170109071500,180.0,177.0,59.0,52,59.299999,100,62.799999,65.800003,62.799999
20170109073000,180.0,172.800003,57.600001,52,59.299999,100,62.799999,65.599998,62.599998
20170109074500,180.0,180.600006,60.200002,52,59.900002,100,62.799999,65.800003,62.799999
20170109080000,180.0,178.199997,59.399999,52,59.900002,100,62.799999,65.800003,62.799999
20170109081500,180.0,175.800003,58.600001,52,59.900002,100,62.799999,65.800003,62.799999
20170109083000,180.0,183.600006,61.200002,53,59.900002,100,62.900002,65.599998,62.599998
20170109084500,180.0,186.600006,62.200002,53,56.799999,100,62.700001,65.800003,62.799999
20170109090000,180.0,183.600006,61.200002,53,56.799999,100,62.599998,65.699997,62.700001
20170109091500,180.0,186.600006,62.200002,53,56.799999,100,62.599998,65.800003,62.799999
20170109093000,180.0,183.600006,61.200002,53,56.799999,100,62.599998,65.699997,62.700001
20170109094500,180.0,186.0,62.0,53,56.799999,100,62.599998,65.699997,62.700001
20170109100000,180.0,180.600006,60.200002,53,56.799999,100,62.700001,65.599998,62.599998
20170109101500,180.0,183.0,61.0,53,56.799999,100,62.700001,65.599998,62.599998
20170109103000,180.0,175.800003,58.600001,53,56.799999,100,62.700001,65.5,62.5
20170109104500,180.0,184.800003,61.600001,53,56.799999,0,62.700001,65.5,62.5
20170109110000,180.0,184.800003,61.600001,53,56.799999,0,62.799999,65.5,62.5
20170109111500,180.0,184.800003,61.600001,52,56.799999,0,62.799999,65.5,62.5
20170109113000,180.0,184.800003,61.600001,52,56.799999,0,62.900002,65.5,62.5
20170109114500,180.0,184.800003,61.600001,52,56.799999,0,62.900002,65.5,62.5
20170109120000,180.0,181.199997,60.399999,52,56.799999,0,63.0,65.5,62.5
20170109121500,180.0,184.199997,61.399999,52,56.799999,0,63.0,65.5,62.5
20170109123000,180.0,177.600006,59.200002,52,57.5,0,63.0,65.5,62.5
20170109124500,180.0,179.399994,59.799998,52,57.5,0,63.099998,65.5,62.5
20170109130000,180.0,175.199997,58.399999,52,57.5,0,63.200001,65.5,62.5
20170109131500,180.0,175.199997,58.399999,52,57.5,0,63.200001,65.5,62.5
20170109133000,180.0,179.399994,59.799998,52,57.5,0,63.299999,65.5,62.5
20170109134500,180.0,177.0,59.0,52,57.5,0,63.299999,65.5,62.5
20170109140000,180.0,174.0,58.0,52,57.5,0,63.400002,65.5,62.5
20170109141500,180.0,177.600006,59.200002,52,57.5,0,63.5,65.5,62.5
20170109143000,180.0,177.600006,59.200002,52,57.5,0,63.5,65.5,62.5
20170109144500,180.0,177.600006,59.200002,52,57.5,0,63.599998,65.5,62.5
20170109150000,180.0,177.600006,59.200002,52,57.5,0,63.599998,65.5,62.5
20170109151500,180.0,177.600006,59.200002,52,57.5,0,63.599998,65.5,62.5
20170109153000,180.0,177.600006,59.200002,52,57.5,0,63.599998,65.5,62.5
20170109154500,180.0,175.199997,58.399999,52,57.5,0,63.700001,65.5,62.5
20170109160000,180.0,175.199997,58.399999,52,57.5,0,63.700001,65.5,62.5
20170109161500,180.0,179.399994,59.799998,53,56.799999,0,63.700001,65.5,62.5
20170109163000,180.0,179.399994,59.799998,53,56.799999,0,63.799999,65.5,62.5
20170109164500,180.0,179.399994,59.799998,53,56.799999,0,63.799999,65.5,62.5
20170109170000,180.0,179.399994,59.799998,53,56.799999,0,63.799999,65.5,62.5
20170109171500,180.0,184.800003,61.600001,53,56.799999,0,63.799999,65.5,62.5
20170109173000,180.0,181.199997,60.399999,53,56.799999,0,63.799999,65.5,62.5
20170109174500,180.0,186.600006,62.200002,53,56.799999,0,63.799999,65.5,62.5
20170109180000,180.0,190.800003,63.600001,53,56.799999,0,63.799999,65.5,62.5
20170109181500,180.0,180.600006,60.200002,52,56.799999,0,63.799999,65.5,62.5
20170109183000,180.0,180.600006,60.200002,52,56.799999,0,63.799999,65.5,62.5
20170109184500,180.0,180.600006,60.200002,52,56.799999,0,63.799999,65.5,62.5
20170109190000,180.0,183.0,61.0,52,56.799999,0,63.799999,65.5,62.5
20170109191500,180.0,183.0,61.0,52,56.799999,0,63.799999,65.5,62.5
20170109193000,180.0,183.0,61.0,52,56.799999,0,63.799999,65.5,62.5
20170109194500,180.0,180.600006,60.200002,52,56.799999,0,63.799999,65.5,62.5
20170109200000,180.0,187.800003,62.600001,52,56.799999,0,63.799999,65.5,62.5
20170109201500,180.0,185.399994,61.799998,52,56.799999,0,63.700001,65.5,62.5
20170109203000,180.0,182.399994,60.799998,52,56.799999,0,63.700001,65.5,62.5
20170109204500,180.0,182.399994,60.799998,52,56.799999,0,63.700001,65.5,62.5
20170109210000,180.0,180.0,60.0,52,56.799999,0,63.700001,65.5,62.5
20170109211500,180.0,180.0,60.0,52,56.799999,0,63.700001,65.5,62.5
20170109213000,180.0,177.0,59.0,52,56.799999,0,63.799999,65.5,62.5
20170109214500,180.0,184.199997,61.399999,52,56.799999,0,63.700001,65.5,62.5
20170109220000,180.0,179.399994,59.799998,52,56.799999,0,63.799999,65.5,62.5
20170109221500,180.0,177.0,59.0,52,56.799999,0,63.700001,65.5,62.5
20170109223000,180.0,174.600006,58.200002,52,56.799999,0,63.799999,65.5,62.5
20170109224500,180.0,174.600006,58.200002,52,56.799999,0,63.799999,65.5,62.5
20170109230000,180.0,174.600006,58.200002,52,56.799999,0,63.799999,65.5,62.5
20170109231500,180.0,174.600006,58.200002,52,56.799999,0,63.799999,65.5,62.5
20170109233000,180.0,179.399994,59.799998,52,56.799999,0,63.799999,65.5,62.5
20170109234500,180.0,175.199997,58.399999,52,56.799999,0,63.799999,65.5,62.5
20170110000000,180.0,181.800003,60.600001,52,56.799999,0,63.799999,65.5,62.5
20170110001500,180.0,176.399994,58.799998,52,56.799999,0,63.799999,65.5,62.5
20170110003000,180.0,176.399994,58.799998,52,56.799999,0,63.799999,65.5,62.5
20170110004500,180.0,179.399994,59.799998,52,56.799999,0,63.799999,65.5,62.5
20170110010000,180.0,181.199997,60.399999,52,56.799999,0,63.799999,65.5,62.5
20170110011500,180.0,181.199997,60.399999,52,56.799999,0,63.799999,65.5,62.5
20170110013000,180.0,177.600006,59.200002,52,56.799999,0,63.799999,65.5,62.5
20170110014500,180.0,174.600006,58.200002,52,56.799999,0,63.799999,65.5,62.5
20170110020000,180.0,182.399994,60.799998,52,56.799999,0,63.799999,65.5,62.5
20170110021500,180.0,184.800003,61.600001,52,56.799999,0,63.799999,65.5,62.5
20170110023000,180.0,176.399994,58.799998,52,56.799999,0,63.799999,65.5,62.5
20170110024500,180.0,176.399994,58.799998,52,56.799999,0,63.900002,65.5,62.5
20170110030000,180.0,172.199997,57.399999,52,56.799999,0,63.900002,65.5,62.5
20170110031500,180.0,177.600006,59.200002,52,56.799999,0,63.900002,65.5,62.5
20170110033000,180.0,177.600006,59.200002,52,56.799999,0,63.900002,65.5,62.5
20170110034500,180.0,179.399994,59.799998,52,56.799999,0,63.900002,65.5,62.5
20170110040000,180.0,177.600006,59.200002,52,56.799999,0,63.900002,65.5,62.5
20170110041500,180.0,177.600006,59.200002,52,56.799999,0,63.900002,65.5,62.5
20170110043000,180.0,171.600006,57.200002,52,56.799999,0,63.900002,65.5,62.5
20170110044500,180.0,179.399994,59.799998,52,56.799999,0,63.900002,65.5,62.5
20170110050000,180.0,179.399994,59.799998,52,56.799999,0,63.900002,65.5,62.5
20170110051500,180.0,179.399994,59.799998,52,56.799999,0,63.900002,65.5,62.5
20170110053000,180.0,174.600006,58.200002,52,56.799999,0,63.900002,65.5,62.5
20170110054500,180.0,174.600006,58.200002,52,56.799999,0,63.900002,65.5,62.5
20170110060000,180.0,181.800003,60.600001,53,56.799999,0,63.799999,65.5,62.5
20170110061500,180.0,179.399994,59.799998,53,56.799999,0,63.799999,65.5,62.5
20170110063000,180.0,177.600006,59.200002,53,56.799999,0,63.900002,65.5,62.5
20170110064500,180.0,177.600006,59.200002,53,56.799999,0,63.900002,65.5,62.5
20170110070000,180.0,174.600006,58.200002,53,56.799999,0,63.900002,65.5,62.5
20170110071500,180.0,177.600006,59.200002,53,56.799999,0,63.900002,65.5,62.5
20170110073000,180.0,177.600006,59.200002,53,56.799999,0,64.0,65.5,62.5
20170110074500,180.0,177.600006,59.200002,53,56.799999,0,64.0,65.5,62.5
20170110080000,180.0,173.399994,57.799998,53,56.799999,0,64.0,65.5,62.5
20170110081500,180.0,175.199997,58.399999,53,56.799999,0,64.0,65.5,62.5
20170110083000,180.0,178.199997,59.399999,53,56.799999,0,64.0,65.5,62.5
20170110084500,180.0,184.800003,61.600001,55,56.799999,0,64.0,65.5,62.5
20170110090000,180.0,179.399994,59.799998,53,56.799999,0,64.0,65.5,62.5
20170110091500,180.0,181.199997,60.399999,53,56.799999,0,64.0,65.5,62.5
20170110093000,180.0,181.199997,60.399999,53,56.799999,0,63.900002,65.5,62.5
20170110094500,180.0,181.199997,60.399999,53,56.799999,0,63.900002,65.5,62.5
20170110100000,180.0,186.600006,62.200002,53,56.799999,0,64.0,65.5,62.5
20170110101500,180.0,183.600006,61.200002,53,56.799999,0,64.0,65.5,62.5
20170110103000,180.0,179.399994,59.799998,53,57.5,0,64.099998,65.5,62.5
20170110104500,180.0,183.600006,61.200002,53,56.799999,0,64.099998,65.5,62.5
20170110110000,180.0,186.0,62.0,53,56.799999,0,64.099998,65.5,62.5
20170110111500,180.0,181.199997,60.399999,53,57.5,0,64.199997,65.5,62.5
20170110113000,180.0,181.199997,60.399999,53,57.5,0,64.300003,65.5,62.5
20170110114500,180.0,181.199997,60.399999,53,57.5,0,64.300003,65.5,62.5
20170110120000,180.0,181.199997,60.399999,53,57.5,0,64.400002,65.5,62.5
20170110121500,180.0,181.199997,60.399999,53,57.5,0,64.5,65.5,62.5
20170110123000,180.0,184.800003,61.600001,53,56.799999,0,64.599998,65.5,62.5
20170110124500,180.0,184.800003,61.600001,53,56.799999,0,64.599998,65.5,62.5
20170110130000,180.0,184.800003,61.600001,53,56.799999,0,64.599998,65.5,62.5
20170110131500,180.0,184.800003,61.600001,53,56.799999,0,64.699997,65.5,62.5
20170110133000,180.0,180.0,60.0,52,56.799999,0,64.699997,65.5,62.5
20170110134500,180.0,181.800003,60.600001,52,56.799999,0,64.800003,65.5,62.5
20170110140000,180.0,181.800003,60.600001,52,57.599998,0,64.800003,65.5,62.5
20170110141500,180.0,181.800003,60.600001,52,57.599998,0,64.900002,65.5,62.5
20170110143000,180.0,181.800003,60.600001,52,57.599998,0,64.900002,65.5,62.5
20170110144500,180.0,179.399994,59.799998,52,57.599998,0,65.0,65.5,62.5
20170110150000,180.0,184.199997,61.399999,52,57.599998,0,65.0,65.5,62.5
20170110151500,180.0,181.800003,60.600001,52,57.599998,0,65.099998,65.5,62.5
20170110153000,180.0,181.800003,60.600001,52,57.599998,0,65.199997,65.5,62.5
20170110154500,180.0,175.199997,58.399999,52,57.599998,0,65.199997,65.5,62.5
20170110160000,180.0,175.199997,58.399999,52,57.599998,0,65.199997,65.5,62.5
20170110161500,180.0,175.199997,58.399999,52,57.599998,0,65.199997,65.5,62.5
20170110163000,180.0,178.800003,59.600001,53,56.799999,0,65.099998,65.5,62.5
20170110164500,180.0,183.0,61.0,53,56.799999,0,65.099998,65.5,62.5
20170110170000,180.0,186.0,62.0,53,56.799999,0,65.0,65.5,62.5
20170110171500,180.0,180.0,60.0,53,56.799999,0,65.0,65.5,62.5
20170110173000,180.0,183.0,61.0,52,56.799999,0,65.0,65.5,62.5
20170110174500,180.0,183.0,61.0,52,56.799999,0,65.0,65.5,62.5
20170110180000,180.0,183.0,61.0,52,56.799999,0,64.900002,65.5,62.5
20170110181500,180.0,180.600006,60.200002,52,56.799999,0,64.900002,65.5,62.5
20170110183000,180.0,180.600006,60.200002,52,56.799999,0,64.800003,65.5,62.5
20170110184500,180.0,180.600006,60.200002,52,56.799999,0,64.800003,65.5,62.5
20170110190000,180.0,180.600006,60.200002,52,56.799999,0,64.800003,65.5,62.5
20170110191500,180.0,188.399994,62.799998,52,56.799999,0,64.800003,65.5,62.5
20170110193000,180.0,175.800003,58.600001,52,56.799999,0,64.699997,65.5,62.5
20170110194500,180.0,183.0,61.0,52,56.799999,0,64.699997,65.5,62.5
20170110200000,180.0,178.199997,59.399999,52,56.799999,0,64.699997,65.5,62.5
20170110201500,180.0,174.600006,58.200002,52,56.799999,0,64.699997,65.5,62.5
20170110203000,180.0,174.600006,58.200002,52,56.799999,0,64.699997,65.5,62.5
20170110204500,180.0,177.0,59.0,52,56.799999,0,64.599998,65.5,62.5
20170110210000,180.0,184.800003,61.600001,52,56.799999,0,64.599998,65.5,62.5
20170110211500,180.0,184.800003,61.600001,52,56.799999,0,64.599998,65.5,62.5
20170110213000,180.0,180.600006,60.200002,52,56.799999,0,64.599998,65.5,62.5
20170110214500,180.0,183.600006,61.200002,52,56.799999,0,64.5,65.5,62.5
20170110220000,180.0,180.600006,60.200002,52,56.799999,0,64.5,65.5,62.5
20170110221500,180.0,180.600006,60.200002,52,56.799999,0,64.400002,65.5,62.5
20170110223000,180.0,180.600006,60.200002,52,56.799999,0,64.400002,65.5,62.5
20170110224500,180.0,184.199997,61.399999,52,56.799999,0,64.400002,65.5,62.5
20170110230000,180.0,184.199997,61.399999,52,56.799999,0,64.400002,65.5,62.5
20170110231500,180.0,179.399994,59.799998,52,56.799999,0,64.400002,65.5,62.5
20170110233000,180.0,183.600006,61.200002,52,56.799999,0,64.400002,65.5,62.5
20170110234500,180.0,183.600006,61.200002,52,56.799999,0,64.400002,65.5,62.5
20170111000000,180.0,179.399994,59.799998,52,56.799999,0,64.400002,65.5,62.5
20170111001500,180.0,186.600006,62.200002,52,56.799999,0,64.400002,65.5,62.5
20170111003000,180.0,177.600006,59.200002,52,56.799999,0,64.400002,65.5,62.5
20170111004500,180.0,183.0,61.0,52,56.799999,0,64.400002,65.5,62.5
20170111010000,180.0,183.0,61.0,52,56.799999,0,64.400002,65.5,62.5
20170111011500,180.0,180.600006,60.200002,52,56.799999,0,64.300003,65.5,62.5
20170111013000,180.0,180.600006,60.200002,52,56.799999,0,64.300003,65.5,62.5
20170111014500,180.0,180.600006,60.200002,52,56.799999,0,64.300003,65.5,62.5
20170111020000,180.0,180.600006,60.200002,52,56.799999,0,64.300003,65.5,62.5
20170111021500,180.0,180.600006,60.200002,52,56.799999,0,64.300003,65.5,62.5
20170111023000,180.0,183.600006,61.200002,52,56.799999,0,64.199997,65.5,62.5
20170111024500,180.0,180.0,60.0,52,56.799999,0,64.300003,65.5,62.5
20170111030000,180.0,183.600006,61.200002,52,56.799999,0,64.199997,65.5,62.5
20170111031500,180.0,180.600006,60.200002,52,56.799999,0,64.199997,65.5,62.5
20170111033000,180.0,183.0,61.0,52,56.799999,0,64.199997,65.5,62.5
20170111034500,180.0,183.0,61.0,52,56.799999,0,64.199997,65.5,62.5
20170111040000,180.0,179.399994,59.799998,52,56.799999,0,64.199997,65.5,62.5
20170111041500,180.0,185.399994,61.799998,52,56.799999,0,64.199997,65.5,62.5
20170111044500,180.0,222.600006,74.200002,50,56.799999,0,64.199997,65.5,62.5
20170111050000,180.0,179.399994,59.799998,47,56.799999,0,64.199997,65.5,62.5
20170111051500,180.0,193.800003,64.600001,57,58.400002,0,64.400002,65.5,62.5
20170111053000,180.0,175.800003,58.600001,53,57.299999,0,64.300003,65.5,62.5
20170111054500,180.0,184.199997,61.399999,53,57.299999,0,64.300003,65.5,62.5
20170111060000,180.0,177.600006,59.200002,53,57.299999,0,64.300003,65.5,62.5
20170111061500,180.0,180.0,60.0,53,57.299999,0,64.300003,65.5,62.5
20170111063000,180.0,175.800003,58.600001,53,57.299999,0,64.300003,65.5,62.5
20170111064500,180.0,178.199997,59.399999,53,57.299999,0,64.300003,65.5,62.5
20170111070000,180.0,180.0,60.0,53,57.299999,0,64.199997,65.5,62.5
20170111071500,180.0,180.0,60.0,53,57.299999,0,64.199997,65.5,62.5
20170111073000,180.0,178.199997,59.399999,53,57.299999,0,64.199997,65.5,62.5
20170111074500,180.0,172.199997,57.399999,53,57.299999,0,64.199997,65.5,62.5
20170111080000,180.0,179.399994,59.799998,53,57.299999,0,64.199997,65.5,62.5
20170111081500,180.0,175.199997,58.399999,53,57.299999,0,64.199997,65.5,62.5
20170111083000,180.0,173.399994,57.799998,53,57.299999,0,64.199997,65.5,62.5
20170111084500,180.0,173.399994,57.799998,53,57.299999,0,64.199997,65.5,62.5
20170111090000,180.0,178.199997,59.399999,53,57.299999,0,64.199997,65.5,62.5
20170111091500,180.0,189.600006,63.200002,54,57.299999,0,64.099998,65.5,62.5
20170111093000,180.0,185.399994,61.799998,54,57.299999,0,64.099998,65.5,62.5
20170111094500,180.0,185.399994,61.799998,54,57.299999,0,64.099998,65.5,62.5
20170111100000,180.0,188.399994,62.799998,53,57.299999,0,64.199997,65.5,62.5
20170111101500,180.0,184.800003,61.600001,53,57.299999,0,64.199997,65.5,62.5
20170111103000,180.0,177.0,59.0,52,57.299999,0,64.199997,65.5,62.5
20170111104500,180.0,183.600006,61.200002,52,57.299999,0,64.300003,65.5,62.5
20170111110000,180.0,180.0,60.0,52,57.299999,0,64.300003,65.5,62.5
20170111111500,180.0,183.0,61.0,52,57.299999,0,64.400002,65.5,62.5
20170111113000,180.0,183.0,61.0,52,57.299999,0,64.400002,65.5,62.5
20170111114500,180.0,180.600006,60.200002,52,57.299999,0,64.5,65.5,62.5
20170111120000,180.0,175.800003,58.600001,52,57.299999,0,64.599998,65.5,62.5
20170111121500,180.0,180.0,60.0,52,57.299999,0,64.800003,65.5,62.5
20170111123000,180.0,177.0,59.0,52,57.900002,0,64.800003,65.5,62.5
20170111124500,180.0,179.399994,59.799998,52,57.900002,0,64.900002,65.5,62.5
20170111130000,180.0,172.199997,57.399999,52,57.900002,0,65.0,65.5,62.5
20170111131500,180.0,175.800003,58.600001,52,57.900002,0,65.0,65.5,62.5
20170111133000,180.0,183.600006,61.200002,54,57.200001,0,65.099998,65.5,62.5
20170111134500,180.0,179.399994,59.799998,54,57.200001,0,65.099998,65.5,62.5
20170111140000,180.0,181.800003,60.600001,54,57.200001,0,65.099998,65.5,62.5
20170111141500,180.0,188.399994,62.799998,54,57.200001,0,65.099998,65.5,62.5
20170111143000,180.0,184.800003,61.600001,53,57.200001,0,65.099998,65.5,62.5
20170111144500,180.0,184.800003,61.600001,53,57.200001,0,65.099998,65.5,62.5
20170111150000,180.0,178.199997,59.399999,52,57.200001,0,65.199997,65.5,62.5
20170111151500,180.0,185.399994,61.799998,52,57.200001,0,65.199997,65.5,62.5
20170111153000,180.0,185.399994,61.799998,52,57.200001,0,65.199997,65.5,62.5
20170111154500,180.0,178.199997,59.399999,52,57.200001,0,65.199997,65.5,62.5
20170111160000,180.0,175.800003,58.600001,52,57.200001,0,65.199997,65.5,62.5
20170111161500,180.0,185.399994,61.799998,52,57.200001,0,65.199997,65.5,62.5
20170111163000,180.0,181.199997,60.399999,52,57.200001,0,65.199997,65.5,62.5
20170111164500,180.0,184.800003,61.600001,52,57.200001,0,65.199997,65.5,62.5
20170111170000,180.0,181.800003,60.600001,52,57.200001,0,65.099998,65.5,62.5
20170111171500,180.0,177.600006,59.200002,52,57.200001,0,65.099998,65.5,62.5
20170111173000,180.0,173.399994,57.799998,52,57.200001,0,65.099998,65.5,62.5
20170111174500,180.0,185.399994,61.799998,52,57.200001,0,65.099998,65.5,62.5
20170111180000,180.0,178.800003,59.600001,52,57.200001,0,65.099998,65.5,62.5
20170111181500,180.0,176.399994,58.799998,52,57.200001,0,65.099998,65.5,62.5
20170111183000,180.0,176.399994,58.799998,52,57.200001,0,65.099998,65.5,62.5
20170111184500,180.0,180.0,60.0,52,57.200001,0,65.099998,65.5,62.5
20170111190000,180.0,176.399994,58.799998,52,57.200001,0,65.099998,65.5,62.5
20170111191500,180.0,171.600006,57.200002,53,57.200001,0,65.099998,65.5,62.5
20170111193000,180.0,171.600006,57.200002,53,57.200001,0,65.099998,65.5,62.5
20170111194500,180.0,177.600006,59.200002,53,57.200001,0,65.0,65.5,62.5
20170111200000,180.0,179.399994,59.799998,54,57.200001,0,65.0,65.5,62.5
20170111201500,180.0,179.399994,59.799998,54,57.200001,0,65.0,65.5,62.5
20170111203000,180.0,184.199997,61.399999,54,57.200001,0,65.0,65.5,62.5
20170111204500,180.0,184.199997,61.399999,54,57.200001,0,64.900002,65.5,62.5
20170111210000,180.0,181.199997,60.399999,53,57.200001,0,64.800003,65.5,62.5
20170111211500,180.0,184.800003,61.600001,53,57.200001,0,64.800003,65.5,62.5
20170111213000,180.0,188.399994,62.799998,53,57.200001,0,64.699997,65.5,62.5
20170111214500,180.0,188.399994,62.799998,53,57.200001,0,64.699997,65.5,62.5
20170111220000,180.0,185.399994,61.799998,53,57.200001,0,64.699997,65.5,62.5
20170111221500,180.0,180.0,60.0,52,57.200001,0,64.699997,65.5,62.5
20170111223000,180.0,180.0,60.0,52,57.200001,0,64.699997,65.5,62.5
20170111224500,180.0,180.0,60.0,52,57.200001,0,64.699997,65.5,62.5
20170111230000,180.0,180.0,60.0,52,57.200001,0,64.699997,65.5,62.5
20170111231500,180.0,186.600006,62.200002,53,57.200001,0,65.099998,65.5,62.5
20170111233000,180.0,193.800003,64.600001,54,57.200001,0,65.300003,65.5,62.5
20170111234500,180.0,193.800003,64.600001,54,57.200001,0,65.5,65.5,62.5
20170112000000,180.0,193.800003,64.600001,54,57.200001,0,65.599998,65.5,62.5
20170112001500,180.0,196.199997,65.399999,54,57.200001,0,65.599998,65.5,62.5
20170112003000,180.0,198.600006,66.200002,54,56.400002,0,65.699997,65.5,62.5
20170112004500,180.0,201.600006,67.200002,54,56.400002,0,65.800003,65.5,62.5
20170112010000,180.0,230.399994,76.799998,58,56.400002,0,65.900002,65.5,62.5
20170112011500,180.0,249.0,83.0,60,56.400002,0,66.0,65.5,62.5
20170112013000,180.0,269.399994,89.799998,63,56.400002,0,65.699997,65.5,62.5
20170112014500,180.0,259.799988,86.599996,62,56.400002,0,65.199997,65.5,62.5
20170112020000,180.0,214.800003,71.600001,57,56.400002,0,65.0,65.5,62.5
20170112021500,180.0,201.0,67.0,54,56.400002,0,64.900002,65.5,62.5
20170112023000,180.0,181.800003,60.600001,52,57.099998,0,65.0,65.5,62.5
20170112024500,180.0,179.399994,59.799998,52,57.099998,0,65.0,65.5,62.5
20170112030000,180.0,183.0,61.0,52,57.099998,0,64.800003,65.5,62.5
20170112031500,180.0,183.0,61.0,52,57.099998,0,64.800003,65.5,62.5
20170112033000,180.0,177.600006,59.200002,52,57.099998,0,64.800003,65.5,62.5
20170112034500,180.0,186.600006,62.200002,52,56.400002,0,64.699997,65.5,62.5
20170112040000,180.0,186.600006,62.200002,52,56.400002,0,64.699997,65.5,62.5
20170112041500,180.0,177.600006,59.200002,52,56.400002,0,64.599998,65.5,62.5
20170112043000,180.0,181.800003,60.600001,52,56.400002,0,64.599998,65.5,62.5
20170112044500,180.0,181.800003,60.600001,52,56.400002,0,64.599998,65.5,62.5
20170112050000,180.0,174.600006,58.200002,52,56.400002,0,64.599998,65.5,62.5
20170112051500,180.0,171.600006,57.200002,52,57.099998,0,64.599998,65.5,62.5
20170112053000,180.0,177.600006,59.200002,52,57.099998,0,64.5,65.5,62.5
20170112054500,180.0,177.600006,59.200002,52,57.099998,0,64.5,65.5,62.5
20170112060000,180.0,177.600006,59.200002,52,57.099998,0,64.599998,65.5,62.5
20170112061500,180.0,183.600006,61.200002,53,57.099998,0,64.599998,65.5,62.5
20170112063000,180.0,183.600006,61.200002,53,57.099998,0,64.599998,65.5,62.5
20170112064500,180.0,179.399994,59.799998,53,57.099998,0,64.400002,65.5,62.5
20170112070000,180.0,179.399994,59.799998,53,57.099998,0,64.400002,65.5,62.5
20170112071500,180.0,177.0,59.0,53,57.099998,0,64.400002,65.5,62.5
20170112073000,180.0,179.399994,59.799998,53,57.099998,0,64.400002,65.5,62.5
20170112074500,180.0,172.800003,57.600001,53,57.099998,0,64.400002,65.5,62.5
20170112080000,180.0,186.600006,62.200002,53,57.099998,0,64.400002,65.5,62.5
20170112081500,180.0,178.800003,59.600001,54,57.099998,0,64.400002,65.5,62.5
20170112083000,180.0,181.199997,60.399999,54,57.099998,0,64.300003,65.5,62.5
20170112084500,180.0,181.199997,60.399999,54,57.099998,0,64.300003,65.5,62.5
20170112090000,180.0,181.199997,60.399999,54,57.099998,0,64.300003,65.5,62.5
20170112091500,180.0,184.199997,61.399999,54,57.099998,0,64.400002,65.5,62.5
20170112093000,180.0,177.0,59.0,54,57.099998,0,64.400002,65.5,62.5
20170112094500,180.0,182.399994,60.799998,54,57.099998,0,64.5,65.5,62.5
20170112100000,180.0,182.399994,60.799998,54,57.099998,0,64.599998,65.5,62.5
20170112101500,180.0,186.600006,62.200002,54,57.099998,0,64.599998,65.5,62.5
20170112103000,180.0,184.199997,61.399999,53,57.099998,0,64.699997,65.5,62.5
20170112104500,180.0,184.199997,61.399999,53,57.099998,0,64.699997,65.5,62.5
20170112110000,180.0,181.800003,60.600001,53,57.099998,0,64.800003,65.5,62.5
20170112111500,180.0,181.800003,60.600001,53,57.099998,0,64.800003,65.5,62.5
20170112113000,180.0,181.800003,60.600001,53,57.099998,0,65.0,65.5,62.5
20170112114500,180.0,184.199997,61.399999,53,57.099998,0,65.0,65.5,62.5
20170112120000,180.0,174.600006,58.200002,53,57.099998,0,65.0,65.5,62.5
20170112121500,180.0,170.399994,56.799998,53,57.099998,0,65.099998,65.5,62.5
20170112123000,180.0,180.0,60.0,54,57.099998,0,65.300003,65.5,62.5
20170112124500,180.0,187.800003,62.600001,54,57.099998,0,65.300003,65.5,62.5
20170112130000,180.0,193.800003,64.600001,54,57.099998,0,65.300003,65.5,62.5
20170112131500,180.0,186.600006,62.200002,54,57.099998,0,65.5,65.5,62.5
20170112133000,180.0,186.600006,62.200002,54,57.099998,0,65.5,65.5,62.5
20170112134500,180.0,186.600006,62.200002,54,57.099998,0,65.5,65.5,62.5
20170112140000,180.0,192.600006,64.200002,54,57.099998,0,65.5,65.5,62.5
20170112141500,180.0,192.600006,64.200002,54,57.099998,0,65.5,65.5,62.5
20170112143000,180.0,192.600006,64.200002,54,57.099998,0,65.599998,65.5,62.5
20170112144500,180.0,189.600006,63.200002,54,57.099998,0,65.699997,65.5,62.5
20170112150000,180.0,189.600006,63.200002,54,57.099998,0,65.699997,65.5,62.5
20170112151500,180.0,195.0,65.0,54,57.099998,0,65.699997,65.5,62.5
20170112153000,180.0,191.399994,63.799998,54,57.099998,0,65.599998,65.5,62.5
20170112154500,180.0,191.399994,63.799998,54,56.400002,0,65.599998,65.5,62.5
20170112160000,180.0,191.399994,63.799998,54,56.400002,0,65.599998,65.5,62.5
20170112161500,180.0,191.399994,63.799998,54,56.400002,0,65.599998,65.5,62.5
20170112163000,180.0,187.199997,62.399999,54,56.400002,0,65.599998,65.5,62.5
20170112164500,180.0,187.199997,62.399999,54,57.099998,0,65.5,65.5,62.5
20170112170000,180.0,189.600006,63.200002,54,57.099998,0,65.5,65.5,62.5
20170112171500,180.0,193.800003,64.600001,54,57.099998,0,65.5,65.5,62.5
20170112173000,180.0,193.800003,64.600001,54,57.099998,0,65.400002,65.5,62.5
20170112174500,180.0,193.800003,64.600001,54,57.099998,0,65.400002,65.5,62.5
20170112180000,180.0,189.600006,63.200002,54,57.099998,0,65.400002,65.5,62.5
20170112181500,180.0,189.600006,63.200002,54,56.400002,0,65.300003,65.5,62.5
20170112183000,180.0,189.600006,63.200002,54,56.400002,0,65.300003,65.5,62.5
20170112184500,180.0,189.600006,63.200002,54,56.400002,0,65.300003,65.5,62.5
20170112190000,180.0,184.800003,61.600001,53,56.400002,0,65.199997,65.5,62.5
20170112191500,180.0,184.800003,61.600001,53,56.400002,0,65.199997,65.5,62.5
20170112193000,180.0,184.800003,61.600001,53,56.400002,0,65.199997,65.5,62.5
20170112194500,180.0,180.600006,60.200002,54,56.400002,0,65.300003,65.5,62.5
20170112200000,180.0,180.600006,60.200002,54,56.400002,0,65.300003,65.5,62.5
20170112201500,180.0,180.600006,60.200002,54,56.400002,0,65.199997,65.5,62.5
20170112203000,180.0,176.399994,58.799998,54,56.400002,0,65.199997,65.5,62.5
20170112204500,180.0,183.0,61.0,54,56.400002,0,65.199997,65.5,62.5
20170112210000,180.0,183.0,61.0,54,56.400002,0,65.099998,65.5,62.5
20170112211500,180.0,183.0,61.0,54,56.400002,0,65.099998,65.5,62.5
20170112213000,180.0,183.0,61.0,54,56.400002,0,65.099998,65.5,62.5
20170112214500,180.0,183.0,61.0,54,56.400002,0,65.099998,65.5,62.5
20170112220000,180.0,183.0,61.0,54,56.400002,0,65.0,65.5,62.5
20170112221500,180.0,186.600006,62.200002,54,56.400002,0,65.0,65.5,62.5
20170112223000,180.0,190.199997,63.399999,53,56.400002,0,65.0,65.5,62.5
20170112224500,180.0,180.600006,60.200002,53,56.400002,0,64.800003,65.5,62.5
20170112230000,180.0,183.0,61.0,53,56.400002,0,64.800003,65.5,62.5
20170112231500,180.0,183.0,61.0,53,56.400002,0,64.800003,65.5,62.5
20170112233000,180.0,179.399994,59.799998,53,56.400002,0,64.800003,65.5,62.5
20170112234500,180.0,179.399994,59.799998,53,56.400002,0,64.800003,65.5,62.5
20170113000000,180.0,181.199997,60.399999,53,56.400002,0,64.800003,65.5,62.5
20170113001500,180.0,181.199997,60.399999,53,56.400002,0,64.800003,65.5,62.5
20170113003000,180.0,181.199997,60.399999,53,56.400002,0,64.800003,65.5,62.5
20170113004500,180.0,187.800003,62.600001,52,56.400002,0,64.699997,65.5,62.5
20170113010000,180.0,179.399994,59.799998,52,56.400002,0,64.699997,65.5,62.5
20170113011500,180.0,175.199997,58.399999,52,57.099998,0,64.699997,65.5,62.5
20170113013000,180.0,172.800003,57.600001,52,57.099998,0,64.699997,65.5,62.5
20170113014500,180.0,176.399994,58.799998,52,57.099998,0,64.699997,65.5,62.5
20170113020000,180.0,178.800003,59.600001,52,57.099998,0,64.800003,65.5,62.5
20170113021500,180.0,178.800003,59.600001,52,57.099998,0,64.800003,65.5,62.5
20170113023000,180.0,178.800003,59.600001,52,57.099998,0,64.800003,65.5,62.5
20170113024500,180.0,178.800003,59.600001,52,57.099998,0,64.800003,65.5,62.5
20170113030000,180.0,175.199997,58.399999,52,57.099998,0,64.800003,65.5,62.5
20170113031500,180.0,181.800003,60.600001,52,57.099998,0,64.800003,65.5,62.5
20170113033000,180.0,176.399994,58.799998,52,57.099998,0,64.800003,65.5,62.5
20170113034500,180.0,174.0,58.0,52,57.099998,0,64.800003,65.5,62.5
20170113040000,180.0,184.199997,61.399999,53,56.5,0,64.699997,65.5,62.5
20170113041500,180.0,180.0,60.0,53,56.5,0,64.699997,65.5,62.5
20170113043000,180.0,180.0,60.0,53,56.5,0,64.699997,65.5,62.5
20170113044500,180.0,174.600006,58.200002,53,56.5,0,64.699997,65.5,62.5
20170113050000,180.0,184.199997,61.399999,53,56.5,0,64.599998,65.5,62.5
20170113051500,180.0,178.199997,59.399999,53,56.5,0,64.599998,65.5,62.5
20170113053000,180.0,180.600006,60.200002,53,56.5,0,64.599998,65.5,62.5
