PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170126123000,180.0,179.399994,59.799998,51,56.299999,0,63.799999,65.5,62.5
20170126124500,180.0,179.399994,59.799998,51,56.299999,0,63.700001,65.5,62.5
20170126130000,180.0,179.399994,59.799998,51,56.299999,0,63.799999,65.5,62.5
20170126131500,180.0,186.600006,62.200002,51,56.299999,0,63.799999,65.5,62.5
20170126133000,180.0,181.199997,60.399999,51,56.299999,0,63.799999,65.5,62.5
20170126134500,180.0,181.199997,60.399999,51,56.299999,0,63.799999,65.5,62.5
20170126140000,180.0,177.600006,59.200002,51,56.299999,0,63.799999,65.5,62.5
20170126141500,180.0,183.0,61.0,51,56.299999,0,63.900002,65.5,62.5
20170126143000,180.0,180.600006,60.200002,51,56.299999,0,64.0,65.5,62.5
20170126144500,180.0,183.600006,61.200002,51,56.299999,0,64.0,65.5,62.5
20170126150000,180.0,189.0,63.0,52,56.299999,0,64.099998,65.5,62.5
20170126151500,180.0,177.0,59.0,52,56.299999,0,64.099998,65.5,62.5
20170126153000,180.0,186.0,62.0,52,56.299999,0,64.0,65.5,62.5
20170126154500,180.0,178.199997,59.399999,52,56.299999,0,64.099998,65.5,62.5
20170126160000,180.0,181.199997,60.399999,52,56.299999,0,64.099998,65.5,62.5
20170126161500,180.0,184.199997,61.399999,52,56.299999,0,64.099998,65.5,62.5
20170126163000,180.0,184.199997,61.399999,52,56.299999,0,64.099998,65.5,62.5
20170126164500,180.0,184.199997,61.399999,52,56.299999,0,64.0,65.5,62.5
20170126170000,180.0,181.199997,60.399999,52,56.299999,0,64.0,65.5,62.5
20170126171500,180.0,181.199997,60.399999,52,56.299999,0,64.0,65.5,62.5
20170126173000,180.0,177.600006,59.200002,52,56.299999,0,64.0,65.5,62.5
20170126174500,180.0,185.399994,61.799998,52,56.299999,0,64.0,65.5,62.5
20170126180000,180.0,182.399994,60.799998,51,56.299999,0,63.900002,65.5,62.5
20170126181500,180.0,182.399994,60.799998,52,56.299999,0,63.900002,65.5,62.5
20170126183000,180.0,175.800003,58.600001,52,56.299999,0,63.900002,65.5,62.5
20170126184500,180.0,186.600006,62.200002,52,56.299999,0,63.799999,65.5,62.5
20170126190000,180.0,186.600006,62.200002,52,56.299999,0,63.799999,65.5,62.5
20170126191500,180.0,186.600006,62.200002,52,56.299999,0,63.799999,65.5,62.5
20170126193000,180.0,186.600006,62.200002,52,56.299999,0,63.799999,65.5,62.5
20170126194500,180.0,186.600006,62.200002,52,56.299999,0,63.799999,65.5,62.5
20170126200000,180.0,178.199997,59.399999,53,56.299999,0,63.700001,65.5,62.5
20170126201500,180.0,178.199997,59.399999,52,56.299999,0,63.700001,65.5,62.5
20170126203000,180.0,180.600006,60.200002,52,56.299999,0,63.700001,65.599998,62.599998
20170126204500,180.0,180.600006,60.200002,53,56.299999,0,63.700001,65.599998,62.599998
20170126210000,180.0,183.0,61.0,53,56.299999,0,63.700001,65.5,62.5
20170126211500,180.0,187.199997,62.399999,53,56.299999,0,63.599998,65.5,62.5
20170126213000,180.0,181.199997,60.399999,52,56.299999,0,63.599998,65.5,62.5
20170126214500,180.0,177.0,59.0,52,56.299999,0,63.599998,65.5,62.5
20170126220000,180.0,177.0,59.0,52,56.299999,0,63.599998,65.5,62.5
20170126221500,180.0,178.800003,59.600001,52,56.299999,0,63.599998,65.599998,62.599998
20170126223000,180.0,183.0,61.0,52,55.599998,0,63.599998,65.599998,62.599998
20170126224500,180.0,185.399994,61.799998,52,55.599998,0,63.599998,65.5,62.5
20170126230000,180.0,185.399994,61.799998,52,55.599998,0,63.5,65.5,62.5
20170126231500,180.0,185.399994,61.799998,52,55.599998,0,63.5,65.599998,62.599998
20170126233000,180.0,178.199997,59.399999,52,55.599998,0,63.5,65.599998,62.599998
20170126234500,180.0,186.600006,62.200002,52,55.599998,0,63.5,65.5,62.5
20170127000000,180.0,181.199997,60.399999,52,55.599998,0,63.400002,65.5,62.5
20170127001500,180.0,178.199997,59.399999,52,55.599998,0,63.299999,65.5,62.5
20170127003000,180.0,180.600006,60.200002,52,55.599998,0,63.299999,65.599998,62.599998
20170127004500,180.0,180.600006,60.200002,52,55.599998,0,63.299999,65.5,62.5
20170127010000,180.0,180.600006,60.200002,52,55.599998,0,63.299999,65.5,62.5
20170127011500,180.0,180.600006,60.200002,52,55.599998,0,63.200001,65.5,62.5
20170127013000,180.0,180.600006,60.200002,52,55.599998,0,63.200001,65.5,62.5
20170127014500,180.0,178.199997,59.399999,52,55.599998,0,63.200001,65.5,62.5
20170127020000,180.0,180.0,60.0,52,55.599998,0,63.099998,65.5,62.5
20170127021500,180.0,174.0,58.0,52,55.599998,0,63.099998,65.5,62.5
20170127023000,180.0,180.0,60.0,52,55.599998,0,63.099998,65.5,62.5
20170127024500,180.0,185.399994,61.799998,52,55.599998,0,63.099998,65.5,62.5
20170127030000,180.0,178.800003,59.600001,52,55.599998,0,63.0,65.5,62.5
20170127031500,180.0,178.800003,59.600001,52,55.599998,0,63.0,65.5,62.5
20170127033000,180.0,175.800003,58.600001,52,55.599998,0,63.0,65.5,62.5
20170127034500,180.0,184.199997,61.399999,52,55.599998,0,63.0,65.599998,62.599998
20170127040000,180.0,184.199997,61.399999,52,55.599998,0,62.900002,65.599998,62.599998
20170127041500,180.0,180.600006,60.200002,52,55.599998,0,62.900002,65.5,62.5
20170127043000,180.0,180.600006,60.200002,52,55.599998,0,62.900002,65.5,62.5
20170127044500,180.0,180.600006,60.200002,52,55.599998,0,62.799999,65.599998,62.599998
20170127050000,180.0,183.0,61.0,52,55.599998,0,62.799999,65.599998,62.599998
20170127051500,180.0,180.0,60.0,52,55.599998,0,62.799999,65.599998,62.599998
20170127053000,180.0,180.0,60.0,52,55.599998,0,62.799999,65.5,62.5
20170127054500,180.0,187.800003,62.600001,52,55.599998,0,62.700001,65.599998,62.599998
20170127060000,180.0,183.600006,61.200002,51,55.599998,0,62.700001,65.5,62.5
20170127061500,180.0,177.0,59.0,51,55.599998,0,62.700001,65.599998,62.599998
20170127063000,180.0,185.399994,61.799998,51,55.599998,0,62.599998,65.599998,62.599998
20170127064500,180.0,181.199997,60.399999,51,55.599998,0,62.599998,65.599998,62.599998
20170127070000,180.0,184.800003,61.600001,51,55.599998,0,62.599998,65.599998,62.599998
20170127071500,180.0,187.199997,62.399999,52,55.599998,0,62.5,65.599998,62.599998
20170127073000,180.0,174.600006,58.200002,53,55.599998,0,62.5,65.699997,62.700001
20170127074500,180.0,184.199997,61.399999,53,55.599998,0,62.5,65.599998,62.599998
20170127080000,180.0,184.199997,61.399999,53,55.599998,0,62.5,65.699997,62.700001
20170127081500,180.0,184.199997,61.399999,53,55.599998,0,62.5,65.699997,62.700001
20170127083000,180.0,184.199997,61.399999,53,55.599998,0,62.5,65.699997,62.700001
20170127084500,180.0,184.199997,61.399999,53,55.599998,0,62.5,65.699997,62.700001
20170127090000,180.0,174.0,58.0,51,55.599998,0,62.5,65.699997,62.700001
20170127091500,180.0,179.399994,59.799998,51,55.599998,0,62.5,65.699997,62.700001
20170127093000,180.0,175.800003,58.600001,51,55.599998,0,62.599998,65.800003,62.799999
20170127094500,180.0,178.199997,59.399999,51,55.599998,0,62.599998,65.800003,62.799999
20170127100000,180.0,173.399994,57.799998,51,55.599998,0,62.599998,65.800003,62.799999
20170127101500,180.0,178.800003,59.600001,52,55.599998,0,62.599998,65.699997,62.700001
20170127103000,180.0,184.800003,61.600001,53,56.299999,0,62.700001,65.699997,62.700001
20170127104500,180.0,184.800003,61.600001,53,56.299999,0,62.799999,65.699997,62.700001
20170127110000,180.0,184.800003,61.600001,53,56.299999,0,62.799999,65.800003,62.799999
20170127111500,180.0,256.200012,85.400004,100,58.799999,0,63.200001,65.699997,62.700001
20170127113000,180.0,181.199997,60.399999,46,56.400002,0,63.099998,65.699997,62.700001
20170127114500,180.0,177.0,59.0,45,56.400002,0,63.200001,65.900002,62.900002
20170127120000,180.0,177.0,59.0,45,56.400002,0,63.200001,65.800003,62.799999
20170127121500,180.0,183.0,61.0,45,56.400002,0,63.299999,65.800003,62.799999
20170127123000,180.0,178.800003,59.600001,47,56.400002,0,63.400002,65.800003,62.799999
20170127124500,180.0,181.800003,60.600001,47,56.400002,0,63.5,65.900002,62.900002
20170127130000,180.0,178.800003,59.600001,47,56.400002,0,63.5,65.900002,62.900002
20170127131500,180.0,182.399994,60.799998,47,56.400002,0,63.5,65.800003,62.799999
20170127133000,180.0,186.600006,62.200002,47,56.400002,0,63.599998,65.900002,62.900002
20170127134500,180.0,186.600006,62.200002,46,56.400002,0,63.599998,65.800003,62.799999
20170127140000,180.0,181.800003,60.600001,46,56.400002,0,63.700001,65.900002,62.900002
20170127141500,180.0,186.600006,62.200002,46,56.400002,0,63.700001,65.900002,62.900002
20170127143000,180.0,186.600006,62.200002,46,56.400002,0,63.700001,66.0,63.0
20170127144500,180.0,179.399994,59.799998,46,56.400002,0,63.700001,66.0,63.0
20170127150000,180.0,181.800003,60.600001,46,56.400002,0,63.700001,66.0,63.0
20170127151500,180.0,176.399994,58.799998,46,56.400002,0,63.799999,66.0,63.0
20170127153000,180.0,178.199997,59.399999,46,56.400002,0,63.700001,66.0,63.0
20170127154500,180.0,184.800003,61.600001,46,56.400002,0,63.700001,66.0,63.0
20170127160000,180.0,181.800003,60.600001,46,56.400002,0,63.700001,66.0,63.0
20170127161500,180.0,181.800003,60.600001,46,56.400002,0,63.700001,66.0,63.0
20170127163000,180.0,186.0,62.0,46,56.400002,0,63.700001,66.0,63.0
20170127164500,180.0,186.0,62.0,46,56.400002,0,63.700001,66.0,63.0
20170127170000,180.0,183.0,61.0,46,56.400002,0,63.700001,66.0,63.0
20170127171500,180.0,179.399994,59.799998,46,56.400002,0,63.700001,66.0,63.0
20170127173000,180.0,183.0,61.0,46,56.400002,0,63.700001,66.0,63.0
20170127174500,180.0,183.0,61.0,46,56.400002,0,63.599998,66.0,63.0
20170127180000,180.0,183.0,61.0,46,56.400002,0,63.599998,66.0,63.0
20170127181500,180.0,183.0,61.0,46,56.400002,0,63.599998,66.0,63.0
20170127183000,180.0,180.0,60.0,46,56.400002,0,63.5,66.0,63.0
20170127184500,180.0,182.399994,60.799998,46,56.400002,0,63.5,66.0,63.0
20170127190000,180.0,186.600006,62.200002,46,56.400002,0,63.5,66.0,63.0
20170127191500,180.0,186.600006,62.200002,46,56.400002,0,63.5,66.0,63.0
20170127193000,180.0,186.600006,62.200002,46,56.400002,0,63.5,66.0,63.0
20170127194500,180.0,181.199997,60.399999,46,56.400002,0,63.5,66.0,63.0
20170127200000,180.0,186.600006,62.200002,46,56.400002,0,63.5,66.0,63.0
20170127201500,180.0,178.199997,59.399999,46,55.700001,0,63.5,66.0,63.0
20170127203000,180.0,178.199997,59.399999,46,55.700001,0,63.5,66.0,63.0
20170127204500,180.0,186.600006,62.200002,46,55.700001,0,63.5,66.0,63.0
20170127210000,180.0,186.600006,62.200002,46,55.700001,0,63.5,66.0,63.0
20170127211500,180.0,179.399994,59.799998,45,55.700001,0,63.5,66.0,63.0
20170127213000,180.0,179.399994,59.799998,45,55.700001,0,63.5,66.0,63.0
20170127214500,180.0,179.399994,59.799998,45,55.700001,0,63.5,66.0,63.0
20170127220000,180.0,179.399994,59.799998,45,55.700001,0,63.400002,66.0,63.0
20170127221500,180.0,179.399994,59.799998,45,55.700001,0,63.299999,66.0,63.0
20170127223000,180.0,183.0,61.0,45,55.700001,0,63.299999,66.0,63.0
20170127224500,180.0,180.600006,60.200002,45,55.700001,0,63.299999,66.0,63.0
20170127230000,180.0,176.399994,58.799998,45,55.700001,0,63.299999,66.0,63.0
20170127231500,180.0,179.399994,59.799998,45,55.700001,0,63.299999,66.0,63.0
20170127233000,180.0,181.800003,60.600001,45,55.700001,0,63.299999,66.0,63.0
20170127234500,180.0,179.399994,59.799998,45,55.700001,0,63.299999,66.0,63.0
20170128000000,180.0,182.399994,60.799998,45,55.700001,0,63.299999,66.0,63.0
20170128001500,180.0,182.399994,60.799998,45,55.700001,0,63.200001,66.0,63.0
20170128003000,180.0,182.399994,60.799998,46,55.700001,0,63.200001,66.0,63.0
20170128004500,180.0,180.0,60.0,45,55.700001,0,63.200001,65.900002,62.900002
20170128010000,180.0,180.0,60.0,45,55.700001,0,63.200001,66.0,63.0
20170128011500,180.0,177.600006,59.200002,45,55.700001,0,63.099998,66.0,63.0
20170128013000,180.0,180.0,60.0,45,55.700001,0,63.099998,66.0,63.0
20170128014500,180.0,180.0,60.0,45,55.700001,0,63.099998,66.0,63.0
20170128020000,180.0,180.0,60.0,45,55.700001,0,63.099998,65.900002,62.900002
20170128021500,180.0,178.199997,59.399999,45,55.700001,0,63.099998,66.0,63.0
20170128023000,180.0,178.199997,59.399999,45,55.700001,0,63.099998,65.900002,62.900002
20170128024500,180.0,178.199997,59.399999,45,55.700001,0,63.099998,66.0,63.0
20170128030000,180.0,182.399994,60.799998,45,55.700001,0,63.099998,65.900002,62.900002
20170128031500,180.0,176.399994,58.799998,45,55.700001,0,63.099998,65.900002,62.900002
20170128033000,180.0,176.399994,58.799998,45,55.700001,0,63.099998,65.900002,62.900002
20170128034500,180.0,187.199997,62.399999,46,55.700001,0,63.0,65.900002,62.900002
20170128040000,180.0,189.600006,63.200002,46,55.700001,0,63.0,65.900002,62.900002
20170128041500,180.0,186.600006,62.200002,46,55.700001,0,63.0,65.699997,62.700001
20170128043000,180.0,181.199997,60.399999,45,55.700001,0,63.0,65.900002,62.900002
20170128044500,180.0,181.199997,60.399999,46,55.700001,0,63.0,65.800003,62.799999
20170128050000,180.0,185.399994,61.799998,45,55.700001,0,63.0,65.800003,62.799999
20170128051500,180.0,180.600006,60.200002,46,55.700001,0,63.0,65.699997,62.700001
20170128053000,180.0,180.600006,60.200002,46,55.700001,0,63.0,65.800003,62.799999
20170128054500,180.0,189.600006,63.200002,46,55.700001,0,63.0,65.800003,62.799999
20170128060000,180.0,181.199997,60.399999,46,55.700001,0,62.900002,65.699997,62.700001
20170128061500,180.0,183.600006,61.200002,46,55.700001,0,62.900002,65.800003,62.799999
20170128063000,180.0,179.399994,59.799998,46,55.700001,0,62.900002,65.699997,62.700001
20170128064500,180.0,179.399994,59.799998,46,55.700001,0,62.900002,65.699997,62.700001
20170128070000,180.0,183.0,61.0,46,55.700001,0,62.799999,65.699997,62.700001
20170128071500,180.0,188.399994,62.799998,47,55.700001,0,62.799999,65.800003,62.799999
20170128073000,180.0,183.600006,61.200002,46,55.700001,0,62.900002,65.699997,62.700001
20170128074500,180.0,183.600006,61.200002,45,55.700001,0,62.900002,65.599998,62.599998
20170128080000,180.0,190.800003,63.600001,45,55.700001,0,62.799999,65.800003,62.799999
20170128081500,180.0,180.600006,60.200002,47,55.700001,0,62.799999,65.800003,62.799999
20170128083000,180.0,184.800003,61.600001,47,55.700001,0,62.799999,65.699997,62.700001
20170128084500,180.0,180.600006,60.200002,47,55.700001,0,62.799999,65.699997,62.700001
20170128090000,180.0,187.800003,62.600001,47,55.700001,0,62.799999,65.699997,62.700001
20170128091500,180.0,178.199997,59.399999,47,55.700001,0,62.799999,65.800003,62.799999
20170128093000,180.0,178.199997,59.399999,47,55.700001,0,62.799999,65.699997,62.700001
20170128094500,180.0,192.0,64.0,47,55.700001,0,62.700001,65.800003,62.799999
20170128100000,180.0,180.600006,60.200002,45,55.700001,0,62.700001,65.699997,62.700001
20170128101500,180.0,186.600006,62.200002,45,55.700001,0,62.700001,65.699997,62.700001
20170128103000,180.0,177.0,59.0,45,55.700001,100,62.700001,66.0,63.0
20170128104500,180.0,181.199997,60.399999,45,55.700001,0,62.700001,65.900002,62.900002
20170128110000,180.0,175.800003,58.600001,45,55.700001,0,62.700001,65.900002,62.900002
20170128111500,180.0,175.800003,58.600001,45,55.700001,0,62.799999,65.900002,62.900002
20170128113000,180.0,183.0,61.0,46,55.700001,0,62.700001,65.900002,62.900002
20170128114500,180.0,183.0,61.0,46,55.700001,100,62.700001,66.0,63.0
20170128120000,180.0,177.0,59.0,45,56.299999,100,62.700001,66.0,63.0
20170128121500,180.0,177.0,59.0,45,56.299999,100,62.700001,66.0,63.0
20170128123000,180.0,179.399994,59.799998,45,56.299999,100,62.700001,66.0,63.0
20170128124500,180.0,186.0,62.0,45,56.299999,100,62.799999,66.0,63.0
20170128130000,180.0,181.199997,60.399999,45,56.299999,100,62.799999,66.0,63.0
20170128131500,180.0,184.800003,61.600001,45,56.299999,100,62.799999,66.0,63.0
20170128133000,180.0,179.399994,59.799998,45,56.299999,100,62.799999,66.0,63.0
20170128134500,180.0,179.399994,59.799998,45,56.299999,100,62.900002,66.0,63.0
20170128140000,180.0,179.399994,59.799998,45,56.299999,100,62.799999,66.0,63.0
20170128141500,180.0,179.399994,59.799998,45,56.299999,100,62.900002,66.0,63.0
20170128143000,180.0,182.399994,60.799998,45,56.299999,100,62.900002,66.0,63.0
20170128144500,180.0,179.399994,59.799998,45,56.299999,100,62.900002,66.0,63.0
20170128150000,180.0,179.399994,59.799998,45,56.299999,100,63.0,66.0,63.0
20170128151500,180.0,176.399994,58.799998,45,56.299999,100,63.0,66.0,63.0
20170128153000,180.0,180.600006,60.200002,45,56.299999,100,63.0,66.0,63.0
20170128154500,180.0,180.600006,60.200002,45,56.299999,100,63.0,66.0,63.0
20170128160000,180.0,180.600006,60.200002,45,56.299999,100,63.0,66.0,63.0
20170128161500,180.0,183.600006,61.200002,45,56.299999,100,63.0,66.0,63.0
20170128163000,180.0,180.0,60.0,45,56.299999,100,63.099998,66.0,63.0
20170128164500,180.0,183.0,61.0,45,56.299999,100,63.099998,66.0,63.0
20170128170000,180.0,183.0,61.0,45,56.299999,100,63.099998,66.0,63.0
20170128171500,180.0,185.399994,61.799998,45,56.299999,100,63.099998,66.0,63.0
20170128173000,180.0,178.199997,59.399999,45,56.299999,100,63.099998,66.0,63.0
20170128174500,180.0,178.199997,59.399999,45,56.299999,100,63.099998,66.0,63.0
20170128180000,180.0,183.600006,61.200002,45,55.599998,100,63.099998,66.0,63.0
20170128181500,180.0,183.600006,61.200002,45,55.599998,100,63.099998,66.0,63.0
20170128183000,180.0,181.199997,60.399999,45,55.599998,100,63.099998,66.0,63.0
20170128184500,180.0,181.199997,60.399999,45,55.599998,100,63.099998,66.0,63.0
20170128190000,180.0,181.199997,60.399999,45,55.599998,100,63.099998,66.0,63.0
20170128191500,180.0,183.600006,61.200002,45,55.599998,100,63.099998,66.0,63.0
20170128193000,180.0,186.600006,62.200002,45,55.599998,100,63.099998,66.0,63.0
20170128194500,180.0,186.600006,62.200002,45,55.599998,100,63.0,66.0,63.0
20170128200000,180.0,182.399994,60.799998,45,55.599998,100,63.0,66.0,63.0
20170128201500,180.0,177.0,59.0,45,55.599998,100,63.0,66.0,63.0
20170128203000,180.0,179.399994,59.799998,45,55.599998,100,63.0,66.0,63.0
20170128204500,180.0,176.399994,58.799998,45,55.599998,100,63.0,66.0,63.0
20170128210000,180.0,178.800003,59.600001,45,55.599998,100,63.0,66.0,63.0
20170128211500,180.0,178.800003,59.600001,45,55.599998,100,63.0,66.0,63.0
20170128213000,180.0,181.199997,60.399999,45,55.599998,100,63.0,66.0,63.0
20170128214500,180.0,181.199997,60.399999,45,55.599998,100,63.0,66.0,63.0
20170128220000,180.0,177.600006,59.200002,45,55.599998,100,63.0,66.0,63.0
20170128221500,180.0,177.600006,59.200002,45,55.599998,100,63.0,66.0,63.0
20170128223000,180.0,179.399994,59.799998,45,55.599998,100,63.0,66.0,63.0
20170128224500,180.0,179.399994,59.799998,45,55.599998,100,63.0,66.0,63.0
20170128230000,180.0,174.600006,58.200002,45,55.599998,100,63.0,66.0,63.0
20170128231500,180.0,174.600006,58.200002,45,55.599998,100,63.0,66.0,63.0
20170128233000,180.0,174.600006,58.200002,45,55.599998,100,63.0,66.0,63.0
20170128234500,180.0,177.600006,59.200002,46,55.599998,100,62.900002,66.0,63.0
20170129000000,180.0,180.0,60.0,46,55.599998,100,62.799999,65.900002,62.900002
20170129001500,180.0,180.0,60.0,45,55.599998,100,62.799999,66.0,63.0
20170129003000,180.0,186.600006,62.200002,45,55.599998,100,62.799999,66.0,63.0
20170129004500,180.0,179.399994,59.799998,45,55.599998,100,62.799999,66.0,63.0
20170129010000,180.0,179.399994,59.799998,45,55.599998,100,62.700001,66.0,63.0
20170129011500,180.0,183.0,61.0,45,55.599998,100,62.700001,66.0,63.0
20170129013000,180.0,183.0,61.0,45,55.599998,100,62.700001,66.0,63.0
20170129014500,180.0,183.0,61.0,45,55.599998,100,62.599998,66.0,63.0
20170129020000,180.0,183.0,61.0,45,55.599998,100,62.599998,66.0,63.0
20170129021500,180.0,183.0,61.0,45,55.599998,100,62.700001,66.0,63.0
20170129023000,180.0,178.800003,59.600001,45,56.400002,100,62.700001,66.0,63.0
20170129024500,180.0,181.199997,60.399999,45,56.400002,100,62.799999,66.0,63.0
20170129030000,180.0,181.199997,60.399999,45,56.400002,100,62.799999,66.0,63.0
20170129031500,180.0,183.600006,61.200002,45,56.400002,100,62.799999,66.0,63.0
20170129033000,180.0,183.600006,61.200002,45,56.400002,100,62.700001,66.0,63.0
20170129034500,180.0,183.600006,61.200002,45,56.400002,100,62.700001,66.0,63.0
20170129040000,180.0,175.800003,58.600001,45,56.400002,100,62.799999,66.0,63.0
20170129041500,180.0,173.399994,57.799998,45,56.400002,100,62.700001,66.0,63.0
20170129043000,180.0,173.399994,57.799998,45,56.400002,100,62.700001,66.0,63.0
20170129044500,180.0,173.399994,57.799998,45,56.400002,100,62.700001,66.0,63.0
20170129050000,180.0,179.399994,59.799998,45,56.400002,100,62.599998,66.0,63.0
20170129051500,180.0,179.399994,59.799998,45,57.5,100,62.700001,66.0,63.0
20170129053000,180.0,176.399994,58.799998,45,57.5,100,62.700001,66.0,63.0
20170129054500,180.0,172.800003,57.600001,45,56.799999,100,62.700001,66.0,63.0
20170129060000,180.0,178.800003,59.600001,45,57.700001,100,62.700001,66.0,63.0
20170129061500,180.0,178.800003,59.600001,45,57.700001,100,62.799999,66.0,63.0
20170129063000,180.0,171.600006,57.200002,45,57.099998,100,62.799999,66.0,63.0
20170129064500,180.0,176.399994,58.799998,46,56.400002,100,62.700001,66.0,63.0
20170129070000,180.0,176.399994,58.799998,46,56.400002,100,62.700001,66.0,63.0
20170129071500,180.0,184.199997,61.399999,47,56.400002,100,62.599998,66.0,63.0
20170129073000,180.0,184.199997,61.399999,47,56.400002,100,62.599998,66.0,63.0
20170129074500,180.0,184.199997,61.399999,47,59.900002,100,62.700001,66.0,63.0
20170129080000,180.0,184.199997,61.399999,46,59.900002,100,62.900002,66.0,63.0
20170129081500,180.0,184.199997,61.399999,46,59.200001,100,63.0,66.0,63.0
20170129083000,180.0,186.600006,62.200002,46,59.200001,100,63.0,66.0,63.0
20170129084500,180.0,180.600006,60.200002,45,59.900002,100,63.099998,66.0,63.0
20170129090000,180.0,180.600006,60.200002,45,60.700001,100,63.200001,66.0,63.0
20170129091500,180.0,175.199997,58.399999,45,56.400002,0,63.200001,66.0,63.0
20170129093000,180.0,178.800003,59.600001,45,56.400002,0,63.0,66.0,63.0
20170129094500,180.0,183.0,61.0,45,56.400002,0,63.0,66.0,63.0
20170129100000,180.0,185.399994,61.799998,45,56.400002,0,63.0,66.0,63.0
20170129101500,180.0,180.0,60.0,45,56.400002,0,63.0,66.0,63.0
20170129103000,180.0,175.199997,58.399999,45,56.400002,0,63.099998,66.0,63.0
20170129104500,180.0,186.600006,62.200002,45,56.400002,0,63.099998,66.0,63.0
20170129110000,180.0,180.0,60.0,45,56.400002,0,63.299999,66.0,63.0
20170129111500,180.0,183.600006,61.200002,45,56.400002,0,63.400002,66.0,63.0
20170129113000,180.0,176.399994,58.799998,45,57.099998,0,63.5,66.0,63.0
20170129114500,180.0,176.399994,58.799998,45,57.099998,0,63.5,66.0,63.0
20170129120000,180.0,179.399994,59.799998,45,57.099998,0,63.599998,66.0,63.0
20170129121500,180.0,176.399994,58.799998,45,57.099998,0,63.700001,66.0,63.0
20170129123000,180.0,176.399994,58.799998,45,57.099998,0,63.799999,66.0,63.0
20170129124500,180.0,176.399994,58.799998,45,57.099998,0,63.900002,66.0,63.0
20170129130000,180.0,178.800003,59.600001,45,57.099998,0,64.0,66.0,63.0
20170129131500,180.0,178.800003,59.600001,45,57.099998,0,64.099998,66.0,63.0
20170129133000,180.0,183.0,61.0,45,57.099998,0,64.199997,66.0,63.0
20170129134500,180.0,180.0,60.0,45,57.099998,0,64.300003,66.0,63.0
20170129140000,180.0,186.0,62.0,45,57.099998,0,64.400002,66.0,63.0
20170129141500,180.0,177.600006,59.200002,45,57.099998,0,64.599998,66.0,63.0
20170129143000,180.0,181.199997,60.399999,45,57.099998,0,64.699997,66.0,63.0
20170129144500,180.0,181.199997,60.399999,45,57.099998,0,64.800003,66.0,63.0
20170129150000,180.0,175.199997,58.399999,45,57.099998,0,65.0,66.0,63.0
20170129151500,180.0,178.800003,59.600001,45,57.099998,0,65.0,66.0,63.0
20170129153000,180.0,181.199997,60.399999,45,57.099998,0,65.099998,66.0,63.0
20170129154500,180.0,174.600006,58.200002,45,57.099998,0,65.199997,66.0,63.0
20170129160000,180.0,179.399994,59.799998,45,57.099998,0,65.300003,66.0,63.0
20170129161500,180.0,183.600006,61.200002,45,57.099998,0,65.300003,66.0,63.0
20170129163000,180.0,181.199997,60.399999,45,57.099998,0,65.199997,66.0,63.0
20170129164500,180.0,177.0,59.0,45,57.099998,0,65.199997,66.0,63.0
20170129170000,180.0,179.399994,59.799998,45,57.099998,0,65.099998,66.0,63.0
20170129171500,180.0,172.199997,57.399999,45,57.099998,0,65.099998,66.0,63.0
20170129173000,180.0,174.600006,58.200002,45,57.099998,0,65.099998,66.0,63.0
20170129174500,180.0,177.600006,59.200002,45,57.099998,0,65.0,66.0,63.0
20170129180000,180.0,180.0,60.0,46,57.099998,0,65.0,66.0,63.0
20170129181500,180.0,181.800003,60.600001,46,57.099998,0,65.400002,66.0,63.0
20170129183000,180.0,190.800003,63.600001,47,57.099998,0,65.599998,66.0,63.0
20170129184500,180.0,193.800003,64.600001,48,57.099998,0,65.800003,66.0,63.0
20170129190000,180.0,193.800003,64.600001,48,57.099998,0,66.0,66.0,63.0
20170129191500,180.0,196.199997,65.399999,48,57.099998,0,66.099998,66.0,63.0
20170129193000,180.0,196.199997,65.399999,48,56.299999,0,66.199997,66.0,63.0
20170129194500,180.0,198.600006,66.200002,49,56.299999,0,66.199997,66.0,63.0
20170129200000,180.0,204.600006,68.200002,49,56.299999,0,66.300003,66.0,63.0
20170129201500,180.0,214.800003,71.600001,50,56.299999,0,66.300003,66.0,63.0
20170129203000,180.0,226.199997,75.399999,52,56.299999,0,66.400002,66.0,63.0
20170129204500,180.0,245.399994,81.799998,54,56.299999,0,66.300003,66.0,63.0
20170129210000,180.0,245.399994,81.799998,54,56.299999,0,66.300003,66.0,63.0
20170129211500,180.0,259.799988,86.599996,55,55.599998,0,66.300003,66.0,63.0
20170129213000,180.0,262.799988,87.599996,55,55.599998,0,66.199997,66.0,63.0
20170129214500,180.0,262.799988,87.599996,55,55.599998,0,66.199997,66.0,63.0
20170129220000,180.0,266.399994,88.799998,55,55.599998,0,66.199997,66.0,63.0
20170129221500,180.0,266.399994,88.799998,55,55.599998,0,66.199997,66.0,63.0
20170129223000,180.0,262.799988,87.599996,55,55.599998,0,66.099998,66.0,63.0
20170129224500,180.0,262.799988,87.599996,54,55.599998,0,66.099998,66.0,63.0
20170129230000,180.0,262.799988,87.599996,54,55.599998,0,66.099998,66.0,63.0
20170129231500,180.0,259.799988,86.599996,54,55.599998,0,66.099998,66.0,63.0
20170129233000,180.0,259.799988,86.599996,54,55.599998,0,66.0,66.0,63.0
20170129234500,180.0,266.399994,88.799998,54,55.599998,0,66.099998,66.0,63.0
20170130000000,180.0,256.200012,85.400004,54,55.599998,0,66.0,65.900002,62.900002
20170130001500,180.0,262.799988,87.599996,54,55.599998,0,66.0,65.800003,62.799999
20170130003000,180.0,259.799988,86.599996,54,55.599998,0,66.0,66.0,63.0
20170130004500,180.0,256.200012,85.400004,54,55.599998,0,66.099998,66.0,63.0
20170130010000,180.0,262.799988,87.599996,54,55.599998,0,66.099998,66.0,63.0
20170130011500,180.0,262.799988,87.599996,54,55.599998,0,66.0,66.0,63.0
20170130013000,180.0,256.200012,85.400004,54,55.599998,0,66.099998,66.0,63.0
20170130014500,180.0,262.799988,87.599996,54,55.599998,0,66.099998,66.0,63.0
20170130020000,180.0,262.799988,87.599996,54,55.599998,0,66.0,66.0,63.0
20170130021500,180.0,262.799988,87.599996,54,55.599998,0,66.0,66.0,63.0
20170130023000,180.0,262.799988,87.599996,54,55.599998,0,66.0,66.0,63.0
20170130024500,180.0,269.399994,89.799998,54,55.599998,0,66.0,66.0,63.0
20170130030000,180.0,259.799988,86.599996,54,55.0,0,66.0,66.0,63.0
20170130031500,180.0,262.799988,87.599996,54,55.0,0,65.900002,66.0,63.0
20170130033000,180.0,266.399994,88.799998,54,55.0,0,65.900002,66.0,63.0
20170130034500,180.0,269.399994,89.799998,54,55.0,0,65.800003,66.0,63.0
20170130040000,180.0,259.799988,86.599996,54,55.0,0,65.800003,66.0,63.0
20170130041500,180.0,262.799988,87.599996,54,55.0,0,65.699997,66.0,63.0
20170130043000,180.0,252.600006,84.200002,53,55.0,0,65.699997,66.0,63.0
20170130044500,180.0,252.600006,84.200002,52,55.0,0,65.699997,66.0,63.0
20170130050000,180.0,245.399994,81.799998,52,55.0,0,65.699997,66.0,63.0
20170130051500,180.0,241.800003,80.600001,51,55.0,0,65.699997,66.0,63.0
20170130053000,180.0,230.399994,76.799998,51,55.0,0,65.699997,65.900002,62.900002
20170130054500,180.0,226.199997,75.399999,50,55.0,0,65.599998,65.900002,62.900002
20170130060000,180.0,214.800003,71.600001,49,55.0,0,65.599998,65.900002,62.900002
20170130061500,180.0,192.600006,64.200002,47,55.0,0,65.599998,65.900002,62.900002
20170130063000,180.0,188.399994,62.799998,46,55.599998,0,65.599998,66.0,63.0
20170130064500,180.0,175.800003,58.600001,46,55.599998,0,65.599998,66.0,63.0
20170130070000,180.0,175.800003,58.600001,46,55.599998,0,65.599998,66.0,63.0
20170130071500,180.0,183.600006,61.200002,46,55.599998,0,65.599998,66.0,63.0
20170130073000,180.0,183.600006,61.200002,46,55.599998,0,65.599998,66.0,63.0
20170130074500,180.0,186.0,62.0,46,55.599998,0,65.599998,66.0,63.0
20170130080000,180.0,182.399994,60.799998,46,56.299999,0,65.599998,66.0,63.0
20170130081500,180.0,184.800003,61.600001,46,56.299999,0,65.599998,66.0,63.0
20170130083000,180.0,184.800003,61.600001,45,56.299999,0,65.599998,66.0,63.0
20170130084500,180.0,179.399994,59.799998,45,56.299999,0,65.599998,66.0,63.0
20170130090000,180.0,189.600006,63.200002,45,56.299999,0,65.699997,66.0,63.0
20170130091500,180.0,183.600006,61.200002,45,56.299999,0,65.699997,66.0,63.0
20170130093000,180.0,181.199997,60.399999,45,56.299999,0,65.800003,66.0,63.0
20170130094500,180.0,186.600006,62.200002,45,56.299999,0,65.800003,66.0,63.0
20170130100000,180.0,180.600006,60.200002,45,57.099998,0,65.900002,66.0,63.0
20170130101500,180.0,186.600006,62.200002,45,57.099998,0,66.0,66.0,63.0
20170130103000,180.0,186.600006,62.200002,45,57.099998,0,66.099998,66.0,63.0
20170130104500,180.0,183.600006,61.200002,45,57.099998,0,66.199997,66.0,63.0
20170130110000,180.0,183.600006,61.200002,46,57.099998,0,66.300003,65.900002,62.900002
20170130111500,180.0,201.0,67.0,47,57.099998,0,66.400002,66.0,63.0
20170130113000,180.0,226.199997,75.399999,50,57.099998,0,66.400002,66.0,63.0
20170130114500,180.0,249.0,83.0,52,57.099998,0,66.400002,66.0,63.0
20170130120000,180.0,262.799988,87.599996,54,56.400002,0,66.400002,66.0,63.0
20170130121500,180.0,285.600006,95.200002,57,56.400002,0,66.400002,66.0,63.0
20170130123000,180.0,297.600006,99.200002,58,56.400002,0,66.5,66.0,63.0
20170130124500,180.0,288.600006,96.200002,58,56.400002,0,66.5,66.0,63.0
20170130130000,180.0,294.600006,98.200002,58,56.400002,0,66.400002,65.699997,62.700001
20170130131500,180.0,294.600006,98.200002,59,56.400002,0,66.599998,65.900002,62.900002
20170130133000,180.0,294.600006,98.200002,58,56.400002,0,66.5,65.699997,62.700001
20170130134500,180.0,294.600006,98.200002,59,56.400002,0,66.599998,65.900002,62.900002
20170130140000,180.0,303.600006,101.200002,59,56.400002,0,66.599998,65.800003,62.799999
20170130141500,180.0,297.600006,99.200002,60,56.400002,0,66.699997,65.800003,62.799999
20170130143000,180.0,294.600006,98.200002,60,56.400002,0,66.699997,65.800003,62.799999
20170130144500,180.0,282.0,94.0,59,56.400002,0,66.699997,66.0,63.0
20170130150000,180.0,300.600006,100.200002,61,56.400002,0,66.699997,66.0,63.0
20170130151500,180.0,300.600006,100.200002,61,56.400002,0,66.800003,66.0,63.0
20170130153000,180.0,300.600006,100.200002,61,56.400002,0,66.900002,66.0,63.0
20170130154500,180.0,300.600006,100.200002,59,56.400002,0,66.900002,66.0,63.0
20170130160000,180.0,300.600006,100.200002,59,56.400002,0,66.900002,66.0,63.0
20170130161500,180.0,300.600006,100.200002,59,56.400002,0,66.900002,66.0,63.0
20170130163000,180.0,294.600006,98.200002,59,56.400002,0,66.699997,66.0,63.0
20170130164500,180.0,297.600006,99.200002,59,56.400002,0,66.900002,66.0,63.0
20170130170000,180.0,303.600006,101.200002,60,56.400002,0,66.599998,66.0,63.0
20170130171500,180.0,303.600006,101.200002,60,56.400002,0,66.800003,66.0,63.0
20170130173000,180.0,303.600006,101.200002,60,56.400002,0,66.800003,66.0,63.0
20170130174500,180.0,294.600006,98.200002,59,56.400002,0,66.800003,66.0,63.0
20170130180000,180.0,294.600006,98.200002,59,56.400002,0,66.800003,66.0,63.0
20170130181500,180.0,300.600006,100.200002,59,56.400002,0,66.800003,66.0,63.0
20170130183000,180.0,300.600006,100.200002,59,56.400002,0,66.800003,66.0,63.0
20170130184500,180.0,294.600006,98.200002,59,56.400002,0,66.800003,66.0,63.0
20170130190000,180.0,297.600006,99.200002,59,56.400002,0,66.800003,66.0,63.0
20170130191500,180.0,303.600006,101.200002,59,56.400002,0,66.800003,65.599998,62.599998
20170130193000,180.0,291.600006,97.200002,59,55.799999,0,66.800003,65.5,62.5
20170130194500,180.0,282.0,94.0,58,55.799999,0,66.800003,66.0,63.0
20170130200000,180.0,297.600006,99.200002,60,55.799999,0,66.800003,65.5,62.5
20170130201500,180.0,276.0,92.0,57,55.799999,0,66.800003,66.0,63.0
20170130203000,180.0,300.600006,100.200002,60,55.799999,0,66.800003,66.0,63.0
20170130204500,180.0,300.600006,100.200002,60,55.799999,0,66.800003,66.0,63.0
20170130210000,180.0,300.600006,100.200002,60,55.799999,0,66.800003,66.0,63.0
20170130211500,180.0,300.600006,100.200002,60,55.799999,0,66.800003,66.0,63.0
20170130213000,180.0,300.600006,100.200002,60,55.799999,0,66.800003,66.0,63.0
20170130214500,180.0,300.600006,100.200002,60,55.799999,0,66.800003,66.0,63.0
20170130220000,180.0,294.600006,98.200002,60,55.799999,0,66.800003,66.0,63.0
20170130221500,180.0,300.600006,100.200002,60,55.799999,0,66.800003,66.0,63.0
20170130223000,180.0,300.600006,100.200002,60,55.799999,0,66.800003,66.0,63.0
20170130224500,180.0,300.600006,100.200002,60,55.799999,0,66.699997,66.0,63.0
20170130230000,180.0,259.799988,86.599996,56,55.799999,0,66.699997,66.0,63.0
20170130231500,180.0,294.600006,98.200002,59,55.799999,0,66.800003,66.0,63.0
20170130233000,180.0,300.600006,100.200002,59,55.799999,0,66.800003,66.0,63.0
20170130234500,180.0,300.600006,100.200002,59,55.799999,0,66.699997,66.0,63.0
20170131000000,180.0,309.600006,103.200002,59,55.799999,0,66.699997,66.0,63.0
20170131001500,180.0,309.600006,103.200002,59,55.799999,0,66.699997,66.0,63.0
20170131003000,180.0,300.600006,100.200002,59,55.799999,0,66.699997,66.0,63.0
20170131004500,180.0,294.600006,98.200002,59,55.799999,0,66.599998,66.0,63.0
20170131010000,180.0,303.600006,101.200002,59,55.799999,0,66.599998,66.0,63.0
20170131011500,180.0,303.600006,101.200002,59,55.799999,0,66.599998,66.0,63.0
20170131013000,180.0,303.600006,101.200002,59,55.799999,0,66.599998,66.0,63.0
20170131014500,180.0,297.600006,99.200002,59,55.799999,0,66.599998,65.5,62.5
20170131020000,180.0,273.0,91.0,55,55.799999,0,66.599998,66.0,63.0
20170131021500,180.0,282.0,94.0,57,55.799999,0,66.599998,66.0,63.0
20170131023000,180.0,297.600006,99.200002,58,55.799999,0,66.599998,66.0,63.0
20170131024500,180.0,300.600006,100.200002,59,55.799999,0,66.599998,66.0,63.0
20170131030000,180.0,294.600006,98.200002,59,55.799999,0,66.599998,66.0,63.0
20170131031500,180.0,300.600006,100.200002,59,55.799999,0,66.599998,66.0,63.0
20170131033000,180.0,300.600006,100.200002,59,55.200001,0,66.599998,66.0,63.0
20170131034500,180.0,300.600006,100.200002,59,55.200001,0,66.599998,66.0,63.0
20170131040000,180.0,300.600006,100.200002,59,55.200001,0,66.599998,66.0,63.0
20170131041500,180.0,300.600006,100.200002,59,55.200001,0,66.599998,66.0,63.0
20170131043000,180.0,300.600006,100.200002,59,55.200001,0,66.599998,66.0,63.0
20170131044500,180.0,300.600006,100.200002,59,55.200001,0,66.599998,65.5,62.5
20170131050000,180.0,266.399994,88.799998,55,55.200001,0,66.599998,66.0,63.0
