PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,492.0,482.16,53.4545,46,56.7,0,72.9,75.3,72.3
20160101001500,492.0,490.36,54.3636,46,56.7,0,72.8,75.3,72.3
20160101003000,492.0,496.92,55.0909,46,56.7,0,72.9,75.3,72.3
20160101004500,492.0,470.68,52.1818,46,56.7,0,72.9,75.3,72.3
20160101010000,492.0,482.16,53.4545,46,56.7,0,72.9,75.3,72.3
20160101011500,492.0,490.36,54.3636,46,56.7,0,73.1,75.3,72.3
20160101013000,492.0,490.36,54.3636,46,56.7,0,73.1,75.3,72.3
20160101014500,492.0,505.12,56.0,46,56.0,0,73.0,75.3,72.3
20160101020000,492.0,496.92,55.0909,46,56.0,0,72.9,75.3,72.3
20160101021500,492.0,510.04,56.5455,47,57.1,0,72.9,75.3,72.3
20160101023000,492.0,488.72,54.1818,46,55.9,0,73.0,75.3,72.3
20160101024500,492.0,488.72,54.1818,46,55.9,0,73.1,75.3,72.3
20160101030000,492.0,488.72,54.1818,46,56.7,0,73.1,75.3,72.3
20160101031500,492.0,503.48,55.8182,46,56.0,0,73.1,75.3,72.3
20160101033000,492.0,495.28,54.9091,46,56.8,0,73.1,75.3,72.3
20160101034500,492.0,495.28,54.9091,46,56.8,0,73.2,75.3,72.3
20160101040000,492.0,495.28,54.9091,46,56.0,0,73.2,75.3,72.3
20160101041500,492.0,495.28,54.9091,46,56.0,0,73.1,75.3,72.3
20160101043000,492.0,480.52,53.2727,46,56.8,0,73.2,75.3,72.3
20160101044500,492.0,488.72,54.1818,46,56.0,0,73.1,75.3,72.3
20160101050000,492.0,501.84,55.6364,46,57.1,0,73.1,75.3,72.3
20160101051500,492.0,475.6,52.7273,46,56.2,0,73.1,75.3,72.3
20160101053000,492.0,518.24,57.4545,46,56.2,0,73.1,75.3,72.3
20160101054500,492.0,510.04,56.5455,47,56.8,0,73.1,75.3,72.3
20160101060000,492.0,482.16,53.4545,46,56.8,0,73.1,75.3,72.3
20160101061500,492.0,516.6,57.2727,47,56.0,0,73.1,75.3,72.3
20160101063000,492.0,490.36,54.3636,46,56.7,0,73.3,75.3,72.3
20160101064500,492.0,490.36,54.3636,47,55.6,0,73.4,75.3,72.3
20160101070000,492.0,510.04,56.5455,46,56.7,0,73.5,75.3,72.3
20160101071500,492.0,510.04,56.5455,46,56.7,0,73.5,75.3,72.3
20160101073000,492.0,490.36,54.3636,47,56.0,0,73.5,75.3,72.3
20160101074500,492.0,496.92,55.0909,47,56.7,0,73.5,75.3,72.3
20160101080000,492.0,503.48,55.8182,46,56.0,0,73.6,75.3,72.3
20160101081500,492.0,482.16,53.4545,48,56.8,0,73.6,75.3,72.3
20160101083000,492.0,487.08,54.0,48,56.8,0,73.7,75.3,72.3
20160101084500,492.0,496.92,55.0909,48,55.9,0,73.8,75.3,72.3
20160101090000,492.0,473.96,52.5455,47,56.8,0,73.8,75.3,72.3
20160101091500,492.0,495.28,54.9091,48,56.8,0,73.8,75.3,72.3
20160101093000,492.0,495.28,54.9091,48,103.5,100,74.0,80.0,78.0
20160101094500,492.0,487.08,54.0,48,93.1,100,74.2,80.0,78.0
20160101100000,492.0,470.68,52.1818,48,93.1,100,74.3,80.0,78.0
20160101101500,492.0,496.92,55.0909,48,95.2,100,74.6,80.0,78.0
20160101103000,492.0,467.4,51.8182,47,93.0,100,74.8,80.0,78.0
20160101104500,492.0,511.68,56.7273,47,93.0,100,74.8,80.0,78.0
20160101110000,492.0,487.08,54.0,47,96.9,100,74.9,80.0,78.0
20160101111500,492.0,467.4,51.8182,47,101.9,100,75.3,80.0,78.0
20160101113000,492.0,490.36,54.3636,47,103.5,100,75.4,80.0,78.0
20160101114500,492.0,505.12,56.0,47,103.5,100,75.5,80.0,78.0
20160101120000,492.0,473.96,52.5455,47,103.5,100,75.5,80.0,78.0
20160101121500,492.0,529.72,58.7273,52,87.0,100,75.4,80.0,78.0
20160101123000,492.0,475.6,52.7273,46,92.4,100,75.4,80.0,78.0
20160101124500,492.0,488.72,54.1818,46,102.5,100,75.5,80.0,78.0
20160101130000,492.0,511.68,56.7273,46,100.3,100,75.6,80.0,78.0
20160101131500,492.0,487.08,54.0,46,94.2,100,75.8,80.0,78.0
20160101133000,492.0,480.52,53.2727,46,101.0,100,75.6,80.0,78.0
20160101134500,492.0,480.52,53.2727,46,103.5,100,75.6,80.0,78.0
20160101140000,492.0,516.6,57.2727,46,103.5,100,75.7,80.0,78.0
20160101141500,492.0,482.16,53.4545,46,103.5,100,75.9,80.0,78.0
20160101143000,492.0,490.36,54.3636,46,103.5,100,75.9,80.0,78.0
20160101144500,492.0,496.92,55.0909,46,103.5,100,76.0,80.0,78.0
20160101150000,492.0,510.04,56.5455,46,103.5,100,76.1,80.0,78.0
20160101151500,492.0,487.08,54.0,46,103.5,100,76.0,80.0,78.0
20160101153000,492.0,487.08,54.0,46,103.5,100,76.0,80.0,78.0
20160101154500,492.0,496.92,55.0909,46,103.5,100,76.0,80.0,78.0
20160101160000,492.0,487.08,54.0,46,99.1,100,76.0,80.0,78.0
20160101161500,492.0,495.28,54.9091,46,94.3,100,76.1,80.0,78.0
20160101163000,492.0,495.28,54.9091,46,94.3,100,76.1,80.0,78.0
20160101164500,492.0,510.04,56.5455,46,93.0,100,76.2,80.0,78.0
20160101170000,492.0,473.96,52.5455,46,93.0,100,76.2,80.0,78.0
20160101171500,492.0,503.48,55.8182,46,94.2,100,76.2,80.0,78.0
20160101173000,492.0,480.52,53.2727,46,94.2,100,76.3,80.0,78.0
20160101174500,492.0,516.6,57.2727,46,93.0,100,76.5,80.0,78.0
20160101180000,492.0,473.96,52.5455,46,93.0,100,76.8,80.0,78.0
20160101181500,492.0,518.24,57.4545,46,93.0,100,76.8,80.0,78.0
20160101183000,492.0,480.52,53.2727,45,93.0,100,76.6,80.0,78.0
20160101184500,492.0,923.32,102.3636,78,56.8,0,76.2,68.0,63.7
20160101190000,492.0,908.56,100.7273,81,56.8,0,75.9,68.0,63.7
20160101191500,492.0,893.8,99.0909,90,55.6,0,75.6,71.8,68.8
20160101193000,492.0,879.04,97.4545,95,56.7,0,75.4,71.8,68.8
20160101194500,492.0,864.28,95.8182,99,55.6,0,75.2,71.8,68.8
20160101200000,492.0,879.04,97.4545,100,56.3,0,75.0,71.8,68.8
20160101201500,492.0,923.32,102.3636,83,55.2,0,74.6,71.8,68.8
20160101203000,492.0,923.32,102.3636,80,57.1,0,74.6,71.9,68.9
20160101204500,492.0,864.28,95.8182,77,55.2,0,74.2,72.0,69.0
20160101210000,492.0,879.04,97.4545,74,55.2,0,73.7,72.0,69.0
20160101211500,492.0,908.56,100.7273,77,57.1,0,73.5,72.1,69.1
20160101213000,492.0,879.04,97.4545,77,55.5,0,73.3,72.1,69.1
20160101214500,492.0,893.8,99.0909,78,55.5,0,73.4,72.1,69.1
20160101220000,492.0,893.8,99.0909,79,57.1,0,73.3,72.2,69.2
20160101221500,492.0,893.8,99.0909,79,55.1,0,73.1,72.2,69.2
20160101223000,492.0,893.8,99.0909,76,56.0,0,73.0,72.2,69.2
20160101224500,492.0,893.8,99.0909,79,57.1,0,72.7,72.2,69.2
20160101230000,492.0,908.56,100.7273,79,55.5,0,72.6,72.2,69.2
20160101231500,492.0,908.56,100.7273,76,55.5,0,72.6,72.2,69.2
20160101233000,492.0,893.8,99.0909,78,57.1,0,72.6,72.2,69.2
20160101234500,492.0,879.04,97.4545,76,55.1,0,72.6,72.2,69.2
20160102000000,492.0,893.8,99.0909,75,55.1,0,72.4,72.2,69.2
20160102001500,492.0,864.28,95.8182,76,57.1,0,72.4,72.2,69.2
20160102003000,492.0,864.28,95.8182,82,55.9,0,72.6,72.2,69.2
20160102004500,492.0,893.8,99.0909,82,54.7,0,72.3,72.2,69.2
20160102010000,492.0,893.8,99.0909,83,55.6,0,72.5,72.2,69.2
20160102011500,492.0,849.52,94.1818,77,56.8,0,72.3,72.2,69.2
20160102013000,492.0,879.04,97.4545,76,55.5,0,72.4,72.2,69.2
20160102014500,492.0,864.28,95.8182,76,55.5,0,72.4,72.2,69.2
20160102020000,492.0,864.28,95.8182,82,56.8,0,72.4,72.2,69.2
20160102021500,492.0,879.04,97.4545,86,56.8,0,72.1,72.2,69.2
20160102023000,492.0,879.04,97.4545,87,55.9,0,72.1,72.2,69.2
20160102024500,492.0,864.28,95.8182,90,55.2,0,72.1,72.2,69.2
20160102030000,492.0,879.04,97.4545,90,56.7,0,72.1,72.2,69.2
20160102031500,492.0,864.28,95.8182,89,55.2,0,72.0,72.2,69.2
20160102033000,492.0,849.52,94.1818,87,56.7,0,72.1,72.2,69.2
20160102034500,492.0,864.28,95.8182,86,55.2,0,72.0,72.2,69.2
20160102040000,492.0,490.36,54.3636,47,101.2,100,72.3,78.8,75.8
20160102041500,492.0,482.16,53.4545,48,97.8,100,73.1,78.8,75.8
20160102043000,492.0,511.68,56.7273,48,95.6,100,73.8,78.8,75.8
20160102044500,492.0,475.6,52.7273,48,97.5,100,74.3,78.8,75.8
20160102050000,492.0,482.16,53.4545,48,96.1,100,74.8,78.8,75.8
20160102051500,492.0,501.84,55.6364,48,93.9,100,75.0,78.8,75.8
20160102053000,492.0,488.72,54.1818,47,93.9,100,75.4,78.8,75.8
20160102054500,492.0,501.84,55.6364,48,98.5,100,75.7,78.8,75.8
20160102060000,492.0,495.28,54.9091,48,71.3,0,75.9,78.8,75.8
20160102061500,492.0,475.6,52.7273,47,57.2,0,75.6,78.8,75.8
20160102063000,492.0,488.72,54.1818,47,57.2,100,75.4,78.8,75.8
20160102064500,492.0,460.84,51.0909,48,57.2,100,74.9,78.8,75.8
20160102070000,492.0,496.92,55.0909,49,85.0,100,74.9,78.8,75.8
20160102071500,492.0,490.36,54.3636,49,87.3,100,75.3,78.8,75.8
20160102073000,492.0,490.36,54.3636,49,98.6,100,75.7,78.8,75.8
20160102074500,492.0,470.68,52.1818,47,97.2,100,75.9,78.8,75.8
20160102080000,492.0,487.08,54.0,47,58.0,0,75.7,78.8,75.8
20160102081500,492.0,670.76,74.3636,58,58.0,0,75.0,76.4,73.4
20160102083000,492.0,470.68,52.1818,48,86.7,100,74.8,79.9,76.9
20160102084500,492.0,511.68,56.7273,48,101.9,100,75.2,79.9,76.9
20160102090000,492.0,511.68,56.7273,48,101.9,100,75.6,79.9,76.9
20160102091500,492.0,501.84,55.6364,48,101.9,100,76.0,79.9,76.9
20160102093000,492.0,473.96,52.5455,48,101.9,100,76.4,79.9,76.9
20160102094500,492.0,496.92,55.0909,48,101.9,100,76.6,79.9,76.9
20160102100000,492.0,496.92,55.0909,49,101.9,100,76.8,79.9,76.9
20160102101500,492.0,473.96,52.5455,48,60.8,0,76.9,79.9,76.9
20160102103000,492.0,496.92,55.0909,48,58.3,100,76.3,79.9,76.9
20160102104500,492.0,487.08,54.0,48,62.0,100,75.9,79.9,76.9
20160102110000,492.0,487.08,54.0,48,95.3,100,75.9,79.9,76.9
20160102111500,492.0,487.08,54.0,48,98.0,100,76.4,79.9,76.9
20160102113000,492.0,480.52,53.2727,48,99.0,100,76.5,79.9,76.9
20160102114500,492.0,490.36,54.3636,49,96.9,100,76.9,79.9,76.9
20160102120000,492.0,490.36,54.3636,48,59.6,0,76.9,79.9,76.9
20160102121500,492.0,473.96,52.5455,48,57.2,100,76.3,79.9,76.9
20160102123000,492.0,488.72,54.1818,48,69.6,100,75.9,79.9,76.9
20160102124500,492.0,470.68,52.1818,48,99.6,100,75.7,79.9,76.9
20160102130000,492.0,496.92,55.0909,48,103.5,100,76.0,79.9,76.9
20160102131500,492.0,487.08,54.0,48,96.6,100,76.3,79.9,76.9
20160102133000,492.0,470.68,52.1818,48,92.4,100,76.5,79.9,76.9
20160102134500,492.0,501.84,55.6364,48,92.4,100,76.7,79.9,76.9
20160102140000,492.0,473.96,52.5455,48,94.1,100,76.8,79.9,76.9
20160102141500,492.0,490.36,54.3636,48,72.7,0,76.9,79.9,76.9
20160102143000,492.0,490.36,54.3636,48,57.6,100,76.4,79.9,76.9
20160102144500,492.0,511.68,56.7273,48,73.4,100,75.9,79.9,76.9
20160102150000,492.0,511.68,56.7273,48,90.5,100,75.9,79.9,76.9
20160102151500,492.0,482.16,53.4545,48,99.6,100,76.2,79.9,76.9
20160102153000,492.0,503.48,55.8182,48,102.6,100,76.5,79.9,76.9
20160102154500,492.0,475.6,52.7273,48,95.4,100,76.6,79.9,76.9
20160102160000,492.0,511.68,56.7273,48,91.1,100,76.8,79.9,76.9
20160102161500,492.0,490.36,54.3636,48,76.5,0,76.9,79.9,76.9
20160102163000,492.0,501.84,55.6364,48,58.0,100,76.4,79.9,76.9
20160102164500,492.0,488.72,54.1818,48,58.0,100,76.1,79.9,76.9
20160102170000,492.0,480.52,53.2727,48,92.6,100,75.8,79.9,76.9
20160102171500,492.0,495.28,54.9091,48,98.4,100,76.0,79.9,76.9
20160102173000,492.0,482.16,53.4545,48,100.2,100,76.3,79.9,76.9
20160102174500,492.0,487.08,54.0,48,102.4,100,76.5,79.9,76.9
20160102180000,492.0,496.92,55.0909,48,90.9,100,76.6,79.9,76.9
20160102181500,492.0,473.96,52.5455,48,94.9,100,76.8,79.9,76.9
20160102183000,492.0,496.92,55.0909,48,94.9,100,76.9,79.9,76.9
20160102184500,492.0,505.12,56.0,48,58.6,0,76.7,79.9,76.9
20160102190000,492.0,473.96,52.5455,48,57.9,100,76.2,79.9,76.9
20160102191500,492.0,480.52,53.2727,48,88.0,100,75.9,79.9,76.9
20160102193000,492.0,480.52,53.2727,48,98.4,100,76.1,79.9,76.9
20160102194500,492.0,503.48,55.8182,48,96.7,100,76.4,79.9,76.9
20160102200000,492.0,467.4,51.8182,48,93.7,100,76.8,79.9,76.9
20160102201500,492.0,496.92,55.0909,48,62.4,0,77.0,79.9,76.9
20160102203000,492.0,496.92,55.0909,48,57.9,100,76.5,79.9,76.9
20160102204500,492.0,496.92,55.0909,48,57.2,100,76.1,79.9,76.9
20160102210000,492.0,505.12,56.0,48,87.1,100,76.0,79.9,76.9
20160102211500,492.0,505.12,56.0,48,88.8,100,76.4,79.9,76.9
20160102213000,492.0,482.16,53.4545,48,88.8,100,76.7,79.9,76.9
20160102214500,492.0,470.68,52.1818,48,78.4,0,77.0,79.9,76.9
20160102220000,492.0,482.16,53.4545,48,57.6,100,76.5,79.9,76.9
20160102221500,492.0,496.92,55.0909,48,57.6,100,76.2,79.9,76.9
20160102223000,492.0,480.52,53.2727,48,80.6,100,76.1,79.9,76.9
20160102224500,492.0,849.52,94.1818,94,61.1,0,76.1,74.0,71.0
20160102230000,492.0,864.28,95.8182,100,57.5,0,76.0,74.0,71.0
20160102231500,492.0,864.28,95.8182,100,56.7,0,75.5,74.0,71.0
20160102233000,492.0,879.04,97.4545,100,55.6,0,75.1,74.0,71.0
20160102234500,492.0,864.28,95.8182,100,55.6,0,75.0,74.0,71.0
20160103000000,492.0,864.28,95.8182,100,57.2,0,74.6,74.0,71.0
20160103001500,492.0,864.28,95.8182,100,57.2,0,74.5,74.0,71.0
20160103003000,492.0,849.52,94.1818,100,55.9,0,74.1,74.0,71.0
20160103004500,492.0,879.04,97.4545,99,55.9,0,74.0,74.0,71.0
20160103010000,492.0,893.8,99.0909,99,55.9,0,73.9,74.0,71.0
20160103011500,492.0,893.8,99.0909,99,57.1,0,74.0,74.0,71.0
20160103013000,492.0,864.28,95.8182,97,55.9,0,74.0,74.0,71.0
20160103014500,492.0,879.04,97.4545,89,55.9,0,73.6,74.0,71.0
20160103020000,492.0,801.96,88.9091,70,56.8,0,73.6,74.0,71.0
20160103021500,492.0,693.72,76.9091,61,56.8,0,73.4,74.0,71.0
20160103023000,492.0,634.68,70.3636,57,55.9,0,73.4,74.0,71.0
20160103024500,492.0,595.32,66.0,53,55.9,0,73.6,74.0,71.0
20160103030000,492.0,582.2,64.5455,52,55.9,0,73.6,74.0,71.0
20160103031500,492.0,531.36,58.9091,49,56.8,0,73.6,74.0,71.0
20160103033000,492.0,531.36,58.9091,49,56.8,0,73.7,74.0,71.0
20160103034500,492.0,490.36,54.3636,48,56.8,0,73.6,74.0,71.0
20160103040000,492.0,495.28,54.9091,48,56.0,0,73.9,74.0,71.0
20160103041500,492.0,529.72,58.7273,48,56.0,0,73.9,74.0,71.0
20160103043000,492.0,482.16,53.4545,48,57.1,0,73.7,74.0,71.0
20160103044500,492.0,496.92,55.0909,48,56.0,0,73.5,74.0,71.0
20160103050000,492.0,487.08,54.0,48,56.0,0,73.6,74.0,71.0
20160103051500,492.0,473.96,52.5455,47,57.1,0,73.6,74.0,71.0
20160103053000,492.0,505.12,56.0,48,56.3,0,73.6,74.0,71.0
20160103054500,492.0,496.92,55.0909,48,56.3,0,73.7,74.0,71.0
20160103060000,492.0,496.92,55.0909,48,57.1,0,73.7,74.0,71.0
20160103061500,492.0,511.68,56.7273,49,56.0,0,74.0,74.0,71.0
20160103063000,492.0,539.5601,59.8182,49,56.0,0,73.8,74.0,71.0
20160103064500,492.0,488.72,54.1818,49,57.1,0,73.8,74.0,71.0
20160103070000,492.0,510.04,56.5455,48,56.3,0,73.6,74.0,71.0
20160103071500,492.0,490.36,54.3636,48,56.3,0,73.5,74.0,71.0
20160103073000,492.0,510.04,56.5455,49,56.3,0,73.7,74.0,71.0
20160103074500,492.0,524.8,58.1818,50,56.3,0,73.8,74.0,71.0
20160103080000,492.0,488.72,54.1818,49,101.9,100,73.8,78.5,75.5
20160103081500,492.0,503.48,55.8182,48,104.3,100,74.6,78.5,75.5
20160103083000,492.0,490.36,54.3636,48,104.3,100,75.2,78.5,75.5
20160103084500,492.0,490.36,54.3636,48,95.3,0,75.7,78.5,75.5
20160103090000,492.0,519.88,57.6364,48,58.1,0,75.4,78.5,75.5
20160103091500,492.0,490.36,54.3636,48,56.8,100,75.0,78.5,75.5
20160103093000,492.0,473.96,52.5455,48,57.6,100,74.8,78.5,75.5
20160103094500,492.0,482.16,53.4545,48,85.6,100,74.7,78.5,75.5
20160103100000,492.0,482.16,53.4545,48,92.3,100,75.1,78.5,75.5
20160103101500,492.0,503.48,55.8182,48,93.5,100,75.4,78.5,75.5
20160103103000,492.0,510.04,56.5455,48,59.6,0,75.5,78.5,75.5
20160103104500,492.0,496.92,55.0909,48,57.9,100,75.1,78.5,75.5
20160103110000,492.0,488.72,54.1818,48,57.9,100,75.0,78.5,75.5
20160103111500,492.0,488.72,54.1818,48,67.0,100,74.8,78.5,75.5
20160103113000,492.0,488.72,54.1818,48,89.8,100,74.8,78.5,75.5
20160103114500,492.0,475.6,52.7273,48,93.2,100,75.1,78.5,75.5
20160103120000,492.0,496.92,55.0909,48,95.9,100,75.5,78.5,75.5
20160103121500,492.0,488.72,54.1818,48,59.6,0,75.4,78.5,75.5
20160103123000,492.0,480.52,53.2727,48,96.6,100,75.2,80.0,78.0
20160103124500,492.0,495.28,54.9091,48,98.7,100,75.7,80.0,78.0
20160103130000,492.0,501.84,55.6364,48,94.7,100,76.2,80.0,78.0
20160103131500,492.0,501.84,55.6364,48,98.5,100,76.5,80.0,78.0
20160103133000,492.0,524.8,58.1818,48,93.0,100,76.7,80.0,78.0
20160103134500,492.0,501.84,55.6364,48,100.1,100,76.9,80.0,78.0
20160103140000,492.0,501.84,55.6364,48,103.5,100,77.1,80.0,78.0
20160103141500,492.0,501.84,55.6364,48,100.1,100,77.3,80.0,78.0
20160103143000,492.0,501.84,55.6364,48,91.8,100,77.5,80.0,78.0
20160103144500,492.0,490.36,54.3636,48,101.3,100,77.5,80.0,78.0
20160103150000,492.0,495.28,54.9091,48,105.3,100,77.5,80.0,78.0
20160103151500,492.0,488.72,54.1818,48,105.3,100,77.7,80.0,78.0
20160103153000,492.0,480.52,53.2727,48,102.7,100,77.8,80.0,78.0
20160103154500,492.0,470.68,52.1818,48,98.7,100,77.9,80.0,78.0
20160103160000,492.0,482.16,53.4545,48,95.4,100,77.9,80.0,78.0
20160103161500,492.0,501.84,55.6364,48,59.6,0,77.9,80.0,78.0
20160103163000,492.0,501.84,55.6364,48,57.6,100,77.4,80.0,78.0
20160103164500,492.0,501.84,55.6364,48,80.6,100,76.9,80.0,78.0
20160103170000,492.0,501.84,55.6364,48,100.1,100,76.9,80.0,78.0
20160103171500,492.0,501.84,55.6364,48,96.2,100,77.3,80.0,78.0
20160103173000,492.0,480.52,53.2727,48,103.5,100,77.4,80.0,78.0
20160103174500,492.0,487.08,54.0,48,97.7,100,77.5,80.0,78.0
20160103180000,492.0,495.28,54.9091,48,92.2,100,77.8,80.0,78.0
20160103181500,492.0,501.84,55.6364,48,100.2,100,78.0,80.0,78.0
20160103183000,492.0,490.36,54.3636,48,58.5,0,77.8,80.0,78.0
20160103184500,492.0,480.52,53.2727,48,57.9,100,77.3,80.0,78.0
20160103190000,492.0,480.52,53.2727,47,79.4,100,77.0,80.0,78.0
20160103191500,492.0,473.96,52.5455,48,90.5,100,77.1,80.0,78.0
20160103193000,492.0,893.8,99.0909,100,57.1,0,76.9,69.5,66.5
20160103194500,492.0,879.04,97.4545,100,55.6,0,76.4,69.4,66.4
20160103200000,492.0,879.04,97.4545,100,55.6,0,76.1,69.5,66.5
20160103201500,492.0,893.8,99.0909,100,57.2,0,75.4,69.4,66.4
20160103203000,492.0,864.28,95.8182,100,57.2,0,75.3,69.0,66.0
20160103204500,492.0,879.04,97.4545,100,55.5,0,74.8,69.4,66.4
20160103210000,492.0,879.04,97.4545,100,55.5,0,74.3,68.9,65.9
20160103211500,492.0,864.28,95.8182,100,56.4,0,74.4,68.9,65.9
20160103213000,492.0,834.76,92.5455,100,56.4,0,73.8,68.9,65.9
20160103214500,492.0,864.28,95.8182,100,55.2,0,73.7,68.9,65.9
20160103220000,492.0,864.28,95.8182,100,55.2,0,73.5,68.9,65.9
20160103221500,492.0,849.52,94.1818,100,56.4,0,73.7,68.9,65.9
20160103223000,492.0,879.04,97.4545,100,56.4,0,73.3,69.0,66.0
20160103224500,492.0,864.28,95.8182,100,55.5,0,73.1,69.0,66.0
20160103230000,492.0,879.04,97.4545,100,54.7,0,73.2,69.0,66.0
20160103231500,492.0,864.28,95.8182,100,56.6,0,73.1,69.4,66.4
20160103233000,492.0,879.04,97.4545,100,55.5,0,72.9,69.9,66.9
20160103234500,492.0,879.04,97.4545,100,54.9,0,72.6,69.9,66.9
20160104000000,492.0,818.36,90.7273,70,56.4,0,72.7,74.5,71.5
20160104001500,492.0,480.52,53.2727,46,55.7,0,72.9,75.0,72.0
20160104003000,492.0,487.08,54.0,46,56.4,0,73.0,75.0,72.0
20160104004500,492.0,577.28,64.0,51,56.4,0,73.1,74.3,71.3
20160104010000,492.0,488.72,54.1818,46,55.6,0,73.1,74.6,71.6
20160104011500,492.0,503.48,55.8182,46,56.7,0,73.4,74.6,71.6
20160104013000,492.0,488.72,54.1818,46,56.7,0,73.5,74.6,71.6
20160104014500,492.0,503.48,55.8182,46,55.6,0,73.3,74.6,71.6
20160104020000,492.0,518.24,57.4545,47,56.8,0,73.4,74.6,71.6
20160104021500,492.0,496.92,55.0909,46,55.7,0,73.8,74.6,71.6
20160104023000,492.0,546.12,60.5455,48,55.7,0,73.7,74.3,71.3
20160104024500,492.0,490.36,54.3636,47,56.7,0,73.7,74.3,71.3
20160104030000,492.0,519.88,57.6364,48,55.6,0,73.8,74.4,71.4
20160104031500,492.0,526.4399,58.3636,48,56.7,0,73.8,74.0,71.0
20160104033000,492.0,526.4399,58.3636,48,55.9,0,73.8,73.9,70.9
20160104034500,492.0,518.24,57.4545,47,55.9,0,74.0,74.6,71.6
20160104040000,492.0,495.28,54.9091,46,56.7,0,73.8,74.9,71.9
20160104041500,492.0,495.28,54.9091,46,55.6,0,74.0,75.0,72.0
20160104043000,492.0,495.28,54.9091,46,56.7,0,74.1,74.8,71.8
20160104044500,492.0,592.04,65.6364,52,55.5,0,73.9,74.3,71.3
20160104050000,492.0,774.08,85.8182,60,55.5,0,74.1,73.9,70.9
20160104051500,492.0,708.48,78.5455,61,55.5,0,73.9,72.2,69.2
20160104053000,492.0,518.24,57.4545,49,55.5,0,73.8,73.1,70.1
20160104054500,492.0,526.4399,58.3636,48,55.5,0,73.7,73.5,70.5
20160104060000,492.0,480.52,53.2727,48,56.4,0,73.8,74.6,71.6
20160104061500,492.0,475.6,52.7273,47,55.6,0,73.8,74.6,71.6
20160104063000,492.0,583.84,64.7273,52,55.6,0,73.8,74.3,71.3
20160104064500,492.0,495.28,54.9091,47,55.6,0,73.9,74.6,71.6
20160104070000,492.0,505.12,56.0,48,56.6,0,73.6,74.3,71.3
20160104071500,492.0,505.12,56.0,47,55.6,0,73.4,74.6,71.6
20160104073000,492.0,490.36,54.3636,47,56.4,0,73.6,74.6,71.6
20160104074500,492.0,501.84,55.6364,47,56.4,0,73.9,74.6,71.6
20160104080000,492.0,501.84,55.6364,47,56.4,0,73.8,74.6,71.6
20160104081500,492.0,501.84,55.6364,47,56.4,0,74.0,74.6,71.6
20160104083000,492.0,501.84,55.6364,47,56.4,0,73.9,74.6,71.6
20160104084500,492.0,547.76,60.7273,50,56.4,0,73.7,74.3,71.3
20160104090000,492.0,475.6,52.7273,47,56.4,0,73.7,74.3,71.3
20160104091500,492.0,488.72,54.1818,47,56.4,0,73.6,74.3,71.3
20160104093000,492.0,539.5601,59.8182,48,56.4,0,73.4,74.6,71.6
20160104094500,492.0,495.28,54.9091,47,56.4,0,73.5,74.6,71.6
20160104100000,492.0,505.12,56.0,47,56.4,0,73.4,74.6,71.6
20160104101500,492.0,518.24,57.4545,46,57.1,0,73.5,74.6,71.6
20160104103000,492.0,490.36,54.3636,46,57.1,0,73.6,74.6,71.6
20160104104500,492.0,524.8,58.1818,48,56.4,0,73.7,74.6,71.6
20160104110000,492.0,496.92,55.0909,47,56.4,0,73.7,74.6,71.6
20160104111500,492.0,487.08,54.0,47,57.5,0,73.6,74.6,71.6
20160104113000,492.0,495.28,54.9091,47,57.5,0,73.4,74.6,71.6
20160104114500,492.0,495.28,54.9091,48,57.5,0,73.5,74.6,71.6
20160104120000,492.0,488.72,54.1818,47,56.8,0,73.4,74.6,71.6
20160104121500,492.0,511.68,56.7273,47,56.8,0,73.4,74.6,71.6
20160104123000,492.0,503.48,55.8182,47,56.8,0,73.4,74.6,71.6
20160104124500,492.0,519.88,57.6364,46,56.8,0,73.1,74.6,71.6
20160104130000,492.0,496.92,55.0909,46,57.6,0,73.1,74.6,71.6
20160104131500,492.0,496.92,55.0909,46,57.6,0,73.3,74.6,71.6
20160104133000,492.0,487.08,54.0,46,57.6,0,73.5,74.6,71.6
20160104134500,492.0,503.48,55.8182,46,56.8,0,73.6,74.6,71.6
20160104140000,492.0,503.48,55.8182,47,56.8,0,73.6,74.6,71.6
20160104141500,492.0,487.08,54.0,46,57.9,0,73.4,74.6,71.6
20160104143000,492.0,495.28,54.9091,47,57.9,0,73.5,74.6,71.6
20160104144500,492.0,544.48,60.3636,49,57.0,0,73.5,74.3,71.3
20160104150000,492.0,537.92,59.6364,49,57.0,0,73.6,74.3,71.3
20160104151500,492.0,510.04,56.5455,47,57.0,0,73.6,74.6,71.6
20160104153000,492.0,487.08,54.0,47,57.0,0,73.5,74.6,71.6
20160104154500,492.0,487.08,54.0,47,57.0,0,73.4,74.6,71.6
20160104160000,492.0,487.08,54.0,47,93.6,100,73.5,79.9,76.9
20160104161500,492.0,480.52,53.2727,47,93.6,100,73.8,79.9,76.9
20160104163000,492.0,488.72,54.1818,47,92.4,100,74.1,79.9,76.9
20160104164500,492.0,482.16,53.4545,47,92.4,100,74.6,79.9,76.9
20160104170000,492.0,510.04,56.5455,47,98.0,100,74.9,79.9,76.9
20160104171500,492.0,503.48,55.8182,47,103.6,100,75.3,79.9,76.9
20160104173000,492.0,503.48,55.8182,46,101.8,100,75.2,79.9,76.9
20160104174500,492.0,503.48,55.8182,46,101.8,100,75.4,79.9,76.9
20160104180000,492.0,490.36,54.3636,46,101.8,100,75.5,79.9,76.9
20160104181500,492.0,864.28,95.8182,74,61.2,0,75.5,74.0,71.0
20160104183000,492.0,893.8,99.0909,77,56.0,0,75.2,74.0,71.0
20160104184500,492.0,908.56,100.7273,80,56.0,0,74.9,74.0,71.0
20160104190000,492.0,879.04,97.4545,81,57.1,0,74.7,74.0,71.0
20160104191500,492.0,908.56,100.7273,82,57.1,0,74.4,74.0,71.0
20160104193000,492.0,893.8,99.0909,88,55.9,0,74.2,70.4,67.4
20160104194500,492.0,908.56,100.7273,93,55.9,0,74.1,70.4,67.4
20160104200000,492.0,934.8,103.6364,96,55.9,0,74.0,70.0,67.0
20160104201500,492.0,893.8,99.0909,100,56.8,0,73.8,69.9,66.9
20160104203000,492.0,893.8,99.0909,99,56.8,0,73.8,70.4,67.4
20160104204500,492.0,893.8,99.0909,100,55.5,0,73.6,69.3,66.3
20160104210000,492.0,893.8,99.0909,98,55.5,0,73.6,69.4,66.4
20160104211500,492.0,934.8,103.6364,100,56.3,0,73.5,69.4,66.4
20160104213000,492.0,908.56,100.7273,99,56.3,0,73.3,69.4,66.4
20160104214500,492.0,893.8,99.0909,99,55.2,0,73.1,69.4,66.4
20160104220000,492.0,923.32,102.3636,99,55.2,0,73.0,69.4,66.4
20160104221500,492.0,864.28,95.8182,100,57.1,0,72.8,69.0,66.0
20160104223000,492.0,879.04,97.4545,96,56.3,0,72.8,69.9,66.9
20160104224500,492.0,864.28,95.8182,100,55.3,0,72.7,69.9,66.9
20160104230000,492.0,893.8,99.0909,100,55.3,0,72.6,69.9,66.9
20160104231500,492.0,893.8,99.0909,100,55.3,0,72.5,69.9,66.9
20160104233000,492.0,879.04,97.4545,99,55.3,0,72.2,69.7,66.7
20160104234500,492.0,879.04,97.4545,100,56.3,0,72.2,69.9,66.9
20160105000000,492.0,864.28,95.8182,100,55.1,0,72.1,69.9,66.9
20160105001500,492.0,923.32,102.3636,100,56.2,0,72.0,69.9,66.9
20160105003000,492.0,893.8,99.0909,99,55.2,0,71.9,69.9,66.9
20160105004500,492.0,908.56,100.7273,95,55.2,0,71.8,69.9,66.9
20160105010000,492.0,864.28,95.8182,89,55.9,0,71.7,69.9,66.9
20160105011500,492.0,908.56,100.7273,86,55.2,0,71.6,69.9,66.9
20160105013000,492.0,923.32,102.3636,85,55.2,0,71.5,69.9,66.9
20160105014500,492.0,879.04,97.4545,85,55.2,0,71.4,69.9,66.9
20160105020000,492.0,879.04,97.4545,81,55.2,0,71.4,69.8,66.8
20160105021500,492.0,879.04,97.4545,76,56.4,0,71.4,69.9,66.9
20160105023000,492.0,879.04,97.4545,79,54.7,0,71.3,69.9,66.9
20160105024500,492.0,908.56,100.7273,80,55.9,0,71.2,69.9,66.9
20160105030000,492.0,908.56,100.7273,81,54.7,0,71.2,69.9,66.9
20160105031500,492.0,893.8,99.0909,80,54.7,0,71.2,69.9,66.9
20160105033000,492.0,516.6,57.2727,47,99.6,100,71.2,75.7,72.7
20160105034500,492.0,488.72,54.1818,47,102.7,100,71.7,75.7,72.7
20160105040000,492.0,503.48,55.8182,47,104.3,100,71.9,75.7,72.7
20160105041500,492.0,487.08,54.0,47,104.3,100,72.2,75.7,72.7
20160105043000,492.0,487.08,54.0,47,102.7,100,72.4,75.7,72.7
20160105044500,492.0,480.52,53.2727,47,102.7,100,72.6,75.7,72.7
20160105050000,492.0,496.92,55.0909,47,102.7,100,72.8,75.7,72.7
20160105051500,492.0,496.92,55.0909,47,92.4,100,73.0,75.7,72.7
20160105053000,492.0,482.16,53.4545,47,57.6,0,73.0,75.7,72.7
20160105054500,492.0,475.6,52.7273,47,55.6,0,72.7,75.7,72.7
20160105060000,492.0,482.16,53.4545,47,55.6,0,72.6,75.7,72.7
20160105061500,492.0,510.04,56.5455,47,56.3,0,72.6,75.7,72.7
20160105063000,492.0,487.08,54.0,47,55.2,0,72.7,75.7,72.7
20160105064500,492.0,487.08,54.0,47,55.2,0,72.6,75.7,72.7
20160105070000,492.0,482.16,53.4545,46,56.0,0,72.7,75.7,72.7
20160105071500,492.0,482.16,53.4545,47,55.2,0,72.6,75.7,72.7
20160105073000,492.0,482.16,53.4545,47,55.9,0,72.6,75.7,72.7
20160105074500,492.0,503.48,55.8182,47,55.9,0,72.8,75.7,72.7
20160105080000,492.0,495.28,54.9091,47,55.2,0,72.8,75.7,72.7
20160105081500,492.0,482.16,53.4545,47,56.3,0,72.9,75.7,72.7
20160105083000,492.0,505.12,56.0,47,55.6,0,72.9,75.7,72.7
20160105084500,492.0,495.28,54.9091,47,55.6,0,72.8,75.7,72.7
20160105090000,492.0,467.4,51.8182,47,55.6,0,72.8,75.7,72.7
20160105091500,492.0,510.04,56.5455,47,56.7,0,72.7,75.7,72.7
20160105093000,492.0,501.84,55.6364,48,55.9,0,72.7,75.7,72.7
20160105094500,492.0,482.16,53.4545,47,56.8,0,72.7,75.7,72.7
20160105100000,492.0,501.84,55.6364,47,56.8,0,72.7,75.7,72.7
20160105101500,492.0,495.28,54.9091,47,56.0,0,72.7,75.7,72.7
20160105103000,492.0,495.28,54.9091,47,56.9,0,72.8,75.7,72.7
20160105104500,492.0,495.28,54.9091,47,56.0,0,72.7,75.7,72.7
20160105110000,492.0,482.16,53.4545,47,56.0,0,72.7,75.7,72.7
20160105111500,492.0,490.36,54.3636,47,56.9,0,72.8,75.7,72.7
20160105113000,492.0,490.36,54.3636,47,56.9,0,72.7,75.7,72.7
20160105114500,492.0,490.36,54.3636,47,57.5,0,72.7,75.7,72.7
20160105120000,492.0,475.6,52.7273,47,56.7,0,72.8,75.7,72.7
20160105121500,492.0,487.08,54.0,48,56.7,0,72.8,75.7,72.7
20160105123000,492.0,487.08,54.0,48,56.7,0,72.7,75.7,72.7
20160105124500,492.0,487.08,54.0,48,57.4,0,72.7,75.7,72.7
20160105130000,492.0,496.92,55.0909,48,57.4,0,72.8,75.7,72.7
20160105131500,492.0,482.16,53.4545,49,56.7,0,72.7,75.7,72.7
20160105133000,492.0,473.96,52.5455,48,56.7,0,72.7,75.7,72.7
20160105134500,492.0,511.68,56.7273,49,57.5,0,72.8,75.7,72.7
20160105140000,492.0,482.16,53.4545,48,56.7,0,72.8,75.7,72.7
20160105141500,492.0,490.36,54.3636,48,56.7,0,72.9,75.7,72.7
20160105143000,492.0,495.28,54.9091,48,57.5,0,72.8,75.7,72.7
20160105144500,492.0,495.28,54.9091,48,56.4,0,72.8,75.7,72.7
20160105150000,492.0,487.08,54.0,49,57.2,0,72.8,75.7,72.7
20160105151500,492.0,511.68,56.7273,49,57.2,0,72.8,75.7,72.7
20160105153000,492.0,503.48,55.8182,48,56.4,0,72.7,75.7,72.7
20160105154500,492.0,475.6,52.7273,48,57.2,0,72.8,75.7,72.7
20160105160000,492.0,495.28,54.9091,48,57.2,0,72.6,75.7,72.7
20160105161500,492.0,488.72,54.1818,47,57.2,0,72.7,75.7,72.7
20160105163000,492.0,480.52,53.2727,47,57.2,0,72.6,75.7,72.7
20160105164500,492.0,480.52,53.2727,47,56.4,0,72.7,75.7,72.7
20160105170000,492.0,473.96,52.5455,47,57.2,0,72.7,75.7,72.7
20160105171500,492.0,501.84,55.6364,47,57.2,0,72.8,75.7,72.7
20160105173000,492.0,510.04,56.5455,48,56.4,0,72.7,75.7,72.7
20160105174500,492.0,495.28,54.9091,47,57.1,0,72.7,75.7,72.7
20160105180000,492.0,482.16,53.4545,47,57.1,0,72.7,75.7,72.7
20160105181500,492.0,482.16,53.4545,48,56.0,0,72.7,75.7,72.7
20160105183000,492.0,488.72,54.1818,48,56.0,0,72.7,75.7,72.7
20160105184500,492.0,482.16,53.4545,48,56.7,0,72.7,75.7,72.7
20160105190000,492.0,503.48,55.8182,48,56.7,0,72.7,75.7,72.7
20160105191500,492.0,496.92,55.0909,47,56.0,0,72.6,75.7,72.7
20160105193000,492.0,487.08,54.0,47,56.7,0,72.8,75.7,72.7
20160105194500,492.0,487.08,54.0,47,56.0,0,72.7,75.7,72.7
20160105200000,492.0,487.08,54.0,47,56.7,0,72.7,75.7,72.7
20160105201500,492.0,503.48,55.8182,47,56.7,0,72.9,75.7,72.7
20160105203000,492.0,470.68,52.1818,47,56.7,0,72.8,75.7,72.7
20160105204500,492.0,475.6,52.7273,47,56.7,0,72.8,75.7,72.7
20160105210000,492.0,488.72,54.1818,47,56.7,0,72.8,75.7,72.7
20160105211500,492.0,488.72,54.1818,47,56.7,0,72.8,75.6,72.6
20160105213000,492.0,488.72,54.1818,47,56.0,0,72.8,75.4,72.4
20160105214500,492.0,495.28,54.9091,47,56.7,0,72.9,75.3,72.3
20160105220000,492.0,501.84,55.6364,47,56.0,0,72.8,75.3,72.3
20160105221500,492.0,536.28,59.4545,49,56.8,0,72.8,75.3,72.3
20160105223000,492.0,487.08,54.0,47,56.8,0,72.8,75.3,72.3
20160105224500,492.0,518.24,57.4545,48,56.0,0,72.8,75.3,72.3
20160105230000,492.0,864.28,95.8182,74,56.0,0,72.9,73.1,70.1
20160105231500,492.0,767.52,85.0909,66,57.1,0,72.8,72.8,69.8
20160105233000,492.0,734.72,81.4545,62,57.1,0,72.8,73.1,70.1
20160105234500,492.0,705.2,78.1818,61,55.5,0,72.8,73.1,70.1
20160106000000,492.0,718.32,79.6364,60,56.8,0,72.8,73.1,70.1
20160106001500,492.0,657.64,72.9091,57,55.9,0,72.7,72.8,69.8
20160106003000,492.0,849.52,94.1818,74,55.2,0,72.7,72.1,69.1
20160106004500,492.0,849.52,94.1818,78,57.1,0,72.6,71.8,68.8
20160106010000,492.0,864.28,95.8182,79,55.5,0,72.5,71.9,68.9
20160106011500,492.0,879.04,97.4545,78,56.4,0,72.6,72.2,69.2
20160106013000,492.0,801.96,88.9091,69,56.4,0,72.3,72.2,69.2
20160106014500,492.0,801.96,88.9091,69,56.4,0,72.3,72.2,69.2
20160106020000,492.0,801.96,88.9091,69,56.4,0,72.3,72.2,69.2
20160106021500,492.0,834.76,92.5455,69,56.4,0,72.3,72.2,69.2
20160106023000,492.0,801.96,88.9091,70,56.4,0,72.3,72.2,69.2
20160106024500,492.0,818.36,90.7273,69,56.4,0,72.3,72.1,69.1
20160106030000,492.0,879.04,97.4545,76,57.1,0,72.3,71.9,68.9
20160106031500,492.0,879.04,97.4545,76,55.2,0,72.2,72.2,69.2
20160106033000,492.0,864.28,95.8182,75,56.8,0,72.1,72.2,69.2
20160106034500,492.0,849.52,94.1818,75,55.4,0,72.1,72.2,69.2
20160106040000,492.0,849.52,94.1818,75,56.4,0,72.1,72.2,69.2
20160106041500,492.0,834.76,92.5455,74,55.5,0,72.0,72.2,69.2
20160106044500,492.0,834.76,92.5455,70,56.3,0,72.1,72.2,69.2
20160106050000,492.0,801.96,88.9091,80,54.7,0,72.1,72.3,69.3
20160106051500,492.0,729.8,80.9091,100,57.1,0,72.0,72.2,69.2
20160106053000,492.0,801.96,88.9091,67,57.1,0,71.9,72.2,69.2
20160106054500,492.0,785.56,87.0909,64,55.6,0,71.8,72.2,69.2
20160106060000,492.0,767.52,85.0909,65,56.8,0,71.9,72.2,69.2
20160106061500,492.0,738.0,81.8182,62,55.6,0,71.9,72.2,69.2
20160106063000,492.0,765.88,84.9091,63,57.1,0,72.0,72.2,69.2
20160106064500,492.0,741.28,82.1818,61,55.3,0,71.9,72.2,69.2
20160106070000,492.0,759.32,84.1818,62,57.1,0,72.1,72.2,69.2
20160106071500,492.0,749.48,83.0909,63,55.3,0,72.2,72.2,69.2
20160106073000,492.0,475.6,52.7273,48,84.8,100,72.2,79.1,76.1
20160106074500,492.0,482.16,53.4545,48,84.8,100,72.8,79.1,76.1
20160106080000,492.0,467.4,51.8182,48,86.9,100,73.2,79.1,76.1
20160106081500,492.0,488.72,54.1818,49,90.2,100,73.4,79.1,76.1
20160106083000,492.0,495.28,54.9091,49,92.9,100,73.6,79.1,76.1
20160106084500,492.0,495.28,54.9091,49,94.7,100,73.8,79.1,76.1
20160106090000,492.0,503.48,55.8182,49,90.9,100,74.0,79.1,76.1
20160106091500,492.0,490.36,54.3636,49,89.2,100,74.3,79.1,76.1
20160106093000,492.0,473.96,52.5455,49,92.2,100,74.3,79.1,76.1
20160106094500,492.0,490.36,54.3636,49,88.1,100,74.3,79.1,76.1
20160106100000,492.0,495.28,54.9091,49,89.9,100,74.6,79.1,76.1
20160106101500,492.0,503.48,55.8182,49,93.8,100,74.6,79.1,76.1
20160106103000,492.0,496.92,55.0909,49,88.6,100,74.6,79.1,76.1
20160106104500,492.0,480.52,53.2727,49,88.6,100,74.7,79.1,76.1
20160106110000,492.0,488.72,54.1818,49,88.6,100,74.7,79.1,76.1
20160106111500,492.0,501.84,55.6364,49,88.6,100,74.8,79.1,76.1
20160106113000,492.0,501.84,55.6364,49,87.5,100,74.9,79.0,76.0
20160106114500,492.0,488.72,54.1818,49,87.5,100,75.1,79.1,76.1
20160106120000,492.0,488.72,54.1818,49,87.5,100,75.0,79.0,76.0
20160106121500,492.0,473.96,52.5455,49,90.4,100,75.1,78.9,75.9
20160106123000,492.0,490.36,54.3636,49,89.0,100,75.3,78.9,75.9
20160106124500,492.0,495.28,54.9091,49,90.4,100,75.5,78.9,75.9
20160106130000,492.0,487.08,54.0,49,89.3,100,75.5,78.9,75.9
20160106131500,492.0,503.48,55.8182,49,89.3,100,75.7,78.9,75.9
20160106133000,492.0,495.28,54.9091,49,88.0,100,75.5,78.9,75.9
20160106134500,492.0,495.28,54.9091,49,88.0,100,75.4,78.9,75.9
20160106140000,492.0,501.84,55.6364,49,91.7,100,75.2,78.9,75.9
20160106141500,492.0,482.16,53.4545,49,87.4,100,75.4,78.9,75.9
20160106143000,492.0,487.08,54.0,49,90.4,100,75.4,78.9,75.9
20160106144500,492.0,487.08,54.0,49,90.4,100,75.5,78.9,75.9
20160106150000,492.0,482.16,53.4545,49,87.5,100,75.6,78.9,75.9
20160106151500,492.0,488.72,54.1818,48,90.6,100,75.5,78.9,75.9
20160106153000,492.0,480.52,53.2727,49,87.5,100,75.5,78.9,75.9
20160106154500,492.0,501.84,55.6364,49,90.4,100,75.6,78.9,75.9
20160106160000,492.0,511.68,56.7273,49,92.3,100,75.6,78.9,75.9
20160106161500,492.0,511.68,56.7273,49,87.5,100,75.7,78.9,75.9
20160106163000,492.0,767.52,85.0909,65,58.0,0,75.5,76.8,73.8
20160106164500,492.0,475.6,52.7273,47,58.0,0,75.4,76.8,73.8
20160106170000,492.0,495.28,54.9091,47,58.0,0,75.2,76.8,73.8
20160106171500,492.0,488.72,54.1818,47,58.0,0,75.0,76.8,73.8
20160106173000,492.0,482.16,53.4545,47,57.2,0,74.6,76.8,73.8
20160106174500,492.0,511.68,56.7273,47,57.2,0,74.6,76.8,73.8
20160106180000,492.0,488.72,54.1818,47,57.2,0,74.1,76.8,73.8
20160106181500,492.0,488.72,54.1818,47,57.2,0,74.0,76.8,73.8
20160106183000,492.0,470.68,52.1818,47,57.2,0,73.9,76.8,73.8
20160106184500,492.0,475.6,52.7273,47,57.2,0,74.0,76.8,73.8
20160106190000,492.0,475.6,52.7273,47,57.2,0,74.0,76.8,73.8
20160106191500,492.0,482.16,53.4545,47,57.2,0,73.7,76.8,73.8
20160106193000,492.0,505.12,56.0,47,57.2,0,73.7,76.8,73.8
20160106194500,492.0,487.08,54.0,47,57.2,0,73.6,76.8,73.8
20160106200000,492.0,467.4,51.8182,48,57.2,100,73.7,76.8,73.8
20160106201500,492.0,503.48,55.8182,49,57.2,100,73.7,76.8,73.8
20160106203000,492.0,864.28,95.8182,91,57.2,0,73.7,68.0,64.6
20160106204500,492.0,849.52,94.1818,100,57.2,0,73.4,68.0,64.6
20160106210000,492.0,849.52,94.1818,100,56.4,0,73.4,68.4,65.4
20160106211500,492.0,864.28,95.8182,100,56.4,0,73.4,68.0,64.3
20160106213000,492.0,893.8,99.0909,100,56.4,0,72.8,68.0,64.3
20160106214500,492.0,908.56,100.7273,100,56.4,0,72.8,68.0,64.3
20160106220000,492.0,908.56,100.7273,100,56.4,0,72.7,68.0,64.3
20160106221500,492.0,893.8,99.0909,99,56.4,0,72.8,68.0,64.3
20160106223000,492.0,864.28,95.8182,100,56.4,0,72.7,68.0,64.3
20160106224500,492.0,893.8,99.0909,100,57.1,0,72.6,68.0,64.3
20160106230000,492.0,893.8,99.0909,100,56.4,0,72.4,68.0,64.3
20160106231500,492.0,893.8,99.0909,100,56.4,0,72.2,68.0,64.3
20160106233000,492.0,879.04,97.4545,100,57.1,0,72.1,68.0,64.3
20160106234500,492.0,893.8,99.0909,100,56.0,0,72.0,68.0,64.3
20160107000000,492.0,908.56,100.7273,99,56.0,0,71.9,68.0,64.3
20160107001500,492.0,879.04,97.4545,100,57.1,0,71.8,68.0,64.3
20160107003000,492.0,908.56,100.7273,100,56.4,0,71.5,68.0,64.3
20160107004500,492.0,893.8,99.0909,100,56.4,0,72.1,68.0,64.3
20160107010000,492.0,923.32,102.3636,99,57.1,0,71.9,68.0,64.3
20160107011500,492.0,908.56,100.7273,99,56.4,0,71.7,68.0,64.3
20160107013000,492.0,893.8,99.0909,98,55.7,0,71.2,68.0,64.3
20160107014500,492.0,879.04,97.4545,98,56.3,0,71.4,68.0,64.3
20160107020000,492.0,893.8,99.0909,97,57.1,0,70.8,68.0,64.3
20160107021500,492.0,752.76,83.4545,62,57.1,0,71.3,69.2,66.2
20160107023000,492.0,864.28,95.8182,78,55.7,0,71.3,68.4,65.4
20160107024500,492.0,482.16,53.4545,45,55.7,100,71.5,75.3,72.3
20160107030000,492.0,495.28,54.9091,46,93.8,100,72.2,75.3,72.3
20160107031500,492.0,495.28,54.9091,46,59.5,0,72.5,75.3,72.3
20160107033000,492.0,488.72,54.1818,46,57.9,0,72.4,75.3,72.3
20160107034500,492.0,488.72,54.1818,46,57.2,0,72.5,75.3,72.3
20160107040000,492.0,482.16,53.4545,46,57.2,0,72.7,75.3,72.3
20160107041500,492.0,482.16,53.4545,46,56.4,0,72.5,75.3,72.3
20160107043000,492.0,473.96,52.5455,47,56.4,0,72.6,75.3,72.3
20160107044500,492.0,510.04,56.5455,47,56.4,0,72.4,75.3,72.3
20160107050000,492.0,490.36,54.3636,47,56.4,0,72.5,75.3,72.3
20160107051500,492.0,449.36,49.8182,47,56.4,0,72.7,75.3,72.3
20160107053000,492.0,503.48,55.8182,47,57.1,0,72.6,75.3,72.3
20160107054500,492.0,482.16,53.4545,46,57.1,0,72.5,75.3,72.3
20160107060000,492.0,495.28,54.9091,46,57.1,0,72.6,75.3,72.3
20160107061500,492.0,495.28,54.9091,47,57.1,0,72.6,75.3,72.3
20160107063000,492.0,488.72,54.1818,46,57.1,0,72.6,75.3,72.3
20160107064500,492.0,488.72,54.1818,46,57.1,0,72.8,75.3,72.3
20160107070000,492.0,488.72,54.1818,46,57.1,0,72.6,75.3,72.3
20160107071500,492.0,496.92,55.0909,46,57.1,0,72.5,75.3,72.3
20160107073000,492.0,490.36,54.3636,46,56.4,0,72.6,75.3,72.3
20160107074500,492.0,496.92,55.0909,46,56.4,0,72.6,75.3,72.3
20160107080000,492.0,490.36,54.3636,46,56.4,0,72.4,75.3,72.3
20160107081500,492.0,473.96,52.5455,48,56.4,0,72.4,75.3,72.3
20160107083000,492.0,496.92,55.0909,48,56.4,0,72.6,75.3,72.3
20160107084500,492.0,496.92,55.0909,47,56.4,0,72.6,75.2,72.2
20160107090000,492.0,496.92,55.0909,48,56.4,0,72.8,75.2,72.2
20160107091500,492.0,487.08,54.0,47,56.4,0,72.5,75.2,72.2
20160107093000,492.0,487.08,54.0,48,56.4,0,72.6,75.2,72.2
20160107094500,492.0,232.88,25.8182,62,58.3,0,72.6,75.1,72.1
20160107100000,492.0,505.12,56.0,46,56.7,0,72.9,75.1,72.1
20160107101500,492.0,505.12,56.0,46,56.7,0,72.9,75.1,72.1
20160107103000,492.0,488.72,54.1818,46,56.7,0,72.8,75.1,72.1
20160107104500,492.0,510.04,56.5455,47,56.7,0,72.9,75.1,72.1
20160107110000,492.0,503.48,55.8182,46,56.7,0,72.9,75.1,72.1
20160107111500,492.0,503.48,55.8182,46,56.7,0,72.8,75.0,72.0
20160107113000,492.0,495.28,54.9091,46,56.7,0,72.9,75.0,72.0
20160107114500,492.0,495.28,54.9091,47,56.7,0,72.7,75.0,72.0
20160107120000,492.0,511.68,56.7273,46,56.7,0,72.6,75.0,72.0
20160107121500,492.0,475.6,52.7273,46,56.7,0,72.6,75.0,72.0
20160107123000,492.0,495.28,54.9091,46,86.8,100,73.0,77.8,74.8
20160107124500,492.0,487.08,54.0,46,89.8,100,73.8,77.8,74.8
20160107130000,492.0,503.48,55.8182,46,87.7,100,74.3,77.8,74.8
20160107131500,492.0,496.92,55.0909,47,86.2,100,74.5,77.8,74.8
20160107133000,492.0,488.72,54.1818,46,86.2,100,74.8,77.8,74.8
20160107134500,492.0,496.92,55.0909,47,88.6,100,75.0,77.8,74.8
20160107140000,492.0,475.6,52.7273,47,61.6,0,74.8,77.8,74.8
20160107141500,492.0,480.52,53.2727,47,57.9,100,74.1,77.8,74.8
20160107143000,492.0,495.28,54.9091,47,62.4,100,74.1,77.8,74.8
20160107144500,492.0,495.28,54.9091,47,76.8,100,74.2,77.8,74.8
20160107150000,492.0,488.72,54.1818,47,80.0,100,74.3,77.8,74.8
20160107151500,492.0,482.16,53.4545,47,79.2,100,75.1,77.8,74.8
20160107153000,492.0,495.28,54.9091,46,57.8,100,74.3,77.8,74.8
20160107154500,492.0,495.28,54.9091,46,57.8,100,74.2,77.8,74.8
20160107160000,492.0,495.28,54.9091,46,78.0,100,73.9,77.8,74.8
20160107161500,492.0,488.72,54.1818,46,81.8,100,74.1,77.8,74.8
20160107163000,492.0,488.72,54.1818,46,88.6,100,74.0,77.8,74.8
20160107164500,492.0,503.48,55.8182,47,86.9,100,74.1,77.8,74.8
20160107170000,492.0,503.48,55.8182,46,88.2,100,74.2,77.8,74.8
20160107171500,492.0,490.36,54.3636,46,88.2,100,74.4,77.8,74.8
20160107173000,492.0,490.36,54.3636,46,86.8,100,74.3,77.8,74.8
20160107174500,492.0,460.84,51.0909,46,86.8,100,74.5,77.8,74.8
20160107180000,492.0,487.08,54.0,46,89.8,100,74.5,77.8,74.8
20160107181500,492.0,482.16,53.4545,46,93.9,100,74.8,77.8,74.8
20160107183000,492.0,488.72,54.1818,46,58.5,0,74.8,77.8,74.8
20160107184500,492.0,503.48,55.8182,46,57.6,100,74.3,77.8,74.8
20160107190000,492.0,495.28,54.9091,46,57.6,100,74.4,77.8,74.8
20160107191500,492.0,879.04,97.4545,78,56.8,0,74.6,69.4,66.4
20160107193000,492.0,864.28,95.8182,81,56.8,0,74.0,69.4,66.4
20160107194500,492.0,893.8,99.0909,90,56.8,0,73.5,68.4,65.4
20160107200000,492.0,864.28,95.8182,100,56.8,0,73.6,69.0,66.0
20160107201500,492.0,893.8,99.0909,100,56.8,0,72.7,69.4,66.4
20160107203000,492.0,879.04,97.4545,100,56.8,0,72.6,69.4,66.4
20160107204500,492.0,879.04,97.4545,99,56.8,0,72.1,69.4,66.4
20160107210000,492.0,893.8,99.0909,100,56.8,0,71.9,69.4,66.4
20160107211500,492.0,908.56,100.7273,87,56.8,0,71.6,69.4,66.4
20160107213000,492.0,879.04,97.4545,69,56.8,0,71.6,68.9,65.9
20160107214500,492.0,893.8,99.0909,76,56.0,0,71.6,68.0,62.5
20160107220000,492.0,496.92,55.0909,47,56.7,0,72.4,74.6,71.6
20160107221500,492.0,467.4,51.8182,47,56.7,0,72.7,74.6,71.6
20160107223000,492.0,475.6,52.7273,47,56.7,0,72.8,74.6,71.6
20160107224500,492.0,501.84,55.6364,47,56.7,0,72.7,74.6,71.6
20160107230000,492.0,490.36,54.3636,47,56.7,0,72.7,74.6,71.6
20160107231500,492.0,501.84,55.6364,49,56.7,0,72.6,74.3,71.3
20160107233000,492.0,480.52,53.2727,49,56.7,0,72.8,74.3,71.3
20160107234500,492.0,475.6,52.7273,49,56.7,0,73.0,74.3,71.3
20160108000000,492.0,488.72,54.1818,49,56.7,0,72.9,74.3,71.3
20160108001500,492.0,503.48,55.8182,49,56.7,0,73.1,74.3,71.3
20160108003000,492.0,519.88,57.6364,50,56.7,0,72.9,74.3,71.3
20160108004500,492.0,475.6,52.7273,48,56.7,0,72.9,74.3,71.3
20160108010000,492.0,487.08,54.0,48,56.7,0,72.6,74.3,71.3
20160108011500,492.0,518.24,57.4545,48,56.7,0,72.6,74.3,71.3
20160108013000,492.0,496.92,55.0909,49,56.7,0,73.1,74.3,71.3
20160108014500,492.0,503.48,55.8182,49,56.7,0,73.1,74.0,71.0
20160108020000,492.0,510.04,56.5455,49,56.7,0,72.8,74.3,71.3
20160108021500,492.0,503.48,55.8182,48,56.7,0,72.8,74.6,71.6
20160108023000,492.0,510.04,56.5455,49,56.7,0,72.6,74.4,71.4
20160108024500,492.0,490.36,54.3636,48,56.7,0,72.3,74.3,71.3
20160108030000,492.0,524.8,58.1818,49,56.7,0,72.4,74.6,71.6
20160108031500,492.0,567.4399,62.9091,52,56.7,0,72.6,74.3,71.3
20160108033000,492.0,467.4,51.8182,48,56.7,0,72.7,74.6,71.6
20160108034500,492.0,495.28,54.9091,48,56.0,0,72.2,74.6,71.6
20160108040000,492.0,505.12,56.0,48,56.0,0,72.3,74.6,71.6
20160108041500,492.0,495.28,54.9091,48,56.0,0,71.8,74.6,71.6
20160108043000,492.0,488.72,54.1818,48,56.0,0,71.9,74.6,71.6
20160108044500,492.0,496.92,55.0909,48,56.0,0,71.8,74.6,71.6
20160108050000,492.0,490.36,54.3636,48,56.0,0,72.2,74.4,71.4
20160108051500,492.0,503.48,55.8182,48,56.0,0,71.8,74.6,71.6
20160108053000,492.0,503.48,55.8182,48,56.0,0,72.0,74.3,71.3
20160108054500,492.0,503.48,55.8182,48,56.0,0,71.9,74.4,71.4
20160108060000,492.0,518.24,57.4545,49,56.0,0,72.2,74.3,71.3
20160108061500,492.0,505.12,56.0,48,56.0,0,72.1,74.6,71.6
20160108063000,492.0,490.36,54.3636,48,56.7,0,72.1,74.3,71.3
20160108064500,492.0,490.36,54.3636,47,56.0,0,72.1,74.3,71.3
20160108070000,492.0,480.52,53.2727,47,56.7,0,72.1,74.6,71.6
20160108071500,492.0,480.52,53.2727,48,56.0,0,72.2,74.6,71.6
20160108073000,492.0,490.36,54.3636,48,56.0,0,72.1,74.3,71.3
20160108074500,492.0,518.24,57.4545,48,56.0,0,72.3,74.3,71.3
20160108080000,492.0,518.24,57.4545,49,56.0,0,72.6,74.3,71.3
20160108081500,492.0,496.92,55.0909,48,56.7,0,72.4,74.3,71.3
20160108083000,492.0,505.12,56.0,49,56.7,0,72.6,74.3,71.3
20160108084500,492.0,495.28,54.9091,49,56.7,0,72.7,74.4,71.4
20160108090000,492.0,480.52,53.2727,49,56.7,0,72.6,74.3,71.3
20160108091500,492.0,510.04,56.5455,49,56.7,0,72.8,74.6,71.6
20160108093000,492.0,482.16,53.4545,49,56.7,0,72.8,74.6,71.6
20160108094500,492.0,501.84,55.6364,48,56.7,0,72.4,74.6,71.6
20160108100000,492.0,501.84,55.6364,48,56.7,0,72.5,74.6,71.6
20160108101500,492.0,501.84,55.6364,49,56.7,0,72.6,74.4,71.4
20160108103000,492.0,490.36,54.3636,49,56.7,0,72.8,74.3,71.3
20160108104500,492.0,505.12,56.0,47,56.7,0,72.6,74.3,71.3
20160108110000,492.0,505.12,56.0,47,56.7,0,72.6,74.3,71.3
20160108111500,492.0,490.36,54.3636,47,56.7,0,72.9,74.3,71.3
20160108113000,492.0,490.36,54.3636,47,56.7,0,72.7,74.3,71.3
20160108114500,492.0,503.48,55.8182,48,56.7,0,72.9,74.3,71.3
20160108120000,492.0,488.72,54.1818,48,56.7,0,72.7,74.6,71.6
20160108121500,492.0,503.48,55.8182,48,56.7,0,72.6,74.6,71.6
20160108123000,492.0,490.36,54.3636,48,56.7,0,72.9,74.6,71.6
20160108124500,492.0,490.36,54.3636,48,56.7,0,73.2,74.6,71.6
20160108130000,492.0,505.12,56.0,48,56.7,0,72.8,74.6,71.6
20160108131500,492.0,505.12,56.0,48,56.7,0,72.9,74.6,71.6
20160108133000,492.0,524.8,58.1818,49,56.7,0,73.3,74.6,71.6
20160108134500,492.0,487.08,54.0,48,57.5,0,73.4,74.6,71.6
20160108140000,492.0,487.08,54.0,48,57.5,0,73.4,74.6,71.6
20160108141500,492.0,480.52,53.2727,48,57.5,0,73.2,74.6,71.6
20160108143000,492.0,490.36,54.3636,48,57.5,0,73.0,74.6,71.6
20160108144500,492.0,536.28,59.4545,50,57.5,0,73.1,74.3,71.3
20160108150000,492.0,480.52,53.2727,48,57.5,0,72.7,74.3,71.3
20160108151500,492.0,518.24,57.4545,50,56.8,0,73.4,74.3,71.3
20160108153000,492.0,482.16,53.4545,48,56.8,0,72.8,74.3,71.3
20160108154500,492.0,511.68,56.7273,49,56.8,0,73.1,74.3,71.3
20160108160000,492.0,480.52,53.2727,48,56.8,0,73.0,74.3,71.3
20160108161500,492.0,490.36,54.3636,48,56.8,0,72.9,74.3,71.3
20160108163000,492.0,503.48,55.8182,48,56.8,0,72.9,74.3,71.3
20160108164500,492.0,487.08,54.0,48,56.8,0,72.8,74.0,71.0
20160108170000,492.0,526.4399,58.3636,49,56.8,0,72.9,74.3,71.3
20160108171500,492.0,505.12,56.0,48,56.8,0,72.7,74.3,71.3
20160108173000,492.0,496.92,55.0909,48,56.8,0,72.6,74.3,71.3
20160108174500,492.0,496.92,55.0909,48,56.8,0,72.7,74.6,71.6
20160108180000,492.0,480.52,53.2727,48,56.8,0,72.7,74.3,71.3
20160108181500,492.0,519.88,57.6364,49,56.8,0,72.7,74.3,71.3
20160108183000,492.0,519.88,57.6364,48,56.8,0,72.9,74.6,71.6
20160108184500,492.0,510.04,56.5455,48,56.8,0,73.3,74.6,71.6
20160108190000,492.0,503.48,55.8182,48,56.8,0,73.6,74.6,71.6
20160108191500,492.0,480.52,53.2727,48,56.8,0,73.4,74.6,71.6
20160108193000,492.0,670.76,74.3636,58,56.8,0,73.6,73.5,70.5
20160108194500,492.0,660.92,73.2727,58,56.8,0,73.5,73.5,70.5
20160108200000,492.0,646.16,71.6364,58,56.8,0,73.4,73.5,70.5
20160108201500,492.0,639.6,70.9091,57,56.8,0,73.1,73.5,70.5
20160108203000,492.0,598.6,66.3636,54,56.8,0,73.2,73.5,70.5
20160108204500,492.0,519.88,57.6364,50,56.8,0,73.0,73.5,70.5
20160108210000,492.0,503.48,55.8182,48,56.8,0,72.8,73.5,70.5
20160108211500,492.0,510.04,56.5455,48,56.8,0,73.0,73.5,70.5
20160108213000,492.0,495.28,54.9091,47,56.8,0,72.6,73.5,70.5
20160108214500,492.0,501.84,55.6364,47,56.8,0,72.6,73.5,70.5
20160108220000,492.0,487.08,54.0,47,56.8,0,72.6,73.5,70.5
20160108221500,492.0,496.92,55.0909,47,56.8,0,72.7,73.5,70.5
20160108223000,492.0,475.6,52.7273,47,56.8,0,72.7,73.5,70.5
20160108224500,492.0,482.16,53.4545,47,56.8,0,72.7,73.5,70.5
20160108230000,492.0,495.28,54.9091,47,56.8,0,72.2,73.5,70.5
20160108231500,492.0,480.52,53.2727,48,56.8,0,72.2,73.5,70.5
20160108233000,492.0,475.6,52.7273,48,56.8,0,72.5,73.5,70.5
20160108234500,492.0,475.6,52.7273,48,56.8,0,72.4,73.5,70.5
20160109000000,492.0,501.84,55.6364,48,56.8,0,72.6,73.4,70.4
20160109001500,492.0,501.84,55.6364,48,56.8,0,72.6,73.4,70.4
20160109003000,492.0,482.16,53.4545,48,56.8,0,72.5,73.3,70.3
20160109004500,492.0,503.48,55.8182,48,56.8,0,72.5,73.4,70.4
20160109010000,492.0,496.92,55.0909,48,56.8,0,72.5,73.3,70.3
20160109011500,492.0,524.8,58.1818,49,56.8,0,72.6,73.2,70.2
20160109013000,492.0,475.6,52.7273,48,56.8,0,72.4,73.3,70.3
20160109014500,492.0,503.48,55.8182,48,56.8,0,72.3,73.3,70.3
20160109020000,492.0,503.48,55.8182,48,56.8,0,72.2,73.2,70.2
20160109021500,492.0,879.04,97.4545,86,56.8,0,72.5,71.3,68.3
20160109023000,492.0,560.88,62.1818,100,57.5,0,72.4,71.3,68.3
20160109024500,492.0,923.32,102.3636,84,56.0,0,72.2,71.3,68.3
20160109030000,492.0,879.04,97.4545,74,56.0,0,72.1,71.3,68.3
20160109031500,492.0,908.56,100.7273,74,56.0,0,71.9,71.3,68.3
20160109033000,492.0,893.8,99.0909,73,56.0,0,71.9,71.3,68.3
