PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109034500,492.0,879.04,97.4545,71,56.0,0,71.8,71.3,68.3
20160109040000,492.0,879.04,97.4545,71,56.0,0,71.8,71.3,68.3
20160109041500,492.0,893.8,99.0909,74,56.0,0,71.8,71.3,68.3
20160109043000,492.0,893.8,99.0909,74,56.0,0,71.7,71.3,68.3
20160109044500,492.0,893.8,99.0909,72,56.0,0,71.6,71.3,68.3
20160109050000,492.0,934.8,103.6364,75,56.0,0,71.6,71.3,68.3
20160109051500,492.0,893.8,99.0909,75,56.0,0,71.8,71.3,68.3
20160109053000,492.0,893.8,99.0909,74,56.0,0,71.7,71.3,68.3
20160109054500,492.0,923.32,102.3636,74,56.0,0,71.7,71.3,68.3
20160109060000,492.0,908.56,100.7273,74,56.0,0,71.6,71.3,68.3
20160109061500,492.0,879.04,97.4545,74,56.0,0,71.6,71.3,68.3
20160109063000,492.0,879.04,97.4545,75,56.0,0,71.6,71.3,68.3
20160109064500,492.0,908.56,100.7273,74,56.0,0,71.6,71.3,68.3
20160109070000,492.0,893.8,99.0909,75,56.0,0,71.7,71.3,68.3
20160109071500,492.0,923.32,102.3636,75,56.0,0,71.7,71.3,68.3
20160109073000,492.0,879.04,97.4545,71,56.0,0,71.4,71.3,68.3
20160109074500,492.0,893.8,99.0909,71,56.0,0,71.4,71.3,68.3
20160109080000,492.0,893.8,99.0909,71,56.0,0,71.6,71.3,68.3
20160109081500,492.0,908.56,100.7273,73,56.0,0,71.5,71.3,68.3
20160109083000,492.0,893.8,99.0909,74,56.0,0,71.6,71.3,68.3
20160109084500,492.0,908.56,100.7273,74,56.7,0,71.6,71.3,68.3
20160109090000,492.0,879.04,97.4545,72,56.7,0,71.4,71.3,68.3
20160109091500,492.0,893.8,99.0909,71,56.7,0,71.3,71.3,68.3
20160109093000,492.0,879.04,97.4545,73,56.7,0,71.2,71.3,68.3
20160109094500,492.0,864.28,95.8182,74,56.7,0,71.2,71.3,68.3
20160109100000,492.0,893.8,99.0909,75,56.7,0,71.2,71.3,68.3
20160109101500,492.0,864.28,95.8182,75,56.7,0,71.2,71.3,68.3
20160109103000,492.0,879.04,97.4545,75,56.7,0,71.2,71.3,68.3
20160109104500,492.0,908.56,100.7273,75,56.7,0,71.2,71.3,68.3
20160109110000,492.0,864.28,95.8182,74,56.7,0,71.3,71.3,68.3
20160109111500,492.0,495.28,54.9091,46,90.7,100,71.4,76.7,73.7
20160109113000,492.0,488.72,54.1818,47,101.9,100,71.7,76.7,73.7
20160109114500,492.0,473.96,52.5455,47,92.4,100,71.8,76.7,73.7
20160109120000,492.0,510.04,56.5455,47,101.8,100,71.8,76.4,73.4
20160109121500,492.0,496.92,55.0909,47,93.0,100,72.0,76.4,73.4
20160109123000,492.0,496.92,55.0909,47,99.6,100,72.2,76.4,73.4
20160109124500,492.0,470.68,52.1818,47,95.9,100,72.4,76.4,73.4
20160109130000,492.0,487.08,54.0,49,93.2,100,72.6,76.4,73.4
20160109131500,492.0,501.84,55.6364,48,91.7,100,72.6,76.4,73.4
20160109133000,492.0,475.6,52.7273,47,98.1,100,72.7,76.4,73.4
20160109134500,492.0,496.92,55.0909,48,99.6,100,73.1,76.4,73.4
20160109140000,492.0,490.36,54.3636,49,90.5,100,72.8,76.4,73.4
20160109141500,492.0,482.16,53.4545,49,85.3,100,72.8,76.4,73.4
20160109143000,492.0,464.12,51.4545,49,103.1,100,73.1,76.4,73.4
20160109144500,492.0,496.92,55.0909,49,94.2,100,73.0,76.4,73.4
20160109150000,492.0,487.08,54.0,49,98.2,100,73.1,76.4,73.4
20160109151500,492.0,487.08,54.0,49,98.2,100,73.3,76.4,73.4
20160109153000,492.0,482.16,53.4545,49,95.6,100,73.3,76.4,73.4
20160109154500,492.0,482.16,53.4545,49,100.7,100,73.5,76.4,73.4
20160109160000,492.0,488.72,54.1818,49,91.5,100,73.6,76.4,73.4
20160109161500,492.0,496.92,55.0909,49,59.0,0,73.4,76.4,73.4
20160109163000,492.0,454.28,50.3636,47,58.0,100,73.2,76.4,73.4
20160109164500,492.0,501.84,55.6364,49,58.0,100,73.1,76.4,73.4
20160109170000,492.0,495.28,54.9091,49,58.0,100,73.6,76.4,73.4
20160109171500,492.0,501.84,55.6364,48,58.0,100,73.6,76.4,73.4
20160109173000,492.0,501.84,55.6364,49,57.4,100,73.5,76.4,73.4
20160109174500,492.0,495.28,54.9091,48,57.4,100,73.3,76.4,73.4
20160109180000,492.0,495.28,54.9091,49,56.8,100,73.2,76.4,73.4
20160109181500,492.0,495.28,54.9091,49,56.8,100,73.3,76.4,73.4
20160109183000,492.0,503.48,55.8182,49,56.8,100,73.4,76.4,73.4
20160109184500,492.0,488.72,54.1818,49,56.8,0,73.7,76.4,73.4
20160109190000,492.0,482.16,53.4545,49,56.8,0,73.8,76.4,73.4
20160109191500,492.0,490.36,54.3636,49,56.8,0,73.8,76.4,73.4
20160109193000,492.0,490.36,54.3636,49,56.8,0,73.8,76.4,73.4
20160109194500,492.0,490.36,54.3636,49,56.8,0,73.7,76.4,73.4
20160109200000,492.0,503.48,55.8182,48,56.8,0,73.6,76.4,73.4
20160109201500,492.0,510.04,56.5455,49,56.8,0,73.3,76.4,73.4
20160109203000,492.0,495.28,54.9091,48,56.8,0,73.4,76.4,73.4
20160109204500,492.0,510.04,56.5455,48,56.8,100,73.1,76.4,73.4
20160109210000,492.0,496.92,55.0909,48,56.8,100,72.9,76.4,73.4
20160109211500,492.0,482.16,53.4545,48,56.8,100,72.9,76.4,73.4
20160109213000,492.0,503.48,55.8182,48,64.0,100,72.8,76.4,73.4
20160109214500,492.0,467.4,51.8182,48,89.7,100,72.8,76.4,73.4
20160109220000,492.0,480.52,53.2727,49,88.1,100,73.2,76.4,73.4
20160109221500,492.0,505.12,56.0,48,93.6,100,73.2,76.4,73.4
20160109223000,492.0,488.72,54.1818,48,91.7,100,73.1,76.4,73.4
20160109224500,492.0,501.84,55.6364,48,99.6,100,72.9,76.4,73.4
20160109230000,492.0,495.28,54.9091,49,97.1,100,73.1,76.4,73.4
20160109231500,492.0,693.72,76.9091,60,57.2,0,73.4,75.0,72.0
20160109233000,492.0,495.28,54.9091,47,57.2,0,72.8,75.0,72.0
20160109234500,492.0,487.08,54.0,48,56.4,0,72.6,74.9,71.9
20160110000000,492.0,487.08,54.0,48,57.4,0,72.6,74.7,71.7
20160110001500,492.0,675.68,74.9091,59,55.6,0,72.7,72.3,69.3
20160110003000,492.0,660.92,73.2727,59,56.8,0,72.5,72.3,69.3
20160110004500,492.0,670.76,74.3636,58,55.6,0,72.2,72.3,69.3
20160110010000,492.0,670.76,74.3636,58,56.7,0,72.2,72.3,69.3
20160110011500,492.0,647.8,71.8182,56,55.6,0,72.1,72.3,69.3
20160110013000,492.0,647.8,71.8182,56,56.7,0,72.1,72.2,69.2
20160110014500,492.0,639.6,70.9091,55,56.0,0,71.9,72.2,69.2
20160110020000,492.0,464.12,51.4545,47,56.0,0,71.7,72.7,69.7
20160110021500,492.0,510.04,56.5455,47,56.0,0,71.7,72.7,69.7
20160110023000,492.0,488.72,54.1818,47,56.0,0,71.9,72.7,69.7
20160110024500,492.0,516.6,57.2727,48,56.7,0,72.1,72.7,69.7
20160110030000,492.0,496.92,55.0909,47,55.7,0,72.1,72.7,69.7
20160110031500,492.0,487.08,54.0,47,56.7,0,72.2,72.7,69.7
20160110033000,492.0,503.48,55.8182,48,55.6,0,72.2,72.7,69.7
20160110034500,492.0,488.72,54.1818,47,56.6,0,72.4,72.7,69.7
20160110040000,492.0,488.72,54.1818,48,56.0,0,72.2,72.7,69.7
20160110041500,492.0,475.6,52.7273,48,56.7,0,72.1,72.7,69.7
20160110043000,492.0,495.28,54.9091,49,55.6,0,72.4,72.7,69.7
20160110044500,492.0,501.84,55.6364,48,56.5,0,72.4,72.7,69.7
20160110050000,492.0,511.68,56.7273,49,55.6,0,72.4,72.7,69.7
20160110051500,492.0,454.28,50.3636,48,56.5,0,72.4,72.7,69.7
20160110053000,492.0,511.68,56.7273,49,56.5,0,72.6,72.7,69.7
20160110054500,492.0,511.68,56.7273,49,55.9,0,72.6,72.7,69.7
20160110060000,492.0,519.88,57.6364,49,55.9,0,72.4,72.7,69.7
20160110061500,492.0,505.12,56.0,49,55.9,0,72.3,72.7,69.7
20160110063000,492.0,505.12,56.0,48,55.9,0,71.9,72.7,69.7
20160110064500,492.0,505.12,56.0,48,55.9,0,71.8,72.7,69.7
20160110070000,492.0,488.72,54.1818,47,55.9,0,71.9,72.7,69.7
20160110071500,492.0,488.72,54.1818,47,55.9,0,71.7,72.7,69.7
20160110073000,492.0,510.04,56.5455,48,55.9,0,71.9,72.7,69.7
20160110074500,492.0,510.04,56.5455,48,55.9,0,71.9,72.7,69.7
20160110080000,492.0,482.16,53.4545,48,55.9,0,71.9,72.7,69.7
20160110081500,492.0,516.6,57.2727,48,55.9,0,72.1,72.7,69.7
20160110083000,492.0,490.36,54.3636,47,56.5,0,72.1,72.7,69.7
20160110084500,492.0,496.92,55.0909,48,55.5,0,71.9,72.7,69.7
20160110090000,492.0,505.12,56.0,48,56.7,0,72.1,72.7,69.7
20160110091500,492.0,505.12,56.0,48,55.6,0,72.2,72.7,69.7
20160110093000,492.0,490.36,54.3636,48,56.7,0,71.9,72.7,69.7
20160110094500,492.0,501.84,55.6364,48,55.5,0,72.1,72.7,69.7
20160110100000,492.0,524.8,58.1818,49,56.5,0,72.1,72.7,69.7
20160110101500,492.0,487.08,54.0,48,55.6,0,71.7,72.7,69.7
20160110103000,492.0,487.08,54.0,48,55.6,0,71.8,72.7,69.7
20160110104500,492.0,505.12,56.0,48,100.2,100,72.2,80.0,78.0
20160110110000,492.0,487.08,54.0,48,100.2,100,72.4,80.0,78.0
20160110111500,492.0,487.08,54.0,48,97.8,100,72.3,80.0,78.0
20160110113000,492.0,482.16,53.4545,47,94.2,100,72.5,80.0,78.0
20160110114500,492.0,490.36,54.3636,48,96.0,100,73.1,80.0,78.0
20160110120000,492.0,473.96,52.5455,49,100.6,100,73.2,80.0,78.0
20160110121500,492.0,518.24,57.4545,49,97.0,100,73.5,80.0,78.0
20160110123000,492.0,501.84,55.6364,49,101.0,100,73.1,80.0,78.0
20160110124500,492.0,487.08,54.0,48,94.7,100,73.1,80.0,78.0
20160110130000,492.0,460.84,51.0909,48,103.4,100,73.6,80.0,78.0
20160110131500,492.0,490.36,54.3636,48,105.1,100,73.9,80.0,78.0
20160110133000,492.0,482.16,53.4545,48,101.9,100,74.0,80.0,78.0
20160110134500,492.0,490.36,54.3636,48,103.5,100,73.8,80.0,78.0
20160110140000,492.0,480.52,53.2727,48,103.5,100,73.6,80.0,78.0
20160110141500,492.0,470.68,52.1818,48,103.5,100,74.0,80.0,78.0
20160110143000,492.0,482.16,53.4545,48,95.3,100,74.0,80.0,78.0
20160110144500,492.0,482.16,53.4545,48,98.9,100,74.3,80.0,78.0
20160110150000,492.0,495.28,54.9091,48,104.4,100,74.4,80.0,78.0
20160110151500,492.0,495.28,54.9091,48,94.6,100,74.5,80.0,78.0
20160110153000,492.0,501.84,55.6364,48,96.6,100,74.1,80.0,78.0
20160110154500,492.0,488.72,54.1818,48,93.7,100,74.1,80.0,78.0
20160110160000,492.0,475.6,52.7273,48,104.3,100,74.6,80.0,78.0
20160110161500,492.0,487.08,54.0,48,97.8,100,74.6,80.0,78.0
20160110163000,492.0,511.68,56.7273,48,92.4,100,74.8,80.0,78.0
20160110164500,492.0,482.16,53.4545,47,98.3,100,74.8,80.0,78.0
20160110170000,492.0,488.72,54.1818,48,101.9,100,75.0,80.0,78.0
20160110171500,492.0,482.16,53.4545,49,104.4,100,74.9,80.0,78.0
20160110173000,492.0,487.08,54.0,48,101.9,100,74.8,80.0,78.0
20160110174500,492.0,516.6,57.2727,48,98.5,100,75.0,80.0,78.0
20160110180000,492.0,482.16,53.4545,48,95.4,100,75.0,80.0,78.0
20160110181500,492.0,510.04,56.5455,48,102.8,100,74.8,80.0,78.0
20160110183000,492.0,487.08,54.0,48,104.4,100,75.0,80.0,78.0
20160110184500,492.0,467.4,51.8182,48,99.1,100,74.8,80.0,78.0
20160110190000,492.0,893.8,99.0909,82,55.6,0,74.3,68.7,65.7
20160110191500,492.0,879.04,97.4545,84,56.2,0,73.8,68.9,65.9
20160110193000,492.0,879.04,97.4545,87,56.2,0,73.6,68.8,65.8
20160110194500,492.0,923.32,102.3636,82,55.2,0,73.7,68.7,65.7
20160110200000,492.0,908.56,100.7273,80,55.9,0,73.3,68.7,65.7
20160110201500,492.0,908.56,100.7273,77,55.9,0,72.7,68.7,65.7
20160110203000,492.0,908.56,100.7273,76,55.1,0,72.6,68.6,65.6
20160110204500,492.0,908.56,100.7273,76,56.0,0,72.5,68.6,65.6
20160110210000,492.0,893.8,99.0909,78,54.7,0,72.3,68.6,65.6
20160110211500,492.0,923.32,102.3636,73,56.3,0,72.2,68.7,65.7
20160110213000,492.0,893.8,99.0909,89,55.1,0,72.1,68.7,65.7
20160110214500,492.0,864.28,95.8182,97,55.7,0,72.1,68.6,65.6
20160110220000,492.0,879.04,97.4545,100,55.7,0,71.8,68.6,65.6
20160110221500,492.0,879.04,97.4545,100,54.7,0,72.0,68.6,65.6
20160110223000,492.0,893.8,99.0909,100,56.0,0,71.7,68.6,65.6
20160110224500,492.0,879.04,97.4545,100,54.7,0,71.7,68.6,65.6
20160110230000,492.0,879.04,97.4545,100,56.3,0,71.7,68.6,65.6
20160110231500,492.0,893.8,99.0909,100,54.7,0,71.8,68.6,65.6
20160110233000,492.0,908.56,100.7273,100,54.7,0,71.8,68.6,65.6
20160110234500,492.0,923.32,102.3636,100,56.3,0,71.6,68.5,65.5
20160111000000,492.0,908.56,100.7273,96,54.7,0,71.3,68.6,65.6
20160111001500,492.0,934.8,103.6364,96,54.7,0,71.3,68.6,65.6
20160111003000,492.0,893.8,99.0909,100,56.0,0,71.3,68.5,65.5
20160111004500,492.0,893.8,99.0909,99,54.3,0,71.2,68.5,65.5
20160111010000,492.0,893.8,99.0909,100,55.1,0,71.2,68.5,65.5
20160111011500,492.0,923.32,102.3636,100,56.0,0,71.0,68.6,65.6
20160111013000,492.0,879.04,97.4545,100,54.7,0,70.9,68.5,65.5
20160111014500,492.0,893.8,99.0909,99,54.7,0,70.8,68.5,65.5
20160111020000,492.0,893.8,99.0909,100,55.5,0,70.7,68.6,65.6
20160111021500,492.0,893.8,99.0909,100,55.5,0,70.6,68.5,65.5
20160111023000,492.0,908.56,100.7273,98,55.5,0,70.4,68.5,65.5
20160111024500,492.0,908.56,100.7273,92,54.3,0,70.3,68.5,65.5
20160111030000,492.0,908.56,100.7273,92,54.3,0,70.2,68.5,65.5
20160111031500,492.0,879.04,97.4545,92,55.1,0,70.1,68.5,65.5
20160111033000,492.0,879.04,97.4545,91,55.9,0,70.0,68.5,65.5
20160111034500,492.0,908.56,100.7273,91,55.9,0,69.9,68.5,65.5
20160111040000,492.0,923.32,102.3636,90,54.3,0,69.7,68.5,65.5
20160111041500,492.0,908.56,100.7273,87,55.1,0,69.6,68.5,65.5
20160111043000,492.0,893.8,99.0909,88,55.9,0,69.6,68.5,65.5
20160111044500,492.0,879.04,97.4545,85,54.3,0,69.4,68.5,65.5
20160111050000,492.0,908.56,100.7273,87,54.3,0,69.4,68.5,65.5
20160111051500,492.0,596.96,66.1818,52,55.8,0,69.6,69.9,66.9
20160111053000,492.0,610.08,67.6364,52,55.8,0,69.7,69.9,66.9
20160111054500,492.0,616.64,68.3636,53,54.7,0,69.8,69.9,66.9
20160111060000,492.0,610.08,67.6364,53,54.7,0,69.9,69.9,66.9
20160111061500,492.0,639.6,70.9091,55,54.7,0,70.0,69.9,66.9
20160111063000,492.0,657.64,72.9091,55,55.9,0,70.1,69.9,66.9
20160111064500,492.0,501.84,55.6364,47,55.9,100,70.3,73.5,70.5
20160111070000,492.0,501.84,55.6364,47,55.9,100,70.4,73.5,70.5
20160111071500,492.0,488.72,54.1818,47,55.9,100,70.7,73.5,70.5
20160111073000,492.0,496.92,55.0909,47,55.0,0,71.0,73.5,70.5
20160111074500,492.0,505.12,56.0,47,55.0,0,71.1,73.5,70.5
20160111080000,492.0,488.72,54.1818,47,55.0,0,71.3,73.5,70.5
20160111081500,492.0,510.04,56.5455,47,55.9,0,71.5,73.5,70.5
20160111083000,492.0,501.84,55.6364,47,55.9,0,71.6,73.5,70.5
20160111084500,492.0,501.84,55.6364,48,55.9,0,71.8,73.5,70.5
20160111090000,492.0,495.28,54.9091,48,55.9,0,71.9,73.5,70.5
20160111091500,492.0,473.96,52.5455,48,56.7,0,71.9,73.5,70.5
20160111093000,492.0,496.92,55.0909,49,55.6,0,71.9,73.5,70.5
20160111094500,492.0,496.92,55.0909,49,56.7,0,71.8,73.5,70.5
20160111100000,492.0,467.4,51.8182,48,58.1,100,71.9,79.6,76.6
20160111101500,492.0,467.4,51.8182,49,104.3,100,72.7,79.6,76.6
20160111103000,492.0,490.36,54.3636,49,104.3,100,73.3,79.6,76.6
20160111104500,492.0,510.04,56.5455,49,102.0,100,73.6,79.6,76.6
20160111110000,492.0,510.04,56.5455,49,99.5,100,73.5,79.6,76.6
20160111111500,492.0,487.08,54.0,47,93.0,100,73.8,79.6,76.6
20160111113000,492.0,501.84,55.6364,47,103.6,100,74.0,79.6,76.6
20160111114500,492.0,501.84,55.6364,47,99.6,100,74.1,79.6,76.6
20160111120000,492.0,495.28,54.9091,47,104.3,100,74.2,79.6,76.6
20160111121500,492.0,518.24,57.4545,48,100.2,100,74.5,79.6,76.6
20160111123000,492.0,495.28,54.9091,48,96.1,100,74.8,79.6,76.6
20160111124500,492.0,470.68,52.1818,47,102.1,100,74.8,79.6,76.6
20160111130000,492.0,490.36,54.3636,47,95.2,100,75.3,79.6,76.6
20160111131500,492.0,501.84,55.6364,47,98.3,100,75.1,79.6,76.6
20160111133000,492.0,511.68,56.7273,49,100.3,100,74.7,79.6,76.6
20160111134500,492.0,495.28,54.9091,49,102.7,100,75.1,79.6,76.6
20160111140000,492.0,480.52,53.2727,49,102.7,100,74.8,79.6,76.6
20160111141500,492.0,501.84,55.6364,48,102.7,100,75.0,79.6,76.6
20160111143000,492.0,490.36,54.3636,48,101.0,100,75.1,79.6,76.6
20160111144500,492.0,490.36,54.3636,48,99.6,100,75.0,79.6,76.6
20160111150000,492.0,490.36,54.3636,48,97.6,100,74.8,79.6,76.6
20160111151500,492.0,482.16,53.4545,48,99.0,100,75.2,79.6,76.6
20160111153000,492.0,487.08,54.0,48,94.1,100,75.5,79.6,76.6
20160111154500,492.0,496.92,55.0909,48,101.9,100,75.6,79.6,76.6
20160111160000,492.0,496.92,55.0909,48,99.6,100,75.7,79.6,76.6
20160111161500,492.0,482.16,53.4545,48,97.8,100,76.1,79.6,76.6
20160111163000,492.0,505.12,56.0,49,92.6,100,76.0,79.6,76.6
20160111164500,492.0,488.72,54.1818,48,102.7,100,76.2,79.6,76.6
20160111170000,492.0,473.96,52.5455,47,90.9,100,76.5,79.6,76.6
20160111171500,492.0,480.52,53.2727,47,105.2,100,76.6,79.6,76.6
20160111173000,492.0,475.6,52.7273,48,60.4,0,76.5,79.6,76.6
20160111174500,492.0,496.92,55.0909,48,57.6,100,75.9,79.6,76.6
20160111180000,492.0,490.36,54.3636,48,87.5,100,75.4,79.5,76.5
20160111181500,492.0,879.04,97.4545,86,57.5,0,75.4,68.9,65.9
20160111183000,492.0,893.8,99.0909,92,56.5,0,75.1,68.7,65.7
20160111184500,492.0,893.8,99.0909,93,56.5,0,74.6,68.5,65.5
20160111190000,492.0,908.56,100.7273,96,56.5,0,74.2,68.5,65.5
20160111191500,492.0,879.04,97.4545,100,56.5,0,73.9,68.5,65.5
20160111193000,492.0,934.8,103.6364,77,55.2,0,73.6,68.5,65.5
20160111194500,492.0,864.28,95.8182,74,57.1,0,73.5,68.5,65.5
20160111200000,492.0,879.04,97.4545,78,55.1,0,73.1,68.5,65.5
20160111201500,492.0,923.32,102.3636,78,55.1,0,73.0,68.5,65.5
20160111203000,492.0,893.8,99.0909,79,57.1,0,72.9,68.5,65.5
20160111204500,492.0,908.56,100.7273,80,55.1,0,72.8,68.5,65.5
20160111210000,492.0,879.04,97.4545,79,55.1,0,72.7,68.0,64.9
20160111211500,492.0,923.32,102.3636,78,57.1,0,72.6,68.4,65.4
20160111213000,492.0,908.56,100.7273,79,56.3,0,72.5,68.1,65.1
20160111214500,492.0,879.04,97.4545,82,55.2,0,72.2,68.4,65.4
20160111220000,492.0,908.56,100.7273,89,55.9,0,72.4,68.3,65.3
20160111221500,492.0,501.84,55.6364,48,57.1,100,72.3,76.0,73.0
20160111223000,492.0,488.72,54.1818,47,57.1,100,72.6,76.0,73.0
20160111224500,492.0,516.6,57.2727,47,57.1,100,72.7,76.0,73.0
20160111230000,492.0,480.52,53.2727,47,58.0,100,72.9,76.0,73.0
20160111231500,492.0,516.6,57.2727,48,57.1,100,73.0,76.0,73.0
20160111233000,492.0,526.4399,58.3636,48,57.1,100,73.1,76.0,73.0
20160111234500,492.0,505.12,56.0,48,57.9,100,73.1,76.0,73.0
20160112000000,492.0,475.6,52.7273,47,56.8,100,73.1,76.0,73.0
20160112001500,492.0,487.08,54.0,47,57.9,100,73.1,76.0,73.0
20160112003000,492.0,516.6,57.2727,48,56.8,0,73.3,76.0,73.0
20160112004500,492.0,505.12,56.0,48,56.8,0,73.1,76.0,73.0
20160112010000,492.0,470.68,52.1818,48,56.8,0,73.2,76.0,73.0
20160112011500,492.0,496.92,55.0909,48,56.0,0,73.2,76.0,73.0
20160112013000,492.0,496.92,55.0909,48,57.1,0,73.3,76.0,73.0
20160112014500,492.0,475.6,52.7273,48,56.0,0,73.3,76.0,73.0
20160112020000,492.0,495.28,54.9091,48,57.1,0,73.4,76.0,73.0
20160112021500,492.0,480.52,53.2727,48,56.0,0,73.5,76.0,73.0
20160112023000,492.0,501.84,55.6364,48,56.0,0,73.5,76.0,73.0
20160112024500,492.0,495.28,54.9091,48,56.0,0,73.6,76.0,73.0
20160112030000,492.0,519.88,57.6364,48,56.0,0,73.4,76.0,73.0
20160112031500,492.0,473.96,52.5455,47,56.0,0,73.4,76.0,73.0
20160112033000,492.0,480.52,53.2727,47,56.0,0,73.4,76.0,73.0
20160112034500,492.0,501.84,55.6364,48,56.0,0,73.5,76.0,73.0
20160112040000,492.0,490.36,54.3636,47,56.7,0,73.4,76.0,73.0
20160112041500,492.0,490.36,54.3636,47,55.6,0,73.3,76.0,73.0
20160112043000,492.0,490.36,54.3636,48,56.3,0,73.3,76.0,73.0
20160112044500,492.0,496.92,55.0909,48,56.3,0,73.3,76.0,73.0
20160112050000,492.0,482.16,53.4545,48,55.6,0,73.4,76.0,73.0
20160112051500,492.0,501.84,55.6364,48,56.3,0,73.5,76.0,73.0
20160112053000,492.0,487.08,54.0,48,56.3,0,73.4,76.0,73.0
20160112054500,492.0,482.16,53.4545,48,55.2,0,73.4,76.0,73.0
20160112060000,492.0,503.48,55.8182,48,55.9,0,73.4,76.0,73.0
20160112061500,492.0,488.72,54.1818,48,55.9,0,73.4,76.0,73.0
20160112063000,492.0,496.92,55.0909,48,55.9,0,73.2,76.0,73.0
20160112064500,492.0,503.48,55.8182,48,55.2,0,73.4,76.0,73.0
20160112070000,492.0,495.28,54.9091,47,55.2,0,73.3,76.0,73.0
20160112071500,492.0,505.12,56.0,48,56.3,0,73.2,76.0,73.0
20160112073000,492.0,495.28,54.9091,48,55.6,0,73.1,76.0,73.0
20160112074500,492.0,464.12,51.4545,48,55.6,0,73.0,76.0,73.0
20160112080000,492.0,473.96,52.5455,48,56.3,0,73.1,76.0,73.0
20160112081500,492.0,510.04,56.5455,48,56.3,0,72.9,76.0,73.0
20160112083000,492.0,503.48,55.8182,48,102.7,100,73.3,80.0,77.1
20160112084500,492.0,487.08,54.0,48,102.7,100,74.2,80.0,77.1
20160112090000,492.0,487.08,54.0,49,104.3,100,74.8,80.0,77.1
20160112091500,492.0,470.68,52.1818,49,99.6,100,75.3,80.0,77.1
20160112093000,492.0,495.28,54.9091,49,91.1,100,75.6,80.0,77.1
20160112094500,492.0,470.68,52.1818,48,104.3,100,75.9,80.0,77.1
20160112100000,492.0,480.52,53.2727,49,93.2,100,76.0,80.0,77.1
20160112101500,492.0,490.36,54.3636,49,96.1,100,76.4,80.0,77.1
20160112103000,492.0,475.6,52.7273,48,91.9,100,76.6,80.0,77.1
20160112104500,492.0,490.36,54.3636,49,104.3,100,76.8,80.0,77.1
20160112110000,492.0,480.52,53.2727,49,96.9,100,77.0,80.0,77.1
20160112111500,492.0,495.28,54.9091,49,60.9,0,77.0,80.0,77.1
20160112113000,492.0,475.6,52.7273,48,64.6,100,76.0,80.0,77.1
20160112114500,492.0,488.72,54.1818,49,95.3,100,76.2,80.0,77.1
20160112120000,492.0,501.84,55.6364,49,91.1,100,76.4,80.0,77.1
20160112121500,492.0,488.72,54.1818,49,91.1,100,76.5,80.0,77.1
20160112123000,492.0,524.8,58.1818,49,102.7,100,76.5,80.0,77.1
20160112124500,492.0,487.08,54.0,47,102.7,100,76.5,80.0,77.1
20160112130000,492.0,519.88,57.6364,48,104.0,100,76.6,80.0,77.1
20160112131500,492.0,495.28,54.9091,48,104.0,100,76.7,80.0,77.1
20160112133000,492.0,510.04,56.5455,48,102.4,100,76.7,80.0,77.1
20160112134500,492.0,516.6,57.2727,48,102.4,100,76.6,80.0,77.1
20160112140000,492.0,496.92,55.0909,48,102.4,100,76.6,80.0,77.1
20160112141500,492.0,475.6,52.7273,47,102.4,100,76.9,80.0,77.1
20160112143000,492.0,488.72,54.1818,48,93.6,100,76.9,80.0,77.1
20160112144500,492.0,488.72,54.1818,48,92.4,100,77.1,80.0,77.1
20160112150000,492.0,482.16,53.4545,48,58.8,100,76.5,80.0,77.1
20160112151500,492.0,510.04,56.5455,48,80.5,100,76.1,80.0,77.1
20160112153000,492.0,487.08,54.0,48,95.3,100,76.4,80.0,77.1
20160112154500,492.0,496.92,55.0909,48,97.2,100,76.8,80.0,77.1
20160112160000,492.0,487.08,54.0,48,90.5,100,77.0,80.0,77.1
20160112161500,492.0,495.28,54.9091,48,59.2,100,76.5,80.0,77.1
20160112163000,492.0,467.4,51.8182,47,68.0,100,76.1,80.0,77.1
20160112164500,492.0,503.48,55.8182,48,87.8,100,76.5,80.0,77.1
20160112170000,492.0,490.36,54.3636,48,91.0,100,76.9,80.0,77.1
20160112171500,492.0,503.48,55.8182,48,92.2,100,77.0,80.0,77.1
20160112173000,492.0,510.04,56.5455,48,58.8,100,76.7,80.0,77.1
20160112174500,492.0,501.84,55.6364,48,57.6,100,76.4,80.0,77.1
20160112180000,492.0,501.84,55.6364,48,79.6,100,76.1,80.0,77.1
20160112181500,492.0,473.96,52.5455,48,90.8,100,76.4,80.0,77.1
20160112183000,492.0,503.48,55.8182,48,94.8,100,76.7,80.0,77.0
20160112184500,492.0,503.48,55.8182,48,80.2,100,76.9,80.0,77.1
20160112190000,492.0,496.92,55.0909,48,74.6,100,76.7,80.0,77.0
20160112191500,492.0,475.6,52.7273,48,91.7,100,76.8,80.0,77.0
20160112193000,492.0,475.6,52.7273,48,60.8,0,77.0,79.9,76.9
20160112194500,492.0,834.76,92.5455,100,55.6,0,76.2,72.3,69.3
20160112200000,492.0,893.8,99.0909,100,55.6,0,75.7,72.2,69.2
20160112201500,492.0,879.04,97.4545,100,55.6,0,75.2,72.2,69.2
20160112203000,492.0,834.76,92.5455,100,56.8,0,74.8,72.2,69.2
20160112204500,492.0,849.52,94.1818,100,56.8,0,74.5,72.2,69.2
20160112210000,492.0,849.52,94.1818,100,55.5,0,74.3,72.1,69.1
20160112211500,492.0,879.04,97.4545,100,55.5,0,73.7,72.0,69.0
20160112213000,492.0,893.8,99.0909,100,56.8,0,73.8,72.0,69.0
20160112214500,492.0,893.8,99.0909,100,55.5,0,73.6,71.9,68.9
20160112220000,492.0,908.56,100.7273,100,55.5,0,73.4,71.9,68.9
20160112221500,492.0,864.28,95.8182,100,56.3,0,73.1,71.9,68.9
20160112223000,492.0,879.04,97.4545,100,55.2,0,72.9,71.9,68.9
20160112224500,492.0,849.52,94.1818,100,55.2,0,72.7,71.8,68.8
20160112230000,492.0,879.04,97.4545,100,56.0,0,72.5,71.8,68.8
20160112231500,492.0,879.04,97.4545,100,55.4,0,72.4,71.8,68.8
20160112233000,492.0,879.04,97.4545,100,55.4,0,72.2,71.8,68.8
20160112234500,492.0,849.52,94.1818,100,54.7,0,72.1,71.8,68.8
20160113000000,492.0,849.52,94.1818,100,55.9,0,72.2,71.8,68.8
20160113001500,492.0,864.28,95.8182,100,55.9,0,71.7,71.8,68.8
20160113003000,492.0,879.04,97.4545,99,55.2,0,71.6,71.8,68.8
20160113004500,492.0,864.28,95.8182,98,54.3,0,71.3,71.8,68.8
20160113010000,492.0,864.28,95.8182,74,54.3,0,71.6,71.8,68.8
20160113011500,492.0,818.36,90.7273,70,54.3,0,71.4,71.8,68.8
20160113013000,492.0,697.0,77.2727,61,54.3,0,71.3,71.8,68.8
20160113014500,492.0,641.24,71.0909,57,55.1,0,71.3,71.8,68.8
20160113020000,492.0,641.24,71.0909,56,55.7,0,71.4,71.8,68.8
20160113021500,492.0,672.4,74.5455,57,55.7,0,71.6,71.8,68.8
20160113023000,492.0,682.24,75.6364,58,55.7,0,71.6,71.8,68.8
20160113024500,492.0,618.28,68.5455,53,55.7,0,71.5,71.8,68.8
20160113030000,492.0,570.72,63.2727,50,55.7,0,71.5,71.8,68.8
20160113031500,492.0,537.92,59.6364,47,55.1,0,71.3,71.8,68.8
20160113033000,492.0,501.84,55.6364,47,55.1,0,71.5,71.8,68.8
20160113034500,492.0,519.88,57.6364,46,55.1,0,71.3,71.8,68.8
20160113040000,492.0,495.28,54.9091,46,55.1,0,71.4,71.8,68.8
20160113041500,492.0,495.28,54.9091,46,55.1,0,71.3,71.8,68.8
20160113043000,492.0,501.84,55.6364,46,55.1,0,71.1,71.8,68.8
20160113044500,492.0,510.04,56.5455,46,55.1,0,71.0,71.8,68.8
20160113050000,492.0,490.36,54.3636,46,55.1,0,70.9,71.8,68.8
20160113051500,492.0,510.04,56.5455,46,55.1,0,71.0,71.8,68.8
20160113053000,492.0,490.36,54.3636,46,55.1,0,70.8,71.8,68.8
20160113054500,492.0,505.12,56.0,46,55.1,0,70.8,71.8,68.8
20160113060000,492.0,511.68,56.7273,46,55.1,0,71.0,71.8,68.8
20160113061500,492.0,473.96,52.5455,46,55.1,0,70.9,71.8,68.8
20160113063000,492.0,496.92,55.0909,47,55.1,0,71.2,71.8,68.8
20160113064500,492.0,510.04,56.5455,46,55.1,0,71.1,71.8,68.8
20160113070000,492.0,501.84,55.6364,47,55.1,0,71.1,71.8,68.8
20160113071500,492.0,501.84,55.6364,47,55.1,0,71.2,71.8,68.8
20160113073000,492.0,501.84,55.6364,46,55.1,0,71.3,71.8,68.8
20160113074500,492.0,518.24,57.4545,47,55.1,0,71.4,71.8,68.8
20160113080000,492.0,547.76,60.7273,48,55.1,0,71.6,71.8,68.8
20160113081500,492.0,516.6,57.2727,48,56.3,0,71.9,71.8,68.8
20160113083000,492.0,516.6,57.2727,49,55.6,0,71.9,71.8,68.8
20160113084500,492.0,567.4399,62.9091,52,56.7,0,72.2,71.8,68.8
20160113090000,492.0,590.4,65.4545,53,55.9,0,72.2,71.8,68.8
20160113091500,492.0,660.92,73.2727,56,55.9,0,72.2,71.8,68.8
20160113093000,492.0,636.32,70.5455,57,55.9,0,72.1,71.8,68.8
20160113094500,492.0,495.28,54.9091,47,90.0,100,72.2,80.0,78.0
20160113100000,492.0,480.52,53.2727,47,95.3,100,72.9,80.0,78.0
20160113101500,492.0,487.08,54.0,47,95.3,100,73.6,80.0,78.0
20160113103000,492.0,495.28,54.9091,47,98.1,100,74.2,80.0,78.0
20160113104500,492.0,475.6,52.7273,47,101.9,100,74.6,80.0,78.0
20160113110000,492.0,488.72,54.1818,47,101.9,100,74.9,80.0,78.0
20160113111500,492.0,505.12,56.0,47,92.4,100,75.2,80.0,78.0
20160113113000,492.0,488.72,54.1818,47,102.7,100,75.5,80.0,78.0
20160113114500,492.0,496.92,55.0909,47,93.0,100,75.7,80.0,78.0
20160113120000,492.0,490.36,54.3636,47,102.8,100,75.9,80.0,78.0
20160113121500,492.0,495.28,54.9091,47,97.2,100,76.2,80.0,78.0
20160113123000,492.0,510.04,56.5455,47,100.6,100,76.4,80.0,78.0
20160113124500,492.0,488.72,54.1818,46,101.9,100,76.6,80.0,78.0
20160113130000,492.0,480.52,53.2727,46,96.4,100,76.8,80.0,78.0
20160113131500,492.0,849.52,94.1818,91,57.6,0,76.0,72.8,69.8
20160113133000,492.0,879.04,97.4545,100,57.6,0,75.3,72.8,69.8
20160113134500,492.0,864.28,95.8182,100,56.8,0,74.6,72.8,69.8
20160113140000,492.0,908.56,100.7273,80,57.5,0,74.1,72.8,69.8
20160113141500,492.0,908.56,100.7273,75,57.5,0,73.9,72.8,69.8
20160113143000,492.0,893.8,99.0909,75,56.8,0,73.4,72.8,69.8
20160113144500,492.0,864.28,95.8182,75,56.8,0,73.3,72.8,69.8
20160113150000,492.0,849.52,94.1818,74,56.8,0,73.0,72.8,69.8
20160113151500,492.0,834.76,92.5455,74,56.8,0,73.0,72.8,69.8
20160113153000,492.0,864.28,95.8182,74,57.9,0,72.9,72.8,69.8
20160113154500,492.0,864.28,95.8182,74,57.1,0,72.9,72.8,69.8
20160113160000,492.0,864.28,95.8182,73,57.1,0,72.6,72.8,69.8
20160113161500,492.0,818.36,90.7273,70,57.1,0,72.4,72.7,69.7
20160113163000,492.0,818.36,90.7273,68,57.1,0,72.3,72.7,69.7
20160113164500,492.0,751.12,83.2727,66,57.1,0,72.4,72.7,69.7
20160113170000,492.0,719.96,79.8182,61,57.1,0,72.3,72.7,69.7
20160113171500,492.0,706.84,78.3636,60,57.1,0,72.3,72.7,69.7
20160113173000,492.0,697.0,77.2727,58,57.1,0,72.4,72.7,69.7
20160113174500,492.0,662.56,73.4545,56,57.1,0,72.4,72.7,69.7
20160113180000,492.0,690.44,76.5455,56,56.4,0,72.5,72.7,69.7
20160113181500,492.0,690.44,76.5455,56,56.4,0,72.4,72.7,69.7
20160113183000,492.0,656.0,72.7273,55,57.1,0,72.6,72.7,69.7
20160113184500,492.0,656.0,72.7273,56,56.0,0,72.6,72.7,69.7
20160113190000,492.0,656.0,72.7273,56,56.8,0,72.6,72.7,69.7
20160113191500,492.0,672.4,74.5455,56,56.8,0,72.5,72.7,69.7
20160113193000,492.0,893.8,99.0909,78,55.4,0,72.7,69.4,66.4
20160113194500,492.0,893.8,99.0909,80,56.8,0,72.4,69.4,66.4
20160113200000,492.0,893.8,99.0909,78,55.5,0,72.2,69.4,66.4
20160113201500,492.0,893.8,99.0909,82,55.5,0,71.9,69.4,66.4
20160113203000,492.0,893.8,99.0909,79,55.5,0,71.8,69.4,66.4
20160113204500,492.0,908.56,100.7273,76,57.1,0,71.9,69.4,66.4
20160113210000,492.0,908.56,100.7273,77,56.2,0,71.7,69.4,66.4
20160113211500,492.0,908.56,100.7273,77,55.2,0,71.6,69.4,66.4
20160113213000,492.0,908.56,100.7273,77,56.4,0,71.4,69.4,66.4
20160113214500,492.0,879.04,97.4545,79,56.4,0,71.3,69.4,66.4
20160113220000,492.0,879.04,97.4545,77,55.3,0,71.2,69.9,66.9
20160113221500,492.0,864.28,95.8182,84,56.0,0,71.0,69.7,66.7
20160113223000,492.0,864.28,95.8182,92,56.7,0,70.8,69.5,66.5
20160113224500,492.0,879.04,97.4545,94,55.9,0,70.8,69.5,66.5
20160113230000,492.0,908.56,100.7273,99,55.2,0,70.7,69.4,66.4
20160113231500,492.0,893.8,99.0909,100,56.7,0,70.7,69.4,66.4
20160113233000,492.0,864.28,95.8182,100,55.1,0,70.6,69.4,66.4
20160113234500,492.0,893.8,99.0909,100,56.4,0,70.5,69.4,66.4
20160114000000,492.0,879.04,97.4545,100,55.2,0,70.5,69.4,66.4
20160114001500,492.0,908.56,100.7273,100,56.4,0,70.3,69.4,66.4
20160114003000,492.0,908.56,100.7273,99,55.5,0,70.3,69.4,66.4
20160114004500,492.0,751.12,83.2727,63,56.3,0,70.3,70.4,67.4
20160114010000,492.0,751.12,83.2727,62,56.3,0,70.4,70.4,67.4
20160114011500,492.0,751.12,83.2727,61,55.2,0,70.4,70.4,67.4
20160114013000,492.0,767.52,85.0909,64,56.7,0,70.5,70.4,67.4
20160114014500,492.0,467.4,51.8182,46,56.0,0,70.6,72.2,69.2
20160114020000,492.0,570.72,63.2727,50,57.1,0,70.7,72.3,69.3
20160114021500,492.0,460.84,51.0909,46,55.9,0,70.8,72.3,69.3
20160114023000,492.0,490.36,54.3636,47,55.9,0,70.8,72.3,69.3
20160114024500,492.0,496.92,55.0909,47,56.7,0,70.8,72.3,69.3
20160114030000,492.0,496.92,55.0909,48,55.9,0,70.9,73.5,70.5
20160114031500,492.0,526.4399,58.3636,48,55.9,0,71.0,73.6,70.6
20160114033000,492.0,480.52,53.2727,46,55.9,0,71.1,73.5,70.5
20160114034500,492.0,495.28,54.9091,46,55.9,0,71.1,73.9,70.9
20160114040000,492.0,518.24,57.4545,47,56.5,0,71.1,73.5,70.5
20160114041500,492.0,482.16,53.4545,45,56.5,0,71.0,73.9,70.9
20160114043000,492.0,516.6,57.2727,46,56.5,0,71.0,73.9,70.9
20160114044500,492.0,482.16,53.4545,46,56.5,0,71.1,73.9,70.9
20160114050000,492.0,510.04,56.5455,47,56.5,0,71.1,73.9,70.9
20160114051500,492.0,496.92,55.0909,47,57.1,0,71.2,73.9,70.9
20160114053000,492.0,473.96,52.5455,46,56.2,0,71.2,73.9,70.9
20160114054500,492.0,490.36,54.3636,46,56.2,0,71.3,73.6,70.6
20160114060000,492.0,490.36,54.3636,46,56.8,0,71.2,73.9,70.9
20160114061500,492.0,490.36,54.3636,46,56.8,0,71.2,73.9,70.9
20160114063000,492.0,475.6,52.7273,46,56.8,0,71.3,73.9,70.9
20160114064500,492.0,480.52,53.2727,47,56.0,0,71.4,73.9,70.9
20160114070000,492.0,495.28,54.9091,47,56.0,0,71.4,73.9,70.9
20160114071500,492.0,470.68,52.1818,47,57.1,0,71.5,73.9,70.9
20160114073000,492.0,487.08,54.0,47,57.1,0,71.5,73.9,70.9
20160114074500,492.0,834.76,92.5455,69,55.9,0,71.7,72.7,69.7
20160114080000,492.0,742.92,82.3636,61,55.9,0,71.9,72.3,69.3
20160114081500,492.0,818.36,90.7273,68,55.9,0,71.8,71.3,68.3
20160114083000,492.0,736.36,81.6364,61,55.9,0,71.8,71.8,68.8
20160114084500,492.0,736.36,81.6364,61,55.9,0,71.7,71.8,68.8
20160114090000,492.0,590.4,65.4545,51,57.1,0,71.8,72.7,69.7
20160114091500,492.0,503.48,55.8182,47,57.1,0,71.9,72.8,69.8
20160114093000,492.0,511.68,56.7273,49,56.5,0,71.7,71.8,68.8
20160114094500,492.0,583.84,64.7273,51,56.5,0,71.6,71.8,68.8
20160114100000,492.0,546.12,60.5455,48,57.2,0,71.7,72.2,69.2
20160114101500,492.0,536.28,59.4545,49,56.4,0,71.7,71.8,68.8
20160114103000,492.0,613.36,68.0,52,57.5,0,71.7,71.9,68.9
20160114104500,492.0,516.6,57.2727,47,56.8,0,71.8,72.7,69.7
20160114110000,492.0,636.32,70.5455,55,56.8,0,72.3,71.8,68.8
20160114111500,492.0,482.16,53.4545,47,97.6,100,72.1,80.0,78.0
20160114113000,492.0,488.72,54.1818,47,92.2,100,72.6,80.0,78.0
20160114114500,492.0,488.72,54.1818,46,94.2,100,73.2,80.0,78.0
20160114120000,492.0,488.72,54.1818,46,102.7,100,73.1,80.0,78.0
20160114121500,492.0,495.28,54.9091,46,94.2,100,73.8,80.0,78.0
20160114123000,492.0,495.28,54.9091,46,98.0,100,74.0,80.0,78.0
20160114124500,492.0,487.08,54.0,47,98.0,100,73.8,80.0,78.0
20160114130000,492.0,495.28,54.9091,46,94.2,100,73.9,80.0,78.0
20160114131500,492.0,464.12,51.4545,46,102.7,100,74.0,80.0,78.0
20160114133000,492.0,488.72,54.1818,46,93.4,100,74.3,80.0,78.0
20160114134500,492.0,495.28,54.9091,46,93.4,100,74.6,80.0,78.0
20160114140000,492.0,488.72,54.1818,46,101.9,100,74.7,78.3,75.3
20160114141500,492.0,475.6,52.7273,46,94.9,100,75.0,78.3,75.3
20160114143000,492.0,487.08,54.0,46,87.1,100,75.0,78.3,75.3
20160114144500,492.0,480.52,53.2727,47,105.0,100,75.1,78.3,75.3
20160114150000,492.0,490.36,54.3636,47,59.0,100,75.0,78.3,75.3
20160114151500,492.0,496.92,55.0909,47,58.0,100,74.6,78.3,75.3
20160114153000,492.0,482.16,53.4545,47,77.2,100,74.4,78.3,75.3
20160114154500,492.0,495.28,54.9091,47,91.6,100,75.0,78.3,75.3
20160114160000,492.0,495.28,54.9091,47,83.1,100,75.1,78.3,75.3
20160114161500,492.0,488.72,54.1818,47,59.2,100,74.9,78.3,75.3
20160114163000,492.0,503.48,55.8182,47,58.3,100,74.6,78.3,75.3
20160114164500,492.0,495.28,54.9091,47,80.6,100,74.5,78.3,75.3
20160114170000,492.0,495.28,54.9091,47,84.2,100,75.0,78.3,75.3
20160114171500,492.0,482.16,53.4545,47,95.5,100,74.8,78.3,75.3
20160114173000,492.0,487.08,54.0,47,88.6,100,74.7,78.3,75.3
20160114174500,492.0,864.28,95.8182,78,78.9,0,74.5,68.0,64.9
20160114180000,492.0,923.32,102.3636,91,57.2,0,74.5,68.0,64.9
20160114181500,492.0,879.04,97.4545,93,57.2,0,74.3,68.0,64.9
20160114183000,492.0,893.8,99.0909,93,57.2,0,74.0,68.0,64.9
20160114184500,492.0,893.8,99.0909,98,56.4,0,73.8,68.0,64.9
20160114190000,492.0,893.8,99.0909,98,56.4,0,73.6,68.0,64.9
20160114191500,492.0,879.04,97.4545,99,56.4,0,73.6,68.0,64.9
20160114193000,492.0,893.8,99.0909,98,56.4,0,73.4,68.0,64.9
20160114194500,492.0,893.8,99.0909,99,56.4,0,73.3,68.0,64.9
20160114200000,492.0,879.04,97.4545,99,56.4,0,73.0,68.0,64.9
20160114201500,492.0,908.56,100.7273,100,56.4,0,72.8,68.0,64.9
20160114203000,492.0,764.24,84.7273,64,56.4,0,72.8,70.8,67.8
20160114204500,492.0,893.8,99.0909,81,56.4,0,72.3,70.8,67.8
20160114210000,492.0,893.8,99.0909,84,56.4,0,72.0,70.8,67.8
20160114211500,492.0,893.8,99.0909,85,56.4,0,71.7,70.8,67.8
20160114213000,492.0,893.8,99.0909,86,56.4,0,71.7,70.8,67.8
20160114214500,492.0,893.8,99.0909,86,56.4,0,71.6,70.8,67.8
20160114220000,492.0,908.56,100.7273,82,56.4,0,71.8,70.8,67.8
20160114221500,492.0,879.04,97.4545,78,56.4,0,71.7,70.8,67.8
20160114223000,492.0,893.8,99.0909,81,56.4,0,71.5,70.8,67.8
20160114224500,492.0,879.04,97.4545,78,56.4,0,71.3,70.8,67.8
20160114230000,492.0,923.32,102.3636,80,56.4,0,71.4,70.8,67.8
20160114231500,492.0,908.56,100.7273,79,56.4,0,71.3,70.8,67.8
20160114233000,492.0,893.8,99.0909,81,56.4,0,71.3,70.8,67.8
20160114234500,492.0,879.04,97.4545,80,56.4,0,71.3,70.8,67.8
20160115000000,492.0,879.04,97.4545,79,56.4,0,71.1,70.8,67.8
20160115001500,492.0,893.8,99.0909,78,56.4,0,71.2,70.8,67.8
20160115003000,492.0,893.8,99.0909,79,56.4,0,71.2,70.8,67.8
20160115004500,492.0,893.8,99.0909,80,56.4,0,71.4,70.8,67.8
20160115010000,492.0,893.8,99.0909,80,56.4,0,71.3,70.8,67.8
20160115011500,492.0,908.56,100.7273,78,56.4,0,71.2,70.8,67.8
20160115013000,492.0,908.56,100.7273,78,56.4,0,71.2,70.8,67.8
20160115014500,492.0,879.04,97.4545,76,56.4,0,70.9,70.8,67.8
20160115020000,492.0,879.04,97.4545,76,56.4,0,70.8,70.8,67.8
20160115021500,492.0,487.08,54.0,47,68.3,0,71.3,73.9,70.9
20160115023000,492.0,482.16,53.4545,47,57.6,0,71.4,73.9,70.9
20160115024500,492.0,488.72,54.1818,47,57.6,0,71.5,73.9,70.9
20160115030000,492.0,475.6,52.7273,47,57.6,0,71.4,73.9,70.9
20160115031500,492.0,487.08,54.0,47,57.0,0,71.4,73.9,70.9
20160115033000,492.0,487.08,54.0,47,57.0,0,71.5,73.9,70.9
20160115034500,492.0,482.16,53.4545,47,57.0,0,71.8,73.9,70.9
20160115040000,492.0,488.72,54.1818,47,57.0,0,71.6,73.9,70.9
20160115041500,492.0,501.84,55.6364,47,57.0,0,71.8,73.9,70.9
20160115043000,492.0,501.84,55.6364,47,57.0,0,71.4,73.9,70.9
20160115044500,492.0,490.36,54.3636,47,56.4,0,71.3,73.9,70.9
20160115050000,492.0,510.04,56.5455,47,56.4,0,71.5,73.9,70.9
20160115051500,492.0,503.48,55.8182,47,56.4,0,71.7,73.9,70.9
20160115053000,492.0,496.92,55.0909,47,56.4,0,71.6,73.9,70.9
20160115054500,492.0,496.92,55.0909,47,56.4,0,71.7,73.9,70.9
20160115060000,492.0,482.16,53.4545,47,56.4,0,71.8,73.9,70.9
20160115061500,492.0,488.72,54.1818,47,56.4,0,71.8,73.9,70.9
20160115063000,492.0,475.6,52.7273,47,56.4,0,71.6,73.9,70.9
20160115064500,492.0,496.92,55.0909,47,56.4,0,71.8,73.9,70.9
20160115070000,492.0,475.6,52.7273,47,56.4,0,71.7,73.9,70.9
20160115071500,492.0,482.16,53.4545,47,56.4,0,71.8,73.9,70.9
20160115073000,492.0,501.84,55.6364,47,57.1,0,71.8,73.9,70.9
20160115074500,492.0,501.84,55.6364,48,57.1,0,71.9,73.9,70.9
20160115080000,492.0,490.36,54.3636,48,57.1,0,72.0,73.9,70.9
20160115081500,492.0,490.36,54.3636,48,57.1,0,71.8,73.9,70.9
20160115083000,492.0,490.36,54.3636,48,57.1,0,72.1,73.9,70.9
20160115084500,492.0,503.48,55.8182,48,57.1,0,72.0,73.9,70.9
20160115090000,492.0,470.68,52.1818,48,57.1,0,72.0,73.9,70.9
20160115091500,492.0,510.04,56.5455,49,57.1,0,71.8,73.9,70.9
20160115093000,492.0,467.4,51.8182,49,57.1,0,72.3,73.9,70.9
20160115094500,492.0,487.08,54.0,50,57.1,0,72.1,73.9,70.9
20160115100000,492.0,487.08,54.0,49,57.1,0,72.1,73.9,70.9
20160115101500,492.0,505.12,56.0,49,57.1,0,72.2,73.9,70.9
20160115103000,492.0,488.72,54.1818,48,57.1,0,72.2,73.9,70.9
20160115104500,492.0,510.04,56.5455,49,57.1,0,72.3,73.9,70.9
20160115110000,492.0,501.84,55.6364,50,57.9,0,73.0,73.9,70.9
20160115111500,492.0,488.72,54.1818,49,57.9,0,73.1,73.9,70.9
20160115113000,492.0,475.6,52.7273,50,57.9,0,72.7,73.9,70.9
20160115114500,492.0,487.08,54.0,49,56.9,0,72.3,73.9,70.9
20160115120000,492.0,473.96,52.5455,49,56.9,0,72.1,73.9,70.9
20160115121500,492.0,495.28,54.9091,49,56.9,0,71.9,73.9,70.9
20160115123000,492.0,487.08,54.0,49,57.5,0,72.1,73.9,70.9
20160115124500,492.0,487.08,54.0,49,56.8,0,72.4,73.9,70.9
20160115130000,492.0,473.96,52.5455,48,56.8,0,72.4,73.9,70.9
20160115131500,492.0,480.52,53.2727,48,57.6,0,72.4,73.9,70.9
20160115133000,492.0,495.28,54.9091,48,57.6,0,72.5,73.9,70.9
20160115134500,492.0,495.28,54.9091,48,57.6,0,72.5,73.9,70.9
20160115140000,492.0,501.84,55.6364,48,56.8,0,72.2,73.9,70.9
20160115141500,492.0,490.36,54.3636,48,56.8,0,72.2,73.9,70.9
20160115143000,492.0,496.92,55.0909,48,57.5,0,72.2,73.9,70.9
20160115144500,492.0,480.52,53.2727,48,57.5,0,72.3,73.9,70.9
20160115150000,492.0,516.6,57.2727,48,56.4,0,72.4,73.9,70.9
20160115151500,492.0,501.84,55.6364,48,57.1,0,72.4,73.9,70.9
20160115153000,492.0,501.84,55.6364,48,92.4,100,72.7,79.3,76.3
20160115154500,492.0,501.84,55.6364,48,94.1,100,73.4,79.3,76.3
20160115160000,492.0,487.08,54.0,47,97.3,100,73.9,79.3,76.3
20160115161500,492.0,501.84,55.6364,47,102.7,100,74.3,79.3,76.3
20160115163000,492.0,510.04,56.5455,47,98.1,100,74.7,79.3,76.3
20160115164500,492.0,488.72,54.1818,47,92.9,100,75.0,79.3,76.3
20160115170000,492.0,495.28,54.9091,47,92.9,100,75.3,79.3,76.3
20160115171500,492.0,495.28,54.9091,47,98.3,100,75.6,79.1,76.1
20160115173000,492.0,475.6,52.7273,47,101.9,100,75.8,79.1,76.1
20160115174500,492.0,482.16,53.4545,47,95.3,100,76.0,79.1,76.1
20160115180000,492.0,495.28,54.9091,47,60.4,0,75.9,79.0,76.0
20160115181500,492.0,473.96,52.5455,47,58.7,100,75.1,79.0,76.0
20160115183000,492.0,490.36,54.3636,47,88.6,100,75.3,79.1,76.1
20160115184500,492.0,490.36,54.3636,47,68.6,0,75.6,78.6,75.6
20160115190000,492.0,510.04,56.5455,47,58.0,100,75.1,78.6,75.6
20160115191500,492.0,460.84,51.0909,47,58.0,100,75.0,78.6,75.6
20160115193000,492.0,487.08,54.0,48,76.2,100,75.1,78.6,75.6
20160115194500,492.0,864.28,95.8182,100,56.4,0,74.7,73.6,70.6
20160115200000,492.0,849.52,94.1818,100,56.4,0,74.3,73.6,70.6
20160115201500,492.0,864.28,95.8182,100,56.4,0,73.8,73.6,70.6
20160115203000,492.0,864.28,95.8182,97,56.4,0,73.6,73.6,70.6
20160115204500,492.0,864.28,95.8182,93,56.4,0,73.2,73.6,70.6
20160115210000,492.0,751.12,83.2727,67,56.4,0,73.0,73.6,70.6
20160115211500,492.0,698.64,77.4545,60,56.4,0,73.1,73.6,70.6
20160115213000,492.0,646.16,71.6364,56,56.4,0,73.0,73.6,70.6
20160115214500,492.0,487.08,54.0,48,56.4,0,72.7,73.6,70.6
20160115220000,492.0,482.16,53.4545,48,56.4,0,72.7,73.6,70.6
20160115221500,492.0,505.12,56.0,49,56.4,0,72.6,73.6,70.6
20160115223000,492.0,482.16,53.4545,47,56.4,0,72.8,73.6,70.6
20160115224500,492.0,496.92,55.0909,48,56.4,0,72.7,73.6,70.6
20160115230000,492.0,496.92,55.0909,48,56.4,0,72.6,73.6,70.6
20160115231500,492.0,488.72,54.1818,48,56.4,0,72.6,73.6,70.6
20160115233000,492.0,488.72,54.1818,48,57.1,0,72.5,73.6,70.6
20160115234500,492.0,488.72,54.1818,48,57.1,0,72.5,73.6,70.6
20160116000000,492.0,496.92,55.0909,48,56.3,0,72.3,73.6,70.6
20160116001500,492.0,487.08,54.0,49,57.2,0,72.1,73.6,70.6
20160116003000,492.0,487.08,54.0,48,56.0,0,72.2,73.6,70.6
20160116004500,492.0,480.52,53.2727,47,57.1,0,72.2,73.6,70.6
20160116010000,492.0,501.84,55.6364,47,56.4,0,72.2,73.6,70.6
20160116011500,492.0,501.84,55.6364,47,56.4,0,72.2,73.6,70.6
20160116013000,492.0,480.52,53.2727,47,56.4,0,72.2,73.6,70.6
20160116014500,492.0,490.36,54.3636,47,56.4,0,72.1,73.6,70.6
20160116020000,492.0,501.84,55.6364,48,56.4,0,72.0,73.6,70.6
20160116021500,492.0,501.84,55.6364,49,56.4,0,71.9,73.6,70.6
20160116023000,492.0,488.72,54.1818,48,56.4,0,72.0,73.6,70.6
20160116024500,492.0,488.72,54.1818,48,56.4,0,71.9,73.6,70.6
20160116030000,492.0,505.12,56.0,47,56.4,0,71.9,73.6,70.6
20160116031500,492.0,480.52,53.2727,48,56.4,0,71.9,73.6,70.6
20160116033000,492.0,460.84,51.0909,47,55.8,0,71.7,73.6,70.6
20160116034500,492.0,503.48,55.8182,47,56.8,0,71.8,73.6,70.6
20160116040000,492.0,495.28,54.9091,47,55.6,0,71.7,73.6,70.6
20160116041500,492.0,495.28,54.9091,47,56.7,0,71.8,73.6,70.6
20160116043000,492.0,495.28,54.9091,47,55.9,0,71.8,73.6,70.6
20160116044500,492.0,511.68,56.7273,47,56.8,0,71.7,73.6,70.6
20160116050000,492.0,496.92,55.0909,47,55.7,0,71.7,73.6,70.6
20160116051500,492.0,475.6,52.7273,47,56.8,0,71.7,73.6,70.6
20160116053000,492.0,490.36,54.3636,47,55.6,0,71.7,73.6,70.6
20160116054500,492.0,495.28,54.9091,47,56.7,0,71.7,73.6,70.6
20160116060000,492.0,495.28,54.9091,47,55.6,0,71.7,73.6,70.6
20160116061500,492.0,495.28,54.9091,47,56.7,0,71.7,73.6,70.6
20160116063000,492.0,488.72,54.1818,47,55.9,0,71.7,73.6,70.6
20160116064500,492.0,488.72,54.1818,47,56.8,0,71.8,73.6,70.6
20160116070000,492.0,501.84,55.6364,48,56.8,0,71.9,73.6,70.6
20160116071500,492.0,473.96,52.5455,47,56.8,0,72.0,73.6,70.6
20160116073000,492.0,503.48,55.8182,48,101.0,100,72.4,79.8,76.8
20160116074500,492.0,480.52,53.2727,47,101.0,100,73.1,79.8,76.8
20160116080000,492.0,495.28,54.9091,47,101.0,100,73.7,79.7,76.7
20160116081500,492.0,503.48,55.8182,49,99.0,100,74.1,79.7,76.7
20160116083000,492.0,480.52,53.2727,48,99.0,100,74.5,79.7,76.7
20160116084500,492.0,480.52,53.2727,48,99.0,100,74.9,79.7,76.7
20160116090000,492.0,470.68,52.1818,49,101.1,100,75.2,79.7,76.7
20160116091500,492.0,516.6,57.2727,49,102.7,100,75.5,79.7,76.7
20160116093000,492.0,482.16,53.4545,48,96.7,100,75.7,79.7,76.7
20160116094500,492.0,510.04,56.5455,47,93.6,100,75.7,79.7,76.7
20160116100000,492.0,473.96,52.5455,47,101.9,100,76.0,79.7,76.7
20160116101500,492.0,488.72,54.1818,47,94.8,100,76.1,79.7,76.7
20160116103000,492.0,510.04,56.5455,47,102.7,100,76.4,79.7,76.7
20160116104500,492.0,495.28,54.9091,47,96.6,100,76.5,79.7,76.7
20160116110000,492.0,470.68,52.1818,47,100.3,100,76.5,79.7,76.7
20160116111500,492.0,487.08,54.0,47,101.9,100,76.5,79.7,76.7
20160116113000,492.0,501.84,55.6364,47,93.3,100,76.6,79.7,76.7
20160116114500,492.0,501.84,55.6364,47,93.3,100,76.7,79.7,76.7
20160116120000,492.0,501.84,55.6364,47,60.4,100,76.1,79.7,76.7
20160116121500,492.0,487.08,54.0,47,77.7,100,75.7,79.7,76.7
20160116123000,492.0,475.6,52.7273,47,90.5,100,75.8,79.7,76.7
20160116124500,492.0,503.48,55.8182,47,101.0,100,75.6,79.7,76.7
20160116130000,492.0,503.48,55.8182,47,95.9,100,76.0,79.7,76.7
20160116131500,492.0,467.4,51.8182,47,95.9,100,76.2,79.7,76.7
20160116133000,492.0,490.36,54.3636,47,100.7,100,76.4,79.7,76.7
20160116134500,492.0,519.88,57.6364,47,89.9,100,76.4,79.7,76.7
20160116140000,492.0,470.68,52.1818,47,102.7,100,76.7,79.7,76.7
20160116141500,492.0,470.68,52.1818,47,97.2,100,76.6,79.7,76.7
20160116143000,492.0,482.16,53.4545,47,59.9,100,76.1,79.7,76.7
20160116144500,492.0,482.16,53.4545,47,82.5,100,75.6,79.7,76.7
20160116150000,492.0,482.16,53.4545,47,96.6,100,75.8,79.7,76.7
20160116151500,492.0,495.28,54.9091,47,89.3,100,76.2,79.7,76.7
20160116153000,492.0,495.28,54.9091,47,94.8,100,76.4,79.7,76.7
20160116154500,492.0,503.48,55.8182,47,97.8,100,76.6,79.7,76.7
20160116160000,492.0,503.48,55.8182,47,62.0,100,76.4,79.7,76.7
20160116161500,492.0,482.16,53.4545,46,65.4,100,75.6,79.7,76.7
20160116163000,492.0,501.84,55.6364,47,94.1,100,76.0,79.7,76.7
20160116164500,492.0,488.72,54.1818,47,86.2,100,76.5,79.7,76.7
20160116170000,492.0,488.72,54.1818,47,63.2,0,76.5,79.7,76.7
20160116171500,492.0,488.72,54.1818,47,60.5,100,75.6,79.7,76.7
20160116173000,492.0,488.72,54.1818,47,84.4,100,75.9,79.7,76.7
20160116174500,492.0,511.68,56.7273,47,93.6,100,76.4,79.7,76.7
20160116180000,492.0,505.12,56.0,48,66.8,0,76.6,79.7,76.7
20160116181500,492.0,511.68,56.7273,48,58.5,100,75.6,79.7,76.7
20160116183000,492.0,487.08,54.0,47,89.5,100,75.9,79.7,76.7
20160116184500,492.0,487.08,54.0,47,92.3,100,76.3,79.7,76.7
20160116190000,492.0,496.92,55.0909,47,80.1,100,76.2,79.7,76.7
20160116191500,492.0,864.28,95.8182,74,72.3,0,76.1,70.8,67.8
20160116193000,492.0,893.8,99.0909,82,56.7,0,75.0,71.3,68.3
20160116194500,492.0,893.8,99.0909,80,56.7,0,74.4,71.3,68.3
20160116200000,492.0,908.56,100.7273,79,56.7,0,74.0,71.3,68.3
20160116201500,492.0,879.04,97.4545,81,55.9,0,73.6,71.3,68.3
20160116203000,492.0,908.56,100.7273,81,55.9,0,73.4,71.3,68.3
20160116204500,492.0,908.56,100.7273,88,57.1,0,73.4,71.3,68.3
20160116210000,492.0,879.04,97.4545,90,56.1,0,73.4,71.3,68.3
20160116211500,492.0,879.04,97.4545,97,56.1,0,73.2,71.3,68.3
20160116213000,492.0,893.8,99.0909,100,57.1,0,73.2,71.3,68.3
20160116214500,492.0,849.52,94.1818,100,55.5,0,73.0,71.3,68.3
20160116220000,492.0,893.8,99.0909,100,57.1,0,73.1,71.3,68.3
20160116221500,492.0,893.8,99.0909,99,55.5,0,72.8,71.3,68.3
20160116223000,492.0,893.8,99.0909,99,56.6,0,72.6,71.3,68.3
20160116224500,492.0,908.56,100.7273,98,55.5,0,72.4,71.3,68.3
20160116230000,492.0,908.56,100.7273,99,55.5,0,72.4,71.3,68.3
20160116231500,492.0,893.8,99.0909,95,56.7,0,72.4,71.3,68.3
20160116233000,492.0,864.28,95.8182,94,55.2,0,72.6,71.3,68.3
20160116234500,492.0,864.28,95.8182,73,56.8,0,72.4,71.3,68.3
20160117000000,492.0,490.36,54.3636,47,56.0,0,72.5,73.9,70.9
20160117001500,492.0,505.12,56.0,48,56.8,0,72.5,73.9,70.9
20160117003000,492.0,480.52,53.2727,47,56.8,0,72.6,73.9,70.9
20160117004500,492.0,501.84,55.6364,47,56.0,0,72.6,73.9,70.9
20160117010000,492.0,487.08,54.0,47,56.7,0,72.6,73.9,70.9
20160117011500,492.0,470.68,52.1818,47,55.9,0,72.6,73.9,70.9
20160117013000,492.0,470.68,52.1818,47,56.8,0,72.6,73.9,70.9
20160117014500,492.0,495.28,54.9091,47,55.7,0,72.4,73.9,70.9
20160117020000,492.0,503.48,55.8182,47,56.4,0,72.4,73.9,70.9
20160117021500,492.0,503.48,55.8182,47,55.6,0,72.5,73.9,70.9
20160117023000,492.0,503.48,55.8182,48,56.2,0,72.6,73.9,70.9
20160117024500,492.0,490.36,54.3636,47,56.2,0,72.7,73.9,70.9
20160117030000,492.0,518.24,57.4545,47,56.2,0,72.6,73.9,70.9
20160117031500,492.0,480.52,53.2727,48,56.2,0,72.6,73.9,70.9
20160117033000,492.0,488.72,54.1818,48,56.2,0,72.6,73.9,70.9
20160117034500,492.0,482.16,53.4545,48,56.2,0,72.7,73.9,70.9
20160117040000,492.0,505.12,56.0,48,56.2,0,72.7,73.9,70.9
20160117041500,492.0,511.68,56.7273,48,56.2,0,72.7,73.9,70.9
20160117043000,492.0,503.48,55.8182,48,55.6,0,72.6,73.9,70.9
20160117044500,492.0,488.72,54.1818,48,55.6,0,72.6,73.9,70.9
20160117050000,492.0,501.84,55.6364,48,55.6,0,72.5,73.6,70.6
20160117051500,492.0,501.84,55.6364,48,55.6,0,72.7,73.6,70.6
20160117053000,492.0,473.96,52.5455,48,55.6,0,72.4,73.6,70.6
20160117054500,492.0,516.6,57.2727,49,55.6,0,72.3,73.6,70.6
20160117060000,492.0,480.52,53.2727,48,56.5,0,72.5,73.6,70.6
20160117061500,492.0,488.72,54.1818,48,55.2,0,72.6,73.6,70.6
20160117063000,492.0,480.52,53.2727,47,56.3,0,72.4,73.6,70.6
