PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117064500,492.0,487.08,54.0,48,55.6,0,72.3,73.6,70.6
20160117070000,492.0,487.08,54.0,47,55.6,0,72.4,73.6,70.6
20160117071500,492.0,501.84,55.6364,48,56.3,0,72.4,73.6,70.6
20160117073000,492.0,495.28,54.9091,47,55.6,0,72.4,73.6,70.6
20160117074500,492.0,473.96,52.5455,47,55.6,0,72.4,73.6,70.6
20160117080000,492.0,495.28,54.9091,48,56.4,0,72.5,73.6,70.6
20160117081500,492.0,488.72,54.1818,49,55.2,0,72.6,73.6,70.6
20160117083000,492.0,496.92,55.0909,48,86.2,100,72.3,80.0,77.4
20160117084500,492.0,488.72,54.1818,48,101.0,100,72.6,80.0,77.4
20160117090000,492.0,495.28,54.9091,48,101.0,100,72.9,80.0,77.4
20160117091500,492.0,505.12,56.0,49,101.0,100,72.9,80.0,77.4
20160117093000,492.0,482.16,53.4545,48,101.0,100,73.0,80.0,77.4
20160117094500,492.0,475.6,52.7273,48,101.0,100,73.1,80.0,77.4
20160117100000,492.0,487.08,54.0,48,101.0,100,73.6,80.0,77.4
20160117101500,492.0,487.08,54.0,48,99.7,100,74.3,80.0,77.4
20160117103000,492.0,505.12,56.0,48,101.0,100,74.6,80.0,77.4
20160117104500,492.0,488.72,54.1818,48,101.0,100,74.8,80.0,77.4
20160117110000,492.0,503.48,55.8182,48,99.6,100,75.0,80.0,77.4
20160117111500,492.0,480.52,53.2727,48,99.6,100,75.2,80.0,77.4
20160117113000,492.0,490.36,54.3636,48,101.9,100,75.4,80.0,77.4
20160117114500,492.0,510.04,56.5455,48,101.9,100,75.5,80.0,77.4
20160117120000,492.0,482.16,53.4545,48,101.9,100,75.5,80.0,77.4
20160117121500,492.0,496.92,55.0909,48,101.9,100,75.6,80.0,77.4
20160117123000,492.0,510.04,56.5455,48,101.9,100,75.5,80.0,77.4
20160117124500,492.0,490.36,54.3636,48,101.9,100,75.7,80.0,77.4
20160117130000,492.0,503.48,55.8182,48,101.9,100,75.4,80.0,77.4
20160117131500,492.0,487.08,54.0,47,101.9,100,75.7,80.0,77.4
20160117133000,492.0,487.08,54.0,48,101.9,100,76.2,80.0,77.4
20160117134500,492.0,501.84,55.6364,48,101.9,100,76.6,80.0,77.4
20160117140000,492.0,495.28,54.9091,48,96.7,100,77.0,80.0,77.4
20160117141500,492.0,467.4,51.8182,48,101.0,100,77.0,80.0,77.4
20160117143000,492.0,496.92,55.0909,48,103.5,100,77.5,80.0,77.4
20160117144500,492.0,488.72,54.1818,48,59.9,100,76.8,80.0,77.4
20160117150000,492.0,505.12,56.0,48,58.7,100,76.8,80.0,77.4
20160117151500,492.0,505.12,56.0,47,88.1,100,76.4,80.0,77.4
20160117153000,492.0,488.72,54.1818,47,96.5,100,76.9,80.0,77.4
20160117154500,492.0,488.72,54.1818,48,94.9,100,77.3,80.0,77.4
20160117160000,492.0,470.68,52.1818,47,59.6,100,76.9,80.0,77.4
20160117161500,492.0,487.08,54.0,47,58.4,100,76.9,80.0,77.4
20160117163000,492.0,464.12,51.4545,47,58.4,100,76.7,80.0,77.4
20160117164500,492.0,488.72,54.1818,48,89.8,100,76.5,80.0,77.4
20160117170000,492.0,495.28,54.9091,48,89.8,100,77.0,80.0,77.4
20160117171500,492.0,501.84,55.6364,48,96.6,100,77.3,80.0,77.4
20160117173000,492.0,501.84,55.6364,48,60.4,100,77.1,80.0,77.4
20160117174500,492.0,501.84,55.6364,48,58.7,100,76.8,80.0,77.4
20160117180000,492.0,488.72,54.1818,48,87.2,100,76.2,80.0,77.4
20160117181500,492.0,475.6,52.7273,48,87.2,100,77.0,80.0,77.4
20160117183000,492.0,487.08,54.0,48,94.7,100,77.3,80.0,77.4
20160117184500,492.0,511.68,56.7273,48,61.6,0,77.1,80.0,77.4
20160117190000,492.0,495.28,54.9091,48,57.2,100,76.9,80.0,77.4
20160117191500,492.0,464.12,51.4545,48,70.5,100,76.5,80.0,77.4
20160117193000,492.0,510.04,56.5455,48,96.0,100,76.8,80.0,77.4
20160117194500,492.0,490.36,54.3636,48,96.0,100,77.3,80.0,77.4
20160117200000,492.0,518.24,57.4545,48,75.1,0,77.5,80.0,77.4
20160117201500,492.0,475.6,52.7273,48,57.3,100,76.9,80.0,77.4
20160117203000,492.0,490.36,54.3636,48,58.3,100,76.7,80.0,77.4
20160117204500,492.0,511.68,56.7273,48,80.5,100,76.4,80.0,77.4
20160117210000,492.0,834.76,92.5455,92,62.6,0,76.8,72.3,69.3
20160117211500,492.0,849.52,94.1818,100,55.6,0,76.1,72.3,69.3
20160117213000,492.0,864.28,95.8182,100,56.8,0,75.5,72.3,69.3
20160117214500,492.0,864.28,95.8182,100,56.8,0,75.0,72.3,69.3
20160117220000,492.0,849.52,94.1818,100,55.5,0,74.7,72.3,69.3
20160117221500,492.0,879.04,97.4545,100,55.5,0,74.5,72.3,69.3
20160117223000,492.0,834.76,92.5455,100,56.3,0,74.3,72.3,69.3
20160117224500,492.0,849.52,94.1818,100,54.7,0,74.2,72.3,69.3
20160117230000,492.0,864.28,95.8182,100,56.3,0,73.9,72.3,69.3
20160117231500,492.0,849.52,94.1818,100,55.2,0,73.8,72.3,69.3
20160117233000,492.0,864.28,95.8182,100,55.2,0,73.7,72.3,69.3
20160117234500,492.0,864.28,95.8182,100,55.2,0,73.3,72.3,69.3
20160118000000,492.0,864.28,95.8182,100,55.2,0,73.3,72.3,69.3
20160118001500,492.0,893.8,99.0909,100,56.4,0,73.2,72.3,69.3
20160118003000,492.0,864.28,95.8182,100,54.7,0,73.2,72.3,69.3
20160118004500,492.0,849.52,94.1818,100,55.5,0,73.2,72.3,69.3
20160118010000,492.0,849.52,94.1818,100,55.5,0,73.1,72.3,69.3
20160118011500,492.0,849.52,94.1818,100,54.5,0,73.1,72.3,69.3
20160118013000,492.0,864.28,95.8182,100,55.9,0,73.0,72.3,69.3
20160118014500,492.0,864.28,95.8182,100,55.9,0,72.8,72.3,69.3
20160118020000,492.0,864.28,95.8182,100,54.4,0,72.8,72.3,69.3
20160118021500,492.0,849.52,94.1818,100,54.4,0,72.7,72.3,69.3
20160118023000,492.0,864.28,95.8182,100,56.3,0,72.7,72.3,69.3
20160118024500,492.0,849.52,94.1818,100,54.7,0,72.4,72.3,69.3
20160118030000,492.0,864.28,95.8182,100,54.7,0,72.5,72.3,69.3
20160118031500,492.0,864.28,95.8182,100,56.3,0,72.3,72.3,69.3
20160118033000,492.0,879.04,97.4545,100,54.3,0,72.2,72.3,69.3
20160118034500,492.0,834.76,92.5455,100,55.9,0,72.2,72.3,69.3
20160118040000,492.0,879.04,97.4545,99,54.7,0,72.1,72.3,69.3
20160118041500,492.0,864.28,95.8182,99,55.4,0,72.1,72.3,69.3
20160118043000,492.0,801.96,88.9091,70,56.0,0,71.9,72.3,69.3
20160118044500,492.0,834.76,92.5455,73,54.5,0,72.1,72.3,69.3
20160118050000,492.0,834.76,92.5455,74,55.1,0,72.1,72.3,69.3
20160118051500,492.0,849.52,94.1818,75,56.3,0,72.1,72.3,69.3
20160118053000,492.0,834.76,92.5455,72,54.7,0,72.0,72.3,69.3
20160118054500,492.0,751.12,83.2727,65,54.7,0,71.9,72.3,69.3
20160118060000,492.0,751.12,83.2727,64,55.9,0,72.1,72.3,69.3
20160118061500,492.0,729.8,80.9091,61,55.1,0,72.0,72.3,69.3
20160118063000,492.0,706.84,78.3636,59,54.3,0,72.2,72.3,69.3
20160118064500,492.0,687.16,76.1818,59,55.5,0,72.2,72.3,69.3
20160118070000,492.0,697.0,77.2727,60,55.5,0,72.2,72.3,69.3
20160118071500,492.0,721.6,80.0,60,54.3,0,72.2,72.3,69.3
20160118073000,492.0,692.08,76.7273,60,55.0,0,72.2,72.3,69.3
20160118074500,492.0,678.96,75.2727,60,56.2,0,72.2,72.3,69.3
20160118080000,492.0,715.04,79.2727,60,54.8,0,72.2,72.3,69.3
20160118081500,492.0,692.08,76.7273,60,55.9,0,72.2,72.3,69.3
20160118083000,492.0,692.08,76.7273,61,55.9,0,72.2,72.3,69.3
20160118084500,492.0,711.76,78.9091,61,55.2,0,72.3,72.3,69.3
20160118090000,492.0,490.36,54.3636,47,97.2,100,72.3,80.0,78.0
20160118091500,492.0,505.12,56.0,47,98.4,100,73.3,80.0,78.0
20160118093000,492.0,480.52,53.2727,47,98.4,100,74.1,80.0,78.0
20160118094500,492.0,495.28,54.9091,47,98.4,100,74.6,74.3,71.3
20160118100000,492.0,879.04,97.4545,84,56.0,0,74.1,74.3,71.3
20160118101500,492.0,487.08,54.0,47,82.8,100,73.9,80.0,78.0
20160118103000,492.0,505.12,56.0,47,93.6,100,74.5,80.0,78.0
20160118104500,492.0,482.16,53.4545,47,96.6,100,75.4,80.0,78.0
20160118110000,492.0,482.16,53.4545,47,96.6,100,75.8,80.0,78.0
20160118111500,492.0,501.84,55.6364,47,96.6,100,76.2,80.0,78.0
20160118113000,492.0,480.52,53.2727,47,101.9,100,76.5,80.0,78.0
20160118114500,492.0,516.6,57.2727,47,93.6,100,76.5,80.0,78.0
20160118120000,492.0,470.68,52.1818,47,91.7,100,76.8,80.0,78.0
20160118121500,492.0,464.12,51.4545,47,99.6,100,76.8,80.0,78.0
20160118123000,492.0,518.24,57.4545,47,93.0,100,76.9,80.0,78.0
20160118124500,492.0,923.32,102.3636,74,58.0,0,76.6,74.0,71.0
20160118130000,492.0,879.04,97.4545,73,57.1,0,76.0,73.6,70.6
20160118131500,492.0,893.8,99.0909,73,56.4,0,75.5,73.9,70.9
20160118133000,492.0,893.8,99.0909,77,56.4,0,75.2,73.9,70.9
20160118134500,492.0,879.04,97.4545,74,57.6,0,74.7,73.9,70.9
20160118140000,492.0,908.56,100.7273,76,56.7,0,74.6,73.9,70.9
20160118141500,492.0,879.04,97.4545,77,56.7,0,74.5,73.9,70.9
20160118143000,492.0,864.28,95.8182,78,56.7,0,74.3,73.9,70.9
20160118144500,492.0,864.28,95.8182,76,56.7,0,74.1,73.9,70.9
20160118150000,492.0,879.04,97.4545,75,56.7,0,74.1,73.9,70.9
20160118151500,492.0,879.04,97.4545,75,57.9,0,74.0,73.9,70.9
20160118153000,492.0,879.04,97.4545,75,56.8,0,73.8,73.9,70.9
20160118154500,492.0,879.04,97.4545,73,56.8,0,73.6,73.9,70.9
20160118160000,492.0,864.28,95.8182,70,56.8,0,73.6,73.9,70.9
20160118161500,492.0,801.96,88.9091,67,56.8,0,73.5,73.9,70.9
20160118163000,492.0,801.96,88.9091,65,56.8,0,73.4,73.9,70.9
20160118164500,492.0,701.92,77.8182,60,57.6,0,73.4,73.9,70.9
20160118170000,492.0,683.88,75.8182,59,56.4,0,73.5,73.8,70.8
20160118171500,492.0,706.84,78.3636,59,57.5,0,73.5,73.7,70.7
20160118173000,492.0,685.52,76.0,60,56.0,0,73.5,73.7,70.7
20160118174500,492.0,685.52,76.0,60,57.1,0,73.5,73.7,70.7
20160118180000,492.0,706.84,78.3636,60,55.8,0,73.4,73.7,70.7
20160118181500,492.0,747.84,82.9091,61,56.8,0,73.5,73.6,70.6
20160118183000,492.0,718.32,79.6364,61,57.4,0,73.6,73.6,70.6
20160118184500,492.0,718.32,79.6364,61,56.7,0,73.6,73.6,70.6
20160118190000,492.0,708.48,78.5455,61,55.2,0,73.7,73.6,70.6
20160118191500,492.0,718.32,79.6364,60,57.1,0,73.6,73.6,70.6
20160118193000,492.0,729.8,80.9091,60,56.0,0,73.6,73.6,70.6
20160118194500,492.0,711.76,78.9091,60,55.2,0,73.6,73.6,70.6
20160118200000,492.0,721.6,80.0,60,56.0,0,73.6,73.6,70.6
20160118201500,492.0,734.72,81.4545,60,56.0,0,73.6,73.6,70.6
20160118203000,492.0,726.52,80.5455,60,55.2,0,73.6,73.6,70.6
20160118204500,492.0,734.72,81.4545,60,56.3,0,73.6,73.6,70.6
20160118210000,492.0,713.4,79.0909,60,56.3,0,73.4,73.2,70.2
20160118211500,492.0,624.84,69.2727,54,55.4,0,73.1,73.6,70.6
20160118213000,492.0,482.16,53.4545,47,56.7,0,72.9,73.9,70.9
20160118214500,492.0,518.24,57.4545,49,55.4,0,73.0,73.9,70.9
20160118220000,492.0,505.12,56.0,47,56.7,0,72.8,73.9,70.9
20160118221500,492.0,516.6,57.2727,48,55.6,0,72.9,73.9,70.9
20160118223000,492.0,487.08,54.0,47,56.4,0,72.9,73.9,70.9
20160118224500,492.0,487.08,54.0,47,55.3,0,72.9,73.9,70.9
20160118230000,492.0,510.04,56.5455,48,56.3,0,72.8,73.9,70.9
20160118231500,492.0,473.96,52.5455,47,55.6,0,72.8,73.9,70.9
20160118233000,492.0,496.92,55.0909,47,55.6,0,72.7,73.9,70.9
20160118234500,492.0,496.92,55.0909,48,55.6,0,72.8,73.9,70.9
20160119000000,492.0,505.12,56.0,48,55.6,0,72.8,73.9,70.9
20160119001500,492.0,496.92,55.0909,47,55.6,0,72.6,73.9,70.9
20160119003000,492.0,480.52,53.2727,47,56.3,0,72.7,73.9,70.9
20160119004500,492.0,470.68,52.1818,47,55.2,0,72.7,73.9,70.9
20160119010000,492.0,482.16,53.4545,48,55.2,0,72.7,73.9,70.9
20160119011500,492.0,473.96,52.5455,48,56.3,0,72.6,73.9,70.9
20160119013000,492.0,488.72,54.1818,48,56.3,0,72.5,73.9,70.9
20160119014500,492.0,495.28,54.9091,48,55.2,0,72.6,73.9,70.9
20160119020000,492.0,501.84,55.6364,48,55.2,0,72.4,73.9,70.9
20160119021500,492.0,501.84,55.6364,48,55.2,0,72.3,73.9,70.9
20160119023000,492.0,487.08,54.0,47,55.9,0,72.1,73.9,70.9
20160119024500,492.0,495.28,54.9091,48,55.9,0,72.0,73.9,70.9
20160119030000,492.0,495.28,54.9091,47,55.2,0,71.9,73.9,70.9
20160119031500,492.0,495.28,54.9091,48,55.2,0,71.7,73.9,70.9
20160119033000,492.0,488.72,54.1818,48,56.1,0,71.7,73.9,70.9
20160119034500,492.0,495.28,54.9091,48,56.1,0,71.6,73.9,70.9
20160119040000,492.0,488.72,54.1818,48,55.1,0,71.6,73.9,70.9
20160119041500,492.0,488.72,54.1818,47,55.1,0,71.6,73.9,70.9
20160119043000,492.0,488.72,54.1818,47,55.1,0,71.7,73.9,70.9
20160119044500,492.0,488.72,54.1818,47,55.1,0,71.6,73.9,70.9
20160119050000,492.0,488.72,54.1818,47,55.1,0,71.4,73.9,70.9
20160119051500,492.0,488.72,54.1818,47,55.9,0,71.3,73.9,70.9
20160119053000,492.0,488.72,54.1818,47,98.4,100,71.7,76.7,73.7
20160119054500,492.0,488.72,54.1818,47,98.4,100,72.1,76.7,73.7
20160119060000,492.0,488.72,54.1818,47,95.4,100,72.4,76.7,73.7
20160119061500,492.0,488.72,54.1818,48,99.7,100,72.5,76.7,73.7
20160119063000,492.0,475.6,52.7273,48,101.7,100,72.7,76.7,73.7
20160119064500,492.0,482.16,53.4545,48,97.2,100,73.0,76.7,73.7
20160119070000,492.0,487.08,54.0,48,95.5,100,73.1,76.7,73.7
20160119071500,492.0,511.68,56.7273,48,99.0,100,73.3,76.7,73.7
20160119073000,492.0,487.08,54.0,48,95.9,100,73.4,76.7,73.7
20160119074500,492.0,480.52,53.2727,47,98.1,100,73.6,76.7,73.7
20160119080000,492.0,496.92,55.0909,47,100.3,100,73.8,76.7,73.7
20160119081500,492.0,473.96,52.5455,48,58.4,0,74.0,76.7,73.7
20160119083000,492.0,473.96,52.5455,48,57.6,0,73.6,76.7,73.7
20160119084500,492.0,501.84,55.6364,49,56.7,0,73.6,76.7,73.7
20160119090000,492.0,510.04,56.5455,49,56.7,100,73.3,76.7,73.7
20160119091500,492.0,482.16,53.4545,49,57.5,100,72.9,76.7,73.7
20160119093000,492.0,505.12,56.0,49,68.1,100,73.0,76.7,73.7
20160119094500,492.0,908.56,100.7273,91,57.5,0,72.8,68.0,63.2
20160119100000,492.0,879.04,97.4545,95,56.0,0,72.7,68.0,63.4
20160119101500,492.0,893.8,99.0909,99,57.2,0,72.1,68.0,63.1
20160119103000,492.0,879.04,97.4545,100,56.0,0,71.9,68.0,60.6
20160119104500,492.0,893.8,99.0909,100,57.5,0,71.9,68.0,60.6
20160119110000,492.0,923.32,102.3636,99,56.8,0,71.8,68.0,60.6
20160119111500,492.0,864.28,95.8182,96,56.8,0,71.8,68.0,60.6
20160119113000,492.0,879.04,97.4545,98,56.8,0,71.5,68.0,60.6
20160119114500,492.0,893.8,99.0909,97,56.8,0,71.7,68.0,60.6
20160119120000,492.0,879.04,97.4545,96,56.8,0,71.6,68.0,60.6
20160119121500,492.0,879.04,97.4545,96,57.4,0,71.6,68.0,60.6
20160119123000,492.0,893.8,99.0909,99,57.4,0,71.8,68.0,60.6
20160119124500,492.0,923.32,102.3636,100,57.4,0,71.8,68.0,60.6
20160119130000,492.0,893.8,99.0909,100,57.4,0,71.7,68.0,60.6
20160119131500,492.0,908.56,100.7273,100,56.7,0,71.9,68.0,60.6
20160119133000,492.0,893.8,99.0909,100,57.9,0,71.9,68.0,60.6
20160119134500,492.0,879.04,97.4545,98,57.9,0,71.8,68.0,60.6
20160119140000,492.0,879.04,97.4545,98,57.9,0,72.0,68.0,60.6
20160119141500,492.0,893.8,99.0909,95,57.9,0,72.1,68.0,60.6
20160119143000,492.0,893.8,99.0909,88,57.9,0,72.2,68.0,60.6
20160119144500,492.0,908.56,100.7273,87,57.2,0,72.3,68.0,60.6
20160119150000,492.0,908.56,100.7273,85,57.2,0,72.3,68.0,60.6
20160119151500,492.0,934.8,103.6364,81,57.2,0,71.9,68.0,60.6
20160119153000,492.0,893.8,99.0909,79,57.2,0,71.9,68.0,60.6
20160119154500,492.0,879.04,97.4545,79,57.2,0,72.0,68.0,60.6
20160119160000,492.0,908.56,100.7273,78,57.2,0,72.1,68.0,60.6
20160119161500,492.0,908.56,100.7273,79,57.2,0,72.3,68.0,60.6
20160119163000,492.0,908.56,100.7273,80,56.4,0,72.1,68.0,60.6
20160119164500,492.0,893.8,99.0909,81,57.5,0,72.3,68.0,60.6
20160119170000,492.0,893.8,99.0909,82,57.5,0,72.2,68.0,60.6
20160119171500,492.0,893.8,99.0909,83,57.5,0,72.2,68.0,60.6
20160119173000,492.0,908.56,100.7273,81,56.6,0,72.1,68.0,60.6
20160119174500,492.0,879.04,97.4545,78,56.6,0,71.8,68.0,60.6
20160119180000,492.0,923.32,102.3636,79,56.6,0,71.8,68.0,60.6
20160119181500,492.0,893.8,99.0909,79,56.6,0,71.7,68.0,60.6
20160119183000,492.0,488.72,54.1818,47,94.8,100,72.3,77.4,74.4
20160119184500,492.0,488.72,54.1818,47,100.8,100,72.9,77.4,74.4
20160119190000,492.0,495.28,54.9091,47,92.4,100,73.1,77.4,74.4
20160119191500,492.0,473.96,52.5455,47,100.5,100,73.5,77.4,74.4
20160119193000,492.0,503.48,55.8182,47,96.4,100,73.6,77.4,74.4
20160119194500,492.0,473.96,52.5455,47,91.0,100,73.8,72.4,69.4
20160119200000,492.0,879.04,97.4545,78,56.8,0,73.7,72.3,69.3
20160119201500,492.0,879.04,97.4545,79,56.8,0,73.4,72.3,69.3
20160119203000,492.0,879.04,97.4545,79,56.8,0,73.2,72.3,69.3
20160119204500,492.0,893.8,99.0909,83,56.8,0,73.2,72.3,69.3
20160119210000,492.0,908.56,100.7273,83,56.8,0,73.1,72.3,69.3
20160119211500,492.0,879.04,97.4545,82,56.8,0,72.7,72.3,69.3
20160119213000,492.0,893.8,99.0909,75,56.8,0,72.7,72.3,69.3
20160119214500,492.0,879.04,97.4545,74,56.8,0,72.4,72.3,69.3
20160119220000,492.0,864.28,95.8182,75,56.8,0,72.4,72.3,69.3
20160119221500,492.0,864.28,95.8182,75,56.8,0,72.4,72.3,69.3
20160119223000,492.0,480.52,53.2727,47,56.8,0,72.3,74.3,71.3
20160119224500,492.0,503.48,55.8182,48,56.8,0,72.7,74.2,71.2
20160119230000,492.0,495.28,54.9091,48,56.8,0,72.8,74.0,71.0
20160119231500,492.0,482.16,53.4545,48,56.8,0,73.1,74.0,71.0
20160119233000,492.0,488.72,54.1818,48,56.8,0,73.3,74.0,71.0
20160119234500,492.0,496.92,55.0909,47,56.8,0,73.4,74.0,71.0
20160120000000,492.0,490.36,54.3636,47,56.8,0,73.6,74.0,71.0
20160120001500,492.0,496.92,55.0909,48,56.8,0,73.8,74.0,71.0
20160120003000,492.0,524.8,58.1818,49,57.5,0,73.8,74.0,71.0
20160120004500,492.0,501.84,55.6364,48,56.4,0,73.8,74.0,71.0
20160120010000,492.0,501.84,55.6364,48,57.2,0,74.0,74.0,71.0
20160120011500,492.0,501.84,55.6364,48,57.2,0,74.2,74.0,71.0
20160120013000,492.0,501.84,55.6364,48,56.6,0,74.2,74.0,71.0
20160120014500,492.0,516.6,57.2727,49,56.6,0,74.3,74.0,71.0
20160120020000,492.0,516.6,57.2727,48,57.5,0,74.2,74.0,71.0
20160120021500,492.0,529.72,58.7273,49,56.4,0,74.3,74.0,71.0
20160120023000,492.0,554.32,61.4545,50,56.4,0,74.3,74.0,71.0
20160120024500,492.0,598.6,66.3636,54,56.4,0,74.4,74.0,71.0
20160120030000,492.0,598.6,66.3636,54,56.4,0,74.3,74.0,71.0
20160120031500,492.0,590.4,65.4545,53,57.1,0,74.2,74.0,71.0
20160120033000,492.0,590.4,65.4545,53,56.3,0,74.2,74.0,71.0
20160120034500,492.0,639.6,70.9091,57,57.1,0,74.1,73.5,70.5
20160120040000,492.0,626.48,69.4545,57,56.3,0,74.0,73.6,70.6
20160120041500,492.0,626.48,69.4545,56,56.3,0,73.9,73.9,70.9
20160120043000,492.0,660.92,73.2727,57,56.3,0,73.8,73.9,70.9
20160120044500,492.0,646.16,71.6364,57,56.3,0,73.8,73.9,70.9
20160120050000,492.0,660.92,73.2727,57,56.3,0,73.8,73.9,70.9
20160120051500,492.0,641.24,71.0909,57,57.2,0,73.7,73.9,70.9
20160120053000,492.0,652.72,72.3636,56,56.0,0,73.6,73.9,70.9
20160120054500,492.0,634.68,70.3636,56,57.2,0,73.7,73.9,70.9
20160120060000,492.0,587.12,65.0909,52,56.3,0,73.5,73.9,70.9
20160120061500,492.0,488.72,54.1818,48,57.2,0,73.2,73.9,70.9
20160120063000,492.0,544.48,60.3636,49,57.2,0,73.6,73.9,70.9
20160120064500,492.0,501.84,55.6364,48,56.4,0,73.4,73.9,70.9
20160120070000,492.0,501.84,55.6364,48,57.1,0,73.1,73.9,70.9
20160120071500,492.0,511.68,56.7273,48,56.4,0,73.3,73.9,70.9
20160120073000,492.0,487.08,54.0,48,57.5,0,73.4,73.9,70.9
20160120074500,492.0,495.28,54.9091,48,56.4,0,73.5,73.9,70.9
20160120080000,492.0,482.16,53.4545,49,56.4,0,73.4,73.9,70.9
20160120081500,492.0,539.5601,59.8182,51,56.4,0,73.6,73.9,70.9
20160120083000,492.0,496.92,55.0909,49,56.4,0,73.4,73.9,70.9
20160120084500,492.0,510.04,56.5455,50,57.2,0,73.7,73.9,70.9
20160120090000,492.0,544.48,60.3636,50,56.4,0,73.7,73.9,70.9
20160120091500,492.0,503.48,55.8182,48,82.3,100,73.6,78.8,75.8
20160120093000,492.0,495.28,54.9091,48,96.5,100,74.2,78.8,75.8
20160120094500,492.0,495.28,54.9091,48,99.5,100,74.6,78.8,75.8
20160120100000,492.0,482.16,53.4545,48,93.0,100,74.8,78.8,75.8
20160120101500,492.0,893.8,99.0909,78,58.4,0,74.9,74.7,71.7
20160120103000,492.0,879.04,97.4545,79,57.6,0,74.6,74.7,71.7
20160120104500,492.0,893.8,99.0909,75,57.6,0,74.1,74.3,71.3
20160120110000,492.0,864.28,95.8182,72,57.6,0,74.0,74.3,71.3
20160120111500,492.0,834.76,92.5455,72,56.8,0,74.1,74.3,71.3
20160120113000,492.0,734.72,81.4545,63,56.8,0,73.7,74.3,71.3
20160120114500,492.0,610.08,67.6364,53,57.5,0,73.8,74.6,71.6
20160120120000,492.0,496.92,55.0909,47,57.5,0,73.4,74.3,71.3
20160120121500,492.0,490.36,54.3636,47,57.5,0,73.2,74.3,71.3
20160120123000,492.0,480.52,53.2727,47,57.5,0,73.6,74.3,71.3
20160120124500,492.0,529.72,58.7273,49,57.5,0,74.0,74.3,71.3
20160120130000,492.0,510.04,56.5455,48,57.5,0,73.8,74.3,71.3
20160120131500,492.0,496.92,55.0909,47,82.3,100,73.8,79.6,76.6
20160120133000,492.0,480.52,53.2727,47,94.8,100,74.3,79.6,76.6
20160120134500,492.0,496.92,55.0909,47,102.4,100,75.0,79.6,76.6
20160120140000,492.0,503.48,55.8182,47,93.6,100,75.5,79.6,76.6
20160120141500,492.0,503.48,55.8182,47,94.8,100,75.8,79.6,76.6
20160120143000,492.0,503.48,55.8182,47,100.5,100,76.2,79.6,76.6
20160120144500,492.0,488.72,54.1818,47,98.8,100,76.5,79.6,76.6
20160120150000,492.0,482.16,53.4545,46,63.2,0,76.7,79.6,76.6
20160120151500,492.0,482.16,53.4545,46,58.8,100,76.0,79.6,76.6
20160120153000,492.0,470.68,52.1818,46,83.8,100,75.8,79.6,76.6
20160120154500,492.0,475.6,52.7273,46,83.8,100,76.1,79.5,76.5
20160120160000,492.0,480.52,53.2727,46,85.0,100,76.4,79.5,76.5
20160120161500,492.0,505.12,56.0,47,60.2,100,76.0,79.4,76.4
20160120163000,492.0,505.12,56.0,47,58.4,100,75.8,79.4,76.4
20160120164500,492.0,490.36,54.3636,47,62.6,100,75.9,79.4,76.4
20160120170000,492.0,490.36,54.3636,48,84.3,100,75.5,79.4,76.4
20160120171500,492.0,490.36,54.3636,47,88.7,100,76.0,79.4,76.4
20160120173000,492.0,501.84,55.6364,47,94.2,100,76.4,79.4,76.4
20160120174500,492.0,487.08,54.0,47,58.4,0,76.2,79.4,76.4
20160120180000,492.0,480.52,53.2727,47,57.6,100,76.0,79.4,76.4
20160120181500,492.0,495.28,54.9091,48,57.6,100,75.7,79.4,76.4
20160120183000,492.0,495.28,54.9091,48,74.0,100,75.6,79.4,76.4
20160120184500,492.0,495.28,54.9091,48,92.5,100,75.9,79.4,76.4
20160120190000,492.0,482.16,53.4545,48,92.5,100,76.4,79.4,76.4
20160120191500,492.0,490.36,54.3636,48,59.6,0,76.4,79.4,76.4
20160120193000,492.0,480.52,53.2727,48,58.0,100,76.0,79.4,76.4
20160120194500,492.0,818.36,90.7273,89,58.0,0,75.8,71.3,68.3
20160120200000,492.0,908.56,100.7273,96,56.8,0,75.2,71.3,68.3
20160120201500,492.0,893.8,99.0909,87,56.8,0,74.8,70.8,67.8
20160120203000,492.0,908.56,100.7273,82,56.8,0,74.3,70.4,67.4
20160120204500,492.0,879.04,97.4545,82,56.8,0,74.1,68.9,65.9
20160120210000,492.0,908.56,100.7273,83,56.8,0,74.1,70.0,67.0
20160120211500,492.0,879.04,97.4545,83,56.8,0,73.7,70.4,67.4
20160120213000,492.0,879.04,97.4545,77,56.8,0,73.7,70.8,67.8
20160120214500,492.0,864.28,95.8182,74,56.8,0,73.6,70.6,67.6
20160120220000,492.0,490.36,54.3636,48,56.8,0,73.6,75.3,72.3
20160120221500,492.0,496.92,55.0909,48,56.8,0,73.7,75.3,72.3
20160120223000,492.0,482.16,53.4545,48,56.8,0,73.9,75.3,72.3
20160120224500,492.0,519.88,57.6364,49,57.5,0,74.0,75.3,72.3
20160120230000,492.0,470.68,52.1818,49,57.5,0,74.0,75.3,72.3
20160120231500,492.0,488.72,54.1818,49,57.5,0,74.0,75.3,72.3
20160120233000,492.0,505.12,56.0,49,57.5,0,74.3,75.3,72.3
20160120234500,492.0,487.08,54.0,49,57.5,0,74.2,77.1,74.1
20160121000000,492.0,475.6,52.7273,49,56.8,0,74.1,77.1,74.1
20160121001500,492.0,488.72,54.1818,49,56.8,0,74.1,77.1,74.1
20160121003000,492.0,495.28,54.9091,49,56.8,0,74.2,77.1,74.1
20160121004500,492.0,503.48,55.8182,49,56.8,0,74.2,77.1,74.1
20160121010000,492.0,503.48,55.8182,49,56.8,0,74.3,77.1,74.1
20160121011500,492.0,490.36,54.3636,49,56.8,0,74.1,77.1,74.1
20160121013000,492.0,470.68,52.1818,49,56.8,0,74.2,77.1,74.1
20160121014500,492.0,505.12,56.0,49,56.8,0,74.1,77.1,74.1
20160121020000,492.0,490.36,54.3636,49,56.8,0,74.3,77.1,74.1
20160121021500,492.0,480.52,53.2727,49,56.8,0,74.2,77.1,74.1
20160121023000,492.0,488.72,54.1818,49,56.8,0,74.2,77.1,74.1
20160121024500,492.0,510.04,56.5455,49,56.8,0,74.1,77.1,74.1
20160121030000,492.0,487.08,54.0,49,56.8,0,74.1,77.1,74.1
20160121031500,492.0,480.52,53.2727,48,56.8,0,74.1,77.1,74.1
20160121033000,492.0,480.52,53.2727,48,56.8,0,74.1,77.1,74.1
20160121034500,492.0,470.68,52.1818,48,56.8,0,74.1,77.1,74.1
20160121040000,492.0,505.12,56.0,48,56.8,0,74.0,77.1,74.1
20160121041500,492.0,488.72,54.1818,49,56.8,100,73.8,77.1,74.1
20160121043000,492.0,501.84,55.6364,49,56.8,100,73.8,77.1,74.1
20160121044500,492.0,487.08,54.0,49,56.8,100,74.1,77.1,74.1
20160121050000,492.0,475.6,52.7273,49,56.8,100,73.9,77.1,74.1
20160121051500,492.0,480.52,53.2727,49,56.8,100,74.0,77.1,74.1
20160121053000,492.0,480.52,53.2727,49,56.8,100,73.9,77.1,74.1
20160121054500,492.0,496.92,55.0909,49,56.8,100,74.0,77.1,74.1
20160121060000,492.0,482.16,53.4545,48,56.8,100,74.0,77.1,74.1
20160121061500,492.0,470.68,52.1818,49,56.8,100,74.0,77.1,74.1
20160121063000,492.0,470.68,52.1818,48,56.8,100,74.1,77.1,74.1
20160121064500,492.0,482.16,53.4545,48,56.8,100,74.0,77.1,74.1
20160121070000,492.0,475.6,52.7273,48,56.8,100,73.6,77.1,74.1
20160121071500,492.0,511.68,56.7273,48,57.5,100,73.8,77.1,74.1
20160121073000,492.0,473.96,52.5455,49,57.5,100,73.7,77.1,74.1
20160121074500,492.0,490.36,54.3636,49,57.5,100,74.0,77.1,74.1
20160121080000,492.0,495.28,54.9091,49,57.5,100,74.0,77.1,74.1
20160121081500,492.0,488.72,54.1818,49,57.5,100,74.1,77.1,74.1
20160121083000,492.0,503.48,55.8182,49,57.5,100,73.8,77.1,74.1
20160121084500,492.0,503.48,55.8182,49,57.5,100,74.1,77.1,74.1
20160121090000,492.0,496.92,55.0909,48,57.5,100,74.0,77.1,74.1
20160121091500,492.0,505.12,56.0,48,57.5,100,73.8,77.1,74.1
20160121093000,492.0,467.4,51.8182,48,57.5,100,73.8,77.1,74.1
20160121094500,492.0,496.92,55.0909,48,58.3,100,74.0,77.1,74.1
20160121100000,492.0,496.92,55.0909,48,58.3,100,74.0,77.1,74.1
20160121101500,492.0,487.08,54.0,48,99.1,100,74.0,79.9,76.9
20160121103000,492.0,473.96,52.5455,48,103.9,100,74.7,79.9,76.9
20160121104500,492.0,495.28,54.9091,49,95.6,100,75.4,79.9,76.9
20160121110000,492.0,516.6,57.2727,48,93.6,100,75.5,79.9,76.9
20160121111500,492.0,505.12,56.0,48,96.0,100,76.1,79.9,76.9
20160121113000,492.0,490.36,54.3636,48,89.3,100,76.8,79.9,76.9
20160121114500,492.0,495.28,54.9091,48,84.4,100,76.8,79.9,76.9
20160121120000,492.0,516.6,57.2727,48,74.2,0,77.0,79.9,76.9
20160121121500,492.0,501.84,55.6364,48,58.8,100,76.0,79.9,76.9
20160121123000,492.0,482.16,53.4545,48,78.2,100,76.3,79.9,76.9
20160121124500,492.0,501.84,55.6364,48,80.7,100,76.3,79.9,76.9
20160121130000,492.0,488.72,54.1818,48,94.3,100,76.5,79.9,76.9
20160121131500,492.0,503.48,55.8182,48,83.8,100,76.6,79.9,76.9
20160121133000,492.0,503.48,55.8182,48,81.1,100,76.4,79.9,76.9
20160121134500,492.0,496.92,55.0909,49,81.1,100,76.3,79.9,76.9
20160121140000,492.0,496.92,55.0909,48,79.8,100,76.5,79.9,76.9
20160121141500,492.0,488.72,54.1818,48,89.9,100,76.5,79.9,76.9
20160121143000,492.0,511.68,56.7273,48,90.9,100,76.6,79.9,76.9
20160121144500,492.0,488.72,54.1818,48,85.6,100,76.4,79.9,76.9
20160121150000,492.0,510.04,56.5455,48,86.9,100,76.6,79.9,76.9
20160121151500,492.0,475.6,52.7273,48,86.9,100,76.7,79.9,76.9
20160121153000,492.0,495.28,54.9091,48,84.9,100,76.6,79.9,76.9
20160121154500,492.0,488.72,54.1818,48,86.9,100,76.5,79.9,76.9
20160121160000,492.0,480.52,53.2727,48,86.9,100,76.4,79.9,76.9
20160121161500,492.0,495.28,54.9091,48,86.9,100,76.5,79.9,76.9
20160121163000,492.0,488.72,54.1818,48,88.0,100,76.6,79.9,76.9
20160121164500,492.0,496.92,55.0909,48,88.0,100,76.8,79.9,76.9
20160121170000,492.0,503.48,55.8182,48,93.2,100,76.8,79.9,76.9
20160121171500,492.0,503.48,55.8182,48,95.9,100,76.9,79.9,76.9
20160121173000,492.0,488.72,54.1818,48,84.4,100,76.9,79.9,76.9
20160121174500,492.0,496.92,55.0909,48,87.5,100,76.9,79.9,76.9
20160121180000,492.0,510.04,56.5455,49,87.5,100,76.9,79.9,76.9
20160121181500,492.0,510.04,56.5455,48,60.0,0,77.0,79.9,76.9
20160121183000,492.0,490.36,54.3636,47,58.2,100,76.2,79.9,76.9
20160121184500,492.0,490.36,54.3636,48,68.6,100,76.1,79.9,76.9
20160121190000,492.0,505.12,56.0,48,74.4,100,76.4,79.9,76.9
20160121191500,492.0,495.28,54.9091,47,74.4,100,76.6,79.9,76.9
20160121193000,492.0,923.32,102.3636,79,56.8,0,75.8,73.6,70.6
20160121194500,492.0,908.56,100.7273,80,56.8,0,75.6,73.6,70.6
20160121200000,492.0,908.56,100.7273,82,56.8,0,75.0,73.6,70.6
20160121201500,492.0,908.56,100.7273,81,56.8,0,74.8,73.6,70.6
20160121203000,492.0,923.32,102.3636,78,56.8,0,74.6,73.6,70.6
20160121204500,492.0,908.56,100.7273,77,56.8,0,74.5,73.6,70.6
20160121210000,492.0,879.04,97.4545,75,56.8,0,74.3,73.6,70.6
20160121211500,492.0,879.04,97.4545,75,56.0,0,74.1,73.6,70.6
20160121213000,492.0,879.04,97.4545,73,56.0,0,73.8,73.6,70.6
20160121214500,492.0,864.28,95.8182,73,56.0,0,73.7,73.6,70.6
20160121220000,492.0,879.04,97.4545,73,56.0,0,73.6,73.6,70.6
20160121221500,492.0,879.04,97.4545,73,56.0,0,73.6,73.6,70.6
20160121223000,492.0,864.28,95.8182,73,56.7,0,73.4,73.6,70.6
20160121224500,492.0,893.8,99.0909,77,56.7,0,73.1,68.4,65.4
20160121230000,492.0,893.8,99.0909,77,55.6,0,73.0,68.4,65.4
20160121231500,492.0,908.56,100.7273,76,56.2,0,72.9,68.4,65.4
20160121233000,492.0,893.8,99.0909,77,55.2,0,72.7,68.4,65.4
20160121234500,492.0,908.56,100.7273,78,56.8,0,72.9,68.4,65.4
20160122000000,492.0,908.56,100.7273,76,56.8,0,72.7,68.0,64.9
20160122001500,492.0,908.56,100.7273,77,54.7,0,72.8,68.0,64.9
20160122003000,492.0,893.8,99.0909,77,54.7,0,72.9,68.0,65.0
20160122004500,492.0,893.8,99.0909,78,56.7,0,72.7,68.1,65.1
20160122010000,492.0,923.32,102.3636,78,56.7,0,72.5,68.4,65.4
20160122011500,492.0,908.56,100.7273,77,55.1,0,72.3,68.4,65.4
20160122013000,492.0,652.72,72.3636,57,55.8,0,72.7,71.8,68.8
20160122014500,492.0,767.52,85.0909,69,56.9,0,72.6,71.8,68.8
20160122020000,492.0,849.52,94.1818,86,56.9,0,72.4,71.8,68.8
20160122021500,492.0,879.04,97.4545,100,55.1,0,72.3,71.8,68.8
20160122023000,492.0,893.8,99.0909,96,55.1,0,72.1,71.8,68.8
20160122024500,492.0,908.56,100.7273,84,56.7,0,71.8,71.8,68.8
20160122030000,492.0,893.8,99.0909,75,55.1,0,71.6,71.8,68.8
20160122031500,492.0,480.52,53.2727,47,83.6,100,72.1,78.3,75.3
20160122033000,492.0,490.36,54.3636,47,89.2,100,73.1,78.3,75.3
20160122034500,492.0,470.68,52.1818,47,89.2,100,73.8,78.3,75.3
20160122040000,492.0,495.28,54.9091,48,85.1,100,74.2,78.3,75.3
20160122041500,492.0,488.72,54.1818,48,88.6,100,74.6,78.3,75.3
20160122043000,492.0,516.6,57.2727,48,83.8,100,75.0,78.3,75.3
20160122044500,492.0,510.04,56.5455,48,83.8,100,75.1,78.3,75.3
20160122050000,492.0,480.52,53.2727,47,58.4,100,74.5,78.3,75.3
20160122051500,492.0,495.28,54.9091,47,76.3,100,74.4,78.3,75.3
20160122053000,492.0,480.52,53.2727,48,83.7,100,74.7,78.3,75.3
20160122054500,492.0,496.92,55.0909,48,80.6,100,75.0,78.3,75.3
20160122060000,492.0,496.92,55.0909,48,80.6,100,75.1,78.3,75.3
20160122061500,492.0,490.36,54.3636,48,77.7,100,75.2,78.3,75.3
20160122063000,492.0,505.12,56.0,48,57.9,100,74.8,78.3,75.3
20160122064500,492.0,487.08,54.0,48,56.7,100,74.3,78.3,75.3
20160122070000,492.0,487.08,54.0,47,79.1,100,74.2,78.3,75.3
20160122071500,492.0,487.08,54.0,48,85.3,100,74.6,78.3,75.3
20160122073000,492.0,487.08,54.0,48,86.8,100,74.8,78.3,75.3
20160122074500,492.0,505.12,56.0,48,86.8,100,75.1,78.3,75.3
20160122080000,492.0,505.12,56.0,48,58.8,100,74.7,78.3,75.3
20160122081500,492.0,495.28,54.9091,47,56.7,100,74.6,78.3,75.3
20160122083000,492.0,505.12,56.0,48,74.9,100,74.4,78.3,75.3
20160122084500,492.0,490.36,54.3636,48,81.6,100,74.3,78.3,75.3
20160122090000,492.0,893.8,99.0909,94,56.4,0,74.1,68.0,64.2
20160122091500,492.0,879.04,97.4545,100,56.4,0,73.4,68.0,63.7
20160122093000,492.0,879.04,97.4545,98,54.7,0,73.2,68.0,63.7
20160122094500,492.0,908.56,100.7273,99,56.0,0,73.1,68.0,64.2
20160122100000,492.0,893.8,99.0909,99,56.0,0,72.6,68.0,64.0
20160122101500,492.0,496.92,55.0909,45,56.0,100,72.7,76.0,73.0
20160122103000,492.0,470.68,52.1818,45,56.0,100,73.2,76.0,73.0
20160122104500,492.0,482.16,53.4545,46,56.0,100,72.9,76.1,73.1
20160122110000,492.0,505.12,56.0,46,56.0,100,72.6,76.0,73.0
20160122111500,492.0,511.68,56.7273,46,56.7,100,73.0,76.4,73.4
20160122113000,492.0,495.28,54.9091,46,61.2,100,72.4,76.1,73.1
20160122114500,492.0,501.84,55.6364,46,70.7,100,72.8,76.3,73.3
20160122120000,492.0,501.84,55.6364,46,79.6,100,73.1,76.1,73.1
20160122121500,492.0,495.28,54.9091,47,57.2,0,73.1,75.7,72.7
20160122123000,492.0,505.12,56.0,47,57.2,0,73.8,75.7,72.7
20160122124500,492.0,488.72,54.1818,46,56.3,0,72.9,75.7,72.7
20160122130000,492.0,526.4399,58.3636,47,55.6,0,73.0,75.4,72.4
20160122131500,492.0,546.12,60.5455,50,56.7,0,73.2,75.3,72.3
20160122133000,492.0,510.04,56.5455,47,55.6,0,73.4,75.3,72.3
20160122134500,492.0,487.08,54.0,47,56.4,0,73.1,75.7,72.7
20160122140000,492.0,503.48,55.8182,47,56.4,0,73.6,75.7,72.7
20160122141500,492.0,480.52,53.2727,46,55.7,0,73.8,75.7,72.7
20160122143000,492.0,495.28,54.9091,47,56.3,0,74.0,75.7,72.7
20160122144500,492.0,488.72,54.1818,47,76.2,100,74.1,80.0,78.0
20160122150000,492.0,464.12,51.4545,47,83.2,100,74.5,80.0,78.0
20160122151500,492.0,480.52,53.2727,47,88.1,100,74.8,80.0,78.0
20160122153000,492.0,490.36,54.3636,47,88.1,100,75.2,80.0,78.0
20160122154500,492.0,475.6,52.7273,47,90.4,100,75.3,80.0,78.0
20160122160000,492.0,801.96,88.9091,76,72.7,0,75.6,75.7,72.7
20160122161500,492.0,698.64,77.4545,62,57.0,0,74.8,75.7,72.7
20160122163000,492.0,482.16,53.4545,49,55.9,0,74.6,75.7,72.7
20160122164500,492.0,495.28,54.9091,48,55.9,0,74.5,75.7,72.7
20160122170000,492.0,488.72,54.1818,47,55.9,0,74.3,75.7,72.7
20160122171500,492.0,488.72,54.1818,48,55.9,0,73.9,75.7,72.7
20160122173000,492.0,488.72,54.1818,48,55.9,0,73.5,75.7,72.7
20160122174500,492.0,482.16,53.4545,48,55.9,0,73.7,75.7,72.7
20160122180000,492.0,488.72,54.1818,48,55.9,0,73.6,75.7,72.7
20160122181500,492.0,505.12,56.0,48,55.2,0,73.8,75.7,72.7
20160122183000,492.0,495.28,54.9091,48,56.3,0,74.0,75.7,72.7
20160122184500,492.0,511.68,56.7273,48,55.5,0,74.0,75.7,72.7
20160122190000,492.0,470.68,52.1818,47,56.3,0,73.9,75.7,72.7
20160122191500,492.0,487.08,54.0,48,55.5,0,73.7,75.7,72.7
20160122193000,492.0,496.92,55.0909,48,56.3,0,74.0,75.7,72.7
20160122194500,492.0,496.92,55.0909,48,55.2,0,73.6,75.7,72.7
20160122200000,492.0,496.92,55.0909,48,56.3,0,73.2,75.7,72.7
20160122201500,492.0,516.6,57.2727,48,55.2,0,73.3,75.7,72.7
20160122203000,492.0,516.6,57.2727,48,56.3,100,73.2,76.7,73.7
20160122204500,492.0,475.6,52.7273,48,55.6,100,73.1,76.7,73.7
20160122210000,492.0,457.56,50.7273,47,83.8,100,73.0,76.7,73.7
20160122211500,492.0,516.6,57.2727,48,80.7,100,73.8,76.7,73.7
20160122213000,492.0,501.84,55.6364,48,58.8,0,73.6,76.7,73.7
20160122214500,492.0,501.84,55.6364,48,56.8,100,72.9,76.7,73.7
20160122220000,492.0,524.8,58.1818,48,57.6,100,73.2,76.7,73.7
20160122221500,492.0,487.08,54.0,47,84.3,100,72.9,76.7,73.7
20160122223000,492.0,496.92,55.0909,48,86.8,100,73.6,76.7,73.7
20160122224500,492.0,496.92,55.0909,48,76.0,0,74.0,76.7,73.7
20160122230000,492.0,516.6,57.2727,48,56.4,0,73.6,76.7,73.7
20160122231500,492.0,490.36,54.3636,48,56.4,100,73.1,76.7,73.7
20160122233000,492.0,501.84,55.6364,47,58.3,100,73.0,76.7,73.7
20160122234500,492.0,501.84,55.6364,48,82.1,100,73.2,76.7,73.7
20160123000000,492.0,501.84,55.6364,48,82.1,100,73.3,76.7,73.7
20160123001500,492.0,595.32,66.0,53,57.1,0,72.9,75.0,72.0
20160123003000,492.0,501.84,55.6364,48,57.1,0,72.6,74.9,71.9
20160123004500,492.0,495.28,54.9091,48,55.6,0,72.2,74.9,71.9
20160123010000,492.0,488.72,54.1818,48,55.6,0,72.1,74.8,71.8
20160123011500,492.0,488.72,54.1818,48,55.6,0,71.8,74.8,71.8
20160123013000,492.0,488.72,54.1818,48,55.6,0,71.7,74.7,71.7
20160123014500,492.0,475.6,52.7273,48,55.6,0,71.6,74.7,71.7
20160123020000,492.0,488.72,54.1818,48,55.6,0,71.6,74.8,71.8
20160123021500,492.0,488.72,54.1818,48,55.6,0,71.5,74.7,71.7
20160123023000,492.0,501.84,55.6364,48,55.6,100,71.3,74.7,71.7
20160123024500,492.0,501.84,55.6364,47,54.7,100,71.4,74.7,71.7
20160123030000,492.0,480.52,53.2727,48,54.7,100,71.4,74.7,71.7
20160123031500,492.0,480.52,53.2727,47,54.7,100,71.3,74.7,71.7
20160123033000,492.0,503.48,55.8182,48,55.5,100,71.2,74.7,71.7
20160123034500,492.0,487.08,54.0,48,56.4,100,71.2,74.7,71.7
20160123040000,492.0,487.08,54.0,47,64.0,100,71.2,74.7,71.7
20160123041500,492.0,501.84,55.6364,48,65.8,100,71.3,74.7,71.7
20160123043000,492.0,501.84,55.6364,48,72.5,100,71.3,74.7,71.7
20160123044500,492.0,490.36,54.3636,48,75.8,100,71.4,74.7,71.7
20160123050000,492.0,519.88,57.6364,48,77.8,100,71.5,74.7,71.7
20160123051500,492.0,501.84,55.6364,48,76.3,100,71.6,74.7,71.7
20160123053000,492.0,488.72,54.1818,48,77.7,100,71.7,74.7,71.7
20160123054500,492.0,510.04,56.5455,48,76.8,100,71.8,74.7,71.7
20160123060000,492.0,496.92,55.0909,48,76.8,100,71.8,74.7,71.7
20160123061500,492.0,496.92,55.0909,48,72.7,0,72.0,74.7,71.7
20160123063000,492.0,475.6,52.7273,48,56.7,0,71.7,74.7,71.7
20160123064500,492.0,495.28,54.9091,48,55.2,0,71.9,74.7,71.7
20160123070000,492.0,503.48,55.8182,48,55.2,0,71.8,74.7,71.7
20160123071500,492.0,488.72,54.1818,48,55.2,0,71.8,74.7,71.7
20160123073000,492.0,488.72,54.1818,48,55.2,0,71.8,74.7,71.7
20160123074500,492.0,488.72,54.1818,48,55.2,0,71.7,74.7,71.7
20160123080000,492.0,480.52,53.2727,48,55.2,0,71.9,74.7,71.7
20160123081500,492.0,490.36,54.3636,48,55.2,0,72.1,74.7,71.7
20160123083000,492.0,467.4,51.8182,48,55.2,0,71.9,74.7,71.7
20160123084500,492.0,488.72,54.1818,48,55.2,0,71.8,74.7,71.7
20160123090000,492.0,482.16,53.4545,48,55.9,0,71.7,74.7,71.7
20160123091500,492.0,488.72,54.1818,48,55.3,0,71.6,74.7,71.7
20160123093000,492.0,488.72,54.1818,48,55.3,0,71.5,74.7,71.7
20160123094500,492.0,488.72,54.1818,48,55.3,100,71.4,74.7,71.7
20160123100000,492.0,496.92,55.0909,48,55.9,100,71.3,74.7,71.7
20160123101500,492.0,503.48,55.8182,47,55.9,100,71.3,74.7,71.7
20160123103000,492.0,490.36,54.3636,47,55.9,100,71.3,74.7,71.7
20160123104500,492.0,503.48,55.8182,47,55.9,100,71.3,74.7,71.7
20160123110000,492.0,495.28,54.9091,48,57.1,100,71.4,74.7,71.7
20160123111500,492.0,495.28,54.9091,47,57.1,100,71.4,74.7,71.7
20160123113000,492.0,518.24,57.4545,48,57.1,100,71.3,74.7,71.7
20160123114500,492.0,488.72,54.1818,47,60.3,100,71.3,74.7,71.7
20160123120000,492.0,482.16,53.4545,48,67.2,100,71.3,74.7,71.7
20160123121500,492.0,488.72,54.1818,48,71.6,100,71.5,74.7,71.7
20160123123000,492.0,501.84,55.6364,48,71.6,100,71.4,74.7,71.7
20160123124500,492.0,490.36,54.3636,48,73.9,100,71.6,74.7,71.7
20160123130000,492.0,490.36,54.3636,48,73.9,100,71.7,74.7,71.7
20160123131500,492.0,490.36,54.3636,48,76.4,100,71.9,74.7,71.7
20160123133000,492.0,490.36,54.3636,48,76.4,100,71.9,74.7,71.7
20160123134500,492.0,490.36,54.3636,48,58.0,0,72.0,74.7,71.7
20160123140000,492.0,501.84,55.6364,48,57.2,0,71.8,74.7,71.7
20160123141500,492.0,501.84,55.6364,48,57.2,0,71.8,74.7,71.7
20160123143000,492.0,511.68,56.7273,48,57.2,0,71.7,74.7,71.7
20160123144500,492.0,480.52,53.2727,48,57.2,0,71.7,74.7,71.7
20160123150000,492.0,496.92,55.0909,48,57.2,0,71.6,74.7,71.7
20160123151500,492.0,496.92,55.0909,48,57.2,0,71.6,74.7,71.7
20160123153000,492.0,496.92,55.0909,48,57.2,0,71.5,74.7,71.7
20160123154500,492.0,488.72,54.1818,48,57.2,100,71.5,74.7,71.7
20160123160000,492.0,496.92,55.0909,48,57.2,100,71.4,74.7,71.7
20160123161500,492.0,482.16,53.4545,48,57.2,100,71.4,74.7,71.7
20160123163000,492.0,496.92,55.0909,48,57.2,100,71.4,74.7,71.7
20160123164500,492.0,496.92,55.0909,48,57.2,100,71.4,74.7,71.7
20160123170000,492.0,480.52,53.2727,47,57.2,100,71.4,74.7,71.7
20160123171500,492.0,488.72,54.1818,48,57.2,100,71.3,74.7,71.7
20160123173000,492.0,488.72,54.1818,48,57.2,100,71.3,74.7,71.7
20160123174500,492.0,503.48,55.8182,48,57.2,100,71.3,74.7,71.7
20160123180000,492.0,490.36,54.3636,48,59.5,100,71.3,74.7,71.7
20160123181500,492.0,495.28,54.9091,48,65.1,100,71.4,74.7,71.7
20160123183000,492.0,482.16,53.4545,48,68.6,100,71.5,74.7,71.7
20160123184500,492.0,505.12,56.0,48,69.7,100,71.7,74.7,71.7
20160123190000,492.0,505.12,56.0,48,71.0,100,71.7,74.7,71.7
20160123191500,492.0,496.92,55.0909,48,70.1,100,71.8,74.7,71.7
20160123193000,492.0,482.16,53.4545,48,57.6,0,72.2,74.7,71.7
20160123194500,492.0,482.16,53.4545,48,55.9,0,72.1,74.7,71.7
20160123200000,492.0,496.92,55.0909,48,55.9,0,72.1,74.7,71.7
20160123201500,492.0,464.12,51.4545,48,55.9,0,72.1,74.7,71.7
20160123203000,492.0,487.08,54.0,48,56.7,0,71.9,74.7,71.7
20160123204500,492.0,496.92,55.0909,48,55.6,0,72.0,74.7,71.7
20160123210000,492.0,511.68,56.7273,48,56.5,0,72.1,74.7,71.7
20160123211500,492.0,490.36,54.3636,48,55.2,0,72.1,74.7,71.7
20160123213000,492.0,496.92,55.0909,48,55.2,0,72.2,74.7,71.7
20160123214500,492.0,490.36,54.3636,48,56.3,0,72.2,74.7,71.7
20160123220000,492.0,490.36,54.3636,48,55.5,0,72.1,74.7,71.7
20160123221500,492.0,496.92,55.0909,49,55.5,0,72.2,74.7,71.7
20160123223000,492.0,496.92,55.0909,48,55.5,0,72.0,74.7,71.7
20160123224500,492.0,490.36,54.3636,48,55.5,0,71.9,74.7,71.7
20160123230000,492.0,495.28,54.9091,48,71.5,100,71.9,76.1,73.1
20160123231500,492.0,487.08,54.0,48,81.3,100,72.4,76.4,73.4
20160123233000,492.0,480.52,53.2727,48,87.2,100,72.7,76.4,73.4
20160123234500,492.0,505.12,56.0,48,85.6,100,73.1,76.4,73.4
20160124000000,492.0,487.08,54.0,48,84.3,100,73.2,76.4,73.4
20160124001500,492.0,503.48,55.8182,48,83.1,100,73.4,76.0,73.0
20160124003000,492.0,496.92,55.0909,48,57.5,100,72.7,76.4,73.4
20160124004500,492.0,482.16,53.4545,48,57.5,100,72.7,76.4,73.4
20160124010000,492.0,490.36,54.3636,48,83.1,100,72.5,76.2,73.2
20160124011500,492.0,490.36,54.3636,48,83.1,100,72.9,76.4,73.4
20160124013000,492.0,490.36,54.3636,48,83.1,100,73.1,76.4,73.4
20160124014500,492.0,480.52,53.2727,48,82.0,100,73.2,76.4,73.4
20160124020000,492.0,505.12,56.0,48,82.0,100,73.3,76.4,73.4
20160124021500,492.0,613.36,68.0,56,56.7,0,72.7,74.3,71.3
20160124023000,492.0,501.84,55.6364,48,56.7,0,72.4,74.3,71.3
20160124024500,492.0,488.72,54.1818,48,55.5,0,72.2,74.3,71.3
20160124030000,492.0,496.92,55.0909,48,55.5,0,72.1,74.3,71.3
20160124031500,492.0,488.72,54.1818,48,55.5,0,72.0,74.3,71.3
20160124033000,492.0,488.72,54.1818,48,55.5,0,71.9,74.3,71.3
20160124034500,492.0,480.52,53.2727,48,55.5,0,71.8,74.3,71.3
20160124040000,492.0,495.28,54.9091,48,55.5,0,71.8,74.3,71.3
20160124041500,492.0,487.08,54.0,48,55.5,0,71.7,74.3,71.3
20160124043000,492.0,503.48,55.8182,48,55.5,0,71.6,74.3,71.3
20160124044500,492.0,487.08,54.0,48,55.5,0,71.5,74.3,71.3
20160124050000,492.0,516.6,57.2727,48,54.7,0,71.4,74.3,71.3
20160124051500,492.0,490.36,54.3636,48,54.7,0,71.5,74.3,71.3
20160124053000,492.0,490.36,54.3636,48,54.7,0,71.2,74.3,71.3
20160124054500,492.0,490.36,54.3636,48,54.7,0,71.3,74.3,71.3
20160124060000,492.0,501.84,55.6364,48,55.5,0,71.4,74.3,71.3
20160124061500,492.0,495.28,54.9091,48,54.7,0,71.4,74.3,71.3
20160124063000,492.0,467.4,51.8182,48,54.7,0,71.5,74.3,71.3
20160124064500,492.0,490.36,54.3636,48,54.7,0,71.6,74.3,71.3
20160124070000,492.0,505.12,56.0,49,54.7,0,71.6,74.3,71.3
20160124071500,492.0,505.12,56.0,48,55.5,0,71.7,74.3,71.3
20160124073000,492.0,496.92,55.0909,48,55.5,0,71.6,74.3,71.3
20160124074500,492.0,488.72,54.1818,48,55.5,0,71.5,74.3,71.3
20160124080000,492.0,501.84,55.6364,48,54.7,0,71.7,74.3,71.3
20160124081500,492.0,501.84,55.6364,48,55.5,0,71.7,74.3,71.3
20160124083000,492.0,490.36,54.3636,48,55.5,0,71.8,74.3,71.3
20160124084500,492.0,490.36,54.3636,48,55.5,0,71.8,74.3,71.3
20160124090000,492.0,505.12,56.0,48,55.5,0,71.9,74.3,71.3
20160124091500,492.0,505.12,56.0,48,56.3,0,71.8,74.3,71.3
20160124093000,492.0,482.16,53.4545,48,55.6,0,71.9,74.3,71.3
20160124094500,492.0,482.16,53.4545,49,56.3,0,72.1,74.3,71.3
20160124100000,492.0,496.92,55.0909,49,55.6,0,71.8,74.3,71.3
20160124101500,492.0,488.72,54.1818,49,56.7,0,71.9,74.3,71.3
20160124103000,492.0,503.48,55.8182,48,56.7,0,71.9,74.3,71.3
20160124104500,492.0,503.48,55.8182,48,56.7,0,71.9,74.3,71.3
20160124110000,492.0,503.48,55.8182,48,55.9,0,71.8,74.3,71.3
20160124111500,492.0,488.72,54.1818,48,55.9,0,71.8,74.3,71.3
20160124113000,492.0,482.16,53.4545,48,57.2,0,71.9,74.3,71.3
20160124114500,492.0,473.96,52.5455,48,57.2,0,71.9,74.3,71.3
20160124120000,492.0,473.96,52.5455,48,57.2,0,71.9,74.3,71.3
20160124121500,492.0,487.08,54.0,48,56.3,0,71.9,74.3,71.3
20160124123000,492.0,473.96,52.5455,48,56.3,0,71.9,74.3,71.3
20160124124500,492.0,487.08,54.0,48,56.3,0,72.0,74.3,71.3
20160124130000,492.0,487.08,54.0,48,59.5,100,72.2,80.0,78.0
20160124131500,492.0,487.08,54.0,49,89.3,100,72.4,80.0,78.0
20160124133000,492.0,487.08,54.0,49,93.8,100,72.4,80.0,78.0
20160124134500,492.0,473.96,52.5455,49,85.0,100,72.8,80.0,78.0
20160124140000,492.0,482.16,53.4545,49,85.0,100,73.1,80.0,78.0
20160124141500,492.0,496.92,55.0909,49,88.0,100,73.4,80.0,78.0
20160124143000,492.0,490.36,54.3636,49,92.3,100,73.6,80.0,78.0
20160124144500,492.0,495.28,54.9091,49,92.3,100,73.6,80.0,78.0
20160124150000,492.0,516.6,57.2727,49,88.6,100,74.0,80.0,78.0
20160124151500,492.0,503.48,55.8182,49,85.6,100,74.2,80.0,78.0
20160124153000,492.0,503.48,55.8182,49,87.5,100,74.3,80.0,78.0
20160124154500,492.0,488.72,54.1818,49,93.5,100,74.2,80.0,78.0
20160124160000,492.0,482.16,53.4545,49,86.7,100,74.4,80.0,78.0
20160124161500,492.0,496.92,55.0909,49,89.8,100,74.5,80.0,78.0
20160124163000,492.0,496.92,55.0909,49,88.7,100,74.5,80.0,78.0
20160124164500,492.0,482.16,53.4545,49,85.6,100,74.5,80.0,78.0
20160124170000,492.0,482.16,53.4545,49,93.5,100,74.7,80.0,78.0
20160124171500,492.0,510.04,56.5455,49,85.7,100,74.8,80.0,78.0
20160124173000,492.0,503.48,55.8182,49,85.7,100,74.7,80.0,78.0
20160124174500,492.0,475.6,52.7273,49,88.1,100,74.7,80.0,78.0
20160124180000,492.0,487.08,54.0,49,93.9,100,75.0,80.0,78.0
20160124181500,492.0,511.68,56.7273,49,93.9,100,74.7,80.0,78.0
20160124183000,492.0,511.68,56.7273,49,93.9,100,75.0,80.0,78.0
20160124184500,492.0,879.04,97.4545,80,58.0,0,74.1,73.5,70.5
20160124190000,492.0,893.8,99.0909,100,56.8,0,74.0,73.5,70.5
20160124191500,492.0,864.28,95.8182,99,55.6,0,73.7,73.5,70.5
20160124193000,492.0,864.28,95.8182,95,55.6,0,73.5,73.5,70.5
20160124194500,492.0,864.28,95.8182,93,55.6,0,73.2,73.4,70.4
20160124200000,492.0,818.36,90.7273,73,55.6,0,73.0,73.5,70.5
20160124201500,492.0,719.96,79.8182,62,55.6,0,72.9,73.3,70.3
20160124203000,492.0,697.0,77.2727,60,55.6,0,72.9,73.3,70.3
20160124204500,492.0,606.8,67.2727,55,56.3,0,72.7,73.3,70.3
20160124210000,492.0,590.4,65.4545,54,57.2,0,72.8,73.2,70.2
20160124211500,492.0,598.6,66.3636,53,56.3,0,72.9,73.2,70.2
20160124213000,492.0,529.72,58.7273,49,56.3,0,72.7,73.2,70.2
20160124214500,492.0,544.48,60.3636,50,56.9,0,72.9,73.2,70.2
20160124220000,492.0,560.88,62.1818,50,56.9,0,72.9,73.2,70.2
20160124221500,492.0,473.96,52.5455,48,56.3,0,72.7,73.2,70.2
20160124223000,492.0,519.88,57.6364,48,56.3,0,72.8,73.2,70.2
20160124224500,492.0,503.48,55.8182,48,56.3,0,72.9,73.2,70.2
20160124230000,492.0,490.36,54.3636,48,57.1,0,72.9,73.2,70.2
20160124231500,492.0,501.84,55.6364,47,56.3,0,72.8,74.3,71.3
20160124233000,492.0,487.08,54.0,47,55.6,0,72.6,74.3,71.3
20160124234500,492.0,487.08,54.0,48,55.6,0,72.3,74.3,71.3
20160125000000,492.0,519.88,57.6364,48,55.6,0,72.6,74.3,71.3
20160125001500,492.0,488.72,54.1818,48,56.3,0,72.7,74.8,71.8
20160125003000,492.0,475.6,52.7273,48,56.3,0,72.6,75.0,72.0
20160125004500,492.0,516.6,57.2727,49,56.3,0,72.6,74.7,71.7
20160125010000,492.0,529.72,58.7273,49,56.3,0,72.6,74.6,71.6
20160125011500,492.0,551.04,61.0909,52,56.3,0,72.5,73.9,70.9
20160125013000,492.0,490.36,54.3636,48,56.3,0,72.6,74.3,71.3
20160125014500,492.0,480.52,53.2727,47,57.1,0,72.5,74.3,71.3
20160125020000,492.0,510.04,56.5455,48,57.1,0,72.6,74.3,71.3
20160125021500,492.0,488.72,54.1818,48,57.1,0,72.7,74.0,71.0
20160125023000,492.0,503.48,55.8182,49,56.4,0,72.1,73.9,70.9
20160125024500,492.0,577.28,64.0,52,56.4,0,72.6,73.5,70.5
20160125030000,492.0,501.84,55.6364,48,56.4,0,72.5,74.0,71.0
20160125031500,492.0,518.24,57.4545,48,56.4,0,72.6,74.3,71.3
20160125033000,492.0,487.08,54.0,48,56.4,0,72.6,74.3,71.3
20160125034500,492.0,482.16,53.4545,48,57.5,0,72.4,74.3,71.3
20160125040000,492.0,488.72,54.1818,48,57.5,0,72.3,74.3,71.3
20160125041500,492.0,488.72,54.1818,48,56.7,0,72.4,74.3,71.3
20160125043000,492.0,470.68,52.1818,48,56.7,0,72.4,74.3,71.3
20160125044500,492.0,495.28,54.9091,48,56.7,0,72.5,74.3,71.3
20160125050000,492.0,503.48,55.8182,48,56.7,0,72.4,74.3,71.3
20160125051500,492.0,503.48,55.8182,48,57.5,0,72.4,74.3,71.3
20160125053000,492.0,495.28,54.9091,48,56.8,0,72.4,74.3,71.3
20160125054500,492.0,488.72,54.1818,48,56.8,0,72.4,74.3,71.3
20160125060000,492.0,470.68,52.1818,48,56.8,0,72.5,74.3,71.3
20160125061500,492.0,501.84,55.6364,48,56.8,0,72.4,74.3,71.3
20160125063000,492.0,495.28,54.9091,48,56.8,0,72.2,74.3,71.3
20160125064500,492.0,482.16,53.4545,48,56.8,0,72.4,74.3,71.3
20160125070000,492.0,501.84,55.6364,48,56.8,0,72.6,74.3,71.3
20160125071500,492.0,501.84,55.6364,48,56.8,0,72.6,74.3,71.3
20160125073000,492.0,495.28,54.9091,48,57.5,0,72.7,74.3,71.3
20160125074500,492.0,495.28,54.9091,47,89.8,100,72.6,78.8,75.8
20160125080000,492.0,495.28,54.9091,47,89.8,100,73.2,78.8,75.8
20160125081500,492.0,519.88,57.6364,48,86.4,100,73.6,78.8,75.8
20160125083000,492.0,501.84,55.6364,48,89.4,100,73.8,78.8,75.8
20160125084500,492.0,490.36,54.3636,48,89.4,100,74.0,78.8,75.8
20160125090000,492.0,496.92,55.0909,48,85.6,100,74.2,78.8,75.8
20160125091500,492.0,516.6,57.2727,48,87.5,100,74.3,78.8,75.8
20160125093000,492.0,475.6,52.7273,48,90.5,100,75.0,78.8,75.8
