PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125094500,492.0,490.36,54.3636,48,90.5,100,75.2,78.8,75.8
20160125100000,492.0,519.88,57.6364,48,86.4,100,75.1,78.8,75.8
20160125101500,492.0,482.16,53.4545,48,90.0,100,75.0,78.8,75.8
20160125103000,492.0,495.28,54.9091,47,94.8,100,74.8,78.8,75.8
20160125104500,492.0,473.96,52.5455,47,86.1,100,74.8,78.8,75.8
20160125110000,492.0,487.08,54.0,48,88.0,100,75.2,78.8,75.8
20160125111500,492.0,487.08,54.0,48,90.6,100,75.6,78.8,75.8
20160125113000,492.0,495.28,54.9091,48,90.6,100,75.4,78.8,75.8
20160125114500,492.0,501.84,55.6364,48,86.9,100,75.5,78.8,75.8
20160125120000,492.0,495.28,54.9091,48,60.8,0,75.5,78.8,75.8
20160125121500,492.0,495.28,54.9091,47,70.4,100,74.7,78.8,75.8
20160125123000,492.0,495.28,54.9091,47,78.7,100,75.2,78.8,75.8
20160125124500,492.0,488.72,54.1818,47,80.0,100,75.4,78.8,75.8
20160125130000,492.0,475.6,52.7273,47,83.8,100,75.4,78.8,75.8
20160125131500,492.0,496.92,55.0909,48,87.4,100,75.6,78.8,75.8
20160125133000,492.0,482.16,53.4545,48,81.4,100,75.7,78.8,75.8
20160125134500,492.0,488.72,54.1818,48,82.6,100,75.5,78.8,75.8
20160125140000,492.0,496.92,55.0909,47,62.9,0,75.8,78.8,75.8
20160125141500,492.0,496.92,55.0909,47,58.8,100,75.0,78.8,75.8
20160125143000,492.0,496.92,55.0909,48,68.7,100,74.8,78.8,75.8
20160125144500,492.0,480.52,53.2727,48,88.1,100,75.0,78.8,75.8
20160125150000,492.0,480.52,53.2727,47,96.6,100,75.5,78.8,75.8
20160125151500,492.0,495.28,54.9091,48,61.6,0,75.7,78.8,75.8
20160125153000,492.0,495.28,54.9091,47,59.0,100,75.1,78.8,75.8
20160125154500,492.0,495.28,54.9091,48,77.2,100,74.9,78.8,75.8
20160125160000,492.0,475.6,52.7273,47,84.4,100,75.4,78.8,75.8
20160125161500,492.0,495.28,54.9091,47,88.6,100,75.6,78.8,75.8
20160125163000,492.0,487.08,54.0,47,60.0,0,76.3,78.8,75.8
20160125164500,492.0,503.48,55.8182,48,58.4,0,75.9,78.8,75.8
20160125170000,492.0,495.28,54.9091,48,58.4,100,75.0,78.8,75.8
20160125171500,492.0,495.28,54.9091,48,79.7,100,75.1,78.8,75.8
20160125173000,492.0,467.4,51.8182,47,79.7,100,75.4,78.8,75.8
20160125174500,492.0,505.12,56.0,48,77.3,100,75.5,78.8,75.8
20160125180000,492.0,473.96,52.5455,47,60.0,100,75.3,78.8,75.8
20160125181500,492.0,480.52,53.2727,47,68.8,100,74.8,78.8,75.8
20160125183000,492.0,487.08,54.0,47,81.5,100,75.2,78.8,75.8
20160125184500,492.0,480.52,53.2727,47,78.7,100,75.4,78.8,75.8
20160125190000,492.0,488.72,54.1818,47,81.3,100,75.5,78.8,75.8
20160125191500,492.0,473.96,52.5455,47,81.3,100,75.8,78.8,75.8
20160125193000,492.0,923.32,102.3636,80,57.6,0,75.5,72.3,69.3
20160125194500,492.0,879.04,97.4545,75,56.7,0,75.1,72.3,69.3
20160125200000,492.0,893.8,99.0909,75,56.7,0,74.4,72.3,69.3
20160125201500,492.0,893.8,99.0909,75,56.7,0,73.9,72.3,69.3
20160125203000,492.0,893.8,99.0909,74,56.7,0,73.3,72.3,69.3
20160125204500,492.0,893.8,99.0909,75,56.7,0,73.4,72.3,69.3
20160125210000,492.0,893.8,99.0909,74,56.7,0,73.4,72.3,69.3
20160125211500,492.0,908.56,100.7273,76,56.7,0,73.4,72.3,69.3
20160125213000,492.0,908.56,100.7273,75,56.7,0,73.0,72.3,69.3
20160125214500,492.0,893.8,99.0909,76,56.7,0,73.1,72.3,69.3
20160125220000,492.0,864.28,95.8182,72,56.7,0,72.6,72.3,69.3
20160125221500,492.0,893.8,99.0909,75,56.7,0,72.6,72.3,69.3
20160125223000,492.0,893.8,99.0909,75,56.7,0,72.1,72.3,69.3
20160125224500,492.0,849.52,94.1818,72,56.7,0,71.9,72.3,69.3
20160125230000,492.0,818.36,90.7273,68,56.7,0,72.2,72.3,69.3
20160125231500,492.0,751.12,83.2727,64,56.7,0,71.9,72.3,69.3
20160125233000,492.0,672.4,74.5455,58,56.7,0,71.9,72.3,69.3
20160125234500,492.0,636.32,70.5455,55,56.7,0,71.8,72.3,69.3
20160126000000,492.0,539.5601,59.8182,50,56.7,0,71.6,72.3,69.3
20160126001500,492.0,529.72,58.7273,50,56.7,0,71.9,72.3,69.3
20160126003000,492.0,518.24,57.4545,48,56.7,0,72.1,72.3,69.3
20160126004500,492.0,480.52,53.2727,47,56.7,0,72.0,72.3,69.3
20160126010000,492.0,537.92,59.6364,48,56.7,0,72.1,72.3,69.3
20160126011500,492.0,529.72,58.7273,48,56.7,0,72.4,72.3,69.3
20160126013000,492.0,496.92,55.0909,48,56.7,0,72.3,72.3,69.3
20160126014500,492.0,531.36,58.9091,48,56.7,0,72.2,72.3,69.3
20160126020000,492.0,488.72,54.1818,48,56.7,0,72.4,72.3,69.3
20160126021500,492.0,524.8,58.1818,49,56.7,0,72.3,72.3,69.3
20160126023000,492.0,496.92,55.0909,49,56.7,0,72.2,72.3,69.3
20160126024500,492.0,519.88,57.6364,49,56.7,0,72.3,72.3,69.3
20160126030000,492.0,501.84,55.6364,48,56.7,0,72.2,72.3,69.3
20160126031500,492.0,501.84,55.6364,48,56.7,0,72.3,72.3,69.3
20160126033000,492.0,519.88,57.6364,48,56.7,0,72.1,72.3,69.3
20160126034500,492.0,519.88,57.6364,48,56.7,0,72.1,72.2,69.2
20160126040000,492.0,519.88,57.6364,48,56.7,0,71.9,72.2,69.2
20160126041500,492.0,519.88,57.6364,48,56.7,0,71.9,72.2,69.2
20160126043000,492.0,503.48,55.8182,48,56.7,0,72.0,72.2,69.2
20160126044500,492.0,518.24,57.4545,48,56.7,0,72.2,72.2,69.2
20160126050000,492.0,510.04,56.5455,49,56.7,0,72.2,72.2,69.2
20160126051500,492.0,510.04,56.5455,49,56.7,0,72.2,72.2,69.2
20160126053000,492.0,518.24,57.4545,49,56.7,0,72.0,72.2,69.2
20160126054500,492.0,539.5601,59.8182,49,56.7,0,72.1,72.2,69.2
20160126060000,492.0,488.72,54.1818,49,56.7,0,72.4,72.2,69.2
20160126061500,492.0,480.52,53.2727,48,56.7,0,72.1,72.2,69.2
20160126063000,492.0,490.36,54.3636,48,56.7,0,71.9,72.2,69.2
20160126064500,492.0,526.4399,58.3636,50,56.7,0,72.1,72.1,69.1
20160126070000,492.0,490.36,54.3636,47,56.7,0,71.9,72.2,69.2
20160126071500,492.0,519.88,57.6364,48,57.3,0,72.2,72.2,69.2
20160126073000,492.0,511.68,56.7273,48,57.3,0,71.8,72.1,69.1
20160126074500,492.0,501.84,55.6364,49,57.3,0,71.9,72.1,69.1
20160126080000,492.0,526.4399,58.3636,50,57.3,0,71.9,72.0,69.0
20160126081500,492.0,511.68,56.7273,51,57.3,0,72.1,72.0,69.0
20160126083000,492.0,524.8,58.1818,49,56.7,0,72.1,72.0,69.0
20160126084500,492.0,555.96,61.6364,52,56.7,0,72.1,71.9,68.9
20160126090000,492.0,626.48,69.4545,56,56.7,0,72.1,71.8,68.8
20160126091500,492.0,757.68,84.0,66,56.7,0,72.4,71.8,68.8
20160126093000,492.0,785.56,87.0909,70,56.7,0,72.3,71.8,68.8
20160126094500,492.0,849.52,94.1818,74,56.7,0,72.2,72.8,69.8
20160126100000,492.0,501.84,55.6364,48,91.6,100,72.8,79.9,76.9
20160126101500,492.0,501.84,55.6364,48,101.2,100,73.4,79.9,76.9
20160126103000,492.0,501.84,55.6364,48,93.5,100,73.8,79.9,76.9
20160126104500,492.0,495.28,54.9091,48,99.1,100,74.2,79.9,76.9
20160126110000,492.0,495.28,54.9091,48,99.1,100,74.6,79.9,76.9
20160126111500,492.0,480.52,53.2727,48,88.3,100,75.1,79.9,76.9
20160126113000,492.0,480.52,53.2727,48,95.4,100,75.1,79.9,76.9
20160126114500,492.0,495.28,54.9091,48,99.0,100,75.3,79.9,76.9
20160126120000,492.0,488.72,54.1818,48,101.9,100,75.4,79.9,76.9
20160126121500,492.0,488.72,54.1818,48,92.7,100,75.9,79.9,76.9
20160126123000,492.0,464.12,51.4545,48,91.1,100,76.0,79.9,76.9
20160126124500,492.0,482.16,53.4545,48,88.1,100,76.3,79.9,76.9
20160126130000,492.0,524.8,58.1818,48,93.8,100,76.2,79.9,76.9
20160126131500,492.0,496.92,55.0909,48,86.9,100,76.4,79.9,76.9
20160126133000,492.0,480.52,53.2727,48,98.4,100,76.6,79.9,76.9
20160126134500,492.0,496.92,55.0909,49,88.7,100,76.8,79.9,76.9
20160126140000,492.0,503.48,55.8182,49,101.2,100,76.9,79.9,76.9
20160126141500,492.0,487.08,54.0,49,59.2,100,76.5,79.9,76.9
20160126143000,492.0,487.08,54.0,49,81.5,100,75.9,79.9,76.9
20160126144500,492.0,487.08,54.0,49,95.3,100,76.2,79.9,76.9
20160126150000,492.0,487.08,54.0,49,89.7,100,76.4,79.9,76.9
20160126151500,492.0,487.08,54.0,48,89.7,100,76.8,79.9,76.9
20160126153000,492.0,503.48,55.8182,47,95.3,100,76.9,79.9,76.9
20160126154500,492.0,503.48,55.8182,48,58.4,100,76.5,79.9,76.9
20160126160000,492.0,516.6,57.2727,48,89.9,100,75.8,79.9,76.9
20160126161500,492.0,475.6,52.7273,48,95.9,100,75.4,79.9,76.9
20160126163000,492.0,503.48,55.8182,48,101.9,100,75.2,79.9,76.9
20160126164500,492.0,487.08,54.0,48,99.0,100,75.4,79.9,76.9
20160126170000,492.0,473.96,52.5455,48,103.2,100,76.1,79.9,76.9
20160126171500,492.0,496.92,55.0909,48,93.0,100,76.1,79.9,76.9
20160126173000,492.0,487.08,54.0,48,102.7,100,76.1,79.9,76.9
20160126174500,492.0,482.16,53.4545,47,102.7,100,76.2,79.9,76.9
20160126180000,492.0,487.08,54.0,48,97.9,100,76.4,79.9,76.9
20160126181500,492.0,480.52,53.2727,48,99.0,100,76.5,79.9,76.9
20160126183000,492.0,480.52,53.2727,48,101.1,100,76.7,79.9,76.9
20160126184500,492.0,487.08,54.0,48,74.6,0,77.1,79.9,76.9
20160126190000,492.0,487.08,54.0,48,58.3,100,75.9,79.9,76.9
20160126191500,492.0,510.04,56.5455,48,84.9,100,76.2,79.9,76.9
20160126193000,492.0,482.16,53.4545,48,84.9,100,76.5,79.9,76.9
20160126194500,492.0,490.36,54.3636,48,88.9,100,76.4,79.9,76.9
20160126200000,492.0,490.36,54.3636,48,93.5,100,76.4,79.9,76.9
20160126201500,492.0,480.52,53.2727,48,93.5,100,76.5,79.9,76.9
20160126203000,492.0,490.36,54.3636,48,95.9,100,76.5,79.9,76.9
20160126204500,492.0,518.24,57.4545,49,94.8,100,76.5,79.9,76.9
20160126210000,492.0,505.12,56.0,48,94.8,100,76.6,79.9,76.9
20160126211500,492.0,487.08,54.0,48,88.8,100,76.6,79.9,76.9
20160126213000,492.0,487.08,54.0,48,96.5,100,76.4,79.9,76.9
20160126214500,492.0,480.52,53.2727,48,94.1,100,76.7,79.9,76.9
20160126220000,492.0,473.96,52.5455,48,91.1,100,75.8,79.9,76.9
20160126221500,492.0,864.28,95.8182,96,57.6,0,74.5,71.8,68.8
20160126223000,492.0,879.04,97.4545,100,57.6,0,74.7,71.8,68.8
20160126224500,492.0,849.52,94.1818,100,55.6,0,74.6,71.8,68.8
20160126230000,492.0,864.28,95.8182,100,54.8,0,74.1,71.8,68.8
20160126231500,492.0,879.04,97.4545,96,56.7,0,73.8,71.8,68.8
20160126233000,492.0,864.28,95.8182,100,55.6,0,73.4,72.2,69.2
20160126234500,492.0,864.28,95.8182,91,55.6,0,73.5,72.2,69.2
20160127000000,492.0,698.64,77.4545,60,56.8,0,73.4,72.2,69.2
20160127001500,492.0,879.04,97.4545,83,56.8,0,73.4,71.9,68.9
20160127003000,492.0,849.52,94.1818,91,54.7,0,72.9,71.8,68.8
20160127004500,492.0,531.36,58.9091,50,56.7,0,73.0,72.2,69.2
20160127010000,492.0,744.56,82.5455,65,55.9,0,73.2,72.2,69.2
20160127011500,492.0,818.36,90.7273,72,54.7,0,72.9,72.2,69.2
20160127013000,492.0,864.28,95.8182,76,56.7,0,72.4,72.2,69.2
20160127014500,492.0,864.28,95.8182,81,54.9,0,72.2,71.9,68.9
20160127020000,492.0,908.56,100.7273,100,55.6,0,72.2,71.9,68.9
20160127021500,492.0,864.28,95.8182,94,55.6,0,72.1,71.9,68.9
20160127023000,492.0,818.36,90.7273,72,54.3,0,71.7,71.9,68.9
20160127024500,492.0,834.76,92.5455,72,56.4,0,71.8,71.8,68.8
20160127030000,492.0,767.52,85.0909,68,55.1,0,71.6,71.8,68.8
20160127031500,492.0,749.48,83.0909,65,55.1,0,71.6,71.8,68.8
20160127033000,492.0,690.44,76.5455,61,56.3,0,71.8,72.1,69.1
20160127034500,492.0,583.84,64.7273,53,55.2,0,71.7,72.2,69.2
20160127040000,492.0,598.6,66.3636,54,56.7,0,71.8,71.8,68.8
20160127041500,492.0,616.64,68.3636,54,55.2,0,71.9,71.8,68.8
20160127043000,492.0,818.36,90.7273,69,56.7,0,72.2,69.9,66.9
20160127044500,492.0,488.72,54.1818,48,100.2,100,72.3,77.1,74.1
20160127050000,492.0,482.16,53.4545,48,100.2,100,73.1,77.1,74.1
20160127051500,492.0,473.96,52.5455,48,93.6,100,73.8,77.1,74.1
20160127053000,492.0,519.88,57.6364,48,101.9,100,74.2,77.1,74.1
20160127054500,492.0,496.92,55.0909,48,59.7,0,74.2,77.1,74.1
20160127060000,492.0,480.52,53.2727,48,56.4,100,73.8,77.1,74.1
20160127061500,492.0,480.52,53.2727,48,57.1,100,73.6,77.1,74.1
20160127063000,492.0,480.52,53.2727,48,57.1,100,73.4,77.1,74.1
20160127064500,492.0,480.52,53.2727,48,88.0,100,73.3,77.1,74.1
20160127070000,492.0,470.68,52.1818,48,94.1,100,73.8,77.1,74.1
20160127071500,492.0,470.68,52.1818,48,91.1,100,74.3,77.1,74.1
20160127073000,492.0,503.48,55.8182,49,58.0,100,73.8,77.1,74.1
20160127074500,492.0,511.68,56.7273,50,57.1,100,73.9,77.1,74.1
20160127080000,492.0,487.08,54.0,48,57.1,100,73.6,77.1,74.1
20160127081500,492.0,496.92,55.0909,49,56.4,100,73.5,77.1,74.1
20160127083000,492.0,519.88,57.6364,48,65.3,100,73.5,77.1,74.1
20160127084500,492.0,893.8,99.0909,92,56.8,0,73.1,69.5,66.5
20160127090000,492.0,923.32,102.3636,90,56.8,0,72.8,69.5,66.5
20160127091500,492.0,923.32,102.3636,76,56.8,0,72.4,69.5,66.5
20160127093000,492.0,908.56,100.7273,77,55.9,0,72.7,69.5,66.5
20160127094500,492.0,893.8,99.0909,78,55.0,0,72.6,69.5,66.5
20160127100000,492.0,908.56,100.7273,79,55.6,0,72.6,69.5,66.5
20160127101500,492.0,879.04,97.4545,79,56.7,0,72.3,69.5,66.5
20160127103000,492.0,849.52,94.1818,84,56.7,0,72.2,69.5,66.5
20160127104500,492.0,879.04,97.4545,100,56.7,0,72.2,69.5,66.5
20160127110000,492.0,893.8,99.0909,100,56.7,0,72.2,69.5,66.5
20160127111500,492.0,908.56,100.7273,100,56.7,0,72.1,69.5,66.5
20160127113000,492.0,908.56,100.7273,100,56.0,0,72.1,69.5,66.5
20160127114500,492.0,879.04,97.4545,99,56.0,0,72.0,69.5,66.5
20160127120000,492.0,908.56,100.7273,100,56.0,0,71.7,69.5,66.5
20160127121500,492.0,908.56,100.7273,99,57.9,0,71.6,69.5,66.5
20160127123000,492.0,908.56,100.7273,99,56.0,0,71.5,69.5,66.5
20160127124500,492.0,879.04,97.4545,99,56.0,0,71.5,69.5,66.5
20160127130000,492.0,893.8,99.0909,100,56.0,0,71.3,69.5,66.5
20160127131500,492.0,908.56,100.7273,100,57.5,0,71.4,69.5,66.5
20160127133000,492.0,879.04,97.4545,100,56.0,0,71.4,69.5,66.5
20160127134500,492.0,879.04,97.4545,100,56.0,0,71.3,69.5,66.5
20160127140000,492.0,893.8,99.0909,99,57.1,0,71.3,69.5,66.5
20160127141500,492.0,908.56,100.7273,100,57.1,0,71.3,69.5,66.5
20160127143000,492.0,923.32,102.3636,100,57.1,0,71.0,69.5,66.5
20160127144500,492.0,908.56,100.7273,98,57.1,0,71.0,69.5,66.5
20160127150000,492.0,893.8,99.0909,99,56.4,0,70.9,69.5,66.5
20160127151500,492.0,908.56,100.7273,98,55.8,0,70.9,69.5,66.5
20160127153000,492.0,908.56,100.7273,99,56.7,0,70.9,69.5,66.5
20160127154500,492.0,893.8,99.0909,96,57.5,0,70.9,69.5,66.5
20160127160000,492.0,893.8,99.0909,96,56.0,0,70.8,69.5,66.5
20160127161500,492.0,879.04,97.4545,96,56.0,0,70.9,69.5,66.5
20160127163000,492.0,864.28,95.8182,96,56.0,0,70.7,69.5,66.5
20160127164500,492.0,879.04,97.4545,99,57.1,0,70.9,69.5,66.5
20160127170000,492.0,893.8,99.0909,99,57.1,0,71.0,69.5,66.5
20160127171500,492.0,923.32,102.3636,98,55.6,0,71.0,69.5,66.5
20160127173000,492.0,923.32,102.3636,96,55.6,0,70.9,69.5,66.5
20160127174500,492.0,893.8,99.0909,96,55.6,0,70.9,69.5,66.5
20160127180000,492.0,893.8,99.0909,94,56.7,0,70.8,69.5,66.5
20160127181500,492.0,923.32,102.3636,92,56.7,0,70.7,69.5,66.5
20160127183000,492.0,893.8,99.0909,86,55.9,0,70.8,69.5,66.5
20160127184500,492.0,908.56,100.7273,77,55.0,0,70.7,69.5,66.5
20160127190000,492.0,482.16,53.4545,47,93.0,100,71.0,75.7,72.7
20160127191500,492.0,505.12,56.0,48,93.0,100,72.0,75.7,72.7
20160127193000,492.0,473.96,52.5455,48,93.0,100,72.1,75.7,72.7
20160127194500,492.0,510.04,56.5455,48,94.3,100,72.2,75.7,72.7
20160127200000,492.0,510.04,56.5455,48,93.0,100,72.6,75.7,72.7
20160127201500,492.0,893.8,99.0909,76,56.4,0,72.7,71.9,68.9
20160127203000,492.0,675.68,74.9091,58,56.4,0,72.6,73.1,70.1
20160127204500,492.0,467.4,51.8182,47,56.4,0,72.2,73.1,70.1
20160127210000,492.0,487.08,54.0,47,56.4,0,72.1,73.1,70.1
20160127211500,492.0,480.52,53.2727,47,56.4,0,72.1,73.1,70.1
20160127213000,492.0,488.72,54.1818,48,56.4,0,72.4,73.2,70.2
20160127214500,492.0,505.12,56.0,48,56.4,0,72.1,73.2,70.2
20160127220000,492.0,470.68,52.1818,47,56.4,0,72.0,73.2,70.2
20160127221500,492.0,501.84,55.6364,48,56.4,0,71.9,73.1,70.1
20160127223000,492.0,495.28,54.9091,49,56.4,0,72.1,73.5,70.5
20160127224500,492.0,470.68,52.1818,47,56.4,0,71.9,73.5,70.5
20160127230000,492.0,505.12,56.0,48,55.6,0,71.8,73.5,70.5
20160127231500,492.0,488.72,54.1818,48,55.6,0,71.8,73.5,70.5
20160127233000,492.0,503.48,55.8182,48,55.6,0,71.9,73.5,70.5
20160127234500,492.0,473.96,52.5455,48,56.4,0,72.1,73.5,70.5
20160128000000,492.0,496.92,55.0909,48,56.4,0,72.1,73.5,70.5
20160128001500,492.0,505.12,56.0,48,56.4,0,71.9,73.5,70.5
20160128003000,492.0,490.36,54.3636,48,56.4,0,71.9,73.5,70.5
20160128004500,492.0,501.84,55.6364,48,55.6,0,72.0,73.5,70.5
20160128010000,492.0,501.84,55.6364,49,55.6,0,72.1,73.5,70.5
20160128011500,492.0,501.84,55.6364,48,55.6,0,72.0,73.5,70.5
20160128013000,492.0,518.24,57.4545,49,56.4,0,72.2,73.5,70.5
20160128014500,492.0,482.16,53.4545,48,56.4,0,72.1,73.4,70.4
20160128020000,492.0,490.36,54.3636,49,55.6,0,72.1,73.2,70.2
20160128021500,492.0,505.12,56.0,48,55.6,0,72.0,73.4,70.4
20160128023000,492.0,496.92,55.0909,49,56.4,0,72.1,73.5,70.5
20160128024500,492.0,496.92,55.0909,49,56.4,0,72.1,73.5,70.5
20160128030000,492.0,496.92,55.0909,48,55.6,0,72.1,73.5,70.5
20160128031500,492.0,496.92,55.0909,48,55.6,0,71.9,73.5,70.5
20160128033000,492.0,487.08,54.0,48,56.4,0,71.9,73.5,70.5
20160128034500,492.0,487.08,54.0,48,55.5,0,72.1,73.5,70.5
20160128040000,492.0,503.48,55.8182,48,55.5,0,72.1,73.4,70.4
20160128041500,492.0,503.48,55.8182,49,56.4,0,72.3,73.4,70.4
20160128043000,492.0,488.72,54.1818,48,55.5,0,72.3,73.5,70.5
20160128044500,492.0,482.16,53.4545,49,55.5,0,72.6,73.5,70.5
20160128050000,492.0,531.36,58.9091,49,56.7,0,72.6,73.3,70.3
20160128051500,492.0,487.08,54.0,48,55.2,0,72.7,73.5,70.5
20160128053000,492.0,551.04,61.0909,51,55.2,0,72.8,73.3,70.3
20160128054500,492.0,505.12,56.0,48,56.3,0,72.5,73.5,70.5
20160128060000,492.0,495.28,54.9091,48,55.3,0,72.8,73.5,70.5
20160128061500,492.0,511.68,56.7273,48,56.3,0,72.8,76.1,73.1
20160128063000,492.0,490.36,54.3636,48,57.2,0,72.9,75.2,72.2
20160128064500,492.0,490.36,54.3636,48,57.2,0,73.2,75.3,72.3
20160128070000,492.0,482.16,53.4545,49,55.9,0,73.1,75.3,72.3
20160128071500,492.0,482.16,53.4545,48,55.9,0,73.2,75.3,72.3
20160128073000,492.0,503.48,55.8182,48,55.9,0,73.3,75.3,72.3
20160128074500,492.0,503.48,55.8182,48,55.9,0,73.4,75.0,72.0
20160128080000,492.0,475.6,52.7273,49,55.9,0,73.3,75.0,72.0
20160128081500,492.0,511.68,56.7273,49,55.9,0,73.4,75.0,72.0
20160128083000,492.0,501.84,55.6364,49,55.9,0,73.6,75.3,72.3
20160128084500,492.0,519.88,57.6364,49,55.9,0,73.4,75.3,72.3
20160128090000,492.0,460.84,51.0909,48,55.9,0,73.4,75.1,72.1
20160128091500,492.0,503.48,55.8182,48,55.9,0,73.3,75.0,72.0
20160128093000,492.0,503.48,55.8182,49,55.9,0,73.3,75.0,72.0
20160128094500,492.0,475.6,52.7273,49,55.9,0,73.2,75.0,72.0
20160128100000,492.0,501.84,55.6364,49,55.9,0,73.2,75.0,72.0
20160128101500,492.0,482.16,53.4545,48,55.9,0,72.9,75.0,72.0
20160128103000,492.0,505.12,56.0,49,55.9,0,73.0,75.0,72.0
20160128104500,492.0,505.12,56.0,48,55.9,0,73.1,75.0,72.0
20160128110000,492.0,505.12,56.0,48,55.9,0,72.9,75.1,72.1
20160128111500,492.0,487.08,54.0,49,56.6,0,72.8,75.1,72.1
20160128113000,492.0,482.16,53.4545,49,57.5,0,73.2,75.0,72.0
20160128114500,492.0,510.04,56.5455,49,56.7,0,73.2,75.0,72.0
20160128120000,492.0,488.72,54.1818,49,56.7,0,73.2,75.0,72.0
20160128121500,492.0,495.28,54.9091,49,57.9,0,73.1,75.0,72.0
20160128123000,492.0,495.28,54.9091,48,56.8,0,73.3,75.0,72.0
20160128124500,492.0,518.24,57.4545,50,57.7,0,73.3,75.0,72.0
20160128130000,492.0,487.08,54.0,49,56.8,0,73.3,75.0,72.0
20160128131500,492.0,482.16,53.4545,49,56.8,0,73.2,75.0,72.0
20160128133000,492.0,495.28,54.9091,49,56.8,0,73.4,75.0,72.0
20160128134500,492.0,470.68,52.1818,49,56.8,0,73.5,75.0,72.0
20160128140000,492.0,480.52,53.2727,48,57.6,0,73.5,75.0,72.0
20160128141500,492.0,460.84,51.0909,48,56.8,0,73.6,75.0,72.0
20160128143000,492.0,879.04,97.4545,85,58.0,0,73.5,68.0,64.8
20160128144500,492.0,893.8,99.0909,92,56.7,0,73.0,68.0,64.8
20160128150000,492.0,893.8,99.0909,95,57.9,0,72.7,68.0,64.9
20160128151500,492.0,908.56,100.7273,100,56.4,0,72.7,68.4,65.4
20160128153000,492.0,487.08,54.0,46,79.4,100,72.9,80.0,77.9
20160128154500,492.0,482.16,53.4545,46,86.9,100,73.6,80.0,77.9
20160128160000,492.0,505.12,56.0,46,94.8,100,74.2,80.0,77.9
20160128161500,492.0,505.12,56.0,46,90.9,100,74.3,80.0,77.9
20160128163000,492.0,482.16,53.4545,46,86.3,100,74.1,80.0,77.9
20160128164500,492.0,879.04,97.4545,77,56.8,0,74.6,70.9,67.9
20160128170000,492.0,923.32,102.3636,77,56.8,0,74.5,70.9,67.9
20160128171500,492.0,893.8,99.0909,79,56.8,0,74.3,70.9,67.9
20160128173000,492.0,879.04,97.4545,79,55.8,0,74.3,70.9,67.9
20160128174500,492.0,893.8,99.0909,80,57.5,0,74.2,70.9,67.9
20160128180000,492.0,923.32,102.3636,79,57.5,0,74.1,70.9,67.9
20160128181500,492.0,908.56,100.7273,78,56.0,0,74.0,70.9,67.9
20160128183000,492.0,923.32,102.3636,79,56.0,0,73.9,70.9,67.9
20160128184500,492.0,893.8,99.0909,79,56.0,0,73.9,70.9,67.9
20160128190000,492.0,893.8,99.0909,79,56.0,0,73.7,70.9,67.9
20160128191500,492.0,893.8,99.0909,78,57.2,0,73.7,70.9,67.9
20160128193000,492.0,893.8,99.0909,78,56.4,0,73.7,70.9,67.9
20160128194500,492.0,587.12,65.0909,53,56.4,0,73.8,72.7,69.7
20160128200000,492.0,834.76,92.5455,68,55.1,0,73.9,72.7,69.7
20160128201500,492.0,908.56,100.7273,76,55.1,0,73.8,72.7,69.7
20160128203000,492.0,923.32,102.3636,75,55.1,0,73.7,72.7,69.7
20160128204500,492.0,923.32,102.3636,76,56.8,0,73.7,72.7,69.7
20160128210000,492.0,908.56,100.7273,74,56.8,0,73.4,72.7,69.7
20160128211500,492.0,908.56,100.7273,73,56.8,0,73.3,72.7,69.7
20160128213000,492.0,893.8,99.0909,74,55.7,0,73.1,72.7,69.7
20160128214500,492.0,879.04,97.4545,72,55.7,0,72.8,72.7,69.7
20160128220000,492.0,849.52,94.1818,72,55.7,0,72.6,72.7,69.7
20160128221500,492.0,495.28,54.9091,48,56.7,0,72.3,75.3,72.3
20160128223000,492.0,487.08,54.0,47,56.7,0,72.3,75.3,72.3
20160128224500,492.0,516.6,57.2727,48,56.7,0,72.1,75.3,72.3
20160128230000,492.0,510.04,56.5455,47,56.7,100,72.0,75.3,72.3
20160128231500,492.0,482.16,53.4545,47,56.7,100,72.0,75.3,72.3
20160128233000,492.0,487.08,54.0,48,56.7,100,71.9,75.3,72.3
20160128234500,492.0,480.52,53.2727,48,56.7,100,71.8,75.3,72.3
20160129000000,492.0,495.28,54.9091,48,56.0,100,71.8,75.3,72.3
20160129001500,492.0,464.12,51.4545,48,59.5,100,71.8,75.3,72.3
20160129003000,492.0,488.72,54.1818,48,78.7,100,71.8,75.3,72.3
20160129004500,492.0,496.92,55.0909,48,77.2,100,72.0,75.0,72.0
20160129010000,492.0,475.6,52.7273,48,73.6,100,72.2,75.1,72.1
20160129011500,492.0,480.52,53.2727,49,57.2,0,72.3,75.0,72.0
20160129013000,492.0,495.28,54.9091,48,56.0,0,72.3,75.3,72.3
20160129014500,492.0,518.24,57.4545,49,56.0,0,72.1,75.3,72.3
20160129020000,492.0,490.36,54.3636,49,57.1,100,71.8,75.0,72.0
20160129021500,492.0,495.28,54.9091,48,57.1,100,71.7,75.0,72.0
20160129023000,492.0,475.6,52.7273,48,55.9,100,71.7,75.0,72.0
20160129024500,492.0,490.36,54.3636,48,55.9,100,71.7,75.0,72.0
20160129030000,492.0,503.48,55.8182,48,55.9,100,71.7,75.0,72.0
20160129031500,492.0,503.48,55.8182,48,56.8,100,71.6,75.0,72.0
20160129033000,492.0,470.68,52.1818,48,56.8,100,71.6,75.0,72.0
20160129034500,492.0,470.68,52.1818,48,57.5,100,71.6,75.2,72.2
20160129040000,492.0,475.6,52.7273,49,83.2,100,71.8,75.7,72.7
20160129041500,492.0,503.48,55.8182,48,83.2,100,72.2,75.7,72.7
20160129043000,492.0,475.6,52.7273,49,87.4,100,72.4,75.7,72.7
20160129044500,492.0,495.28,54.9091,48,87.4,100,72.5,75.7,72.7
20160129050000,492.0,482.16,53.4545,49,89.3,100,72.7,75.7,72.7
20160129051500,492.0,510.04,56.5455,49,96.4,100,72.9,75.7,72.7
20160129053000,492.0,496.92,55.0909,49,62.2,0,73.2,75.7,72.7
20160129054500,492.0,496.92,55.0909,49,56.4,0,72.6,75.7,72.7
20160129060000,492.0,480.52,53.2727,48,56.4,100,72.1,75.7,72.7
20160129061500,492.0,503.48,55.8182,49,58.3,100,72.0,75.7,72.7
20160129063000,492.0,495.28,54.9091,49,75.7,100,72.1,76.0,73.0
20160129064500,492.0,495.28,54.9091,49,81.1,100,72.6,76.0,73.0
20160129070000,492.0,495.28,54.9091,49,82.1,100,72.7,76.0,73.0
20160129071500,492.0,488.72,54.1818,49,82.1,100,72.9,76.0,73.0
20160129073000,492.0,495.28,54.9091,49,58.4,0,73.1,76.0,73.0
20160129074500,492.0,473.96,52.5455,48,57.1,0,73.2,76.0,73.0
20160129080000,492.0,473.96,52.5455,48,57.1,0,72.9,76.5,73.5
20160129081500,492.0,495.28,54.9091,48,95.9,100,73.1,80.0,77.4
20160129083000,492.0,487.08,54.0,48,100.2,100,73.6,80.0,77.4
20160129084500,492.0,505.12,56.0,48,100.2,100,74.0,80.0,77.4
20160129090000,492.0,480.52,53.2727,47,100.2,100,74.3,80.0,77.4
20160129091500,492.0,480.52,53.2727,47,87.5,100,74.7,80.0,77.4
20160129093000,492.0,501.84,55.6364,48,89.8,100,74.8,80.0,77.4
20160129094500,492.0,488.72,54.1818,48,88.6,100,75.1,80.0,77.4
20160129100000,492.0,488.72,54.1818,47,85.2,100,74.9,80.0,77.4
20160129101500,492.0,473.96,52.5455,48,86.9,100,75.0,80.0,77.4
20160129103000,492.0,480.52,53.2727,47,91.3,100,75.3,80.0,77.4
20160129104500,492.0,488.72,54.1818,48,98.2,100,75.5,80.0,77.4
20160129110000,492.0,488.72,54.1818,48,99.3,100,75.8,80.0,77.4
20160129111500,492.0,495.28,54.9091,48,88.1,100,76.0,80.0,77.4
20160129113000,492.0,495.28,54.9091,48,88.1,100,76.0,80.0,77.4
20160129114500,492.0,487.08,54.0,48,85.9,100,75.5,80.0,77.4
20160129120000,492.0,482.16,53.4545,48,88.4,100,75.8,80.0,77.4
20160129121500,492.0,488.72,54.1818,48,93.0,100,76.0,80.0,77.4
20160129123000,492.0,473.96,52.5455,48,89.8,100,76.0,80.0,77.4
20160129124500,492.0,490.36,54.3636,48,88.7,100,75.9,80.0,77.4
20160129130000,492.0,490.36,54.3636,49,92.4,100,75.6,80.0,77.4
20160129131500,492.0,505.12,56.0,48,94.2,100,75.5,80.0,77.4
20160129133000,492.0,529.72,58.7273,48,84.3,100,75.5,80.0,77.4
20160129134500,492.0,503.48,55.8182,48,87.5,100,75.7,80.0,77.4
20160129140000,492.0,487.08,54.0,48,94.7,100,75.7,80.0,77.4
20160129141500,492.0,482.16,53.4545,48,87.4,100,75.7,80.0,77.4
20160129143000,492.0,487.08,54.0,48,87.4,100,76.1,80.0,77.4
20160129144500,492.0,473.96,52.5455,48,90.6,100,76.4,80.0,77.4
20160129150000,492.0,495.28,54.9091,48,94.8,100,76.4,80.0,77.4
20160129151500,492.0,482.16,53.4545,48,86.2,100,76.4,80.0,77.4
20160129153000,492.0,487.08,54.0,48,87.4,100,76.8,80.0,77.4
20160129154500,492.0,487.08,54.0,48,91.7,100,76.9,80.0,77.4
20160129160000,492.0,470.68,52.1818,48,90.5,100,77.0,80.0,77.4
20160129161500,492.0,482.16,53.4545,48,90.5,100,77.0,80.0,77.4
20160129163000,492.0,496.92,55.0909,48,86.8,100,77.3,80.0,77.4
20160129164500,492.0,480.52,53.2727,48,88.7,100,77.5,80.0,77.4
20160129170000,492.0,470.68,52.1818,48,58.8,100,76.7,80.0,77.4
20160129171500,492.0,470.68,52.1818,49,67.5,100,76.5,80.0,77.4
20160129173000,492.0,501.84,55.6364,49,84.3,100,76.4,80.0,77.4
20160129174500,492.0,480.52,53.2727,48,85.6,100,76.8,80.0,77.4
20160129180000,492.0,501.84,55.6364,48,84.6,100,77.1,80.0,77.4
20160129181500,492.0,495.28,54.9091,48,90.4,100,77.2,80.0,77.4
20160129183000,492.0,518.24,57.4545,48,85.9,100,77.2,80.0,77.4
20160129184500,492.0,487.08,54.0,48,86.9,100,77.2,80.0,77.4
20160129190000,492.0,501.84,55.6364,49,94.1,100,77.1,80.0,77.4
20160129191500,492.0,864.28,95.8182,83,59.2,0,76.9,72.3,69.3
20160129193000,492.0,879.04,97.4545,100,56.0,0,76.4,72.3,69.3
20160129194500,492.0,893.8,99.0909,100,56.0,0,76.0,72.3,69.3
20160129200000,492.0,893.8,99.0909,100,56.8,0,75.6,72.3,69.3
20160129201500,492.0,908.56,100.7273,100,57.9,0,75.4,72.3,69.3
20160129203000,492.0,923.32,102.3636,99,56.4,0,74.9,72.3,69.3
20160129204500,492.0,893.8,99.0909,100,55.6,0,74.7,72.3,69.3
20160129210000,492.0,908.56,100.7273,100,56.9,0,74.4,72.3,69.3
20160129211500,492.0,893.8,99.0909,100,57.6,0,74.1,72.3,69.3
20160129213000,492.0,893.8,99.0909,100,56.4,0,74.0,72.3,69.3
20160129214500,492.0,893.8,99.0909,98,55.2,0,73.6,72.3,69.3
20160129220000,492.0,893.8,99.0909,99,55.2,0,73.4,72.3,69.3
20160129221500,492.0,893.8,99.0909,99,56.3,0,73.1,72.3,69.3
20160129223000,492.0,923.32,102.3636,86,57.5,0,73.1,72.3,69.3
20160129224500,492.0,934.8,103.6364,79,56.6,0,73.1,72.3,69.3
20160129230000,492.0,893.8,99.0909,75,55.6,0,72.8,72.3,69.3
20160129231500,492.0,879.04,97.4545,74,55.6,0,72.6,72.3,69.3
20160129233000,492.0,893.8,99.0909,77,55.6,0,72.6,72.3,69.3
20160129234500,492.0,879.04,97.4545,75,56.3,0,72.4,72.3,69.3
20160130000000,492.0,879.04,97.4545,76,57.1,0,72.4,72.3,69.3
20160130001500,492.0,879.04,97.4545,76,57.1,0,72.2,72.3,69.3
20160130003000,492.0,923.32,102.3636,76,57.1,0,72.1,72.3,69.3
20160130004500,492.0,834.76,92.5455,70,56.3,0,72.2,72.3,69.3
20160130010000,492.0,818.36,90.7273,69,55.5,0,72.2,72.3,69.3
20160130011500,492.0,834.76,92.5455,70,54.7,0,72.2,72.3,69.3
20160130013000,492.0,849.52,94.1818,69,54.7,0,72.2,72.3,69.3
20160130014500,492.0,834.76,92.5455,70,55.6,0,72.6,72.3,69.3
20160130020000,492.0,849.52,94.1818,70,55.6,0,72.4,72.3,69.3
20160130021500,492.0,818.36,90.7273,70,55.6,0,72.5,72.3,69.3
20160130023000,492.0,801.96,88.9091,70,56.6,0,72.2,72.3,69.3
20160130024500,492.0,801.96,88.9091,69,57.2,0,72.0,72.3,69.3
20160130030000,492.0,818.36,90.7273,70,57.2,0,72.3,72.3,69.3
20160130031500,492.0,818.36,90.7273,70,57.2,0,72.2,72.3,69.3
20160130033000,492.0,818.36,90.7273,69,57.2,0,72.2,72.3,69.3
20160130034500,492.0,505.12,56.0,47,90.4,100,72.6,77.8,74.8
20160130040000,492.0,464.12,51.4545,47,88.6,100,73.5,77.8,74.8
20160130041500,492.0,482.16,53.4545,48,83.0,100,74.1,77.8,74.8
20160130043000,492.0,482.16,53.4545,48,85.7,100,74.5,77.8,74.8
20160130044500,492.0,495.28,54.9091,48,84.8,100,74.8,77.8,74.8
20160130050000,492.0,482.16,53.4545,48,66.9,0,75.1,77.8,74.8
20160130051500,492.0,505.12,56.0,48,58.0,100,74.3,77.8,74.8
20160130053000,492.0,487.08,54.0,48,58.0,100,74.3,77.8,74.8
20160130054500,492.0,470.68,52.1818,48,58.0,100,74.3,77.8,74.8
20160130060000,492.0,470.68,52.1818,47,57.2,100,74.3,77.8,74.8
20160130061500,492.0,480.52,53.2727,47,65.3,100,74.3,77.8,74.8
20160130063000,492.0,490.36,54.3636,48,75.3,100,74.6,77.8,74.8
20160130064500,492.0,475.6,52.7273,48,73.8,100,74.7,77.8,74.8
20160130070000,492.0,482.16,53.4545,48,73.0,100,74.8,77.8,74.8
20160130071500,492.0,488.72,54.1818,48,73.0,100,74.8,77.8,74.8
20160130073000,492.0,501.84,55.6364,49,58.8,100,74.7,77.8,74.8
20160130074500,492.0,495.28,54.9091,48,58.8,100,74.5,77.8,74.8
20160130080000,492.0,488.72,54.1818,48,57.1,100,74.5,77.8,74.8
20160130081500,492.0,473.96,52.5455,49,91.1,100,74.6,80.0,77.7
20160130083000,492.0,495.28,54.9091,48,92.8,100,75.2,80.0,77.7
20160130084500,492.0,495.28,54.9091,49,87.0,100,75.6,80.0,77.7
20160130090000,492.0,526.4399,58.3636,49,85.0,100,75.9,80.0,77.7
20160130091500,492.0,518.24,57.4545,49,88.1,100,76.0,80.0,77.7
20160130093000,492.0,470.68,52.1818,48,95.8,100,76.4,80.0,77.7
20160130094500,492.0,490.36,54.3636,48,89.8,100,76.6,80.0,77.7
20160130100000,492.0,480.52,53.2727,48,87.5,100,76.8,80.0,77.7
20160130101500,492.0,487.08,54.0,48,89.3,100,76.9,80.0,77.7
20160130103000,492.0,473.96,52.5455,48,95.9,100,77.1,80.0,77.7
20160130104500,492.0,505.12,56.0,49,86.7,100,77.2,80.0,77.7
20160130110000,492.0,487.08,54.0,48,90.5,100,77.3,80.0,77.7
20160130111500,492.0,495.28,54.9091,48,94.1,100,77.5,80.0,77.7
20160130113000,492.0,482.16,53.4545,48,89.1,100,77.6,80.0,77.7
20160130114500,492.0,482.16,53.4545,48,87.5,100,77.6,80.0,77.7
20160130120000,492.0,496.92,55.0909,47,95.4,100,77.5,80.0,77.7
20160130121500,492.0,488.72,54.1818,47,93.5,100,77.7,80.0,77.7
20160130123000,492.0,488.72,54.1818,47,60.0,100,77.3,80.0,77.7
20160130124500,492.0,501.84,55.6364,47,58.9,100,76.7,80.0,77.7
20160130130000,492.0,475.6,52.7273,47,85.6,100,76.7,80.0,77.7
20160130131500,492.0,488.72,54.1818,47,84.4,100,76.9,80.0,77.7
20160130133000,492.0,495.28,54.9091,47,84.4,100,77.1,80.0,77.7
20160130134500,492.0,487.08,54.0,47,85.4,100,77.1,80.0,77.7
20160130140000,492.0,496.92,55.0909,47,93.6,100,77.4,80.0,77.7
20160130141500,492.0,496.92,55.0909,47,87.4,100,77.5,80.0,77.7
20160130143000,492.0,488.72,54.1818,47,86.2,100,77.6,80.0,77.7
20160130144500,492.0,482.16,53.4545,47,87.5,100,77.7,80.0,77.7
20160130150000,492.0,475.6,52.7273,47,59.0,100,77.3,80.0,77.7
20160130151500,492.0,487.08,54.0,47,58.4,100,76.8,80.0,77.7
20160130153000,492.0,501.84,55.6364,47,82.6,100,76.7,80.0,77.7
20160130154500,492.0,511.68,56.7273,47,86.3,100,76.9,80.0,77.7
20160130160000,492.0,464.12,51.4545,47,91.7,100,77.2,80.0,77.7
20160130161500,492.0,487.08,54.0,47,84.4,100,77.6,80.0,77.7
20160130163000,492.0,487.08,54.0,47,84.4,100,77.7,80.0,77.7
20160130164500,492.0,501.84,55.6364,48,59.6,100,76.9,80.0,77.7
20160130170000,492.0,482.16,53.4545,47,79.1,100,76.8,80.0,77.7
20160130171500,492.0,501.84,55.6364,47,83.2,100,77.1,80.0,77.7
20160130173000,492.0,501.84,55.6364,47,84.1,100,77.3,80.0,77.7
20160130174500,492.0,495.28,54.9091,47,87.0,100,77.3,80.0,77.7
20160130180000,492.0,482.16,53.4545,48,87.0,100,77.6,80.0,77.7
20160130181500,492.0,496.92,55.0909,48,81.3,100,77.8,80.0,77.7
20160130183000,492.0,488.72,54.1818,48,58.4,100,77.0,80.0,77.7
20160130184500,492.0,488.72,54.1818,49,75.4,100,76.8,80.0,77.7
20160130190000,492.0,496.92,55.0909,48,88.6,100,76.8,80.0,77.7
20160130191500,492.0,879.04,97.4545,82,58.8,0,76.7,70.4,67.4
20160130193000,492.0,893.8,99.0909,88,57.2,0,76.8,69.9,66.9
20160130194500,492.0,908.56,100.7273,91,57.2,0,76.0,70.4,67.4
20160130200000,492.0,908.56,100.7273,94,57.2,0,75.3,70.4,67.4
20160130201500,492.0,893.8,99.0909,94,57.2,0,75.2,69.9,66.9
20160130203000,492.0,949.56,105.2727,96,57.2,0,75.0,70.0,67.0
20160130204500,492.0,893.8,99.0909,76,56.4,0,74.7,69.9,66.9
20160130210000,492.0,879.04,97.4545,75,56.4,0,74.6,69.9,66.9
20160130211500,492.0,893.8,99.0909,76,56.4,0,74.3,69.9,66.9
20160130213000,492.0,908.56,100.7273,76,56.4,0,74.3,69.4,66.4
20160130214500,492.0,893.8,99.0909,77,56.4,0,74.1,69.9,66.9
20160130220000,492.0,893.8,99.0909,77,56.4,0,73.8,69.7,66.7
20160130221500,492.0,893.8,99.0909,78,56.4,0,73.4,68.5,65.5
20160130223000,492.0,893.8,99.0909,77,56.4,0,73.4,69.6,66.6
20160130224500,492.0,934.8,103.6364,77,56.4,0,73.1,69.9,66.9
20160130230000,492.0,908.56,100.7273,77,56.4,0,73.2,69.9,66.9
20160130231500,492.0,526.4399,58.3636,50,56.4,0,73.4,74.3,71.3
20160130233000,492.0,511.68,56.7273,48,56.4,0,73.7,74.3,71.3
20160130234500,492.0,511.68,56.7273,48,57.2,0,73.6,74.3,71.3
20160131000000,492.0,511.68,56.7273,48,57.2,0,73.7,74.3,71.3
20160131001500,492.0,490.36,54.3636,47,57.2,0,73.6,74.3,71.3
20160131003000,492.0,490.36,54.3636,48,57.2,0,73.9,74.3,71.3
20160131004500,492.0,467.4,51.8182,47,57.2,0,73.6,74.3,71.3
20160131010000,492.0,539.5601,59.8182,50,57.2,0,73.9,74.3,71.3
20160131011500,492.0,510.04,56.5455,48,57.2,0,73.8,74.3,71.3
20160131013000,492.0,526.4399,58.3636,50,57.2,0,74.0,74.3,71.3
20160131014500,492.0,518.24,57.4545,49,57.2,0,74.2,74.3,71.3
20160131020000,492.0,518.24,57.4545,50,57.2,0,74.1,74.3,71.3
20160131021500,492.0,501.84,55.6364,49,57.2,0,74.1,74.3,71.3
20160131023000,492.0,501.84,55.6364,49,57.2,0,73.8,74.3,71.3
20160131024500,492.0,511.68,56.7273,48,57.2,0,73.8,74.3,71.3
20160131030000,492.0,511.68,56.7273,48,57.2,0,73.7,74.3,71.3
20160131031500,492.0,554.32,61.4545,51,57.2,0,73.9,74.3,71.3
20160131033000,492.0,537.92,59.6364,50,57.2,0,74.0,74.3,71.3
20160131034500,492.0,505.12,56.0,48,57.2,0,73.8,74.3,71.3
20160131040000,492.0,488.72,54.1818,48,57.2,0,73.8,74.3,71.3
20160131041500,492.0,510.04,56.5455,48,57.2,0,73.6,74.3,71.3
20160131043000,492.0,496.92,55.0909,48,57.2,0,73.4,74.3,71.3
20160131044500,492.0,505.12,56.0,48,57.2,0,73.5,74.3,71.3
20160131050000,492.0,495.28,54.9091,48,57.2,0,73.3,74.3,71.3
20160131051500,492.0,470.68,52.1818,47,57.2,0,73.2,74.3,71.3
20160131053000,492.0,501.84,55.6364,48,57.2,0,73.3,74.3,71.3
20160131054500,492.0,495.28,54.9091,48,57.2,0,73.3,74.3,71.3
20160131060000,492.0,503.48,55.8182,48,57.2,0,73.3,74.3,71.3
20160131061500,492.0,496.92,55.0909,49,57.2,0,73.4,74.3,71.3
20160131063000,492.0,482.16,53.4545,48,57.2,0,73.6,74.3,71.3
20160131064500,492.0,457.56,50.7273,48,57.2,0,73.4,74.3,71.3
20160131070000,492.0,495.28,54.9091,48,57.2,0,73.3,74.3,71.3
20160131071500,492.0,501.84,55.6364,48,57.2,0,73.4,74.3,71.3
20160131073000,492.0,487.08,54.0,48,57.2,0,73.6,74.3,71.3
20160131074500,492.0,460.84,51.0909,50,57.2,0,73.7,74.3,71.3
20160131080000,492.0,516.6,57.2727,50,57.2,0,73.7,74.3,71.3
20160131081500,492.0,487.08,54.0,49,92.9,100,73.9,80.0,77.1
20160131083000,492.0,487.08,54.0,49,92.9,100,74.7,80.0,77.1
20160131084500,492.0,487.08,54.0,49,86.2,100,75.1,80.0,77.1
20160131090000,492.0,464.12,51.4545,49,87.5,100,75.6,80.0,77.1
20160131091500,492.0,464.12,51.4545,48,93.5,100,75.9,80.0,77.1
20160131093000,492.0,464.12,51.4545,47,93.5,100,76.0,80.0,77.1
20160131094500,492.0,495.28,54.9091,48,99.0,100,76.3,80.0,77.1
20160131100000,492.0,495.28,54.9091,48,102.7,100,76.5,80.0,77.1
20160131101500,492.0,495.28,54.9091,48,95.9,100,76.6,80.0,77.1
20160131103000,492.0,475.6,52.7273,48,93.6,100,76.7,80.0,77.1
20160131104500,492.0,496.92,55.0909,48,100.1,100,76.8,80.0,77.1
20160131110000,492.0,470.68,52.1818,48,93.0,100,76.9,80.0,77.1
20160131111500,492.0,487.08,54.0,48,97.7,100,76.9,80.0,77.1
20160131113000,492.0,496.92,55.0909,49,102.5,100,77.0,80.0,77.1
20160131114500,492.0,516.6,57.2727,49,93.0,100,77.0,80.0,77.1
20160131120000,492.0,495.28,54.9091,49,97.2,100,76.9,80.0,77.1
20160131121500,492.0,501.84,55.6364,49,101.1,100,77.0,80.0,77.1
20160131123000,492.0,470.68,52.1818,49,101.1,100,77.0,80.0,77.1
20160131124500,492.0,470.68,52.1818,49,94.8,100,77.1,80.0,77.1
20160131130000,492.0,482.16,53.4545,49,60.4,100,76.7,80.0,77.1
20160131131500,492.0,473.96,52.5455,49,66.9,100,76.0,80.0,77.1
20160131133000,492.0,496.92,55.0909,49,82.1,100,76.3,80.0,77.1
20160131134500,492.0,490.36,54.3636,49,85.6,100,76.4,80.0,77.1
20160131140000,492.0,490.36,54.3636,49,85.6,100,76.6,80.0,77.1
20160131141500,492.0,490.36,54.3636,49,87.4,100,76.8,80.0,77.1
20160131143000,492.0,495.28,54.9091,49,87.4,100,76.9,80.0,77.1
20160131144500,492.0,516.6,57.2727,49,84.4,100,77.0,80.0,77.1
20160131150000,492.0,496.92,55.0909,49,86.3,100,77.1,80.0,77.1
20160131151500,492.0,488.72,54.1818,49,86.3,100,77.1,80.0,77.1
20160131153000,492.0,496.92,55.0909,49,63.2,0,76.9,80.0,77.1
20160131154500,492.0,505.12,56.0,49,60.7,100,76.2,80.0,77.1
20160131160000,492.0,473.96,52.5455,48,79.1,100,76.2,80.0,77.1
20160131161500,492.0,495.28,54.9091,48,89.8,100,76.2,80.0,77.1
20160131163000,492.0,495.28,54.9091,48,88.5,100,76.5,80.0,77.1
20160131164500,492.0,488.72,54.1818,48,86.9,100,76.7,80.0,77.1
20160131170000,492.0,475.6,52.7273,48,86.9,100,76.8,80.0,77.1
20160131171500,492.0,490.36,54.3636,48,88.0,100,76.9,80.0,77.1
20160131173000,492.0,490.36,54.3636,48,88.0,100,77.1,80.0,77.1
20160131174500,492.0,490.36,54.3636,48,60.5,100,76.4,80.0,77.1
20160131180000,492.0,495.28,54.9091,48,72.0,100,76.1,80.0,77.1
20160131181500,492.0,488.72,54.1818,48,87.7,100,76.3,80.0,77.1
20160131183000,492.0,488.72,54.1818,48,82.7,100,76.6,80.0,77.1
20160131184500,492.0,480.52,53.2727,48,84.7,100,76.9,80.0,77.1
20160131190000,492.0,505.12,56.0,49,85.6,100,76.8,80.0,77.1
20160131191500,492.0,488.72,54.1818,48,90.7,100,76.9,80.0,77.1
20160131193000,492.0,879.04,97.4545,81,58.8,0,76.5,68.0,62.5
20160131194500,492.0,893.8,99.0909,82,58.8,0,75.7,68.0,62.5
20160131200000,492.0,923.32,102.3636,83,58.0,0,75.4,68.0,62.5
20160131201500,492.0,908.56,100.7273,82,58.0,0,75.1,68.0,62.5
20160131203000,492.0,908.56,100.7273,83,58.0,0,74.4,68.0,62.5
20160131204500,492.0,908.56,100.7273,85,57.2,0,74.0,68.0,62.5
20160131210000,492.0,879.04,97.4545,86,57.2,0,74.1,68.0,62.5
20160131211500,492.0,893.8,99.0909,86,57.2,0,73.8,68.0,62.5
20160131213000,492.0,879.04,97.4545,86,57.2,0,73.7,68.0,62.5
20160131214500,492.0,908.56,100.7273,88,57.2,0,73.6,68.0,62.5
20160131220000,492.0,893.8,99.0909,87,57.2,0,73.2,68.0,62.5
20160131221500,492.0,893.8,99.0909,85,57.2,0,73.1,69.4,66.4
20160131223000,492.0,893.8,99.0909,82,56.4,0,72.9,69.3,66.3
20160131224500,492.0,893.8,99.0909,82,56.4,0,72.6,69.4,66.4
20160131230000,492.0,893.8,99.0909,81,56.4,0,72.6,69.4,66.4
20160131231500,492.0,908.56,100.7273,82,56.4,0,72.7,69.4,66.4
20160131233000,492.0,879.04,97.4545,77,56.4,0,72.6,69.4,66.4
20160131234500,492.0,879.04,97.4545,77,56.4,0,72.4,69.4,66.4
20160201000000,492.0,923.32,102.3636,79,56.4,0,72.4,69.4,66.4
20160201001500,492.0,893.8,99.0909,76,56.4,0,72.3,69.4,66.4
20160201003000,492.0,908.56,100.7273,75,56.4,0,72.1,69.4,66.4
20160201004500,492.0,893.8,99.0909,76,56.4,0,72.0,69.4,66.4
20160201010000,492.0,893.8,99.0909,76,56.4,0,72.0,69.4,66.4
20160201011500,492.0,908.56,100.7273,75,56.4,0,72.0,69.4,66.4
20160201013000,492.0,923.32,102.3636,76,56.4,0,72.0,69.4,66.4
20160201014500,492.0,893.8,99.0909,77,56.4,0,71.9,69.4,66.4
20160201020000,492.0,893.8,99.0909,75,56.4,0,71.9,69.4,66.4
20160201021500,492.0,934.8,103.6364,77,56.4,0,71.7,69.4,66.4
20160201023000,492.0,893.8,99.0909,76,56.4,0,71.7,69.4,66.4
20160201024500,492.0,893.8,99.0909,76,56.4,0,71.7,69.4,66.4
20160201030000,492.0,908.56,100.7273,78,56.4,0,71.6,69.4,66.4
20160201031500,492.0,879.04,97.4545,77,56.4,0,71.5,69.4,66.4
20160201033000,492.0,864.28,95.8182,77,56.4,0,71.6,69.4,66.4
20160201034500,492.0,923.32,102.3636,85,56.4,0,71.5,69.4,66.4
20160201040000,492.0,893.8,99.0909,77,56.4,0,71.3,69.4,66.4
20160201041500,492.0,893.8,99.0909,77,56.4,0,71.3,69.4,66.4
20160201043000,492.0,908.56,100.7273,76,56.4,0,71.3,69.4,66.4
20160201044500,492.0,908.56,100.7273,77,56.4,0,71.2,69.4,66.4
20160201050000,492.0,893.8,99.0909,77,56.4,0,71.2,69.4,66.4
20160201051500,492.0,908.56,100.7273,76,56.4,0,71.3,69.4,66.4
20160201053000,492.0,908.56,100.7273,76,56.4,0,71.3,69.4,66.4
20160201054500,492.0,893.8,99.0909,76,56.4,0,71.6,69.4,66.4
20160201060000,492.0,893.8,99.0909,76,56.4,0,71.6,69.4,66.4
20160201061500,492.0,908.56,100.7273,76,56.4,0,71.1,69.4,66.4
20160201063000,492.0,879.04,97.4545,76,56.4,0,71.3,69.4,66.4
20160201064500,492.0,864.28,95.8182,76,56.4,0,71.6,69.4,66.4
20160201070000,492.0,893.8,99.0909,76,57.0,0,71.7,69.4,66.4
20160201071500,492.0,908.56,100.7273,76,57.0,0,71.4,69.4,66.4
20160201073000,492.0,893.8,99.0909,78,57.0,0,71.1,69.4,66.4
20160201074500,492.0,908.56,100.7273,81,57.0,0,71.8,69.4,66.4
20160201080000,492.0,908.56,100.7273,79,57.0,0,71.7,69.4,66.4
20160201081500,492.0,908.56,100.7273,79,57.0,0,71.6,69.4,66.4
20160201083000,492.0,923.32,102.3636,80,57.0,0,71.6,69.4,66.4
20160201084500,492.0,893.8,99.0909,76,57.0,0,71.9,69.4,66.4
20160201090000,492.0,893.8,99.0909,80,57.0,0,71.8,69.4,66.4
20160201091500,492.0,864.28,95.8182,95,57.0,0,71.9,69.4,66.4
20160201093000,492.0,893.8,99.0909,87,57.0,0,71.7,69.4,66.4
20160201094500,492.0,893.8,99.0909,86,57.0,0,71.8,69.4,66.4
20160201100000,492.0,908.56,100.7273,88,57.0,0,71.7,69.4,66.4
20160201101500,492.0,893.8,99.0909,93,57.0,0,71.6,69.4,66.4
20160201103000,492.0,879.04,97.4545,93,57.0,0,71.4,69.4,66.4
20160201104500,492.0,893.8,99.0909,90,57.0,0,71.3,69.4,66.4
20160201110000,492.0,908.56,100.7273,90,57.0,0,71.6,69.4,66.4
20160201111500,492.0,893.8,99.0909,90,57.0,0,71.5,69.4,66.4
20160201113000,492.0,879.04,97.4545,91,57.0,0,71.4,69.4,66.4
20160201114500,492.0,908.56,100.7273,93,57.6,0,71.4,69.4,66.4
20160201120000,492.0,864.28,95.8182,93,57.6,0,71.4,69.4,66.4
20160201121500,492.0,908.56,100.7273,91,57.6,0,71.2,69.4,66.4
20160201123000,492.0,949.56,105.2727,90,57.6,0,71.3,69.4,66.4
20160201124500,492.0,908.56,100.7273,91,57.6,0,71.3,69.4,66.4
20160201130000,492.0,908.56,100.7273,88,57.6,0,71.2,69.4,66.4
20160201131500,492.0,893.8,99.0909,83,57.6,0,71.2,69.4,66.4
20160201133000,492.0,864.28,95.8182,77,57.6,0,71.2,69.4,66.4
20160201134500,492.0,908.56,100.7273,74,57.6,0,71.3,69.4,66.4
20160201140000,492.0,879.04,97.4545,74,57.0,0,71.3,69.4,66.4
20160201141500,492.0,893.8,99.0909,74,57.0,0,71.3,69.4,66.4
20160201143000,492.0,893.8,99.0909,73,57.0,0,71.1,69.4,66.4
20160201144500,492.0,908.56,100.7273,74,57.0,0,71.2,69.4,66.4
20160201150000,492.0,893.8,99.0909,74,57.0,0,71.2,69.4,66.4
20160201151500,492.0,923.32,102.3636,75,57.0,0,71.1,69.4,66.4
20160201153000,492.0,893.8,99.0909,74,57.0,0,71.2,69.4,66.4
20160201154500,492.0,893.8,99.0909,75,57.0,0,71.0,69.4,66.4
20160201160000,492.0,908.56,100.7273,75,57.0,0,71.0,69.4,66.4
20160201161500,492.0,893.8,99.0909,75,57.0,0,71.1,69.4,66.4
20160201163000,492.0,893.8,99.0909,74,57.0,0,71.2,69.4,66.4
20160201164500,492.0,893.8,99.0909,74,57.0,0,71.2,69.4,66.4
20160201170000,492.0,908.56,100.7273,74,57.0,0,71.3,69.4,66.4
20160201171500,492.0,893.8,99.0909,74,57.0,0,71.3,69.4,66.4
20160201173000,492.0,893.8,99.0909,76,57.0,0,71.3,69.4,66.4
20160201174500,492.0,908.56,100.7273,76,57.0,0,71.2,69.4,66.4
20160201180000,492.0,908.56,100.7273,76,57.0,0,71.2,69.4,66.4
20160201181500,492.0,893.8,99.0909,77,57.0,0,71.2,69.4,66.4
20160201183000,492.0,908.56,100.7273,77,57.0,0,71.2,69.4,66.4
20160201184500,492.0,893.8,99.0909,77,57.0,0,71.2,78.6,75.6
20160201190000,492.0,496.92,55.0909,48,88.8,100,71.7,79.1,76.1
20160201191500,492.0,496.92,55.0909,48,95.7,100,72.5,73.2,70.2
20160201193000,492.0,818.36,90.7273,71,57.6,0,72.3,70.8,67.8
20160201194500,492.0,734.72,81.4545,67,57.6,0,72.2,70.8,67.8
20160201200000,492.0,849.52,94.1818,72,57.6,0,71.8,70.8,67.8
20160201201500,492.0,923.32,102.3636,76,57.6,0,71.8,70.8,67.8
20160201203000,492.0,923.32,102.3636,76,57.6,0,71.5,70.8,67.8
20160201204500,492.0,908.56,100.7273,74,57.6,0,71.5,70.8,67.8
20160201210000,492.0,510.04,56.5455,48,57.6,0,71.6,71.3,68.3
20160201211500,492.0,590.4,65.4545,53,57.6,0,71.8,71.3,68.3
20160201213000,492.0,654.36,72.5455,57,57.6,0,71.9,71.3,68.3
20160201214500,492.0,708.48,78.5455,63,57.6,0,71.9,71.3,68.3
20160201220000,492.0,849.52,94.1818,78,57.6,0,71.7,71.0,68.0
20160201221500,492.0,893.8,99.0909,100,57.6,0,71.5,70.9,67.9
20160201223000,492.0,834.76,92.5455,72,57.6,0,71.5,71.3,68.3
20160201224500,492.0,908.56,100.7273,87,57.6,0,71.3,70.9,67.9
20160201230000,492.0,864.28,95.8182,100,57.6,0,71.4,70.9,67.9
20160201231500,492.0,893.8,99.0909,100,57.6,0,71.6,70.9,67.9
20160201233000,492.0,893.8,99.0909,100,57.6,0,71.6,70.9,67.9
20160201234500,492.0,879.04,97.4545,100,57.6,0,71.6,70.9,67.9
20160202000000,492.0,879.04,97.4545,87,57.6,0,71.5,70.9,67.9
20160202001500,492.0,893.8,99.0909,75,56.8,0,71.3,70.9,67.9
20160202003000,492.0,893.8,99.0909,84,56.8,0,71.3,70.9,67.9
20160202004500,492.0,470.68,52.1818,47,56.8,0,71.5,73.9,70.9
20160202010000,492.0,482.16,53.4545,47,57.5,0,71.5,73.9,70.9
20160202011500,492.0,488.72,54.1818,48,57.5,0,71.6,73.9,70.9
20160202013000,492.0,518.24,57.4545,48,57.5,0,71.4,73.9,70.9
20160202014500,492.0,496.92,55.0909,48,57.5,0,71.6,73.9,70.9
20160202020000,492.0,516.6,57.2727,47,57.5,0,71.6,73.9,70.9
20160202021500,492.0,482.16,53.4545,47,57.5,0,71.7,73.6,70.6
20160202023000,492.0,516.6,57.2727,48,57.5,0,71.8,73.5,70.5
20160202024500,492.0,495.28,54.9091,48,57.5,0,71.8,73.5,70.5
20160202030000,492.0,511.68,56.7273,50,57.5,0,71.9,73.6,70.6
20160202031500,492.0,531.36,58.9091,50,57.5,0,71.8,73.2,70.2
20160202033000,492.0,570.72,63.2727,51,57.5,0,71.9,73.1,70.1
20160202034500,492.0,503.48,55.8182,48,57.5,0,71.8,73.5,70.5
20160202040000,492.0,511.68,56.7273,48,57.5,0,71.9,73.5,70.5
20160202041500,492.0,511.68,56.7273,48,57.5,0,71.7,73.5,70.5
20160202043000,492.0,505.12,56.0,48,57.5,0,71.9,73.5,70.5
20160202044500,492.0,488.72,54.1818,48,57.5,0,71.9,73.5,70.5
20160202050000,492.0,480.52,53.2727,48,57.5,0,71.9,73.5,70.5
20160202051500,492.0,496.92,55.0909,48,57.5,0,71.9,73.5,70.5
20160202053000,492.0,454.28,50.3636,48,57.5,0,71.8,73.5,70.5
20160202054500,492.0,496.92,55.0909,49,57.5,0,71.7,73.2,70.2
20160202060000,492.0,519.88,57.6364,49,57.5,0,72.0,73.1,70.1
20160202061500,492.0,505.12,56.0,50,57.5,0,71.9,73.1,70.1
20160202063000,492.0,511.68,56.7273,49,57.5,0,71.9,73.2,70.2
20160202064500,492.0,511.68,56.7273,49,57.5,0,71.9,73.5,70.5
20160202070000,492.0,524.8,58.1818,50,57.5,0,72.0,73.5,70.5
20160202071500,492.0,511.68,56.7273,49,57.5,0,72.1,73.5,70.5
20160202073000,492.0,536.28,59.4545,51,57.5,0,72.2,73.3,70.3
20160202074500,492.0,516.6,57.2727,49,57.5,0,72.4,73.6,70.6
20160202080000,492.0,490.36,54.3636,49,57.5,0,72.2,73.2,70.2
20160202081500,492.0,503.48,55.8182,48,57.5,0,72.2,73.1,70.1
20160202083000,492.0,496.92,55.0909,48,57.5,0,72.3,73.5,70.5
20160202084500,492.0,510.04,56.5455,49,57.5,0,72.1,73.2,70.2
20160202090000,492.0,503.48,55.8182,48,57.5,0,72.1,73.2,70.2
20160202091500,492.0,488.72,54.1818,49,57.5,0,72.2,73.5,70.5
20160202093000,492.0,516.6,57.2727,49,57.5,0,72.2,73.5,70.5
20160202094500,492.0,490.36,54.3636,49,57.5,0,72.2,73.5,70.5
20160202100000,492.0,490.36,54.3636,49,57.5,0,72.3,73.5,70.5
20160202101500,492.0,460.84,51.0909,48,57.5,0,72.1,73.5,70.5
20160202103000,492.0,505.12,56.0,49,57.5,0,72.2,73.5,70.5
20160202104500,492.0,467.4,51.8182,48,57.5,0,72.3,73.5,70.5
20160202110000,492.0,510.04,56.5455,49,57.5,0,72.4,73.5,70.5
20160202111500,492.0,482.16,53.4545,48,57.5,0,72.3,73.5,70.5
20160202113000,492.0,516.6,57.2727,50,57.5,0,72.4,73.1,70.1
20160202114500,492.0,546.12,60.5455,50,57.5,0,72.6,73.1,70.1
20160202120000,492.0,518.24,57.4545,49,57.5,0,72.5,73.2,70.2
20160202121500,492.0,518.24,57.4545,49,57.5,0,72.3,72.8,69.8
20160202123000,492.0,518.24,57.4545,48,57.5,0,72.3,73.1,70.1
