PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202124500,492.0,510.04,56.5455,48,57.5,0,72.3,73.1,70.1
20160202130000,492.0,490.36,54.3636,48,57.5,0,72.4,73.1,70.1
20160202131500,492.0,490.36,54.3636,47,57.5,0,72.4,73.1,70.1
20160202133000,492.0,490.36,54.3636,47,57.5,0,72.5,73.1,70.1
20160202134500,492.0,490.36,54.3636,48,57.5,0,72.4,73.1,70.1
20160202140000,492.0,531.36,58.9091,49,57.5,0,72.6,73.1,70.1
20160202141500,492.0,531.36,58.9091,50,57.5,0,72.6,72.8,69.8
20160202143000,492.0,596.96,66.1818,52,57.5,0,72.6,72.3,69.3
20160202144500,492.0,516.6,57.2727,48,57.5,0,72.6,73.1,70.1
20160202150000,492.0,480.52,53.2727,48,57.5,0,72.5,73.1,70.1
20160202151500,492.0,879.04,97.4545,100,57.5,0,72.5,68.0,58.4
20160202153000,492.0,849.52,94.1818,100,57.5,0,72.2,68.0,58.5
20160202154500,492.0,864.28,95.8182,100,57.5,0,72.0,68.0,58.4
20160202160000,492.0,849.52,94.1818,100,57.5,0,71.8,68.0,58.4
20160202161500,492.0,864.28,95.8182,100,57.5,0,71.8,68.0,58.4
20160202163000,492.0,893.8,99.0909,100,57.5,0,71.7,68.0,58.4
20160202164500,492.0,864.28,95.8182,100,57.5,0,71.7,68.0,58.4
20160202170000,492.0,879.04,97.4545,100,56.8,0,71.8,68.0,58.4
20160202171500,492.0,908.56,100.7273,100,56.8,0,71.5,68.0,58.4
20160202173000,492.0,879.04,97.4545,100,56.8,0,71.4,68.0,58.4
20160202174500,492.0,908.56,100.7273,100,56.8,0,71.4,68.0,58.4
20160202180000,492.0,893.8,99.0909,100,56.8,0,71.4,68.0,58.4
20160202181500,492.0,864.28,95.8182,100,56.8,0,71.3,68.0,58.4
20160202183000,492.0,879.04,97.4545,100,56.8,0,71.3,68.0,58.4
20160202184500,492.0,864.28,95.8182,100,56.8,0,71.4,68.0,58.4
20160202190000,492.0,879.04,97.4545,100,56.8,0,71.0,68.0,58.4
20160202191500,492.0,893.8,99.0909,100,56.8,0,70.9,68.0,58.4
20160202193000,492.0,864.28,95.8182,100,56.8,0,71.2,68.0,58.4
20160202194500,492.0,893.8,99.0909,100,56.8,0,71.1,68.0,58.4
20160202200000,492.0,893.8,99.0909,100,56.8,0,71.2,68.0,58.4
20160202201500,492.0,879.04,97.4545,100,56.8,0,71.3,68.0,58.4
20160202203000,492.0,879.04,97.4545,99,56.8,0,71.3,68.0,58.4
20160202204500,492.0,879.04,97.4545,100,56.8,0,71.4,68.0,58.4
20160202210000,492.0,893.8,99.0909,100,56.8,0,71.6,68.0,58.4
20160202211500,492.0,923.32,102.3636,100,56.8,0,71.5,68.0,58.4
20160202213000,492.0,893.8,99.0909,100,56.8,0,71.3,68.0,58.4
20160202214500,492.0,893.8,99.0909,100,56.8,0,71.4,68.0,58.4
20160202220000,492.0,879.04,97.4545,100,56.8,0,71.3,68.0,58.4
20160202221500,492.0,864.28,95.8182,100,56.8,0,71.3,68.0,58.4
20160202223000,492.0,864.28,95.8182,100,56.8,0,71.3,68.0,58.4
20160202224500,492.0,879.04,97.4545,99,56.8,0,71.0,68.0,58.4
20160202230000,492.0,893.8,99.0909,99,56.8,0,71.1,68.0,58.4
20160202231500,492.0,908.56,100.7273,77,56.0,0,71.2,68.0,58.4
20160202233000,492.0,908.56,100.7273,75,56.0,0,71.0,68.0,58.4
20160202234500,492.0,893.8,99.0909,75,56.0,0,70.9,68.0,58.4
20160203000000,492.0,893.8,99.0909,75,56.0,0,70.9,68.0,58.4
20160203001500,492.0,908.56,100.7273,75,56.0,0,70.9,68.0,58.4
20160203003000,492.0,908.56,100.7273,75,56.0,0,70.9,68.0,58.4
20160203004500,492.0,893.8,99.0909,76,56.0,0,70.8,68.0,58.4
20160203010000,492.0,893.8,99.0909,75,56.0,0,70.8,68.0,58.4
20160203011500,492.0,923.32,102.3636,75,56.0,0,70.8,68.0,58.4
20160203013000,492.0,893.8,99.0909,76,56.0,0,70.8,68.0,58.4
20160203014500,492.0,908.56,100.7273,76,56.0,0,70.8,68.0,58.4
20160203020000,492.0,908.56,100.7273,77,56.0,0,70.8,68.0,58.4
20160203021500,492.0,908.56,100.7273,75,56.0,0,70.8,68.0,58.4
20160203023000,492.0,908.56,100.7273,76,56.0,0,70.8,68.0,58.4
20160203024500,492.0,893.8,99.0909,75,56.0,0,70.8,68.0,58.4
20160203030000,492.0,879.04,97.4545,76,56.0,0,70.8,68.0,58.4
20160203031500,492.0,879.04,97.4545,75,56.0,0,70.8,68.0,58.4
20160203033000,492.0,893.8,99.0909,76,56.0,0,70.7,68.0,58.4
20160203034500,492.0,864.28,95.8182,77,56.0,0,70.8,68.0,58.4
20160203040000,492.0,908.56,100.7273,76,56.0,0,70.8,68.0,58.4
20160203041500,492.0,923.32,102.3636,76,56.0,0,70.8,68.0,58.4
20160203043000,492.0,639.6,70.9091,55,56.0,0,70.8,69.4,66.4
20160203044500,492.0,736.36,81.6364,61,56.0,0,70.8,69.9,66.9
20160203050000,492.0,864.28,95.8182,76,56.0,0,70.9,68.4,65.4
20160203051500,492.0,505.12,56.0,47,86.8,100,71.2,77.5,74.5
20160203053000,492.0,488.72,54.1818,48,99.6,100,71.7,77.6,74.6
20160203054500,492.0,473.96,52.5455,47,101.5,100,71.7,77.5,74.5
20160203060000,492.0,490.36,54.3636,47,88.6,100,71.8,77.5,74.5
20160203061500,492.0,496.92,55.0909,47,86.2,100,72.2,77.5,74.5
20160203063000,492.0,490.36,54.3636,47,86.2,100,72.7,77.5,74.5
20160203064500,492.0,480.52,53.2727,48,89.4,100,73.1,77.5,74.5
20160203070000,492.0,464.12,51.4545,49,91.7,100,73.3,77.5,74.5
20160203071500,492.0,505.12,56.0,49,95.4,100,73.7,77.5,74.5
20160203073000,492.0,505.12,56.0,49,93.9,100,74.3,77.5,74.5
20160203074500,492.0,495.28,54.9091,48,67.1,0,74.8,77.5,74.5
20160203080000,492.0,467.4,51.8182,48,57.6,100,74.2,77.5,74.5
20160203081500,492.0,490.36,54.3636,49,57.6,100,74.1,77.5,74.5
20160203083000,492.0,510.04,56.5455,48,57.6,100,73.9,77.5,74.5
20160203084500,492.0,482.16,53.4545,48,60.3,100,73.8,77.5,74.5
20160203090000,492.0,464.12,51.4545,48,72.5,100,74.1,77.5,74.5
20160203091500,492.0,496.92,55.0909,48,84.9,100,74.0,77.5,74.5
20160203093000,492.0,487.08,54.0,48,81.1,100,74.5,77.5,74.5
20160203094500,492.0,496.92,55.0909,48,82.6,100,74.6,77.5,74.5
20160203100000,492.0,496.92,55.0909,48,58.4,0,74.3,77.5,74.5
20160203101500,492.0,480.52,53.2727,47,57.5,100,74.0,77.5,74.5
20160203103000,492.0,518.24,57.4545,48,57.5,100,73.7,77.5,74.5
20160203104500,492.0,490.36,54.3636,48,78.7,100,73.7,77.5,74.5
20160203110000,492.0,495.28,54.9091,48,86.2,100,74.3,77.5,74.5
20160203111500,492.0,488.72,54.1818,48,61.9,0,74.6,77.5,74.5
20160203113000,492.0,488.72,54.1818,48,58.0,100,74.2,77.5,74.5
20160203114500,492.0,480.52,53.2727,48,58.0,100,74.1,77.5,74.5
20160203120000,492.0,503.48,55.8182,48,58.0,100,73.9,77.5,74.5
20160203121500,492.0,496.92,55.0909,48,71.0,100,73.8,77.5,74.5
20160203123000,492.0,496.92,55.0909,48,85.7,100,74.0,77.5,74.5
20160203124500,492.0,467.4,51.8182,48,85.7,100,74.2,77.5,74.5
20160203130000,492.0,496.92,55.0909,48,80.5,100,74.6,77.5,74.5
20160203131500,492.0,467.4,51.8182,48,81.6,100,74.6,77.5,74.5
20160203133000,492.0,518.24,57.4545,48,88.0,100,74.7,77.5,74.5
20160203134500,492.0,488.72,54.1818,48,58.4,0,74.5,77.5,74.5
20160203140000,492.0,495.28,54.9091,48,58.4,0,74.3,77.5,74.5
20160203141500,492.0,495.28,54.9091,48,57.5,100,74.1,77.5,74.5
20160203143000,492.0,482.16,53.4545,48,90.3,100,73.6,80.0,77.7
20160203144500,492.0,470.68,52.1818,48,85.7,100,74.4,80.0,77.7
20160203150000,492.0,503.48,55.8182,48,90.6,100,74.8,80.0,77.7
20160203151500,492.0,511.68,56.7273,48,93.5,100,75.0,80.0,77.7
20160203153000,492.0,490.36,54.3636,48,93.5,100,75.3,80.0,77.7
20160203154500,492.0,503.48,55.8182,48,87.4,100,75.7,80.0,77.7
20160203160000,492.0,503.48,55.8182,48,93.4,100,75.9,80.0,77.7
20160203161500,492.0,490.36,54.3636,48,87.1,100,76.1,80.0,77.7
20160203163000,492.0,495.28,54.9091,48,87.1,100,76.2,80.0,77.7
20160203164500,492.0,495.28,54.9091,48,85.0,100,76.4,80.0,77.7
20160203170000,492.0,488.72,54.1818,48,87.0,100,76.6,80.0,77.7
20160203171500,492.0,480.52,53.2727,48,87.0,100,76.8,80.0,77.7
20160203173000,492.0,487.08,54.0,48,90.4,100,76.9,80.0,77.7
20160203174500,492.0,526.4399,58.3636,48,92.3,100,76.9,80.0,77.7
20160203180000,492.0,490.36,54.3636,48,89.8,100,76.9,80.0,77.7
20160203181500,492.0,490.36,54.3636,48,87.0,100,76.9,80.0,77.6
20160203183000,492.0,490.36,54.3636,47,83.7,100,76.9,80.0,77.7
20160203184500,492.0,496.92,55.0909,47,83.7,100,77.0,80.0,77.6
20160203190000,492.0,487.08,54.0,47,85.6,100,76.9,80.0,77.6
20160203191500,492.0,503.48,55.8182,48,85.6,100,76.9,80.0,77.5
20160203193000,492.0,496.92,55.0909,47,88.7,100,77.1,80.0,77.5
20160203194500,492.0,487.08,54.0,48,91.1,100,77.1,80.0,77.5
20160203200000,492.0,470.68,52.1818,48,91.1,100,77.1,80.0,77.5
20160203201500,492.0,908.56,100.7273,85,57.7,0,76.7,70.0,67.0
20160203203000,492.0,908.56,100.7273,88,56.3,0,75.3,69.9,66.9
20160203204500,492.0,908.56,100.7273,90,56.3,0,74.6,69.9,66.9
20160203210000,492.0,934.8,103.6364,91,56.3,0,74.2,70.0,67.0
20160203211500,492.0,893.8,99.0909,76,56.3,0,73.8,69.9,66.9
20160203213000,492.0,893.8,99.0909,77,57.2,0,73.5,70.4,67.4
20160203214500,492.0,923.32,102.3636,77,55.7,0,73.6,70.4,67.4
20160203220000,492.0,893.8,99.0909,77,56.5,0,73.8,69.9,66.9
20160203221500,492.0,908.56,100.7273,77,55.8,0,72.9,70.4,67.4
20160203223000,492.0,908.56,100.7273,77,55.8,0,72.6,70.4,67.4
20160203224500,492.0,934.8,103.6364,78,55.8,0,72.3,70.4,67.4
20160203230000,492.0,518.24,57.4545,49,57.1,0,73.2,74.3,71.3
20160203231500,492.0,505.12,56.0,48,56.0,0,73.3,74.3,71.3
20160203233000,492.0,488.72,54.1818,49,56.0,0,73.5,74.3,71.3
20160203234500,492.0,510.04,56.5455,49,57.1,0,73.4,74.3,71.3
20160204000000,492.0,464.12,51.4545,48,56.0,0,73.3,74.3,71.3
20160204001500,492.0,511.68,56.7273,50,56.0,0,73.5,74.3,71.3
20160204003000,492.0,511.68,56.7273,49,57.1,0,73.4,74.3,71.3
20160204004500,492.0,482.16,53.4545,48,56.0,0,73.5,74.3,71.3
20160204010000,492.0,487.08,54.0,49,56.0,0,73.5,74.3,71.3
20160204011500,492.0,487.08,54.0,49,57.1,0,73.5,74.3,71.3
20160204013000,492.0,496.92,55.0909,48,56.4,0,73.4,74.3,71.3
20160204014500,492.0,488.72,54.1818,49,55.8,0,73.2,74.3,71.3
20160204020000,492.0,488.72,54.1818,49,55.8,0,73.5,74.3,71.3
20160204021500,492.0,516.6,57.2727,49,55.8,0,73.3,74.3,71.3
20160204023000,492.0,510.04,56.5455,49,56.7,0,73.4,74.3,71.3
20160204024500,492.0,495.28,54.9091,48,56.7,0,73.4,74.3,71.3
20160204030000,492.0,487.08,54.0,48,56.0,0,73.3,74.3,71.3
20160204031500,492.0,501.84,55.6364,48,56.0,0,73.2,74.3,71.3
20160204033000,492.0,482.16,53.4545,48,56.0,0,73.4,74.3,71.3
20160204034500,492.0,501.84,55.6364,48,56.0,0,73.2,74.3,71.3
20160204040000,492.0,501.84,55.6364,49,56.0,0,73.2,74.0,71.0
20160204041500,492.0,531.36,58.9091,49,56.6,0,73.2,73.9,70.9
20160204043000,492.0,495.28,54.9091,48,56.6,0,73.2,73.9,70.9
20160204044500,492.0,516.6,57.2727,49,56.6,0,73.3,73.9,70.9
20160204050000,492.0,482.16,53.4545,48,56.6,0,73.2,73.9,70.9
20160204051500,492.0,519.88,57.6364,49,56.6,0,73.4,73.9,70.9
20160204053000,492.0,551.04,61.0909,52,56.6,0,73.4,73.9,70.9
20160204054500,492.0,551.04,61.0909,50,56.6,0,73.5,73.9,70.9
20160204060000,492.0,551.04,61.0909,50,56.6,0,73.6,73.9,70.9
20160204061500,492.0,511.68,56.7273,49,56.6,0,73.6,73.9,70.9
20160204063000,492.0,526.4399,58.3636,49,56.6,0,73.4,73.9,70.9
20160204064500,492.0,503.48,55.8182,49,56.6,0,73.4,73.9,70.9
20160204070000,492.0,518.24,57.4545,49,56.6,0,73.3,73.9,70.9
20160204071500,492.0,467.4,51.8182,48,56.6,0,72.8,73.9,70.9
20160204073000,492.0,519.88,57.6364,49,56.6,0,73.1,73.9,70.9
20160204074500,492.0,536.28,59.4545,50,56.6,0,73.4,73.9,70.9
20160204080000,492.0,470.68,52.1818,49,56.6,0,73.2,73.9,70.9
20160204081500,492.0,470.68,52.1818,48,56.6,0,73.0,73.9,70.9
20160204083000,492.0,475.6,52.7273,48,56.6,0,73.0,73.9,70.9
20160204084500,492.0,488.72,54.1818,49,56.0,0,73.0,73.9,70.9
20160204090000,492.0,495.28,54.9091,49,56.0,0,73.1,73.9,70.9
20160204091500,492.0,495.28,54.9091,49,56.0,0,73.1,73.9,70.9
20160204093000,492.0,505.12,56.0,49,56.7,0,73.2,73.9,70.9
20160204094500,492.0,505.12,56.0,50,56.7,0,73.3,73.9,70.9
20160204100000,492.0,529.72,58.7273,51,56.7,0,73.2,73.6,70.6
20160204101500,492.0,518.24,57.4545,51,56.7,0,73.2,73.5,70.5
20160204103000,492.0,510.04,56.5455,50,56.7,0,73.0,73.5,70.5
20160204104500,492.0,488.72,54.1818,49,56.7,0,73.1,73.5,70.5
20160204110000,492.0,554.32,61.4545,51,56.7,0,72.8,73.1,70.1
20160204111500,492.0,596.96,66.1818,53,56.1,0,72.8,73.1,70.1
20160204113000,492.0,596.96,66.1818,53,56.1,0,72.7,72.7,69.7
20160204114500,492.0,596.96,66.1818,53,56.7,0,72.6,72.7,69.7
20160204120000,492.0,596.96,66.1818,53,56.7,0,72.6,72.7,69.7
20160204121500,492.0,546.12,60.5455,52,56.7,0,72.4,72.7,69.7
20160204123000,492.0,496.92,55.0909,49,56.7,0,72.2,72.7,69.7
20160204124500,492.0,516.6,57.2727,51,56.7,0,72.2,72.3,69.3
20160204130000,492.0,501.84,55.6364,49,56.7,0,72.2,73.5,70.5
20160204131500,492.0,510.04,56.5455,51,57.8,0,72.2,73.1,70.1
20160204133000,492.0,516.6,57.2727,50,56.4,0,72.0,73.6,70.6
20160204134500,492.0,742.92,82.3636,64,57.6,0,72.3,72.7,69.7
20160204140000,492.0,734.72,81.4545,67,55.9,0,72.6,71.8,68.8
20160204141500,492.0,516.6,57.2727,49,57.8,0,72.0,73.9,70.9
20160204143000,492.0,480.52,53.2727,48,56.7,0,72.3,73.9,70.9
20160204144500,492.0,490.36,54.3636,49,56.7,0,72.6,73.6,70.6
20160204150000,492.0,501.84,55.6364,49,56.7,0,72.4,73.4,70.4
20160204151500,492.0,495.28,54.9091,48,56.7,0,72.4,73.5,70.5
20160204153000,492.0,570.72,63.2727,52,56.7,0,72.3,73.1,70.1
20160204154500,492.0,510.04,56.5455,50,56.7,0,72.5,73.1,70.1
20160204160000,492.0,510.04,56.5455,49,57.5,0,72.5,73.1,70.1
20160204161500,492.0,539.5601,59.8182,49,56.4,0,72.6,73.1,70.1
20160204163000,492.0,519.88,57.6364,49,57.5,0,72.5,73.2,70.2
20160204164500,492.0,501.84,55.6364,48,56.8,0,72.4,73.2,70.2
20160204170000,492.0,524.8,58.1818,49,57.5,0,72.7,73.1,70.1
20160204171500,492.0,547.76,60.7273,51,56.4,0,72.7,73.1,70.1
20160204173000,492.0,503.48,55.8182,51,57.1,0,72.7,73.1,70.1
20160204174500,492.0,606.8,67.2727,55,56.4,0,72.7,71.8,68.8
20160204180000,492.0,544.48,60.3636,51,56.4,0,72.7,73.2,70.2
20160204181500,492.0,544.48,60.3636,50,56.4,0,72.6,73.1,70.1
20160204183000,492.0,488.72,54.1818,48,87.5,100,72.7,80.0,78.0
20160204184500,492.0,488.72,54.1818,48,92.3,100,73.5,80.0,78.0
20160204190000,492.0,503.48,55.8182,48,85.0,100,74.0,80.0,78.0
20160204191500,492.0,490.36,54.3636,48,90.6,100,74.5,80.0,78.0
20160204193000,492.0,519.88,57.6364,48,87.9,100,74.9,80.0,78.0
20160204194500,492.0,488.72,54.1818,48,84.0,100,75.1,80.0,78.0
20160204200000,492.0,510.04,56.5455,48,84.0,100,75.4,80.0,78.0
20160204201500,492.0,475.6,52.7273,48,85.6,100,75.7,80.0,78.0
20160204203000,492.0,496.92,55.0909,48,84.4,100,75.9,80.0,78.0
20160204204500,492.0,510.04,56.5455,48,88.1,100,75.9,80.0,78.0
20160204210000,492.0,487.08,54.0,48,90.4,100,76.0,80.0,78.0
20160204211500,492.0,505.12,56.0,48,89.2,100,76.0,80.0,78.0
20160204213000,492.0,490.36,54.3636,48,86.7,100,76.1,80.0,78.0
20160204214500,492.0,501.84,55.6364,48,85.0,100,76.4,80.0,78.0
20160204220000,492.0,482.16,53.4545,48,82.1,100,76.4,80.0,78.0
20160204221500,492.0,495.28,54.9091,48,83.1,100,76.5,80.0,78.0
20160204223000,492.0,480.52,53.2727,48,83.1,100,76.7,80.0,78.0
20160204224500,492.0,503.48,55.8182,48,85.2,100,76.7,80.0,78.0
20160204230000,492.0,503.48,55.8182,49,90.1,100,76.8,80.0,78.0
20160204231500,492.0,480.52,53.2727,49,88.6,100,76.8,80.0,78.0
20160204233000,492.0,490.36,54.3636,48,88.6,100,76.9,80.0,78.0
20160204234500,492.0,490.36,54.3636,48,88.6,100,77.0,80.0,78.0
20160205000000,492.0,501.84,55.6364,49,82.6,100,77.1,80.0,78.0
20160205001500,492.0,473.96,52.5455,49,84.3,100,77.2,80.0,78.0
20160205003000,492.0,501.84,55.6364,49,84.3,100,77.1,80.0,78.0
20160205004500,492.0,488.72,54.1818,49,84.3,100,77.1,80.0,78.0
20160205010000,492.0,480.52,53.2727,49,88.6,100,77.0,80.0,78.0
20160205011500,492.0,510.04,56.5455,49,88.6,100,77.0,80.0,78.0
20160205013000,492.0,516.6,57.2727,49,87.3,100,77.1,80.0,78.0
20160205014500,492.0,490.36,54.3636,49,84.3,100,77.3,80.0,78.0
20160205020000,492.0,495.28,54.9091,49,81.6,100,77.2,80.0,78.0
20160205021500,492.0,475.6,52.7273,50,83.2,100,76.5,80.0,78.0
20160205023000,492.0,501.84,55.6364,49,84.3,100,76.6,80.0,78.0
20160205024500,492.0,487.08,54.0,50,82.9,100,76.4,80.0,78.0
20160205030000,492.0,495.28,54.9091,49,89.5,100,76.3,80.0,78.0
20160205031500,492.0,505.12,56.0,49,87.4,100,76.4,80.0,78.0
20160205033000,492.0,519.88,57.6364,50,89.6,100,76.6,80.0,78.0
20160205034500,492.0,480.52,53.2727,49,81.8,100,76.9,80.0,78.0
20160205040000,492.0,488.72,54.1818,49,83.2,100,76.9,80.0,78.0
20160205041500,492.0,496.92,55.0909,50,88.1,100,77.1,80.0,78.0
20160205043000,492.0,487.08,54.0,49,88.1,100,77.3,80.0,78.0
20160205044500,492.0,849.52,94.1818,100,55.6,0,77.1,76.4,73.4
20160205050000,492.0,864.28,95.8182,99,54.7,0,76.3,76.4,73.4
20160205051500,492.0,767.52,85.0909,70,54.7,0,75.9,76.4,73.4
20160205053000,492.0,656.0,72.7273,59,54.7,0,75.7,76.4,73.4
20160205054500,492.0,475.6,52.7273,49,54.7,0,75.4,76.4,73.4
20160205060000,492.0,475.6,52.7273,48,55.5,0,74.8,76.4,73.4
20160205061500,492.0,487.08,54.0,48,54.7,0,74.9,76.4,73.4
20160205063000,492.0,496.92,55.0909,48,54.7,0,75.1,76.4,73.4
20160205064500,492.0,480.52,53.2727,47,54.7,0,74.8,76.4,73.4
20160205070000,492.0,490.36,54.3636,48,55.5,0,74.7,76.4,73.4
20160205071500,492.0,490.36,54.3636,48,55.5,0,74.5,76.4,73.4
20160205073000,492.0,496.92,55.0909,48,55.5,0,74.3,76.4,73.4
20160205074500,492.0,503.48,55.8182,49,55.5,0,74.1,76.4,73.4
20160205080000,492.0,510.04,56.5455,48,55.5,0,73.8,76.4,73.4
20160205081500,492.0,510.04,56.5455,49,55.5,0,74.5,76.4,73.4
20160205083000,492.0,501.84,55.6364,49,56.3,0,74.1,76.4,73.4
20160205084500,492.0,464.12,51.4545,48,55.5,0,74.2,76.4,73.4
20160205090000,492.0,488.72,54.1818,48,55.5,0,74.0,76.1,73.1
20160205091500,492.0,488.72,54.1818,49,55.5,0,74.2,76.1,73.1
20160205093000,492.0,495.28,54.9091,49,55.5,0,73.9,76.1,73.1
20160205094500,492.0,482.16,53.4545,49,55.5,0,73.8,76.1,73.1
20160205100000,492.0,501.84,55.6364,49,56.4,0,73.9,76.1,73.1
20160205101500,492.0,495.28,54.9091,48,56.4,0,73.9,76.1,73.1
20160205103000,492.0,488.72,54.1818,48,56.4,0,73.7,76.1,73.1
20160205104500,492.0,480.52,53.2727,48,56.4,0,73.7,76.1,73.1
20160205110000,492.0,488.72,54.1818,48,56.4,0,73.8,76.1,73.1
20160205111500,492.0,501.84,55.6364,48,57.1,0,73.8,76.1,73.1
20160205113000,492.0,488.72,54.1818,48,57.1,0,73.8,76.1,73.1
20160205114500,492.0,495.28,54.9091,48,57.1,0,73.8,76.1,73.1
20160205120000,492.0,495.28,54.9091,48,57.1,0,73.9,76.1,73.1
20160205121500,492.0,495.28,54.9091,47,57.1,0,73.8,76.1,73.1
20160205123000,492.0,495.28,54.9091,47,57.1,0,73.6,76.1,73.1
20160205124500,492.0,470.68,52.1818,48,57.1,0,74.0,76.1,73.1
20160205130000,492.0,511.68,56.7273,48,57.1,0,73.9,76.1,73.1
20160205131500,492.0,490.36,54.3636,47,57.1,0,73.4,76.1,73.1
20160205133000,492.0,490.36,54.3636,47,57.1,0,74.0,76.1,73.1
20160205134500,492.0,503.48,55.8182,47,56.4,0,73.9,76.1,73.1
20160205140000,492.0,490.36,54.3636,48,57.1,0,73.7,76.1,73.1
20160205141500,492.0,490.36,54.3636,48,57.1,0,73.6,76.1,73.1
20160205143000,492.0,505.12,56.0,48,56.4,0,73.8,76.1,73.1
20160205144500,492.0,480.52,53.2727,48,57.3,0,73.5,76.1,73.1
20160205150000,492.0,488.72,54.1818,49,57.3,0,73.2,76.1,73.1
20160205151500,492.0,496.92,55.0909,49,56.4,0,73.1,76.1,73.1
20160205153000,492.0,510.04,56.5455,48,57.9,0,73.0,76.1,73.1
20160205154500,492.0,488.72,54.1818,48,57.2,0,73.2,76.1,73.1
20160205160000,492.0,488.72,54.1818,48,57.2,0,73.1,76.1,73.1
20160205161500,492.0,496.92,55.0909,49,57.9,0,73.1,76.1,73.1
20160205163000,492.0,482.16,53.4545,48,56.8,0,73.4,76.1,73.1
20160205164500,492.0,501.84,55.6364,49,56.8,0,73.6,76.1,73.1
20160205170000,492.0,482.16,53.4545,49,57.6,0,73.8,76.1,73.1
20160205171500,492.0,490.36,54.3636,48,56.4,0,73.8,76.1,73.1
20160205173000,492.0,490.36,54.3636,48,57.3,0,73.8,76.1,73.1
20160205174500,492.0,501.84,55.6364,48,57.3,0,73.7,76.1,73.1
20160205180000,492.0,473.96,52.5455,48,56.0,0,73.7,76.1,73.1
20160205181500,492.0,510.04,56.5455,48,56.0,0,73.7,76.1,73.1
20160205183000,492.0,487.08,54.0,47,56.7,0,73.7,76.1,73.1
20160205184500,492.0,505.12,56.0,48,56.7,0,73.5,76.1,73.1
20160205190000,492.0,487.08,54.0,47,56.7,0,73.5,76.1,73.1
20160205191500,492.0,487.08,54.0,47,56.0,0,73.4,76.1,73.1
20160205193000,492.0,487.08,54.0,47,56.0,0,73.7,76.1,73.1
20160205194500,492.0,460.84,51.0909,47,56.0,0,73.7,76.1,73.1
20160205200000,492.0,864.28,95.8182,94,55.2,0,73.6,72.2,69.2
20160205201500,492.0,864.28,95.8182,76,55.2,0,73.0,72.2,69.2
20160205203000,492.0,849.52,94.1818,76,55.2,0,73.1,70.4,67.4
20160205204500,492.0,893.8,99.0909,88,56.4,0,72.8,70.4,67.4
20160205210000,492.0,879.04,97.4545,85,56.4,0,72.6,70.4,67.4
20160205211500,492.0,818.36,90.7273,70,55.5,0,72.3,70.8,67.8
20160205213000,492.0,893.8,99.0909,87,54.7,0,72.3,70.8,67.8
20160205214500,492.0,879.04,97.4545,93,54.7,0,72.2,70.4,67.4
20160205220000,492.0,849.52,94.1818,70,54.7,0,71.8,70.4,67.4
20160205221500,492.0,893.8,99.0909,86,55.8,0,71.6,70.4,67.4
20160205223000,492.0,864.28,95.8182,80,55.8,0,71.3,70.4,67.4
20160205224500,492.0,879.04,97.4545,84,54.7,0,71.1,70.0,67.0
20160205230000,492.0,785.56,87.0909,65,54.7,0,70.9,70.1,67.1
20160205231500,492.0,646.16,71.6364,57,55.9,0,70.8,70.2,67.2
20160205233000,492.0,834.76,92.5455,73,55.1,0,70.8,69.4,66.4
20160205234500,492.0,767.52,85.0909,67,54.3,0,70.8,69.6,66.6
20160206000000,492.0,641.24,71.0909,56,55.9,0,70.7,70.4,67.4
20160206001500,492.0,693.72,76.9091,60,54.9,0,70.8,70.4,67.4
20160206003000,492.0,708.48,78.5455,60,54.9,0,70.7,70.8,67.8
20160206004500,492.0,708.48,78.5455,61,55.8,0,70.7,70.8,67.8
20160206010000,492.0,677.32,75.0909,61,54.4,0,70.7,70.8,67.8
20160206011500,492.0,701.92,77.8182,60,54.4,0,70.6,70.8,67.8
20160206013000,492.0,660.92,73.2727,57,55.6,0,70.5,70.8,67.8
20160206014500,492.0,660.92,73.2727,57,54.3,0,70.5,70.8,67.8
20160206020000,492.0,639.6,70.9091,55,55.5,0,70.4,70.8,67.8
20160206021500,492.0,560.88,62.1818,51,54.7,0,70.4,70.9,67.9
20160206023000,492.0,501.84,55.6364,48,54.7,0,70.3,70.9,67.9
20160206024500,492.0,510.04,56.5455,48,55.5,0,70.3,70.9,67.9
20160206030000,492.0,503.48,55.8182,48,54.7,0,70.3,70.9,67.9
20160206031500,492.0,495.28,54.9091,48,54.7,0,70.3,70.9,67.9
20160206033000,492.0,473.96,52.5455,48,54.7,0,70.3,70.9,67.9
20160206034500,492.0,511.68,56.7273,48,54.7,0,70.3,70.9,67.9
20160206040000,492.0,511.68,56.7273,48,54.7,0,70.3,70.9,67.9
20160206041500,492.0,482.16,53.4545,48,87.4,100,70.5,77.1,74.1
20160206043000,492.0,470.68,52.1818,48,84.3,100,70.9,77.1,74.1
20160206044500,492.0,501.84,55.6364,48,84.3,100,71.1,77.1,74.1
20160206050000,492.0,467.4,51.8182,48,82.2,100,71.1,77.1,74.1
20160206051500,492.0,487.08,54.0,48,84.3,100,71.3,77.1,74.1
20160206053000,492.0,487.08,54.0,48,84.3,100,71.5,77.1,74.1
20160206054500,492.0,475.6,52.7273,48,84.3,100,71.6,77.1,74.1
20160206060000,492.0,475.6,52.7273,48,89.9,100,71.7,77.1,74.1
20160206061500,492.0,470.68,52.1818,48,89.9,100,71.8,77.1,74.1
20160206063000,492.0,490.36,54.3636,48,89.9,100,72.0,77.1,74.1
20160206064500,492.0,470.68,52.1818,48,82.4,100,72.2,77.1,74.1
20160206070000,492.0,488.72,54.1818,48,82.4,100,72.2,77.1,74.1
20160206071500,492.0,488.72,54.1818,48,82.4,100,72.5,77.1,74.1
20160206073000,492.0,503.48,55.8182,48,82.4,100,72.6,77.1,74.1
20160206074500,492.0,503.48,55.8182,48,88.6,100,72.4,77.1,74.1
20160206080000,492.0,490.36,54.3636,50,89.9,100,72.7,77.1,74.1
20160206081500,492.0,482.16,53.4545,49,88.0,100,72.9,77.1,74.1
20160206083000,492.0,488.72,54.1818,49,84.3,100,72.9,77.1,74.1
20160206084500,492.0,510.04,56.5455,49,82.4,100,73.2,77.1,74.1
20160206090000,492.0,490.36,54.3636,49,81.2,100,73.1,77.1,74.1
20160206091500,492.0,464.12,51.4545,48,81.2,100,73.2,77.1,74.1
20160206093000,492.0,496.92,55.0909,48,81.2,100,73.3,77.1,74.1
20160206094500,492.0,496.92,55.0909,48,83.8,100,73.3,77.1,74.1
20160206100000,492.0,473.96,52.5455,49,88.0,100,73.3,77.1,74.1
20160206101500,492.0,487.08,54.0,49,88.0,100,73.4,77.1,74.1
20160206103000,492.0,505.12,56.0,49,85.7,100,73.5,77.1,74.1
20160206104500,492.0,495.28,54.9091,50,81.5,100,73.6,77.1,74.1
20160206110000,492.0,488.72,54.1818,49,81.5,100,73.6,77.1,74.1
20160206111500,492.0,501.84,55.6364,50,84.5,100,73.7,77.1,74.1
20160206113000,492.0,475.6,52.7273,50,87.4,100,73.1,77.1,74.1
20160206114500,492.0,490.36,54.3636,50,87.4,100,72.8,77.1,74.1
20160206120000,492.0,505.12,56.0,50,84.9,100,72.7,77.1,74.1
20160206121500,492.0,482.16,53.4545,50,82.0,100,72.9,77.1,74.1
20160206123000,492.0,501.84,55.6364,50,77.3,100,73.1,77.1,74.1
20160206124500,492.0,470.68,52.1818,50,79.2,100,73.2,77.1,74.1
20160206130000,492.0,488.72,54.1818,50,79.2,100,73.2,77.1,74.1
20160206131500,492.0,511.68,56.7273,50,80.8,100,73.2,77.1,74.1
20160206133000,492.0,511.68,56.7273,50,85.0,100,73.3,77.1,74.1
20160206134500,492.0,473.96,52.5455,50,85.0,100,73.4,77.0,74.0
20160206140000,492.0,495.28,54.9091,50,82.5,100,73.5,77.1,74.1
20160206141500,492.0,503.48,55.8182,50,78.2,100,73.6,77.1,74.1
20160206143000,492.0,510.04,56.5455,50,80.2,100,73.5,77.1,74.1
20160206144500,492.0,480.52,53.2727,49,80.2,100,73.5,77.1,74.1
20160206150000,492.0,475.6,52.7273,50,81.2,100,73.5,77.0,74.0
20160206151500,492.0,490.36,54.3636,50,85.1,100,73.5,77.0,74.0
20160206153000,492.0,490.36,54.3636,50,86.8,100,73.7,77.0,74.0
20160206154500,492.0,501.84,55.6364,50,82.2,100,73.7,77.0,74.0
20160206160000,492.0,495.28,54.9091,50,83.9,100,73.8,77.0,74.0
20160206161500,492.0,473.96,52.5455,49,78.3,100,73.8,77.0,74.0
20160206163000,492.0,482.16,53.4545,49,80.7,100,74.0,77.0,74.0
20160206164500,492.0,510.04,56.5455,50,80.7,100,73.9,77.0,74.0
20160206170000,492.0,495.28,54.9091,49,84.5,100,73.9,77.0,74.0
20160206171500,492.0,518.24,57.4545,50,89.1,100,74.2,77.0,74.0
20160206173000,492.0,487.08,54.0,49,57.6,0,74.2,77.0,74.0
20160206174500,492.0,487.08,54.0,50,57.6,0,74.0,76.9,73.9
20160206180000,492.0,487.08,54.0,50,57.6,0,73.7,76.9,73.9
20160206181500,492.0,480.52,53.2727,49,56.9,100,73.5,76.9,73.9
20160206183000,492.0,490.36,54.3636,50,56.9,100,73.4,76.9,73.9
20160206184500,492.0,496.92,55.0909,50,66.2,100,73.1,76.8,73.8
20160206190000,492.0,496.92,55.0909,50,80.6,100,73.1,76.9,73.9
20160206191500,492.0,751.12,83.2727,69,56.3,0,73.5,75.0,72.0
20160206193000,492.0,482.16,53.4545,49,56.3,0,73.2,75.0,72.0
20160206194500,492.0,505.12,56.0,49,56.3,0,73.1,75.0,72.0
20160206200000,492.0,505.12,56.0,49,56.3,0,72.9,75.0,72.0
20160206201500,492.0,487.08,54.0,49,56.3,0,72.8,75.0,72.0
20160206203000,492.0,487.08,54.0,49,56.3,0,72.6,75.0,72.0
20160206204500,492.0,505.12,56.0,49,56.3,0,72.6,75.0,72.0
20160206210000,492.0,495.28,54.9091,49,56.3,0,72.6,75.0,72.0
20160206211500,492.0,495.28,54.9091,48,56.3,0,72.7,75.0,72.0
20160206213000,492.0,501.84,55.6364,48,56.3,0,72.7,75.0,72.0
20160206214500,492.0,467.4,51.8182,48,56.3,0,72.9,75.0,72.0
20160206220000,492.0,487.08,54.0,48,55.6,0,72.7,75.0,72.0
20160206221500,492.0,475.6,52.7273,49,55.6,0,72.8,75.0,72.0
20160206223000,492.0,495.28,54.9091,49,55.6,0,72.9,75.0,72.0
20160206224500,492.0,501.84,55.6364,49,55.6,0,73.0,75.0,72.0
20160206230000,492.0,482.16,53.4545,49,56.2,0,73.1,75.0,72.0
20160206231500,492.0,495.28,54.9091,49,56.2,0,73.4,75.0,72.0
20160206233000,492.0,488.72,54.1818,49,56.2,0,73.2,75.0,72.0
20160206234500,492.0,496.92,55.0909,49,55.5,0,73.2,75.0,72.0
20160207000000,492.0,496.92,55.0909,49,55.5,0,73.1,75.0,72.0
20160207001500,492.0,487.08,54.0,49,55.5,0,73.3,75.0,72.0
20160207003000,492.0,487.08,54.0,49,56.3,0,73.4,75.0,72.0
20160207004500,492.0,480.52,53.2727,49,56.3,0,73.4,75.0,72.0
20160207010000,492.0,501.84,55.6364,49,55.3,0,73.4,75.0,72.0
20160207011500,492.0,501.84,55.6364,49,55.3,0,73.4,75.0,72.0
20160207013000,492.0,501.84,55.6364,49,56.0,0,73.3,75.0,72.0
20160207014500,492.0,487.08,54.0,48,56.0,0,73.6,75.0,72.0
20160207020000,492.0,496.92,55.0909,49,56.0,0,73.4,75.0,72.0
20160207021500,492.0,487.08,54.0,49,55.2,0,73.4,75.0,72.0
20160207023000,492.0,487.08,54.0,48,56.0,0,73.4,75.0,72.0
20160207024500,492.0,495.28,54.9091,49,56.0,0,73.6,75.0,72.0
20160207030000,492.0,495.28,54.9091,49,55.2,0,73.5,75.0,72.0
20160207031500,492.0,480.52,53.2727,49,55.2,0,73.5,75.0,72.0
20160207033000,492.0,518.24,57.4545,49,55.9,0,73.2,75.0,72.0
20160207034500,492.0,480.52,53.2727,48,55.1,0,73.4,75.0,72.0
20160207040000,492.0,490.36,54.3636,49,55.1,0,73.2,75.0,72.0
20160207041500,492.0,480.52,53.2727,49,55.1,0,73.2,75.0,72.0
20160207043000,492.0,495.28,54.9091,49,55.9,0,73.4,75.0,72.0
20160207044500,492.0,536.28,59.4545,49,54.7,0,73.3,75.0,72.0
20160207050000,492.0,510.04,56.5455,48,54.7,0,73.2,75.0,72.0
20160207051500,492.0,518.24,57.4545,49,55.8,0,73.1,75.0,72.0
20160207053000,492.0,503.48,55.8182,49,55.1,0,72.9,75.0,72.0
20160207054500,492.0,490.36,54.3636,49,55.9,0,72.8,75.0,72.0
20160207060000,492.0,501.84,55.6364,49,54.7,0,73.1,75.0,72.0
20160207061500,492.0,501.84,55.6364,49,55.6,0,72.9,75.0,72.0
20160207063000,492.0,495.28,54.9091,49,55.6,0,72.9,75.0,72.0
20160207064500,492.0,488.72,54.1818,48,55.6,0,73.1,75.0,72.0
20160207070000,492.0,470.68,52.1818,49,55.6,0,73.1,75.0,72.0
20160207071500,492.0,487.08,54.0,49,55.6,0,73.1,75.0,72.0
20160207073000,492.0,482.16,53.4545,49,55.6,0,73.0,75.0,72.0
20160207074500,492.0,487.08,54.0,49,55.6,0,72.9,75.0,72.0
20160207080000,492.0,467.4,51.8182,48,55.6,0,73.3,75.0,72.0
20160207081500,492.0,487.08,54.0,48,55.6,0,73.3,75.0,72.0
20160207083000,492.0,495.28,54.9091,50,55.6,0,73.2,75.0,72.0
20160207084500,492.0,501.84,55.6364,50,56.4,0,73.1,75.0,72.0
20160207090000,492.0,495.28,54.9091,49,56.4,0,73.3,75.0,72.0
20160207091500,492.0,488.72,54.1818,50,56.4,0,73.3,75.0,72.0
20160207093000,492.0,480.52,53.2727,49,56.4,0,73.5,75.0,72.0
20160207094500,492.0,510.04,56.5455,50,56.4,0,73.5,75.0,72.0
20160207100000,492.0,495.28,54.9091,49,56.4,0,73.4,75.0,72.0
20160207101500,492.0,482.16,53.4545,49,56.4,0,73.5,75.0,72.0
20160207103000,492.0,496.92,55.0909,50,57.5,0,73.3,75.0,72.0
20160207104500,492.0,475.6,52.7273,50,56.4,0,73.1,75.0,72.0
20160207110000,492.0,475.6,52.7273,49,57.5,0,72.9,75.0,72.0
20160207111500,492.0,470.68,52.1818,49,56.7,0,72.7,75.0,72.0
20160207113000,492.0,470.68,52.1818,50,57.6,0,73.1,75.0,72.0
20160207114500,492.0,490.36,54.3636,49,56.8,0,73.2,75.0,72.0
20160207120000,492.0,501.84,55.6364,50,57.6,0,73.1,75.0,72.0
20160207121500,492.0,501.84,55.6364,50,57.6,0,73.1,75.0,72.0
20160207123000,492.0,473.96,52.5455,49,56.8,0,73.2,75.0,72.0
20160207124500,492.0,487.08,54.0,49,57.9,0,73.1,75.0,72.0
20160207130000,492.0,495.28,54.9091,49,56.8,0,73.1,75.0,72.0
20160207131500,492.0,516.6,57.2727,48,57.8,0,73.1,75.0,72.0
20160207133000,492.0,464.12,51.4545,48,57.1,0,73.0,75.0,72.0
20160207134500,492.0,490.36,54.3636,48,57.1,0,73.1,75.0,72.0
20160207140000,492.0,490.36,54.3636,48,58.0,0,73.1,75.0,72.0
20160207141500,492.0,490.36,54.3636,48,57.2,0,73.1,75.0,72.0
20160207143000,492.0,490.36,54.3636,48,57.9,0,73.1,75.0,72.0
20160207144500,492.0,490.36,54.3636,48,56.8,0,73.2,75.0,72.0
20160207150000,492.0,495.28,54.9091,48,57.9,0,73.2,75.0,72.0
20160207151500,492.0,488.72,54.1818,48,57.3,0,73.3,75.0,72.0
20160207153000,492.0,482.16,53.4545,48,57.3,0,73.2,75.0,72.0
20160207154500,492.0,516.6,57.2727,48,57.3,0,73.2,75.0,72.0
20160207160000,492.0,490.36,54.3636,48,57.3,0,73.2,75.0,72.0
20160207161500,492.0,480.52,53.2727,48,57.9,0,73.3,75.0,72.0
20160207163000,492.0,510.04,56.5455,49,56.6,0,73.3,75.0,72.0
20160207164500,492.0,496.92,55.0909,49,57.4,0,73.4,75.0,72.0
20160207170000,492.0,505.12,56.0,50,56.8,0,73.4,75.0,72.0
20160207171500,492.0,488.72,54.1818,50,56.8,0,73.4,75.0,72.0
20160207173000,492.0,495.28,54.9091,50,56.8,0,73.4,75.0,72.0
20160207174500,492.0,495.28,54.9091,50,56.8,0,73.4,75.0,72.0
20160207180000,492.0,503.48,55.8182,50,56.8,0,73.4,75.0,72.0
20160207181500,492.0,490.36,54.3636,50,56.0,0,73.2,75.0,72.0
20160207183000,492.0,510.04,56.5455,50,57.0,0,73.3,75.0,72.0
20160207184500,492.0,495.28,54.9091,50,57.0,0,73.2,75.0,72.0
20160207190000,492.0,501.84,55.6364,50,56.0,0,73.3,75.0,72.0
20160207191500,492.0,490.36,54.3636,50,56.0,0,73.3,75.0,72.0
20160207193000,492.0,495.28,54.9091,50,57.1,0,73.4,75.0,72.0
20160207194500,492.0,744.56,82.5455,64,55.6,0,73.4,73.6,70.6
20160207200000,492.0,721.6,80.0,61,55.6,0,73.2,73.6,70.6
20160207201500,492.0,656.0,72.7273,58,55.6,0,73.0,73.6,70.6
20160207203000,492.0,606.8,67.2727,55,56.3,0,73.1,73.6,70.6
20160207204500,492.0,575.64,63.8182,54,56.3,0,73.4,73.6,70.6
20160207210000,492.0,567.4399,62.9091,52,56.3,0,73.3,73.5,70.5
20160207211500,492.0,580.5601,64.3636,53,56.3,0,73.2,73.5,70.5
20160207213000,492.0,580.5601,64.3636,54,56.3,0,73.1,73.1,70.1
20160207214500,492.0,592.04,65.6364,53,56.3,0,72.8,72.8,69.8
20160207220000,492.0,559.24,62.0,52,56.3,0,72.9,73.1,70.1
20160207221500,492.0,567.4399,62.9091,52,55.5,0,72.9,72.8,69.8
20160207223000,492.0,618.28,68.5455,55,55.5,0,73.1,72.5,69.5
20160207224500,492.0,618.28,68.5455,56,55.5,0,73.1,72.8,69.8
20160207230000,492.0,488.72,54.1818,49,55.5,0,73.3,74.6,71.6
20160207231500,492.0,501.84,55.6364,49,55.5,0,73.2,74.6,71.6
20160207233000,492.0,511.68,56.7273,49,55.5,0,73.3,74.4,71.4
20160207234500,492.0,501.84,55.6364,49,55.5,0,73.2,74.3,71.3
20160208000000,492.0,501.84,55.6364,49,56.1,0,73.2,74.3,71.3
20160208001500,492.0,501.84,55.6364,49,56.1,0,73.2,74.3,71.3
20160208003000,492.0,583.84,64.7273,54,56.1,0,73.3,73.0,70.0
20160208004500,492.0,518.24,57.4545,51,56.1,0,73.2,74.0,71.0
20160208010000,492.0,490.36,54.3636,49,56.1,0,72.9,74.0,71.0
20160208011500,492.0,510.04,56.5455,49,55.2,0,73.1,74.3,71.3
20160208013000,492.0,518.24,57.4545,48,55.2,0,73.0,74.3,71.3
20160208014500,492.0,487.08,54.0,48,56.0,0,73.0,74.3,71.3
20160208020000,492.0,487.08,54.0,48,56.0,0,73.0,74.3,71.3
20160208021500,492.0,475.6,52.7273,48,56.0,0,73.1,74.3,71.3
20160208023000,492.0,487.08,54.0,48,55.2,0,73.2,74.3,71.3
20160208024500,492.0,487.08,54.0,48,55.2,0,73.2,74.3,71.3
20160208030000,492.0,495.28,54.9091,48,55.2,0,73.3,74.3,71.3
20160208031500,492.0,495.28,54.9091,48,56.3,0,73.2,74.3,71.3
20160208033000,492.0,503.48,55.8182,48,56.3,0,73.3,74.3,71.3
20160208034500,492.0,480.52,53.2727,48,55.5,0,73.5,74.3,71.3
20160208040000,492.0,488.72,54.1818,48,55.5,0,73.2,74.3,71.3
20160208041500,492.0,480.52,53.2727,48,55.5,0,73.4,74.3,71.3
20160208043000,492.0,487.08,54.0,48,55.5,0,73.2,74.3,71.3
20160208044500,492.0,496.92,55.0909,48,55.5,0,73.2,74.3,71.3
20160208050000,492.0,473.96,52.5455,48,55.5,0,73.4,74.3,71.3
20160208051500,492.0,496.92,55.0909,48,55.5,0,73.4,74.3,71.3
20160208053000,492.0,473.96,52.5455,48,56.1,0,73.4,74.3,71.3
20160208054500,492.0,510.04,56.5455,49,56.1,0,73.5,74.2,71.2
20160208060000,492.0,596.96,66.1818,53,56.1,0,73.4,73.9,70.9
20160208061500,492.0,565.8,62.7273,52,56.1,0,73.4,73.8,70.8
20160208063000,492.0,575.64,63.8182,54,55.5,0,73.5,73.9,70.9
20160208064500,492.0,537.92,59.6364,52,55.5,0,73.3,73.5,70.5
20160208070000,492.0,510.04,56.5455,49,85.6,100,73.2,79.1,76.1
20160208071500,492.0,480.52,53.2727,49,83.1,100,73.8,79.1,76.1
20160208073000,492.0,487.08,54.0,49,80.5,100,74.2,79.1,76.1
20160208074500,492.0,467.4,51.8182,49,81.6,100,74.4,79.1,76.1
20160208080000,492.0,482.16,53.4545,50,81.6,100,74.6,79.1,76.1
20160208081500,492.0,490.36,54.3636,50,83.2,100,74.7,79.1,76.1
20160208083000,492.0,475.6,52.7273,49,81.0,100,74.7,79.1,76.1
20160208084500,492.0,496.92,55.0909,50,81.0,100,74.9,79.1,76.1
20160208090000,492.0,482.16,53.4545,49,84.4,100,75.1,79.1,76.1
20160208091500,492.0,487.08,54.0,49,82.6,100,75.1,79.1,76.1
20160208093000,492.0,501.84,55.6364,49,86.9,100,75.3,79.1,76.1
20160208094500,492.0,482.16,53.4545,49,88.6,100,75.4,79.1,76.1
20160208100000,492.0,503.48,55.8182,49,82.0,100,75.4,79.1,76.1
20160208101500,492.0,503.48,55.8182,49,97.2,100,75.5,79.1,76.1
20160208103000,492.0,487.08,54.0,49,99.9,100,75.6,79.1,76.1
20160208104500,492.0,510.04,56.5455,49,101.0,100,75.9,79.1,76.1
20160208110000,492.0,475.6,52.7273,49,102.7,100,76.1,79.1,76.1
20160208111500,492.0,490.36,54.3636,49,60.4,100,75.9,79.1,76.1
20160208113000,492.0,480.52,53.2727,49,59.5,100,75.3,79.1,76.1
20160208114500,492.0,495.28,54.9091,49,91.7,100,75.4,79.1,76.1
20160208120000,492.0,487.08,54.0,49,91.7,100,75.8,79.1,76.1
20160208121500,492.0,475.6,52.7273,49,90.2,100,76.1,79.1,76.1
20160208123000,492.0,510.04,56.5455,49,58.4,100,75.3,79.1,76.1
20160208124500,492.0,503.48,55.8182,49,93.1,100,74.9,79.1,76.1
20160208130000,492.0,480.52,53.2727,49,87.4,100,75.6,79.1,76.1
20160208131500,492.0,487.08,54.0,49,93.3,100,76.0,79.1,76.1
20160208133000,492.0,467.4,51.8182,49,60.8,100,75.7,79.1,76.1
20160208134500,492.0,496.92,55.0909,49,59.5,100,75.1,79.1,76.1
20160208140000,492.0,480.52,53.2727,49,79.7,100,75.1,79.1,76.1
20160208141500,492.0,490.36,54.3636,49,80.7,100,75.5,79.1,76.1
20160208143000,492.0,501.84,55.6364,49,77.8,100,75.6,79.1,76.1
20160208144500,492.0,501.84,55.6364,49,84.4,100,75.5,79.1,76.1
20160208150000,492.0,510.04,56.5455,49,93.6,100,76.0,79.1,76.1
20160208151500,492.0,495.28,54.9091,49,95.3,100,75.9,79.1,76.1
20160208153000,492.0,495.28,54.9091,49,59.2,0,75.9,79.1,76.1
20160208154500,492.0,495.28,54.9091,49,58.4,100,75.1,79.1,76.1
20160208160000,492.0,475.6,52.7273,49,84.4,100,75.4,79.1,76.1
20160208161500,492.0,480.52,53.2727,49,94.1,100,75.9,79.1,76.1
20160208163000,492.0,501.84,55.6364,50,67.4,0,76.2,79.1,76.1
20160208164500,492.0,480.52,53.2727,49,58.4,100,75.4,79.1,76.1
20160208170000,492.0,501.84,55.6364,49,85.7,100,75.0,79.1,76.1
20160208171500,492.0,482.16,53.4545,49,87.3,100,75.8,79.1,76.1
20160208173000,492.0,473.96,52.5455,49,88.6,100,76.0,79.1,76.1
20160208174500,492.0,487.08,54.0,49,58.4,100,75.6,79.1,76.1
20160208180000,492.0,510.04,56.5455,49,59.2,100,75.4,79.1,76.1
20160208181500,492.0,480.52,53.2727,49,95.3,100,75.2,79.1,76.1
20160208183000,492.0,480.52,53.2727,49,88.1,100,76.0,79.1,76.1
20160208184500,492.0,470.68,52.1818,48,58.8,100,75.5,79.1,76.1
20160208190000,492.0,480.52,53.2727,48,62.1,100,75.4,79.1,76.1
20160208191500,492.0,487.08,54.0,49,96.6,100,75.4,79.1,76.1
20160208193000,492.0,487.08,54.0,49,94.3,100,75.9,79.1,76.1
20160208194500,492.0,495.28,54.9091,49,58.3,100,75.5,79.1,76.1
20160208200000,492.0,495.28,54.9091,49,58.3,100,75.3,79.1,76.1
20160208201500,492.0,495.28,54.9091,49,81.5,100,75.4,79.1,76.1
20160208203000,492.0,849.52,94.1818,94,58.3,0,75.4,72.3,69.3
20160208204500,492.0,864.28,95.8182,100,56.0,0,74.6,72.7,69.7
20160208210000,492.0,879.04,97.4545,100,56.0,0,74.6,72.8,69.8
20160208211500,492.0,893.8,99.0909,97,57.1,0,73.8,73.1,70.1
20160208213000,492.0,879.04,97.4545,99,55.6,0,73.8,73.1,70.1
20160208214500,492.0,879.04,97.4545,92,55.6,0,73.2,73.1,70.1
20160208220000,492.0,893.8,99.0909,87,56.7,0,73.2,73.1,70.1
20160208221500,492.0,893.8,99.0909,84,56.7,0,73.2,73.1,70.1
20160208223000,492.0,908.56,100.7273,79,54.7,0,73.2,73.1,70.1
20160208224500,492.0,849.52,94.1818,69,54.7,0,73.1,72.3,69.3
20160208230000,492.0,787.2,87.2727,65,55.9,0,73.2,72.7,69.7
20160208231500,492.0,801.96,88.9091,66,57.1,0,72.9,72.7,69.7
20160208233000,492.0,785.56,87.0909,67,55.6,0,72.8,72.7,69.7
20160208234500,492.0,818.36,90.7273,69,54.8,0,72.6,71.9,68.9
20160209000000,492.0,879.04,97.4545,74,55.7,0,72.9,72.3,69.3
20160209001500,492.0,893.8,99.0909,76,56.6,0,72.7,72.3,69.3
20160209003000,492.0,879.04,97.4545,75,56.6,0,72.7,72.5,69.5
20160209004500,492.0,879.04,97.4545,76,55.3,0,72.3,72.2,69.2
20160209010000,492.0,801.96,88.9091,67,55.3,0,72.2,72.7,69.7
20160209011500,492.0,767.52,85.0909,66,55.3,0,72.3,72.7,69.7
20160209013000,492.0,751.12,83.2727,63,56.7,0,72.2,72.7,69.7
20160209014500,492.0,728.16,80.7273,60,56.7,0,72.3,72.7,69.7
20160209020000,492.0,711.76,78.9091,60,55.6,0,72.5,72.7,69.7
20160209021500,492.0,721.6,80.0,60,55.6,0,72.6,72.7,69.7
20160209023000,492.0,721.6,80.0,59,55.6,0,72.5,72.7,69.7
20160209024500,492.0,683.88,75.8182,59,54.8,0,72.4,72.7,69.7
20160209030000,492.0,693.72,76.9091,59,54.8,0,72.4,72.7,69.7
20160209031500,492.0,701.92,77.8182,60,54.8,0,72.6,72.7,69.7
20160209033000,492.0,726.52,80.5455,60,54.8,0,72.6,72.3,69.3
20160209034500,492.0,767.52,85.0909,64,54.8,0,72.4,72.2,69.2
20160209040000,492.0,752.76,83.4545,64,54.8,0,72.4,72.2,69.2
20160209041500,492.0,734.72,81.4545,62,54.8,0,72.4,72.2,69.2
20160209043000,492.0,490.36,54.3636,47,99.6,100,72.6,77.8,74.8
20160209044500,492.0,475.6,52.7273,48,99.6,100,73.3,77.8,74.8
20160209050000,492.0,490.36,54.3636,48,101.9,100,74.1,77.8,74.8
20160209051500,492.0,490.36,54.3636,47,101.9,100,74.6,77.8,74.8
20160209053000,492.0,482.16,53.4545,47,80.7,0,75.1,77.8,74.8
20160209054500,492.0,495.28,54.9091,48,57.6,100,74.6,77.8,74.8
20160209060000,492.0,501.84,55.6364,47,57.6,100,74.2,77.8,74.8
20160209061500,492.0,495.28,54.9091,47,63.2,100,74.0,77.8,74.8
20160209063000,492.0,482.16,53.4545,47,87.4,100,74.2,77.8,74.8
20160209064500,492.0,482.16,53.4545,48,83.7,100,74.8,77.8,74.8
20160209070000,492.0,501.84,55.6364,48,102.9,100,75.1,80.0,78.0
20160209071500,492.0,495.28,54.9091,48,99.0,100,75.6,80.0,78.0
20160209073000,492.0,487.08,54.0,48,91.7,100,76.1,80.0,78.0
20160209074500,492.0,487.08,54.0,48,101.7,100,76.0,80.0,78.0
20160209080000,492.0,482.16,53.4545,48,101.7,100,75.3,80.0,78.0
20160209081500,492.0,495.28,54.9091,48,99.7,100,75.5,80.0,78.0
20160209083000,492.0,488.72,54.1818,48,99.7,100,75.6,80.0,78.0
20160209084500,492.0,482.16,53.4545,48,99.7,100,75.6,80.0,78.0
20160209090000,492.0,488.72,54.1818,48,99.7,100,75.5,80.0,78.0
20160209091500,492.0,488.72,54.1818,48,96.6,100,75.8,80.0,78.0
20160209093000,492.0,488.72,54.1818,47,93.0,100,75.9,80.0,78.0
20160209094500,492.0,488.72,54.1818,47,98.1,100,75.9,80.0,78.0
20160209100000,492.0,503.48,55.8182,47,99.9,100,76.1,80.0,78.0
20160209101500,492.0,482.16,53.4545,47,97.2,100,76.2,80.0,78.0
20160209103000,492.0,473.96,52.5455,47,91.7,100,76.3,80.0,78.0
20160209104500,492.0,505.12,56.0,48,96.6,100,76.4,80.0,78.0
20160209110000,492.0,480.52,53.2727,48,100.5,100,76.5,80.0,78.0
20160209111500,492.0,505.12,56.0,47,103.5,100,76.6,80.0,78.0
20160209113000,492.0,473.96,52.5455,47,103.5,100,76.6,80.0,78.0
20160209114500,492.0,510.04,56.5455,47,98.5,100,76.6,80.0,78.0
20160209120000,492.0,487.08,54.0,47,94.2,100,76.8,80.0,78.0
20160209121500,492.0,480.52,53.2727,47,94.2,100,76.8,80.0,78.0
20160209123000,492.0,480.52,53.2727,48,95.5,100,76.8,80.0,78.0
20160209124500,492.0,505.12,56.0,48,99.1,100,76.8,80.0,78.0
20160209130000,492.0,505.12,56.0,48,96.6,100,76.8,80.0,78.0
20160209131500,492.0,496.92,55.0909,47,96.6,100,76.8,80.0,78.0
20160209133000,492.0,503.48,55.8182,47,92.9,100,76.9,80.0,78.0
20160209134500,492.0,503.48,55.8182,47,101.0,100,77.0,80.0,78.0
20160209140000,492.0,487.08,54.0,47,102.7,100,77.1,80.0,78.0
20160209141500,492.0,475.6,52.7273,48,94.1,100,77.2,80.0,78.0
20160209143000,492.0,482.16,53.4545,47,103.6,100,77.3,80.0,78.0
20160209144500,492.0,510.04,56.5455,48,95.2,100,77.4,80.0,78.0
20160209150000,492.0,510.04,56.5455,48,102.7,100,77.4,80.0,78.0
20160209151500,492.0,510.04,56.5455,47,91.7,100,77.4,80.0,78.0
20160209153000,492.0,495.28,54.9091,47,103.5,100,77.5,80.0,78.0
20160209154500,492.0,487.08,54.0,47,92.9,100,77.5,80.0,78.0
20160209160000,492.0,510.04,56.5455,47,103.5,100,77.5,80.0,78.0
20160209161500,492.0,490.36,54.3636,47,94.0,100,77.6,80.0,78.0
20160209163000,492.0,510.04,56.5455,47,104.3,100,77.7,80.0,78.0
20160209164500,492.0,482.16,53.4545,47,96.1,100,77.8,80.0,78.0
20160209170000,492.0,496.92,55.0909,47,96.1,100,77.8,80.0,78.0
20160209171500,492.0,473.96,52.5455,47,101.9,100,77.9,80.0,78.0
20160209173000,492.0,473.96,52.5455,47,95.4,100,77.9,80.0,78.0
20160209174500,492.0,490.36,54.3636,47,61.2,0,77.9,80.0,78.0
20160209180000,492.0,490.36,54.3636,47,58.3,100,77.7,80.0,78.0
20160209181500,492.0,511.68,56.7273,47,58.3,100,77.2,80.0,78.0
20160209183000,492.0,487.08,54.0,47,84.7,100,76.6,80.0,78.0
20160209184500,492.0,511.68,56.7273,47,91.1,100,76.8,80.0,78.0
20160209190000,492.0,475.6,52.7273,47,91.1,100,77.1,80.0,78.0
20160209191500,492.0,475.6,52.7273,47,93.1,100,77.4,80.0,78.0
20160209193000,492.0,864.28,95.8182,82,58.7,0,77.3,69.9,66.9
20160209194500,492.0,893.8,99.0909,85,56.4,0,77.0,70.4,67.4
20160209200000,492.0,879.04,97.4545,88,57.1,0,76.6,70.4,67.4
20160209201500,492.0,893.8,99.0909,88,57.1,0,76.2,70.4,67.4
20160209203000,492.0,908.56,100.7273,86,56.0,0,75.6,70.4,67.4
20160209204500,492.0,879.04,97.4545,84,56.0,0,75.0,70.4,67.4
20160209210000,492.0,893.8,99.0909,83,56.8,0,75.0,70.4,67.4
20160209211500,492.0,893.8,99.0909,82,55.6,0,74.6,70.4,67.4
20160209213000,492.0,908.56,100.7273,81,55.6,0,74.6,70.4,67.4
20160209214500,492.0,923.32,102.3636,82,55.6,0,74.3,70.8,67.8
20160209220000,492.0,908.56,100.7273,82,56.8,0,74.0,70.4,67.4
20160209221500,492.0,879.04,97.4545,75,54.7,0,73.6,70.4,67.4
20160209223000,492.0,893.8,99.0909,75,55.5,0,73.6,70.4,67.4
20160209224500,492.0,879.04,97.4545,76,57.1,0,73.6,70.4,67.4
20160209230000,492.0,923.32,102.3636,76,55.6,0,73.3,70.4,67.4
20160209231500,492.0,893.8,99.0909,76,55.6,0,73.2,70.4,67.4
20160209233000,492.0,908.56,100.7273,75,54.7,0,72.9,70.4,67.4
20160209234500,492.0,879.04,97.4545,76,54.7,0,73.0,70.4,67.4
20160210000000,492.0,893.8,99.0909,75,55.5,0,72.7,70.4,67.4
20160210001500,492.0,908.56,100.7273,76,55.5,0,72.6,70.4,67.4
20160210003000,492.0,923.32,102.3636,76,55.5,0,72.7,70.4,67.4
20160210004500,492.0,879.04,97.4545,77,56.3,0,72.4,70.4,67.4
20160210010000,492.0,488.72,54.1818,47,92.6,100,72.7,79.3,76.3
20160210011500,492.0,482.16,53.4545,47,92.6,100,73.1,79.3,76.3
20160210013000,492.0,501.84,55.6364,47,94.2,100,73.8,79.3,76.3
20160210014500,492.0,480.52,53.2727,48,94.2,100,74.3,79.3,76.3
20160210020000,492.0,879.04,97.4545,100,56.8,0,74.2,74.3,71.3
20160210021500,492.0,864.28,95.8182,93,56.0,0,73.7,74.3,71.3
20160210023000,492.0,767.52,85.0909,67,56.0,0,73.7,74.2,71.2
20160210024500,492.0,711.76,78.9091,61,56.0,0,73.6,74.0,71.0
20160210030000,492.0,697.0,77.2727,61,56.0,0,73.4,73.9,70.9
20160210031500,492.0,711.76,78.9091,60,55.4,0,73.6,73.9,70.9
20160210033000,492.0,660.92,73.2727,56,55.4,0,73.3,73.6,70.6
20160210034500,492.0,864.28,95.8182,74,54.7,0,73.4,73.1,70.1
20160210040000,492.0,657.64,72.9091,58,54.7,0,73.2,73.5,70.5
20160210041500,492.0,601.88,66.7273,55,55.6,0,73.0,73.5,70.5
20160210043000,492.0,601.88,66.7273,53,55.6,0,73.3,73.5,70.5
20160210044500,492.0,555.96,61.6364,51,56.3,0,73.2,73.5,70.5
20160210050000,492.0,544.48,60.3636,52,56.3,0,73.5,73.5,70.5
20160210051500,492.0,559.24,62.0,52,56.3,0,73.3,73.6,70.6
20160210053000,492.0,529.72,58.7273,50,55.5,0,73.4,73.6,70.6
20160210054500,492.0,516.6,57.2727,51,55.5,0,73.3,73.5,70.5
20160210060000,492.0,510.04,56.5455,49,55.5,0,73.3,73.5,70.5
20160210061500,492.0,510.04,56.5455,49,55.5,0,73.3,73.4,70.4
20160210063000,492.0,518.24,57.4545,49,55.5,0,73.4,73.5,70.5
20160210064500,492.0,490.36,54.3636,48,55.5,0,73.3,73.6,70.6
20160210070000,492.0,490.36,54.3636,48,55.5,0,73.3,73.6,70.6
20160210071500,492.0,496.92,55.0909,48,55.5,0,73.2,73.6,70.6
20160210073000,492.0,496.92,55.0909,48,55.5,0,72.9,73.6,70.6
20160210074500,492.0,490.36,54.3636,48,55.5,0,73.0,73.6,70.6
20160210080000,492.0,575.64,63.8182,52,55.5,0,73.3,73.6,70.6
20160210081500,492.0,518.24,57.4545,50,55.5,0,73.3,73.6,70.6
20160210083000,492.0,536.28,59.4545,49,55.5,0,73.3,73.6,70.6
20160210084500,492.0,487.08,54.0,49,56.3,0,73.2,73.6,70.6
20160210090000,492.0,526.4399,58.3636,49,56.3,0,73.2,73.6,70.6
20160210091500,492.0,488.72,54.1818,48,56.3,0,73.1,73.6,70.6
20160210093000,492.0,475.6,52.7273,49,56.3,0,73.1,73.6,70.6
20160210094500,492.0,488.72,54.1818,49,56.3,0,73.2,73.6,70.6
20160210100000,492.0,488.72,54.1818,49,56.3,0,73.1,73.6,70.6
20160210101500,492.0,516.6,57.2727,49,57.1,0,73.1,73.6,70.6
20160210103000,492.0,503.48,55.8182,48,56.4,0,72.9,73.6,70.6
20160210104500,492.0,490.36,54.3636,48,56.4,0,72.9,73.6,70.6
20160210110000,492.0,516.6,57.2727,48,57.2,0,73.0,73.6,70.6
20160210111500,492.0,501.84,55.6364,47,56.4,0,72.9,73.6,70.6
20160210113000,492.0,487.08,54.0,47,57.4,0,73.0,73.6,70.6
20160210114500,492.0,487.08,54.0,47,56.8,0,72.9,73.6,70.6
20160210120000,492.0,496.92,55.0909,48,56.8,0,72.8,73.5,70.5
20160210121500,492.0,510.04,56.5455,48,56.8,0,72.9,73.5,70.5
20160210123000,492.0,473.96,52.5455,48,57.5,0,72.8,73.5,70.5
20160210124500,492.0,501.84,55.6364,48,56.8,0,72.9,73.5,70.5
20160210130000,492.0,480.52,53.2727,47,57.9,0,72.9,73.5,70.5
20160210131500,492.0,501.84,55.6364,48,56.8,0,72.9,73.5,70.5
20160210133000,492.0,510.04,56.5455,47,57.6,0,72.7,73.5,70.5
20160210134500,492.0,473.96,52.5455,48,57.6,0,72.7,73.5,70.5
20160210140000,492.0,496.92,55.0909,48,57.6,0,72.8,73.5,70.5
20160210141500,492.0,496.92,55.0909,48,57.6,0,73.1,73.5,70.5
20160210143000,492.0,488.72,54.1818,48,56.9,0,73.1,73.5,70.5
20160210144500,492.0,488.72,54.1818,49,57.9,0,73.1,73.5,70.5
20160210150000,492.0,501.84,55.6364,49,57.2,0,73.1,73.5,70.5
20160210151500,492.0,490.36,54.3636,49,57.2,0,73.0,73.2,70.2
20160210153000,492.0,518.24,57.4545,49,57.2,0,73.1,73.5,70.5
20160210154500,492.0,496.92,55.0909,49,57.8,0,73.0,73.5,70.5
