PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210160000,492.0,536.28,59.4545,50,56.8,0,73.1,73.5,70.5
20160210161500,492.0,501.84,55.6364,49,57.5,0,73.1,73.5,70.5
20160210163000,492.0,487.08,54.0,48,56.8,0,73.1,73.5,70.5
20160210164500,492.0,505.12,56.0,49,57.5,0,73.2,73.5,70.5
20160210170000,492.0,488.72,54.1818,49,57.5,0,73.2,73.5,70.5
20160210171500,492.0,488.72,54.1818,49,56.8,0,73.2,73.5,70.5
20160210173000,492.0,488.72,54.1818,49,56.8,0,73.2,73.5,70.5
20160210174500,492.0,496.92,55.0909,49,56.8,0,73.3,73.5,70.5
20160210180000,492.0,496.92,55.0909,48,56.8,0,73.1,73.5,70.5
20160210181500,492.0,496.92,55.0909,48,56.8,0,73.1,73.5,70.5
20160210183000,492.0,496.92,55.0909,48,56.8,0,73.2,73.5,70.5
20160210184500,492.0,496.92,55.0909,48,56.0,0,73.2,73.5,70.5
20160210190000,492.0,505.12,56.0,48,57.1,0,73.2,73.5,70.5
20160210191500,492.0,488.72,54.1818,48,56.4,0,73.1,73.5,70.5
20160210193000,492.0,834.76,92.5455,88,55.4,0,73.0,70.6,67.6
20160210194500,492.0,879.04,97.4545,100,57.1,0,72.8,70.8,67.8
20160210200000,492.0,864.28,95.8182,100,56.0,0,72.8,70.9,67.9
20160210201500,492.0,893.8,99.0909,100,55.1,0,72.7,70.9,67.9
20160210203000,492.0,849.52,94.1818,100,56.6,0,72.6,70.9,67.9
20160210204500,492.0,879.04,97.4545,100,56.6,0,72.3,70.9,67.9
20160210210000,492.0,908.56,100.7273,100,55.2,0,72.3,70.9,67.9
20160210211500,492.0,864.28,95.8182,100,56.7,0,72.4,70.9,67.9
20160210213000,492.0,510.04,56.5455,46,56.7,0,72.4,75.0,72.0
20160210214500,492.0,510.04,56.5455,45,56.0,0,72.6,75.0,72.0
20160210220000,492.0,487.08,54.0,46,56.0,0,72.7,75.0,72.0
20160210221500,492.0,482.16,53.4545,46,56.9,0,72.7,75.0,72.0
20160210223000,492.0,488.72,54.1818,45,56.9,0,72.8,75.0,72.0
20160210224500,492.0,480.52,53.2727,46,55.9,0,72.9,75.0,72.0
20160210230000,492.0,496.92,55.0909,46,55.9,0,73.0,75.0,72.0
20160210231500,492.0,467.4,51.8182,45,57.0,0,73.2,75.0,72.0
20160210233000,492.0,501.84,55.6364,46,57.0,0,73.3,75.0,72.0
20160210234500,492.0,480.52,53.2727,46,56.0,0,73.3,75.0,72.0
20160211000000,492.0,457.56,50.7273,45,56.0,0,73.4,75.0,72.0
20160211001500,492.0,503.48,55.8182,47,56.0,0,73.3,75.0,72.0
20160211003000,492.0,490.36,54.3636,46,57.1,0,73.3,75.0,72.0
20160211004500,492.0,490.36,54.3636,47,56.0,0,73.1,75.0,72.0
20160211010000,492.0,503.48,55.8182,47,57.1,0,73.2,75.0,72.0
20160211011500,492.0,503.48,55.8182,47,56.4,0,73.1,75.0,72.0
20160211013000,492.0,511.68,56.7273,47,56.4,0,72.9,75.0,72.0
20160211014500,492.0,518.24,57.4545,47,57.1,0,72.9,75.0,72.0
20160211020000,492.0,482.16,53.4545,47,56.0,0,72.7,75.0,72.0
20160211021500,492.0,487.08,54.0,46,56.7,0,72.5,75.0,72.0
20160211023000,492.0,516.6,57.2727,47,56.0,0,72.4,75.0,72.0
20160211024500,492.0,480.52,53.2727,47,56.0,0,72.3,75.0,72.0
20160211030000,492.0,480.52,53.2727,47,57.1,0,72.2,75.0,72.0
20160211031500,492.0,488.72,54.1818,47,56.0,0,72.1,75.0,72.0
20160211033000,492.0,480.52,53.2727,47,57.1,0,72.1,75.0,72.0
20160211034500,492.0,480.52,53.2727,47,56.0,0,72.1,75.0,72.0
20160211040000,492.0,496.92,55.0909,47,56.0,0,71.9,75.0,72.0
20160211041500,492.0,480.52,53.2727,46,56.8,0,71.9,75.0,72.0
20160211043000,492.0,516.6,57.2727,47,56.0,0,71.8,75.0,72.0
20160211044500,492.0,490.36,54.3636,47,56.0,0,71.8,75.0,72.0
20160211050000,492.0,480.52,53.2727,46,57.1,0,71.8,75.0,72.0
20160211051500,492.0,501.84,55.6364,46,56.0,100,71.8,75.0,72.0
20160211053000,492.0,490.36,54.3636,46,56.0,0,71.8,75.0,72.0
20160211054500,492.0,480.52,53.2727,45,57.1,0,71.8,75.0,72.0
20160211060000,492.0,487.08,54.0,46,56.4,0,71.9,75.0,72.0
20160211061500,492.0,505.12,56.0,46,56.4,100,71.7,75.0,72.0
20160211063000,492.0,487.08,54.0,45,57.1,100,71.8,75.0,72.0
20160211064500,492.0,475.6,52.7273,45,56.2,100,71.9,75.0,72.0
20160211070000,492.0,487.08,54.0,46,56.2,100,71.7,75.0,72.0
20160211071500,492.0,495.28,54.9091,46,56.2,100,71.9,75.0,72.0
20160211073000,492.0,510.04,56.5455,46,57.1,100,71.8,75.0,72.0
20160211074500,492.0,473.96,52.5455,46,57.1,100,71.7,75.0,72.0
20160211080000,492.0,503.48,55.8182,47,57.1,100,72.0,75.0,72.0
20160211081500,492.0,482.16,53.4545,46,57.1,100,72.2,75.0,72.0
20160211083000,492.0,490.36,54.3636,46,57.1,0,72.3,75.0,72.0
20160211084500,492.0,495.28,54.9091,47,57.1,0,72.4,75.0,72.0
20160211090000,492.0,501.84,55.6364,46,57.1,0,72.5,75.0,72.0
20160211091500,492.0,482.16,53.4545,47,57.1,0,72.6,75.0,72.0
20160211093000,492.0,460.84,51.0909,47,57.1,0,72.6,75.0,72.0
20160211094500,492.0,501.84,55.6364,47,88.4,100,72.6,80.0,78.0
20160211100000,492.0,488.72,54.1818,47,91.6,100,73.1,80.0,78.0
20160211101500,492.0,495.28,54.9091,47,98.4,100,73.6,80.0,78.0
20160211103000,492.0,495.28,54.9091,46,98.4,100,73.8,80.0,78.0
20160211104500,492.0,505.12,56.0,46,92.2,100,74.1,80.0,78.0
20160211110000,492.0,505.12,56.0,46,89.9,100,74.3,80.0,78.0
20160211111500,492.0,488.72,54.1818,46,95.3,100,74.5,80.0,78.0
20160211113000,492.0,495.28,54.9091,46,100.2,100,74.8,80.0,78.0
20160211114500,492.0,487.08,54.0,46,91.4,100,75.0,80.0,78.0
20160211120000,492.0,501.84,55.6364,45,91.4,100,75.2,80.0,78.0
20160211121500,492.0,501.84,55.6364,45,99.8,100,75.4,80.0,78.0
20160211123000,492.0,473.96,52.5455,45,92.9,100,75.5,80.0,78.0
20160211124500,492.0,482.16,53.4545,45,91.1,100,75.7,80.0,78.0
20160211130000,492.0,475.6,52.7273,46,97.4,100,75.8,80.0,78.0
20160211131500,492.0,864.28,95.8182,72,58.0,0,75.6,75.3,72.3
20160211133000,492.0,834.76,92.5455,68,57.2,0,75.4,75.3,72.3
20160211134500,492.0,801.96,88.9091,66,57.2,0,74.8,75.3,72.3
20160211140000,492.0,646.16,71.6364,53,57.2,0,74.5,75.3,72.3
20160211141500,492.0,516.6,57.2727,45,57.9,0,74.2,75.3,72.3
20160211143000,492.0,495.28,54.9091,45,57.9,0,74.1,75.3,72.3
20160211144500,492.0,488.72,54.1818,45,57.9,0,74.0,75.3,72.3
20160211150000,492.0,501.84,55.6364,44,57.9,0,73.8,75.3,72.3
20160211151500,492.0,501.84,55.6364,45,57.9,0,73.8,75.3,72.3
20160211153000,492.0,501.84,55.6364,45,57.2,0,73.9,75.3,72.3
20160211154500,492.0,488.72,54.1818,44,57.2,0,73.9,75.3,72.3
20160211160000,492.0,503.48,55.8182,45,57.2,0,73.8,75.3,72.3
20160211161500,492.0,482.16,53.4545,45,57.2,0,73.8,75.3,72.3
20160211163000,492.0,495.28,54.9091,45,57.2,0,73.8,75.3,72.3
20160211164500,492.0,482.16,53.4545,45,57.2,0,73.8,75.3,72.3
20160211170000,492.0,487.08,54.0,45,57.2,0,73.8,75.3,72.3
20160211171500,492.0,510.04,56.5455,45,57.2,0,73.7,75.3,72.3
20160211173000,492.0,490.36,54.3636,44,57.2,0,73.8,75.3,72.3
20160211174500,492.0,482.16,53.4545,45,57.2,0,73.7,75.3,72.3
20160211180000,492.0,482.16,53.4545,45,57.2,0,73.7,75.3,72.3
20160211181500,492.0,503.48,55.8182,45,57.2,0,73.7,75.3,72.3
20160211183000,492.0,503.48,55.8182,45,57.2,0,73.7,75.3,72.3
20160211184500,492.0,490.36,54.3636,45,96.5,100,74.0,80.0,78.0
20160211190000,492.0,496.92,55.0909,45,91.5,100,74.5,80.0,78.0
20160211191500,492.0,908.56,100.7273,73,56.8,0,74.3,74.3,71.3
20160211193000,492.0,834.76,92.5455,68,56.8,0,73.8,74.3,71.3
20160211194500,492.0,751.12,83.2727,61,56.8,0,73.7,74.3,71.3
20160211200000,492.0,518.24,57.4545,47,56.8,0,73.2,74.3,71.3
20160211201500,492.0,488.72,54.1818,45,56.8,0,73.3,74.3,71.3
20160211203000,492.0,488.72,54.1818,45,56.8,0,73.2,74.3,71.3
20160211204500,492.0,488.72,54.1818,45,56.8,0,73.1,74.3,71.3
20160211210000,492.0,496.92,55.0909,45,56.8,0,73.2,74.3,71.3
20160211211500,492.0,487.08,54.0,45,56.8,0,73.2,74.3,71.3
20160211213000,492.0,487.08,54.0,45,56.8,0,73.2,74.3,71.3
20160211214500,492.0,480.52,53.2727,45,56.8,0,73.2,74.3,71.3
20160211220000,492.0,487.08,54.0,45,56.8,0,73.0,74.3,71.3
20160211221500,492.0,487.08,54.0,46,56.8,0,72.9,74.3,71.3
20160211223000,492.0,487.08,54.0,46,56.8,0,73.0,74.3,71.3
20160211224500,492.0,487.08,54.0,46,56.8,0,73.1,74.3,71.3
20160211230000,492.0,487.08,54.0,45,56.8,0,73.1,74.3,71.3
20160211231500,492.0,487.08,54.0,46,56.8,0,72.8,74.3,71.3
20160211233000,492.0,480.52,53.2727,46,56.8,0,72.8,74.3,71.3
20160211234500,492.0,495.28,54.9091,46,56.8,0,72.8,74.3,71.3
20160212000000,492.0,482.16,53.4545,46,56.8,0,72.7,74.3,71.3
20160212001500,492.0,496.92,55.0909,46,56.8,0,72.6,74.3,71.3
20160212003000,492.0,496.92,55.0909,46,56.8,0,72.8,74.3,71.3
20160212004500,492.0,496.92,55.0909,46,56.8,0,72.7,74.3,71.3
20160212010000,492.0,488.72,54.1818,46,56.8,0,72.7,74.3,71.3
20160212011500,492.0,495.28,54.9091,46,56.8,0,72.7,74.3,71.3
20160212013000,492.0,488.72,54.1818,46,56.8,0,72.6,74.3,71.3
20160212014500,492.0,503.48,55.8182,46,56.8,0,72.6,74.3,71.3
20160212020000,492.0,470.68,52.1818,46,56.8,0,72.6,74.3,71.3
20160212021500,492.0,511.68,56.7273,46,56.8,0,72.5,74.3,71.3
20160212023000,492.0,490.36,54.3636,45,56.8,0,72.4,74.3,71.3
20160212024500,492.0,505.12,56.0,45,56.8,0,72.4,74.3,71.3
20160212030000,492.0,495.28,54.9091,45,56.8,0,72.3,74.3,71.3
20160212031500,492.0,495.28,54.9091,45,56.8,0,72.3,74.3,71.3
20160212033000,492.0,510.04,56.5455,45,56.8,0,72.4,74.3,71.3
20160212034500,492.0,785.56,87.0909,68,56.8,0,72.3,72.8,69.8
20160212040000,492.0,734.72,81.4545,62,56.8,0,72.3,72.8,69.8
20160212041500,492.0,649.4399,72.0,55,56.8,0,72.2,72.8,69.8
20160212043000,492.0,605.16,67.0909,51,56.8,0,72.3,72.8,69.8
20160212044500,492.0,529.72,58.7273,48,56.8,0,72.2,72.8,69.8
20160212050000,492.0,490.36,54.3636,46,56.8,0,72.1,72.8,69.8
20160212051500,492.0,503.48,55.8182,46,56.8,0,72.1,72.8,69.8
20160212053000,492.0,487.08,54.0,46,56.8,0,72.1,72.8,69.8
20160212054500,492.0,501.84,55.6364,46,56.8,0,71.8,72.8,69.8
20160212060000,492.0,490.36,54.3636,46,56.8,0,72.1,72.8,69.8
20160212061500,492.0,482.16,53.4545,45,56.8,0,72.1,72.8,69.8
20160212063000,492.0,501.84,55.6364,46,56.0,0,71.9,72.8,69.8
20160212064500,492.0,495.28,54.9091,46,56.6,0,71.9,72.8,69.8
20160212070000,492.0,495.28,54.9091,45,56.6,0,71.9,72.8,69.8
20160212071500,492.0,488.72,54.1818,45,56.6,0,71.9,72.8,69.8
20160212073000,492.0,495.28,54.9091,47,56.6,0,72.2,72.8,69.8
20160212074500,492.0,487.08,54.0,47,56.6,0,72.2,72.8,69.8
20160212080000,492.0,505.12,56.0,47,56.6,0,72.3,72.8,69.8
20160212081500,492.0,490.36,54.3636,46,56.6,0,72.2,72.8,69.8
20160212083000,492.0,510.04,56.5455,47,56.6,0,72.2,72.8,69.8
20160212084500,492.0,501.84,55.6364,46,56.6,0,72.1,72.8,69.8
20160212090000,492.0,518.24,57.4545,46,83.8,100,72.1,79.6,76.6
20160212091500,492.0,501.84,55.6364,46,89.3,100,72.7,79.7,76.7
20160212093000,492.0,501.84,55.6364,46,92.9,100,73.0,79.7,76.7
20160212094500,492.0,488.72,54.1818,46,99.1,100,73.3,79.7,76.7
20160212100000,492.0,470.68,52.1818,46,99.1,100,73.6,79.7,76.7
20160212101500,492.0,490.36,54.3636,46,91.2,100,74.0,79.7,76.7
20160212103000,492.0,480.52,53.2727,46,88.9,100,74.1,79.7,76.7
20160212104500,492.0,503.48,55.8182,46,91.1,100,74.5,79.7,76.7
20160212110000,492.0,490.36,54.3636,46,98.6,100,74.7,79.7,76.7
20160212111500,492.0,505.12,56.0,46,98.6,100,75.1,79.7,76.7
20160212113000,492.0,495.28,54.9091,46,91.6,100,75.2,79.7,76.7
20160212114500,492.0,495.28,54.9091,46,90.3,100,75.4,79.7,76.7
20160212120000,492.0,495.28,54.9091,46,99.2,100,75.4,79.7,76.7
20160212121500,492.0,495.28,54.9091,46,99.2,100,75.5,79.7,76.7
20160212123000,492.0,482.16,53.4545,46,92.0,100,75.5,79.7,76.7
20160212124500,492.0,503.48,55.8182,46,89.3,100,75.5,79.7,76.7
20160212130000,492.0,482.16,53.4545,46,91.8,100,75.5,79.7,76.7
20160212131500,492.0,501.84,55.6364,45,97.2,100,75.6,79.7,76.7
20160212133000,492.0,487.08,54.0,45,99.0,100,75.7,79.7,76.7
20160212134500,492.0,495.28,54.9091,45,91.0,100,75.6,79.7,76.7
20160212140000,492.0,501.84,55.6364,45,91.0,100,75.8,79.7,76.7
20160212141500,492.0,495.28,54.9091,45,94.2,100,75.9,79.7,76.7
20160212143000,492.0,475.6,52.7273,45,99.4,100,75.9,79.7,76.7
20160212144500,492.0,496.92,55.0909,45,97.8,100,76.0,79.7,76.7
20160212150000,492.0,496.92,55.0909,45,91.5,100,76.1,79.7,76.7
20160212151500,492.0,487.08,54.0,45,89.9,100,76.2,79.7,76.7
20160212153000,492.0,487.08,54.0,46,91.8,100,76.0,79.7,76.7
20160212154500,492.0,475.6,52.7273,45,96.0,100,76.1,79.7,76.7
20160212160000,492.0,510.04,56.5455,45,100.2,100,76.2,79.7,76.7
20160212161500,492.0,488.72,54.1818,45,99.0,100,76.0,79.7,76.7
20160212163000,492.0,503.48,55.8182,45,95.3,100,76.0,79.7,76.7
20160212164500,492.0,475.6,52.7273,45,91.0,100,75.9,79.7,76.7
20160212170000,492.0,495.28,54.9091,45,89.9,100,75.9,79.7,76.7
20160212171500,492.0,495.28,54.9091,45,92.4,100,75.7,79.7,76.7
20160212173000,492.0,503.48,55.8182,45,95.8,100,75.9,79.7,76.7
20160212174500,492.0,503.48,55.8182,45,99.6,100,75.9,79.7,76.7
20160212180000,492.0,496.92,55.0909,44,99.6,100,75.7,79.7,76.7
20160212181500,492.0,480.52,53.2727,44,95.2,100,75.8,79.7,76.7
20160212183000,492.0,490.36,54.3636,45,88.7,100,75.9,79.7,76.7
20160212184500,492.0,503.48,55.8182,45,92.0,100,76.0,79.7,76.7
20160212190000,492.0,849.52,94.1818,70,61.5,0,76.0,75.0,72.0
20160212191500,492.0,834.76,92.5455,69,56.4,0,75.2,75.0,72.0
20160212193000,492.0,849.52,94.1818,68,56.4,0,75.0,75.0,72.0
20160212194500,492.0,767.52,85.0909,63,56.4,0,74.6,75.0,72.0
20160212200000,492.0,723.24,80.1818,59,56.4,0,74.6,75.0,72.0
20160212201500,492.0,626.48,69.4545,52,56.4,0,74.4,75.0,72.0
20160212203000,492.0,613.36,68.0,51,56.4,0,74.6,75.0,72.0
20160212204500,492.0,505.12,56.0,46,56.4,0,74.3,75.0,72.0
20160212210000,492.0,505.12,56.0,45,56.4,0,74.3,75.0,72.0
20160212211500,492.0,482.16,53.4545,45,56.4,0,74.2,75.0,72.0
20160212213000,492.0,503.48,55.8182,45,56.4,0,74.4,75.0,72.0
20160212214500,492.0,879.04,97.4545,81,56.4,0,74.1,71.3,68.3
20160212220000,492.0,893.8,99.0909,90,56.4,0,73.7,71.3,68.3
20160212221500,492.0,893.8,99.0909,96,56.4,0,73.6,71.3,68.3
20160212223000,492.0,879.04,97.4545,100,56.4,0,73.5,69.8,66.8
20160212224500,492.0,864.28,95.8182,72,56.4,0,73.4,70.8,67.8
20160212230000,492.0,626.48,69.4545,54,56.4,0,73.0,71.8,68.8
20160212231500,492.0,879.04,97.4545,75,56.4,0,73.2,71.8,68.8
20160212233000,492.0,908.56,100.7273,81,56.4,0,73.0,71.8,68.8
20160212234500,492.0,879.04,97.4545,89,56.4,0,72.7,71.8,68.8
20160213000000,492.0,879.04,97.4545,77,56.4,0,72.6,71.8,68.8
20160213001500,492.0,923.32,102.3636,77,56.4,0,72.3,71.8,68.8
20160213003000,492.0,908.56,100.7273,77,56.4,0,72.4,71.8,68.8
20160213004500,492.0,893.8,99.0909,76,56.4,0,72.3,71.8,68.8
20160213010000,492.0,893.8,99.0909,77,56.4,0,72.2,71.8,68.8
20160213011500,492.0,516.6,57.2727,50,56.4,0,72.1,74.4,71.4
20160213013000,492.0,516.6,57.2727,50,56.4,0,72.2,74.3,71.3
20160213014500,492.0,505.12,56.0,48,56.4,0,72.2,74.6,71.6
20160213020000,492.0,473.96,52.5455,48,56.4,0,72.2,74.6,71.6
20160213021500,492.0,495.28,54.9091,48,56.4,0,72.1,74.6,71.6
20160213023000,492.0,495.28,54.9091,48,98.0,100,72.2,79.6,76.6
20160213024500,492.0,470.68,52.1818,48,99.0,100,72.8,79.6,76.6
20160213030000,492.0,490.36,54.3636,48,89.3,100,73.3,79.6,76.6
20160213031500,492.0,501.84,55.6364,48,99.0,100,73.8,79.6,76.6
20160213033000,492.0,501.84,55.6364,48,88.1,100,74.1,79.6,76.6
20160213034500,492.0,495.28,54.9091,49,97.6,100,74.5,79.6,76.6
20160213040000,492.0,475.6,52.7273,48,97.6,100,74.7,79.6,76.6
20160213041500,492.0,510.04,56.5455,48,94.9,100,74.9,79.6,76.6
20160213043000,492.0,457.56,50.7273,48,91.3,100,75.1,76.4,73.4
20160213044500,492.0,864.28,95.8182,100,57.3,0,74.7,72.8,69.8
20160213050000,492.0,879.04,97.4545,100,56.1,0,74.0,72.3,69.3
20160213051500,492.0,864.28,95.8182,100,56.7,0,73.5,72.3,69.3
20160213053000,492.0,908.56,100.7273,100,56.1,0,73.1,72.3,69.3
20160213054500,492.0,893.8,99.0909,98,56.1,0,72.6,72.2,69.2
20160213060000,492.0,834.76,92.5455,72,56.1,0,72.3,71.1,68.1
20160213061500,492.0,751.12,83.2727,67,56.1,0,72.1,71.8,68.8
20160213063000,492.0,801.96,88.9091,72,57.2,0,72.3,72.2,69.2
20160213064500,492.0,834.76,92.5455,72,55.6,0,72.2,72.2,69.2
20160213070000,492.0,849.52,94.1818,79,55.6,0,72.1,72.2,69.2
20160213071500,492.0,879.04,97.4545,78,56.7,0,72.1,72.2,69.2
20160213073000,492.0,818.36,90.7273,71,55.2,0,71.9,72.2,69.2
20160213074500,492.0,818.36,90.7273,71,57.1,0,71.8,72.2,69.2
20160213080000,492.0,767.52,85.0909,68,55.5,0,71.8,72.2,69.2
20160213081500,492.0,718.32,79.6364,64,56.9,0,71.8,72.2,69.2
20160213083000,492.0,697.0,77.2727,60,56.9,0,71.7,72.2,69.2
20160213084500,492.0,631.4,70.0,56,56.0,0,71.4,71.8,68.8
20160213090000,492.0,518.24,57.4545,47,82.7,100,71.6,79.3,76.3
20160213091500,492.0,490.36,54.3636,47,98.0,100,71.8,79.3,76.3
20160213093000,492.0,464.12,51.4545,46,99.1,100,72.1,79.3,76.3
20160213094500,492.0,487.08,54.0,47,99.1,100,72.3,79.3,76.3
20160213100000,492.0,503.48,55.8182,47,97.2,100,72.8,79.3,76.3
20160213101500,492.0,495.28,54.9091,47,95.0,100,73.0,79.3,76.3
20160213103000,492.0,495.28,54.9091,47,92.4,100,73.5,79.3,76.3
20160213104500,492.0,488.72,54.1818,47,90.5,100,73.9,79.3,76.3
20160213110000,492.0,510.04,56.5455,47,92.4,100,73.9,79.3,76.3
20160213111500,492.0,501.84,55.6364,47,93.7,100,74.3,79.3,76.3
20160213113000,492.0,490.36,54.3636,47,89.9,100,74.6,79.3,76.3
20160213114500,492.0,475.6,52.7273,47,99.6,100,74.5,79.3,76.3
20160213120000,492.0,490.36,54.3636,47,93.0,100,74.5,79.3,76.3
20160213121500,492.0,503.48,55.8182,47,99.0,100,74.5,79.3,76.3
20160213123000,492.0,516.6,57.2727,47,99.0,100,74.5,79.3,76.3
20160213124500,492.0,516.6,57.2727,47,99.0,100,74.6,79.3,76.3
20160213130000,492.0,487.08,54.0,47,99.0,100,75.0,79.3,76.3
20160213131500,492.0,487.08,54.0,46,99.0,100,75.1,79.3,76.3
20160213133000,492.0,496.92,55.0909,47,91.0,100,75.0,79.3,76.3
20160213134500,492.0,496.92,55.0909,47,98.4,100,75.1,79.3,76.3
20160213140000,492.0,510.04,56.5455,47,99.6,100,75.4,79.3,76.3
20160213141500,492.0,488.72,54.1818,47,91.0,100,75.5,79.3,76.3
20160213143000,492.0,488.72,54.1818,47,94.4,100,75.6,79.3,76.3
20160213144500,492.0,482.16,53.4545,47,99.1,100,75.7,79.3,76.3
20160213150000,492.0,490.36,54.3636,47,88.8,100,75.9,79.3,76.3
20160213151500,492.0,482.16,53.4545,47,96.0,100,76.0,79.3,76.3
20160213153000,492.0,473.96,52.5455,47,99.0,100,76.1,79.3,76.3
20160213154500,492.0,531.36,58.9091,47,94.1,100,76.3,79.3,76.3
20160213160000,492.0,473.96,52.5455,47,60.4,0,76.1,79.3,76.3
20160213161500,492.0,487.08,54.0,47,58.0,100,75.5,79.3,76.3
20160213163000,492.0,503.48,55.8182,47,80.4,100,75.3,79.3,76.3
20160213164500,492.0,503.48,55.8182,48,88.1,100,75.1,79.3,76.3
20160213170000,492.0,496.92,55.0909,48,60.3,0,75.2,78.1,75.1
20160213171500,492.0,496.92,55.0909,48,57.6,100,74.8,78.1,75.1
20160213173000,492.0,480.52,53.2727,47,57.6,100,74.6,78.1,75.1
20160213174500,492.0,495.28,54.9091,47,60.7,100,74.3,78.1,75.1
20160213180000,492.0,482.16,53.4545,48,88.0,100,74.6,78.1,75.1
20160213181500,492.0,503.48,55.8182,48,82.0,100,74.9,78.1,75.1
20160213183000,492.0,495.28,54.9091,48,82.0,100,75.1,78.1,75.1
20160213184500,492.0,495.28,54.9091,48,57.8,100,74.7,78.1,75.1
20160213190000,492.0,501.84,55.6364,48,57.8,100,74.4,78.1,75.1
20160213191500,492.0,487.08,54.0,48,74.9,100,74.4,78.1,75.1
20160213193000,492.0,473.96,52.5455,48,82.6,100,74.6,78.1,75.1
20160213194500,492.0,505.12,56.0,48,84.3,100,74.7,78.1,75.1
20160213200000,492.0,488.72,54.1818,48,81.1,100,74.9,78.1,75.1
20160213201500,492.0,662.56,73.4545,57,57.5,0,74.5,72.7,69.7
20160213203000,492.0,818.36,90.7273,70,56.4,0,74.3,73.1,70.1
20160213204500,492.0,893.8,99.0909,90,57.6,0,74.1,72.8,69.8
20160213210000,492.0,923.32,102.3636,91,57.6,0,73.8,72.7,69.7
20160213211500,492.0,864.28,95.8182,76,55.9,0,73.5,72.8,69.8
20160213213000,492.0,785.56,87.0909,68,55.9,0,73.3,73.1,70.1
20160213214500,492.0,864.28,95.8182,72,57.5,0,73.1,72.8,69.8
20160213220000,492.0,801.96,88.9091,64,55.9,0,72.7,73.1,70.1
20160213221500,492.0,801.96,88.9091,67,55.9,0,72.7,72.7,69.7
20160213223000,492.0,718.32,79.6364,60,57.5,0,72.7,73.1,70.1
20160213224500,492.0,744.56,82.5455,61,55.9,0,72.5,72.7,69.7
20160213230000,492.0,583.84,64.7273,52,55.9,0,72.4,73.1,70.1
20160213231500,492.0,516.6,57.2727,48,56.7,0,72.6,73.1,70.1
20160213233000,492.0,496.92,55.0909,47,56.7,0,72.4,73.1,70.1
20160213234500,492.0,496.92,55.0909,47,56.7,0,72.4,73.1,70.1
20160214000000,492.0,496.92,55.0909,48,56.7,0,72.3,73.1,70.1
20160214001500,492.0,511.68,56.7273,48,56.7,0,72.4,73.1,70.1
20160214003000,492.0,495.28,54.9091,47,56.7,0,72.4,73.1,70.1
20160214004500,492.0,505.12,56.0,47,56.0,0,72.5,73.1,70.1
20160214010000,492.0,490.36,54.3636,47,56.7,0,72.6,73.1,70.1
20160214011500,492.0,569.08,63.0909,52,56.0,0,72.6,72.8,69.8
20160214013000,492.0,524.8,58.1818,49,56.7,0,72.6,72.9,69.9
20160214014500,492.0,482.16,53.4545,48,56.0,0,72.5,72.8,69.8
20160214020000,492.0,490.36,54.3636,48,56.0,0,72.4,72.8,69.8
20160214021500,492.0,511.68,56.7273,49,57.1,0,72.4,72.8,69.8
20160214023000,492.0,490.36,54.3636,48,56.0,0,72.3,72.8,69.8
20160214024500,492.0,495.28,54.9091,49,56.0,0,72.4,72.7,69.7
20160214030000,492.0,516.6,57.2727,49,56.8,0,72.4,72.7,69.7
20160214031500,492.0,503.48,55.8182,48,56.0,0,72.5,72.7,69.7
20160214033000,492.0,475.6,52.7273,48,56.8,0,72.3,72.7,69.7
20160214034500,492.0,511.68,56.7273,48,56.0,0,72.3,72.7,69.7
20160214040000,492.0,511.68,56.7273,48,56.7,0,72.3,72.7,69.7
20160214041500,492.0,473.96,52.5455,47,56.0,0,72.3,72.7,69.7
20160214043000,492.0,511.68,56.7273,48,56.0,0,72.2,72.8,69.8
20160214044500,492.0,503.48,55.8182,48,56.7,0,72.1,72.8,69.8
20160214050000,492.0,503.48,55.8182,48,56.7,0,72.1,72.8,69.8
20160214051500,492.0,496.92,55.0909,48,56.0,0,72.2,72.8,69.8
20160214053000,492.0,482.16,53.4545,48,56.0,0,72.1,72.8,69.8
20160214054500,492.0,490.36,54.3636,48,56.9,0,72.1,72.8,69.8
20160214060000,492.0,501.84,55.6364,48,56.9,0,72.2,72.8,69.8
20160214061500,492.0,516.6,57.2727,48,56.1,0,72.2,72.8,69.8
20160214063000,492.0,516.6,57.2727,48,56.1,0,72.3,72.8,69.8
20160214064500,492.0,510.04,56.5455,48,56.1,0,72.3,72.7,69.7
20160214070000,492.0,524.8,58.1818,48,56.1,0,72.2,72.8,69.8
20160214071500,492.0,495.28,54.9091,48,99.3,100,72.5,78.0,75.0
20160214073000,492.0,487.08,54.0,48,99.3,100,73.2,78.0,75.0
20160214074500,492.0,482.16,53.4545,48,97.2,100,73.6,78.0,75.0
20160214080000,492.0,501.84,55.6364,48,97.2,100,73.8,78.0,75.0
20160214081500,492.0,495.28,54.9091,48,97.2,100,74.0,78.0,75.0
20160214083000,492.0,488.72,54.1818,48,88.7,100,74.1,78.0,75.0
20160214084500,492.0,505.12,56.0,49,89.8,100,74.1,78.0,75.0
20160214090000,492.0,482.16,53.4545,48,88.9,100,74.3,78.0,75.0
20160214091500,492.0,487.08,54.0,48,90.1,100,74.3,78.0,75.0
20160214093000,492.0,496.92,55.0909,48,91.6,100,74.8,78.0,75.0
20160214094500,492.0,488.72,54.1818,48,97.7,100,75.1,78.0,75.0
20160214100000,492.0,488.72,54.1818,48,99.6,100,75.3,78.0,75.0
20160214101500,492.0,503.48,55.8182,48,58.8,0,74.7,78.0,75.0
20160214103000,492.0,487.08,54.0,48,58.1,100,74.4,78.0,75.0
20160214104500,492.0,495.28,54.9091,48,59.1,100,74.3,78.0,75.0
20160214110000,492.0,511.68,56.7273,48,91.1,100,74.2,78.0,75.0
20160214111500,492.0,487.08,54.0,48,84.9,100,74.6,78.0,75.0
20160214113000,492.0,510.04,56.5455,48,88.1,100,74.8,78.0,75.0
20160214114500,492.0,482.16,53.4545,48,92.3,100,75.0,78.0,75.0
20160214120000,492.0,496.92,55.0909,48,84.9,100,75.1,78.0,75.0
20160214121500,492.0,510.04,56.5455,48,90.0,100,75.1,78.0,75.0
20160214123000,492.0,496.92,55.0909,48,59.6,0,75.0,78.0,75.0
20160214124500,492.0,480.52,53.2727,48,58.4,100,74.6,78.0,75.0
20160214130000,492.0,490.36,54.3636,48,58.4,100,74.3,78.0,75.0
20160214131500,492.0,490.36,54.3636,48,85.6,100,74.2,78.0,75.0
20160214133000,492.0,475.6,52.7273,48,87.6,100,74.6,78.0,75.0
20160214134500,492.0,495.28,54.9091,48,82.1,100,74.8,78.0,75.0
20160214140000,492.0,495.28,54.9091,48,84.4,100,75.0,78.0,75.0
20160214141500,492.0,480.52,53.2727,48,90.5,100,75.2,78.0,75.0
20160214143000,492.0,480.52,53.2727,48,58.8,100,74.8,78.0,75.0
20160214144500,492.0,503.48,55.8182,48,58.0,100,74.5,78.0,75.0
20160214150000,492.0,487.08,54.0,48,60.1,100,74.2,78.0,75.0
20160214151500,492.0,475.6,52.7273,48,77.2,100,74.4,78.0,75.0
20160214153000,492.0,516.6,57.2727,48,88.8,100,74.7,78.0,75.0
20160214154500,492.0,516.6,57.2727,48,82.5,100,75.0,78.0,75.0
20160214160000,492.0,510.04,56.5455,48,82.5,100,75.1,78.0,75.0
20160214161500,492.0,488.72,54.1818,48,60.0,0,75.1,78.0,75.0
20160214163000,492.0,495.28,54.9091,48,58.3,0,74.8,78.0,75.0
20160214164500,492.0,503.48,55.8182,48,57.6,100,74.5,78.0,75.0
20160214170000,492.0,488.72,54.1818,48,58.3,100,74.2,78.0,75.0
20160214171500,492.0,488.72,54.1818,48,74.5,100,74.2,78.0,75.0
20160214173000,492.0,510.04,56.5455,48,91.7,100,74.4,78.0,75.0
20160214174500,492.0,495.28,54.9091,49,84.8,100,74.6,78.0,75.0
20160214180000,492.0,495.28,54.9091,48,86.9,100,74.6,78.0,75.0
20160214181500,492.0,480.52,53.2727,48,96.2,100,74.8,78.0,75.0
20160214183000,492.0,501.84,55.6364,48,90.6,100,75.2,78.0,75.0
20160214184500,492.0,516.6,57.2727,48,58.8,0,75.0,78.0,75.0
20160214190000,492.0,501.84,55.6364,48,57.6,0,74.7,78.0,75.0
20160214191500,492.0,488.72,54.1818,48,57.6,100,74.5,78.0,75.0
20160214193000,492.0,488.72,54.1818,48,57.6,100,74.2,78.0,75.0
20160214194500,492.0,864.28,95.8182,78,69.0,0,74.5,69.9,66.9
20160214200000,492.0,923.32,102.3636,92,56.8,0,74.1,69.5,66.5
20160214201500,492.0,923.32,102.3636,100,56.8,0,73.7,69.9,66.9
20160214203000,492.0,893.8,99.0909,100,56.8,0,73.3,69.9,66.9
20160214204500,492.0,864.28,95.8182,100,56.8,0,73.2,69.7,66.7
20160214210000,492.0,893.8,99.0909,100,56.8,0,73.4,69.9,66.9
20160214211500,492.0,934.8,103.6364,82,56.8,0,72.6,69.9,66.9
20160214213000,492.0,879.04,97.4545,75,56.8,0,72.9,69.9,66.9
20160214214500,492.0,879.04,97.4545,76,56.8,0,72.6,69.9,66.9
20160214220000,492.0,879.04,97.4545,77,56.8,0,72.3,69.9,66.9
20160214221500,492.0,893.8,99.0909,81,56.8,0,72.0,69.5,66.5
20160214223000,492.0,879.04,97.4545,83,56.8,0,71.8,69.5,66.5
20160214224500,492.0,864.28,95.8182,75,56.8,0,71.9,73.3,70.3
20160214230000,492.0,626.48,69.4545,55,56.8,0,71.7,72.3,69.3
20160214231500,492.0,529.72,58.7273,51,56.8,0,71.7,72.3,69.3
20160214233000,492.0,529.72,58.7273,50,56.8,0,71.7,72.8,69.8
20160214234500,492.0,510.04,56.5455,47,56.8,0,71.7,73.1,70.1
20160215000000,492.0,495.28,54.9091,48,56.8,0,71.7,72.8,69.8
20160215001500,492.0,510.04,56.5455,48,56.8,0,71.7,73.2,70.2
20160215003000,492.0,536.28,59.4545,51,56.8,0,71.7,72.7,69.7
20160215004500,492.0,516.6,57.2727,49,56.8,0,71.7,72.7,69.7
20160215010000,492.0,569.08,63.0909,52,56.8,0,71.6,72.1,69.1
20160215011500,492.0,555.96,61.6364,53,56.8,0,71.9,72.2,69.2
20160215013000,492.0,547.76,60.7273,51,56.8,0,71.7,72.2,69.2
20160215014500,492.0,480.52,53.2727,48,56.8,0,71.7,72.3,69.3
20160215020000,492.0,495.28,54.9091,48,56.8,0,71.7,72.2,69.2
20160215021500,492.0,510.04,56.5455,48,56.8,0,71.7,72.2,69.2
20160215023000,492.0,510.04,56.5455,49,56.8,0,71.7,72.2,69.2
20160215024500,492.0,475.6,52.7273,48,56.8,0,71.5,72.2,69.2
20160215030000,492.0,501.84,55.6364,49,56.8,0,71.6,72.2,69.2
20160215031500,492.0,501.84,55.6364,49,56.8,0,71.6,72.2,69.2
20160215033000,492.0,501.84,55.6364,48,56.8,0,71.6,72.7,69.7
20160215034500,492.0,501.84,55.6364,49,56.8,0,71.6,72.7,69.7
20160215040000,492.0,488.72,54.1818,48,56.8,0,71.5,72.7,69.7
20160215041500,492.0,503.48,55.8182,49,56.8,0,71.6,72.7,69.7
20160215043000,492.0,475.6,52.7273,48,56.8,0,71.3,72.7,69.7
20160215044500,492.0,496.92,55.0909,48,56.8,0,71.3,72.7,69.7
20160215050000,492.0,488.72,54.1818,48,56.8,0,71.5,72.7,69.7
20160215051500,492.0,516.6,57.2727,48,56.8,0,71.4,72.7,69.7
20160215053000,492.0,501.84,55.6364,48,56.8,0,71.4,72.7,69.7
20160215054500,492.0,495.28,54.9091,48,56.8,0,71.4,72.7,69.7
20160215060000,492.0,501.84,55.6364,48,56.8,0,71.4,72.7,69.7
20160215061500,492.0,559.24,62.0,51,56.8,0,71.7,72.3,69.3
20160215063000,492.0,495.28,54.9091,47,56.8,0,71.4,72.3,69.3
20160215064500,492.0,488.72,54.1818,47,56.8,0,71.6,72.3,69.3
20160215070000,492.0,480.52,53.2727,48,56.8,0,71.6,72.3,69.3
20160215071500,492.0,505.12,56.0,49,56.8,0,71.4,72.3,69.3
20160215073000,492.0,505.12,56.0,49,56.8,0,71.6,72.3,69.3
20160215074500,492.0,488.72,54.1818,49,56.8,0,71.5,72.3,69.3
20160215080000,492.0,488.72,54.1818,48,56.8,0,71.7,72.3,69.3
20160215081500,492.0,537.92,59.6364,49,56.8,0,71.8,72.3,69.3
20160215083000,492.0,537.92,59.6364,50,56.8,0,71.9,72.3,69.3
20160215084500,492.0,510.04,56.5455,48,56.8,0,71.9,72.3,69.3
20160215090000,492.0,482.16,53.4545,47,56.8,0,71.9,72.3,69.3
20160215091500,492.0,488.72,54.1818,48,56.8,0,71.8,72.3,69.3
20160215093000,492.0,473.96,52.5455,48,56.8,0,71.9,72.3,69.3
20160215094500,492.0,539.5601,59.8182,50,56.8,0,72.0,72.3,69.3
20160215100000,492.0,519.88,57.6364,49,56.8,0,71.9,72.2,69.2
20160215101500,492.0,529.72,58.7273,50,57.5,0,72.1,72.2,69.2
20160215103000,492.0,587.12,65.0909,53,57.5,0,72.0,71.9,68.9
20160215104500,492.0,501.84,55.6364,48,95.3,100,71.9,80.0,77.1
20160215110000,492.0,482.16,53.4545,47,98.4,100,72.0,80.0,77.1
20160215111500,492.0,473.96,52.5455,47,90.4,100,72.5,80.0,78.0
20160215113000,492.0,473.96,52.5455,47,90.4,100,72.7,80.0,78.0
20160215114500,492.0,495.28,54.9091,47,93.6,100,73.1,80.0,78.0
20160215120000,492.0,495.28,54.9091,47,100.5,100,73.2,80.0,78.0
20160215121500,492.0,488.72,54.1818,47,95.9,100,73.3,80.0,78.0
20160215123000,492.0,505.12,56.0,47,90.5,100,73.6,80.0,78.0
20160215124500,492.0,475.6,52.7273,47,91.7,100,73.7,80.0,78.0
20160215130000,492.0,496.92,55.0909,47,95.3,100,73.5,80.0,78.0
20160215131500,492.0,488.72,54.1818,47,101.0,100,73.4,80.0,78.0
20160215133000,492.0,501.84,55.6364,48,93.9,100,73.7,80.0,78.0
20160215134500,492.0,470.68,52.1818,47,90.5,100,74.0,80.0,78.0
20160215140000,492.0,501.84,55.6364,47,93.0,100,74.3,80.0,78.0
20160215141500,492.0,490.36,54.3636,47,97.9,100,74.4,80.0,78.0
20160215143000,492.0,490.36,54.3636,47,98.9,100,74.3,80.0,78.0
20160215144500,492.0,480.52,53.2727,47,91.1,100,74.3,80.0,78.0
20160215150000,492.0,490.36,54.3636,47,95.2,100,74.8,80.0,78.0
20160215151500,492.0,490.36,54.3636,47,100.8,100,75.0,80.0,78.0
20160215153000,492.0,495.28,54.9091,47,90.5,100,75.2,80.0,78.0
20160215154500,492.0,495.28,54.9091,47,92.4,100,75.3,80.0,78.0
20160215160000,492.0,495.28,54.9091,47,96.2,100,75.5,80.0,78.0
20160215161500,492.0,480.52,53.2727,47,101.0,100,75.4,80.0,78.0
20160215163000,492.0,503.48,55.8182,47,96.6,100,75.5,80.0,78.0
20160215164500,492.0,495.28,54.9091,47,93.4,100,75.8,80.0,78.0
20160215170000,492.0,488.72,54.1818,46,89.8,100,76.4,80.0,78.0
20160215171500,492.0,511.68,56.7273,47,88.4,100,76.9,80.0,78.0
20160215173000,492.0,505.12,56.0,46,89.5,100,77.3,80.0,78.0
20160215174500,492.0,505.12,56.0,46,91.7,100,77.6,80.0,78.0
20160215180000,492.0,488.72,54.1818,46,97.2,100,77.9,80.0,78.0
20160215181500,492.0,457.56,50.7273,46,59.4,0,78.4,80.0,78.0
20160215183000,492.0,496.92,55.0909,46,57.4,0,78.2,80.0,78.0
20160215184500,492.0,496.92,55.0909,46,57.4,0,77.9,80.0,78.0
20160215190000,492.0,490.36,54.3636,46,57.4,0,77.9,80.0,78.0
20160215191500,492.0,490.36,54.3636,47,56.8,0,77.0,80.0,77.2
20160215193000,492.0,496.92,55.0909,47,61.5,100,76.1,80.0,77.2
20160215194500,492.0,475.6,52.7273,47,87.5,100,75.5,80.0,77.2
20160215200000,492.0,487.08,54.0,47,94.2,100,75.1,80.0,77.2
20160215201500,492.0,503.48,55.8182,47,101.0,100,75.3,80.0,77.2
20160215203000,492.0,490.36,54.3636,47,95.3,100,75.6,80.0,77.2
20160215204500,492.0,879.04,97.4545,78,58.0,0,75.0,73.2,70.2
20160215210000,492.0,923.32,102.3636,88,56.4,0,75.1,73.2,70.2
20160215211500,492.0,923.32,102.3636,83,56.4,0,74.8,73.2,70.2
20160215213000,492.0,908.56,100.7273,78,56.4,0,74.6,73.2,70.2
20160215214500,492.0,923.32,102.3636,77,56.4,0,74.5,73.2,70.2
20160215220000,492.0,864.28,95.8182,77,56.4,0,74.1,73.1,70.1
20160215221500,492.0,893.8,99.0909,77,56.4,0,74.1,73.1,70.1
20160215223000,492.0,893.8,99.0909,77,56.4,0,74.0,73.1,70.1
20160215224500,492.0,893.8,99.0909,76,55.6,0,73.6,73.1,70.1
20160215230000,492.0,849.52,94.1818,69,56.3,0,73.2,73.1,70.1
20160215231500,492.0,879.04,97.4545,75,56.3,0,73.3,72.9,69.9
20160215233000,492.0,864.28,95.8182,72,56.3,0,73.1,72.9,69.9
20160215234500,492.0,893.8,99.0909,72,56.3,0,73.2,72.9,69.9
20160216000000,492.0,879.04,97.4545,73,55.6,0,73.1,72.8,69.8
20160216001500,492.0,529.72,58.7273,48,56.7,0,73.1,74.3,71.3
20160216003000,492.0,496.92,55.0909,47,56.7,0,72.9,74.3,71.3
20160216004500,492.0,488.72,54.1818,47,56.0,0,73.3,74.3,71.3
20160216010000,492.0,510.04,56.5455,47,56.7,0,72.9,74.3,71.3
20160216011500,492.0,501.84,55.6364,47,56.7,0,73.1,74.3,71.3
20160216013000,492.0,490.36,54.3636,47,56.7,0,73.2,74.3,71.3
20160216014500,492.0,501.84,55.6364,47,56.0,0,73.1,74.3,71.3
20160216020000,492.0,510.04,56.5455,47,56.0,0,73.4,74.3,71.3
20160216021500,492.0,488.72,54.1818,47,56.0,0,73.2,74.0,71.0
20160216023000,492.0,482.16,53.4545,47,56.0,0,73.2,74.3,71.3
20160216024500,492.0,482.16,53.4545,47,56.0,0,73.1,74.3,71.3
20160216030000,492.0,595.32,66.0,53,56.0,0,73.1,73.8,70.8
20160216031500,492.0,470.68,52.1818,47,56.0,0,73.1,73.9,70.9
20160216033000,492.0,582.2,64.5455,51,56.0,0,73.1,73.5,70.5
20160216034500,492.0,524.8,58.1818,48,56.0,0,73.0,73.6,70.6
20160216040000,492.0,569.08,63.0909,50,56.0,0,73.0,73.2,70.2
20160216041500,492.0,587.12,65.0909,51,56.7,0,73.1,73.1,70.1
20160216043000,492.0,537.92,59.6364,49,56.7,0,73.0,73.5,70.5
20160216044500,492.0,544.48,60.3636,49,56.7,0,72.9,73.2,70.2
20160216050000,492.0,510.04,56.5455,48,56.0,0,72.8,73.3,70.3
20160216051500,492.0,518.24,57.4545,48,56.0,0,72.8,73.2,70.2
20160216053000,492.0,529.72,58.7273,49,56.0,0,72.8,73.2,70.2
20160216054500,492.0,495.28,54.9091,47,56.0,0,72.9,73.2,70.2
20160216060000,492.0,480.52,53.2727,47,56.0,0,72.9,73.2,70.2
20160216061500,492.0,518.24,57.4545,48,56.0,0,72.9,73.2,70.2
20160216063000,492.0,503.48,55.8182,47,56.0,0,72.9,73.2,70.2
20160216064500,492.0,488.72,54.1818,47,56.0,0,72.8,73.1,70.1
20160216070000,492.0,488.72,54.1818,47,56.0,0,72.8,73.1,70.1
20160216071500,492.0,495.28,54.9091,46,56.0,0,72.6,73.1,70.1
20160216073000,492.0,539.5601,59.8182,49,56.0,0,72.7,73.1,70.1
20160216074500,492.0,526.4399,58.3636,48,56.7,0,72.7,73.1,70.1
20160216080000,492.0,554.32,61.4545,49,56.7,0,72.9,73.2,70.2
20160216081500,492.0,554.32,61.4545,50,56.7,0,72.8,73.1,70.1
20160216083000,492.0,519.88,57.6364,49,56.7,0,72.2,72.9,69.9
20160216084500,492.0,595.32,66.0,51,56.7,0,73.0,72.8,69.8
20160216090000,492.0,606.8,67.2727,52,56.7,0,73.1,72.8,69.8
20160216091500,492.0,606.8,67.2727,53,56.7,0,72.9,72.8,69.8
20160216093000,492.0,606.8,67.2727,53,56.7,0,72.6,72.8,69.8
20160216094500,492.0,560.88,62.1818,51,56.7,0,72.4,72.8,69.8
20160216100000,492.0,510.04,56.5455,47,57.4,0,72.2,72.8,69.8
20160216101500,492.0,567.4399,62.9091,51,57.4,0,72.2,72.3,69.3
20160216103000,492.0,482.16,53.4545,47,57.4,0,72.4,73.2,70.2
20160216104500,492.0,501.84,55.6364,47,97.3,100,72.3,80.0,78.0
20160216110000,492.0,501.84,55.6364,47,90.4,100,72.7,80.0,78.0
20160216111500,492.0,467.4,51.8182,47,92.4,100,72.5,80.0,78.0
20160216113000,492.0,516.6,57.2727,47,99.7,100,72.6,80.0,78.0
20160216114500,492.0,475.6,52.7273,47,97.8,100,72.8,80.0,78.0
20160216120000,492.0,495.28,54.9091,47,89.2,100,73.1,80.0,78.0
20160216121500,492.0,487.08,54.0,47,91.7,100,73.5,80.0,78.0
20160216123000,492.0,470.68,52.1818,47,97.8,100,73.4,80.0,78.0
20160216124500,492.0,487.08,54.0,47,99.6,100,73.4,80.0,78.0
20160216130000,492.0,495.28,54.9091,47,92.9,100,73.7,80.0,78.0
20160216131500,492.0,834.76,92.5455,70,57.6,0,73.4,73.2,70.2
20160216133000,492.0,849.52,94.1818,74,57.6,0,73.6,73.2,70.2
20160216134500,492.0,864.28,95.8182,74,56.9,0,73.4,73.2,70.2
20160216140000,492.0,879.04,97.4545,74,57.5,0,73.2,73.2,70.2
20160216141500,492.0,849.52,94.1818,73,57.5,0,72.9,73.2,70.2
20160216143000,492.0,834.76,92.5455,69,57.5,0,72.9,73.2,70.2
20160216144500,492.0,756.04,83.8182,64,57.5,0,72.7,73.2,70.2
20160216150000,492.0,718.32,79.6364,59,57.9,0,72.7,73.2,70.2
20160216151500,492.0,624.84,69.2727,54,57.9,0,72.6,73.2,70.2
20160216153000,492.0,575.64,63.8182,50,57.9,0,72.6,73.2,70.2
20160216154500,492.0,482.16,53.4545,46,57.9,0,72.6,73.2,70.2
20160216160000,492.0,501.84,55.6364,46,57.9,0,72.7,73.2,70.2
20160216161500,492.0,480.52,53.2727,46,57.9,0,72.7,73.2,70.2
20160216163000,492.0,495.28,54.9091,46,57.9,0,72.7,73.2,70.2
20160216164500,492.0,516.6,57.2727,47,57.9,0,72.8,73.2,70.2
20160216170000,492.0,482.16,53.4545,46,57.9,0,72.7,73.2,70.2
20160216171500,492.0,470.68,52.1818,46,57.2,0,72.8,73.2,70.2
20160216173000,492.0,503.48,55.8182,46,57.9,0,72.8,73.2,70.2
20160216174500,492.0,482.16,53.4545,46,57.9,0,72.8,73.2,70.2
20160216180000,492.0,501.84,55.6364,47,57.9,0,72.4,73.2,70.2
20160216181500,492.0,501.84,55.6364,46,56.8,0,72.5,73.2,70.2
20160216183000,492.0,480.52,53.2727,46,95.4,100,72.5,78.3,75.3
20160216184500,492.0,495.28,54.9091,46,97.2,100,72.7,78.3,75.3
20160216190000,492.0,495.28,54.9091,46,89.2,100,73.2,78.3,75.3
20160216191500,492.0,519.88,57.6364,46,93.0,100,73.3,78.3,75.3
20160216193000,492.0,482.16,53.4545,46,99.6,100,73.9,78.3,75.3
20160216194500,492.0,598.6,66.3636,52,58.0,0,73.3,74.7,71.7
20160216200000,492.0,473.96,52.5455,46,57.2,0,73.2,74.7,71.7
20160216201500,492.0,516.6,57.2727,47,57.2,0,73.7,74.7,71.7
20160216203000,492.0,470.68,52.1818,46,57.2,0,73.2,74.7,71.7
20160216204500,492.0,475.6,52.7273,46,57.2,0,73.1,74.7,71.7
20160216210000,492.0,480.52,53.2727,46,57.2,0,73.1,74.7,71.7
20160216211500,492.0,480.52,53.2727,46,57.2,0,73.3,74.7,71.7
20160216213000,492.0,487.08,54.0,46,57.2,0,72.8,74.7,71.7
20160216214500,492.0,495.28,54.9091,46,57.2,0,72.8,74.7,71.7
20160216220000,492.0,503.48,55.8182,47,56.4,0,73.0,74.7,71.7
20160216221500,492.0,518.24,57.4545,47,57.1,0,72.7,74.7,71.7
20160216223000,492.0,490.36,54.3636,46,57.1,0,72.7,74.7,71.7
20160216224500,492.0,516.6,57.2727,46,57.1,0,72.4,74.7,71.7
20160216230000,492.0,501.84,55.6364,46,57.1,0,72.6,74.7,71.7
20160216231500,492.0,487.08,54.0,46,57.1,0,72.6,74.7,71.7
20160216233000,492.0,487.08,54.0,46,57.1,0,72.7,74.7,71.7
20160216234500,492.0,482.16,53.4545,46,57.1,0,72.6,74.7,71.7
20160217000000,492.0,496.92,55.0909,47,57.1,0,72.4,74.7,71.7
20160217001500,492.0,516.6,57.2727,46,56.5,0,72.4,74.7,71.7
20160217003000,492.0,488.72,54.1818,47,56.5,0,72.2,74.7,71.7
20160217004500,492.0,495.28,54.9091,47,56.5,0,72.6,74.7,71.7
20160217010000,492.0,510.04,56.5455,46,56.5,0,72.3,74.7,71.7
20160217011500,492.0,487.08,54.0,46,56.5,0,72.1,74.7,71.7
20160217013000,492.0,487.08,54.0,46,56.5,0,72.3,74.7,71.7
20160217014500,492.0,487.08,54.0,46,56.5,0,72.2,74.7,71.7
20160217020000,492.0,475.6,52.7273,46,56.5,0,72.2,74.7,71.7
20160217021500,492.0,510.04,56.5455,47,56.5,0,72.1,74.7,71.7
20160217023000,492.0,501.84,55.6364,47,56.5,0,71.9,74.7,71.7
20160217024500,492.0,467.4,51.8182,46,56.5,0,71.8,74.7,71.7
20160217030000,492.0,482.16,53.4545,46,56.5,0,72.1,74.7,71.7
20160217031500,492.0,482.16,53.4545,46,56.5,0,72.7,74.7,71.7
20160217033000,492.0,496.92,55.0909,46,56.5,0,72.4,74.7,71.7
20160217034500,492.0,482.16,53.4545,46,56.5,0,72.7,74.7,71.7
20160217040000,492.0,482.16,53.4545,46,56.5,0,72.2,74.7,71.7
20160217041500,492.0,482.16,53.4545,46,56.5,0,71.9,74.7,71.7
20160217043000,492.0,505.12,56.0,47,56.5,0,71.8,74.7,71.7
20160217044500,492.0,621.5601,68.9091,52,55.0,0,71.8,74.6,71.6
20160217050000,492.0,480.52,53.2727,57,56.8,0,71.4,74.6,71.6
20160217051500,492.0,510.04,56.5455,59,56.8,0,71.7,74.6,71.6
20160217053000,492.0,496.92,55.0909,56,56.8,100,71.3,74.6,71.6
20160217054500,492.0,490.36,54.3636,55,56.8,100,71.2,74.6,71.6
20160217060000,492.0,503.48,55.8182,55,56.8,100,71.1,74.6,71.6
20160217061500,492.0,475.6,52.7273,55,57.9,100,71.2,74.6,71.6
20160217063000,492.0,495.28,54.9091,55,62.0,100,71.4,74.6,71.6
20160217064500,492.0,503.48,55.8182,55,63.2,100,71.7,74.6,71.6
20160217070000,492.0,503.48,55.8182,55,75.7,100,71.0,74.6,71.6
20160217071500,492.0,503.48,55.8182,55,68.3,0,71.9,74.6,71.6
20160217073000,492.0,475.6,52.7273,55,57.5,0,71.6,74.6,71.6
20160217074500,492.0,488.72,54.1818,55,56.8,0,72.0,74.6,71.6
20160217080000,492.0,496.92,55.0909,55,56.8,0,71.9,74.6,71.6
20160217081500,492.0,510.04,56.5455,55,56.8,0,71.6,74.6,71.6
20160217083000,492.0,488.72,54.1818,55,57.5,0,71.6,74.6,71.6
20160217084500,492.0,495.28,54.9091,55,56.4,0,71.8,74.6,71.6
20160217090000,492.0,488.72,54.1818,55,57.3,0,71.8,74.6,71.6
20160217091500,492.0,488.72,54.1818,54,56.7,0,71.7,74.6,71.6
20160217093000,492.0,488.72,54.1818,54,56.7,0,71.7,74.6,71.6
20160217094500,492.0,488.72,54.1818,55,56.7,0,71.6,74.6,71.6
20160217100000,492.0,488.72,54.1818,55,57.5,100,71.3,74.6,71.6
20160217101500,492.0,467.4,51.8182,55,57.5,100,71.3,74.6,71.6
20160217103000,492.0,505.12,56.0,55,57.5,100,71.3,74.6,71.6
20160217104500,492.0,505.12,56.0,55,56.8,100,71.5,74.6,71.6
20160217110000,492.0,487.08,54.0,54,56.8,100,71.3,74.6,71.6
20160217111500,492.0,496.92,55.0909,55,57.9,100,71.3,74.6,71.6
20160217113000,492.0,496.92,55.0909,55,57.9,100,71.2,74.6,71.6
20160217114500,492.0,490.36,54.3636,55,57.9,100,71.3,74.6,71.6
20160217120000,492.0,490.36,54.3636,55,57.9,100,71.4,74.6,71.6
20160217121500,492.0,490.36,54.3636,55,57.9,100,71.4,74.6,71.6
20160217123000,492.0,496.92,55.0909,55,57.9,100,71.4,80.0,77.4
20160217124500,492.0,496.92,55.0909,55,89.1,100,71.8,79.2,76.2
20160217130000,492.0,487.08,54.0,55,89.1,100,72.1,79.6,76.6
20160217131500,492.0,495.28,54.9091,55,93.6,100,72.5,79.6,76.6
20160217133000,492.0,480.52,53.2727,55,99.7,100,72.6,79.6,76.6
20160217134500,492.0,480.52,53.2727,55,99.7,100,72.8,79.6,76.6
20160217140000,492.0,480.52,53.2727,55,91.8,100,72.9,79.6,76.6
20160217141500,492.0,487.08,54.0,55,91.8,100,72.9,79.4,76.4
20160217143000,492.0,473.96,52.5455,55,93.6,100,73.1,79.4,76.4
20160217144500,492.0,482.16,53.4545,55,99.7,100,73.2,79.3,76.3
20160217150000,492.0,501.84,55.6364,55,99.7,100,72.8,79.6,76.6
20160217151500,492.0,488.72,54.1818,54,93.3,100,72.2,79.4,76.4
20160217153000,492.0,470.68,52.1818,54,91.1,100,72.3,79.4,76.4
20160217154500,492.0,503.48,55.8182,55,93.4,100,72.9,79.1,76.1
20160217160000,492.0,482.16,53.4545,54,97.9,100,73.2,79.4,76.4
20160217161500,492.0,488.72,54.1818,54,100.2,100,73.4,79.3,76.3
20160217163000,492.0,488.72,54.1818,54,97.1,100,73.5,79.3,76.3
20160217164500,492.0,488.72,54.1818,54,92.8,100,73.8,79.5,76.5
20160217170000,492.0,470.68,52.1818,54,90.5,100,73.9,79.6,76.6
20160217171500,492.0,495.28,54.9091,54,93.7,100,73.9,79.6,76.6
20160217173000,492.0,495.28,54.9091,55,99.1,100,73.8,79.6,76.6
20160217174500,492.0,470.68,52.1818,54,99.1,100,73.8,79.6,76.6
20160217180000,492.0,482.16,53.4545,54,93.4,100,74.0,79.6,76.6
20160217181500,492.0,490.36,54.3636,55,90.5,100,74.2,79.6,76.6
20160217183000,492.0,490.36,54.3636,55,92.4,100,74.2,79.6,76.6
20160217184500,492.0,490.36,54.3636,55,96.9,100,74.3,79.6,76.6
20160217190000,492.0,510.04,56.5455,55,100.2,100,74.6,79.6,76.6
20160217191500,492.0,482.16,53.4545,54,82.6,100,74.8,73.6,70.6
20160217193000,492.0,923.32,102.3636,85,57.1,0,74.6,73.6,70.6
20160217194500,492.0,908.56,100.7273,87,56.4,0,74.1,73.6,70.6
20160217200000,492.0,511.68,56.7273,56,57.2,0,74.0,75.7,72.7
20160217201500,492.0,480.52,53.2727,54,57.2,0,73.3,75.7,72.7
20160217203000,492.0,511.68,56.7273,55,57.2,0,73.2,75.7,72.7
20160217204500,492.0,475.6,52.7273,54,57.2,0,73.0,75.7,72.7
20160217210000,492.0,501.84,55.6364,54,57.2,0,72.9,75.7,72.7
20160217211500,492.0,487.08,54.0,54,57.2,0,72.9,75.7,72.7
20160217213000,492.0,473.96,52.5455,54,57.2,0,73.0,75.7,72.7
20160217214500,492.0,480.52,53.2727,54,57.2,0,72.8,75.7,72.7
20160217220000,492.0,470.68,52.1818,54,57.2,0,72.8,75.7,72.7
20160217221500,492.0,510.04,56.5455,55,56.4,0,72.7,75.7,72.7
20160217223000,492.0,864.28,95.8182,82,57.0,0,72.6,69.5,66.5
20160217224500,492.0,908.56,100.7273,84,56.0,0,72.4,70.4,67.4
20160217230000,492.0,893.8,99.0909,84,56.0,0,72.2,70.4,67.4
20160217231500,492.0,908.56,100.7273,85,56.7,0,72.3,70.4,67.4
20160217233000,492.0,908.56,100.7273,84,55.6,0,72.1,70.4,67.4
20160217234500,492.0,834.76,92.5455,76,55.6,0,72.2,70.4,67.4
20160218000000,492.0,893.8,99.0909,80,56.7,0,71.8,70.4,67.4
20160218001500,492.0,864.28,95.8182,89,56.7,0,72.0,70.4,67.4
20160218003000,492.0,893.8,99.0909,82,55.7,0,71.7,70.4,67.4
20160218004500,492.0,879.04,97.4545,81,57.1,0,71.2,70.4,67.4
20160218010000,492.0,879.04,97.4545,82,54.7,0,71.0,70.4,67.4
20160218011500,492.0,893.8,99.0909,81,56.4,0,71.1,70.4,67.4
20160218013000,492.0,908.56,100.7273,81,56.4,0,71.1,69.9,66.9
20160218014500,492.0,818.36,90.7273,75,54.9,0,71.3,70.4,67.4
20160218020000,492.0,879.04,97.4545,82,54.9,0,71.4,70.4,67.4
20160218021500,492.0,864.28,95.8182,83,56.3,0,71.2,70.4,67.4
20160218023000,492.0,893.8,99.0909,79,56.9,0,70.8,70.4,67.4
20160218024500,492.0,818.36,90.7273,76,56.0,0,70.6,70.4,67.4
20160218030000,492.0,849.52,94.1818,78,55.2,0,70.7,70.4,67.4
20160218031500,492.0,864.28,95.8182,77,55.2,0,70.5,70.4,67.4
20160218033000,492.0,849.52,94.1818,76,55.2,0,70.7,70.4,67.4
20160218034500,492.0,849.52,94.1818,77,56.3,0,70.5,70.4,67.4
20160218040000,492.0,864.28,95.8182,80,56.3,0,70.8,70.4,67.4
20160218041500,492.0,510.04,56.5455,57,56.3,0,70.8,72.3,69.3
20160218043000,492.0,496.92,55.0909,55,56.3,0,70.8,72.3,69.3
20160218044500,492.0,544.48,60.3636,59,56.3,0,70.8,72.3,69.3
20160218050000,492.0,526.4399,58.3636,56,56.3,0,70.9,72.7,69.7
20160218051500,492.0,505.12,56.0,57,56.3,0,71.0,72.5,69.5
20160218053000,492.0,511.68,56.7273,55,56.3,0,70.9,73.1,70.1
20160218054500,492.0,505.12,56.0,56,56.3,0,71.1,72.8,69.8
20160218060000,492.0,473.96,52.5455,55,55.6,0,71.1,72.8,69.8
20160218061500,492.0,510.04,56.5455,55,55.6,0,71.0,72.8,69.8
20160218063000,492.0,480.52,53.2727,55,55.6,0,71.2,72.8,69.8
20160218064500,492.0,488.72,54.1818,56,55.6,0,71.3,72.8,69.8
20160218070000,492.0,511.68,56.7273,56,55.6,0,71.0,72.7,69.7
20160218071500,492.0,475.6,52.7273,55,96.6,100,71.9,79.9,76.9
20160218073000,492.0,475.6,52.7273,55,97.8,100,72.7,79.9,76.9
20160218074500,492.0,482.16,53.4545,56,97.8,100,73.0,79.9,76.9
20160218080000,492.0,482.16,53.4545,56,99.0,100,73.4,79.9,76.9
20160218081500,492.0,482.16,53.4545,56,99.0,100,73.8,79.9,76.9
20160218083000,492.0,482.16,53.4545,56,88.6,100,74.1,79.9,76.9
20160218084500,492.0,511.68,56.7273,57,99.1,100,74.3,79.9,76.9
20160218090000,492.0,480.52,53.2727,57,95.9,100,74.5,79.9,76.9
20160218091500,492.0,488.72,54.1818,56,90.5,100,74.6,79.9,76.9
20160218093000,492.0,482.16,53.4545,56,99.6,100,74.9,79.9,76.9
20160218094500,492.0,490.36,54.3636,56,97.2,100,75.1,79.9,76.9
20160218100000,492.0,490.36,54.3636,56,89.1,100,75.1,79.9,76.9
20160218101500,492.0,496.92,55.0909,56,91.5,100,75.1,79.9,76.9
20160218103000,492.0,496.92,55.0909,56,97.8,100,75.1,79.9,76.9
20160218104500,492.0,487.08,54.0,56,99.0,100,75.2,79.9,76.9
20160218110000,492.0,505.12,56.0,56,90.4,100,75.5,79.9,76.9
20160218111500,492.0,495.28,54.9091,56,91.7,100,75.6,79.9,76.9
20160218113000,492.0,505.12,56.0,56,99.1,100,75.5,79.9,76.9
20160218114500,492.0,505.12,56.0,56,99.1,100,75.7,79.9,76.9
20160218120000,492.0,490.36,54.3636,56,90.4,100,75.9,79.9,76.9
20160218121500,492.0,490.36,54.3636,56,90.4,100,75.6,79.9,76.9
20160218123000,492.0,495.28,54.9091,56,93.6,100,75.4,79.9,76.9
20160218124500,492.0,495.28,54.9091,56,99.7,100,75.4,79.9,76.9
20160218130000,492.0,495.28,54.9091,55,99.7,100,75.4,79.9,76.9
20160218131500,492.0,473.96,52.5455,55,93.8,100,75.6,79.9,76.9
20160218133000,492.0,510.04,56.5455,55,89.3,100,75.7,79.9,76.9
20160218134500,492.0,480.52,53.2727,55,92.4,100,76.1,79.9,76.9
20160218140000,492.0,879.04,97.4545,83,58.4,0,75.9,76.4,73.4
20160218141500,492.0,616.64,68.3636,62,58.4,0,75.3,76.4,73.4
20160218143000,492.0,511.68,56.7273,55,58.4,0,74.8,76.4,73.4
20160218144500,492.0,475.6,52.7273,55,58.4,0,74.6,76.4,73.4
20160218150000,492.0,503.48,55.8182,55,58.4,0,74.7,76.4,73.4
20160218151500,492.0,511.68,56.7273,55,58.4,0,74.7,76.4,73.4
20160218153000,492.0,480.52,53.2727,55,58.4,0,74.8,76.4,73.4
20160218154500,492.0,480.52,53.2727,55,58.4,0,74.5,76.4,73.4
20160218160000,492.0,503.48,55.8182,55,58.4,0,74.6,76.4,73.4
20160218161500,492.0,482.16,53.4545,55,58.4,0,74.5,76.4,73.4
20160218163000,492.0,482.16,53.4545,55,58.4,0,74.2,76.4,73.4
20160218164500,492.0,473.96,52.5455,55,58.4,0,74.2,76.4,73.4
20160218170000,492.0,480.52,53.2727,55,58.4,0,74.4,76.4,73.4
20160218171500,492.0,473.96,52.5455,55,58.4,0,74.5,76.4,73.4
20160218173000,492.0,503.48,55.8182,55,58.4,0,74.3,76.4,73.4
20160218174500,492.0,475.6,52.7273,54,57.6,0,74.3,76.4,73.4
20160218180000,492.0,487.08,54.0,55,57.6,0,74.1,76.4,73.4
20160218181500,492.0,496.92,55.0909,55,57.6,0,74.2,76.4,73.4
20160218183000,492.0,496.92,55.0909,55,57.6,0,74.1,76.4,73.4
20160218184500,492.0,503.48,55.8182,55,57.6,0,74.1,76.4,73.4
20160218190000,492.0,503.48,55.8182,56,57.6,0,74.2,76.4,73.4
