PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218191500,492.0,475.6,52.7273,55,57.6,0,74.1,76.4,73.4
20160218193000,492.0,503.48,55.8182,55,57.6,0,74.1,76.4,73.4
20160218194500,492.0,467.4,51.8182,55,57.6,0,74.2,76.4,73.4
20160218200000,492.0,503.48,55.8182,55,57.6,0,74.3,76.4,73.4
20160218201500,492.0,503.48,55.8182,55,57.0,0,74.3,76.4,73.4
20160218203000,492.0,879.04,97.4545,85,57.0,0,74.0,73.6,70.6
20160218204500,492.0,893.8,99.0909,86,56.4,0,74.0,73.6,70.6
20160218210000,492.0,908.56,100.7273,85,56.4,0,73.7,73.6,70.6
20160218211500,492.0,879.04,97.4545,85,57.1,0,73.5,73.6,70.6
20160218213000,492.0,893.8,99.0909,84,57.1,0,73.3,73.6,70.6
20160218214500,492.0,864.28,95.8182,82,57.1,0,73.4,73.6,70.6
20160218220000,492.0,818.36,90.7273,77,56.4,0,73.3,73.6,70.6
20160218221500,492.0,751.12,83.2727,73,56.4,0,73.1,73.6,70.6
20160218223000,492.0,697.0,77.2727,66,56.4,0,72.9,73.6,70.6
20160218224500,492.0,662.56,73.4545,65,56.4,0,73.3,73.6,70.6
20160218230000,492.0,687.16,76.1818,65,57.1,0,73.1,73.6,70.6
20160218231500,492.0,631.4,70.0,62,56.4,0,73.1,73.6,70.6
20160218233000,492.0,559.24,62.0,60,57.1,0,73.2,73.6,70.6
20160218234500,492.0,488.72,54.1818,56,57.1,0,72.8,73.6,70.6
20160219000000,492.0,516.6,57.2727,57,56.4,0,73.1,73.6,70.6
20160219001500,492.0,510.04,56.5455,56,57.1,0,73.1,73.6,70.6
20160219003000,492.0,510.04,56.5455,56,57.1,0,73.2,73.6,70.6
20160219004500,492.0,537.92,59.6364,57,57.1,0,73.1,73.6,70.6
20160219010000,492.0,488.72,54.1818,56,57.1,0,72.8,73.6,70.6
20160219011500,492.0,510.04,56.5455,56,57.1,0,73.1,73.6,70.6
20160219013000,492.0,510.04,56.5455,56,56.4,0,73.2,73.6,70.6
20160219014500,492.0,480.52,53.2727,56,56.4,0,72.9,73.6,70.6
20160219020000,492.0,518.24,57.4545,57,57.1,0,73.2,73.6,70.6
20160219021500,492.0,529.72,58.7273,57,56.5,0,73.2,73.6,70.6
20160219023000,492.0,490.36,54.3636,55,56.5,0,73.0,73.6,70.6
20160219024500,492.0,524.8,58.1818,55,56.5,0,73.1,73.6,70.6
20160219030000,492.0,516.6,57.2727,57,57.1,0,73.1,73.6,70.6
20160219031500,492.0,503.48,55.8182,56,57.1,0,72.8,73.6,70.6
20160219033000,492.0,516.6,57.2727,56,56.4,0,73.1,73.6,70.6
20160219034500,492.0,495.28,54.9091,56,56.4,0,72.9,73.6,70.6
20160219040000,492.0,495.28,54.9091,56,56.4,0,72.7,73.6,70.6
20160219041500,492.0,539.5601,59.8182,59,56.4,0,73.2,73.6,70.6
20160219043000,492.0,503.48,55.8182,57,56.4,0,73.2,73.6,70.6
20160219044500,492.0,488.72,54.1818,55,56.4,0,73.1,73.6,70.6
20160219050000,492.0,488.72,54.1818,55,56.4,0,73.2,73.6,70.6
20160219051500,492.0,511.68,56.7273,55,56.4,0,73.1,73.6,70.6
20160219053000,492.0,490.36,54.3636,55,56.4,0,73.1,73.6,70.6
20160219054500,492.0,526.4399,58.3636,57,56.4,0,73.1,73.6,70.6
20160219060000,492.0,496.92,55.0909,56,56.4,0,72.9,73.6,70.6
20160219061500,492.0,496.92,55.0909,56,56.4,0,72.8,73.6,70.6
20160219063000,492.0,488.72,54.1818,56,56.4,0,72.8,73.6,70.6
20160219064500,492.0,475.6,52.7273,56,57.1,0,72.9,73.6,70.6
20160219070000,492.0,495.28,54.9091,57,57.1,0,72.9,73.6,70.6
20160219071500,492.0,475.6,52.7273,56,57.1,0,72.6,73.6,70.6
20160219073000,492.0,488.72,54.1818,56,57.1,0,72.6,73.6,70.6
20160219074500,492.0,510.04,56.5455,57,57.1,0,72.6,73.6,70.6
20160219080000,492.0,496.92,55.0909,57,57.1,0,72.9,73.6,70.6
20160219081500,492.0,511.68,56.7273,58,57.1,0,72.9,73.6,70.6
20160219083000,492.0,482.16,53.4545,56,57.1,0,72.9,73.6,70.6
20160219084500,492.0,487.08,54.0,56,57.1,0,72.7,73.6,70.6
20160219090000,492.0,547.76,60.7273,59,57.1,0,73.2,73.6,70.6
20160219091500,492.0,511.68,56.7273,56,57.1,0,72.7,73.6,70.6
20160219093000,492.0,487.08,54.0,56,57.1,0,72.8,73.6,70.6
20160219094500,492.0,524.8,58.1818,57,57.1,0,72.9,73.6,70.6
20160219100000,492.0,879.04,97.4545,85,57.1,0,72.7,68.0,62.1
20160219101500,492.0,893.8,99.0909,89,57.1,0,72.7,68.0,62.4
20160219103000,492.0,908.56,100.7273,93,57.1,0,71.8,68.0,62.4
20160219104500,492.0,908.56,100.7273,95,57.1,0,71.7,68.0,62.4
20160219110000,492.0,908.56,100.7273,96,57.1,0,71.6,68.0,62.4
20160219111500,492.0,923.32,102.3636,97,57.1,0,71.6,68.0,62.4
20160219113000,492.0,893.8,99.0909,97,57.1,0,71.5,68.0,62.4
20160219114500,492.0,893.8,99.0909,99,57.1,0,71.3,68.0,62.4
20160219120000,492.0,908.56,100.7273,99,57.1,0,71.3,68.0,62.4
20160219121500,492.0,908.56,100.7273,100,57.1,0,71.4,68.0,61.9
20160219123000,492.0,908.56,100.7273,99,57.1,0,71.5,68.0,62.4
20160219124500,492.0,908.56,100.7273,99,57.1,0,71.3,68.0,62.4
20160219130000,492.0,495.28,54.9091,46,92.4,100,71.5,78.6,75.6
20160219131500,492.0,487.08,54.0,46,99.1,100,72.1,78.6,75.6
20160219133000,492.0,698.64,77.4545,62,85.9,0,72.4,69.9,66.9
20160219134500,492.0,767.52,85.0909,65,57.8,0,72.3,70.4,67.4
20160219140000,492.0,849.52,94.1818,75,57.8,0,72.0,69.9,66.9
20160219141500,492.0,879.04,97.4545,72,57.2,0,71.9,69.9,66.9
20160219143000,492.0,849.52,94.1818,73,57.2,0,71.7,69.9,66.9
20160219144500,492.0,893.8,99.0909,77,57.2,0,71.9,69.9,66.9
20160219150000,492.0,908.56,100.7273,78,57.2,0,71.7,69.9,66.9
20160219151500,492.0,864.28,95.8182,79,57.2,0,71.6,70.0,67.0
20160219153000,492.0,879.04,97.4545,79,57.2,0,71.4,70.0,67.0
20160219154500,492.0,923.32,102.3636,78,57.2,0,71.7,70.0,67.0
20160219160000,492.0,864.28,95.8182,77,57.2,0,71.6,70.0,67.0
20160219161500,492.0,923.32,102.3636,78,57.2,0,71.6,70.0,67.0
20160219163000,492.0,893.8,99.0909,77,57.2,0,71.5,70.0,67.0
20160219164500,492.0,893.8,99.0909,76,57.2,0,71.5,70.0,67.0
20160219170000,492.0,496.92,55.0909,47,93.0,100,71.8,78.8,75.8
20160219171500,492.0,488.72,54.1818,47,98.4,100,71.9,78.8,75.8
20160219173000,492.0,480.52,53.2727,47,89.8,100,72.2,78.8,75.8
20160219174500,492.0,488.72,54.1818,47,89.8,100,72.4,78.8,75.8
20160219180000,492.0,475.6,52.7273,47,93.7,100,72.6,78.8,75.8
20160219181500,492.0,495.28,54.9091,47,99.0,100,72.7,78.6,75.6
20160219183000,492.0,495.28,54.9091,47,94.6,100,72.8,78.6,75.6
20160219184500,492.0,487.08,54.0,47,89.1,100,72.9,78.6,75.6
20160219190000,492.0,487.08,54.0,47,91.1,100,73.1,78.6,75.6
20160219191500,492.0,641.24,71.0909,56,58.0,0,73.2,74.7,71.7
20160219193000,492.0,482.16,53.4545,48,58.0,0,72.9,74.7,71.7
20160219194500,492.0,488.72,54.1818,48,57.3,0,72.8,74.7,71.7
20160219200000,492.0,488.72,54.1818,48,57.3,0,72.9,74.7,71.7
20160219201500,492.0,480.52,53.2727,48,57.3,0,72.9,74.7,71.7
20160219203000,492.0,480.52,53.2727,47,57.3,0,72.7,74.7,71.7
20160219204500,492.0,480.52,53.2727,47,57.3,0,72.6,74.7,71.7
20160219210000,492.0,495.28,54.9091,48,57.3,0,72.4,74.7,71.7
20160219211500,492.0,495.28,54.9091,47,57.3,0,72.3,74.7,71.7
20160219213000,492.0,495.28,54.9091,47,57.3,0,72.1,74.7,71.7
20160219214500,492.0,475.6,52.7273,47,57.3,0,72.1,74.7,71.7
20160219220000,492.0,501.84,55.6364,47,57.3,0,72.1,74.7,71.7
20160219221500,492.0,501.84,55.6364,47,57.3,0,71.9,74.7,71.7
20160219223000,492.0,488.72,54.1818,47,56.6,0,71.9,74.7,71.7
20160219224500,492.0,503.48,55.8182,47,56.6,0,71.9,74.7,71.7
20160219230000,492.0,511.68,56.7273,47,56.6,0,71.6,74.7,71.7
20160219231500,492.0,908.56,100.7273,76,56.6,0,71.6,71.8,68.8
20160219233000,492.0,834.76,92.5455,70,56.6,0,71.3,71.8,68.8
20160219234500,492.0,801.96,88.9091,67,56.6,0,71.4,71.8,68.8
20160220000000,492.0,751.12,83.2727,62,56.6,0,71.3,71.8,68.8
20160220001500,492.0,726.52,80.5455,59,56.6,0,71.4,71.8,68.8
20160220003000,492.0,687.16,76.1818,57,56.6,0,71.4,71.8,68.8
20160220004500,492.0,592.04,65.6364,51,56.6,0,71.2,71.8,68.8
20160220010000,492.0,496.92,55.0909,47,56.6,0,70.9,71.8,68.8
20160220011500,492.0,480.52,53.2727,47,56.6,0,71.0,71.8,68.8
20160220013000,492.0,480.52,53.2727,47,56.6,0,71.0,71.8,68.8
20160220014500,492.0,487.08,54.0,47,56.6,0,71.1,71.8,68.8
20160220020000,492.0,511.68,56.7273,47,56.6,0,71.2,71.8,68.8
20160220021500,492.0,526.4399,58.3636,49,56.6,0,71.4,71.8,68.8
20160220023000,492.0,490.36,54.3636,47,56.6,0,71.3,71.8,68.8
20160220024500,492.0,495.28,54.9091,48,56.6,0,71.3,71.8,68.8
20160220030000,492.0,495.28,54.9091,47,56.6,0,71.4,71.8,68.8
20160220031500,492.0,495.28,54.9091,47,56.6,0,71.4,71.8,68.8
20160220033000,492.0,516.6,57.2727,49,56.6,0,71.8,71.8,68.8
20160220034500,492.0,510.04,56.5455,48,56.6,0,71.4,71.8,68.8
20160220040000,492.0,524.8,58.1818,49,56.6,0,71.6,71.8,68.8
20160220041500,492.0,524.8,58.1818,49,56.6,0,71.6,71.8,68.8
20160220043000,492.0,524.8,58.1818,49,56.6,0,71.9,71.8,68.8
20160220044500,492.0,524.8,58.1818,49,56.6,0,71.6,71.8,68.8
20160220050000,492.0,518.24,57.4545,48,56.6,0,71.5,71.8,68.8
20160220051500,492.0,529.72,58.7273,49,56.6,0,71.6,71.8,68.8
20160220053000,492.0,488.72,54.1818,48,56.6,0,71.5,71.8,68.8
20160220054500,492.0,536.28,59.4545,48,56.6,0,71.8,71.8,68.8
20160220060000,492.0,510.04,56.5455,48,56.6,0,71.6,71.8,68.8
20160220061500,492.0,487.08,54.0,48,56.6,0,71.4,71.8,68.8
20160220063000,492.0,531.36,58.9091,50,56.6,0,71.6,71.8,68.8
20160220064500,492.0,531.36,58.9091,49,56.6,0,71.8,71.8,68.8
20160220070000,492.0,531.36,58.9091,49,56.6,0,71.7,71.8,68.8
20160220071500,492.0,519.88,57.6364,49,56.6,0,71.6,71.8,68.8
20160220073000,492.0,510.04,56.5455,49,56.6,0,71.7,71.8,68.8
20160220074500,492.0,675.68,74.9091,61,56.6,0,71.7,68.0,63.7
20160220080000,492.0,893.8,99.0909,82,56.6,0,71.5,68.0,64.2
20160220081500,492.0,908.56,100.7273,88,56.6,0,71.6,68.0,64.2
20160220083000,492.0,879.04,97.4545,97,56.6,0,71.7,68.0,64.1
20160220084500,492.0,879.04,97.4545,100,56.6,0,71.2,68.0,64.1
20160220090000,492.0,908.56,100.7273,100,56.6,0,71.1,68.0,64.1
20160220091500,492.0,908.56,100.7273,100,56.6,0,71.2,68.0,64.0
20160220093000,492.0,908.56,100.7273,100,56.6,0,71.2,68.0,64.0
20160220094500,492.0,879.04,97.4545,99,56.6,0,71.2,68.0,63.9
20160220100000,492.0,908.56,100.7273,99,57.2,0,71.2,68.0,63.9
20160220101500,492.0,893.8,99.0909,100,57.2,0,71.0,68.0,63.8
20160220103000,492.0,879.04,97.4545,100,57.2,0,70.9,68.0,63.9
20160220104500,492.0,893.8,99.0909,99,57.2,0,71.1,68.0,63.8
20160220110000,492.0,923.32,102.3636,98,57.2,0,71.2,68.0,63.7
20160220111500,492.0,893.8,99.0909,91,57.2,0,71.2,68.0,63.7
20160220113000,492.0,923.32,102.3636,82,57.2,0,70.8,68.0,63.7
20160220114500,492.0,893.8,99.0909,78,57.2,0,70.9,68.0,63.8
20160220120000,492.0,908.56,100.7273,78,57.2,0,70.9,68.0,63.7
20160220121500,492.0,923.32,102.3636,78,57.2,0,70.9,68.0,63.8
20160220123000,492.0,923.32,102.3636,78,57.2,0,71.1,68.0,63.7
20160220124500,492.0,923.32,102.3636,80,57.2,0,71.1,68.0,63.7
20160220130000,492.0,480.52,53.2727,47,91.1,100,71.0,78.0,75.0
20160220131500,492.0,516.6,57.2727,47,89.9,100,71.4,78.0,75.0
20160220133000,492.0,496.92,55.0909,47,95.6,100,71.2,78.0,75.0
20160220134500,492.0,487.08,54.0,47,99.0,100,71.6,78.0,75.0
20160220140000,492.0,473.96,52.5455,46,90.4,100,71.7,78.0,75.0
20160220141500,492.0,893.8,99.0909,75,68.0,0,71.7,68.3,65.3
20160220143000,492.0,879.04,97.4545,79,57.6,0,71.7,68.3,65.3
20160220144500,492.0,908.56,100.7273,84,57.6,0,71.9,68.2,65.2
20160220150000,492.0,923.32,102.3636,86,57.6,0,71.6,68.3,65.3
20160220151500,492.0,893.8,99.0909,86,57.6,0,71.4,68.2,65.2
20160220153000,492.0,879.04,97.4545,85,57.6,0,71.2,68.2,65.2
20160220154500,492.0,864.28,95.8182,73,57.6,0,71.2,70.9,67.9
20160220160000,492.0,785.56,87.0909,66,57.6,0,71.2,70.9,67.9
20160220161500,492.0,879.04,97.4545,75,56.8,0,71.4,70.9,67.9
20160220163000,492.0,879.04,97.4545,71,56.8,0,71.2,70.9,67.9
20160220164500,492.0,849.52,94.1818,70,56.8,0,71.0,71.3,68.3
20160220170000,492.0,818.36,90.7273,63,56.8,0,70.8,71.3,68.3
20160220171500,492.0,767.52,85.0909,61,56.8,0,71.0,71.3,68.3
20160220173000,492.0,785.56,87.0909,65,56.8,0,71.1,70.9,67.9
20160220174500,492.0,785.56,87.0909,64,56.8,0,71.3,71.1,68.1
20160220180000,492.0,849.52,94.1818,68,56.8,0,71.2,70.9,67.9
20160220181500,492.0,864.28,95.8182,71,56.8,0,71.3,70.9,67.9
20160220183000,492.0,864.28,95.8182,70,56.8,0,70.9,71.3,68.3
20160220184500,492.0,864.28,95.8182,69,56.8,0,71.0,71.3,68.3
20160220190000,492.0,713.4,79.0909,58,56.8,0,70.6,71.3,68.3
20160220191500,492.0,664.2,73.6364,55,56.8,0,70.7,71.3,68.3
20160220193000,492.0,613.36,68.0,53,56.8,0,70.8,71.3,68.3
20160220194500,492.0,633.04,70.1818,53,56.8,0,71.4,71.3,68.3
20160220200000,492.0,647.8,71.8182,55,56.8,0,71.6,71.3,68.3
20160220201500,492.0,705.2,78.1818,58,56.8,0,71.6,71.3,68.3
20160220203000,492.0,495.28,54.9091,47,91.2,100,71.3,77.1,74.1
20160220204500,492.0,488.72,54.1818,47,88.5,100,71.3,77.1,74.1
20160220210000,492.0,470.68,52.1818,47,94.2,100,71.3,77.1,74.1
20160220211500,492.0,503.48,55.8182,47,98.8,100,71.6,77.1,74.1
20160220213000,492.0,495.28,54.9091,46,91.7,100,71.6,77.1,74.1
20160220214500,492.0,482.16,53.4545,47,89.9,100,71.6,77.1,74.1
20160220220000,492.0,482.16,53.4545,47,97.4,100,71.7,77.1,74.1
20160220221500,492.0,467.4,51.8182,47,97.4,100,71.8,77.1,74.1
20160220223000,492.0,496.92,55.0909,47,83.2,100,71.8,70.9,67.9
20160220224500,492.0,879.04,97.4545,77,57.2,0,71.7,70.9,67.9
20160220230000,492.0,908.56,100.7273,77,57.2,0,71.6,70.9,67.9
20160220231500,492.0,893.8,99.0909,77,57.2,0,71.6,70.9,67.9
20160220233000,492.0,864.28,95.8182,78,57.2,0,71.3,70.9,67.9
20160220234500,492.0,767.52,85.0909,66,57.2,0,71.3,70.4,67.4
20160221000000,492.0,747.84,82.9091,62,57.2,0,71.3,70.4,67.4
20160221001500,492.0,801.96,88.9091,69,57.2,0,71.2,70.4,67.4
20160221003000,492.0,728.16,80.7273,61,57.2,0,71.1,70.4,67.4
20160221004500,492.0,742.92,82.3636,63,57.2,0,70.9,70.4,67.4
20160221010000,492.0,834.76,92.5455,71,57.2,0,70.8,70.4,67.4
20160221011500,492.0,767.52,85.0909,65,57.2,0,70.7,70.8,67.8
20160221013000,492.0,624.84,69.2727,54,57.2,0,70.8,70.4,67.4
20160221014500,492.0,785.56,87.0909,67,57.2,0,70.8,68.8,65.8
20160221020000,492.0,480.52,53.2727,47,57.2,0,70.9,73.1,70.1
20160221021500,492.0,501.84,55.6364,47,57.2,0,70.9,73.1,70.1
20160221023000,492.0,487.08,54.0,47,57.2,0,71.0,73.1,70.1
20160221024500,492.0,487.08,54.0,47,57.2,0,71.0,73.1,70.1
20160221030000,492.0,516.6,57.2727,48,57.2,0,70.9,73.1,70.1
20160221031500,492.0,495.28,54.9091,47,57.2,0,71.0,73.1,70.1
20160221033000,492.0,482.16,53.4545,47,57.2,0,70.9,73.1,70.1
20160221034500,492.0,505.12,56.0,47,57.2,0,71.0,73.0,70.0
20160221040000,492.0,480.52,53.2727,48,57.2,0,70.9,72.7,69.7
20160221041500,492.0,496.92,55.0909,47,57.2,0,70.8,73.1,70.1
20160221043000,492.0,487.08,54.0,47,57.2,0,70.9,73.1,70.1
20160221044500,492.0,460.84,51.0909,47,57.2,0,71.0,73.1,70.1
20160221050000,492.0,487.08,54.0,48,57.2,0,71.0,73.1,70.1
20160221051500,492.0,487.08,54.0,47,57.2,0,71.1,73.1,70.1
20160221053000,492.0,487.08,54.0,47,57.2,0,71.2,73.1,70.1
20160221054500,492.0,487.08,54.0,47,57.2,0,71.2,73.1,70.1
20160221060000,492.0,487.08,54.0,47,57.2,0,71.1,73.1,70.1
20160221061500,492.0,505.12,56.0,47,57.2,0,71.1,73.1,70.1
20160221063000,492.0,516.6,57.2727,47,57.2,0,71.1,73.1,70.1
20160221064500,492.0,457.56,50.7273,47,57.2,0,71.3,73.1,70.1
20160221070000,492.0,487.08,54.0,48,57.2,0,71.4,72.7,69.7
20160221071500,492.0,487.08,54.0,48,57.2,0,71.6,72.7,69.7
20160221073000,492.0,482.16,53.4545,47,57.2,0,71.7,72.7,69.7
20160221074500,492.0,495.28,54.9091,48,57.2,0,71.7,73.1,70.1
20160221080000,492.0,487.08,54.0,47,57.2,0,71.7,73.1,70.1
20160221081500,492.0,487.08,54.0,48,57.2,0,71.7,73.1,70.1
20160221083000,492.0,495.28,54.9091,47,57.2,0,71.3,73.1,70.1
20160221084500,492.0,503.48,55.8182,47,57.2,0,71.6,73.1,70.1
20160221090000,492.0,488.72,54.1818,48,57.2,0,71.6,73.1,70.1
20160221091500,492.0,475.6,52.7273,48,57.2,0,71.3,73.1,70.1
20160221093000,492.0,495.28,54.9091,48,57.2,0,71.6,73.1,70.1
20160221094500,492.0,470.68,52.1818,49,57.2,100,71.4,79.1,76.1
20160221100000,492.0,516.6,57.2727,49,92.5,100,71.2,79.1,76.1
20160221101500,492.0,488.72,54.1818,48,99.6,100,71.4,79.1,76.1
20160221103000,492.0,480.52,53.2727,48,93.2,100,71.4,79.1,76.1
20160221104500,492.0,495.28,54.9091,48,89.9,100,71.7,79.1,76.1
20160221110000,492.0,518.24,57.4545,49,93.0,100,71.8,79.1,76.1
20160221111500,492.0,470.68,52.1818,48,99.1,100,72.1,80.0,78.0
20160221113000,492.0,487.08,54.0,48,99.1,100,72.5,80.0,78.0
20160221114500,492.0,510.04,56.5455,48,90.4,100,72.8,80.0,78.0
20160221120000,492.0,893.8,99.0909,81,58.0,0,72.6,68.4,65.4
20160221121500,492.0,893.8,99.0909,82,58.0,0,72.4,68.9,65.9
20160221123000,492.0,908.56,100.7273,83,58.0,0,72.2,68.9,65.9
20160221124500,492.0,893.8,99.0909,73,57.2,0,71.8,68.5,65.5
20160221130000,492.0,495.28,54.9091,48,74.4,100,72.1,77.1,74.1
20160221131500,492.0,475.6,52.7273,48,100.3,100,72.1,77.1,74.1
20160221133000,492.0,480.52,53.2727,48,95.9,100,72.3,77.1,74.1
20160221134500,492.0,473.96,52.5455,48,89.3,100,72.4,77.1,74.1
20160221140000,492.0,496.92,55.0909,48,93.6,100,72.7,76.1,73.1
20160221141500,492.0,510.04,56.5455,48,99.7,100,72.8,76.7,73.7
20160221143000,492.0,480.52,53.2727,48,58.8,100,72.7,76.0,73.0
20160221144500,492.0,495.28,54.9091,48,79.6,100,72.4,76.7,73.7
20160221150000,492.0,503.48,55.8182,48,86.9,100,72.4,76.1,73.1
20160221151500,492.0,467.4,51.8182,48,97.2,100,72.4,76.4,73.4
20160221153000,492.0,496.92,55.0909,48,90.6,100,72.3,76.4,73.4
20160221154500,492.0,490.36,54.3636,48,91.7,100,72.6,80.0,78.0
20160221160000,492.0,490.36,54.3636,48,98.3,100,72.6,80.0,78.0
20160221161500,492.0,490.36,54.3636,48,97.1,100,73.0,80.0,78.0
20160221163000,492.0,473.96,52.5455,48,89.3,100,73.0,80.0,78.0
20160221164500,492.0,480.52,53.2727,48,93.6,100,72.9,80.0,78.0
20160221170000,492.0,501.84,55.6364,48,99.6,100,72.9,80.0,78.0
20160221171500,492.0,501.84,55.6364,48,97.1,100,73.3,80.0,78.0
20160221173000,492.0,475.6,52.7273,48,91.0,100,73.4,80.0,78.0
20160221174500,492.0,495.28,54.9091,48,91.0,100,73.7,80.0,78.0
20160221180000,492.0,505.12,56.0,48,97.4,100,73.6,80.0,78.0
20160221181500,492.0,475.6,52.7273,47,98.4,100,73.6,80.0,78.0
20160221183000,492.0,505.12,56.0,48,89.8,100,73.8,80.0,78.0
20160221184500,492.0,864.28,95.8182,76,58.0,0,73.5,73.9,70.9
20160221190000,492.0,706.84,78.3636,61,58.0,0,73.2,73.9,70.9
20160221191500,492.0,616.64,68.3636,54,58.0,0,73.1,73.9,70.9
20160221193000,492.0,667.48,74.0,58,57.2,0,73.8,73.9,70.9
20160221194500,492.0,634.68,70.3636,56,57.2,0,73.5,73.9,70.9
20160221200000,492.0,505.12,56.0,48,57.2,0,73.3,73.9,70.9
20160221201500,492.0,487.08,54.0,48,57.2,0,73.5,73.9,70.9
20160221203000,492.0,482.16,53.4545,48,57.2,0,73.4,73.9,70.9
20160221204500,492.0,482.16,53.4545,48,57.2,0,73.1,73.9,70.9
20160221210000,492.0,501.84,55.6364,48,57.2,0,73.1,73.9,70.9
20160221211500,492.0,482.16,53.4545,48,57.2,0,73.3,73.9,70.9
20160221213000,492.0,501.84,55.6364,48,57.2,0,73.1,73.9,70.9
20160221214500,492.0,487.08,54.0,48,57.2,0,72.9,73.9,70.9
20160221220000,492.0,501.84,55.6364,48,57.2,0,72.9,73.9,70.9
20160221221500,492.0,501.84,55.6364,48,57.2,0,73.0,73.9,70.9
20160221223000,492.0,510.04,56.5455,48,57.2,0,73.1,73.9,70.9
20160221224500,492.0,487.08,54.0,48,57.2,0,72.8,73.9,70.9
20160221230000,492.0,487.08,54.0,48,57.2,0,72.7,73.9,70.9
20160221231500,492.0,487.08,54.0,48,57.2,0,72.6,73.9,70.9
20160221233000,492.0,487.08,54.0,48,57.2,0,72.6,73.9,70.9
20160221234500,492.0,495.28,54.9091,48,57.2,0,72.4,73.9,70.9
20160222000000,492.0,495.28,54.9091,48,57.2,0,72.3,73.9,70.9
20160222001500,492.0,487.08,54.0,48,57.2,0,72.3,73.9,70.9
20160222003000,492.0,511.68,56.7273,49,57.2,0,72.2,73.9,70.9
20160222004500,492.0,501.84,55.6364,48,57.2,0,72.1,73.9,70.9
20160222010000,492.0,490.36,54.3636,48,57.2,0,72.1,73.8,70.8
20160222011500,492.0,490.36,54.3636,47,57.2,0,72.1,73.8,70.8
20160222013000,492.0,482.16,53.4545,47,57.2,0,72.1,73.8,70.8
20160222014500,492.0,490.36,54.3636,48,57.2,0,72.1,73.7,70.7
20160222020000,492.0,510.04,56.5455,48,57.2,0,72.1,73.8,70.8
20160222021500,492.0,487.08,54.0,48,57.2,0,72.1,73.7,70.7
20160222023000,492.0,480.52,53.2727,47,57.2,0,72.2,73.7,70.7
20160222024500,492.0,495.28,54.9091,48,57.2,0,72.4,73.8,70.8
20160222030000,492.0,501.84,55.6364,49,57.2,0,72.4,73.7,70.7
20160222031500,492.0,501.84,55.6364,49,57.2,0,72.5,73.7,70.7
20160222033000,492.0,501.84,55.6364,49,57.2,0,72.9,73.7,70.7
20160222034500,492.0,501.84,55.6364,50,57.2,0,73.1,73.6,70.6
20160222040000,492.0,501.84,55.6364,49,57.2,0,72.9,73.7,70.7
20160222041500,492.0,501.84,55.6364,48,57.2,0,72.9,73.6,70.6
20160222043000,492.0,518.24,57.4545,50,57.2,0,72.9,73.6,70.6
20160222044500,492.0,505.12,56.0,49,57.2,0,72.7,73.6,70.6
20160222050000,492.0,529.72,58.7273,50,57.2,0,72.9,73.6,70.6
20160222051500,492.0,490.36,54.3636,48,57.2,0,72.9,73.6,70.6
20160222053000,492.0,490.36,54.3636,49,57.2,0,72.7,73.6,70.6
20160222054500,492.0,482.16,53.4545,48,57.2,0,72.7,73.6,70.6
20160222060000,492.0,475.6,52.7273,48,57.2,0,72.7,73.6,70.6
20160222061500,492.0,496.92,55.0909,48,57.2,0,72.6,73.6,70.6
20160222063000,492.0,511.68,56.7273,48,57.2,0,72.6,73.6,70.6
20160222064500,492.0,511.68,56.7273,48,57.2,0,72.6,73.6,70.6
20160222070000,492.0,526.4399,58.3636,49,57.2,0,72.6,73.6,70.6
20160222071500,492.0,503.48,55.8182,48,57.2,0,72.5,73.6,70.6
20160222073000,492.0,503.48,55.8182,49,57.2,0,72.4,73.6,70.6
20160222074500,492.0,539.5601,59.8182,49,57.2,0,72.7,73.6,70.6
20160222080000,492.0,501.84,55.6364,49,57.2,0,72.8,73.6,70.6
20160222081500,492.0,501.84,55.6364,48,57.2,0,72.6,73.6,70.6
20160222083000,492.0,488.72,54.1818,49,57.2,0,72.9,73.6,70.6
20160222084500,492.0,488.72,54.1818,49,57.2,0,72.9,73.6,70.6
20160222090000,492.0,496.92,55.0909,48,57.2,0,73.0,73.6,70.6
20160222091500,492.0,510.04,56.5455,49,57.2,0,72.9,73.6,70.6
20160222093000,492.0,510.04,56.5455,49,57.2,0,72.8,73.6,70.6
20160222094500,492.0,488.72,54.1818,49,57.2,0,72.7,73.6,70.6
20160222100000,492.0,475.6,52.7273,48,57.2,0,72.7,73.6,70.6
20160222101500,492.0,475.6,52.7273,49,57.2,0,72.7,73.6,70.6
20160222103000,492.0,475.6,52.7273,49,57.2,0,73.0,73.6,70.6
20160222104500,492.0,505.12,56.0,49,57.2,0,73.1,73.6,70.6
20160222110000,492.0,480.52,53.2727,49,57.2,0,73.1,73.6,70.6
20160222111500,492.0,524.8,58.1818,50,57.2,0,73.3,73.6,70.6
20160222113000,492.0,539.5601,59.8182,50,57.2,0,73.6,73.6,70.6
20160222114500,492.0,539.5601,59.8182,50,57.2,0,73.5,73.6,70.6
20160222120000,492.0,511.68,56.7273,49,57.2,0,73.3,73.6,70.6
20160222121500,492.0,539.5601,59.8182,49,57.2,0,73.5,73.6,70.6
20160222123000,492.0,529.72,58.7273,49,57.2,0,73.7,73.6,70.6
20160222124500,492.0,529.72,58.7273,50,57.2,0,73.7,73.6,70.6
20160222130000,492.0,551.04,61.0909,51,57.2,0,73.7,73.6,70.6
20160222131500,492.0,544.48,60.3636,51,57.2,0,73.6,73.6,70.6
20160222133000,492.0,529.72,58.7273,51,57.2,0,73.5,73.6,70.6
20160222134500,492.0,537.92,59.6364,51,57.2,0,73.6,73.6,70.6
20160222140000,492.0,546.12,60.5455,51,57.2,0,73.7,73.6,70.6
20160222141500,492.0,546.12,60.5455,51,57.2,0,73.7,73.6,70.6
20160222143000,492.0,587.12,65.0909,53,57.2,0,73.7,73.6,70.6
20160222144500,492.0,575.64,63.8182,53,57.2,0,73.7,73.6,70.6
20160222150000,492.0,575.64,63.8182,53,57.2,0,73.9,73.6,70.6
20160222151500,492.0,559.24,62.0,53,57.2,0,73.8,73.6,70.6
20160222153000,492.0,636.32,70.5455,56,57.2,0,74.0,73.6,70.6
20160222154500,492.0,613.36,68.0,55,57.2,0,73.6,73.6,70.6
20160222160000,492.0,631.4,70.0,56,57.2,0,73.7,73.6,70.6
20160222161500,492.0,656.0,72.7273,58,57.2,0,73.8,73.6,70.6
20160222163000,492.0,700.28,77.6364,62,57.2,0,74.0,73.6,70.6
20160222164500,492.0,772.44,85.6364,67,57.2,0,74.0,73.6,70.6
20160222170000,492.0,879.04,97.4545,78,57.2,0,74.2,73.6,70.6
20160222171500,492.0,879.04,97.4545,83,57.2,0,74.3,73.6,70.6
20160222173000,492.0,879.04,97.4545,84,57.2,0,74.2,73.6,70.6
20160222174500,492.0,893.8,99.0909,79,57.2,0,74.0,73.6,70.6
20160222180000,492.0,879.04,97.4545,77,57.2,0,73.8,73.6,70.6
20160222181500,492.0,879.04,97.4545,82,57.2,0,74.0,73.6,70.6
20160222183000,492.0,908.56,100.7273,81,57.2,0,73.9,73.6,70.6
20160222184500,492.0,893.8,99.0909,77,57.2,0,73.8,73.6,70.6
20160222190000,492.0,923.32,102.3636,76,56.4,0,73.6,73.6,70.6
20160222191500,492.0,849.52,94.1818,73,56.4,0,73.2,73.6,70.6
20160222193000,492.0,849.52,94.1818,72,56.4,0,73.6,73.6,70.6
20160222194500,492.0,864.28,95.8182,72,56.4,0,73.5,73.6,70.6
20160222200000,492.0,849.52,94.1818,72,56.4,0,73.5,73.6,70.6
20160222201500,492.0,864.28,95.8182,72,56.4,0,73.5,73.6,70.6
20160222203000,492.0,834.76,92.5455,72,56.4,0,73.4,73.6,70.6
20160222204500,492.0,864.28,95.8182,72,56.4,0,73.4,73.6,70.6
20160222210000,492.0,834.76,92.5455,71,56.4,0,73.5,73.6,70.6
20160222211500,492.0,801.96,88.9091,66,56.4,0,73.2,73.6,70.6
20160222213000,492.0,785.56,87.0909,63,56.4,0,73.1,73.6,70.6
20160222214500,492.0,729.8,80.9091,59,56.4,0,73.2,73.6,70.6
20160222220000,492.0,677.32,75.0909,57,56.4,0,73.2,73.6,70.6
20160222221500,492.0,677.32,75.0909,57,56.4,0,73.4,73.6,70.6
20160222223000,492.0,677.32,75.0909,57,56.4,0,73.3,73.6,70.6
20160222224500,492.0,646.16,71.6364,55,56.4,0,73.4,73.6,70.6
20160222230000,492.0,646.16,71.6364,56,56.4,0,73.4,73.6,70.6
20160222231500,492.0,613.36,68.0,54,56.4,0,73.2,73.6,70.6
20160222233000,492.0,595.32,66.0,53,56.4,0,73.4,73.6,70.6
20160222234500,492.0,565.8,62.7273,51,56.4,0,73.3,73.6,70.6
20160223000000,492.0,554.32,61.4545,50,56.4,0,73.2,73.6,70.6
20160223001500,492.0,496.92,55.0909,48,56.4,0,73.4,73.6,70.6
20160223003000,492.0,529.72,58.7273,49,56.4,0,73.4,73.6,70.6
20160223004500,492.0,519.88,57.6364,50,56.4,0,73.4,73.6,70.6
20160223010000,492.0,531.36,58.9091,50,56.4,0,73.4,73.6,70.6
20160223011500,492.0,531.36,58.9091,48,56.4,0,73.4,73.6,70.6
20160223013000,492.0,511.68,56.7273,49,56.4,0,73.4,73.6,70.6
20160223014500,492.0,482.16,53.4545,49,57.1,0,73.3,73.6,70.6
20160223020000,492.0,495.28,54.9091,50,57.1,0,73.7,73.6,70.6
20160223021500,492.0,539.5601,59.8182,51,57.1,0,74.0,73.6,70.6
20160223023000,492.0,539.5601,59.8182,52,57.1,0,73.7,73.6,70.6
20160223024500,492.0,575.64,63.8182,52,57.1,0,73.4,73.6,70.6
20160223030000,492.0,475.6,52.7273,49,57.1,0,73.1,73.6,70.6
20160223031500,492.0,488.72,54.1818,49,57.1,0,73.1,73.6,70.6
20160223033000,492.0,488.72,54.1818,49,57.1,0,72.9,73.6,70.6
20160223034500,492.0,496.92,55.0909,49,57.1,0,73.0,73.6,70.6
20160223040000,492.0,496.92,55.0909,49,57.1,0,73.1,73.6,70.6
20160223041500,492.0,511.68,56.7273,49,57.1,0,73.2,73.6,70.6
20160223043000,492.0,511.68,56.7273,50,57.1,0,73.2,73.6,70.6
20160223044500,492.0,487.08,54.0,49,57.1,0,73.0,73.6,70.6
20160223050000,492.0,546.12,60.5455,50,57.1,0,73.2,73.6,70.6
20160223051500,492.0,503.48,55.8182,49,57.1,0,73.3,73.6,70.6
20160223053000,492.0,511.68,56.7273,51,57.1,0,73.7,73.6,70.6
20160223054500,492.0,503.48,55.8182,52,57.1,0,73.4,73.6,70.6
20160223060000,492.0,531.36,58.9091,52,57.1,0,73.4,73.6,70.6
20160223061500,492.0,546.12,60.5455,52,57.1,0,73.6,73.6,70.6
20160223063000,492.0,524.8,58.1818,52,57.1,0,73.5,73.6,70.6
20160223064500,492.0,503.48,55.8182,52,57.1,0,73.5,73.6,70.6
20160223070000,492.0,544.48,60.3636,51,57.1,0,73.5,73.6,70.6
20160223071500,492.0,488.72,54.1818,49,57.1,0,73.4,73.6,70.6
20160223073000,492.0,488.72,54.1818,48,57.1,0,73.2,73.6,70.6
20160223074500,492.0,488.72,54.1818,48,57.1,0,73.1,73.6,70.6
20160223080000,492.0,503.48,55.8182,49,57.1,0,73.6,73.6,70.6
20160223081500,492.0,518.24,57.4545,49,57.1,0,73.3,73.6,70.6
20160223083000,492.0,495.28,54.9091,49,57.1,0,73.4,73.6,70.6
20160223084500,492.0,487.08,54.0,49,57.1,0,73.4,73.6,70.6
20160223090000,492.0,516.6,57.2727,49,57.1,0,73.2,73.6,70.6
20160223091500,492.0,490.36,54.3636,49,57.1,0,73.4,73.6,70.6
20160223093000,492.0,516.6,57.2727,49,57.1,0,73.3,73.6,70.6
20160223094500,492.0,501.84,55.6364,49,57.1,0,73.2,73.6,70.6
20160223100000,492.0,539.5601,59.8182,50,57.1,0,73.3,73.6,70.6
20160223101500,492.0,496.92,55.0909,48,57.1,0,73.2,73.6,70.6
20160223103000,492.0,537.92,59.6364,50,57.1,0,73.4,73.6,70.6
20160223104500,492.0,503.48,55.8182,50,57.1,0,73.6,73.6,70.6
20160223110000,492.0,524.8,58.1818,50,57.1,0,73.6,73.6,70.6
20160223111500,492.0,536.28,59.4545,51,57.1,0,73.5,73.6,70.6
20160223113000,492.0,560.88,62.1818,51,57.1,0,73.6,73.6,70.6
20160223114500,492.0,633.04,70.1818,56,57.1,0,74.2,73.6,70.6
20160223120000,492.0,733.08,81.2727,63,57.1,0,74.1,73.6,70.6
20160223121500,492.0,744.56,82.5455,64,57.1,0,74.1,73.6,70.6
20160223123000,492.0,818.36,90.7273,70,56.0,0,74.0,73.6,70.6
20160223124500,492.0,864.28,95.8182,74,56.0,0,74.0,73.6,70.6
20160223130000,492.0,879.04,97.4545,79,56.8,0,74.0,73.6,70.6
20160223131500,492.0,908.56,100.7273,84,56.8,0,74.0,73.6,70.6
20160223133000,492.0,879.04,97.4545,86,56.8,0,74.0,73.6,70.6
20160223134500,492.0,879.04,97.4545,85,56.8,0,73.9,73.6,70.6
20160223140000,492.0,893.8,99.0909,84,56.8,0,73.7,73.6,70.6
20160223141500,492.0,893.8,99.0909,81,56.8,0,73.5,73.6,70.6
20160223143000,492.0,849.52,94.1818,74,56.8,0,73.3,73.6,70.6
20160223144500,492.0,554.32,61.4545,99,88.9,100,73.4,76.7,73.7
20160223150000,492.0,490.36,54.3636,47,94.7,100,73.7,76.7,73.7
20160223151500,492.0,482.16,53.4545,46,59.2,0,73.9,76.7,73.7
20160223153000,492.0,487.08,54.0,47,58.0,0,73.5,76.7,73.7
20160223154500,492.0,487.08,54.0,46,58.0,100,73.4,76.7,73.7
20160223160000,492.0,464.12,51.4545,46,57.2,100,73.1,76.7,73.7
20160223161500,492.0,488.72,54.1818,46,57.2,100,72.9,76.7,73.7
20160223163000,492.0,475.6,52.7273,47,84.2,100,73.0,76.7,73.7
20160223164500,492.0,480.52,53.2727,47,79.2,100,73.4,76.7,73.7
20160223170000,492.0,480.52,53.2727,46,86.8,100,73.3,76.7,73.7
20160223171500,492.0,490.36,54.3636,47,94.1,100,73.2,76.7,73.7
20160223173000,492.0,518.24,57.4545,47,85.6,100,73.4,76.7,73.7
20160223174500,492.0,475.6,52.7273,46,94.8,100,73.4,76.7,73.7
20160223180000,492.0,510.04,56.5455,47,92.2,100,73.5,76.7,73.7
20160223181500,492.0,496.92,55.0909,46,88.6,100,73.5,76.7,73.7
20160223183000,492.0,490.36,54.3636,46,96.6,100,73.4,76.7,73.7
20160223184500,492.0,480.52,53.2727,46,88.8,100,73.1,76.7,73.7
20160223190000,492.0,505.12,56.0,47,95.7,100,73.5,76.7,73.7
20160223191500,492.0,879.04,97.4545,74,65.2,0,73.9,69.9,66.9
20160223193000,492.0,908.56,100.7273,76,56.8,0,74.0,69.9,66.9
20160223194500,492.0,908.56,100.7273,77,56.8,0,73.6,70.4,67.4
20160223200000,492.0,879.04,97.4545,77,56.8,0,73.2,70.4,67.4
20160223201500,492.0,893.8,99.0909,76,56.8,0,72.9,70.4,67.4
20160223203000,492.0,849.52,94.1818,72,56.8,0,72.7,69.9,66.9
20160223204500,492.0,923.32,102.3636,76,56.0,0,72.2,69.9,66.9
20160223210000,492.0,908.56,100.7273,76,56.0,0,71.7,69.9,66.9
20160223211500,492.0,893.8,99.0909,74,56.0,0,71.7,69.5,66.5
20160223213000,492.0,893.8,99.0909,73,56.0,0,71.6,69.9,66.9
20160223214500,492.0,893.8,99.0909,73,56.0,0,71.3,69.9,66.9
20160223220000,492.0,923.32,102.3636,72,56.0,0,71.3,69.9,66.9
20160223221500,492.0,879.04,97.4545,76,56.0,0,70.9,69.9,66.9
20160223223000,492.0,893.8,99.0909,79,56.0,0,70.8,69.9,66.9
20160223224500,492.0,908.56,100.7273,83,57.1,0,70.6,69.9,66.9
20160223230000,492.0,757.68,84.0,67,56.3,0,70.8,69.9,66.9
20160223231500,492.0,864.28,95.8182,76,56.3,0,70.6,69.9,66.9
20160223233000,492.0,834.76,92.5455,71,57.1,0,70.5,70.1,67.1
20160223234500,492.0,801.96,88.9091,70,57.1,0,70.5,70.1,67.1
20160224000000,492.0,849.52,94.1818,71,55.2,0,70.4,70.4,67.4
20160224001500,492.0,864.28,95.8182,77,56.6,0,70.2,69.4,66.4
20160224003000,492.0,801.96,88.9091,68,56.0,0,70.4,69.9,66.9
20160224004500,492.0,801.96,88.9091,69,56.0,0,70.2,69.9,66.9
20160224010000,492.0,801.96,88.9091,68,56.9,0,70.2,69.9,66.9
20160224011500,492.0,801.96,88.9091,69,55.2,0,70.2,69.9,66.9
20160224013000,492.0,879.04,97.4545,73,56.3,0,70.3,69.9,66.9
20160224014500,492.0,818.36,90.7273,72,56.3,0,69.9,69.9,66.9
20160224020000,492.0,849.52,94.1818,72,55.2,0,69.8,69.9,66.9
20160224021500,492.0,849.52,94.1818,71,55.2,0,69.8,69.9,66.9
20160224023000,492.0,864.28,95.8182,71,56.7,0,69.8,69.9,66.9
20160224024500,492.0,834.76,92.5455,71,56.0,0,69.7,69.9,66.9
20160224030000,492.0,834.76,92.5455,70,55.1,0,69.7,69.9,66.9
20160224031500,492.0,818.36,90.7273,68,55.1,0,69.6,69.9,66.9
20160224033000,492.0,801.96,88.9091,70,55.9,0,69.7,69.9,66.9
20160224034500,492.0,818.36,90.7273,68,55.9,0,69.5,69.9,66.9
20160224040000,492.0,723.24,80.1818,62,55.9,0,69.6,69.9,66.9
20160224041500,492.0,662.56,73.4545,60,56.7,0,69.3,69.4,66.4
20160224043000,492.0,569.08,63.0909,52,56.7,0,69.3,69.9,66.9
20160224044500,492.0,628.12,69.6364,55,56.7,0,69.5,69.4,66.4
20160224050000,492.0,511.68,56.7273,49,56.7,0,69.5,70.4,67.4
20160224051500,492.0,551.04,61.0909,51,56.7,0,69.6,70.0,67.0
20160224053000,492.0,583.84,64.7273,54,56.7,0,69.6,69.6,66.6
20160224054500,492.0,677.32,75.0909,59,56.7,0,69.7,69.4,66.4
20160224060000,492.0,628.12,69.6364,57,56.7,0,69.6,69.4,66.4
20160224061500,492.0,713.4,79.0909,62,56.7,0,69.9,69.4,66.4
20160224063000,492.0,765.88,84.9091,64,56.7,0,69.8,69.4,66.4
20160224064500,492.0,757.68,84.0,65,56.1,0,69.8,69.4,66.4
20160224070000,492.0,583.84,64.7273,53,56.1,0,69.5,70.8,67.8
20160224071500,492.0,551.04,61.0909,51,56.1,0,69.4,71.3,68.3
20160224073000,492.0,490.36,54.3636,49,55.5,0,69.6,71.2,68.2
20160224074500,492.0,536.28,59.4545,52,55.5,0,69.7,70.9,67.9
20160224080000,492.0,633.04,70.1818,56,55.5,0,70.0,70.8,67.8
20160224081500,492.0,577.28,64.0,53,55.5,0,70.0,70.9,67.9
20160224083000,492.0,501.84,55.6364,49,55.5,0,70.2,71.6,68.6
20160224084500,492.0,495.28,54.9091,49,55.5,0,70.4,72.4,69.4
20160224090000,492.0,526.4399,58.3636,50,55.5,0,70.7,72.3,69.3
20160224091500,492.0,488.72,54.1818,49,55.5,0,70.7,72.3,69.3
20160224093000,492.0,488.72,54.1818,50,56.4,0,71.0,72.3,69.3
20160224094500,492.0,488.72,54.1818,50,56.4,0,70.8,72.3,69.3
20160224100000,492.0,501.84,55.6364,50,56.4,0,71.2,72.3,69.3
20160224101500,492.0,490.36,54.3636,50,56.4,0,71.2,72.3,69.3
20160224103000,492.0,490.36,54.3636,50,56.4,0,71.3,72.3,69.3
20160224104500,492.0,496.92,55.0909,50,57.0,0,71.0,72.3,69.3
20160224110000,492.0,496.92,55.0909,50,56.0,0,71.1,72.3,69.3
20160224111500,492.0,503.48,55.8182,49,57.1,0,70.8,72.3,69.3
20160224113000,492.0,488.72,54.1818,49,56.4,0,70.8,72.3,69.3
20160224114500,492.0,482.16,53.4545,49,57.1,0,70.7,72.3,69.3
20160224120000,492.0,490.36,54.3636,49,56.4,0,71.1,72.3,69.3
20160224121500,492.0,480.52,53.2727,49,57.1,0,71.0,72.3,69.3
20160224123000,492.0,511.68,56.7273,49,57.1,0,71.4,72.3,69.3
20160224124500,492.0,487.08,54.0,49,57.1,0,71.4,72.9,69.9
20160224130000,492.0,482.16,53.4545,49,101.0,100,71.9,78.3,75.3
20160224131500,492.0,490.36,54.3636,49,98.6,100,71.8,75.4,72.4
20160224133000,492.0,490.36,54.3636,49,92.5,100,71.8,75.4,72.4
20160224134500,492.0,490.36,54.3636,49,104.0,100,72.0,75.4,72.4
20160224140000,492.0,475.6,52.7273,49,99.0,100,72.3,75.4,72.4
20160224141500,492.0,516.6,57.2727,49,62.4,0,72.7,75.4,72.4
20160224143000,492.0,505.12,56.0,49,58.5,0,72.7,75.4,72.4
20160224144500,492.0,495.28,54.9091,49,57.3,0,72.6,75.4,72.4
20160224150000,492.0,495.28,54.9091,48,57.9,0,72.7,75.4,72.4
20160224151500,492.0,503.48,55.8182,48,57.2,0,72.8,75.4,72.4
20160224153000,492.0,511.68,56.7273,49,57.2,0,72.7,75.4,72.4
20160224154500,492.0,488.72,54.1818,48,57.2,0,72.4,75.4,72.4
20160224160000,492.0,473.96,52.5455,48,57.2,0,72.5,75.4,72.4
20160224161500,492.0,482.16,53.4545,48,57.2,0,72.4,75.4,72.4
20160224163000,492.0,510.04,56.5455,48,57.2,0,72.4,75.4,72.4
20160224164500,492.0,488.72,54.1818,48,57.9,0,72.4,75.4,72.4
20160224170000,492.0,488.72,54.1818,48,57.9,0,72.5,75.4,72.4
20160224171500,492.0,488.72,54.1818,48,56.8,0,72.4,75.4,72.4
20160224173000,492.0,475.6,52.7273,47,56.8,0,72.6,75.4,72.4
20160224174500,492.0,496.92,55.0909,48,56.8,0,72.6,75.4,72.4
20160224180000,492.0,482.16,53.4545,48,56.8,0,72.2,75.4,72.4
20160224181500,492.0,482.16,53.4545,48,56.8,0,72.4,75.4,72.4
20160224183000,492.0,482.16,53.4545,48,56.8,0,72.5,75.4,72.4
20160224184500,492.0,487.08,54.0,48,56.8,0,72.2,75.4,72.4
20160224190000,492.0,480.52,53.2727,47,56.8,100,72.1,75.4,72.4
20160224191500,492.0,495.28,54.9091,49,56.8,100,72.2,75.4,72.4
20160224193000,492.0,516.6,57.2727,48,56.8,100,72.2,75.4,72.4
20160224194500,492.0,488.72,54.1818,48,56.8,100,72.6,75.4,72.4
20160224200000,492.0,519.88,57.6364,48,56.8,0,72.8,75.4,72.4
20160224201500,492.0,505.12,56.0,49,56.8,0,72.8,75.3,72.3
20160224203000,492.0,488.72,54.1818,48,56.8,0,72.8,75.3,72.3
20160224204500,492.0,482.16,53.4545,47,56.0,0,72.9,75.3,72.3
20160224210000,492.0,505.12,56.0,48,56.8,0,73.0,75.3,72.3
20160224211500,492.0,482.16,53.4545,48,56.0,0,73.1,75.3,72.3
20160224213000,492.0,460.84,51.0909,47,56.8,0,73.2,75.3,72.3
20160224214500,492.0,488.72,54.1818,47,56.0,0,72.9,75.3,72.3
20160224220000,492.0,488.72,54.1818,48,56.8,0,72.9,75.3,72.3
20160224221500,492.0,480.52,53.2727,48,56.0,0,73.0,75.3,72.3
20160224223000,492.0,490.36,54.3636,48,57.0,0,72.9,75.3,72.3
20160224224500,492.0,496.92,55.0909,48,56.0,0,72.8,75.3,72.3
20160224230000,492.0,487.08,54.0,49,56.0,0,72.6,75.3,72.3
20160224231500,492.0,487.08,54.0,48,56.7,0,72.6,75.3,72.3
20160224233000,492.0,487.08,54.0,48,56.7,0,72.7,75.3,72.3
20160224234500,492.0,487.08,54.0,48,56.7,0,72.7,75.3,72.3
20160225000000,492.0,496.92,55.0909,48,55.6,0,72.6,75.3,72.3
20160225001500,492.0,496.92,55.0909,48,55.6,0,72.7,75.3,72.3
20160225003000,492.0,480.52,53.2727,48,55.6,0,72.7,75.3,72.3
20160225004500,492.0,501.84,55.6364,49,55.6,0,72.6,75.3,72.3
20160225010000,492.0,908.56,100.7273,73,56.7,0,72.7,70.4,67.4
20160225011500,492.0,864.28,95.8182,72,56.7,0,72.4,70.4,67.4
20160225013000,492.0,801.96,88.9091,67,56.0,0,72.3,71.1,68.1
20160225014500,492.0,893.8,99.0909,80,55.3,0,72.2,70.4,67.4
20160225020000,492.0,908.56,100.7273,84,55.3,0,72.1,70.4,67.4
20160225021500,492.0,934.8,103.6364,84,55.3,0,71.9,70.4,67.4
20160225023000,492.0,879.04,97.4545,87,55.3,0,72.1,70.4,67.4
20160225024500,492.0,893.8,99.0909,96,56.0,0,72.0,70.4,67.4
20160225030000,492.0,908.56,100.7273,99,56.0,0,71.9,70.4,67.4
20160225031500,492.0,879.04,97.4545,99,56.0,0,71.9,70.4,67.4
20160225033000,492.0,893.8,99.0909,99,56.0,0,71.9,70.4,67.4
20160225034500,492.0,482.16,53.4545,46,80.7,100,71.9,75.3,72.3
20160225040000,492.0,482.16,53.4545,47,88.6,100,72.4,75.3,72.3
20160225041500,492.0,501.84,55.6364,47,58.0,0,72.7,75.3,72.3
20160225043000,492.0,490.36,54.3636,47,56.8,0,72.5,75.3,72.3
20160225044500,492.0,490.36,54.3636,46,56.8,0,72.3,75.3,72.3
20160225050000,492.0,501.84,55.6364,46,55.9,0,72.3,75.3,72.3
20160225051500,492.0,501.84,55.6364,47,55.9,0,72.3,75.3,72.3
20160225053000,492.0,480.52,53.2727,47,55.9,0,72.2,75.3,72.3
20160225054500,492.0,490.36,54.3636,46,55.9,0,72.2,75.3,72.3
20160225060000,492.0,516.6,57.2727,47,55.9,0,72.2,75.3,72.3
20160225061500,492.0,496.92,55.0909,46,55.9,0,72.2,75.3,72.3
20160225063000,492.0,496.92,55.0909,47,55.9,0,72.2,75.3,72.3
20160225064500,492.0,473.96,52.5455,46,55.9,0,72.3,75.3,72.3
20160225070000,492.0,480.52,53.2727,46,55.9,0,72.3,75.3,72.3
20160225071500,492.0,473.96,52.5455,46,55.9,0,72.2,75.3,72.3
20160225073000,492.0,495.28,54.9091,47,55.9,0,72.1,75.3,72.3
20160225074500,492.0,467.4,51.8182,47,55.9,0,72.3,75.2,72.2
20160225080000,492.0,473.96,52.5455,47,55.9,0,72.3,75.2,72.2
20160225081500,492.0,511.68,56.7273,48,56.8,0,72.7,75.2,72.2
20160225083000,492.0,495.28,54.9091,48,56.8,0,72.4,75.1,72.1
20160225084500,492.0,487.08,54.0,47,56.8,0,72.6,75.1,72.1
20160225090000,492.0,511.68,56.7273,47,56.8,0,72.4,75.1,72.1
20160225091500,492.0,488.72,54.1818,47,56.8,0,72.6,75.1,72.1
20160225093000,492.0,503.48,55.8182,47,56.8,0,72.3,75.1,72.1
20160225094500,492.0,480.52,53.2727,47,57.6,0,72.3,75.1,72.1
20160225100000,492.0,480.52,53.2727,47,57.6,0,72.3,75.1,72.1
20160225101500,492.0,480.52,53.2727,47,57.6,0,72.2,75.1,72.1
20160225103000,492.0,505.12,56.0,47,56.8,0,72.2,75.1,72.1
20160225104500,492.0,495.28,54.9091,47,56.8,0,72.2,75.0,72.0
20160225110000,492.0,495.28,54.9091,47,56.8,0,72.2,75.1,72.1
20160225111500,492.0,495.28,54.9091,47,56.8,0,72.2,75.0,72.0
20160225113000,492.0,467.4,51.8182,47,56.8,0,72.1,75.0,72.0
20160225114500,492.0,501.84,55.6364,47,57.6,0,72.1,75.1,72.1
20160225120000,492.0,510.04,56.5455,48,57.6,0,72.1,75.0,72.0
20160225121500,492.0,501.84,55.6364,48,57.6,0,72.1,75.0,72.0
20160225123000,492.0,482.16,53.4545,47,57.6,0,71.9,75.0,72.0
20160225124500,492.0,475.6,52.7273,47,57.6,0,72.1,75.0,72.0
20160225130000,492.0,475.6,52.7273,47,57.6,0,72.0,75.0,72.0
20160225131500,492.0,488.72,54.1818,47,57.6,0,72.0,75.0,72.0
20160225133000,492.0,488.72,54.1818,47,57.6,0,72.0,75.0,72.0
20160225134500,492.0,501.84,55.6364,47,57.6,0,72.3,75.0,72.0
20160225140000,492.0,482.16,53.4545,47,57.6,0,72.2,75.0,72.0
20160225141500,492.0,511.68,56.7273,47,57.6,0,72.2,75.0,72.0
20160225143000,492.0,496.92,55.0909,47,57.6,0,72.3,75.0,72.0
20160225144500,492.0,490.36,54.3636,47,57.6,0,72.4,75.0,72.0
20160225150000,492.0,501.84,55.6364,48,58.3,0,72.6,75.0,72.0
20160225151500,492.0,510.04,56.5455,48,58.3,0,72.4,75.0,72.0
20160225153000,492.0,475.6,52.7273,47,57.5,0,72.3,75.0,72.0
20160225154500,492.0,524.8,58.1818,48,57.5,0,72.2,75.0,72.0
20160225160000,492.0,501.84,55.6364,47,57.5,0,72.3,75.0,72.0
20160225161500,492.0,490.36,54.3636,47,57.5,0,72.2,75.0,72.0
20160225163000,492.0,495.28,54.9091,47,57.5,0,72.3,75.0,72.0
20160225164500,492.0,475.6,52.7273,47,57.5,0,72.6,75.0,72.0
20160225170000,492.0,470.68,52.1818,47,57.5,0,72.8,75.0,72.0
20160225171500,492.0,490.36,54.3636,47,57.5,0,72.7,75.0,72.0
20160225173000,492.0,490.36,54.3636,47,57.5,0,72.7,75.0,72.0
20160225174500,492.0,482.16,53.4545,47,57.5,0,72.7,75.0,72.0
20160225180000,492.0,505.12,56.0,47,57.5,0,72.9,75.0,72.0
20160225181500,492.0,480.52,53.2727,47,56.8,0,72.7,75.0,72.0
20160225183000,492.0,503.48,55.8182,47,56.8,0,72.6,75.0,72.0
20160225184500,492.0,503.48,55.8182,47,56.8,0,72.7,75.0,72.0
20160225190000,492.0,475.6,52.7273,47,56.8,0,72.7,75.0,72.0
20160225191500,492.0,501.84,55.6364,47,56.8,0,72.6,75.0,72.0
20160225193000,492.0,487.08,54.0,47,56.8,0,72.7,75.0,72.0
20160225194500,492.0,487.08,54.0,47,57.5,0,72.7,75.0,72.0
20160225200000,492.0,503.48,55.8182,47,56.8,0,73.0,75.0,72.0
20160225201500,492.0,490.36,54.3636,47,56.8,0,73.1,75.0,72.0
20160225203000,492.0,490.36,54.3636,47,56.8,0,72.7,75.0,72.0
20160225204500,492.0,473.96,52.5455,47,56.8,0,72.5,75.0,72.0
20160225210000,492.0,473.96,52.5455,46,56.8,0,72.7,75.0,72.0
20160225211500,492.0,524.8,58.1818,47,56.8,0,72.6,75.0,72.0
20160225213000,492.0,503.48,55.8182,47,56.8,0,72.8,75.0,72.0
20160225214500,492.0,482.16,53.4545,46,56.8,0,72.6,75.0,72.0
20160225220000,492.0,487.08,54.0,46,56.8,0,72.5,75.0,72.0
20160225221500,492.0,501.84,55.6364,47,56.8,0,72.6,75.0,72.0
20160225223000,492.0,495.28,54.9091,47,56.8,0,72.4,75.0,72.0
20160225224500,492.0,488.72,54.1818,47,56.0,0,72.3,75.0,72.0
20160225230000,492.0,770.8,85.4545,66,57.5,0,72.6,72.3,69.3
20160225231500,492.0,785.56,87.0909,70,55.2,0,72.1,72.7,69.7
20160225233000,492.0,570.72,63.2727,52,57.2,0,71.9,73.1,70.1
20160225234500,492.0,519.88,57.6364,50,55.6,0,71.9,73.4,70.4
20160226000000,492.0,697.0,77.2727,60,57.2,0,72.0,72.8,69.8
20160226001500,492.0,518.24,57.4545,49,55.9,0,71.8,73.5,70.5
20160226003000,492.0,473.96,52.5455,49,57.1,0,71.8,73.7,70.7
20160226004500,492.0,526.4399,58.3636,49,56.0,0,71.8,73.5,70.5
20160226010000,492.0,496.92,55.0909,49,56.0,0,71.7,73.5,70.5
20160226011500,492.0,767.52,85.0909,67,56.0,0,71.6,72.2,69.2
20160226013000,492.0,634.68,70.3636,54,56.8,0,71.5,72.2,69.2
20160226014500,492.0,580.5601,64.3636,52,55.6,0,71.3,71.8,68.8
20160226020000,492.0,524.8,58.1818,48,55.6,0,71.2,71.8,68.8
20160226021500,492.0,488.72,54.1818,48,56.9,0,71.1,71.4,68.4
20160226023000,492.0,519.88,57.6364,47,56.9,0,71.0,72.7,69.7
20160226024500,492.0,501.84,55.6364,47,56.0,0,70.9,72.5,69.5
20160226030000,492.0,487.08,54.0,47,56.0,0,71.0,72.3,69.3
20160226031500,492.0,539.5601,59.8182,50,56.0,0,71.0,71.8,68.8
20160226033000,492.0,503.48,55.8182,47,56.0,0,71.2,73.7,70.7
20160226034500,492.0,490.36,54.3636,48,56.0,0,71.2,73.9,70.9
20160226040000,492.0,516.6,57.2727,48,56.0,0,71.1,73.5,70.5
20160226041500,492.0,490.36,54.3636,47,56.0,0,71.1,73.8,70.8
20160226043000,492.0,490.36,54.3636,47,56.0,0,71.0,73.9,70.9
20160226044500,492.0,475.6,52.7273,47,56.0,0,71.2,73.9,70.9
20160226050000,492.0,490.36,54.3636,47,56.0,100,70.9,74.2,71.2
20160226051500,492.0,503.48,55.8182,47,56.0,100,70.8,74.2,71.2
20160226053000,492.0,503.48,55.8182,47,56.8,100,70.8,74.2,71.2
20160226054500,492.0,503.48,55.8182,47,56.8,100,70.8,74.0,71.0
20160226060000,492.0,480.52,53.2727,47,56.8,100,71.0,74.0,71.0
20160226061500,492.0,488.72,54.1818,47,56.8,100,70.9,74.0,71.0
20160226063000,492.0,505.12,56.0,47,56.0,100,71.1,74.0,71.0
20160226064500,492.0,490.36,54.3636,47,56.0,100,71.0,74.0,71.0
20160226070000,492.0,475.6,52.7273,47,56.8,100,71.2,74.0,71.0
20160226071500,492.0,496.92,55.0909,47,56.8,0,71.1,73.6,70.6
20160226073000,492.0,505.12,56.0,47,56.8,0,71.2,73.6,70.6
20160226074500,492.0,482.16,53.4545,47,56.8,0,71.2,73.6,70.6
20160226080000,492.0,495.28,54.9091,48,56.8,0,71.3,73.6,70.6
20160226081500,492.0,480.52,53.2727,48,56.8,0,71.4,73.5,70.5
20160226083000,492.0,516.6,57.2727,47,56.8,0,71.4,73.5,70.5
20160226084500,492.0,488.72,54.1818,47,64.6,100,71.5,80.0,77.1
20160226090000,492.0,488.72,54.1818,47,98.4,100,72.0,80.0,77.1
20160226091500,492.0,495.28,54.9091,48,99.7,100,72.7,80.0,77.1
20160226093000,492.0,505.12,56.0,47,99.7,100,73.2,80.0,77.1
20160226094500,492.0,511.68,56.7273,49,101.1,100,73.6,80.0,77.1
20160226100000,492.0,480.52,53.2727,48,93.0,100,74.0,80.0,77.1
20160226101500,492.0,480.52,53.2727,48,101.9,100,74.3,80.0,77.1
20160226103000,492.0,505.12,56.0,49,88.1,100,74.5,80.0,77.1
20160226104500,492.0,487.08,54.0,49,98.0,100,74.8,80.0,77.1
20160226110000,492.0,480.52,53.2727,48,99.6,100,75.1,80.0,77.1
20160226111500,492.0,495.28,54.9091,48,89.3,100,75.3,80.0,77.1
20160226113000,492.0,475.6,52.7273,48,101.9,100,75.5,80.0,77.1
20160226114500,492.0,503.48,55.8182,48,89.6,100,75.6,80.0,77.1
20160226120000,492.0,487.08,54.0,49,101.0,100,75.7,80.0,77.1
20160226121500,492.0,487.08,54.0,48,94.6,100,75.7,80.0,77.1
20160226123000,492.0,496.92,55.0909,48,101.9,100,75.6,80.0,77.1
20160226124500,492.0,470.68,52.1818,48,92.3,100,75.7,80.0,77.1
20160226130000,492.0,495.28,54.9091,48,101.2,100,75.9,80.0,77.1
20160226131500,492.0,495.28,54.9091,47,97.6,100,75.9,80.0,77.1
20160226133000,492.0,488.72,54.1818,47,96.1,100,76.2,80.0,77.1
20160226134500,492.0,488.72,54.1818,47,99.6,100,76.2,80.0,77.1
20160226140000,492.0,496.92,55.0909,47,89.3,100,76.2,80.0,77.0
20160226141500,492.0,496.92,55.0909,47,95.2,100,76.5,80.0,77.0
20160226143000,492.0,467.4,51.8182,47,101.8,100,76.7,80.0,77.0
20160226144500,492.0,475.6,52.7273,47,92.8,100,76.8,80.0,77.0
20160226150000,492.0,480.52,53.2727,46,92.8,100,76.9,79.9,76.9
20160226151500,492.0,457.56,50.7273,46,59.2,100,76.2,79.9,76.9
20160226153000,492.0,488.72,54.1818,46,80.9,100,75.9,79.9,76.9
20160226154500,492.0,480.52,53.2727,47,87.5,100,76.2,79.9,76.9
20160226160000,492.0,475.6,52.7273,47,97.3,100,76.5,79.9,76.9
20160226161500,492.0,480.52,53.2727,47,95.3,100,76.6,79.9,76.9
20160226163000,492.0,496.92,55.0909,47,87.4,100,76.6,79.9,76.9
20160226164500,492.0,487.08,54.0,48,87.4,100,76.8,79.9,76.9
20160226170000,492.0,516.6,57.2727,47,97.8,100,76.5,79.9,76.9
20160226171500,492.0,475.6,52.7273,47,97.8,100,76.4,79.9,76.9
20160226173000,492.0,490.36,54.3636,47,92.9,100,76.5,79.9,76.9
20160226174500,492.0,473.96,52.5455,47,94.7,100,76.7,79.9,76.9
20160226180000,492.0,501.84,55.6364,47,98.1,100,77.0,79.9,76.9
20160226181500,492.0,501.84,55.6364,47,58.9,100,76.2,79.9,76.9
20160226183000,492.0,501.84,55.6364,48,67.4,100,75.9,79.9,76.9
20160226184500,492.0,490.36,54.3636,48,87.5,100,76.1,79.9,76.9
20160226190000,492.0,495.28,54.9091,48,97.8,100,76.3,79.9,76.9
20160226191500,492.0,864.28,95.8182,71,58.3,0,75.9,74.7,71.7
20160226193000,492.0,849.52,94.1818,72,55.5,0,75.3,74.7,71.7
20160226194500,492.0,879.04,97.4545,77,57.5,0,75.1,74.7,71.7
20160226200000,492.0,834.76,92.5455,72,55.2,0,74.6,74.7,71.7
20160226201500,492.0,785.56,87.0909,65,56.7,0,74.2,74.7,71.7
20160226203000,492.0,682.24,75.6364,59,56.7,0,74.1,74.7,71.7
20160226204500,492.0,582.2,64.5455,53,55.6,0,74.0,74.7,71.7
20160226210000,492.0,510.04,56.5455,48,56.3,0,73.9,74.7,71.7
20160226211500,492.0,482.16,53.4545,48,57.1,0,73.9,74.7,71.7
20160226213000,492.0,467.4,51.8182,48,57.1,0,73.7,74.7,71.7
20160226214500,492.0,495.28,54.9091,48,56.0,0,73.6,74.7,71.7
20160226220000,492.0,524.8,58.1818,49,56.0,0,73.6,74.7,71.7
20160226221500,492.0,503.48,55.8182,48,56.0,0,73.2,74.7,71.7
20160226223000,492.0,487.08,54.0,48,56.7,0,73.3,74.7,71.7
20160226224500,492.0,480.52,53.2727,48,56.7,0,73.3,74.7,71.7
20160226230000,492.0,496.92,55.0909,48,56.7,0,73.2,74.7,71.7
20160226231500,492.0,496.92,55.0909,48,56.7,0,73.2,74.7,71.7
20160226233000,492.0,496.92,55.0909,48,56.7,0,73.1,74.7,71.7
