PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160226234500,492.0,496.92,55.0909,48,56.7,0,73.1,74.7,71.7
20160227000000,492.0,503.48,55.8182,49,56.7,0,73.0,74.7,71.7
20160227001500,492.0,487.08,54.0,48,55.9,0,72.9,74.7,71.7
20160227003000,492.0,495.28,54.9091,48,55.9,0,72.9,74.7,71.7
20160227004500,492.0,495.28,54.9091,48,55.9,0,72.7,74.7,71.7
20160227010000,492.0,501.84,55.6364,48,55.2,0,72.8,74.7,71.7
20160227011500,492.0,488.72,54.1818,49,55.8,0,72.9,74.7,71.7
20160227013000,492.0,488.72,54.1818,48,55.8,0,73.2,74.7,71.7
20160227014500,492.0,510.04,56.5455,48,55.8,0,72.9,74.7,71.7
20160227020000,492.0,495.28,54.9091,48,55.8,0,72.9,74.6,71.6
20160227021500,492.0,480.52,53.2727,48,55.2,0,72.8,74.6,71.6
20160227023000,492.0,495.28,54.9091,48,55.2,0,72.8,74.6,71.6
20160227024500,492.0,495.28,54.9091,48,56.3,0,72.8,74.6,71.6
20160227030000,492.0,488.72,54.1818,48,55.5,0,72.8,74.6,71.6
20160227031500,492.0,524.8,58.1818,52,55.5,0,72.8,70.0,67.0
20160227033000,492.0,879.04,97.4545,100,55.5,0,71.8,69.8,66.8
20160227034500,492.0,864.28,95.8182,100,55.5,0,71.7,69.9,66.9
20160227040000,492.0,864.28,95.8182,100,55.5,0,71.3,69.9,66.9
20160227041500,492.0,879.04,97.4545,98,54.8,0,71.6,69.9,66.9
20160227043000,492.0,864.28,95.8182,88,55.9,0,71.3,69.9,66.9
20160227044500,492.0,879.04,97.4545,100,54.9,0,70.9,69.9,66.9
20160227050000,492.0,934.8,103.6364,100,54.9,0,70.7,69.9,66.9
20160227051500,492.0,864.28,95.8182,100,55.5,0,70.8,69.9,66.9
20160227053000,492.0,893.8,99.0909,100,54.6,0,70.4,69.9,66.9
20160227054500,492.0,879.04,97.4545,89,55.6,0,70.3,70.1,67.1
20160227060000,492.0,864.28,95.8182,80,55.6,0,70.5,70.4,67.4
20160227061500,492.0,879.04,97.4545,90,54.3,0,70.2,70.1,67.1
20160227063000,492.0,893.8,99.0909,94,55.9,0,70.0,70.1,67.1
20160227064500,492.0,864.28,95.8182,100,54.6,0,70.7,70.0,67.0
20160227070000,492.0,879.04,97.4545,100,55.2,0,70.7,70.0,67.0
20160227071500,492.0,864.28,95.8182,99,55.9,0,70.5,70.0,67.0
20160227073000,492.0,496.92,55.0909,47,81.8,100,71.0,79.6,76.6
20160227074500,492.0,487.08,54.0,47,84.1,100,71.8,79.6,76.6
20160227080000,492.0,516.6,57.2727,47,88.6,100,72.4,79.6,76.6
20160227081500,492.0,470.68,52.1818,47,85.7,100,72.9,79.6,76.6
20160227083000,492.0,495.28,54.9091,47,83.1,100,73.3,79.6,76.6
20160227084500,492.0,475.6,52.7273,47,89.9,100,73.6,79.6,76.6
20160227090000,492.0,496.92,55.0909,47,88.6,100,73.8,79.6,76.6
20160227091500,492.0,480.52,53.2727,47,81.7,100,74.1,79.6,76.6
20160227093000,492.0,467.4,51.8182,47,90.5,100,74.3,79.6,76.6
20160227094500,492.0,482.16,53.4545,47,90.5,100,74.6,79.6,76.6
20160227100000,492.0,510.04,56.5455,47,83.4,100,74.7,79.6,76.6
20160227101500,492.0,496.92,55.0909,47,94.7,100,75.0,79.6,76.6
20160227103000,492.0,488.72,54.1818,48,85.6,100,75.0,79.6,76.6
20160227104500,492.0,470.68,52.1818,48,94.8,100,75.3,79.6,76.6
20160227110000,492.0,495.28,54.9091,48,94.8,100,75.4,79.6,76.6
20160227111500,492.0,505.12,56.0,48,90.9,100,75.5,79.6,76.6
20160227113000,492.0,519.88,57.6364,48,90.9,100,75.6,79.6,76.6
20160227114500,492.0,490.36,54.3636,49,96.6,100,75.5,79.6,76.6
20160227120000,492.0,482.16,53.4545,48,92.1,100,75.8,79.6,76.6
20160227121500,492.0,487.08,54.0,48,93.7,100,75.9,79.6,76.6
20160227123000,492.0,503.48,55.8182,48,97.2,100,75.9,79.6,76.6
20160227124500,492.0,482.16,53.4545,48,88.3,100,76.0,79.6,76.6
20160227130000,492.0,501.84,55.6364,48,99.0,100,76.2,79.6,76.6
20160227131500,492.0,510.04,56.5455,48,94.1,100,76.4,79.6,76.6
20160227133000,492.0,487.08,54.0,48,96.7,100,76.1,79.6,76.6
20160227134500,492.0,487.08,54.0,48,96.7,100,76.5,79.6,76.6
20160227140000,492.0,495.28,54.9091,48,90.5,100,76.3,79.6,76.6
20160227141500,492.0,482.16,53.4545,48,79.0,0,76.8,79.6,76.6
20160227143000,492.0,482.16,53.4545,48,59.1,100,75.9,79.5,76.5
20160227144500,492.0,518.24,57.4545,48,66.9,100,75.8,79.5,76.5
20160227150000,492.0,482.16,53.4545,48,89.3,100,75.7,79.5,76.5
20160227151500,492.0,503.48,55.8182,48,95.3,100,76.1,79.4,76.4
20160227153000,492.0,487.08,54.0,48,89.3,100,76.3,79.5,76.5
20160227154500,492.0,480.52,53.2727,48,60.4,100,76.0,79.4,76.4
20160227160000,492.0,501.84,55.6364,48,58.4,100,75.6,79.4,76.4
20160227161500,492.0,511.68,56.7273,48,85.0,100,75.2,79.4,76.4
20160227163000,492.0,501.84,55.6364,48,90.6,100,75.8,79.4,76.4
20160227164500,492.0,487.08,54.0,48,97.7,100,76.1,79.4,76.4
20160227170000,492.0,487.08,54.0,47,88.0,100,76.2,79.4,76.4
20160227171500,492.0,503.48,55.8182,47,66.4,0,76.4,79.4,76.4
20160227173000,492.0,496.92,55.0909,47,58.7,100,75.6,79.4,76.4
20160227174500,492.0,496.92,55.0909,47,93.9,100,75.1,79.4,76.4
20160227180000,492.0,518.24,57.4545,48,88.4,100,75.9,79.4,76.4
20160227181500,492.0,490.36,54.3636,47,94.2,100,76.0,79.4,76.4
20160227183000,492.0,490.36,54.3636,47,94.2,100,76.3,79.4,76.4
20160227184500,492.0,482.16,53.4545,47,62.0,0,76.1,79.4,76.4
20160227190000,492.0,495.28,54.9091,47,61.1,100,75.4,79.4,76.4
20160227191500,492.0,470.68,52.1818,47,95.9,100,75.6,79.4,76.4
20160227193000,492.0,487.08,54.0,47,83.8,100,76.1,79.4,76.4
20160227194500,492.0,501.84,55.6364,47,91.7,100,76.1,79.4,76.4
20160227200000,492.0,501.84,55.6364,47,90.1,100,76.3,79.4,76.4
20160227201500,492.0,495.28,54.9091,48,62.0,0,76.3,79.4,76.4
20160227203000,492.0,487.08,54.0,48,57.2,100,75.6,79.4,76.4
20160227204500,492.0,482.16,53.4545,47,86.8,100,75.4,79.4,76.4
20160227210000,492.0,470.68,52.1818,47,83.2,100,75.7,79.4,76.4
20160227211500,492.0,482.16,53.4545,48,91.7,100,76.0,79.4,76.4
20160227213000,492.0,495.28,54.9091,48,86.7,100,76.3,79.4,76.4
20160227214500,492.0,501.84,55.6364,47,60.3,100,76.2,79.4,76.4
20160227220000,492.0,490.36,54.3636,47,58.0,100,75.5,79.4,76.4
20160227221500,492.0,482.16,53.4545,47,81.1,100,75.3,79.4,76.4
20160227223000,492.0,470.68,52.1818,47,90.4,100,75.9,79.4,76.4
20160227224500,492.0,495.28,54.9091,47,83.1,100,76.2,79.4,76.4
20160227230000,492.0,487.08,54.0,47,91.1,100,76.2,79.4,76.4
20160227231500,492.0,505.12,56.0,47,75.7,0,76.5,79.4,76.4
20160227233000,492.0,464.12,51.4545,47,57.9,100,75.8,79.4,76.4
20160227234500,492.0,503.48,55.8182,48,79.0,100,75.4,79.4,76.4
20160228000000,492.0,475.6,52.7273,47,92.3,100,75.7,79.4,76.4
20160228001500,492.0,503.48,55.8182,47,83.2,100,76.2,79.4,76.4
20160228003000,492.0,475.6,52.7273,47,92.6,100,76.4,79.4,76.4
20160228004500,492.0,495.28,54.9091,47,58.0,100,76.0,79.4,76.4
20160228010000,492.0,488.72,54.1818,47,73.9,100,75.5,79.4,76.4
20160228011500,492.0,849.52,94.1818,100,56.4,0,75.3,72.8,69.8
20160228013000,492.0,962.68,106.7273,91,55.6,0,74.4,72.8,69.8
20160228014500,492.0,934.8,103.6364,79,55.6,0,74.5,72.8,69.8
20160228020000,492.0,923.32,102.3636,77,55.6,0,74.0,72.8,69.8
20160228021500,492.0,893.8,99.0909,76,55.6,0,73.7,72.8,69.8
20160228023000,492.0,849.52,94.1818,72,55.6,0,73.4,72.8,69.8
20160228024500,492.0,893.8,99.0909,76,55.6,0,73.3,72.8,69.8
20160228030000,492.0,893.8,99.0909,74,54.7,0,72.9,72.8,69.8
20160228031500,492.0,893.8,99.0909,76,54.7,0,73.2,72.8,69.8
20160228033000,492.0,879.04,97.4545,74,54.7,0,72.6,72.8,69.8
20160228034500,492.0,834.76,92.5455,71,55.6,0,72.6,72.8,69.8
20160228040000,492.0,849.52,94.1818,70,56.3,0,72.7,72.8,69.8
20160228041500,492.0,785.56,87.0909,65,56.3,0,72.3,72.8,69.8
20160228043000,492.0,697.0,77.2727,60,56.3,0,72.3,72.8,69.8
20160228044500,492.0,649.4399,72.0,56,55.1,0,72.3,72.8,69.8
20160228050000,492.0,618.28,68.5455,54,55.1,0,72.4,72.8,69.8
20160228051500,492.0,590.4,65.4545,53,55.1,0,72.4,72.8,69.8
20160228053000,492.0,560.88,62.1818,51,56.0,0,72.4,72.8,69.8
20160228054500,492.0,544.48,60.3636,50,56.0,0,72.3,72.8,69.8
20160228060000,492.0,536.28,59.4545,50,56.0,0,72.6,72.8,69.8
20160228061500,492.0,524.8,58.1818,49,55.3,0,72.6,72.8,69.8
20160228063000,492.0,524.8,58.1818,49,55.3,0,72.8,72.8,69.8
20160228064500,492.0,531.36,58.9091,49,56.3,0,72.7,72.8,69.8
20160228070000,492.0,511.68,56.7273,49,56.3,0,72.7,72.8,69.8
20160228071500,492.0,482.16,53.4545,48,56.3,0,72.3,72.8,69.8
20160228073000,492.0,554.32,61.4545,50,57.0,0,72.8,72.8,69.8
20160228074500,492.0,539.5601,59.8182,50,57.0,0,72.7,72.8,69.8
20160228080000,492.0,488.72,54.1818,48,85.7,100,72.6,80.0,77.1
20160228081500,492.0,495.28,54.9091,48,91.7,100,73.4,80.0,77.1
20160228083000,492.0,503.48,55.8182,48,89.8,100,73.7,80.0,77.1
20160228084500,492.0,496.92,55.0909,48,85.8,100,74.4,80.0,77.1
20160228090000,492.0,490.36,54.3636,48,94.7,100,74.7,80.0,77.1
20160228091500,492.0,482.16,53.4545,49,86.8,100,75.1,80.0,77.1
20160228093000,492.0,501.84,55.6364,49,97.1,100,75.4,80.0,77.1
20160228094500,492.0,501.84,55.6364,49,86.3,100,75.6,80.0,77.1
20160228100000,492.0,488.72,54.1818,49,97.8,100,75.7,80.0,77.1
20160228101500,492.0,488.72,54.1818,49,88.5,100,76.0,80.0,77.1
20160228103000,492.0,495.28,54.9091,49,98.4,100,76.2,80.0,77.1
20160228104500,492.0,495.28,54.9091,48,88.0,100,76.4,80.0,77.1
20160228110000,492.0,501.84,55.6364,48,99.0,100,76.6,80.0,77.1
20160228111500,492.0,488.72,54.1818,48,101.9,100,76.8,80.0,77.1
20160228113000,492.0,475.6,52.7273,48,95.8,100,76.9,80.0,77.1
20160228114500,492.0,503.48,55.8182,48,97.8,100,76.8,80.0,77.1
20160228120000,492.0,480.52,53.2727,48,97.8,100,77.1,80.0,77.1
20160228121500,492.0,488.72,54.1818,49,97.8,100,76.9,80.0,77.1
20160228123000,492.0,482.16,53.4545,48,97.8,100,77.1,80.0,77.1
20160228124500,492.0,475.6,52.7273,48,101.9,100,77.0,80.0,77.1
20160228130000,492.0,511.68,56.7273,48,61.2,100,76.7,80.0,77.1
20160228131500,492.0,501.84,55.6364,48,72.5,100,76.2,80.0,77.1
20160228133000,492.0,501.84,55.6364,48,94.7,100,76.2,80.0,77.1
20160228134500,492.0,473.96,52.5455,48,87.2,100,76.7,80.0,77.1
20160228140000,492.0,495.28,54.9091,48,97.3,100,76.6,80.0,77.1
20160228141500,492.0,487.08,54.0,48,88.7,100,76.7,80.0,77.1
20160228143000,492.0,505.12,56.0,48,66.8,0,76.9,80.0,77.1
20160228144500,492.0,490.36,54.3636,48,63.7,100,76.0,80.0,77.1
20160228150000,492.0,490.36,54.3636,48,85.1,100,76.4,80.0,77.1
20160228151500,492.0,501.84,55.6364,48,93.5,100,76.8,80.0,77.1
20160228153000,492.0,482.16,53.4545,48,86.7,100,77.0,80.0,77.1
20160228154500,492.0,488.72,54.1818,48,84.4,100,76.9,80.0,77.1
20160228160000,492.0,488.72,54.1818,48,90.1,100,76.7,80.0,77.1
20160228161500,492.0,495.28,54.9091,48,93.0,100,76.9,80.0,77.1
20160228163000,492.0,487.08,54.0,48,71.3,0,77.2,80.0,77.1
20160228164500,492.0,480.52,53.2727,48,60.7,100,76.0,80.0,77.1
20160228170000,492.0,505.12,56.0,48,84.4,100,76.3,80.0,77.1
20160228171500,492.0,488.72,54.1818,48,94.1,100,76.8,80.0,77.1
20160228173000,492.0,511.68,56.7273,48,85.2,0,77.2,80.0,77.1
20160228174500,492.0,488.72,54.1818,48,58.8,100,76.4,80.0,77.1
20160228180000,492.0,510.04,56.5455,48,86.2,100,76.0,80.0,77.1
20160228181500,492.0,490.36,54.3636,48,96.6,100,76.5,80.0,77.1
20160228183000,492.0,490.36,54.3636,48,94.7,100,76.8,80.0,77.1
20160228184500,492.0,490.36,54.3636,48,90.4,100,77.1,80.0,77.1
20160228190000,492.0,490.36,54.3636,48,60.4,100,76.8,80.0,77.1
20160228191500,492.0,501.84,55.6364,48,73.8,100,76.0,80.0,77.1
20160228193000,492.0,893.8,99.0909,83,58.0,0,75.9,71.8,68.8
20160228194500,492.0,879.04,97.4545,90,56.8,0,75.7,72.0,69.0
20160228200000,492.0,893.8,99.0909,89,56.8,0,75.2,72.2,69.2
20160228201500,492.0,893.8,99.0909,91,56.8,0,74.7,72.2,69.2
20160228203000,492.0,923.32,102.3636,89,56.8,0,74.8,72.2,69.2
20160228204500,492.0,893.8,99.0909,87,56.8,0,74.6,71.8,68.8
20160228210000,492.0,908.56,100.7273,89,56.8,0,74.3,71.8,68.8
20160228211500,492.0,879.04,97.4545,88,56.8,0,74.1,71.8,68.8
20160228213000,492.0,893.8,99.0909,85,56.8,0,73.6,71.8,68.8
20160228214500,492.0,908.56,100.7273,86,56.8,0,73.5,71.8,68.8
20160228220000,492.0,879.04,97.4545,91,56.8,0,73.2,71.8,68.8
20160228221500,492.0,893.8,99.0909,93,56.8,0,73.1,71.8,68.8
20160228223000,492.0,893.8,99.0909,90,56.8,0,73.2,71.8,68.8
20160228224500,492.0,879.04,97.4545,86,56.8,0,72.7,71.8,68.8
20160228230000,492.0,893.8,99.0909,86,56.8,0,72.5,71.8,68.8
20160228231500,492.0,864.28,95.8182,71,56.8,0,72.4,71.8,68.8
20160228233000,492.0,908.56,100.7273,75,56.0,0,72.7,71.8,68.8
20160228234500,492.0,879.04,97.4545,75,56.0,0,72.6,71.8,68.8
20160229000000,492.0,893.8,99.0909,76,56.0,0,72.8,71.8,68.8
20160229001500,492.0,893.8,99.0909,75,56.0,0,72.6,71.8,68.8
20160229003000,492.0,908.56,100.7273,76,56.0,0,72.6,71.3,68.3
20160229004500,492.0,893.8,99.0909,76,56.0,0,72.7,71.4,68.4
20160229010000,492.0,893.8,99.0909,76,56.0,0,72.6,71.4,68.4
20160229011500,492.0,893.8,99.0909,78,56.0,0,72.5,71.4,68.4
20160229013000,492.0,923.32,102.3636,79,56.0,0,72.2,71.4,68.4
20160229014500,492.0,908.56,100.7273,81,56.0,0,72.1,71.4,68.4
20160229020000,492.0,893.8,99.0909,82,56.0,0,72.1,70.9,67.9
20160229021500,492.0,879.04,97.4545,76,56.0,0,72.2,71.3,68.3
20160229023000,492.0,893.8,99.0909,77,56.0,0,72.1,71.3,68.3
20160229024500,492.0,923.32,102.3636,74,56.0,0,71.8,71.4,68.4
20160229030000,492.0,834.76,92.5455,72,56.0,0,71.7,71.3,68.3
20160229031500,492.0,864.28,95.8182,75,56.0,0,71.7,70.9,67.9
20160229033000,492.0,801.96,88.9091,69,56.0,0,71.6,71.4,68.4
20160229034500,492.0,834.76,92.5455,71,56.7,0,71.8,71.3,68.3
20160229040000,492.0,849.52,94.1818,69,56.7,0,71.8,71.3,68.3
20160229041500,492.0,801.96,88.9091,68,55.9,0,71.7,71.4,68.4
20160229043000,492.0,834.76,92.5455,72,55.9,0,71.7,71.2,68.2
20160229044500,492.0,864.28,95.8182,72,56.7,0,71.7,71.3,68.3
20160229050000,492.0,849.52,94.1818,71,56.7,0,71.7,71.4,68.4
20160229051500,492.0,864.28,95.8182,74,55.6,0,71.9,71.5,68.5
20160229053000,492.0,818.36,90.7273,71,56.3,0,71.8,71.4,68.4
20160229054500,492.0,893.8,99.0909,76,56.3,0,71.9,71.4,68.4
20160229060000,492.0,734.72,81.4545,60,56.3,0,71.7,71.3,68.3
20160229061500,492.0,864.28,95.8182,76,56.3,0,71.9,71.3,68.3
20160229063000,492.0,849.52,94.1818,72,56.3,0,71.8,71.3,68.3
20160229064500,492.0,834.76,92.5455,73,56.3,0,71.8,71.3,68.3
20160229070000,492.0,879.04,97.4545,78,56.3,0,71.8,71.3,68.3
20160229071500,492.0,849.52,94.1818,75,56.3,0,71.4,71.3,68.3
20160229073000,492.0,849.52,94.1818,73,56.3,0,71.6,71.8,68.8
20160229074500,492.0,834.76,92.5455,71,56.3,0,71.7,71.8,68.8
20160229080000,492.0,834.76,92.5455,71,56.3,0,71.8,71.8,68.8
20160229081500,492.0,818.36,90.7273,71,56.3,0,71.8,71.8,68.8
20160229083000,492.0,893.8,99.0909,79,56.3,0,71.9,68.0,62.5
20160229084500,492.0,475.6,52.7273,47,57.1,0,72.0,73.9,70.9
20160229090000,492.0,503.48,55.8182,47,57.1,0,71.9,73.9,70.9
20160229091500,492.0,503.48,55.8182,47,57.1,0,72.3,73.9,70.9
20160229093000,492.0,503.48,55.8182,47,57.1,0,72.3,73.9,70.9
20160229094500,492.0,503.48,55.8182,48,57.1,0,72.4,73.9,70.9
20160229100000,492.0,480.52,53.2727,48,57.1,0,72.6,73.9,70.9
20160229101500,492.0,510.04,56.5455,48,57.1,0,72.4,73.9,70.9
20160229103000,492.0,487.08,54.0,48,57.1,0,72.6,73.9,70.9
20160229104500,492.0,487.08,54.0,48,57.1,0,72.3,73.9,70.9
20160229110000,492.0,503.48,55.8182,48,57.1,0,72.4,73.9,70.9
20160229111500,492.0,482.16,53.4545,48,57.1,0,72.6,73.9,70.9
20160229113000,492.0,501.84,55.6364,48,57.1,0,72.7,73.9,70.9
20160229114500,492.0,482.16,53.4545,48,57.1,0,72.9,73.9,70.9
20160229120000,492.0,516.6,57.2727,50,57.1,0,72.9,73.9,70.9
20160229121500,492.0,503.48,55.8182,48,57.1,0,72.9,73.9,70.9
20160229123000,492.0,503.48,55.8182,48,57.1,0,72.7,73.9,70.9
20160229124500,492.0,503.48,55.8182,48,57.1,0,73.0,73.9,70.9
20160229130000,492.0,495.28,54.9091,48,57.1,0,72.7,73.9,70.9
20160229131500,492.0,501.84,55.6364,48,57.1,0,72.9,73.9,70.9
20160229133000,492.0,467.4,51.8182,48,57.1,0,72.7,73.6,70.6
20160229134500,492.0,531.36,58.9091,49,57.1,0,72.9,73.7,70.7
20160229140000,492.0,475.6,52.7273,48,57.1,0,72.7,73.9,70.9
20160229141500,492.0,621.5601,68.9091,55,57.9,0,72.8,73.5,70.5
20160229143000,492.0,539.5601,59.8182,51,57.9,0,73.1,73.6,70.6
20160229144500,492.0,519.88,57.6364,49,57.9,0,72.8,73.5,70.5
20160229150000,492.0,631.4,70.0,56,57.9,0,72.9,72.7,69.7
20160229151500,492.0,618.28,68.5455,56,57.9,0,72.9,73.1,70.1
20160229153000,492.0,577.28,64.0,54,57.9,0,72.7,73.1,70.1
20160229154500,492.0,587.12,65.0909,54,57.9,0,73.1,73.1,70.1
20160229160000,492.0,649.4399,72.0,59,57.9,0,73.2,72.8,69.8
20160229161500,492.0,706.84,78.3636,61,57.9,0,73.1,72.8,69.8
20160229163000,492.0,639.6,70.9091,57,57.9,0,72.7,73.1,70.1
20160229164500,492.0,646.16,71.6364,58,57.2,0,73.0,72.8,69.8
20160229170000,492.0,646.16,71.6364,58,57.2,0,73.0,73.1,70.1
20160229171500,492.0,646.16,71.6364,58,57.2,0,73.1,73.1,70.1
20160229173000,492.0,654.36,72.5455,58,57.2,0,73.1,73.1,70.1
20160229174500,492.0,647.8,71.8182,58,57.2,0,72.9,73.1,70.1
20160229180000,492.0,667.48,74.0,59,57.2,0,73.1,72.8,69.8
20160229181500,492.0,633.04,70.1818,58,57.2,0,72.8,73.1,70.1
20160229183000,492.0,624.84,69.2727,57,57.2,0,72.9,73.1,70.1
20160229184500,492.0,596.96,66.1818,55,57.2,0,72.8,73.1,70.1
20160229190000,492.0,503.48,55.8182,49,57.2,0,72.6,73.4,70.4
20160229191500,492.0,475.6,52.7273,49,57.2,0,72.7,73.5,70.5
20160229193000,492.0,511.68,56.7273,50,57.2,0,72.9,73.5,70.5
20160229194500,492.0,482.16,53.4545,49,57.2,0,72.4,73.5,70.5
20160229200000,492.0,457.56,50.7273,49,57.2,0,72.5,73.5,70.5
20160229201500,492.0,495.28,54.9091,49,57.2,0,72.7,73.5,70.5
20160229203000,492.0,460.84,51.0909,49,57.2,0,72.9,73.5,70.5
20160229204500,492.0,501.84,55.6364,49,57.2,0,72.8,73.5,70.5
20160229210000,492.0,511.68,56.7273,49,57.2,0,72.9,73.5,70.5
20160229211500,492.0,511.68,56.7273,50,57.2,0,72.6,73.5,70.5
20160229213000,492.0,524.8,58.1818,52,57.2,0,72.8,73.5,70.5
20160229214500,492.0,516.6,57.2727,49,57.2,0,72.7,73.5,70.5
20160229220000,492.0,480.52,53.2727,49,57.2,0,72.2,73.5,70.5
20160229221500,492.0,678.96,75.2727,59,57.2,0,72.0,71.9,68.9
20160229223000,492.0,570.72,63.2727,55,57.2,0,71.9,72.0,69.0
20160229224500,492.0,785.56,87.0909,68,56.4,0,71.3,71.4,68.4
20160229230000,492.0,785.56,87.0909,68,56.4,0,71.2,70.9,67.9
20160229231500,492.0,660.92,73.2727,59,56.4,0,71.0,71.4,68.4
20160229233000,492.0,670.76,74.3636,59,56.4,0,71.0,71.4,68.4
20160229234500,492.0,690.44,76.5455,62,56.4,0,70.8,70.8,67.8
20160301000000,492.0,480.52,53.2727,49,79.8,100,70.7,75.7,72.7
20160301001500,492.0,496.92,55.0909,49,101.9,100,71.4,75.9,72.9
20160301003000,492.0,482.16,53.4545,49,101.9,100,71.7,75.9,72.9
20160301004500,492.0,496.92,55.0909,49,91.7,100,72.0,75.8,72.8
20160301010000,492.0,487.08,54.0,49,91.7,100,72.2,75.8,72.8
20160301011500,492.0,496.92,55.0909,49,89.3,100,72.3,75.9,72.9
20160301013000,492.0,496.92,55.0909,49,89.3,100,72.4,75.7,72.7
20160301014500,492.0,487.08,54.0,49,81.1,100,72.3,75.7,72.7
20160301020000,492.0,470.68,52.1818,49,97.8,100,72.4,75.7,72.7
20160301021500,492.0,482.16,53.4545,49,89.5,100,72.8,75.7,72.7
20160301023000,492.0,488.72,54.1818,49,92.4,100,72.4,75.7,72.7
20160301024500,492.0,488.72,54.1818,50,60.0,0,72.5,75.0,72.0
20160301030000,492.0,482.16,53.4545,49,58.0,0,72.5,75.0,72.0
20160301031500,492.0,496.92,55.0909,49,57.1,0,72.1,75.0,72.0
20160301033000,492.0,475.6,52.7273,49,57.1,0,71.9,75.0,72.0
20160301034500,492.0,496.92,55.0909,49,57.1,100,71.7,75.0,72.0
20160301040000,492.0,473.96,52.5455,49,57.1,100,71.8,75.0,72.0
20160301041500,492.0,482.16,53.4545,50,57.1,100,71.5,75.0,72.0
20160301043000,492.0,488.72,54.1818,50,58.3,100,71.5,75.0,72.0
20160301044500,492.0,495.28,54.9091,50,75.8,100,71.5,75.0,72.0
20160301050000,492.0,495.28,54.9091,50,80.6,100,71.8,75.0,72.0
20160301051500,492.0,475.6,52.7273,50,76.4,100,71.9,75.0,72.0
20160301053000,492.0,482.16,53.4545,50,76.4,100,72.1,75.0,72.0
20160301054500,492.0,475.6,52.7273,50,76.4,100,71.9,75.0,72.0
20160301060000,492.0,501.84,55.6364,50,78.7,100,71.8,75.0,72.0
20160301061500,492.0,487.08,54.0,50,77.9,100,72.1,75.0,72.0
20160301063000,492.0,473.96,52.5455,50,58.1,0,72.1,75.0,72.0
20160301064500,492.0,473.96,52.5455,49,58.1,100,71.7,75.0,72.0
20160301070000,492.0,518.24,57.4545,50,57.2,100,71.5,75.0,72.0
20160301071500,492.0,490.36,54.3636,50,57.2,100,71.4,75.0,72.0
20160301073000,492.0,482.16,53.4545,49,57.9,100,71.6,75.0,72.0
20160301074500,492.0,487.08,54.0,49,78.3,100,71.4,75.0,72.0
20160301080000,492.0,480.52,53.2727,49,82.4,100,71.9,75.0,72.0
20160301081500,492.0,490.36,54.3636,49,76.7,100,72.3,75.0,72.0
20160301083000,492.0,524.8,58.1818,50,58.0,0,72.2,75.0,72.0
20160301084500,492.0,487.08,54.0,49,58.0,0,71.9,75.0,72.0
20160301090000,492.0,480.52,53.2727,49,58.0,0,72.1,75.0,72.0
20160301091500,492.0,505.12,56.0,49,58.0,0,72.1,75.0,72.0
20160301093000,492.0,487.08,54.0,49,58.0,0,71.9,75.0,72.0
20160301094500,492.0,510.04,56.5455,49,58.0,0,72.2,75.0,72.0
20160301100000,492.0,475.6,52.7273,49,58.0,0,71.9,75.0,72.0
20160301101500,492.0,488.72,54.1818,49,58.0,100,71.8,75.0,72.0
20160301103000,492.0,501.84,55.6364,50,58.0,100,71.8,75.0,72.0
20160301104500,492.0,482.16,53.4545,50,58.0,100,71.6,75.0,72.0
20160301110000,492.0,518.24,57.4545,50,58.0,100,71.7,75.0,72.0
20160301111500,492.0,487.08,54.0,49,58.0,100,71.8,75.0,72.0
20160301113000,492.0,487.08,54.0,49,58.0,100,71.3,75.0,72.0
20160301114500,492.0,473.96,52.5455,49,75.4,100,71.3,75.0,72.0
20160301120000,492.0,490.36,54.3636,49,81.1,100,71.6,75.0,72.0
20160301121500,492.0,482.16,53.4545,49,83.8,100,72.0,75.0,72.0
20160301123000,492.0,495.28,54.9091,49,83.8,100,72.0,75.0,72.0
20160301124500,492.0,482.16,53.4545,49,80.8,100,72.3,75.0,72.0
20160301130000,492.0,503.48,55.8182,49,58.4,0,72.3,75.0,72.0
20160301131500,492.0,475.6,52.7273,49,58.4,0,72.0,75.0,72.0
20160301133000,492.0,505.12,56.0,49,58.4,0,72.2,75.0,72.0
20160301134500,492.0,490.36,54.3636,49,57.6,0,71.9,75.0,72.0
20160301140000,492.0,475.6,52.7273,49,57.6,0,71.9,75.0,72.0
20160301141500,492.0,470.68,52.1818,49,57.6,0,72.0,75.0,72.0
20160301143000,492.0,487.08,54.0,49,57.6,0,72.0,75.0,72.0
20160301144500,492.0,482.16,53.4545,49,57.6,0,72.0,75.0,72.0
20160301150000,492.0,496.92,55.0909,49,57.6,100,71.6,75.0,72.0
20160301151500,492.0,487.08,54.0,49,57.6,100,71.7,75.0,72.0
20160301153000,492.0,487.08,54.0,49,57.6,100,71.8,75.0,72.0
20160301154500,492.0,511.68,56.7273,49,57.6,100,71.7,75.0,72.0
20160301160000,492.0,488.72,54.1818,49,57.6,100,71.7,75.0,72.0
20160301161500,492.0,488.72,54.1818,49,57.6,100,71.7,75.0,72.0
20160301163000,492.0,503.48,55.8182,49,58.3,100,71.7,75.0,72.0
20160301164500,492.0,503.48,55.8182,49,58.3,100,71.8,75.0,72.0
20160301170000,492.0,495.28,54.9091,49,58.3,100,72.0,75.0,72.0
20160301171500,492.0,487.08,54.0,49,63.2,100,71.7,75.0,72.0
20160301173000,492.0,480.52,53.2727,49,63.2,100,71.7,75.0,72.0
20160301174500,492.0,529.72,58.7273,50,64.0,100,72.1,75.0,72.0
20160301180000,492.0,480.52,53.2727,49,64.0,100,71.7,75.0,72.0
20160301181500,492.0,495.28,54.9091,49,64.0,100,71.9,75.0,72.0
20160301183000,492.0,510.04,56.5455,49,64.0,100,71.8,75.0,72.0
20160301184500,492.0,490.36,54.3636,49,63.3,100,71.9,75.0,72.0
20160301190000,492.0,480.52,53.2727,49,64.1,100,72.0,75.0,72.0
20160301191500,492.0,488.72,54.1818,49,64.1,100,72.2,75.0,72.0
20160301193000,492.0,505.12,56.0,49,64.1,100,72.2,75.0,72.0
20160301194500,492.0,505.12,56.0,49,63.2,100,72.3,75.0,72.0
20160301200000,492.0,505.12,56.0,49,57.6,0,72.0,75.0,72.0
20160301201500,492.0,496.92,55.0909,49,57.6,100,71.8,75.0,72.0
20160301203000,492.0,546.12,60.5455,50,57.6,0,71.7,73.9,70.9
20160301204500,492.0,511.68,56.7273,49,57.6,0,71.9,73.9,70.9
20160301210000,492.0,503.48,55.8182,49,57.6,0,71.7,73.9,70.9
20160301211500,492.0,482.16,53.4545,49,57.6,0,71.5,73.9,70.9
20160301213000,492.0,495.28,54.9091,49,57.6,0,71.4,73.9,70.9
20160301214500,492.0,495.28,54.9091,49,57.6,0,71.6,73.9,70.9
20160301220000,492.0,503.48,55.8182,49,57.6,0,71.6,73.9,70.9
20160301221500,492.0,482.16,53.4545,49,57.6,0,71.6,73.9,70.9
20160301223000,492.0,488.72,54.1818,48,57.6,0,71.4,73.9,70.9
20160301224500,492.0,488.72,54.1818,49,57.6,0,71.7,73.9,70.9
20160301230000,492.0,488.72,54.1818,49,57.6,0,71.5,73.9,70.9
20160301231500,492.0,503.48,55.8182,49,57.6,0,71.3,73.9,70.9
20160301233000,492.0,490.36,54.3636,49,56.8,0,71.3,73.9,70.9
20160301234500,492.0,511.68,56.7273,49,56.8,0,71.7,73.9,70.9
20160302000000,492.0,495.28,54.9091,48,56.8,0,71.3,73.9,70.9
20160302001500,492.0,495.28,54.9091,48,56.8,0,71.3,73.9,70.9
20160302003000,492.0,516.6,57.2727,48,56.8,0,71.4,73.9,70.9
20160302004500,492.0,482.16,53.4545,48,56.8,0,71.6,73.9,70.9
20160302010000,492.0,510.04,56.5455,47,56.8,0,71.4,73.9,70.9
20160302011500,492.0,503.48,55.8182,48,56.8,0,71.7,73.7,70.7
20160302013000,492.0,487.08,54.0,47,56.8,0,71.4,73.8,70.8
20160302014500,492.0,505.12,56.0,48,56.8,0,71.6,73.7,70.7
20160302020000,492.0,505.12,56.0,48,56.8,0,71.6,73.7,70.7
20160302021500,492.0,516.6,57.2727,48,81.1,100,71.6,77.1,74.1
20160302023000,492.0,488.72,54.1818,48,99.1,100,71.9,77.1,74.1
20160302024500,492.0,488.72,54.1818,48,95.7,100,72.0,77.1,74.1
20160302030000,492.0,496.92,55.0909,48,91.3,100,72.3,77.1,74.1
20160302031500,492.0,505.12,56.0,48,99.6,100,72.4,77.1,74.1
20160302033000,492.0,624.84,69.2727,54,65.5,0,72.7,75.0,72.0
20160302034500,492.0,488.72,54.1818,48,57.6,0,72.4,75.0,72.0
20160302040000,492.0,501.84,55.6364,48,57.6,0,72.4,75.0,72.0
20160302041500,492.0,475.6,52.7273,48,57.6,0,72.0,75.0,72.0
20160302043000,492.0,487.08,54.0,48,56.8,0,72.0,75.0,72.0
20160302044500,492.0,496.92,55.0909,48,56.8,0,71.9,75.0,72.0
20160302050000,492.0,488.72,54.1818,48,56.8,0,71.8,75.0,72.0
20160302051500,492.0,501.84,55.6364,48,56.8,100,71.7,75.0,72.0
20160302053000,492.0,488.72,54.1818,48,56.8,100,71.6,75.0,72.0
20160302054500,492.0,505.12,56.0,48,56.8,100,71.7,75.0,72.0
20160302060000,492.0,490.36,54.3636,48,56.8,100,71.7,75.0,72.0
20160302061500,492.0,490.36,54.3636,47,56.8,100,71.7,75.0,72.0
20160302063000,492.0,496.92,55.0909,48,56.8,100,71.7,75.0,72.0
20160302064500,492.0,482.16,53.4545,48,56.8,100,71.7,75.0,72.0
20160302070000,492.0,488.72,54.1818,48,57.5,100,71.6,75.0,72.0
20160302071500,492.0,488.72,54.1818,48,57.5,100,71.6,75.0,72.0
20160302073000,492.0,488.72,54.1818,48,66.7,100,71.7,75.0,72.0
20160302074500,492.0,482.16,53.4545,48,71.1,100,71.8,75.0,72.0
20160302080000,492.0,487.08,54.0,48,76.3,100,72.1,75.0,72.0
20160302081500,492.0,487.08,54.0,48,61.6,0,72.3,75.0,72.0
20160302083000,492.0,487.08,54.0,48,57.9,0,72.4,75.0,72.0
20160302084500,492.0,475.6,52.7273,48,57.2,0,72.4,75.0,72.0
20160302090000,492.0,516.6,57.2727,49,57.2,0,72.2,75.0,72.0
20160302091500,492.0,495.28,54.9091,48,57.2,0,71.7,75.0,72.0
20160302093000,492.0,464.12,51.4545,48,99.0,100,72.3,79.1,76.1
20160302094500,492.0,503.48,55.8182,48,91.7,100,73.2,79.2,76.2
20160302100000,492.0,496.92,55.0909,48,91.7,100,73.6,79.1,76.1
20160302101500,492.0,475.6,52.7273,48,99.1,100,73.8,79.2,76.2
20160302103000,492.0,524.8,58.1818,49,91.7,100,74.0,79.1,76.1
20160302104500,492.0,496.92,55.0909,49,93.0,100,74.0,79.1,76.1
20160302110000,492.0,496.92,55.0909,49,99.6,100,74.5,79.1,76.1
20160302111500,492.0,488.72,54.1818,48,90.4,100,74.7,79.1,76.1
20160302113000,492.0,473.96,52.5455,48,94.4,100,74.9,79.1,76.1
20160302114500,492.0,467.4,51.8182,48,98.3,100,75.1,79.1,76.1
20160302120000,492.0,501.84,55.6364,49,91.2,100,75.1,79.1,76.1
20160302121500,492.0,501.84,55.6364,49,100.3,100,75.1,79.1,76.1
20160302123000,492.0,495.28,54.9091,48,90.4,100,75.1,79.1,76.1
20160302124500,492.0,501.84,55.6364,49,95.4,100,75.1,79.1,76.1
20160302130000,492.0,487.08,54.0,48,96.6,100,75.0,79.1,76.1
20160302131500,492.0,480.52,53.2727,48,93.6,100,75.1,79.1,76.1
20160302133000,492.0,488.72,54.1818,48,100.0,100,75.2,79.1,76.1
20160302134500,492.0,482.16,53.4545,48,91.1,100,75.1,79.1,76.1
20160302140000,492.0,482.16,53.4545,49,96.8,100,74.6,79.1,76.1
20160302141500,492.0,488.72,54.1818,49,92.9,100,74.5,79.1,76.1
20160302143000,492.0,495.28,54.9091,49,94.0,100,75.1,79.1,76.1
20160302144500,492.0,495.28,54.9091,48,99.6,100,75.4,79.1,76.1
20160302150000,492.0,495.28,54.9091,49,91.7,100,75.4,79.1,76.1
20160302151500,492.0,475.6,52.7273,48,101.1,100,75.8,79.1,76.1
20160302153000,492.0,496.92,55.0909,48,91.1,100,75.9,79.1,76.1
20160302154500,492.0,590.4,65.4545,57,60.4,0,75.6,68.9,65.9
20160302160000,492.0,864.28,95.8182,82,57.9,0,74.6,68.9,65.9
20160302161500,492.0,893.8,99.0909,82,57.2,0,74.5,68.9,65.9
20160302163000,492.0,893.8,99.0909,86,57.2,0,74.0,68.9,65.9
20160302164500,492.0,923.32,102.3636,87,58.1,0,73.9,68.9,65.9
20160302170000,492.0,893.8,99.0909,82,58.1,0,73.7,68.9,65.9
20160302171500,492.0,923.32,102.3636,79,57.5,0,73.3,68.9,65.9
20160302173000,492.0,893.8,99.0909,76,56.8,0,73.1,68.9,65.9
20160302174500,492.0,908.56,100.7273,76,56.8,0,72.9,68.9,65.9
20160302180000,492.0,879.04,97.4545,76,56.8,0,72.8,68.9,65.9
20160302181500,492.0,908.56,100.7273,78,56.8,0,72.3,68.9,65.9
20160302183000,492.0,908.56,100.7273,76,57.5,0,72.3,68.9,65.9
20160302184500,492.0,893.8,99.0909,76,56.3,0,72.2,68.9,65.9
20160302190000,492.0,908.56,100.7273,76,56.3,0,72.3,68.9,65.9
20160302191500,492.0,908.56,100.7273,77,56.3,0,71.8,68.9,65.9
20160302193000,492.0,893.8,99.0909,78,56.3,0,72.0,68.9,65.9
20160302194500,492.0,908.56,100.7273,78,57.5,0,72.1,68.9,65.9
20160302200000,492.0,923.32,102.3636,79,56.4,0,72.1,68.9,65.9
20160302201500,492.0,908.56,100.7273,78,57.5,0,72.0,68.9,65.9
20160302203000,492.0,879.04,97.4545,79,56.1,0,71.8,68.9,65.9
20160302204500,492.0,893.8,99.0909,80,57.2,0,71.3,68.9,65.9
20160302210000,492.0,879.04,97.4545,78,56.0,0,71.3,68.9,65.9
20160302211500,492.0,908.56,100.7273,77,57.2,0,71.2,68.9,65.9
20160302213000,492.0,908.56,100.7273,78,56.3,0,70.9,68.9,65.9
20160302214500,492.0,923.32,102.3636,77,57.2,0,71.1,68.9,65.9
20160302220000,492.0,908.56,100.7273,77,57.2,0,71.1,68.9,65.9
20160302221500,492.0,923.32,102.3636,77,56.4,0,71.3,68.9,65.9
20160302223000,492.0,879.04,97.4545,79,57.9,0,71.2,68.9,65.9
20160302224500,492.0,908.56,100.7273,78,56.7,0,71.0,68.9,65.9
20160302230000,492.0,893.8,99.0909,79,55.6,0,71.2,68.9,65.9
20160302231500,492.0,893.8,99.0909,79,55.6,0,71.0,68.9,65.9
20160302233000,492.0,908.56,100.7273,79,57.8,0,70.9,68.9,65.9
20160302234500,492.0,879.04,97.4545,77,57.1,0,70.4,68.9,65.9
20160303000000,492.0,893.8,99.0909,78,55.6,0,70.5,68.9,65.9
20160303001500,492.0,908.56,100.7273,82,56.4,0,70.5,68.9,65.9
20160303003000,492.0,879.04,97.4545,87,57.9,0,70.5,68.9,65.9
20160303004500,492.0,908.56,100.7273,93,56.7,0,71.1,68.9,65.9
20160303010000,492.0,879.04,97.4545,98,56.0,0,71.2,68.0,64.9
20160303011500,492.0,893.8,99.0909,96,57.9,0,71.0,68.1,65.1
20160303013000,492.0,864.28,95.8182,90,56.3,0,71.0,68.4,65.4
20160303014500,492.0,893.8,99.0909,100,56.3,0,71.2,68.4,65.4
20160303020000,492.0,908.56,100.7273,100,56.3,0,70.4,68.4,65.4
20160303021500,492.0,879.04,97.4545,100,56.3,0,70.8,68.5,65.5
20160303023000,492.0,893.8,99.0909,100,56.3,0,71.0,68.5,65.5
20160303024500,492.0,864.28,95.8182,100,57.0,0,71.2,68.4,65.4
20160303030000,492.0,879.04,97.4545,100,57.0,0,71.3,68.4,65.4
20160303031500,492.0,864.28,95.8182,100,57.0,0,71.1,68.4,65.4
20160303033000,492.0,879.04,97.4545,100,56.4,0,70.4,68.4,65.4
20160303034500,492.0,893.8,99.0909,100,57.1,0,70.5,68.4,65.4
20160303040000,492.0,908.56,100.7273,100,57.1,0,70.3,68.4,65.4
20160303041500,492.0,849.52,94.1818,100,57.1,0,70.5,68.4,65.4
20160303043000,492.0,834.76,92.5455,100,56.4,0,70.4,68.4,65.4
20160303044500,492.0,849.52,94.1818,100,56.4,0,70.4,68.4,65.4
20160303050000,492.0,879.04,97.4545,100,57.1,0,70.6,68.4,65.4
20160303051500,492.0,834.76,92.5455,100,57.1,0,70.9,68.4,65.4
20160303053000,492.0,879.04,97.4545,99,56.5,0,70.6,68.4,65.4
20160303054500,492.0,893.8,99.0909,100,56.5,0,71.4,68.4,65.4
20160303060000,492.0,879.04,97.4545,100,56.5,0,70.9,68.4,65.4
20160303061500,492.0,849.52,94.1818,100,56.5,0,70.5,68.4,65.4
20160303063000,492.0,849.52,94.1818,100,56.5,0,71.1,68.4,65.4
20160303064500,492.0,864.28,95.8182,98,56.5,0,71.0,68.4,65.4
20160303070000,492.0,879.04,97.4545,100,56.5,0,71.3,68.4,65.4
20160303071500,492.0,849.52,94.1818,88,56.5,0,70.5,68.4,65.4
20160303073000,492.0,495.28,54.9091,47,88.1,100,71.4,79.3,76.3
20160303074500,492.0,511.68,56.7273,49,96.7,100,72.3,79.3,76.3
20160303080000,492.0,501.84,55.6364,48,100.2,100,73.1,79.3,76.3
20160303081500,492.0,510.04,56.5455,48,98.4,100,73.5,79.3,76.3
20160303083000,492.0,503.48,55.8182,48,93.5,100,73.8,79.3,76.3
20160303084500,492.0,475.6,52.7273,48,91.7,100,74.0,79.3,76.3
20160303090000,492.0,488.72,54.1818,48,101.9,100,74.2,79.3,76.3
20160303091500,492.0,488.72,54.1818,48,93.3,100,74.3,79.3,76.3
20160303093000,492.0,511.68,56.7273,48,96.6,100,74.6,79.3,76.3
20160303094500,492.0,480.52,53.2727,48,96.6,100,74.3,79.3,76.3
20160303100000,492.0,516.6,57.2727,48,90.1,100,74.1,79.3,76.3
20160303101500,492.0,501.84,55.6364,48,91.7,100,74.0,79.3,76.3
20160303103000,492.0,501.84,55.6364,48,91.7,100,74.7,79.3,76.3
20160303104500,492.0,475.6,52.7273,48,97.2,100,75.2,79.3,76.3
20160303110000,492.0,488.72,54.1818,48,100.5,100,75.4,79.3,76.3
20160303111500,492.0,475.6,52.7273,48,97.3,100,75.5,79.3,76.3
20160303113000,492.0,495.28,54.9091,48,90.8,100,75.2,79.3,76.3
20160303114500,492.0,518.24,57.4545,48,90.8,100,75.7,79.3,76.3
20160303120000,492.0,501.84,55.6364,48,96.8,100,76.1,79.3,76.3
20160303121500,492.0,482.16,53.4545,47,98.3,100,76.1,79.3,76.3
20160303123000,492.0,495.28,54.9091,47,100.8,100,76.2,79.3,76.3
20160303124500,492.0,464.12,51.4545,47,99.6,100,76.0,79.3,76.3
20160303130000,492.0,490.36,54.3636,47,97.7,100,76.2,79.3,76.3
20160303131500,492.0,480.52,53.2727,47,76.0,0,76.4,79.3,76.3
20160303133000,492.0,480.52,53.2727,47,58.8,100,75.7,79.3,76.3
20160303134500,492.0,475.6,52.7273,47,76.7,100,75.1,79.3,76.3
20160303140000,492.0,488.72,54.1818,48,96.3,100,75.4,79.3,76.3
20160303141500,492.0,488.72,54.1818,48,90.6,100,75.9,79.3,76.3
20160303143000,492.0,480.52,53.2727,48,95.3,100,76.0,79.3,76.3
20160303144500,492.0,488.72,54.1818,47,96.8,100,76.1,79.3,76.3
20160303150000,492.0,495.28,54.9091,47,72.6,0,76.4,79.3,76.3
20160303151500,492.0,480.52,53.2727,47,58.8,100,75.4,79.3,76.3
20160303153000,492.0,488.72,54.1818,48,81.5,100,75.2,79.3,76.3
20160303154500,492.0,501.84,55.6364,48,89.8,100,75.6,79.3,76.3
20160303160000,492.0,501.84,55.6364,47,58.8,0,74.9,77.1,74.1
20160303161500,492.0,501.84,55.6364,47,58.8,0,74.7,77.1,74.1
20160303163000,492.0,495.28,54.9091,46,58.0,0,74.3,77.1,74.1
20160303164500,492.0,488.72,54.1818,46,58.0,0,74.1,77.1,74.1
20160303170000,492.0,473.96,52.5455,46,58.0,0,74.0,77.1,74.1
20160303171500,492.0,487.08,54.0,46,58.0,100,73.9,77.1,74.1
20160303173000,492.0,487.08,54.0,46,58.0,100,73.8,77.1,74.1
20160303174500,492.0,487.08,54.0,47,58.0,100,73.5,77.1,74.1
20160303180000,492.0,496.92,55.0909,47,58.0,100,73.5,77.1,74.1
20160303181500,492.0,496.92,55.0909,47,73.3,100,73.7,77.1,74.1
20160303183000,492.0,505.12,56.0,47,76.8,100,74.0,77.1,74.1
20160303184500,492.0,487.08,54.0,47,76.8,100,73.9,77.1,74.1
20160303190000,492.0,496.92,55.0909,47,76.8,100,74.0,77.1,74.1
20160303191500,492.0,516.6,57.2727,47,74.8,100,74.0,77.1,74.1
20160303193000,492.0,495.28,54.9091,47,73.2,100,74.5,77.1,74.1
20160303194500,492.0,501.84,55.6364,47,58.0,100,73.8,77.1,74.1
20160303200000,492.0,879.04,97.4545,81,57.2,0,73.6,71.8,68.8
20160303201500,492.0,893.8,99.0909,81,57.2,0,73.4,71.8,68.8
20160303203000,492.0,893.8,99.0909,81,57.2,0,73.3,71.8,68.8
20160303204500,492.0,893.8,99.0909,83,57.2,0,73.0,71.8,68.8
20160303210000,492.0,801.96,88.9091,69,57.2,0,72.2,71.8,68.8
20160303211500,492.0,767.52,85.0909,65,57.2,0,72.0,71.8,68.8
20160303213000,492.0,751.12,83.2727,65,57.2,0,71.7,71.8,68.8
20160303214500,492.0,738.0,81.8182,62,57.2,0,71.9,71.8,68.8
20160303220000,492.0,738.0,81.8182,64,56.5,0,71.5,71.8,68.8
20160303221500,492.0,738.0,81.8182,64,56.5,0,71.6,71.8,68.8
20160303223000,492.0,670.76,74.3636,58,56.5,0,71.3,71.8,68.8
20160303224500,492.0,631.4,70.0,56,56.5,0,71.5,71.8,68.8
20160303230000,492.0,596.96,66.1818,53,56.5,0,71.4,71.8,68.8
20160303231500,492.0,580.5601,64.3636,53,56.5,0,71.5,71.8,68.8
20160303233000,492.0,516.6,57.2727,49,57.1,0,71.4,71.8,68.8
20160303234500,492.0,488.72,54.1818,48,57.1,0,71.6,71.8,68.8
20160304000000,492.0,511.68,56.7273,48,57.1,0,71.6,71.8,68.8
20160304001500,492.0,511.68,56.7273,48,57.1,0,71.5,71.8,68.8
20160304003000,492.0,490.36,54.3636,49,57.1,0,71.6,71.8,68.8
20160304004500,492.0,505.12,56.0,49,57.1,0,71.6,71.8,68.8
20160304010000,492.0,518.24,57.4545,49,57.1,0,71.7,71.8,68.8
20160304011500,492.0,488.72,54.1818,48,57.1,0,71.7,71.8,68.8
20160304013000,492.0,495.28,54.9091,49,57.1,0,71.7,71.8,68.8
20160304014500,492.0,505.12,56.0,49,56.4,0,71.7,71.8,68.8
20160304020000,492.0,526.4399,58.3636,49,56.4,0,71.8,71.8,68.8
20160304021500,492.0,598.6,66.3636,53,57.2,0,72.1,71.8,68.8
20160304023000,492.0,570.72,63.2727,52,57.2,0,71.6,71.8,68.8
20160304024500,492.0,560.88,62.1818,52,57.2,0,71.6,71.8,68.8
20160304030000,492.0,511.68,56.7273,50,56.4,0,71.6,71.8,68.8
20160304031500,492.0,511.68,56.7273,49,56.4,0,71.8,71.8,68.8
20160304033000,492.0,570.72,63.2727,51,56.4,0,72.0,71.8,68.8
20160304034500,492.0,496.92,55.0909,48,56.4,0,71.4,71.8,68.8
20160304040000,492.0,503.48,55.8182,49,56.4,0,71.6,71.8,68.8
20160304041500,492.0,503.48,55.8182,49,56.4,0,71.8,71.8,68.8
20160304043000,492.0,503.48,55.8182,50,56.4,0,71.9,71.8,68.8
20160304044500,492.0,510.04,56.5455,50,56.4,0,71.6,71.8,68.8
20160304050000,492.0,510.04,56.5455,50,56.4,0,71.5,71.8,68.8
20160304051500,492.0,516.6,57.2727,50,56.4,0,71.6,71.8,68.8
20160304053000,492.0,488.72,54.1818,49,56.4,0,71.5,71.8,68.8
20160304054500,492.0,524.8,58.1818,51,57.1,0,71.6,71.8,68.8
20160304060000,492.0,537.92,59.6364,52,57.1,0,71.7,71.8,68.8
20160304061500,492.0,531.36,58.9091,52,56.0,0,72.1,71.8,68.8
20160304063000,492.0,595.32,66.0,55,56.0,0,71.7,71.8,68.8
20160304064500,492.0,524.8,58.1818,50,56.0,0,71.3,71.8,68.8
20160304070000,492.0,487.08,54.0,50,56.7,0,71.6,71.8,68.8
20160304071500,492.0,505.12,56.0,49,56.7,0,71.3,71.8,68.8
20160304073000,492.0,488.72,54.1818,49,56.7,0,71.2,71.8,68.8
20160304074500,492.0,505.12,56.0,50,56.7,0,71.6,71.8,68.8
20160304080000,492.0,893.8,99.0909,84,56.7,0,71.7,68.0,61.3
20160304081500,492.0,893.8,99.0909,88,56.7,0,71.4,68.0,61.3
20160304083000,492.0,893.8,99.0909,88,56.0,0,71.3,68.0,61.3
20160304084500,492.0,879.04,97.4545,85,57.1,0,70.9,68.0,61.3
20160304090000,492.0,864.28,95.8182,88,56.4,0,70.8,68.0,61.3
20160304091500,492.0,893.8,99.0909,87,56.4,0,70.3,68.0,61.3
20160304093000,492.0,893.8,99.0909,88,57.1,0,70.2,68.0,61.3
20160304094500,492.0,893.8,99.0909,88,57.1,0,70.3,68.0,61.3
20160304100000,492.0,879.04,97.4545,89,57.1,0,70.5,68.0,61.3
20160304101500,492.0,908.56,100.7273,85,57.1,0,70.0,68.0,61.3
20160304103000,492.0,893.8,99.0909,86,57.1,0,70.4,68.0,61.3
20160304104500,492.0,923.32,102.3636,84,56.4,0,70.3,68.0,61.3
20160304110000,492.0,879.04,97.4545,86,57.5,0,70.2,68.0,61.3
20160304111500,492.0,879.04,97.4545,82,57.5,0,70.2,68.0,61.3
20160304113000,492.0,893.8,99.0909,80,56.8,0,70.4,68.0,61.3
20160304114500,492.0,496.92,55.0909,47,92.7,100,70.7,75.0,72.0
20160304120000,492.0,505.12,56.0,47,92.7,100,71.5,75.0,72.0
20160304121500,492.0,480.52,53.2727,47,99.1,100,72.2,75.0,72.0
20160304123000,492.0,487.08,54.0,47,60.6,0,72.3,75.0,72.0
20160304124500,492.0,495.28,54.9091,47,58.7,100,71.7,75.0,72.0
20160304130000,492.0,495.28,54.9091,47,58.7,0,71.8,75.0,72.0
20160304131500,492.0,501.84,55.6364,47,57.9,100,71.7,75.0,72.0
20160304133000,492.0,482.16,53.4545,47,57.9,100,71.8,75.0,72.0
20160304134500,492.0,488.72,54.1818,47,57.9,100,71.4,68.0,59.9
20160304140000,492.0,879.04,97.4545,91,57.2,0,70.8,68.0,59.9
20160304141500,492.0,879.04,97.4545,97,57.2,0,71.0,68.0,59.9
20160304143000,492.0,893.8,99.0909,99,57.2,0,70.8,68.0,59.9
20160304144500,492.0,908.56,100.7273,99,57.9,0,70.8,68.0,59.9
20160304150000,492.0,893.8,99.0909,100,57.2,0,70.5,68.0,59.9
20160304151500,492.0,893.8,99.0909,100,58.0,0,70.4,68.0,59.9
20160304153000,492.0,893.8,99.0909,99,58.0,0,70.0,68.0,59.9
20160304154500,492.0,908.56,100.7273,99,58.0,0,70.0,68.0,59.9
20160304160000,492.0,908.56,100.7273,99,58.0,0,70.0,68.0,59.9
20160304161500,492.0,923.32,102.3636,100,57.2,0,70.1,68.0,59.9
20160304163000,492.0,505.12,56.0,46,93.9,100,70.8,77.8,74.8
20160304164500,492.0,511.68,56.7273,46,93.9,100,71.7,77.7,74.7
20160304170000,492.0,505.12,56.0,46,92.9,100,72.2,77.5,74.5
20160304171500,492.0,505.12,56.0,46,95.6,100,72.6,77.5,74.5
20160304173000,492.0,496.92,55.0909,46,93.0,100,72.8,77.5,74.5
20160304174500,492.0,496.92,55.0909,46,90.9,100,73.1,77.1,74.1
20160304180000,492.0,511.68,56.7273,46,97.7,100,73.4,77.4,74.4
20160304181500,492.0,505.12,56.0,46,94.1,100,73.7,77.4,74.4
20160304183000,492.0,475.6,52.7273,46,91.6,100,74.0,77.4,74.4
20160304184500,492.0,482.16,53.4545,46,90.2,100,74.3,77.4,74.4
20160304190000,492.0,488.72,54.1818,46,66.4,0,74.6,77.1,74.1
20160304191500,492.0,908.56,100.7273,75,57.2,0,73.8,72.2,69.2
20160304193000,492.0,864.28,95.8182,72,57.2,0,73.0,71.8,68.8
20160304194500,492.0,908.56,100.7273,76,57.2,0,72.7,71.8,68.8
20160304200000,492.0,879.04,97.4545,75,56.6,0,72.3,71.8,68.8
20160304201500,492.0,879.04,97.4545,76,56.6,0,72.3,71.8,68.8
20160304203000,492.0,864.28,95.8182,73,56.6,0,72.1,71.8,68.8
20160304204500,492.0,864.28,95.8182,72,56.6,0,71.7,71.8,68.8
20160304210000,492.0,849.52,94.1818,70,56.0,0,71.5,71.8,68.8
20160304211500,492.0,879.04,97.4545,73,56.0,0,71.6,70.9,67.9
20160304213000,492.0,864.28,95.8182,74,56.0,0,71.4,70.9,67.9
20160304214500,492.0,893.8,99.0909,76,56.7,0,71.6,70.8,67.8
20160304220000,492.0,849.52,94.1818,71,56.7,0,71.2,70.8,67.8
20160304221500,492.0,818.36,90.7273,68,56.7,0,71.0,71.3,68.3
20160304223000,492.0,801.96,88.9091,65,56.0,0,71.0,71.3,68.3
20160304224500,492.0,767.52,85.0909,63,56.0,0,70.9,71.3,68.3
20160304230000,492.0,646.16,71.6364,56,56.7,0,70.8,71.3,68.3
20160304231500,492.0,610.08,67.6364,53,56.7,0,70.7,71.3,68.3
20160304233000,492.0,544.48,60.3636,50,56.7,0,70.8,71.3,68.3
20160304234500,492.0,526.4399,58.3636,48,56.7,0,70.9,71.3,68.3
20160305000000,492.0,511.68,56.7273,48,56.7,0,70.8,71.3,68.3
20160305001500,492.0,487.08,54.0,47,56.7,0,70.9,71.3,68.3
20160305003000,492.0,495.28,54.9091,47,56.7,0,70.8,71.3,68.3
20160305004500,492.0,495.28,54.9091,47,56.7,0,70.7,71.3,68.3
20160305010000,492.0,518.24,57.4545,48,56.1,0,71.0,71.3,68.3
20160305011500,492.0,526.4399,58.3636,49,56.7,0,71.0,71.3,68.3
20160305013000,492.0,473.96,52.5455,47,56.0,0,70.7,71.3,68.3
20160305014500,492.0,490.36,54.3636,47,56.0,0,70.7,71.3,68.3
20160305020000,492.0,503.48,55.8182,47,56.0,0,70.7,71.3,68.3
20160305021500,492.0,488.72,54.1818,47,56.0,0,70.8,71.3,68.3
20160305023000,492.0,511.68,56.7273,48,56.7,0,70.7,71.3,68.3
20160305024500,492.0,505.12,56.0,48,56.7,0,70.6,71.3,68.3
20160305030000,492.0,488.72,54.1818,48,56.0,0,70.7,71.3,68.3
20160305031500,492.0,510.04,56.5455,48,56.0,0,70.8,71.3,68.3
20160305033000,492.0,487.08,54.0,48,56.7,0,70.6,71.3,68.3
20160305034500,492.0,501.84,55.6364,48,56.7,0,70.6,71.3,68.3
20160305040000,492.0,705.2,78.1818,60,55.9,0,70.5,69.4,66.4
20160305041500,492.0,675.68,74.9091,57,55.9,0,70.3,69.9,66.9
20160305043000,492.0,767.52,85.0909,62,55.9,0,70.2,69.4,66.4
20160305044500,492.0,785.56,87.0909,66,55.9,0,69.8,68.9,65.9
20160305050000,492.0,908.56,100.7273,79,56.7,0,69.7,68.0,64.8
20160305051500,492.0,613.36,68.0,54,55.9,0,69.6,71.8,68.8
20160305053000,492.0,505.12,56.0,47,55.9,100,69.7,73.1,70.1
20160305054500,492.0,487.08,54.0,47,55.9,100,69.7,73.1,70.1
20160305060000,492.0,503.48,55.8182,47,56.7,100,69.7,73.1,70.1
20160305061500,492.0,511.68,56.7273,48,56.0,100,69.8,73.1,70.1
20160305063000,492.0,482.16,53.4545,47,77.2,100,69.7,73.3,70.3
20160305064500,492.0,503.48,55.8182,47,83.1,100,70.5,73.2,70.2
20160305070000,492.0,519.88,57.6364,47,57.2,0,70.2,73.2,70.2
20160305071500,492.0,519.88,57.6364,48,56.4,0,70.1,72.8,69.8
20160305073000,492.0,473.96,52.5455,47,56.4,0,70.3,72.8,69.8
20160305074500,492.0,495.28,54.9091,48,99.5,100,70.6,80.0,78.0
20160305080000,492.0,488.72,54.1818,48,92.2,100,71.1,80.0,78.0
20160305081500,492.0,475.6,52.7273,48,99.5,100,71.7,80.0,78.0
20160305083000,492.0,510.04,56.5455,48,98.4,100,71.9,80.0,78.0
20160305084500,492.0,510.04,56.5455,48,89.3,100,72.1,80.0,78.0
20160305090000,492.0,490.36,54.3636,49,101.8,100,72.3,80.0,78.0
20160305091500,492.0,510.04,56.5455,50,98.9,100,72.6,80.0,78.0
20160305093000,492.0,495.28,54.9091,49,89.3,100,72.4,80.0,78.0
20160305094500,492.0,501.84,55.6364,49,100.3,100,72.6,80.0,78.0
20160305100000,492.0,518.24,57.4545,49,97.8,100,72.7,80.0,78.0
20160305101500,492.0,495.28,54.9091,49,90.0,100,72.8,80.0,78.0
20160305103000,492.0,505.12,56.0,48,93.1,100,73.3,80.0,78.0
20160305104500,492.0,505.12,56.0,48,97.9,100,73.3,80.0,78.0
20160305110000,492.0,475.6,52.7273,49,101.8,100,73.3,80.0,78.0
20160305111500,492.0,470.68,52.1818,49,97.2,100,72.3,80.0,78.0
20160305113000,492.0,490.36,54.3636,49,89.8,100,72.0,80.0,78.0
20160305114500,492.0,496.92,55.0909,49,93.4,100,71.8,80.0,78.0
20160305120000,492.0,496.92,55.0909,49,99.7,100,71.6,80.0,78.0
20160305121500,492.0,633.04,70.1818,56,62.0,0,71.6,71.3,68.3
20160305123000,492.0,834.76,92.5455,72,57.6,0,72.2,71.3,68.3
20160305124500,492.0,764.24,84.7273,66,57.6,0,71.8,70.4,67.4
20160305130000,492.0,708.48,78.5455,61,57.6,0,71.9,70.8,67.8
20160305131500,492.0,501.84,55.6364,50,59.2,100,71.8,80.0,77.9
20160305133000,492.0,488.72,54.1818,49,95.2,100,70.8,80.0,77.9
20160305134500,492.0,488.72,54.1818,48,89.9,100,70.9,80.0,78.0
20160305140000,492.0,505.12,56.0,48,91.8,100,71.2,80.0,78.0
20160305141500,492.0,488.72,54.1818,48,95.5,100,71.4,80.0,78.0
20160305143000,492.0,488.72,54.1818,49,96.5,100,71.2,80.0,78.0
20160305144500,492.0,482.16,53.4545,49,96.5,100,71.4,80.0,78.0
20160305150000,492.0,482.16,53.4545,48,101.0,100,71.6,80.0,78.0
20160305151500,492.0,496.92,55.0909,49,101.0,100,71.7,80.0,78.0
20160305153000,492.0,470.68,52.1818,49,96.2,100,72.1,80.0,78.0
20160305154500,492.0,501.84,55.6364,49,92.7,100,71.8,80.0,78.0
20160305160000,492.0,501.84,55.6364,50,92.7,100,72.0,80.0,78.0
20160305161500,492.0,495.28,54.9091,49,91.1,100,72.1,80.0,78.0
20160305163000,492.0,475.6,52.7273,50,91.1,100,72.3,80.0,78.0
20160305164500,492.0,495.28,54.9091,49,91.1,100,72.7,80.0,78.0
20160305170000,492.0,503.48,55.8182,49,92.2,100,72.7,80.0,78.0
20160305171500,492.0,473.96,52.5455,49,96.1,100,73.1,80.0,78.0
20160305173000,492.0,503.48,55.8182,49,99.0,100,73.2,74.7,71.7
20160305174500,492.0,503.48,55.8182,49,59.1,0,72.6,74.7,71.7
20160305180000,492.0,516.6,57.2727,49,58.3,0,72.7,74.7,71.7
20160305181500,492.0,487.08,54.0,48,57.6,0,72.6,74.7,71.7
20160305183000,492.0,464.12,51.4545,49,57.6,0,72.3,74.7,71.7
20160305184500,492.0,516.6,57.2727,50,57.6,0,72.3,74.7,71.7
20160305190000,492.0,470.68,52.1818,49,57.6,0,72.1,74.7,71.7
20160305191500,492.0,490.36,54.3636,50,57.6,0,72.4,74.7,71.7
20160305193000,492.0,495.28,54.9091,50,57.6,0,72.4,74.7,71.7
20160305194500,492.0,503.48,55.8182,50,56.8,0,72.3,74.7,71.7
20160305200000,492.0,496.92,55.0909,49,56.8,0,72.2,74.7,71.7
20160305201500,492.0,482.16,53.4545,49,56.8,0,72.1,74.7,71.7
20160305203000,492.0,488.72,54.1818,48,56.8,0,72.1,74.7,71.7
20160305204500,492.0,482.16,53.4545,48,56.8,0,72.2,74.7,71.7
20160305210000,492.0,516.6,57.2727,49,56.8,0,71.9,74.7,71.7
20160305211500,492.0,503.48,55.8182,48,56.8,0,71.8,74.7,71.7
20160305213000,492.0,473.96,52.5455,48,56.8,0,72.2,74.7,71.7
20160305214500,492.0,505.12,56.0,48,56.8,0,72.3,74.7,71.7
20160305220000,492.0,495.28,54.9091,48,56.8,0,72.1,74.7,71.7
20160305221500,492.0,495.28,54.9091,48,56.8,0,71.9,74.7,71.7
20160305223000,492.0,482.16,53.4545,48,56.8,100,71.3,74.7,71.7
20160305224500,492.0,501.84,55.6364,48,56.8,100,71.4,74.7,71.7
20160305230000,492.0,473.96,52.5455,47,56.8,100,71.0,74.7,71.7
20160305231500,492.0,495.28,54.9091,47,78.5,100,71.0,74.7,71.7
20160305233000,492.0,487.08,54.0,48,87.6,100,71.4,74.7,71.7
20160305234500,492.0,510.04,56.5455,48,91.3,100,71.2,74.7,71.7
20160306000000,492.0,490.36,54.3636,47,92.3,100,71.1,74.7,71.7
20160306001500,492.0,495.28,54.9091,47,85.9,100,71.3,74.7,71.7
20160306003000,492.0,495.28,54.9091,47,87.0,100,71.6,74.7,71.7
20160306004500,492.0,475.6,52.7273,47,93.7,100,71.6,74.7,71.7
20160306010000,492.0,482.16,53.4545,47,93.7,100,71.6,74.7,71.7
20160306011500,492.0,482.16,53.4545,47,87.3,100,71.7,74.7,71.7
20160306013000,492.0,628.12,69.6364,55,69.8,0,71.8,73.9,70.9
20160306014500,492.0,488.72,54.1818,48,58.0,0,71.2,73.9,70.9
20160306020000,492.0,751.12,83.2727,66,56.4,0,70.9,71.8,68.8
20160306021500,492.0,503.48,55.8182,49,56.4,0,70.5,71.8,68.8
20160306023000,492.0,480.52,53.2727,47,56.4,0,70.3,71.8,68.8
