PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160306024500,492.0,496.92,55.0909,47,56.4,0,70.2,71.8,68.8
20160306030000,492.0,496.92,55.0909,48,56.4,0,70.0,71.8,68.8
20160306031500,492.0,496.92,55.0909,47,56.4,0,69.8,71.8,68.8
20160306033000,492.0,496.92,55.0909,48,56.4,0,69.6,71.8,68.8
20160306034500,492.0,490.36,54.3636,47,56.4,0,69.9,71.8,68.8
20160306040000,492.0,496.92,55.0909,47,56.4,0,69.7,71.8,68.8
20160306041500,492.0,496.92,55.0909,47,56.4,0,69.6,71.8,68.8
20160306043000,492.0,496.92,55.0909,47,56.4,0,69.5,71.8,68.8
20160306044500,492.0,482.16,53.4545,47,56.4,0,69.7,71.8,68.8
20160306050000,492.0,470.68,52.1818,47,56.4,0,69.6,71.8,68.8
20160306051500,492.0,482.16,53.4545,47,56.4,0,69.6,71.8,68.8
20160306053000,492.0,495.28,54.9091,47,56.4,0,69.7,71.8,68.8
20160306054500,492.0,495.28,54.9091,47,56.4,0,69.7,71.8,68.8
20160306060000,492.0,495.28,54.9091,47,56.4,0,69.8,71.8,68.8
20160306061500,492.0,487.08,54.0,47,56.4,0,69.7,71.8,68.8
20160306063000,492.0,501.84,55.6364,47,56.4,0,69.7,71.8,68.8
20160306064500,492.0,501.84,55.6364,47,56.4,0,69.8,71.8,68.8
20160306070000,492.0,470.68,52.1818,48,56.4,0,69.5,71.8,68.8
20160306071500,492.0,470.68,52.1818,47,56.4,0,69.8,71.8,68.8
20160306073000,492.0,510.04,56.5455,50,56.4,0,69.9,71.8,68.8
20160306074500,492.0,495.28,54.9091,49,56.4,0,70.0,71.8,68.8
20160306080000,492.0,503.48,55.8182,49,57.1,0,70.1,71.8,68.8
20160306081500,492.0,488.72,54.1818,49,57.1,0,70.3,71.8,68.8
20160306083000,492.0,495.28,54.9091,49,57.1,0,70.4,71.8,68.8
20160306084500,492.0,510.04,56.5455,50,57.1,0,70.5,71.8,68.8
20160306090000,492.0,510.04,56.5455,50,57.1,0,70.4,71.8,68.8
20160306091500,492.0,503.48,55.8182,50,57.1,0,70.4,71.8,68.8
20160306093000,492.0,480.52,53.2727,49,57.1,0,70.5,71.8,68.8
20160306094500,492.0,511.68,56.7273,49,57.1,0,70.4,71.8,68.8
20160306100000,492.0,524.8,58.1818,49,57.1,0,70.8,71.8,68.8
20160306101500,492.0,495.28,54.9091,50,57.1,0,71.1,71.8,68.8
20160306103000,492.0,519.88,57.6364,49,57.1,0,70.8,71.8,68.8
20160306104500,492.0,495.28,54.9091,49,57.1,0,70.9,71.8,68.8
20160306110000,492.0,488.72,54.1818,50,57.1,0,71.0,71.8,68.8
20160306111500,492.0,488.72,54.1818,48,57.1,0,70.8,71.8,68.8
20160306113000,492.0,488.72,54.1818,48,57.1,0,70.9,71.8,68.8
20160306114500,492.0,482.16,53.4545,49,57.9,0,70.8,71.8,68.8
20160306120000,492.0,470.68,52.1818,48,57.2,0,70.8,71.8,68.8
20160306121500,492.0,475.6,52.7273,48,57.9,0,71.0,71.8,68.8
20160306123000,492.0,496.92,55.0909,49,57.9,0,70.7,71.8,68.8
20160306124500,492.0,524.8,58.1818,51,57.9,0,71.2,71.8,68.8
20160306130000,492.0,490.36,54.3636,50,57.9,0,70.7,71.8,68.8
20160306131500,492.0,529.72,58.7273,50,83.6,100,71.0,80.0,78.0
20160306133000,492.0,490.36,54.3636,49,92.2,100,70.9,80.0,78.0
20160306134500,492.0,473.96,52.5455,49,98.5,100,71.0,80.0,78.0
20160306140000,492.0,488.72,54.1818,49,98.5,100,71.0,80.0,78.0
20160306141500,492.0,482.16,53.4545,49,98.5,100,71.0,80.0,78.0
20160306143000,492.0,473.96,52.5455,49,101.0,100,71.5,80.0,78.0
20160306144500,492.0,480.52,53.2727,49,101.0,100,71.3,80.0,78.0
20160306150000,492.0,490.36,54.3636,49,101.0,100,71.5,80.0,78.0
20160306151500,492.0,482.16,53.4545,49,101.0,100,71.9,80.0,78.0
20160306153000,492.0,488.72,54.1818,49,99.7,100,72.2,80.0,78.0
20160306154500,492.0,834.76,92.5455,100,58.4,0,72.1,68.0,63.6
20160306160000,492.0,864.28,95.8182,100,57.6,0,71.9,68.0,63.1
20160306161500,492.0,849.52,94.1818,100,58.2,0,71.6,68.0,63.1
20160306163000,492.0,849.52,94.1818,100,58.2,0,71.5,68.0,63.7
20160306164500,492.0,849.52,94.1818,100,57.6,0,71.6,68.0,64.2
20160306170000,492.0,849.52,94.1818,100,57.6,0,71.6,68.0,64.2
20160306171500,492.0,834.76,92.5455,100,57.6,0,71.3,68.0,64.2
20160306173000,492.0,864.28,95.8182,100,57.6,0,71.0,68.0,63.9
20160306174500,492.0,864.28,95.8182,100,56.8,0,71.1,68.0,64.0
20160306180000,492.0,834.76,92.5455,100,56.8,0,70.8,68.0,63.9
20160306181500,492.0,524.8,58.1818,48,80.5,100,70.9,80.0,78.0
20160306183000,492.0,473.96,52.5455,47,94.8,100,71.6,80.0,78.0
20160306184500,492.0,482.16,53.4545,47,99.0,100,72.2,80.0,78.0
20160306190000,492.0,501.84,55.6364,47,96.6,100,72.7,80.0,78.0
20160306191500,492.0,834.76,92.5455,73,56.7,0,71.9,70.4,67.4
20160306193000,492.0,849.52,94.1818,100,56.7,0,71.8,70.4,67.4
20160306194500,492.0,864.28,95.8182,100,57.9,0,71.5,70.0,67.0
20160306200000,492.0,849.52,94.1818,100,56.3,0,71.4,69.4,66.4
20160306201500,492.0,849.52,94.1818,100,57.6,0,71.2,69.0,66.0
20160306203000,492.0,834.76,92.5455,100,56.7,0,71.0,69.0,66.0
20160306204500,492.0,849.52,94.1818,100,56.7,0,70.8,69.4,66.4
20160306210000,492.0,864.28,95.8182,100,56.7,0,70.7,69.4,66.4
20160306211500,492.0,785.56,87.0909,65,56.7,0,70.7,73.1,70.1
20160306213000,492.0,480.52,53.2727,47,92.4,100,70.7,75.7,72.7
20160306214500,492.0,470.68,52.1818,47,99.0,100,71.2,75.7,72.7
20160306220000,492.0,482.16,53.4545,47,89.7,100,71.6,75.7,72.7
20160306221500,492.0,473.96,52.5455,47,94.2,100,71.9,75.7,72.7
20160306223000,492.0,467.4,51.8182,47,101.9,100,72.3,75.7,72.7
20160306224500,492.0,480.52,53.2727,47,98.5,100,72.9,75.7,72.7
20160306230000,492.0,511.68,56.7273,47,59.2,0,72.5,75.7,72.7
20160306231500,492.0,495.28,54.9091,47,58.0,100,71.9,75.7,72.7
20160306233000,492.0,495.28,54.9091,47,81.1,100,71.9,75.6,72.6
20160306234500,492.0,503.48,55.8182,48,62.1,0,72.4,75.0,72.0
20160307000000,492.0,503.48,55.8182,47,58.0,100,71.7,75.3,72.3
20160307001500,492.0,495.28,54.9091,47,58.0,100,71.5,75.3,72.3
20160307003000,492.0,495.28,54.9091,48,71.6,100,71.8,75.3,72.3
20160307004500,492.0,495.28,54.9091,48,73.4,100,72.2,75.3,72.3
20160307010000,492.0,501.84,55.6364,48,70.1,100,72.1,75.3,72.3
20160307011500,492.0,490.36,54.3636,48,70.1,100,72.2,75.4,72.4
20160307013000,492.0,482.16,53.4545,48,73.2,100,72.0,75.4,72.4
20160307014500,492.0,496.92,55.0909,48,70.5,100,72.0,75.4,72.4
20160307020000,492.0,488.72,54.1818,48,76.6,100,72.3,75.4,72.4
20160307021500,492.0,482.16,53.4545,48,81.6,100,72.3,75.4,72.4
20160307023000,492.0,501.84,55.6364,48,80.1,100,72.2,75.4,72.4
20160307024500,492.0,495.28,54.9091,48,77.3,100,72.3,75.4,72.4
20160307030000,492.0,487.08,54.0,48,82.5,100,72.4,75.6,72.6
20160307031500,492.0,480.52,53.2727,48,76.7,100,72.3,75.4,72.4
20160307033000,492.0,480.52,53.2727,47,58.8,0,72.2,75.0,72.0
20160307034500,492.0,467.4,51.8182,47,57.9,100,71.6,74.8,71.8
20160307040000,492.0,488.72,54.1818,47,57.9,100,71.6,75.3,72.3
20160307041500,492.0,501.84,55.6364,47,61.1,100,71.2,75.0,72.0
20160307043000,492.0,490.36,54.3636,48,90.0,100,71.6,75.3,72.3
20160307044500,492.0,495.28,54.9091,48,60.4,100,71.7,75.3,72.3
20160307050000,492.0,482.16,53.4545,47,64.4,100,71.3,74.2,71.2
20160307051500,492.0,490.36,54.3636,47,74.8,100,71.3,75.0,72.0
20160307053000,492.0,490.36,54.3636,48,77.8,100,71.7,75.2,72.2
20160307054500,492.0,503.48,55.8182,49,84.4,100,71.8,75.0,72.0
20160307060000,492.0,503.48,55.8182,48,79.6,100,72.0,75.0,72.0
20160307061500,492.0,495.28,54.9091,48,84.4,100,72.1,75.0,72.0
20160307063000,492.0,495.28,54.9091,48,58.4,100,71.7,75.0,72.0
20160307064500,492.0,488.72,54.1818,48,57.6,100,71.3,75.0,72.0
20160307070000,492.0,488.72,54.1818,47,57.6,100,71.2,75.3,72.3
20160307071500,492.0,475.6,52.7273,47,74.0,100,71.8,75.3,72.3
20160307073000,492.0,488.72,54.1818,47,78.3,100,71.9,75.3,72.3
20160307074500,492.0,503.48,55.8182,47,78.3,100,72.2,75.3,72.3
20160307080000,492.0,496.92,55.0909,47,66.8,0,72.4,75.3,72.3
20160307081500,492.0,487.08,54.0,47,58.0,100,71.8,75.3,72.3
20160307083000,492.0,470.68,52.1818,48,58.0,100,72.1,75.0,72.0
20160307084500,492.0,510.04,56.5455,48,58.0,100,71.6,75.2,72.2
20160307090000,492.0,470.68,52.1818,48,96.6,100,71.7,80.0,77.1
20160307091500,492.0,487.08,54.0,48,99.6,100,72.7,80.0,77.1
20160307093000,492.0,480.52,53.2727,48,90.0,100,72.9,80.0,77.1
20160307094500,492.0,505.12,56.0,48,94.2,100,73.1,80.0,77.1
20160307100000,492.0,470.68,52.1818,48,101.3,100,73.3,80.0,77.1
20160307101500,492.0,490.36,54.3636,48,93.4,100,73.4,80.0,77.1
20160307103000,492.0,495.28,54.9091,48,91.7,100,74.3,80.0,77.1
20160307104500,492.0,480.52,53.2727,48,91.7,100,74.6,80.0,77.1
20160307110000,492.0,496.92,55.0909,48,99.9,100,74.6,80.0,77.1
20160307111500,492.0,496.92,55.0909,48,101.0,100,74.8,80.0,77.1
20160307113000,492.0,496.92,55.0909,48,95.8,100,75.0,80.0,77.1
20160307114500,492.0,480.52,53.2727,48,90.4,100,75.1,80.0,77.1
20160307120000,492.0,511.68,56.7273,48,90.4,100,75.4,80.0,77.1
20160307121500,492.0,480.52,53.2727,48,93.6,100,75.7,80.0,77.1
20160307123000,492.0,480.52,53.2727,47,93.6,100,75.7,80.0,77.1
20160307124500,492.0,475.6,52.7273,47,98.5,100,75.9,80.0,77.1
20160307130000,492.0,488.72,54.1818,47,101.0,100,76.2,80.0,77.1
20160307131500,492.0,470.68,52.1818,47,99.9,100,76.0,80.0,77.1
20160307133000,492.0,460.84,51.0909,47,97.4,100,76.2,80.0,77.1
20160307134500,492.0,482.16,53.4545,47,92.6,100,76.1,80.0,77.1
20160307140000,492.0,482.16,53.4545,47,92.6,100,76.5,80.0,77.1
20160307141500,492.0,501.84,55.6364,47,101.1,100,76.9,80.0,77.1
20160307143000,492.0,879.04,97.4545,82,58.0,0,77.5,73.2,70.2
20160307144500,492.0,923.32,102.3636,82,57.2,0,76.4,73.2,70.2
20160307150000,492.0,908.56,100.7273,80,57.2,0,76.0,73.2,70.2
20160307151500,492.0,879.04,97.4545,88,57.2,0,75.5,73.2,70.2
20160307153000,492.0,893.8,99.0909,92,57.2,0,75.1,73.2,70.2
20160307154500,492.0,923.32,102.3636,83,57.2,0,75.0,73.2,70.2
20160307160000,492.0,908.56,100.7273,88,57.2,0,74.6,73.2,70.2
20160307161500,492.0,893.8,99.0909,93,57.2,0,74.1,73.2,70.2
20160307163000,492.0,864.28,95.8182,75,57.2,0,73.9,73.2,70.2
20160307164500,492.0,879.04,97.4545,80,57.2,0,73.8,73.2,70.2
20160307170000,492.0,718.32,79.6364,61,57.2,0,72.5,73.2,70.2
20160307171500,492.0,488.72,54.1818,48,57.2,0,72.1,73.2,70.2
20160307173000,492.0,488.72,54.1818,47,57.2,0,72.0,73.2,70.2
20160307174500,492.0,531.36,58.9091,49,57.2,0,72.6,73.2,70.2
20160307180000,492.0,475.6,52.7273,47,57.2,0,72.1,73.2,70.2
20160307181500,492.0,511.68,56.7273,49,57.2,0,72.1,73.2,70.2
20160307183000,492.0,496.92,55.0909,48,57.2,0,71.9,73.2,70.2
20160307184500,492.0,475.6,52.7273,47,57.2,0,71.8,73.2,70.2
20160307190000,492.0,503.48,55.8182,48,57.2,0,71.9,73.2,70.2
20160307191500,492.0,488.72,54.1818,48,57.2,0,71.8,73.2,70.2
20160307193000,492.0,488.72,54.1818,48,57.2,0,71.9,73.2,70.2
20160307194500,492.0,510.04,56.5455,48,57.2,0,72.2,73.2,70.2
20160307200000,492.0,908.56,100.7273,83,57.2,0,72.2,68.4,65.4
20160307201500,492.0,893.8,99.0909,90,57.2,0,72.0,68.4,65.4
20160307203000,492.0,908.56,100.7273,97,57.2,0,71.8,68.4,65.4
20160307204500,492.0,879.04,97.4545,100,57.2,0,71.8,68.4,65.4
20160307210000,492.0,923.32,102.3636,100,57.2,0,71.6,68.4,65.4
20160307211500,492.0,893.8,99.0909,100,57.2,0,71.1,68.4,65.4
20160307213000,492.0,893.8,99.0909,98,57.2,0,71.1,68.4,65.4
20160307214500,492.0,864.28,95.8182,98,57.2,0,71.0,68.4,65.4
20160307220000,492.0,908.56,100.7273,99,57.2,0,70.7,68.4,65.4
20160307221500,492.0,879.04,97.4545,92,57.2,0,70.9,68.4,65.4
20160307223000,492.0,893.8,99.0909,90,57.2,0,70.7,68.4,65.4
20160307224500,492.0,879.04,97.4545,84,57.2,0,70.6,68.0,61.9
20160307230000,492.0,908.56,100.7273,87,57.2,0,70.4,68.0,61.9
20160307231500,492.0,879.04,97.4545,87,56.4,0,70.5,68.0,61.9
20160307233000,492.0,879.04,97.4545,85,57.1,0,70.1,68.0,61.9
20160307234500,492.0,908.56,100.7273,87,57.1,0,69.7,68.0,61.9
20160308000000,492.0,482.16,53.4545,48,57.1,0,69.9,71.8,68.8
20160308001500,492.0,518.24,57.4545,48,57.1,0,70.1,71.3,68.3
20160308003000,492.0,583.84,64.7273,53,57.1,0,70.3,71.1,68.1
20160308004500,492.0,487.08,54.0,49,57.1,0,70.4,71.3,68.3
20160308010000,492.0,503.48,55.8182,49,57.1,0,70.1,71.3,68.3
20160308011500,492.0,488.72,54.1818,48,57.1,0,70.0,71.4,68.4
20160308013000,492.0,488.72,54.1818,48,57.1,0,70.2,71.3,68.3
20160308014500,492.0,488.72,54.1818,48,57.1,0,70.1,71.3,68.3
20160308020000,492.0,531.36,58.9091,50,57.1,0,70.3,71.3,68.3
20160308021500,492.0,767.52,85.0909,66,57.1,0,70.4,69.9,66.9
20160308023000,492.0,519.88,57.6364,50,57.1,0,70.5,71.3,68.3
20160308024500,492.0,565.8,62.7273,52,57.1,0,70.6,71.0,68.0
20160308030000,492.0,505.12,56.0,50,57.1,0,70.4,70.8,67.8
20160308031500,492.0,495.28,54.9091,49,57.1,0,70.6,71.3,68.3
20160308033000,492.0,610.08,67.6364,55,57.1,0,70.7,70.8,67.8
20160308034500,492.0,849.52,94.1818,78,57.1,0,70.7,69.4,66.4
20160308040000,492.0,801.96,88.9091,70,57.1,0,70.5,69.9,66.9
20160308041500,492.0,879.04,97.4545,82,57.1,0,70.7,69.4,66.4
20160308043000,492.0,785.56,87.0909,67,57.1,0,70.7,69.0,66.0
20160308044500,492.0,785.56,87.0909,69,56.4,0,70.6,69.4,66.4
20160308050000,492.0,728.16,80.7273,63,56.4,0,70.8,70.0,67.0
20160308051500,492.0,741.28,82.1818,66,57.1,0,70.7,70.0,67.0
20160308053000,492.0,864.28,95.8182,80,57.1,0,70.8,70.0,67.0
20160308054500,492.0,849.52,94.1818,100,57.1,0,70.5,70.0,67.0
20160308060000,492.0,879.04,97.4545,99,57.1,0,70.4,70.0,67.0
20160308061500,492.0,893.8,99.0909,100,57.1,0,70.3,70.0,67.0
20160308063000,492.0,879.04,97.4545,100,57.1,0,70.8,70.0,67.0
20160308064500,492.0,893.8,99.0909,100,57.1,0,70.8,70.0,67.0
20160308070000,492.0,879.04,97.4545,98,57.1,0,70.5,70.0,67.0
20160308071500,492.0,879.04,97.4545,100,57.1,0,70.4,70.0,67.0
20160308073000,492.0,908.56,100.7273,99,57.1,0,70.7,70.0,67.0
20160308074500,492.0,879.04,97.4545,100,57.1,0,70.8,70.0,67.0
20160308080000,492.0,490.36,54.3636,47,59.6,0,70.7,73.2,70.2
20160308081500,492.0,496.92,55.0909,47,58.0,100,71.0,74.3,71.3
20160308083000,492.0,496.92,55.0909,47,58.0,100,71.0,74.3,71.3
20160308084500,492.0,480.52,53.2727,47,58.0,100,71.2,74.0,71.0
20160308090000,492.0,488.72,54.1818,47,58.0,0,71.3,74.1,71.1
20160308091500,492.0,505.12,56.0,47,58.0,0,71.4,74.3,71.3
20160308093000,492.0,496.92,55.0909,47,58.0,0,71.4,74.3,71.3
20160308094500,492.0,473.96,52.5455,46,57.2,0,71.3,74.3,71.3
20160308100000,492.0,495.28,54.9091,47,57.2,0,71.4,74.0,71.0
20160308101500,492.0,495.28,54.9091,47,57.2,0,71.6,74.0,71.0
20160308103000,492.0,495.28,54.9091,46,57.2,0,71.6,74.0,71.0
20160308104500,492.0,480.52,53.2727,47,96.6,100,71.9,78.5,75.5
20160308110000,492.0,503.48,55.8182,47,96.6,100,72.4,78.5,75.5
20160308111500,492.0,488.72,54.1818,46,99.6,100,72.9,78.5,75.5
20160308113000,492.0,475.6,52.7273,46,94.3,100,73.2,78.5,75.5
20160308114500,492.0,501.84,55.6364,48,92.9,100,73.6,78.5,75.5
20160308120000,492.0,490.36,54.3636,47,91.1,100,73.9,78.5,75.5
20160308121500,492.0,490.36,54.3636,47,91.1,100,74.1,78.5,75.5
20160308123000,492.0,490.36,54.3636,47,93.0,100,74.3,78.5,75.5
20160308124500,492.0,510.04,56.5455,47,92.0,100,74.6,78.5,75.5
20160308130000,492.0,482.16,53.4545,46,92.0,100,75.1,78.5,75.5
20160308131500,492.0,487.08,54.0,47,92.0,100,75.1,73.6,70.6
20160308133000,492.0,879.04,97.4545,78,57.7,0,74.8,73.6,70.6
20160308134500,492.0,879.04,97.4545,76,57.7,0,74.3,73.6,70.6
20160308140000,492.0,849.52,94.1818,76,57.7,0,74.0,73.5,70.5
20160308141500,492.0,801.96,88.9091,71,57.7,0,73.6,73.5,70.5
20160308143000,492.0,818.36,90.7273,71,57.7,0,73.4,73.5,70.5
20160308144500,492.0,721.6,80.0,63,56.8,0,73.1,73.7,70.7
20160308150000,492.0,555.96,61.6364,51,56.8,0,72.7,73.7,70.7
20160308151500,492.0,582.2,64.5455,51,56.8,0,72.7,73.5,70.5
20160308153000,492.0,495.28,54.9091,48,57.6,0,73.0,73.9,70.9
20160308154500,492.0,518.24,57.4545,48,57.6,0,72.8,73.9,70.9
20160308160000,492.0,518.24,57.4545,48,57.6,0,72.7,73.9,70.9
20160308161500,492.0,501.84,55.6364,48,57.6,0,72.6,73.9,70.9
20160308163000,492.0,518.24,57.4545,48,57.6,0,72.6,73.5,70.5
20160308164500,492.0,518.24,57.4545,49,57.6,0,72.6,73.5,70.5
20160308170000,492.0,524.8,58.1818,50,57.6,0,72.9,73.3,70.3
20160308171500,492.0,467.4,51.8182,48,57.6,0,72.7,73.5,70.5
20160308173000,492.0,592.04,65.6364,54,57.6,0,72.6,73.2,70.2
20160308174500,492.0,487.08,54.0,48,57.6,0,72.6,73.5,70.5
20160308180000,492.0,501.84,55.6364,49,57.6,0,72.5,73.5,70.5
20160308181500,492.0,511.68,56.7273,49,57.6,0,72.4,73.5,70.5
20160308183000,492.0,464.12,51.4545,48,57.6,0,72.3,73.5,70.5
20160308184500,492.0,496.92,55.0909,48,57.6,0,72.4,73.5,70.5
20160308190000,492.0,480.52,53.2727,49,57.6,0,72.2,73.5,70.5
20160308191500,492.0,488.72,54.1818,48,57.6,0,72.1,73.5,70.5
20160308193000,492.0,818.36,90.7273,71,57.6,0,71.8,69.8,66.8
20160308194500,492.0,879.04,97.4545,89,57.6,0,71.4,69.5,66.5
20160308200000,492.0,879.04,97.4545,83,57.6,0,71.4,69.9,66.9
20160308201500,492.0,879.04,97.4545,97,56.8,0,71.2,69.9,66.9
20160308203000,492.0,864.28,95.8182,79,56.8,0,70.8,73.6,70.6
20160308204500,492.0,495.28,54.9091,47,56.8,0,71.0,73.8,70.8
20160308210000,492.0,487.08,54.0,46,56.8,0,71.0,73.8,70.8
20160308211500,492.0,487.08,54.0,47,56.8,0,71.0,73.7,70.7
20160308213000,492.0,482.16,53.4545,46,57.5,0,71.2,73.6,70.6
20160308214500,492.0,495.28,54.9091,46,57.5,0,71.3,73.7,70.7
20160308220000,492.0,495.28,54.9091,47,86.9,100,71.3,77.8,74.8
20160308221500,492.0,488.72,54.1818,46,94.3,100,72.1,77.8,74.8
20160308223000,492.0,482.16,53.4545,47,100.2,100,72.6,77.8,74.8
20160308224500,492.0,482.16,53.4545,46,97.0,100,73.0,77.8,74.8
20160308230000,492.0,482.16,53.4545,46,89.8,100,73.5,77.8,74.8
20160308231500,492.0,834.76,92.5455,68,58.5,0,73.4,74.7,71.7
20160308233000,492.0,510.04,56.5455,47,58.5,0,72.9,74.7,71.7
20160308234500,492.0,473.96,52.5455,47,58.5,0,72.7,74.7,71.7
20160309000000,492.0,473.96,52.5455,47,58.5,0,72.5,74.7,71.7
20160309001500,492.0,495.28,54.9091,47,57.6,0,72.4,74.7,71.7
20160309003000,492.0,495.28,54.9091,47,57.6,0,72.1,74.7,71.7
20160309004500,492.0,495.28,54.9091,47,57.6,0,72.0,74.7,71.7
20160309010000,492.0,501.84,55.6364,47,57.6,0,71.8,74.7,71.7
20160309011500,492.0,490.36,54.3636,47,57.6,0,71.7,74.7,71.7
20160309013000,492.0,460.84,51.0909,47,57.6,0,71.6,74.7,71.7
20160309014500,492.0,495.28,54.9091,47,57.6,0,71.5,74.7,71.7
20160309020000,492.0,488.72,54.1818,47,57.6,0,71.7,74.7,71.7
20160309021500,492.0,482.16,53.4545,47,57.6,0,71.7,74.7,71.7
20160309023000,492.0,495.28,54.9091,48,57.6,0,71.6,74.7,71.7
20160309024500,492.0,495.28,54.9091,47,57.6,0,71.7,74.7,71.7
20160309030000,492.0,495.28,54.9091,48,57.6,0,71.6,74.7,71.7
20160309031500,492.0,488.72,54.1818,48,57.6,0,71.5,74.7,71.7
20160309033000,492.0,503.48,55.8182,47,57.6,0,71.5,74.7,71.7
20160309034500,492.0,490.36,54.3636,47,56.8,0,71.5,74.7,71.7
20160309040000,492.0,490.36,54.3636,47,57.5,100,71.4,74.7,71.7
20160309041500,492.0,518.24,57.4545,47,57.5,0,71.5,74.7,71.7
20160309044500,492.0,501.84,55.6364,49,57.5,0,71.7,74.6,71.6
20160309050000,492.0,488.72,54.1818,56,56.7,0,71.7,74.6,71.6
20160309051500,492.0,539.5601,59.8182,57,59.6,0,71.6,74.6,71.6
20160309053000,492.0,518.24,57.4545,55,56.8,0,71.7,74.6,71.6
20160309054500,492.0,503.48,55.8182,54,57.5,0,71.7,74.6,71.6
20160309060000,492.0,482.16,53.4545,54,57.5,0,71.6,74.6,71.6
20160309061500,492.0,510.04,56.5455,54,57.5,0,71.6,74.6,71.6
20160309063000,492.0,490.36,54.3636,54,57.5,0,71.7,74.6,71.6
20160309064500,492.0,864.28,95.8182,99,57.5,0,71.7,70.8,67.8
20160309070000,492.0,893.8,99.0909,99,57.5,0,71.1,70.8,67.8
20160309071500,492.0,879.04,97.4545,94,57.5,0,71.3,70.8,67.8
20160309073000,492.0,864.28,95.8182,100,57.5,0,71.4,70.8,67.8
20160309074500,492.0,893.8,99.0909,93,56.8,0,71.6,70.8,67.8
20160309080000,492.0,879.04,97.4545,76,56.8,0,71.4,70.8,67.8
20160309081500,492.0,879.04,97.4545,78,56.8,0,71.4,70.8,67.8
20160309083000,492.0,908.56,100.7273,76,56.8,0,71.2,70.8,67.8
20160309084500,492.0,879.04,97.4545,77,56.8,0,71.2,70.8,67.8
20160309090000,492.0,893.8,99.0909,77,56.8,0,71.2,70.8,67.8
20160309091500,492.0,923.32,102.3636,80,56.8,0,71.2,70.8,67.8
20160309093000,492.0,879.04,97.4545,74,56.8,0,71.0,70.8,67.8
20160309094500,492.0,767.52,85.0909,100,56.8,0,71.0,70.8,67.8
20160309100000,492.0,747.84,82.9091,100,56.8,0,71.0,70.8,67.8
20160309101500,492.0,818.36,90.7273,100,56.8,0,71.0,70.8,67.8
20160309103000,492.0,785.56,87.0909,100,56.8,0,70.7,70.8,67.8
20160309104500,492.0,818.36,90.7273,100,56.8,0,70.7,70.8,67.8
20160309110000,492.0,834.76,92.5455,100,56.8,0,70.9,70.8,67.8
20160309111500,492.0,818.36,90.7273,100,56.8,0,70.8,70.8,67.8
20160309113000,492.0,818.36,90.7273,100,56.8,0,70.7,70.8,67.8
20160309114500,492.0,818.36,90.7273,100,58.0,0,70.6,70.8,67.8
20160309120000,492.0,849.52,94.1818,100,58.0,0,70.6,70.8,67.8
20160309121500,492.0,818.36,90.7273,99,58.0,0,70.6,70.8,67.8
20160309123000,492.0,801.96,88.9091,79,58.0,0,70.5,70.8,67.8
20160309124500,492.0,751.12,83.2727,70,57.2,0,70.6,70.8,67.8
20160309130000,492.0,762.6,84.5455,77,57.2,0,70.7,70.8,67.8
20160309131500,492.0,751.12,83.2727,77,57.2,0,70.5,70.8,67.8
20160309133000,492.0,711.76,78.9091,68,57.2,0,70.5,70.8,67.8
20160309134500,492.0,678.96,75.2727,66,57.2,0,70.3,70.8,67.8
20160309140000,492.0,660.92,73.2727,65,57.2,0,70.5,70.8,67.8
20160309141500,492.0,626.48,69.4545,62,57.2,0,70.4,70.8,67.8
20160309143000,492.0,590.4,65.4545,59,57.2,0,70.4,70.8,67.8
20160309144500,492.0,495.28,54.9091,53,57.2,0,70.3,70.8,67.8
20160309150000,492.0,518.24,57.4545,54,57.2,0,70.4,70.8,67.8
20160309151500,492.0,536.28,59.4545,57,57.2,0,70.7,70.7,67.7
20160309153000,492.0,555.96,61.6364,56,57.2,0,70.7,70.7,67.7
20160309154500,492.0,598.6,66.3636,60,57.2,0,70.9,70.5,67.5
20160309160000,492.0,706.84,78.3636,67,57.2,0,71.0,70.4,67.4
20160309161500,492.0,667.48,74.0,67,57.2,0,70.9,70.4,67.4
20160309163000,492.0,742.92,82.3636,71,57.2,0,70.8,70.4,67.4
20160309164500,492.0,726.52,80.5455,71,57.2,0,70.5,70.4,67.4
20160309170000,492.0,718.32,79.6364,71,57.2,0,70.6,70.4,67.4
20160309171500,492.0,718.32,79.6364,71,57.2,0,70.5,70.4,67.4
20160309173000,492.0,718.32,79.6364,71,57.2,0,70.4,70.4,67.4
20160309174500,492.0,718.32,79.6364,71,57.2,0,70.3,70.4,67.4
20160309180000,492.0,718.32,79.6364,71,57.2,0,70.3,70.4,67.4
20160309181500,492.0,726.52,80.5455,70,57.2,0,70.3,70.4,67.4
20160309183000,492.0,726.52,80.5455,69,57.2,0,70.2,70.4,67.4
20160309184500,492.0,715.04,79.2727,69,57.2,0,70.1,70.4,67.4
20160309190000,492.0,529.72,58.7273,54,57.2,0,70.2,72.7,69.7
20160309191500,492.0,503.48,55.8182,54,57.2,0,70.3,71.8,68.8
20160309193000,492.0,551.04,61.0909,55,57.2,0,70.3,72.8,69.8
20160309194500,492.0,511.68,56.7273,53,57.2,0,70.5,72.7,69.7
20160309200000,492.0,475.6,52.7273,53,57.2,0,70.4,72.8,69.8
20160309201500,492.0,470.68,52.1818,52,57.2,0,70.6,72.7,69.7
20160309203000,492.0,519.88,57.6364,57,57.2,0,70.6,72.3,69.3
20160309204500,492.0,510.04,56.5455,53,57.2,0,70.8,73.1,70.1
20160309210000,492.0,510.04,56.5455,52,57.2,0,71.0,73.1,70.1
20160309211500,492.0,501.84,55.6364,53,57.2,0,71.3,73.1,70.1
20160309213000,492.0,511.68,56.7273,53,57.2,0,71.3,73.5,70.5
20160309214500,492.0,480.52,53.2727,52,57.2,0,71.5,73.5,70.5
20160309220000,492.0,495.28,54.9091,53,57.2,0,71.7,73.5,70.5
20160309221500,492.0,501.84,55.6364,53,57.2,0,71.7,73.5,70.5
20160309223000,492.0,511.68,56.7273,53,57.2,0,71.6,73.5,70.5
20160309224500,492.0,511.68,56.7273,52,57.2,0,71.7,73.5,70.5
20160309230000,492.0,473.96,52.5455,53,57.2,0,71.7,73.5,70.5
20160309231500,492.0,480.52,53.2727,52,57.2,100,71.8,75.0,72.0
20160309233000,492.0,496.92,55.0909,52,57.2,100,71.6,75.0,72.0
20160309234500,492.0,496.92,55.0909,53,57.2,100,71.7,75.0,72.0
20160310000000,492.0,496.92,55.0909,53,91.0,100,71.7,75.7,72.7
20160310001500,492.0,475.6,52.7273,53,89.8,100,72.4,75.7,72.7
20160310003000,492.0,490.36,54.3636,53,84.3,100,72.8,75.7,72.7
20160310004500,492.0,490.36,54.3636,53,59.6,0,72.9,75.7,72.7
20160310010000,492.0,505.12,56.0,53,57.9,0,72.7,75.7,72.7
20160310011500,492.0,505.12,56.0,53,57.9,100,72.4,75.7,72.7
20160310013000,492.0,482.16,53.4545,52,57.2,100,72.5,75.7,72.7
20160310014500,492.0,495.28,54.9091,53,57.2,100,72.5,75.7,72.7
20160310020000,492.0,495.28,54.9091,53,57.2,100,72.3,75.7,72.7
20160310021500,492.0,516.6,57.2727,53,57.2,100,72.2,75.7,72.7
20160310023000,492.0,482.16,53.4545,52,57.9,100,72.3,75.7,72.7
20160310024500,492.0,487.08,54.0,53,62.8,100,72.1,75.7,72.7
20160310030000,492.0,496.92,55.0909,53,84.4,100,71.9,75.7,72.7
20160310031500,492.0,467.4,51.8182,53,92.9,100,72.4,75.7,72.7
20160310033000,492.0,482.16,53.4545,53,89.7,100,72.7,75.7,72.7
20160310034500,492.0,495.28,54.9091,54,82.6,100,72.8,75.7,72.7
20160310040000,492.0,488.72,54.1818,53,84.7,100,72.7,75.7,72.7
20160310041500,492.0,488.72,54.1818,53,86.2,100,72.7,75.7,72.7
20160310043000,492.0,480.52,53.2727,53,92.9,100,72.9,75.7,72.7
20160310044500,492.0,495.28,54.9091,53,58.8,0,72.8,75.7,72.7
20160310050000,492.0,495.28,54.9091,53,57.7,0,72.6,75.7,72.7
20160310051500,492.0,488.72,54.1818,53,57.7,100,72.3,75.7,72.7
20160310053000,492.0,510.04,56.5455,53,57.7,100,72.1,75.7,72.7
20160310054500,492.0,475.6,52.7273,52,57.7,100,72.1,75.7,72.7
20160310060000,492.0,487.08,54.0,52,80.7,100,71.9,75.7,72.7
20160310061500,492.0,487.08,54.0,53,90.6,100,72.2,75.7,72.7
20160310063000,492.0,475.6,52.7273,53,85.5,100,72.4,75.7,72.7
20160310064500,492.0,488.72,54.1818,53,82.0,100,72.7,75.7,72.7
20160310070000,492.0,495.28,54.9091,53,59.6,0,72.9,75.7,72.7
20160310071500,492.0,495.28,54.9091,52,58.2,0,72.5,75.7,72.7
20160310073000,492.0,734.72,81.4545,100,57.5,0,72.6,68.0,64.8
20160310074500,492.0,752.76,83.4545,100,57.5,0,72.3,68.0,64.8
20160310080000,492.0,752.76,83.4545,100,56.8,0,71.9,68.0,64.8
20160310081500,492.0,770.8,85.4545,100,56.8,0,71.8,68.0,64.8
20160310083000,492.0,742.92,82.3636,100,56.8,0,71.6,68.0,64.7
20160310084500,492.0,742.92,82.3636,100,56.8,0,71.3,68.0,64.6
20160310090000,492.0,742.92,82.3636,100,56.8,0,71.1,68.0,64.6
20160310091500,492.0,762.6,84.5455,100,56.8,0,71.2,68.0,64.5
20160310093000,492.0,752.76,83.4545,100,56.8,0,71.2,68.0,64.4
20160310094500,492.0,774.08,85.8182,100,56.8,0,71.2,68.0,64.4
20160310100000,492.0,765.88,84.9091,100,56.8,0,70.9,68.0,64.4
20160310101500,492.0,757.68,84.0,100,56.8,0,70.9,68.0,64.3
20160310103000,492.0,744.56,82.5455,100,56.8,0,70.8,68.0,64.3
20160310104500,492.0,765.88,84.9091,100,56.8,0,70.8,68.0,64.3
20160310110000,492.0,765.88,84.9091,100,56.8,0,70.8,68.0,64.4
20160310111500,492.0,752.76,83.4545,100,56.8,0,71.0,68.0,64.3
20160310113000,492.0,780.64,86.5455,100,56.8,0,71.0,68.0,64.3
20160310114500,492.0,767.52,85.0909,100,56.8,0,71.0,68.0,64.3
20160310120000,492.0,749.48,83.0909,100,56.8,0,70.9,68.0,64.4
20160310121500,492.0,767.52,85.0909,100,56.8,0,70.9,68.0,64.4
20160310123000,492.0,818.36,90.7273,100,56.8,0,70.9,68.0,64.3
20160310124500,492.0,767.52,85.0909,100,56.8,0,71.0,68.0,64.3
20160310130000,492.0,785.56,87.0909,100,56.8,0,71.0,68.0,64.3
20160310131500,492.0,785.56,87.0909,100,56.8,0,70.8,68.0,64.3
20160310133000,492.0,751.12,83.2727,100,56.8,0,71.0,68.0,64.3
20160310134500,492.0,767.52,85.0909,100,56.8,0,70.8,68.0,64.3
20160310140000,492.0,751.12,83.2727,100,56.8,0,70.7,68.0,64.3
20160310141500,492.0,480.52,53.2727,53,86.2,100,70.7,77.1,74.1
20160310143000,820.0,0.0,0.0,50,86.2,100,71.0,77.1,74.1
20160310144500,492.0,167.28,18.5455,100,111.0,100,71.4,77.1,74.1
20160310150000,492.0,516.6,57.2727,51,97.2,100,71.8,77.1,74.1
20160310151500,492.0,475.6,52.7273,51,93.0,100,71.8,77.1,74.1
20160310153000,492.0,487.08,54.0,52,91.8,100,71.9,77.1,74.1
20160310154500,492.0,482.16,53.4545,51,96.1,100,72.1,77.1,74.1
20160310160000,492.0,505.12,56.0,52,88.1,100,72.1,77.1,74.1
20160310161500,492.0,480.52,53.2727,52,88.1,100,72.2,77.1,74.1
20160310163000,492.0,480.52,53.2727,52,86.9,100,72.4,77.1,74.1
20160310164500,492.0,488.72,54.1818,52,89.0,100,72.7,77.1,74.1
20160310170000,492.0,488.72,54.1818,52,87.8,100,72.7,77.1,74.1
20160310171500,492.0,505.12,56.0,52,87.8,100,72.9,77.1,74.1
20160310173000,492.0,487.08,54.0,52,86.3,100,72.9,77.1,74.1
20160310174500,492.0,487.08,54.0,51,87.5,100,73.1,77.1,74.1
20160310180000,492.0,510.04,56.5455,52,91.2,100,73.1,77.1,74.1
20160310181500,492.0,480.52,53.2727,53,97.2,100,73.1,77.1,74.1
20160310183000,492.0,488.72,54.1818,53,87.4,100,73.2,77.1,74.1
20160310184500,492.0,473.96,52.5455,52,87.4,100,73.4,77.1,74.1
20160310190000,492.0,488.72,54.1818,52,92.4,100,73.4,77.1,74.1
20160310191500,492.0,834.76,92.5455,91,67.4,0,73.6,74.7,71.7
20160310193000,492.0,647.8,71.8182,62,57.2,0,73.4,74.8,71.8
20160310194500,492.0,496.92,55.0909,53,57.2,0,73.4,74.8,71.8
20160310200000,492.0,503.48,55.8182,52,57.2,0,73.1,74.7,71.7
20160310201500,492.0,495.28,54.9091,53,57.2,0,72.6,74.8,71.8
20160310203000,492.0,501.84,55.6364,53,57.2,0,72.5,74.7,71.7
20160310204500,492.0,501.84,55.6364,53,57.2,0,72.3,74.7,71.7
20160310210000,492.0,488.72,54.1818,53,57.2,0,72.4,74.7,71.7
20160310211500,492.0,501.84,55.6364,53,57.2,0,72.4,74.7,71.7
20160310213000,492.0,501.84,55.6364,52,57.2,0,72.4,74.7,71.7
20160310214500,492.0,501.84,55.6364,53,57.2,0,72.2,74.7,71.7
20160310220000,492.0,487.08,54.0,52,57.2,0,72.3,74.7,71.7
20160310221500,492.0,480.52,53.2727,52,57.2,0,72.0,74.7,71.7
20160310223000,492.0,473.96,52.5455,53,57.2,0,72.0,74.7,71.7
20160310224500,492.0,488.72,54.1818,53,57.2,0,71.7,74.7,71.7
20160310230000,492.0,473.96,52.5455,53,57.2,0,71.7,74.7,71.7
20160310231500,492.0,480.52,53.2727,53,57.2,0,71.8,74.7,71.7
20160310233000,492.0,490.36,54.3636,53,57.2,0,71.9,74.7,71.7
20160310234500,492.0,490.36,54.3636,53,57.2,0,71.8,74.7,71.7
20160311000000,492.0,510.04,56.5455,53,57.2,0,71.5,74.7,71.7
20160311001500,492.0,490.36,54.3636,53,57.2,0,71.7,74.7,71.7
20160311003000,492.0,457.56,50.7273,53,57.2,0,71.8,74.7,71.7
20160311004500,492.0,487.08,54.0,53,57.2,0,72.0,74.7,71.7
20160311010000,492.0,487.08,54.0,52,57.2,0,72.1,74.7,71.7
20160311011500,492.0,505.12,56.0,53,57.2,0,72.2,74.7,71.7
20160311013000,492.0,495.28,54.9091,53,57.2,0,72.1,74.7,71.7
20160311014500,492.0,487.08,54.0,53,57.2,0,71.6,74.7,71.7
20160311020000,492.0,487.08,54.0,53,57.2,100,71.4,74.7,71.7
20160311021500,492.0,487.08,54.0,53,57.2,100,71.7,74.7,71.7
20160311023000,492.0,496.92,55.0909,53,57.2,100,71.4,74.7,71.7
20160311024500,492.0,496.92,55.0909,53,57.2,100,71.4,74.7,71.7
20160311030000,492.0,511.68,56.7273,53,57.2,100,71.4,74.7,71.7
20160311031500,492.0,495.28,54.9091,53,57.2,100,71.6,74.7,71.7
20160311033000,492.0,470.68,52.1818,53,57.2,100,71.5,74.7,71.7
20160311034500,492.0,488.72,54.1818,53,57.2,100,71.7,74.7,71.7
20160311040000,492.0,488.72,54.1818,53,57.2,100,71.7,74.7,71.7
20160311041500,492.0,495.28,54.9091,53,57.2,100,71.6,74.7,71.7
20160311043000,492.0,495.28,54.9091,53,57.2,100,71.7,74.7,71.7
20160311044500,492.0,482.16,53.4545,53,57.2,100,71.5,74.7,71.7
20160311050000,492.0,516.6,57.2727,53,57.2,100,71.4,74.7,71.7
20160311051500,492.0,473.96,52.5455,53,57.2,100,71.4,74.7,71.7
20160311053000,492.0,510.04,56.5455,53,57.2,100,71.2,74.7,71.7
20160311054500,492.0,482.16,53.4545,52,74.8,100,71.1,74.7,71.7
20160311060000,492.0,460.84,51.0909,53,84.9,100,71.2,74.7,71.7
20160311061500,492.0,496.92,55.0909,53,81.5,100,71.4,74.7,71.7
20160311063000,492.0,496.92,55.0909,53,80.4,100,71.6,74.7,71.7
20160311064500,492.0,482.16,53.4545,53,69.4,100,71.9,74.7,71.7
20160311070000,492.0,487.08,54.0,52,58.0,100,71.8,74.7,71.7
20160311071500,492.0,505.12,56.0,52,57.2,100,71.8,74.7,71.7
20160311073000,492.0,505.12,56.0,53,57.2,100,71.7,74.7,71.7
20160311074500,492.0,495.28,54.9091,52,57.2,100,71.8,74.7,71.7
20160311080000,492.0,475.6,52.7273,52,57.2,100,71.7,74.7,71.7
20160311081500,492.0,460.84,51.0909,52,57.2,100,71.6,74.7,71.7
20160311083000,492.0,487.08,54.0,53,81.0,100,71.7,78.6,75.6
20160311084500,492.0,503.48,55.8182,53,97.2,100,72.2,78.7,75.7
20160311090000,492.0,511.68,56.7273,54,93.9,100,73.0,78.7,75.7
20160311091500,492.0,501.84,55.6364,53,86.6,100,73.3,78.7,75.7
20160311093000,492.0,501.84,55.6364,53,88.7,100,73.7,78.7,75.7
20160311094500,492.0,495.28,54.9091,53,93.6,100,74.0,78.6,75.6
20160311100000,492.0,495.28,54.9091,53,97.2,100,74.3,78.6,75.6
20160311101500,492.0,524.8,58.1818,54,94.0,100,74.6,78.6,75.6
20160311103000,492.0,488.72,54.1818,53,87.1,100,74.8,78.6,75.6
20160311104500,492.0,473.96,52.5455,53,87.1,100,75.0,78.6,75.6
20160311110000,492.0,505.12,56.0,54,87.1,100,75.2,78.6,75.6
20160311111500,492.0,487.08,54.0,54,88.7,100,75.4,78.6,75.6
20160311113000,492.0,487.08,54.0,54,90.5,100,75.5,78.6,75.6
20160311114500,492.0,487.08,54.0,54,95.5,100,75.6,78.6,75.6
20160311120000,492.0,503.48,55.8182,54,94.1,100,75.7,78.6,75.6
20160311121500,492.0,495.28,54.9091,54,58.0,100,75.3,78.6,75.6
20160311123000,492.0,488.72,54.1818,54,60.2,100,74.6,78.6,75.6
20160311124500,492.0,496.92,55.0909,54,90.0,100,74.2,78.6,75.6
20160311130000,492.0,475.6,52.7273,54,96.6,100,74.6,78.6,75.6
20160311131500,492.0,487.08,54.0,54,95.3,100,74.9,78.6,75.6
20160311133000,492.0,487.08,54.0,54,92.8,100,75.2,78.6,75.6
20160311134500,492.0,503.48,55.8182,54,88.6,100,75.6,78.6,75.6
20160311140000,492.0,495.28,54.9091,54,63.6,100,74.4,78.6,75.6
20160311141500,492.0,495.28,54.9091,54,87.3,100,74.5,78.6,75.6
20160311143000,492.0,473.96,52.5455,54,95.9,100,74.7,78.6,75.6
20160311144500,492.0,511.68,56.7273,54,87.9,100,74.8,78.6,75.6
20160311150000,492.0,488.72,54.1818,54,87.9,100,74.9,78.6,75.6
20160311151500,492.0,475.6,52.7273,53,89.9,100,75.0,78.6,75.6
20160311153000,492.0,470.68,52.1818,53,97.7,100,75.1,78.6,75.6
20160311154500,492.0,495.28,54.9091,52,97.7,100,75.1,78.6,75.6
20160311160000,492.0,475.6,52.7273,53,97.7,100,75.1,78.6,75.6
20160311161500,492.0,511.68,56.7273,52,92.2,100,75.3,78.6,75.6
20160311163000,492.0,488.72,54.1818,52,88.0,100,75.4,78.6,75.6
20160311164500,492.0,488.72,54.1818,53,86.9,100,75.4,78.6,75.6
20160311170000,492.0,488.72,54.1818,52,93.6,100,75.4,78.6,75.6
20160311171500,492.0,495.28,54.9091,52,99.0,100,75.5,78.6,75.6
20160311173000,492.0,501.84,55.6364,53,95.9,100,75.4,78.6,75.6
20160311174500,492.0,510.04,56.5455,53,86.9,100,75.5,78.6,75.6
20160311180000,492.0,496.92,55.0909,52,67.2,0,75.5,78.6,75.6
20160311181500,492.0,487.08,54.0,53,58.4,100,74.8,78.6,75.6
20160311183000,492.0,518.24,57.4545,54,86.2,100,74.4,78.6,75.6
20160311184500,492.0,488.72,54.1818,53,83.8,100,74.6,78.6,75.6
20160311190000,492.0,488.72,54.1818,53,88.1,100,74.9,78.6,75.6
20160311191500,492.0,511.68,56.7273,53,97.2,100,75.1,78.6,75.6
20160311193000,492.0,734.72,81.4545,74,83.0,0,75.4,73.2,70.2
20160311194500,492.0,767.52,85.0909,100,56.8,0,74.4,73.2,70.2
20160311200000,492.0,785.56,87.0909,100,56.8,0,74.0,73.2,70.2
20160311201500,492.0,785.56,87.0909,100,56.8,0,73.7,73.2,70.2
20160311203000,492.0,767.52,85.0909,100,56.8,0,73.6,73.2,70.2
20160311204500,492.0,767.52,85.0909,100,56.8,0,73.2,73.2,70.2
20160311210000,492.0,751.12,83.2727,100,56.8,0,73.0,73.2,70.2
20160311211500,492.0,785.56,87.0909,100,56.8,0,72.8,73.2,70.2
20160311213000,492.0,767.52,85.0909,73,56.8,0,72.6,73.2,70.2
20160311214500,492.0,583.84,64.7273,59,56.8,0,72.4,73.2,70.2
20160311220000,492.0,529.72,58.7273,54,56.8,0,72.7,73.2,70.2
20160311221500,492.0,501.84,55.6364,52,56.8,0,72.6,73.2,70.2
20160311223000,492.0,516.6,57.2727,53,56.8,0,72.7,73.2,70.2
20160311224500,492.0,529.72,58.7273,53,56.8,0,72.7,73.2,70.2
20160311230000,492.0,529.72,58.7273,53,56.8,0,72.6,73.2,70.2
20160311231500,492.0,487.08,54.0,52,56.8,0,72.6,73.2,70.2
20160311233000,492.0,487.08,54.0,53,56.8,0,72.6,73.2,70.2
20160311234500,492.0,464.12,51.4545,53,56.8,0,72.6,73.2,70.2
20160312000000,492.0,490.36,54.3636,55,56.8,0,72.4,73.2,70.2
20160312001500,492.0,482.16,53.4545,55,56.8,0,72.6,73.2,70.2
20160312003000,492.0,473.96,52.5455,54,56.8,0,72.6,73.2,70.2
20160312004500,492.0,473.96,52.5455,55,56.8,0,72.3,73.2,70.2
20160312010000,492.0,519.88,57.6364,56,56.8,0,72.5,73.2,70.2
20160312011500,492.0,519.88,57.6364,57,56.8,0,72.7,73.2,70.2
20160312013000,492.0,482.16,53.4545,56,56.8,0,72.6,73.2,70.2
20160312014500,492.0,487.08,54.0,55,56.8,0,72.4,73.2,70.2
20160312020000,492.0,526.4399,58.3636,56,56.8,0,72.7,73.2,70.2
20160312021500,492.0,495.28,54.9091,55,56.8,0,72.7,73.2,70.2
20160312023000,492.0,480.52,53.2727,55,56.8,0,72.4,73.2,70.2
20160312024500,492.0,526.4399,58.3636,55,56.8,0,72.2,73.2,70.2
20160312030000,492.0,526.4399,58.3636,56,56.8,0,72.2,73.2,70.2
20160312031500,492.0,518.24,57.4545,55,56.8,0,72.2,73.2,70.2
20160312033000,492.0,510.04,56.5455,55,56.8,0,72.4,73.2,70.2
20160312034500,492.0,501.84,55.6364,55,56.8,0,72.2,73.2,70.2
20160312040000,492.0,490.36,54.3636,55,56.8,0,72.2,73.2,70.2
20160312041500,492.0,490.36,54.3636,55,56.8,0,72.1,73.1,70.1
20160312043000,492.0,490.36,54.3636,56,56.8,0,72.1,73.1,70.1
20160312044500,492.0,501.84,55.6364,56,56.8,0,72.1,73.1,70.1
20160312050000,492.0,480.52,53.2727,55,56.8,0,72.2,73.1,70.1
20160312051500,492.0,475.6,52.7273,56,56.8,0,72.3,73.1,70.1
20160312053000,492.0,518.24,57.4545,56,56.8,0,72.1,73.1,70.1
20160312054500,492.0,488.72,54.1818,56,56.8,0,72.2,73.1,70.1
20160312060000,492.0,473.96,52.5455,55,56.8,0,72.3,73.1,70.1
20160312061500,492.0,487.08,54.0,56,56.8,0,72.5,73.1,70.1
20160312063000,492.0,487.08,54.0,55,56.8,0,72.1,73.1,70.1
20160312064500,492.0,460.84,51.0909,55,56.8,0,72.3,73.1,70.1
20160312070000,492.0,496.92,55.0909,55,56.8,0,72.3,73.1,70.1
20160312071500,492.0,510.04,56.5455,55,56.8,0,72.1,73.1,70.1
20160312073000,492.0,495.28,54.9091,56,56.8,0,72.1,73.1,70.1
20160312074500,492.0,536.28,59.4545,59,56.8,0,72.6,73.1,70.1
20160312080000,492.0,511.68,56.7273,56,57.4,0,72.5,73.1,70.1
20160312081500,492.0,518.24,57.4545,55,56.8,0,72.3,73.1,70.1
20160312083000,492.0,482.16,53.4545,55,56.8,0,72.2,73.1,70.1
20160312084500,492.0,503.48,55.8182,54,56.8,0,71.9,73.1,70.1
20160312090000,492.0,495.28,54.9091,54,56.8,0,71.9,73.0,70.0
20160312091500,492.0,482.16,53.4545,54,56.8,0,71.9,73.1,70.1
20160312093000,492.0,496.92,55.0909,53,56.8,0,72.0,73.1,70.1
20160312094500,492.0,487.08,54.0,53,56.8,0,72.0,73.1,70.1
20160312100000,492.0,503.48,55.8182,53,56.8,0,72.2,73.1,70.1
20160312101500,492.0,495.28,54.9091,53,86.9,100,72.3,78.8,75.8
20160312103000,492.0,503.48,55.8182,54,91.1,100,73.1,78.6,75.6
20160312104500,492.0,518.24,57.4545,54,97.8,100,73.6,78.0,75.0
20160312110000,492.0,495.28,54.9091,53,91.8,100,73.5,78.0,75.0
20160312111500,492.0,495.28,54.9091,53,86.2,100,74.5,78.3,75.3
20160312113000,492.0,757.68,84.0,100,58.0,0,74.2,75.0,72.0
20160312114500,492.0,505.12,56.0,54,58.0,0,73.6,75.0,72.0
20160312120000,492.0,480.52,53.2727,54,58.0,0,73.1,75.0,72.0
20160312121500,492.0,473.96,52.5455,54,58.0,0,73.0,75.0,72.0
20160312123000,492.0,488.72,54.1818,54,57.2,0,72.5,75.0,72.0
20160312124500,492.0,488.72,54.1818,54,57.2,0,72.7,75.0,72.0
20160312130000,492.0,496.92,55.0909,54,57.2,0,72.5,75.0,72.0
20160312131500,492.0,510.04,56.5455,54,57.2,0,72.6,75.0,72.0
20160312133000,492.0,464.12,51.4545,54,57.2,0,72.3,75.0,72.0
20160312134500,492.0,511.68,56.7273,54,57.2,0,72.3,75.0,72.0
20160312140000,492.0,511.68,56.7273,54,57.2,0,72.6,75.0,72.0
20160312141500,492.0,503.48,55.8182,54,57.2,0,72.3,75.0,72.0
20160312143000,492.0,475.6,52.7273,54,57.2,0,72.2,75.0,72.0
20160312144500,492.0,495.28,54.9091,54,63.1,100,72.6,77.1,74.1
20160312150000,492.0,518.24,57.4545,54,95.9,100,72.8,76.8,73.8
20160312151500,492.0,503.48,55.8182,54,90.4,100,73.5,76.8,73.8
20160312153000,492.0,511.68,56.7273,54,84.4,100,73.9,76.8,73.8
20160312154500,492.0,482.16,53.4545,54,58.8,100,73.4,76.8,73.8
20160312160000,492.0,487.08,54.0,54,82.0,100,73.0,77.1,74.1
20160312161500,492.0,495.28,54.9091,54,91.7,100,73.4,77.1,74.1
20160312163000,492.0,482.16,53.4545,54,85.5,100,73.3,77.1,74.1
20160312164500,492.0,496.92,55.0909,54,86.9,100,73.4,76.9,73.9
20160312170000,492.0,473.96,52.5455,53,58.8,0,74.2,76.8,73.8
20160312171500,492.0,495.28,54.9091,53,57.6,0,74.1,76.8,73.8
20160312173000,492.0,488.72,54.1818,53,57.6,0,74.0,77.1,74.1
20160312174500,492.0,470.68,52.1818,53,57.6,0,74.0,77.1,74.1
20160312180000,492.0,490.36,54.3636,53,57.6,0,74.2,77.1,74.1
20160312181500,492.0,475.6,52.7273,53,56.8,0,74.0,77.1,74.1
20160312183000,492.0,487.08,54.0,54,57.5,0,74.2,77.1,74.1
20160312184500,492.0,480.52,53.2727,54,57.5,0,74.2,77.1,74.1
20160312190000,492.0,488.72,54.1818,53,57.5,0,74.3,77.1,74.1
20160312191500,492.0,482.16,53.4545,54,56.8,0,74.2,77.1,74.1
20160312193000,492.0,473.96,52.5455,54,56.8,0,74.1,77.1,74.1
20160312194500,492.0,490.36,54.3636,54,56.8,0,74.2,77.1,74.1
20160312200000,492.0,480.52,53.2727,54,56.8,0,74.2,76.8,73.8
20160312201500,492.0,496.92,55.0909,54,56.8,0,74.5,76.8,73.8
20160312203000,492.0,473.96,52.5455,53,56.8,0,74.3,76.8,73.8
20160312204500,492.0,511.68,56.7273,54,56.8,0,74.5,76.8,73.8
20160312210000,492.0,503.48,55.8182,53,56.8,0,74.3,76.8,73.8
20160312211500,492.0,495.28,54.9091,54,56.8,0,74.1,76.8,73.8
20160312213000,492.0,488.72,54.1818,53,56.8,0,74.1,76.8,73.8
20160312214500,492.0,526.4399,58.3636,54,56.8,0,74.0,76.8,73.8
20160312220000,492.0,495.28,54.9091,54,56.8,0,74.1,76.8,73.8
20160312221500,492.0,495.28,54.9091,53,56.8,0,74.1,76.8,73.8
20160312223000,492.0,495.28,54.9091,54,56.8,0,74.0,76.8,73.8
20160312224500,492.0,510.04,56.5455,54,56.8,0,74.1,76.8,73.8
20160312230000,492.0,510.04,56.5455,54,56.8,0,73.9,76.8,73.8
20160312231500,492.0,488.72,54.1818,53,56.8,0,74.1,76.8,73.8
20160312233000,492.0,488.72,54.1818,54,56.8,0,73.9,76.8,73.8
20160312234500,492.0,495.28,54.9091,54,56.8,0,74.0,76.8,73.8
20160313000000,492.0,495.28,54.9091,54,56.8,0,74.2,76.8,73.8
20160313001500,492.0,480.52,53.2727,54,56.8,0,74.1,76.8,73.8
20160313003000,492.0,495.28,54.9091,54,56.8,0,74.1,76.8,73.8
20160313004500,492.0,495.28,54.9091,54,56.8,0,74.2,76.8,73.8
20160313011500,492.0,503.48,55.8182,53,56.8,0,74.0,76.8,73.8
20160313013000,492.0,487.08,54.0,54,56.8,0,74.0,76.8,73.8
20160313014500,492.0,529.72,58.7273,53,56.8,0,74.0,76.8,73.8
20160313030000,492.0,505.12,56.0,53,56.8,0,73.7,76.8,73.8
20160313031500,492.0,495.28,54.9091,54,56.8,0,73.9,76.8,73.8
20160313033000,492.0,495.28,54.9091,54,56.8,0,74.0,76.8,73.8
20160313034500,492.0,473.96,52.5455,54,56.8,0,73.9,76.8,73.8
20160313040000,492.0,482.16,53.4545,54,56.8,0,74.0,76.8,73.8
20160313041500,492.0,511.68,56.7273,54,56.8,0,74.0,76.8,73.8
20160313043000,492.0,488.72,54.1818,54,56.8,0,74.0,76.8,73.8
20160313044500,492.0,480.52,53.2727,54,56.8,0,74.0,76.8,73.8
20160313050000,492.0,503.48,55.8182,54,56.8,0,74.0,76.8,73.8
20160313051500,492.0,482.16,53.4545,54,56.8,0,74.0,76.8,73.8
20160313053000,492.0,505.12,56.0,53,56.8,0,74.0,76.8,73.8
20160313054500,492.0,495.28,54.9091,53,56.8,0,73.9,76.8,73.8
20160313060000,492.0,510.04,56.5455,54,56.8,0,73.8,76.8,73.8
20160313061500,492.0,516.6,57.2727,54,56.8,0,74.0,76.8,73.8
20160313063000,492.0,490.36,54.3636,54,56.8,0,74.1,76.8,73.8
20160313064500,492.0,505.12,56.0,54,56.8,0,73.8,76.8,73.8
20160313070000,492.0,505.12,56.0,54,56.8,0,74.1,76.8,73.8
20160313071500,492.0,482.16,53.4545,54,56.8,0,74.1,76.8,73.8
20160313073000,492.0,501.84,55.6364,55,56.8,0,74.1,76.8,73.8
20160313074500,492.0,473.96,52.5455,55,56.8,0,74.1,76.8,73.8
20160313080000,492.0,490.36,54.3636,55,56.8,0,74.1,76.8,73.8
20160313081500,492.0,501.84,55.6364,55,56.8,0,74.2,76.8,73.8
20160313083000,492.0,475.6,52.7273,55,56.8,0,74.2,76.8,73.8
20160313084500,492.0,503.48,55.8182,55,57.5,0,74.0,76.8,73.8
20160313090000,492.0,482.16,53.4545,55,57.5,0,74.1,76.8,73.8
20160313091500,492.0,482.16,53.4545,55,57.5,0,73.9,76.8,73.8
20160313093000,492.0,511.68,56.7273,56,57.5,0,74.1,76.8,73.8
20160313094500,492.0,480.52,53.2727,53,56.8,0,74.0,76.8,73.8
20160313100000,492.0,480.52,53.2727,54,83.8,100,73.9,79.1,76.1
20160313101500,492.0,503.48,55.8182,54,96.7,100,74.6,79.1,76.1
20160313103000,492.0,496.92,55.0909,54,96.7,100,75.2,79.1,76.1
20160313104500,492.0,488.72,54.1818,54,87.5,100,75.7,79.1,76.1
20160313110000,492.0,505.12,56.0,54,95.3,100,75.9,79.1,76.1
20160313111500,492.0,487.08,54.0,54,60.0,0,75.9,79.1,76.1
20160313113000,492.0,487.08,54.0,54,66.2,100,75.1,79.1,76.1
20160313114500,492.0,496.92,55.0909,54,74.9,100,75.5,79.1,76.1
20160313120000,492.0,490.36,54.3636,55,82.8,100,75.6,79.1,76.1
20160313121500,492.0,519.88,57.6364,55,90.5,100,75.7,79.1,76.1
20160313123000,492.0,490.36,54.3636,55,89.2,100,76.0,79.1,76.1
20160313124500,492.0,495.28,54.9091,55,58.9,0,76.2,79.1,76.1
20160313130000,492.0,467.4,51.8182,55,58.1,0,76.0,79.1,76.1
20160313131500,492.0,480.52,53.2727,55,58.1,100,75.6,79.1,76.1
20160313133000,492.0,595.32,66.0,63,58.1,0,75.1,77.6,74.6
20160313134500,492.0,482.16,53.4545,54,58.1,0,75.0,77.7,74.7
20160313140000,492.0,488.72,54.1818,54,58.1,0,74.9,77.7,74.7
20160313141500,492.0,473.96,52.5455,54,58.1,0,74.8,77.7,74.7
20160313143000,492.0,495.28,54.9091,55,58.1,0,74.7,77.6,74.6
20160313144500,492.0,470.68,52.1818,54,58.1,0,74.5,77.6,74.6
20160313150000,492.0,496.92,55.0909,55,58.1,0,74.5,77.6,74.6
20160313151500,492.0,488.72,54.1818,54,58.1,0,74.5,77.5,74.5
20160313153000,492.0,496.92,55.0909,54,58.1,100,74.0,77.5,74.5
20160313154500,492.0,470.68,52.1818,55,58.1,100,74.2,77.5,74.5
20160313160000,492.0,488.72,54.1818,55,58.1,100,74.3,77.5,74.5
20160313161500,492.0,488.72,54.1818,54,58.1,100,74.3,77.5,74.5
20160313163000,492.0,488.72,54.1818,54,58.1,100,74.0,77.5,74.5
20160313164500,492.0,470.68,52.1818,54,61.6,100,74.5,77.5,74.5
20160313170000,492.0,490.36,54.3636,54,61.6,100,74.5,77.5,74.5
20160313171500,492.0,475.6,52.7273,55,62.5,100,74.0,77.5,74.5
20160313173000,492.0,482.16,53.4545,55,70.6,100,74.3,77.5,74.5
20160313174500,492.0,496.92,55.0909,54,72.0,100,74.3,77.5,74.5
20160313180000,492.0,482.16,53.4545,54,61.4,0,74.8,77.5,74.5
20160313181500,492.0,490.36,54.3636,55,58.0,0,74.8,77.5,74.5
20160313183000,492.0,501.84,55.6364,55,58.0,0,74.7,77.5,74.5
20160313184500,492.0,501.84,55.6364,55,58.0,0,74.7,77.5,74.5
20160313190000,492.0,473.96,52.5455,54,57.2,0,74.5,77.5,74.5
20160313191500,492.0,511.68,56.7273,53,57.2,0,74.4,77.5,74.5
20160313193000,492.0,501.84,55.6364,54,57.2,100,73.8,77.5,74.5
20160313194500,492.0,475.6,52.7273,54,57.9,100,74.4,77.5,74.5
20160313200000,492.0,488.72,54.1818,54,57.9,100,74.4,77.5,74.5
20160313201500,492.0,496.92,55.0909,55,57.9,100,74.3,77.5,74.5
20160313203000,492.0,488.72,54.1818,54,57.9,100,74.4,77.5,74.5
20160313204500,492.0,496.92,55.0909,54,57.9,100,74.5,77.5,74.5
20160313210000,492.0,488.72,54.1818,54,57.9,100,74.5,77.5,74.5
20160313211500,492.0,488.72,54.1818,54,57.9,100,74.3,77.5,74.5
20160313213000,492.0,488.72,54.1818,55,57.9,100,74.2,77.5,74.5
20160313214500,492.0,501.84,55.6364,53,57.9,100,74.0,77.5,74.5
20160313220000,492.0,487.08,54.0,54,60.0,100,74.1,77.5,74.5
20160313221500,492.0,473.96,52.5455,53,64.4,100,74.1,77.5,74.5
20160313223000,492.0,511.68,56.7273,54,74.0,100,74.1,77.5,74.5
20160313224500,492.0,501.84,55.6364,54,78.7,100,74.2,77.5,74.5
20160313230000,492.0,501.84,55.6364,54,75.1,100,74.6,77.5,74.5
20160313231500,492.0,495.28,54.9091,54,61.6,0,74.8,77.5,74.5
20160313233000,492.0,524.8,58.1818,55,58.0,0,74.6,77.1,74.1
20160313234500,492.0,501.84,55.6364,54,58.0,0,74.5,77.1,74.1
20160314000000,492.0,467.4,51.8182,54,58.0,0,74.2,77.1,74.1
20160314001500,492.0,510.04,56.5455,54,57.2,0,74.3,77.1,74.1
20160314003000,492.0,482.16,53.4545,55,57.2,0,74.1,77.1,74.1
20160314004500,492.0,482.16,53.4545,55,57.2,0,74.3,77.1,74.1
20160314010000,492.0,505.12,56.0,55,57.2,100,73.8,77.1,74.1
20160314011500,492.0,490.36,54.3636,54,57.2,100,73.9,77.1,74.1
20160314013000,492.0,490.36,54.3636,54,57.2,100,73.8,77.1,74.1
20160314014500,492.0,495.28,54.9091,54,57.2,100,73.6,77.1,74.1
20160314020000,492.0,488.72,54.1818,55,57.9,100,74.0,77.1,74.1
20160314021500,492.0,488.72,54.1818,54,57.9,100,73.7,77.1,74.1
20160314023000,492.0,488.72,54.1818,55,60.7,100,73.7,77.1,74.1
20160314024500,492.0,495.28,54.9091,55,73.7,100,73.7,77.1,74.1
20160314030000,492.0,501.84,55.6364,55,75.8,100,74.0,77.1,74.1
20160314031500,492.0,487.08,54.0,55,71.5,100,74.1,77.1,74.1
20160314033000,492.0,487.08,54.0,54,72.9,100,74.2,77.1,74.1
20160314034500,492.0,510.04,56.5455,54,76.2,100,74.3,77.1,74.1
20160314040000,492.0,503.48,55.8182,53,64.1,0,74.4,77.1,74.1
20160314041500,492.0,482.16,53.4545,54,57.8,0,74.8,77.1,74.1
20160314043000,492.0,482.16,53.4545,53,57.2,0,74.7,77.1,74.1
20160314044500,492.0,470.68,52.1818,54,57.2,0,74.0,77.1,74.1
20160314050000,492.0,488.72,54.1818,54,57.2,0,74.1,77.1,74.1
20160314051500,492.0,496.92,55.0909,55,57.2,0,74.3,77.1,74.1
20160314053000,492.0,519.88,57.6364,55,57.2,0,74.1,77.1,74.1
20160314054500,492.0,488.72,54.1818,54,57.2,0,74.2,77.1,74.1
20160314060000,492.0,488.72,54.1818,55,57.2,0,74.0,77.1,74.1
20160314061500,492.0,510.04,56.5455,55,57.2,0,74.1,77.1,74.1
20160314063000,492.0,496.92,55.0909,55,57.2,100,73.8,68.0,64.4
20160314064500,492.0,752.76,83.4545,100,57.2,0,73.6,68.0,63.0
20160314070000,492.0,744.56,82.5455,100,57.2,0,73.4,68.0,62.4
