PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160314071500,492.0,757.68,84.0,100,57.2,0,73.1,68.0,61.9
20160314073000,492.0,757.68,84.0,100,57.2,0,73.3,68.0,62.4
20160314074500,492.0,744.56,82.5455,100,57.2,0,73.2,68.0,62.4
20160314080000,492.0,767.52,85.0909,100,57.2,0,73.3,68.0,62.4
20160314081500,492.0,767.52,85.0909,100,57.2,0,73.1,68.0,62.4
20160314083000,492.0,757.68,84.0,100,57.2,0,72.9,68.0,62.4
20160314084500,492.0,757.68,84.0,100,57.2,0,72.8,68.0,62.4
20160314090000,492.0,765.88,84.9091,100,57.2,0,72.7,68.0,62.4
20160314091500,492.0,747.84,82.9091,100,57.2,0,72.6,68.0,62.4
20160314093000,492.0,765.88,84.9091,100,57.2,0,72.3,68.0,62.4
20160314094500,492.0,765.88,84.9091,100,57.2,0,72.5,68.0,62.4
20160314100000,492.0,751.12,83.2727,100,57.2,0,72.6,68.0,62.4
20160314101500,492.0,751.12,83.2727,100,57.2,0,72.3,68.0,62.4
20160314103000,492.0,801.96,88.9091,100,57.2,0,72.0,68.0,62.4
20160314104500,492.0,751.12,83.2727,100,57.2,0,72.1,68.0,62.4
20160314110000,492.0,751.12,83.2727,100,57.2,0,72.2,68.0,62.4
20160314111500,492.0,751.12,83.2727,100,57.2,0,72.2,68.0,62.4
20160314113000,492.0,780.64,86.5455,82,57.2,100,71.9,77.1,74.1
20160314114500,492.0,496.92,55.0909,53,98.2,100,72.5,77.1,74.1
20160314120000,492.0,496.92,55.0909,53,92.5,100,73.1,77.1,74.1
20160314121500,492.0,464.12,51.4545,53,89.9,100,73.5,77.1,74.1
20160314123000,492.0,495.28,54.9091,54,93.0,100,73.7,77.1,74.1
20160314124500,492.0,473.96,52.5455,53,89.3,100,73.6,77.1,74.1
20160314130000,492.0,487.08,54.0,53,90.3,100,73.9,77.1,74.1
20160314131500,492.0,464.12,51.4545,53,98.0,100,74.3,77.1,74.1
20160314133000,492.0,510.04,56.5455,53,58.8,0,74.3,77.1,74.1
20160314134500,492.0,488.72,54.1818,53,58.0,0,74.4,77.1,74.1
20160314140000,492.0,488.72,54.1818,53,58.0,0,74.3,77.1,74.1
20160314141500,492.0,495.28,54.9091,52,58.0,0,74.1,77.1,74.1
20160314143000,492.0,495.28,54.9091,53,58.0,0,74.0,77.1,74.1
20160314144500,492.0,488.72,54.1818,53,58.0,100,73.8,77.1,74.1
20160314150000,492.0,480.52,53.2727,53,58.0,100,73.8,77.1,74.1
20160314151500,492.0,501.84,55.6364,53,58.0,100,73.8,77.1,74.1
20160314153000,492.0,470.68,52.1818,53,58.0,100,73.7,77.1,74.1
20160314154500,492.0,488.72,54.1818,53,58.0,100,73.9,77.1,74.1
20160314160000,492.0,495.28,54.9091,52,58.0,100,73.8,77.1,74.1
20160314161500,492.0,505.12,56.0,53,58.0,100,73.8,77.1,74.1
20160314163000,492.0,482.16,53.4545,53,58.0,100,73.8,77.1,74.1
20160314164500,492.0,473.96,52.5455,53,90.3,100,73.9,80.0,78.0
20160314170000,492.0,503.48,55.8182,53,88.4,100,74.4,80.0,78.0
20160314171500,492.0,487.08,54.0,52,86.9,100,75.0,80.0,78.0
20160314173000,492.0,454.28,50.3636,52,86.9,100,75.5,80.0,78.0
20160314174500,492.0,505.12,56.0,52,86.9,100,75.7,80.0,78.0
20160314180000,492.0,480.52,53.2727,52,86.9,100,75.8,68.0,64.9
20160314181500,492.0,785.56,87.0909,100,57.2,0,75.2,68.0,64.9
20160314183000,492.0,785.56,87.0909,100,57.2,0,74.3,68.1,65.1
20160314184500,492.0,767.52,85.0909,100,57.2,0,74.2,68.4,65.4
20160314190000,492.0,785.56,87.0909,100,57.2,0,73.6,68.5,65.5
20160314191500,492.0,767.52,85.0909,100,57.2,0,73.3,68.5,65.5
20160314193000,492.0,734.72,81.4545,100,57.2,0,73.2,68.0,64.8
20160314194500,492.0,751.12,83.2727,100,57.2,0,73.2,68.4,65.4
20160314200000,492.0,785.56,87.0909,100,57.2,0,73.2,68.0,64.8
20160314201500,492.0,767.52,85.0909,100,56.4,0,73.2,68.0,64.8
20160314203000,492.0,767.52,85.0909,100,56.4,0,73.2,68.0,64.3
20160314204500,492.0,767.52,85.0909,100,56.4,0,73.0,68.1,65.1
20160314210000,492.0,767.52,85.0909,100,56.4,0,72.7,68.0,64.2
20160314211500,492.0,751.12,83.2727,100,56.4,0,72.4,68.0,64.2
20160314213000,492.0,751.12,83.2727,100,56.4,0,72.2,68.0,64.3
20160314214500,492.0,767.52,85.0909,100,57.1,0,72.1,68.0,64.3
20160314220000,492.0,751.12,83.2727,100,57.1,0,72.0,68.0,64.2
20160314221500,492.0,519.88,57.6364,55,57.1,0,71.8,72.2,69.2
20160314223000,492.0,488.72,54.1818,54,57.1,0,71.7,74.6,71.6
20160314224500,492.0,482.16,53.4545,54,57.1,0,71.8,74.3,71.3
20160314230000,492.0,510.04,56.5455,54,57.1,0,71.8,74.2,71.2
20160314231500,492.0,480.52,53.2727,54,57.1,0,71.7,73.9,70.9
20160314233000,492.0,516.6,57.2727,54,57.1,0,71.8,73.9,70.9
20160314234500,492.0,516.6,57.2727,53,57.1,0,71.7,74.3,71.3
20160315000000,492.0,473.96,52.5455,53,57.1,0,71.6,74.0,71.0
20160315001500,492.0,473.96,52.5455,54,57.1,0,71.6,73.9,70.9
20160315003000,492.0,464.12,51.4545,53,57.1,0,71.5,73.9,70.9
20160315004500,492.0,475.6,52.7273,53,57.1,0,71.4,73.9,70.9
20160315010000,492.0,501.84,55.6364,53,57.1,0,71.4,73.9,70.9
20160315011500,492.0,487.08,54.0,53,57.1,0,71.4,73.9,70.9
20160315013000,492.0,480.52,53.2727,53,57.1,0,71.7,73.9,70.9
20160315014500,492.0,505.12,56.0,53,57.1,0,71.4,73.7,70.7
20160315020000,492.0,467.4,51.8182,53,57.1,0,71.4,73.8,70.8
20160315021500,492.0,475.6,52.7273,53,57.1,0,71.5,73.9,70.9
20160315023000,492.0,482.16,53.4545,53,78.6,100,71.9,75.7,72.7
20160315024500,492.0,501.84,55.6364,53,80.4,100,72.1,75.7,72.7
20160315030000,492.0,470.68,52.1818,54,92.3,100,72.2,75.7,72.7
20160315031500,492.0,480.52,53.2727,54,88.6,100,72.6,75.7,72.7
20160315033000,492.0,488.72,54.1818,54,81.1,100,72.7,75.7,72.7
20160315034500,492.0,482.16,53.4545,54,83.2,100,72.7,75.7,72.7
20160315040000,492.0,511.68,56.7273,54,90.0,100,72.8,75.7,72.7
20160315041500,492.0,487.08,54.0,54,86.1,100,72.9,75.7,72.7
20160315043000,492.0,475.6,52.7273,53,58.8,0,73.0,75.7,72.7
20160315044500,492.0,526.4399,58.3636,56,57.6,0,72.4,74.6,71.6
20160315050000,492.0,475.6,52.7273,54,57.6,0,72.2,74.6,71.6
20160315051500,492.0,487.08,54.0,54,57.6,0,72.2,74.6,71.6
20160315053000,492.0,487.08,54.0,54,57.6,0,72.0,74.6,71.6
20160315054500,492.0,501.84,55.6364,53,57.6,0,71.9,74.6,71.6
20160315060000,492.0,480.52,53.2727,54,57.6,0,71.7,74.6,71.6
20160315061500,492.0,488.72,54.1818,54,57.6,0,71.8,74.6,71.6
20160315063000,492.0,496.92,55.0909,55,56.9,0,71.8,74.6,71.6
20160315064500,492.0,496.92,55.0909,54,56.9,0,71.9,74.6,71.6
20160315070000,492.0,470.68,52.1818,54,56.9,0,71.9,74.6,71.6
20160315071500,492.0,487.08,54.0,54,56.9,0,72.4,74.6,71.6
20160315073000,492.0,487.08,54.0,55,56.9,0,72.2,74.6,71.6
20160315074500,492.0,501.84,55.6364,55,56.9,0,72.0,74.6,71.6
20160315080000,492.0,482.16,53.4545,55,57.5,0,72.3,74.6,71.6
20160315081500,492.0,510.04,56.5455,55,57.5,0,72.1,74.6,71.6
20160315083000,492.0,503.48,55.8182,55,57.5,0,72.3,74.6,71.6
20160315084500,492.0,503.48,55.8182,55,57.5,0,72.4,74.6,71.6
20160315090000,492.0,496.92,55.0909,55,57.5,0,72.4,74.6,71.6
20160315091500,492.0,496.92,55.0909,55,57.5,0,72.2,74.6,71.6
20160315093000,492.0,487.08,54.0,55,57.5,0,72.2,74.6,71.6
20160315094500,492.0,516.6,57.2727,55,85.6,100,72.5,80.0,77.7
20160315100000,492.0,501.84,55.6364,54,83.7,100,72.3,80.0,77.7
20160315101500,492.0,457.56,50.7273,54,81.1,100,72.4,80.0,77.7
20160315103000,492.0,475.6,52.7273,54,75.3,100,72.4,80.0,77.7
20160315104500,492.0,490.36,54.3636,54,84.4,100,72.7,80.0,77.7
20160315110000,492.0,495.28,54.9091,54,77.5,100,72.9,80.0,77.7
20160315111500,492.0,505.12,56.0,55,94.1,100,73.0,80.0,77.7
20160315113000,492.0,505.12,56.0,55,79.7,100,73.4,80.0,77.7
20160315114500,492.0,480.52,53.2727,55,80.7,100,73.3,80.0,77.7
20160315120000,492.0,487.08,54.0,55,91.9,100,73.3,80.0,77.7
20160315121500,492.0,480.52,53.2727,54,84.4,100,73.2,80.0,77.7
20160315123000,492.0,480.52,53.2727,55,85.8,100,73.3,80.0,77.7
20160315124500,492.0,490.36,54.3636,55,80.8,100,73.7,80.0,77.7
20160315130000,492.0,495.28,54.9091,55,80.8,100,74.0,80.0,77.7
20160315131500,492.0,487.08,54.0,55,82.7,100,74.1,80.0,77.7
20160315133000,492.0,487.08,54.0,55,93.5,100,74.1,80.0,77.7
20160315134500,492.0,496.92,55.0909,55,93.5,100,74.1,80.0,77.7
20160315140000,492.0,510.04,56.5455,55,91.7,100,74.0,80.0,77.7
20160315141500,492.0,503.48,55.8182,55,85.6,100,73.8,80.0,77.7
20160315143000,492.0,488.72,54.1818,54,85.6,100,73.8,80.0,77.7
20160315144500,492.0,475.6,52.7273,54,85.6,100,73.7,80.0,77.7
20160315150000,492.0,482.16,53.4545,54,85.6,100,74.1,80.0,77.7
20160315151500,492.0,482.16,53.4545,54,85.6,100,74.1,80.0,77.7
20160315153000,492.0,487.08,54.0,54,85.6,100,74.2,80.0,77.7
20160315154500,492.0,482.16,53.4545,54,87.4,100,74.2,80.0,77.7
20160315160000,492.0,496.92,55.0909,54,87.4,100,74.1,80.0,77.7
20160315161500,492.0,503.48,55.8182,54,87.4,100,74.0,80.0,77.7
20160315163000,492.0,488.72,54.1818,54,87.4,100,73.8,80.0,77.7
20160315164500,492.0,495.28,54.9091,54,84.9,100,73.8,80.0,77.7
20160315170000,492.0,495.28,54.9091,54,87.5,100,74.4,80.0,77.7
20160315171500,492.0,495.28,54.9091,54,85.0,100,73.9,80.0,77.7
20160315173000,492.0,495.28,54.9091,54,88.0,100,74.3,80.0,77.7
20160315174500,492.0,501.84,55.6364,54,84.4,100,74.2,80.0,77.7
20160315180000,492.0,451.0,50.0,54,88.3,100,74.0,80.0,77.7
20160315181500,492.0,496.92,55.0909,54,86.2,100,74.2,80.0,77.7
20160315183000,492.0,772.44,85.6364,100,58.0,0,74.0,71.3,68.3
20160315184500,492.0,762.6,84.5455,100,58.0,0,73.3,71.3,68.3
20160315190000,492.0,751.12,83.2727,100,57.2,0,72.9,71.3,68.3
20160315191500,492.0,764.24,84.7273,100,57.2,0,72.8,71.3,68.3
20160315193000,492.0,764.24,84.7273,100,57.2,0,72.6,71.3,68.3
20160315194500,492.0,751.12,83.2727,100,57.2,0,72.6,71.3,68.3
20160315200000,492.0,751.12,83.2727,100,57.2,0,72.6,71.3,68.3
20160315201500,492.0,785.56,87.0909,100,57.2,0,72.2,71.3,68.3
20160315203000,492.0,785.56,87.0909,100,57.2,0,72.3,71.3,68.3
20160315204500,492.0,767.52,85.0909,100,57.2,0,72.4,71.3,68.3
20160315210000,492.0,785.56,87.0909,100,57.2,0,72.4,71.3,68.3
20160315211500,492.0,785.56,87.0909,100,57.2,0,72.3,71.3,68.3
20160315213000,492.0,785.56,87.0909,100,57.2,0,72.3,71.3,68.3
20160315214500,492.0,767.52,85.0909,100,57.2,0,72.4,71.3,68.3
20160315220000,492.0,818.36,90.7273,100,57.2,0,72.5,71.3,68.3
20160315221500,492.0,785.56,87.0909,100,57.2,0,72.6,71.3,68.3
20160315223000,492.0,785.56,87.0909,100,57.2,0,72.3,71.3,68.3
20160315224500,492.0,801.96,88.9091,100,57.2,0,72.3,71.3,68.3
20160315230000,492.0,785.56,87.0909,100,57.2,0,72.3,71.3,68.3
20160315231500,492.0,767.52,85.0909,100,57.2,0,72.2,71.3,68.3
20160315233000,492.0,785.56,87.0909,100,56.5,0,72.1,71.3,68.3
20160315234500,492.0,801.96,88.9091,100,56.5,0,72.1,71.3,68.3
20160316000000,492.0,751.12,83.2727,100,56.5,0,72.1,71.3,68.3
20160316001500,492.0,785.56,87.0909,100,56.5,0,72.2,71.3,68.3
20160316003000,492.0,801.96,88.9091,100,56.5,0,72.1,71.3,68.3
20160316004500,492.0,767.52,85.0909,100,56.5,0,71.9,71.3,68.3
20160316010000,492.0,496.92,55.0909,54,56.5,0,72.2,73.6,70.6
20160316011500,492.0,587.12,65.0909,60,56.5,0,72.1,73.5,70.5
20160316013000,492.0,611.72,67.8182,61,56.5,0,72.2,73.1,70.1
20160316014500,492.0,575.64,63.8182,58,56.5,0,72.3,73.1,70.1
20160316020000,492.0,516.6,57.2727,53,71.9,100,72.7,76.0,73.0
20160316021500,492.0,495.28,54.9091,53,83.7,100,72.9,76.0,73.0
20160316023000,492.0,464.12,51.4545,52,83.7,100,73.0,76.0,73.0
20160316024500,492.0,482.16,53.4545,53,81.1,100,73.0,76.0,73.0
20160316030000,492.0,473.96,52.5455,53,81.1,100,73.0,76.0,73.0
20160316031500,492.0,480.52,53.2727,53,83.1,100,73.2,76.0,73.0
20160316033000,492.0,501.84,55.6364,53,58.0,0,73.1,76.0,73.0
20160316034500,492.0,487.08,54.0,53,57.2,0,73.1,76.0,73.0
20160316040000,492.0,480.52,53.2727,53,57.2,100,72.7,76.0,73.0
20160316041500,492.0,480.52,53.2727,53,57.2,100,72.7,75.7,72.7
20160316043000,492.0,480.52,53.2727,53,57.2,100,72.6,75.7,72.7
20160316044500,492.0,503.48,55.8182,53,57.2,100,72.6,75.7,72.7
20160316050000,492.0,480.52,53.2727,53,57.2,100,72.4,75.7,72.7
20160316051500,492.0,488.72,54.1818,53,57.2,100,72.3,75.7,72.7
20160316053000,492.0,460.84,51.0909,52,57.2,100,72.2,75.7,72.7
20160316054500,492.0,501.84,55.6364,53,57.2,100,72.4,75.7,72.7
20160316060000,492.0,518.24,57.4545,53,62.8,100,72.1,75.7,72.7
20160316061500,492.0,495.28,54.9091,53,79.2,100,72.3,75.7,72.7
20160316063000,492.0,503.48,55.8182,53,78.3,100,72.7,75.7,72.7
20160316064500,492.0,482.16,53.4545,53,78.3,100,72.7,75.7,72.7
20160316070000,492.0,511.68,56.7273,53,78.3,100,72.8,75.7,72.7
20160316071500,492.0,488.72,54.1818,53,60.0,0,72.8,75.7,72.7
20160316073000,492.0,480.52,53.2727,53,57.6,100,72.4,75.7,72.7
20160316074500,492.0,518.24,57.4545,53,57.6,100,72.4,75.7,72.7
20160316080000,492.0,475.6,52.7273,53,57.6,100,72.1,75.7,72.7
20160316081500,492.0,511.68,56.7273,53,57.6,100,72.4,75.7,72.7
20160316083000,492.0,475.6,52.7273,53,57.6,100,72.2,75.7,72.7
20160316084500,492.0,480.52,53.2727,53,81.9,100,72.4,79.6,76.6
20160316090000,492.0,496.92,55.0909,53,84.3,100,72.9,79.6,76.6
20160316091500,492.0,470.68,52.1818,53,88.0,100,73.7,79.6,76.6
20160316093000,492.0,487.08,54.0,53,84.4,100,73.8,79.6,76.6
20160316094500,492.0,487.08,54.0,53,84.4,100,74.2,79.6,76.6
20160316100000,492.0,495.28,54.9091,54,87.3,100,74.4,79.6,76.6
20160316101500,492.0,495.28,54.9091,54,87.3,100,74.7,79.6,76.6
20160316103000,492.0,501.84,55.6364,54,86.2,100,74.9,79.6,76.6
20160316104500,492.0,501.84,55.6364,54,86.2,100,75.1,79.6,76.6
20160316110000,492.0,482.16,53.4545,53,84.4,100,75.1,79.6,76.6
20160316111500,492.0,495.28,54.9091,53,84.4,100,75.1,79.6,76.6
20160316113000,492.0,457.56,50.7273,53,86.8,100,75.0,79.6,76.6
20160316114500,492.0,505.12,56.0,53,84.8,100,75.2,79.6,76.6
20160316120000,492.0,475.6,52.7273,53,84.8,100,74.8,79.6,76.6
20160316121500,492.0,480.52,53.2727,53,84.8,100,75.0,79.6,76.6
20160316123000,492.0,495.28,54.9091,53,86.9,100,75.2,79.6,76.6
20160316124500,492.0,495.28,54.9091,53,84.9,100,75.3,79.6,76.6
20160316130000,492.0,475.6,52.7273,53,84.9,100,75.4,79.6,76.6
20160316131500,492.0,496.92,55.0909,53,84.9,100,75.5,79.6,76.6
20160316133000,492.0,490.36,54.3636,53,84.9,100,75.7,79.6,76.6
20160316134500,492.0,518.24,57.4545,53,84.9,100,75.7,79.6,76.6
20160316140000,492.0,457.56,50.7273,53,83.8,100,75.9,79.6,76.6
20160316141500,492.0,464.12,51.4545,53,84.7,100,75.9,79.6,76.6
20160316143000,492.0,496.92,55.0909,53,84.7,100,76.1,79.6,76.6
20160316144500,492.0,487.08,54.0,53,85.8,100,76.1,79.6,76.6
20160316150000,492.0,501.84,55.6364,53,85.8,100,76.2,79.6,76.6
20160316151500,492.0,490.36,54.3636,53,84.3,100,76.2,79.6,76.6
20160316153000,492.0,490.36,54.3636,54,85.6,100,76.2,79.6,76.6
20160316154500,492.0,490.36,54.3636,53,84.4,100,76.4,79.6,76.6
20160316160000,492.0,490.36,54.3636,53,84.4,100,76.4,79.6,76.6
20160316161500,492.0,480.52,53.2727,53,85.7,100,76.4,79.6,76.6
20160316163000,492.0,480.52,53.2727,53,85.7,100,76.5,79.6,76.6
20160316164500,492.0,488.72,54.1818,53,85.7,100,76.5,79.6,76.6
20160316170000,492.0,488.72,54.1818,53,60.4,0,76.4,79.6,76.6
20160316171500,492.0,501.84,55.6364,54,58.3,100,75.7,79.6,76.6
20160316173000,492.0,501.84,55.6364,54,79.6,100,75.7,79.6,76.6
20160316174500,492.0,519.88,57.6364,54,80.5,100,76.0,79.6,76.6
20160316180000,492.0,480.52,53.2727,53,80.5,100,76.2,79.6,76.6
20160316181500,492.0,470.68,52.1818,54,80.5,100,76.2,79.6,76.6
20160316183000,492.0,496.92,55.0909,53,82.2,100,76.3,79.6,76.6
20160316184500,492.0,496.92,55.0909,53,82.2,100,76.4,79.6,76.6
20160316190000,492.0,759.32,84.1818,100,57.2,0,76.0,71.3,68.3
20160316191500,492.0,767.52,85.0909,100,57.2,0,75.3,71.3,68.3
20160316193000,492.0,801.96,88.9091,100,57.2,0,74.8,70.8,67.8
20160316194500,492.0,801.96,88.9091,100,57.2,0,74.7,68.9,65.9
20160316200000,492.0,767.52,85.0909,100,57.2,0,74.2,68.0,64.2
20160316201500,492.0,834.76,92.5455,100,57.2,0,74.1,68.0,64.2
20160316203000,492.0,767.52,85.0909,100,57.2,0,73.7,68.0,64.2
20160316204500,492.0,785.56,87.0909,100,57.2,0,73.7,68.0,64.2
20160316210000,492.0,751.12,83.2727,100,57.2,0,73.3,68.0,64.2
20160316211500,492.0,785.56,87.0909,100,57.2,0,73.3,68.0,64.2
20160316213000,492.0,503.48,55.8182,53,57.2,0,73.3,73.1,70.1
20160316214500,492.0,503.48,55.8182,53,57.2,0,73.3,73.1,70.1
20160316220000,492.0,487.08,54.0,53,57.2,0,73.4,73.1,70.1
20160316221500,492.0,536.28,59.4545,56,57.2,0,73.4,73.1,70.1
20160316223000,492.0,544.48,60.3636,57,57.2,0,73.4,73.1,70.1
20160316224500,492.0,577.28,64.0,60,57.2,0,73.2,73.1,70.1
20160316230000,492.0,559.24,62.0,60,57.2,0,73.1,72.9,69.9
20160316231500,492.0,592.04,65.6364,58,57.2,0,73.0,72.9,69.9
20160316233000,492.0,583.84,64.7273,58,57.2,0,73.0,72.9,69.9
20160316234500,492.0,559.24,62.0,57,57.2,0,72.9,72.9,69.9
20160317000000,492.0,531.36,58.9091,58,57.2,0,72.9,72.8,69.8
20160317001500,492.0,555.96,61.6364,58,57.2,0,72.8,72.8,69.8
20160317003000,492.0,526.4399,58.3636,58,57.2,0,72.8,72.8,69.8
20160317004500,492.0,559.24,62.0,59,57.2,0,72.8,72.8,69.8
20160317010000,492.0,559.24,62.0,59,57.2,0,72.8,72.8,69.8
20160317011500,492.0,565.8,62.7273,59,57.2,0,72.7,72.8,69.8
20160317013000,492.0,565.8,62.7273,59,57.2,0,72.7,72.8,69.8
20160317014500,492.0,559.24,62.0,59,57.2,0,72.7,72.8,69.8
20160317020000,492.0,546.12,60.5455,59,57.2,0,72.7,72.8,69.8
20160317021500,492.0,554.32,61.4545,59,57.2,0,72.6,72.8,69.8
20160317023000,492.0,537.92,59.6364,57,57.2,0,72.5,72.8,69.8
20160317024500,492.0,457.56,50.7273,54,57.2,0,72.4,72.8,69.8
20160317030000,492.0,487.08,54.0,54,57.2,0,72.3,72.8,69.8
20160317031500,492.0,510.04,56.5455,54,57.2,0,72.2,72.8,69.8
20160317033000,492.0,488.72,54.1818,55,57.2,0,72.4,72.8,69.8
20160317034500,492.0,480.52,53.2727,54,57.2,0,72.2,72.8,69.8
20160317040000,492.0,511.68,56.7273,54,57.2,0,72.4,72.8,69.8
20160317041500,492.0,546.12,60.5455,57,57.2,0,72.8,72.8,69.8
20160317043000,492.0,560.88,62.1818,58,57.2,0,72.6,72.8,69.8
20160317044500,492.0,482.16,53.4545,53,57.2,0,72.3,72.8,69.8
20160317050000,492.0,554.32,61.4545,56,57.2,0,72.6,72.8,69.8
20160317051500,492.0,537.92,59.6364,58,57.2,0,72.7,72.8,69.8
20160317053000,492.0,526.4399,58.3636,57,57.2,0,72.6,72.8,69.8
20160317054500,492.0,526.4399,58.3636,56,57.2,0,72.7,72.8,69.8
20160317060000,492.0,496.92,55.0909,56,57.2,0,72.7,72.8,69.8
20160317061500,492.0,511.68,56.7273,55,57.2,0,72.6,72.8,69.8
20160317063000,492.0,503.48,55.8182,55,57.2,0,72.7,72.8,69.8
20160317064500,492.0,516.6,57.2727,55,57.2,0,72.8,72.8,69.8
20160317070000,492.0,516.6,57.2727,57,57.2,0,72.6,72.8,69.8
20160317071500,492.0,503.48,55.8182,55,57.2,0,72.5,72.8,69.8
20160317073000,492.0,510.04,56.5455,54,57.2,0,72.3,72.8,69.8
20160317074500,492.0,501.84,55.6364,55,57.2,0,72.3,72.8,69.8
20160317080000,492.0,501.84,55.6364,55,57.2,0,72.3,72.8,69.8
20160317081500,492.0,501.84,55.6364,55,57.2,0,72.3,72.8,69.8
20160317083000,492.0,473.96,52.5455,55,87.9,100,72.5,79.1,76.1
20160317084500,492.0,501.84,55.6364,55,84.4,100,73.1,79.1,76.1
20160317090000,492.0,490.36,54.3636,55,85.6,100,73.6,79.1,76.1
20160317091500,492.0,480.52,53.2727,55,86.8,100,73.7,79.1,76.1
20160317093000,492.0,487.08,54.0,55,86.8,100,73.6,79.1,76.1
20160317094500,492.0,537.92,59.6364,55,84.9,100,73.3,79.1,76.1
20160317100000,492.0,496.92,55.0909,55,84.9,100,73.3,79.1,76.1
20160317101500,492.0,488.72,54.1818,55,85.8,100,73.6,79.1,76.1
20160317103000,492.0,488.72,54.1818,54,85.8,100,73.6,79.1,76.1
20160317104500,492.0,496.92,55.0909,55,86.9,100,73.6,77.1,74.1
20160317110000,492.0,475.6,52.7273,54,85.6,100,73.9,77.1,74.1
20160317111500,492.0,475.6,52.7273,53,87.4,100,74.2,77.1,74.1
20160317113000,492.0,490.36,54.3636,53,80.7,100,74.3,77.1,74.1
20160317114500,492.0,475.6,52.7273,54,94.1,100,74.2,77.1,74.1
20160317120000,492.0,505.12,56.0,53,85.6,100,74.1,77.1,74.1
20160317121500,492.0,505.12,56.0,53,60.0,0,74.3,77.1,74.1
20160317123000,492.0,490.36,54.3636,53,58.0,100,73.7,77.1,74.1
20160317124500,492.0,490.36,54.3636,53,58.0,100,73.5,77.1,74.1
20160317130000,492.0,490.36,54.3636,53,58.0,100,73.8,77.1,74.1
20160317131500,492.0,490.36,54.3636,52,58.0,100,73.8,77.1,74.1
20160317133000,492.0,510.04,56.5455,52,63.7,100,73.6,77.1,74.1
20160317134500,492.0,510.04,56.5455,52,80.2,100,73.4,77.1,74.1
20160317140000,492.0,490.36,54.3636,52,88.0,100,73.7,77.1,74.1
20160317141500,492.0,490.36,54.3636,52,78.3,100,74.0,77.1,74.1
20160317143000,492.0,482.16,53.4545,52,79.2,100,74.2,77.1,74.1
20160317144500,492.0,490.36,54.3636,52,85.6,100,74.3,77.1,74.1
20160317150000,492.0,495.28,54.9091,52,58.2,0,74.2,77.1,74.1
20160317151500,492.0,495.28,54.9091,52,57.6,0,74.1,77.1,74.1
20160317153000,492.0,501.84,55.6364,52,57.6,100,73.9,77.1,74.1
20160317154500,492.0,490.36,54.3636,53,57.6,100,73.8,77.1,74.1
20160317160000,492.0,736.36,81.6364,100,57.6,0,73.7,74.3,71.3
20160317161500,492.0,765.88,84.9091,87,57.6,0,73.4,74.3,71.3
20160317163000,492.0,598.6,66.3636,61,57.6,0,73.6,74.3,71.3
20160317164500,492.0,544.48,60.3636,56,57.6,0,73.6,74.3,71.3
20160317170000,492.0,516.6,57.2727,52,57.6,0,73.6,74.3,71.3
20160317171500,492.0,482.16,53.4545,52,57.6,0,73.6,74.3,71.3
20160317173000,492.0,488.72,54.1818,52,57.6,0,73.3,74.3,71.3
20160317174500,492.0,510.04,56.5455,53,57.6,0,73.3,74.3,71.3
20160317180000,492.0,480.52,53.2727,53,57.6,0,73.2,74.3,71.3
20160317181500,492.0,511.68,56.7273,54,57.6,0,73.1,74.3,71.3
20160317183000,492.0,490.36,54.3636,53,57.6,0,73.4,74.3,71.3
20160317184500,492.0,473.96,52.5455,53,57.6,0,73.2,74.3,71.3
20160317190000,492.0,718.32,79.6364,72,57.6,0,73.1,72.9,69.9
20160317191500,492.0,726.52,80.5455,72,56.4,0,72.9,73.1,70.1
20160317193000,492.0,621.5601,68.9091,62,56.4,0,72.7,73.1,70.1
20160317194500,492.0,606.8,67.2727,61,56.4,0,72.6,73.0,70.0
20160317200000,492.0,505.12,56.0,54,56.4,0,72.2,72.9,69.9
20160317201500,492.0,519.88,57.6364,53,56.4,0,72.1,72.9,69.9
20160317203000,492.0,503.48,55.8182,52,56.4,0,71.8,72.8,69.8
20160317204500,492.0,488.72,54.1818,53,56.4,0,71.7,72.8,69.8
20160317210000,492.0,495.28,54.9091,53,56.4,0,71.8,72.8,69.8
20160317211500,492.0,487.08,54.0,53,56.4,0,71.7,72.8,69.8
20160317213000,492.0,496.92,55.0909,52,56.4,0,71.7,72.8,69.8
20160317214500,492.0,490.36,54.3636,53,56.4,0,71.9,72.8,69.8
20160317220000,492.0,470.68,52.1818,54,57.1,0,71.5,72.8,69.8
20160317221500,492.0,487.08,54.0,53,57.1,0,71.4,72.8,69.8
20160317223000,492.0,503.48,55.8182,53,57.1,0,71.4,72.8,69.8
20160317224500,492.0,487.08,54.0,53,57.1,0,71.4,72.8,69.8
20160317230000,492.0,501.84,55.6364,53,57.1,0,71.5,72.8,69.8
20160317231500,492.0,488.72,54.1818,53,57.1,0,71.3,72.8,69.8
20160317233000,492.0,488.72,54.1818,53,57.1,0,71.2,72.8,69.8
20160317234500,492.0,501.84,55.6364,53,57.1,0,71.3,72.8,69.8
20160318000000,492.0,482.16,53.4545,52,57.1,0,71.3,72.8,69.8
20160318001500,492.0,488.72,54.1818,53,57.1,0,71.4,72.8,69.8
20160318003000,492.0,503.48,55.8182,53,57.1,0,71.6,72.8,69.8
20160318004500,492.0,503.48,55.8182,53,57.1,0,71.5,72.8,69.8
20160318010000,492.0,482.16,53.4545,53,57.1,0,71.2,72.8,69.8
20160318011500,492.0,487.08,54.0,53,57.1,0,71.1,72.8,69.8
20160318013000,492.0,480.52,53.2727,53,57.1,0,71.2,72.8,69.8
20160318014500,492.0,475.6,52.7273,53,57.1,0,71.4,72.8,69.8
20160318020000,492.0,475.6,52.7273,53,57.1,0,71.1,72.8,69.8
20160318021500,492.0,490.36,54.3636,53,57.1,0,71.2,72.8,69.8
20160318023000,492.0,495.28,54.9091,53,57.1,0,71.1,72.8,69.8
20160318024500,492.0,495.28,54.9091,53,57.1,0,71.2,72.8,69.8
20160318030000,492.0,503.48,55.8182,53,57.1,0,71.0,72.8,69.8
20160318031500,492.0,496.92,55.0909,53,57.1,0,71.1,72.8,69.8
20160318033000,492.0,503.48,55.8182,53,57.1,0,71.2,72.8,69.8
20160318034500,492.0,490.36,54.3636,53,57.1,0,71.1,72.8,69.8
20160318040000,492.0,490.36,54.3636,53,57.1,0,71.0,72.8,69.8
20160318041500,492.0,495.28,54.9091,53,57.1,0,71.0,72.8,69.8
20160318043000,492.0,511.68,56.7273,54,57.1,0,71.0,72.8,69.8
20160318044500,492.0,511.68,56.7273,53,57.1,0,71.0,72.8,69.8
20160318050000,492.0,490.36,54.3636,53,57.1,0,70.8,72.8,69.8
20160318051500,492.0,470.68,52.1818,52,57.1,0,70.8,72.8,69.8
20160318053000,492.0,487.08,54.0,53,57.1,0,71.0,72.8,69.8
20160318054500,492.0,482.16,53.4545,54,57.1,0,71.2,72.8,69.8
20160318060000,492.0,516.6,57.2727,54,57.1,0,71.5,72.8,69.8
20160318061500,492.0,505.12,56.0,53,57.1,0,71.2,72.8,69.8
20160318063000,492.0,518.24,57.4545,54,57.1,0,71.5,72.8,69.8
20160318064500,492.0,490.36,54.3636,53,57.1,0,71.7,72.8,69.8
20160318070000,492.0,490.36,54.3636,54,57.1,0,71.9,72.8,69.8
20160318071500,492.0,503.48,55.8182,54,57.1,0,71.6,72.8,69.8
20160318073000,492.0,467.4,51.8182,54,57.1,0,71.4,72.8,69.8
20160318074500,492.0,467.4,51.8182,54,57.1,0,71.7,72.8,69.8
20160318080000,492.0,495.28,54.9091,54,57.1,0,71.9,72.8,69.8
20160318081500,492.0,495.28,54.9091,55,57.1,0,71.5,72.8,69.8
20160318083000,492.0,757.68,84.0,100,57.1,0,71.6,68.0,62.4
20160318084500,492.0,733.08,81.2727,100,57.1,0,71.5,68.0,62.4
20160318090000,492.0,741.28,82.1818,100,57.1,0,71.3,68.0,62.4
20160318091500,492.0,741.28,82.1818,100,57.1,0,71.1,68.0,62.4
20160318093000,492.0,759.32,84.1818,100,57.1,0,71.0,68.0,62.4
20160318094500,492.0,759.32,84.1818,100,57.1,0,71.1,68.0,62.4
20160318100000,492.0,759.32,84.1818,100,57.1,0,71.3,68.0,62.4
20160318101500,492.0,767.52,85.0909,100,57.1,0,71.2,68.0,62.4
20160318103000,492.0,759.32,84.1818,100,57.1,0,71.0,68.0,62.4
20160318104500,492.0,751.12,83.2727,100,57.1,0,71.1,68.0,62.4
20160318110000,492.0,751.12,83.2727,100,57.1,0,70.9,68.0,62.4
20160318111500,492.0,762.6,84.5455,100,57.1,0,70.7,68.0,62.4
20160318113000,492.0,733.08,81.2727,100,57.1,0,70.7,68.0,62.4
20160318114500,492.0,744.56,82.5455,100,57.1,0,70.6,68.0,62.4
20160318120000,492.0,752.76,83.4545,100,57.1,0,70.8,68.0,62.4
20160318121500,492.0,752.76,83.4545,100,57.1,0,70.4,68.0,62.4
20160318123000,492.0,770.8,85.4545,100,57.1,0,70.4,68.0,62.4
20160318124500,492.0,749.48,83.0909,100,57.1,0,70.4,68.0,62.4
20160318130000,492.0,762.6,84.5455,100,57.1,0,70.2,68.0,62.4
20160318131500,492.0,762.6,84.5455,100,57.1,0,70.2,68.0,62.4
20160318133000,492.0,741.28,82.1818,100,57.1,0,70.5,69.9,66.9
20160318134500,492.0,660.92,73.2727,64,57.1,0,71.2,70.7,67.7
20160318140000,492.0,669.12,74.1818,66,57.1,0,71.2,70.8,67.8
20160318141500,492.0,713.4,79.0909,69,57.1,0,71.2,70.8,67.8
20160318143000,492.0,751.12,83.2727,100,57.1,0,71.0,70.4,67.4
20160318144500,492.0,751.12,83.2727,100,57.1,0,70.9,70.8,67.8
20160318150000,492.0,751.12,83.2727,100,57.1,0,70.7,70.8,67.8
20160318151500,492.0,767.52,85.0909,100,57.1,0,70.7,70.8,67.8
20160318153000,492.0,767.52,85.0909,100,57.1,0,70.7,70.8,67.8
20160318154500,492.0,757.68,84.0,100,57.1,0,71.0,70.8,67.8
20160318160000,492.0,757.68,84.0,100,57.1,0,70.7,70.4,67.4
20160318161500,492.0,770.8,85.4545,100,57.1,0,70.7,70.4,67.4
20160318163000,492.0,744.56,82.5455,100,57.1,0,70.7,70.4,67.4
20160318164500,492.0,736.36,81.6364,100,57.1,0,70.7,70.4,67.4
20160318170000,492.0,759.32,84.1818,100,57.1,0,70.8,70.4,67.4
20160318171500,492.0,770.8,85.4545,100,57.1,0,70.7,70.4,67.4
20160318173000,492.0,751.12,83.2727,100,57.1,0,70.7,70.4,67.4
20160318174500,492.0,751.12,83.2727,100,57.1,0,70.8,70.4,67.4
20160318180000,492.0,770.8,85.4545,100,57.1,0,70.8,70.4,67.4
20160318181500,492.0,770.8,85.4545,100,57.1,0,70.3,70.4,67.4
20160318183000,492.0,785.56,87.0909,100,56.4,0,70.4,70.4,67.4
20160318184500,492.0,751.12,83.2727,100,57.1,0,70.3,70.4,67.4
20160318190000,492.0,751.12,83.2727,100,57.1,0,70.2,70.4,67.4
20160318191500,492.0,785.56,87.0909,100,57.1,0,70.4,70.4,67.4
20160318193000,492.0,510.04,56.5455,53,57.1,0,70.3,73.2,70.2
20160318194500,492.0,480.52,53.2727,53,57.1,100,70.1,74.3,71.3
20160318200000,492.0,487.08,54.0,53,75.9,100,70.4,74.0,71.0
20160318201500,492.0,510.04,56.5455,53,71.2,100,70.8,74.0,71.0
20160318203000,492.0,519.88,57.6364,55,62.4,0,70.8,73.2,70.2
20160318204500,492.0,501.84,55.6364,55,57.5,0,70.6,73.4,70.4
20160318210000,492.0,495.28,54.9091,55,57.5,0,70.5,73.5,70.5
20160318211500,492.0,495.28,54.9091,54,56.8,0,70.5,73.5,70.5
20160318213000,492.0,526.4399,58.3636,55,56.8,0,70.7,73.5,70.5
20160318214500,492.0,518.24,57.4545,53,56.8,0,70.5,73.6,70.6
20160318220000,492.0,496.92,55.0909,53,56.8,100,70.3,73.5,70.5
20160318221500,492.0,487.08,54.0,53,56.8,100,70.3,73.5,70.5
20160318223000,492.0,505.12,56.0,53,56.8,100,70.1,73.0,70.0
20160318224500,492.0,518.24,57.4545,53,57.5,100,69.9,73.5,70.5
20160318230000,492.0,503.48,55.8182,53,82.6,100,70.1,76.4,73.4
20160318231500,492.0,470.68,52.1818,53,88.0,100,71.0,76.4,73.4
20160318233000,492.0,480.52,53.2727,54,84.9,100,71.6,76.4,73.4
20160318234500,492.0,473.96,52.5455,55,84.9,100,72.2,76.4,73.4
20160319000000,492.0,488.72,54.1818,55,84.9,100,72.6,76.4,73.4
20160319001500,492.0,473.96,52.5455,54,84.9,100,72.9,76.4,73.4
20160319003000,492.0,501.84,55.6364,55,84.9,100,73.3,76.4,73.4
20160319004500,492.0,519.88,57.6364,55,86.8,100,73.3,76.4,73.4
20160319010000,492.0,488.72,54.1818,55,88.2,100,73.1,76.4,73.4
20160319011500,492.0,488.72,54.1818,55,89.3,100,73.2,76.4,73.4
20160319013000,492.0,488.72,54.1818,55,86.9,100,73.5,76.4,73.4
20160319014500,492.0,488.72,54.1818,55,77.1,0,73.7,76.4,73.4
20160319020000,492.0,482.16,53.4545,55,58.0,0,73.4,76.4,73.4
20160319021500,492.0,482.16,53.4545,54,58.0,0,73.2,76.4,73.4
20160319023000,492.0,475.6,52.7273,54,57.3,100,73.0,76.4,73.4
20160319024500,492.0,503.48,55.8182,55,57.3,100,72.7,76.4,73.4
20160319030000,492.0,490.36,54.3636,54,64.9,100,72.7,76.4,73.4
20160319031500,492.0,510.04,56.5455,55,80.1,100,72.8,76.4,73.4
20160319033000,492.0,510.04,56.5455,55,83.7,100,73.1,76.4,73.4
20160319034500,492.0,510.04,56.5455,55,80.2,100,73.2,76.4,73.4
20160319040000,492.0,495.28,54.9091,55,82.5,100,73.2,76.4,73.4
20160319041500,492.0,488.72,54.1818,55,81.4,100,73.4,76.4,73.4
20160319043000,492.0,473.96,52.5455,54,81.4,100,73.6,76.4,73.4
20160319044500,492.0,501.84,55.6364,55,58.4,0,73.5,76.4,73.4
20160319050000,492.0,510.04,56.5455,55,58.4,0,73.4,76.4,73.4
20160319051500,492.0,518.24,57.4545,54,57.6,0,73.2,76.4,73.4
20160319053000,492.0,488.72,54.1818,54,57.6,0,73.2,76.4,73.4
20160319054500,492.0,496.92,55.0909,54,57.6,0,73.1,76.4,73.4
20160319060000,492.0,488.72,54.1818,54,57.6,100,73.0,76.4,73.4
20160319061500,492.0,495.28,54.9091,54,57.6,100,73.4,76.4,73.4
20160319063000,492.0,516.6,57.2727,54,56.8,100,73.4,76.4,73.4
20160319064500,492.0,516.6,57.2727,60,56.8,0,73.6,68.0,64.9
20160319070000,492.0,759.32,84.1818,100,56.8,0,73.1,68.0,64.9
20160319071500,492.0,749.48,83.0909,100,56.8,0,72.9,68.0,64.9
20160319073000,492.0,475.6,52.7273,53,87.1,100,72.8,77.8,74.8
20160319074500,492.0,495.28,54.9091,53,85.0,100,73.2,77.8,74.8
20160319080000,492.0,475.6,52.7273,53,91.8,100,73.5,77.8,74.8
20160319081500,492.0,495.28,54.9091,53,88.0,100,73.6,77.8,74.8
20160319083000,492.0,480.52,53.2727,53,93.4,100,73.7,77.8,74.8
20160319084500,492.0,501.84,55.6364,52,93.4,100,73.8,77.8,74.8
20160319090000,492.0,490.36,54.3636,53,93.4,100,74.1,77.8,74.8
20160319091500,492.0,524.8,58.1818,53,93.4,100,74.3,77.8,74.8
20160319093000,492.0,524.8,58.1818,53,93.4,100,74.3,77.8,74.8
20160319094500,492.0,496.92,55.0909,53,93.4,100,74.5,77.8,74.8
20160319100000,492.0,480.52,53.2727,53,91.1,100,74.3,77.8,74.8
20160319101500,492.0,460.84,51.0909,52,93.5,100,74.5,77.8,74.8
20160319103000,492.0,503.48,55.8182,53,88.6,100,74.5,77.8,74.8
20160319104500,492.0,487.08,54.0,53,83.8,100,74.6,77.8,74.8
20160319110000,492.0,487.08,54.0,53,83.8,100,74.5,77.8,74.8
20160319111500,492.0,487.08,54.0,53,85.9,100,74.7,77.8,74.8
20160319113000,492.0,487.08,54.0,52,83.9,100,74.7,77.8,74.8
20160319114500,492.0,496.92,55.0909,53,86.2,100,74.7,77.8,74.8
20160319120000,492.0,511.68,56.7273,53,84.4,100,74.6,77.8,74.8
20160319121500,492.0,511.68,56.7273,53,88.6,100,74.7,77.8,74.8
20160319123000,492.0,518.24,57.4545,53,84.5,100,75.1,77.8,74.8
20160319124500,492.0,482.16,53.4545,53,57.2,0,75.0,77.8,74.8
20160319130000,492.0,488.72,54.1818,53,56.4,0,74.9,77.8,74.8
20160319131500,492.0,470.68,52.1818,53,56.4,0,74.7,77.8,74.8
20160319133000,492.0,501.84,55.6364,53,56.4,100,74.2,69.0,66.0
20160319134500,492.0,751.12,83.2727,100,56.4,0,74.1,69.0,66.0
20160319140000,492.0,767.52,85.0909,100,56.4,0,73.6,69.0,66.0
20160319141500,492.0,751.12,83.2727,100,56.4,0,73.3,69.0,66.0
20160319143000,492.0,767.52,85.0909,100,56.4,0,73.1,69.0,66.0
20160319144500,492.0,785.56,87.0909,100,56.4,0,72.9,69.0,66.0
20160319150000,492.0,785.56,87.0909,100,56.4,0,72.7,69.0,66.0
20160319151500,492.0,751.12,83.2727,100,56.4,0,72.6,69.0,66.0
20160319153000,492.0,767.52,85.0909,100,56.4,0,72.3,69.0,66.0
20160319154500,492.0,785.56,87.0909,100,56.4,0,72.2,69.0,66.0
20160319160000,492.0,767.52,85.0909,100,56.4,0,72.0,69.0,66.0
20160319161500,492.0,767.52,85.0909,100,56.4,0,71.7,69.0,66.0
20160319163000,492.0,785.56,87.0909,100,56.4,0,71.9,69.0,66.0
20160319164500,492.0,785.56,87.0909,100,56.4,0,71.7,69.0,66.0
20160319170000,492.0,785.56,87.0909,100,56.4,0,71.8,69.0,66.0
20160319171500,492.0,767.52,85.0909,100,56.4,0,71.7,69.0,66.0
20160319173000,492.0,785.56,87.0909,100,56.4,0,71.6,69.0,66.0
20160319174500,492.0,785.56,87.0909,100,56.4,0,71.6,69.0,66.0
20160319180000,492.0,767.52,85.0909,100,56.4,0,71.1,69.0,66.0
20160319181500,492.0,767.52,85.0909,100,56.4,0,71.5,69.0,66.0
20160319183000,492.0,767.52,85.0909,100,56.4,0,71.3,69.0,66.0
20160319184500,492.0,505.12,56.0,54,56.4,0,71.4,73.5,70.5
20160319190000,492.0,496.92,55.0909,53,56.4,0,71.9,73.5,70.5
20160319191500,492.0,496.92,55.0909,53,56.4,0,71.9,73.5,70.5
20160319193000,492.0,482.16,53.4545,53,56.4,0,71.9,73.5,70.5
20160319194500,492.0,482.16,53.4545,53,56.4,0,71.9,73.5,70.5
20160319200000,492.0,490.36,54.3636,53,56.4,0,71.9,73.5,70.5
20160319201500,492.0,482.16,53.4545,53,56.4,0,71.9,73.5,70.5
20160319203000,492.0,501.84,55.6364,53,56.4,0,72.1,73.5,70.5
20160319204500,492.0,524.8,58.1818,53,56.4,0,72.2,73.5,70.5
20160319210000,492.0,467.4,51.8182,53,57.1,0,72.2,73.5,70.5
20160319211500,492.0,495.28,54.9091,53,56.4,0,72.1,73.5,70.5
20160319213000,492.0,467.4,51.8182,53,56.4,0,71.9,73.5,70.5
20160319214500,492.0,510.04,56.5455,54,56.4,0,71.9,73.5,70.5
20160319220000,492.0,501.84,55.6364,53,56.4,0,71.9,73.5,70.5
20160319221500,492.0,495.28,54.9091,53,57.2,0,71.8,73.5,70.5
20160319223000,492.0,488.72,54.1818,53,56.3,0,71.7,73.5,70.5
20160319224500,492.0,511.68,56.7273,54,57.2,0,71.6,73.5,70.5
20160319230000,492.0,490.36,54.3636,54,56.3,0,71.7,73.5,70.5
20160319231500,492.0,510.04,56.5455,54,56.3,0,71.9,73.5,70.5
20160319233000,492.0,510.04,56.5455,54,56.3,0,72.0,73.5,70.5
20160319234500,492.0,480.52,53.2727,54,56.3,0,71.8,73.5,70.5
20160320000000,492.0,503.48,55.8182,54,56.3,0,71.6,73.5,70.5
20160320001500,492.0,480.52,53.2727,54,56.3,0,71.6,73.5,70.5
20160320003000,492.0,495.28,54.9091,53,56.3,0,71.6,73.5,70.5
20160320004500,492.0,487.08,54.0,53,56.3,0,71.5,73.5,70.5
20160320010000,492.0,487.08,54.0,53,56.3,0,71.6,73.5,70.5
20160320011500,492.0,470.68,52.1818,53,56.3,0,71.6,73.5,70.5
20160320013000,492.0,482.16,53.4545,53,56.3,0,71.6,73.5,70.5
20160320014500,492.0,488.72,54.1818,53,57.1,0,71.4,73.5,70.5
20160320020000,492.0,449.36,49.8182,52,56.0,0,71.3,73.5,70.5
20160320021500,492.0,518.24,57.4545,54,57.2,0,71.3,73.5,70.5
20160320023000,492.0,490.36,54.3636,53,56.0,0,71.2,73.5,70.5
20160320024500,492.0,490.36,54.3636,53,57.1,0,71.1,73.5,70.5
20160320030000,492.0,490.36,54.3636,53,56.0,0,71.1,73.5,70.5
20160320031500,492.0,470.68,52.1818,52,61.5,100,71.1,74.6,71.6
20160320033000,492.0,490.36,54.3636,53,71.6,100,71.1,74.6,71.6
20160320034500,492.0,490.36,54.3636,53,73.2,100,71.4,74.6,71.6
20160320040000,492.0,475.6,52.7273,53,74.8,100,71.6,74.6,71.6
20160320041500,492.0,490.36,54.3636,53,76.5,100,71.7,74.6,71.6
20160320043000,492.0,496.92,55.0909,53,58.1,0,71.7,74.6,71.6
20160320044500,492.0,510.04,56.5455,52,56.0,0,71.4,74.6,71.6
20160320050000,492.0,501.84,55.6364,53,56.6,100,71.5,75.5,72.5
20160320051500,492.0,501.84,55.6364,53,81.4,100,71.8,75.7,72.7
20160320053000,492.0,501.84,55.6364,53,86.8,100,72.1,76.0,73.0
20160320054500,492.0,501.84,55.6364,53,89.8,100,72.2,75.8,72.8
20160320060000,492.0,501.84,55.6364,53,92.3,100,72.1,75.8,72.8
20160320061500,492.0,480.52,53.2727,53,58.0,100,72.4,75.7,72.7
20160320063000,492.0,505.12,56.0,53,56.0,100,72.3,75.3,72.3
20160320064500,492.0,480.52,53.2727,53,56.0,100,72.1,75.3,72.3
20160320070000,492.0,496.92,55.0909,53,57.1,0,72.1,75.3,72.3
20160320071500,492.0,475.6,52.7273,53,91.7,100,72.4,80.0,78.0
20160320073000,492.0,505.12,56.0,53,88.7,100,72.6,80.0,78.0
20160320074500,492.0,473.96,52.5455,53,90.4,100,72.6,80.0,78.0
20160320080000,492.0,473.96,52.5455,53,94.1,100,72.6,80.0,78.0
20160320081500,492.0,488.72,54.1818,53,85.7,100,72.8,80.0,78.0
20160320083000,492.0,505.12,56.0,53,87.4,100,72.9,80.0,78.0
20160320084500,492.0,475.6,52.7273,53,85.0,100,73.1,80.0,78.0
20160320090000,492.0,501.84,55.6364,53,87.4,100,73.1,80.0,78.0
20160320091500,492.0,501.84,55.6364,53,92.9,100,73.1,80.0,78.0
20160320093000,492.0,487.08,54.0,53,92.9,100,73.2,80.0,78.0
20160320094500,492.0,475.6,52.7273,54,86.8,100,73.5,80.0,78.0
20160320100000,492.0,488.72,54.1818,53,85.6,100,73.4,80.0,78.0
20160320101500,492.0,495.28,54.9091,54,89.8,100,73.6,80.0,78.0
20160320103000,492.0,480.52,53.2727,53,92.3,100,73.6,80.0,78.0
20160320104500,492.0,475.6,52.7273,53,91.1,100,73.5,80.0,78.0
20160320110000,492.0,503.48,55.8182,54,91.1,100,73.4,80.0,78.0
20160320111500,492.0,496.92,55.0909,54,92.3,100,73.5,80.0,78.0
20160320113000,492.0,464.12,51.4545,54,93.5,100,73.7,80.0,78.0
20160320114500,492.0,728.16,80.7273,100,61.2,0,73.3,68.5,65.5
20160320120000,492.0,744.56,82.5455,100,57.2,0,73.2,68.5,65.5
20160320121500,492.0,767.52,85.0909,100,57.2,0,73.0,68.5,65.5
20160320123000,492.0,767.52,85.0909,100,57.2,0,73.1,68.5,65.5
20160320124500,492.0,742.92,82.3636,100,56.6,0,72.9,68.5,65.5
20160320130000,492.0,742.92,82.3636,100,57.2,0,72.7,68.5,65.5
20160320131500,492.0,742.92,82.3636,100,57.2,0,72.6,68.5,65.5
20160320133000,492.0,777.36,86.1818,100,57.2,0,72.7,68.5,65.5
20160320134500,492.0,767.52,85.0909,100,57.2,0,72.1,68.5,65.5
20160320140000,492.0,767.52,85.0909,100,56.0,0,72.1,68.5,65.5
20160320141500,492.0,767.52,85.0909,100,57.5,0,72.2,68.5,65.5
20160320143000,492.0,751.12,83.2727,100,56.7,0,72.3,68.5,65.5
20160320144500,492.0,501.84,55.6364,53,88.5,100,72.6,80.0,77.4
20160320150000,492.0,495.28,54.9091,53,88.5,100,72.5,80.0,77.4
20160320151500,492.0,470.68,52.1818,53,87.5,100,72.6,80.0,77.4
20160320153000,492.0,501.84,55.6364,53,86.2,100,72.8,80.0,77.4
20160320154500,492.0,501.84,55.6364,53,86.2,100,73.0,80.0,77.4
20160320160000,492.0,488.72,54.1818,53,89.2,100,73.1,80.0,78.0
20160320161500,492.0,488.72,54.1818,53,85.0,100,73.3,80.0,78.0
20160320163000,492.0,488.72,54.1818,53,86.9,100,73.2,80.0,78.0
20160320164500,492.0,496.92,55.0909,53,85.1,100,73.4,80.0,78.0
20160320170000,492.0,496.92,55.0909,53,85.1,100,73.4,80.0,78.0
20160320171500,492.0,490.36,54.3636,53,86.2,100,73.5,80.0,78.0
20160320173000,492.0,490.36,54.3636,53,86.2,100,73.8,80.0,78.0
20160320174500,492.0,467.4,51.8182,53,91.0,100,74.0,80.0,78.0
20160320180000,492.0,518.24,57.4545,53,92.9,100,74.5,80.0,78.0
20160320181500,492.0,734.72,81.4545,100,58.0,0,74.6,73.9,70.9
20160320183000,492.0,780.64,86.5455,100,58.0,0,74.2,73.9,70.9
20160320184500,492.0,742.92,82.3636,100,56.6,0,73.7,74.0,71.0
20160320190000,492.0,764.24,84.7273,100,55.6,0,73.4,73.6,70.6
20160320191500,492.0,756.04,83.8182,100,56.4,0,73.2,73.6,70.6
20160320193000,492.0,729.8,80.9091,72,57.5,0,73.1,73.6,70.6
20160320194500,492.0,554.32,61.4545,57,56.3,0,72.8,73.6,70.6
20160320200000,492.0,536.28,59.4545,55,56.3,0,73.0,73.5,70.5
20160320201500,492.0,487.08,54.0,52,57.2,0,72.9,73.5,70.5
20160320203000,492.0,503.48,55.8182,53,56.3,0,72.9,73.5,70.5
20160320204500,492.0,495.28,54.9091,53,56.3,0,72.8,73.5,70.5
20160320210000,492.0,475.6,52.7273,53,56.9,0,72.8,75.7,72.7
20160320211500,492.0,482.16,53.4545,53,56.0,0,72.8,75.7,72.7
20160320213000,492.0,488.72,54.1818,53,57.0,0,72.8,75.7,72.7
20160320214500,492.0,488.72,54.1818,53,62.2,100,72.7,76.7,73.7
20160320220000,492.0,488.72,54.1818,53,81.0,100,72.9,76.7,73.7
20160320221500,492.0,480.52,53.2727,53,83.2,100,73.1,76.7,73.7
20160320223000,492.0,503.48,55.8182,53,87.4,100,73.2,76.7,73.7
20160320224500,492.0,470.68,52.1818,53,84.8,100,73.2,76.7,73.7
20160320230000,492.0,503.48,55.8182,54,81.0,100,73.6,76.7,73.7
20160320231500,492.0,490.36,54.3636,54,68.0,0,74.0,76.7,73.7
20160320233000,492.0,464.12,51.4545,54,57.1,0,73.6,76.7,73.7
20160320234500,492.0,511.68,56.7273,54,57.1,0,73.7,76.7,73.7
20160321000000,492.0,511.68,56.7273,54,57.1,0,73.6,76.7,73.7
20160321001500,492.0,511.68,56.7273,55,57.1,100,73.3,76.7,73.7
20160321003000,492.0,480.52,53.2727,54,56.4,100,73.1,76.7,73.7
20160321004500,492.0,487.08,54.0,54,56.4,100,73.2,76.7,73.7
20160321010000,492.0,487.08,54.0,54,67.7,100,73.1,76.7,73.7
20160321011500,492.0,487.08,54.0,54,78.7,100,73.1,76.7,73.7
20160321013000,492.0,495.28,54.9091,54,86.2,100,73.4,76.7,73.7
20160321014500,492.0,495.28,54.9091,54,86.2,100,73.7,76.7,73.7
20160321020000,492.0,464.12,51.4545,54,64.9,0,74.0,76.7,73.7
20160321021500,492.0,473.96,52.5455,54,56.4,0,73.7,76.7,73.7
20160321023000,492.0,510.04,56.5455,54,56.4,100,73.4,76.7,73.7
20160321024500,492.0,490.36,54.3636,54,56.4,100,73.3,76.7,73.7
20160321030000,492.0,495.28,54.9091,54,56.4,100,73.2,76.7,73.7
20160321031500,492.0,518.24,57.4545,55,56.4,100,73.1,76.7,73.7
20160321033000,492.0,503.48,55.8182,54,72.0,100,73.1,76.7,73.7
20160321034500,492.0,470.68,52.1818,54,75.9,100,73.1,76.7,73.7
20160321040000,492.0,756.04,83.8182,97,55.6,0,73.3,74.7,71.7
20160321041500,492.0,511.68,56.7273,54,56.3,0,73.1,74.7,71.7
20160321043000,492.0,482.16,53.4545,53,56.3,0,73.1,74.7,71.7
20160321044500,492.0,495.28,54.9091,52,56.3,0,73.1,74.7,71.7
20160321050000,492.0,510.04,56.5455,52,56.3,0,73.0,74.7,71.7
20160321051500,492.0,495.28,54.9091,52,56.3,0,72.9,74.7,71.7
20160321053000,492.0,516.6,57.2727,52,55.5,0,72.8,74.7,71.7
20160321054500,492.0,488.72,54.1818,52,55.5,0,73.0,74.7,71.7
20160321060000,492.0,473.96,52.5455,52,55.5,0,73.0,74.7,71.7
20160321061500,492.0,501.84,55.6364,52,55.5,0,72.9,74.7,71.7
20160321063000,492.0,510.04,56.5455,53,88.0,100,72.9,79.1,76.1
20160321064500,492.0,526.4399,58.3636,53,85.6,100,73.4,79.1,76.1
20160321070000,492.0,480.52,53.2727,53,89.8,100,73.3,79.1,76.1
20160321071500,492.0,511.68,56.7273,53,91.9,100,73.7,79.1,76.1
20160321073000,492.0,482.16,53.4545,53,84.5,100,74.3,79.1,76.1
20160321074500,492.0,495.28,54.9091,53,86.7,100,74.2,79.1,76.1
20160321080000,492.0,473.96,52.5455,53,90.4,100,74.7,79.1,76.1
20160321081500,492.0,473.96,52.5455,53,92.9,100,75.2,79.1,76.1
20160321083000,492.0,464.12,51.4545,52,86.2,100,75.1,79.1,76.1
20160321084500,492.0,495.28,54.9091,53,85.0,100,75.4,79.1,76.1
20160321090000,492.0,473.96,52.5455,53,82.6,100,75.6,79.1,76.1
20160321091500,492.0,516.6,57.2727,52,88.8,100,75.7,79.1,76.1
20160321093000,492.0,475.6,52.7273,52,88.8,100,75.8,79.1,76.1
20160321094500,492.0,496.92,55.0909,54,82.6,100,75.7,79.1,76.1
20160321100000,492.0,475.6,52.7273,54,84.4,100,75.9,79.1,76.1
20160321101500,492.0,495.28,54.9091,54,85.7,100,75.9,79.1,76.1
20160321103000,492.0,503.48,55.8182,52,84.7,100,75.9,79.1,76.1
20160321104500,492.0,503.48,55.8182,53,89.9,100,76.1,79.1,76.1
20160321110000,492.0,495.28,54.9091,53,58.7,100,75.6,79.1,76.1
20160321111500,492.0,516.6,57.2727,53,72.9,100,75.1,79.1,76.1
20160321113000,492.0,501.84,55.6364,53,84.3,100,74.8,79.1,76.1
20160321114500,492.0,501.84,55.6364,53,86.9,100,75.2,79.1,76.1
20160321120000,492.0,488.72,54.1818,53,96.0,100,75.4,79.1,76.1
20160321121500,492.0,480.52,53.2727,53,88.6,100,75.5,79.1,76.1
20160321123000,492.0,490.36,54.3636,53,97.8,100,75.7,79.1,76.1
20160321124500,492.0,473.96,52.5455,53,88.7,100,75.4,79.1,76.1
20160321130000,492.0,490.36,54.3636,53,98.5,100,75.3,79.0,76.0
20160321131500,492.0,503.48,55.8182,54,95.3,100,75.8,79.0,76.0
20160321133000,492.0,495.28,54.9091,54,58.8,0,75.8,79.0,76.0
20160321134500,492.0,488.72,54.1818,53,58.8,100,75.9,79.0,76.0
20160321140000,492.0,488.72,54.1818,54,57.6,100,75.6,79.0,76.0
20160321141500,492.0,482.16,53.4545,54,58.7,100,75.5,79.0,76.0
20160321143000,492.0,488.72,54.1818,54,62.4,100,75.5,79.0,76.0
20160321144500,492.0,464.12,51.4545,54,84.3,100,75.3,79.0,76.0
20160321150000,492.0,495.28,54.9091,55,86.9,100,75.3,79.0,76.0
20160321151500,492.0,475.6,52.7273,55,92.4,100,75.1,78.9,75.9
20160321153000,492.0,488.72,54.1818,55,88.1,100,75.2,78.9,75.9
20160321154500,492.0,503.48,55.8182,55,93.0,100,75.4,78.9,75.9
20160321160000,492.0,496.92,55.0909,54,60.4,0,75.9,78.9,75.9
20160321161500,492.0,756.04,83.8182,100,57.9,0,75.8,74.6,71.6
20160321163000,492.0,756.04,83.8182,100,56.8,0,75.2,74.6,71.6
20160321164500,492.0,756.04,83.8182,100,57.9,0,75.0,74.6,71.6
20160321170000,492.0,736.36,81.6364,100,56.5,0,74.8,74.6,71.6
20160321171500,492.0,764.24,84.7273,100,57.6,0,74.5,74.6,71.6
20160321173000,492.0,751.12,83.2727,100,57.6,0,74.1,74.6,71.6
20160321174500,492.0,697.0,77.2727,68,57.6,0,74.1,74.6,71.6
20160321180000,492.0,654.36,72.5455,62,56.4,0,74.0,74.6,71.6
20160321181500,492.0,518.24,57.4545,53,56.4,0,73.8,74.6,71.6
20160321183000,492.0,503.48,55.8182,53,56.4,0,73.9,74.6,71.6
20160321184500,492.0,503.48,55.8182,53,56.4,0,73.7,74.6,71.6
20160321190000,492.0,496.92,55.0909,52,56.4,0,73.6,74.6,71.6
20160321191500,492.0,496.92,55.0909,53,56.4,0,73.6,74.6,71.6
20160321193000,492.0,480.52,53.2727,52,56.4,0,73.6,74.6,71.6
20160321194500,492.0,503.48,55.8182,53,57.1,0,73.7,74.5,71.5
20160321200000,492.0,519.88,57.6364,55,57.1,0,73.7,74.5,71.5
20160321201500,492.0,547.76,60.7273,55,56.4,0,73.8,74.6,71.6
20160321203000,492.0,516.6,57.2727,54,56.4,0,73.8,74.5,71.5
20160321204500,492.0,495.28,54.9091,53,56.4,0,74.0,74.5,71.5
20160321210000,492.0,503.48,55.8182,55,55.6,0,73.8,74.5,71.5
20160321211500,492.0,510.04,56.5455,55,55.6,0,73.6,74.4,71.4
20160321213000,492.0,510.04,56.5455,56,55.6,0,73.7,74.4,71.4
20160321214500,492.0,510.04,56.5455,55,55.6,0,73.5,74.3,71.3
20160321220000,492.0,488.72,54.1818,55,55.6,0,73.5,74.4,71.4
20160321221500,492.0,505.12,56.0,56,55.6,0,73.7,74.4,71.4
20160321223000,492.0,482.16,53.4545,55,55.6,0,73.6,74.4,71.4
20160321224500,492.0,526.4399,58.3636,57,55.6,0,73.8,74.3,71.3
20160321230000,492.0,526.4399,58.3636,56,55.6,0,74.0,74.3,71.3
20160321231500,492.0,510.04,56.5455,55,55.6,0,74.0,74.3,71.3
20160321233000,492.0,488.72,54.1818,54,55.6,0,73.7,74.3,71.3
20160321234500,492.0,516.6,57.2727,55,55.6,0,73.9,74.4,71.4
20160322000000,492.0,495.28,54.9091,55,56.4,0,73.8,74.3,71.3
20160322001500,492.0,511.68,56.7273,56,56.4,0,73.8,74.3,71.3
20160322003000,492.0,511.68,56.7273,56,56.4,0,73.9,74.3,71.3
20160322004500,492.0,531.36,58.9091,57,56.4,0,73.8,74.3,71.3
20160322010000,492.0,496.92,55.0909,56,55.5,0,73.8,74.3,71.3
20160322011500,492.0,487.08,54.0,54,55.5,0,73.5,74.3,71.3
20160322013000,492.0,495.28,54.9091,55,55.5,0,73.4,74.3,71.3
20160322014500,492.0,495.28,54.9091,54,56.6,0,73.6,74.3,71.3
20160322020000,492.0,495.28,54.9091,54,55.9,0,73.6,74.3,71.3
20160322021500,492.0,473.96,52.5455,54,55.9,0,73.4,74.3,71.3
20160322023000,492.0,511.68,56.7273,55,55.2,0,73.2,74.3,71.3
20160322024500,492.0,488.72,54.1818,55,55.2,0,73.2,74.3,71.3
20160322030000,492.0,518.24,57.4545,55,56.0,0,73.1,74.3,71.3
20160322031500,492.0,505.12,56.0,55,56.0,0,73.2,74.3,71.3
20160322033000,492.0,480.52,53.2727,55,56.0,0,73.1,74.3,71.3
20160322034500,492.0,470.68,52.1818,55,55.2,0,73.2,74.3,71.3
20160322040000,492.0,501.84,55.6364,56,55.2,0,73.2,74.3,71.3
20160322041500,492.0,495.28,54.9091,54,56.3,0,73.4,74.3,71.3
20160322043000,492.0,480.52,53.2727,55,56.3,0,73.3,74.3,71.3
20160322044500,492.0,496.92,55.0909,55,55.2,0,73.6,74.3,71.3
20160322050000,492.0,473.96,52.5455,55,55.2,0,73.5,74.3,71.3
20160322051500,492.0,473.96,52.5455,56,55.2,0,73.2,74.3,71.3
20160322053000,492.0,501.84,55.6364,55,56.3,0,73.2,74.3,71.3
20160322054500,492.0,501.84,55.6364,56,56.3,0,73.2,74.3,71.3
20160322060000,492.0,490.36,54.3636,55,55.2,0,73.1,74.3,71.3
20160322061500,492.0,518.24,57.4545,56,55.2,0,73.5,74.3,71.3
20160322063000,492.0,511.68,56.7273,56,56.0,0,73.5,74.3,71.3
20160322064500,492.0,495.28,54.9091,56,56.0,0,73.6,74.3,71.3
20160322070000,492.0,503.48,55.8182,56,56.7,0,73.7,74.3,71.3
20160322071500,492.0,516.6,57.2727,56,56.7,0,73.6,74.3,71.3
20160322073000,492.0,510.04,56.5455,56,56.7,0,73.6,74.3,71.3
20160322074500,492.0,503.48,55.8182,57,56.7,0,73.6,74.3,71.3
20160322080000,492.0,496.92,55.0909,56,56.7,0,73.1,74.3,71.3
20160322081500,492.0,529.72,58.7273,57,56.0,0,73.6,74.3,71.3
20160322083000,492.0,467.4,51.8182,55,78.1,100,73.6,77.3,74.3
20160322084500,492.0,475.6,52.7273,55,92.8,100,73.9,77.8,74.8
20160322090000,492.0,487.08,54.0,56,74.8,0,74.9,77.5,74.5
20160322091500,492.0,495.28,54.9091,57,57.6,0,74.4,77.4,74.4
20160322093000,492.0,511.68,56.7273,56,57.6,100,74.1,77.2,74.2
