PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160322094500,492.0,482.16,53.4545,55,58.7,100,73.8,77.8,74.8
20160322100000,492.0,501.84,55.6364,55,58.7,100,73.8,77.4,74.4
20160322101500,492.0,495.28,54.9091,56,66.7,100,74.0,77.3,74.3
20160322103000,492.0,495.28,54.9091,56,81.1,100,74.0,77.8,74.8
20160322104500,492.0,482.16,53.4545,56,93.6,100,74.1,77.5,74.5
20160322110000,492.0,475.6,52.7273,56,59.9,100,74.3,77.1,74.1
20160322111500,492.0,475.6,52.7273,56,58.4,100,73.9,77.1,74.1
20160322113000,492.0,511.68,56.7273,56,57.6,100,74.0,77.2,74.2
20160322114500,492.0,505.12,56.0,56,59.1,100,73.9,77.4,74.4
20160322120000,492.0,526.4399,58.3636,56,62.6,100,73.9,77.4,74.4
20160322121500,492.0,482.16,53.4545,56,83.9,100,74.0,77.4,74.4
20160322123000,492.0,496.92,55.0909,56,85.6,100,74.3,77.4,74.4
20160322124500,492.0,496.92,55.0909,56,75.7,100,74.6,77.4,74.4
20160322130000,492.0,460.84,51.0909,55,58.7,100,74.3,77.4,74.4
20160322131500,492.0,503.48,55.8182,56,58.7,100,74.4,77.4,74.4
20160322133000,492.0,470.68,52.1818,56,57.5,100,74.5,77.4,74.4
20160322134500,492.0,505.12,56.0,56,57.5,0,74.4,76.7,73.7
20160322140000,492.0,488.72,54.1818,56,58.6,0,74.5,76.7,73.7
20160322141500,492.0,480.52,53.2727,56,57.6,0,74.3,76.7,73.7
20160322143000,492.0,505.12,56.0,56,57.6,0,74.3,76.7,73.7
20160322144500,492.0,467.4,51.8182,56,57.6,0,74.2,76.7,73.7
20160322150000,492.0,496.92,55.0909,56,57.6,0,74.2,76.7,73.7
20160322151500,492.0,487.08,54.0,56,57.6,0,74.3,76.7,73.7
20160322153000,492.0,480.52,53.2727,56,58.3,0,74.2,76.7,73.7
20160322154500,492.0,510.04,56.5455,56,58.3,0,74.0,76.7,73.7
20160322160000,492.0,475.6,52.7273,55,80.4,100,74.0,79.1,76.1
20160322161500,492.0,510.04,56.5455,56,87.7,100,74.2,79.1,76.1
20160322163000,492.0,467.4,51.8182,55,88.7,100,74.8,79.1,76.1
20160322164500,492.0,467.4,51.8182,56,88.7,100,75.2,79.0,76.0
20160322170000,492.0,475.6,52.7273,54,92.3,100,75.4,79.1,76.1
20160322171500,492.0,470.68,52.1818,55,94.2,100,75.7,78.9,75.9
20160322173000,492.0,482.16,53.4545,54,59.6,100,75.6,78.9,75.9
20160322174500,492.0,495.28,54.9091,54,57.6,100,75.3,78.9,75.9
20160322180000,492.0,482.16,53.4545,54,72.9,100,75.2,79.1,76.1
20160322181500,492.0,495.28,54.9091,55,92.9,100,75.1,79.1,76.1
20160322183000,492.0,495.28,54.9091,55,91.6,100,75.4,79.1,76.1
20160322184500,492.0,480.52,53.2727,55,86.8,100,75.9,79.1,76.1
20160322190000,492.0,480.52,53.2727,55,79.7,0,76.4,79.1,76.1
20160322191500,492.0,728.16,80.7273,100,57.9,0,75.6,74.0,71.0
20160322193000,492.0,706.84,78.3636,100,56.7,0,75.2,74.0,71.0
20160322194500,492.0,733.08,81.2727,100,56.7,0,74.8,74.0,71.0
20160322200000,492.0,741.28,82.1818,100,57.4,0,74.4,74.0,71.0
20160322201500,492.0,729.8,80.9091,100,56.4,0,74.0,74.0,71.0
20160322203000,492.0,729.8,80.9091,100,57.6,0,74.0,74.0,71.0
20160322204500,492.0,741.28,82.1818,100,57.6,0,73.5,74.0,71.0
20160322210000,492.0,652.72,72.3636,66,56.4,0,73.3,74.0,71.0
20160322211500,492.0,539.5601,59.8182,56,57.6,0,73.4,74.0,71.0
20160322213000,492.0,488.72,54.1818,54,57.6,0,73.5,74.0,71.0
20160322214500,492.0,524.8,58.1818,56,57.0,0,73.6,74.0,71.0
20160322220000,492.0,480.52,53.2727,54,57.0,0,73.6,74.0,71.0
20160322221500,492.0,511.68,56.7273,56,57.0,0,73.6,74.0,71.0
20160322223000,492.0,555.96,61.6364,57,57.0,0,73.5,74.0,71.0
20160322224500,492.0,529.72,58.7273,57,57.0,0,73.7,74.0,71.0
20160322230000,492.0,518.24,57.4545,57,57.0,0,73.6,74.0,71.0
20160322231500,492.0,536.28,59.4545,57,57.0,0,73.8,74.0,71.0
20160322233000,492.0,505.12,56.0,56,57.0,0,73.6,74.0,71.0
20160322234500,492.0,537.92,59.6364,56,57.0,0,73.8,74.0,71.0
20160323000000,492.0,526.4399,58.3636,56,57.0,0,73.8,74.0,71.0
20160323001500,492.0,526.4399,58.3636,56,57.0,0,73.8,74.0,71.0
20160323003000,492.0,510.04,56.5455,54,57.0,0,73.6,74.0,71.0
20160323004500,492.0,495.28,54.9091,54,57.0,0,73.6,74.0,71.0
20160323010000,492.0,487.08,54.0,54,57.0,0,73.5,74.0,71.0
20160323011500,492.0,495.28,54.9091,54,57.0,0,73.3,74.0,71.0
20160323013000,492.0,495.28,54.9091,55,57.0,0,73.2,74.0,71.0
20160323014500,492.0,510.04,56.5455,54,57.0,0,73.1,74.0,71.0
20160323020000,492.0,495.28,54.9091,54,57.0,0,73.2,74.0,71.0
20160323021500,492.0,482.16,53.4545,54,57.0,0,73.1,74.0,71.0
20160323023000,492.0,464.12,51.4545,55,57.0,0,73.2,74.0,71.0
20160323024500,492.0,496.92,55.0909,54,57.0,0,72.9,74.0,71.0
20160323030000,492.0,496.92,55.0909,56,56.4,0,73.3,74.0,71.0
20160323031500,492.0,496.92,55.0909,55,56.4,0,73.3,74.0,71.0
20160323033000,492.0,488.72,54.1818,54,57.1,0,73.0,74.0,71.0
20160323034500,492.0,501.84,55.6364,55,57.1,0,73.3,74.0,71.0
20160323040000,492.0,490.36,54.3636,54,56.4,0,73.3,74.0,71.0
20160323041500,492.0,501.84,55.6364,54,56.4,0,73.1,74.0,71.0
20160323043000,492.0,501.84,55.6364,54,56.4,0,73.3,74.0,71.0
20160323044500,492.0,490.36,54.3636,54,57.1,0,73.4,74.0,71.0
20160323050000,492.0,490.36,54.3636,54,57.1,0,73.1,74.0,71.0
20160323051500,492.0,490.36,54.3636,54,57.1,0,72.7,74.0,71.0
20160323053000,492.0,490.36,54.3636,54,57.1,0,72.7,74.0,71.0
20160323054500,492.0,496.92,55.0909,54,57.1,0,72.9,74.0,71.0
20160323060000,492.0,496.92,55.0909,54,57.1,0,72.9,74.0,71.0
20160323061500,492.0,518.24,57.4545,54,57.1,0,72.7,74.0,71.0
20160323063000,492.0,501.84,55.6364,55,57.1,0,73.0,74.0,71.0
20160323064500,492.0,482.16,53.4545,55,57.1,0,73.1,74.0,71.0
20160323070000,492.0,496.92,55.0909,55,57.1,0,73.1,74.0,71.0
20160323071500,492.0,473.96,52.5455,55,57.1,0,72.8,74.0,71.0
20160323073000,492.0,762.6,84.5455,100,57.1,0,72.4,68.0,61.9
20160323074500,492.0,762.6,84.5455,100,57.1,0,72.4,68.0,61.9
20160323080000,492.0,742.92,82.3636,100,57.1,0,72.2,68.0,61.9
20160323081500,492.0,752.76,83.4545,100,57.1,0,72.3,68.0,61.9
20160323083000,492.0,752.76,83.4545,100,57.1,0,72.1,68.0,61.9
20160323084500,492.0,762.6,84.5455,100,57.1,0,72.1,68.0,61.9
20160323090000,492.0,751.12,83.2727,100,57.1,0,71.9,68.0,61.9
20160323091500,492.0,767.52,85.0909,100,57.1,0,71.9,68.0,61.9
20160323093000,492.0,751.12,83.2727,100,57.1,0,71.8,68.0,61.9
20160323094500,492.0,751.12,83.2727,100,57.1,0,71.3,68.0,61.9
20160323100000,492.0,764.24,84.7273,100,57.1,0,71.9,68.0,61.9
20160323101500,492.0,734.72,81.4545,100,57.1,0,71.8,68.0,61.9
20160323103000,492.0,764.24,84.7273,100,57.1,0,71.9,68.0,61.9
20160323104500,492.0,764.24,84.7273,100,56.4,0,71.8,68.0,61.9
20160323110000,492.0,751.12,83.2727,100,56.4,0,71.7,68.0,61.9
20160323111500,492.0,785.56,87.0909,100,56.4,0,71.3,68.0,61.9
20160323113000,492.0,734.72,81.4545,100,56.4,0,71.2,68.0,61.9
20160323114500,492.0,751.12,83.2727,100,57.1,0,71.4,68.0,61.9
20160323120000,492.0,734.72,81.4545,100,57.1,0,71.4,68.0,61.9
20160323121500,492.0,751.12,83.2727,100,57.1,0,71.7,68.0,61.9
20160323123000,492.0,751.12,83.2727,100,57.1,0,71.7,68.0,61.9
20160323124500,492.0,734.72,81.4545,100,57.1,0,71.4,68.0,61.9
20160323130000,492.0,756.04,83.8182,100,57.1,0,71.7,68.0,61.9
20160323131500,492.0,734.72,81.4545,100,56.5,0,71.7,68.0,61.9
20160323133000,492.0,765.88,84.9091,100,57.1,0,71.6,68.0,61.9
20160323134500,492.0,757.68,84.0,100,57.1,0,71.6,68.0,61.9
20160323140000,492.0,757.68,84.0,100,57.1,0,71.6,68.0,61.9
20160323141500,492.0,749.48,83.0909,100,57.1,0,71.5,68.0,61.9
20160323143000,492.0,749.48,83.0909,100,57.1,0,71.6,68.0,61.9
20160323144500,492.0,757.68,84.0,100,57.1,0,71.4,68.0,61.9
20160323150000,492.0,777.36,86.1818,100,57.1,0,71.4,68.0,61.9
20160323151500,492.0,749.48,83.0909,100,57.1,0,71.3,68.0,61.9
20160323153000,492.0,764.24,84.7273,100,57.1,0,71.3,68.0,61.9
20160323154500,492.0,764.24,84.7273,100,57.1,0,71.4,68.0,61.9
20160323160000,492.0,742.92,82.3636,100,57.1,0,71.3,68.0,61.9
20160323161500,492.0,495.28,54.9091,54,88.8,100,71.4,77.4,74.4
20160323163000,492.0,501.84,55.6364,53,86.8,100,72.4,77.4,74.4
20160323164500,492.0,487.08,54.0,54,93.5,100,72.2,77.4,74.4
20160323170000,492.0,487.08,54.0,53,93.5,100,72.4,77.4,74.4
20160323171500,492.0,501.84,55.6364,53,87.5,100,72.6,77.4,74.4
20160323173000,492.0,490.36,54.3636,53,87.5,100,72.9,77.4,74.4
20160323174500,492.0,767.52,85.0909,100,57.6,0,72.9,70.8,67.8
20160323180000,492.0,751.12,83.2727,100,57.6,0,72.7,70.8,67.8
20160323181500,492.0,751.12,83.2727,100,57.6,0,72.6,70.8,67.8
20160323183000,492.0,751.12,83.2727,100,57.6,0,72.4,70.8,67.8
20160323184500,492.0,751.12,83.2727,100,56.9,0,72.3,70.8,67.8
20160323190000,492.0,765.88,84.9091,100,56.9,0,72.2,70.8,67.8
20160323191500,492.0,757.68,84.0,100,56.9,0,72.4,70.9,67.9
20160323193000,492.0,757.68,84.0,100,56.9,0,72.2,70.9,67.9
20160323194500,492.0,767.52,85.0909,100,56.9,0,72.0,70.9,67.9
20160323200000,492.0,747.84,82.9091,100,56.9,0,71.9,70.9,67.9
20160323201500,492.0,788.84,87.4545,100,56.9,0,71.8,70.9,67.9
20160323203000,492.0,772.44,85.6364,100,56.9,0,71.8,70.9,67.9
20160323204500,492.0,772.44,85.6364,100,56.9,0,71.6,70.9,67.9
20160323210000,492.0,772.44,85.6364,100,56.9,0,71.6,70.9,67.9
20160323211500,492.0,785.56,87.0909,100,56.9,0,71.4,70.8,67.8
20160323213000,492.0,785.56,87.0909,100,56.9,0,71.3,70.4,67.4
20160323214500,492.0,785.56,87.0909,100,56.9,0,71.6,70.4,67.4
20160323220000,492.0,767.52,85.0909,100,56.9,0,71.6,70.4,67.4
20160323221500,492.0,785.56,87.0909,100,56.9,0,71.3,70.5,67.5
20160323223000,492.0,767.52,85.0909,100,56.9,0,71.1,70.6,67.6
20160323224500,492.0,801.96,88.9091,100,56.9,0,71.1,70.4,67.4
20160323230000,492.0,767.52,85.0909,100,56.9,0,71.2,70.8,67.8
20160323231500,492.0,751.12,83.2727,100,56.9,0,71.0,70.8,67.8
20160323233000,492.0,767.52,85.0909,100,56.9,0,70.9,70.8,67.8
20160323234500,492.0,751.12,83.2727,100,56.9,0,71.2,70.8,67.8
20160324000000,492.0,751.12,83.2727,100,56.9,0,71.0,70.8,67.8
20160324001500,492.0,751.12,83.2727,100,56.9,0,71.0,70.8,67.8
20160324003000,492.0,767.52,85.0909,100,56.9,0,71.1,70.8,67.8
20160324004500,492.0,751.12,83.2727,100,56.9,0,70.8,70.8,67.8
20160324010000,492.0,751.12,83.2727,100,56.9,0,71.2,70.8,67.8
20160324011500,492.0,767.52,85.0909,100,56.9,0,71.3,70.8,67.8
20160324013000,492.0,767.52,85.0909,100,56.9,0,71.2,70.8,67.8
20160324014500,492.0,767.52,85.0909,100,56.9,0,71.0,70.8,67.8
20160324020000,492.0,767.52,85.0909,100,56.9,0,71.1,70.8,67.8
20160324021500,492.0,767.52,85.0909,100,56.9,0,71.2,70.8,67.8
20160324023000,492.0,767.52,85.0909,100,56.9,0,71.0,70.8,67.8
20160324024500,492.0,767.52,85.0909,100,56.9,0,71.2,70.8,67.8
20160324030000,492.0,751.12,83.2727,100,56.9,0,71.2,70.8,67.8
20160324031500,492.0,751.12,83.2727,100,56.9,0,71.2,70.8,67.8
20160324033000,492.0,785.56,87.0909,100,56.9,0,71.2,70.8,67.8
20160324034500,492.0,767.52,85.0909,100,56.9,0,71.0,70.8,67.8
20160324040000,492.0,751.12,83.2727,100,56.9,0,70.9,70.8,67.8
20160324041500,492.0,751.12,83.2727,100,56.9,0,70.7,70.8,67.8
20160324043000,492.0,767.52,85.0909,100,56.9,0,70.8,70.8,67.8
20160324044500,492.0,785.56,87.0909,100,56.9,0,70.7,70.8,67.8
20160324050000,492.0,751.12,83.2727,100,56.9,0,70.8,70.8,67.8
20160324051500,492.0,767.52,85.0909,100,56.9,0,70.8,70.8,67.8
20160324053000,492.0,751.12,83.2727,100,56.9,0,70.8,70.8,67.8
20160324054500,492.0,767.52,85.0909,100,56.9,0,70.7,70.8,67.8
20160324060000,492.0,785.56,87.0909,100,56.9,0,70.8,70.8,67.8
20160324061500,492.0,767.52,85.0909,100,56.9,0,70.7,70.8,67.8
20160324063000,492.0,751.12,83.2727,100,56.9,0,70.5,70.7,67.7
20160324064500,492.0,767.52,85.0909,100,56.9,0,70.6,70.7,67.7
20160324070000,492.0,767.52,85.0909,100,56.9,0,70.5,70.8,67.8
20160324071500,492.0,767.52,85.0909,100,56.9,0,70.7,70.7,67.7
20160324073000,492.0,767.52,85.0909,99,56.9,0,70.3,70.7,67.7
20160324074500,492.0,734.72,81.4545,75,56.9,0,70.6,70.8,67.8
20160324080000,492.0,700.28,77.6364,70,56.9,0,70.7,70.8,67.8
20160324081500,492.0,700.28,77.6364,70,56.9,0,70.7,70.8,67.8
20160324083000,492.0,719.96,79.8182,71,56.9,0,70.8,70.5,67.5
20160324084500,492.0,744.56,82.5455,100,56.9,0,70.9,68.0,63.6
20160324090000,492.0,765.88,84.9091,100,56.9,0,71.0,68.0,63.6
20160324091500,492.0,765.88,84.9091,100,57.5,0,71.0,68.0,57.6
20160324093000,492.0,756.04,83.8182,100,56.8,0,70.7,68.0,57.6
20160324094500,492.0,756.04,83.8182,100,56.8,0,71.0,68.0,57.6
20160324100000,492.0,756.04,83.8182,100,56.8,0,70.9,68.0,57.6
20160324101500,492.0,756.04,83.8182,100,56.8,0,71.1,68.0,57.6
20160324103000,492.0,738.0,81.8182,100,56.8,0,71.1,68.0,57.6
20160324104500,492.0,738.0,81.8182,100,56.8,0,71.2,68.0,57.6
20160324110000,492.0,752.76,83.4545,100,56.8,0,71.3,68.0,57.6
20160324111500,492.0,752.76,83.4545,100,56.8,0,71.0,68.0,57.6
20160324113000,492.0,752.76,83.4545,100,56.8,0,70.9,68.0,57.6
20160324114500,492.0,785.56,87.0909,100,56.8,0,71.0,68.0,57.6
20160324120000,492.0,801.96,88.9091,100,57.5,0,71.2,68.0,57.6
20160324121500,492.0,785.56,87.0909,100,57.5,0,71.4,68.0,57.6
20160324123000,492.0,801.96,88.9091,100,57.5,0,71.3,68.0,57.6
20160324124500,492.0,785.56,87.0909,100,57.5,0,71.0,76.0,73.0
20160324130000,492.0,475.6,52.7273,53,96.8,100,71.1,77.1,74.1
20160324131500,492.0,495.28,54.9091,53,90.0,100,71.4,77.1,74.1
20160324133000,492.0,475.6,52.7273,53,88.1,100,71.8,77.1,74.1
20160324134500,492.0,487.08,54.0,53,88.1,100,72.2,77.1,74.1
20160324140000,492.0,496.92,55.0909,54,91.9,100,72.1,77.1,74.1
20160324141500,492.0,482.16,53.4545,54,91.9,100,72.3,77.1,74.1
20160324143000,492.0,482.16,53.4545,54,89.5,100,72.7,77.1,74.1
20160324144500,492.0,510.04,56.5455,54,89.5,100,72.6,77.1,74.1
20160324150000,492.0,501.84,55.6364,54,97.8,100,72.7,77.1,74.1
20160324151500,492.0,516.6,57.2727,54,92.7,100,72.7,77.1,74.1
20160324153000,492.0,480.52,53.2727,54,97.1,100,72.8,77.1,74.1
20160324154500,492.0,467.4,51.8182,54,97.1,100,73.1,77.1,74.1
20160324160000,492.0,505.12,56.0,53,95.9,100,72.9,77.1,74.1
20160324161500,492.0,490.36,54.3636,53,97.2,100,72.9,77.1,74.1
20160324163000,492.0,473.96,52.5455,53,94.9,100,73.0,77.1,74.1
20160324164500,492.0,467.4,51.8182,53,93.5,100,73.2,77.1,74.1
20160324170000,492.0,475.6,52.7273,52,89.9,100,73.2,77.1,74.1
20160324171500,492.0,496.92,55.0909,53,87.5,100,73.1,77.1,74.1
20160324173000,492.0,503.48,55.8182,52,87.5,100,73.1,77.1,74.1
20160324174500,492.0,503.48,55.8182,53,97.1,100,73.4,77.1,74.1
20160324180000,492.0,488.72,54.1818,52,89.3,100,73.6,77.1,74.1
20160324181500,492.0,734.72,81.4545,100,57.2,0,73.6,68.5,65.5
20160324183000,492.0,751.12,83.2727,100,57.2,0,73.8,68.5,65.5
20160324184500,492.0,767.52,85.0909,100,57.2,0,73.6,68.5,65.5
20160324190000,492.0,767.52,85.0909,100,57.2,0,73.3,68.5,65.5
20160324191500,492.0,767.52,85.0909,100,57.2,0,73.1,68.5,65.5
20160324193000,492.0,767.52,85.0909,100,57.2,0,72.6,68.5,65.5
20160324194500,492.0,767.52,85.0909,100,57.2,0,72.1,68.5,65.5
20160324200000,492.0,785.56,87.0909,100,56.4,0,71.9,68.5,65.5
20160324201500,492.0,785.56,87.0909,100,56.4,0,71.9,68.5,65.5
20160324203000,492.0,785.56,87.0909,100,56.4,0,71.8,68.5,65.5
20160324204500,492.0,801.96,88.9091,100,56.4,0,71.6,68.5,65.5
20160324210000,492.0,785.56,87.0909,100,56.4,0,71.2,68.5,65.5
20160324211500,492.0,801.96,88.9091,100,56.4,0,71.2,68.5,65.5
20160324213000,492.0,785.56,87.0909,100,56.4,0,71.3,68.5,65.5
20160324214500,492.0,785.56,87.0909,100,56.4,0,70.9,68.5,65.5
20160324220000,492.0,785.56,87.0909,100,56.4,0,71.1,68.5,65.5
20160324221500,492.0,767.52,85.0909,100,56.4,0,70.8,68.5,65.5
20160324223000,492.0,801.96,88.9091,100,56.4,0,70.8,68.5,65.5
20160324224500,492.0,785.56,87.0909,100,56.4,0,70.9,68.5,65.5
20160324230000,492.0,767.52,85.0909,100,56.4,0,70.6,68.5,65.5
20160324231500,492.0,767.52,85.0909,100,57.1,0,70.5,68.5,65.5
20160324233000,492.0,751.12,83.2727,100,57.1,0,70.6,68.5,65.5
20160324234500,492.0,785.56,87.0909,100,57.1,0,70.8,68.5,65.5
20160325000000,492.0,767.52,85.0909,100,57.1,0,70.7,68.5,65.5
20160325001500,492.0,767.52,85.0909,100,56.0,0,70.6,68.5,65.5
20160325003000,492.0,751.12,83.2727,100,56.0,0,70.6,68.5,65.5
20160325004500,492.0,751.12,83.2727,100,57.5,0,70.5,68.5,65.5
20160325010000,492.0,785.56,87.0909,100,56.0,0,70.0,68.5,65.5
20160325011500,492.0,785.56,87.0909,100,56.0,0,70.3,68.5,65.5
20160325013000,492.0,785.56,87.0909,100,56.0,0,70.2,68.5,65.5
20160325014500,492.0,818.36,90.7273,100,56.0,0,70.5,68.5,65.5
20160325020000,492.0,767.52,85.0909,100,56.0,0,70.4,68.5,65.5
20160325021500,492.0,751.12,83.2727,100,57.2,0,70.3,68.5,65.5
20160325023000,492.0,751.12,83.2727,100,55.6,0,70.1,68.5,65.5
20160325024500,492.0,767.52,85.0909,100,57.5,0,70.0,68.5,65.5
20160325030000,492.0,751.12,83.2727,100,55.6,0,70.0,68.5,65.5
20160325031500,492.0,767.52,85.0909,100,57.2,0,70.0,68.5,65.5
20160325033000,492.0,767.52,85.0909,100,55.6,0,70.2,68.5,65.5
20160325034500,492.0,751.12,83.2727,100,57.0,0,70.1,68.5,65.5
20160325040000,492.0,751.12,83.2727,100,55.6,0,70.2,68.5,65.5
20160325041500,492.0,738.0,81.8182,100,56.7,0,70.1,68.5,65.5
20160325043000,492.0,738.0,81.8182,100,55.6,0,70.0,68.5,65.5
20160325044500,492.0,726.52,80.5455,100,56.3,0,70.2,68.5,65.5
20160325050000,492.0,726.52,80.5455,100,56.3,0,70.3,68.5,65.5
20160325051500,492.0,726.52,80.5455,100,56.3,0,70.4,68.5,65.5
20160325053000,492.0,718.32,79.6364,100,57.1,0,70.3,68.5,65.5
20160325054500,492.0,726.52,80.5455,100,55.2,0,70.2,68.5,65.5
20160325060000,492.0,715.04,79.2727,100,57.0,0,70.3,68.5,65.5
20160325061500,492.0,756.04,83.8182,90,55.6,100,70.3,75.9,72.9
20160325063000,492.0,510.04,56.5455,55,84.4,100,70.7,76.1,73.1
20160325064500,492.0,467.4,51.8182,53,94.2,100,71.4,76.1,73.1
20160325070000,492.0,516.6,57.2727,54,92.9,100,71.9,76.1,73.1
20160325071500,492.0,501.84,55.6364,53,86.2,100,71.7,76.1,73.1
20160325073000,492.0,487.08,54.0,55,99.0,100,72.1,76.1,73.1
20160325074500,492.0,487.08,54.0,55,90.1,100,72.2,76.1,73.1
20160325080000,492.0,482.16,53.4545,54,90.1,100,72.4,76.1,73.1
20160325081500,492.0,487.08,54.0,55,97.2,100,72.3,76.1,73.1
20160325083000,492.0,495.28,54.9091,55,86.9,100,72.6,76.1,73.1
20160325084500,492.0,495.28,54.9091,55,91.1,100,73.3,76.1,73.1
20160325090000,492.0,495.28,54.9091,55,58.5,100,73.0,76.1,73.1
20160325091500,492.0,487.08,54.0,55,57.9,100,73.2,76.1,73.1
20160325093000,492.0,475.6,52.7273,55,57.1,100,73.1,76.1,73.1
20160325094500,492.0,490.36,54.3636,55,90.7,100,72.9,79.9,76.9
20160325100000,492.0,490.36,54.3636,55,97.8,100,73.1,79.9,76.9
20160325101500,492.0,480.52,53.2727,55,88.4,100,73.1,79.9,76.9
20160325103000,492.0,496.92,55.0909,54,90.6,100,73.1,79.9,76.9
20160325104500,492.0,503.48,55.8182,54,97.8,100,73.4,79.9,76.9
20160325110000,492.0,490.36,54.3636,53,97.8,100,73.3,79.9,76.9
20160325111500,492.0,495.28,54.9091,53,96.6,100,73.8,79.9,76.9
20160325113000,492.0,495.28,54.9091,54,86.2,100,74.0,79.9,76.9
20160325114500,492.0,501.84,55.6364,53,91.5,100,74.3,79.9,76.9
20160325120000,492.0,473.96,52.5455,53,98.4,100,74.5,79.9,76.9
20160325121500,492.0,487.08,54.0,53,93.1,100,75.2,79.9,76.9
20160325123000,492.0,503.48,55.8182,52,86.9,100,75.6,79.9,76.9
20160325124500,492.0,503.48,55.8182,53,90.5,100,76.0,79.9,76.9
20160325130000,492.0,460.84,51.0909,52,92.3,100,75.9,79.9,76.9
20160325131500,492.0,480.52,53.2727,52,99.0,100,76.1,79.9,76.9
20160325133000,492.0,480.52,53.2727,52,97.6,100,76.2,79.9,76.9
20160325134500,492.0,501.84,55.6364,53,92.3,100,75.8,79.9,76.9
20160325140000,492.0,488.72,54.1818,53,87.5,100,76.0,79.9,76.9
20160325141500,492.0,751.12,83.2727,100,58.7,0,75.9,75.0,72.0
20160325143000,492.0,734.72,81.4545,100,58.0,0,75.4,75.0,72.0
20160325144500,492.0,751.12,83.2727,100,58.0,0,75.1,75.0,72.0
20160325150000,492.0,751.12,83.2727,100,57.2,0,74.8,75.0,72.0
20160325151500,492.0,751.12,83.2727,100,57.2,0,74.6,75.0,72.0
20160325153000,492.0,741.28,82.1818,72,57.2,0,74.3,75.0,72.0
20160325154500,492.0,618.28,68.5455,63,58.3,0,74.5,75.0,72.0
20160325160000,492.0,592.04,65.6364,62,57.6,0,74.6,75.0,72.0
20160325161500,492.0,555.96,61.6364,58,57.6,0,74.5,76.7,73.7
20160325163000,492.0,519.88,57.6364,56,58.3,0,74.3,76.1,73.1
20160325164500,492.0,488.72,54.1818,53,58.3,0,74.4,76.4,73.4
20160325170000,492.0,496.92,55.0909,53,57.6,0,74.3,76.4,73.4
20160325171500,492.0,480.52,53.2727,53,57.6,0,74.3,76.4,73.4
20160325173000,492.0,480.52,53.2727,53,58.3,0,74.3,76.7,73.7
20160325174500,492.0,475.6,52.7273,53,58.3,0,74.5,76.7,73.7
20160325180000,492.0,503.48,55.8182,54,57.2,0,74.5,76.4,73.4
20160325181500,492.0,503.48,55.8182,55,57.2,0,74.5,76.4,73.4
20160325183000,492.0,480.52,53.2727,54,57.2,0,74.3,76.7,73.7
20160325184500,492.0,490.36,54.3636,54,57.2,0,74.3,76.4,73.4
20160325190000,492.0,457.56,50.7273,54,57.2,0,74.3,76.7,73.7
20160325191500,492.0,526.4399,58.3636,56,57.2,0,74.2,76.4,73.4
20160325193000,492.0,519.88,57.6364,54,57.2,0,74.1,76.7,73.7
20160325194500,492.0,503.48,55.8182,55,57.2,0,73.9,76.7,73.7
20160325200000,492.0,503.48,55.8182,54,57.2,0,73.8,76.7,73.7
20160325201500,492.0,495.28,54.9091,54,57.2,0,73.7,76.4,73.4
20160325203000,492.0,495.28,54.9091,54,57.2,0,73.6,76.4,73.4
20160325204500,492.0,495.28,54.9091,54,57.2,0,73.4,76.4,73.4
20160325210000,492.0,495.28,54.9091,53,57.2,100,73.2,76.4,73.4
20160325211500,492.0,505.12,56.0,53,57.2,100,72.8,76.4,73.4
20160325213000,492.0,487.08,54.0,54,57.9,100,72.8,76.4,73.4
20160325214500,492.0,464.12,51.4545,53,74.4,100,72.7,76.4,73.4
20160325220000,492.0,490.36,54.3636,53,88.5,100,72.7,76.4,73.4
20160325221500,492.0,505.12,56.0,54,92.9,100,72.9,75.7,72.7
20160325223000,492.0,505.12,56.0,54,58.0,0,73.0,75.7,72.7
20160325224500,492.0,482.16,53.4545,53,58.0,0,73.2,75.7,72.7
20160325230000,492.0,495.28,54.9091,53,58.0,0,73.4,75.7,72.7
20160325231500,492.0,495.28,54.9091,53,56.7,0,73.4,75.7,72.7
20160325233000,492.0,510.04,56.5455,53,56.7,0,73.3,75.7,72.7
20160325234500,492.0,487.08,54.0,53,56.7,0,73.1,75.7,72.7
20160326000000,492.0,510.04,56.5455,54,56.7,0,73.1,75.7,72.7
20160326001500,492.0,501.84,55.6364,53,56.7,0,72.9,75.7,72.7
20160326003000,492.0,501.84,55.6364,54,57.3,0,73.0,75.7,72.7
20160326004500,492.0,501.84,55.6364,53,56.7,0,72.7,75.7,72.7
20160326010000,492.0,501.84,55.6364,53,56.0,0,72.7,75.7,72.7
20160326011500,492.0,488.72,54.1818,53,56.0,0,72.7,75.7,72.7
20160326013000,492.0,510.04,56.5455,53,56.8,0,72.6,75.7,72.7
20160326014500,492.0,516.6,57.2727,54,56.8,0,72.5,75.7,72.7
20160326020000,492.0,482.16,53.4545,54,56.8,100,72.2,75.7,72.7
20160326021500,492.0,488.72,54.1818,53,56.8,100,72.2,75.7,72.7
20160326023000,492.0,464.12,51.4545,53,56.8,100,72.2,75.7,72.7
20160326024500,492.0,464.12,51.4545,52,56.8,100,72.6,75.7,72.7
20160326030000,492.0,496.92,55.0909,53,56.8,100,72.6,75.7,72.7
20160326031500,492.0,503.48,55.8182,53,57.6,100,72.6,75.7,72.7
20160326033000,492.0,510.04,56.5455,53,57.6,100,72.4,75.7,72.7
20160326034500,492.0,488.72,54.1818,53,67.3,100,72.4,75.7,72.7
20160326040000,492.0,480.52,53.2727,54,68.6,100,72.3,75.7,72.7
20160326041500,492.0,480.52,53.2727,53,78.7,100,72.5,75.7,72.7
20160326043000,492.0,488.72,54.1818,53,83.1,100,72.9,75.7,72.7
20160326044500,492.0,501.84,55.6364,53,57.2,0,73.1,75.7,72.7
20160326050000,492.0,475.6,52.7273,53,57.2,0,72.8,75.7,72.7
20160326051500,492.0,510.04,56.5455,53,57.2,100,72.4,75.7,72.7
20160326053000,492.0,510.04,56.5455,54,56.0,0,72.6,75.7,72.7
20160326054500,492.0,503.48,55.8182,53,56.0,0,72.7,75.7,72.7
20160326060000,492.0,487.08,54.0,54,57.1,0,72.8,75.7,72.7
20160326061500,492.0,495.28,54.9091,54,56.0,0,72.7,75.7,72.7
20160326063000,492.0,480.52,53.2727,53,56.0,0,72.9,75.7,72.7
20160326064500,492.0,488.72,54.1818,54,57.2,0,72.9,75.7,72.7
20160326070000,492.0,503.48,55.8182,54,56.3,0,72.9,75.7,72.7
20160326071500,492.0,495.28,54.9091,53,56.3,0,72.8,75.7,72.7
20160326073000,492.0,516.6,57.2727,54,57.1,0,72.6,75.7,72.7
20160326074500,492.0,488.72,54.1818,54,57.1,100,72.5,75.7,72.7
20160326080000,492.0,488.72,54.1818,54,57.1,100,72.6,75.7,72.7
20160326081500,492.0,719.96,79.8182,72,57.1,0,72.4,74.3,71.3
20160326083000,492.0,501.84,55.6364,54,57.1,0,72.6,74.4,71.4
20160326084500,492.0,487.08,54.0,54,57.1,0,72.4,74.4,71.4
20160326090000,492.0,501.84,55.6364,54,57.1,0,72.5,74.3,71.3
20160326091500,492.0,488.72,54.1818,54,88.6,100,72.4,76.4,73.4
20160326093000,492.0,482.16,53.4545,54,84.3,100,72.8,76.4,73.4
20160326094500,492.0,488.72,54.1818,54,90.6,100,73.4,76.4,73.4
20160326100000,492.0,518.24,57.4545,53,58.4,0,73.5,76.4,73.4
20160326101500,492.0,495.28,54.9091,54,57.3,0,73.4,76.4,73.4
20160326103000,492.0,488.72,54.1818,54,57.3,0,73.2,76.4,73.4
20160326104500,492.0,473.96,52.5455,54,57.3,100,73.1,76.4,73.4
20160326110000,492.0,490.36,54.3636,54,57.3,100,73.1,76.4,73.4
20160326111500,492.0,496.92,55.0909,54,57.3,100,73.1,76.4,73.4
20160326113000,492.0,473.96,52.5455,54,57.3,100,73.0,76.4,73.4
20160326114500,492.0,531.36,58.9091,54,57.3,100,73.1,76.4,73.4
20160326120000,492.0,496.92,55.0909,54,57.3,100,73.1,76.4,73.4
20160326121500,492.0,490.36,54.3636,55,92.6,100,73.0,78.5,75.5
20160326123000,492.0,490.36,54.3636,55,88.0,100,73.6,78.5,75.5
20160326124500,492.0,482.16,53.4545,55,98.5,100,74.0,78.5,75.5
20160326130000,492.0,524.8,58.1818,55,90.2,100,74.5,78.5,75.5
20160326131500,492.0,473.96,52.5455,55,86.9,100,74.8,78.5,75.5
20160326133000,492.0,480.52,53.2727,55,97.8,100,75.0,78.5,75.5
20160326134500,492.0,487.08,54.0,55,88.7,100,75.1,78.5,75.5
20160326140000,492.0,496.92,55.0909,55,90.9,100,75.2,78.5,75.5
20160326141500,492.0,496.92,55.0909,55,94.8,100,75.4,78.5,75.5
20160326143000,492.0,488.72,54.1818,55,58.8,100,75.2,78.5,75.5
20160326144500,492.0,482.16,53.4545,54,58.0,100,75.0,78.5,75.5
20160326150000,492.0,495.28,54.9091,52,58.0,100,74.9,78.5,75.5
20160326151500,492.0,505.12,56.0,53,78.7,100,74.6,78.5,75.5
20160326153000,492.0,505.12,56.0,53,90.2,100,74.6,78.5,75.5
20160326154500,492.0,505.12,56.0,53,93.6,100,75.0,78.5,75.5
20160326160000,492.0,488.72,54.1818,53,86.2,100,75.2,78.5,75.5
20160326161500,492.0,464.12,51.4545,52,60.8,100,75.1,78.4,75.4
20160326163000,492.0,503.48,55.8182,53,58.4,100,75.1,78.4,75.4
20160326164500,492.0,490.36,54.3636,53,58.4,100,74.8,78.3,75.3
20160326170000,492.0,490.36,54.3636,53,63.1,100,74.7,78.3,75.3
20160326171500,492.0,490.36,54.3636,53,83.1,100,74.5,78.3,75.3
20160326173000,492.0,490.36,54.3636,53,93.5,100,74.7,78.3,75.3
20160326174500,492.0,495.28,54.9091,53,60.6,0,75.1,78.3,75.3
20160326180000,492.0,501.84,55.6364,54,58.0,100,75.0,78.3,75.3
20160326181500,492.0,467.4,51.8182,54,58.0,100,74.7,78.3,75.3
20160326183000,492.0,516.6,57.2727,54,80.4,100,74.3,78.3,75.3
20160326184500,492.0,490.36,54.3636,55,91.2,100,74.6,78.3,75.3
20160326190000,492.0,495.28,54.9091,55,84.4,100,75.1,78.3,75.3
20160326191500,492.0,738.0,81.8182,100,57.6,0,74.9,71.4,68.4
20160326193000,492.0,721.6,80.0,100,57.6,0,74.0,71.4,68.4
20160326194500,492.0,751.12,83.2727,100,57.6,0,73.8,71.4,68.4
20160326200000,492.0,733.08,81.2727,100,56.8,0,73.7,71.4,68.4
20160326201500,492.0,747.84,82.9091,100,56.8,0,73.5,71.4,68.4
20160326203000,492.0,757.68,84.0,100,56.8,0,72.9,71.4,68.4
20160326204500,492.0,772.44,85.6364,100,56.8,0,73.0,71.4,68.4
20160326210000,492.0,785.56,87.0909,100,56.8,0,72.8,71.4,68.4
20160326211500,492.0,801.96,88.9091,100,56.8,0,72.4,71.4,68.4
20160326213000,492.0,818.36,90.7273,100,56.8,0,72.4,71.4,68.4
20160326214500,492.0,834.76,92.5455,100,56.8,0,72.1,71.4,68.4
20160326220000,492.0,785.56,87.0909,100,56.8,0,72.2,71.4,68.4
20160326221500,492.0,801.96,88.9091,100,56.8,0,72.3,71.4,68.4
20160326223000,492.0,767.52,85.0909,100,56.8,0,71.9,71.4,68.4
20160326224500,492.0,767.52,85.0909,100,56.8,0,71.9,71.4,68.4
20160326230000,492.0,751.12,83.2727,100,56.8,0,71.6,71.4,68.4
20160326231500,492.0,767.52,85.0909,100,57.4,0,71.2,71.4,68.4
20160326233000,492.0,801.96,88.9091,100,57.4,0,71.6,71.4,68.4
20160326234500,492.0,801.96,88.9091,100,57.4,0,71.5,71.4,68.4
20160327000000,492.0,767.52,85.0909,100,56.8,0,71.3,71.4,68.4
20160327001500,492.0,785.56,87.0909,100,56.8,0,71.3,71.4,68.4
20160327003000,492.0,785.56,87.0909,100,56.8,0,71.3,71.4,68.4
20160327004500,492.0,785.56,87.0909,100,56.8,0,71.2,71.4,68.4
20160327010000,492.0,785.56,87.0909,75,56.8,0,71.0,71.4,68.4
20160327011500,492.0,728.16,80.7273,69,56.8,0,71.0,71.4,68.4
20160327013000,492.0,639.6,70.9091,63,56.8,0,71.1,71.4,68.4
20160327014500,492.0,705.2,78.1818,67,56.8,0,71.4,71.4,68.4
20160327020000,492.0,685.52,76.0,67,56.8,0,71.4,71.4,68.4
20160327021500,492.0,693.72,76.9091,68,56.8,0,71.3,71.4,68.4
20160327023000,492.0,656.0,72.7273,65,56.8,0,71.2,71.4,68.4
20160327024500,492.0,611.72,67.8182,61,56.8,0,71.0,71.4,68.4
20160327030000,492.0,582.2,64.5455,59,56.8,0,71.0,71.4,68.4
20160327031500,492.0,582.2,64.5455,60,56.8,0,71.2,71.4,68.4
20160327033000,492.0,598.6,66.3636,61,56.8,0,71.1,71.4,68.4
20160327034500,492.0,598.6,66.3636,59,56.8,0,71.5,71.4,68.4
20160327040000,492.0,580.5601,64.3636,60,56.8,0,71.3,71.4,68.4
20160327041500,492.0,487.08,54.0,53,56.8,0,71.8,74.3,71.3
20160327043000,492.0,495.28,54.9091,53,56.8,0,71.9,74.3,71.3
20160327044500,492.0,495.28,54.9091,53,56.8,0,71.9,74.3,71.3
20160327050000,492.0,501.84,55.6364,53,56.8,0,71.7,74.3,71.3
20160327051500,492.0,501.84,55.6364,53,56.8,0,71.7,74.3,71.3
20160327053000,492.0,480.52,53.2727,53,56.8,0,71.7,74.3,71.3
20160327054500,492.0,503.48,55.8182,53,56.8,0,71.5,74.3,71.3
20160327060000,492.0,488.72,54.1818,54,56.8,0,71.7,74.3,71.3
20160327061500,492.0,503.48,55.8182,53,57.5,0,71.9,74.3,71.3
20160327063000,492.0,470.68,52.1818,53,56.7,0,71.4,74.3,71.3
20160327064500,492.0,490.36,54.3636,53,94.1,100,72.1,80.0,78.0
20160327070000,492.0,480.52,53.2727,53,88.7,100,72.7,80.0,78.0
20160327071500,492.0,505.12,56.0,54,88.7,100,72.3,80.0,78.0
20160327073000,492.0,505.12,56.0,54,97.2,100,72.6,80.0,78.0
20160327074500,492.0,496.92,55.0909,55,97.2,100,72.9,80.0,78.0
20160327080000,492.0,490.36,54.3636,54,95.0,100,73.4,80.0,78.0
20160327081500,492.0,505.12,56.0,54,86.8,100,73.8,80.0,78.0
20160327083000,492.0,467.4,51.8182,54,96.4,100,73.8,80.0,78.0
20160327084500,492.0,496.92,55.0909,54,92.9,100,73.9,80.0,78.0
20160327090000,492.0,496.92,55.0909,54,86.9,100,73.6,80.0,78.0
20160327091500,492.0,488.72,54.1818,54,88.1,100,73.9,80.0,78.0
20160327093000,492.0,482.16,53.4545,55,90.4,100,73.8,80.0,78.0
20160327094500,492.0,460.84,51.0909,55,92.6,100,74.0,80.0,78.0
20160327100000,492.0,487.08,54.0,55,97.8,100,74.2,80.0,78.0
20160327101500,492.0,487.08,54.0,54,94.5,100,74.1,80.0,78.0
20160327103000,492.0,487.08,54.0,54,97.2,100,74.2,80.0,78.0
20160327104500,492.0,518.24,57.4545,55,88.1,100,74.1,80.0,78.0
20160327110000,492.0,503.48,55.8182,54,89.0,100,74.0,80.0,78.0
20160327111500,492.0,496.92,55.0909,55,89.0,100,73.9,80.0,78.0
20160327113000,492.0,480.52,53.2727,54,92.4,100,73.8,80.0,78.0
20160327114500,492.0,501.84,55.6364,54,96.9,100,73.8,80.0,78.0
20160327120000,492.0,501.84,55.6364,54,96.9,100,74.0,80.0,78.0
20160327121500,492.0,480.52,53.2727,54,96.9,100,73.8,80.0,78.0
20160327123000,492.0,490.36,54.3636,54,94.1,100,74.0,80.0,78.0
20160327124500,492.0,490.36,54.3636,54,86.9,100,74.0,80.0,78.0
20160327130000,492.0,490.36,54.3636,54,97.2,100,73.9,80.0,78.0
20160327131500,492.0,475.6,52.7273,54,88.1,100,74.0,80.0,78.0
20160327133000,492.0,475.6,52.7273,54,94.2,100,74.2,80.0,78.0
20160327134500,492.0,488.72,54.1818,54,91.9,100,74.1,80.0,78.0
20160327140000,492.0,510.04,56.5455,54,88.0,100,74.1,80.0,78.0
20160327141500,492.0,488.72,54.1818,54,98.1,100,74.3,80.0,78.0
20160327143000,492.0,505.12,56.0,54,90.0,100,74.3,80.0,78.0
20160327144500,492.0,505.12,56.0,54,91.5,100,74.0,80.0,78.0
20160327150000,492.0,505.12,56.0,54,96.2,100,74.3,80.0,78.0
20160327151500,492.0,490.36,54.3636,54,87.5,100,74.6,80.0,78.0
20160327153000,492.0,495.28,54.9091,54,97.4,100,74.7,80.0,78.0
20160327154500,492.0,505.12,56.0,54,88.7,100,74.4,80.0,78.0
20160327160000,492.0,505.12,56.0,54,93.7,100,74.5,80.0,78.0
20160327161500,492.0,505.12,56.0,55,97.8,100,74.3,80.0,78.0
20160327163000,492.0,482.16,53.4545,54,97.8,100,74.4,80.0,78.0
20160327164500,492.0,470.68,52.1818,54,97.8,100,74.7,80.0,78.0
20160327170000,492.0,475.6,52.7273,55,88.9,100,74.6,80.0,78.0
20160327171500,492.0,501.84,55.6364,55,88.9,100,74.5,80.0,78.0
20160327173000,492.0,488.72,54.1818,55,88.9,100,75.1,80.0,78.0
20160327174500,492.0,503.48,55.8182,55,89.8,100,75.0,80.0,78.0
20160327180000,492.0,495.28,54.9091,55,96.6,100,75.0,80.0,78.0
20160327181500,492.0,518.24,57.4545,56,94.1,100,74.8,80.0,78.0
20160327183000,492.0,741.28,82.1818,100,58.0,0,74.9,71.4,68.4
20160327184500,492.0,741.28,82.1818,100,57.3,0,75.0,71.4,68.4
20160327190000,492.0,729.8,80.9091,100,57.3,0,74.7,71.4,68.4
20160327191500,492.0,729.8,80.9091,100,57.3,0,74.4,71.4,68.4
20160327193000,492.0,738.0,81.8182,100,56.7,0,74.0,71.4,68.4
20160327194500,492.0,738.0,81.8182,100,56.7,0,73.7,71.4,68.4
20160327200000,492.0,738.0,81.8182,100,56.7,0,73.4,71.4,68.4
20160327201500,492.0,756.04,83.8182,100,56.7,0,73.4,71.4,68.4
20160327203000,492.0,721.6,80.0,100,56.7,0,72.9,71.4,68.4
20160327204500,492.0,744.56,82.5455,100,56.7,0,72.6,71.4,68.4
20160327210000,492.0,744.56,82.5455,100,56.7,0,72.6,71.4,68.4
20160327211500,492.0,756.04,83.8182,100,56.7,0,72.4,71.4,68.4
20160327213000,492.0,756.04,83.8182,100,56.7,0,72.3,71.4,68.4
20160327214500,492.0,764.24,84.7273,100,56.7,0,72.2,71.4,68.4
20160327220000,492.0,764.24,84.7273,100,56.7,0,72.4,71.4,68.4
20160327221500,492.0,738.0,81.8182,100,56.7,0,72.1,71.4,68.4
20160327223000,492.0,751.12,83.2727,100,56.7,0,71.8,71.4,68.4
20160327224500,492.0,751.12,83.2727,100,56.7,0,71.9,71.4,68.4
20160327230000,492.0,785.56,87.0909,100,56.7,0,71.8,71.4,68.4
20160327231500,492.0,765.88,84.9091,100,56.7,0,71.7,71.4,68.4
20160327233000,492.0,765.88,84.9091,100,56.7,0,71.6,71.4,68.4
20160327234500,492.0,801.96,88.9091,100,56.0,0,71.7,71.4,68.4
20160328000000,492.0,767.52,85.0909,100,56.7,0,71.8,71.4,68.4
20160328001500,492.0,767.52,85.0909,100,56.7,0,71.7,71.4,68.4
20160328003000,492.0,487.08,54.0,53,86.2,100,71.7,75.7,72.7
20160328004500,492.0,482.16,53.4545,52,99.1,100,71.7,75.7,72.7
20160328010000,492.0,488.72,54.1818,53,97.8,100,72.0,75.7,72.7
20160328011500,492.0,501.84,55.6364,53,96.6,100,72.2,75.7,72.7
20160328013000,492.0,480.52,53.2727,52,91.8,100,72.5,75.7,72.7
20160328014500,492.0,496.92,55.0909,53,87.5,100,72.9,75.7,72.7
20160328020000,492.0,467.4,51.8182,53,58.5,0,73.0,75.7,72.7
20160328021500,492.0,490.36,54.3636,53,57.2,0,73.3,75.7,72.7
20160328023000,492.0,475.6,52.7273,53,57.2,0,73.3,75.7,72.7
20160328024500,492.0,510.04,56.5455,53,57.2,0,72.9,75.7,72.7
20160328030000,492.0,480.52,53.2727,53,57.2,0,73.0,75.7,72.7
20160328031500,492.0,488.72,54.1818,53,57.2,0,72.7,75.7,72.7
20160328033000,492.0,501.84,55.6364,53,57.2,0,72.9,75.7,72.7
20160328034500,492.0,501.84,55.6364,53,57.2,0,72.7,75.7,72.7
20160328040000,492.0,464.12,51.4545,53,57.2,100,72.6,75.7,72.7
20160328041500,492.0,487.08,54.0,53,57.2,100,72.6,75.7,72.7
20160328043000,492.0,482.16,53.4545,53,57.2,100,72.9,75.7,72.7
20160328044500,492.0,475.6,52.7273,53,57.2,100,72.8,75.7,72.7
20160328050000,492.0,487.08,54.0,53,57.2,100,72.5,75.7,72.7
20160328051500,492.0,480.52,53.2727,53,57.2,100,72.4,75.7,72.7
20160328053000,492.0,501.84,55.6364,54,57.2,100,72.3,75.7,72.7
20160328054500,492.0,457.56,50.7273,54,57.2,100,72.4,75.7,72.7
20160328060000,492.0,475.6,52.7273,53,57.2,100,72.4,75.7,72.7
20160328061500,492.0,505.12,56.0,56,57.9,100,72.2,75.7,72.7
20160328063000,492.0,505.12,56.0,53,74.8,100,72.2,75.7,72.7
20160328064500,492.0,473.96,52.5455,54,90.4,100,72.0,75.7,72.7
20160328070000,492.0,473.96,52.5455,55,90.4,100,72.8,75.7,72.7
20160328071500,492.0,505.12,56.0,55,88.4,100,73.0,75.7,72.7
20160328073000,492.0,505.12,56.0,53,58.0,0,73.2,75.7,72.7
20160328074500,492.0,490.36,54.3636,54,58.0,0,72.8,75.7,72.7
20160328080000,492.0,752.76,83.4545,100,56.9,0,72.8,68.5,65.5
20160328081500,492.0,752.76,83.4545,100,56.9,0,72.8,68.5,65.5
20160328083000,492.0,752.76,83.4545,100,56.9,0,72.7,68.5,65.5
20160328084500,492.0,488.72,54.1818,55,89.8,100,72.2,79.9,76.9
20160328090000,492.0,510.04,56.5455,53,88.0,100,72.8,79.9,76.9
20160328091500,492.0,495.28,54.9091,53,93.3,100,72.9,79.9,76.9
20160328093000,492.0,501.84,55.6364,53,95.0,100,73.3,79.9,76.9
20160328094500,492.0,488.72,54.1818,54,86.9,100,73.4,79.9,76.9
20160328100000,492.0,488.72,54.1818,54,95.9,100,73.8,79.9,76.9
20160328101500,492.0,495.28,54.9091,54,90.7,100,74.2,79.9,76.9
20160328103000,492.0,464.12,51.4545,53,88.1,100,74.3,79.9,76.9
20160328104500,492.0,503.48,55.8182,53,96.6,100,74.5,79.9,76.9
20160328110000,492.0,495.28,54.9091,53,94.9,100,74.6,79.9,76.9
20160328111500,492.0,495.28,54.9091,53,86.9,100,74.8,79.9,76.9
20160328113000,492.0,510.04,56.5455,53,86.9,100,74.3,79.9,76.9
20160328114500,492.0,487.08,54.0,53,86.9,100,74.1,79.9,76.9
20160328120000,492.0,496.92,55.0909,53,89.9,100,74.1,79.9,76.9
20160328121500,492.0,490.36,54.3636,53,94.6,100,74.4,79.9,76.9
20160328123000,492.0,510.04,56.5455,54,97.5,100,74.3,79.9,76.9
20160328124500,492.0,496.92,55.0909,54,97.5,100,74.4,79.9,76.9
20160328130000,492.0,470.68,52.1818,54,97.5,100,74.3,79.9,76.9
20160328131500,492.0,487.08,54.0,54,97.5,100,74.4,79.9,76.9
20160328133000,492.0,480.52,53.2727,53,96.4,100,75.0,79.9,76.9
20160328134500,492.0,470.68,52.1818,53,97.8,100,75.5,79.9,76.9
20160328140000,492.0,488.72,54.1818,53,96.1,100,75.5,70.4,67.4
20160328141500,492.0,751.12,83.2727,100,58.0,0,75.0,70.4,67.4
20160328143000,492.0,767.52,85.0909,100,57.2,0,74.6,70.4,67.4
20160328144500,492.0,751.12,83.2727,100,57.2,0,74.4,70.4,67.4
20160328150000,492.0,751.12,83.2727,100,57.2,0,74.1,70.4,67.4
20160328151500,492.0,751.12,83.2727,100,57.2,0,74.0,70.4,67.4
20160328153000,492.0,751.12,83.2727,100,57.2,0,73.4,70.4,67.4
20160328154500,492.0,751.12,83.2727,100,57.2,0,73.5,70.4,67.4
20160328160000,492.0,751.12,83.2727,100,57.2,0,73.2,70.4,67.4
20160328161500,492.0,767.52,85.0909,100,57.2,0,73.2,70.4,67.4
20160328163000,492.0,785.56,87.0909,100,57.2,0,72.8,70.2,67.2
20160328164500,492.0,767.52,85.0909,100,57.2,0,72.7,70.0,67.0
20160328170000,492.0,767.52,85.0909,100,57.2,0,72.4,70.0,67.0
20160328171500,492.0,751.12,83.2727,100,57.2,0,72.6,70.0,67.0
20160328173000,492.0,751.12,83.2727,100,57.2,0,72.2,70.0,67.0
20160328174500,492.0,767.52,85.0909,100,57.2,0,72.3,69.4,66.4
20160328180000,492.0,767.52,85.0909,100,57.2,0,72.2,69.4,66.4
20160328181500,492.0,767.52,85.0909,100,57.2,0,71.9,69.4,66.4
20160328183000,492.0,801.96,88.9091,100,57.2,0,72.2,69.4,66.4
20160328184500,492.0,801.96,88.9091,100,57.2,0,72.2,69.4,66.4
20160328190000,492.0,801.96,88.9091,100,57.2,0,72.1,69.4,66.4
20160328191500,492.0,785.56,87.0909,100,57.2,0,71.7,69.4,66.4
20160328193000,492.0,801.96,88.9091,100,57.2,0,71.8,69.4,66.4
20160328194500,492.0,801.96,88.9091,100,57.2,0,71.5,69.4,66.4
20160328200000,492.0,818.36,90.7273,100,57.2,0,71.6,69.4,66.4
20160328201500,492.0,801.96,88.9091,100,57.2,0,71.9,69.4,66.4
20160328203000,492.0,801.96,88.9091,100,56.4,0,71.8,69.4,66.4
20160328204500,492.0,818.36,90.7273,100,56.4,0,71.6,69.4,66.4
20160328210000,492.0,801.96,88.9091,100,56.4,0,71.2,69.4,66.4
20160328211500,492.0,801.96,88.9091,100,56.4,0,71.0,69.4,66.4
20160328213000,492.0,785.56,87.0909,100,56.4,0,71.1,69.4,66.4
20160328214500,492.0,801.96,88.9091,100,56.4,0,71.0,69.4,66.4
20160328220000,492.0,801.96,88.9091,100,56.4,0,70.8,69.4,66.4
20160328221500,492.0,785.56,87.0909,100,56.4,0,70.8,69.4,66.4
20160328223000,492.0,785.56,87.0909,100,56.4,0,70.8,69.4,66.4
20160328224500,492.0,834.76,92.5455,100,56.4,0,70.8,69.4,66.4
20160328230000,492.0,785.56,87.0909,100,56.4,0,70.7,69.4,66.4
20160328231500,492.0,751.12,83.2727,100,56.4,0,70.6,69.4,66.4
20160328233000,492.0,785.56,87.0909,100,56.4,0,70.5,69.4,66.4
20160328234500,492.0,785.56,87.0909,100,56.4,0,70.4,69.4,66.4
20160329000000,492.0,785.56,87.0909,100,56.4,0,70.4,69.4,66.4
20160329001500,492.0,751.12,83.2727,100,56.4,0,70.3,69.4,66.4
20160329003000,492.0,488.72,54.1818,53,85.0,100,70.7,73.9,70.9
20160329004500,492.0,503.48,55.8182,53,58.8,0,71.2,74.3,71.3
20160329010000,492.0,503.48,55.8182,53,57.2,0,71.1,74.3,71.3
20160329011500,492.0,496.92,55.0909,53,57.2,0,71.1,74.3,71.3
20160329013000,492.0,467.4,51.8182,52,57.2,0,71.2,74.3,71.3
20160329014500,492.0,496.92,55.0909,52,57.2,0,71.3,74.3,71.3
20160329020000,492.0,496.92,55.0909,52,57.2,0,71.2,74.3,71.3
20160329021500,492.0,467.4,51.8182,53,57.2,100,71.1,74.3,71.3
20160329023000,492.0,488.72,54.1818,52,57.2,100,71.1,74.3,71.3
20160329024500,492.0,510.04,56.5455,53,57.2,0,71.1,74.3,71.3
20160329030000,492.0,482.16,53.4545,53,57.2,0,71.1,74.3,71.3
20160329031500,492.0,473.96,52.5455,52,57.2,0,71.1,74.2,71.2
20160329033000,492.0,482.16,53.4545,53,57.2,0,71.0,74.0,71.0
20160329034500,492.0,482.16,53.4545,53,57.2,0,71.0,74.0,71.0
20160329040000,492.0,505.12,56.0,53,56.4,0,70.9,74.0,71.0
20160329041500,492.0,496.92,55.0909,53,56.4,0,70.8,74.0,71.0
20160329043000,492.0,496.92,55.0909,52,56.4,0,70.9,74.0,71.0
20160329044500,492.0,496.92,55.0909,53,56.4,0,70.9,73.9,70.9
20160329050000,492.0,496.92,55.0909,53,56.4,0,70.9,73.9,70.9
20160329051500,492.0,473.96,52.5455,51,56.4,0,71.0,73.9,70.9
20160329053000,492.0,511.68,56.7273,53,56.4,0,71.3,73.9,70.9
20160329054500,492.0,470.68,52.1818,52,56.4,0,71.4,73.9,70.9
20160329060000,492.0,460.84,51.0909,52,56.4,0,71.3,73.9,70.9
20160329061500,492.0,496.92,55.0909,52,56.4,0,71.5,73.9,70.9
20160329063000,492.0,487.08,54.0,52,57.1,0,71.3,73.9,70.9
20160329064500,492.0,501.84,55.6364,52,57.1,0,71.3,73.9,70.9
20160329070000,492.0,510.04,56.5455,54,57.1,0,71.7,73.9,70.9
20160329071500,492.0,495.28,54.9091,54,57.1,0,71.8,73.9,70.9
20160329073000,492.0,475.6,52.7273,54,57.1,0,71.8,73.9,70.9
20160329074500,492.0,519.88,57.6364,56,57.1,0,71.9,73.9,70.9
20160329080000,492.0,511.68,56.7273,55,57.1,0,71.9,73.9,70.9
20160329081500,492.0,505.12,56.0,54,57.1,0,72.0,74.0,71.0
20160329083000,492.0,467.4,51.8182,54,57.1,0,72.1,74.0,71.0
20160329084500,492.0,503.48,55.8182,55,57.1,0,71.6,74.0,71.0
20160329090000,492.0,524.8,58.1818,58,57.1,0,71.8,73.6,70.6
20160329091500,492.0,496.92,55.0909,54,57.1,0,71.9,73.9,70.9
20160329093000,492.0,516.6,57.2727,55,57.1,0,71.8,73.6,70.6
20160329094500,492.0,495.28,54.9091,54,57.1,0,72.1,73.9,70.9
20160329100000,492.0,495.28,54.9091,54,57.1,0,72.1,73.6,70.6
20160329101500,492.0,457.56,50.7273,53,57.1,0,72.1,73.9,70.9
20160329103000,492.0,503.48,55.8182,54,57.1,0,72.1,73.9,70.9
20160329104500,492.0,482.16,53.4545,54,57.1,0,72.1,73.9,70.9
20160329110000,492.0,496.92,55.0909,54,57.1,0,72.2,73.9,70.9
20160329111500,492.0,460.84,51.0909,54,57.1,0,72.1,73.9,70.9
20160329113000,492.0,482.16,53.4545,54,57.1,0,72.1,73.9,70.9
20160329114500,492.0,495.28,54.9091,54,57.1,0,72.1,73.9,70.9
20160329120000,492.0,487.08,54.0,54,57.1,0,72.0,73.9,70.9
20160329121500,492.0,487.08,54.0,55,57.1,0,72.1,73.9,70.9
20160329123000,492.0,487.08,54.0,54,57.1,0,71.9,73.9,70.9
20160329124500,492.0,505.12,56.0,54,57.1,0,72.0,73.9,70.9
20160329130000,492.0,519.88,57.6364,54,57.1,0,72.1,73.9,70.9
20160329131500,492.0,487.08,54.0,54,57.1,0,72.2,73.9,70.9
20160329133000,492.0,510.04,56.5455,54,57.1,0,72.3,73.9,70.9
20160329134500,492.0,480.52,53.2727,54,57.1,0,72.3,73.9,70.9
20160329140000,492.0,488.72,54.1818,54,57.1,0,72.4,73.9,70.9
20160329141500,492.0,510.04,56.5455,54,57.1,0,72.2,73.9,70.9
20160329143000,492.0,475.6,52.7273,54,57.1,0,72.4,73.9,70.9
20160329144500,492.0,480.52,53.2727,54,57.1,0,72.3,73.9,70.9
20160329150000,492.0,529.72,58.7273,54,57.1,0,72.3,73.9,70.9
20160329151500,492.0,490.36,54.3636,54,57.1,0,72.2,73.9,70.9
20160329153000,492.0,473.96,52.5455,53,57.1,0,72.5,73.9,70.9
20160329154500,492.0,503.48,55.8182,53,57.1,0,72.4,73.9,70.9
20160329160000,492.0,503.48,55.8182,54,57.1,0,72.5,73.9,70.9
20160329161500,492.0,480.52,53.2727,53,57.1,0,72.4,73.9,70.9
20160329163000,492.0,488.72,54.1818,53,57.1,0,72.2,73.9,70.9
20160329164500,492.0,496.92,55.0909,55,57.1,0,72.3,73.9,70.9
20160329170000,492.0,487.08,54.0,54,57.1,0,72.5,73.9,70.9
20160329171500,492.0,487.08,54.0,55,57.1,0,72.4,73.9,70.9
20160329173000,492.0,475.6,52.7273,54,57.1,0,72.4,73.9,70.9
20160329174500,492.0,480.52,53.2727,54,57.1,0,72.3,73.9,70.9
20160329180000,492.0,490.36,54.3636,54,57.1,0,72.2,73.8,70.8
20160329181500,492.0,475.6,52.7273,54,57.1,0,72.3,73.7,70.7
20160329183000,492.0,482.16,53.4545,55,57.1,0,72.4,73.6,70.6
20160329184500,492.0,495.28,54.9091,54,57.1,0,72.6,73.6,70.6
20160329190000,492.0,501.84,55.6364,55,57.1,0,72.6,73.8,70.8
20160329191500,492.0,510.04,56.5455,55,57.1,0,72.4,73.9,70.9
20160329193000,492.0,510.04,56.5455,55,57.1,0,72.3,73.9,70.9
20160329194500,492.0,490.36,54.3636,55,57.1,0,72.6,73.9,70.9
20160329200000,492.0,482.16,53.4545,54,57.1,0,72.2,73.8,70.8
20160329201500,492.0,490.36,54.3636,55,57.1,0,72.3,74.3,71.3
20160329203000,492.0,490.36,54.3636,54,57.1,0,72.4,74.3,71.3
20160329204500,492.0,501.84,55.6364,55,57.1,0,72.4,74.3,71.3
20160329210000,492.0,501.84,55.6364,54,57.1,0,72.4,74.3,71.3
20160329211500,492.0,501.84,55.6364,55,57.1,0,72.2,74.3,71.3
20160329213000,492.0,501.84,55.6364,54,57.1,0,72.1,74.3,71.3
20160329214500,492.0,490.36,54.3636,54,57.1,0,72.1,74.2,71.2
20160329220000,492.0,496.92,55.0909,54,57.1,0,72.1,74.3,71.3
20160329221500,492.0,467.4,51.8182,53,57.1,0,72.1,74.3,71.3
20160329223000,492.0,510.04,56.5455,54,57.1,0,72.4,74.3,71.3
20160329224500,492.0,487.08,54.0,54,57.1,0,72.3,74.3,71.3
20160329230000,492.0,467.4,51.8182,54,57.1,0,72.3,74.3,71.3
20160329231500,492.0,495.28,54.9091,54,57.1,0,72.5,74.3,71.3
20160329233000,492.0,480.52,53.2727,54,57.1,0,72.4,74.3,71.3
20160329234500,492.0,464.12,51.4545,53,57.1,0,72.2,74.3,71.3
20160330000000,492.0,511.68,56.7273,54,57.1,0,72.3,74.3,71.3
20160330001500,492.0,488.72,54.1818,53,57.1,0,72.4,74.3,71.3
20160330003000,492.0,482.16,53.4545,54,57.1,0,72.2,74.3,71.3
20160330004500,492.0,738.0,81.8182,100,57.1,0,71.9,72.3,69.3
20160330010000,492.0,738.0,81.8182,100,57.1,0,71.9,72.3,69.3
20160330011500,492.0,756.04,83.8182,96,57.1,0,71.7,72.3,69.3
20160330013000,492.0,646.16,71.6364,65,57.1,0,71.7,72.3,69.3
20160330014500,492.0,487.08,54.0,54,94.7,100,71.9,75.3,72.3
20160330020000,492.0,487.08,54.0,54,86.4,100,72.4,75.3,72.3
20160330021500,492.0,503.48,55.8182,53,86.4,100,72.4,75.3,72.3
20160330023000,492.0,503.48,55.8182,53,59.2,0,72.9,75.3,72.3
20160330024500,492.0,503.48,55.8182,54,58.0,0,72.5,75.3,72.3
20160330030000,492.0,482.16,53.4545,54,58.0,0,72.3,75.3,72.3
20160330031500,492.0,487.08,54.0,54,57.4,0,72.6,75.3,72.3
20160330033000,492.0,501.84,55.6364,54,57.4,0,72.4,75.3,72.3
20160330034500,492.0,510.04,56.5455,54,57.4,0,72.5,75.3,72.3
20160330040000,492.0,503.48,55.8182,54,57.4,0,72.6,75.3,72.3
20160330041500,492.0,473.96,52.5455,54,57.4,0,72.9,75.3,72.3
20160330043000,492.0,496.92,55.0909,54,57.4,0,72.9,75.3,72.3
20160330044500,492.0,490.36,54.3636,54,57.4,0,72.9,75.3,72.3
20160330050000,492.0,501.84,55.6364,54,57.4,0,72.9,75.3,72.3
20160330051500,492.0,480.52,53.2727,54,57.4,0,73.0,75.3,72.3
20160330053000,492.0,505.12,56.0,54,57.4,0,73.2,75.3,72.3
20160330054500,492.0,480.52,53.2727,54,57.4,0,73.4,75.3,72.3
20160330060000,492.0,470.68,52.1818,54,57.4,0,73.4,75.3,72.3
20160330061500,492.0,496.92,55.0909,55,57.4,0,73.5,75.3,72.3
20160330063000,492.0,510.04,56.5455,55,57.4,0,73.6,75.1,72.1
20160330064500,492.0,490.36,54.3636,55,57.4,0,73.6,75.0,72.0
20160330070000,492.0,473.96,52.5455,55,57.4,0,73.4,75.0,72.0
20160330071500,492.0,490.36,54.3636,55,57.4,0,73.5,75.0,72.0
20160330073000,492.0,505.12,56.0,55,57.4,0,73.4,75.0,72.0
20160330074500,492.0,505.12,56.0,55,57.4,0,73.4,75.0,72.0
20160330080000,492.0,482.16,53.4545,54,57.4,0,73.4,75.0,72.0
20160330081500,492.0,501.84,55.6364,55,57.4,0,73.5,75.0,72.0
20160330083000,492.0,501.84,55.6364,55,57.4,0,73.6,75.0,72.0
20160330084500,492.0,488.72,54.1818,55,57.4,0,73.7,75.0,72.0
20160330090000,492.0,501.84,55.6364,54,57.4,0,73.7,75.0,72.0
20160330091500,492.0,662.56,73.4545,78,58.4,0,73.9,75.0,72.0
20160330093000,492.0,501.84,55.6364,52,57.5,0,73.7,75.0,72.0
20160330094500,492.0,495.28,54.9091,53,57.5,0,73.7,75.0,72.0
20160330100000,492.0,470.68,52.1818,53,57.5,0,73.8,75.0,72.0
20160330101500,492.0,503.48,55.8182,52,57.5,0,73.6,75.0,72.0
20160330103000,492.0,495.28,54.9091,53,57.5,0,73.7,75.0,72.0
20160330104500,492.0,503.48,55.8182,53,57.5,0,73.7,74.8,71.8
20160330110000,492.0,460.84,51.0909,53,57.5,0,73.6,74.7,71.7
20160330111500,492.0,490.36,54.3636,53,57.5,0,73.5,74.8,71.8
20160330113000,492.0,495.28,54.9091,53,57.5,0,73.6,75.0,72.0
20160330114500,492.0,495.28,54.9091,53,57.5,0,73.4,75.0,72.0
20160330120000,492.0,480.52,53.2727,53,57.5,0,73.5,75.0,72.0
20160330121500,492.0,503.48,55.8182,53,57.5,0,73.6,75.0,72.0
