PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160330123000,492.0,495.28,54.9091,53,57.5,0,73.6,75.0,72.0
20160330124500,492.0,487.08,54.0,53,57.5,0,73.7,75.0,72.0
20160330130000,492.0,505.12,56.0,53,57.5,0,73.6,75.0,72.0
20160330131500,492.0,505.12,56.0,53,57.5,0,73.7,75.0,72.0
20160330133000,492.0,475.6,52.7273,52,57.5,0,73.5,75.0,72.0
20160330134500,492.0,537.92,59.6364,53,57.5,0,73.6,75.0,72.0
20160330140000,492.0,470.68,52.1818,52,57.5,0,73.6,75.0,72.0
20160330141500,492.0,616.64,68.3636,100,58.7,0,73.8,75.0,72.0
20160330143000,492.0,488.72,54.1818,53,57.1,0,73.5,75.0,72.0
20160330144500,492.0,460.84,51.0909,52,57.1,0,73.1,75.0,72.0
20160330150000,492.0,510.04,56.5455,53,57.1,0,73.3,75.0,72.0
20160330151500,492.0,473.96,52.5455,53,57.1,0,73.2,75.0,72.0
20160330153000,492.0,482.16,53.4545,52,57.1,0,73.2,75.0,72.0
20160330154500,492.0,496.92,55.0909,53,57.1,0,73.1,75.0,72.0
20160330160000,492.0,488.72,54.1818,53,57.1,0,73.3,75.0,72.0
20160330161500,492.0,473.96,52.5455,53,57.1,0,73.2,75.0,72.0
20160330163000,492.0,510.04,56.5455,53,57.1,0,73.2,75.0,72.0
20160330164500,492.0,467.4,51.8182,53,57.1,0,73.1,75.0,72.0
20160330170000,492.0,488.72,54.1818,53,57.1,0,73.3,75.0,72.0
20160330171500,492.0,488.72,54.1818,54,57.1,0,73.5,75.0,72.0
20160330173000,492.0,495.28,54.9091,53,57.1,0,73.4,75.0,72.0
20160330174500,492.0,480.52,53.2727,53,57.1,0,73.5,75.0,72.0
20160330180000,492.0,495.28,54.9091,53,57.1,0,73.3,75.0,72.0
20160330181500,492.0,495.28,54.9091,54,57.1,0,73.5,75.0,72.0
20160330183000,492.0,501.84,55.6364,53,57.1,0,73.3,75.0,72.0
20160330184500,492.0,510.04,56.5455,53,57.1,0,73.5,75.0,72.0
20160330190000,492.0,480.52,53.2727,53,57.1,0,73.5,75.0,72.0
20160330191500,492.0,488.72,54.1818,53,57.1,0,73.5,75.0,72.0
20160330193000,492.0,488.72,54.1818,53,57.1,0,73.4,75.0,72.0
20160330194500,492.0,488.72,54.1818,53,57.1,0,73.5,75.0,72.0
20160330200000,492.0,511.68,56.7273,55,57.1,0,73.6,75.0,72.0
20160330201500,492.0,480.52,53.2727,54,57.1,0,73.6,75.0,72.0
20160330203000,492.0,488.72,54.1818,54,57.1,0,73.7,75.0,72.0
20160330204500,492.0,482.16,53.4545,53,57.1,0,73.7,75.0,72.0
20160330210000,492.0,505.12,56.0,54,57.1,0,73.8,75.0,72.0
20160330211500,492.0,516.6,57.2727,54,57.1,0,73.6,75.0,72.0
20160330213000,492.0,470.68,52.1818,53,57.1,0,73.5,75.0,72.0
20160330214500,492.0,729.8,80.9091,100,57.1,0,73.4,71.3,68.3
20160330220000,492.0,729.8,80.9091,100,57.1,0,73.4,71.5,68.5
20160330221500,492.0,428.04,47.4545,100,57.1,0,73.2,71.7,68.7
20160330223000,492.0,734.72,81.4545,100,57.1,0,73.0,71.8,68.8
20160330224500,492.0,767.52,85.0909,100,57.1,0,73.1,71.8,68.8
20160330230000,492.0,785.56,87.0909,100,57.1,0,73.1,71.8,68.8
20160330231500,492.0,751.12,83.2727,100,57.1,0,73.1,71.6,68.6
20160330233000,492.0,734.72,81.4545,100,57.1,0,73.1,71.7,68.7
20160330234500,492.0,767.52,85.0909,100,57.1,0,73.0,71.7,68.7
20160331000000,492.0,785.56,87.0909,100,57.1,0,73.0,71.5,68.5
20160331001500,492.0,751.12,83.2727,100,57.1,0,72.9,71.5,68.5
20160331003000,492.0,762.6,84.5455,100,57.1,0,72.9,71.4,68.4
20160331004500,492.0,785.56,87.0909,100,57.1,0,73.0,71.4,68.4
20160331010000,492.0,785.56,87.0909,100,57.1,0,72.9,71.4,68.4
20160331011500,492.0,785.56,87.0909,100,57.1,0,72.9,71.4,68.4
20160331013000,492.0,785.56,87.0909,100,57.1,0,72.9,71.4,68.4
20160331014500,492.0,744.56,82.5455,100,57.1,0,72.9,71.4,68.4
20160331020000,492.0,744.56,82.5455,100,57.1,0,72.9,71.4,68.4
20160331021500,492.0,744.56,82.5455,100,57.1,0,72.9,71.4,68.4
20160331023000,492.0,744.56,82.5455,100,57.1,0,72.9,71.4,68.4
20160331024500,492.0,767.52,85.0909,100,57.1,0,72.8,71.4,68.4
20160331030000,492.0,767.52,85.0909,100,57.1,0,72.8,71.4,68.4
20160331031500,492.0,767.52,85.0909,100,57.1,0,73.0,71.4,68.4
20160331033000,492.0,759.32,84.1818,100,57.1,0,73.1,71.4,68.4
20160331034500,492.0,759.32,84.1818,100,57.1,0,73.1,71.4,68.4
20160331040000,492.0,767.52,85.0909,100,57.1,0,73.1,71.4,68.4
20160331041500,492.0,767.52,85.0909,100,57.1,0,73.0,71.4,68.4
20160331043000,492.0,738.0,81.8182,100,57.1,0,73.2,71.4,68.4
20160331044500,492.0,738.0,81.8182,100,57.1,0,73.1,71.4,68.4
20160331050000,492.0,767.52,85.0909,100,57.1,0,73.2,71.4,68.4
20160331051500,492.0,751.12,83.2727,100,57.1,0,73.1,71.4,68.4
20160331053000,492.0,762.6,84.5455,100,57.1,0,72.9,71.4,68.4
20160331054500,492.0,762.6,84.5455,100,57.1,0,72.9,71.4,68.4
20160331060000,492.0,762.6,84.5455,100,57.1,0,72.9,71.4,68.4
20160331061500,492.0,785.56,87.0909,100,57.1,0,73.0,71.4,68.4
20160331063000,492.0,818.36,90.7273,100,57.1,0,72.9,71.4,68.4
20160331064500,492.0,751.12,83.2727,100,57.1,0,72.9,71.4,68.4
20160331070000,492.0,751.12,83.2727,100,57.1,0,72.8,71.4,68.4
20160331071500,492.0,751.12,83.2727,100,57.1,0,72.5,71.4,68.4
20160331073000,492.0,751.12,83.2727,100,57.1,0,72.6,71.4,68.4
20160331074500,492.0,762.6,84.5455,100,57.1,0,72.6,71.4,68.4
20160331080000,492.0,762.6,84.5455,100,57.1,0,72.3,71.4,68.4
20160331081500,492.0,774.08,85.8182,100,57.1,0,72.3,71.4,68.4
20160331083000,492.0,757.68,84.0,100,57.1,0,72.2,71.4,68.4
20160331084500,492.0,757.68,84.0,100,57.1,0,71.9,71.4,68.4
20160331090000,492.0,742.92,82.3636,100,57.1,0,71.7,71.4,68.4
20160331091500,492.0,742.92,82.3636,100,57.1,0,71.7,71.4,68.4
20160331093000,492.0,780.64,86.5455,100,57.1,0,71.6,71.4,68.4
20160331094500,492.0,751.12,83.2727,100,57.1,0,71.3,71.4,68.4
20160331100000,492.0,767.52,85.0909,100,57.1,0,71.3,71.4,68.4
20160331101500,492.0,767.52,85.0909,100,57.1,0,71.5,71.4,68.4
20160331103000,492.0,767.52,85.0909,100,57.1,0,70.9,71.4,68.4
20160331104500,492.0,734.72,81.4545,100,57.1,0,71.2,71.4,68.4
20160331110000,492.0,751.12,83.2727,100,57.1,0,71.3,71.4,68.4
20160331111500,492.0,767.52,85.0909,100,57.1,0,71.3,71.4,68.4
20160331113000,492.0,749.48,83.0909,100,57.1,0,71.2,71.4,68.4
20160331114500,492.0,749.48,83.0909,100,57.1,0,71.3,71.4,68.4
20160331120000,492.0,770.8,85.4545,100,57.1,0,71.0,71.4,68.4
20160331121500,492.0,751.12,83.2727,76,57.1,0,70.8,71.4,68.4
20160331123000,492.0,519.88,57.6364,55,57.7,100,70.8,76.0,73.0
20160331124500,492.0,473.96,52.5455,53,89.8,100,71.7,76.4,73.4
20160331130000,492.0,496.92,55.0909,54,92.4,100,72.2,75.7,72.7
20160331131500,492.0,475.6,52.7273,53,90.5,100,72.4,75.6,72.6
20160331133000,492.0,503.48,55.8182,54,90.5,100,72.6,75.5,72.5
20160331134500,492.0,487.08,54.0,53,63.7,0,73.0,75.7,72.7
20160331140000,492.0,487.08,54.0,54,57.9,0,73.1,76.0,73.0
20160331141500,492.0,475.6,52.7273,53,57.9,0,73.1,76.0,73.0
20160331143000,492.0,519.88,57.6364,54,57.9,0,72.9,75.7,72.7
20160331144500,492.0,519.88,57.6364,54,57.2,0,72.8,75.7,72.7
20160331150000,492.0,496.92,55.0909,54,57.2,0,72.9,75.7,72.7
20160331151500,492.0,496.92,55.0909,54,57.2,0,72.8,75.7,72.7
20160331153000,492.0,510.04,56.5455,53,57.2,0,72.8,75.7,72.7
20160331154500,492.0,503.48,55.8182,53,57.2,0,72.9,75.7,72.7
20160331160000,492.0,503.48,55.8182,53,57.2,0,72.9,75.7,72.7
20160331161500,492.0,516.6,57.2727,54,57.2,0,72.7,75.4,72.4
20160331163000,492.0,516.6,57.2727,54,57.2,0,72.8,75.4,72.4
20160331164500,492.0,487.08,54.0,53,57.2,0,72.8,75.7,72.7
20160331170000,492.0,487.08,54.0,53,57.2,0,72.5,75.7,72.7
20160331171500,492.0,487.08,54.0,53,57.2,100,72.4,75.7,72.7
20160331173000,492.0,524.8,58.1818,53,57.2,100,72.3,75.7,72.7
20160331174500,492.0,501.84,55.6364,53,57.2,100,72.2,75.7,72.7
20160331180000,492.0,482.16,53.4545,53,57.2,100,72.3,75.7,72.7
20160331181500,492.0,510.04,56.5455,53,57.9,100,72.3,75.7,72.7
20160331183000,492.0,490.36,54.3636,53,83.2,100,71.8,75.7,72.7
20160331184500,492.0,501.84,55.6364,53,82.1,100,72.5,75.7,72.7
20160331190000,492.0,488.72,54.1818,54,89.8,100,72.9,75.7,72.7
20160331191500,492.0,496.92,55.0909,54,58.1,0,72.6,75.7,72.7
20160331193000,492.0,457.56,50.7273,53,58.1,0,72.6,75.7,72.7
20160331194500,492.0,480.52,53.2727,53,57.5,100,72.4,75.7,72.7
20160331200000,492.0,490.36,54.3636,53,57.5,100,72.4,75.7,72.7
20160331201500,492.0,490.36,54.3636,53,57.5,100,72.4,75.7,72.7
20160331203000,492.0,490.36,54.3636,53,57.5,100,72.5,75.7,72.7
20160331204500,492.0,503.48,55.8182,53,57.5,100,72.3,75.7,72.7
20160331210000,492.0,488.72,54.1818,53,64.4,100,71.9,75.7,72.7
20160331211500,492.0,496.92,55.0909,54,82.6,100,72.2,75.7,72.7
20160331213000,492.0,475.6,52.7273,54,83.6,100,72.6,75.7,72.7
20160331214500,492.0,482.16,53.4545,54,81.6,100,72.9,75.7,72.7
20160331220000,492.0,496.92,55.0909,54,61.6,0,73.0,75.7,72.7
20160331221500,492.0,488.72,54.1818,54,57.8,0,72.6,75.7,72.7
20160331223000,492.0,511.68,56.7273,54,57.8,100,72.4,75.7,72.7
20160331224500,492.0,495.28,54.9091,54,57.2,100,72.2,75.7,72.7
20160331230000,492.0,495.28,54.9091,53,57.2,100,72.2,75.7,72.7
20160331231500,492.0,501.84,55.6364,54,57.2,100,72.2,75.7,72.7
20160331233000,492.0,480.52,53.2727,51,59.9,100,72.4,75.7,72.7
20160331234500,492.0,519.88,57.6364,54,87.1,100,71.9,75.7,72.7
20160401000000,492.0,496.92,55.0909,54,81.6,100,72.6,75.7,72.7
20160401001500,492.0,496.92,55.0909,54,86.3,100,72.7,75.7,72.7
20160401003000,492.0,511.68,56.7273,55,61.2,0,73.0,75.7,72.7
20160401004500,492.0,496.92,55.0909,55,58.0,0,72.5,75.7,72.7
20160401010000,492.0,473.96,52.5455,55,58.0,100,72.4,75.7,72.7
20160401011500,492.0,501.84,55.6364,55,58.0,100,72.2,75.7,72.7
20160401013000,492.0,487.08,54.0,55,58.0,100,72.2,75.7,72.7
20160401014500,492.0,495.28,54.9091,53,60.3,100,72.2,75.7,72.7
20160401020000,492.0,482.16,53.4545,53,79.7,100,72.4,75.7,72.7
20160401021500,492.0,475.6,52.7273,53,86.2,100,72.7,75.7,72.7
20160401023000,492.0,505.12,56.0,53,80.2,100,72.8,75.7,72.7
20160401024500,492.0,495.28,54.9091,53,84.4,100,72.7,75.7,72.7
20160401030000,492.0,482.16,53.4545,54,62.0,0,72.9,75.7,72.7
20160401031500,492.0,495.28,54.9091,53,58.0,0,72.6,75.7,72.7
20160401033000,492.0,480.52,53.2727,52,58.0,100,72.4,75.7,72.7
20160401034500,492.0,480.52,53.2727,53,58.0,100,72.3,75.7,72.7
20160401040000,492.0,487.08,54.0,53,58.0,100,72.3,75.7,72.7
20160401041500,492.0,487.08,54.0,54,58.0,100,72.4,75.7,72.7
20160401043000,492.0,464.12,51.4545,53,68.6,100,72.1,75.7,72.7
20160401044500,492.0,496.92,55.0909,54,78.9,100,72.2,75.7,72.7
20160401050000,492.0,496.92,55.0909,54,77.9,100,72.4,75.7,72.7
20160401051500,492.0,503.48,55.8182,54,78.9,100,72.7,75.7,72.7
20160401053000,492.0,490.36,54.3636,54,78.9,100,72.7,75.7,72.7
20160401054500,492.0,503.48,55.8182,54,78.9,100,73.0,75.7,72.7
20160401060000,492.0,487.08,54.0,54,58.0,0,72.8,75.7,72.7
20160401061500,492.0,464.12,51.4545,53,58.0,0,72.4,75.7,72.7
20160401063000,492.0,480.52,53.2727,54,57.2,0,72.3,75.4,72.4
20160401064500,492.0,473.96,52.5455,54,57.2,100,72.2,75.4,72.4
20160401070000,492.0,467.4,51.8182,54,57.2,100,72.3,75.7,72.7
20160401071500,492.0,480.52,53.2727,54,57.2,100,72.3,75.7,72.7
20160401073000,492.0,487.08,54.0,54,57.2,100,72.2,75.7,72.7
20160401074500,492.0,487.08,54.0,53,57.2,100,72.3,75.4,72.4
20160401080000,492.0,757.68,84.0,100,57.2,0,72.1,68.0,61.4
20160401081500,492.0,767.52,85.0909,100,57.2,0,71.9,68.0,61.3
20160401083000,492.0,785.56,87.0909,100,57.2,0,71.7,68.0,61.4
20160401084500,492.0,801.96,88.9091,100,56.4,0,71.7,68.0,61.4
20160401090000,492.0,801.96,88.9091,100,56.4,0,71.3,68.0,61.3
20160401091500,492.0,801.96,88.9091,100,56.4,0,71.0,68.0,61.3
20160401093000,492.0,818.36,90.7273,100,56.4,0,70.9,68.0,61.3
20160401094500,492.0,834.76,92.5455,100,56.4,0,70.7,68.0,61.3
20160401100000,492.0,818.36,90.7273,100,56.4,0,70.4,68.0,61.3
20160401101500,492.0,818.36,90.7273,100,56.4,0,70.3,68.0,61.3
20160401103000,492.0,501.84,55.6364,53,87.5,100,70.6,76.1,73.1
20160401104500,492.0,511.68,56.7273,52,95.0,100,71.6,76.1,73.1
20160401110000,492.0,473.96,52.5455,52,87.5,100,72.3,76.1,73.1
20160401111500,492.0,480.52,53.2727,53,91.1,100,72.7,76.1,73.1
20160401113000,492.0,495.28,54.9091,54,89.2,100,73.2,76.1,73.1
20160401114500,492.0,501.84,55.6364,54,58.4,0,73.0,76.1,73.1
20160401120000,492.0,511.68,56.7273,54,57.6,100,72.5,76.1,73.1
20160401121500,492.0,480.52,53.2727,53,91.1,100,72.7,76.1,73.1
20160401123000,492.0,495.28,54.9091,54,89.2,100,73.2,76.1,73.1
20160401124500,492.0,501.84,55.6364,54,58.4,0,73.0,76.1,73.1
20160401130000,492.0,511.68,56.7273,54,57.6,100,72.5,76.1,73.1
20160401131500,492.0,470.68,52.1818,54,57.6,100,72.3,76.1,73.1
20160401133000,492.0,475.6,52.7273,53,84.9,100,72.2,76.1,73.1
20160401134500,492.0,496.92,55.0909,54,82.1,100,72.6,76.1,73.1
20160401140000,492.0,473.96,52.5455,54,85.3,100,72.5,76.1,73.1
20160401141500,492.0,480.52,53.2727,54,92.7,100,72.9,76.1,73.1
20160401143000,492.0,480.52,53.2727,54,84.3,100,72.8,76.1,73.1
20160401144500,492.0,470.68,52.1818,54,86.9,100,73.1,76.1,73.1
20160401150000,492.0,488.72,54.1818,54,62.0,0,73.4,76.1,73.1
20160401151500,492.0,480.52,53.2727,54,57.2,0,73.1,76.1,73.1
20160401153000,492.0,495.28,54.9091,54,57.2,0,73.0,76.1,73.1
20160401154500,492.0,495.28,54.9091,53,56.4,0,73.0,76.1,73.1
20160401160000,492.0,487.08,54.0,53,56.4,0,72.9,76.1,73.1
20160401161500,492.0,454.28,50.3636,53,56.4,100,72.7,76.1,73.1
20160401163000,492.0,490.36,54.3636,53,57.1,100,72.4,76.1,73.1
20160401164500,492.0,470.68,52.1818,54,74.2,100,72.4,76.1,73.1
20160401170000,492.0,505.12,56.0,54,82.1,100,72.4,76.1,73.1
20160401171500,492.0,505.12,56.0,54,87.5,100,72.7,76.1,73.1
20160401173000,492.0,495.28,54.9091,54,87.5,100,72.9,76.1,73.1
20160401174500,492.0,480.52,53.2727,53,83.8,100,73.0,76.1,73.1
20160401180000,492.0,488.72,54.1818,53,89.8,100,73.1,76.1,73.1
20160401181500,492.0,488.72,54.1818,53,83.2,100,73.1,76.1,73.1
20160401183000,492.0,488.72,54.1818,53,90.6,100,73.3,76.1,73.1
20160401184500,492.0,519.88,57.6364,53,57.7,0,73.4,76.1,73.1
20160401190000,492.0,510.04,56.5455,53,56.8,0,73.1,76.1,73.1
20160401191500,492.0,490.36,54.3636,53,56.8,0,73.1,76.1,73.1
20160401193000,492.0,495.28,54.9091,53,56.8,0,72.9,76.1,73.1
20160401194500,492.0,501.84,55.6364,53,56.8,100,72.5,76.1,73.1
20160401200000,492.0,501.84,55.6364,53,56.8,100,72.4,76.1,73.1
20160401201500,492.0,501.84,55.6364,54,69.1,100,72.3,76.1,73.1
20160401203000,492.0,490.36,54.3636,54,86.7,100,72.5,76.1,73.1
20160401204500,492.0,490.36,54.3636,54,87.7,100,73.0,76.1,73.1
20160401210000,492.0,685.52,76.0,69,57.2,0,72.4,73.6,70.6
20160401211500,492.0,501.84,55.6364,55,57.2,0,72.1,73.6,70.6
20160401213000,492.0,480.52,53.2727,55,57.2,0,72.1,73.6,70.6
20160401214500,492.0,490.36,54.3636,55,57.2,0,72.0,73.6,70.6
20160401220000,492.0,501.84,55.6364,55,57.2,0,71.8,73.6,70.6
20160401221500,492.0,501.84,55.6364,55,56.4,0,71.7,73.6,70.6
20160401223000,492.0,501.84,55.6364,55,56.4,0,71.4,73.6,70.6
20160401224500,492.0,501.84,55.6364,55,57.1,0,71.4,73.6,70.6
20160401230000,492.0,480.52,53.2727,53,57.1,0,71.2,73.6,70.6
20160401231500,492.0,490.36,54.3636,53,82.1,100,71.0,75.0,72.0
20160401233000,492.0,501.84,55.6364,54,89.8,100,71.6,75.0,72.0
20160401234500,492.0,473.96,52.5455,54,81.8,100,71.8,75.0,72.0
20160402000000,492.0,488.72,54.1818,54,85.0,100,72.1,75.0,72.0
20160402001500,492.0,488.72,54.1818,54,88.5,100,72.2,75.0,72.0
20160402003000,492.0,482.16,53.4545,55,58.0,0,72.0,75.0,72.0
20160402004500,492.0,467.4,51.8182,56,56.4,100,71.5,75.0,72.0
20160402010000,492.0,511.68,56.7273,56,57.7,100,71.3,75.0,72.0
20160402011500,492.0,482.16,53.4545,55,57.7,100,71.5,75.0,72.0
20160402013000,492.0,488.72,54.1818,55,74.4,100,71.4,75.0,72.0
20160402014500,492.0,467.4,51.8182,54,79.2,100,71.8,75.0,72.0
20160402020000,492.0,496.92,55.0909,54,84.9,100,72.1,75.0,72.0
20160402021500,492.0,503.48,55.8182,53,59.9,0,72.3,75.0,72.0
20160402023000,492.0,482.16,53.4545,53,57.1,0,72.3,75.0,72.0
20160402024500,492.0,487.08,54.0,53,57.1,0,72.0,75.0,72.0
20160402030000,492.0,503.48,55.8182,54,56.4,0,72.0,75.0,72.0
20160402031500,492.0,482.16,53.4545,53,56.4,0,71.8,75.0,72.0
20160402033000,492.0,487.08,54.0,54,56.4,0,71.9,75.0,72.0
20160402034500,492.0,516.6,57.2727,53,57.2,100,71.7,75.0,72.0
20160402040000,492.0,490.36,54.3636,53,56.4,100,71.7,75.0,72.0
20160402041500,492.0,501.84,55.6364,53,56.4,100,71.7,75.0,72.0
20160402043000,492.0,480.52,53.2727,53,57.2,100,71.7,75.0,72.0
20160402044500,492.0,510.04,56.5455,53,57.2,100,71.7,75.0,72.0
20160402050000,492.0,495.28,54.9091,53,56.4,100,71.6,75.0,72.0
20160402051500,492.0,488.72,54.1818,53,60.7,100,71.4,75.0,72.0
20160402053000,492.0,488.72,54.1818,53,78.7,100,71.5,75.0,72.0
20160402054500,492.0,501.84,55.6364,53,83.2,100,71.7,75.0,72.0
20160402060000,492.0,501.84,55.6364,53,77.3,100,72.1,75.0,72.0
20160402061500,492.0,501.84,55.6364,54,79.6,100,72.1,75.0,72.0
20160402063000,492.0,519.88,57.6364,54,82.1,100,72.2,75.0,72.0
20160402064500,492.0,510.04,56.5455,54,56.9,0,72.1,75.0,72.0
20160402070000,492.0,518.24,57.4545,53,56.0,0,72.0,75.0,72.0
20160402071500,492.0,495.28,54.9091,53,56.8,0,71.9,75.0,72.0
20160402073000,492.0,495.28,54.9091,53,57.4,0,71.8,75.0,72.0
20160402074500,492.0,482.16,53.4545,53,56.0,0,72.1,75.0,72.0
20160402080000,492.0,470.68,52.1818,53,56.7,0,71.8,75.0,72.0
20160402081500,492.0,475.6,52.7273,55,56.7,0,71.9,75.0,72.0
20160402083000,492.0,519.88,57.6364,53,56.7,0,71.9,75.0,72.0
20160402084500,492.0,482.16,53.4545,53,56.7,100,71.7,75.0,72.0
20160402090000,492.0,501.84,55.6364,53,56.7,100,71.7,75.0,72.0
20160402091500,492.0,510.04,56.5455,54,92.0,100,72.6,78.1,75.1
20160402093000,492.0,470.68,52.1818,54,89.9,100,73.1,78.1,75.1
20160402094500,492.0,503.48,55.8182,54,96.6,100,73.6,78.1,75.1
20160402100000,492.0,467.4,51.8182,54,90.3,100,73.8,78.3,75.3
20160402101500,492.0,482.16,53.4545,56,90.3,100,74.2,78.3,75.3
20160402103000,492.0,496.92,55.0909,56,95.3,100,74.2,78.2,75.2
20160402104500,492.0,487.08,54.0,56,88.1,100,74.2,78.0,75.0
20160402110000,492.0,487.08,54.0,56,96.8,100,74.2,78.3,75.3
20160402111500,492.0,505.12,56.0,56,87.5,100,74.2,78.1,75.1
20160402113000,492.0,475.6,52.7273,56,97.8,100,74.0,78.0,75.0
20160402114500,492.0,496.92,55.0909,56,86.7,100,74.3,78.0,75.0
20160402120000,492.0,496.92,55.0909,55,95.6,100,74.0,78.0,75.0
20160402121500,492.0,490.36,54.3636,54,89.1,100,73.7,78.0,75.0
20160402123000,492.0,501.84,55.6364,55,89.1,100,73.8,78.0,75.0
20160402124500,492.0,488.72,54.1818,55,97.1,100,73.9,78.0,75.0
20160402130000,492.0,516.6,57.2727,55,87.5,100,74.0,78.0,75.0
20160402131500,492.0,505.12,56.0,55,94.2,100,74.5,78.0,75.0
20160402133000,492.0,496.92,55.0909,55,86.8,100,74.2,78.0,75.0
20160402134500,492.0,505.12,56.0,55,93.1,100,74.5,78.0,75.0
20160402140000,492.0,475.6,52.7273,54,87.7,100,74.4,78.0,75.0
20160402141500,492.0,751.12,83.2727,100,58.8,0,74.4,68.0,63.7
20160402143000,492.0,718.32,79.6364,100,58.8,0,74.4,68.0,63.7
20160402144500,492.0,747.84,82.9091,100,57.1,0,73.9,68.0,63.7
20160402150000,492.0,772.44,85.6364,100,57.1,0,73.4,68.0,63.7
20160402151500,492.0,751.12,83.2727,100,58.1,0,73.1,68.0,63.7
20160402153000,492.0,751.12,83.2727,100,57.2,0,73.0,68.0,63.7
20160402154500,492.0,751.12,83.2727,100,57.2,0,73.1,68.0,63.7
20160402160000,492.0,751.12,83.2727,100,58.0,0,72.9,68.0,63.7
20160402161500,492.0,767.52,85.0909,100,56.8,0,72.8,68.0,63.7
20160402163000,492.0,693.72,76.9091,67,58.3,0,72.7,73.8,70.8
20160402164500,492.0,639.6,70.9091,63,58.3,0,72.3,73.4,70.4
20160402170000,492.0,501.84,55.6364,54,57.6,0,72.6,74.6,71.6
20160402171500,492.0,560.88,62.1818,58,58.4,0,73.1,74.2,71.2
20160402173000,492.0,580.5601,64.3636,59,58.4,0,73.1,73.8,70.8
20160402174500,492.0,639.6,70.9091,62,58.4,0,73.2,73.5,70.5
20160402180000,492.0,656.0,72.7273,65,58.4,0,73.2,73.1,70.1
20160402181500,492.0,646.16,71.6364,64,58.4,0,73.1,73.2,70.2
20160402183000,492.0,601.88,66.7273,63,57.7,0,73.0,72.6,69.6
20160402184500,492.0,678.96,75.2727,69,57.1,0,73.0,72.7,69.7
20160402190000,492.0,719.96,79.8182,100,57.1,0,72.8,71.4,68.4
20160402191500,492.0,555.96,61.6364,58,57.1,0,73.1,73.7,70.7
20160402193000,492.0,649.4399,72.0,66,56.3,0,72.9,73.5,70.5
20160402194500,492.0,664.2,73.6364,66,56.3,0,72.9,73.1,70.1
20160402200000,492.0,641.24,71.0909,66,57.2,0,72.9,72.3,69.3
20160402201500,492.0,652.72,72.3636,66,57.2,0,72.9,73.4,70.4
20160402203000,492.0,785.56,87.0909,83,57.2,0,72.8,71.8,68.8
20160402204500,492.0,626.48,69.4545,63,56.3,0,72.8,72.6,69.6
20160402210000,492.0,511.68,56.7273,54,56.3,0,72.8,73.9,70.9
20160402211500,492.0,526.4399,58.3636,56,57.5,0,72.6,73.6,70.6
20160402213000,492.0,610.08,67.6364,60,56.3,0,72.6,73.1,70.1
20160402214500,492.0,546.12,60.5455,57,56.3,0,72.6,73.1,70.1
20160402220000,492.0,501.84,55.6364,54,57.5,0,72.6,73.1,70.1
20160402221500,492.0,475.6,52.7273,54,56.4,0,72.7,73.1,70.1
20160402223000,492.0,488.72,54.1818,53,56.4,0,72.7,73.1,70.1
20160402224500,492.0,496.92,55.0909,54,57.1,0,72.7,73.1,70.1
20160402230000,492.0,531.36,58.9091,55,56.0,0,72.7,73.1,70.1
20160402231500,492.0,636.32,70.5455,64,57.2,0,72.8,72.7,69.7
20160402233000,492.0,487.08,54.0,55,56.3,0,72.4,73.2,70.2
20160402234500,492.0,742.92,82.3636,75,55.7,0,72.1,73.5,70.5
20160403000000,492.0,495.28,54.9091,55,56.9,0,71.9,74.3,71.3
20160403001500,492.0,537.92,59.6364,56,56.0,0,71.8,73.9,70.9
20160403003000,492.0,519.88,57.6364,55,56.7,0,71.4,73.9,70.9
20160403004500,492.0,526.4399,58.3636,57,56.7,0,71.2,73.5,70.5
20160403010000,492.0,764.24,84.7273,80,55.6,0,71.2,72.0,69.0
20160403011500,492.0,529.72,58.7273,57,57.0,0,71.0,72.7,69.7
20160403013000,492.0,677.32,75.0909,68,55.6,0,70.8,72.5,69.5
20160403014500,492.0,718.32,79.6364,71,56.7,0,70.7,72.7,69.7
20160403020000,492.0,667.48,74.0,67,56.7,0,70.7,71.8,68.8
20160403021500,492.0,501.84,55.6364,55,55.6,0,70.7,72.2,69.2
20160403023000,492.0,488.72,54.1818,53,56.7,0,70.6,72.2,69.2
20160403024500,492.0,611.72,67.8182,61,56.7,0,70.6,72.2,69.2
20160403030000,492.0,516.6,57.2727,54,55.6,0,70.3,72.2,69.2
20160403031500,492.0,565.8,62.7273,56,55.6,0,70.2,71.4,68.4
20160403033000,492.0,482.16,53.4545,53,56.7,0,70.2,71.4,68.4
20160403034500,492.0,496.92,55.0909,55,55.8,0,70.1,71.3,68.3
20160403040000,492.0,467.4,51.8182,53,55.8,0,70.3,72.2,69.2
20160403041500,492.0,487.08,54.0,52,55.8,0,70.1,72.2,69.2
20160403043000,492.0,495.28,54.9091,52,56.7,0,69.9,72.2,69.2
20160403044500,492.0,654.36,72.5455,64,55.6,0,70.0,70.8,67.8
20160403050000,492.0,505.12,56.0,53,55.6,0,69.9,71.8,68.8
20160403051500,492.0,734.72,81.4545,100,56.9,0,69.9,70.3,67.3
20160403053000,492.0,580.5601,64.3636,59,55.9,0,70.0,70.9,67.9
20160403054500,492.0,495.28,54.9091,53,55.9,0,69.8,71.3,68.3
20160403060000,492.0,518.24,57.4545,55,55.9,0,69.8,70.9,67.9
20160403061500,492.0,487.08,54.0,53,55.9,0,69.9,70.8,67.8
20160403063000,492.0,510.04,56.5455,53,55.9,0,70.0,71.3,68.3
20160403064500,492.0,482.16,53.4545,53,55.9,0,70.1,71.3,68.3
20160403070000,492.0,511.68,56.7273,54,56.7,0,70.2,71.3,68.3
20160403071500,492.0,495.28,54.9091,53,56.7,0,70.3,71.3,68.3
20160403073000,492.0,495.28,54.9091,54,56.7,0,70.5,71.3,68.3
20160403074500,492.0,767.52,85.0909,100,56.7,0,70.4,70.9,67.9
20160403080000,492.0,734.72,81.4545,100,55.2,0,70.2,70.8,67.8
20160403081500,492.0,767.52,85.0909,100,55.2,0,70.1,70.4,67.4
20160403083000,492.0,767.52,85.0909,100,57.2,0,70.1,71.5,68.5
20160403084500,492.0,616.64,68.3636,62,56.0,0,70.1,71.8,68.8
20160403090000,492.0,596.96,66.1818,61,57.5,0,70.6,71.8,68.8
20160403091500,492.0,701.92,77.8182,70,56.1,0,70.7,70.8,67.8
20160403093000,492.0,511.68,56.7273,56,69.4,100,70.5,80.0,77.4
20160403094500,492.0,503.48,55.8182,55,95.4,100,70.4,80.0,77.4
20160403100000,492.0,487.08,54.0,55,87.5,100,70.7,80.0,77.4
20160403101500,492.0,505.12,56.0,56,89.9,100,70.8,80.0,77.4
20160403103000,492.0,495.28,54.9091,56,97.6,100,71.0,80.0,77.4
20160403104500,492.0,470.68,52.1818,56,87.8,100,71.3,80.0,77.4
20160403110000,492.0,475.6,52.7273,55,93.7,100,71.3,80.0,77.4
20160403111500,492.0,488.72,54.1818,56,91.7,100,71.6,80.0,77.4
20160403113000,492.0,488.72,54.1818,56,90.0,100,71.7,80.0,77.4
20160403114500,492.0,482.16,53.4545,55,97.2,100,71.9,80.0,77.4
20160403120000,492.0,487.08,54.0,55,88.0,100,72.0,80.0,77.4
20160403121500,492.0,482.16,53.4545,56,94.8,100,72.2,80.0,77.4
20160403123000,492.0,503.48,55.8182,56,89.1,100,72.2,80.0,77.4
20160403124500,492.0,495.28,54.9091,56,92.3,100,72.1,80.0,77.4
20160403130000,492.0,495.28,54.9091,56,90.3,100,72.3,80.0,77.4
20160403131500,492.0,480.52,53.2727,55,92.1,100,72.4,80.0,77.4
20160403133000,492.0,503.48,55.8182,56,92.1,100,72.4,80.0,77.4
20160403134500,492.0,482.16,53.4545,55,90.2,100,72.5,80.0,77.4
20160403140000,492.0,496.92,55.0909,55,95.9,100,72.6,80.0,77.4
20160403141500,492.0,496.92,55.0909,55,88.1,100,72.8,80.0,77.4
20160403143000,492.0,490.36,54.3636,54,97.5,100,72.9,80.0,77.4
20160403144500,492.0,510.04,56.5455,55,87.5,100,73.1,80.0,77.4
20160403150000,492.0,487.08,54.0,54,93.0,100,73.2,80.0,77.4
20160403151500,492.0,487.08,54.0,54,89.2,100,73.1,80.0,77.4
20160403153000,492.0,480.52,53.2727,55,91.2,100,73.2,80.0,77.4
20160403154500,492.0,495.28,54.9091,55,92.7,100,73.4,80.0,77.4
20160403160000,492.0,510.04,56.5455,55,90.6,100,73.5,80.0,77.4
20160403161500,492.0,482.16,53.4545,55,94.9,100,73.6,80.0,77.4
20160403163000,492.0,495.28,54.9091,54,90.2,100,73.7,80.0,77.4
20160403164500,492.0,488.72,54.1818,54,98.5,100,73.7,80.0,77.4
20160403170000,492.0,519.88,57.6364,55,89.9,100,74.0,80.0,77.4
20160403171500,492.0,511.68,56.7273,54,97.8,100,73.9,80.0,77.4
20160403173000,492.0,480.52,53.2727,54,89.2,100,74.0,80.0,77.4
20160403174500,492.0,505.12,56.0,54,93.8,100,74.1,80.0,77.4
20160403180000,492.0,505.12,56.0,54,90.4,100,74.0,80.0,77.4
20160403181500,492.0,473.96,52.5455,54,90.4,100,74.1,80.0,77.4
20160403183000,492.0,487.08,54.0,54,96.6,100,74.2,80.0,77.4
20160403184500,492.0,518.24,57.4545,53,88.7,100,73.9,80.0,77.4
20160403190000,492.0,501.84,55.6364,53,97.4,100,73.8,80.0,77.4
20160403191500,492.0,470.68,52.1818,53,87.5,100,74.4,75.4,72.4
20160403193000,492.0,678.96,75.2727,67,57.2,0,74.4,75.7,72.7
20160403194500,492.0,785.56,87.0909,90,57.2,0,74.0,74.0,71.0
20160403200000,492.0,767.52,85.0909,100,57.2,0,73.7,74.0,71.0
20160403201500,492.0,759.32,84.1818,100,57.2,0,73.9,74.0,71.0
20160403203000,492.0,759.32,84.1818,73,56.4,0,73.4,74.0,71.0
20160403204500,492.0,516.6,57.2727,54,57.5,0,73.1,74.0,71.0
20160403210000,492.0,505.12,56.0,54,56.8,0,73.1,74.0,71.0
20160403211500,492.0,495.28,54.9091,52,56.8,0,72.9,74.0,71.0
20160403213000,492.0,473.96,52.5455,52,57.5,0,72.9,74.0,71.0
20160403214500,492.0,490.36,54.3636,52,57.5,0,72.7,74.0,71.0
20160403220000,492.0,496.92,55.0909,53,56.7,0,72.9,74.0,71.0
20160403221500,492.0,488.72,54.1818,52,57.5,0,72.6,74.0,71.0
20160403223000,492.0,503.48,55.8182,53,56.8,0,72.3,74.0,71.0
20160403224500,492.0,490.36,54.3636,53,56.8,0,72.4,74.0,71.0
20160403230000,492.0,490.36,54.3636,53,57.4,0,72.4,74.0,71.0
20160403231500,492.0,490.36,54.3636,53,57.4,0,72.8,74.0,71.0
20160403233000,492.0,490.36,54.3636,53,56.4,0,72.7,74.0,71.0
20160403234500,492.0,503.48,55.8182,53,56.4,0,72.6,74.0,71.0
20160404000000,492.0,503.48,55.8182,54,57.1,0,72.6,74.0,71.0
20160404001500,492.0,511.68,56.7273,53,57.1,0,72.8,74.0,71.0
20160404003000,492.0,490.36,54.3636,53,57.1,0,72.5,74.0,71.0
20160404004500,492.0,490.36,54.3636,53,57.1,0,72.6,74.0,71.0
20160404010000,492.0,490.36,54.3636,54,56.4,0,72.8,74.0,71.0
20160404011500,492.0,501.84,55.6364,53,56.4,0,72.6,74.0,71.0
20160404013000,492.0,490.36,54.3636,53,57.1,0,72.3,74.0,71.0
20160404014500,492.0,496.92,55.0909,54,57.1,0,72.3,74.0,71.0
20160404020000,492.0,467.4,51.8182,53,56.0,0,72.2,74.0,71.0
20160404021500,492.0,501.84,55.6364,53,56.0,0,72.1,74.0,71.0
20160404023000,492.0,501.84,55.6364,53,56.0,0,72.1,74.0,71.0
20160404024500,492.0,475.6,52.7273,53,56.7,0,72.0,74.0,71.0
20160404030000,492.0,516.6,57.2727,54,56.7,0,71.9,74.0,71.0
20160404031500,492.0,488.72,54.1818,53,55.8,0,71.7,74.0,71.0
20160404033000,492.0,473.96,52.5455,53,55.8,0,71.3,74.0,71.0
20160404034500,492.0,488.72,54.1818,53,57.1,0,71.4,74.0,71.0
20160404040000,492.0,505.12,56.0,53,56.4,0,71.3,74.0,71.0
20160404041500,492.0,496.92,55.0909,53,55.6,0,71.2,74.0,71.0
20160404043000,492.0,496.92,55.0909,53,56.3,0,71.6,74.0,71.0
20160404044500,492.0,505.12,56.0,52,56.3,0,71.5,74.0,71.0
20160404050000,492.0,464.12,51.4545,52,55.6,0,71.3,74.0,71.0
20160404051500,492.0,464.12,51.4545,53,56.4,0,71.1,74.0,71.0
20160404053000,492.0,511.68,56.7273,53,57.1,0,71.0,74.0,71.0
20160404054500,492.0,487.08,54.0,53,56.0,0,70.8,74.0,71.0
20160404060000,492.0,519.88,57.6364,53,56.0,0,70.8,74.0,71.0
20160404061500,492.0,480.52,53.2727,53,56.0,0,70.8,74.0,71.0
20160404063000,492.0,503.48,55.8182,53,56.7,0,71.1,74.0,71.0
20160404064500,492.0,510.04,56.5455,53,56.7,0,71.2,74.0,71.0
20160404070000,492.0,487.08,54.0,53,56.7,0,71.1,74.0,71.0
20160404071500,492.0,473.96,52.5455,53,56.0,0,71.2,74.0,71.0
20160404073000,492.0,496.92,55.0909,53,56.0,0,71.2,74.0,71.0
20160404074500,492.0,503.48,55.8182,54,57.1,0,71.6,74.0,71.0
20160404080000,492.0,482.16,53.4545,53,56.4,0,71.7,74.0,71.0
20160404081500,492.0,495.28,54.9091,55,56.4,0,72.2,74.0,71.0
20160404083000,492.0,482.16,53.4545,55,56.4,0,72.4,74.0,71.0
20160404084500,492.0,501.84,55.6364,54,56.4,0,72.6,74.0,71.0
20160404090000,492.0,490.36,54.3636,55,56.4,0,72.7,74.0,71.0
20160404091500,492.0,518.24,57.4545,55,56.4,0,72.7,73.9,70.9
20160404093000,492.0,473.96,52.5455,55,57.2,0,72.5,73.9,70.9
20160404094500,492.0,495.28,54.9091,55,57.2,0,72.7,73.9,70.9
20160404100000,492.0,487.08,54.0,55,57.2,0,72.6,73.9,70.9
20160404101500,492.0,487.08,54.0,55,57.2,0,72.8,73.9,70.9
20160404103000,492.0,503.48,55.8182,54,57.2,0,72.8,73.9,70.9
20160404104500,492.0,503.48,55.8182,53,57.2,0,72.9,73.9,70.9
20160404110000,492.0,473.96,52.5455,53,91.6,100,73.3,78.0,75.0
20160404111500,492.0,501.84,55.6364,53,92.7,100,74.3,78.0,75.0
20160404113000,492.0,495.28,54.9091,53,90.5,100,74.7,78.0,75.0
20160404114500,492.0,482.16,53.4545,53,96.6,100,75.2,78.0,75.0
20160404120000,492.0,487.08,54.0,53,60.7,0,75.0,78.0,75.0
20160404121500,492.0,482.16,53.4545,53,58.0,100,74.5,78.0,75.0
20160404123000,492.0,505.12,56.0,53,59.5,100,74.3,78.0,75.0
20160404124500,492.0,505.12,56.0,54,84.4,100,74.0,78.0,75.0
20160404130000,492.0,505.12,56.0,53,84.4,100,74.8,78.0,75.0
20160404131500,492.0,505.12,56.0,53,84.4,100,75.0,77.9,74.9
20160404133000,492.0,487.08,54.0,53,59.2,0,74.8,77.8,74.8
20160404134500,492.0,487.08,54.0,53,72.9,100,74.7,79.6,76.6
20160404140000,492.0,487.08,54.0,53,92.2,100,75.1,79.6,76.6
20160404141500,492.0,519.88,57.6364,54,88.7,100,75.7,79.6,76.6
20160404143000,492.0,503.48,55.8182,54,97.7,100,76.0,79.6,76.6
20160404144500,492.0,487.08,54.0,54,89.3,100,76.5,79.6,76.6
20160404150000,492.0,464.12,51.4545,53,59.6,100,76.1,79.6,76.6
20160404151500,492.0,480.52,53.2727,54,71.8,100,75.5,79.6,76.6
20160404153000,492.0,487.08,54.0,54,86.7,100,76.1,79.6,76.6
20160404154500,492.0,501.84,55.6364,54,89.9,100,76.2,79.6,76.6
20160404160000,492.0,480.52,53.2727,54,84.3,100,76.5,79.6,76.6
20160404161500,492.0,475.6,52.7273,54,90.4,100,76.5,79.6,76.6
20160404163000,492.0,501.84,55.6364,55,85.6,100,76.6,79.6,76.6
20160404164500,492.0,518.24,57.4545,55,63.9,0,76.6,79.6,76.6
20160404170000,492.0,495.28,54.9091,54,58.8,100,76.0,79.6,76.6
20160404171500,492.0,482.16,53.4545,54,80.8,100,75.5,79.6,76.6
20160404173000,492.0,475.6,52.7273,53,84.9,100,76.0,79.6,76.6
20160404174500,492.0,467.4,51.8182,53,86.9,100,76.4,79.6,76.6
20160404180000,492.0,488.72,54.1818,53,84.3,100,76.5,79.6,76.6
20160404181500,492.0,488.72,54.1818,53,59.2,0,76.4,79.6,76.6
20160404183000,492.0,473.96,52.5455,52,59.2,100,76.1,79.6,76.6
20160404184500,492.0,503.48,55.8182,52,58.4,100,76.0,79.6,76.6
20160404190000,492.0,488.72,54.1818,52,87.4,100,75.7,79.6,76.6
20160404191500,492.0,488.72,54.1818,52,83.8,100,76.4,79.6,76.6
20160404193000,492.0,488.72,54.1818,52,60.8,0,76.6,79.6,76.6
20160404194500,492.0,495.28,54.9091,52,58.0,100,76.2,79.6,76.6
20160404200000,492.0,751.12,83.2727,100,58.0,0,75.8,71.4,68.4
20160404201500,492.0,767.52,85.0909,100,58.0,0,75.4,71.4,68.4
20160404203000,492.0,734.72,81.4545,100,56.8,0,75.0,71.4,68.4
20160404204500,492.0,762.6,84.5455,100,56.8,0,74.4,71.4,68.4
20160404210000,492.0,744.56,82.5455,100,56.8,0,74.2,71.4,68.4
20160404211500,492.0,757.68,84.0,100,56.8,0,74.3,71.4,68.4
20160404213000,492.0,749.48,83.0909,100,56.8,0,73.9,71.4,68.4
20160404214500,492.0,749.48,83.0909,100,56.8,0,73.8,71.4,68.4
20160404220000,492.0,749.48,83.0909,100,56.8,0,73.6,71.4,68.4
20160404221500,492.0,749.48,83.0909,100,56.8,0,73.6,71.4,68.4
20160404223000,492.0,749.48,83.0909,100,56.8,0,73.5,71.4,68.4
20160404224500,492.0,729.8,80.9091,100,56.8,0,73.5,71.4,68.4
20160404230000,492.0,741.28,82.1818,100,56.8,0,73.3,71.4,68.4
20160404231500,492.0,729.8,80.9091,100,56.8,0,73.1,71.4,68.4
20160404233000,492.0,747.84,82.9091,100,56.8,0,73.1,71.4,68.4
20160404234500,492.0,756.04,83.8182,100,56.8,0,72.8,71.4,68.4
20160405000000,492.0,756.04,83.8182,100,56.8,0,72.7,71.4,68.4
20160405001500,492.0,741.28,82.1818,100,56.8,0,72.9,71.4,68.4
20160405003000,492.0,741.28,82.1818,100,56.8,0,73.0,71.4,68.4
20160405004500,492.0,767.52,85.0909,100,56.8,0,72.7,71.4,68.4
20160405010000,492.0,785.56,87.0909,100,56.8,0,72.8,71.4,68.4
20160405011500,492.0,785.56,87.0909,100,56.0,0,72.7,71.4,68.4
20160405013000,492.0,767.52,85.0909,100,56.0,0,72.5,71.4,68.4
20160405014500,492.0,767.52,85.0909,100,56.0,0,72.5,71.4,68.4
20160405020000,492.0,767.52,85.0909,100,56.0,0,72.5,71.4,68.4
20160405021500,492.0,785.56,87.0909,100,56.0,0,72.4,71.4,68.4
20160405023000,492.0,767.52,85.0909,100,56.0,0,72.5,71.4,68.4
20160405024500,492.0,801.96,88.9091,100,56.0,0,72.5,71.4,68.4
20160405030000,492.0,801.96,88.9091,100,56.0,0,72.3,71.4,68.4
20160405031500,492.0,801.96,88.9091,100,56.0,0,72.2,71.4,68.4
20160405033000,492.0,801.96,88.9091,100,56.0,0,72.2,71.4,68.4
20160405034500,492.0,785.56,87.0909,100,56.0,0,72.2,71.4,68.4
20160405040000,492.0,801.96,88.9091,100,56.0,0,72.3,71.4,68.4
20160405041500,492.0,767.52,85.0909,100,56.0,0,72.0,71.4,68.4
20160405043000,492.0,751.12,83.2727,100,56.0,0,72.1,71.4,68.4
20160405044500,492.0,767.52,85.0909,100,56.0,0,72.3,71.4,68.4
20160405050000,492.0,785.56,87.0909,100,56.0,0,72.2,71.4,68.4
20160405051500,492.0,785.56,87.0909,100,56.0,0,72.2,71.4,68.4
20160405053000,492.0,785.56,87.0909,100,56.0,0,71.9,71.4,68.4
20160405054500,492.0,801.96,88.9091,100,56.0,0,71.8,71.4,68.4
20160405060000,492.0,767.52,85.0909,100,56.0,0,72.1,71.4,68.4
20160405061500,492.0,785.56,87.0909,100,56.0,0,72.1,71.4,68.4
20160405063000,492.0,801.96,88.9091,100,56.0,0,71.9,71.4,68.4
20160405064500,492.0,785.56,87.0909,100,56.0,0,71.9,71.4,68.4
20160405070000,492.0,785.56,87.0909,100,56.0,0,71.8,71.4,68.4
20160405071500,492.0,818.36,90.7273,100,56.0,0,71.3,71.4,68.4
20160405073000,492.0,785.56,87.0909,100,56.7,0,71.3,71.4,68.4
20160405074500,492.0,751.12,83.2727,100,56.7,0,71.7,71.4,68.4
20160405080000,492.0,480.52,53.2727,53,83.8,100,72.2,78.5,75.5
20160405081500,492.0,480.52,53.2727,53,96.0,100,73.6,78.5,75.5
20160405083000,492.0,480.52,53.2727,54,86.3,100,74.2,78.8,75.8
20160405084500,492.0,487.08,54.0,54,97.2,100,74.9,78.6,75.6
20160405090000,492.0,460.84,51.0909,54,97.2,100,75.3,78.6,75.6
20160405091500,492.0,495.28,54.9091,55,95.9,100,75.7,78.6,75.6
20160405093000,492.0,487.08,54.0,54,58.8,100,74.7,78.6,75.6
20160405094500,492.0,475.6,52.7273,54,77.5,100,74.9,78.6,75.6
20160405100000,492.0,511.68,56.7273,54,79.0,100,75.5,78.6,75.6
20160405101500,492.0,529.72,58.7273,53,59.6,100,75.1,78.6,75.6
20160405103000,492.0,467.4,51.8182,54,70.2,100,74.9,78.6,75.6
20160405104500,492.0,490.36,54.3636,54,81.1,100,75.2,78.6,75.6
20160405110000,492.0,495.28,54.9091,54,77.3,100,75.4,78.6,75.6
20160405111500,492.0,480.52,53.2727,53,80.7,100,75.5,78.6,75.6
20160405113000,492.0,487.08,54.0,53,58.4,100,75.2,78.6,75.6
20160405114500,492.0,487.08,54.0,53,58.4,100,74.8,78.6,75.6
20160405120000,492.0,470.68,52.1818,53,78.1,100,74.7,78.6,75.6
20160405121500,492.0,516.6,57.2727,53,88.4,100,75.2,78.6,75.6
20160405123000,492.0,503.48,55.8182,53,61.2,0,75.4,78.6,75.6
20160405124500,492.0,511.68,56.7273,53,58.4,100,75.2,78.6,75.6
20160405130000,492.0,454.28,50.3636,53,58.4,100,74.8,78.6,75.6
20160405131500,492.0,467.4,51.8182,53,78.2,100,74.8,78.6,75.6
20160405133000,492.0,501.84,55.6364,54,82.9,100,75.4,78.6,75.6
20160405134500,492.0,473.96,52.5455,54,60.8,0,75.5,78.6,75.6
20160405140000,492.0,488.72,54.1818,54,58.4,100,75.1,78.6,75.6
20160405141500,492.0,496.92,55.0909,54,58.4,100,75.1,78.6,75.6
20160405143000,492.0,496.92,55.0909,54,58.4,100,75.1,78.6,75.6
20160405144500,492.0,473.96,52.5455,54,80.8,100,74.7,78.6,75.6
20160405150000,492.0,487.08,54.0,54,80.8,100,75.5,78.6,75.6
20160405151500,492.0,482.16,53.4545,54,58.4,100,75.1,78.5,75.5
20160405153000,492.0,503.48,55.8182,54,58.4,100,74.9,78.5,75.5
20160405154500,492.0,495.28,54.9091,54,60.2,100,74.8,78.5,75.5
20160405160000,492.0,482.16,53.4545,54,67.9,100,75.1,78.4,75.4
20160405161500,492.0,488.72,54.1818,55,75.8,100,74.8,78.4,75.4
20160405163000,492.0,510.04,56.5455,55,83.8,100,75.1,78.3,75.3
20160405164500,492.0,531.36,58.9091,55,58.8,0,75.3,78.3,75.3
20160405170000,492.0,487.08,54.0,54,58.8,0,75.1,78.3,75.3
20160405171500,492.0,480.52,53.2727,54,58.8,100,75.0,78.3,75.3
20160405173000,492.0,480.52,53.2727,54,58.0,100,74.9,78.3,75.3
20160405174500,492.0,505.12,56.0,55,58.0,100,74.8,78.3,75.3
20160405180000,492.0,475.6,52.7273,54,59.9,100,74.8,78.3,75.3
20160405181500,492.0,482.16,53.4545,54,78.3,100,74.7,78.5,75.5
20160405183000,492.0,487.08,54.0,55,81.1,100,75.3,78.5,75.5
20160405184500,492.0,482.16,53.4545,54,64.0,0,75.6,78.5,75.5
20160405190000,492.0,490.36,54.3636,54,58.8,0,75.4,78.5,75.5
20160405191500,492.0,482.16,53.4545,54,58.0,100,75.0,78.5,75.5
20160405193000,492.0,496.92,55.0909,54,58.0,100,75.0,78.3,75.3
20160405194500,492.0,503.48,55.8182,54,58.0,100,75.0,78.3,75.3
20160405200000,492.0,516.6,57.2727,55,58.0,100,75.1,78.3,75.3
20160405201500,492.0,487.08,54.0,54,66.2,100,75.0,78.3,75.3
20160405203000,492.0,464.12,51.4545,54,74.4,100,75.0,78.1,75.1
20160405204500,492.0,490.36,54.3636,54,73.5,100,75.1,78.1,75.1
20160405210000,492.0,490.36,54.3636,54,57.6,0,75.2,78.1,75.1
20160405211500,492.0,490.36,54.3636,54,57.6,0,75.1,78.1,75.1
20160405213000,492.0,496.92,55.0909,54,57.6,0,74.9,77.9,74.9
20160405214500,492.0,510.04,56.5455,54,56.8,100,74.6,78.0,75.0
20160405220000,492.0,495.28,54.9091,55,56.8,100,74.8,78.0,75.0
20160405221500,492.0,495.28,54.9091,54,56.8,100,74.7,77.8,74.8
20160405223000,492.0,480.52,53.2727,54,56.8,100,74.6,77.8,74.8
20160405224500,492.0,488.72,54.1818,54,56.8,100,74.5,78.0,75.0
20160405230000,492.0,495.28,54.9091,53,56.8,100,74.6,78.3,75.3
20160405231500,492.0,495.28,54.9091,53,59.8,100,74.6,78.1,75.1
20160405233000,492.0,495.28,54.9091,53,76.8,100,74.6,78.1,75.1
20160405234500,492.0,482.16,53.4545,53,82.5,100,75.0,78.2,75.2
20160406000000,492.0,467.4,51.8182,53,58.4,100,74.6,78.3,75.3
20160406001500,492.0,505.12,56.0,53,57.6,100,74.9,78.3,75.3
20160406003000,492.0,505.12,56.0,54,57.6,100,74.7,78.3,75.3
20160406004500,492.0,454.28,50.3636,53,77.4,100,74.5,78.2,75.2
20160406010000,492.0,496.92,55.0909,54,83.7,100,74.9,78.3,75.3
20160406011500,492.0,524.8,58.1818,54,59.2,0,75.1,78.3,75.3
20160406013000,492.0,490.36,54.3636,54,57.2,100,74.8,78.3,75.3
20160406014500,492.0,473.96,52.5455,53,57.2,100,75.0,78.3,75.3
20160406020000,492.0,473.96,52.5455,53,57.2,100,74.8,78.3,75.3
20160406021500,492.0,480.52,53.2727,54,69.0,100,75.0,78.3,75.3
20160406023000,492.0,505.12,56.0,54,71.0,100,75.2,78.3,75.3
20160406024500,492.0,480.52,53.2727,53,58.7,0,75.1,78.3,75.3
20160406030000,492.0,516.6,57.2727,54,57.2,100,75.0,78.3,75.3
20160406031500,492.0,488.72,54.1818,53,57.2,100,74.7,78.3,75.3
20160406033000,492.0,488.72,54.1818,53,58.7,100,74.7,78.3,75.3
20160406034500,492.0,495.28,54.9091,54,70.1,100,74.8,78.3,75.3
20160406040000,492.0,482.16,53.4545,54,84.9,100,74.8,78.3,75.3
20160406041500,492.0,490.36,54.3636,54,84.9,100,75.1,78.3,75.3
20160406043000,492.0,480.52,53.2727,54,63.2,0,75.2,78.3,75.3
20160406044500,492.0,582.2,64.5455,57,56.4,0,75.5,78.3,75.3
20160406050000,492.0,488.72,54.1818,62,57.2,0,75.1,78.3,75.3
20160406051500,492.0,544.48,60.3636,58,57.2,100,75.0,78.3,75.3
20160406053000,492.0,496.92,55.0909,61,56.4,100,75.0,78.3,75.3
20160406054500,492.0,482.16,53.4545,60,56.4,100,74.8,78.3,75.3
20160406060000,492.0,482.16,53.4545,61,57.5,100,74.6,78.3,75.3
20160406061500,492.0,496.92,55.0909,61,77.7,100,74.5,78.3,75.3
20160406063000,492.0,482.16,53.4545,61,89.2,100,75.1,78.3,75.3
20160406064500,492.0,744.56,82.5455,100,57.6,0,75.0,70.9,67.9
20160406070000,492.0,779.0,86.3636,100,56.5,0,74.0,70.9,67.9
20160406071500,492.0,721.6,80.0,100,56.5,0,73.6,70.9,67.9
20160406073000,492.0,742.92,82.3636,100,56.5,0,73.3,70.9,67.9
20160406074500,492.0,733.08,81.2727,100,56.5,0,73.5,70.9,67.9
20160406080000,492.0,751.12,83.2727,100,56.5,0,73.6,70.9,67.9
20160406081500,492.0,751.12,83.2727,100,57.1,0,72.8,68.0,62.5
20160406083000,492.0,764.24,84.7273,100,57.1,0,73.0,68.0,62.5
20160406084500,492.0,751.12,83.2727,100,57.1,0,73.3,68.0,62.5
20160406090000,492.0,736.36,81.6364,100,56.4,0,72.9,68.0,62.5
20160406091500,492.0,736.36,81.6364,100,57.2,0,73.1,68.0,62.5
20160406093000,492.0,757.68,84.0,100,57.2,0,72.9,68.0,62.5
20160406094500,492.0,738.0,81.8182,100,57.2,0,72.8,68.0,62.5
20160406100000,492.0,767.52,85.0909,100,57.2,0,72.9,68.0,62.5
20160406101500,492.0,785.56,87.0909,100,57.2,0,72.8,68.0,62.5
20160406103000,492.0,767.52,85.0909,100,57.2,0,72.7,68.0,62.5
20160406104500,492.0,785.56,87.0909,100,57.2,0,72.7,68.0,62.5
20160406110000,492.0,785.56,87.0909,100,57.2,0,72.4,68.0,62.5
20160406111500,492.0,767.52,85.0909,100,57.2,0,72.4,68.0,62.5
20160406113000,492.0,801.96,88.9091,100,57.2,0,72.2,68.0,62.5
20160406114500,492.0,834.76,92.5455,100,57.2,0,72.2,68.0,62.5
20160406120000,492.0,801.96,88.9091,100,57.2,0,72.2,68.0,62.5
20160406121500,492.0,785.56,87.0909,100,57.2,0,72.1,68.0,62.5
20160406123000,492.0,785.56,87.0909,100,57.2,0,72.2,68.0,62.5
20160406124500,492.0,801.96,88.9091,100,57.2,0,72.3,68.0,62.5
20160406130000,492.0,785.56,87.0909,100,56.4,0,72.4,68.0,62.5
20160406131500,492.0,785.56,87.0909,100,56.4,0,72.5,68.0,62.5
20160406133000,492.0,785.56,87.0909,100,56.4,0,72.4,68.0,62.5
20160406134500,492.0,818.36,90.7273,100,56.4,0,72.4,68.0,62.5
20160406140000,492.0,801.96,88.9091,100,57.1,0,72.3,68.0,62.5
20160406141500,492.0,767.52,85.0909,100,57.1,0,72.6,68.0,62.5
20160406143000,492.0,801.96,88.9091,100,57.1,0,72.5,68.0,62.5
20160406144500,492.0,801.96,88.9091,100,57.1,0,72.4,68.0,62.5
20160406150000,492.0,785.56,87.0909,100,57.1,0,72.4,68.0,62.5
20160406151500,492.0,785.56,87.0909,100,57.1,0,72.5,68.0,62.5
20160406153000,492.0,785.56,87.0909,100,57.1,0,72.5,68.0,62.5
20160406154500,492.0,801.96,88.9091,100,57.1,0,72.4,68.0,62.5
20160406160000,492.0,801.96,88.9091,100,57.1,0,72.3,68.0,62.5
20160406161500,492.0,801.96,88.9091,100,57.1,0,72.2,68.0,62.5
20160406163000,492.0,785.56,87.0909,100,57.1,0,72.2,68.0,62.5
20160406164500,492.0,801.96,88.9091,100,57.1,0,72.3,68.0,62.5
20160406170000,492.0,818.36,90.7273,100,57.1,0,72.3,68.0,62.5
20160406171500,492.0,767.52,85.0909,100,57.1,0,72.3,68.0,62.5
20160406173000,492.0,785.56,87.0909,100,57.1,0,72.3,68.0,62.5
20160406174500,492.0,751.12,83.2727,100,57.1,0,72.4,68.0,62.5
20160406180000,492.0,767.52,85.0909,100,57.1,0,72.4,68.0,62.5
20160406181500,492.0,785.56,87.0909,100,57.1,0,72.3,68.0,62.5
20160406183000,492.0,785.56,87.0909,100,57.1,0,72.3,68.0,62.5
20160406184500,492.0,801.96,88.9091,100,57.1,0,72.3,68.0,62.5
20160406190000,492.0,767.52,85.0909,100,57.1,0,72.6,68.0,62.5
20160406191500,492.0,767.52,85.0909,100,56.4,0,72.6,68.0,62.5
20160406193000,492.0,751.12,83.2727,100,56.4,0,72.7,68.0,62.5
20160406194500,492.0,767.52,85.0909,100,56.4,0,72.6,68.0,62.5
20160406200000,492.0,751.12,83.2727,100,57.1,0,72.2,68.0,62.5
20160406201500,492.0,767.52,85.0909,100,57.1,0,72.4,68.0,62.5
20160406203000,492.0,751.12,83.2727,100,57.1,0,72.5,68.0,62.5
20160406204500,492.0,785.56,87.0909,100,57.1,0,72.3,68.0,62.5
20160406210000,492.0,734.72,81.4545,100,56.4,0,72.1,68.0,62.5
20160406211500,492.0,759.32,84.1818,100,56.4,0,71.7,68.0,62.5
20160406213000,492.0,772.44,85.6364,100,56.4,0,71.9,68.0,62.5
20160406214500,492.0,818.36,90.7273,100,56.4,0,72.0,68.0,62.5
20160406220000,492.0,801.96,88.9091,100,56.4,0,71.7,68.0,62.5
20160406221500,492.0,818.36,90.7273,100,56.4,0,71.4,68.0,62.5
20160406223000,492.0,801.96,88.9091,100,56.4,0,71.5,68.0,62.5
20160406224500,492.0,818.36,90.7273,100,56.4,0,71.2,68.0,62.5
20160406230000,492.0,801.96,88.9091,100,56.4,0,71.2,68.0,62.5
20160406231500,492.0,818.36,90.7273,100,56.4,0,71.0,68.0,62.5
20160406233000,492.0,818.36,90.7273,100,56.4,0,70.9,68.0,62.5
20160406234500,492.0,801.96,88.9091,100,56.4,0,70.5,68.0,62.5
20160407000000,492.0,801.96,88.9091,100,56.4,0,70.7,68.0,62.5
20160407001500,492.0,801.96,88.9091,100,56.4,0,70.3,68.0,62.5
20160407003000,492.0,801.96,88.9091,100,56.4,0,70.1,68.0,62.5
20160407004500,492.0,801.96,88.9091,100,56.4,0,69.9,68.0,62.5
20160407010000,492.0,818.36,90.7273,100,56.4,0,70.0,68.0,62.5
20160407011500,492.0,818.36,90.7273,100,56.4,0,69.8,68.0,64.2
20160407013000,492.0,801.96,88.9091,100,56.4,0,69.8,68.0,64.2
20160407014500,492.0,834.76,92.5455,100,56.4,0,69.8,68.0,64.2
20160407020000,492.0,785.56,87.0909,100,56.4,0,69.4,68.0,64.2
20160407021500,492.0,801.96,88.9091,100,56.4,0,69.4,68.0,64.2
20160407023000,492.0,801.96,88.9091,100,56.4,0,69.4,68.0,64.2
20160407024500,492.0,785.56,87.0909,100,56.4,0,69.4,68.0,64.2
20160407030000,492.0,801.96,88.9091,100,56.4,0,69.3,68.0,64.2
20160407031500,492.0,801.96,88.9091,100,56.4,0,69.3,68.0,64.2
20160407033000,492.0,818.36,90.7273,100,56.4,0,69.3,68.0,64.2
20160407034500,492.0,801.96,88.9091,100,56.4,0,69.3,68.0,64.2
20160407040000,492.0,482.16,53.4545,50,56.4,0,69.3,70.4,67.4
20160407041500,492.0,496.92,55.0909,51,56.4,0,69.6,70.4,67.4
20160407043000,492.0,496.92,55.0909,51,56.4,0,69.7,70.4,67.4
20160407044500,492.0,480.52,53.2727,51,56.4,0,69.7,70.4,67.4
20160407050000,492.0,510.04,56.5455,51,56.4,0,69.8,70.4,67.4
20160407051500,492.0,503.48,55.8182,51,56.4,0,69.7,70.4,67.4
20160407053000,492.0,460.84,51.0909,50,56.4,0,69.9,70.4,67.4
20160407054500,492.0,490.36,54.3636,52,56.4,0,70.0,70.4,67.4
20160407060000,492.0,496.92,55.0909,50,56.4,0,69.9,70.4,67.4
20160407061500,492.0,496.92,55.0909,51,56.4,0,70.0,70.4,67.4
20160407063000,492.0,511.68,56.7273,52,56.4,0,70.0,70.4,67.4
20160407064500,492.0,511.68,56.7273,53,56.4,0,70.2,70.4,67.4
20160407070000,492.0,544.48,60.3636,53,56.4,0,70.2,70.4,67.4
20160407071500,492.0,501.84,55.6364,52,56.4,0,70.2,70.4,67.4
20160407073000,492.0,516.6,57.2727,52,56.4,0,70.4,70.4,67.4
20160407074500,492.0,526.4399,58.3636,53,56.4,0,70.3,70.4,67.4
20160407080000,492.0,505.12,56.0,53,56.4,0,70.3,70.4,67.4
20160407081500,492.0,505.12,56.0,53,56.4,0,70.5,70.4,67.4
20160407083000,492.0,524.8,58.1818,53,56.4,0,70.3,70.4,67.4
20160407084500,492.0,524.8,58.1818,53,56.4,0,70.5,70.4,67.4
20160407090000,492.0,524.8,58.1818,54,56.4,0,70.7,70.4,67.4
20160407091500,492.0,575.64,63.8182,58,56.4,0,70.8,70.4,67.4
20160407093000,492.0,664.2,73.6364,63,56.4,0,70.8,70.4,67.4
20160407094500,492.0,656.0,72.7273,64,56.4,0,70.7,70.4,67.4
20160407100000,492.0,698.64,77.4545,67,56.4,0,70.7,70.3,67.3
20160407101500,492.0,687.16,76.1818,69,57.1,0,70.5,70.4,67.4
20160407103000,492.0,718.32,79.6364,68,57.1,0,70.2,70.4,67.4
20160407104500,492.0,698.64,77.4545,67,57.1,0,70.4,70.4,67.4
20160407110000,492.0,683.88,75.8182,67,57.1,0,70.2,70.3,67.3
20160407111500,492.0,672.4,74.5455,66,57.1,0,70.3,70.4,67.4
20160407113000,492.0,683.88,75.8182,66,57.1,0,70.1,70.4,67.4
20160407114500,492.0,636.32,70.5455,62,57.1,0,70.2,70.4,67.4
20160407120000,492.0,636.32,70.5455,62,57.1,0,70.2,70.4,67.4
20160407121500,492.0,605.16,67.0909,58,57.9,0,70.0,70.4,67.4
20160407123000,492.0,546.12,60.5455,55,57.9,0,70.0,70.4,67.4
20160407124500,492.0,531.36,58.9091,54,57.9,0,70.1,70.4,67.4
20160407130000,492.0,495.28,54.9091,54,57.2,0,70.3,70.4,67.4
20160407131500,492.0,511.68,56.7273,55,57.2,0,70.1,70.4,67.4
20160407133000,492.0,488.72,54.1818,53,58.3,0,70.1,70.4,67.4
20160407134500,492.0,529.72,58.7273,55,57.6,0,70.2,70.4,67.4
20160407140000,492.0,544.48,60.3636,56,58.3,0,70.2,70.4,67.4
20160407141500,492.0,519.88,57.6364,56,57.6,0,70.4,70.4,67.4
20160407143000,492.0,536.28,59.4545,56,58.3,0,70.4,70.4,67.4
20160407144500,492.0,536.28,59.4545,56,57.6,0,70.3,70.4,67.4
20160407150000,492.0,560.88,62.1818,56,58.3,0,70.6,70.4,67.4
