PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160407151500,492.0,554.32,61.4545,57,57.6,0,70.6,70.4,67.4
20160407153000,492.0,570.72,63.2727,56,57.6,0,70.7,70.4,67.4
20160407154500,492.0,570.72,63.2727,57,57.6,0,70.5,70.4,67.4
20160407160000,492.0,487.08,54.0,53,99.1,100,70.7,76.0,73.0
20160407161500,492.0,785.56,87.0909,100,58.7,0,70.8,68.0,64.9
20160407163000,492.0,801.96,88.9091,100,58.7,0,70.9,68.0,64.9
20160407164500,492.0,818.36,90.7273,100,57.7,0,70.7,68.0,64.9
20160407170000,492.0,849.52,94.1818,100,57.7,0,70.5,68.0,64.9
20160407171500,492.0,834.76,92.5455,100,58.3,0,70.4,68.0,64.9
20160407173000,492.0,818.36,90.7273,100,58.3,0,70.5,68.0,64.9
20160407174500,492.0,834.76,92.5455,100,57.6,0,70.8,68.0,64.9
20160407180000,492.0,849.52,94.1818,100,57.6,0,70.5,68.0,64.9
20160407181500,492.0,801.96,88.9091,100,57.6,0,70.5,68.0,64.9
20160407183000,492.0,834.76,92.5455,100,57.6,0,70.5,68.0,64.9
20160407184500,492.0,818.36,90.7273,100,57.6,0,70.4,68.0,64.9
20160407190000,492.0,818.36,90.7273,100,57.6,0,70.1,68.0,64.9
20160407191500,492.0,785.56,87.0909,100,56.8,0,70.4,68.4,65.4
20160407193000,492.0,818.36,90.7273,100,57.6,0,70.4,68.4,65.4
20160407194500,492.0,801.96,88.9091,100,57.6,0,70.2,68.4,65.4
20160407200000,492.0,834.76,92.5455,100,56.8,0,70.5,68.4,65.4
20160407201500,492.0,834.76,92.5455,100,56.8,0,70.5,68.4,65.4
20160407203000,492.0,834.76,92.5455,100,56.8,0,70.4,68.4,65.4
20160407204500,492.0,801.96,88.9091,100,56.8,0,70.2,68.4,65.4
20160407210000,492.0,801.96,88.9091,100,56.8,0,70.3,68.4,65.4
20160407211500,492.0,785.56,87.0909,100,56.8,0,70.4,68.4,65.4
20160407213000,492.0,785.56,87.0909,100,56.8,0,70.0,68.4,65.4
20160407214500,492.0,505.12,56.0,53,56.8,0,70.4,71.3,68.3
20160407220000,492.0,487.08,54.0,52,56.8,0,70.5,71.3,68.3
20160407221500,492.0,464.12,51.4545,51,56.8,0,70.5,71.3,68.3
20160407223000,492.0,554.32,61.4545,54,56.8,0,70.5,71.3,68.3
20160407224500,492.0,510.04,56.5455,51,56.8,0,70.7,71.3,68.3
20160407230000,492.0,510.04,56.5455,51,56.8,0,70.8,71.4,68.4
20160407231500,492.0,501.84,55.6364,52,56.8,0,70.8,71.4,68.4
20160407233000,492.0,467.4,51.8182,51,56.8,0,70.8,71.4,68.4
20160407234500,492.0,490.36,54.3636,51,56.8,0,70.7,71.4,68.4
20160408000000,492.0,473.96,52.5455,51,56.8,0,70.8,71.4,68.4
20160408001500,492.0,487.08,54.0,51,56.8,0,70.6,71.4,68.4
20160408003000,492.0,487.08,54.0,52,56.8,0,70.8,71.4,68.4
20160408004500,492.0,487.08,54.0,51,56.8,0,70.7,71.4,68.4
20160408010000,492.0,482.16,53.4545,52,56.8,0,70.6,71.4,68.4
20160408011500,492.0,482.16,53.4545,51,56.8,0,70.6,71.4,68.4
20160408013000,492.0,488.72,54.1818,52,56.8,0,70.5,71.4,68.4
20160408014500,492.0,496.92,55.0909,52,56.8,0,70.7,71.4,68.4
20160408020000,492.0,496.92,55.0909,52,56.8,0,70.5,71.4,68.4
20160408021500,492.0,526.4399,58.3636,52,56.8,0,70.4,71.4,68.4
20160408023000,492.0,501.84,55.6364,52,56.0,0,70.3,71.4,68.4
20160408024500,492.0,501.84,55.6364,52,56.0,0,70.2,71.4,68.4
20160408030000,492.0,480.52,53.2727,52,56.0,0,70.1,71.4,68.4
20160408031500,492.0,470.68,52.1818,51,56.0,0,70.0,71.3,68.3
20160408033000,492.0,495.28,54.9091,51,56.0,0,70.0,71.3,68.3
20160408034500,492.0,487.08,54.0,51,56.7,0,70.0,71.3,68.3
20160408040000,492.0,496.92,55.0909,51,56.7,0,70.0,71.3,68.3
20160408041500,492.0,505.12,56.0,51,56.0,0,69.9,71.3,68.3
20160408043000,492.0,526.4399,58.3636,54,56.0,0,69.9,71.1,68.1
20160408044500,492.0,496.92,55.0909,52,56.7,0,69.8,71.3,68.3
20160408050000,492.0,496.92,55.0909,52,56.7,0,69.8,71.3,68.3
20160408051500,492.0,496.92,55.0909,52,56.7,0,69.8,71.3,68.3
20160408053000,492.0,503.48,55.8182,52,56.0,0,69.8,71.3,68.3
20160408054500,492.0,496.92,55.0909,52,56.7,0,69.8,71.3,68.3
20160408060000,492.0,475.6,52.7273,52,56.7,0,69.7,71.3,68.3
20160408061500,492.0,501.84,55.6364,52,56.0,0,69.8,71.3,68.3
20160408063000,492.0,467.4,51.8182,51,56.7,0,69.9,71.3,68.3
20160408064500,492.0,505.12,56.0,52,56.0,0,70.2,71.3,68.3
20160408070000,492.0,496.92,55.0909,52,56.8,0,70.0,71.3,68.3
20160408071500,492.0,496.92,55.0909,52,56.1,0,69.9,71.3,68.3
20160408073000,492.0,475.6,52.7273,52,56.8,0,70.2,71.3,68.3
20160408074500,492.0,475.6,52.7273,52,56.8,0,70.4,71.3,68.3
20160408080000,492.0,505.12,56.0,53,56.8,0,70.7,71.3,68.3
20160408081500,492.0,487.08,54.0,53,56.8,0,70.5,71.3,68.3
20160408083000,492.0,510.04,56.5455,54,56.8,0,70.5,71.3,68.3
20160408084500,492.0,565.8,62.7273,58,56.8,0,70.8,71.2,68.2
20160408090000,492.0,529.72,58.7273,56,56.8,0,70.9,71.2,68.2
20160408091500,492.0,529.72,58.7273,55,56.8,0,71.0,71.3,68.3
20160408093000,492.0,503.48,55.8182,53,84.1,100,71.0,79.1,76.1
20160408094500,492.0,511.68,56.7273,53,88.0,100,71.6,79.1,76.1
20160408100000,492.0,496.92,55.0909,53,88.0,100,72.4,79.1,76.1
20160408101500,492.0,473.96,52.5455,53,89.3,100,72.8,79.1,76.1
20160408103000,492.0,487.08,54.0,53,89.3,100,73.1,79.1,76.1
20160408104500,492.0,503.48,55.8182,53,89.3,100,73.6,79.1,76.1
20160408110000,492.0,454.28,50.3636,53,92.1,100,73.9,79.1,76.1
20160408111500,492.0,490.36,54.3636,53,97.2,100,74.3,79.1,76.1
20160408113000,492.0,518.24,57.4545,53,95.9,100,74.3,79.1,76.1
20160408114500,492.0,503.48,55.8182,54,92.1,100,74.5,79.1,76.1
20160408120000,492.0,475.6,52.7273,53,92.1,100,74.7,79.1,76.1
20160408121500,492.0,488.72,54.1818,53,92.1,100,74.9,79.1,76.1
20160408123000,492.0,467.4,51.8182,53,95.3,100,75.0,79.1,76.1
20160408124500,492.0,482.16,53.4545,53,98.4,100,75.1,79.1,76.1
20160408130000,492.0,488.72,54.1818,53,98.4,100,74.6,79.1,76.1
20160408131500,492.0,473.96,52.5455,53,98.4,100,73.9,79.1,76.1
20160408133000,492.0,490.36,54.3636,53,93.8,100,74.0,79.1,76.1
20160408134500,492.0,490.36,54.3636,53,89.9,100,74.0,79.1,76.1
20160408140000,492.0,475.6,52.7273,52,88.7,100,74.2,79.1,76.1
20160408141500,492.0,505.12,56.0,53,88.7,100,74.1,79.1,76.1
20160408143000,492.0,505.12,56.0,52,88.7,100,74.1,79.1,76.1
20160408144500,492.0,495.28,54.9091,51,88.7,100,74.4,79.0,76.0
20160408150000,492.0,475.6,52.7273,51,88.7,100,75.2,79.1,76.1
20160408151500,492.0,482.16,53.4545,51,88.7,100,75.7,78.9,75.9
20160408153000,492.0,496.92,55.0909,51,62.0,0,76.1,79.0,76.0
20160408154500,492.0,473.96,52.5455,51,59.2,100,75.4,78.9,75.9
20160408160000,492.0,496.92,55.0909,51,59.2,100,75.4,78.9,75.9
20160408161500,492.0,464.12,51.4545,51,62.4,100,75.1,78.9,75.9
20160408163000,492.0,473.96,52.5455,51,86.0,100,75.1,78.9,75.9
20160408164500,492.0,503.48,55.8182,52,90.4,100,75.7,78.9,75.9
20160408170000,492.0,488.72,54.1818,51,64.1,0,75.9,78.9,75.9
20160408171500,492.0,505.12,56.0,52,59.0,100,75.4,78.9,75.9
20160408173000,492.0,487.08,54.0,51,59.0,100,75.1,78.9,75.9
20160408174500,492.0,518.24,57.4545,52,91.6,100,75.1,78.9,75.9
20160408180000,492.0,510.04,56.5455,52,88.7,100,75.7,78.9,75.9
20160408181500,492.0,475.6,52.7273,52,62.4,0,75.9,78.9,75.9
20160408183000,492.0,496.92,55.0909,51,59.5,100,75.6,78.9,75.9
20160408184500,492.0,496.92,55.0909,51,59.5,100,75.5,78.9,75.9
20160408190000,492.0,503.48,55.8182,51,58.8,100,75.2,78.9,75.9
20160408191500,492.0,490.36,54.3636,52,64.0,100,75.2,78.9,75.9
20160408193000,492.0,505.12,56.0,52,81.7,100,75.2,78.9,75.9
20160408194500,492.0,495.28,54.9091,52,82.6,100,75.9,78.9,75.9
20160408200000,492.0,495.28,54.9091,52,59.6,0,75.7,78.9,75.9
20160408201500,492.0,495.28,54.9091,52,59.6,100,75.4,78.9,75.9
20160408203000,492.0,495.28,54.9091,52,59.6,100,75.1,78.9,75.9
20160408204500,492.0,751.12,83.2727,100,59.6,0,75.1,71.3,68.3
20160408210000,492.0,767.52,85.0909,100,57.5,0,74.8,71.3,68.3
20160408211500,492.0,767.52,85.0909,100,57.5,0,74.5,71.3,68.3
20160408213000,492.0,742.92,82.3636,100,56.3,0,74.3,71.3,68.3
20160408214500,492.0,770.8,85.4545,100,56.3,0,73.8,71.3,68.3
20160408220000,492.0,744.56,82.5455,100,56.3,0,74.0,71.3,68.3
20160408221500,492.0,785.56,87.0909,100,56.3,0,73.6,71.3,68.3
20160408223000,492.0,751.12,83.2727,100,57.9,0,73.5,71.3,68.3
20160408224500,492.0,734.72,81.4545,100,56.4,0,73.2,71.3,68.3
20160408230000,492.0,751.12,83.2727,100,55.6,0,73.1,71.3,68.3
20160408231500,492.0,767.52,85.0909,100,56.8,0,72.9,71.3,68.3
20160408233000,492.0,756.04,83.8182,100,57.5,0,73.0,71.3,68.3
20160408234500,492.0,770.8,85.4545,100,55.8,0,72.8,70.4,67.4
20160409000000,492.0,770.8,85.4545,100,56.9,0,72.6,70.8,67.8
20160409001500,492.0,749.48,83.0909,100,56.9,0,72.7,70.4,67.4
20160409003000,492.0,767.52,85.0909,100,55.6,0,72.9,70.7,67.7
20160409004500,492.0,767.52,85.0909,100,57.5,0,72.4,70.8,67.8
20160409010000,492.0,751.12,83.2727,100,55.8,0,72.7,71.3,68.3
20160409011500,492.0,767.52,85.0909,100,57.2,0,72.7,71.3,68.3
20160409013000,492.0,767.52,85.0909,100,56.2,0,72.5,71.3,68.3
20160409014500,492.0,503.48,55.8182,51,56.8,0,72.7,74.6,71.6
20160409020000,492.0,475.6,52.7273,51,56.8,0,72.9,74.6,71.6
20160409021500,492.0,503.48,55.8182,52,56.8,0,73.0,74.6,71.6
20160409023000,492.0,490.36,54.3636,51,56.0,0,73.2,74.6,71.6
20160409024500,492.0,490.36,54.3636,52,57.1,0,73.1,74.6,71.6
20160409030000,492.0,496.92,55.0909,52,57.1,0,73.2,74.6,71.6
20160409031500,492.0,464.12,51.4545,51,86.2,100,73.4,79.1,76.1
20160409033000,492.0,503.48,55.8182,52,90.9,100,74.4,79.1,76.1
20160409034500,492.0,495.28,54.9091,52,99.6,100,75.1,79.1,76.1
20160409040000,492.0,487.08,54.0,51,88.7,100,75.6,78.9,75.9
20160409041500,492.0,487.08,54.0,51,66.1,0,75.9,78.9,75.9
20160409043000,492.0,487.08,54.0,51,56.8,100,75.3,78.9,75.9
20160409044500,492.0,464.12,51.4545,51,71.5,100,75.0,78.9,75.9
20160409050000,492.0,490.36,54.3636,51,92.3,100,75.5,78.9,75.9
20160409051500,492.0,505.12,56.0,52,79.2,100,75.9,78.9,75.9
20160409053000,492.0,467.4,51.8182,51,57.5,100,75.6,78.9,75.9
20160409054500,492.0,482.16,53.4545,51,57.5,100,75.2,78.9,75.9
20160409060000,492.0,496.92,55.0909,52,78.2,100,75.2,78.9,75.9
20160409061500,492.0,467.4,51.8182,52,83.7,100,75.7,78.9,75.9
20160409063000,492.0,505.12,56.0,52,60.2,0,75.7,78.9,75.9
20160409064500,492.0,482.16,53.4545,51,60.2,100,75.3,79.6,76.6
20160409070000,492.0,473.96,52.5455,52,83.7,100,75.6,79.6,76.6
20160409071500,492.0,495.28,54.9091,52,94.2,100,76.2,79.6,76.6
20160409073000,492.0,488.72,54.1818,52,84.8,100,76.6,79.6,76.6
20160409074500,492.0,503.48,55.8182,52,58.3,100,76.3,79.6,76.6
20160409080000,492.0,511.68,56.7273,53,58.3,100,75.8,79.6,76.6
20160409081500,492.0,490.36,54.3636,53,78.3,100,75.7,79.6,76.6
20160409083000,492.0,480.52,53.2727,53,91.6,100,76.2,79.6,76.6
20160409084500,492.0,480.52,53.2727,53,84.8,100,76.6,79.6,76.6
20160409090000,492.0,467.4,51.8182,52,82.1,100,76.6,79.6,76.6
20160409091500,492.0,503.48,55.8182,52,59.9,0,76.4,79.6,76.6
20160409093000,492.0,495.28,54.9091,52,58.7,100,76.2,79.6,76.6
20160409094500,492.0,488.72,54.1818,52,58.7,100,75.9,79.6,76.6
20160409100000,492.0,480.52,53.2727,52,80.8,100,75.7,79.6,76.6
20160409101500,492.0,487.08,54.0,52,82.1,100,76.1,79.6,76.6
20160409103000,492.0,501.84,55.6364,53,82.1,100,76.5,79.6,76.6
20160409104500,492.0,488.72,54.1818,53,59.7,100,76.3,79.6,76.6
20160409110000,492.0,475.6,52.7273,52,58.4,100,76.1,79.6,76.6
20160409111500,492.0,475.6,52.7273,52,70.3,100,75.9,79.6,76.6
20160409113000,492.0,482.16,53.4545,52,87.8,100,76.0,79.6,76.6
20160409114500,492.0,501.84,55.6364,52,90.4,100,76.4,79.6,76.6
20160409120000,492.0,487.08,54.0,51,63.3,0,76.5,79.6,76.6
20160409121500,492.0,487.08,54.0,51,58.4,100,76.0,79.6,76.6
20160409123000,492.0,473.96,52.5455,52,61.0,100,75.7,79.6,76.6
20160409124500,492.0,496.92,55.0909,52,91.7,100,75.9,79.6,76.6
20160409130000,492.0,475.6,52.7273,51,89.8,100,76.2,79.6,76.6
20160409131500,492.0,482.16,53.4545,51,88.6,100,76.5,79.6,76.6
20160409133000,492.0,496.92,55.0909,51,93.3,100,76.6,79.6,76.6
20160409134500,492.0,487.08,54.0,51,58.7,100,76.2,79.6,76.6
20160409140000,492.0,487.08,54.0,51,59.9,100,75.6,79.6,76.6
20160409141500,492.0,496.92,55.0909,51,85.6,100,75.8,79.6,76.6
20160409143000,492.0,487.08,54.0,51,86.8,100,76.1,79.6,76.6
20160409144500,492.0,487.08,54.0,51,82.1,100,76.3,79.6,76.6
20160409150000,492.0,473.96,52.5455,52,82.1,100,76.5,79.6,76.6
20160409151500,492.0,496.92,55.0909,51,60.6,100,76.4,79.6,76.6
20160409153000,492.0,496.92,55.0909,51,59.2,100,75.9,79.6,76.6
20160409154500,492.0,475.6,52.7273,51,78.3,100,75.8,79.6,76.6
20160409160000,492.0,496.92,55.0909,52,81.2,100,76.4,79.6,76.6
20160409161500,492.0,490.36,54.3636,52,81.2,100,76.3,79.6,76.6
20160409163000,492.0,480.52,53.2727,52,84.9,100,76.3,79.6,76.6
20160409164500,492.0,480.52,53.2727,52,79.4,0,76.8,79.6,76.6
20160409170000,492.0,487.08,54.0,51,58.4,0,76.4,79.6,76.6
20160409171500,492.0,470.68,52.1818,51,57.6,100,76.1,79.6,76.6
20160409173000,492.0,510.04,56.5455,52,65.4,100,75.7,79.6,76.6
20160409174500,492.0,480.52,53.2727,52,84.9,100,76.0,79.6,76.6
20160409180000,492.0,490.36,54.3636,52,82.5,100,76.6,79.6,76.6
20160409181500,492.0,490.36,54.3636,52,58.4,0,76.4,79.6,76.6
20160409183000,492.0,495.28,54.9091,52,58.4,100,75.9,79.6,76.6
20160409184500,492.0,505.12,56.0,52,77.7,100,75.7,79.6,76.6
20160409190000,492.0,464.12,51.4545,52,83.7,100,76.2,79.6,76.6
20160409191500,492.0,518.24,57.4545,53,88.0,100,76.5,79.6,76.6
20160409193000,492.0,785.56,87.0909,100,58.4,0,76.1,71.4,68.4
20160409194500,492.0,785.56,87.0909,100,57.2,0,75.4,71.4,68.4
20160409200000,492.0,751.12,83.2727,100,57.2,0,75.4,71.4,68.4
20160409201500,492.0,849.52,94.1818,100,57.2,0,74.6,71.4,68.4
20160409203000,492.0,834.76,92.5455,100,57.2,0,74.1,71.4,68.4
20160409204500,492.0,801.96,88.9091,100,57.2,0,74.1,71.4,68.4
20160409210000,492.0,818.36,90.7273,100,57.8,0,73.9,71.4,68.4
20160409211500,492.0,834.76,92.5455,100,57.8,0,73.8,71.4,68.4
20160409213000,492.0,834.76,92.5455,100,56.8,0,73.7,71.4,68.4
20160409214500,492.0,818.36,90.7273,100,56.8,0,73.5,71.4,68.4
20160409220000,492.0,818.36,90.7273,100,56.8,0,73.9,71.4,68.4
20160409221500,492.0,801.96,88.9091,100,56.8,0,73.4,71.4,68.4
20160409223000,492.0,818.36,90.7273,100,56.8,0,73.1,71.4,68.4
20160409224500,492.0,818.36,90.7273,100,57.5,0,73.1,71.4,68.4
20160409230000,492.0,818.36,90.7273,100,57.5,0,72.9,71.4,68.4
20160409231500,492.0,818.36,90.7273,100,57.5,0,73.2,71.4,68.4
20160409233000,492.0,801.96,88.9091,100,57.5,0,73.3,71.4,68.4
20160409234500,492.0,785.56,87.0909,100,56.7,0,72.9,71.4,68.4
20160410000000,492.0,801.96,88.9091,100,56.7,0,72.7,71.4,68.4
20160410001500,492.0,818.36,90.7273,100,56.7,0,72.9,71.4,68.4
20160410003000,492.0,801.96,88.9091,100,56.0,0,72.6,71.4,68.4
20160410004500,492.0,849.52,94.1818,100,56.0,0,72.6,71.4,68.4
20160410010000,492.0,818.36,90.7273,100,56.0,0,72.4,71.4,68.4
20160410011500,492.0,785.56,87.0909,100,56.0,0,72.4,71.4,68.4
20160410013000,492.0,767.52,85.0909,100,56.7,0,72.4,71.4,68.4
20160410014500,492.0,785.56,87.0909,100,57.5,0,72.2,71.4,68.4
20160410020000,492.0,785.56,87.0909,100,57.5,0,72.5,71.4,68.4
20160410021500,492.0,488.72,54.1818,52,91.8,100,72.9,77.8,74.8
20160410023000,492.0,510.04,56.5455,52,99.6,100,74.5,77.9,74.9
20160410024500,492.0,457.56,50.7273,52,90.9,100,75.2,77.9,74.9
20160410030000,492.0,487.08,54.0,52,58.5,100,74.7,77.9,74.9
20160410031500,492.0,487.08,54.0,53,58.5,100,74.4,77.9,74.9
20160410033000,492.0,516.6,57.2727,53,58.5,100,74.5,77.8,74.8
20160410034500,492.0,487.08,54.0,54,57.6,100,74.5,77.8,74.8
20160410040000,492.0,451.0,50.0,53,57.6,100,74.3,77.8,74.8
20160410041500,492.0,495.28,54.9091,54,59.2,100,74.3,77.8,74.8
20160410043000,492.0,495.28,54.9091,53,66.1,100,74.5,77.9,74.9
20160410044500,492.0,524.8,58.1818,55,68.7,100,74.6,77.8,74.8
20160410050000,492.0,496.92,55.0909,54,68.7,100,74.6,77.8,74.8
20160410051500,492.0,496.92,55.0909,54,66.8,100,75.0,77.8,74.8
20160410053000,492.0,496.92,55.0909,54,60.0,0,74.8,77.8,74.8
20160410054500,492.0,480.52,53.2727,54,58.1,0,74.8,77.8,74.8
20160410060000,492.0,505.12,56.0,54,58.1,100,74.5,77.8,74.8
20160410061500,492.0,496.92,55.0909,54,57.1,100,74.4,77.8,74.8
20160410063000,492.0,490.36,54.3636,54,57.1,100,74.5,77.8,74.8
20160410064500,492.0,490.36,54.3636,54,57.1,100,74.6,77.8,74.8
20160410070000,492.0,501.84,55.6364,54,57.1,100,74.6,77.8,74.8
20160410071500,492.0,482.16,53.4545,54,57.1,100,74.2,77.8,74.8
20160410073000,492.0,501.84,55.6364,54,58.3,100,74.5,77.8,74.8
20160410074500,492.0,475.6,52.7273,53,65.2,100,74.2,77.8,74.8
20160410080000,492.0,501.84,55.6364,53,79.1,100,74.6,77.8,74.8
20160410081500,492.0,490.36,54.3636,53,74.0,100,75.0,77.8,74.8
20160410083000,492.0,519.88,57.6364,54,58.0,0,74.8,77.8,74.8
20160410084500,492.0,490.36,54.3636,53,58.0,0,74.6,77.8,74.8
20160410090000,492.0,496.92,55.0909,54,57.0,100,74.6,77.8,74.8
20160410091500,492.0,490.36,54.3636,53,57.0,100,74.8,77.8,74.8
20160410093000,492.0,496.92,55.0909,53,57.0,100,74.6,77.8,74.8
20160410094500,492.0,510.04,56.5455,53,57.6,100,74.3,77.8,74.8
20160410100000,492.0,510.04,56.5455,54,57.6,100,74.2,77.8,74.8
20160410101500,492.0,490.36,54.3636,53,77.1,100,74.5,77.8,74.8
20160410103000,492.0,457.56,50.7273,53,80.3,100,74.6,77.8,74.8
20160410104500,492.0,495.28,54.9091,53,78.0,100,74.9,77.8,74.8
20160410110000,492.0,487.08,54.0,53,58.0,0,74.6,77.8,74.8
20160410111500,492.0,482.16,53.4545,53,58.0,100,74.7,77.8,74.8
20160410113000,492.0,473.96,52.5455,53,58.0,100,74.7,77.8,74.8
20160410114500,492.0,496.92,55.0909,54,58.0,100,74.6,77.8,74.8
20160410120000,492.0,505.12,56.0,54,58.0,100,74.6,77.8,74.8
20160410121500,492.0,480.52,53.2727,53,58.0,100,74.3,77.8,74.8
20160410123000,492.0,488.72,54.1818,53,73.5,100,74.2,77.8,74.8
20160410124500,492.0,482.16,53.4545,54,86.0,100,74.3,77.8,74.8
20160410130000,492.0,482.16,53.4545,53,88.3,100,74.8,77.8,74.8
20160410131500,492.0,482.16,53.4545,53,60.0,0,75.0,77.8,74.8
20160410133000,492.0,487.08,54.0,53,58.4,100,74.5,77.8,74.8
20160410134500,492.0,487.08,54.0,53,58.4,100,74.5,77.8,74.8
20160410140000,492.0,487.08,54.0,54,58.4,100,74.4,77.8,74.8
20160410141500,492.0,501.84,55.6364,54,58.4,100,74.3,77.8,74.8
20160410143000,492.0,501.84,55.6364,54,68.1,100,74.3,77.8,74.8
20160410144500,492.0,475.6,52.7273,54,68.1,100,74.5,77.8,74.8
20160410150000,492.0,505.12,56.0,54,69.8,100,74.7,77.8,74.8
20160410151500,492.0,475.6,52.7273,54,69.8,100,74.8,77.8,74.8
20160410153000,492.0,482.16,53.4545,54,68.7,100,74.7,77.8,74.8
20160410154500,492.0,487.08,54.0,54,68.7,100,74.9,77.8,74.8
20160410160000,492.0,487.08,54.0,53,67.3,100,74.7,77.8,74.8
20160410161500,492.0,487.08,54.0,54,67.3,100,74.6,77.8,74.8
20160410163000,492.0,496.92,55.0909,54,67.3,100,75.1,77.8,74.8
20160410164500,492.0,470.68,52.1818,54,58.0,0,74.9,77.8,74.8
20160410170000,492.0,495.28,54.9091,54,58.0,0,74.6,77.8,74.8
20160410171500,492.0,467.4,51.8182,53,58.0,100,74.4,77.8,74.8
20160410173000,492.0,505.12,56.0,53,58.0,100,74.3,77.8,74.8
20160410174500,492.0,505.12,56.0,53,58.0,100,74.4,77.8,74.8
20160410180000,492.0,473.96,52.5455,53,58.0,100,74.3,77.8,74.8
20160410181500,492.0,510.04,56.5455,54,74.4,100,74.3,77.8,74.8
20160410183000,492.0,467.4,51.8182,54,78.4,100,74.7,77.8,74.8
20160410184500,492.0,510.04,56.5455,54,78.4,100,74.9,77.8,74.8
20160410190000,492.0,510.04,56.5455,54,58.8,0,74.8,77.8,74.8
20160410191500,492.0,482.16,53.4545,54,57.6,0,74.6,77.8,74.8
20160410193000,492.0,467.4,51.8182,53,57.6,0,74.7,77.8,74.8
20160410194500,492.0,490.36,54.3636,54,57.6,0,74.8,77.8,74.8
20160410200000,492.0,501.84,55.6364,54,57.6,0,74.8,77.8,74.8
20160410201500,492.0,501.84,55.6364,54,57.6,0,74.7,77.8,74.8
20160410203000,492.0,487.08,54.0,54,57.6,0,74.8,77.8,74.8
20160410204500,492.0,473.96,52.5455,53,57.6,0,74.6,77.8,74.8
20160410210000,492.0,495.28,54.9091,53,57.6,100,74.7,77.8,74.8
20160410211500,492.0,511.68,56.7273,54,57.6,100,74.6,77.8,74.8
20160410213000,492.0,511.68,56.7273,54,57.6,100,74.6,77.8,74.8
20160410214500,492.0,490.36,54.3636,53,57.6,100,74.2,77.8,74.8
20160410220000,492.0,490.36,54.3636,53,57.6,100,74.4,77.8,74.8
20160410221500,492.0,482.16,53.4545,53,57.6,100,74.3,77.8,74.8
20160410223000,492.0,501.84,55.6364,53,62.8,100,74.6,77.8,74.8
20160410224500,492.0,501.84,55.6364,53,65.6,100,74.5,77.8,74.8
20160410230000,492.0,510.04,56.5455,54,68.1,100,74.7,77.8,74.8
20160410231500,492.0,501.84,55.6364,53,67.3,100,74.9,77.8,74.8
20160410233000,492.0,519.88,57.6364,54,66.2,100,74.8,77.8,74.8
20160410234500,492.0,501.84,55.6364,54,68.6,100,75.1,77.8,74.8
20160411000000,492.0,480.52,53.2727,54,57.6,100,74.6,77.8,74.8
20160411001500,492.0,501.84,55.6364,54,57.6,100,74.7,77.8,74.8
20160411003000,492.0,501.84,55.6364,54,57.6,100,74.5,77.8,74.8
20160411004500,492.0,482.16,53.4545,53,57.6,100,74.6,77.8,74.8
20160411010000,492.0,496.92,55.0909,54,57.6,100,74.6,77.8,74.8
20160411011500,492.0,480.52,53.2727,54,57.6,100,74.6,77.8,74.8
20160411013000,492.0,495.28,54.9091,54,57.6,100,74.5,77.8,74.8
20160411014500,492.0,495.28,54.9091,53,57.6,100,74.5,77.8,74.8
20160411020000,492.0,510.04,56.5455,53,57.6,100,74.5,77.8,74.8
20160411021500,492.0,482.16,53.4545,53,57.6,100,74.5,77.8,74.8
20160411023000,492.0,482.16,53.4545,53,57.6,100,74.4,77.8,74.8
20160411024500,492.0,503.48,55.8182,54,59.5,100,74.5,77.8,74.8
20160411030000,492.0,503.48,55.8182,54,72.4,100,74.6,77.8,74.8
20160411031500,492.0,503.48,55.8182,54,71.0,100,74.8,77.8,74.8
20160411033000,492.0,496.92,55.0909,54,71.0,100,75.0,77.8,74.8
20160411034500,492.0,475.6,52.7273,54,60.0,0,75.1,77.8,74.8
20160411040000,492.0,503.48,55.8182,54,57.6,0,75.0,77.8,74.8
20160411041500,492.0,526.4399,58.3636,53,57.6,0,75.1,77.8,74.8
20160411043000,492.0,519.88,57.6364,54,57.6,0,74.9,77.8,74.8
20160411044500,492.0,496.92,55.0909,54,57.6,0,74.8,77.8,74.8
20160411050000,492.0,480.52,53.2727,53,57.6,0,74.8,77.8,74.8
20160411051500,492.0,488.72,54.1818,54,57.6,100,74.5,77.8,74.8
20160411053000,492.0,482.16,53.4545,53,57.6,100,74.7,77.8,74.8
20160411054500,492.0,475.6,52.7273,54,57.6,100,74.3,77.8,74.8
20160411060000,492.0,519.88,57.6364,54,57.6,100,74.2,77.8,74.8
20160411061500,492.0,488.72,54.1818,54,57.6,100,74.8,77.8,74.8
20160411063000,492.0,488.72,54.1818,54,57.6,100,74.7,77.8,74.8
20160411064500,492.0,488.72,54.1818,54,57.6,100,74.6,77.8,74.8
20160411070000,492.0,467.4,51.8182,54,57.6,100,74.4,77.8,74.8
20160411071500,492.0,734.72,81.4545,99,57.6,0,74.5,68.0,64.2
20160411073000,492.0,751.12,83.2727,100,57.6,0,74.3,68.0,64.2
20160411074500,492.0,751.12,83.2727,100,57.6,0,74.1,68.0,64.2
20160411080000,492.0,751.12,83.2727,100,57.6,0,73.8,68.0,64.2
20160411081500,492.0,765.88,84.9091,100,57.6,0,73.5,68.0,64.2
20160411083000,492.0,765.88,84.9091,100,57.6,0,72.8,68.0,64.2
20160411084500,492.0,785.56,87.0909,100,56.9,0,73.0,68.0,64.2
20160411090000,492.0,767.52,85.0909,100,57.5,0,72.7,68.0,64.2
20160411091500,492.0,785.56,87.0909,100,56.8,0,72.4,68.0,64.2
20160411093000,492.0,785.56,87.0909,100,56.8,0,72.3,68.0,64.2
20160411094500,492.0,801.96,88.9091,100,56.8,0,72.5,68.0,64.2
20160411100000,492.0,801.96,88.9091,100,56.8,0,72.4,68.0,64.2
20160411101500,492.0,0.0,0.0,100,56.8,0,72.2,68.0,64.2
20160411103000,492.0,801.96,88.9091,100,56.8,0,72.4,68.0,64.2
20160411104500,492.0,801.96,88.9091,100,56.8,0,72.0,68.0,64.2
20160411110000,492.0,801.96,88.9091,100,56.8,0,71.7,68.0,64.2
20160411111500,492.0,785.56,87.0909,100,56.8,0,71.8,68.0,64.2
20160411113000,492.0,818.36,90.7273,100,56.8,0,71.6,68.0,64.2
20160411114500,492.0,834.76,92.5455,100,56.8,0,71.3,68.0,64.2
20160411120000,492.0,801.96,88.9091,100,56.8,0,71.2,68.0,64.2
20160411121500,492.0,818.36,90.7273,100,57.5,0,71.1,68.0,64.2
20160411123000,492.0,818.36,90.7273,100,57.5,0,70.9,68.0,64.2
20160411124500,492.0,785.56,87.0909,100,57.5,0,71.0,68.0,64.2
20160411130000,492.0,834.76,92.5455,100,57.5,0,70.8,68.0,64.2
20160411131500,492.0,818.36,90.7273,100,57.5,0,70.5,68.0,64.2
20160411133000,492.0,785.56,87.0909,100,57.5,0,70.7,68.0,64.2
20160411134500,492.0,818.36,90.7273,100,57.5,0,70.7,68.0,64.2
20160411140000,492.0,801.96,88.9091,100,57.5,0,70.3,68.0,64.2
20160411141500,492.0,834.76,92.5455,100,57.5,0,70.3,68.0,64.2
20160411143000,492.0,849.52,94.1818,100,57.5,0,70.4,68.0,64.2
20160411144500,492.0,818.36,90.7273,100,57.5,0,70.5,68.0,64.2
20160411150000,492.0,473.96,52.5455,52,90.8,100,71.2,78.8,75.8
20160411151500,492.0,503.48,55.8182,52,94.0,100,72.2,78.9,75.9
20160411153000,492.0,470.68,52.1818,52,96.7,100,72.4,78.9,75.9
20160411154500,492.0,475.6,52.7273,52,90.6,100,73.0,78.9,75.9
20160411160000,492.0,475.6,52.7273,51,90.6,100,73.6,78.9,75.9
20160411161500,492.0,480.52,53.2727,52,88.1,100,74.0,78.9,75.9
20160411163000,492.0,487.08,54.0,51,88.1,100,74.9,78.9,75.9
20160411164500,492.0,510.04,56.5455,53,77.5,100,74.3,80.0,77.7
20160411170000,492.0,496.92,55.0909,52,88.1,100,74.4,80.0,77.7
20160411171500,492.0,613.36,68.0,92,88.1,100,73.5,80.0,77.6
20160411173000,492.0,480.52,53.2727,51,88.1,100,75.0,80.0,77.6
20160411174500,492.0,475.6,52.7273,51,97.7,100,75.4,80.0,77.6
20160411180000,492.0,488.72,54.1818,51,94.2,100,75.3,80.0,77.6
20160411181500,492.0,488.72,54.1818,51,93.0,100,75.8,80.0,77.6
20160411183000,492.0,482.16,53.4545,52,89.1,100,76.1,80.0,77.5
20160411184500,492.0,510.04,56.5455,52,90.9,100,76.1,80.0,77.5
20160411190000,492.0,751.12,83.2727,100,58.8,0,75.6,71.5,68.5
20160411191500,492.0,801.96,88.9091,100,57.2,0,75.0,71.5,68.5
20160411193000,492.0,834.76,92.5455,100,57.2,0,74.7,71.7,68.7
20160411194500,492.0,818.36,90.7273,100,57.2,0,74.1,71.7,68.7
20160411200000,492.0,818.36,90.7273,100,57.2,0,73.8,71.7,68.7
20160411201500,492.0,785.56,87.0909,100,57.2,0,73.6,71.6,68.6
20160411203000,492.0,801.96,88.9091,100,57.2,0,73.2,71.6,68.6
20160411204500,492.0,741.28,82.1818,100,57.2,0,72.9,71.5,68.5
20160411210000,492.0,751.12,83.2727,100,57.2,0,72.7,71.4,68.4
20160411211500,492.0,780.64,86.5455,100,57.2,0,72.3,71.5,68.5
20160411213000,492.0,767.52,85.0909,100,57.2,0,72.1,71.5,68.5
20160411214500,492.0,767.52,85.0909,100,57.2,0,71.8,71.4,68.4
20160411220000,492.0,708.48,78.5455,68,57.2,0,71.7,72.4,69.4
20160411221500,492.0,565.8,62.7273,56,57.2,0,71.6,72.7,69.7
20160411223000,492.0,537.92,59.6364,54,57.2,0,71.6,72.7,69.7
20160411224500,492.0,555.96,61.6364,57,57.2,0,71.7,72.3,69.3
20160411230000,492.0,536.28,59.4545,54,57.2,0,71.5,72.7,69.7
20160411231500,492.0,580.5601,64.3636,57,57.2,0,71.6,72.3,69.3
20160411233000,492.0,510.04,56.5455,53,57.2,0,71.6,72.3,69.3
20160411234500,492.0,495.28,54.9091,52,57.2,0,71.6,72.2,69.2
20160412000000,492.0,526.4399,58.3636,54,57.2,0,71.4,72.2,69.2
20160412001500,492.0,575.64,63.8182,58,57.2,0,71.4,71.8,68.8
20160412003000,492.0,526.4399,58.3636,54,57.2,0,71.4,71.8,68.8
20160412004500,492.0,503.48,55.8182,54,57.2,0,71.3,71.9,68.9
20160412010000,492.0,496.92,55.0909,53,57.2,0,71.4,72.2,69.2
20160412011500,492.0,529.72,58.7273,54,57.2,0,71.4,71.8,68.8
20160412013000,492.0,560.88,62.1818,56,57.2,0,71.3,71.8,68.8
20160412014500,492.0,524.8,58.1818,54,57.2,0,71.4,71.8,68.8
20160412020000,492.0,510.04,56.5455,53,57.2,0,71.2,71.8,68.8
20160412021500,492.0,501.84,55.6364,53,57.2,0,71.3,72.2,69.2
20160412023000,492.0,539.5601,59.8182,56,57.2,0,71.3,71.8,68.8
20160412024500,492.0,482.16,53.4545,52,57.2,0,71.3,72.2,69.2
20160412030000,492.0,503.48,55.8182,52,57.2,0,71.2,71.8,68.8
20160412031500,492.0,473.96,52.5455,52,57.2,0,71.3,71.8,68.8
20160412033000,492.0,519.88,57.6364,54,57.2,0,71.3,71.8,68.8
20160412034500,492.0,487.08,54.0,53,57.2,0,71.2,72.2,69.2
20160412040000,492.0,503.48,55.8182,53,57.2,0,71.2,72.2,69.2
20160412041500,492.0,490.36,54.3636,52,57.2,0,71.3,72.3,69.3
20160412043000,492.0,501.84,55.6364,52,57.2,0,71.2,72.3,69.3
20160412044500,492.0,475.6,52.7273,52,57.2,0,71.2,72.3,69.3
20160412050000,492.0,495.28,54.9091,52,57.2,0,71.2,72.2,69.2
20160412051500,492.0,516.6,57.2727,54,57.2,0,71.2,72.2,69.2
20160412053000,492.0,470.68,52.1818,52,57.2,0,71.2,72.2,69.2
20160412054500,492.0,505.12,56.0,52,57.2,0,71.0,72.7,69.7
20160412060000,492.0,488.72,54.1818,53,57.2,0,71.1,72.2,69.2
20160412061500,492.0,488.72,54.1818,52,57.2,0,71.1,72.6,69.6
20160412063000,492.0,470.68,52.1818,52,57.2,0,71.2,72.7,69.7
20160412064500,492.0,482.16,53.4545,52,57.2,0,71.3,72.7,69.7
20160412070000,492.0,487.08,54.0,52,57.2,0,71.4,72.7,69.7
20160412071500,492.0,480.52,53.2727,52,57.2,0,71.3,72.7,69.7
20160412073000,492.0,503.48,55.8182,53,57.2,0,71.7,72.7,69.7
20160412074500,492.0,496.92,55.0909,53,57.2,0,71.7,72.7,69.7
20160412080000,492.0,510.04,56.5455,53,57.2,0,71.6,72.7,69.7
20160412081500,492.0,779.0,86.3636,100,57.2,0,71.5,68.0,59.1
20160412083000,492.0,751.12,83.2727,100,57.2,0,71.2,68.0,59.1
20160412084500,492.0,751.12,83.2727,100,57.2,0,71.2,68.0,59.1
20160412090000,492.0,767.52,85.0909,100,57.2,0,71.2,68.0,59.1
20160412091500,492.0,734.72,81.4545,100,57.2,0,71.0,68.0,59.1
20160412093000,492.0,751.12,83.2727,100,57.2,0,70.9,68.0,59.1
20160412094500,492.0,762.6,84.5455,100,57.2,0,70.9,68.0,59.1
20160412100000,492.0,762.6,84.5455,100,57.2,0,70.8,68.0,59.1
20160412101500,492.0,762.6,84.5455,100,57.2,0,70.8,68.0,59.1
20160412103000,492.0,801.96,88.9091,100,57.2,0,70.8,68.0,59.1
20160412104500,492.0,767.52,85.0909,100,56.6,0,70.5,68.0,59.1
20160412110000,492.0,767.52,85.0909,100,56.6,0,70.3,68.0,59.1
20160412111500,492.0,801.96,88.9091,95,56.6,0,70.7,79.0,76.0
20160412113000,492.0,510.04,56.5455,52,86.2,100,71.0,79.1,76.1
20160412114500,492.0,495.28,54.9091,52,94.0,100,71.2,79.1,76.1
20160412120000,492.0,501.84,55.6364,52,86.9,100,71.8,79.1,76.1
20160412121500,492.0,480.52,53.2727,52,90.7,100,71.8,78.9,75.9
20160412123000,492.0,501.84,55.6364,52,88.0,100,72.0,78.6,75.6
20160412124500,492.0,501.84,55.6364,52,93.6,100,72.2,79.1,76.1
20160412130000,492.0,490.36,54.3636,52,88.1,100,72.4,79.1,76.1
20160412131500,492.0,801.96,88.9091,100,58.0,0,72.5,68.0,63.6
20160412133000,492.0,501.84,55.6364,52,87.5,100,72.6,78.0,75.0
20160412134500,492.0,480.52,53.2727,52,93.0,100,73.0,78.0,75.0
20160412140000,492.0,480.52,53.2727,53,88.6,100,73.3,78.0,75.0
20160412141500,492.0,488.72,54.1818,53,90.5,100,73.3,78.0,75.0
20160412143000,492.0,495.28,54.9091,53,91.6,100,73.2,78.0,75.0
20160412144500,492.0,470.68,52.1818,52,89.3,100,73.5,78.0,75.0
20160412150000,492.0,496.92,55.0909,53,92.0,100,73.6,78.0,75.0
20160412151500,492.0,488.72,54.1818,53,89.3,100,73.8,78.0,75.0
20160412153000,492.0,496.92,55.0909,53,98.4,100,74.1,78.0,75.0
20160412154500,492.0,490.36,54.3636,53,88.7,100,74.0,78.0,75.0
20160412160000,492.0,490.36,54.3636,53,98.4,100,74.1,78.0,75.0
20160412161500,492.0,490.36,54.3636,52,89.9,100,74.0,78.0,75.0
20160412163000,492.0,482.16,53.4545,52,94.7,100,74.1,78.0,75.0
20160412164500,492.0,473.96,52.5455,52,89.3,100,74.5,78.0,75.0
20160412170000,492.0,495.28,54.9091,52,97.3,100,74.4,78.0,75.0
20160412171500,492.0,495.28,54.9091,52,87.8,100,74.5,78.0,75.0
20160412173000,492.0,495.28,54.9091,52,91.5,100,74.4,78.0,75.0
20160412174500,492.0,495.28,54.9091,51,93.5,100,74.5,78.0,75.0
20160412180000,492.0,503.48,55.8182,51,90.5,100,74.8,78.0,75.0
20160412181500,492.0,503.48,55.8182,51,98.4,100,75.0,78.0,75.0
20160412183000,492.0,488.72,54.1818,51,87.3,100,75.0,78.0,75.0
20160412184500,492.0,480.52,53.2727,51,91.1,100,75.0,78.0,75.0
20160412190000,492.0,470.68,52.1818,51,62.0,0,75.2,78.0,75.0
20160412191500,492.0,526.4399,58.3636,51,57.6,0,74.9,78.0,75.0
20160412193000,492.0,496.92,55.0909,51,57.6,100,74.8,78.0,75.0
20160412194500,492.0,801.96,88.9091,100,57.6,0,74.5,72.8,69.8
20160412200000,492.0,818.36,90.7273,100,56.9,0,74.1,72.8,69.8
20160412201500,492.0,801.96,88.9091,100,56.9,0,74.0,72.8,69.8
20160412203000,492.0,767.52,85.0909,100,56.9,0,73.8,72.8,69.8
20160412204500,492.0,785.56,87.0909,100,56.9,0,73.6,72.8,69.8
20160412210000,492.0,801.96,88.9091,100,56.9,0,73.2,72.8,69.8
20160412211500,492.0,767.52,85.0909,100,56.9,0,73.0,72.8,69.8
20160412213000,492.0,767.52,85.0909,100,56.9,0,72.7,72.8,69.8
20160412214500,492.0,785.56,87.0909,100,56.9,0,72.7,72.8,69.8
20160412220000,492.0,785.56,87.0909,100,56.9,0,72.4,72.8,69.8
20160412221500,492.0,734.72,81.4545,73,56.9,0,72.3,72.8,69.8
20160412223000,492.0,565.8,62.7273,57,56.9,0,72.1,72.8,69.8
20160412224500,492.0,475.6,52.7273,52,56.9,0,71.9,72.8,69.8
20160412230000,492.0,510.04,56.5455,52,56.9,0,71.8,72.8,69.8
20160412231500,492.0,510.04,56.5455,52,56.9,0,71.7,72.8,69.8
20160412233000,492.0,475.6,52.7273,52,56.9,0,71.5,72.8,69.8
20160412234500,492.0,488.72,54.1818,51,56.9,0,71.3,72.8,69.8
20160413000000,492.0,475.6,52.7273,51,56.9,0,71.4,72.8,69.8
20160413001500,492.0,470.68,52.1818,51,56.9,0,71.2,72.8,69.8
20160413003000,492.0,495.28,54.9091,51,56.9,0,71.3,72.8,69.8
20160413004500,492.0,482.16,53.4545,52,56.9,0,71.5,72.8,69.8
20160413010000,492.0,503.48,55.8182,52,56.9,0,71.3,72.8,69.8
20160413011500,492.0,495.28,54.9091,52,56.9,0,71.1,72.8,69.8
20160413013000,492.0,487.08,54.0,51,56.9,0,71.4,72.8,69.8
20160413014500,492.0,511.68,56.7273,51,56.9,0,71.3,72.8,69.8
20160413020000,492.0,488.72,54.1818,51,56.9,0,71.2,72.8,69.8
20160413021500,492.0,488.72,54.1818,52,56.9,0,71.4,72.8,69.8
20160413023000,492.0,482.16,53.4545,52,56.9,0,71.0,72.8,69.8
20160413024500,492.0,490.36,54.3636,52,56.9,0,71.3,72.8,69.8
20160413030000,492.0,501.84,55.6364,52,56.9,0,70.8,72.8,69.8
20160413031500,492.0,519.88,57.6364,52,56.9,0,71.2,72.8,69.8
20160413033000,492.0,480.52,53.2727,52,56.9,0,71.4,72.8,69.8
20160413034500,492.0,501.84,55.6364,52,56.9,0,71.3,72.8,69.8
20160413040000,492.0,519.88,57.6364,52,56.9,0,71.0,72.8,69.8
20160413041500,492.0,475.6,52.7273,52,56.9,0,71.0,72.8,69.8
20160413043000,492.0,482.16,53.4545,52,56.9,0,71.3,72.8,69.8
20160413044500,492.0,490.36,54.3636,52,56.9,0,71.2,72.8,69.8
20160413050000,492.0,501.84,55.6364,52,56.9,0,70.8,72.8,69.8
20160413051500,492.0,501.84,55.6364,52,56.9,0,71.5,72.8,69.8
20160413053000,492.0,480.52,53.2727,52,56.9,0,71.5,72.8,69.8
20160413054500,492.0,503.48,55.8182,52,56.9,0,71.3,72.8,69.8
20160413060000,492.0,518.24,57.4545,52,56.9,0,71.4,72.8,69.8
20160413061500,492.0,501.84,55.6364,52,56.9,0,70.8,72.8,69.8
20160413063000,492.0,490.36,54.3636,52,56.9,0,70.7,72.8,69.8
20160413064500,492.0,475.6,52.7273,52,56.9,0,71.0,72.8,69.8
20160413070000,492.0,503.48,55.8182,52,56.9,0,70.8,72.8,69.8
20160413071500,492.0,503.48,55.8182,52,56.9,0,71.3,72.8,69.8
20160413073000,492.0,510.04,56.5455,52,56.9,0,71.7,72.8,69.8
20160413074500,492.0,510.04,56.5455,52,86.8,100,71.6,80.0,78.0
20160413080000,492.0,480.52,53.2727,52,97.2,100,72.2,80.0,78.0
20160413081500,492.0,495.28,54.9091,52,87.5,100,72.3,80.0,78.0
20160413083000,492.0,488.72,54.1818,52,91.8,100,72.6,80.0,78.0
20160413084500,492.0,510.04,56.5455,52,90.2,100,72.9,80.0,78.0
20160413090000,492.0,510.04,56.5455,52,58.0,0,73.1,75.7,72.7
20160413091500,492.0,495.28,54.9091,53,57.2,0,72.7,75.2,72.2
20160413093000,492.0,495.28,54.9091,53,57.2,0,73.0,75.3,72.3
20160413094500,492.0,495.28,54.9091,52,57.2,0,73.0,75.3,72.3
20160413100000,492.0,470.68,52.1818,52,57.2,0,72.6,75.3,72.3
20160413101500,492.0,501.84,55.6364,53,71.6,100,72.4,76.8,73.8
20160413103000,492.0,501.84,55.6364,53,84.3,100,73.1,76.8,73.8
20160413104500,492.0,510.04,56.5455,52,84.3,100,73.6,76.8,73.8
20160413110000,492.0,482.16,53.4545,53,89.8,100,73.8,76.8,73.8
20160413111500,492.0,475.6,52.7273,53,68.2,0,74.2,76.8,73.8
20160413113000,492.0,480.52,53.2727,53,58.0,100,73.4,76.8,73.8
20160413114500,492.0,490.36,54.3636,53,58.0,100,73.3,76.8,73.8
20160413120000,492.0,496.92,55.0909,53,77.2,100,72.7,76.8,73.8
20160413121500,492.0,496.92,55.0909,53,79.7,100,73.2,76.8,73.8
20160413123000,492.0,496.92,55.0909,53,85.7,100,73.4,76.8,73.8
20160413124500,492.0,480.52,53.2727,53,83.1,100,73.8,76.8,73.8
20160413130000,492.0,503.48,55.8182,53,59.2,0,74.0,76.8,73.8
20160413131500,492.0,496.92,55.0909,53,57.6,0,73.8,76.8,73.8
20160413133000,492.0,487.08,54.0,53,57.6,100,73.4,76.8,73.8
20160413134500,492.0,501.84,55.6364,53,57.6,100,73.2,76.8,73.8
20160413140000,492.0,501.84,55.6364,53,69.1,100,73.1,76.8,73.8
20160413141500,492.0,510.04,56.5455,53,78.4,100,73.7,76.8,73.8
20160413143000,492.0,510.04,56.5455,53,81.6,100,73.8,76.8,73.8
20160413144500,492.0,480.52,53.2727,53,59.2,100,73.4,76.8,73.8
20160413150000,492.0,503.48,55.8182,53,58.4,100,73.6,76.8,73.8
20160413151500,492.0,496.92,55.0909,52,58.4,100,73.4,76.8,73.8
20160413153000,492.0,519.88,57.6364,53,62.6,100,73.1,76.8,73.8
20160413154500,492.0,495.28,54.9091,53,81.1,100,73.4,76.8,73.8
20160413160000,492.0,480.52,53.2727,54,63.8,0,74.0,76.8,73.8
20160413161500,492.0,480.52,53.2727,53,58.3,100,73.2,76.8,73.8
20160413163000,492.0,496.92,55.0909,54,58.3,100,73.3,76.8,73.8
20160413164500,492.0,490.36,54.3636,54,66.2,100,73.4,76.8,73.8
20160413170000,492.0,473.96,52.5455,54,78.2,100,73.1,76.8,73.8
20160413171500,492.0,490.36,54.3636,54,90.5,100,73.4,76.8,73.8
20160413173000,492.0,501.84,55.6364,52,82.1,100,73.4,76.8,73.8
20160413174500,492.0,501.84,55.6364,53,88.9,100,73.6,76.8,73.8
20160413180000,492.0,488.72,54.1818,52,85.6,100,73.8,76.8,73.8
20160413181500,492.0,511.68,56.7273,52,78.0,0,74.1,76.8,73.8
20160413183000,492.0,496.92,55.0909,52,58.0,100,73.6,76.8,73.8
20160413184500,492.0,505.12,56.0,53,58.0,100,73.6,76.8,73.8
20160413190000,492.0,495.28,54.9091,53,58.0,100,73.2,76.8,73.8
20160413191500,492.0,473.96,52.5455,53,58.0,100,73.1,76.8,73.8
20160413193000,492.0,473.96,52.5455,53,79.6,100,73.2,76.8,73.8
20160413194500,492.0,496.92,55.0909,53,81.6,100,74.0,76.8,73.8
20160413200000,492.0,473.96,52.5455,53,58.0,0,73.8,76.8,73.8
20160413201500,492.0,482.16,53.4545,53,58.0,100,73.4,76.8,73.8
20160413203000,492.0,467.4,51.8182,54,58.0,100,72.7,76.8,73.8
20160413204500,492.0,473.96,52.5455,53,83.2,100,72.8,76.8,73.8
20160413210000,492.0,482.16,53.4545,54,93.3,100,72.9,76.8,73.8
20160413211500,492.0,473.96,52.5455,54,86.3,100,73.2,76.8,73.8
20160413213000,492.0,488.72,54.1818,54,90.5,100,73.3,76.8,73.8
20160413214500,492.0,751.12,83.2727,100,58.4,0,73.5,70.8,67.8
20160413220000,492.0,785.56,87.0909,100,57.2,0,73.1,70.8,67.8
20160413221500,492.0,785.56,87.0909,100,56.4,0,73.0,70.8,67.8
20160413223000,492.0,785.56,87.0909,100,57.1,0,72.9,70.8,67.8
20160413224500,492.0,785.56,87.0909,100,57.1,0,72.8,70.8,67.8
20160413230000,492.0,818.36,90.7273,100,57.1,0,72.4,70.8,67.8
20160413231500,492.0,818.36,90.7273,100,57.1,0,72.0,70.8,67.8
20160413233000,492.0,801.96,88.9091,100,57.1,0,71.9,70.8,67.8
20160413234500,492.0,751.12,83.2727,100,57.1,0,71.7,70.8,67.8
20160414000000,492.0,767.52,85.0909,100,57.1,0,71.6,70.8,67.8
20160414001500,492.0,767.52,85.0909,100,57.1,0,71.6,70.8,67.8
20160414003000,492.0,785.56,87.0909,100,57.1,0,71.4,70.8,67.8
20160414004500,492.0,734.72,81.4545,100,57.1,0,71.3,70.8,67.8
20160414010000,492.0,751.12,83.2727,100,57.1,0,71.0,70.4,67.4
20160414011500,492.0,751.12,83.2727,100,57.1,0,71.3,70.6,67.6
20160414013000,492.0,785.56,87.0909,100,57.1,0,71.2,70.4,67.4
20160414014500,492.0,785.56,87.0909,100,57.1,0,71.2,70.7,67.7
20160414020000,492.0,801.96,88.9091,100,57.1,0,70.9,70.4,67.4
20160414021500,492.0,801.96,88.9091,100,57.1,0,71.0,70.4,67.4
20160414023000,492.0,767.52,85.0909,100,57.1,0,70.7,70.8,67.8
20160414024500,492.0,767.52,85.0909,100,57.1,0,70.8,70.8,67.8
20160414030000,492.0,785.56,87.0909,100,56.5,0,70.9,70.4,67.4
20160414031500,492.0,801.96,88.9091,100,56.5,0,70.6,70.8,67.8
20160414033000,492.0,785.56,87.0909,100,56.5,0,70.6,70.8,67.8
20160414034500,492.0,767.52,85.0909,100,56.5,0,70.5,70.8,67.8
20160414040000,492.0,785.56,87.0909,100,56.5,0,70.6,70.8,67.8
20160414041500,492.0,801.96,88.9091,91,56.5,0,70.6,70.8,67.8
20160414043000,492.0,751.12,83.2727,74,56.5,0,70.7,70.8,67.8
20160414044500,492.0,751.12,83.2727,73,56.5,0,70.9,70.8,67.8
20160414050000,492.0,751.12,83.2727,72,56.5,0,70.6,70.8,67.8
20160414051500,492.0,723.24,80.1818,71,56.5,0,70.8,70.8,67.8
20160414053000,492.0,738.0,81.8182,71,56.5,0,70.6,70.8,67.8
20160414054500,492.0,738.0,81.8182,71,56.5,0,70.7,70.8,67.8
20160414060000,492.0,738.0,81.8182,68,56.5,0,70.5,70.8,67.8
20160414061500,492.0,729.8,80.9091,69,56.5,0,70.7,70.3,67.3
20160414063000,492.0,767.52,85.0909,80,56.5,0,71.0,70.4,67.4
20160414064500,492.0,785.56,87.0909,100,56.5,0,71.0,70.4,67.4
20160414070000,492.0,767.52,85.0909,100,56.5,0,70.8,70.7,67.7
20160414071500,492.0,785.56,87.0909,100,56.5,0,70.7,70.4,67.4
20160414073000,492.0,801.96,88.9091,100,56.5,0,70.7,70.4,67.4
20160414074500,492.0,818.36,90.7273,100,56.5,0,70.8,70.4,67.4
20160414080000,492.0,785.56,87.0909,100,56.5,0,70.8,70.4,67.4
20160414081500,492.0,785.56,87.0909,100,57.1,0,70.7,70.4,67.4
20160414083000,492.0,767.52,85.0909,100,57.1,0,70.7,70.4,67.4
20160414084500,492.0,785.56,87.0909,100,57.1,0,70.6,70.4,67.4
20160414090000,492.0,772.44,85.6364,100,57.1,0,70.5,70.4,67.4
20160414091500,492.0,785.56,87.0909,100,57.1,0,70.4,70.4,67.4
20160414093000,492.0,785.56,87.0909,100,57.1,0,70.5,70.4,67.4
20160414094500,492.0,785.56,87.0909,100,57.1,0,70.4,70.4,67.4
20160414100000,492.0,526.4399,58.3636,52,85.4,100,70.3,75.7,72.7
20160414101500,492.0,495.28,54.9091,51,93.7,100,71.2,75.7,72.7
20160414103000,492.0,488.72,54.1818,51,89.8,100,72.0,75.7,72.7
20160414104500,492.0,488.72,54.1818,52,96.7,100,72.6,75.7,72.7
20160414110000,492.0,495.28,54.9091,52,91.1,100,72.6,75.7,72.7
20160414111500,492.0,503.48,55.8182,52,93.2,100,72.4,75.7,72.7
20160414113000,492.0,490.36,54.3636,53,94.2,100,72.2,75.7,72.7
20160414114500,492.0,475.6,52.7273,52,88.7,100,72.8,75.7,72.7
20160414120000,492.0,470.68,52.1818,52,59.6,100,72.6,75.7,72.7
20160414121500,492.0,503.48,55.8182,52,58.0,100,72.6,75.7,72.7
20160414123000,492.0,511.68,56.7273,53,58.0,100,72.4,75.7,72.7
20160414124500,492.0,470.68,52.1818,52,58.0,100,72.4,75.7,72.7
20160414130000,492.0,487.08,54.0,52,58.0,100,72.5,75.7,72.7
20160414131500,492.0,495.28,54.9091,52,58.0,100,72.4,75.7,72.7
20160414133000,492.0,510.04,56.5455,52,58.0,100,72.3,75.7,72.7
20160414134500,492.0,496.92,55.0909,52,58.0,100,72.4,75.7,72.7
20160414140000,492.0,480.52,53.2727,52,65.2,100,72.3,75.7,72.7
20160414141500,492.0,496.92,55.0909,52,77.7,100,72.3,75.7,72.7
20160414143000,492.0,487.08,54.0,52,79.2,100,72.6,75.7,72.7
20160414144500,492.0,495.28,54.9091,52,80.1,100,72.4,75.7,72.7
20160414150000,492.0,475.6,52.7273,52,82.5,100,72.4,75.7,72.7
20160414151500,492.0,518.24,57.4545,52,61.2,0,72.9,75.7,72.7
20160414153000,492.0,496.92,55.0909,52,58.0,0,72.7,75.7,72.7
20160414154500,492.0,488.72,54.1818,52,58.0,0,72.7,75.7,72.7
20160414160000,492.0,488.72,54.1818,52,58.0,0,73.1,75.7,72.7
20160414161500,492.0,495.28,54.9091,52,58.0,0,73.2,75.7,72.7
20160414163000,492.0,482.16,53.4545,52,58.0,0,73.2,75.7,72.7
20160414164500,492.0,490.36,54.3636,53,58.0,0,73.3,75.7,72.7
20160414170000,492.0,482.16,53.4545,52,57.2,0,73.1,75.7,72.7
20160414171500,492.0,496.92,55.0909,52,57.2,0,73.3,75.7,72.7
20160414173000,492.0,490.36,54.3636,52,57.2,0,73.5,75.7,72.7
20160414174500,492.0,475.6,52.7273,52,57.2,0,73.4,75.7,72.7
20160414180000,492.0,503.48,55.8182,51,57.2,0,73.6,75.7,72.7
20160414181500,492.0,510.04,56.5455,51,57.2,0,73.6,75.7,72.7
20160414183000,492.0,482.16,53.4545,51,57.2,0,73.5,75.7,72.7
20160414184500,492.0,495.28,54.9091,51,57.2,0,73.6,75.7,72.7
20160414190000,492.0,501.84,55.6364,51,57.2,0,73.5,75.7,72.7
20160414191500,492.0,501.84,55.6364,52,57.2,0,74.0,75.7,72.7
20160414193000,492.0,490.36,54.3636,52,57.2,0,74.0,75.7,72.7
20160414194500,492.0,785.56,87.0909,100,57.2,0,74.0,70.0,67.0
20160414200000,492.0,785.56,87.0909,100,57.2,0,73.7,70.0,67.0
20160414201500,492.0,785.56,87.0909,100,57.2,0,73.4,70.0,67.0
20160414203000,492.0,801.96,88.9091,100,57.2,0,73.4,70.0,67.0
20160414204500,492.0,801.96,88.9091,100,57.2,0,73.2,70.0,67.0
20160414210000,492.0,801.96,88.9091,100,57.2,0,72.9,70.0,67.0
20160414211500,492.0,785.56,87.0909,100,57.2,0,72.7,70.0,67.0
20160414213000,492.0,801.96,88.9091,100,57.2,0,72.6,70.0,67.0
20160414214500,492.0,785.56,87.0909,100,57.2,0,72.3,70.0,67.0
20160414220000,492.0,767.52,85.0909,100,57.2,0,72.1,70.0,67.0
20160414221500,492.0,751.12,83.2727,100,57.2,0,71.9,70.0,67.0
20160414223000,492.0,767.52,85.0909,100,57.2,0,71.8,70.0,67.0
20160414224500,492.0,785.56,87.0909,100,57.2,0,71.7,70.4,67.4
20160414230000,492.0,785.56,87.0909,100,57.2,0,71.4,70.4,67.4
20160414231500,492.0,785.56,87.0909,100,57.2,0,71.3,70.4,67.4
20160414233000,492.0,801.96,88.9091,100,57.2,0,71.1,70.4,67.4
20160414234500,492.0,818.36,90.7273,100,57.2,0,71.1,70.4,67.4
20160415000000,492.0,818.36,90.7273,100,57.2,0,70.9,70.4,67.4
20160415001500,492.0,785.56,87.0909,100,57.2,0,71.1,70.4,67.4
20160415003000,492.0,767.52,85.0909,100,56.4,0,71.0,69.9,66.9
20160415004500,492.0,751.12,83.2727,100,56.4,0,71.0,69.9,66.9
20160415010000,492.0,751.12,83.2727,100,56.4,0,71.1,69.9,66.9
20160415011500,492.0,785.56,87.0909,100,56.4,0,71.3,69.9,66.9
20160415013000,492.0,767.52,85.0909,100,56.4,0,71.3,70.4,67.4
20160415014500,492.0,767.52,85.0909,100,56.4,0,71.2,70.0,67.0
20160415020000,492.0,785.56,87.0909,100,56.4,0,70.9,70.4,67.4
20160415021500,492.0,785.56,87.0909,100,56.4,0,70.9,70.4,67.4
20160415023000,492.0,785.56,87.0909,100,56.4,0,70.7,70.4,67.4
20160415024500,492.0,767.52,85.0909,100,56.4,0,70.8,70.4,67.4
20160415030000,492.0,767.52,85.0909,100,56.4,0,70.5,70.4,67.4
20160415031500,492.0,785.56,87.0909,100,56.4,0,70.7,70.4,67.4
20160415033000,492.0,767.52,85.0909,100,56.4,0,70.3,70.4,67.4
20160415034500,492.0,734.72,81.4545,100,56.4,0,70.2,70.0,67.0
20160415040000,492.0,767.52,85.0909,100,56.4,0,70.2,70.0,67.0
20160415041500,492.0,785.56,87.0909,100,56.4,0,70.5,70.0,67.0
20160415043000,492.0,801.96,88.9091,100,56.4,0,70.7,70.0,67.0
20160415044500,492.0,751.12,83.2727,100,56.4,0,70.5,69.5,66.5
20160415050000,492.0,767.52,85.0909,100,56.4,0,70.2,69.9,66.9
20160415051500,492.0,785.56,87.0909,100,56.4,0,70.4,69.9,66.9
20160415053000,492.0,801.96,88.9091,100,56.4,0,70.4,69.9,66.9
20160415054500,492.0,785.56,87.0909,100,56.4,0,70.5,69.9,66.9
20160415060000,492.0,767.52,85.0909,100,56.4,0,70.5,69.9,66.9
20160415061500,492.0,785.56,87.0909,100,56.4,0,70.4,69.6,66.6
20160415063000,492.0,801.96,88.9091,100,56.4,0,70.8,69.9,66.9
20160415064500,492.0,605.16,67.0909,60,56.4,0,70.8,71.1,68.1
20160415070000,492.0,524.8,58.1818,53,56.4,0,71.1,71.8,68.8
20160415071500,492.0,475.6,52.7273,52,56.4,0,70.8,71.8,68.8
20160415073000,492.0,606.8,67.2727,60,56.4,0,71.7,71.8,68.8
20160415074500,492.0,621.5601,68.9091,61,56.4,0,71.6,71.8,68.8
20160415080000,492.0,765.88,84.9091,100,56.4,0,71.4,68.0,62.4
20160415081500,492.0,751.12,83.2727,100,56.4,0,71.1,68.0,62.4
20160415083000,492.0,765.88,84.9091,100,56.4,0,71.3,68.0,62.4
20160415084500,492.0,765.88,84.9091,100,56.4,0,71.3,68.0,62.4
20160415090000,492.0,744.56,82.5455,100,57.1,0,71.3,68.0,62.4
20160415091500,492.0,744.56,82.5455,100,57.1,0,71.2,68.0,62.4
20160415093000,492.0,767.52,85.0909,100,57.1,0,71.3,68.0,62.4
20160415094500,492.0,767.52,85.0909,100,57.1,0,71.2,68.0,62.4
20160415100000,492.0,767.52,85.0909,100,57.1,0,71.1,68.0,62.4
20160415101500,492.0,767.52,85.0909,100,57.1,0,71.4,68.0,62.4
20160415103000,492.0,818.36,90.7273,100,57.1,0,71.4,68.0,62.4
20160415104500,492.0,834.76,92.5455,100,57.1,0,71.2,68.0,62.4
20160415110000,492.0,849.52,94.1818,100,57.1,0,71.3,68.0,62.4
20160415111500,492.0,818.36,90.7273,100,57.1,0,71.4,68.0,62.4
20160415113000,492.0,818.36,90.7273,100,57.1,0,71.3,68.0,62.4
20160415114500,492.0,818.36,90.7273,100,57.1,0,71.3,68.0,62.4
20160415120000,492.0,801.96,88.9091,100,57.1,0,71.2,68.0,62.4
20160415121500,492.0,818.36,90.7273,100,57.1,0,71.4,68.0,62.4
20160415123000,492.0,801.96,88.9091,100,57.1,0,71.3,68.0,62.4
20160415124500,492.0,818.36,90.7273,100,57.1,0,71.3,68.0,62.4
20160415130000,492.0,834.76,92.5455,100,57.1,0,71.4,68.0,62.4
20160415131500,492.0,834.76,92.5455,100,57.1,0,71.3,68.0,62.4
20160415133000,492.0,801.96,88.9091,100,57.1,0,71.5,68.0,62.4
20160415134500,492.0,818.36,90.7273,100,57.1,0,71.6,68.0,62.4
20160415140000,492.0,818.36,90.7273,100,57.1,0,71.6,68.0,62.4
20160415141500,492.0,801.96,88.9091,100,57.1,0,71.6,68.0,62.4
20160415143000,492.0,785.56,87.0909,100,57.1,0,71.8,68.0,62.4
20160415144500,492.0,785.56,87.0909,100,57.1,0,71.7,68.0,62.4
20160415150000,492.0,834.76,92.5455,100,57.1,0,71.8,68.0,62.4
20160415151500,492.0,818.36,90.7273,100,57.1,0,71.6,68.0,62.4
20160415153000,492.0,801.96,88.9091,100,57.1,0,71.4,68.0,62.4
20160415154500,492.0,818.36,90.7273,100,57.1,0,71.6,68.0,62.4
20160415160000,492.0,818.36,90.7273,100,57.1,0,71.5,68.0,62.4
20160415161500,492.0,785.56,87.0909,100,57.1,0,71.3,68.0,62.4
20160415163000,492.0,818.36,90.7273,100,57.1,0,71.3,68.0,62.4
20160415164500,492.0,801.96,88.9091,100,57.1,0,71.3,68.0,62.4
20160415170000,492.0,834.76,92.5455,100,57.1,0,71.2,68.0,62.4
