PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160415171500,492.0,818.36,90.7273,100,57.1,0,71.3,68.0,62.4
20160415173000,492.0,818.36,90.7273,100,57.1,0,71.4,68.0,62.4
20160415174500,492.0,818.36,90.7273,100,57.1,0,71.6,68.0,62.4
20160415180000,492.0,834.76,92.5455,100,57.1,0,71.8,68.0,62.4
20160415181500,492.0,818.36,90.7273,100,57.1,0,71.7,68.0,62.4
20160415183000,492.0,849.52,94.1818,100,57.1,0,71.6,68.0,62.4
20160415184500,492.0,801.96,88.9091,100,57.1,0,71.5,68.0,62.4
20160415190000,492.0,834.76,92.5455,100,57.1,0,71.3,68.0,62.4
20160415191500,492.0,818.36,90.7273,100,57.1,0,71.3,68.0,62.4
20160415193000,492.0,801.96,88.9091,100,57.1,0,71.2,68.0,62.4
20160415194500,492.0,488.72,54.1818,52,91.2,100,71.6,76.4,73.4
20160415200000,492.0,516.6,57.2727,53,91.2,100,71.8,76.4,73.4
20160415201500,492.0,495.28,54.9091,54,88.5,100,72.0,76.4,73.4
20160415203000,492.0,511.68,56.7273,55,91.0,100,72.0,76.4,73.4
20160415204500,492.0,734.72,81.4545,100,58.8,0,72.6,69.5,66.5
20160415210000,492.0,767.52,85.0909,100,57.6,0,72.4,69.5,66.5
20160415211500,492.0,767.52,85.0909,100,57.6,0,71.8,69.5,66.5
20160415213000,492.0,785.56,87.0909,100,57.6,0,71.8,69.5,66.5
20160415214500,492.0,785.56,87.0909,100,57.6,0,71.7,69.5,66.5
20160415220000,492.0,767.52,85.0909,100,57.6,0,71.5,69.5,66.5
20160415221500,492.0,801.96,88.9091,100,57.6,0,71.2,69.5,66.5
20160415223000,492.0,751.12,83.2727,100,57.6,0,71.4,69.5,66.5
20160415224500,492.0,785.56,87.0909,100,56.8,0,71.3,69.5,66.5
20160415230000,492.0,751.12,83.2727,100,56.8,0,71.1,69.5,66.5
20160415231500,492.0,767.52,85.0909,100,56.8,0,70.9,69.5,66.5
20160415233000,492.0,785.56,87.0909,100,56.8,0,70.7,69.5,66.5
20160415234500,492.0,767.52,85.0909,100,56.8,0,70.4,69.5,66.5
20160416000000,492.0,801.96,88.9091,100,56.8,0,70.4,69.5,66.5
20160416001500,492.0,818.36,90.7273,100,56.8,0,70.1,69.5,66.5
20160416003000,492.0,785.56,87.0909,100,56.8,0,69.9,69.5,66.5
20160416004500,492.0,818.36,90.7273,100,56.8,0,70.1,69.5,66.5
20160416010000,492.0,801.96,88.9091,100,56.8,0,70.3,69.5,66.5
20160416011500,492.0,801.96,88.9091,100,56.8,0,70.1,69.5,66.5
20160416013000,492.0,767.52,85.0909,100,56.8,0,70.1,69.5,66.5
20160416014500,492.0,801.96,88.9091,100,56.8,0,69.7,69.5,66.5
20160416020000,492.0,801.96,88.9091,100,56.8,0,69.4,69.5,66.5
20160416021500,492.0,801.96,88.9091,100,56.8,0,69.5,69.5,66.5
20160416023000,492.0,818.36,90.7273,100,56.8,0,69.5,69.5,66.5
20160416024500,492.0,834.76,92.5455,100,56.8,0,69.3,69.5,66.5
20160416030000,492.0,818.36,90.7273,100,56.8,0,69.2,69.5,66.5
20160416031500,492.0,818.36,90.7273,100,56.8,0,69.4,68.0,64.3
20160416033000,492.0,818.36,90.7273,100,56.8,0,69.2,68.0,64.2
20160416034500,492.0,801.96,88.9091,100,56.8,0,69.2,68.0,64.3
20160416040000,492.0,818.36,90.7273,100,56.8,0,69.5,68.0,64.8
20160416041500,492.0,818.36,90.7273,100,56.8,0,69.2,68.0,64.8
20160416043000,492.0,818.36,90.7273,100,56.8,0,69.3,68.0,64.8
20160416044500,492.0,818.36,90.7273,100,56.8,0,69.2,68.0,64.2
20160416050000,492.0,818.36,90.7273,100,56.8,0,69.3,68.0,64.2
20160416051500,492.0,818.36,90.7273,100,56.8,0,69.3,68.0,64.8
20160416053000,492.0,818.36,90.7273,100,56.8,0,69.3,68.0,64.8
20160416054500,492.0,818.36,90.7273,100,56.8,0,69.4,68.0,64.8
20160416060000,492.0,801.96,88.9091,100,56.8,0,69.1,68.0,64.8
20160416061500,492.0,801.96,88.9091,100,56.8,0,69.2,68.0,64.8
20160416063000,492.0,818.36,90.7273,100,56.8,0,69.1,68.0,64.8
20160416064500,492.0,785.56,87.0909,100,56.8,0,69.3,68.0,64.8
20160416070000,492.0,818.36,90.7273,100,56.8,0,69.4,68.0,64.8
20160416071500,492.0,834.76,92.5455,100,56.8,0,69.6,68.0,64.8
20160416073000,492.0,818.36,90.7273,100,56.8,0,69.6,68.0,64.8
20160416074500,492.0,818.36,90.7273,100,56.8,0,69.7,68.0,64.8
20160416080000,492.0,785.56,87.0909,100,56.8,0,69.8,68.0,64.8
20160416081500,492.0,487.08,54.0,52,91.4,100,69.8,73.1,70.1
20160416083000,492.0,505.12,56.0,52,87.5,100,70.4,73.1,70.1
20160416084500,492.0,505.12,56.0,52,58.0,0,70.3,73.1,70.1
20160416090000,492.0,480.52,53.2727,51,58.0,0,70.5,73.1,70.1
20160416091500,492.0,480.52,53.2727,51,58.0,0,70.5,73.1,70.1
20160416093000,492.0,501.84,55.6364,51,83.1,100,70.7,80.0,77.9
20160416094500,492.0,473.96,52.5455,52,92.4,100,70.8,80.0,77.9
20160416100000,492.0,526.4399,58.3636,52,89.8,100,70.9,76.8,73.8
20160416101500,492.0,487.08,54.0,52,89.8,100,71.0,76.8,73.8
20160416103000,492.0,487.08,54.0,52,96.0,100,71.5,76.8,73.8
20160416104500,492.0,487.08,54.0,52,88.7,100,71.3,76.8,73.8
20160416110000,492.0,496.92,55.0909,52,97.4,100,71.3,76.8,73.8
20160416111500,492.0,482.16,53.4545,52,87.5,100,71.5,76.8,73.8
20160416113000,492.0,495.28,54.9091,52,93.0,100,71.2,76.8,73.8
20160416114500,492.0,495.28,54.9091,52,88.1,100,71.6,76.8,73.8
20160416120000,492.0,495.28,54.9091,52,95.5,100,71.6,76.8,73.8
20160416121500,492.0,501.84,55.6364,52,88.1,100,71.8,76.8,73.8
20160416123000,492.0,480.52,53.2727,52,96.6,100,71.8,76.8,73.8
20160416124500,492.0,470.68,52.1818,52,88.1,100,71.8,76.8,73.8
20160416130000,492.0,464.12,51.4545,52,93.0,100,71.8,76.8,73.8
20160416131500,492.0,482.16,53.4545,52,89.3,100,71.7,76.8,73.8
20160416133000,492.0,490.36,54.3636,52,90.4,100,71.9,76.8,73.8
20160416134500,492.0,503.48,55.8182,52,97.0,100,72.3,76.8,73.8
20160416140000,492.0,480.52,53.2727,52,88.7,100,72.5,76.8,73.8
20160416141500,492.0,487.08,54.0,52,97.2,100,73.0,76.8,73.8
20160416143000,492.0,487.08,54.0,52,88.1,100,72.8,76.8,73.8
20160416144500,492.0,470.68,52.1818,52,94.2,100,73.0,76.8,73.8
20160416150000,492.0,488.72,54.1818,52,88.6,100,73.0,76.8,73.8
20160416151500,492.0,475.6,52.7273,52,89.9,100,72.9,76.8,73.8
20160416153000,492.0,511.68,56.7273,52,95.9,100,73.2,76.8,73.8
20160416154500,492.0,785.56,87.0909,80,76.3,0,73.2,69.5,66.5
20160416160000,492.0,480.52,53.2727,52,58.4,0,73.1,73.5,70.5
20160416161500,492.0,480.52,53.2727,52,57.2,0,72.9,73.5,70.5
20160416163000,492.0,505.12,56.0,53,57.9,0,73.1,73.5,70.5
20160416164500,492.0,505.12,56.0,54,57.2,0,72.9,73.2,70.2
20160416170000,492.0,536.28,59.4545,55,57.2,0,73.1,72.8,69.8
20160416171500,492.0,554.32,61.4545,56,57.2,0,72.9,72.8,69.8
20160416173000,492.0,524.8,58.1818,55,57.2,0,72.9,72.8,69.8
20160416174500,492.0,559.24,62.0,55,57.2,0,72.8,73.1,70.1
20160416180000,492.0,524.8,58.1818,54,57.2,0,72.7,72.5,69.5
20160416181500,492.0,510.04,56.5455,54,57.2,0,72.9,72.8,69.8
20160416183000,492.0,519.88,57.6364,54,57.2,0,72.9,72.7,69.7
20160416184500,492.0,519.88,57.6364,54,57.2,0,72.7,72.7,69.7
20160416190000,492.0,519.88,57.6364,54,57.2,0,72.7,72.7,69.7
20160416191500,492.0,511.68,56.7273,54,57.2,0,72.6,72.7,69.7
20160416193000,492.0,501.84,55.6364,53,57.2,0,72.3,72.7,69.7
20160416194500,492.0,510.04,56.5455,52,57.2,0,72.4,72.7,69.7
20160416200000,492.0,482.16,53.4545,52,57.2,0,72.3,72.7,69.7
20160416201500,492.0,555.96,61.6364,55,57.2,0,72.5,72.7,69.7
20160416203000,492.0,480.52,53.2727,52,57.2,0,72.2,73.1,70.1
20160416204500,492.0,480.52,53.2727,52,57.2,0,72.2,73.1,70.1
20160416210000,492.0,467.4,51.8182,52,57.2,0,72.1,73.1,70.1
20160416211500,492.0,488.72,54.1818,52,57.2,0,72.0,73.1,70.1
20160416213000,492.0,510.04,56.5455,52,57.2,0,71.9,73.1,70.1
20160416214500,492.0,503.48,55.8182,52,57.2,0,72.1,73.1,70.1
20160416220000,492.0,495.28,54.9091,52,57.2,0,72.1,73.1,70.1
20160416221500,492.0,488.72,54.1818,52,57.2,0,72.0,73.1,70.1
20160416223000,492.0,495.28,54.9091,52,57.2,0,72.1,73.1,70.1
20160416224500,492.0,503.48,55.8182,52,57.2,0,72.0,73.1,70.1
20160416230000,492.0,503.48,55.8182,52,57.2,0,71.7,73.1,70.1
20160416231500,492.0,495.28,54.9091,52,57.2,0,71.5,73.1,70.1
20160416233000,492.0,495.28,54.9091,52,57.2,0,71.7,73.1,70.1
20160416234500,492.0,475.6,52.7273,52,57.2,0,71.6,73.1,70.1
20160417000000,492.0,488.72,54.1818,52,57.2,0,71.6,73.1,70.1
20160417001500,492.0,495.28,54.9091,52,57.2,0,71.3,73.1,70.1
20160417003000,492.0,482.16,53.4545,52,57.2,0,71.3,73.1,70.1
20160417004500,492.0,487.08,54.0,52,57.2,0,71.4,73.1,70.1
20160417010000,492.0,475.6,52.7273,52,57.2,0,71.4,73.1,70.1
20160417011500,492.0,487.08,54.0,52,57.2,0,71.3,73.1,70.1
20160417013000,492.0,505.12,56.0,52,57.2,0,71.3,73.1,70.1
20160417014500,492.0,496.92,55.0909,52,57.2,0,71.4,73.1,70.1
20160417020000,492.0,480.52,53.2727,52,57.2,0,71.4,73.1,70.1
20160417021500,492.0,480.52,53.2727,52,57.2,0,71.3,73.1,70.1
20160417023000,492.0,488.72,54.1818,52,57.2,0,71.2,73.1,70.1
20160417024500,492.0,496.92,55.0909,52,57.2,0,71.0,73.1,70.1
20160417030000,492.0,503.48,55.8182,52,56.4,0,71.0,73.1,70.1
20160417031500,492.0,524.8,58.1818,52,56.4,0,71.0,73.1,70.1
20160417033000,492.0,473.96,52.5455,52,57.1,0,71.0,73.1,70.1
20160417034500,492.0,501.84,55.6364,52,57.1,0,71.0,73.1,70.1
20160417040000,492.0,501.84,55.6364,52,57.1,0,70.9,73.1,70.1
20160417041500,492.0,501.84,55.6364,52,57.1,0,70.8,73.1,70.1
20160417043000,492.0,487.08,54.0,52,57.1,0,71.0,73.1,70.1
20160417044500,492.0,473.96,52.5455,52,57.1,0,71.2,73.1,70.1
20160417050000,492.0,495.28,54.9091,52,57.1,0,71.2,73.1,70.1
20160417051500,492.0,505.12,56.0,52,57.1,0,71.0,72.7,69.7
20160417053000,492.0,490.36,54.3636,52,57.1,0,71.0,73.1,70.1
20160417054500,492.0,495.28,54.9091,52,57.1,0,70.9,73.1,70.1
20160417060000,492.0,511.68,56.7273,52,57.1,0,70.8,73.1,70.1
20160417061500,492.0,487.08,54.0,53,57.1,0,70.8,72.7,69.7
20160417063000,492.0,503.48,55.8182,52,57.1,0,70.8,72.7,69.7
20160417064500,492.0,510.04,56.5455,53,57.1,0,71.0,72.7,69.7
20160417070000,492.0,482.16,53.4545,52,57.1,0,71.0,72.7,69.7
20160417071500,492.0,487.08,54.0,52,57.1,0,70.9,72.7,69.7
20160417073000,492.0,480.52,53.2727,52,57.1,0,71.2,73.1,70.1
20160417074500,492.0,488.72,54.1818,52,57.1,0,71.2,73.1,70.1
20160417080000,492.0,751.12,83.2727,100,57.1,0,71.2,68.0,63.4
20160417081500,492.0,751.12,83.2727,100,57.1,0,70.9,68.0,63.0
20160417083000,492.0,785.56,87.0909,100,57.1,0,70.9,68.0,63.6
20160417084500,492.0,785.56,87.0909,100,57.1,0,70.8,68.0,63.1
20160417090000,492.0,767.52,85.0909,100,57.1,0,70.9,68.0,63.1
20160417091500,492.0,751.12,83.2727,100,57.1,0,70.8,68.0,63.0
20160417093000,492.0,785.56,87.0909,100,57.1,0,70.7,68.0,63.0
20160417094500,492.0,767.52,85.0909,100,57.1,0,70.5,68.0,63.1
20160417100000,492.0,751.12,83.2727,100,57.1,0,70.4,68.0,63.1
20160417101500,492.0,785.56,87.0909,100,57.1,0,70.4,68.0,63.0
20160417103000,492.0,785.56,87.0909,100,57.1,0,70.6,68.0,63.2
20160417104500,492.0,785.56,87.0909,100,57.1,0,70.3,68.0,63.1
20160417110000,492.0,818.36,90.7273,100,57.1,0,70.2,68.0,63.6
20160417111500,492.0,480.52,53.2727,52,90.4,100,70.3,75.0,72.0
20160417113000,492.0,488.72,54.1818,53,90.4,100,70.4,75.0,72.0
20160417114500,492.0,496.92,55.0909,53,95.3,100,70.9,75.0,72.0
20160417120000,492.0,480.52,53.2727,53,89.3,100,70.9,75.0,72.0
20160417121500,492.0,473.96,52.5455,53,98.4,100,71.2,75.0,72.0
20160417123000,492.0,488.72,54.1818,53,88.1,100,71.6,75.0,72.0
20160417124500,492.0,473.96,52.5455,53,94.2,100,71.4,75.0,72.0
20160417130000,492.0,516.6,57.2727,53,88.6,100,71.6,75.0,72.0
20160417131500,492.0,510.04,56.5455,53,91.1,100,71.9,75.0,72.0
20160417133000,492.0,482.16,53.4545,53,93.7,100,71.9,75.0,72.0
20160417134500,492.0,482.16,53.4545,53,90.5,100,72.1,75.0,72.0
20160417140000,492.0,496.92,55.0909,53,66.8,100,72.3,75.0,72.0
20160417141500,492.0,475.6,52.7273,53,58.4,0,72.9,75.0,72.0
20160417143000,492.0,487.08,54.0,53,57.6,0,72.3,75.0,72.0
20160417144500,492.0,536.28,59.4545,54,57.6,0,72.4,74.7,71.7
20160417150000,492.0,495.28,54.9091,54,57.6,0,72.2,75.0,72.0
20160417151500,492.0,501.84,55.6364,55,57.6,0,72.0,75.0,72.0
20160417153000,492.0,495.28,54.9091,54,57.6,0,72.1,75.0,72.0
20160417154500,492.0,473.96,52.5455,54,97.8,100,71.7,80.0,77.4
20160417160000,492.0,510.04,56.5455,54,89.3,100,72.1,80.0,78.0
20160417161500,492.0,524.8,58.1818,54,98.0,100,72.1,80.0,78.0
20160417163000,492.0,488.72,54.1818,53,88.7,100,72.1,80.0,78.0
20160417164500,492.0,480.52,53.2727,53,94.8,100,72.2,80.0,78.0
20160417170000,492.0,488.72,54.1818,53,89.6,100,72.5,80.0,78.0
20160417171500,492.0,488.72,54.1818,53,91.1,100,72.9,80.0,78.0
20160417173000,492.0,496.92,55.0909,54,95.3,100,72.8,80.0,78.0
20160417174500,492.0,510.04,56.5455,53,89.9,100,73.4,80.0,78.0
20160417180000,492.0,764.24,84.7273,97,73.4,0,73.4,68.0,64.8
20160417181500,492.0,751.12,83.2727,100,57.6,0,73.1,68.0,64.9
20160417183000,492.0,764.24,84.7273,100,57.6,0,72.8,68.0,64.9
20160417184500,492.0,751.12,83.2727,100,57.6,0,72.7,68.0,64.9
20160417190000,492.0,751.12,83.2727,100,56.8,0,72.4,68.0,64.9
20160417191500,492.0,767.52,85.0909,100,56.8,0,72.3,68.0,64.9
20160417193000,492.0,767.52,85.0909,100,56.8,0,72.1,68.0,64.9
20160417194500,492.0,767.52,85.0909,100,56.8,0,72.1,68.0,64.9
20160417200000,492.0,767.52,85.0909,100,56.8,0,72.3,68.0,64.9
20160417201500,492.0,767.52,85.0909,100,56.8,0,72.2,68.0,64.9
20160417203000,492.0,801.96,88.9091,100,56.8,0,71.9,68.0,64.9
20160417204500,492.0,785.56,87.0909,100,56.8,0,71.7,68.0,64.9
20160417210000,492.0,801.96,88.9091,100,56.8,0,71.4,68.0,64.3
20160417211500,492.0,767.52,85.0909,100,56.8,0,71.6,68.0,64.3
20160417213000,492.0,801.96,88.9091,100,56.8,0,71.6,68.0,64.3
20160417214500,492.0,785.56,87.0909,100,56.8,0,71.4,68.0,64.3
20160417220000,492.0,818.36,90.7273,100,56.8,0,71.0,68.0,64.8
20160417221500,492.0,767.52,85.0909,100,56.8,0,71.2,68.0,64.8
20160417223000,492.0,818.36,90.7273,100,56.8,0,70.9,68.0,64.8
20160417224500,492.0,834.76,92.5455,100,56.8,0,70.7,68.0,64.8
20160417230000,492.0,834.76,92.5455,100,56.8,0,70.5,68.0,64.8
20160417231500,492.0,818.36,90.7273,100,56.8,0,70.5,68.0,64.8
20160417233000,492.0,834.76,92.5455,100,56.8,0,70.5,68.0,64.8
20160417234500,492.0,801.96,88.9091,100,56.8,0,70.3,68.0,64.8
20160418000000,492.0,818.36,90.7273,100,56.8,0,70.3,68.0,64.8
20160418001500,492.0,834.76,92.5455,100,56.8,0,70.2,68.0,64.8
20160418003000,492.0,801.96,88.9091,100,56.8,0,70.0,68.0,64.8
20160418004500,492.0,818.36,90.7273,100,56.8,0,70.0,68.0,64.8
20160418010000,492.0,818.36,90.7273,100,56.8,0,70.1,68.0,64.8
20160418011500,492.0,849.52,94.1818,100,56.8,0,70.0,68.0,64.8
20160418013000,492.0,834.76,92.5455,100,56.8,0,69.6,68.0,64.8
20160418014500,492.0,818.36,90.7273,100,56.8,0,69.7,68.0,64.8
20160418020000,492.0,801.96,88.9091,100,56.8,0,69.4,68.0,64.8
20160418021500,492.0,849.52,94.1818,100,56.8,0,69.4,68.0,64.8
20160418023000,492.0,818.36,90.7273,100,56.8,0,69.5,68.0,64.8
20160418024500,492.0,818.36,90.7273,100,56.8,0,69.4,68.0,64.8
20160418030000,492.0,818.36,90.7273,100,56.8,0,69.6,68.0,64.8
20160418031500,492.0,818.36,90.7273,100,56.8,0,69.6,68.0,64.8
20160418033000,492.0,834.76,92.5455,100,56.8,0,69.3,68.0,64.8
20160418034500,492.0,834.76,92.5455,100,56.8,0,69.3,68.0,64.8
20160418040000,492.0,818.36,90.7273,100,56.8,0,69.6,68.0,64.8
20160418041500,492.0,801.96,88.9091,100,56.8,0,69.7,68.0,64.8
20160418043000,492.0,801.96,88.9091,100,56.8,0,69.7,68.0,64.8
20160418044500,492.0,801.96,88.9091,100,56.8,0,69.7,68.0,64.8
20160418050000,492.0,801.96,88.9091,100,56.8,0,69.4,68.0,64.8
20160418051500,492.0,801.96,88.9091,100,56.8,0,69.6,68.0,64.8
20160418053000,492.0,801.96,88.9091,100,56.8,0,69.5,68.0,64.8
20160418054500,492.0,801.96,88.9091,100,56.8,0,69.3,68.0,64.8
20160418060000,492.0,801.96,88.9091,100,56.8,0,69.3,68.0,64.8
20160418061500,492.0,801.96,88.9091,100,56.8,0,69.3,68.0,64.8
20160418063000,492.0,785.56,87.0909,100,56.8,0,69.6,68.0,64.8
20160418064500,492.0,834.76,92.5455,100,56.8,0,69.7,68.0,64.8
20160418070000,492.0,818.36,90.7273,100,56.8,0,69.5,68.0,64.8
20160418071500,492.0,834.76,92.5455,100,56.8,0,69.3,68.0,64.8
20160418073000,492.0,818.36,90.7273,100,56.8,0,69.5,68.0,64.8
20160418074500,492.0,818.36,90.7273,100,56.8,0,69.9,68.0,64.8
20160418080000,492.0,818.36,90.7273,100,56.8,0,69.7,68.0,64.8
20160418081500,492.0,818.36,90.7273,100,56.8,0,69.8,68.0,64.8
20160418083000,492.0,818.36,90.7273,100,56.8,0,69.5,68.0,64.8
20160418084500,492.0,801.96,88.9091,100,56.8,0,69.7,68.0,64.8
20160418090000,492.0,785.56,87.0909,100,56.8,0,69.8,68.0,64.8
20160418091500,492.0,801.96,88.9091,100,56.8,0,69.7,68.0,64.8
20160418093000,492.0,801.96,88.9091,100,56.8,0,70.0,68.0,64.8
20160418094500,492.0,785.56,87.0909,100,56.8,0,70.1,68.0,64.8
20160418100000,492.0,488.72,54.1818,52,91.4,100,71.0,75.7,72.7
20160418101500,492.0,488.72,54.1818,51,91.4,100,71.7,75.7,72.7
20160418103000,492.0,488.72,54.1818,51,95.4,100,72.4,75.7,72.7
20160418104500,492.0,503.48,55.8182,52,90.5,100,72.6,75.7,72.7
20160418110000,492.0,518.24,57.4545,52,99.0,100,72.8,75.7,72.7
20160418111500,492.0,524.8,58.1818,52,60.4,0,73.2,75.7,72.7
20160418113000,492.0,503.48,55.8182,51,58.0,0,72.8,75.7,72.7
20160418114500,492.0,475.6,52.7273,51,58.0,0,72.7,75.7,72.7
20160418120000,492.0,496.92,55.0909,52,57.2,0,72.6,75.7,72.7
20160418121500,492.0,510.04,56.5455,52,57.2,0,72.6,75.7,72.7
20160418123000,492.0,470.68,52.1818,52,57.2,0,72.6,75.7,72.7
20160418124500,492.0,505.12,56.0,52,57.2,100,72.4,75.7,72.7
20160418130000,492.0,505.12,56.0,52,57.2,0,72.6,75.7,72.7
20160418131500,492.0,482.16,53.4545,52,57.2,100,72.4,75.7,72.7
20160418133000,492.0,496.92,55.0909,52,57.2,100,72.3,75.7,72.7
20160418134500,492.0,490.36,54.3636,52,57.2,100,72.5,75.7,72.7
20160418140000,492.0,496.92,55.0909,52,57.2,100,72.4,75.7,72.7
20160418141500,492.0,488.72,54.1818,52,57.2,100,72.4,75.7,72.7
20160418143000,492.0,488.72,54.1818,52,57.2,100,72.4,75.7,72.7
20160418144500,492.0,501.84,55.6364,52,57.2,100,72.6,75.7,72.7
20160418150000,492.0,495.28,54.9091,52,57.2,100,72.5,75.7,72.7
20160418151500,492.0,501.84,55.6364,52,57.2,100,72.5,75.7,72.7
20160418153000,492.0,801.96,88.9091,100,57.2,0,72.1,72.8,69.8
20160418154500,492.0,690.44,76.5455,66,57.2,0,72.0,72.8,69.8
20160418160000,492.0,580.5601,64.3636,59,57.2,0,72.1,72.8,69.8
20160418161500,492.0,547.76,60.7273,55,57.2,0,72.2,72.8,69.8
20160418163000,492.0,511.68,56.7273,52,57.2,0,72.1,72.8,69.8
20160418164500,492.0,487.08,54.0,52,57.2,0,72.2,72.8,69.8
20160418170000,492.0,482.16,53.4545,52,57.2,0,72.1,72.8,69.8
20160418171500,492.0,490.36,54.3636,52,57.2,0,72.1,72.8,69.8
20160418173000,492.0,482.16,53.4545,52,57.2,0,72.2,72.8,69.8
20160418174500,492.0,488.72,54.1818,52,60.1,100,72.1,77.1,74.1
20160418180000,492.0,488.72,54.1818,52,92.3,100,72.7,77.1,74.1
20160418181500,492.0,488.72,54.1818,52,92.3,100,73.4,77.1,74.1
20160418183000,492.0,488.72,54.1818,52,89.9,100,73.9,77.1,74.1
20160418184500,492.0,475.6,52.7273,52,98.5,100,74.3,77.1,74.1
20160418190000,492.0,480.52,53.2727,51,58.4,0,73.9,77.1,74.1
20160418191500,492.0,505.12,56.0,52,57.6,100,73.6,77.1,74.1
20160418193000,492.0,488.72,54.1818,52,57.6,100,73.6,77.1,74.1
20160418194500,492.0,475.6,52.7273,52,57.6,100,73.6,77.1,74.1
20160418200000,492.0,496.92,55.0909,52,76.4,100,73.3,77.1,74.1
20160418201500,492.0,490.36,54.3636,52,79.2,100,73.8,77.1,74.1
20160418203000,492.0,490.36,54.3636,52,83.2,100,73.8,77.1,74.1
20160418204500,492.0,785.56,87.0909,100,57.2,0,73.5,68.0,63.0
20160418210000,492.0,801.96,88.9091,100,57.2,0,73.2,68.0,63.1
20160418211500,492.0,767.52,85.0909,100,57.2,0,72.7,68.0,63.1
20160418213000,492.0,751.12,83.2727,100,57.2,0,72.5,68.0,63.1
20160418214500,492.0,785.56,87.0909,100,57.2,0,72.2,68.0,63.1
20160418220000,492.0,734.72,81.4545,100,57.2,0,72.2,68.0,63.1
20160418221500,492.0,767.52,85.0909,100,57.2,0,71.8,68.0,63.1
20160418223000,492.0,751.12,83.2727,100,57.2,0,71.9,68.0,63.1
20160418224500,492.0,767.52,85.0909,100,57.2,0,71.6,68.0,63.1
20160418230000,492.0,767.52,85.0909,100,57.2,0,71.7,68.0,63.1
20160418231500,492.0,818.36,90.7273,100,57.2,0,71.4,68.0,63.1
20160418233000,492.0,582.2,64.5455,58,56.5,0,71.5,73.0,70.0
20160418234500,492.0,510.04,56.5455,53,56.5,0,71.8,73.1,70.1
20160419000000,492.0,613.36,68.0,59,57.1,0,71.9,72.5,69.5
20160419001500,492.0,482.16,53.4545,53,57.1,0,72.1,74.3,71.3
20160419003000,492.0,495.28,54.9091,53,57.1,0,72.1,74.3,71.3
20160419004500,492.0,505.12,56.0,53,57.1,0,72.2,74.3,71.3
20160419010000,492.0,488.72,54.1818,53,57.1,0,72.1,74.2,71.2
20160419011500,492.0,488.72,54.1818,53,57.1,0,72.1,74.0,71.0
20160419013000,492.0,488.72,54.1818,53,57.1,0,72.2,73.9,70.9
20160419014500,492.0,495.28,54.9091,53,57.1,0,72.2,73.9,70.9
20160419020000,492.0,451.0,50.0,52,57.1,0,72.1,73.9,70.9
20160419021500,492.0,496.92,55.0909,53,57.1,0,71.9,73.9,70.9
20160419023000,492.0,487.08,54.0,53,57.1,0,72.1,73.9,70.9
20160419024500,492.0,473.96,52.5455,52,57.1,0,72.1,73.9,70.9
20160419030000,492.0,496.92,55.0909,53,57.1,0,72.1,73.9,70.9
20160419031500,492.0,490.36,54.3636,53,57.1,0,71.9,73.9,70.9
20160419033000,492.0,503.48,55.8182,53,57.1,0,71.9,73.9,70.9
20160419034500,492.0,516.6,57.2727,53,57.1,0,71.8,73.9,70.9
20160419040000,492.0,487.08,54.0,53,57.1,0,71.7,73.9,70.9
20160419041500,492.0,495.28,54.9091,53,57.1,0,71.6,73.9,70.9
20160419043000,492.0,488.72,54.1818,53,57.1,0,71.6,73.9,70.9
20160419044500,492.0,467.4,51.8182,54,57.1,0,71.7,73.9,70.9
20160419050000,492.0,480.52,53.2727,54,57.1,0,71.6,73.9,70.9
20160419051500,492.0,473.96,52.5455,54,57.1,0,71.7,73.9,70.9
20160419053000,492.0,516.6,57.2727,54,57.1,0,71.9,73.9,70.9
20160419054500,492.0,496.92,55.0909,54,57.1,0,71.9,73.9,70.9
20160419060000,492.0,496.92,55.0909,54,57.1,0,71.6,73.9,70.9
20160419061500,492.0,511.68,56.7273,54,57.1,0,71.8,73.9,70.9
20160419063000,492.0,487.08,54.0,53,57.1,0,71.7,73.9,70.9
20160419064500,492.0,487.08,54.0,53,57.1,0,71.7,73.9,70.9
20160419070000,492.0,480.52,53.2727,53,57.1,0,71.7,73.9,70.9
20160419071500,492.0,495.28,54.9091,53,57.1,0,71.5,73.9,70.9
20160419073000,492.0,487.08,54.0,53,57.1,0,71.4,73.9,70.9
20160419074500,492.0,516.6,57.2727,53,57.1,0,71.6,73.9,70.9
20160419080000,492.0,475.6,52.7273,52,57.1,0,71.8,73.9,70.9
20160419081500,492.0,495.28,54.9091,53,57.1,0,71.8,73.9,70.9
20160419083000,492.0,505.12,56.0,52,57.1,0,71.7,73.9,70.9
20160419084500,492.0,487.08,54.0,53,95.5,100,72.4,77.8,74.8
20160419090000,492.0,470.68,52.1818,53,95.5,100,73.1,77.8,74.8
20160419091500,492.0,470.68,52.1818,52,89.3,100,73.4,77.8,74.8
20160419093000,492.0,511.68,56.7273,53,88.0,100,73.4,77.8,74.8
20160419094500,492.0,501.84,55.6364,53,91.2,100,73.6,77.8,74.8
20160419100000,492.0,475.6,52.7273,53,86.2,100,73.7,77.8,74.8
20160419101500,492.0,516.6,57.2727,53,95.2,100,73.9,77.8,74.8
20160419103000,492.0,818.36,90.7273,100,60.4,0,74.1,72.8,69.8
20160419104500,492.0,801.96,88.9091,100,57.6,0,73.6,72.2,69.2
20160419110000,492.0,801.96,88.9091,100,57.6,0,73.1,72.2,69.2
20160419111500,492.0,818.36,90.7273,100,57.6,0,72.9,72.2,69.2
20160419113000,492.0,834.76,92.5455,100,56.8,0,72.7,72.2,69.2
20160419114500,492.0,818.36,90.7273,100,56.8,0,72.6,72.2,69.2
20160419120000,492.0,801.96,88.9091,100,56.8,0,72.2,72.2,69.2
20160419121500,492.0,849.52,94.1818,100,56.8,0,71.9,72.2,69.2
20160419123000,492.0,818.36,90.7273,100,56.8,0,72.1,72.2,69.2
20160419124500,492.0,473.96,52.5455,52,85.5,100,72.1,75.7,72.7
20160419130000,492.0,488.72,54.1818,52,88.1,100,72.7,75.7,72.7
20160419131500,492.0,496.92,55.0909,52,59.6,0,73.2,75.7,72.7
20160419133000,492.0,490.36,54.3636,52,57.6,0,72.9,75.7,72.7
20160419134500,492.0,490.36,54.3636,51,57.6,0,72.9,75.7,72.7
20160419140000,492.0,473.96,52.5455,51,57.6,0,72.7,75.7,72.7
20160419141500,492.0,511.68,56.7273,52,57.6,0,72.7,75.7,72.7
20160419143000,492.0,503.48,55.8182,52,57.6,0,72.7,75.7,72.7
20160419144500,492.0,503.48,55.8182,53,57.6,0,72.7,75.7,72.7
20160419150000,492.0,473.96,52.5455,53,57.6,0,72.7,75.7,72.7
20160419151500,492.0,501.84,55.6364,54,57.6,0,72.6,75.7,72.7
20160419153000,492.0,482.16,53.4545,54,57.6,0,72.7,75.7,72.7
20160419154500,492.0,482.16,53.4545,53,57.6,100,72.4,75.7,72.7
20160419160000,492.0,496.92,55.0909,53,57.6,0,72.6,75.7,72.7
20160419161500,492.0,467.4,51.8182,53,57.6,0,72.7,75.7,72.7
20160419163000,492.0,480.52,53.2727,53,57.6,0,72.5,75.7,72.7
20160419164500,492.0,503.48,55.8182,54,57.6,0,72.6,75.7,72.7
20160419170000,492.0,487.08,54.0,54,57.6,0,72.5,75.7,72.7
20160419171500,492.0,487.08,54.0,54,57.6,0,72.6,75.7,72.7
20160419173000,492.0,503.48,55.8182,54,56.8,100,72.4,75.7,72.7
20160419174500,492.0,496.92,55.0909,54,56.8,0,72.7,75.7,72.7
20160419180000,492.0,496.92,55.0909,54,56.8,0,72.6,75.7,72.7
20160419181500,492.0,482.16,53.4545,54,56.8,0,72.7,75.7,72.7
20160419183000,492.0,503.48,55.8182,54,56.8,0,72.7,75.7,72.7
20160419184500,492.0,464.12,51.4545,53,56.8,0,72.7,75.7,72.7
20160419190000,492.0,490.36,54.3636,53,56.8,0,72.7,75.7,72.7
20160419191500,492.0,470.68,52.1818,53,56.8,0,72.8,75.7,72.7
20160419193000,492.0,475.6,52.7273,54,56.8,0,72.9,75.7,72.7
20160419194500,492.0,501.84,55.6364,54,56.8,0,72.7,75.7,72.7
20160419200000,492.0,518.24,57.4545,54,56.8,0,72.5,75.7,72.7
20160419201500,492.0,505.12,56.0,54,56.8,100,72.4,75.7,72.7
20160419203000,492.0,529.72,58.7273,53,56.8,100,72.3,75.7,72.7
20160419204500,492.0,473.96,52.5455,53,56.8,100,72.3,75.7,72.7
20160419210000,492.0,488.72,54.1818,53,56.8,100,72.4,75.7,72.7
20160419211500,492.0,501.84,55.6364,53,57.5,100,72.3,75.7,72.7
20160419213000,492.0,501.84,55.6364,53,57.5,100,72.3,75.7,72.7
20160419214500,492.0,467.4,51.8182,53,57.5,100,72.5,75.7,72.7
20160419220000,492.0,488.72,54.1818,53,57.5,100,72.3,75.7,72.7
20160419221500,492.0,467.4,51.8182,53,66.7,100,72.3,75.7,72.7
20160419223000,492.0,480.52,53.2727,53,75.4,100,72.7,75.7,72.7
20160419224500,492.0,473.96,52.5455,53,60.4,0,72.9,75.7,72.7
20160419230000,492.0,495.28,54.9091,53,57.6,0,72.6,75.7,72.7
20160419231500,492.0,480.52,53.2727,52,57.6,100,72.4,75.7,72.7
20160419233000,492.0,501.84,55.6364,53,57.6,100,72.4,75.7,72.7
20160419234500,492.0,475.6,52.7273,53,57.6,100,72.4,75.7,72.7
20160420000000,492.0,511.68,56.7273,53,57.6,100,72.5,75.7,72.7
20160420001500,492.0,503.48,55.8182,53,57.6,0,72.5,75.7,72.7
20160420003000,492.0,473.96,52.5455,53,57.6,100,72.6,75.7,72.7
20160420004500,492.0,501.84,55.6364,54,57.6,100,72.7,75.7,72.7
20160420010000,492.0,480.52,53.2727,53,57.6,100,72.8,75.7,72.7
20160420011500,492.0,752.76,83.4545,100,56.8,0,72.5,68.0,60.6
20160420013000,492.0,742.92,82.3636,100,56.8,0,72.5,68.0,60.7
20160420014500,492.0,767.52,85.0909,100,56.8,0,72.4,68.0,60.6
20160420020000,492.0,757.68,84.0,100,56.8,0,72.4,68.0,60.6
20160420021500,492.0,770.8,85.4545,100,56.8,0,72.3,68.0,60.6
20160420023000,492.0,770.8,85.4545,100,56.8,0,72.2,68.0,60.6
20160420024500,492.0,770.8,85.4545,100,56.8,0,72.1,68.0,60.6
20160420030000,492.0,770.8,85.4545,100,56.8,0,72.1,68.0,60.6
20160420031500,492.0,742.92,82.3636,100,56.8,0,72.0,68.0,60.6
20160420033000,492.0,742.92,82.3636,100,56.8,0,72.1,68.0,60.6
20160420034500,492.0,734.72,81.4545,100,56.8,0,71.8,68.0,60.6
20160420040000,492.0,767.52,85.0909,100,56.8,0,71.8,68.0,60.6
20160420041500,492.0,744.56,82.5455,100,56.8,0,71.8,68.0,60.6
20160420043000,492.0,744.56,82.5455,100,56.8,0,71.8,68.0,60.6
20160420044500,492.0,744.56,82.5455,100,56.8,0,71.8,68.0,60.6
20160420050000,492.0,752.76,83.4545,100,56.8,0,71.8,68.0,60.6
20160420051500,492.0,738.0,81.8182,100,56.8,0,71.7,68.0,60.6
20160420053000,492.0,764.24,84.7273,100,56.8,0,71.5,68.0,60.6
20160420054500,492.0,749.48,83.0909,100,56.8,0,71.5,68.0,60.6
20160420060000,492.0,770.8,85.4545,100,56.8,0,71.3,68.0,60.6
20160420061500,492.0,770.8,85.4545,100,56.8,0,71.6,68.0,60.6
20160420063000,492.0,770.8,85.4545,100,56.8,0,71.3,68.0,60.6
20160420064500,492.0,770.8,85.4545,100,56.8,0,71.2,68.0,60.6
20160420070000,492.0,770.8,85.4545,100,56.8,0,71.3,68.0,60.6
20160420071500,492.0,744.56,82.5455,100,56.8,0,71.1,68.0,60.6
20160420073000,492.0,770.8,85.4545,100,56.8,0,71.1,68.0,60.6
20160420074500,492.0,770.8,85.4545,100,56.8,0,71.0,68.0,60.6
20160420080000,492.0,801.96,88.9091,100,56.8,0,71.0,68.0,60.6
20160420081500,492.0,818.36,90.7273,100,56.8,0,71.0,68.0,60.6
20160420083000,492.0,818.36,90.7273,100,56.8,0,70.8,68.0,60.6
20160420084500,492.0,801.96,88.9091,100,56.8,0,70.8,68.0,60.6
20160420090000,492.0,767.52,85.0909,100,56.8,0,70.9,68.0,60.6
20160420091500,492.0,834.76,92.5455,100,56.8,0,71.0,68.0,60.6
20160420093000,492.0,785.56,87.0909,100,56.8,0,70.8,68.0,60.6
20160420094500,492.0,801.96,88.9091,100,56.8,0,70.8,68.0,60.6
20160420100000,492.0,801.96,88.9091,100,56.8,0,70.7,68.0,60.6
20160420101500,492.0,801.96,88.9091,100,56.8,0,70.6,68.0,60.6
20160420103000,492.0,849.52,94.1818,100,56.8,0,70.5,68.0,60.6
20160420104500,492.0,818.36,90.7273,100,56.8,0,70.8,68.0,60.6
20160420110000,492.0,801.96,88.9091,100,56.8,0,70.6,68.0,60.6
20160420111500,492.0,801.96,88.9091,100,56.8,0,70.5,68.0,60.6
20160420113000,492.0,801.96,88.9091,100,57.5,0,70.3,68.0,60.6
20160420114500,492.0,510.04,56.5455,51,56.8,0,70.3,70.8,67.8
20160420120000,492.0,524.8,58.1818,52,56.8,0,70.5,70.8,67.8
20160420121500,492.0,524.8,58.1818,53,57.5,0,70.8,70.8,67.8
20160420123000,492.0,524.8,58.1818,54,57.5,0,70.8,70.8,67.8
20160420124500,492.0,546.12,60.5455,55,57.5,0,70.9,70.8,67.8
20160420130000,492.0,546.12,60.5455,55,57.5,0,70.9,70.8,67.8
20160420131500,492.0,690.44,76.5455,63,57.5,0,71.1,70.7,67.7
20160420133000,492.0,690.44,76.5455,67,57.5,0,71.2,70.6,67.6
20160420134500,492.0,744.56,82.5455,71,57.5,0,71.2,70.8,67.8
20160420140000,492.0,834.76,92.5455,86,57.5,0,71.0,70.4,67.4
20160420141500,492.0,767.52,85.0909,100,57.5,0,70.9,70.4,67.4
20160420143000,492.0,751.12,83.2727,100,57.5,0,70.8,70.4,67.4
20160420144500,492.0,767.52,85.0909,100,57.5,0,70.6,70.4,67.4
20160420150000,492.0,785.56,87.0909,100,57.5,0,71.0,70.4,67.4
20160420151500,492.0,818.36,90.7273,100,56.8,0,71.0,70.4,67.4
20160420153000,492.0,801.96,88.9091,100,56.8,0,70.5,68.0,58.4
20160420154500,492.0,785.56,87.0909,100,56.8,0,70.6,68.0,58.4
20160420160000,492.0,767.52,85.0909,100,56.8,0,70.7,68.0,58.4
20160420161500,492.0,818.36,90.7273,100,56.8,0,70.7,68.0,58.4
20160420163000,492.0,785.56,87.0909,100,56.8,0,70.7,68.0,58.4
20160420164500,492.0,801.96,88.9091,100,56.8,0,70.9,68.0,58.4
20160420170000,492.0,767.52,85.0909,100,56.8,0,71.2,68.0,58.4
20160420171500,492.0,818.36,90.7273,100,56.8,0,71.4,68.0,58.4
20160420173000,492.0,801.96,88.9091,100,56.8,0,71.3,68.0,58.4
20160420174500,492.0,818.36,90.7273,100,56.8,0,71.3,68.0,58.4
20160420180000,492.0,801.96,88.9091,100,56.8,0,71.4,68.0,58.4
20160420181500,492.0,834.76,92.5455,100,56.8,0,71.3,68.0,58.4
20160420183000,492.0,834.76,92.5455,100,56.8,0,71.6,68.0,58.4
20160420184500,492.0,801.96,88.9091,100,56.8,0,71.6,68.0,58.4
20160420190000,492.0,524.8,58.1818,53,56.8,0,71.7,72.2,69.2
20160420191500,492.0,511.68,56.7273,54,56.8,0,72.0,72.2,69.2
20160420193000,492.0,503.48,55.8182,54,56.8,0,72.2,72.2,69.2
20160420194500,492.0,536.28,59.4545,54,56.8,0,72.1,72.2,69.2
20160420200000,492.0,511.68,56.7273,53,56.8,0,72.2,72.2,69.2
20160420201500,492.0,496.92,55.0909,54,56.8,0,72.3,72.2,69.2
20160420203000,492.0,524.8,58.1818,54,56.8,0,72.3,72.2,69.2
20160420204500,492.0,524.8,58.1818,54,56.8,0,72.2,72.2,69.2
20160420210000,492.0,544.48,60.3636,54,56.8,0,72.2,72.2,69.2
20160420211500,492.0,503.48,55.8182,54,56.8,0,72.2,72.2,69.2
20160420213000,492.0,518.24,57.4545,54,56.8,0,72.2,72.2,69.2
20160420214500,492.0,518.24,57.4545,54,56.8,0,72.2,72.2,69.2
20160420220000,492.0,524.8,58.1818,54,56.8,0,72.2,72.2,69.2
20160420221500,492.0,524.8,58.1818,54,56.8,0,72.2,72.2,69.2
20160420223000,492.0,524.8,58.1818,54,56.8,0,72.2,72.2,69.2
20160420224500,492.0,531.36,58.9091,55,56.8,0,72.2,72.2,69.2
20160420230000,492.0,511.68,56.7273,54,56.8,0,72.3,72.2,69.2
20160420231500,492.0,529.72,58.7273,54,56.8,0,72.3,72.2,69.2
20160420233000,492.0,801.96,88.9091,100,56.8,0,72.1,68.5,65.5
20160420234500,492.0,767.52,85.0909,100,56.8,0,71.9,69.4,66.4
20160421000000,492.0,751.12,83.2727,100,56.8,0,71.8,69.4,66.4
20160421001500,492.0,785.56,87.0909,100,56.8,0,71.7,69.4,66.4
20160421003000,492.0,734.72,81.4545,100,56.8,0,71.8,68.9,65.9
20160421004500,492.0,751.12,83.2727,100,56.8,0,71.7,69.4,66.4
20160421010000,492.0,767.52,85.0909,100,56.8,0,71.6,69.4,66.4
20160421011500,492.0,751.12,83.2727,100,56.8,0,71.4,69.4,66.4
20160421013000,492.0,767.52,85.0909,100,56.8,0,71.3,69.4,66.4
20160421014500,492.0,751.12,83.2727,100,56.8,0,71.3,69.4,66.4
20160421020000,492.0,751.12,83.2727,100,56.8,0,71.3,68.9,65.9
20160421021500,492.0,751.12,83.2727,100,56.8,0,71.2,68.9,65.9
20160421023000,492.0,767.52,85.0909,100,56.8,0,71.2,69.4,66.4
20160421024500,492.0,767.52,85.0909,100,56.8,0,71.2,69.4,66.4
20160421030000,492.0,767.52,85.0909,100,56.8,0,71.2,69.4,66.4
20160421031500,492.0,767.52,85.0909,100,56.8,0,71.2,69.4,66.4
20160421033000,492.0,751.12,83.2727,100,56.8,0,70.8,68.9,65.9
20160421034500,492.0,767.52,85.0909,100,56.8,0,70.5,68.9,65.9
20160421040000,492.0,767.52,85.0909,100,56.8,0,70.5,68.9,65.9
20160421041500,492.0,734.72,81.4545,100,56.8,0,70.7,68.9,65.9
20160421043000,492.0,785.56,87.0909,100,56.8,0,70.7,68.9,65.9
20160421044500,492.0,834.76,92.5455,100,56.8,0,70.5,68.9,65.9
20160421050000,492.0,785.56,87.0909,100,56.8,0,70.5,68.9,65.9
20160421051500,492.0,801.96,88.9091,100,56.8,0,70.4,68.9,65.9
20160421053000,492.0,834.76,92.5455,100,56.8,0,70.4,68.9,65.9
20160421054500,492.0,818.36,90.7273,100,56.8,0,70.3,68.9,65.9
20160421060000,492.0,785.56,87.0909,100,56.8,0,70.3,68.9,65.9
20160421061500,492.0,834.76,92.5455,100,56.8,0,70.2,68.9,65.9
20160421063000,492.0,785.56,87.0909,100,56.8,0,70.3,68.9,65.9
20160421064500,492.0,818.36,90.7273,100,56.8,0,70.3,68.9,65.9
20160421070000,492.0,818.36,90.7273,100,56.8,0,70.4,68.9,65.9
20160421071500,492.0,801.96,88.9091,100,56.8,0,70.3,68.9,65.9
20160421073000,492.0,818.36,90.7273,100,56.8,0,70.4,68.9,65.9
20160421074500,492.0,818.36,90.7273,100,56.8,0,70.6,68.9,65.9
20160421080000,492.0,801.96,88.9091,100,56.8,0,70.5,68.7,65.7
20160421081500,492.0,785.56,87.0909,100,56.8,0,70.5,68.9,65.9
20160421083000,492.0,801.96,88.9091,100,56.8,0,70.3,68.9,65.9
20160421084500,492.0,752.76,83.4545,100,56.8,0,70.5,68.9,65.9
20160421090000,492.0,767.52,85.0909,100,56.8,0,70.5,68.9,65.9
20160421091500,492.0,834.76,92.5455,100,56.8,0,70.6,68.9,65.9
20160421093000,492.0,767.52,85.0909,100,56.8,0,70.5,68.9,65.9
20160421094500,492.0,767.52,85.0909,100,56.8,0,70.6,68.9,65.9
20160421100000,492.0,818.36,90.7273,100,56.8,0,70.5,68.9,65.9
20160421101500,492.0,767.52,85.0909,100,56.8,0,70.4,68.9,65.9
20160421103000,492.0,801.96,88.9091,100,56.8,0,70.4,68.9,65.9
20160421104500,492.0,785.56,87.0909,100,56.8,0,70.2,68.9,65.9
20160421110000,492.0,801.96,88.9091,100,56.8,0,70.4,68.9,65.9
20160421111500,492.0,751.12,83.2727,100,56.8,0,70.4,68.9,65.9
20160421113000,492.0,751.12,83.2727,100,56.8,0,70.5,68.9,65.9
20160421114500,492.0,785.56,87.0909,100,56.8,0,70.4,68.9,65.9
20160421120000,492.0,785.56,87.0909,100,56.8,0,70.3,68.9,65.9
20160421121500,492.0,475.6,52.7273,51,82.0,100,70.4,75.0,72.0
20160421123000,492.0,480.52,53.2727,51,90.9,100,71.1,75.0,72.0
20160421124500,492.0,480.52,53.2727,52,86.2,100,71.2,75.0,72.0
20160421130000,492.0,490.36,54.3636,52,93.4,100,71.2,75.0,72.0
20160421131500,492.0,490.36,54.3636,52,87.1,100,71.5,75.0,72.0
20160421133000,492.0,473.96,52.5455,51,90.2,100,71.6,74.8,71.8
20160421134500,492.0,496.92,55.0909,52,88.1,100,71.7,74.7,71.7
20160421140000,492.0,496.92,55.0909,52,61.6,0,72.1,74.7,71.7
20160421141500,492.0,496.92,55.0909,52,58.0,0,72.4,74.7,71.7
20160421143000,492.0,488.72,54.1818,52,58.0,0,72.3,74.7,71.7
20160421144500,492.0,488.72,54.1818,51,58.0,0,72.2,74.7,71.7
20160421150000,492.0,488.72,54.1818,52,58.0,0,72.0,74.6,71.6
20160421151500,492.0,488.72,54.1818,52,58.0,0,72.1,74.7,71.7
20160421153000,492.0,503.48,55.8182,51,58.0,0,72.0,75.0,72.0
20160421154500,492.0,482.16,53.4545,52,57.2,0,71.9,75.0,72.0
20160421160000,492.0,488.72,54.1818,52,57.2,0,71.9,75.0,72.0
20160421161500,492.0,510.04,56.5455,52,57.2,0,72.1,75.0,72.0
20160421163000,492.0,490.36,54.3636,52,57.2,0,71.8,75.0,72.0
20160421164500,492.0,475.6,52.7273,52,57.2,0,72.0,75.0,72.0
20160421170000,492.0,480.52,53.2727,53,57.2,0,72.2,75.0,72.0
20160421171500,492.0,475.6,52.7273,52,57.2,0,71.8,75.0,72.0
20160421173000,492.0,503.48,55.8182,53,57.2,0,71.9,75.0,72.0
20160421174500,492.0,490.36,54.3636,52,96.6,100,71.7,80.0,78.0
20160421180000,492.0,490.36,54.3636,53,93.0,100,72.1,80.0,78.0
20160421181500,492.0,516.6,57.2727,51,94.2,100,72.5,80.0,78.0
20160421183000,492.0,473.96,52.5455,51,94.2,100,72.9,80.0,78.0
20160421184500,492.0,751.12,83.2727,100,58.0,0,72.7,70.4,67.4
20160421190000,492.0,734.72,81.4545,100,57.2,0,72.6,70.4,67.4
20160421191500,492.0,767.52,85.0909,100,57.2,0,72.5,70.4,67.4
20160421193000,492.0,751.12,83.2727,100,57.2,0,72.7,70.4,67.4
20160421194500,492.0,767.52,85.0909,100,57.2,0,72.4,68.4,65.4
20160421200000,492.0,751.12,83.2727,100,57.2,0,72.2,68.4,65.4
20160421201500,492.0,801.96,88.9091,100,57.2,0,72.1,68.4,65.4
20160421203000,492.0,785.56,87.0909,100,57.2,0,71.9,68.4,65.4
20160421204500,492.0,767.52,85.0909,100,57.2,0,71.8,68.4,65.4
20160421210000,492.0,751.12,83.2727,100,57.2,0,71.7,68.4,65.4
20160421211500,492.0,767.52,85.0909,100,57.2,0,71.7,68.4,65.4
20160421213000,492.0,767.52,85.0909,100,57.2,0,71.6,68.4,65.4
20160421214500,492.0,785.56,87.0909,100,57.2,0,71.4,68.4,65.4
20160421220000,492.0,734.72,81.4545,100,57.2,0,71.3,68.4,65.4
20160421221500,492.0,751.12,83.2727,100,57.2,0,71.4,68.4,65.4
20160421223000,492.0,785.56,87.0909,100,57.2,0,71.4,68.4,65.4
20160421224500,492.0,785.56,87.0909,100,56.6,0,71.5,68.4,65.4
20160421230000,492.0,785.56,87.0909,100,56.6,0,71.3,68.4,65.4
20160421231500,492.0,751.12,83.2727,100,56.6,0,71.3,68.4,65.4
20160421233000,492.0,801.96,88.9091,100,56.6,0,71.2,68.4,65.4
20160421234500,492.0,767.52,85.0909,100,56.6,0,71.0,68.4,65.4
20160422000000,492.0,785.56,87.0909,100,56.6,0,71.0,68.4,65.4
20160422001500,492.0,767.52,85.0909,100,56.6,0,70.9,68.4,65.4
20160422003000,492.0,767.52,85.0909,100,56.6,0,71.0,68.4,65.4
20160422004500,492.0,767.52,85.0909,100,56.6,0,71.1,68.4,65.4
20160422010000,492.0,734.72,81.4545,100,56.6,0,70.9,68.4,65.4
20160422011500,492.0,751.12,83.2727,100,56.6,0,71.0,68.4,65.4
20160422013000,492.0,785.56,87.0909,100,56.6,0,70.9,68.4,65.4
20160422014500,492.0,767.52,85.0909,100,56.6,0,70.7,68.4,65.4
20160422020000,492.0,751.12,83.2727,100,56.6,0,70.5,68.4,65.4
20160422021500,492.0,785.56,87.0909,100,56.6,0,70.5,68.4,65.4
20160422023000,492.0,785.56,87.0909,100,56.6,0,70.5,68.4,65.4
20160422024500,492.0,751.12,83.2727,100,56.6,0,70.5,68.4,65.4
20160422030000,492.0,785.56,87.0909,100,56.6,0,70.6,68.4,65.4
20160422031500,492.0,785.56,87.0909,100,56.6,0,70.3,68.4,65.4
20160422033000,492.0,767.52,85.0909,100,56.6,0,70.3,68.4,65.4
20160422034500,492.0,767.52,85.0909,100,56.6,0,70.1,68.4,65.4
20160422040000,492.0,801.96,88.9091,100,56.6,0,70.1,68.4,65.4
20160422041500,492.0,785.56,87.0909,100,56.6,0,70.0,68.4,65.4
20160422043000,492.0,785.56,87.0909,100,56.6,0,69.9,68.4,65.4
20160422044500,492.0,818.36,90.7273,100,56.6,0,69.8,68.4,65.4
20160422050000,492.0,767.52,85.0909,100,56.6,0,69.8,68.4,65.4
20160422051500,492.0,801.96,88.9091,100,56.6,0,69.7,68.4,65.4
20160422053000,492.0,801.96,88.9091,100,56.6,0,69.7,68.4,65.4
20160422054500,492.0,818.36,90.7273,100,56.6,0,69.6,68.4,65.4
20160422060000,492.0,683.88,75.8182,62,56.6,0,69.4,70.0,67.0
20160422061500,492.0,510.04,56.5455,52,56.6,0,69.7,70.4,67.4
20160422063000,492.0,510.04,56.5455,52,56.6,0,70.0,70.4,67.4
20160422064500,492.0,501.84,55.6364,52,56.6,0,70.0,70.4,67.4
20160422070000,492.0,501.84,55.6364,52,56.6,0,70.0,70.2,67.2
20160422071500,492.0,501.84,55.6364,51,56.6,0,69.8,70.4,67.4
20160422073000,492.0,516.6,57.2727,53,56.6,0,70.0,70.4,67.4
20160422074500,492.0,531.36,58.9091,54,56.6,0,70.3,70.4,67.4
20160422080000,492.0,503.48,55.8182,54,56.6,0,70.4,70.4,67.4
20160422081500,492.0,536.28,59.4545,54,56.6,0,70.5,70.1,67.1
20160422083000,492.0,567.4399,62.9091,57,56.6,0,70.3,70.4,67.4
20160422084500,492.0,611.72,67.8182,63,56.6,0,70.6,70.4,67.4
20160422090000,492.0,646.16,71.6364,65,56.6,0,70.6,70.4,67.4
20160422091500,492.0,692.08,76.7273,67,56.6,0,70.5,70.0,67.0
20160422093000,492.0,719.96,79.8182,72,56.6,0,70.3,70.4,67.4
20160422094500,492.0,719.96,79.8182,71,56.6,0,70.3,70.1,67.1
20160422100000,492.0,706.84,78.3636,71,56.6,0,70.5,70.4,67.4
20160422101500,492.0,721.6,80.0,71,56.6,0,70.4,70.4,67.4
20160422103000,492.0,480.52,53.2727,52,88.1,100,70.5,75.6,72.6
20160422104500,492.0,480.52,53.2727,53,89.9,100,71.2,75.6,72.6
20160422110000,492.0,490.36,54.3636,52,95.6,100,71.7,75.6,72.6
20160422111500,492.0,460.84,51.0909,52,99.5,100,72.3,75.6,72.6
20160422113000,492.0,480.52,53.2727,52,99.5,100,72.7,75.5,72.5
20160422114500,492.0,490.36,54.3636,52,58.4,0,72.5,75.5,72.5
20160422120000,492.0,470.68,52.1818,52,57.6,100,72.2,75.5,72.5
20160422121500,492.0,488.72,54.1818,52,57.6,100,71.9,75.4,72.4
20160422123000,492.0,473.96,52.5455,53,57.6,100,72.2,75.4,72.4
20160422124500,492.0,511.68,56.7273,53,57.6,100,72.1,75.4,72.4
20160422130000,492.0,505.12,56.0,54,64.3,100,71.9,75.4,72.4
20160422131500,492.0,496.92,55.0909,53,82.1,100,72.0,75.4,72.4
20160422133000,492.0,503.48,55.8182,53,78.3,100,72.6,75.4,72.4
20160422134500,492.0,496.92,55.0909,53,58.8,0,72.6,75.4,72.4
20160422140000,492.0,482.16,53.4545,53,58.2,0,72.2,75.4,72.4
20160422141500,492.0,444.44,49.2727,53,58.2,0,72.3,75.4,72.4
20160422143000,492.0,475.6,52.7273,53,58.2,0,72.3,75.4,72.4
20160422144500,492.0,482.16,53.4545,53,57.6,0,72.4,75.4,72.4
20160422150000,492.0,488.72,54.1818,53,57.6,0,72.2,75.4,72.4
20160422151500,492.0,480.52,53.2727,53,82.4,100,72.3,77.1,74.1
20160422153000,492.0,475.6,52.7273,54,89.8,100,72.7,77.1,74.1
20160422154500,492.0,482.16,53.4545,54,86.2,100,73.4,77.1,74.1
20160422160000,492.0,487.08,54.0,53,86.2,100,73.8,77.1,74.1
20160422161500,492.0,503.48,55.8182,53,86.2,100,74.0,77.1,74.1
20160422163000,492.0,480.52,53.2727,53,59.6,0,74.3,77.1,74.1
20160422164500,492.0,480.52,53.2727,53,58.0,100,73.5,77.1,74.1
20160422170000,492.0,505.12,56.0,53,58.0,100,73.4,77.1,74.1
20160422171500,492.0,488.72,54.1818,53,80.1,100,73.4,77.1,74.1
20160422173000,492.0,488.72,54.1818,53,84.3,100,74.0,77.1,74.1
20160422174500,492.0,503.48,55.8182,53,85.5,100,74.1,77.1,74.1
20160422180000,492.0,495.28,54.9091,53,77.6,0,74.5,77.1,74.1
20160422181500,492.0,495.28,54.9091,52,58.0,100,73.7,77.1,74.1
20160422183000,492.0,470.68,52.1818,52,58.0,100,73.2,77.1,74.1
20160422184500,492.0,503.48,55.8182,53,83.2,100,73.7,77.1,74.1
20160422190000,492.0,490.36,54.3636,52,74.9,100,74.2,77.1,74.1
20160422191500,492.0,480.52,53.2727,52,73.0,100,74.2,77.1,74.1
20160422193000,492.0,488.72,54.1818,52,74.8,100,73.8,77.1,74.1
20160422194500,492.0,496.92,55.0909,52,79.1,100,73.6,77.1,74.1
20160422200000,492.0,482.16,53.4545,52,84.6,100,73.4,77.1,74.1
20160422201500,492.0,490.36,54.3636,52,84.6,100,73.6,77.1,74.1
20160422203000,492.0,470.68,52.1818,52,86.1,100,73.6,77.1,74.1
20160422204500,492.0,482.16,53.4545,52,96.5,100,73.4,77.1,74.1
20160422210000,492.0,501.84,55.6364,53,88.7,100,73.4,77.1,74.1
20160422211500,492.0,488.72,54.1818,52,90.1,100,73.5,76.8,73.8
20160422213000,492.0,501.84,55.6364,53,94.6,100,73.3,76.8,73.8
20160422214500,492.0,475.6,52.7273,53,86.9,100,73.4,76.8,73.8
20160422220000,492.0,482.16,53.4545,52,97.2,100,73.4,76.8,73.8
20160422221500,492.0,496.92,55.0909,52,88.7,100,73.8,76.8,73.8
20160422223000,492.0,510.04,56.5455,53,90.4,100,73.4,76.8,73.8
20160422224500,492.0,496.92,55.0909,53,94.1,100,73.6,76.1,73.1
20160422230000,492.0,496.92,55.0909,52,57.6,0,73.4,76.1,73.1
20160422231500,492.0,785.56,87.0909,100,56.8,0,72.8,74.0,71.0
20160422233000,492.0,697.0,77.2727,66,56.8,0,72.9,74.0,71.0
20160422234500,492.0,470.68,52.1818,52,56.8,0,72.6,74.0,71.0
20160423000000,492.0,487.08,54.0,51,56.8,0,72.2,74.0,71.0
20160423001500,492.0,482.16,53.4545,53,56.8,0,72.2,74.0,71.0
20160423003000,492.0,490.36,54.3636,53,56.8,0,71.9,74.0,71.0
20160423004500,492.0,510.04,56.5455,53,56.8,0,72.2,74.0,71.0
20160423010000,492.0,490.36,54.3636,53,56.8,0,71.9,74.0,71.0
20160423011500,492.0,490.36,54.3636,53,56.8,0,71.8,74.0,71.0
20160423013000,492.0,480.52,53.2727,53,56.8,0,71.9,74.0,71.0
20160423014500,492.0,505.12,56.0,53,56.8,0,71.7,74.0,71.0
20160423020000,492.0,470.68,52.1818,53,56.8,0,71.8,74.0,71.0
20160423021500,492.0,488.72,54.1818,53,56.8,0,71.8,74.0,71.0
20160423023000,492.0,505.12,56.0,53,56.8,0,71.5,74.0,71.0
20160423024500,492.0,496.92,55.0909,53,56.8,0,71.7,74.0,71.0
20160423030000,492.0,496.92,55.0909,53,56.8,0,71.6,74.0,71.0
20160423031500,492.0,516.6,57.2727,53,56.8,0,71.6,74.0,71.0
20160423033000,492.0,480.52,53.2727,53,56.8,0,71.4,74.0,71.0
20160423034500,492.0,488.72,54.1818,53,56.8,0,71.5,74.0,71.0
20160423040000,492.0,480.52,53.2727,53,56.8,0,71.4,74.0,71.0
20160423041500,492.0,487.08,54.0,53,56.8,0,71.4,74.0,71.0
20160423043000,492.0,501.84,55.6364,53,56.8,0,71.2,74.0,71.0
20160423044500,492.0,482.16,53.4545,53,56.8,0,71.4,74.0,71.0
20160423050000,492.0,487.08,54.0,53,56.8,0,71.3,74.0,71.0
20160423051500,492.0,501.84,55.6364,52,56.8,0,71.5,74.0,71.0
20160423053000,492.0,457.56,50.7273,52,56.8,0,71.3,74.0,71.0
20160423054500,492.0,496.92,55.0909,53,56.8,0,71.2,74.0,71.0
20160423060000,492.0,496.92,55.0909,53,56.8,0,70.9,74.0,71.0
20160423061500,492.0,490.36,54.3636,52,56.8,0,70.9,74.0,71.0
20160423063000,492.0,490.36,54.3636,52,56.8,0,71.1,74.0,71.0
20160423064500,492.0,490.36,54.3636,54,56.8,0,71.1,74.0,71.0
20160423070000,492.0,503.48,55.8182,53,56.8,0,70.9,74.0,71.0
20160423071500,492.0,487.08,54.0,52,56.8,0,71.1,74.0,71.0
20160423073000,492.0,518.24,57.4545,52,56.8,0,71.2,74.0,71.0
20160423074500,492.0,457.56,50.7273,52,56.8,0,71.5,74.0,71.0
20160423080000,492.0,482.16,53.4545,54,56.8,0,71.6,74.0,71.0
20160423081500,492.0,511.68,56.7273,54,56.8,0,71.6,74.0,71.0
20160423083000,492.0,487.08,54.0,54,96.4,100,71.9,76.4,73.4
20160423084500,492.0,496.92,55.0909,54,87.1,100,72.3,76.4,73.4
20160423090000,492.0,482.16,53.4545,54,96.1,100,72.6,76.4,73.4
20160423091500,492.0,519.88,57.6364,54,89.9,100,72.8,76.4,73.4
20160423093000,492.0,490.36,54.3636,54,85.8,100,73.5,76.1,73.1
20160423094500,492.0,482.16,53.4545,54,58.4,0,73.2,76.1,73.1
20160423100000,492.0,496.92,55.0909,54,57.6,0,72.9,75.7,72.7
20160423101500,492.0,496.92,55.0909,54,57.6,0,72.8,75.4,72.4
20160423103000,492.0,473.96,52.5455,54,57.6,0,72.6,75.4,72.4
20160423104500,492.0,495.28,54.9091,53,57.6,100,72.4,75.7,72.7
20160423110000,492.0,487.08,54.0,54,57.6,100,72.3,75.7,72.7
20160423111500,492.0,475.6,52.7273,54,57.6,0,72.3,75.4,72.4
20160423113000,492.0,490.36,54.3636,54,57.6,0,72.3,75.4,72.4
20160423114500,492.0,505.12,56.0,54,57.6,100,72.4,75.7,72.7
20160423120000,492.0,488.72,54.1818,53,57.6,100,72.4,75.7,72.7
20160423121500,492.0,537.92,59.6364,56,57.6,0,72.6,75.0,72.0
20160423123000,492.0,501.84,55.6364,53,57.6,0,72.5,75.0,72.0
20160423124500,492.0,480.52,53.2727,53,57.6,0,72.4,75.1,72.1
20160423130000,492.0,501.84,55.6364,54,57.6,0,72.3,75.3,72.3
20160423131500,492.0,490.36,54.3636,54,57.6,0,72.3,75.3,72.3
20160423133000,492.0,480.52,53.2727,54,57.6,0,72.4,75.3,72.3
20160423134500,492.0,490.36,54.3636,54,57.6,0,72.3,75.2,72.2
20160423140000,492.0,490.36,54.3636,54,57.6,0,72.3,75.3,72.3
20160423141500,492.0,480.52,53.2727,53,57.6,0,72.4,75.3,72.3
20160423143000,492.0,501.84,55.6364,54,57.6,0,72.3,75.3,72.3
20160423144500,492.0,473.96,52.5455,53,58.3,0,72.2,75.3,72.3
20160423150000,492.0,467.4,51.8182,54,58.3,0,72.2,75.3,72.3
20160423151500,492.0,496.92,55.0909,54,57.6,0,72.2,75.3,72.3
20160423153000,492.0,496.92,55.0909,54,57.6,0,72.3,75.1,72.1
20160423154500,492.0,487.08,54.0,53,57.6,0,72.3,75.2,72.2
20160423160000,492.0,496.92,55.0909,54,58.3,0,72.1,75.2,72.2
20160423161500,492.0,475.6,52.7273,54,58.3,0,72.2,75.1,72.1
20160423163000,492.0,503.48,55.8182,54,57.6,0,72.3,75.0,72.0
20160423164500,492.0,503.48,55.8182,54,57.6,0,72.3,75.2,72.2
20160423170000,492.0,480.52,53.2727,54,57.6,0,72.3,75.0,72.0
20160423171500,492.0,480.52,53.2727,54,57.6,0,72.2,75.0,72.0
20160423173000,492.0,501.84,55.6364,54,58.3,0,72.2,75.0,72.0
20160423174500,492.0,501.84,55.6364,54,58.3,0,72.3,75.0,72.0
20160423180000,492.0,501.84,55.6364,54,58.3,0,72.4,75.0,72.0
20160423181500,492.0,495.28,54.9091,53,58.3,0,72.4,75.1,72.1
20160423183000,492.0,495.28,54.9091,53,58.3,0,72.5,75.0,72.0
20160423184500,492.0,454.28,50.3636,53,58.3,0,72.4,75.0,72.0
20160423190000,492.0,496.92,55.0909,53,58.3,0,72.4,75.0,72.0
20160423191500,492.0,482.16,53.4545,53,57.6,0,72.3,75.0,72.0
20160423193000,492.0,482.16,53.4545,53,57.6,0,72.1,75.0,72.0
20160423194500,492.0,488.72,54.1818,53,57.6,0,72.3,75.0,72.0
