PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160423200000,492.0,488.72,54.1818,54,57.6,0,72.2,75.0,72.0
20160423201500,492.0,482.16,53.4545,53,57.6,0,72.2,75.0,72.0
20160423203000,492.0,488.72,54.1818,54,57.6,0,72.4,75.0,72.0
20160423204500,492.0,496.92,55.0909,54,57.6,0,72.6,75.0,72.0
20160423210000,492.0,475.6,52.7273,53,57.6,100,72.3,75.7,72.7
20160423211500,492.0,488.72,54.1818,53,57.6,100,72.4,75.7,72.7
20160423213000,492.0,496.92,55.0909,53,57.6,100,72.2,75.7,72.7
20160423214500,492.0,488.72,54.1818,53,57.6,100,72.3,75.7,72.7
20160423220000,492.0,516.6,57.2727,54,61.1,100,72.1,75.7,72.7
20160423221500,492.0,516.6,57.2727,54,89.8,100,72.1,75.7,72.7
20160423223000,492.0,488.72,54.1818,54,85.6,100,72.1,75.7,72.7
20160423224500,492.0,488.72,54.1818,51,83.7,100,72.2,75.7,72.7
20160423230000,492.0,505.12,56.0,52,94.1,100,72.4,75.7,72.7
20160423231500,492.0,482.16,53.4545,52,85.0,100,72.8,75.7,72.7
20160423233000,492.0,490.36,54.3636,52,58.4,0,73.1,75.7,72.7
20160423234500,492.0,460.84,51.0909,51,57.2,0,72.8,75.7,72.7
20160424000000,492.0,511.68,56.7273,53,57.2,100,72.3,75.7,72.7
20160424001500,492.0,473.96,52.5455,52,57.2,100,72.4,75.7,72.7
20160424003000,492.0,473.96,52.5455,52,57.2,100,72.6,75.7,72.7
20160424004500,492.0,482.16,53.4545,53,57.2,100,72.6,75.7,72.7
20160424010000,492.0,475.6,52.7273,52,57.2,100,72.4,75.7,72.7
20160424011500,492.0,490.36,54.3636,53,57.2,100,72.4,75.7,72.7
20160424013000,492.0,490.36,54.3636,53,57.2,100,72.2,75.7,72.7
20160424014500,492.0,495.28,54.9091,53,77.2,100,71.8,75.7,72.7
20160424020000,492.0,505.12,56.0,54,86.0,100,71.7,75.7,72.7
20160424021500,492.0,470.68,52.1818,53,94.8,100,72.0,75.7,72.7
20160424023000,492.0,496.92,55.0909,53,85.0,100,72.1,75.7,72.7
20160424024500,492.0,480.52,53.2727,52,89.2,100,72.2,75.6,72.6
20160424030000,492.0,503.48,55.8182,53,86.2,100,72.4,75.5,72.5
20160424031500,492.0,473.96,52.5455,52,90.3,100,72.3,75.7,72.7
20160424033000,492.0,524.8,58.1818,53,93.3,100,72.1,75.6,72.6
20160424034500,492.0,487.08,54.0,52,86.2,100,72.3,75.7,72.7
20160424040000,492.0,501.84,55.6364,53,95.2,100,72.9,75.6,72.6
20160424041500,492.0,516.6,57.2727,53,58.0,100,72.4,75.6,72.6
20160424043000,492.0,488.72,54.1818,52,57.2,100,72.2,75.6,72.6
20160424044500,492.0,480.52,53.2727,52,57.2,100,72.1,75.4,72.4
20160424050000,492.0,518.24,57.4545,53,57.2,100,71.9,75.4,72.4
20160424051500,492.0,475.6,52.7273,53,57.9,100,71.7,75.4,72.4
20160424053000,492.0,460.84,51.0909,52,79.7,100,71.6,75.4,72.4
20160424054500,492.0,488.72,54.1818,53,90.0,100,71.7,75.7,72.7
20160424060000,492.0,503.48,55.8182,53,97.8,100,71.8,75.7,72.7
20160424061500,492.0,470.68,52.1818,53,92.7,100,72.0,75.7,72.7
20160424063000,492.0,475.6,52.7273,52,92.7,100,72.2,75.7,72.7
20160424064500,492.0,488.72,54.1818,53,98.4,100,72.7,75.7,72.7
20160424070000,492.0,503.48,55.8182,53,97.4,100,72.6,75.7,72.7
20160424071500,492.0,490.36,54.3636,53,97.4,100,72.7,75.7,72.7
20160424073000,492.0,510.04,56.5455,52,58.4,0,73.1,75.7,72.7
20160424074500,492.0,482.16,53.4545,52,57.6,0,72.6,75.7,72.7
20160424080000,492.0,495.28,54.9091,53,57.6,0,72.6,75.7,72.7
20160424081500,492.0,470.68,52.1818,52,57.6,0,72.6,75.6,72.6
20160424083000,492.0,496.92,55.0909,52,57.6,0,72.5,75.6,72.6
20160424084500,492.0,496.92,55.0909,53,57.6,0,72.5,75.6,72.6
20160424090000,492.0,487.08,54.0,53,57.6,100,72.2,75.5,72.5
20160424091500,492.0,496.92,55.0909,53,57.6,100,72.2,75.4,72.4
20160424093000,492.0,488.72,54.1818,53,57.6,0,72.4,75.4,72.4
20160424094500,492.0,488.72,54.1818,52,95.5,100,72.3,78.5,75.5
20160424100000,492.0,503.48,55.8182,53,94.3,100,72.9,78.5,75.5
20160424101500,492.0,490.36,54.3636,52,87.5,100,73.2,78.5,75.5
20160424103000,492.0,470.68,52.1818,52,95.4,100,73.6,78.5,75.5
20160424104500,492.0,488.72,54.1818,52,93.0,100,73.8,78.5,75.5
20160424110000,492.0,488.72,54.1818,52,87.4,100,74.0,78.5,75.5
20160424111500,492.0,470.68,52.1818,52,97.8,100,74.3,78.5,75.5
20160424113000,492.0,470.68,52.1818,52,88.1,100,74.6,78.5,75.5
20160424114500,492.0,470.68,52.1818,53,94.7,100,74.5,78.5,75.5
20160424120000,492.0,496.92,55.0909,53,93.5,100,74.6,78.5,75.5
20160424121500,492.0,488.72,54.1818,53,88.1,100,74.6,78.5,75.5
20160424123000,492.0,495.28,54.9091,53,95.9,100,74.7,78.5,75.5
20160424124500,492.0,495.28,54.9091,53,95.9,100,74.7,78.5,75.5
20160424130000,492.0,495.28,54.9091,53,98.5,100,74.8,78.5,75.5
20160424131500,492.0,487.08,54.0,53,91.1,100,75.4,78.5,75.5
20160424133000,492.0,475.6,52.7273,53,60.8,0,75.7,78.5,75.5
20160424134500,492.0,496.92,55.0909,54,58.4,100,75.1,78.5,75.5
20160424140000,492.0,482.16,53.4545,53,58.4,100,75.0,78.5,75.5
20160424141500,492.0,495.28,54.9091,54,58.4,100,74.8,78.5,75.5
20160424143000,492.0,495.28,54.9091,54,64.2,100,75.0,78.5,75.5
20160424144500,492.0,482.16,53.4545,54,73.7,100,75.1,78.5,75.5
20160424150000,492.0,495.28,54.9091,54,80.0,100,75.6,78.5,75.5
20160424151500,492.0,495.28,54.9091,54,58.8,0,75.5,78.5,75.5
20160424153000,492.0,475.6,52.7273,54,58.8,0,75.4,78.5,75.5
20160424154500,492.0,490.36,54.3636,54,57.9,0,75.4,78.5,75.5
20160424160000,492.0,475.6,52.7273,54,57.9,0,75.5,78.5,75.5
20160424161500,492.0,505.12,56.0,54,57.9,0,75.2,78.5,75.5
20160424163000,492.0,495.28,54.9091,54,57.9,100,75.2,78.5,75.5
20160424164500,492.0,495.28,54.9091,54,57.9,100,75.1,78.5,75.5
20160424170000,492.0,503.48,55.8182,54,57.9,100,75.1,78.5,75.5
20160424171500,492.0,510.04,56.5455,53,57.9,100,75.1,78.5,75.5
20160424173000,492.0,510.04,56.5455,54,57.9,100,75.1,78.5,75.5
20160424174500,492.0,488.72,54.1818,53,78.1,100,74.9,78.5,75.5
20160424180000,492.0,482.16,53.4545,53,78.1,100,75.5,78.5,75.5
20160424181500,492.0,487.08,54.0,54,59.6,0,75.5,78.5,75.5
20160424183000,492.0,480.52,53.2727,53,57.6,100,75.1,78.5,75.5
20160424184500,492.0,480.52,53.2727,54,57.6,100,75.1,78.5,75.5
20160424190000,492.0,490.36,54.3636,53,57.6,100,74.9,78.5,75.5
20160424191500,492.0,495.28,54.9091,53,79.9,100,74.8,78.5,75.5
20160424193000,492.0,495.28,54.9091,53,77.7,100,75.5,78.5,75.5
20160424194500,492.0,767.52,85.0909,100,57.5,0,75.0,70.0,67.0
20160424200000,492.0,767.52,85.0909,100,57.5,0,74.9,70.4,67.4
20160424201500,492.0,759.32,84.1818,100,57.5,0,74.7,69.4,66.4
20160424203000,492.0,759.32,84.1818,100,57.5,0,74.5,68.9,65.9
20160424204500,492.0,767.52,85.0909,100,56.8,0,74.3,68.8,65.8
20160424210000,492.0,767.52,85.0909,100,56.8,0,74.2,68.9,65.9
20160424211500,492.0,785.56,87.0909,100,56.8,0,74.0,68.5,65.5
20160424213000,492.0,818.36,90.7273,100,56.8,0,73.6,68.9,65.9
20160424214500,492.0,785.56,87.0909,100,56.8,0,73.3,68.9,65.9
20160424220000,492.0,767.52,85.0909,100,56.8,0,73.0,68.9,65.9
20160424221500,492.0,818.36,90.7273,100,56.8,0,72.8,69.0,66.0
20160424223000,492.0,785.56,87.0909,100,56.8,0,72.6,68.9,65.9
20160424224500,492.0,767.52,85.0909,100,56.8,0,72.6,69.4,66.4
20160424230000,492.0,767.52,85.0909,100,56.8,0,72.6,69.4,66.4
20160424231500,492.0,801.96,88.9091,100,56.8,0,72.4,69.3,66.3
20160424233000,492.0,767.52,85.0909,100,56.8,0,72.4,69.0,66.0
20160424234500,492.0,751.12,83.2727,100,56.8,0,72.4,69.1,66.1
20160425000000,492.0,785.56,87.0909,100,56.8,0,72.3,69.0,66.0
20160425001500,492.0,801.96,88.9091,100,56.8,0,72.3,69.0,66.0
20160425003000,492.0,818.36,90.7273,100,56.8,0,72.2,69.4,66.4
20160425004500,492.0,818.36,90.7273,100,56.8,0,72.2,69.4,66.4
20160425010000,492.0,801.96,88.9091,100,56.8,0,72.1,69.4,66.4
20160425011500,492.0,801.96,88.9091,100,56.8,0,72.0,69.4,66.4
20160425013000,492.0,785.56,87.0909,100,56.8,0,71.9,69.4,66.4
20160425014500,492.0,818.36,90.7273,100,56.8,0,71.9,69.4,66.4
20160425020000,492.0,818.36,90.7273,100,56.8,0,71.9,69.4,66.4
20160425021500,492.0,801.96,88.9091,100,56.8,0,71.9,69.1,66.1
20160425023000,492.0,785.56,87.0909,100,56.8,0,71.8,69.4,66.4
20160425024500,492.0,818.36,90.7273,100,56.8,0,71.6,69.4,66.4
20160425030000,492.0,801.96,88.9091,100,56.8,0,71.3,69.4,66.4
20160425031500,492.0,801.96,88.9091,100,56.8,0,71.2,68.9,65.9
20160425033000,492.0,470.68,52.1818,51,56.8,0,71.5,72.7,69.7
20160425034500,492.0,488.72,54.1818,52,56.8,0,71.2,73.1,70.1
20160425040000,492.0,480.52,53.2727,52,56.8,0,71.0,73.1,70.1
20160425041500,492.0,496.92,55.0909,52,56.8,0,70.9,72.8,69.8
20160425043000,492.0,496.92,55.0909,52,56.8,0,71.0,72.9,69.9
20160425044500,492.0,496.92,55.0909,52,56.8,0,70.9,72.8,69.8
20160425050000,492.0,490.36,54.3636,53,56.8,0,70.8,73.1,70.1
20160425051500,492.0,496.92,55.0909,52,56.8,0,70.8,73.1,70.1
20160425053000,492.0,482.16,53.4545,52,56.8,0,70.9,73.1,70.1
20160425054500,492.0,495.28,54.9091,52,56.8,0,70.8,73.1,70.1
20160425060000,492.0,501.84,55.6364,52,56.8,0,70.8,73.1,70.1
20160425061500,492.0,487.08,54.0,52,56.8,0,70.8,73.1,70.1
20160425063000,492.0,475.6,52.7273,52,56.8,0,70.8,73.1,70.1
20160425064500,492.0,490.36,54.3636,53,56.8,0,70.9,73.0,70.0
20160425070000,492.0,490.36,54.3636,52,56.8,0,70.9,72.7,69.7
20160425071500,492.0,510.04,56.5455,52,56.8,0,70.9,72.7,69.7
20160425073000,492.0,473.96,52.5455,53,56.8,0,70.9,72.7,69.7
20160425074500,492.0,490.36,54.3636,53,56.8,0,71.2,72.7,69.7
20160425080000,492.0,495.28,54.9091,53,56.8,0,70.9,72.7,69.7
20160425081500,492.0,475.6,52.7273,53,57.5,0,70.8,72.7,69.7
20160425083000,492.0,511.68,56.7273,53,57.5,0,71.0,72.7,69.7
20160425084500,492.0,488.72,54.1818,53,57.5,0,71.1,72.7,69.7
20160425090000,492.0,488.72,54.1818,53,57.5,0,71.0,72.7,69.7
20160425091500,492.0,480.52,53.2727,53,57.5,0,70.9,72.7,69.7
20160425093000,492.0,467.4,51.8182,53,57.5,0,70.9,72.7,69.7
20160425094500,492.0,505.12,56.0,53,57.5,0,71.0,72.7,69.7
20160425100000,492.0,464.12,51.4545,53,57.5,0,71.1,72.7,69.7
20160425101500,492.0,488.72,54.1818,53,57.5,0,71.2,72.7,69.7
20160425103000,492.0,488.72,54.1818,53,57.5,0,71.2,72.7,69.7
20160425104500,492.0,482.16,53.4545,53,57.5,0,71.3,72.7,69.7
20160425110000,492.0,487.08,54.0,53,57.5,0,71.2,72.7,69.7
20160425111500,492.0,503.48,55.8182,53,57.5,0,71.2,72.7,69.7
20160425113000,492.0,488.72,54.1818,53,57.5,0,71.2,72.7,69.7
20160425114500,492.0,451.0,50.0,53,57.5,0,71.2,72.7,69.7
20160425120000,492.0,480.52,53.2727,53,57.5,0,71.1,72.7,69.7
20160425121500,492.0,511.68,56.7273,53,57.5,0,71.0,72.7,69.7
20160425123000,492.0,488.72,54.1818,53,57.5,0,71.2,72.7,69.7
20160425124500,492.0,501.84,55.6364,53,57.5,0,71.1,72.7,69.7
20160425130000,492.0,511.68,56.7273,53,57.5,0,71.1,72.7,69.7
20160425131500,492.0,518.24,57.4545,53,57.5,0,71.2,72.8,69.8
20160425133000,492.0,511.68,56.7273,53,57.5,0,71.2,72.9,69.9
20160425134500,492.0,531.36,58.9091,53,57.5,0,71.2,72.9,69.9
20160425140000,492.0,482.16,53.4545,50,57.5,0,71.3,72.9,69.9
20160425141500,492.0,496.92,55.0909,52,57.5,0,71.2,73.0,70.0
20160425143000,492.0,480.52,53.2727,52,57.5,0,71.2,72.9,69.9
20160425144500,492.0,501.84,55.6364,54,57.5,0,71.2,72.8,69.8
20160425150000,492.0,501.84,55.6364,53,57.5,0,71.2,72.8,69.8
20160425151500,492.0,511.68,56.7273,53,57.5,0,71.2,72.8,69.8
20160425153000,492.0,511.68,56.7273,53,57.5,0,71.2,72.8,69.8
20160425154500,492.0,490.36,54.3636,53,57.5,0,71.3,72.8,69.8
20160425160000,492.0,490.36,54.3636,53,57.5,0,71.3,72.8,69.8
20160425161500,492.0,470.68,52.1818,52,57.5,0,71.2,72.8,69.8
20160425163000,492.0,501.84,55.6364,52,57.5,0,71.2,72.8,69.8
20160425164500,492.0,488.72,54.1818,52,57.5,0,71.3,72.8,69.8
20160425170000,492.0,488.72,54.1818,52,57.5,0,71.5,72.8,69.8
20160425171500,492.0,505.12,56.0,52,57.5,0,71.6,72.8,69.8
20160425173000,492.0,467.4,51.8182,52,57.5,0,71.6,72.8,69.8
20160425174500,492.0,510.04,56.5455,53,57.5,0,71.6,72.8,69.8
20160425180000,492.0,496.92,55.0909,52,57.5,0,71.6,72.8,69.8
20160425181500,492.0,503.48,55.8182,53,57.5,0,71.5,72.8,69.8
20160425183000,492.0,503.48,55.8182,52,57.5,0,71.4,72.8,69.8
20160425184500,492.0,510.04,56.5455,52,57.5,0,71.3,72.8,69.8
20160425190000,492.0,473.96,52.5455,52,87.5,100,71.4,79.9,76.9
20160425191500,492.0,510.04,56.5455,52,87.5,100,71.7,79.9,76.9
20160425193000,492.0,510.04,56.5455,52,88.7,100,71.9,79.9,76.9
20160425194500,492.0,488.72,54.1818,52,91.9,100,72.2,79.8,76.8
20160425200000,492.0,473.96,52.5455,52,88.7,100,72.3,79.7,76.7
20160425201500,492.0,505.12,56.0,52,90.7,100,72.4,79.7,76.7
20160425203000,492.0,488.72,54.1818,52,88.7,100,72.5,79.7,76.7
20160425204500,492.0,488.72,54.1818,52,88.7,100,72.7,79.7,76.7
20160425210000,492.0,503.48,55.8182,52,90.1,100,72.8,79.7,76.7
20160425211500,492.0,495.28,54.9091,52,88.1,100,72.9,79.7,76.7
20160425213000,492.0,482.16,53.4545,52,88.1,100,72.9,79.7,76.7
20160425214500,492.0,495.28,54.9091,52,89.3,100,73.0,76.0,73.0
20160425220000,492.0,473.96,52.5455,52,89.3,100,73.1,76.0,73.0
20160425221500,492.0,505.12,56.0,53,89.3,100,73.2,76.0,73.0
20160425223000,492.0,505.12,56.0,52,90.2,100,73.2,76.0,73.0
20160425224500,492.0,505.12,56.0,53,99.0,100,73.2,76.0,73.0
20160425230000,492.0,487.08,54.0,52,93.3,100,73.2,76.0,73.0
20160425231500,492.0,487.08,54.0,52,58.8,0,73.2,76.0,73.0
20160425233000,492.0,473.96,52.5455,52,58.0,0,73.0,76.0,73.0
20160425234500,492.0,480.52,53.2727,52,58.0,0,72.8,76.0,73.0
20160426000000,492.0,487.08,54.0,52,58.0,100,72.6,76.0,73.0
20160426001500,492.0,473.96,52.5455,52,58.0,100,72.3,76.0,73.0
20160426003000,492.0,496.92,55.0909,52,74.4,100,72.3,76.0,73.0
20160426004500,492.0,505.12,56.0,52,79.2,100,72.4,76.0,73.0
20160426010000,492.0,511.68,56.7273,52,91.1,100,72.5,76.0,73.0
20160426011500,492.0,511.68,56.7273,52,85.6,100,72.6,76.0,73.0
20160426013000,492.0,490.36,54.3636,51,83.8,100,72.6,76.0,73.0
20160426014500,492.0,482.16,53.4545,51,86.2,100,72.7,76.0,73.0
20160426020000,492.0,503.48,55.8182,51,91.8,100,72.8,75.9,72.9
20160426021500,492.0,490.36,54.3636,51,83.9,100,72.8,75.8,72.8
20160426023000,492.0,503.48,55.8182,52,88.0,100,72.8,75.8,72.8
20160426024500,492.0,510.04,56.5455,51,88.0,100,72.9,75.8,72.8
20160426030000,492.0,785.56,87.0909,96,58.0,0,72.7,73.9,70.9
20160426031500,492.0,524.8,58.1818,56,58.0,0,72.5,73.9,70.9
20160426033000,492.0,505.12,56.0,53,57.2,0,72.3,73.8,70.8
20160426034500,492.0,482.16,53.4545,53,57.2,0,72.1,73.7,70.7
20160426040000,492.0,501.84,55.6364,53,57.2,0,71.9,73.6,70.6
20160426041500,492.0,510.04,56.5455,52,57.2,0,71.8,73.7,70.7
20160426043000,492.0,487.08,54.0,52,57.2,0,71.8,73.6,70.6
20160426044500,492.0,496.92,55.0909,52,57.2,0,71.6,73.6,70.6
20160426050000,492.0,510.04,56.5455,52,57.2,0,71.6,73.6,70.6
20160426051500,492.0,475.6,52.7273,52,57.2,0,71.7,73.6,70.6
20160426053000,492.0,496.92,55.0909,52,57.2,0,71.6,73.6,70.6
20160426054500,492.0,505.12,56.0,53,57.2,0,71.6,73.6,70.6
20160426060000,492.0,505.12,56.0,53,57.2,0,71.4,73.6,70.6
20160426061500,492.0,505.12,56.0,52,57.2,0,71.3,73.6,70.6
20160426063000,492.0,488.72,54.1818,52,57.2,0,71.2,73.6,70.6
20160426064500,492.0,488.72,54.1818,52,57.2,0,71.3,73.6,70.6
20160426070000,492.0,488.72,54.1818,52,57.2,0,71.2,73.6,70.6
20160426071500,492.0,473.96,52.5455,52,57.2,0,71.3,73.6,70.6
20160426073000,492.0,526.4399,58.3636,52,57.2,0,71.3,73.6,70.6
20160426074500,492.0,475.6,52.7273,52,57.2,0,71.3,73.6,70.6
20160426080000,492.0,475.6,52.7273,53,57.2,0,71.2,73.6,70.6
20160426081500,492.0,495.28,54.9091,54,57.2,0,71.3,73.6,70.6
20160426083000,492.0,487.08,54.0,53,57.2,0,71.3,73.6,70.6
20160426084500,492.0,487.08,54.0,53,57.2,0,71.2,73.6,70.6
20160426090000,492.0,487.08,54.0,53,57.2,0,71.2,73.6,70.6
20160426091500,492.0,482.16,53.4545,53,57.2,0,71.1,73.6,70.6
20160426093000,492.0,490.36,54.3636,52,57.2,0,71.1,73.6,70.6
20160426094500,492.0,505.12,56.0,53,57.2,0,71.0,73.6,70.6
20160426100000,492.0,490.36,54.3636,53,57.2,0,71.0,73.6,70.6
20160426101500,492.0,490.36,54.3636,53,57.2,0,71.0,73.6,70.6
20160426103000,492.0,480.52,53.2727,53,57.2,0,71.0,73.6,70.6
20160426104500,492.0,501.84,55.6364,53,57.2,0,70.8,73.6,70.6
20160426110000,492.0,475.6,52.7273,53,57.2,0,70.9,73.6,70.6
20160426111500,492.0,490.36,54.3636,53,57.2,0,71.0,73.6,70.6
20160426113000,492.0,495.28,54.9091,53,57.2,0,71.0,73.6,70.6
20160426114500,492.0,482.16,53.4545,54,57.2,0,70.9,73.6,70.6
20160426120000,492.0,482.16,53.4545,54,57.2,0,70.9,73.6,70.6
20160426121500,492.0,487.08,54.0,52,57.2,0,70.8,73.6,70.6
20160426123000,492.0,511.68,56.7273,53,57.2,0,70.7,73.6,70.6
20160426124500,492.0,511.68,56.7273,52,57.2,0,70.8,73.6,70.6
20160426130000,492.0,470.68,52.1818,52,57.2,0,70.7,73.6,70.6
20160426131500,492.0,503.48,55.8182,53,57.2,0,70.8,73.6,70.6
20160426133000,492.0,495.28,54.9091,52,57.2,0,70.8,73.6,70.6
20160426134500,492.0,495.28,54.9091,52,57.2,0,70.8,73.6,70.6
20160426140000,492.0,482.16,53.4545,52,57.2,0,70.8,73.6,70.6
20160426141500,492.0,495.28,54.9091,52,57.2,0,70.8,73.6,70.6
20160426143000,492.0,488.72,54.1818,52,57.2,0,70.8,73.6,70.6
20160426144500,492.0,475.6,52.7273,51,57.2,0,70.7,73.6,70.6
20160426150000,492.0,487.08,54.0,52,57.2,0,70.7,73.6,70.6
20160426151500,492.0,487.08,54.0,52,57.2,0,70.8,73.6,70.6
20160426153000,492.0,487.08,54.0,52,57.2,0,70.7,73.6,70.6
20160426154500,492.0,496.92,55.0909,52,57.2,0,70.7,73.6,70.6
20160426160000,492.0,475.6,52.7273,52,57.2,0,70.7,73.6,70.6
20160426161500,492.0,501.84,55.6364,52,57.2,0,70.8,73.6,70.6
20160426163000,492.0,501.84,55.6364,52,57.2,0,70.8,73.6,70.6
20160426164500,492.0,501.84,55.6364,52,57.2,0,70.8,73.6,70.6
20160426170000,492.0,510.04,56.5455,51,62.4,100,70.8,80.0,78.0
20160426171500,492.0,482.16,53.4545,52,62.4,100,70.9,80.0,78.0
20160426173000,492.0,457.56,50.7273,51,61.6,100,71.0,80.0,78.0
20160426174500,492.0,519.88,57.6364,51,60.4,100,71.1,80.0,78.0
20160426180000,492.0,495.28,54.9091,51,60.4,100,71.2,80.0,78.0
20160426181500,492.0,501.84,55.6364,51,59.2,100,71.2,80.0,78.0
20160426183000,492.0,488.72,54.1818,51,59.2,100,71.3,80.0,78.0
20160426184500,492.0,488.72,54.1818,51,58.4,100,71.3,80.0,78.0
20160426190000,492.0,503.48,55.8182,51,58.4,100,71.2,80.0,78.0
20160426191500,492.0,487.08,54.0,51,58.4,100,71.2,80.0,78.0
20160426193000,492.0,480.52,53.2727,51,58.4,100,71.3,80.0,78.0
20160426194500,492.0,496.92,55.0909,52,58.4,100,71.2,80.0,78.0
20160426200000,492.0,488.72,54.1818,52,57.6,100,71.2,80.0,78.0
20160426201500,492.0,475.6,52.7273,52,57.6,100,71.3,80.0,78.0
20160426203000,492.0,495.28,54.9091,52,57.6,100,71.2,80.0,78.0
20160426204500,492.0,501.84,55.6364,52,57.6,100,71.0,80.0,78.0
20160426210000,492.0,488.72,54.1818,52,57.6,100,71.0,80.0,78.0
20160426211500,492.0,475.6,52.7273,52,78.2,100,71.2,80.0,78.0
20160426213000,492.0,467.4,51.8182,52,93.0,100,71.2,80.0,78.0
20160426214500,492.0,467.4,51.8182,52,80.3,100,71.5,80.0,78.0
20160426220000,492.0,488.72,54.1818,52,94.1,100,71.6,80.0,78.0
20160426221500,492.0,467.4,51.8182,52,89.8,100,72.0,80.0,78.0
20160426223000,492.0,490.36,54.3636,52,86.4,100,72.3,80.0,78.0
20160426224500,492.0,482.16,53.4545,52,86.4,100,72.6,80.0,78.0
20160426230000,492.0,482.16,53.4545,53,88.0,100,73.0,80.0,78.0
20160426231500,492.0,488.72,54.1818,53,85.6,100,73.2,80.0,78.0
20160426233000,492.0,654.36,72.5455,66,59.2,0,73.5,75.4,72.4
20160426234500,492.0,503.48,55.8182,52,58.0,0,73.2,75.4,72.4
20160427000000,492.0,496.92,55.0909,53,58.0,0,73.2,75.4,72.4
20160427001500,492.0,490.36,54.3636,52,57.4,0,73.1,75.4,72.4
20160427003000,492.0,496.92,55.0909,52,57.4,0,73.1,75.4,72.4
20160427004500,492.0,480.52,53.2727,52,57.4,0,73.0,75.4,72.4
20160427010000,492.0,501.84,55.6364,52,57.4,0,72.9,75.4,72.4
20160427011500,492.0,657.64,72.9091,64,57.4,0,72.6,74.0,71.0
20160427013000,492.0,495.28,54.9091,52,57.4,0,72.6,74.0,71.0
20160427014500,492.0,480.52,53.2727,52,57.4,0,72.5,74.0,71.0
20160427020000,492.0,496.92,55.0909,52,57.4,0,72.4,74.0,71.0
20160427021500,492.0,505.12,56.0,52,57.4,0,72.4,74.0,71.0
20160427023000,492.0,480.52,53.2727,52,57.4,0,72.5,74.0,71.0
20160427024500,492.0,501.84,55.6364,52,57.4,0,72.4,74.0,71.0
20160427030000,492.0,490.36,54.3636,52,57.4,0,72.3,74.0,71.0
20160427031500,492.0,475.6,52.7273,52,57.4,0,72.3,74.0,71.0
20160427033000,492.0,496.92,55.0909,52,57.4,0,72.3,74.0,71.0
20160427034500,492.0,488.72,54.1818,52,57.4,0,72.3,74.0,71.0
20160427040000,492.0,482.16,53.4545,52,57.4,0,72.3,74.0,71.0
20160427041500,492.0,473.96,52.5455,52,57.4,0,72.2,74.0,71.0
20160427043000,492.0,490.36,54.3636,52,57.4,0,72.1,74.0,71.0
20160427044500,492.0,470.68,52.1818,52,57.4,0,72.1,74.0,71.0
20160427050000,492.0,495.28,54.9091,52,57.4,0,72.1,74.0,71.0
20160427051500,492.0,495.28,54.9091,53,57.4,0,72.2,74.0,71.0
20160427053000,492.0,501.84,55.6364,53,57.4,0,72.2,74.0,71.0
20160427054500,492.0,605.16,67.0909,60,57.4,0,72.1,71.8,68.8
20160427060000,492.0,662.56,73.4545,66,57.4,0,71.9,71.5,68.5
20160427061500,492.0,662.56,73.4545,65,57.4,0,71.9,71.8,68.8
20160427063000,492.0,677.32,75.0909,66,57.4,0,72.1,71.8,68.8
20160427064500,492.0,664.2,73.6364,65,57.4,0,72.0,71.8,68.8
20160427070000,492.0,646.16,71.6364,64,57.4,0,71.9,71.8,68.8
20160427071500,492.0,662.56,73.4545,64,56.8,0,72.0,71.8,68.8
20160427073000,492.0,713.4,79.0909,67,56.8,0,72.1,71.8,68.8
20160427074500,492.0,667.48,74.0,67,56.8,0,72.0,71.8,68.8
20160427080000,492.0,726.52,80.5455,68,56.8,0,71.9,71.8,68.8
20160427081500,492.0,692.08,76.7273,68,56.8,0,72.1,71.8,68.8
20160427083000,492.0,711.76,78.9091,70,56.8,0,72.1,71.8,68.8
20160427084500,492.0,711.76,78.9091,69,56.8,0,71.9,71.8,68.8
20160427090000,492.0,729.8,80.9091,70,56.8,0,72.1,71.8,68.8
20160427091500,492.0,751.12,83.2727,74,56.8,0,72.1,71.8,68.8
20160427093000,492.0,785.56,87.0909,81,56.8,0,72.1,71.8,68.8
20160427094500,492.0,785.56,87.0909,83,57.5,0,72.0,71.8,68.8
20160427100000,492.0,767.52,85.0909,82,56.8,0,71.9,71.8,68.8
20160427101500,492.0,785.56,87.0909,80,56.8,0,71.8,71.8,68.8
20160427103000,492.0,785.56,87.0909,79,56.8,0,71.7,71.8,68.8
20160427104500,492.0,767.52,85.0909,78,56.8,0,71.7,71.8,68.8
20160427110000,492.0,785.56,87.0909,77,56.8,0,71.7,71.8,68.8
20160427111500,492.0,801.96,88.9091,76,56.8,0,71.6,71.8,68.8
20160427113000,492.0,749.48,83.0909,69,56.8,0,71.5,71.8,68.8
20160427114500,492.0,678.96,75.2727,64,56.8,0,71.5,71.8,68.8
20160427120000,492.0,475.6,52.7273,51,85.0,100,71.9,77.8,74.8
20160427121500,492.0,482.16,53.4545,52,85.0,100,72.6,77.8,74.8
20160427123000,492.0,475.6,52.7273,52,85.0,100,72.9,77.8,74.8
20160427124500,492.0,487.08,54.0,51,86.2,100,73.1,77.8,74.8
20160427130000,492.0,501.84,55.6364,52,84.2,100,73.3,77.8,74.8
20160427131500,492.0,501.84,55.6364,52,84.2,100,73.5,77.8,74.8
20160427133000,492.0,480.52,53.2727,52,87.4,100,73.5,77.8,74.8
20160427134500,492.0,510.04,56.5455,52,84.4,100,73.8,77.8,74.8
20160427140000,492.0,495.28,54.9091,52,86.5,100,74.0,77.8,74.8
20160427141500,492.0,495.28,54.9091,52,84.9,100,74.2,77.8,74.8
20160427143000,492.0,503.48,55.8182,52,87.5,100,74.3,77.7,74.7
20160427144500,492.0,480.52,53.2727,52,87.5,100,74.0,77.6,74.6
20160427150000,492.0,473.96,52.5455,51,87.5,100,74.1,77.5,74.5
20160427151500,492.0,505.12,56.0,52,86.2,100,74.1,77.5,74.5
20160427153000,492.0,505.12,56.0,52,85.0,100,74.3,77.5,74.5
20160427154500,492.0,505.12,56.0,52,85.0,100,74.3,77.5,74.5
20160427160000,492.0,505.12,56.0,52,86.9,100,74.5,77.5,74.5
20160427161500,492.0,505.12,56.0,52,86.9,100,74.7,77.5,74.5
20160427163000,492.0,505.12,56.0,52,86.9,100,74.5,77.5,74.5
20160427164500,492.0,475.6,52.7273,52,85.1,100,74.6,77.5,74.5
20160427170000,492.0,482.16,53.4545,52,85.1,100,74.6,77.5,74.5
20160427171500,492.0,490.36,54.3636,51,85.1,100,74.6,77.5,74.5
20160427173000,492.0,495.28,54.9091,52,85.1,100,74.6,77.5,74.5
20160427174500,492.0,495.28,54.9091,51,61.6,0,74.8,77.5,74.5
20160427180000,492.0,505.12,56.0,52,58.0,0,74.6,77.5,74.5
20160427181500,492.0,473.96,52.5455,52,58.0,0,74.4,77.5,74.5
20160427183000,492.0,495.28,54.9091,52,58.0,0,74.3,77.5,74.5
20160427184500,492.0,495.28,54.9091,52,58.0,0,74.3,77.5,74.5
20160427190000,492.0,503.48,55.8182,52,58.0,100,74.2,77.5,74.5
20160427191500,492.0,503.48,55.8182,52,57.2,0,74.3,77.5,74.5
20160427193000,492.0,487.08,54.0,52,57.2,100,74.3,77.5,74.5
20160427194500,492.0,788.84,87.4545,100,57.2,0,74.1,71.4,68.4
20160427200000,492.0,774.08,85.8182,100,57.2,0,73.9,71.4,68.4
20160427201500,492.0,774.08,85.8182,100,57.2,0,73.5,70.4,67.4
20160427203000,492.0,774.08,85.8182,100,57.2,0,73.2,71.3,68.3
20160427204500,492.0,741.28,82.1818,72,57.2,0,73.0,71.3,68.3
20160427210000,492.0,767.52,85.0909,100,57.2,0,72.8,71.3,68.3
20160427211500,492.0,785.56,87.0909,100,57.2,0,72.7,71.2,68.2
20160427213000,492.0,675.68,74.9091,62,57.2,0,72.5,71.3,68.3
20160427214500,492.0,777.36,86.1818,70,57.2,0,72.4,71.3,68.3
20160427220000,492.0,864.28,95.8182,92,57.2,0,72.4,71.4,68.4
20160427221500,492.0,818.36,90.7273,100,57.2,0,72.1,71.4,68.4
20160427223000,492.0,713.4,79.0909,66,57.2,0,72.0,71.3,68.3
20160427224500,492.0,818.36,90.7273,77,56.4,0,71.9,70.9,67.9
20160427230000,492.0,801.96,88.9091,76,57.1,0,71.7,71.3,68.3
20160427231500,492.0,818.36,90.7273,75,57.1,0,71.6,71.3,68.3
20160427233000,492.0,488.72,54.1818,52,57.1,0,71.6,74.0,71.0
20160427234500,492.0,501.84,55.6364,50,57.1,0,71.8,74.0,71.0
20160428000000,492.0,490.36,54.3636,51,57.1,0,71.9,74.0,71.0
20160428001500,492.0,518.24,57.4545,51,57.1,0,72.0,74.0,71.0
20160428003000,492.0,488.72,54.1818,51,57.1,0,72.2,74.0,71.0
20160428004500,492.0,516.6,57.2727,52,57.1,0,72.4,73.7,70.7
20160428010000,492.0,505.12,56.0,52,57.1,0,72.5,73.6,70.6
20160428011500,492.0,487.08,54.0,52,57.1,0,72.6,73.6,70.6
20160428013000,492.0,582.2,64.5455,59,57.1,0,72.6,72.7,69.7
20160428014500,492.0,610.08,67.6364,59,57.1,0,72.7,72.7,69.7
20160428020000,492.0,649.4399,72.0,64,57.1,0,72.6,72.3,69.3
20160428021500,492.0,733.08,81.2727,72,57.1,0,72.5,72.2,69.2
20160428023000,492.0,555.96,61.6364,56,57.1,0,72.4,73.1,70.1
20160428024500,492.0,503.48,55.8182,53,57.1,0,72.6,73.1,70.1
20160428030000,492.0,482.16,53.4545,52,57.1,0,72.6,73.1,70.1
20160428031500,492.0,490.36,54.3636,52,57.1,0,72.6,73.1,70.1
20160428033000,492.0,490.36,54.3636,52,57.1,0,72.4,73.1,70.1
20160428034500,492.0,496.92,55.0909,52,57.1,0,72.6,73.1,70.1
20160428040000,492.0,460.84,51.0909,52,57.1,0,72.6,73.1,70.1
20160428041500,492.0,490.36,54.3636,53,57.1,0,72.6,73.1,70.1
20160428043000,492.0,495.28,54.9091,53,57.1,0,72.6,73.5,70.5
20160428044500,492.0,519.88,57.6364,53,57.1,0,72.7,73.5,70.5
20160428050000,492.0,490.36,54.3636,53,57.1,0,72.7,73.5,70.5
20160428051500,492.0,606.8,67.2727,62,57.1,0,72.8,72.7,69.7
20160428053000,492.0,496.92,55.0909,53,57.1,0,72.8,73.5,70.5
20160428054500,492.0,682.24,75.6364,68,57.1,0,72.8,72.2,69.2
20160428060000,492.0,634.68,70.3636,63,57.1,0,72.9,72.7,69.7
20160428061500,492.0,634.68,70.3636,64,57.1,0,72.9,72.7,69.7
20160428063000,492.0,582.2,64.5455,58,57.1,0,73.0,73.5,70.5
20160428064500,492.0,524.8,58.1818,56,57.1,0,73.1,73.5,70.5
20160428070000,492.0,524.8,58.1818,56,57.1,0,73.2,73.5,70.5
20160428071500,492.0,555.96,61.6364,56,57.1,0,73.2,73.6,70.6
20160428073000,492.0,511.68,56.7273,54,57.1,0,73.2,73.6,70.6
20160428074500,492.0,488.72,54.1818,53,57.1,0,73.2,73.9,70.9
20160428080000,492.0,495.28,54.9091,53,57.1,0,73.2,73.9,70.9
20160428081500,492.0,475.6,52.7273,53,57.1,0,73.3,73.9,70.9
20160428083000,492.0,495.28,54.9091,53,57.1,0,73.5,73.9,70.9
20160428084500,492.0,505.12,56.0,54,57.1,0,73.6,73.9,70.9
20160428090000,492.0,487.08,54.0,53,57.1,0,73.6,73.9,70.9
20160428091500,492.0,496.92,55.0909,53,57.1,0,73.5,73.9,70.9
20160428093000,492.0,488.72,54.1818,53,57.7,0,73.3,76.2,73.2
20160428094500,492.0,480.52,53.2727,53,57.7,0,73.4,76.4,73.4
20160428100000,492.0,475.6,52.7273,53,57.7,0,73.5,76.4,73.4
20160428101500,492.0,511.68,56.7273,53,57.7,0,73.4,76.4,73.4
20160428103000,492.0,487.08,54.0,53,57.7,0,73.4,76.4,73.4
20160428104500,492.0,496.92,55.0909,53,57.7,0,73.4,76.4,73.4
20160428110000,492.0,473.96,52.5455,53,57.7,0,73.4,76.4,73.4
20160428111500,492.0,473.96,52.5455,53,57.7,0,73.4,76.4,73.4
20160428113000,492.0,495.28,54.9091,52,57.7,0,73.4,76.4,73.4
20160428114500,492.0,526.4399,58.3636,53,57.7,0,73.5,76.4,73.4
20160428120000,492.0,503.48,55.8182,52,57.7,0,73.6,76.4,73.4
20160428121500,492.0,503.48,55.8182,52,57.7,0,73.5,76.1,73.1
20160428123000,492.0,475.6,52.7273,52,57.7,0,73.4,76.1,73.1
20160428124500,492.0,501.84,55.6364,52,57.7,0,73.3,76.0,73.0
20160428130000,492.0,501.84,55.6364,52,57.7,0,73.4,76.1,73.1
20160428131500,492.0,487.08,54.0,52,57.7,0,73.5,76.1,73.1
20160428133000,492.0,501.84,55.6364,52,82.6,100,74.1,79.3,76.3
20160428134500,492.0,488.72,54.1818,51,92.9,100,74.3,79.3,76.3
20160428140000,492.0,503.48,55.8182,52,81.1,100,74.5,79.3,76.3
20160428141500,492.0,496.92,55.0909,52,91.2,100,74.6,79.3,76.3
20160428143000,492.0,488.72,54.1818,52,85.6,100,74.7,79.1,76.1
20160428144500,492.0,488.72,54.1818,51,86.8,100,74.8,79.2,76.2
20160428150000,492.0,488.72,54.1818,52,79.3,100,75.0,79.1,76.1
20160428151500,492.0,503.48,55.8182,52,81.8,100,75.4,79.1,76.1
20160428153000,492.0,496.92,55.0909,52,93.3,100,75.6,79.1,76.1
20160428154500,492.0,475.6,52.7273,52,79.7,100,76.0,79.1,76.1
20160428160000,492.0,487.08,54.0,51,79.7,100,76.0,79.1,76.1
20160428161500,492.0,501.84,55.6364,52,69.4,0,76.2,79.1,76.1
20160428163000,492.0,488.72,54.1818,51,58.4,100,75.6,79.1,76.1
20160428164500,492.0,480.52,53.2727,51,58.4,100,75.3,79.1,76.1
20160428170000,492.0,503.48,55.8182,52,77.2,100,75.3,79.1,76.1
20160428171500,492.0,495.28,54.9091,52,79.0,100,75.6,79.1,76.1
20160428173000,492.0,511.68,56.7273,51,79.0,100,75.8,79.1,76.1
20160428174500,492.0,495.28,54.9091,51,81.1,100,76.0,79.1,76.1
20160428180000,492.0,503.48,55.8182,51,61.8,0,76.1,79.1,76.1
20160428181500,492.0,488.72,54.1818,51,58.0,100,75.6,79.1,76.1
20160428183000,492.0,480.52,53.2727,51,58.0,100,75.4,79.1,76.1
20160428184500,492.0,495.28,54.9091,51,76.3,100,75.3,79.1,76.1
20160428190000,492.0,505.12,56.0,51,77.3,100,75.6,79.1,76.1
20160428191500,492.0,518.24,57.4545,51,81.8,100,75.7,79.1,76.1
20160428193000,492.0,482.16,53.4545,51,78.7,100,76.1,79.1,76.1
20160428194500,492.0,490.36,54.3636,51,60.2,0,76.0,79.1,76.1
20160428200000,492.0,495.28,54.9091,51,58.0,100,75.6,79.1,76.1
20160428201500,492.0,501.84,55.6364,51,58.7,100,75.3,79.1,76.1
20160428203000,492.0,801.96,88.9091,100,57.6,0,74.6,68.0,62.5
20160428204500,492.0,767.52,85.0909,100,57.6,0,74.4,68.0,62.5
20160428210000,492.0,818.36,90.7273,100,57.6,0,74.4,68.0,62.5
20160428211500,492.0,801.96,88.9091,100,56.9,0,74.1,68.0,62.5
20160428213000,492.0,834.76,92.5455,100,56.9,0,74.0,68.0,62.5
20160428214500,492.0,801.96,88.9091,100,56.9,0,73.8,68.0,62.5
20160428220000,492.0,818.36,90.7273,100,56.9,0,73.8,68.0,62.5
20160428221500,492.0,785.56,87.0909,100,56.9,0,73.6,68.0,62.5
20160428223000,492.0,785.56,87.0909,100,56.9,0,73.5,68.0,62.5
20160428224500,492.0,785.56,87.0909,100,56.9,0,73.3,68.0,62.5
20160428230000,492.0,818.36,90.7273,100,56.9,0,73.3,68.0,62.5
20160428231500,492.0,801.96,88.9091,100,56.9,0,73.2,68.0,62.5
20160428233000,492.0,785.56,87.0909,100,56.9,0,72.9,68.0,62.5
20160428234500,492.0,801.96,88.9091,100,56.9,0,72.9,68.0,62.5
20160429000000,492.0,785.56,87.0909,100,56.9,0,72.7,68.0,62.5
20160429001500,492.0,801.96,88.9091,100,56.9,0,72.7,68.0,62.5
20160429003000,492.0,818.36,90.7273,100,56.9,0,72.6,68.0,62.5
20160429004500,492.0,834.76,92.5455,100,56.9,0,72.6,68.0,62.5
20160429010000,492.0,785.56,87.0909,100,56.9,0,72.6,68.0,62.5
20160429011500,492.0,801.96,88.9091,100,56.9,0,72.4,68.0,62.5
20160429013000,492.0,834.76,92.5455,100,56.9,0,72.3,68.0,62.5
20160429014500,492.0,834.76,92.5455,100,56.9,0,72.2,68.0,62.5
20160429020000,492.0,834.76,92.5455,100,56.9,0,72.1,68.0,62.5
20160429021500,492.0,834.76,92.5455,100,56.9,0,72.2,68.0,62.5
20160429023000,492.0,818.36,90.7273,100,56.9,0,72.1,68.0,62.5
20160429024500,492.0,864.28,95.8182,100,56.9,0,71.9,68.0,62.5
20160429030000,492.0,834.76,92.5455,100,56.9,0,71.7,68.0,62.5
20160429031500,492.0,488.72,54.1818,51,56.9,0,71.8,72.8,69.8
20160429033000,492.0,488.72,54.1818,52,57.5,0,72.1,72.8,69.8
20160429034500,492.0,524.8,58.1818,53,57.5,0,72.3,72.8,69.8
20160429040000,492.0,560.88,62.1818,56,57.5,0,72.6,72.8,69.8
20160429041500,492.0,526.4399,58.3636,56,56.8,0,72.7,72.8,69.8
20160429043000,492.0,526.4399,58.3636,56,56.8,0,72.9,72.8,69.8
20160429044500,492.0,544.48,60.3636,56,56.8,0,72.9,72.8,69.8
20160429050000,492.0,544.48,60.3636,56,56.8,0,73.0,72.8,69.8
20160429051500,492.0,570.72,63.2727,56,56.8,0,73.0,72.8,69.8
20160429053000,492.0,536.28,59.4545,57,56.8,0,73.1,72.8,69.8
20160429054500,492.0,567.4399,62.9091,59,56.8,0,73.1,72.8,69.8
20160429060000,492.0,590.4,65.4545,59,56.8,0,73.0,72.8,69.8
20160429061500,492.0,570.72,63.2727,59,57.5,0,73.0,72.8,69.8
20160429063000,492.0,590.4,65.4545,60,57.5,0,73.1,72.8,69.8
20160429064500,492.0,606.8,67.2727,62,57.5,0,73.1,72.8,69.8
20160429070000,492.0,621.5601,68.9091,62,57.5,0,73.1,72.8,69.8
20160429071500,492.0,621.5601,68.9091,63,57.5,0,72.9,72.8,69.8
20160429073000,492.0,639.6,70.9091,63,57.5,0,72.6,72.8,69.8
20160429074500,492.0,631.4,70.0,62,57.5,0,72.8,72.8,69.8
20160429080000,492.0,751.12,83.2727,100,57.5,0,72.4,68.0,62.0
20160429081500,492.0,751.12,83.2727,100,57.5,0,72.2,68.0,62.0
20160429083000,492.0,785.56,87.0909,100,57.5,0,72.3,68.0,62.0
20160429084500,492.0,785.56,87.0909,100,57.5,0,72.3,68.0,62.0
20160429090000,492.0,751.12,83.2727,100,57.5,0,72.4,68.0,62.0
20160429091500,492.0,751.12,83.2727,100,57.5,0,72.4,68.0,61.9
20160429093000,492.0,751.12,83.2727,100,57.5,0,72.4,68.0,62.0
20160429094500,492.0,751.12,83.2727,100,57.5,0,72.5,68.0,61.9
20160429100000,492.0,751.12,83.2727,100,57.5,0,72.4,68.0,61.9
20160429101500,492.0,801.96,88.9091,100,57.5,0,72.3,68.0,61.9
20160429103000,492.0,767.52,85.0909,100,56.8,0,72.4,68.0,61.9
20160429104500,492.0,767.52,85.0909,100,56.8,0,72.4,68.0,61.9
20160429110000,492.0,518.24,57.4545,53,56.8,0,72.6,74.0,71.0
20160429111500,492.0,537.92,59.6364,53,57.4,0,72.6,74.0,71.0
20160429113000,492.0,551.04,61.0909,54,57.4,0,72.4,73.8,70.8
20160429114500,492.0,577.28,64.0,56,57.4,0,72.6,73.5,70.5
20160429120000,492.0,511.68,56.7273,52,57.4,0,72.6,74.1,71.1
20160429121500,492.0,555.96,61.6364,55,57.4,0,72.6,74.2,71.2
20160429123000,492.0,511.68,56.7273,51,57.4,0,72.5,73.9,70.9
20160429124500,492.0,537.92,59.6364,53,57.4,0,72.5,73.5,70.5
20160429130000,492.0,495.28,54.9091,51,57.4,0,72.6,73.9,70.9
20160429131500,492.0,473.96,52.5455,51,57.4,0,72.6,73.9,70.9
20160429133000,492.0,487.08,54.0,51,57.4,0,72.7,73.9,70.9
20160429134500,492.0,505.12,56.0,52,57.4,0,72.9,73.9,70.9
20160429140000,492.0,496.92,55.0909,51,57.4,0,73.0,73.9,70.9
20160429141500,492.0,496.92,55.0909,52,57.4,0,72.9,73.6,70.6
20160429143000,492.0,496.92,55.0909,51,57.4,0,73.0,73.9,70.9
20160429144500,492.0,510.04,56.5455,51,57.4,0,73.2,73.9,70.9
20160429150000,492.0,519.88,57.6364,53,57.4,0,73.2,73.6,70.6
20160429151500,492.0,519.88,57.6364,53,57.4,0,73.1,73.9,70.9
20160429153000,492.0,519.88,57.6364,52,57.4,0,73.2,73.9,70.9
20160429154500,492.0,539.5601,59.8182,54,57.4,0,73.1,73.6,70.6
20160429160000,492.0,516.6,57.2727,50,57.4,0,73.2,74.3,71.3
20160429161500,492.0,624.84,69.2727,59,57.4,0,73.0,73.6,70.6
20160429163000,492.0,518.24,57.4545,53,57.4,0,73.1,73.9,70.9
20160429164500,492.0,518.24,57.4545,53,57.4,0,73.2,73.6,70.6
20160429170000,492.0,546.12,60.5455,55,57.4,0,73.2,73.5,70.5
20160429171500,492.0,767.52,85.0909,100,57.4,0,72.7,68.0,64.9
20160429173000,492.0,785.56,87.0909,100,57.4,0,72.6,68.0,64.9
20160429174500,492.0,785.56,87.0909,100,57.4,0,72.7,68.0,64.9
20160429180000,492.0,767.52,85.0909,100,57.4,0,72.7,68.0,64.9
20160429181500,492.0,785.56,87.0909,100,57.4,0,72.6,68.0,64.9
20160429183000,492.0,767.52,85.0909,100,57.4,0,72.6,68.0,64.9
20160429184500,492.0,751.12,83.2727,100,57.4,0,72.6,68.0,64.9
20160429190000,492.0,801.96,88.9091,100,57.4,0,72.6,68.0,64.9
20160429191500,492.0,785.56,87.0909,100,57.4,0,72.6,68.0,64.9
20160429193000,492.0,785.56,87.0909,100,57.4,0,72.6,68.0,64.9
20160429194500,492.0,785.56,87.0909,100,57.4,0,72.6,68.0,64.9
20160429200000,492.0,767.52,85.0909,100,57.4,0,72.6,68.0,64.3
20160429201500,492.0,785.56,87.0909,100,57.4,0,72.7,68.0,64.3
20160429203000,492.0,751.12,83.2727,100,57.4,0,72.5,68.0,64.3
20160429204500,492.0,751.12,83.2727,100,57.4,0,72.4,68.0,64.3
20160429210000,492.0,785.56,87.0909,100,57.4,0,72.2,68.0,64.3
20160429211500,492.0,767.52,85.0909,100,57.4,0,72.3,68.0,64.3
20160429213000,492.0,785.56,87.0909,100,57.4,0,71.9,68.0,64.3
20160429214500,492.0,785.56,87.0909,100,56.8,0,71.7,68.0,64.3
20160429220000,492.0,767.52,85.0909,100,56.8,0,71.6,68.0,64.3
20160429221500,492.0,785.56,87.0909,100,56.8,0,71.4,68.0,64.3
20160429223000,492.0,767.52,85.0909,100,56.8,0,71.0,68.0,64.3
20160429224500,492.0,767.52,85.0909,100,56.8,0,70.9,68.0,64.3
20160429230000,492.0,785.56,87.0909,100,56.8,0,70.8,68.0,64.3
20160429231500,492.0,767.52,85.0909,100,56.8,0,70.7,68.0,64.3
20160429233000,492.0,801.96,88.9091,100,56.8,0,70.7,68.0,64.3
20160429234500,492.0,767.52,85.0909,100,56.8,0,70.7,68.0,64.3
20160430000000,492.0,767.52,85.0909,100,56.8,0,70.5,68.0,64.3
20160430001500,492.0,767.52,85.0909,100,56.8,0,70.5,68.0,64.3
20160430003000,492.0,785.56,87.0909,100,56.8,0,70.5,68.0,64.3
20160430004500,492.0,767.52,85.0909,100,56.8,0,70.4,68.0,64.3
20160430010000,492.0,488.72,54.1818,52,56.8,0,70.7,70.4,67.4
20160430011500,492.0,577.28,64.0,55,56.8,0,70.8,70.4,67.4
20160430013000,492.0,596.96,66.1818,58,56.8,0,70.7,70.3,67.3
20160430014500,492.0,605.16,67.0909,60,56.8,0,70.6,70.4,67.4
20160430020000,492.0,518.24,57.4545,52,74.8,100,70.5,77.4,74.4
20160430021500,492.0,487.08,54.0,52,84.7,100,70.9,77.4,74.4
20160430023000,492.0,467.4,51.8182,51,89.2,100,71.0,74.7,71.7
20160430024500,492.0,496.92,55.0909,52,87.6,100,71.3,74.7,71.7
20160430030000,492.0,496.92,55.0909,52,85.6,100,71.3,74.7,71.7
20160430031500,492.0,505.12,56.0,52,88.7,100,71.5,74.7,71.7
20160430033000,492.0,511.68,56.7273,51,87.8,100,71.7,74.7,71.7
20160430034500,492.0,767.52,85.0909,100,57.6,0,71.8,72.8,69.8
20160430040000,492.0,611.72,67.8182,61,57.6,0,71.6,72.8,69.8
20160430041500,492.0,464.12,51.4545,52,57.6,0,71.6,72.8,69.8
20160430043000,492.0,495.28,54.9091,51,57.6,0,71.6,72.8,69.8
20160430044500,492.0,488.72,54.1818,52,57.6,0,71.5,72.8,69.8
20160430050000,492.0,488.72,54.1818,52,57.6,0,71.6,72.8,69.8
20160430051500,492.0,496.92,55.0909,52,57.6,0,71.7,72.8,69.8
20160430053000,492.0,488.72,54.1818,51,57.0,0,71.7,72.8,69.8
20160430054500,492.0,475.6,52.7273,51,57.0,0,71.6,72.8,69.8
20160430060000,492.0,482.16,53.4545,52,57.0,0,71.3,72.8,69.8
20160430061500,492.0,488.72,54.1818,52,57.0,0,71.6,72.8,69.8
20160430063000,492.0,510.04,56.5455,51,57.0,0,71.4,72.8,69.8
20160430064500,492.0,495.28,54.9091,52,57.0,0,71.6,72.8,69.8
20160430070000,492.0,482.16,53.4545,51,57.0,0,71.7,72.8,69.8
20160430071500,492.0,488.72,54.1818,51,57.0,0,71.4,72.8,69.8
20160430073000,492.0,516.6,57.2727,51,57.0,0,71.7,72.8,69.8
20160430074500,492.0,488.72,54.1818,51,57.0,0,71.7,72.8,69.8
20160430080000,492.0,482.16,53.4545,52,57.0,0,71.7,72.8,69.8
20160430081500,492.0,801.96,88.9091,100,57.0,0,71.5,68.0,56.9
20160430083000,492.0,767.52,85.0909,100,57.0,0,71.2,68.0,56.9
20160430084500,492.0,834.76,92.5455,100,57.0,0,71.0,68.0,56.9
20160430090000,492.0,834.76,92.5455,100,57.0,0,70.8,68.0,56.9
20160430091500,492.0,834.76,92.5455,100,57.0,0,70.7,68.0,56.9
20160430093000,492.0,801.96,88.9091,100,57.0,0,70.5,68.0,56.9
20160430094500,492.0,818.36,90.7273,100,57.0,0,70.5,68.0,56.9
20160430100000,492.0,785.56,87.0909,100,57.0,0,70.5,68.0,56.9
20160430101500,492.0,801.96,88.9091,100,57.0,0,70.5,68.0,56.9
20160430103000,492.0,801.96,88.9091,100,57.0,0,70.5,68.0,56.9
20160430104500,492.0,767.52,85.0909,100,57.0,0,70.4,68.0,56.9
20160430110000,492.0,801.96,88.9091,100,57.0,0,70.4,68.0,56.9
20160430111500,492.0,785.56,87.0909,100,57.0,0,70.2,68.0,56.9
20160430113000,492.0,801.96,88.9091,100,57.0,0,70.2,68.0,56.9
20160430114500,492.0,767.52,85.0909,100,57.0,0,70.0,68.0,56.9
20160430120000,492.0,751.12,83.2727,100,57.0,0,70.1,68.0,56.9
20160430121500,492.0,785.56,87.0909,100,57.0,0,70.1,68.0,56.9
20160430123000,492.0,751.12,83.2727,100,57.0,0,70.2,68.0,56.9
20160430124500,492.0,785.56,87.0909,100,57.0,0,70.2,68.0,56.9
20160430130000,492.0,767.52,85.0909,100,56.4,0,70.2,68.0,56.9
20160430131500,492.0,801.96,88.9091,100,56.4,0,70.0,68.0,56.9
20160430133000,492.0,785.56,87.0909,100,56.4,0,70.1,68.0,56.9
20160430134500,492.0,767.52,85.0909,100,56.4,0,70.0,68.0,56.9
20160430140000,492.0,818.36,90.7273,100,56.4,0,70.1,68.0,56.9
20160430141500,492.0,801.96,88.9091,100,56.4,0,70.0,68.0,56.9
20160430143000,492.0,785.56,87.0909,100,56.4,0,70.1,68.0,56.9
20160430144500,492.0,801.96,88.9091,100,56.4,0,70.1,68.0,56.9
20160430150000,492.0,496.92,55.0909,52,89.1,100,70.4,75.0,72.0
20160430151500,492.0,490.36,54.3636,53,89.1,100,71.1,75.0,72.0
20160430153000,492.0,505.12,56.0,53,87.4,100,71.4,75.0,72.0
20160430154500,492.0,519.88,57.6364,53,88.9,100,71.5,75.0,72.0
20160430160000,492.0,487.08,54.0,53,87.7,100,71.4,75.0,72.0
20160430161500,492.0,480.52,53.2727,52,86.2,100,71.6,75.0,72.0
20160430163000,492.0,490.36,54.3636,53,87.5,100,71.7,75.0,72.0
20160430164500,492.0,490.36,54.3636,53,86.2,100,71.9,75.0,72.0
20160430170000,492.0,503.48,55.8182,53,87.7,100,72.2,75.0,72.0
20160430171500,492.0,503.48,55.8182,53,72.3,0,72.3,75.0,72.0
20160430173000,492.0,503.48,55.8182,53,58.0,0,72.5,75.0,72.0
20160430174500,492.0,496.92,55.0909,52,58.0,0,72.4,75.0,72.0
20160430180000,492.0,482.16,53.4545,53,58.0,0,72.3,75.0,72.0
20160430181500,492.0,503.48,55.8182,53,57.2,0,72.2,75.0,72.0
20160430183000,492.0,488.72,54.1818,52,77.7,100,72.1,80.0,78.0
20160430184500,492.0,488.72,54.1818,53,84.4,100,71.9,80.0,78.0
20160430190000,492.0,488.72,54.1818,53,86.2,100,72.2,80.0,78.0
20160430191500,492.0,505.12,56.0,54,86.2,100,72.3,80.0,78.0
20160430193000,492.0,495.28,54.9091,54,84.8,100,72.3,80.0,78.0
20160430194500,492.0,495.28,54.9091,53,86.6,100,72.4,80.0,78.0
20160430200000,492.0,511.68,56.7273,53,86.6,100,72.4,80.0,78.0
20160430201500,492.0,503.48,55.8182,54,86.6,100,72.5,80.0,78.0
20160430203000,492.0,490.36,54.3636,54,84.4,100,72.6,80.0,78.0
20160430204500,492.0,495.28,54.9091,54,85.6,100,72.6,80.0,78.0
20160430210000,492.0,482.16,53.4545,54,86.8,100,72.6,80.0,78.0
20160430211500,492.0,505.12,56.0,53,86.8,100,72.4,80.0,78.0
20160430213000,492.0,488.72,54.1818,54,84.6,100,72.4,80.0,78.0
20160430214500,492.0,503.48,55.8182,53,84.6,100,72.7,80.0,78.0
20160430220000,492.0,516.6,57.2727,53,86.2,100,72.6,80.0,78.0
20160430221500,492.0,495.28,54.9091,53,86.2,100,72.5,80.0,78.0
20160430223000,492.0,495.28,54.9091,53,85.1,100,72.5,80.0,78.0
20160430224500,492.0,482.16,53.4545,52,87.4,100,72.8,80.0,78.0
20160430230000,492.0,482.16,53.4545,52,87.4,100,73.0,80.0,78.0
20160430231500,492.0,482.16,53.4545,52,86.2,100,72.6,80.0,78.0
20160430233000,492.0,475.6,52.7273,52,84.9,100,72.6,80.0,78.0
20160430234500,492.0,480.52,53.2727,52,84.9,100,72.6,80.0,78.0
20160501000000,492.0,495.28,54.9091,53,84.9,100,72.5,80.0,78.0
20160501001500,492.0,495.28,54.9091,53,86.8,100,72.9,80.0,78.0
20160501003000,492.0,482.16,53.4545,53,86.8,100,72.7,80.0,78.0
20160501004500,492.0,470.68,52.1818,52,85.8,100,72.8,80.0,78.0
20160501010000,492.0,516.6,57.2727,53,86.9,100,72.9,80.0,78.0
20160501011500,492.0,503.48,55.8182,53,85.0,100,73.1,80.0,78.0
20160501013000,492.0,511.68,56.7273,53,87.4,100,72.8,80.0,78.0
20160501014500,492.0,467.4,51.8182,53,84.4,100,73.1,80.0,78.0
20160501020000,492.0,467.4,51.8182,53,88.6,100,73.1,80.0,78.0
20160501021500,492.0,503.48,55.8182,53,84.4,100,73.1,80.0,78.0
20160501023000,492.0,496.92,55.0909,53,87.4,100,73.1,80.0,78.0
20160501024500,492.0,801.96,88.9091,89,72.0,0,72.9,73.9,70.9
20160501030000,492.0,505.12,56.0,53,58.0,0,72.2,74.0,71.0
20160501031500,492.0,482.16,53.4545,54,58.0,0,72.4,73.9,70.9
20160501033000,492.0,496.92,55.0909,53,58.0,0,71.8,73.9,70.9
20160501034500,492.0,496.92,55.0909,54,58.0,0,71.8,73.9,70.9
20160501040000,492.0,487.08,54.0,54,58.0,0,71.5,73.9,70.9
20160501041500,492.0,487.08,54.0,53,57.2,0,71.6,73.9,70.9
20160501043000,492.0,495.28,54.9091,54,57.2,0,71.3,73.9,70.9
20160501044500,492.0,488.72,54.1818,54,57.2,0,71.2,73.9,70.9
20160501050000,492.0,475.6,52.7273,54,57.2,0,71.3,73.9,70.9
20160501051500,492.0,488.72,54.1818,54,57.2,0,71.0,73.9,70.9
20160501053000,492.0,467.4,51.8182,54,57.2,0,71.0,73.9,70.9
20160501054500,492.0,495.28,54.9091,54,57.2,0,71.2,73.9,70.9
20160501060000,492.0,495.28,54.9091,54,57.2,0,71.1,73.9,70.9
20160501061500,492.0,495.28,54.9091,54,57.2,0,71.3,73.9,70.9
20160501063000,492.0,501.84,55.6364,54,57.2,0,70.9,73.9,70.9
20160501064500,492.0,480.52,53.2727,54,57.2,0,70.8,73.9,70.9
20160501070000,492.0,496.92,55.0909,54,57.2,0,70.7,73.9,70.9
20160501071500,492.0,487.08,54.0,52,57.2,0,70.9,73.9,70.9
20160501073000,492.0,457.56,50.7273,52,57.2,0,70.8,73.9,70.9
20160501074500,492.0,480.52,53.2727,53,57.2,0,70.8,73.9,70.9
20160501080000,492.0,496.92,55.0909,54,57.2,0,70.8,73.9,70.9
20160501081500,492.0,503.48,55.8182,54,57.2,0,70.9,73.9,70.9
20160501083000,492.0,488.72,54.1818,54,57.2,0,70.8,73.9,70.9
20160501084500,492.0,488.72,54.1818,55,57.2,0,70.9,73.6,70.6
20160501090000,492.0,464.12,51.4545,54,57.2,0,71.0,73.9,70.9
20160501091500,492.0,473.96,52.5455,54,57.2,0,71.0,73.9,70.9
20160501093000,492.0,516.6,57.2727,54,84.9,100,71.0,80.0,78.0
20160501094500,492.0,505.12,56.0,54,87.2,100,71.2,80.0,78.0
20160501100000,492.0,490.36,54.3636,54,84.9,100,71.3,80.0,78.0
20160501101500,492.0,501.84,55.6364,54,84.9,100,71.3,80.0,78.0
20160501103000,492.0,501.84,55.6364,52,87.4,100,71.4,80.0,78.0
20160501104500,492.0,475.6,52.7273,53,86.2,100,71.6,80.0,78.0
20160501110000,492.0,487.08,54.0,53,86.2,100,71.6,80.0,78.0
20160501111500,492.0,496.92,55.0909,53,88.1,100,71.8,80.0,78.0
20160501113000,492.0,470.68,52.1818,52,84.4,100,71.8,80.0,78.0
20160501114500,492.0,488.72,54.1818,52,87.2,100,72.1,80.0,78.0
20160501120000,492.0,503.48,55.8182,52,87.2,100,71.9,80.0,78.0
20160501121500,492.0,496.92,55.0909,52,87.2,100,71.9,80.0,78.0
20160501123000,492.0,496.92,55.0909,52,85.6,100,71.9,80.0,78.0
20160501124500,492.0,505.12,56.0,52,90.4,100,72.1,80.0,78.0
20160501130000,492.0,495.28,54.9091,52,88.1,100,72.4,80.0,78.0
20160501131500,492.0,495.28,54.9091,52,86.9,100,72.4,80.0,78.0
20160501133000,492.0,501.84,55.6364,53,86.9,100,72.5,80.0,78.0
20160501134500,492.0,490.36,54.3636,52,85.1,100,72.6,80.0,78.0
20160501140000,492.0,501.84,55.6364,52,85.1,100,72.6,80.0,78.0
20160501141500,492.0,501.84,55.6364,52,85.1,100,72.6,80.0,78.0
20160501143000,492.0,490.36,54.3636,52,87.5,100,72.6,80.0,78.0
20160501144500,492.0,495.28,54.9091,52,85.0,100,72.7,80.0,78.0
20160501150000,492.0,495.28,54.9091,52,87.7,100,72.7,80.0,78.0
20160501151500,492.0,503.48,55.8182,52,87.7,100,72.6,80.0,78.0
20160501153000,492.0,503.48,55.8182,52,85.9,100,72.6,80.0,78.0
20160501154500,492.0,503.48,55.8182,52,85.9,100,72.6,80.0,78.0
20160501160000,492.0,496.92,55.0909,53,84.0,100,72.6,80.0,78.0
20160501161500,492.0,496.92,55.0909,53,88.0,100,72.6,80.0,78.0
20160501163000,492.0,516.6,57.2727,54,86.4,100,72.7,80.0,78.0
20160501164500,492.0,505.12,56.0,53,84.4,100,72.7,80.0,78.0
20160501170000,492.0,505.12,56.0,53,83.2,100,72.7,80.0,78.0
20160501171500,492.0,505.12,56.0,53,84.4,100,72.7,80.0,78.0
20160501173000,492.0,470.68,52.1818,53,84.4,100,72.7,80.0,78.0
20160501174500,492.0,496.92,55.0909,52,87.5,100,72.7,80.0,78.0
20160501180000,492.0,480.52,53.2727,51,87.5,100,72.9,80.0,78.0
20160501181500,492.0,496.92,55.0909,53,85.8,100,72.9,80.0,78.0
20160501183000,492.0,503.48,55.8182,53,85.8,100,72.9,80.0,78.0
20160501184500,492.0,767.52,85.0909,100,58.0,0,72.4,68.0,63.1
20160501190000,492.0,785.56,87.0909,100,57.2,0,72.1,68.0,63.1
20160501191500,492.0,751.12,83.2727,100,57.2,0,71.8,68.0,63.1
20160501193000,492.0,767.52,85.0909,100,57.2,0,71.5,68.0,63.1
20160501194500,492.0,767.52,85.0909,100,57.2,0,71.4,68.0,63.1
20160501200000,492.0,751.12,83.2727,100,57.2,0,71.2,68.0,63.1
20160501201500,492.0,767.52,85.0909,100,56.4,0,71.1,68.0,63.1
20160501203000,492.0,785.56,87.0909,100,56.4,0,70.8,68.0,63.1
20160501204500,492.0,785.56,87.0909,100,56.4,0,70.8,68.0,63.1
20160501210000,492.0,767.52,85.0909,100,56.4,0,70.6,68.0,63.1
20160501211500,492.0,613.36,68.0,58,56.4,0,70.7,70.4,67.4
20160501213000,492.0,488.72,54.1818,52,84.3,100,70.8,74.3,71.3
20160501214500,492.0,503.48,55.8182,52,95.9,100,70.9,74.0,71.0
20160501220000,492.0,496.92,55.0909,53,86.3,100,71.0,73.9,70.9
20160501221500,492.0,490.36,54.3636,52,58.0,100,70.9,74.1,71.1
20160501223000,492.0,490.36,54.3636,52,58.0,100,70.7,74.3,71.3
20160501224500,492.0,501.84,55.6364,54,58.0,100,70.8,74.0,71.0
