PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160501230000,492.0,487.08,54.0,54,64.5,100,70.7,74.2,71.2
20160501231500,492.0,496.92,55.0909,53,65.8,100,70.6,74.0,71.0
20160501233000,492.0,496.92,55.0909,55,73.9,100,70.6,74.0,71.0
20160501234500,492.0,487.08,54.0,54,81.3,100,70.5,74.0,71.0
20160502000000,492.0,470.68,52.1818,54,81.3,100,70.6,74.0,71.0
20160502001500,492.0,470.68,52.1818,54,82.4,100,70.9,74.3,71.3
20160502003000,492.0,488.72,54.1818,54,85.1,100,70.7,74.3,71.3
20160502004500,492.0,488.72,54.1818,54,83.5,100,70.9,74.3,71.3
20160502010000,492.0,496.92,55.0909,54,58.4,0,70.8,73.6,70.6
20160502011500,492.0,496.92,55.0909,54,57.5,0,70.6,73.6,70.6
20160502013000,492.0,488.72,54.1818,54,57.5,0,70.5,73.6,70.6
20160502014500,492.0,460.84,51.0909,53,57.5,0,70.5,73.6,70.6
20160502020000,492.0,496.92,55.0909,54,57.5,0,70.5,73.6,70.6
20160502021500,492.0,496.92,55.0909,53,56.8,0,70.4,73.6,70.6
20160502023000,492.0,480.52,53.2727,53,56.8,100,70.2,73.6,70.6
20160502024500,492.0,480.52,53.2727,53,56.8,100,70.0,73.6,70.6
20160502030000,492.0,475.6,52.7273,53,60.7,100,69.9,73.6,70.6
20160502031500,492.0,480.52,53.2727,54,57.2,0,70.0,72.2,69.2
20160502033000,492.0,516.6,57.2727,54,57.2,0,70.0,72.4,69.4
20160502034500,492.0,505.12,56.0,53,57.2,0,69.9,72.7,69.7
20160502040000,492.0,482.16,53.4545,52,57.2,0,69.8,72.7,69.7
20160502041500,492.0,488.72,54.1818,52,88.1,100,69.9,76.2,73.2
20160502043000,492.0,495.28,54.9091,52,85.6,100,69.8,76.1,73.1
20160502044500,492.0,480.52,53.2727,52,87.3,100,70.0,76.1,73.1
20160502050000,492.0,511.68,56.7273,52,86.2,100,70.2,76.1,73.1
20160502051500,492.0,475.6,52.7273,52,92.3,100,70.3,76.1,73.1
20160502053000,492.0,475.6,52.7273,52,85.7,100,70.3,76.1,73.1
20160502054500,492.0,505.12,56.0,52,85.7,100,70.4,76.1,73.1
20160502060000,492.0,488.72,54.1818,53,88.5,100,70.5,76.1,73.1
20160502061500,492.0,470.68,52.1818,53,87.5,100,70.9,76.1,73.1
20160502063000,492.0,475.6,52.7273,53,90.3,100,70.9,76.1,73.1
20160502064500,492.0,482.16,53.4545,53,84.4,100,71.2,76.1,73.1
20160502070000,492.0,473.96,52.5455,53,94.7,100,71.5,76.1,73.1
20160502071500,492.0,495.28,54.9091,53,84.4,100,72.1,76.1,73.1
20160502073000,492.0,495.28,54.9091,53,87.9,100,73.2,76.1,73.1
20160502074500,492.0,729.8,80.9091,100,57.2,0,72.4,73.2,70.2
20160502080000,492.0,626.48,69.4545,61,57.2,0,72.1,73.2,70.2
20160502081500,492.0,487.08,54.0,53,57.2,0,72.0,73.2,70.2
20160502083000,492.0,482.16,53.4545,53,57.2,0,71.9,73.2,70.2
20160502084500,492.0,490.36,54.3636,53,57.2,0,72.2,73.2,70.2
20160502090000,492.0,490.36,54.3636,53,87.0,100,72.4,77.1,74.1
20160502091500,492.0,480.52,53.2727,53,87.0,100,73.3,77.1,74.1
20160502093000,492.0,490.36,54.3636,54,86.1,100,73.5,77.1,74.1
20160502094500,492.0,511.68,56.7273,54,86.1,100,73.9,77.1,74.1
20160502100000,492.0,473.96,52.5455,54,78.6,100,74.4,77.1,74.1
20160502101500,492.0,495.28,54.9091,53,57.8,100,73.5,77.1,74.1
20160502103000,492.0,510.04,56.5455,54,57.8,100,73.4,77.1,74.1
20160502104500,492.0,501.84,55.6364,54,71.1,100,73.4,77.1,74.1
20160502110000,492.0,501.84,55.6364,54,76.6,100,73.7,77.1,74.1
20160502111500,492.0,501.84,55.6364,53,76.6,100,73.9,77.1,74.1
20160502113000,492.0,487.08,54.0,53,75.4,100,74.2,77.1,74.1
20160502114500,492.0,470.68,52.1818,53,76.3,100,74.3,77.1,74.1
20160502120000,492.0,487.08,54.0,53,76.3,100,74.2,77.1,74.1
20160502121500,492.0,487.08,54.0,53,76.3,100,74.2,77.1,74.1
20160502123000,492.0,482.16,53.4545,53,58.4,100,73.8,77.1,74.1
20160502124500,492.0,505.12,56.0,55,57.4,100,73.4,77.1,74.1
20160502130000,492.0,495.28,54.9091,54,89.0,100,73.8,79.6,76.6
20160502131500,492.0,470.68,52.1818,54,87.0,100,74.5,79.6,76.6
20160502133000,492.0,518.24,57.4545,54,85.9,100,74.7,79.6,76.6
20160502134500,492.0,496.92,55.0909,54,85.0,100,74.8,79.6,76.6
20160502140000,492.0,496.92,55.0909,54,87.4,100,75.1,79.6,76.6
20160502141500,492.0,518.24,57.4545,54,87.4,100,75.2,79.6,76.6
20160502143000,492.0,473.96,52.5455,54,85.6,100,75.2,79.6,76.6
20160502144500,492.0,501.84,55.6364,54,87.4,100,75.3,79.6,76.6
20160502150000,492.0,490.36,54.3636,54,84.9,100,75.4,79.6,76.6
20160502151500,492.0,490.36,54.3636,54,84.9,100,75.5,79.6,76.6
20160502153000,492.0,510.04,56.5455,54,87.4,100,75.3,79.6,76.6
20160502154500,492.0,490.36,54.3636,54,86.1,100,75.4,79.6,76.6
20160502160000,492.0,490.36,54.3636,54,86.1,100,75.5,79.6,76.6
20160502161500,492.0,490.36,54.3636,54,86.1,100,75.4,79.6,76.6
20160502163000,492.0,495.28,54.9091,54,86.1,100,75.6,79.6,76.6
20160502164500,492.0,495.28,54.9091,54,86.1,100,75.7,79.6,76.6
20160502170000,492.0,505.12,56.0,54,86.1,100,75.8,79.6,76.6
20160502171500,492.0,467.4,51.8182,54,84.7,100,75.9,79.6,76.6
20160502173000,492.0,510.04,56.5455,54,84.7,100,75.9,79.6,76.6
20160502174500,492.0,496.92,55.0909,54,84.7,100,76.0,79.6,76.6
20160502180000,492.0,496.92,55.0909,54,84.7,100,75.4,79.6,76.6
20160502181500,492.0,475.6,52.7273,54,84.7,100,75.1,79.6,76.6
20160502183000,492.0,482.16,53.4545,54,86.2,100,74.6,79.6,76.6
20160502184500,492.0,467.4,51.8182,54,86.2,100,75.0,79.6,76.6
20160502190000,492.0,475.6,52.7273,54,87.5,100,74.6,79.6,76.6
20160502191500,492.0,767.52,85.0909,100,58.0,0,74.5,69.9,66.9
20160502193000,492.0,751.12,83.2727,100,57.2,0,74.0,69.9,66.9
20160502194500,492.0,767.52,85.0909,100,57.2,0,73.7,69.9,66.9
20160502200000,492.0,734.72,81.4545,100,57.2,0,73.4,69.9,66.9
20160502201500,492.0,751.12,83.2727,100,57.2,0,73.1,69.9,66.9
20160502203000,492.0,742.92,82.3636,100,56.4,0,72.9,69.9,66.9
20160502204500,492.0,762.6,84.5455,100,56.4,0,72.6,69.9,66.9
20160502210000,492.0,762.6,84.5455,100,56.4,0,72.7,69.9,66.9
20160502211500,492.0,729.8,80.9091,100,56.4,0,72.4,69.9,66.9
20160502213000,492.0,762.6,84.5455,100,56.4,0,72.0,69.9,66.9
20160502214500,492.0,783.92,86.9091,100,56.4,0,72.0,69.9,66.9
20160502220000,492.0,749.48,83.0909,100,56.4,0,71.7,69.9,66.9
20160502221500,492.0,697.0,77.2727,69,56.4,0,71.7,70.8,67.8
20160502223000,492.0,767.52,85.0909,100,56.4,0,71.7,70.8,67.8
20160502224500,492.0,767.52,85.0909,100,56.4,0,71.4,70.8,67.8
20160502230000,492.0,751.12,83.2727,100,56.4,0,71.4,70.8,67.8
20160502231500,492.0,751.12,83.2727,100,56.4,0,71.3,70.8,67.8
20160502233000,492.0,785.56,87.0909,100,56.4,0,71.0,70.8,67.8
20160502234500,492.0,751.12,83.2727,100,56.4,0,71.0,70.8,67.8
20160503000000,492.0,751.12,83.2727,100,56.4,0,71.0,70.8,67.8
20160503001500,492.0,751.12,83.2727,100,56.4,0,71.0,70.8,67.8
20160503003000,492.0,751.12,83.2727,100,56.4,0,70.9,70.8,67.8
20160503004500,492.0,751.12,83.2727,100,56.4,0,71.0,70.8,67.8
20160503010000,492.0,785.56,87.0909,100,56.4,0,70.8,70.8,67.8
20160503011500,492.0,751.12,83.2727,100,57.1,0,70.8,70.8,67.8
20160503013000,492.0,751.12,83.2727,100,57.1,0,70.7,70.8,67.8
20160503014500,492.0,767.52,85.0909,100,57.1,0,70.7,70.8,67.8
20160503020000,492.0,801.96,88.9091,100,57.1,0,70.7,70.8,67.8
20160503021500,492.0,767.52,85.0909,100,56.4,0,70.5,70.8,67.8
20160503023000,492.0,785.56,87.0909,100,56.4,0,70.4,70.8,67.8
20160503024500,492.0,818.36,90.7273,79,56.4,0,70.4,70.8,67.8
20160503030000,492.0,785.56,87.0909,73,56.4,0,70.4,70.8,67.8
20160503031500,492.0,723.24,80.1818,67,56.4,0,70.5,70.8,67.8
20160503033000,492.0,723.24,80.1818,67,56.4,0,70.5,70.8,67.8
20160503034500,492.0,664.2,73.6364,63,56.4,0,70.3,70.8,67.8
20160503040000,492.0,583.84,64.7273,57,56.4,0,70.3,70.8,67.8
20160503041500,492.0,537.92,59.6364,55,56.4,0,70.3,70.8,67.8
20160503043000,492.0,546.12,60.5455,54,56.4,0,70.5,70.8,67.8
20160503044500,492.0,495.28,54.9091,52,56.4,0,70.5,70.8,67.8
20160503050000,492.0,511.68,56.7273,53,56.4,0,70.7,70.8,67.8
20160503051500,492.0,539.5601,59.8182,54,56.4,0,70.8,70.8,67.8
20160503053000,492.0,524.8,58.1818,54,56.4,0,71.0,70.8,67.8
20160503054500,492.0,537.92,59.6364,53,56.4,0,70.7,70.8,67.8
20160503060000,492.0,616.64,68.3636,61,56.4,0,71.3,70.8,67.8
20160503061500,492.0,577.28,64.0,58,56.4,0,70.9,70.8,67.8
20160503063000,492.0,577.28,64.0,60,56.4,0,71.2,70.8,67.8
20160503064500,492.0,636.32,70.5455,64,56.4,0,71.1,70.8,67.8
20160503070000,492.0,656.0,72.7273,64,56.4,0,70.9,70.8,67.8
20160503071500,492.0,633.04,70.1818,64,56.4,0,70.6,70.8,67.8
20160503073000,492.0,633.04,70.1818,64,56.4,0,71.0,70.8,67.8
20160503074500,492.0,624.84,69.2727,64,56.4,0,71.0,70.8,67.8
20160503080000,492.0,634.68,70.3636,63,56.4,0,71.0,70.8,67.8
20160503081500,492.0,667.48,74.0,67,56.4,0,71.1,70.8,67.8
20160503083000,492.0,738.0,81.8182,71,56.4,0,70.9,70.8,67.8
20160503084500,492.0,751.12,83.2727,73,56.4,0,71.0,70.8,67.8
20160503090000,492.0,818.36,90.7273,86,56.4,0,71.2,70.8,67.8
20160503091500,492.0,767.52,85.0909,100,56.4,0,70.8,70.8,67.8
20160503093000,492.0,767.52,85.0909,100,56.4,0,70.6,70.8,67.8
20160503094500,492.0,751.12,83.2727,100,56.4,0,70.7,70.8,67.8
20160503100000,492.0,801.96,88.9091,100,56.4,0,70.7,70.8,67.8
20160503101500,492.0,785.56,87.0909,100,56.4,0,70.5,70.8,67.8
20160503103000,492.0,751.12,83.2727,75,56.4,0,70.5,70.8,67.8
20160503104500,492.0,741.28,82.1818,69,56.4,0,70.5,70.8,67.8
20160503110000,492.0,700.28,77.6364,67,56.4,0,70.4,70.8,67.8
20160503111500,492.0,657.64,72.9091,63,56.4,0,70.5,70.8,67.8
20160503113000,492.0,582.2,64.5455,59,56.4,0,70.4,70.8,67.8
20160503114500,492.0,582.2,64.5455,55,56.4,0,70.3,70.8,67.8
20160503120000,492.0,490.36,54.3636,53,57.0,0,70.4,70.8,67.8
20160503121500,492.0,529.72,58.7273,54,57.0,0,70.6,70.8,67.8
20160503123000,492.0,536.28,59.4545,53,57.0,0,70.5,70.8,67.8
20160503124500,492.0,503.48,55.8182,54,57.0,0,70.8,70.8,67.8
20160503130000,492.0,531.36,58.9091,54,57.0,0,70.8,70.8,67.8
20160503131500,492.0,496.92,55.0909,53,57.0,0,70.5,70.8,67.8
20160503133000,492.0,518.24,57.4545,54,57.0,0,70.7,70.8,67.8
20160503134500,492.0,518.24,57.4545,55,57.0,0,70.9,70.8,67.8
20160503140000,492.0,505.12,56.0,55,57.0,0,71.0,70.8,67.8
20160503141500,492.0,554.32,61.4545,55,57.0,0,71.0,70.8,67.8
20160503143000,492.0,546.12,60.5455,55,57.0,0,71.0,70.8,67.8
20160503144500,492.0,596.96,66.1818,59,57.0,0,71.1,70.8,67.8
20160503150000,492.0,596.96,66.1818,63,57.0,0,71.2,70.8,67.8
20160503151500,492.0,618.28,68.5455,64,57.0,0,70.9,70.8,67.8
20160503153000,492.0,662.56,73.4545,67,57.0,0,71.1,70.8,67.8
20160503154500,492.0,496.92,55.0909,55,60.6,100,71.2,75.7,72.7
20160503160000,492.0,488.72,54.1818,53,95.8,100,71.9,75.7,72.7
20160503161500,492.0,503.48,55.8182,53,97.4,100,72.7,75.7,72.7
20160503163000,492.0,490.36,54.3636,53,58.4,100,72.4,75.7,72.7
20160503164500,492.0,482.16,53.4545,53,58.4,100,72.1,75.7,72.7
20160503170000,492.0,511.68,56.7273,53,58.4,100,71.9,75.6,72.6
20160503171500,492.0,495.28,54.9091,52,71.1,100,72.1,75.6,72.6
20160503173000,492.0,480.52,53.2727,53,71.1,100,72.3,75.4,72.4
20160503174500,492.0,490.36,54.3636,52,59.6,100,72.3,75.4,72.4
20160503180000,492.0,501.84,55.6364,52,57.9,100,72.3,75.4,72.4
20160503181500,492.0,487.08,54.0,53,57.9,100,72.4,75.4,72.4
20160503183000,492.0,501.84,55.6364,53,57.9,0,72.3,75.0,72.0
20160503184500,492.0,490.36,54.3636,53,57.2,0,72.3,75.3,72.3
20160503190000,492.0,495.28,54.9091,53,57.2,0,72.2,75.3,72.3
20160503191500,492.0,449.36,49.8182,52,57.2,100,71.8,75.3,72.3
20160503193000,492.0,482.16,53.4545,53,57.2,100,71.7,75.3,72.3
20160503194500,492.0,482.16,53.4545,53,57.2,100,71.9,75.3,72.3
20160503200000,492.0,487.08,54.0,53,58.3,100,71.7,75.3,72.3
20160503201500,492.0,475.6,52.7273,52,63.8,100,72.0,75.3,72.3
20160503203000,492.0,488.72,54.1818,54,63.8,100,72.4,75.3,72.3
20160503204500,492.0,511.68,56.7273,53,62.8,0,72.3,75.0,72.0
20160503210000,492.0,495.28,54.9091,53,57.2,100,72.1,75.4,72.4
20160503211500,492.0,473.96,52.5455,53,57.2,100,72.2,75.4,72.4
20160503213000,492.0,488.72,54.1818,53,57.2,100,72.1,75.4,72.4
20160503214500,492.0,488.72,54.1818,52,57.2,100,72.0,75.4,72.4
20160503220000,492.0,488.72,54.1818,52,57.8,100,71.8,75.4,72.4
20160503221500,492.0,496.92,55.0909,53,74.4,100,71.9,75.3,72.3
20160503223000,492.0,503.48,55.8182,53,70.9,100,71.9,75.0,72.0
20160503224500,492.0,480.52,53.2727,52,70.9,100,71.9,75.0,72.0
20160503230000,492.0,495.28,54.9091,52,74.0,100,72.1,75.0,72.0
20160503231500,492.0,495.28,54.9091,52,58.0,0,72.4,75.0,72.0
20160503233000,492.0,487.08,54.0,51,57.2,0,72.6,75.0,72.0
20160503234500,492.0,516.6,57.2727,51,57.2,0,72.3,75.0,72.0
20160504000000,492.0,495.28,54.9091,51,57.2,0,72.3,75.0,72.0
20160504001500,492.0,495.28,54.9091,53,57.2,0,72.0,75.0,72.0
20160504003000,492.0,482.16,53.4545,52,56.4,0,72.1,75.0,72.0
20160504004500,492.0,488.72,54.1818,52,56.4,0,71.9,75.0,72.0
20160504010000,492.0,482.16,53.4545,52,56.4,0,71.9,75.0,72.0
20160504011500,492.0,487.08,54.0,52,56.4,0,71.8,75.0,72.0
20160504013000,492.0,487.08,54.0,52,56.4,0,72.1,75.0,72.0
20160504014500,492.0,501.84,55.6364,52,56.4,0,72.1,75.0,72.0
20160504020000,492.0,501.84,55.6364,52,56.4,100,71.7,75.0,72.0
20160504021500,492.0,495.28,54.9091,52,56.4,100,71.3,75.0,72.0
20160504023000,492.0,488.72,54.1818,52,57.1,100,71.7,75.0,72.0
20160504024500,492.0,503.48,55.8182,53,57.1,100,71.6,75.0,72.0
20160504030000,492.0,503.48,55.8182,52,66.6,100,71.4,75.0,72.0
20160504031500,492.0,480.52,53.2727,54,77.8,100,72.2,75.0,72.0
20160504033000,492.0,519.88,57.6364,53,57.6,0,71.9,75.0,72.0
20160504034500,492.0,495.28,54.9091,53,57.6,0,71.8,75.0,72.0
20160504040000,492.0,503.48,55.8182,53,56.8,0,71.8,75.0,72.0
20160504041500,492.0,511.68,56.7273,53,56.8,100,71.6,75.0,72.0
20160504043000,492.0,487.08,54.0,53,56.8,100,71.3,75.0,72.0
20160504044500,492.0,487.08,54.0,52,57.5,100,71.5,75.0,72.0
20160504050000,492.0,505.12,56.0,52,73.5,100,71.6,75.0,72.0
20160504051500,492.0,464.12,51.4545,52,58.0,0,71.9,75.0,72.0
20160504053000,492.0,482.16,53.4545,52,56.8,100,71.6,75.0,72.0
20160504054500,492.0,482.16,53.4545,52,56.8,100,71.9,75.0,72.0
20160504060000,492.0,490.36,54.3636,52,56.8,100,71.6,75.0,72.0
20160504061500,492.0,490.36,54.3636,52,57.5,100,71.5,75.0,72.0
20160504063000,492.0,490.36,54.3636,52,57.5,100,71.5,75.0,72.0
20160504064500,492.0,467.4,51.8182,52,70.1,100,71.8,75.0,72.0
20160504070000,492.0,488.72,54.1818,53,71.5,100,71.8,75.0,72.0
20160504071500,492.0,488.72,54.1818,52,69.5,100,71.5,75.0,72.0
20160504073000,492.0,482.16,53.4545,52,83.8,100,71.5,75.0,72.0
20160504074500,492.0,473.96,52.5455,53,89.2,100,71.8,75.0,72.0
20160504080000,492.0,501.84,55.6364,53,82.1,100,72.1,75.0,72.0
20160504081500,492.0,487.08,54.0,54,60.4,0,72.3,75.0,72.0
20160504083000,492.0,495.28,54.9091,54,57.8,0,72.2,75.0,72.0
20160504084500,492.0,495.28,54.9091,53,56.9,0,72.2,75.0,72.0
20160504090000,492.0,524.8,58.1818,54,56.9,0,72.0,75.0,72.0
20160504091500,492.0,501.84,55.6364,53,56.9,0,72.1,75.0,72.0
20160504093000,492.0,526.4399,58.3636,53,56.9,0,71.8,75.0,72.0
20160504094500,492.0,488.72,54.1818,53,57.5,100,71.7,75.0,72.0
20160504100000,492.0,480.52,53.2727,53,56.8,100,71.8,75.0,72.0
20160504101500,492.0,473.96,52.5455,53,56.8,100,71.9,75.0,72.0
20160504103000,492.0,480.52,53.2727,53,56.8,100,72.0,75.0,72.0
20160504104500,492.0,495.28,54.9091,53,56.8,100,71.6,75.0,72.0
20160504110000,492.0,488.72,54.1818,53,57.9,100,71.5,75.2,72.2
20160504111500,492.0,467.4,51.8182,53,63.6,100,71.7,75.2,72.2
20160504113000,492.0,475.6,52.7273,53,66.8,100,72.0,75.3,72.3
20160504114500,492.0,496.92,55.0909,53,75.7,100,71.9,75.3,72.3
20160504120000,492.0,511.68,56.7273,54,79.4,100,72.6,75.3,72.3
20160504121500,492.0,473.96,52.5455,53,58.4,0,72.3,75.3,72.3
20160504123000,492.0,495.28,54.9091,53,58.4,100,72.2,75.3,72.3
20160504124500,492.0,510.04,56.5455,53,57.6,100,72.1,75.3,72.3
20160504130000,492.0,501.84,55.6364,53,57.6,100,71.8,75.3,72.3
20160504131500,492.0,480.52,53.2727,53,57.6,100,72.0,75.3,72.3
20160504133000,492.0,488.72,54.1818,53,57.6,100,71.8,75.3,72.3
20160504134500,492.0,495.28,54.9091,53,58.4,100,71.7,75.3,72.3
20160504140000,492.0,501.84,55.6364,53,61.1,100,71.9,75.3,72.3
20160504141500,492.0,501.84,55.6364,53,61.1,100,72.2,75.3,72.3
20160504143000,492.0,519.88,57.6364,53,61.1,100,72.2,75.2,72.2
20160504144500,492.0,475.6,52.7273,53,73.3,100,71.9,75.1,72.1
20160504150000,492.0,496.92,55.0909,53,60.0,100,72.1,75.1,72.1
20160504151500,492.0,496.92,55.0909,53,58.3,100,72.1,75.0,72.0
20160504153000,492.0,480.52,53.2727,53,58.3,0,72.3,75.0,72.0
20160504154500,492.0,488.72,54.1818,53,58.3,0,72.2,75.0,72.0
20160504160000,492.0,495.28,54.9091,53,57.6,0,71.9,75.0,72.0
20160504161500,492.0,487.08,54.0,52,58.3,0,72.1,75.0,72.0
20160504163000,492.0,510.04,56.5455,53,57.6,0,71.9,75.0,72.0
20160504164500,492.0,503.48,55.8182,53,57.6,0,72.1,75.0,72.0
20160504170000,492.0,475.6,52.7273,53,57.6,0,72.2,75.0,72.0
20160504171500,492.0,490.36,54.3636,53,57.6,0,72.2,75.3,72.3
20160504173000,492.0,490.36,54.3636,52,57.6,0,72.3,75.3,72.3
20160504174500,492.0,501.84,55.6364,53,58.3,0,72.4,75.3,72.3
20160504180000,492.0,495.28,54.9091,53,57.6,0,72.4,75.3,72.3
20160504181500,492.0,495.28,54.9091,52,58.3,0,72.5,75.3,72.3
20160504183000,492.0,488.72,54.1818,52,58.3,0,72.5,75.3,72.3
20160504184500,492.0,501.84,55.6364,52,57.6,0,72.6,75.3,72.3
20160504190000,492.0,475.6,52.7273,52,57.6,0,72.6,75.3,72.3
20160504191500,492.0,470.68,52.1818,52,57.6,0,72.6,75.3,72.3
20160504193000,492.0,495.28,54.9091,52,57.6,0,72.7,75.3,72.3
20160504194500,492.0,464.12,51.4545,52,57.6,0,72.7,75.3,72.3
20160504200000,492.0,464.12,51.4545,52,57.6,0,72.6,75.3,72.3
20160504201500,492.0,488.72,54.1818,52,57.6,0,72.6,75.3,72.3
20160504203000,492.0,511.68,56.7273,53,57.6,0,72.2,75.3,72.3
20160504204500,492.0,473.96,52.5455,53,57.6,0,72.4,75.3,72.3
20160504210000,492.0,473.96,52.5455,52,57.6,0,72.3,75.3,72.3
20160504211500,492.0,785.56,87.0909,100,56.8,0,72.1,71.8,68.8
20160504213000,492.0,751.12,83.2727,100,56.8,0,72.0,71.8,68.8
20160504214500,492.0,751.12,83.2727,100,56.8,0,71.8,71.8,68.8
20160504220000,492.0,785.56,87.0909,100,56.8,0,71.7,71.4,68.4
20160504221500,492.0,767.52,85.0909,100,56.8,0,71.4,71.4,68.4
20160504223000,492.0,751.12,83.2727,100,56.8,0,71.4,71.4,68.4
20160504224500,492.0,495.28,54.9091,51,81.2,100,71.3,74.3,71.3
20160504230000,492.0,503.48,55.8182,52,57.2,0,71.3,73.9,70.9
20160504231500,492.0,518.24,57.4545,53,57.2,0,71.4,73.6,70.6
20160504233000,492.0,495.28,54.9091,51,57.2,0,71.2,73.5,70.5
20160504234500,492.0,501.84,55.6364,51,57.2,0,71.1,73.9,70.9
20160505000000,492.0,501.84,55.6364,51,57.2,0,70.9,73.9,70.9
20160505001500,492.0,501.84,55.6364,50,57.2,0,70.9,73.9,70.9
20160505003000,492.0,510.04,56.5455,52,57.2,0,71.0,73.5,70.5
20160505004500,492.0,490.36,54.3636,51,57.2,0,70.8,73.5,70.5
20160505010000,492.0,516.6,57.2727,51,57.2,0,70.7,73.5,70.5
20160505011500,492.0,482.16,53.4545,51,57.2,0,70.7,73.5,70.5
20160505013000,492.0,470.68,52.1818,49,57.2,0,70.8,73.5,70.5
20160505014500,492.0,490.36,54.3636,50,57.2,0,70.7,73.5,70.5
20160505020000,492.0,510.04,56.5455,50,57.2,0,70.5,73.5,70.5
20160505021500,492.0,510.04,56.5455,50,57.2,0,70.4,73.5,70.5
20160505023000,492.0,495.28,54.9091,51,56.4,0,70.3,73.5,70.5
20160505024500,492.0,503.48,55.8182,51,56.4,0,70.3,73.5,70.5
20160505030000,492.0,490.36,54.3636,50,56.4,100,70.2,73.5,70.5
20160505031500,492.0,490.36,54.3636,51,56.4,100,70.1,73.5,70.5
20160505033000,492.0,495.28,54.9091,51,57.1,100,70.1,73.5,70.5
20160505034500,492.0,470.68,52.1818,51,57.1,100,70.0,73.5,70.5
20160505040000,492.0,475.6,52.7273,51,57.1,100,69.9,73.5,70.5
20160505041500,492.0,488.72,54.1818,51,70.6,100,70.0,73.5,70.5
20160505043000,492.0,495.28,54.9091,50,75.3,100,70.3,73.5,70.5
20160505044500,492.0,505.12,56.0,51,75.3,100,70.5,73.5,70.5
20160505050000,492.0,495.28,54.9091,51,71.1,100,70.6,73.5,70.5
20160505051500,492.0,495.28,54.9091,52,58.8,0,70.7,73.5,70.5
20160505053000,492.0,505.12,56.0,52,57.2,0,70.5,73.5,70.5
20160505054500,492.0,490.36,54.3636,51,57.2,0,70.5,73.5,70.5
20160505060000,492.0,490.36,54.3636,52,57.2,0,70.5,73.5,70.5
20160505061500,492.0,511.68,56.7273,52,57.2,100,70.2,73.5,70.5
20160505063000,492.0,511.68,56.7273,52,57.2,0,70.3,73.4,70.4
20160505064500,492.0,488.72,54.1818,52,56.4,0,70.2,73.4,70.4
20160505070000,492.0,482.16,53.4545,52,56.4,0,70.2,73.3,70.3
20160505071500,492.0,482.16,53.4545,51,56.4,0,70.3,73.3,70.3
20160505073000,492.0,482.16,53.4545,51,57.1,0,70.4,73.3,70.3
20160505074500,492.0,490.36,54.3636,52,57.1,0,70.7,73.3,70.3
20160505080000,492.0,470.68,52.1818,52,57.1,0,70.7,73.3,70.3
20160505081500,492.0,470.68,52.1818,52,57.1,0,70.7,73.3,70.3
20160505083000,492.0,487.08,54.0,53,57.1,0,70.7,73.3,70.3
20160505084500,492.0,505.12,56.0,53,57.1,0,70.9,73.2,70.2
20160505090000,492.0,487.08,54.0,52,57.1,0,71.0,73.2,70.2
20160505091500,492.0,487.08,54.0,53,57.1,0,71.0,73.2,70.2
20160505093000,492.0,487.08,54.0,52,57.1,0,71.1,73.2,70.2
20160505094500,492.0,496.92,55.0909,53,57.1,0,70.9,73.2,70.2
20160505100000,492.0,511.68,56.7273,53,57.1,0,71.0,73.3,70.3
20160505101500,492.0,495.28,54.9091,52,57.1,0,71.0,73.2,70.2
20160505103000,492.0,480.52,53.2727,52,57.1,0,70.9,73.2,70.2
20160505104500,492.0,495.28,54.9091,52,57.1,0,71.3,73.2,70.2
20160505110000,492.0,482.16,53.4545,52,57.1,0,71.2,73.2,70.2
20160505111500,492.0,475.6,52.7273,52,57.1,0,71.2,73.2,70.2
20160505113000,492.0,490.36,54.3636,52,57.1,0,71.0,73.2,70.2
20160505114500,492.0,510.04,56.5455,52,57.1,0,71.0,73.2,70.2
20160505120000,492.0,510.04,56.5455,52,57.1,0,71.0,73.2,70.2
20160505121500,492.0,490.36,54.3636,51,57.1,0,70.8,73.2,70.2
20160505123000,492.0,473.96,52.5455,52,57.1,0,71.0,73.2,70.2
20160505124500,492.0,490.36,54.3636,52,57.7,0,71.0,73.2,70.2
20160505130000,492.0,495.28,54.9091,52,57.7,0,71.1,73.2,70.2
20160505131500,492.0,488.72,54.1818,52,57.7,0,71.0,73.2,70.2
20160505133000,492.0,501.84,55.6364,52,57.7,0,70.9,73.2,70.2
20160505134500,492.0,501.84,55.6364,52,57.7,0,70.8,73.2,70.2
20160505140000,492.0,482.16,53.4545,52,57.7,0,70.8,73.2,70.2
20160505141500,492.0,496.92,55.0909,52,57.7,0,70.9,73.2,70.2
20160505143000,492.0,496.92,55.0909,52,57.7,0,70.9,73.2,70.2
20160505144500,492.0,488.72,54.1818,52,57.7,0,70.8,73.2,70.2
20160505150000,492.0,495.28,54.9091,52,58.3,0,70.8,73.2,70.2
20160505151500,492.0,495.28,54.9091,51,57.6,0,70.9,73.2,70.2
20160505153000,492.0,473.96,52.5455,52,57.6,0,70.7,73.2,70.2
20160505154500,492.0,467.4,51.8182,52,57.6,0,71.3,73.2,70.2
20160505160000,492.0,501.84,55.6364,52,57.6,0,71.4,73.2,70.2
20160505161500,492.0,473.96,52.5455,52,57.6,0,71.2,73.2,70.2
20160505163000,492.0,488.72,54.1818,52,57.6,0,71.2,73.2,70.2
20160505164500,492.0,488.72,54.1818,52,58.3,0,71.2,73.2,70.2
20160505170000,492.0,475.6,52.7273,51,58.3,0,71.2,73.2,70.2
20160505171500,492.0,503.48,55.8182,52,57.6,0,71.3,73.2,70.2
20160505173000,492.0,495.28,54.9091,52,92.2,100,71.6,80.0,78.0
20160505174500,492.0,487.08,54.0,52,98.4,100,72.1,80.0,78.0
20160505180000,492.0,487.08,54.0,52,93.5,100,72.2,80.0,78.0
20160505181500,492.0,503.48,55.8182,51,88.7,100,72.6,80.0,78.0
20160505183000,492.0,475.6,52.7273,51,96.5,100,72.9,80.0,78.0
20160505184500,492.0,501.84,55.6364,52,90.8,100,73.2,80.0,78.0
20160505190000,492.0,501.84,55.6364,52,88.2,100,73.5,80.0,78.0
20160505191500,492.0,488.72,54.1818,52,97.8,100,73.8,80.0,78.0
20160505193000,492.0,482.16,53.4545,52,88.7,100,74.2,71.4,68.4
20160505194500,492.0,744.56,82.5455,68,58.3,0,73.4,72.3,69.3
20160505200000,492.0,767.52,85.0909,100,58.3,0,73.3,72.3,69.3
20160505201500,492.0,785.56,87.0909,100,58.3,0,73.1,72.2,69.2
20160505203000,492.0,785.56,87.0909,100,56.8,0,72.5,70.0,67.0
20160505204500,492.0,801.96,88.9091,100,56.8,0,71.9,70.0,67.0
20160505210000,492.0,767.52,85.0909,100,57.5,0,72.0,70.0,67.0
20160505211500,492.0,785.56,87.0909,100,57.5,0,71.7,70.0,67.0
20160505213000,492.0,785.56,87.0909,100,56.7,0,71.3,70.0,67.0
20160505214500,492.0,801.96,88.9091,100,56.7,0,71.1,70.0,67.0
20160505220000,492.0,801.96,88.9091,100,56.7,0,71.2,70.0,67.0
20160505221500,492.0,767.52,85.0909,72,56.7,0,70.9,70.8,67.8
20160505223000,492.0,767.52,85.0909,72,56.7,0,70.8,70.8,67.8
20160505224500,492.0,751.12,83.2727,71,56.7,0,70.8,70.8,67.8
20160505230000,492.0,587.12,65.0909,58,56.7,0,70.7,69.4,66.4
20160505231500,492.0,834.76,92.5455,96,56.7,0,70.4,68.9,65.9
20160505233000,492.0,801.96,88.9091,75,56.7,0,70.3,69.4,66.4
20160505234500,492.0,785.56,87.0909,100,56.7,0,69.9,68.9,65.9
20160506000000,492.0,510.04,56.5455,52,56.7,0,70.1,72.7,69.7
20160506001500,492.0,488.72,54.1818,51,56.7,0,70.1,72.7,69.7
20160506003000,492.0,511.68,56.7273,52,56.7,0,70.1,72.8,69.8
20160506004500,492.0,482.16,53.4545,52,56.7,0,70.2,72.8,69.8
20160506010000,492.0,505.12,56.0,52,56.7,0,70.1,73.1,70.1
20160506011500,492.0,505.12,56.0,51,56.7,100,69.9,73.1,70.1
20160506013000,492.0,505.12,56.0,51,56.7,100,69.7,73.1,70.1
20160506014500,492.0,505.12,56.0,51,56.7,100,69.8,72.8,69.8
20160506020000,492.0,488.72,54.1818,51,56.7,100,69.6,72.8,69.8
20160506021500,492.0,488.72,54.1818,51,56.7,100,69.6,73.1,70.1
20160506023000,492.0,475.6,52.7273,51,56.7,100,69.6,73.1,70.1
20160506024500,492.0,501.84,55.6364,51,57.5,100,69.4,73.1,70.1
20160506030000,492.0,501.84,55.6364,52,64.0,100,69.3,72.8,69.8
20160506031500,492.0,490.36,54.3636,51,68.7,100,69.4,72.7,69.7
20160506033000,492.0,490.36,54.3636,52,80.1,100,69.6,72.7,69.7
20160506034500,492.0,475.6,52.7273,52,80.1,100,69.6,72.7,69.7
20160506040000,492.0,496.92,55.0909,52,74.9,100,69.7,72.7,69.7
20160506041500,492.0,496.92,55.0909,52,74.0,100,69.7,72.7,69.7
20160506043000,492.0,496.92,55.0909,52,75.4,100,69.8,72.7,69.7
20160506044500,492.0,480.52,53.2727,51,79.7,100,69.9,72.7,69.7
20160506050000,492.0,490.36,54.3636,52,57.2,0,69.7,72.7,69.7
20160506051500,492.0,482.16,53.4545,52,57.2,0,69.7,72.7,69.7
20160506053000,492.0,470.68,52.1818,52,57.2,0,69.6,72.7,69.7
20160506054500,492.0,488.72,54.1818,52,56.0,0,69.6,72.7,69.7
20160506060000,492.0,496.92,55.0909,52,56.7,100,69.4,72.7,69.7
20160506061500,492.0,482.16,53.4545,52,56.7,100,69.4,72.7,69.7
20160506063000,492.0,511.68,56.7273,51,56.7,100,69.2,72.7,69.7
20160506064500,492.0,496.92,55.0909,51,56.7,100,69.6,72.7,69.7
20160506070000,492.0,482.16,53.4545,51,56.7,100,69.5,72.7,69.7
20160506071500,492.0,488.72,54.1818,51,56.7,100,69.8,72.7,69.7
20160506073000,492.0,488.72,54.1818,52,56.7,0,70.1,72.7,69.7
20160506074500,492.0,480.52,53.2727,52,56.7,0,70.4,72.7,69.7
20160506080000,492.0,480.52,53.2727,52,56.7,0,70.8,72.7,69.7
20160506081500,492.0,510.04,56.5455,52,57.3,0,70.9,72.7,69.7
20160506083000,492.0,510.04,56.5455,52,57.3,0,71.2,72.7,69.7
20160506084500,492.0,510.04,56.5455,52,57.3,0,71.4,72.7,69.7
20160506090000,492.0,488.72,54.1818,52,57.3,0,71.6,72.7,69.7
20160506091500,492.0,480.52,53.2727,52,57.3,0,71.7,72.7,69.7
20160506093000,492.0,496.92,55.0909,52,57.3,0,71.6,72.7,69.7
20160506094500,492.0,480.52,53.2727,52,57.3,0,71.5,72.7,69.7
20160506100000,492.0,470.68,52.1818,52,57.3,0,71.6,72.7,69.7
20160506101500,492.0,490.36,54.3636,53,57.3,0,71.6,72.7,69.7
20160506103000,492.0,470.68,52.1818,52,57.3,0,71.5,72.7,69.7
20160506104500,492.0,516.6,57.2727,52,57.3,0,71.7,72.7,69.7
20160506110000,492.0,490.36,54.3636,54,57.3,0,71.7,72.7,69.7
20160506111500,492.0,490.36,54.3636,54,57.3,0,71.6,72.7,69.7
20160506113000,492.0,496.92,55.0909,54,57.3,0,71.7,72.7,69.7
20160506114500,492.0,496.92,55.0909,54,57.3,0,71.8,72.7,69.7
20160506120000,492.0,510.04,56.5455,53,58.3,0,71.8,72.7,69.7
20160506121500,492.0,490.36,54.3636,52,57.6,0,71.9,72.7,69.7
20160506123000,492.0,501.84,55.6364,52,57.6,0,71.4,72.7,69.7
20160506124500,492.0,511.68,56.7273,52,91.6,100,72.4,77.4,74.4
20160506130000,492.0,473.96,52.5455,52,90.5,100,73.3,77.4,74.4
20160506131500,492.0,487.08,54.0,52,89.3,100,74.0,77.4,74.4
20160506133000,492.0,501.84,55.6364,52,94.6,100,74.5,77.4,74.4
20160506134500,492.0,488.72,54.1818,52,59.6,0,74.6,77.4,74.4
20160506140000,492.0,495.28,54.9091,52,59.6,100,73.6,77.4,74.4
20160506141500,492.0,475.6,52.7273,52,71.6,100,73.6,77.4,74.4
20160506143000,492.0,496.92,55.0909,52,83.6,100,73.9,77.4,74.4
20160506144500,492.0,482.16,53.4545,52,83.6,100,74.2,77.4,74.4
20160506150000,492.0,488.72,54.1818,52,79.3,100,74.4,77.4,74.4
20160506151500,492.0,470.68,52.1818,53,62.4,0,74.6,77.4,74.4
20160506153000,492.0,480.52,53.2727,53,58.8,100,74.1,77.4,74.4
20160506154500,492.0,488.72,54.1818,53,58.0,100,74.1,77.4,74.4
20160506160000,492.0,516.6,57.2727,53,58.0,100,74.0,77.4,74.4
20160506161500,492.0,473.96,52.5455,53,59.1,100,73.8,77.4,74.4
20160506163000,492.0,501.84,55.6364,53,72.9,100,73.8,77.4,74.4
20160506164500,492.0,487.08,54.0,53,81.1,100,74.1,77.4,74.4
20160506170000,492.0,487.08,54.0,53,81.1,100,73.8,77.4,74.4
20160506171500,492.0,475.6,52.7273,53,93.5,100,73.8,77.4,74.4
20160506173000,492.0,501.84,55.6364,54,85.6,100,74.0,77.4,74.4
20160506174500,492.0,480.52,53.2727,53,85.6,100,74.5,77.4,74.4
20160506180000,492.0,490.36,54.3636,52,59.6,0,74.9,77.4,74.4
20160506181500,492.0,490.36,54.3636,53,59.6,0,74.7,77.4,74.4
20160506183000,492.0,470.68,52.1818,53,58.3,0,74.7,77.4,74.4
20160506184500,492.0,503.48,55.8182,53,58.3,0,74.6,77.4,74.4
20160506190000,492.0,495.28,54.9091,53,58.3,0,74.6,77.4,74.4
20160506191500,492.0,501.84,55.6364,53,58.3,0,74.5,77.4,74.4
20160506193000,492.0,488.72,54.1818,53,58.3,0,74.3,77.4,74.4
20160506194500,492.0,475.6,52.7273,52,58.3,0,74.5,77.4,74.4
20160506200000,492.0,490.36,54.3636,52,58.3,0,74.5,77.4,74.4
20160506201500,492.0,495.28,54.9091,53,57.2,0,74.5,77.4,74.4
20160506203000,492.0,505.12,56.0,52,57.9,0,74.5,77.4,74.4
20160506204500,492.0,505.12,56.0,52,57.9,0,74.4,77.4,74.4
20160506210000,492.0,505.12,56.0,52,57.9,0,74.5,77.4,74.4
20160506211500,492.0,495.28,54.9091,52,57.9,0,74.5,77.4,74.4
20160506213000,492.0,505.12,56.0,52,56.8,0,74.4,77.4,74.4
20160506214500,492.0,488.72,54.1818,52,56.8,0,74.5,77.4,74.4
20160506220000,492.0,503.48,55.8182,53,57.5,0,74.5,77.4,74.4
20160506221500,492.0,488.72,54.1818,52,56.8,0,74.2,77.4,74.4
20160506223000,492.0,785.56,87.0909,100,56.8,0,73.7,69.4,66.4
20160506224500,492.0,801.96,88.9091,100,56.8,0,73.6,69.4,66.4
20160506230000,492.0,818.36,90.7273,100,56.8,0,73.2,69.4,66.4
20160506231500,492.0,785.56,87.0909,100,56.8,0,73.2,69.4,66.4
20160506233000,492.0,767.52,85.0909,100,56.8,0,73.0,69.0,66.0
20160506234500,492.0,767.52,85.0909,100,56.8,0,72.9,68.9,65.9
20160507000000,492.0,785.56,87.0909,100,56.0,0,72.7,69.1,66.1
20160507001500,492.0,751.12,83.2727,100,57.1,0,72.7,69.4,66.4
20160507003000,492.0,785.56,87.0909,100,56.0,0,72.4,69.4,66.4
20160507004500,492.0,767.52,85.0909,100,56.0,0,72.4,69.4,66.4
20160507010000,492.0,751.12,83.2727,100,57.1,0,72.3,68.9,65.9
20160507011500,492.0,734.72,81.4545,100,56.0,0,72.2,69.4,66.4
20160507013000,492.0,752.76,83.4545,100,56.0,0,72.2,69.0,66.0
20160507014500,492.0,752.76,83.4545,100,56.8,0,72.1,69.4,66.4
20160507020000,492.0,767.52,85.0909,100,56.0,0,72.2,68.5,65.5
20160507021500,492.0,751.12,83.2727,100,56.8,0,72.2,68.9,65.9
20160507023000,492.0,767.52,85.0909,100,56.0,0,72.1,68.4,65.4
20160507024500,492.0,744.56,82.5455,100,56.8,0,72.1,68.4,65.4
20160507030000,492.0,744.56,82.5455,100,56.8,0,72.2,68.5,65.5
20160507031500,492.0,767.52,85.0909,100,56.0,0,72.1,68.4,65.4
20160507033000,492.0,777.36,86.1818,100,56.7,0,71.8,69.0,66.0
20160507034500,492.0,767.52,85.0909,100,56.0,0,71.9,68.0,64.3
20160507040000,492.0,785.56,87.0909,100,56.7,0,72.1,68.0,64.5
20160507041500,492.0,767.52,85.0909,100,56.0,0,72.1,68.0,64.5
20160507043000,492.0,785.56,87.0909,100,56.0,0,71.6,68.0,64.2
20160507044500,492.0,785.56,87.0909,100,56.0,0,71.6,68.0,64.8
20160507050000,492.0,801.96,88.9091,100,56.0,0,71.6,68.0,64.3
20160507051500,492.0,801.96,88.9091,100,56.0,0,71.7,68.0,64.3
20160507053000,492.0,818.36,90.7273,100,56.0,0,71.7,68.0,64.3
20160507054500,492.0,834.76,92.5455,100,56.0,0,71.4,68.3,65.3
20160507060000,492.0,801.96,88.9091,100,56.0,0,71.3,68.0,64.3
20160507061500,492.0,834.76,92.5455,100,56.0,0,71.3,68.0,64.3
20160507063000,492.0,818.36,90.7273,100,56.7,0,71.3,68.0,64.3
20160507064500,492.0,801.96,88.9091,100,55.6,0,71.5,68.0,64.2
20160507070000,492.0,834.76,92.5455,100,56.3,0,71.6,68.0,64.2
20160507071500,492.0,818.36,90.7273,100,56.3,0,71.4,68.0,63.7
20160507073000,492.0,834.76,92.5455,100,56.3,0,71.6,68.0,64.2
20160507074500,492.0,801.96,88.9091,100,56.3,0,71.7,68.0,64.2
20160507080000,492.0,801.96,88.9091,100,56.3,0,71.7,68.0,64.2
20160507081500,492.0,818.36,90.7273,100,56.3,0,71.7,68.0,64.2
20160507083000,492.0,801.96,88.9091,100,56.3,0,71.9,68.0,64.2
20160507084500,492.0,785.56,87.0909,100,56.3,0,71.9,68.0,64.2
20160507090000,492.0,767.52,85.0909,100,56.3,0,72.0,68.0,64.2
20160507091500,492.0,751.12,83.2727,100,56.3,0,71.6,68.0,64.2
20160507093000,492.0,785.56,87.0909,100,56.3,0,71.4,68.0,64.2
20160507094500,492.0,734.72,81.4545,100,56.3,0,71.3,68.0,64.2
20160507100000,492.0,749.48,83.0909,100,56.3,0,71.7,68.5,65.5
20160507101500,492.0,785.56,87.0909,100,57.1,0,71.8,68.5,65.5
20160507103000,492.0,785.56,87.0909,100,57.1,0,71.8,68.0,64.3
20160507104500,492.0,801.96,88.9091,100,57.1,0,71.7,68.4,65.4
20160507110000,492.0,785.56,87.0909,100,57.1,0,71.7,68.4,65.4
20160507111500,492.0,818.36,90.7273,100,57.1,0,71.7,68.0,65.0
20160507113000,492.0,834.76,92.5455,100,57.1,0,71.8,68.0,64.9
20160507114500,492.0,818.36,90.7273,100,57.1,0,71.9,68.0,64.9
20160507120000,492.0,801.96,88.9091,100,57.1,0,71.9,68.0,64.8
20160507121500,492.0,818.36,90.7273,100,57.1,0,71.9,68.0,64.8
20160507123000,492.0,818.36,90.7273,100,57.1,0,71.8,68.0,65.0
20160507124500,492.0,834.76,92.5455,100,57.1,0,72.0,68.0,64.9
20160507130000,492.0,801.96,88.9091,100,57.9,0,71.8,68.0,64.9
20160507131500,492.0,818.36,90.7273,100,57.9,0,72.1,68.0,64.9
20160507133000,492.0,801.96,88.9091,100,57.9,0,72.1,68.0,64.3
20160507134500,492.0,801.96,88.9091,100,57.2,0,72.2,68.0,64.3
20160507140000,492.0,801.96,88.9091,100,57.9,0,72.3,68.0,64.8
20160507141500,492.0,801.96,88.9091,100,57.2,0,72.1,68.0,64.8
20160507143000,492.0,818.36,90.7273,100,58.3,0,72.1,68.0,64.8
20160507144500,492.0,801.96,88.9091,100,57.5,0,72.1,68.0,64.8
20160507150000,492.0,818.36,90.7273,100,58.3,0,72.1,68.0,64.8
20160507151500,492.0,818.36,90.7273,100,58.3,0,72.2,68.0,64.8
20160507153000,492.0,767.52,85.0909,100,58.3,0,72.3,68.0,64.8
20160507154500,492.0,818.36,90.7273,100,57.2,0,72.5,68.0,64.8
20160507160000,492.0,801.96,88.9091,100,57.9,0,72.3,68.0,64.8
20160507161500,492.0,801.96,88.9091,100,57.9,0,72.2,68.0,64.8
20160507163000,492.0,785.56,87.0909,100,57.9,0,72.2,68.0,64.8
20160507164500,492.0,801.96,88.9091,100,57.9,0,72.5,68.0,64.8
20160507170000,492.0,519.88,57.6364,52,57.9,0,72.6,74.3,71.3
20160507171500,492.0,488.72,54.1818,52,57.9,0,72.7,74.3,71.3
20160507173000,492.0,467.4,51.8182,52,57.9,0,72.8,74.3,71.3
20160507174500,492.0,495.28,54.9091,52,57.9,0,72.8,74.3,71.3
20160507180000,492.0,495.28,54.9091,53,57.9,0,72.9,74.3,71.3
20160507181500,492.0,495.28,54.9091,52,57.2,0,73.1,74.3,71.3
20160507183000,492.0,488.72,54.1818,52,57.2,0,73.1,74.3,71.3
20160507184500,492.0,496.92,55.0909,51,57.2,0,73.2,74.3,71.3
20160507190000,492.0,482.16,53.4545,52,57.2,0,73.1,74.3,71.3
20160507191500,492.0,487.08,54.0,52,57.2,0,73.2,74.2,71.2
20160507193000,492.0,487.08,54.0,52,57.2,0,73.3,74.0,71.0
20160507194500,492.0,536.28,59.4545,54,57.2,0,73.4,73.9,70.9
20160507200000,492.0,510.04,56.5455,52,57.2,0,73.5,73.9,70.9
20160507201500,492.0,487.08,54.0,52,57.2,0,73.5,73.9,70.9
20160507203000,492.0,496.92,55.0909,52,57.2,0,73.2,74.0,71.0
20160507204500,492.0,537.92,59.6364,55,57.2,0,73.3,73.9,70.9
20160507210000,492.0,495.28,54.9091,52,57.2,0,73.1,73.9,70.9
20160507211500,492.0,503.48,55.8182,52,57.2,0,73.2,73.9,70.9
20160507213000,492.0,495.28,54.9091,52,57.2,0,73.1,73.9,70.9
20160507214500,492.0,516.6,57.2727,53,57.2,0,73.2,73.9,70.9
20160507220000,492.0,503.48,55.8182,52,57.2,0,73.2,73.9,70.9
20160507221500,492.0,488.72,54.1818,52,57.2,0,73.1,73.9,70.9
20160507223000,492.0,501.84,55.6364,52,57.2,0,73.1,73.9,70.9
20160507224500,492.0,501.84,55.6364,52,56.6,0,72.9,73.9,70.9
20160507230000,492.0,501.84,55.6364,52,56.6,0,72.7,73.9,70.9
20160507231500,492.0,501.84,55.6364,52,56.6,0,73.0,73.9,70.9
20160507233000,492.0,501.84,55.6364,52,56.6,0,73.1,73.9,70.9
20160507234500,492.0,490.36,54.3636,52,56.6,0,73.3,73.9,70.9
20160508000000,492.0,551.04,61.0909,55,56.6,0,73.2,73.6,70.6
20160508001500,492.0,529.72,58.7273,53,56.6,0,73.1,73.8,70.8
20160508003000,492.0,516.6,57.2727,53,56.6,0,73.1,73.9,70.9
20160508004500,492.0,503.48,55.8182,53,56.6,0,73.2,73.9,70.9
20160508010000,492.0,495.28,54.9091,52,56.6,0,73.3,73.9,70.9
20160508011500,492.0,501.84,55.6364,53,56.6,0,73.2,73.9,70.9
20160508013000,492.0,501.84,55.6364,53,56.6,0,73.2,73.9,70.9
20160508014500,492.0,501.84,55.6364,53,56.6,0,73.1,73.9,70.9
20160508020000,492.0,475.6,52.7273,53,56.6,0,73.1,73.9,70.9
20160508021500,492.0,487.08,54.0,53,56.6,0,73.1,73.9,70.9
20160508023000,492.0,473.96,52.5455,53,56.6,0,73.1,73.9,70.9
20160508024500,492.0,482.16,53.4545,52,56.6,0,72.9,73.9,70.9
20160508030000,492.0,529.72,58.7273,55,56.0,0,73.1,73.9,70.9
20160508031500,492.0,488.72,54.1818,53,56.7,0,72.9,73.9,70.9
20160508033000,492.0,510.04,56.5455,53,56.7,0,72.9,73.9,70.9
20160508034500,492.0,501.84,55.6364,53,56.7,0,73.2,73.9,70.9
20160508040000,492.0,501.84,55.6364,53,56.7,0,72.9,73.9,70.9
20160508041500,492.0,490.36,54.3636,53,56.7,0,72.9,73.9,70.9
20160508043000,492.0,516.6,57.2727,56,56.7,0,72.7,73.9,70.9
20160508044500,492.0,480.52,53.2727,55,56.7,0,72.8,73.9,70.9
20160508050000,492.0,490.36,54.3636,54,56.7,0,72.9,73.9,70.9
20160508051500,492.0,490.36,54.3636,54,56.7,0,73.1,73.9,70.9
20160508053000,492.0,503.48,55.8182,54,56.7,0,72.9,73.9,70.9
20160508054500,492.0,503.48,55.8182,55,56.7,0,73.1,73.9,70.9
20160508060000,492.0,516.6,57.2727,54,56.7,0,72.9,73.9,70.9
20160508061500,492.0,510.04,56.5455,54,56.7,0,72.7,73.9,70.9
20160508063000,492.0,482.16,53.4545,54,56.7,0,72.8,73.9,70.9
20160508064500,492.0,510.04,56.5455,54,56.7,0,72.8,73.9,70.9
20160508070000,492.0,487.08,54.0,54,56.7,0,72.9,73.9,70.9
20160508071500,492.0,482.16,53.4545,54,56.7,0,72.9,73.9,70.9
20160508073000,492.0,501.84,55.6364,54,56.7,0,73.0,73.9,70.9
20160508074500,492.0,501.84,55.6364,54,56.7,0,72.9,73.9,70.9
20160508080000,492.0,482.16,53.4545,53,56.7,0,72.9,73.9,70.9
20160508081500,492.0,487.08,54.0,53,56.7,0,72.9,73.9,70.9
20160508083000,492.0,487.08,54.0,53,56.7,0,72.9,73.9,70.9
20160508084500,492.0,505.12,56.0,54,56.7,0,72.9,73.9,70.9
20160508090000,492.0,488.72,54.1818,55,56.7,0,72.9,73.6,70.6
20160508091500,492.0,505.12,56.0,55,56.7,0,72.8,73.6,70.6
20160508093000,492.0,495.28,54.9091,55,56.7,0,72.7,73.5,70.5
20160508094500,492.0,503.48,55.8182,54,56.7,0,72.8,73.5,70.5
20160508100000,492.0,487.08,54.0,54,56.7,0,72.8,73.9,70.9
20160508101500,492.0,487.08,54.0,53,56.7,0,72.8,73.9,70.9
20160508103000,492.0,475.6,52.7273,53,56.7,0,72.7,73.9,70.9
20160508104500,492.0,475.6,52.7273,54,56.7,0,72.7,73.9,70.9
20160508110000,492.0,511.68,56.7273,54,56.7,0,72.7,73.9,70.9
20160508111500,492.0,490.36,54.3636,54,56.7,0,72.9,73.9,70.9
20160508113000,492.0,511.68,56.7273,54,57.3,0,72.9,73.9,70.9
20160508114500,492.0,490.36,54.3636,55,57.3,0,72.8,73.8,70.8
20160508120000,492.0,496.92,55.0909,54,57.3,0,72.9,73.8,70.8
20160508121500,492.0,510.04,56.5455,55,57.3,0,72.8,73.6,70.6
20160508123000,492.0,473.96,52.5455,54,57.3,0,72.9,73.6,70.6
20160508124500,492.0,496.92,55.0909,54,57.3,0,73.0,73.8,70.8
20160508130000,492.0,516.6,57.2727,55,57.3,0,72.9,73.6,70.6
20160508131500,492.0,490.36,54.3636,55,57.3,0,72.9,73.5,70.5
20160508133000,492.0,510.04,56.5455,55,57.3,0,72.9,73.5,70.5
20160508134500,492.0,490.36,54.3636,55,57.3,0,72.9,73.6,70.6
20160508140000,492.0,511.68,56.7273,54,57.3,0,72.9,73.9,70.9
20160508141500,492.0,487.08,54.0,55,57.3,0,72.9,73.9,70.9
20160508143000,492.0,473.96,52.5455,54,57.3,0,72.9,73.9,70.9
20160508144500,492.0,519.88,57.6364,56,57.3,0,72.9,73.9,70.9
20160508150000,492.0,487.08,54.0,55,57.3,0,73.1,73.9,70.9
20160508151500,492.0,495.28,54.9091,54,57.3,0,72.9,73.9,70.9
20160508153000,492.0,473.96,52.5455,54,57.3,0,73.1,73.9,70.9
20160508154500,492.0,480.52,53.2727,55,57.3,0,73.1,73.9,70.9
20160508160000,492.0,495.28,54.9091,55,57.3,0,73.0,73.9,70.9
20160508161500,492.0,495.28,54.9091,55,57.3,0,73.1,73.9,70.9
20160508163000,492.0,495.28,54.9091,54,57.3,0,73.2,73.9,70.9
20160508164500,492.0,473.96,52.5455,54,57.3,0,73.1,73.9,70.9
20160508170000,492.0,473.96,52.5455,54,57.3,0,73.0,73.9,70.9
20160508171500,492.0,487.08,54.0,54,57.3,0,72.8,73.9,70.9
20160508173000,492.0,516.6,57.2727,54,57.3,0,72.8,73.9,70.9
20160508174500,492.0,490.36,54.3636,54,57.3,0,73.1,73.9,70.9
20160508180000,492.0,470.68,52.1818,54,57.3,0,73.0,73.9,70.9
20160508181500,492.0,501.84,55.6364,54,57.3,0,73.1,73.9,70.9
20160508183000,492.0,510.04,56.5455,55,57.3,0,72.9,73.9,70.9
20160508184500,492.0,510.04,56.5455,55,57.3,0,73.1,73.9,70.9
20160508190000,492.0,495.28,54.9091,54,57.3,0,73.1,73.9,70.9
20160508191500,492.0,536.28,59.4545,56,57.3,0,73.1,73.7,70.7
20160508193000,492.0,524.8,58.1818,53,57.3,0,73.3,73.9,70.9
20160508194500,492.0,510.04,56.5455,53,57.3,0,73.1,73.8,70.8
20160508200000,492.0,526.4399,58.3636,55,57.3,0,73.2,73.7,70.7
20160508201500,492.0,546.12,60.5455,53,57.3,0,73.3,73.6,70.6
20160508203000,492.0,488.72,54.1818,52,57.3,0,73.2,73.6,70.6
20160508204500,492.0,470.68,52.1818,52,57.3,0,73.2,73.6,70.6
20160508210000,492.0,495.28,54.9091,54,57.3,0,73.1,73.3,70.3
20160508211500,492.0,511.68,56.7273,53,57.3,0,73.0,73.7,70.7
20160508213000,492.0,511.68,56.7273,53,57.3,0,73.0,73.6,70.6
20160508214500,492.0,501.84,55.6364,52,57.3,0,72.7,73.9,70.9
20160508220000,492.0,467.4,51.8182,52,57.3,0,72.3,73.9,70.9
20160508221500,492.0,495.28,54.9091,53,57.3,0,72.3,73.9,70.9
20160508223000,492.0,524.8,58.1818,53,57.3,0,72.4,73.7,70.7
20160508224500,492.0,496.92,55.0909,54,57.3,0,72.4,73.6,70.6
20160508230000,492.0,496.92,55.0909,53,57.3,0,72.2,73.5,70.5
20160508231500,492.0,529.72,58.7273,55,57.3,0,72.6,73.6,70.6
20160508233000,492.0,501.84,55.6364,54,57.3,0,72.2,73.9,70.9
20160508234500,492.0,511.68,56.7273,54,57.3,0,72.2,73.6,70.6
20160509000000,492.0,487.08,54.0,53,57.3,0,72.1,73.6,70.6
20160509001500,492.0,510.04,56.5455,55,57.3,0,72.6,73.6,70.6
20160509003000,492.0,490.36,54.3636,53,57.3,0,72.7,73.6,70.6
20160509004500,492.0,490.36,54.3636,53,57.3,0,72.9,73.6,70.6
20160509010000,492.0,473.96,52.5455,54,57.3,0,73.0,73.6,70.6
20160509011500,492.0,501.84,55.6364,55,57.3,0,73.1,73.6,70.6
20160509013000,492.0,516.6,57.2727,56,57.3,0,73.2,73.6,70.6
20160509014500,492.0,488.72,54.1818,54,57.3,0,73.0,73.5,70.5
20160509020000,492.0,536.28,59.4545,57,57.3,0,73.1,73.2,70.2
20160509021500,492.0,496.92,55.0909,55,57.3,0,72.9,73.5,70.5
20160509023000,492.0,496.92,55.0909,55,57.3,0,72.9,73.5,70.5
20160509024500,492.0,490.36,54.3636,54,57.3,0,73.0,73.6,70.6
20160509030000,492.0,495.28,54.9091,54,57.3,0,72.9,73.6,70.6
20160509031500,492.0,495.28,54.9091,53,57.3,0,72.7,73.6,70.6
20160509033000,492.0,505.12,56.0,53,57.3,0,72.8,73.6,70.6
20160509034500,492.0,490.36,54.3636,53,57.3,0,72.8,73.6,70.6
20160509040000,492.0,505.12,56.0,53,57.3,0,72.9,73.6,70.6
20160509041500,492.0,516.6,57.2727,54,57.3,0,72.8,73.5,70.5
20160509043000,492.0,473.96,52.5455,53,57.3,0,72.7,73.5,70.5
20160509044500,492.0,518.24,57.4545,53,57.3,0,72.8,73.6,70.6
20160509050000,492.0,490.36,54.3636,53,57.3,0,72.8,73.6,70.6
20160509051500,492.0,490.36,54.3636,53,57.3,0,72.9,73.6,70.6
20160509053000,492.0,495.28,54.9091,53,57.3,0,72.9,73.6,70.6
20160509054500,492.0,475.6,52.7273,54,57.3,0,72.9,73.6,70.6
20160509060000,492.0,510.04,56.5455,56,57.3,0,72.8,73.6,70.6
20160509061500,492.0,519.88,57.6364,56,57.3,0,72.8,73.7,70.7
20160509063000,492.0,539.5601,59.8182,58,57.3,0,72.8,73.2,70.2
20160509064500,492.0,505.12,56.0,55,57.3,0,72.8,73.5,70.5
20160509070000,492.0,490.36,54.3636,55,57.3,0,72.7,73.5,70.5
20160509071500,492.0,516.6,57.2727,56,57.3,0,73.0,73.5,70.5
20160509073000,492.0,490.36,54.3636,55,57.3,0,72.7,73.1,70.1
20160509074500,492.0,501.84,55.6364,55,57.3,0,72.9,73.2,70.2
20160509080000,492.0,537.92,59.6364,57,57.3,0,72.9,73.2,70.2
20160509081500,492.0,537.92,59.6364,55,57.3,0,72.7,73.2,70.2
20160509083000,492.0,516.6,57.2727,54,57.3,0,72.8,73.2,70.2
20160509084500,492.0,516.6,57.2727,55,57.3,0,72.9,73.5,70.5
20160509090000,492.0,505.12,56.0,55,57.3,0,72.9,73.5,70.5
20160509091500,492.0,505.12,56.0,54,57.3,0,72.8,73.5,70.5
20160509093000,492.0,742.92,82.3636,100,57.3,0,72.4,68.0,64.3
20160509094500,492.0,751.12,83.2727,100,57.3,0,72.3,68.0,64.3
20160509100000,492.0,780.64,86.5455,100,57.3,0,72.2,68.0,64.4
20160509101500,492.0,801.96,88.9091,100,57.3,0,71.9,68.0,64.3
20160509103000,492.0,767.52,85.0909,100,57.3,0,71.7,68.0,64.3
20160509104500,492.0,767.52,85.0909,100,57.3,0,71.6,68.0,64.3
20160509110000,492.0,767.52,85.0909,100,57.3,0,71.6,68.0,64.3
20160509111500,492.0,785.56,87.0909,100,57.3,0,71.6,68.0,64.3
20160509113000,492.0,785.56,87.0909,100,57.3,0,71.7,68.0,64.3
20160509114500,492.0,818.36,90.7273,100,57.3,0,71.6,68.0,64.3
20160509120000,492.0,490.36,54.3636,52,86.9,100,72.3,77.8,74.8
20160509121500,492.0,490.36,54.3636,52,96.5,100,73.1,77.8,74.8
20160509123000,492.0,490.36,54.3636,52,87.4,100,73.6,77.8,74.8
20160509124500,492.0,801.96,88.9091,100,59.8,0,73.6,68.0,61.9
20160509130000,492.0,767.52,85.0909,100,57.2,0,73.1,68.0,61.9
20160509131500,492.0,785.56,87.0909,100,57.2,0,72.5,68.0,61.9
20160509133000,492.0,751.12,83.2727,100,57.2,0,72.6,68.0,61.9
20160509134500,492.0,767.52,85.0909,100,57.2,0,72.7,68.0,61.9
20160509140000,492.0,767.52,85.0909,100,57.2,0,72.6,68.0,61.9
20160509141500,492.0,751.12,83.2727,100,57.2,0,72.5,68.0,61.9
20160509143000,492.0,751.12,83.2727,100,57.2,0,72.3,68.0,61.9
20160509144500,492.0,751.12,83.2727,100,57.2,0,72.2,68.0,61.9
20160509150000,492.0,767.52,85.0909,100,57.2,0,72.3,68.0,61.9
20160509151500,492.0,751.12,83.2727,100,57.2,0,72.3,68.0,61.9
20160509153000,492.0,785.56,87.0909,100,57.2,0,72.2,68.0,61.9
20160509154500,492.0,503.48,55.8182,52,57.2,0,72.3,74.6,71.6
20160509160000,492.0,495.28,54.9091,52,93.6,100,72.5,80.0,77.7
20160509161500,492.0,487.08,54.0,52,91.0,100,73.6,80.0,77.7
20160509163000,492.0,482.16,53.4545,52,97.8,100,73.8,80.0,77.7
20160509164500,492.0,473.96,52.5455,52,95.7,100,73.8,80.0,77.6
20160509170000,492.0,482.16,53.4545,52,90.8,100,73.9,80.0,77.6
20160509171500,492.0,487.08,54.0,52,95.9,100,74.1,80.0,77.6
20160509173000,492.0,495.28,54.9091,52,97.2,100,74.2,80.0,77.5
20160509174500,492.0,501.84,55.6364,52,91.1,100,74.3,80.0,77.5
20160509180000,492.0,501.84,55.6364,51,97.8,100,74.5,80.0,77.5
20160509181500,492.0,490.36,54.3636,51,97.8,100,74.3,80.0,77.5
20160509183000,492.0,480.52,53.2727,51,97.8,100,74.6,80.0,77.5
20160509184500,492.0,487.08,54.0,51,97.8,100,74.6,80.0,77.5
20160509190000,492.0,801.96,88.9091,100,59.6,0,75.2,74.0,71.0
20160509191500,492.0,767.52,85.0909,100,57.6,0,74.8,73.9,70.9
20160509193000,492.0,767.52,85.0909,100,57.6,0,74.3,74.0,71.0
20160509194500,492.0,785.56,87.0909,100,57.6,0,74.1,74.0,71.0
20160509200000,492.0,767.52,85.0909,100,56.9,0,74.1,74.0,71.0
20160509201500,492.0,801.96,88.9091,100,56.9,0,74.0,74.0,71.0
20160509203000,492.0,801.96,88.9091,100,56.9,0,73.8,74.1,71.1
20160509204500,492.0,690.44,76.5455,69,56.9,0,73.7,74.2,71.2
20160509210000,492.0,646.16,71.6364,61,56.9,0,73.7,74.3,71.3
20160509211500,492.0,544.48,60.3636,54,56.9,0,73.6,74.3,71.3
20160509213000,492.0,490.36,54.3636,52,56.9,0,73.3,74.3,71.3
20160509214500,492.0,529.72,58.7273,52,56.9,0,73.3,74.3,71.3
20160509220000,492.0,503.48,55.8182,51,56.9,0,73.1,74.3,71.3
20160509221500,492.0,518.24,57.4545,51,56.9,0,72.9,74.3,71.3
20160509223000,492.0,475.6,52.7273,51,56.9,0,72.8,74.3,71.3
20160509224500,492.0,503.48,55.8182,52,56.9,0,72.7,74.3,71.3
20160509230000,492.0,526.4399,58.3636,52,56.9,0,72.4,74.3,71.3
20160509231500,492.0,475.6,52.7273,51,56.9,0,72.2,74.3,71.3
20160509233000,492.0,487.08,54.0,51,56.9,0,72.1,74.3,71.3
20160509234500,492.0,473.96,52.5455,51,56.9,0,72.1,74.3,71.3
20160510000000,492.0,505.12,56.0,52,56.9,0,71.9,74.3,71.3
20160510001500,492.0,505.12,56.0,52,56.9,0,71.9,74.3,71.3
20160510003000,492.0,470.68,52.1818,51,56.9,0,71.7,74.3,71.3
20160510004500,492.0,488.72,54.1818,52,56.9,0,71.7,74.3,71.3
20160510010000,492.0,511.68,56.7273,52,56.9,0,71.6,74.3,71.3
20160510011500,492.0,487.08,54.0,52,56.9,0,71.4,74.3,71.3
20160510013000,492.0,480.52,53.2727,52,56.9,0,71.4,74.3,71.3
20160510014500,492.0,480.52,53.2727,52,56.9,0,71.3,74.3,71.3
20160510020000,492.0,487.08,54.0,52,56.9,0,71.4,74.3,71.3
