PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160510021500,492.0,503.48,55.8182,52,56.9,0,71.2,74.3,71.3
20160510023000,492.0,503.48,55.8182,52,56.9,0,71.2,74.3,71.3
20160510024500,492.0,487.08,54.0,52,56.9,0,71.1,74.3,71.3
20160510030000,492.0,495.28,54.9091,52,56.9,0,71.2,74.3,71.3
20160510031500,492.0,501.84,55.6364,52,56.9,0,71.1,74.3,71.3
20160510033000,492.0,495.28,54.9091,52,56.9,100,71.0,74.3,71.3
20160510034500,492.0,495.28,54.9091,52,56.9,100,71.1,74.3,71.3
20160510040000,492.0,488.72,54.1818,53,56.9,100,71.1,74.3,71.3
20160510041500,492.0,496.92,55.0909,53,56.9,100,71.0,74.3,71.3
20160510043000,492.0,490.36,54.3636,53,56.9,100,70.9,74.3,71.3
20160510044500,492.0,503.48,55.8182,53,56.9,100,70.8,74.3,71.3
20160510050000,492.0,503.48,55.8182,53,56.9,100,70.8,74.3,71.3
20160510051500,492.0,496.92,55.0909,53,58.3,100,70.8,74.3,71.3
20160510053000,492.0,490.36,54.3636,52,78.0,100,70.8,74.3,71.3
20160510054500,492.0,490.36,54.3636,54,78.0,100,71.1,74.3,71.3
20160510060000,492.0,490.36,54.3636,53,76.4,100,71.2,74.3,71.3
20160510061500,492.0,480.52,53.2727,53,78.9,100,71.4,74.3,71.3
20160510063000,492.0,480.52,53.2727,53,58.1,0,71.4,74.3,71.3
20160510064500,492.0,510.04,56.5455,53,58.1,0,71.4,74.3,71.3
20160510070000,492.0,467.4,51.8182,54,58.1,0,71.2,74.3,71.3
20160510071500,492.0,475.6,52.7273,54,58.1,0,71.1,74.3,71.3
20160510073000,492.0,482.16,53.4545,53,58.1,0,71.2,74.3,71.3
20160510074500,492.0,482.16,53.4545,54,57.5,0,71.2,74.3,71.3
20160510080000,492.0,496.92,55.0909,54,57.5,0,71.4,74.3,71.3
20160510081500,492.0,480.52,53.2727,53,57.5,0,71.7,74.2,71.2
20160510083000,492.0,496.92,55.0909,53,57.5,0,71.6,74.2,71.2
20160510084500,492.0,505.12,56.0,53,57.5,0,71.6,74.2,71.2
20160510090000,492.0,464.12,51.4545,53,57.5,0,71.6,74.2,71.2
20160510091500,492.0,487.08,54.0,53,57.5,0,71.3,74.2,71.2
20160510093000,492.0,516.6,57.2727,53,56.8,0,71.2,74.2,71.2
20160510094500,492.0,473.96,52.5455,52,56.8,0,71.2,74.3,71.3
20160510100000,492.0,488.72,54.1818,52,56.8,0,71.2,74.3,71.3
20160510101500,492.0,482.16,53.4545,52,56.8,100,71.0,74.3,71.3
20160510103000,492.0,501.84,55.6364,52,56.8,100,71.2,74.3,71.3
20160510104500,492.0,490.36,54.3636,52,56.8,100,70.8,74.3,71.3
20160510110000,492.0,473.96,52.5455,52,73.4,100,70.9,79.5,76.5
20160510111500,492.0,495.28,54.9091,52,93.5,100,71.1,79.6,76.6
20160510113000,492.0,505.12,56.0,52,80.7,100,71.4,79.6,76.6
20160510114500,492.0,464.12,51.4545,51,75.5,100,71.6,79.6,76.6
20160510120000,492.0,482.16,53.4545,51,86.8,100,71.6,79.5,76.5
20160510121500,492.0,467.4,51.8182,51,79.2,100,71.8,79.5,76.5
20160510123000,492.0,467.4,51.8182,52,82.6,100,71.9,79.4,76.4
20160510124500,492.0,487.08,54.0,52,92.9,100,72.0,79.4,76.4
20160510130000,492.0,495.28,54.9091,52,81.6,100,72.0,79.4,76.4
20160510131500,492.0,510.04,56.5455,52,81.6,100,72.2,79.4,76.4
20160510133000,492.0,488.72,54.1818,51,82.6,100,72.3,79.4,76.4
20160510134500,492.0,482.16,53.4545,51,78.3,100,72.4,79.4,76.4
20160510140000,492.0,490.36,54.3636,51,86.9,100,72.6,79.4,76.4
20160510141500,492.0,501.84,55.6364,52,85.0,100,72.6,79.4,76.4
20160510143000,492.0,501.84,55.6364,52,82.1,100,72.7,79.4,76.4
20160510144500,492.0,490.36,54.3636,51,83.3,100,72.7,79.4,76.4
20160510150000,492.0,503.48,55.8182,52,83.3,100,72.8,79.4,76.4
20160510151500,492.0,510.04,56.5455,52,85.4,100,72.9,79.4,76.4
20160510153000,492.0,501.84,55.6364,51,85.4,100,73.1,79.4,76.4
20160510154500,492.0,480.52,53.2727,52,84.4,100,73.2,79.4,76.4
20160510160000,492.0,495.28,54.9091,52,86.2,100,73.3,79.4,76.4
20160510161500,492.0,801.96,88.9091,100,59.3,0,73.2,68.0,63.0
20160510163000,492.0,785.56,87.0909,100,57.9,0,73.2,68.0,63.0
20160510164500,492.0,785.56,87.0909,100,57.2,0,73.0,68.0,63.0
20160510170000,492.0,734.72,81.4545,100,57.2,0,72.8,68.0,63.0
20160510171500,492.0,767.52,85.0909,100,57.2,0,72.6,68.0,63.0
20160510173000,492.0,482.16,53.4545,52,57.2,0,72.4,74.3,71.3
20160510174500,492.0,496.92,55.0909,52,57.2,0,72.4,74.3,71.3
20160510180000,492.0,490.36,54.3636,51,57.9,0,72.3,74.3,71.3
20160510181500,492.0,511.68,56.7273,51,57.9,0,72.5,74.3,71.3
20160510183000,492.0,487.08,54.0,52,57.9,0,72.6,74.3,71.3
20160510184500,492.0,495.28,54.9091,52,57.2,0,72.4,74.3,71.3
20160510190000,492.0,801.96,88.9091,80,57.2,0,72.3,72.2,69.2
20160510191500,492.0,736.36,81.6364,71,57.2,0,72.2,72.5,69.5
20160510193000,492.0,801.96,88.9091,91,57.2,0,72.1,69.8,66.8
20160510194500,492.0,526.4399,58.3636,54,57.2,0,72.2,72.3,69.3
20160510200000,492.0,510.04,56.5455,54,57.2,0,72.1,72.2,69.2
20160510201500,492.0,510.04,56.5455,53,57.2,0,72.2,72.2,69.2
20160510203000,492.0,518.24,57.4545,53,57.2,0,72.3,72.2,69.2
20160510204500,492.0,511.68,56.7273,53,57.2,0,72.1,72.2,69.2
20160510210000,492.0,460.84,51.0909,51,57.2,0,71.9,72.2,69.2
20160510211500,492.0,621.5601,68.9091,58,57.2,0,71.9,71.4,68.4
20160510213000,492.0,633.04,70.1818,61,57.2,0,71.8,71.7,68.7
20160510214500,492.0,529.72,58.7273,53,57.2,0,71.7,72.2,69.2
20160510220000,492.0,490.36,54.3636,52,57.2,0,71.7,72.2,69.2
20160510221500,492.0,501.84,55.6364,51,57.2,0,71.5,72.2,69.2
20160510223000,492.0,475.6,52.7273,52,57.2,0,71.3,72.2,69.2
20160510224500,492.0,490.36,54.3636,52,57.2,0,71.2,72.2,69.2
20160510230000,492.0,475.6,52.7273,51,57.2,0,71.3,72.2,69.2
20160510231500,492.0,526.4399,58.3636,55,57.2,0,71.2,71.8,68.8
20160510233000,492.0,480.52,53.2727,51,57.2,0,71.1,71.8,68.8
20160510234500,492.0,475.6,52.7273,51,57.2,0,71.0,71.8,68.8
20160511000000,492.0,510.04,56.5455,52,57.2,0,71.0,71.8,68.8
20160511001500,492.0,501.84,55.6364,52,57.2,0,70.9,71.8,68.8
20160511003000,492.0,516.6,57.2727,52,57.2,0,71.0,71.8,68.8
20160511004500,492.0,487.08,54.0,52,57.2,0,70.9,71.8,68.8
20160511010000,492.0,501.84,55.6364,52,57.2,0,70.8,71.8,68.8
20160511011500,492.0,501.84,55.6364,52,57.2,0,70.8,71.8,68.8
20160511013000,492.0,482.16,53.4545,52,57.2,0,70.8,71.8,68.8
20160511014500,492.0,495.28,54.9091,52,57.2,0,70.8,71.8,68.8
20160511020000,492.0,495.28,54.9091,53,57.2,0,70.8,71.8,68.8
20160511021500,492.0,488.72,54.1818,52,57.2,0,70.7,71.8,68.8
20160511023000,492.0,473.96,52.5455,52,57.2,0,70.7,71.8,68.8
20160511024500,492.0,503.48,55.8182,54,57.2,0,70.5,71.8,68.8
20160511030000,492.0,475.6,52.7273,53,57.2,0,70.4,71.8,68.8
20160511031500,492.0,495.28,54.9091,53,57.2,0,70.5,71.8,68.8
20160511033000,492.0,495.28,54.9091,54,57.2,0,70.5,71.8,68.8
20160511034500,492.0,488.72,54.1818,53,57.2,0,70.5,71.8,68.8
20160511040000,492.0,480.52,53.2727,54,57.2,0,70.5,71.8,68.8
20160511041500,492.0,487.08,54.0,53,57.2,0,70.4,71.8,68.8
20160511043000,492.0,501.84,55.6364,53,57.2,0,70.3,71.8,68.8
20160511044500,492.0,649.4399,72.0,61,56.6,0,70.4,71.8,68.8
20160511050000,492.0,701.92,77.8182,69,56.0,0,70.3,71.8,68.8
20160511051500,492.0,467.4,51.8182,62,56.7,0,70.3,71.8,68.8
20160511053000,492.0,490.36,54.3636,52,56.7,0,70.2,71.8,68.8
20160511054500,492.0,482.16,53.4545,52,56.7,0,70.2,71.8,68.8
20160511060000,492.0,475.6,52.7273,52,56.7,0,70.0,71.8,68.8
20160511061500,492.0,480.52,53.2727,52,56.7,0,70.1,71.8,68.8
20160511063000,492.0,480.52,53.2727,53,56.7,0,70.2,71.8,68.8
20160511064500,492.0,495.28,54.9091,53,56.7,0,70.3,71.8,68.8
20160511070000,492.0,480.52,53.2727,53,56.7,0,70.3,71.8,68.8
20160511071500,492.0,511.68,56.7273,54,56.7,0,70.3,71.8,68.8
20160511073000,492.0,495.28,54.9091,54,56.7,0,70.2,71.8,68.8
20160511074500,492.0,482.16,53.4545,54,56.7,0,70.5,71.8,68.8
20160511080000,492.0,511.68,56.7273,53,56.7,0,70.3,71.8,68.8
20160511081500,492.0,503.48,55.8182,53,57.3,0,70.5,71.8,68.8
20160511083000,492.0,496.92,55.0909,54,57.3,0,70.8,71.8,68.8
20160511084500,492.0,496.92,55.0909,54,57.3,0,70.9,71.8,68.8
20160511090000,492.0,496.92,55.0909,53,57.3,0,71.0,71.8,68.8
20160511091500,492.0,487.08,54.0,53,57.3,0,71.0,71.8,68.8
20160511093000,492.0,475.6,52.7273,53,57.3,0,70.8,71.8,68.8
20160511094500,492.0,475.6,52.7273,53,57.3,0,70.7,71.8,68.8
20160511100000,492.0,503.48,55.8182,53,73.6,100,70.9,76.0,73.0
20160511101500,492.0,503.48,55.8182,52,80.2,100,71.7,76.0,73.0
20160511103000,492.0,473.96,52.5455,52,80.2,100,72.2,76.0,73.0
20160511104500,492.0,496.92,55.0909,53,82.0,100,72.6,76.0,73.0
20160511110000,492.0,480.52,53.2727,52,91.1,100,72.8,76.0,73.0
20160511111500,492.0,495.28,54.9091,53,79.7,100,73.1,76.0,73.0
20160511113000,492.0,503.48,55.8182,52,59.9,0,72.9,76.0,73.0
20160511114500,492.0,503.48,55.8182,53,57.6,100,72.6,76.0,73.0
20160511120000,492.0,488.72,54.1818,52,57.6,100,72.3,76.0,73.0
20160511121500,492.0,488.72,54.1818,52,74.4,100,72.2,76.0,73.0
20160511123000,492.0,488.72,54.1818,53,76.8,100,72.2,76.0,73.0
20160511124500,492.0,488.72,54.1818,53,78.3,100,72.4,76.0,73.0
20160511130000,492.0,488.72,54.1818,53,80.2,100,72.4,76.0,73.0
20160511131500,492.0,488.72,54.1818,53,82.1,100,72.6,76.0,73.0
20160511133000,492.0,495.28,54.9091,52,77.3,100,72.6,76.0,73.0
20160511134500,492.0,501.84,55.6364,52,78.7,100,72.8,76.0,73.0
20160511140000,492.0,501.84,55.6364,52,85.5,100,72.9,76.0,73.0
20160511141500,492.0,501.84,55.6364,52,80.7,100,73.0,76.0,73.0
20160511143000,492.0,490.36,54.3636,52,83.8,100,72.8,76.0,73.0
20160511144500,492.0,495.28,54.9091,52,90.6,100,73.0,76.0,73.0
20160511150000,492.0,501.84,55.6364,52,80.2,100,73.2,76.0,73.0
20160511151500,492.0,490.36,54.3636,52,58.4,100,72.9,76.0,73.0
20160511153000,492.0,496.92,55.0909,53,58.4,100,72.6,76.0,73.0
20160511154500,492.0,496.92,55.0909,52,58.4,100,72.2,76.0,73.0
20160511160000,492.0,487.08,54.0,52,67.6,100,72.3,76.0,73.0
20160511161500,492.0,495.28,54.9091,53,78.9,100,72.6,76.0,73.0
20160511163000,492.0,473.96,52.5455,53,74.9,100,72.7,76.0,73.0
20160511164500,492.0,503.48,55.8182,53,82.0,100,72.7,76.0,73.0
20160511170000,492.0,482.16,53.4545,52,79.2,100,72.8,76.0,73.0
20160511171500,492.0,487.08,54.0,52,79.2,100,73.0,76.0,73.0
20160511173000,492.0,464.12,51.4545,53,77.3,100,72.9,76.0,73.0
20160511174500,492.0,496.92,55.0909,52,79.7,100,72.9,76.0,73.0
20160511180000,492.0,496.92,55.0909,52,80.6,100,73.1,76.0,73.0
20160511181500,492.0,487.08,54.0,52,78.3,100,73.0,76.0,73.0
20160511183000,492.0,473.96,52.5455,52,76.9,100,73.1,76.0,73.0
20160511184500,492.0,467.4,51.8182,52,81.1,100,73.1,76.0,73.0
20160511190000,492.0,503.48,55.8182,53,81.1,100,73.2,76.0,73.0
20160511191500,492.0,510.04,56.5455,53,58.0,100,73.1,76.0,73.0
20160511193000,492.0,490.36,54.3636,52,57.2,0,73.1,76.0,73.0
20160511194500,492.0,785.56,87.0909,100,57.2,0,72.9,68.9,65.9
20160511200000,492.0,785.56,87.0909,100,57.2,0,72.5,68.9,65.9
20160511201500,492.0,767.52,85.0909,100,57.2,0,72.2,68.9,65.9
20160511203000,492.0,785.56,87.0909,100,57.2,0,71.9,68.9,65.9
20160511204500,492.0,818.36,90.7273,100,57.2,0,71.7,68.9,65.9
20160511210000,492.0,785.56,87.0909,100,57.2,0,71.6,68.5,65.5
20160511211500,492.0,801.96,88.9091,100,57.2,0,71.5,68.9,65.9
20160511213000,492.0,785.56,87.0909,100,56.4,0,71.2,68.9,65.9
20160511214500,492.0,801.96,88.9091,100,56.4,0,71.2,68.9,65.9
20160511220000,492.0,818.36,90.7273,100,56.4,0,70.9,68.9,65.9
20160511221500,492.0,785.56,87.0909,100,57.1,0,71.0,68.9,65.9
20160511223000,492.0,801.96,88.9091,100,57.1,0,70.7,68.9,65.9
20160511224500,492.0,818.36,90.7273,100,56.3,0,70.8,68.9,65.9
20160511230000,492.0,818.36,90.7273,100,56.3,0,70.5,69.0,66.0
20160511231500,492.0,785.56,87.0909,100,56.3,0,70.7,69.0,66.0
20160511233000,492.0,801.96,88.9091,100,56.3,0,70.5,68.9,65.9
20160511234500,492.0,801.96,88.9091,100,57.0,0,70.3,68.7,65.7
20160512000000,492.0,801.96,88.9091,100,57.0,0,70.4,68.9,65.9
20160512001500,492.0,801.96,88.9091,100,56.4,0,70.4,68.9,65.9
20160512003000,492.0,818.36,90.7273,100,56.4,0,70.4,68.9,65.9
20160512004500,492.0,834.76,92.5455,83,56.4,0,70.3,68.9,65.9
20160512010000,492.0,785.56,87.0909,100,56.4,0,70.1,68.4,65.4
20160512011500,492.0,818.36,90.7273,100,56.4,0,70.2,68.4,65.4
20160512013000,492.0,785.56,87.0909,100,56.4,0,70.2,68.3,65.3
20160512014500,492.0,834.76,92.5455,100,56.4,0,70.4,68.4,65.4
20160512020000,492.0,801.96,88.9091,100,56.4,0,70.3,68.4,65.4
20160512021500,492.0,818.36,90.7273,100,56.4,0,70.3,68.4,65.4
20160512023000,492.0,801.96,88.9091,100,56.4,0,70.1,68.4,65.4
20160512024500,492.0,801.96,88.9091,100,56.4,0,70.2,68.4,65.4
20160512030000,492.0,785.56,87.0909,100,56.4,0,70.2,68.2,65.2
20160512031500,492.0,785.56,87.0909,100,56.4,0,70.0,68.4,65.4
20160512033000,492.0,801.96,88.9091,100,56.4,0,70.1,68.4,65.4
20160512034500,492.0,818.36,90.7273,100,56.4,0,70.1,68.4,65.4
20160512040000,492.0,785.56,87.0909,100,56.4,0,69.8,68.4,65.4
20160512041500,492.0,742.92,82.3636,100,56.4,0,70.2,68.4,65.4
20160512043000,492.0,742.92,82.3636,100,56.4,0,70.2,68.4,65.4
20160512044500,492.0,765.88,84.9091,100,56.4,0,69.9,68.4,65.4
20160512050000,492.0,765.88,84.9091,100,56.4,0,69.8,68.4,65.4
20160512051500,492.0,744.56,82.5455,100,56.4,0,69.8,68.4,65.4
20160512053000,492.0,767.52,85.0909,100,56.4,0,69.9,68.4,65.4
20160512054500,492.0,767.52,85.0909,100,56.4,0,69.6,68.4,65.4
20160512060000,492.0,488.72,54.1818,52,88.0,100,70.2,78.0,75.0
20160512061500,492.0,505.12,56.0,52,88.0,100,71.3,78.0,75.0
20160512063000,492.0,475.6,52.7273,52,84.4,100,71.9,78.0,75.0
20160512064500,492.0,488.72,54.1818,51,85.8,100,72.4,78.0,75.0
20160512070000,492.0,496.92,55.0909,52,85.8,100,72.7,78.0,75.0
20160512071500,492.0,488.72,54.1818,52,85.8,100,73.2,78.0,75.0
20160512073000,492.0,510.04,56.5455,52,84.7,100,73.4,78.0,75.0
20160512074500,492.0,495.28,54.9091,52,87.5,100,73.8,78.0,75.0
20160512080000,492.0,480.52,53.2727,51,87.5,100,74.1,78.0,75.0
20160512081500,492.0,460.84,51.0909,51,86.2,100,74.4,78.0,75.0
20160512083000,492.0,505.12,56.0,52,84.9,100,74.7,78.0,75.0
20160512084500,492.0,505.12,56.0,52,84.9,100,74.9,78.0,75.0
20160512090000,492.0,488.72,54.1818,53,83.9,100,75.0,78.0,75.0
20160512091500,492.0,503.48,55.8182,53,81.6,100,75.1,78.0,75.0
20160512093000,492.0,503.48,55.8182,53,59.4,100,74.6,78.0,75.0
20160512094500,492.0,511.68,56.7273,53,71.0,100,73.8,78.0,75.0
20160512100000,492.0,482.16,53.4545,53,73.1,100,74.2,78.0,75.0
20160512101500,492.0,490.36,54.3636,52,74.0,100,74.1,78.0,75.0
20160512103000,492.0,501.84,55.6364,52,74.0,100,74.3,78.0,75.0
20160512104500,492.0,518.24,57.4545,53,74.0,100,74.3,78.0,75.0
20160512110000,492.0,511.68,56.7273,53,74.0,100,74.5,78.0,75.0
20160512111500,492.0,505.12,56.0,53,76.8,100,74.6,78.0,75.0
20160512113000,492.0,495.28,54.9091,53,76.8,100,74.5,78.0,75.0
20160512114500,492.0,482.16,53.4545,53,76.8,100,74.5,78.0,75.0
20160512120000,492.0,511.68,56.7273,53,76.8,100,74.6,78.0,75.0
20160512121500,492.0,503.48,55.8182,52,76.8,100,74.6,78.0,75.0
20160512123000,492.0,490.36,54.3636,52,77.8,100,74.7,78.0,75.0
20160512124500,492.0,501.84,55.6364,52,77.8,100,74.7,78.0,75.0
20160512130000,492.0,488.72,54.1818,52,77.8,100,74.8,78.0,75.0
20160512131500,492.0,501.84,55.6364,51,77.8,100,74.8,78.0,75.0
20160512133000,492.0,482.16,53.4545,51,77.8,100,74.9,78.0,75.0
20160512134500,492.0,496.92,55.0909,51,77.8,100,74.7,78.0,75.0
20160512140000,492.0,488.72,54.1818,51,79.2,100,74.7,78.0,75.0
20160512141500,492.0,482.16,53.4545,51,75.4,100,75.0,78.0,75.0
20160512143000,492.0,501.84,55.6364,52,82.2,100,74.7,78.0,75.0
20160512144500,492.0,482.16,53.4545,52,75.4,100,75.0,78.0,75.0
20160512150000,492.0,487.08,54.0,51,73.5,100,74.8,78.0,75.0
20160512151500,492.0,503.48,55.8182,51,84.3,100,74.7,78.0,75.0
20160512153000,492.0,488.72,54.1818,51,72.5,100,74.6,78.0,75.0
20160512154500,492.0,470.68,52.1818,51,68.9,100,74.3,78.0,75.0
20160512160000,492.0,482.16,53.4545,51,72.5,100,74.5,78.0,75.0
20160512161500,492.0,490.36,54.3636,52,68.7,100,74.2,77.9,74.9
20160512163000,492.0,490.36,54.3636,51,76.8,100,74.6,78.0,75.0
20160512164500,492.0,473.96,52.5455,52,71.8,100,74.5,78.0,75.0
20160512170000,492.0,490.36,54.3636,51,76.4,100,74.6,78.0,75.0
20160512171500,492.0,501.84,55.6364,52,76.4,100,74.7,78.0,75.0
20160512173000,492.0,480.52,53.2727,51,77.3,100,74.8,78.0,75.0
20160512174500,492.0,490.36,54.3636,52,78.2,100,75.2,77.9,74.9
20160512180000,492.0,490.36,54.3636,51,58.4,100,74.5,77.9,74.9
20160512181500,492.0,480.52,53.2727,52,58.4,100,74.3,78.0,75.0
20160512183000,492.0,475.6,52.7273,51,70.5,100,74.1,77.9,74.9
20160512184500,492.0,488.72,54.1818,52,74.0,100,74.3,77.8,74.8
20160512190000,492.0,518.24,57.4545,51,74.9,100,74.5,77.9,74.9
20160512191500,492.0,490.36,54.3636,52,75.8,100,74.6,77.8,74.8
20160512193000,492.0,785.56,87.0909,100,57.2,0,74.2,69.5,66.5
20160512194500,492.0,785.56,87.0909,100,57.2,0,73.8,69.0,66.0
20160512200000,492.0,767.52,85.0909,100,57.2,0,73.5,69.0,66.0
20160512201500,492.0,767.52,85.0909,100,57.2,0,73.3,70.8,67.8
20160512203000,492.0,767.52,85.0909,100,57.2,0,73.1,70.8,67.8
20160512204500,492.0,752.76,83.4545,100,57.2,0,72.9,70.8,67.8
20160512210000,492.0,762.6,84.5455,100,57.2,0,72.5,70.8,67.8
20160512211500,492.0,752.76,83.4545,100,57.2,0,72.3,70.8,67.8
20160512213000,492.0,734.72,81.4545,100,57.2,0,72.1,70.8,67.8
20160512214500,492.0,751.12,83.2727,100,57.2,0,72.0,70.8,67.8
20160512220000,492.0,785.56,87.0909,100,57.2,0,72.0,70.8,67.8
20160512221500,492.0,751.12,83.2727,100,57.2,0,71.9,70.8,67.8
20160512223000,492.0,767.52,85.0909,100,57.2,0,71.8,70.8,67.8
20160512224500,492.0,751.12,83.2727,100,57.2,0,71.9,70.8,67.8
20160512230000,492.0,767.52,85.0909,100,57.2,0,71.9,70.8,67.8
20160512231500,492.0,767.52,85.0909,100,57.2,0,71.9,70.8,67.8
20160512233000,492.0,767.52,85.0909,100,57.2,0,71.7,70.8,67.8
20160512234500,492.0,734.72,81.4545,100,57.2,0,71.7,70.8,67.8
20160513000000,492.0,801.96,88.9091,100,57.2,0,71.5,70.8,67.8
20160513001500,492.0,767.52,85.0909,100,57.2,0,71.4,70.8,67.8
20160513003000,492.0,767.52,85.0909,100,57.2,0,71.3,70.8,67.8
20160513004500,492.0,767.52,85.0909,100,57.2,0,71.2,70.8,67.8
20160513010000,492.0,767.52,85.0909,100,56.4,0,70.9,70.8,67.8
20160513011500,492.0,495.28,54.9091,52,77.7,100,70.9,76.4,73.4
20160513013000,492.0,495.28,54.9091,52,84.4,100,71.9,76.4,73.4
20160513014500,492.0,501.84,55.6364,51,85.6,100,72.6,76.4,73.4
20160513020000,492.0,501.84,55.6364,51,85.6,100,73.1,76.4,73.4
20160513021500,492.0,475.6,52.7273,51,85.6,100,73.4,76.4,73.4
20160513023000,492.0,501.84,55.6364,51,58.4,0,73.2,76.4,73.4
20160513024500,492.0,501.84,55.6364,51,57.6,100,72.7,76.4,73.4
20160513030000,492.0,501.84,55.6364,52,72.9,100,72.5,76.4,73.4
20160513031500,492.0,475.6,52.7273,51,72.9,100,73.1,76.4,73.4
20160513033000,492.0,480.52,53.2727,51,70.5,100,73.2,76.4,73.4
20160513034500,492.0,503.48,55.8182,51,70.5,100,73.5,76.4,73.4
20160513040000,492.0,480.52,53.2727,51,59.8,0,73.4,76.4,73.4
20160513041500,492.0,501.84,55.6364,52,57.2,100,72.9,76.4,73.4
20160513043000,492.0,473.96,52.5455,53,57.2,100,72.8,76.4,73.4
20160513044500,492.0,503.48,55.8182,52,72.6,100,72.9,76.4,73.4
20160513050000,492.0,490.36,54.3636,52,71.1,100,73.4,76.4,73.4
20160513051500,492.0,490.36,54.3636,51,71.1,100,73.3,76.4,73.4
20160513053000,492.0,473.96,52.5455,51,71.1,100,73.3,76.4,73.4
20160513054500,492.0,767.52,85.0909,100,57.2,0,73.1,72.2,69.2
20160513060000,492.0,751.12,83.2727,100,57.2,0,72.8,71.8,68.8
20160513061500,492.0,767.52,85.0909,100,57.2,0,72.6,72.2,69.2
20160513063000,492.0,818.36,90.7273,100,57.2,0,72.4,72.2,69.2
20160513064500,492.0,818.36,90.7273,100,57.2,0,72.3,71.9,68.9
20160513070000,492.0,767.52,85.0909,100,57.2,0,72.1,72.2,69.2
20160513071500,492.0,767.52,85.0909,100,57.2,0,71.8,71.8,68.8
20160513073000,492.0,669.12,74.1818,63,57.2,0,71.5,72.2,69.2
20160513074500,492.0,624.84,69.2727,59,57.2,0,71.7,72.2,69.2
20160513080000,492.0,531.36,58.9091,54,57.2,0,71.6,72.2,69.2
20160513081500,492.0,567.4399,62.9091,57,57.2,0,72.1,72.2,69.2
20160513083000,492.0,582.2,64.5455,58,57.2,0,72.0,72.2,69.2
20160513084500,492.0,565.8,62.7273,58,57.2,0,72.0,72.2,69.2
20160513090000,492.0,536.28,59.4545,55,57.2,0,71.8,72.2,69.2
20160513091500,492.0,490.36,54.3636,53,57.2,0,71.7,72.2,69.2
20160513093000,492.0,490.36,54.3636,51,57.2,0,71.7,72.2,69.2
20160513094500,492.0,501.84,55.6364,51,57.2,0,71.7,72.2,69.2
20160513100000,492.0,501.84,55.6364,51,57.2,0,71.6,72.2,69.2
20160513101500,492.0,487.08,54.0,51,57.2,0,71.6,72.2,69.2
20160513103000,492.0,475.6,52.7273,52,57.2,0,71.6,72.2,69.2
20160513104500,492.0,464.12,51.4545,52,57.2,0,71.6,72.2,69.2
20160513110000,492.0,482.16,53.4545,52,57.2,0,71.6,72.2,69.2
20160513111500,492.0,467.4,51.8182,53,57.2,0,71.5,72.2,69.2
20160513113000,492.0,516.6,57.2727,53,57.2,0,71.5,72.2,69.2
20160513114500,492.0,495.28,54.9091,53,57.2,0,71.3,72.2,69.2
20160513120000,492.0,495.28,54.9091,53,57.2,0,71.4,72.2,69.2
20160513121500,492.0,524.8,58.1818,54,57.2,0,71.6,72.2,69.2
20160513123000,492.0,510.04,56.5455,53,57.2,0,71.6,72.2,69.2
20160513124500,492.0,475.6,52.7273,53,57.2,0,71.7,72.2,69.2
20160513130000,492.0,524.8,58.1818,53,57.2,0,71.5,72.2,69.2
20160513131500,492.0,475.6,52.7273,53,57.2,0,71.6,72.2,69.2
20160513133000,492.0,475.6,52.7273,53,57.2,0,71.6,72.2,69.2
20160513134500,492.0,510.04,56.5455,53,57.2,0,71.6,72.2,69.2
20160513140000,492.0,510.04,56.5455,53,57.2,0,71.6,72.2,69.2
20160513141500,492.0,488.72,54.1818,53,57.2,0,71.6,72.2,69.2
20160513143000,492.0,495.28,54.9091,53,57.2,0,71.6,72.2,69.2
20160513144500,492.0,495.28,54.9091,53,57.2,0,71.6,72.2,69.2
20160513150000,492.0,503.48,55.8182,52,57.2,0,71.6,72.2,69.2
20160513151500,492.0,473.96,52.5455,52,57.2,0,71.6,72.2,69.2
20160513153000,492.0,503.48,55.8182,52,57.2,0,71.6,72.2,69.2
20160513154500,492.0,516.6,57.2727,52,57.2,0,71.6,72.2,69.2
20160513160000,492.0,490.36,54.3636,53,81.5,100,71.6,79.6,76.6
20160513161500,492.0,505.12,56.0,53,83.2,100,72.4,79.6,76.6
20160513163000,492.0,460.84,51.0909,52,82.1,100,72.8,79.6,76.6
20160513164500,492.0,510.04,56.5455,53,82.1,100,73.1,79.6,76.6
20160513170000,492.0,510.04,56.5455,53,80.1,100,73.4,80.0,78.0
20160513171500,492.0,480.52,53.2727,52,74.9,100,73.5,80.0,78.0
20160513173000,492.0,487.08,54.0,52,80.2,100,73.9,80.0,78.0
20160513174500,492.0,487.08,54.0,52,82.0,100,74.2,80.0,78.0
20160513180000,492.0,501.84,55.6364,51,81.1,100,74.5,80.0,78.0
20160513181500,492.0,480.52,53.2727,51,83.1,100,74.7,80.0,78.0
20160513183000,492.0,516.6,57.2727,51,83.1,100,75.0,80.0,78.0
20160513184500,492.0,487.08,54.0,51,82.1,100,75.1,80.0,78.0
20160513190000,492.0,503.48,55.8182,51,83.7,100,75.3,80.0,78.0
20160513191500,492.0,785.56,87.0909,100,58.3,0,74.3,71.4,68.4
20160513193000,492.0,818.36,90.7273,100,57.6,0,74.0,71.4,68.4
20160513194500,492.0,785.56,87.0909,100,57.6,0,73.7,71.4,68.4
20160513200000,492.0,801.96,88.9091,100,56.8,0,73.4,71.4,68.4
20160513201500,492.0,767.52,85.0909,100,56.8,0,73.1,71.4,68.4
20160513203000,492.0,785.56,87.0909,100,56.8,0,72.9,71.4,68.4
20160513204500,492.0,818.36,90.7273,100,56.8,0,72.7,71.4,68.4
20160513210000,492.0,818.36,90.7273,100,56.8,0,72.6,71.4,68.4
20160513211500,492.0,834.76,92.5455,100,56.8,0,72.4,71.4,68.4
20160513213000,492.0,801.96,88.9091,100,56.8,0,72.1,71.4,68.4
20160513214500,492.0,834.76,92.5455,100,56.8,0,72.1,71.4,68.4
20160513220000,492.0,785.56,87.0909,100,56.8,0,71.9,71.4,68.4
20160513221500,492.0,801.96,88.9091,100,56.8,0,71.7,71.4,68.4
20160513223000,492.0,801.96,88.9091,100,56.8,0,71.6,71.4,68.4
20160513224500,492.0,801.96,88.9091,100,56.8,0,71.6,71.4,68.4
20160513230000,492.0,785.56,87.0909,100,56.8,0,71.6,71.4,68.4
20160513231500,492.0,834.76,92.5455,100,56.8,0,71.4,71.4,68.4
20160513233000,492.0,834.76,92.5455,100,56.8,0,71.4,71.4,68.4
20160513234500,492.0,801.96,88.9091,100,56.8,0,71.3,71.4,68.4
20160514000000,492.0,801.96,88.9091,100,56.8,0,71.3,71.4,68.4
20160514001500,492.0,818.36,90.7273,100,56.8,0,70.9,71.4,68.4
20160514003000,492.0,818.36,90.7273,99,56.8,0,71.0,71.4,68.4
20160514004500,492.0,751.12,83.2727,71,56.8,0,70.8,71.4,68.4
20160514010000,492.0,706.84,78.3636,65,56.8,0,70.9,71.4,68.4
20160514011500,492.0,610.08,67.6364,59,56.8,0,70.8,71.4,68.4
20160514013000,492.0,583.84,64.7273,56,56.8,0,70.9,71.4,68.4
20160514014500,492.0,496.92,55.0909,53,56.8,0,71.0,71.4,68.4
20160514020000,492.0,519.88,57.6364,53,56.8,0,71.0,71.4,68.4
20160514021500,492.0,519.88,57.6364,53,56.8,0,70.9,71.4,68.4
20160514023000,492.0,473.96,52.5455,52,56.8,0,70.8,71.4,68.4
20160514024500,492.0,495.28,54.9091,52,56.8,0,70.7,71.4,68.4
20160514030000,492.0,518.24,57.4545,53,56.8,0,70.7,71.4,68.4
20160514031500,492.0,505.12,56.0,53,56.8,0,70.7,71.4,68.4
20160514033000,492.0,482.16,53.4545,52,56.8,0,71.0,71.4,68.4
20160514034500,492.0,487.08,54.0,52,56.8,0,70.7,71.4,68.4
20160514040000,492.0,516.6,57.2727,52,56.8,0,70.5,71.4,68.4
20160514041500,492.0,529.72,58.7273,53,56.8,0,70.6,71.4,68.4
20160514043000,492.0,503.48,55.8182,53,56.8,0,70.5,71.4,68.4
20160514044500,492.0,511.68,56.7273,53,56.8,0,70.4,72.2,69.2
20160514050000,492.0,488.72,54.1818,52,56.8,0,70.3,72.2,69.2
20160514051500,492.0,495.28,54.9091,52,56.8,0,70.5,72.2,69.2
20160514053000,492.0,495.28,54.9091,52,56.8,0,70.6,72.2,69.2
20160514054500,492.0,487.08,54.0,52,56.8,0,70.4,72.2,69.2
20160514060000,492.0,487.08,54.0,52,56.8,0,70.3,72.2,69.2
20160514061500,492.0,495.28,54.9091,52,56.8,0,70.4,72.2,69.2
20160514063000,492.0,480.52,53.2727,52,56.8,0,70.4,72.2,69.2
20160514064500,492.0,480.52,53.2727,51,56.8,0,70.5,72.2,69.2
20160514070000,492.0,488.72,54.1818,53,56.8,0,70.5,72.2,69.2
20160514071500,492.0,505.12,56.0,53,56.8,0,70.8,72.2,69.2
20160514073000,492.0,505.12,56.0,53,56.8,0,70.7,72.2,69.2
20160514074500,492.0,524.8,58.1818,53,56.8,0,70.5,72.2,69.2
20160514080000,492.0,473.96,52.5455,52,56.8,0,70.5,72.2,69.2
20160514081500,492.0,444.44,49.2727,52,56.8,0,70.5,72.2,69.2
20160514083000,492.0,480.52,53.2727,52,56.8,0,70.5,72.2,69.2
20160514084500,492.0,505.12,56.0,52,56.8,0,70.7,72.2,69.2
20160514090000,492.0,505.12,56.0,52,82.1,100,70.7,80.0,78.0
20160514091500,492.0,505.12,56.0,52,83.1,100,70.8,80.0,78.0
20160514093000,492.0,505.12,56.0,52,81.5,100,70.8,80.0,78.0
20160514094500,492.0,496.92,55.0909,53,81.5,100,70.9,80.0,78.0
20160514100000,492.0,505.12,56.0,53,82.6,100,71.1,80.0,78.0
20160514101500,492.0,473.96,52.5455,52,81.3,100,71.4,80.0,78.0
20160514103000,492.0,505.12,56.0,52,81.3,100,71.6,80.0,78.0
20160514104500,492.0,488.72,54.1818,52,82.9,100,71.7,80.0,78.0
20160514110000,492.0,488.72,54.1818,52,82.9,100,71.8,80.0,78.0
20160514111500,492.0,480.52,53.2727,52,82.0,100,72.0,80.0,78.0
20160514113000,492.0,505.12,56.0,52,82.0,100,72.1,80.0,78.0
20160514114500,492.0,473.96,52.5455,52,82.0,100,72.1,80.0,78.0
20160514120000,492.0,490.36,54.3636,52,82.0,100,72.2,80.0,78.0
20160514121500,492.0,496.92,55.0909,53,82.0,100,72.3,80.0,78.0
20160514123000,492.0,503.48,55.8182,53,85.8,100,72.4,80.0,78.0
20160514124500,492.0,487.08,54.0,53,78.7,100,72.4,80.0,78.0
20160514130000,492.0,487.08,54.0,53,82.1,100,72.2,80.0,78.0
20160514131500,492.0,487.08,54.0,52,83.2,100,72.3,80.0,78.0
20160514133000,492.0,480.52,53.2727,52,83.2,100,72.4,80.0,78.0
20160514134500,492.0,487.08,54.0,51,83.2,100,72.4,80.0,78.0
20160514140000,492.0,487.08,54.0,52,83.2,100,72.5,80.0,78.0
20160514141500,492.0,501.84,55.6364,52,82.0,100,72.7,80.0,78.0
20160514143000,492.0,501.84,55.6364,52,82.0,100,72.8,80.0,78.0
20160514144500,492.0,488.72,54.1818,52,86.4,100,72.8,80.0,78.0
20160514150000,492.0,495.28,54.9091,52,91.3,100,74.1,80.0,78.0
20160514151500,492.0,516.6,57.2727,52,84.0,100,74.5,80.0,78.0
20160514153000,492.0,501.84,55.6364,52,80.7,100,75.1,80.0,78.0
20160514154500,492.0,518.24,57.4545,52,82.6,100,75.1,80.0,78.0
20160514160000,492.0,488.72,54.1818,52,82.6,100,75.4,80.0,78.0
20160514161500,492.0,519.88,57.6364,52,84.3,100,75.5,80.0,78.0
20160514163000,492.0,488.72,54.1818,52,84.3,100,75.9,80.0,78.0
20160514164500,492.0,505.12,56.0,52,82.1,100,76.0,80.0,78.0
20160514170000,492.0,490.36,54.3636,52,83.7,100,76.0,80.0,78.0
20160514171500,492.0,503.48,55.8182,52,83.7,100,76.2,80.0,78.0
20160514173000,492.0,482.16,53.4545,52,83.7,100,76.4,80.0,78.0
20160514174500,492.0,495.28,54.9091,52,83.7,100,76.2,80.0,78.0
20160514180000,492.0,487.08,54.0,52,84.9,100,76.5,80.0,78.0
20160514181500,492.0,487.08,54.0,52,83.2,100,76.6,80.0,78.0
20160514183000,492.0,495.28,54.9091,52,83.2,100,76.6,80.0,78.0
20160514184500,492.0,495.28,54.9091,52,84.9,100,76.8,80.0,78.0
20160514190000,492.0,734.72,81.4545,100,58.4,0,75.7,70.9,67.9
20160514191500,492.0,734.72,81.4545,100,57.2,0,75.1,70.9,67.9
20160514193000,492.0,756.04,83.8182,100,57.2,0,74.6,70.9,67.9
20160514194500,492.0,756.04,83.8182,100,57.2,0,74.0,70.9,67.9
20160514200000,492.0,818.36,90.7273,100,57.2,0,73.7,70.9,67.9
20160514201500,492.0,801.96,88.9091,100,57.2,0,73.3,70.9,67.9
20160514203000,492.0,785.56,87.0909,100,57.2,0,73.1,70.9,67.9
20160514204500,492.0,801.96,88.9091,100,57.2,0,72.9,70.9,67.9
20160514210000,492.0,751.12,83.2727,100,57.2,0,72.6,70.9,67.9
20160514211500,492.0,767.52,85.0909,100,57.2,0,72.4,70.9,67.9
20160514213000,492.0,751.12,83.2727,100,57.2,0,72.3,70.9,67.9
20160514214500,492.0,801.96,88.9091,100,57.2,0,72.1,70.9,67.9
20160514220000,492.0,785.56,87.0909,100,57.2,0,71.9,70.9,67.9
20160514221500,492.0,785.56,87.0909,100,57.2,0,71.9,70.9,67.9
20160514223000,492.0,785.56,87.0909,100,57.2,0,71.9,72.4,69.4
20160514224500,492.0,480.52,53.2727,51,57.2,0,71.3,73.5,70.5
20160514230000,492.0,496.92,55.0909,51,57.2,0,71.5,73.5,70.5
20160514231500,492.0,487.08,54.0,51,57.2,0,71.4,73.5,70.5
20160514233000,492.0,496.92,55.0909,51,57.2,0,71.3,73.5,70.5
20160514234500,492.0,457.56,50.7273,51,57.2,0,71.4,73.5,70.5
20160515000000,492.0,490.36,54.3636,51,57.2,0,71.2,73.5,70.5
20160515001500,492.0,490.36,54.3636,51,57.2,0,71.2,73.5,70.5
20160515003000,492.0,503.48,55.8182,51,57.2,0,71.6,73.5,70.5
20160515004500,492.0,487.08,54.0,51,57.2,0,71.5,73.5,70.5
20160515010000,492.0,501.84,55.6364,52,57.2,0,71.2,73.5,70.5
20160515011500,492.0,490.36,54.3636,51,57.2,0,71.3,73.5,70.5
20160515013000,492.0,490.36,54.3636,51,57.2,0,71.2,73.5,70.5
20160515014500,492.0,475.6,52.7273,51,57.2,0,71.1,73.5,70.5
20160515020000,492.0,487.08,54.0,51,57.2,0,71.4,73.5,70.5
20160515021500,492.0,495.28,54.9091,51,57.2,0,71.2,73.5,70.5
20160515023000,492.0,495.28,54.9091,51,57.2,0,71.3,73.5,70.5
20160515024500,492.0,495.28,54.9091,51,57.2,0,71.3,73.5,70.5
20160515030000,492.0,495.28,54.9091,51,57.2,0,71.4,73.5,70.5
20160515031500,492.0,487.08,54.0,51,57.2,0,71.6,73.5,70.5
20160515033000,492.0,503.48,55.8182,51,57.2,0,71.3,73.5,70.5
20160515034500,492.0,524.8,58.1818,52,57.2,0,71.2,73.5,70.5
20160515040000,492.0,496.92,55.0909,51,57.2,0,71.1,73.5,70.5
20160515041500,492.0,488.72,54.1818,51,57.2,0,71.3,73.5,70.5
20160515043000,492.0,488.72,54.1818,51,57.2,0,71.0,73.5,70.5
20160515044500,492.0,495.28,54.9091,51,57.2,0,71.0,73.5,70.5
20160515050000,492.0,482.16,53.4545,51,57.2,0,70.9,73.5,70.5
20160515051500,492.0,505.12,56.0,51,57.2,0,71.2,73.5,70.5
20160515053000,492.0,490.36,54.3636,52,57.2,0,71.2,73.5,70.5
20160515054500,492.0,473.96,52.5455,51,57.2,0,71.0,73.5,70.5
20160515060000,492.0,464.12,51.4545,51,57.2,0,70.8,73.5,70.5
20160515061500,492.0,495.28,54.9091,51,57.2,0,71.1,73.5,70.5
20160515063000,492.0,487.08,54.0,51,57.2,0,71.1,73.5,70.5
20160515064500,492.0,475.6,52.7273,51,57.2,0,71.0,73.5,70.5
20160515070000,492.0,480.52,53.2727,51,57.2,0,70.9,73.5,70.5
20160515071500,492.0,470.68,52.1818,51,57.2,0,71.0,73.5,70.5
20160515073000,492.0,501.84,55.6364,51,56.5,0,70.8,73.5,70.5
20160515074500,492.0,495.28,54.9091,51,56.5,0,71.2,73.5,70.5
20160515080000,492.0,495.28,54.9091,51,57.1,0,71.0,73.5,70.5
20160515081500,492.0,473.96,52.5455,51,57.1,0,71.0,73.5,70.5
20160515083000,492.0,505.12,56.0,51,57.1,0,70.9,73.5,70.5
20160515084500,492.0,487.08,54.0,51,57.1,0,70.9,73.5,70.5
20160515090000,492.0,487.08,54.0,51,57.1,0,70.9,73.5,70.5
20160515091500,492.0,487.08,54.0,51,57.1,0,70.8,73.5,70.5
20160515093000,492.0,475.6,52.7273,51,57.1,0,70.9,73.5,70.5
20160515094500,492.0,488.72,54.1818,51,57.1,0,70.5,73.5,70.5
20160515100000,492.0,496.92,55.0909,50,57.1,0,70.8,73.5,70.5
20160515101500,492.0,488.72,54.1818,51,57.1,0,70.9,73.5,70.5
20160515103000,492.0,473.96,52.5455,50,57.1,0,70.9,73.5,70.5
20160515104500,492.0,505.12,56.0,51,57.1,0,70.9,73.5,70.5
20160515110000,492.0,505.12,56.0,51,57.1,0,71.0,73.5,70.5
20160515111500,492.0,505.12,56.0,50,57.1,0,70.9,73.5,70.5
20160515113000,492.0,488.72,54.1818,51,57.1,0,71.0,73.5,70.5
20160515114500,492.0,480.52,53.2727,50,57.1,0,71.0,73.5,70.5
20160515120000,492.0,488.72,54.1818,50,57.1,0,71.0,73.5,70.5
20160515121500,492.0,488.72,54.1818,51,57.1,0,70.8,73.5,70.5
20160515123000,492.0,473.96,52.5455,51,57.1,0,71.0,73.5,70.5
20160515124500,492.0,490.36,54.3636,54,57.1,0,71.1,73.5,70.5
20160515130000,492.0,480.52,53.2727,54,84.9,100,70.8,79.1,76.1
20160515131500,492.0,510.04,56.5455,54,84.9,100,70.8,79.1,76.1
20160515133000,492.0,482.16,53.4545,54,84.9,100,71.0,79.1,76.1
20160515134500,492.0,516.6,57.2727,54,84.9,100,71.0,79.1,76.1
20160515140000,492.0,503.48,55.8182,54,82.9,100,71.2,79.1,76.1
20160515141500,492.0,516.6,57.2727,54,83.8,100,71.4,79.1,76.1
20160515143000,492.0,487.08,54.0,54,82.6,100,71.6,79.1,76.1
20160515144500,492.0,473.96,52.5455,54,82.6,100,71.8,79.1,76.1
20160515150000,492.0,495.28,54.9091,54,84.9,100,71.7,79.1,76.1
20160515151500,492.0,470.68,52.1818,54,84.9,100,72.1,79.1,76.1
20160515153000,492.0,487.08,54.0,54,85.8,100,72.4,79.1,76.1
20160515154500,492.0,510.04,56.5455,54,84.9,100,72.8,79.1,76.1
20160515160000,492.0,488.72,54.1818,54,84.9,100,73.2,79.1,76.1
20160515161500,492.0,757.68,84.0,100,57.6,0,73.1,69.5,66.5
20160515163000,492.0,749.48,83.0909,100,57.6,0,72.8,69.9,66.9
20160515164500,492.0,749.48,83.0909,100,57.6,0,72.6,69.9,66.9
20160515170000,492.0,749.48,83.0909,100,57.0,0,72.6,69.9,66.9
20160515171500,492.0,749.48,83.0909,100,57.0,0,72.4,69.9,66.9
20160515173000,492.0,729.8,80.9091,100,57.0,0,72.3,69.9,66.9
20160515174500,492.0,756.04,83.8182,100,57.0,0,72.2,69.9,66.9
20160515180000,492.0,756.04,83.8182,100,57.0,0,72.0,69.9,66.9
20160515181500,492.0,765.88,84.9091,100,57.0,0,71.8,69.5,66.5
20160515183000,492.0,536.28,59.4545,54,80.7,100,72.1,77.1,74.1
20160515184500,492.0,460.84,51.0909,52,84.4,100,72.3,77.1,74.1
20160515190000,492.0,501.84,55.6364,52,83.3,100,72.6,77.1,74.1
20160515191500,492.0,490.36,54.3636,52,85.0,100,72.7,77.1,74.1
20160515193000,492.0,734.72,81.4545,100,64.4,0,73.2,73.2,70.2
20160515194500,492.0,785.56,87.0909,100,56.8,0,72.9,72.7,69.7
20160515200000,492.0,767.52,85.0909,100,56.8,0,72.7,72.7,69.7
20160515201500,492.0,801.96,88.9091,100,56.8,0,72.8,72.7,69.7
20160515203000,492.0,767.52,85.0909,100,56.8,0,72.6,72.7,69.7
20160515204500,492.0,785.56,87.0909,100,56.8,0,72.6,72.7,69.7
20160515210000,492.0,767.52,85.0909,100,56.8,0,72.4,72.7,69.7
20160515211500,492.0,767.52,85.0909,100,56.8,0,72.4,72.7,69.7
20160515213000,492.0,751.12,83.2727,100,56.8,0,72.2,70.9,67.9
20160515214500,492.0,767.52,85.0909,100,56.8,0,72.1,70.9,67.9
20160515220000,492.0,767.52,85.0909,100,56.8,0,71.9,70.9,67.9
20160515221500,492.0,767.52,85.0909,100,56.8,0,71.8,70.9,67.9
20160515223000,492.0,785.56,87.0909,100,56.8,0,71.7,70.9,67.9
20160515224500,492.0,767.52,85.0909,100,56.8,0,71.6,70.9,67.9
20160515230000,492.0,785.56,87.0909,100,56.8,0,71.6,70.9,67.9
20160515231500,492.0,785.56,87.0909,100,56.8,0,71.5,70.9,67.9
20160515233000,492.0,767.52,85.0909,100,56.8,0,71.5,70.9,67.9
20160515234500,492.0,785.56,87.0909,100,56.8,0,71.3,71.8,68.8
20160516000000,492.0,718.32,79.6364,70,56.8,0,71.3,71.8,68.8
20160516001500,492.0,647.8,71.8182,62,56.8,0,71.2,71.8,68.8
20160516003000,492.0,555.96,61.6364,56,56.8,0,71.3,71.8,68.8
20160516004500,492.0,537.92,59.6364,56,56.8,0,71.4,71.8,68.8
20160516010000,492.0,565.8,62.7273,57,56.8,0,71.6,71.7,68.7
20160516011500,492.0,565.8,62.7273,57,56.8,0,71.6,71.7,68.7
20160516013000,492.0,580.5601,64.3636,58,56.8,0,71.4,71.6,68.6
20160516014500,492.0,569.08,63.0909,58,56.8,0,71.4,71.5,68.5
20160516020000,492.0,582.2,64.5455,57,56.8,0,71.2,71.4,68.4
20160516021500,492.0,701.92,77.8182,67,56.8,0,71.2,70.8,67.8
20160516023000,492.0,767.52,85.0909,100,56.8,0,71.4,70.4,67.4
20160516024500,492.0,751.12,83.2727,100,56.8,0,71.4,70.4,67.4
20160516030000,492.0,767.52,85.0909,93,56.8,0,71.2,70.6,67.6
20160516031500,492.0,559.24,62.0,57,56.8,0,71.3,71.1,68.1
20160516033000,492.0,559.24,62.0,57,56.8,0,71.0,71.1,68.1
20160516034500,492.0,582.2,64.5455,57,56.8,0,71.1,71.3,68.3
20160516040000,492.0,567.4399,62.9091,57,56.8,0,71.3,71.1,68.1
20160516041500,492.0,577.28,64.0,58,56.8,0,71.2,70.9,67.9
20160516043000,492.0,554.32,61.4545,56,56.8,0,71.0,70.9,67.9
20160516044500,492.0,567.4399,62.9091,57,56.8,0,71.2,70.9,67.9
20160516050000,492.0,633.04,70.1818,63,56.8,0,71.0,70.8,67.8
20160516051500,492.0,744.56,82.5455,75,56.8,0,71.3,70.8,67.8
20160516053000,492.0,767.52,85.0909,75,56.8,0,71.2,70.8,67.8
20160516054500,492.0,718.32,79.6364,75,56.8,0,70.9,70.8,67.8
20160516060000,492.0,749.48,83.0909,74,56.8,0,70.7,70.8,67.8
20160516061500,492.0,749.48,83.0909,73,56.8,0,70.6,70.8,67.8
20160516063000,492.0,749.48,83.0909,72,56.8,0,70.8,70.8,67.8
20160516064500,492.0,741.28,82.1818,71,56.8,0,70.7,70.8,67.8
20160516070000,492.0,741.28,82.1818,71,56.8,0,70.8,70.8,67.8
20160516071500,492.0,767.52,85.0909,71,56.8,0,70.6,70.8,67.8
20160516073000,492.0,719.96,79.8182,70,56.8,0,70.8,70.8,67.8
20160516074500,492.0,736.36,81.6364,71,56.8,0,70.8,70.9,67.9
20160516080000,492.0,736.36,81.6364,75,56.8,0,70.7,70.9,67.9
20160516081500,492.0,718.32,79.6364,74,56.8,0,70.7,70.9,67.9
20160516083000,492.0,741.28,82.1818,73,56.8,0,70.8,70.9,67.9
20160516084500,492.0,741.28,82.1818,72,56.8,0,70.6,70.9,67.9
20160516090000,492.0,715.04,79.2727,71,56.8,0,70.6,70.9,67.9
20160516091500,492.0,715.04,79.2727,70,56.8,0,70.9,70.9,67.9
20160516093000,492.0,715.04,79.2727,69,56.8,0,70.9,70.9,67.9
20160516094500,492.0,698.64,77.4545,71,56.8,0,70.8,70.4,67.4
20160516100000,492.0,751.12,83.2727,75,56.8,0,70.7,70.4,67.4
20160516101500,492.0,592.04,65.6364,59,56.8,0,70.7,70.4,67.4
20160516103000,492.0,621.5601,68.9091,61,57.5,0,70.5,70.4,67.4
20160516104500,492.0,598.6,66.3636,59,56.8,0,70.5,70.4,67.4
20160516110000,492.0,598.6,66.3636,59,56.8,0,70.5,70.8,67.8
20160516111500,492.0,577.28,64.0,58,56.8,0,70.5,70.8,67.8
20160516113000,492.0,551.04,61.0909,56,56.8,0,70.3,70.8,67.8
20160516114500,492.0,495.28,54.9091,52,56.8,0,70.5,70.8,67.8
20160516120000,492.0,526.4399,58.3636,54,56.8,0,70.4,70.8,67.8
20160516121500,492.0,475.6,52.7273,52,56.8,0,70.5,70.8,67.8
20160516123000,492.0,501.84,55.6364,52,56.8,0,70.3,70.8,67.8
20160516124500,492.0,487.08,54.0,52,56.8,0,70.4,70.8,67.8
20160516130000,492.0,551.04,61.0909,53,56.8,0,70.5,70.8,67.8
20160516131500,492.0,487.08,54.0,52,56.8,0,70.5,70.8,67.8
20160516133000,492.0,475.6,52.7273,52,81.5,100,70.5,77.4,74.4
20160516134500,492.0,495.28,54.9091,52,86.8,100,71.1,77.4,74.4
20160516140000,492.0,487.08,54.0,52,86.8,100,71.4,77.4,74.4
20160516141500,492.0,487.08,54.0,52,84.9,100,71.9,77.4,74.4
20160516143000,492.0,505.12,56.0,52,84.9,100,72.0,77.4,74.4
20160516144500,492.0,496.92,55.0909,53,86.6,100,72.2,77.4,74.4
20160516150000,492.0,470.68,52.1818,53,86.6,100,72.6,77.4,74.4
20160516151500,492.0,516.6,57.2727,53,88.0,100,72.7,77.4,74.4
20160516153000,492.0,490.36,54.3636,53,85.2,100,72.7,77.4,74.4
20160516154500,492.0,503.48,55.8182,53,85.2,100,72.9,77.4,74.4
20160516160000,492.0,503.48,55.8182,53,86.2,100,73.2,77.4,74.4
20160516161500,492.0,490.36,54.3636,52,87.1,100,73.3,77.4,74.4
20160516163000,492.0,470.68,52.1818,53,86.2,100,73.3,77.4,74.4
20160516164500,492.0,482.16,53.4545,53,88.7,100,73.1,77.4,74.4
20160516170000,492.0,505.12,56.0,52,85.6,100,73.1,77.4,74.4
20160516171500,492.0,495.28,54.9091,52,88.6,100,73.5,77.4,74.4
20160516173000,492.0,511.68,56.7273,52,88.6,100,73.3,77.4,74.4
20160516174500,492.0,495.28,54.9091,52,87.4,100,73.5,77.4,74.4
20160516180000,492.0,510.04,56.5455,52,87.4,100,73.9,77.4,74.4
20160516181500,492.0,510.04,56.5455,52,84.9,100,73.8,77.4,74.4
20160516183000,492.0,510.04,56.5455,52,88.1,100,74.0,77.4,74.4
20160516184500,492.0,482.16,53.4545,52,84.9,100,74.1,77.4,74.4
20160516190000,492.0,503.48,55.8182,52,84.9,100,73.8,77.4,74.4
20160516191500,492.0,496.92,55.0909,52,87.4,100,73.8,77.4,74.4
20160516193000,492.0,511.68,56.7273,52,84.4,100,74.0,77.4,74.4
20160516194500,492.0,503.48,55.8182,52,87.4,100,74.1,77.4,74.4
20160516200000,492.0,767.52,85.0909,100,57.2,0,74.0,71.8,68.8
20160516201500,492.0,767.52,85.0909,100,57.2,0,73.4,71.8,68.8
20160516203000,492.0,801.96,88.9091,100,57.2,0,73.1,71.8,68.8
20160516204500,492.0,734.72,81.4545,100,57.2,0,72.7,71.8,68.8
20160516210000,492.0,785.56,87.0909,100,57.2,0,72.7,71.8,68.8
20160516211500,492.0,785.56,87.0909,100,56.4,0,72.4,71.8,68.8
20160516213000,492.0,751.12,83.2727,100,56.4,0,72.3,71.8,68.8
20160516214500,492.0,767.52,85.0909,100,56.4,0,72.3,71.8,68.8
20160516220000,492.0,785.56,87.0909,100,56.4,0,72.1,71.8,68.8
20160516221500,492.0,767.52,85.0909,100,56.4,0,71.8,71.8,68.8
20160516223000,492.0,818.36,90.7273,100,56.4,0,71.5,71.8,68.8
20160516224500,492.0,801.96,88.9091,100,56.4,0,71.4,71.8,68.8
20160516230000,492.0,687.16,76.1818,66,56.4,0,71.1,71.8,68.8
20160516231500,492.0,464.12,51.4545,52,57.1,0,70.7,71.8,68.8
20160516233000,492.0,487.08,54.0,52,57.1,0,70.7,71.8,68.8
20160516234500,492.0,473.96,52.5455,51,57.1,0,70.9,71.8,68.8
20160517000000,492.0,488.72,54.1818,52,57.1,0,70.7,71.8,68.8
20160517001500,492.0,480.52,53.2727,52,57.1,0,70.6,71.8,68.8
20160517003000,492.0,480.52,53.2727,52,57.1,0,70.5,71.8,68.8
20160517004500,492.0,495.28,54.9091,52,57.1,0,70.6,71.8,68.8
20160517010000,492.0,531.36,58.9091,57,57.1,0,71.4,71.8,68.8
20160517011500,492.0,487.08,54.0,54,57.1,0,70.9,71.8,68.8
20160517013000,492.0,487.08,54.0,54,57.1,0,70.8,71.8,68.8
20160517014500,492.0,501.84,55.6364,55,57.1,0,70.7,71.8,68.8
20160517020000,492.0,501.84,55.6364,54,57.1,0,70.9,71.8,68.8
20160517021500,492.0,488.72,54.1818,54,57.1,0,71.0,71.8,68.8
20160517023000,492.0,496.92,55.0909,54,57.1,0,70.7,71.8,68.8
20160517024500,492.0,488.72,54.1818,55,57.1,0,71.0,71.8,68.8
20160517030000,492.0,518.24,57.4545,57,57.1,0,70.8,71.8,68.8
20160517031500,492.0,482.16,53.4545,56,57.1,0,70.8,71.8,68.8
20160517033000,492.0,505.12,56.0,56,57.1,0,70.7,71.8,68.8
20160517034500,492.0,495.28,54.9091,56,57.1,0,70.6,71.8,68.8
20160517040000,492.0,495.28,54.9091,56,57.1,0,70.6,71.8,68.8
20160517041500,492.0,495.28,54.9091,55,57.1,0,70.8,71.8,68.8
20160517043000,492.0,505.12,56.0,55,57.1,0,70.5,71.8,68.8
20160517044500,492.0,511.68,56.7273,55,57.1,0,70.8,71.8,68.8
20160517050000,492.0,501.84,55.6364,54,57.1,0,70.7,71.8,68.8
20160517051500,492.0,488.72,54.1818,54,57.1,0,70.7,71.8,68.8
20160517053000,492.0,488.72,54.1818,54,57.1,0,70.6,71.8,68.8
20160517054500,492.0,503.48,55.8182,55,57.1,0,71.0,71.8,68.8
20160517060000,492.0,480.52,53.2727,54,57.1,0,70.8,71.8,68.8
20160517061500,492.0,495.28,54.9091,55,57.1,0,70.5,71.8,68.8
20160517063000,492.0,516.6,57.2727,55,57.1,0,70.7,71.8,68.8
20160517064500,492.0,496.92,55.0909,55,57.1,0,70.9,71.8,68.8
20160517070000,492.0,464.12,51.4545,54,57.1,0,70.7,71.8,68.8
20160517071500,492.0,501.84,55.6364,55,57.1,0,70.7,71.8,68.8
20160517073000,492.0,501.84,55.6364,55,57.1,0,70.9,71.8,68.8
20160517074500,492.0,524.8,58.1818,53,57.1,0,70.7,71.8,68.8
20160517080000,492.0,537.92,59.6364,54,57.1,0,71.2,71.8,68.8
20160517081500,492.0,511.68,56.7273,54,57.1,0,71.2,71.8,68.8
20160517083000,492.0,473.96,52.5455,53,57.1,0,71.2,71.8,68.8
20160517084500,492.0,544.48,60.3636,57,57.1,0,71.6,71.8,68.8
20160517090000,492.0,510.04,56.5455,54,57.1,0,71.4,71.8,68.8
20160517091500,492.0,510.04,56.5455,54,57.1,0,71.4,71.8,68.8
20160517093000,492.0,487.08,54.0,53,57.1,0,71.4,71.8,68.8
20160517094500,492.0,503.48,55.8182,55,57.1,0,71.1,71.8,68.8
20160517100000,492.0,503.48,55.8182,55,57.1,0,71.2,71.8,68.8
20160517101500,492.0,495.28,54.9091,55,57.1,0,71.0,71.8,68.8
20160517103000,492.0,510.04,56.5455,55,57.1,0,71.0,71.8,68.8
20160517104500,492.0,519.88,57.6364,55,57.1,0,71.4,71.8,68.8
20160517110000,492.0,475.6,52.7273,55,57.1,0,71.3,71.8,68.8
20160517111500,492.0,516.6,57.2727,55,57.1,0,71.3,71.8,68.8
20160517113000,492.0,487.08,54.0,55,57.1,0,71.5,71.8,68.8
20160517114500,492.0,505.12,56.0,54,57.1,0,71.4,71.8,68.8
20160517120000,492.0,518.24,57.4545,55,57.1,0,71.2,71.8,68.8
20160517121500,492.0,505.12,56.0,55,57.1,0,71.0,71.8,68.8
20160517123000,492.0,518.24,57.4545,56,57.1,0,71.3,71.8,68.8
20160517124500,492.0,518.24,57.4545,56,57.1,0,71.6,71.8,68.8
20160517130000,492.0,510.04,56.5455,55,57.1,0,71.6,71.8,68.8
20160517131500,492.0,510.04,56.5455,54,57.1,0,71.5,71.8,68.8
20160517133000,492.0,503.48,55.8182,54,57.1,0,71.6,71.8,68.8
20160517134500,492.0,503.48,55.8182,54,57.1,0,71.5,71.8,68.8
20160517140000,492.0,503.48,55.8182,53,57.1,0,71.3,71.8,68.8
20160517141500,492.0,488.72,54.1818,54,57.1,0,71.4,71.8,68.8
20160517143000,492.0,496.92,55.0909,53,57.1,0,71.3,71.8,68.8
20160517144500,492.0,537.92,59.6364,55,57.1,0,71.6,71.8,68.8
20160517150000,492.0,505.12,56.0,54,57.1,0,71.5,71.8,68.8
20160517151500,492.0,511.68,56.7273,53,57.1,0,71.5,71.8,68.8
20160517153000,492.0,511.68,56.7273,53,57.1,0,71.6,71.8,68.8
20160517154500,492.0,518.24,57.4545,56,57.1,0,71.4,74.9,71.9
20160517160000,492.0,503.48,55.8182,53,97.8,100,72.2,75.7,72.7
20160517161500,492.0,496.92,55.0909,53,65.2,0,72.9,75.7,72.7
20160517163000,492.0,496.92,55.0909,53,58.8,100,72.4,75.7,72.7
20160517164500,492.0,487.08,54.0,53,58.0,100,72.1,75.6,72.6
20160517170000,492.0,482.16,53.4545,52,58.0,100,72.3,75.4,72.4
20160517171500,492.0,503.48,55.8182,52,58.0,100,72.3,75.4,72.4
20160517173000,492.0,473.96,52.5455,52,58.0,100,72.2,75.4,72.4
20160517174500,492.0,487.08,54.0,52,58.0,100,72.4,75.4,72.4
20160517180000,492.0,473.96,52.5455,52,58.0,100,72.1,75.0,72.0
20160517181500,492.0,501.84,55.6364,53,58.0,0,72.3,75.0,72.0
20160517183000,492.0,518.24,57.4545,52,58.0,0,72.3,75.0,72.0
20160517184500,492.0,503.48,55.8182,52,57.2,0,72.4,75.0,72.0
20160517190000,492.0,496.92,55.0909,51,57.2,0,72.3,75.0,72.0
20160517191500,492.0,470.68,52.1818,52,57.2,0,72.2,75.0,72.0
20160517193000,492.0,511.68,56.7273,53,57.2,0,72.2,75.0,72.0
20160517194500,492.0,519.88,57.6364,54,57.2,0,72.4,75.0,72.0
20160517200000,492.0,503.48,55.8182,52,57.2,0,72.3,75.0,72.0
20160517201500,492.0,482.16,53.4545,52,57.2,0,72.4,75.0,72.0
20160517203000,492.0,524.8,58.1818,53,57.2,0,72.4,75.0,72.0
20160517204500,492.0,480.52,53.2727,51,57.2,0,72.2,75.3,72.3
20160517210000,492.0,480.52,53.2727,51,57.2,0,72.3,75.3,72.3
20160517211500,492.0,488.72,54.1818,53,57.2,0,72.4,75.0,72.0
20160517213000,492.0,501.84,55.6364,52,57.2,0,72.1,75.0,72.0
20160517214500,492.0,501.84,55.6364,52,57.2,0,72.2,75.1,72.1
20160517220000,492.0,501.84,55.6364,52,57.2,0,72.2,75.0,72.0
20160517221500,492.0,516.6,57.2727,52,57.2,0,72.0,75.0,72.0
20160517223000,492.0,495.28,54.9091,53,57.2,100,71.9,75.3,72.3
20160517224500,492.0,475.6,52.7273,53,57.2,100,72.0,75.0,72.0
20160517230000,492.0,495.28,54.9091,53,57.2,100,71.9,75.3,72.3
20160517231500,492.0,503.48,55.8182,54,57.2,100,72.0,75.0,72.0
20160517233000,492.0,480.52,53.2727,53,57.2,100,72.2,75.3,72.3
20160517234500,492.0,496.92,55.0909,54,57.2,100,72.0,75.3,72.3
20160518000000,492.0,473.96,52.5455,54,57.2,100,72.1,75.3,72.3
20160518001500,492.0,496.92,55.0909,54,57.2,100,72.0,75.3,72.3
20160518003000,492.0,473.96,52.5455,54,57.9,100,71.9,75.3,72.3
20160518004500,492.0,495.28,54.9091,55,57.9,100,72.2,75.3,72.3
20160518010000,492.0,505.12,56.0,55,57.9,100,72.1,75.3,72.3
20160518011500,492.0,505.12,56.0,54,57.9,100,72.1,75.3,72.3
20160518013000,492.0,505.12,56.0,54,57.9,100,72.1,75.3,72.3
20160518014500,492.0,495.28,54.9091,54,59.5,100,72.1,75.3,72.3
20160518020000,492.0,487.08,54.0,54,64.6,100,71.9,75.3,72.3
20160518021500,492.0,480.52,53.2727,54,71.6,100,72.1,75.3,72.3
20160518023000,492.0,475.6,52.7273,54,74.8,100,72.2,75.3,72.3
20160518024500,492.0,503.48,55.8182,54,73.0,100,72.3,75.3,72.3
20160518030000,492.0,487.08,54.0,54,73.0,100,72.2,75.3,72.3
20160518031500,492.0,501.84,55.6364,54,75.0,100,72.4,75.3,72.3
20160518033000,492.0,526.4399,58.3636,54,58.4,0,72.5,75.3,72.3
20160518034500,492.0,488.72,54.1818,54,57.2,0,72.7,75.3,72.3
20160518040000,492.0,496.92,55.0909,54,57.2,0,72.4,75.3,72.3
20160518041500,492.0,490.36,54.3636,53,57.2,0,72.5,75.3,72.3
20160518043000,492.0,495.28,54.9091,54,57.2,0,72.2,75.3,72.3
20160518044500,492.0,495.28,54.9091,54,57.2,0,72.1,75.3,72.3
20160518050000,492.0,495.28,54.9091,53,57.2,100,72.2,75.3,72.3
