PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160518051500,492.0,503.48,55.8182,54,57.2,100,72.1,75.3,72.3
20160518053000,492.0,490.36,54.3636,54,57.2,100,72.2,75.3,72.3
20160518054500,492.0,482.16,53.4545,53,57.2,100,72.1,75.3,72.3
20160518060000,492.0,473.96,52.5455,53,57.2,100,72.1,75.3,72.3
20160518061500,492.0,496.92,55.0909,54,57.2,100,71.9,75.3,72.3
20160518063000,492.0,475.6,52.7273,53,58.3,100,71.9,75.3,72.3
20160518064500,492.0,470.68,52.1818,54,60.1,100,72.2,75.3,72.3
20160518070000,492.0,496.92,55.0909,53,68.1,100,71.8,75.3,72.3
20160518071500,492.0,496.92,55.0909,53,80.6,100,72.1,75.3,72.3
20160518073000,492.0,475.6,52.7273,54,76.4,100,72.2,75.3,72.3
20160518074500,492.0,505.12,56.0,56,58.8,0,72.4,75.3,72.3
20160518080000,492.0,767.52,85.0909,100,57.6,0,72.3,68.0,59.9
20160518081500,492.0,751.12,83.2727,100,57.6,0,72.0,68.0,59.9
20160518083000,492.0,767.52,85.0909,100,57.6,0,71.8,68.0,59.9
20160518084500,492.0,785.56,87.0909,100,57.6,0,71.7,68.0,59.9
20160518090000,492.0,767.52,85.0909,100,57.6,0,71.6,68.0,59.9
20160518091500,492.0,751.12,83.2727,100,57.6,0,71.6,68.0,59.9
20160518093000,492.0,801.96,88.9091,100,57.6,0,70.9,68.0,59.9
20160518094500,492.0,767.52,85.0909,100,57.6,0,70.8,68.0,59.9
20160518100000,492.0,801.96,88.9091,100,57.6,0,71.0,68.0,59.9
20160518101500,492.0,801.96,88.9091,100,57.6,0,71.0,68.0,59.9
20160518103000,492.0,801.96,88.9091,100,57.6,0,70.5,68.0,59.9
20160518104500,492.0,849.52,94.1818,100,57.6,0,70.3,68.0,59.9
20160518110000,492.0,801.96,88.9091,100,57.0,0,70.9,68.0,59.9
20160518111500,492.0,834.76,92.5455,100,57.0,0,71.0,68.0,59.9
20160518113000,492.0,818.36,90.7273,100,57.0,0,71.1,68.0,59.9
20160518114500,492.0,818.36,90.7273,100,57.0,0,70.9,68.0,59.9
20160518120000,492.0,834.76,92.5455,100,57.0,0,70.6,68.0,59.9
20160518121500,492.0,801.96,88.9091,100,57.0,0,70.2,68.0,59.9
20160518123000,492.0,495.28,54.9091,52,69.2,100,70.2,78.0,75.0
20160518124500,492.0,480.52,53.2727,51,94.4,100,71.0,78.0,75.0
20160518130000,492.0,460.84,51.0909,52,90.6,100,71.0,78.0,75.0
20160518131500,492.0,482.16,53.4545,52,87.5,100,71.0,78.0,75.0
20160518133000,492.0,488.72,54.1818,52,88.7,100,71.2,78.0,75.0
20160518134500,492.0,501.84,55.6364,52,91.2,100,71.1,78.0,75.0
20160518140000,492.0,501.84,55.6364,52,97.4,100,71.6,78.0,75.0
20160518141500,492.0,490.36,54.3636,52,92.8,100,71.9,78.0,75.0
20160518143000,492.0,495.28,54.9091,52,88.4,100,71.9,78.0,75.0
20160518144500,492.0,495.28,54.9091,52,88.4,100,72.2,78.0,75.0
20160518150000,492.0,495.28,54.9091,52,91.7,100,72.2,78.0,75.0
20160518151500,492.0,480.52,53.2727,52,97.7,100,72.4,78.0,75.0
20160518153000,492.0,495.28,54.9091,52,90.6,100,72.9,78.0,75.0
20160518154500,492.0,519.88,57.6364,52,88.7,100,72.7,78.0,75.0
20160518160000,492.0,480.52,53.2727,52,88.7,100,72.7,78.0,75.0
20160518161500,492.0,501.84,55.6364,53,92.1,100,72.6,78.0,75.0
20160518163000,492.0,501.84,55.6364,52,97.3,100,72.7,78.0,75.0
20160518164500,492.0,501.84,55.6364,52,97.3,100,72.9,78.0,75.0
20160518170000,492.0,511.68,56.7273,53,88.1,100,72.9,78.0,75.0
20160518171500,492.0,496.92,55.0909,52,88.1,100,73.2,78.0,75.0
20160518173000,492.0,496.92,55.0909,52,89.3,100,73.5,78.0,75.0
20160518174500,492.0,482.16,53.4545,52,92.1,100,73.2,78.0,75.0
20160518180000,492.0,780.64,86.5455,100,59.2,0,73.5,69.4,66.4
20160518181500,492.0,780.64,86.5455,100,57.6,0,73.2,69.4,66.4
20160518183000,492.0,780.64,86.5455,100,57.6,0,73.4,69.5,66.5
20160518184500,492.0,780.64,86.5455,100,57.6,0,73.1,69.6,66.6
20160518190000,492.0,767.52,85.0909,100,57.6,0,72.8,69.4,66.4
20160518191500,492.0,751.12,83.2727,100,57.6,0,72.7,69.4,66.4
20160518193000,492.0,767.52,85.0909,100,56.8,0,72.7,69.4,66.4
20160518194500,492.0,519.88,57.6364,52,56.8,0,72.7,72.7,69.7
20160518200000,492.0,519.88,57.6364,52,56.8,0,72.6,72.7,69.7
20160518201500,492.0,526.4399,58.3636,52,56.8,0,72.7,72.7,69.7
20160518203000,492.0,501.84,55.6364,50,56.8,0,72.4,72.7,69.7
20160518204500,492.0,501.84,55.6364,51,56.8,0,72.5,72.8,69.8
20160518210000,492.0,706.84,78.3636,68,56.8,0,72.4,70.8,67.8
20160518211500,492.0,785.56,87.0909,100,56.8,0,72.4,70.8,67.8
20160518213000,492.0,767.52,85.0909,100,56.8,0,72.2,70.8,67.8
20160518214500,492.0,801.96,88.9091,100,56.8,0,72.2,70.8,67.8
20160518220000,492.0,767.52,85.0909,100,56.8,0,72.0,70.8,67.8
20160518221500,492.0,785.56,87.0909,100,57.5,0,72.0,70.8,67.8
20160518223000,492.0,785.56,87.0909,100,56.4,0,71.8,69.9,66.9
20160518224500,492.0,767.52,85.0909,100,56.4,0,72.0,69.8,66.8
20160518230000,492.0,767.52,85.0909,100,56.4,0,72.0,70.4,67.4
20160518231500,492.0,785.56,87.0909,100,56.4,0,71.9,70.2,67.2
20160518233000,492.0,785.56,87.0909,100,56.4,0,71.8,70.3,67.3
20160518234500,492.0,767.52,85.0909,100,56.4,0,71.6,69.9,66.9
20160519000000,492.0,767.52,85.0909,100,56.4,0,71.5,69.8,66.8
20160519001500,492.0,767.52,85.0909,100,56.4,0,71.2,69.9,66.9
20160519003000,492.0,767.52,85.0909,100,57.0,0,71.3,69.9,66.9
20160519004500,492.0,785.56,87.0909,100,56.4,0,71.3,69.9,66.9
20160519010000,492.0,631.4,70.0,61,56.4,0,71.3,70.5,67.5
20160519011500,492.0,711.76,78.9091,68,56.4,0,71.0,70.4,67.4
20160519013000,492.0,767.52,85.0909,72,56.4,0,70.8,70.4,67.4
20160519014500,492.0,706.84,78.3636,69,56.4,0,70.6,70.4,67.4
20160519020000,492.0,706.84,78.3636,67,56.4,0,70.4,70.4,67.4
20160519021500,492.0,718.32,79.6364,67,56.4,0,70.3,70.4,67.4
20160519023000,492.0,726.52,80.5455,67,56.4,0,70.4,70.4,67.4
20160519024500,492.0,726.52,80.5455,67,56.4,0,70.4,70.4,67.4
20160519030000,492.0,757.68,84.0,73,56.4,0,70.3,69.9,66.9
20160519031500,492.0,849.52,94.1818,82,56.4,0,70.4,69.9,66.9
20160519033000,492.0,801.96,88.9091,77,56.4,0,70.4,70.4,67.4
20160519034500,492.0,801.96,88.9091,76,56.4,0,70.3,70.4,67.4
20160519040000,492.0,818.36,90.7273,76,56.4,0,70.2,70.4,67.4
20160519041500,492.0,818.36,90.7273,76,56.4,0,70.2,70.4,67.4
20160519043000,492.0,818.36,90.7273,76,56.4,0,70.2,69.9,66.9
20160519044500,492.0,736.36,81.6364,72,56.4,0,70.2,70.4,67.4
20160519050000,492.0,536.28,59.4545,55,56.4,0,70.0,71.4,68.4
20160519051500,492.0,501.84,55.6364,52,88.7,100,70.7,75.5,72.5
20160519053000,492.0,488.72,54.1818,52,92.2,100,71.0,75.4,72.4
20160519054500,492.0,511.68,56.7273,52,94.9,100,71.3,75.4,72.4
20160519060000,492.0,511.68,56.7273,52,87.8,100,71.5,75.4,72.4
20160519061500,492.0,480.52,53.2727,52,99.0,100,71.7,75.4,72.4
20160519063000,492.0,511.68,56.7273,52,88.8,100,71.6,75.4,72.4
20160519064500,492.0,501.84,55.6364,52,88.8,100,71.7,75.4,72.4
20160519070000,492.0,488.72,54.1818,52,97.9,100,71.9,75.4,72.4
20160519071500,492.0,482.16,53.4545,52,91.4,100,72.3,75.4,72.4
20160519073000,492.0,495.28,54.9091,53,88.1,100,72.6,75.4,72.4
20160519074500,492.0,751.12,83.2727,100,57.2,0,72.6,68.0,63.1
20160519080000,492.0,767.52,85.0909,100,57.2,0,72.3,68.0,63.1
20160519081500,492.0,767.52,85.0909,100,57.2,0,71.9,68.0,63.1
20160519083000,492.0,751.12,83.2727,100,56.4,0,71.9,68.0,63.1
20160519084500,492.0,785.56,87.0909,100,56.4,0,71.7,68.0,63.1
20160519090000,492.0,801.96,88.9091,100,56.4,0,71.4,68.0,63.1
20160519091500,492.0,751.12,83.2727,100,56.4,0,71.3,68.0,63.1
20160519093000,492.0,785.56,87.0909,100,57.1,0,71.3,68.0,63.1
20160519094500,492.0,785.56,87.0909,100,57.1,0,71.1,68.0,63.1
20160519100000,492.0,785.56,87.0909,100,57.1,0,71.0,68.0,63.1
20160519101500,492.0,801.96,88.9091,100,56.5,0,70.9,68.0,63.1
20160519103000,492.0,767.52,85.0909,100,57.2,0,71.0,68.0,63.1
20160519104500,492.0,767.52,85.0909,100,57.2,0,70.8,68.0,63.1
20160519110000,492.0,785.56,87.0909,100,57.2,0,70.8,68.0,63.1
20160519111500,492.0,818.36,90.7273,91,57.2,0,70.7,73.1,70.1
20160519113000,492.0,524.8,58.1818,53,57.2,0,71.0,73.4,70.4
20160519114500,492.0,501.84,55.6364,52,57.2,0,71.1,73.5,70.5
20160519120000,492.0,488.72,54.1818,52,57.2,0,70.9,73.5,70.5
20160519121500,492.0,488.72,54.1818,52,57.2,0,71.0,73.5,70.5
20160519123000,492.0,510.04,56.5455,53,94.9,100,70.8,76.4,73.4
20160519124500,492.0,475.6,52.7273,53,90.5,100,70.8,76.4,73.4
20160519130000,492.0,457.56,50.7273,51,98.4,100,70.9,76.4,73.4
20160519131500,492.0,480.52,53.2727,53,88.5,100,71.0,76.4,73.4
20160519133000,492.0,495.28,54.9091,54,88.5,100,71.4,76.4,73.4
20160519134500,492.0,495.28,54.9091,53,92.3,100,71.7,76.4,73.4
20160519140000,492.0,741.28,82.1818,100,58.8,0,71.8,68.0,60.6
20160519141500,492.0,741.28,82.1818,100,57.5,0,71.7,68.0,60.6
20160519143000,492.0,759.32,84.1818,100,57.5,0,71.7,68.0,60.6
20160519144500,492.0,785.56,87.0909,100,57.5,0,71.8,68.0,60.6
20160519150000,492.0,785.56,87.0909,100,57.5,0,71.3,68.0,60.6
20160519151500,492.0,818.36,90.7273,100,57.5,0,70.8,68.0,60.6
20160519153000,492.0,834.76,92.5455,100,57.5,0,70.8,68.0,60.6
20160519154500,492.0,801.96,88.9091,100,57.5,0,71.0,68.0,60.6
20160519160000,492.0,751.12,83.2727,100,57.5,0,71.0,69.4,66.4
20160519161500,492.0,767.52,85.0909,100,57.5,0,70.9,68.9,65.9
20160519163000,492.0,767.52,85.0909,100,57.5,0,70.8,68.9,65.9
20160519164500,492.0,734.72,81.4545,100,56.9,0,71.1,69.4,66.4
20160519170000,492.0,767.52,85.0909,100,56.9,0,70.9,69.4,66.4
20160519171500,492.0,785.56,87.0909,83,56.9,0,71.0,70.4,67.4
20160519173000,492.0,834.76,92.5455,80,56.9,0,70.9,70.4,67.4
20160519174500,492.0,785.56,87.0909,100,56.9,0,70.9,70.4,67.4
20160519180000,492.0,767.52,85.0909,100,56.9,0,70.6,70.4,67.4
20160519181500,492.0,818.36,90.7273,100,56.9,0,70.2,70.4,67.4
20160519183000,492.0,785.56,87.0909,100,56.9,0,70.7,70.4,67.4
20160519184500,492.0,785.56,87.0909,100,57.5,0,70.7,70.4,67.4
20160519190000,492.0,834.76,92.5455,100,57.5,0,70.4,69.5,66.5
20160519191500,492.0,801.96,88.9091,100,56.8,0,70.2,69.5,66.5
20160519193000,492.0,801.96,88.9091,100,56.8,0,70.3,70.4,67.4
20160519194500,492.0,785.56,87.0909,100,56.8,0,70.5,70.4,67.4
20160519200000,492.0,751.12,83.2727,73,56.8,0,70.2,70.4,67.4
20160519201500,492.0,767.52,85.0909,74,56.8,0,70.3,70.4,67.4
20160519203000,492.0,767.52,85.0909,74,56.8,0,70.2,70.4,67.4
20160519204500,492.0,801.96,88.9091,73,56.8,0,70.4,70.4,67.4
20160519210000,492.0,767.52,85.0909,73,56.8,0,70.4,70.4,67.4
20160519211500,492.0,767.52,85.0909,73,56.8,0,70.5,70.4,67.4
20160519213000,492.0,785.56,87.0909,74,56.8,0,70.5,70.4,67.4
20160519214500,492.0,801.96,88.9091,76,56.8,0,70.6,70.4,67.4
20160519220000,492.0,801.96,88.9091,76,56.8,0,70.6,70.4,67.4
20160519221500,492.0,785.56,87.0909,76,56.8,0,70.4,70.4,67.4
20160519223000,492.0,801.96,88.9091,76,56.8,0,70.3,70.4,67.4
20160519224500,492.0,785.56,87.0909,77,56.8,0,70.5,70.4,67.4
20160519230000,492.0,801.96,88.9091,75,56.8,0,70.3,70.4,67.4
20160519231500,492.0,818.36,90.7273,78,56.8,0,70.3,70.4,67.4
20160519233000,492.0,818.36,90.7273,79,56.8,0,70.2,70.4,67.4
20160519234500,492.0,734.72,81.4545,74,56.8,0,70.2,70.4,67.4
20160520000000,492.0,670.76,74.3636,64,56.8,0,70.1,70.4,67.4
20160520001500,492.0,719.96,79.8182,67,56.8,0,70.2,70.4,67.4
20160520003000,492.0,657.64,72.9091,63,56.8,0,70.0,70.4,67.4
20160520004500,492.0,677.32,75.0909,65,56.8,0,70.3,70.4,67.4
20160520010000,492.0,626.48,69.4545,61,56.8,0,70.0,70.4,67.4
20160520011500,492.0,636.32,70.5455,62,56.8,0,70.2,70.0,67.0
20160520013000,492.0,636.32,70.5455,62,56.8,0,70.3,70.4,67.4
20160520014500,492.0,464.12,51.4545,52,56.8,0,70.2,73.1,70.1
20160520020000,492.0,488.72,54.1818,52,56.8,100,69.8,73.1,70.1
20160520021500,492.0,488.72,54.1818,51,56.8,100,69.8,73.1,70.1
20160520023000,492.0,482.16,53.4545,52,56.8,100,69.8,73.1,70.1
20160520024500,492.0,495.28,54.9091,51,56.8,100,69.7,73.1,70.1
20160520030000,492.0,495.28,54.9091,52,56.8,100,69.7,73.1,70.1
20160520031500,492.0,470.68,52.1818,52,56.8,100,69.7,73.1,70.1
20160520033000,492.0,496.92,55.0909,52,57.5,100,69.8,73.1,70.1
20160520034500,492.0,519.88,57.6364,52,57.5,100,69.9,73.1,70.1
20160520040000,492.0,501.84,55.6364,52,57.5,100,70.0,73.1,70.1
20160520041500,492.0,531.36,58.9091,52,57.5,100,70.3,73.1,70.1
20160520043000,492.0,496.92,55.0909,53,57.5,100,70.0,73.1,70.1
20160520044500,492.0,496.92,55.0909,53,57.5,100,70.0,73.1,70.1
20160520050000,492.0,467.4,51.8182,52,57.5,100,69.7,73.1,70.1
20160520051500,492.0,482.16,53.4545,51,57.5,100,69.8,73.1,70.1
20160520053000,492.0,487.08,54.0,53,57.5,100,69.8,73.1,70.1
20160520054500,492.0,510.04,56.5455,52,57.5,100,69.8,73.1,70.1
20160520060000,492.0,482.16,53.4545,53,71.1,100,69.9,73.1,70.1
20160520061500,492.0,473.96,52.5455,53,74.8,100,70.2,73.1,70.1
20160520063000,492.0,487.08,54.0,53,73.5,100,70.3,73.1,70.1
20160520064500,492.0,487.08,54.0,53,57.6,0,70.2,73.1,70.1
20160520070000,492.0,496.92,55.0909,54,57.6,0,70.0,73.1,70.1
20160520071500,492.0,519.88,57.6364,53,57.6,0,70.0,73.1,70.1
20160520073000,492.0,511.68,56.7273,51,57.6,0,70.2,73.1,70.1
20160520074500,492.0,488.72,54.1818,53,56.8,0,70.2,73.1,70.1
20160520080000,492.0,488.72,54.1818,53,56.8,0,70.2,73.1,70.1
20160520081500,492.0,473.96,52.5455,53,56.8,0,70.3,73.1,70.1
20160520083000,492.0,464.12,51.4545,53,56.8,0,70.4,73.1,70.1
20160520084500,492.0,490.36,54.3636,53,56.8,0,70.3,73.1,70.1
20160520090000,492.0,496.92,55.0909,53,57.5,0,70.3,73.1,70.1
20160520091500,492.0,490.36,54.3636,53,57.5,0,70.3,73.1,70.1
20160520093000,492.0,516.6,57.2727,53,57.5,0,70.4,73.1,70.1
20160520094500,492.0,487.08,54.0,53,57.5,0,70.4,73.1,70.1
20160520100000,492.0,487.08,54.0,53,57.5,0,70.6,73.1,70.1
20160520101500,492.0,495.28,54.9091,53,57.5,0,70.8,73.1,70.1
20160520103000,492.0,487.08,54.0,53,57.5,0,70.6,73.1,70.1
20160520104500,492.0,496.92,55.0909,52,57.5,0,70.5,73.1,70.1
20160520110000,492.0,482.16,53.4545,53,57.5,0,70.4,73.1,70.1
20160520111500,492.0,490.36,54.3636,53,57.5,0,70.5,73.1,70.1
20160520113000,492.0,495.28,54.9091,52,57.5,0,70.4,73.1,70.1
20160520114500,492.0,488.72,54.1818,53,57.5,0,70.6,73.1,70.1
20160520120000,492.0,488.72,54.1818,52,57.5,0,70.5,73.1,70.1
20160520121500,492.0,488.72,54.1818,53,57.5,0,70.4,73.1,70.1
20160520123000,492.0,495.28,54.9091,54,57.5,0,70.5,73.1,70.1
20160520124500,492.0,495.28,54.9091,53,57.5,0,70.7,73.1,70.1
20160520130000,492.0,495.28,54.9091,53,57.5,0,70.6,73.1,70.1
20160520131500,492.0,505.12,56.0,54,57.5,0,70.8,73.1,70.1
20160520133000,492.0,473.96,52.5455,53,57.5,0,71.0,73.1,70.1
20160520134500,492.0,495.28,54.9091,53,59.8,100,71.0,77.4,74.4
20160520140000,492.0,501.84,55.6364,53,89.3,100,71.7,77.4,74.4
20160520141500,492.0,501.84,55.6364,52,85.0,100,71.9,77.4,74.4
20160520143000,492.0,501.84,55.6364,53,85.0,100,71.8,77.4,74.4
20160520144500,492.0,487.08,54.0,53,83.8,100,71.6,77.4,74.4
20160520150000,492.0,475.6,52.7273,53,78.5,100,71.9,77.4,74.4
20160520151500,492.0,501.84,55.6364,53,74.4,100,71.8,77.4,74.4
20160520153000,492.0,490.36,54.3636,53,99.6,100,71.9,77.4,74.4
20160520154500,492.0,495.28,54.9091,53,87.5,100,72.3,77.4,74.4
20160520160000,492.0,505.12,56.0,52,89.3,100,72.7,77.4,74.4
20160520161500,492.0,480.52,53.2727,52,97.8,100,72.9,77.4,74.4
20160520163000,492.0,503.48,55.8182,52,93.9,100,73.2,77.4,74.4
20160520164500,492.0,482.16,53.4545,52,92.3,100,74.3,77.4,74.4
20160520170000,492.0,496.92,55.0909,52,60.0,0,74.5,77.4,74.4
20160520171500,492.0,487.08,54.0,52,58.4,100,74.1,77.4,74.4
20160520173000,492.0,495.28,54.9091,52,58.4,100,73.9,77.4,74.4
20160520174500,492.0,510.04,56.5455,52,58.4,100,74.1,77.4,74.4
20160520180000,492.0,490.36,54.3636,52,58.4,100,74.1,77.4,74.4
20160520181500,492.0,516.6,57.2727,52,58.4,100,74.0,77.4,74.4
20160520183000,492.0,482.16,53.4545,52,58.4,100,74.0,77.4,74.4
20160520184500,492.0,490.36,54.3636,52,58.4,100,74.0,77.4,74.4
20160520190000,492.0,490.36,54.3636,52,75.8,100,73.9,77.4,74.4
20160520191500,492.0,480.52,53.2727,52,76.8,100,74.5,77.4,74.4
20160520193000,492.0,785.56,87.0909,100,58.0,0,73.7,73.6,70.6
20160520194500,492.0,801.96,88.9091,100,58.0,0,73.7,73.6,70.6
20160520200000,492.0,801.96,88.9091,100,57.2,0,73.3,73.6,70.6
20160520201500,492.0,734.72,81.4545,74,57.2,0,73.1,73.6,70.6
20160520203000,492.0,657.64,72.9091,62,57.2,0,73.0,73.6,70.6
20160520204500,492.0,539.5601,59.8182,54,57.2,0,72.7,73.6,70.6
20160520210000,492.0,503.48,55.8182,52,57.2,0,72.9,73.6,70.6
20160520211500,492.0,496.92,55.0909,52,57.2,0,72.4,73.6,70.6
20160520213000,492.0,511.68,56.7273,51,57.2,0,71.9,73.6,70.6
20160520214500,492.0,511.68,56.7273,51,57.2,0,72.0,73.6,70.6
20160520220000,492.0,495.28,54.9091,51,57.2,0,71.8,73.6,70.6
20160520221500,492.0,503.48,55.8182,52,57.2,0,71.8,73.6,70.6
20160520223000,492.0,490.36,54.3636,52,57.2,0,71.6,73.6,70.6
20160520224500,492.0,482.16,53.4545,53,57.2,0,71.8,73.6,70.6
20160520230000,492.0,496.92,55.0909,55,57.2,0,72.2,73.6,70.6
20160520231500,492.0,475.6,52.7273,54,57.2,0,71.8,73.6,70.6
20160520233000,492.0,488.72,54.1818,54,57.2,0,71.6,73.6,70.6
20160520234500,492.0,482.16,53.4545,54,57.2,0,71.7,73.6,70.6
20160521000000,492.0,487.08,54.0,54,57.2,0,71.8,73.6,70.6
20160521001500,492.0,510.04,56.5455,54,57.2,0,71.8,73.6,70.6
20160521003000,492.0,487.08,54.0,54,57.2,0,71.7,73.6,70.6
20160521004500,492.0,487.08,54.0,54,57.2,0,71.4,73.6,70.6
20160521010000,492.0,487.08,54.0,54,57.2,0,71.4,73.6,70.6
20160521011500,492.0,496.92,55.0909,54,57.2,0,71.2,73.6,70.6
20160521013000,492.0,510.04,56.5455,53,57.2,0,71.3,73.6,70.6
20160521014500,492.0,501.84,55.6364,53,57.2,0,71.4,73.6,70.6
20160521020000,492.0,487.08,54.0,52,57.2,0,71.2,73.6,70.6
20160521021500,492.0,475.6,52.7273,52,57.2,0,71.0,73.6,70.6
20160521023000,492.0,480.52,53.2727,52,57.2,0,71.1,73.6,70.6
20160521024500,492.0,495.28,54.9091,52,57.2,0,71.1,73.6,70.6
20160521030000,492.0,510.04,56.5455,52,57.2,0,71.1,73.6,70.6
20160521031500,492.0,510.04,56.5455,52,57.2,0,71.2,73.6,70.6
20160521033000,492.0,487.08,54.0,52,56.4,0,71.2,73.6,70.6
20160521034500,492.0,496.92,55.0909,52,56.4,0,70.8,73.6,70.6
20160521040000,492.0,496.92,55.0909,52,56.4,0,70.9,73.6,70.6
20160521041500,492.0,464.12,51.4545,52,56.4,0,70.8,73.6,70.6
20160521043000,492.0,490.36,54.3636,52,56.4,0,70.9,73.6,70.6
20160521044500,492.0,480.52,53.2727,51,56.4,0,70.9,73.6,70.6
20160521050000,492.0,487.08,54.0,52,57.1,0,70.7,73.6,70.6
20160521051500,492.0,487.08,54.0,52,57.1,0,70.9,73.6,70.6
20160521053000,492.0,487.08,54.0,52,57.1,0,71.2,73.6,70.6
20160521054500,492.0,505.12,56.0,52,57.1,0,71.0,73.6,70.6
20160521060000,492.0,505.12,56.0,52,57.1,0,71.0,73.6,70.6
20160521061500,492.0,495.28,54.9091,52,57.1,0,70.8,73.6,70.6
20160521063000,492.0,487.08,54.0,52,57.1,0,70.7,73.6,70.6
20160521064500,492.0,475.6,52.7273,52,57.1,0,70.7,73.6,70.6
20160521070000,492.0,510.04,56.5455,53,57.1,0,70.8,73.6,70.6
20160521071500,492.0,482.16,53.4545,52,57.1,0,70.8,73.6,70.6
20160521073000,492.0,487.08,54.0,51,57.1,0,71.1,73.6,70.6
20160521074500,492.0,503.48,55.8182,51,57.1,0,70.7,73.6,70.6
20160521080000,492.0,475.6,52.7273,51,84.9,100,70.8,74.7,71.7
20160521081500,492.0,480.52,53.2727,51,94.7,100,71.2,75.4,72.4
20160521083000,492.0,475.6,52.7273,51,90.6,100,71.4,75.7,72.7
20160521084500,492.0,501.84,55.6364,52,92.2,100,71.8,75.7,72.7
20160521090000,492.0,801.96,88.9091,100,58.0,0,71.9,72.2,69.2
20160521091500,492.0,767.52,85.0909,100,57.2,0,71.6,72.2,69.2
20160521093000,492.0,742.92,82.3636,74,57.2,0,71.6,72.2,69.2
20160521094500,492.0,742.92,82.3636,74,57.2,0,71.5,71.8,68.8
20160521100000,492.0,592.04,65.6364,61,57.2,0,71.1,71.8,68.8
20160521101500,492.0,516.6,57.2727,53,57.2,0,71.1,71.8,68.8
20160521103000,492.0,598.6,66.3636,60,57.2,0,71.2,71.3,68.3
20160521104500,492.0,598.6,66.3636,61,57.2,0,71.1,71.3,68.3
20160521110000,492.0,551.04,61.0909,58,57.2,0,71.0,71.3,68.3
20160521111500,492.0,560.88,62.1818,58,57.2,0,71.0,71.3,68.3
20160521113000,492.0,560.88,62.1818,58,57.2,0,71.3,71.3,68.3
20160521114500,492.0,537.92,59.6364,57,57.2,0,70.9,71.3,68.3
20160521120000,492.0,510.04,56.5455,55,57.2,0,71.0,71.3,68.3
20160521121500,492.0,501.84,55.6364,53,57.2,0,70.9,71.3,68.3
20160521123000,492.0,490.36,54.3636,53,57.2,0,70.6,71.3,68.3
20160521124500,492.0,496.92,55.0909,54,57.2,0,70.6,71.3,68.3
20160521130000,492.0,496.92,55.0909,54,57.9,0,70.7,71.3,68.3
20160521131500,492.0,511.68,56.7273,54,57.9,0,70.7,71.3,68.3
20160521133000,492.0,505.12,56.0,54,85.6,100,70.8,77.4,74.4
20160521134500,492.0,495.28,54.9091,54,92.6,100,71.3,77.4,74.4
20160521140000,492.0,505.12,56.0,54,92.6,100,71.6,77.1,74.1
20160521141500,492.0,475.6,52.7273,54,97.3,100,71.8,77.1,74.1
20160521143000,492.0,503.48,55.8182,53,88.1,100,72.2,77.1,74.1
20160521144500,492.0,490.36,54.3636,52,90.7,100,72.3,77.1,74.1
20160521150000,492.0,475.6,52.7273,53,89.3,100,72.6,77.1,74.1
20160521151500,492.0,495.28,54.9091,53,82.1,100,72.7,77.1,74.1
20160521153000,492.0,473.96,52.5455,53,90.8,100,72.9,77.1,74.1
20160521154500,492.0,473.96,52.5455,53,98.1,100,72.9,77.1,74.1
20160521160000,492.0,495.28,54.9091,52,93.5,100,73.4,77.1,74.1
20160521161500,492.0,480.52,53.2727,52,89.0,100,73.5,77.1,74.1
20160521163000,492.0,487.08,54.0,52,89.0,100,73.6,77.1,74.1
20160521164500,492.0,487.08,54.0,52,91.8,100,73.7,77.1,74.1
20160521170000,492.0,487.08,54.0,52,97.4,100,73.9,77.1,74.1
20160521171500,492.0,482.16,53.4545,52,96.2,100,74.0,77.1,74.1
20160521173000,492.0,526.4399,58.3636,52,88.1,100,74.1,77.1,74.1
20160521174500,492.0,490.36,54.3636,52,89.3,100,73.9,77.1,74.1
20160521180000,492.0,490.36,54.3636,52,92.2,100,74.1,77.1,74.1
20160521181500,492.0,501.84,55.6364,52,59.2,0,74.6,77.1,74.1
20160521183000,492.0,482.16,53.4545,51,58.1,0,74.1,77.1,74.1
20160521184500,492.0,496.92,55.0909,52,58.1,0,73.9,77.1,74.1
20160521190000,492.0,490.36,54.3636,52,58.1,100,73.8,77.1,74.1
20160521191500,492.0,495.28,54.9091,52,58.1,100,73.6,77.1,74.1
20160521193000,492.0,487.08,54.0,52,64.4,100,73.4,77.1,74.1
20160521194500,492.0,487.08,54.0,52,69.7,100,73.7,77.1,74.1
20160521200000,492.0,516.6,57.2727,52,73.9,100,73.6,77.1,74.1
20160521201500,492.0,785.56,87.0909,100,57.6,0,73.4,70.9,67.9
20160521203000,492.0,818.36,90.7273,100,57.6,0,72.9,70.8,67.8
20160521204500,492.0,547.76,60.7273,56,57.6,0,72.6,71.8,68.8
20160521210000,492.0,646.16,71.6364,64,57.6,0,72.5,71.8,68.8
20160521211500,492.0,801.96,88.9091,78,57.6,0,72.5,71.8,68.8
20160521213000,492.0,785.56,87.0909,100,57.6,0,72.6,71.6,68.6
20160521214500,492.0,785.56,87.0909,100,57.6,0,72.3,71.4,68.4
20160521220000,492.0,767.52,85.0909,100,57.6,0,72.2,71.4,68.4
20160521221500,492.0,785.56,87.0909,100,56.8,0,71.9,71.3,68.3
20160521223000,492.0,767.52,85.0909,100,56.8,0,72.0,71.3,68.3
20160521224500,492.0,785.56,87.0909,100,56.8,0,71.7,71.3,68.3
20160521230000,492.0,801.96,88.9091,100,56.8,0,71.7,71.3,68.3
20160521231500,492.0,785.56,87.0909,100,56.8,0,71.5,71.6,68.6
20160521233000,492.0,767.52,85.0909,100,56.8,0,71.0,71.3,68.3
20160521234500,492.0,767.52,85.0909,100,56.8,0,71.1,71.3,68.3
20160522000000,492.0,785.56,87.0909,99,56.8,0,70.7,71.3,68.3
20160522001500,492.0,741.28,82.1818,69,56.8,0,70.8,71.3,68.3
20160522003000,492.0,626.48,69.4545,63,56.8,0,70.8,71.3,68.3
20160522004500,492.0,626.48,69.4545,61,56.8,0,70.9,71.3,68.3
20160522010000,492.0,583.84,64.7273,58,56.8,0,70.8,71.3,68.3
20160522011500,492.0,529.72,58.7273,55,56.8,0,70.9,71.3,68.3
20160522013000,492.0,496.92,55.0909,52,56.8,0,70.8,71.3,68.3
20160522014500,492.0,505.12,56.0,52,56.8,0,70.9,71.0,68.0
20160522020000,492.0,536.28,59.4545,56,56.8,0,70.7,70.8,67.8
20160522021500,492.0,519.88,57.6364,53,56.8,0,70.7,71.3,68.3
20160522023000,492.0,496.92,55.0909,52,56.8,0,70.6,71.3,68.3
20160522024500,492.0,539.5601,59.8182,53,56.8,0,70.7,71.3,68.3
20160522030000,492.0,531.36,58.9091,52,56.8,0,70.6,71.3,68.3
20160522031500,492.0,560.88,62.1818,55,56.8,0,70.8,70.8,67.8
20160522033000,492.0,582.2,64.5455,57,56.8,0,70.9,70.8,67.8
20160522034500,492.0,539.5601,59.8182,57,56.8,0,70.5,70.8,67.8
20160522040000,492.0,505.12,56.0,54,56.8,0,70.4,70.8,67.8
20160522041500,492.0,590.4,65.4545,54,56.8,0,70.4,71.0,68.0
20160522043000,492.0,519.88,57.6364,52,56.8,0,70.4,71.3,68.3
20160522044500,492.0,601.88,66.7273,57,56.8,0,70.5,70.8,67.8
20160522050000,492.0,475.6,52.7273,52,56.8,0,70.3,70.9,67.9
20160522051500,492.0,524.8,58.1818,54,56.8,0,70.4,70.8,67.8
20160522053000,492.0,511.68,56.7273,52,56.8,0,70.5,71.3,68.3
20160522054500,492.0,536.28,59.4545,53,56.8,0,70.6,71.3,68.3
20160522060000,492.0,510.04,56.5455,52,56.8,0,70.4,71.3,68.3
20160522061500,492.0,510.04,56.5455,52,56.8,0,70.5,71.3,68.3
20160522063000,492.0,510.04,56.5455,52,56.8,0,70.3,71.3,68.3
20160522064500,492.0,501.84,55.6364,52,56.8,0,70.4,71.3,68.3
20160522070000,492.0,510.04,56.5455,53,56.8,0,70.5,71.3,68.3
20160522071500,492.0,516.6,57.2727,56,56.8,0,70.8,71.3,68.3
20160522073000,492.0,516.6,57.2727,55,56.8,0,70.7,71.3,68.3
20160522074500,492.0,490.36,54.3636,54,56.8,0,70.7,71.3,68.3
20160522080000,492.0,580.5601,64.3636,59,56.8,0,71.3,71.3,68.3
20160522081500,492.0,569.08,63.0909,58,56.8,0,70.9,71.3,68.3
20160522083000,492.0,488.72,54.1818,53,56.8,0,70.9,71.3,68.3
20160522084500,492.0,511.68,56.7273,54,56.8,0,70.8,71.3,68.3
20160522090000,492.0,531.36,58.9091,53,56.8,0,71.0,71.3,68.3
20160522091500,492.0,490.36,54.3636,52,56.8,0,70.7,71.3,68.3
20160522093000,492.0,524.8,58.1818,53,56.8,0,71.0,71.3,68.3
20160522094500,492.0,495.28,54.9091,52,56.8,0,70.9,71.3,68.3
20160522100000,492.0,505.12,56.0,52,56.8,0,70.8,71.3,68.3
20160522101500,492.0,505.12,56.0,52,56.8,0,70.8,71.3,68.3
20160522103000,492.0,531.36,58.9091,53,56.8,0,70.9,71.3,68.3
20160522104500,492.0,501.84,55.6364,52,56.8,0,70.7,71.3,68.3
20160522110000,492.0,488.72,54.1818,52,56.8,100,70.5,75.3,72.3
20160522111500,492.0,495.28,54.9091,52,89.9,100,71.2,75.3,72.3
20160522113000,492.0,511.68,56.7273,52,86.9,100,71.5,75.3,72.3
20160522114500,492.0,488.72,54.1818,52,86.9,100,71.9,75.3,72.3
20160522120000,492.0,470.68,52.1818,52,73.6,100,72.2,75.3,72.3
20160522121500,492.0,487.08,54.0,51,58.0,100,72.2,75.3,72.3
20160522123000,492.0,487.08,54.0,51,58.0,100,72.0,75.3,72.3
20160522124500,492.0,487.08,54.0,51,58.0,100,71.9,75.3,72.3
20160522130000,492.0,487.08,54.0,51,77.3,100,71.8,80.0,78.0
20160522131500,492.0,487.08,54.0,51,97.5,100,72.9,80.0,78.0
20160522133000,492.0,487.08,54.0,51,89.9,100,73.3,80.0,78.0
20160522134500,492.0,505.12,56.0,52,87.5,100,73.9,80.0,78.0
20160522140000,492.0,487.08,54.0,51,87.5,100,74.5,80.0,78.0
20160522141500,492.0,495.28,54.9091,51,87.5,100,75.0,80.0,78.0
20160522143000,492.0,495.28,54.9091,51,87.5,100,75.5,80.0,78.0
20160522144500,492.0,501.84,55.6364,51,93.3,100,75.7,80.0,78.0
20160522150000,492.0,460.84,51.0909,51,98.1,100,76.2,80.0,78.0
20160522151500,492.0,496.92,55.0909,51,91.8,100,76.5,80.0,78.0
20160522153000,492.0,480.52,53.2727,51,88.7,100,76.9,80.0,78.0
20160522154500,492.0,467.4,51.8182,52,88.7,100,77.2,80.0,78.0
20160522160000,492.0,488.72,54.1818,51,88.7,100,77.5,80.0,78.0
20160522161500,492.0,488.72,54.1818,51,88.7,100,77.8,80.0,78.0
20160522163000,492.0,511.68,56.7273,51,88.7,100,78.1,80.0,78.0
20160522164500,492.0,475.6,52.7273,51,59.2,100,77.2,80.0,78.0
20160522170000,492.0,482.16,53.4545,51,83.2,100,76.9,80.0,78.0
20160522171500,492.0,505.12,56.0,51,85.0,100,77.3,80.0,78.0
20160522173000,492.0,488.72,54.1818,51,85.0,100,77.7,80.0,78.0
20160522174500,492.0,767.52,85.0909,74,58.0,0,76.7,76.3,73.3
20160522180000,492.0,738.0,81.8182,72,58.0,0,76.3,76.3,73.3
20160522181500,492.0,706.84,78.3636,67,58.0,0,75.9,76.2,73.2
20160522183000,492.0,626.48,69.4545,61,58.0,0,75.7,76.2,73.2
20160522184500,492.0,518.24,57.4545,55,58.0,0,75.6,76.1,73.1
20160522190000,492.0,503.48,55.8182,54,58.0,0,75.6,76.1,73.1
20160522191500,492.0,519.88,57.6364,54,58.0,0,75.5,76.1,73.1
20160522193000,492.0,488.72,54.1818,54,58.0,0,75.3,76.1,73.1
20160522194500,492.0,501.84,55.6364,53,58.0,0,75.4,76.1,73.1
20160522200000,492.0,482.16,53.4545,53,58.0,0,75.3,76.1,73.1
20160522201500,492.0,510.04,56.5455,52,57.1,0,75.1,76.1,73.1
20160522203000,492.0,510.04,56.5455,53,57.1,0,75.3,76.1,73.1
20160522204500,492.0,524.8,58.1818,53,57.1,0,75.1,76.1,73.1
20160522210000,492.0,482.16,53.4545,53,57.1,0,75.2,76.1,73.1
20160522211500,492.0,496.92,55.0909,53,57.1,0,74.9,76.1,73.1
20160522213000,492.0,496.92,55.0909,53,57.1,0,74.8,76.1,73.1
20160522214500,492.0,488.72,54.1818,52,57.1,0,75.0,76.1,73.1
20160522220000,492.0,503.48,55.8182,52,57.1,0,74.8,76.1,73.1
20160522221500,492.0,518.24,57.4545,52,57.1,0,74.7,76.1,73.1
20160522223000,492.0,526.4399,58.3636,54,57.1,0,74.6,76.1,73.1
20160522224500,492.0,495.28,54.9091,52,57.1,0,74.6,76.1,73.1
20160522230000,492.0,482.16,53.4545,52,57.1,0,74.4,76.1,73.1
20160522231500,492.0,482.16,53.4545,52,57.1,0,74.2,76.1,73.1
20160522233000,492.0,510.04,56.5455,53,57.1,0,74.4,76.1,73.1
20160522234500,492.0,510.04,56.5455,53,57.1,0,74.5,76.1,73.1
20160523000000,492.0,488.72,54.1818,54,57.1,0,74.6,76.1,73.1
20160523001500,492.0,516.6,57.2727,54,57.1,0,74.8,76.1,73.1
20160523003000,492.0,487.08,54.0,54,57.1,0,74.8,76.1,73.1
20160523004500,492.0,480.52,53.2727,54,57.1,0,75.0,76.1,73.1
20160523010000,492.0,496.92,55.0909,54,57.1,0,74.9,76.1,73.1
20160523011500,492.0,510.04,56.5455,54,57.1,0,74.8,76.1,73.1
20160523013000,492.0,503.48,55.8182,54,57.1,0,74.8,76.1,73.1
20160523014500,492.0,511.68,56.7273,54,57.1,0,74.7,76.1,73.1
20160523020000,492.0,511.68,56.7273,54,57.1,0,74.6,76.1,73.1
20160523021500,492.0,511.68,56.7273,54,57.1,0,74.6,76.1,73.1
20160523023000,492.0,529.72,58.7273,54,57.1,0,74.8,76.1,73.1
20160523024500,492.0,518.24,57.4545,54,57.1,0,74.7,76.1,73.1
20160523030000,492.0,488.72,54.1818,54,57.1,0,74.6,76.1,73.1
20160523031500,492.0,495.28,54.9091,54,57.1,0,74.7,76.1,73.1
20160523033000,492.0,495.28,54.9091,54,57.1,0,74.8,76.1,73.1
20160523034500,492.0,495.28,54.9091,54,57.1,0,74.6,76.1,73.1
20160523040000,492.0,488.72,54.1818,54,57.1,0,74.6,76.1,73.1
20160523041500,492.0,488.72,54.1818,54,57.1,0,74.6,76.1,73.1
20160523043000,492.0,501.84,55.6364,54,57.1,0,74.6,76.1,73.1
20160523044500,492.0,487.08,54.0,54,57.1,0,74.4,76.1,73.1
20160523050000,492.0,511.68,56.7273,54,57.1,0,74.3,76.1,73.1
20160523051500,492.0,496.92,55.0909,53,57.1,0,74.2,76.1,73.1
20160523053000,492.0,496.92,55.0909,53,57.1,0,74.2,76.1,73.1
20160523054500,492.0,496.92,55.0909,53,57.1,0,74.1,76.1,73.1
20160523060000,492.0,490.36,54.3636,53,57.1,0,74.1,76.1,73.1
20160523061500,492.0,490.36,54.3636,52,57.1,0,74.0,76.1,73.1
20160523063000,492.0,505.12,56.0,54,57.1,0,73.9,76.1,73.1
20160523064500,492.0,480.52,53.2727,52,57.1,0,73.7,76.1,73.1
20160523070000,492.0,501.84,55.6364,53,57.1,0,73.5,76.1,73.1
20160523071500,492.0,495.28,54.9091,53,57.1,0,73.7,76.1,73.1
20160523073000,492.0,785.56,87.0909,100,57.1,0,73.9,68.0,64.3
20160523074500,492.0,767.52,85.0909,100,57.1,0,73.8,68.0,64.3
20160523080000,492.0,785.56,87.0909,100,57.1,0,73.7,68.0,64.3
20160523081500,492.0,751.12,83.2727,100,57.1,0,73.6,68.0,64.3
20160523083000,492.0,767.52,85.0909,100,57.1,0,73.5,68.0,64.3
20160523084500,492.0,767.52,85.0909,100,57.1,0,73.5,68.0,64.3
20160523090000,492.0,767.52,85.0909,100,57.1,0,73.2,68.0,64.3
20160523091500,492.0,785.56,87.0909,100,57.1,0,73.3,68.0,64.3
20160523093000,492.0,751.12,83.2727,100,57.1,0,72.8,68.0,64.3
20160523094500,492.0,767.52,85.0909,100,57.1,0,73.1,68.0,64.3
20160523100000,492.0,785.56,87.0909,100,57.1,0,72.8,68.0,64.3
20160523101500,492.0,785.56,87.0909,100,57.1,0,73.1,68.0,64.3
20160523103000,492.0,767.52,85.0909,100,57.1,0,72.8,68.0,64.3
20160523104500,492.0,785.56,87.0909,100,57.1,0,73.1,68.0,64.3
20160523110000,492.0,785.56,87.0909,100,57.1,0,73.2,68.0,64.3
20160523111500,492.0,751.12,83.2727,100,57.1,0,72.4,68.0,64.3
20160523113000,492.0,785.56,87.0909,100,57.1,0,72.6,68.0,64.3
20160523114500,492.0,767.52,85.0909,100,57.1,0,72.6,68.0,64.3
20160523120000,492.0,767.52,85.0909,100,57.1,0,72.7,68.0,64.3
20160523121500,492.0,751.12,83.2727,100,57.1,0,72.7,68.0,64.3
20160523123000,492.0,785.56,87.0909,100,57.1,0,72.2,68.0,64.3
20160523124500,492.0,767.52,85.0909,100,57.1,0,72.1,68.0,64.3
20160523130000,492.0,785.56,87.0909,100,57.1,0,72.4,68.0,64.3
20160523131500,492.0,751.12,83.2727,100,57.1,0,72.4,68.0,64.3
20160523133000,492.0,751.12,83.2727,100,57.1,0,72.3,68.0,64.3
20160523134500,492.0,785.56,87.0909,100,57.1,0,72.3,68.0,64.3
20160523140000,492.0,785.56,87.0909,100,57.1,0,72.1,68.0,64.3
20160523141500,492.0,801.96,88.9091,100,57.1,0,72.1,68.0,64.3
20160523143000,492.0,767.52,85.0909,100,57.1,0,72.0,68.0,64.3
20160523144500,492.0,785.56,87.0909,100,57.1,0,71.9,68.0,64.3
20160523150000,492.0,801.96,88.9091,100,57.1,0,72.1,68.0,64.3
20160523151500,492.0,767.52,85.0909,100,57.1,0,72.0,68.0,64.3
20160523153000,492.0,801.96,88.9091,100,57.1,0,71.8,68.0,64.3
20160523154500,492.0,734.72,81.4545,100,57.1,0,71.9,68.0,64.3
20160523160000,492.0,751.12,83.2727,100,57.1,0,71.8,68.0,64.3
20160523161500,492.0,767.52,85.0909,100,57.1,0,72.0,68.0,64.3
20160523163000,492.0,767.52,85.0909,100,57.1,0,72.0,68.0,64.3
20160523164500,492.0,801.96,88.9091,100,57.1,0,71.9,68.0,64.3
20160523170000,492.0,751.12,83.2727,100,57.1,0,72.0,68.0,64.3
20160523171500,492.0,751.12,83.2727,100,57.1,0,72.3,68.0,64.3
20160523173000,492.0,751.12,83.2727,100,57.1,0,72.3,68.0,64.3
20160523174500,492.0,751.12,83.2727,100,57.1,0,72.2,68.0,64.3
20160523180000,492.0,742.92,82.3636,100,57.1,0,72.2,68.0,64.3
20160523181500,492.0,751.12,83.2727,100,57.1,0,72.2,68.0,64.3
20160523183000,492.0,767.52,85.0909,100,57.1,0,72.2,68.0,64.3
20160523184500,492.0,767.52,85.0909,100,57.1,0,72.2,68.0,64.3
20160523190000,492.0,785.56,87.0909,100,57.1,0,72.6,69.4,66.4
20160523191500,492.0,751.12,83.2727,100,57.1,0,72.7,69.4,66.4
20160523193000,492.0,718.32,79.6364,100,57.1,0,72.4,69.4,66.4
20160523194500,492.0,801.96,88.9091,100,57.1,0,72.2,69.4,66.4
20160523200000,492.0,767.52,85.0909,100,57.1,0,72.0,69.4,66.4
20160523201500,492.0,767.52,85.0909,100,57.1,0,71.9,69.4,66.4
20160523203000,492.0,767.52,85.0909,100,57.1,0,71.6,69.4,66.4
20160523204500,492.0,751.12,83.2727,100,57.1,0,71.6,69.4,66.4
20160523210000,492.0,767.52,85.0909,100,57.1,0,71.5,69.4,66.4
20160523211500,492.0,785.56,87.0909,100,57.1,0,71.6,69.4,66.4
20160523213000,492.0,785.56,87.0909,100,57.1,0,71.5,69.4,66.4
20160523214500,492.0,767.52,85.0909,100,57.1,0,71.3,69.4,66.4
20160523220000,492.0,767.52,85.0909,100,57.1,0,71.1,69.4,66.4
20160523221500,492.0,751.12,83.2727,100,57.1,0,70.9,69.4,66.4
20160523223000,492.0,751.12,83.2727,100,57.1,0,70.9,69.4,66.4
20160523224500,492.0,767.52,85.0909,100,57.1,0,70.9,69.4,66.4
20160523230000,492.0,767.52,85.0909,100,57.1,0,70.8,69.4,66.4
20160523231500,492.0,767.52,85.0909,100,56.4,0,70.4,69.4,66.4
20160523233000,492.0,785.56,87.0909,100,56.4,0,70.5,69.4,66.4
20160523234500,492.0,785.56,87.0909,100,56.4,0,70.3,69.4,66.4
20160524000000,492.0,767.52,85.0909,100,56.4,0,70.1,69.4,66.4
20160524001500,492.0,734.72,81.4545,100,56.4,0,70.2,69.4,66.4
20160524003000,492.0,757.68,84.0,100,56.4,0,70.2,69.4,66.4
20160524004500,492.0,757.68,84.0,100,56.4,0,70.4,69.4,66.4
20160524010000,492.0,733.08,81.2727,100,56.4,0,70.3,69.4,66.4
20160524011500,492.0,744.56,82.5455,100,56.4,0,70.2,69.4,66.4
20160524013000,492.0,726.52,80.5455,100,56.4,0,70.2,69.4,66.4
20160524014500,492.0,736.36,81.6364,100,56.4,0,70.2,69.4,66.4
20160524020000,492.0,736.36,81.6364,100,56.4,0,70.3,69.4,66.4
20160524021500,492.0,723.24,80.1818,100,56.4,0,70.3,69.4,66.4
20160524023000,492.0,751.12,83.2727,100,56.4,0,70.0,69.4,66.4
20160524024500,492.0,751.12,83.2727,100,56.4,0,70.0,69.4,66.4
20160524030000,492.0,751.12,83.2727,100,56.4,0,70.1,69.4,66.4
20160524031500,492.0,751.12,83.2727,100,56.4,0,70.0,69.4,66.4
20160524033000,492.0,751.12,83.2727,100,56.4,0,69.9,69.4,66.4
20160524034500,492.0,738.0,81.8182,100,56.4,0,69.8,69.4,66.4
20160524040000,492.0,752.76,83.4545,100,56.4,0,69.8,69.4,66.4
20160524041500,492.0,777.36,86.1818,100,56.4,0,70.0,69.4,66.4
20160524043000,492.0,723.24,80.1818,100,56.4,0,70.0,69.4,66.4
20160524044500,492.0,738.0,81.8182,100,56.4,0,69.8,69.4,66.4
20160524050000,492.0,738.0,81.8182,100,56.4,0,69.7,69.4,66.4
20160524051500,492.0,738.0,81.8182,100,56.4,0,69.6,69.4,66.4
20160524053000,492.0,764.24,84.7273,100,56.4,0,69.6,69.4,66.4
20160524054500,492.0,495.28,54.9091,53,56.4,0,69.8,71.4,68.4
20160524060000,492.0,482.16,53.4545,52,56.4,0,69.8,71.8,68.8
20160524061500,492.0,555.96,61.6364,57,56.4,0,69.9,71.3,68.3
20160524063000,492.0,505.12,56.0,52,56.4,0,70.1,71.3,68.3
20160524064500,492.0,495.28,54.9091,51,56.4,0,70.1,71.3,68.3
20160524070000,492.0,501.84,55.6364,52,56.4,0,70.2,71.3,68.3
20160524071500,492.0,616.64,68.3636,62,57.1,0,70.0,70.5,67.5
20160524073000,492.0,475.6,52.7273,51,57.1,0,69.9,71.3,68.3
20160524074500,492.0,505.12,56.0,53,57.1,0,70.3,71.3,68.3
20160524080000,492.0,526.4399,58.3636,54,57.1,0,70.2,70.9,67.9
20160524081500,492.0,505.12,56.0,52,57.1,0,70.1,71.3,68.3
20160524083000,492.0,596.96,66.1818,59,57.1,0,70.0,70.8,67.8
20160524084500,492.0,526.4399,58.3636,54,57.1,0,70.4,70.9,67.9
20160524090000,492.0,511.68,56.7273,53,57.1,0,70.3,71.3,68.3
20160524091500,492.0,490.36,54.3636,51,57.1,0,70.3,71.3,68.3
20160524093000,492.0,496.92,55.0909,52,57.1,0,70.2,71.3,68.3
20160524094500,492.0,475.6,52.7273,52,57.1,0,70.3,71.3,68.3
20160524100000,492.0,501.84,55.6364,52,57.1,0,70.4,71.3,68.3
20160524101500,492.0,482.16,53.4545,51,57.1,0,70.5,71.3,68.3
20160524103000,492.0,505.12,56.0,52,57.1,0,70.4,71.1,68.1
20160524104500,492.0,495.28,54.9091,52,57.1,0,70.4,70.9,67.9
20160524110000,492.0,487.08,54.0,52,57.1,0,70.4,70.9,67.9
20160524111500,492.0,482.16,53.4545,52,57.1,0,70.5,70.9,67.9
20160524113000,492.0,505.12,56.0,52,57.1,0,70.5,70.9,67.9
20160524114500,492.0,505.12,56.0,53,57.1,0,70.7,70.9,67.9
20160524120000,492.0,505.12,56.0,51,57.1,0,70.6,70.9,67.9
20160524121500,492.0,495.28,54.9091,51,57.1,0,70.5,70.9,67.9
20160524123000,492.0,495.28,54.9091,51,57.1,0,70.5,70.9,67.9
20160524124500,492.0,510.04,56.5455,51,57.1,0,70.5,70.9,67.9
20160524130000,492.0,475.6,52.7273,51,57.1,0,70.5,70.9,67.9
20160524131500,492.0,505.12,56.0,52,57.1,0,70.6,70.8,67.8
20160524133000,492.0,529.72,58.7273,53,57.1,0,70.6,70.8,67.8
20160524134500,492.0,529.72,58.7273,52,57.1,0,70.5,70.8,67.8
20160524140000,492.0,536.28,59.4545,53,57.1,0,70.7,70.8,67.8
20160524141500,492.0,613.36,68.0,59,57.1,0,70.6,70.4,67.4
20160524143000,492.0,582.2,64.5455,56,57.1,0,70.6,70.9,67.9
20160524144500,492.0,524.8,58.1818,52,57.1,0,70.6,71.3,68.3
20160524150000,492.0,524.8,58.1818,53,57.1,0,70.5,70.9,67.9
20160524151500,492.0,567.4399,62.9091,55,57.1,0,70.5,70.9,67.9
20160524153000,492.0,567.4399,62.9091,56,57.1,0,70.5,70.9,67.9
20160524154500,492.0,544.48,60.3636,55,57.1,0,70.7,70.9,67.9
20160524160000,492.0,551.04,61.0909,57,57.1,0,70.6,70.9,67.9
20160524161500,492.0,551.04,61.0909,54,57.1,0,70.6,70.9,67.9
20160524163000,492.0,519.88,57.6364,55,57.1,0,70.7,70.9,67.9
20160524164500,492.0,501.84,55.6364,52,57.1,0,70.7,71.3,68.3
20160524170000,492.0,544.48,60.3636,56,57.1,0,70.8,70.9,67.9
20160524171500,492.0,501.84,55.6364,52,57.1,0,70.8,71.3,68.3
20160524173000,492.0,495.28,54.9091,52,57.1,0,70.8,71.3,68.3
20160524174500,492.0,488.72,54.1818,52,57.1,0,70.8,71.3,68.3
20160524180000,492.0,475.6,52.7273,52,57.1,0,70.8,71.3,68.3
20160524181500,492.0,487.08,54.0,52,57.1,0,70.8,71.3,68.3
20160524183000,492.0,470.68,52.1818,52,57.1,0,70.8,71.3,68.3
20160524184500,492.0,470.68,52.1818,52,57.1,0,70.9,71.3,68.3
20160524190000,492.0,516.6,57.2727,52,57.1,0,70.6,71.3,68.3
20160524191500,492.0,503.48,55.8182,52,57.1,0,70.7,71.3,68.3
20160524193000,492.0,510.04,56.5455,54,57.1,0,70.9,71.3,68.3
20160524194500,492.0,575.64,63.8182,58,57.1,0,70.7,70.0,67.0
20160524200000,492.0,757.68,84.0,94,57.1,0,70.7,69.2,66.2
20160524201500,492.0,697.0,77.2727,68,57.1,0,70.7,69.9,66.9
20160524203000,492.0,631.4,70.0,60,57.1,0,70.7,70.8,67.8
20160524204500,492.0,510.04,56.5455,52,57.1,0,70.6,71.3,68.3
20160524210000,492.0,487.08,54.0,51,57.1,0,70.7,71.3,68.3
20160524211500,492.0,487.08,54.0,52,57.1,0,70.8,71.3,68.3
20160524213000,492.0,487.08,54.0,51,57.1,0,70.6,71.3,68.3
20160524214500,492.0,487.08,54.0,51,57.1,0,70.7,71.3,68.3
20160524220000,492.0,473.96,52.5455,51,57.1,0,70.5,71.3,68.3
20160524221500,492.0,495.28,54.9091,51,57.1,0,70.6,71.3,68.3
20160524223000,492.0,475.6,52.7273,51,57.1,0,70.5,71.3,68.3
20160524224500,492.0,526.4399,58.3636,54,57.1,0,70.8,71.3,68.3
20160524230000,492.0,526.4399,58.3636,52,57.1,0,70.3,71.3,68.3
20160524231500,492.0,475.6,52.7273,51,57.1,0,70.4,71.3,68.3
20160524233000,492.0,495.28,54.9091,51,57.1,0,70.3,71.3,68.3
20160524234500,492.0,511.68,56.7273,52,57.1,0,70.4,71.3,68.3
20160525000000,492.0,490.36,54.3636,52,57.1,0,70.3,71.3,68.3
20160525001500,492.0,510.04,56.5455,51,57.1,0,70.4,71.3,68.3
20160525003000,492.0,496.92,55.0909,51,57.1,0,70.4,71.3,68.3
20160525004500,492.0,487.08,54.0,51,57.1,0,70.3,71.3,68.3
20160525010000,492.0,487.08,54.0,52,57.1,0,70.6,71.3,68.3
20160525011500,492.0,495.28,54.9091,51,57.1,0,70.5,71.3,68.3
20160525013000,492.0,488.72,54.1818,52,57.1,0,70.7,71.3,68.3
20160525014500,492.0,488.72,54.1818,51,57.1,0,70.5,71.3,68.3
20160525020000,492.0,482.16,53.4545,52,57.1,0,70.7,71.3,68.3
20160525021500,492.0,490.36,54.3636,51,57.1,0,70.3,71.3,68.3
20160525023000,492.0,501.84,55.6364,52,57.1,0,70.6,71.3,68.3
20160525024500,492.0,501.84,55.6364,52,57.1,0,70.4,71.3,68.3
20160525030000,492.0,488.72,54.1818,51,57.1,0,70.3,71.3,68.3
20160525031500,492.0,488.72,54.1818,51,57.1,0,70.2,71.3,68.3
20160525033000,492.0,464.12,51.4545,51,57.1,0,70.3,71.3,68.3
20160525034500,492.0,496.92,55.0909,51,57.1,0,70.4,71.3,68.3
20160525040000,492.0,488.72,54.1818,51,57.1,0,70.5,73.5,70.5
20160525041500,492.0,482.16,53.4545,51,57.1,0,70.5,73.5,70.5
20160525043000,492.0,482.16,53.4545,51,57.1,100,70.4,73.5,70.5
20160525044500,492.0,482.16,53.4545,51,57.1,100,70.4,73.5,70.5
20160525050000,492.0,482.16,53.4545,51,57.1,100,70.3,73.5,70.5
20160525051500,492.0,488.72,54.1818,51,57.1,100,70.5,73.5,70.5
20160525053000,492.0,488.72,54.1818,51,57.1,0,70.3,73.5,70.5
20160525054500,492.0,488.72,54.1818,51,70.1,100,70.3,76.1,73.1
20160525060000,492.0,470.68,52.1818,51,72.6,100,70.3,76.2,73.2
20160525061500,492.0,482.16,53.4545,51,72.6,100,70.3,76.2,73.2
20160525063000,492.0,488.72,54.1818,51,94.7,100,70.6,76.1,73.1
20160525064500,492.0,488.72,54.1818,51,88.7,100,70.8,76.1,73.1
20160525070000,492.0,511.68,56.7273,51,92.5,100,71.1,76.1,73.1
20160525071500,492.0,503.48,55.8182,52,94.2,100,72.7,76.1,73.1
20160525073000,492.0,496.92,55.0909,52,87.5,100,73.2,76.1,73.1
20160525074500,492.0,488.72,54.1818,52,58.8,100,72.8,76.1,73.1
20160525080000,492.0,496.92,55.0909,52,58.0,0,73.5,76.1,73.1
20160525081500,492.0,488.72,54.1818,52,58.0,0,73.3,76.1,73.1
20160525083000,492.0,488.72,54.1818,52,58.0,0,73.3,76.1,73.1
20160525084500,492.0,501.84,55.6364,52,58.0,0,72.9,76.1,73.1
20160525090000,492.0,480.52,53.2727,51,58.0,0,72.9,76.1,73.1
20160525091500,492.0,488.72,54.1818,52,58.0,0,72.9,76.1,73.1
20160525093000,492.0,488.72,54.1818,52,58.0,0,73.1,76.1,73.1
20160525094500,492.0,473.96,52.5455,51,58.0,0,73.1,76.1,73.1
20160525100000,492.0,480.52,53.2727,51,58.0,0,72.9,76.1,73.1
20160525101500,492.0,467.4,51.8182,51,58.0,100,72.7,76.1,73.1
20160525103000,492.0,490.36,54.3636,51,58.0,100,72.9,76.1,73.1
20160525104500,492.0,505.12,56.0,52,58.0,100,73.1,76.1,73.1
20160525110000,492.0,475.6,52.7273,52,57.2,100,72.8,76.1,73.1
20160525111500,492.0,501.84,55.6364,52,57.2,100,73.0,76.1,73.1
20160525113000,492.0,501.84,55.6364,52,57.2,100,72.8,76.1,73.1
20160525114500,492.0,510.04,56.5455,52,57.2,100,72.9,76.1,73.1
20160525120000,492.0,487.08,54.0,52,57.2,100,72.9,76.1,73.1
20160525121500,492.0,524.8,58.1818,52,88.6,100,73.1,80.0,78.0
20160525123000,492.0,490.36,54.3636,52,83.6,100,74.0,80.0,78.0
20160525124500,492.0,501.84,55.6364,52,83.6,100,74.5,80.0,78.0
20160525130000,492.0,501.84,55.6364,52,95.8,100,74.8,80.0,78.0
20160525131500,492.0,482.16,53.4545,52,88.7,100,75.2,80.0,78.0
20160525133000,492.0,503.48,55.8182,52,92.9,100,75.6,80.0,78.0
20160525134500,492.0,473.96,52.5455,52,89.1,100,75.9,80.0,78.0
20160525140000,492.0,496.92,55.0909,52,89.1,100,76.1,80.0,78.0
20160525141500,492.0,490.36,54.3636,52,89.1,100,76.4,80.0,78.0
20160525143000,492.0,482.16,53.4545,52,92.4,100,76.5,80.0,78.0
20160525144500,492.0,510.04,56.5455,51,83.8,100,76.8,80.0,78.0
20160525150000,492.0,495.28,54.9091,51,92.1,100,76.8,80.0,78.0
20160525151500,492.0,473.96,52.5455,51,95.8,100,77.0,80.0,78.0
20160525153000,492.0,495.28,54.9091,51,83.8,100,77.1,80.0,78.0
20160525154500,492.0,488.72,54.1818,51,83.8,100,77.3,80.0,78.0
20160525160000,492.0,480.52,53.2727,51,85.7,100,77.3,80.0,78.0
20160525161500,492.0,510.04,56.5455,51,97.8,100,77.4,80.0,78.0
20160525163000,492.0,488.72,54.1818,51,90.1,100,77.6,80.0,78.0
20160525164500,492.0,516.6,57.2727,51,96.1,100,77.8,80.0,78.0
20160525170000,492.0,487.08,54.0,51,93.0,100,77.9,80.0,78.0
20160525171500,492.0,496.92,55.0909,51,89.3,100,78.1,80.0,78.0
20160525173000,492.0,480.52,53.2727,51,58.7,100,77.4,80.0,78.0
20160525174500,492.0,475.6,52.7273,51,80.6,100,76.8,80.0,78.0
20160525180000,492.0,470.68,52.1818,51,91.9,100,77.3,80.0,78.0
20160525181500,492.0,501.84,55.6364,51,86.2,100,77.5,80.0,78.0
20160525183000,492.0,501.84,55.6364,52,94.2,100,77.7,80.0,78.0
20160525184500,492.0,475.6,52.7273,51,86.2,100,77.8,80.0,78.0
20160525190000,492.0,490.36,54.3636,51,93.8,100,77.9,80.0,78.0
20160525191500,492.0,480.52,53.2727,51,61.2,0,77.9,80.0,78.0
20160525193000,492.0,501.84,55.6364,51,58.4,100,77.2,80.0,78.0
20160525194500,492.0,801.96,88.9091,100,59.6,0,76.8,70.8,67.8
20160525200000,492.0,801.96,88.9091,100,57.6,0,76.4,70.8,67.8
20160525201500,492.0,801.96,88.9091,100,57.6,0,75.6,70.8,67.8
20160525203000,492.0,801.96,88.9091,100,57.6,0,75.0,70.5,67.5
20160525204500,492.0,785.56,87.0909,100,57.6,0,74.9,70.8,67.8
20160525210000,492.0,785.56,87.0909,100,57.6,0,74.8,70.8,67.8
20160525211500,492.0,801.96,88.9091,100,57.6,0,74.6,70.8,67.8
20160525213000,492.0,751.12,83.2727,100,57.6,0,74.5,70.8,67.8
20160525214500,492.0,767.52,85.0909,100,57.6,0,74.1,70.8,67.8
20160525220000,492.0,785.56,87.0909,100,57.6,0,74.0,70.8,67.8
20160525221500,492.0,751.12,83.2727,100,57.6,0,73.8,70.8,67.8
20160525223000,492.0,767.52,85.0909,100,57.6,0,73.5,70.4,67.4
20160525224500,492.0,501.84,55.6364,53,63.0,100,73.4,77.4,74.4
20160525230000,492.0,510.04,56.5455,52,87.4,100,74.1,77.4,74.4
20160525231500,492.0,501.84,55.6364,52,66.3,0,74.6,77.4,74.4
20160525233000,492.0,482.16,53.4545,52,58.0,0,74.4,77.4,74.4
20160525234500,492.0,495.28,54.9091,53,58.0,0,74.3,77.4,74.4
20160526000000,492.0,460.84,51.0909,52,58.0,100,74.1,77.4,74.4
20160526001500,492.0,503.48,55.8182,53,57.2,100,74.1,77.4,74.4
20160526003000,492.0,480.52,53.2727,54,57.2,100,74.1,77.4,74.4
20160526004500,492.0,480.52,53.2727,54,57.2,100,74.1,77.4,74.4
20160526010000,492.0,496.92,55.0909,54,57.2,100,74.1,77.4,74.4
20160526011500,492.0,480.52,53.2727,54,57.2,100,74.0,77.4,74.4
20160526013000,492.0,526.4399,58.3636,54,57.2,100,74.0,77.3,74.3
20160526014500,492.0,518.24,57.4545,54,98.6,100,74.7,80.0,77.9
20160526020000,492.0,482.16,53.4545,54,93.4,100,75.5,80.0,77.9
20160526021500,492.0,496.92,55.0909,54,89.4,100,76.0,80.0,77.9
20160526023000,492.0,496.92,55.0909,54,94.2,100,76.4,80.0,77.9
20160526024500,492.0,496.92,55.0909,53,98.4,100,76.8,80.0,77.9
20160526030000,492.0,496.92,55.0909,54,89.1,100,77.1,80.0,77.9
20160526031500,492.0,490.36,54.3636,53,89.1,100,77.3,80.0,77.9
20160526033000,492.0,482.16,53.4545,53,94.9,100,77.6,80.0,77.9
20160526034500,492.0,496.92,55.0909,53,88.7,0,77.8,76.8,73.8
20160526040000,492.0,756.04,83.8182,100,57.7,0,76.8,76.8,73.8
20160526041500,492.0,756.04,83.8182,100,57.7,0,76.1,76.0,73.0
20160526043000,492.0,570.72,63.2727,56,56.9,0,75.7,76.7,73.7
20160526044500,492.0,488.72,54.1818,52,56.9,0,75.5,76.7,73.7
20160526050000,492.0,495.28,54.9091,52,56.9,0,75.3,76.7,73.7
20160526051500,492.0,473.96,52.5455,52,56.9,0,75.1,76.7,73.7
20160526053000,492.0,495.28,54.9091,52,56.9,0,75.0,76.7,73.7
20160526054500,492.0,495.28,54.9091,52,56.9,0,74.8,76.7,73.7
20160526060000,492.0,503.48,55.8182,52,56.9,0,74.8,76.7,73.7
20160526061500,492.0,495.28,54.9091,53,56.9,0,74.6,76.7,73.7
20160526063000,492.0,473.96,52.5455,52,56.9,0,74.5,76.7,73.7
20160526064500,492.0,473.96,52.5455,52,56.9,0,74.1,76.7,73.7
20160526070000,492.0,511.68,56.7273,53,56.9,0,74.2,76.7,73.7
20160526071500,492.0,460.84,51.0909,52,56.9,0,74.0,76.7,73.7
20160526073000,492.0,495.28,54.9091,53,56.9,0,74.1,76.7,73.7
20160526074500,492.0,495.28,54.9091,53,56.9,0,74.3,76.7,73.7
20160526080000,492.0,482.16,53.4545,53,56.9,0,74.4,76.7,73.7
