PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160526081500,492.0,482.16,53.4545,53,57.5,0,74.2,76.7,73.7
20160526083000,492.0,482.16,53.4545,52,57.5,0,74.0,76.7,73.7
20160526084500,492.0,505.12,56.0,53,57.5,0,74.3,76.7,73.7
20160526090000,492.0,505.12,56.0,52,57.5,0,74.1,76.7,73.7
20160526091500,492.0,480.52,53.2727,52,57.5,0,74.0,76.7,73.7
20160526093000,492.0,501.84,55.6364,52,57.5,0,74.0,76.7,73.7
20160526094500,492.0,482.16,53.4545,52,57.5,0,74.0,76.7,73.7
20160526100000,492.0,482.16,53.4545,51,57.5,0,74.1,76.7,73.7
20160526101500,492.0,490.36,54.3636,52,57.5,0,74.1,76.7,73.7
20160526103000,492.0,510.04,56.5455,52,57.5,0,74.1,76.6,73.6
20160526104500,492.0,470.68,52.1818,52,57.5,0,74.2,76.4,73.4
20160526110000,492.0,488.72,54.1818,52,57.5,0,74.4,76.4,73.4
20160526111500,492.0,475.6,52.7273,52,57.5,0,74.2,76.4,73.4
20160526113000,492.0,487.08,54.0,54,57.5,0,74.2,76.4,73.4
20160526114500,492.0,495.28,54.9091,54,57.5,0,74.0,76.4,73.4
20160526120000,492.0,511.68,56.7273,54,57.5,0,73.9,76.4,73.4
20160526121500,492.0,480.52,53.2727,53,57.5,0,73.9,76.4,73.4
20160526123000,492.0,490.36,54.3636,54,57.5,0,73.8,76.7,73.7
20160526124500,492.0,501.84,55.6364,53,57.5,100,73.4,76.7,73.7
20160526130000,492.0,482.16,53.4545,53,57.5,100,73.4,76.7,73.7
20160526131500,492.0,467.4,51.8182,53,57.5,100,73.1,76.7,73.7
20160526133000,492.0,488.72,54.1818,53,57.5,100,73.1,76.7,73.7
20160526134500,492.0,495.28,54.9091,53,57.5,100,73.2,76.7,73.7
20160526140000,492.0,495.28,54.9091,54,57.5,100,72.9,76.7,73.7
20160526141500,492.0,495.28,54.9091,54,57.5,100,73.2,76.7,73.7
20160526143000,492.0,495.28,54.9091,53,57.5,100,73.3,76.7,73.7
20160526144500,492.0,482.16,53.4545,53,57.5,100,73.3,76.7,73.7
20160526150000,492.0,510.04,56.5455,54,57.5,100,73.2,76.7,73.7
20160526151500,492.0,501.84,55.6364,53,57.5,100,73.1,76.7,73.7
20160526153000,492.0,490.36,54.3636,53,57.5,100,73.2,76.4,73.4
20160526154500,492.0,457.56,50.7273,52,57.5,100,73.1,76.7,73.7
20160526160000,492.0,490.36,54.3636,53,57.5,100,72.9,76.7,73.7
20160526161500,492.0,470.68,52.1818,53,57.5,100,73.1,76.7,73.7
20160526163000,492.0,475.6,52.7273,53,57.5,100,73.1,76.4,73.4
20160526164500,492.0,475.6,52.7273,53,57.5,100,73.1,76.4,73.4
20160526170000,492.0,495.28,54.9091,54,57.5,100,73.1,76.4,73.4
20160526171500,492.0,503.48,55.8182,54,57.5,100,72.8,76.4,73.4
20160526173000,492.0,487.08,54.0,53,57.5,100,72.9,76.4,73.4
20160526174500,492.0,495.28,54.9091,53,57.5,100,73.1,76.7,73.7
20160526180000,492.0,470.68,52.1818,52,57.5,100,72.9,76.7,73.7
20160526181500,492.0,488.72,54.1818,53,57.5,100,73.0,76.7,73.7
20160526183000,492.0,460.84,51.0909,53,57.5,100,73.0,76.7,73.7
20160526184500,492.0,505.12,56.0,54,57.5,100,72.9,76.7,73.7
20160526190000,492.0,487.08,54.0,53,57.5,100,72.9,76.7,73.7
20160526191500,492.0,480.52,53.2727,53,57.5,100,72.9,76.7,73.7
20160526193000,492.0,480.52,53.2727,52,57.5,100,72.9,76.7,73.7
20160526194500,492.0,488.72,54.1818,53,57.5,100,72.9,76.7,73.7
20160526200000,492.0,488.72,54.1818,53,57.5,100,72.7,76.7,73.7
20160526201500,492.0,496.92,55.0909,53,57.5,100,72.7,76.7,73.7
20160526203000,492.0,487.08,54.0,53,57.5,100,72.4,76.7,73.7
20160526204500,492.0,510.04,56.5455,54,57.5,100,72.6,76.7,73.7
20160526210000,492.0,482.16,53.4545,53,57.5,100,72.4,76.7,73.7
20160526211500,492.0,482.16,53.4545,54,57.5,100,72.4,76.7,73.7
20160526213000,492.0,490.36,54.3636,53,57.5,100,72.4,76.7,73.7
20160526214500,492.0,490.36,54.3636,53,57.5,100,72.3,76.7,73.7
20160526220000,492.0,480.52,53.2727,52,57.5,100,72.4,76.7,73.7
20160526221500,492.0,490.36,54.3636,51,56.7,100,72.4,76.7,73.7
20160526223000,492.0,490.36,54.3636,52,56.7,100,72.4,76.7,73.7
20160526224500,492.0,496.92,55.0909,51,56.7,100,72.4,76.7,73.7
20160526230000,492.0,488.72,54.1818,52,56.7,100,72.4,76.7,73.7
20160526231500,492.0,505.12,56.0,52,56.7,100,72.4,76.7,73.7
20160526233000,492.0,496.92,55.0909,52,56.7,100,72.5,76.7,73.7
20160526234500,492.0,473.96,52.5455,52,56.7,100,72.4,76.7,73.7
20160527000000,492.0,473.96,52.5455,52,56.7,100,72.3,76.7,73.7
20160527001500,492.0,482.16,53.4545,52,56.7,100,72.3,76.7,73.7
20160527003000,492.0,496.92,55.0909,52,56.7,100,72.3,76.7,73.7
20160527004500,492.0,457.56,50.7273,52,56.7,100,72.2,76.7,73.7
20160527010000,492.0,510.04,56.5455,52,56.7,100,72.2,76.7,73.7
20160527011500,492.0,496.92,55.0909,52,56.7,100,72.3,76.7,73.7
20160527013000,492.0,496.92,55.0909,51,56.7,100,72.3,76.7,73.7
20160527014500,492.0,516.6,57.2727,51,56.7,100,72.2,76.7,73.7
20160527020000,492.0,526.4399,58.3636,51,56.7,100,72.2,76.7,73.7
20160527021500,492.0,480.52,53.2727,51,56.7,100,72.2,76.7,73.7
20160527023000,492.0,495.28,54.9091,51,56.7,100,72.2,76.7,73.7
20160527024500,492.0,488.72,54.1818,51,56.7,100,72.1,76.7,73.7
20160527030000,492.0,482.16,53.4545,51,56.7,100,72.1,76.7,73.7
20160527031500,492.0,510.04,56.5455,52,56.7,100,72.1,76.7,73.7
20160527033000,492.0,496.92,55.0909,52,56.7,100,72.1,76.7,73.7
20160527034500,492.0,490.36,54.3636,52,56.7,100,72.1,76.7,73.7
20160527040000,492.0,495.28,54.9091,51,56.7,100,72.1,76.7,73.7
20160527041500,492.0,473.96,52.5455,53,56.7,100,71.9,76.7,73.7
20160527043000,492.0,505.12,56.0,53,56.7,100,71.9,76.7,73.7
20160527044500,492.0,487.08,54.0,53,56.7,100,72.0,76.7,73.7
20160527050000,492.0,496.92,55.0909,54,56.7,100,72.0,76.7,73.7
20160527051500,492.0,496.92,55.0909,53,56.7,100,72.0,76.7,73.7
20160527053000,492.0,482.16,53.4545,53,56.7,100,72.1,76.7,73.7
20160527054500,492.0,487.08,54.0,53,56.7,100,71.9,76.7,73.7
20160527060000,492.0,473.96,52.5455,53,56.7,100,71.8,76.7,73.7
20160527061500,492.0,473.96,52.5455,53,56.7,100,71.8,76.7,73.7
20160527063000,492.0,488.72,54.1818,53,56.7,100,72.0,76.7,73.7
20160527064500,492.0,495.28,54.9091,53,56.7,100,71.8,76.7,73.7
20160527070000,492.0,488.72,54.1818,53,56.7,100,71.8,76.7,73.7
20160527071500,492.0,744.56,82.5455,100,56.7,0,71.6,68.0,61.3
20160527073000,492.0,744.56,82.5455,100,56.7,0,71.4,68.0,61.3
20160527074500,492.0,744.56,82.5455,100,56.7,0,71.5,68.0,61.3
20160527080000,492.0,677.32,75.0909,100,56.7,0,71.4,68.0,61.3
20160527081500,492.0,801.96,88.9091,100,56.7,0,71.3,68.0,61.3
20160527083000,492.0,785.56,87.0909,100,56.7,0,71.5,68.0,61.3
20160527084500,492.0,785.56,87.0909,100,56.7,0,71.7,68.0,61.3
20160527090000,492.0,785.56,87.0909,100,56.7,0,71.8,68.0,61.3
20160527091500,492.0,834.76,92.5455,100,56.7,0,72.0,68.0,61.3
20160527093000,492.0,818.36,90.7273,100,56.7,0,72.1,68.0,61.3
20160527094500,492.0,834.76,92.5455,100,56.7,0,72.2,68.0,61.3
20160527100000,492.0,818.36,90.7273,100,56.7,0,71.9,68.0,61.3
20160527101500,492.0,849.52,94.1818,100,56.7,0,72.1,68.0,61.3
20160527103000,492.0,801.96,88.9091,100,56.7,0,72.1,68.0,61.3
20160527104500,492.0,849.52,94.1818,100,56.7,0,72.1,68.0,61.3
20160527110000,492.0,864.28,95.8182,100,56.7,0,71.6,68.0,61.3
20160527111500,492.0,767.52,85.0909,100,56.7,0,71.6,68.0,61.3
20160527113000,492.0,785.56,87.0909,100,56.7,0,71.7,68.0,61.3
20160527114500,492.0,751.12,83.2727,100,57.3,0,72.0,68.0,61.3
20160527120000,492.0,767.52,85.0909,100,57.3,0,72.3,68.0,61.3
20160527121500,492.0,751.12,83.2727,100,57.3,0,72.4,68.0,61.3
20160527123000,492.0,751.12,83.2727,100,57.3,0,72.4,68.0,61.3
20160527124500,492.0,736.36,81.6364,100,57.3,0,72.4,68.0,61.3
20160527130000,492.0,757.68,84.0,100,57.3,0,72.1,68.0,61.3
20160527131500,492.0,757.68,84.0,100,57.3,0,71.9,68.0,61.3
20160527133000,492.0,767.52,85.0909,100,57.3,0,71.9,68.0,61.3
20160527134500,492.0,801.96,88.9091,100,57.3,0,72.3,68.0,61.3
20160527140000,492.0,801.96,88.9091,100,57.3,0,72.3,68.0,61.3
20160527141500,492.0,785.56,87.0909,100,57.3,0,72.5,68.0,61.3
20160527143000,492.0,767.52,85.0909,100,57.3,0,72.3,68.0,61.3
20160527144500,492.0,785.56,87.0909,100,57.3,0,72.5,68.0,61.3
20160527150000,492.0,785.56,87.0909,100,57.3,0,72.2,68.0,61.3
20160527151500,492.0,785.56,87.0909,100,57.3,0,72.1,68.0,61.3
20160527153000,492.0,767.52,85.0909,100,57.3,0,72.1,68.0,61.3
20160527154500,492.0,767.52,85.0909,100,57.3,0,72.2,68.0,61.3
20160527160000,492.0,785.56,87.0909,100,57.3,0,72.3,68.0,61.3
20160527161500,492.0,785.56,87.0909,100,57.3,0,72.4,68.0,61.3
20160527163000,492.0,767.52,85.0909,100,57.3,0,72.4,68.0,61.3
20160527164500,492.0,785.56,87.0909,100,57.3,0,72.3,68.0,61.3
20160527170000,492.0,849.52,94.1818,100,57.3,0,72.4,68.0,61.3
20160527171500,492.0,849.52,94.1818,100,57.3,0,72.2,68.0,61.3
20160527173000,492.0,801.96,88.9091,100,57.3,0,72.3,68.0,61.3
20160527174500,492.0,785.56,87.0909,100,57.3,0,72.2,68.0,61.3
20160527180000,492.0,785.56,87.0909,100,56.7,0,72.2,68.0,61.3
20160527181500,492.0,801.96,88.9091,100,56.7,0,72.2,68.0,61.3
20160527183000,492.0,751.12,83.2727,100,56.7,0,72.0,68.0,61.3
20160527184500,492.0,801.96,88.9091,100,56.7,0,72.1,68.0,61.3
20160527190000,492.0,767.52,85.0909,100,56.7,0,72.1,68.0,61.3
20160527191500,492.0,801.96,88.9091,100,56.7,0,72.2,68.0,61.3
20160527193000,492.0,785.56,87.0909,100,56.7,0,72.2,68.0,61.3
20160527194500,492.0,785.56,87.0909,100,56.7,0,72.0,68.0,61.3
20160527200000,492.0,767.52,85.0909,100,56.7,0,71.8,68.0,61.3
20160527201500,492.0,767.52,85.0909,100,56.7,0,71.3,68.0,61.3
20160527203000,492.0,756.04,83.8182,100,56.7,0,71.4,68.0,61.3
20160527204500,492.0,756.04,83.8182,100,56.7,0,71.0,68.0,61.3
20160527210000,492.0,744.56,82.5455,100,56.7,0,70.9,68.0,61.3
20160527211500,492.0,744.56,82.5455,100,56.7,0,70.9,68.0,61.3
20160527213000,492.0,757.68,84.0,100,56.7,0,70.7,68.0,61.3
20160527214500,492.0,742.92,82.3636,100,56.7,0,70.7,68.0,61.3
20160527220000,492.0,787.2,87.2727,100,56.7,0,70.7,68.0,61.3
20160527221500,492.0,801.96,88.9091,100,56.7,0,70.7,68.0,61.3
20160527223000,492.0,785.56,87.0909,100,56.7,0,70.5,68.0,61.3
20160527224500,492.0,767.52,85.0909,100,56.7,0,70.3,68.0,61.3
20160527230000,492.0,801.96,88.9091,100,56.7,0,70.3,68.0,61.3
20160527231500,492.0,767.52,85.0909,100,56.7,0,70.2,68.0,61.3
20160527233000,492.0,801.96,88.9091,100,56.7,0,70.0,68.0,61.3
20160527234500,492.0,801.96,88.9091,100,56.7,0,70.0,68.0,61.3
20160528000000,492.0,767.52,85.0909,100,56.7,0,69.9,68.0,61.3
20160528001500,492.0,767.52,85.0909,100,56.7,0,69.9,68.0,61.3
20160528003000,492.0,767.52,85.0909,100,56.7,0,69.8,68.0,61.3
20160528004500,492.0,503.48,55.8182,50,56.7,0,70.1,72.8,69.8
20160528010000,492.0,516.6,57.2727,51,56.7,0,70.3,72.8,69.8
20160528011500,492.0,501.84,55.6364,51,56.7,0,70.3,72.8,69.8
20160528013000,492.0,501.84,55.6364,51,56.7,0,70.5,72.7,69.7
20160528014500,492.0,544.48,60.3636,53,56.7,0,70.5,72.3,69.3
20160528020000,492.0,501.84,55.6364,52,56.7,0,70.4,72.5,69.5
20160528021500,492.0,473.96,52.5455,52,56.7,0,70.6,73.1,70.1
20160528023000,492.0,473.96,52.5455,52,56.7,0,70.4,73.1,70.1
20160528024500,492.0,495.28,54.9091,52,56.7,0,70.5,73.1,70.1
20160528030000,492.0,495.28,54.9091,53,56.7,0,70.5,73.1,70.1
20160528031500,492.0,505.12,56.0,52,56.7,0,70.5,73.1,70.1
20160528033000,492.0,495.28,54.9091,53,56.7,0,70.5,73.1,70.1
20160528034500,492.0,487.08,54.0,52,56.7,0,70.5,73.1,70.1
20160528040000,492.0,487.08,54.0,52,56.7,0,70.8,73.1,70.1
20160528041500,492.0,516.6,57.2727,53,56.7,0,70.3,73.1,70.1
20160528043000,492.0,490.36,54.3636,52,56.7,0,70.3,73.1,70.1
20160528044500,492.0,480.52,53.2727,52,56.7,0,70.2,73.1,70.1
20160528050000,492.0,487.08,54.0,51,56.7,0,70.4,73.1,70.1
20160528051500,492.0,487.08,54.0,51,56.7,0,70.3,73.1,70.1
20160528053000,492.0,501.84,55.6364,51,56.7,0,70.7,73.1,70.1
20160528054500,492.0,482.16,53.4545,51,56.7,0,70.3,73.1,70.1
20160528060000,492.0,482.16,53.4545,50,56.7,0,70.3,73.1,70.1
20160528061500,492.0,526.4399,58.3636,55,56.7,0,70.4,72.2,69.2
20160528063000,492.0,551.04,61.0909,55,56.7,0,70.5,72.2,69.2
20160528064500,492.0,656.0,72.7273,62,56.7,0,70.7,71.3,68.3
20160528070000,492.0,583.84,64.7273,58,56.7,0,70.9,71.4,68.4
20160528071500,492.0,475.6,52.7273,51,56.7,0,71.0,72.2,69.2
20160528073000,492.0,785.56,87.0909,85,56.7,0,71.2,70.2,67.2
20160528074500,492.0,715.04,79.2727,69,56.7,0,71.3,70.8,67.8
20160528080000,492.0,785.56,87.0909,100,56.7,0,71.3,69.9,66.9
20160528081500,492.0,785.56,87.0909,100,56.7,0,71.2,70.0,67.0
20160528083000,492.0,495.28,54.9091,52,56.7,0,71.3,72.2,69.2
20160528084500,492.0,516.6,57.2727,53,56.7,0,71.5,71.9,68.9
20160528090000,492.0,818.36,90.7273,84,56.7,0,71.4,70.0,67.0
20160528091500,492.0,834.76,92.5455,100,56.7,0,71.2,68.0,63.1
20160528093000,492.0,801.96,88.9091,100,56.7,0,71.0,68.0,63.1
20160528094500,492.0,496.92,55.0909,51,91.1,100,71.2,75.3,72.3
20160528100000,492.0,503.48,55.8182,51,89.9,100,71.5,75.0,72.0
20160528101500,492.0,495.28,54.9091,51,89.9,100,71.8,74.7,71.7
20160528103000,492.0,501.84,55.6364,51,92.5,100,72.0,75.0,72.0
20160528104500,492.0,473.96,52.5455,51,95.4,100,72.3,75.0,72.0
20160528110000,492.0,488.72,54.1818,51,58.0,0,72.2,75.0,72.0
20160528111500,492.0,467.4,51.8182,51,57.3,0,71.9,75.0,72.0
20160528113000,492.0,510.04,56.5455,51,57.3,0,71.9,75.0,72.0
20160528114500,492.0,503.48,55.8182,51,57.3,0,71.9,75.0,72.0
20160528120000,492.0,482.16,53.4545,51,57.3,0,71.8,75.0,72.0
20160528121500,492.0,487.08,54.0,51,57.3,100,71.6,75.0,72.0
20160528123000,492.0,487.08,54.0,51,57.3,100,71.7,74.7,71.7
20160528124500,492.0,487.08,54.0,52,57.3,100,71.5,75.0,72.0
20160528130000,492.0,487.08,54.0,51,57.3,100,71.6,75.0,72.0
20160528131500,492.0,505.12,56.0,51,58.0,100,71.7,75.0,72.0
20160528133000,492.0,495.28,54.9091,51,58.0,100,71.6,75.0,72.0
20160528134500,492.0,482.16,53.4545,51,63.6,100,71.5,75.0,72.0
20160528140000,492.0,487.08,54.0,51,76.6,100,71.6,75.0,72.0
20160528141500,492.0,503.48,55.8182,52,89.3,100,71.8,80.0,78.0
20160528143000,492.0,490.36,54.3636,51,93.3,100,71.9,80.0,78.0
20160528144500,492.0,490.36,54.3636,51,92.2,100,72.1,80.0,78.0
20160528150000,492.0,490.36,54.3636,51,92.2,100,72.6,80.0,78.0
20160528151500,492.0,473.96,52.5455,51,100.2,100,72.7,80.0,78.0
20160528153000,492.0,487.08,54.0,51,92.4,100,72.9,80.0,78.0
20160528154500,492.0,501.84,55.6364,53,98.4,100,73.1,80.0,78.0
20160528160000,492.0,518.24,57.4545,51,91.7,100,73.3,80.0,78.0
20160528161500,492.0,501.84,55.6364,51,97.2,100,73.4,80.0,78.0
20160528163000,492.0,480.52,53.2727,51,91.1,100,73.3,80.0,78.0
20160528164500,492.0,480.52,53.2727,51,101.0,100,73.2,80.0,78.0
20160528170000,492.0,510.04,56.5455,51,91.7,100,73.2,80.0,78.0
20160528171500,492.0,496.92,55.0909,52,99.7,100,73.4,80.0,78.0
20160528173000,492.0,510.04,56.5455,53,91.7,100,73.5,80.0,78.0
20160528174500,492.0,606.8,67.2727,61,58.8,0,73.2,75.0,72.0
20160528180000,492.0,482.16,53.4545,51,58.0,0,72.8,75.0,72.0
20160528181500,492.0,475.6,52.7273,51,58.0,0,72.8,75.0,72.0
20160528183000,492.0,501.84,55.6364,52,58.0,0,72.7,74.9,71.9
20160528184500,492.0,490.36,54.3636,51,58.0,0,72.6,74.8,71.8
20160528190000,492.0,496.92,55.0909,52,57.2,0,72.4,74.8,71.8
20160528191500,492.0,457.56,50.7273,51,57.2,0,72.4,74.7,71.7
20160528193000,492.0,482.16,53.4545,51,57.2,0,72.2,74.7,71.7
20160528194500,492.0,518.24,57.4545,52,57.2,0,72.2,74.7,71.7
20160528200000,492.0,510.04,56.5455,52,57.2,0,72.2,74.7,71.7
20160528201500,492.0,495.28,54.9091,52,57.2,0,72.3,74.7,71.7
20160528203000,492.0,475.6,52.7273,52,57.2,0,72.4,74.7,71.7
20160528204500,492.0,470.68,52.1818,52,57.2,0,72.4,74.7,71.7
20160528210000,492.0,490.36,54.3636,52,57.2,0,72.3,74.7,71.7
20160528211500,492.0,501.84,55.6364,52,57.2,0,72.1,74.7,71.7
20160528213000,492.0,490.36,54.3636,52,57.2,0,72.1,74.7,71.7
20160528214500,492.0,505.12,56.0,52,57.2,0,72.4,74.7,71.7
20160528220000,492.0,496.92,55.0909,52,57.2,0,71.9,74.7,71.7
20160528221500,492.0,496.92,55.0909,52,57.2,0,72.0,74.7,71.7
20160528223000,492.0,496.92,55.0909,52,57.2,0,71.9,74.7,71.7
20160528224500,492.0,503.48,55.8182,52,57.2,0,71.7,74.7,71.7
20160528230000,492.0,503.48,55.8182,52,57.2,0,71.9,74.7,71.7
20160528231500,492.0,503.48,55.8182,52,57.2,0,71.7,74.7,71.7
20160528233000,492.0,490.36,54.3636,52,57.2,0,71.8,74.7,71.7
20160528234500,492.0,480.52,53.2727,52,57.2,0,71.7,74.7,71.7
20160529000000,492.0,490.36,54.3636,52,57.2,0,71.8,74.7,71.7
20160529001500,492.0,473.96,52.5455,52,57.2,0,71.8,74.7,71.7
20160529003000,492.0,473.96,52.5455,52,57.2,0,71.9,74.7,71.7
20160529004500,492.0,490.36,54.3636,52,57.2,0,71.7,74.7,71.7
20160529010000,492.0,482.16,53.4545,52,57.2,0,71.5,74.7,71.7
20160529011500,492.0,482.16,53.4545,52,57.2,100,71.5,74.7,71.7
20160529013000,492.0,487.08,54.0,52,57.2,100,71.5,74.7,71.7
20160529014500,492.0,510.04,56.5455,52,57.2,100,71.4,74.7,71.7
20160529020000,492.0,488.72,54.1818,52,57.2,100,71.2,74.7,71.7
20160529021500,492.0,495.28,54.9091,52,67.2,100,71.1,74.7,71.7
20160529023000,492.0,464.12,51.4545,52,73.4,100,71.0,74.6,71.6
20160529024500,492.0,488.72,54.1818,52,82.1,100,71.0,74.6,71.6
20160529030000,492.0,495.28,54.9091,52,83.8,100,71.4,74.4,71.4
20160529031500,492.0,480.52,53.2727,52,83.8,100,71.5,74.3,71.3
20160529033000,492.0,490.36,54.3636,51,58.4,0,71.6,74.3,71.3
20160529034500,492.0,490.36,54.3636,51,56.9,0,71.2,74.3,71.3
20160529040000,492.0,516.6,57.2727,51,56.9,0,71.1,74.3,71.3
20160529041500,492.0,482.16,53.4545,51,56.9,0,71.3,74.3,71.3
20160529043000,492.0,524.8,58.1818,51,56.9,0,71.2,74.3,71.3
20160529044500,492.0,467.4,51.8182,51,56.9,100,71.1,74.0,71.0
20160529050000,492.0,495.28,54.9091,52,56.9,0,71.1,74.3,71.3
20160529051500,492.0,505.12,56.0,51,60.2,100,71.1,75.3,72.3
20160529053000,492.0,487.08,54.0,51,97.1,100,70.9,75.3,72.3
20160529054500,492.0,475.6,52.7273,51,99.0,100,71.2,75.3,72.3
20160529060000,492.0,505.12,56.0,51,97.3,100,71.4,75.3,72.3
20160529061500,492.0,473.96,52.5455,51,96.0,100,71.6,75.3,72.3
20160529063000,492.0,482.16,53.4545,51,96.0,100,71.6,75.3,72.3
20160529064500,492.0,503.48,55.8182,51,94.3,100,71.7,75.3,72.3
20160529070000,492.0,482.16,53.4545,51,94.3,100,72.1,75.3,72.3
20160529071500,492.0,490.36,54.3636,51,95.8,100,72.2,75.3,72.3
20160529073000,492.0,785.56,87.0909,100,57.6,0,71.9,68.0,61.3
20160529074500,492.0,801.96,88.9091,100,57.6,0,71.6,68.0,61.3
20160529080000,492.0,767.52,85.0909,100,56.8,0,71.5,68.0,61.3
20160529081500,492.0,767.52,85.0909,100,56.8,0,71.4,68.0,61.3
20160529083000,492.0,818.36,90.7273,100,56.8,0,71.6,68.0,61.3
20160529084500,492.0,785.56,87.0909,100,56.8,0,71.1,68.0,61.3
20160529090000,492.0,801.96,88.9091,100,56.8,0,71.4,68.0,61.3
20160529091500,492.0,495.28,54.9091,52,56.8,0,71.2,74.3,71.3
20160529093000,492.0,475.6,52.7273,52,56.8,0,71.4,74.3,71.3
20160529094500,492.0,470.68,52.1818,52,56.8,0,71.3,74.3,71.3
20160529100000,492.0,510.04,56.5455,52,56.8,0,71.2,74.3,71.3
20160529101500,492.0,495.28,54.9091,52,57.5,100,70.8,74.3,71.3
20160529103000,492.0,487.08,54.0,52,94.0,100,71.0,80.0,77.9
20160529104500,492.0,505.12,56.0,52,91.1,100,70.9,80.0,77.8
20160529110000,492.0,488.72,54.1818,52,96.0,100,71.2,80.0,78.0
20160529111500,492.0,473.96,52.5455,53,93.9,100,71.2,80.0,78.0
20160529113000,492.0,473.96,52.5455,54,91.7,100,71.3,80.0,78.0
20160529114500,492.0,480.52,53.2727,54,94.3,100,71.4,80.0,78.0
20160529120000,492.0,503.48,55.8182,54,99.9,100,71.6,80.0,78.0
20160529121500,492.0,488.72,54.1818,54,101.0,100,71.7,80.0,78.0
20160529123000,492.0,488.72,54.1818,55,92.5,100,71.8,80.0,78.0
20160529124500,492.0,480.52,53.2727,54,94.8,100,71.8,80.0,78.0
20160529130000,492.0,496.92,55.0909,54,92.9,100,71.9,80.0,78.0
20160529131500,492.0,480.52,53.2727,54,92.9,100,72.1,80.0,78.0
20160529133000,492.0,501.84,55.6364,54,97.1,100,72.2,80.0,78.0
20160529134500,492.0,487.08,54.0,54,92.5,100,72.1,80.0,78.0
20160529140000,492.0,487.08,54.0,54,101.0,100,72.2,80.0,78.0
20160529141500,492.0,495.28,54.9091,54,93.0,100,72.2,80.0,78.0
20160529143000,492.0,488.72,54.1818,54,101.0,100,72.5,80.0,78.0
20160529144500,492.0,470.68,52.1818,54,92.4,100,72.9,80.0,78.0
20160529150000,492.0,503.48,55.8182,54,100.8,100,74.1,80.0,78.0
20160529151500,492.0,516.6,57.2727,54,91.7,100,74.4,80.0,78.0
20160529153000,492.0,473.96,52.5455,54,93.6,100,74.7,80.0,78.0
20160529154500,492.0,501.84,55.6364,53,94.7,100,75.0,80.0,78.0
20160529160000,492.0,482.16,53.4545,54,96.8,100,75.2,80.0,78.0
20160529161500,492.0,490.36,54.3636,53,96.8,100,75.5,80.0,78.0
20160529163000,492.0,647.8,71.8182,64,58.1,0,74.5,75.7,72.7
20160529164500,492.0,501.84,55.6364,53,58.1,0,74.1,75.6,72.6
20160529170000,492.0,487.08,54.0,52,58.1,0,73.9,75.7,72.7
20160529171500,492.0,519.88,57.6364,53,58.1,0,73.8,75.7,72.7
20160529173000,492.0,495.28,54.9091,53,58.1,0,73.6,75.7,72.7
20160529174500,492.0,482.16,53.4545,52,58.1,0,73.4,75.7,72.7
20160529180000,492.0,470.68,52.1818,52,58.1,0,73.3,75.7,72.7
20160529181500,492.0,488.72,54.1818,53,58.1,0,73.1,75.4,72.4
20160529183000,492.0,505.12,56.0,53,58.1,0,72.9,75.7,72.7
20160529184500,492.0,519.88,57.6364,52,58.1,0,72.9,75.7,72.7
20160529190000,492.0,505.12,56.0,53,57.2,0,73.1,75.7,72.7
20160529191500,492.0,516.6,57.2727,52,57.2,0,73.2,75.7,72.7
20160529193000,492.0,488.72,54.1818,53,57.2,0,72.9,75.7,72.7
20160529194500,492.0,496.92,55.0909,53,57.2,0,72.8,75.7,72.7
20160529200000,492.0,516.6,57.2727,53,57.2,0,72.7,75.7,72.7
20160529201500,492.0,496.92,55.0909,53,57.2,0,73.0,75.7,72.7
20160529203000,492.0,496.92,55.0909,53,57.2,0,72.9,75.7,72.7
20160529204500,492.0,524.8,58.1818,52,57.2,0,72.7,73.9,70.9
20160529210000,492.0,490.36,54.3636,52,57.2,0,72.5,73.9,70.9
20160529211500,492.0,501.84,55.6364,52,57.2,0,72.3,73.9,70.9
20160529213000,492.0,495.28,54.9091,52,57.2,0,72.3,73.9,70.9
20160529214500,492.0,460.84,51.0909,52,57.2,0,72.1,73.9,70.9
20160529220000,492.0,495.28,54.9091,52,57.2,0,72.0,73.9,70.9
20160529221500,492.0,495.28,54.9091,52,57.2,0,71.9,73.9,70.9
20160529223000,492.0,501.84,55.6364,52,57.2,0,72.0,73.9,70.9
20160529224500,492.0,511.68,56.7273,52,57.2,0,72.0,73.9,70.9
20160529230000,492.0,488.72,54.1818,52,57.2,0,71.9,73.9,70.9
20160529231500,492.0,496.92,55.0909,52,57.2,0,71.7,73.9,70.9
20160529233000,492.0,482.16,53.4545,52,57.2,0,71.4,73.9,70.9
20160529234500,492.0,482.16,53.4545,51,57.2,0,71.4,73.9,70.9
20160530000000,492.0,487.08,54.0,51,57.2,0,71.3,73.9,70.9
20160530001500,492.0,487.08,54.0,51,57.2,0,71.6,73.9,70.9
20160530003000,492.0,473.96,52.5455,51,57.2,0,71.4,73.9,70.9
20160530004500,492.0,482.16,53.4545,51,57.2,0,71.6,73.9,70.9
20160530010000,492.0,495.28,54.9091,51,57.2,0,71.3,73.9,70.9
20160530011500,492.0,482.16,53.4545,51,57.2,0,71.2,73.9,70.9
20160530013000,492.0,565.8,62.7273,55,57.2,0,71.2,72.7,69.7
20160530014500,492.0,526.4399,58.3636,53,57.2,0,70.8,72.8,69.8
20160530020000,492.0,496.92,55.0909,52,57.2,0,71.1,73.1,70.1
20160530021500,492.0,516.6,57.2727,52,57.2,0,71.2,73.1,70.1
20160530023000,492.0,516.6,57.2727,52,57.2,0,71.1,73.1,70.1
20160530024500,492.0,464.12,51.4545,51,57.2,0,71.2,73.1,70.1
20160530030000,492.0,487.08,54.0,51,57.2,0,71.2,73.1,70.1
20160530031500,492.0,526.4399,58.3636,51,57.2,0,71.0,73.1,70.1
20160530033000,492.0,503.48,55.8182,51,57.2,0,71.0,73.1,70.1
20160530034500,492.0,503.48,55.8182,51,57.2,0,70.8,73.1,70.1
20160530040000,492.0,490.36,54.3636,52,57.2,0,70.7,73.1,70.1
20160530041500,492.0,490.36,54.3636,51,57.2,0,70.5,73.1,70.1
20160530043000,492.0,490.36,54.3636,51,57.2,0,70.4,73.1,70.1
20160530044500,492.0,490.36,54.3636,52,57.2,0,70.8,73.1,70.1
20160530050000,492.0,490.36,54.3636,52,57.2,0,70.5,73.1,70.1
20160530051500,492.0,501.84,55.6364,52,98.4,100,70.7,77.8,74.8
20160530053000,492.0,490.36,54.3636,52,94.7,100,70.8,77.8,74.8
20160530054500,492.0,503.48,55.8182,52,93.3,100,71.0,77.8,74.8
20160530060000,492.0,503.48,55.8182,52,91.1,100,71.3,77.8,74.8
20160530061500,492.0,470.68,52.1818,52,88.8,100,71.5,77.8,74.8
20160530063000,492.0,495.28,54.9091,53,80.7,100,71.6,77.8,74.8
20160530064500,492.0,495.28,54.9091,53,74.0,100,71.8,77.8,74.8
20160530070000,492.0,488.72,54.1818,53,71.6,100,71.8,77.8,74.8
20160530071500,492.0,473.96,52.5455,52,72.5,100,72.4,77.8,74.8
20160530073000,492.0,487.08,54.0,51,67.3,100,72.4,77.8,74.8
20160530074500,492.0,473.96,52.5455,52,71.1,100,72.9,77.8,74.8
20160530080000,492.0,480.52,53.2727,53,66.9,100,72.7,77.8,74.8
20160530081500,492.0,496.92,55.0909,53,64.4,100,72.8,77.8,74.8
20160530083000,492.0,488.72,54.1818,53,75.2,100,73.1,77.8,74.8
20160530084500,492.0,488.72,54.1818,53,75.2,100,73.1,77.8,74.8
20160530090000,492.0,503.48,55.8182,53,90.4,100,73.3,77.8,74.8
20160530091500,492.0,475.6,52.7273,53,99.2,100,73.8,77.8,74.8
20160530093000,492.0,480.52,53.2727,53,89.9,100,74.1,77.8,74.8
20160530094500,492.0,496.92,55.0909,53,92.8,100,74.0,77.8,74.8
20160530100000,492.0,510.04,56.5455,53,99.1,100,74.2,77.8,74.8
20160530101500,492.0,496.92,55.0909,52,97.7,100,74.3,77.8,74.8
20160530103000,492.0,487.08,54.0,52,77.1,0,75.0,77.8,74.8
20160530104500,492.0,496.92,55.0909,52,58.0,0,74.6,77.8,74.8
20160530110000,492.0,487.08,54.0,52,58.0,0,74.7,77.8,74.8
20160530111500,492.0,501.84,55.6364,52,57.2,100,74.3,77.8,74.8
20160530113000,492.0,473.96,52.5455,52,57.2,100,74.2,77.8,74.8
20160530114500,492.0,495.28,54.9091,52,71.0,100,73.8,77.8,74.8
20160530120000,492.0,495.28,54.9091,52,90.4,100,74.3,77.8,74.8
20160530121500,492.0,467.4,51.8182,52,92.3,100,74.2,77.8,74.8
20160530123000,492.0,490.36,54.3636,52,85.6,100,75.0,77.8,74.8
20160530124500,492.0,482.16,53.4545,52,58.0,0,74.6,77.8,74.8
20160530130000,492.0,501.84,55.6364,51,58.0,100,74.5,77.8,74.8
20160530131500,492.0,473.96,52.5455,51,58.0,100,74.5,77.8,74.8
20160530133000,492.0,501.84,55.6364,51,58.0,100,74.3,77.8,74.8
20160530134500,492.0,482.16,53.4545,52,58.0,100,74.1,77.8,74.8
20160530140000,492.0,510.04,56.5455,52,74.6,100,74.1,77.8,74.8
20160530141500,492.0,519.88,57.6364,52,84.2,100,74.3,77.8,74.8
20160530143000,492.0,501.84,55.6364,51,91.4,100,74.6,77.8,74.8
20160530144500,492.0,490.36,54.3636,51,84.4,100,74.7,77.8,74.8
20160530150000,492.0,464.12,51.4545,50,82.6,100,74.7,77.8,74.8
20160530151500,492.0,495.28,54.9091,52,82.6,100,74.8,77.8,74.8
20160530153000,492.0,495.28,54.9091,51,93.5,100,74.7,77.8,74.8
20160530154500,492.0,488.72,54.1818,50,86.5,100,74.7,77.8,74.8
20160530160000,492.0,488.72,54.1818,50,86.5,100,75.0,77.8,74.8
20160530161500,492.0,488.72,54.1818,50,59.2,0,75.4,77.8,74.8
20160530163000,492.0,480.52,53.2727,50,58.4,0,75.2,77.8,74.8
20160530164500,492.0,496.92,55.0909,50,58.4,0,75.1,77.8,74.8
20160530170000,492.0,490.36,54.3636,51,58.4,0,74.8,77.8,74.8
20160530171500,492.0,473.96,52.5455,50,57.6,0,74.8,77.8,74.8
20160530173000,492.0,480.52,53.2727,50,57.6,0,74.8,77.8,74.8
20160530174500,492.0,495.28,54.9091,50,57.6,0,74.8,77.8,74.8
20160530180000,492.0,473.96,52.5455,50,57.6,0,74.7,77.8,74.8
20160530181500,492.0,503.48,55.8182,50,57.6,0,74.7,77.8,74.8
20160530183000,492.0,503.48,55.8182,50,57.6,0,74.6,77.8,74.8
20160530184500,492.0,490.36,54.3636,50,57.6,100,74.5,77.8,74.8
20160530190000,492.0,505.12,56.0,50,57.6,100,74.2,77.8,74.8
20160530191500,492.0,505.12,56.0,50,57.6,100,74.3,77.8,74.8
20160530193000,492.0,505.12,56.0,50,58.7,100,74.3,77.8,74.8
20160530194500,492.0,496.92,55.0909,50,86.6,100,74.3,77.8,74.8
20160530200000,492.0,480.52,53.2727,50,80.7,100,74.7,77.8,74.8
20160530201500,492.0,503.48,55.8182,51,82.1,100,74.9,77.8,74.8
20160530203000,492.0,503.48,55.8182,51,58.8,0,74.8,77.8,74.8
20160530204500,492.0,503.48,55.8182,50,57.5,0,74.6,77.8,74.8
20160530210000,492.0,480.52,53.2727,50,57.5,0,75.0,77.8,74.8
20160530211500,492.0,495.28,54.9091,50,57.5,0,74.7,77.8,74.8
20160530213000,492.0,495.28,54.9091,50,57.5,0,74.6,77.8,74.8
20160530214500,492.0,488.72,54.1818,50,57.5,100,74.5,77.8,74.8
20160530220000,492.0,488.72,54.1818,50,57.5,100,74.3,77.8,74.8
20160530221500,492.0,516.6,57.2727,50,57.5,100,74.1,77.8,74.8
20160530223000,492.0,470.68,52.1818,50,67.6,100,74.0,77.8,74.8
20160530224500,492.0,470.68,52.1818,50,86.2,100,74.5,77.8,74.8
20160530230000,492.0,482.16,53.4545,51,90.4,100,75.0,77.8,74.8
20160530231500,492.0,531.36,58.9091,50,58.0,100,74.4,77.7,74.7
20160530233000,492.0,470.68,52.1818,52,58.0,100,74.3,77.8,74.8
20160530234500,492.0,470.68,52.1818,52,58.0,100,74.3,77.8,74.8
20160531000000,492.0,495.28,54.9091,53,58.0,100,74.2,77.7,74.7
20160531001500,492.0,519.88,57.6364,53,64.4,100,74.1,77.7,74.7
20160531003000,492.0,487.08,54.0,53,80.1,100,74.2,77.7,74.7
20160531004500,492.0,487.08,54.0,53,81.1,100,74.7,77.7,74.7
20160531010000,492.0,487.08,54.0,53,58.8,100,74.5,77.7,74.7
20160531011500,492.0,496.92,55.0909,55,57.5,100,74.5,77.7,74.7
20160531013000,492.0,496.92,55.0909,55,57.5,100,74.3,77.6,74.6
20160531014500,492.0,490.36,54.3636,56,57.5,100,74.2,77.6,74.6
20160531020000,492.0,480.52,53.2727,55,57.5,100,74.1,77.7,74.7
20160531021500,492.0,495.28,54.9091,54,64.4,100,74.0,77.6,74.6
20160531023000,492.0,488.72,54.1818,54,83.8,100,74.2,77.6,74.6
20160531024500,492.0,496.92,55.0909,53,82.6,100,74.8,77.7,74.7
20160531030000,492.0,516.6,57.2727,53,57.6,0,74.5,77.6,74.6
20160531031500,492.0,503.48,55.8182,53,57.6,0,74.4,77.6,74.6
20160531033000,492.0,503.48,55.8182,52,57.6,100,74.3,77.6,74.6
20160531034500,492.0,495.28,54.9091,52,57.6,100,74.2,77.6,74.6
20160531040000,492.0,501.84,55.6364,53,57.6,100,73.9,77.6,74.6
20160531041500,492.0,487.08,54.0,53,60.0,100,73.8,77.5,74.5
20160531043000,492.0,501.84,55.6364,53,88.1,100,74.2,77.5,74.5
20160531044500,492.0,482.16,53.4545,53,86.8,100,74.6,77.5,74.5
20160531050000,492.0,482.16,53.4545,53,86.8,100,74.8,77.5,74.5
20160531051500,492.0,495.28,54.9091,52,57.6,100,74.3,77.5,74.5
20160531053000,492.0,482.16,53.4545,52,57.6,100,74.2,77.5,74.5
20160531054500,492.0,475.6,52.7273,52,57.6,100,74.3,77.5,74.5
20160531060000,492.0,480.52,53.2727,52,57.6,100,74.1,77.5,74.5
20160531061500,492.0,480.52,53.2727,53,57.6,100,74.1,77.5,74.5
20160531063000,492.0,510.04,56.5455,52,57.6,100,73.8,77.5,74.5
20160531064500,492.0,482.16,53.4545,52,75.3,100,74.0,77.5,74.5
20160531070000,492.0,487.08,54.0,52,80.1,100,74.3,77.5,74.5
20160531071500,492.0,470.68,52.1818,53,75.7,0,74.8,77.5,74.5
20160531073000,492.0,505.12,56.0,52,58.0,100,74.2,77.5,74.5
20160531074500,492.0,482.16,53.4545,52,58.0,100,74.3,77.5,74.5
20160531080000,492.0,457.56,50.7273,51,58.0,100,74.2,77.5,74.5
20160531081500,492.0,490.36,54.3636,52,58.0,100,73.8,77.5,74.5
20160531083000,492.0,490.36,54.3636,52,59.6,100,74.0,77.5,74.5
20160531084500,492.0,495.28,54.9091,52,66.7,100,73.8,77.5,74.5
20160531090000,492.0,495.28,54.9091,51,84.9,100,74.2,77.5,74.5
20160531091500,492.0,473.96,52.5455,52,82.0,100,74.4,77.5,74.5
20160531093000,492.0,503.48,55.8182,52,80.2,100,74.6,77.5,74.5
20160531094500,492.0,480.52,53.2727,51,60.8,0,74.7,77.5,74.5
20160531100000,492.0,480.52,53.2727,52,57.2,100,74.2,77.5,74.5
20160531101500,492.0,496.92,55.0909,52,57.2,100,73.8,77.5,74.5
20160531103000,492.0,475.6,52.7273,51,72.9,100,73.7,77.5,74.5
20160531104500,492.0,490.36,54.3636,51,78.3,100,74.4,77.5,74.5
20160531110000,492.0,482.16,53.4545,51,76.8,100,74.5,77.5,74.5
20160531111500,492.0,487.08,54.0,52,76.8,100,74.5,77.5,74.5
20160531113000,492.0,487.08,54.0,52,76.8,100,74.7,77.5,74.5
20160531114500,492.0,503.48,55.8182,52,58.4,0,74.5,77.5,74.5
20160531120000,492.0,487.08,54.0,52,57.2,0,74.5,77.5,74.5
20160531121500,492.0,487.08,54.0,52,57.2,100,74.3,77.5,74.5
20160531123000,492.0,475.6,52.7273,52,57.9,100,74.2,77.5,74.5
20160531124500,492.0,496.92,55.0909,52,57.9,100,74.1,77.5,74.5
20160531130000,492.0,490.36,54.3636,52,57.9,100,74.0,77.5,74.5
20160531131500,492.0,482.16,53.4545,52,91.8,100,73.8,80.0,78.0
20160531133000,492.0,488.72,54.1818,52,95.0,100,74.5,80.0,78.0
20160531134500,492.0,488.72,54.1818,52,91.1,100,75.1,80.0,78.0
20160531140000,492.0,505.12,56.0,52,92.2,100,75.0,80.0,78.0
20160531141500,492.0,480.52,53.2727,52,98.0,100,75.6,80.0,78.0
20160531143000,492.0,490.36,54.3636,51,91.1,100,75.7,80.0,78.0
20160531144500,492.0,495.28,54.9091,52,91.1,100,75.9,80.0,78.0
20160531150000,492.0,495.28,54.9091,52,91.1,100,76.7,80.0,78.0
20160531151500,492.0,516.6,57.2727,52,91.1,100,76.7,80.0,78.0
20160531153000,492.0,482.16,53.4545,52,94.2,100,76.6,80.0,78.0
20160531154500,492.0,496.92,55.0909,52,94.2,100,76.9,80.0,78.0
20160531160000,492.0,473.96,52.5455,51,91.7,100,76.9,80.0,78.0
20160531161500,492.0,480.52,53.2727,51,91.7,100,77.2,80.0,78.0
20160531163000,492.0,495.28,54.9091,51,91.7,100,76.9,80.0,78.0
20160531164500,492.0,488.72,54.1818,51,94.9,100,77.5,80.0,78.0
20160531170000,492.0,495.28,54.9091,51,99.1,100,76.8,80.0,78.0
20160531171500,492.0,495.28,54.9091,51,95.0,100,77.1,80.0,78.0
20160531173000,492.0,488.72,54.1818,51,91.7,100,77.2,80.0,78.0
20160531174500,492.0,488.72,54.1818,51,99.0,100,76.5,80.0,78.0
20160531180000,492.0,475.6,52.7273,51,97.4,100,76.6,80.0,78.0
20160531181500,492.0,490.36,54.3636,51,100.1,100,77.0,80.0,78.0
20160531183000,492.0,490.36,54.3636,51,96.8,100,76.8,80.0,78.0
20160531184500,492.0,495.28,54.9091,51,94.4,100,77.0,80.0,78.0
20160531190000,492.0,495.28,54.9091,51,93.0,100,77.6,80.0,78.0
20160531191500,492.0,505.12,56.0,51,93.0,100,77.5,74.0,71.0
20160531193000,492.0,785.56,87.0909,100,57.9,0,77.0,74.0,71.0
20160531194500,492.0,801.96,88.9091,100,57.2,0,76.8,74.0,71.0
20160531200000,492.0,785.56,87.0909,100,57.2,0,76.4,74.0,71.0
20160531201500,492.0,801.96,88.9091,100,57.2,0,76.0,74.0,71.0
20160531203000,492.0,818.36,90.7273,100,57.2,0,75.4,74.0,71.0
20160531204500,492.0,818.36,90.7273,100,57.2,0,75.3,74.0,71.0
20160531210000,492.0,785.56,87.0909,100,57.2,0,75.1,74.0,71.0
20160531211500,492.0,767.52,85.0909,100,57.2,0,74.9,74.0,71.0
20160531213000,492.0,801.96,88.9091,100,57.2,0,74.6,74.0,71.0
20160531214500,492.0,818.36,90.7273,100,57.2,0,74.2,74.0,71.0
20160531220000,492.0,801.96,88.9091,100,57.2,0,74.1,74.0,71.0
20160531221500,492.0,801.96,88.9091,100,57.2,0,73.6,74.0,71.0
20160531223000,492.0,818.36,90.7273,100,57.2,0,73.5,74.0,71.0
20160531224500,492.0,785.56,87.0909,74,57.2,0,73.7,74.0,71.0
20160531230000,492.0,738.0,81.8182,69,57.2,0,73.5,74.0,71.0
20160531231500,492.0,690.44,76.5455,66,56.4,0,73.6,74.0,71.0
20160531233000,492.0,670.76,74.3636,62,56.4,0,73.4,74.0,71.0
20160531234500,492.0,587.12,65.0909,58,56.4,0,73.5,74.0,71.0
20160601000000,492.0,518.24,57.4545,54,56.4,0,73.5,74.0,71.0
20160601001500,492.0,487.08,54.0,52,56.4,0,73.6,74.0,71.0
20160601003000,492.0,503.48,55.8182,52,56.4,0,73.6,74.0,71.0
20160601004500,492.0,490.36,54.3636,52,56.4,0,73.4,74.0,71.0
20160601010000,492.0,473.96,52.5455,51,57.0,0,73.4,74.0,71.0
20160601011500,492.0,488.72,54.1818,52,57.0,0,73.5,74.0,71.0
20160601013000,492.0,496.92,55.0909,52,57.0,0,73.4,74.0,71.0
20160601014500,492.0,487.08,54.0,53,57.0,0,73.4,74.0,71.0
20160601020000,492.0,475.6,52.7273,52,57.0,0,73.3,74.0,71.0
20160601021500,492.0,495.28,54.9091,52,57.0,0,73.3,74.0,71.0
20160601023000,492.0,510.04,56.5455,52,57.0,0,73.3,74.0,71.0
20160601024500,492.0,495.28,54.9091,52,57.0,0,73.2,74.0,71.0
20160601030000,492.0,495.28,54.9091,52,57.0,0,73.2,74.0,71.0
20160601031500,492.0,516.6,57.2727,53,57.0,0,73.2,74.0,71.0
20160601033000,492.0,510.04,56.5455,53,57.0,0,73.2,74.0,71.0
20160601034500,492.0,518.24,57.4545,53,57.0,0,73.2,74.0,71.0
20160601040000,492.0,475.6,52.7273,53,57.0,0,73.1,74.0,71.0
20160601041500,492.0,487.08,54.0,53,57.0,0,73.0,74.0,71.0
20160601043000,492.0,505.12,56.0,53,57.0,0,73.1,74.0,71.0
20160601044500,492.0,505.12,56.0,53,57.0,0,73.1,74.0,71.0
20160601050000,492.0,487.08,54.0,52,57.0,0,73.1,74.0,71.0
20160601051500,492.0,482.16,53.4545,53,57.0,0,73.1,74.0,71.0
20160601053000,492.0,482.16,53.4545,53,57.0,0,73.1,74.0,71.0
20160601054500,492.0,475.6,52.7273,53,57.0,0,73.0,74.0,71.0
20160601060000,492.0,487.08,54.0,53,57.0,0,73.1,74.0,71.0
20160601061500,492.0,487.08,54.0,53,57.0,0,73.1,74.0,71.0
20160601063000,492.0,495.28,54.9091,52,57.0,0,73.0,74.0,71.0
20160601064500,492.0,503.48,55.8182,53,57.0,0,72.9,74.0,71.0
20160601070000,492.0,470.68,52.1818,52,57.0,0,72.7,74.0,71.0
20160601071500,492.0,524.8,58.1818,53,57.0,0,72.7,74.0,71.0
20160601073000,492.0,496.92,55.0909,53,57.0,0,72.7,74.0,71.0
20160601074500,492.0,611.72,67.8182,63,57.0,0,73.1,68.0,60.0
20160601080000,492.0,785.56,87.0909,100,57.0,0,72.6,68.0,59.9
20160601081500,492.0,785.56,87.0909,100,57.0,0,72.6,68.0,59.9
20160601083000,492.0,801.96,88.9091,100,57.0,0,72.4,68.0,59.9
20160601084500,492.0,767.52,85.0909,100,57.0,0,72.0,68.0,59.9
20160601090000,492.0,801.96,88.9091,100,57.0,0,71.9,68.0,59.9
20160601091500,492.0,834.76,92.5455,100,57.0,0,71.5,68.0,59.9
20160601093000,492.0,801.96,88.9091,100,57.0,0,71.5,68.0,59.9
20160601094500,492.0,818.36,90.7273,100,57.0,0,71.2,68.0,59.9
20160601100000,492.0,801.96,88.9091,100,57.0,0,71.1,68.0,59.9
20160601101500,492.0,785.56,87.0909,100,57.0,0,70.9,68.0,59.9
20160601103000,492.0,801.96,88.9091,100,57.0,0,70.9,68.0,59.9
20160601104500,492.0,785.56,87.0909,100,57.0,0,70.9,68.0,59.9
20160601110000,492.0,767.52,85.0909,100,57.0,0,71.1,68.0,59.9
20160601111500,492.0,801.96,88.9091,100,57.0,0,71.1,68.0,59.9
20160601113000,492.0,834.76,92.5455,100,57.0,0,71.0,68.0,59.8
20160601114500,492.0,785.56,87.0909,100,57.0,0,70.8,68.0,59.8
20160601120000,492.0,785.56,87.0909,100,57.0,0,70.6,68.0,59.8
20160601121500,492.0,818.36,90.7273,100,57.0,0,70.4,68.0,59.8
20160601123000,492.0,801.96,88.9091,100,57.0,0,70.4,68.0,59.8
20160601124500,492.0,893.8,99.0909,100,57.0,0,70.2,68.0,59.8
20160601130000,492.0,801.96,88.9091,100,57.0,0,70.0,68.0,59.8
20160601131500,492.0,818.36,90.7273,100,57.0,0,70.0,68.0,59.8
20160601133000,492.0,818.36,90.7273,100,57.0,0,70.1,68.0,59.8
20160601134500,492.0,818.36,90.7273,100,57.0,0,69.9,68.0,59.8
20160601140000,492.0,801.96,88.9091,100,57.0,0,69.8,68.0,59.8
20160601141500,492.0,834.76,92.5455,100,57.0,0,69.8,68.0,59.7
20160601143000,492.0,801.96,88.9091,100,57.0,0,69.9,68.0,59.8
20160601144500,492.0,785.56,87.0909,100,57.0,0,70.0,68.0,59.8
20160601150000,492.0,801.96,88.9091,100,56.4,0,70.0,68.0,59.8
20160601151500,492.0,785.56,87.0909,100,57.1,0,70.0,68.0,59.7
20160601153000,492.0,785.56,87.0909,100,57.1,0,70.0,68.0,59.8
20160601154500,492.0,751.12,83.2727,100,57.1,0,70.1,68.0,59.8
20160601160000,492.0,764.24,84.7273,100,57.1,0,70.2,68.0,59.8
20160601161500,492.0,764.24,84.7273,100,57.1,0,70.1,68.0,59.8
20160601163000,492.0,764.24,84.7273,100,57.1,0,70.2,68.0,59.7
20160601164500,492.0,764.24,84.7273,100,57.1,0,70.2,68.0,59.7
20160601170000,492.0,764.24,84.7273,100,57.1,0,70.2,68.0,59.7
20160601171500,492.0,751.12,83.2727,100,57.1,0,70.2,68.0,59.8
20160601173000,492.0,785.56,87.0909,100,57.1,0,70.2,68.0,59.7
20160601174500,492.0,767.52,85.0909,100,57.1,0,70.2,68.0,59.7
20160601180000,492.0,751.12,83.2727,100,57.1,0,70.2,68.0,59.7
20160601181500,492.0,751.12,83.2727,100,57.1,0,70.2,68.0,59.6
20160601183000,492.0,751.12,83.2727,100,57.1,0,70.2,68.0,59.6
20160601184500,492.0,767.52,85.0909,100,57.1,0,70.2,68.0,59.7
20160601190000,492.0,519.88,57.6364,52,98.2,100,70.5,75.3,72.3
20160601191500,492.0,751.12,83.2727,72,58.4,0,71.2,72.7,69.7
20160601193000,492.0,505.12,56.0,52,57.6,0,71.2,73.1,70.1
20160601194500,492.0,480.52,53.2727,52,57.6,0,71.3,73.1,70.1
20160601200000,492.0,495.28,54.9091,52,56.8,0,71.4,73.1,70.1
20160601201500,492.0,495.28,54.9091,52,56.8,0,71.6,73.2,70.2
20160601203000,492.0,575.64,63.8182,57,56.8,0,71.6,72.7,69.7
20160601204500,492.0,516.6,57.2727,52,56.8,0,71.5,73.1,70.1
20160601210000,492.0,495.28,54.9091,52,56.8,0,71.6,73.1,70.1
20160601211500,492.0,505.12,56.0,52,56.8,0,71.7,73.1,70.1
20160601213000,492.0,464.12,51.4545,51,56.8,0,71.9,73.1,70.1
20160601214500,492.0,470.68,52.1818,51,56.8,0,72.0,73.1,70.1
20160601220000,492.0,470.68,52.1818,51,56.8,0,72.0,73.1,70.1
20160601221500,492.0,505.12,56.0,52,56.8,0,71.8,73.1,70.1
20160601223000,492.0,495.28,54.9091,52,56.8,0,71.9,73.1,70.1
20160601224500,492.0,475.6,52.7273,51,56.8,0,71.9,73.1,70.1
20160601230000,492.0,490.36,54.3636,51,56.8,0,71.9,73.1,70.1
20160601231500,492.0,495.28,54.9091,51,56.8,0,71.9,73.1,70.1
20160601233000,492.0,495.28,54.9091,52,56.8,0,71.9,73.1,70.1
20160601234500,492.0,487.08,54.0,52,56.8,0,71.8,73.1,70.1
20160602000000,492.0,482.16,53.4545,52,56.8,0,71.9,73.5,70.5
20160602001500,492.0,516.6,57.2727,52,56.8,0,71.9,73.5,70.5
20160602003000,492.0,480.52,53.2727,52,56.8,0,71.8,73.5,70.5
20160602004500,492.0,488.72,54.1818,52,56.8,0,71.8,73.5,70.5
20160602010000,492.0,482.16,53.4545,52,56.8,0,71.8,73.5,70.5
20160602011500,492.0,496.92,55.0909,51,56.8,0,71.8,73.5,70.5
20160602013000,492.0,518.24,57.4545,52,56.8,0,71.7,73.5,70.5
20160602014500,492.0,496.92,55.0909,52,56.8,0,71.6,73.5,70.5
20160602020000,492.0,511.68,56.7273,52,56.8,0,71.6,73.5,70.5
20160602021500,492.0,495.28,54.9091,52,56.8,0,71.7,73.5,70.5
20160602023000,492.0,495.28,54.9091,52,56.8,0,71.7,73.5,70.5
20160602024500,492.0,482.16,53.4545,51,56.8,0,71.5,73.5,70.5
20160602030000,492.0,482.16,53.4545,51,56.8,0,71.4,73.5,70.5
20160602031500,492.0,503.48,55.8182,52,56.8,0,71.4,73.5,70.5
20160602033000,492.0,488.72,54.1818,51,56.8,0,71.4,73.5,70.5
20160602034500,492.0,496.92,55.0909,51,56.8,0,71.6,73.5,70.5
20160602040000,492.0,503.48,55.8182,51,56.8,0,71.4,73.5,70.5
20160602041500,492.0,488.72,54.1818,52,56.8,0,71.4,73.5,70.5
20160602043000,492.0,475.6,52.7273,52,56.8,0,71.4,73.5,70.5
20160602044500,492.0,496.92,55.0909,51,56.8,0,71.6,73.5,70.5
20160602050000,492.0,496.92,55.0909,52,56.8,0,71.4,73.5,70.5
20160602051500,492.0,480.52,53.2727,52,56.8,0,71.5,73.5,70.5
20160602053000,492.0,488.72,54.1818,52,56.8,0,71.6,73.5,70.5
20160602054500,492.0,501.84,55.6364,53,56.8,0,71.5,73.5,70.5
20160602060000,492.0,473.96,52.5455,53,56.8,0,71.5,73.5,70.5
20160602061500,492.0,516.6,57.2727,52,56.8,0,71.4,73.5,70.5
20160602063000,492.0,496.92,55.0909,52,56.8,0,71.5,73.5,70.5
20160602064500,492.0,470.68,52.1818,52,56.8,0,71.6,73.5,70.5
20160602070000,492.0,480.52,53.2727,53,56.8,0,71.6,73.5,70.5
20160602071500,492.0,480.52,53.2727,52,56.8,0,71.4,73.5,70.5
20160602073000,492.0,480.52,53.2727,52,56.8,0,71.5,73.5,70.5
20160602074500,492.0,495.28,54.9091,53,56.8,0,71.7,73.5,70.5
20160602080000,492.0,495.28,54.9091,56,56.8,0,71.6,73.5,70.5
20160602081500,492.0,487.08,54.0,52,56.8,0,71.7,73.5,70.5
20160602083000,492.0,487.08,54.0,53,56.8,0,71.8,73.5,70.5
20160602084500,492.0,487.08,54.0,52,57.4,0,71.8,73.5,70.5
20160602090000,492.0,457.56,50.7273,53,57.4,0,71.8,73.5,70.5
20160602091500,492.0,511.68,56.7273,55,57.4,0,71.5,73.5,70.5
20160602093000,492.0,496.92,55.0909,52,57.4,0,71.4,73.5,70.5
20160602094500,492.0,496.92,55.0909,51,56.8,0,71.5,73.5,70.5
20160602100000,492.0,510.04,56.5455,51,56.8,0,71.6,73.5,70.5
20160602101500,492.0,482.16,53.4545,51,56.8,0,71.7,73.5,70.5
20160602103000,492.0,518.24,57.4545,51,57.5,0,71.7,73.5,70.5
20160602104500,492.0,511.68,56.7273,51,57.5,0,71.7,73.5,70.5
20160602110000,492.0,495.28,54.9091,50,57.5,0,71.6,73.5,70.5
20160602111500,492.0,505.12,56.0,50,57.5,0,71.6,73.5,70.5
20160602113000,492.0,482.16,53.4545,50,57.5,0,71.6,73.5,70.5
20160602114500,492.0,488.72,54.1818,51,57.5,0,71.7,73.5,70.5
20160602120000,492.0,519.88,57.6364,51,57.5,0,71.8,73.5,70.5
20160602121500,492.0,503.48,55.8182,51,57.5,0,71.8,73.5,70.5
20160602123000,492.0,537.92,59.6364,52,57.5,0,71.7,73.5,70.5
20160602124500,492.0,505.12,56.0,52,56.8,0,71.7,73.5,70.5
20160602130000,492.0,495.28,54.9091,51,56.8,0,71.7,73.5,70.5
20160602131500,492.0,495.28,54.9091,51,56.8,0,71.9,73.5,70.5
20160602133000,492.0,487.08,54.0,51,56.8,0,71.9,73.5,70.5
20160602134500,492.0,473.96,52.5455,52,56.8,0,71.9,73.5,70.5
20160602140000,492.0,490.36,54.3636,51,56.8,0,71.9,73.5,70.5
20160602141500,492.0,467.4,51.8182,51,56.8,0,71.9,73.5,70.5
20160602143000,492.0,516.6,57.2727,52,56.8,0,72.1,73.5,70.5
20160602144500,492.0,488.72,54.1818,51,56.8,0,72.1,73.5,70.5
20160602150000,492.0,496.92,55.0909,52,56.8,0,72.2,73.5,70.5
20160602151500,492.0,496.92,55.0909,52,57.5,0,72.2,73.5,70.5
20160602153000,492.0,490.36,54.3636,52,57.5,0,72.2,73.5,70.5
20160602154500,492.0,496.92,55.0909,52,57.5,0,72.1,73.5,70.5
20160602160000,492.0,460.84,51.0909,52,57.5,0,72.2,73.5,70.5
20160602161500,492.0,487.08,54.0,51,57.5,0,72.2,73.5,70.5
20160602163000,492.0,501.84,55.6364,52,57.5,0,72.3,73.5,70.5
20160602164500,492.0,516.6,57.2727,52,57.5,0,72.3,73.5,70.5
20160602170000,492.0,490.36,54.3636,52,57.5,0,72.3,73.5,70.5
20160602171500,492.0,505.12,56.0,52,57.5,0,72.3,73.5,70.5
20160602173000,492.0,487.08,54.0,51,57.5,0,72.3,73.5,70.5
20160602174500,492.0,516.6,57.2727,51,57.5,0,72.4,73.5,70.5
20160602180000,492.0,495.28,54.9091,51,57.5,0,72.5,73.5,70.5
20160602181500,492.0,518.24,57.4545,51,57.5,0,72.5,73.5,70.5
20160602183000,492.0,490.36,54.3636,51,57.5,0,72.3,73.5,70.5
20160602184500,492.0,496.92,55.0909,51,57.5,0,72.3,73.5,70.5
20160602190000,492.0,496.92,55.0909,51,57.5,0,72.5,73.5,70.5
20160602191500,492.0,496.92,55.0909,51,57.5,0,72.8,73.5,70.5
20160602193000,492.0,488.72,54.1818,51,57.5,0,72.7,73.5,70.5
20160602194500,492.0,464.12,51.4545,51,56.8,0,72.7,73.5,70.5
20160602200000,492.0,480.52,53.2727,51,56.8,0,72.7,73.5,70.5
20160602201500,492.0,505.12,56.0,52,56.8,0,72.6,73.5,70.5
20160602203000,492.0,473.96,52.5455,52,56.8,0,72.6,73.5,70.5
20160602204500,492.0,505.12,56.0,51,56.8,0,72.5,73.5,70.5
20160602210000,492.0,505.12,56.0,51,56.8,0,72.5,73.5,70.5
20160602211500,492.0,457.56,50.7273,51,56.8,0,72.7,73.5,70.5
20160602213000,492.0,501.84,55.6364,51,56.8,0,72.7,73.5,70.5
20160602214500,492.0,460.84,51.0909,51,56.8,0,72.4,73.5,70.5
20160602220000,492.0,501.84,55.6364,51,56.8,0,72.3,73.5,70.5
20160602221500,492.0,510.04,56.5455,52,56.8,0,72.5,73.5,70.5
20160602223000,492.0,487.08,54.0,51,56.8,0,72.6,73.5,70.5
20160602224500,492.0,487.08,54.0,51,56.8,0,72.6,73.5,70.5
20160602230000,492.0,482.16,53.4545,51,56.8,0,72.5,73.5,70.5
20160602231500,492.0,495.28,54.9091,51,56.8,0,72.3,73.5,70.5
20160602233000,492.0,510.04,56.5455,52,56.8,0,72.2,73.5,70.5
20160602234500,492.0,464.12,51.4545,52,56.8,0,72.1,73.5,70.5
20160603000000,492.0,505.12,56.0,52,56.8,0,72.2,73.5,70.5
20160603001500,492.0,505.12,56.0,53,56.8,0,72.3,73.5,70.5
20160603003000,492.0,482.16,53.4545,53,56.8,0,72.3,73.5,70.5
20160603004500,492.0,487.08,54.0,53,56.8,0,72.5,73.5,70.5
20160603010000,492.0,505.12,56.0,53,56.8,0,72.5,73.5,70.5
20160603011500,492.0,488.72,54.1818,53,57.4,0,72.5,73.5,70.5
20160603013000,492.0,488.72,54.1818,53,57.4,0,72.4,73.5,70.5
20160603014500,492.0,470.68,52.1818,54,57.4,0,72.4,73.5,70.5
20160603020000,492.0,496.92,55.0909,54,57.4,0,72.4,73.5,70.5
20160603021500,492.0,480.52,53.2727,53,57.4,0,72.1,73.5,70.5
20160603023000,492.0,495.28,54.9091,53,57.4,0,72.3,73.5,70.5
20160603024500,492.0,495.28,54.9091,53,57.4,0,72.4,73.5,70.5
20160603030000,492.0,487.08,54.0,53,57.4,0,72.2,73.5,70.5
20160603031500,492.0,510.04,56.5455,54,57.4,0,72.2,73.5,70.5
20160603033000,492.0,482.16,53.4545,54,56.8,0,72.6,73.5,70.5
20160603034500,492.0,495.28,54.9091,53,56.8,0,72.5,73.5,70.5
20160603040000,492.0,470.68,52.1818,53,56.8,0,72.3,73.5,70.5
20160603041500,492.0,496.92,55.0909,54,56.8,0,72.1,73.5,70.5
20160603043000,492.0,767.52,85.0909,100,56.8,0,71.9,71.3,68.3
20160603044500,492.0,785.56,87.0909,100,56.8,0,71.8,71.3,68.3
20160603050000,492.0,785.56,87.0909,100,56.8,0,71.6,71.3,68.3
20160603051500,492.0,801.96,88.9091,100,56.8,0,71.0,71.3,68.3
20160603053000,492.0,785.56,87.0909,100,56.8,0,71.0,71.3,68.3
20160603054500,492.0,751.12,83.2727,73,56.8,0,70.8,71.3,68.3
20160603060000,492.0,785.56,87.0909,100,56.8,0,70.8,68.0,64.9
20160603061500,492.0,801.96,88.9091,100,56.8,0,70.7,68.0,64.8
20160603063000,492.0,801.96,88.9091,100,56.8,0,70.7,68.0,64.8
20160603064500,492.0,767.52,85.0909,100,56.8,0,70.6,68.0,64.8
20160603070000,492.0,785.56,87.0909,100,56.8,0,70.7,68.0,64.8
20160603071500,492.0,785.56,87.0909,100,56.8,0,70.6,68.0,64.9
20160603073000,492.0,785.56,87.0909,100,56.8,0,70.5,68.0,64.9
20160603074500,492.0,818.36,90.7273,100,56.8,0,70.6,68.0,64.8
20160603080000,492.0,818.36,90.7273,100,56.8,0,70.5,68.0,64.8
20160603081500,492.0,785.56,87.0909,100,56.8,0,70.5,68.0,64.8
20160603083000,492.0,801.96,88.9091,100,56.8,0,70.5,68.0,64.9
20160603084500,492.0,801.96,88.9091,100,57.5,0,70.6,68.0,64.9
20160603090000,492.0,785.56,87.0909,100,57.5,0,70.7,68.0,64.9
20160603091500,492.0,818.36,90.7273,100,57.5,0,70.8,68.0,64.9
20160603093000,492.0,767.52,85.0909,100,57.5,0,70.7,68.0,64.9
20160603094500,492.0,767.52,85.0909,100,57.5,0,70.8,68.0,64.9
20160603100000,492.0,785.56,87.0909,100,57.5,0,70.6,68.2,65.2
20160603101500,492.0,785.56,87.0909,100,57.5,0,70.5,68.0,64.9
20160603103000,492.0,767.52,85.0909,100,56.8,0,70.4,68.0,64.8
20160603104500,492.0,785.56,87.0909,100,57.5,0,70.4,68.0,64.8
20160603110000,492.0,785.56,87.0909,100,57.5,0,70.3,68.0,64.8
