PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160603111500,492.0,767.52,85.0909,100,57.5,0,70.3,68.0,64.8
20160603113000,492.0,801.96,88.9091,100,57.5,0,70.4,68.0,64.8
20160603114500,492.0,751.12,83.2727,100,57.5,0,70.5,68.0,64.9
20160603120000,492.0,785.56,87.0909,100,57.5,0,70.4,68.0,64.9
20160603121500,492.0,785.56,87.0909,100,57.5,0,70.3,68.0,64.9
20160603123000,492.0,785.56,87.0909,100,57.5,0,70.2,68.0,64.9
20160603124500,492.0,801.96,88.9091,100,57.5,0,70.5,68.0,64.9
20160603130000,492.0,767.52,85.0909,100,57.5,0,70.5,68.0,64.9
20160603131500,492.0,785.56,87.0909,100,57.5,0,70.5,68.0,64.8
20160603133000,492.0,785.56,87.0909,100,57.5,0,70.6,68.0,64.8
20160603134500,492.0,767.52,85.0909,100,57.5,0,70.5,68.0,64.8
20160603140000,492.0,767.52,85.0909,100,57.5,0,70.7,68.0,64.8
20160603141500,492.0,751.12,83.2727,100,57.5,0,70.7,68.0,64.8
20160603143000,492.0,767.52,85.0909,100,57.5,0,70.7,68.0,64.8
20160603144500,492.0,751.12,83.2727,100,57.5,0,70.6,68.0,64.8
20160603150000,492.0,767.52,85.0909,100,57.5,0,70.7,68.0,64.8
20160603151500,492.0,785.56,87.0909,100,56.8,0,70.5,68.0,64.8
20160603153000,492.0,751.12,83.2727,100,56.8,0,70.5,68.0,64.8
20160603154500,492.0,785.56,87.0909,100,56.8,0,70.2,68.0,64.8
20160603160000,492.0,751.12,83.2727,100,56.8,0,69.9,68.0,64.8
20160603161500,492.0,767.52,85.0909,100,56.8,0,69.9,68.0,64.8
20160603163000,492.0,785.56,87.0909,100,56.8,0,70.0,68.0,64.8
20160603164500,492.0,818.36,90.7273,100,56.8,0,69.8,68.0,64.8
20160603170000,492.0,785.56,87.0909,100,56.8,0,70.0,68.0,64.9
20160603171500,492.0,801.96,88.9091,100,56.8,0,69.9,68.0,64.9
20160603173000,492.0,801.96,88.9091,100,56.8,0,70.0,68.0,64.9
20160603174500,492.0,801.96,88.9091,100,56.8,0,70.0,68.0,64.8
20160603180000,492.0,801.96,88.9091,100,56.8,0,69.7,68.0,64.8
20160603181500,492.0,801.96,88.9091,100,56.8,0,69.8,68.0,64.8
20160603183000,492.0,785.56,87.0909,100,56.8,0,70.0,68.0,64.8
20160603184500,492.0,785.56,87.0909,100,56.8,0,69.8,68.0,64.8
20160603190000,492.0,801.96,88.9091,100,56.8,0,69.9,68.4,65.4
20160603191500,492.0,785.56,87.0909,100,56.8,0,69.9,68.4,65.4
20160603193000,492.0,801.96,88.9091,100,56.8,0,69.8,68.1,65.1
20160603194500,492.0,767.52,85.0909,100,56.8,0,70.2,68.4,65.4
20160603200000,492.0,801.96,88.9091,100,56.8,0,69.9,68.0,64.9
20160603201500,492.0,818.36,90.7273,100,56.8,0,69.8,68.0,64.9
20160603203000,492.0,801.96,88.9091,100,56.8,0,69.8,68.0,64.9
20160603204500,492.0,801.96,88.9091,100,56.8,0,70.0,68.0,64.8
20160603210000,492.0,767.52,85.0909,100,56.8,0,70.0,68.0,64.8
20160603211500,492.0,785.56,87.0909,100,56.8,0,69.8,68.0,64.8
20160603213000,492.0,767.52,85.0909,100,56.8,0,69.8,68.0,64.8
20160603214500,492.0,767.52,85.0909,100,56.8,0,69.7,68.0,64.8
20160603220000,492.0,818.36,90.7273,100,56.8,0,69.8,68.0,64.8
20160603221500,492.0,818.36,90.7273,100,56.8,0,69.7,68.0,64.9
20160603223000,492.0,767.52,85.0909,100,56.8,0,69.5,68.0,64.9
20160603224500,492.0,510.04,56.5455,52,90.5,100,69.9,75.3,72.3
20160603230000,492.0,510.04,56.5455,52,99.2,100,70.3,75.3,72.3
20160603231500,492.0,495.28,54.9091,52,90.5,100,70.9,75.3,72.3
20160603233000,492.0,495.28,54.9091,52,98.4,100,71.7,75.3,72.3
20160603234500,492.0,470.68,52.1818,52,91.2,100,72.4,75.3,72.3
20160604000000,492.0,482.16,53.4545,52,58.4,0,72.2,75.3,72.3
20160604001500,492.0,482.16,53.4545,52,57.2,100,71.9,75.3,72.3
20160604003000,492.0,490.36,54.3636,52,57.2,100,72.1,75.3,72.3
20160604004500,492.0,495.28,54.9091,52,70.0,100,71.5,75.3,72.3
20160604010000,492.0,495.28,54.9091,53,79.2,100,72.2,75.3,72.3
20160604011500,492.0,473.96,52.5455,53,59.2,100,72.1,75.3,72.3
20160604013000,492.0,490.36,54.3636,54,57.6,100,72.1,75.3,72.3
20160604014500,492.0,490.36,54.3636,54,57.6,100,71.9,75.3,72.3
20160604020000,492.0,495.28,54.9091,54,57.6,100,72.1,75.3,72.3
20160604021500,492.0,495.28,54.9091,55,62.4,100,71.8,75.3,72.3
20160604023000,492.0,495.28,54.9091,54,81.6,100,72.2,75.3,72.3
20160604024500,492.0,482.16,53.4545,54,89.9,100,72.6,75.3,72.3
20160604030000,492.0,487.08,54.0,54,58.0,0,72.1,75.3,72.3
20160604031500,492.0,487.08,54.0,54,57.2,100,71.6,75.3,72.3
20160604033000,492.0,482.16,53.4545,53,64.2,100,71.4,75.3,72.3
20160604034500,492.0,482.16,53.4545,54,68.8,0,72.4,75.3,72.3
20160604040000,492.0,487.08,54.0,54,57.6,100,71.8,75.3,72.3
20160604041500,492.0,510.04,56.5455,54,57.6,100,71.8,75.3,72.3
20160604043000,492.0,496.92,55.0909,55,57.6,100,71.6,75.2,72.2
20160604044500,492.0,503.48,55.8182,54,74.5,100,71.7,75.2,72.2
20160604050000,492.0,495.28,54.9091,54,74.5,100,71.9,75.2,72.2
20160604051500,492.0,475.6,52.7273,53,74.5,100,72.1,75.2,72.2
20160604053000,492.0,516.6,57.2727,53,72.9,100,72.3,75.1,72.1
20160604054500,492.0,496.92,55.0909,53,58.0,100,72.0,75.1,72.1
20160604060000,492.0,496.92,55.0909,53,57.2,100,71.9,75.1,72.1
20160604061500,492.0,487.08,54.0,53,57.2,100,72.2,75.1,72.1
20160604063000,492.0,501.84,55.6364,53,57.2,100,71.9,75.1,72.1
20160604064500,492.0,519.88,57.6364,53,57.9,100,72.1,75.0,72.0
20160604070000,492.0,501.84,55.6364,52,57.9,100,71.6,75.1,72.1
20160604071500,492.0,475.6,52.7273,52,63.6,100,71.3,75.0,72.0
20160604073000,492.0,490.36,54.3636,52,79.7,100,71.7,75.0,72.0
20160604074500,492.0,496.92,55.0909,53,64.0,100,72.2,75.0,72.0
20160604080000,492.0,482.16,53.4545,52,57.6,100,71.7,75.0,72.0
20160604081500,492.0,488.72,54.1818,52,57.6,100,71.8,75.0,72.0
20160604083000,492.0,482.16,53.4545,52,57.6,100,71.8,75.0,72.0
20160604084500,492.0,482.16,53.4545,52,57.6,100,71.7,75.0,72.0
20160604090000,492.0,495.28,54.9091,52,57.6,100,71.5,75.0,72.0
20160604091500,492.0,482.16,53.4545,52,57.6,100,71.5,75.0,72.0
20160604093000,492.0,511.68,56.7273,52,69.5,100,71.6,75.0,72.0
20160604094500,492.0,495.28,54.9091,52,69.5,100,71.8,75.0,72.0
20160604100000,492.0,475.6,52.7273,52,72.8,100,71.9,75.0,72.0
20160604101500,492.0,490.36,54.3636,52,72.8,100,71.9,75.0,72.0
20160604103000,492.0,482.16,53.4545,52,70.6,100,71.9,75.0,72.0
20160604104500,492.0,457.56,50.7273,52,72.2,100,71.9,75.0,72.0
20160604110000,492.0,473.96,52.5455,51,73.0,100,72.1,75.0,72.0
20160604111500,492.0,495.28,54.9091,52,58.0,0,72.1,75.0,72.0
20160604113000,492.0,495.28,54.9091,51,57.2,0,71.9,75.0,72.0
20160604114500,492.0,482.16,53.4545,53,57.2,0,72.1,75.0,72.0
20160604120000,492.0,473.96,52.5455,53,57.2,0,72.1,75.0,72.0
20160604121500,492.0,480.52,53.2727,53,57.2,0,71.8,75.0,72.0
20160604123000,492.0,487.08,54.0,52,57.2,100,71.6,75.0,72.0
20160604124500,492.0,487.08,54.0,53,57.2,100,71.3,75.0,72.0
20160604130000,492.0,487.08,54.0,53,69.9,100,71.6,75.0,72.0
20160604131500,492.0,487.08,54.0,53,75.2,100,71.8,75.0,72.0
20160604133000,492.0,470.68,52.1818,52,80.7,100,72.1,75.0,72.0
20160604134500,492.0,511.68,56.7273,52,58.8,0,72.2,75.0,72.0
20160604140000,492.0,482.16,53.4545,51,57.2,0,72.2,75.0,72.0
20160604141500,492.0,464.12,51.4545,51,57.2,0,71.9,75.0,72.0
20160604143000,492.0,487.08,54.0,51,57.2,0,71.8,75.0,72.0
20160604144500,492.0,487.08,54.0,51,57.2,100,71.7,75.0,72.0
20160604150000,492.0,496.92,55.0909,51,57.2,100,71.8,75.0,72.0
20160604151500,492.0,473.96,52.5455,51,57.2,100,71.8,75.0,72.0
20160604153000,492.0,480.52,53.2727,51,57.2,100,72.1,75.0,72.0
20160604154500,492.0,487.08,54.0,51,57.2,100,71.9,75.0,72.0
20160604160000,492.0,505.12,56.0,52,57.2,100,71.8,75.0,72.0
20160604161500,492.0,505.12,56.0,51,87.9,100,71.6,79.3,76.3
20160604163000,492.0,495.28,54.9091,51,96.7,100,72.2,79.3,76.3
20160604164500,492.0,473.96,52.5455,51,92.8,100,72.7,79.3,76.3
20160604170000,492.0,495.28,54.9091,52,94.3,100,73.1,79.3,76.3
20160604171500,492.0,488.72,54.1818,51,93.2,100,73.3,79.3,76.3
20160604173000,492.0,488.72,54.1818,51,95.5,100,73.5,79.3,76.3
20160604174500,492.0,464.12,51.4545,51,95.5,100,73.7,79.3,76.3
20160604180000,492.0,454.28,50.3636,51,93.6,100,73.8,79.3,76.3
20160604181500,492.0,488.72,54.1818,51,95.4,100,74.1,79.3,76.3
20160604183000,492.0,496.92,55.0909,51,91.7,100,74.3,79.3,76.3
20160604184500,492.0,482.16,53.4545,51,99.0,100,74.6,79.3,76.3
20160604190000,492.0,482.16,53.4545,51,91.1,100,74.8,79.3,76.3
20160604191500,492.0,467.4,51.8182,51,99.4,100,75.0,79.3,76.3
20160604193000,492.0,767.52,85.0909,100,57.6,0,74.3,72.2,69.2
20160604194500,492.0,751.12,83.2727,100,57.6,0,73.8,72.2,69.2
20160604200000,492.0,616.64,68.3636,61,56.7,0,73.6,72.2,69.2
20160604201500,492.0,567.4399,62.9091,57,56.7,0,73.3,72.2,69.2
20160604203000,492.0,785.56,87.0909,100,56.7,0,72.7,70.3,67.3
20160604204500,492.0,767.52,85.0909,100,56.7,0,72.3,69.5,66.5
20160604210000,492.0,801.96,88.9091,100,56.7,0,72.4,68.4,65.4
20160604211500,492.0,490.36,54.3636,52,56.7,0,72.5,72.7,69.7
20160604213000,492.0,505.12,56.0,52,56.7,0,72.4,72.7,69.7
20160604214500,492.0,526.4399,58.3636,54,56.7,0,72.4,72.3,69.3
20160604220000,492.0,516.6,57.2727,54,56.7,0,72.5,72.3,69.3
20160604221500,492.0,516.6,57.2727,55,56.7,0,72.3,72.3,69.3
20160604223000,492.0,516.6,57.2727,55,56.7,0,72.4,72.3,69.3
20160604224500,492.0,490.36,54.3636,55,56.7,0,72.2,72.3,69.3
20160604230000,492.0,519.88,57.6364,54,56.7,0,71.9,72.3,69.3
20160604231500,492.0,510.04,56.5455,55,56.7,0,72.3,72.3,69.3
20160604233000,492.0,495.28,54.9091,54,56.7,0,72.1,72.3,69.3
20160604234500,492.0,526.4399,58.3636,54,56.7,0,72.0,71.8,68.8
20160605000000,492.0,551.04,61.0909,57,56.7,0,71.9,71.4,68.4
20160605001500,492.0,678.96,75.2727,68,56.7,0,72.2,71.4,68.4
20160605003000,492.0,719.96,79.8182,70,56.7,0,72.1,71.8,68.8
20160605004500,492.0,767.52,85.0909,100,56.7,0,71.8,71.4,68.4
20160605010000,492.0,767.52,85.0909,100,56.7,0,71.6,71.4,68.4
20160605011500,492.0,785.56,87.0909,100,56.7,0,71.3,71.4,68.4
20160605013000,492.0,751.12,83.2727,100,56.7,0,71.2,71.4,68.4
20160605014500,492.0,785.56,87.0909,75,56.7,0,71.1,71.4,68.4
20160605020000,492.0,708.48,78.5455,68,56.7,0,71.2,71.4,68.4
20160605021500,492.0,736.36,81.6364,68,56.7,0,71.2,71.4,68.4
20160605023000,492.0,736.36,81.6364,68,56.7,0,71.2,71.4,68.4
20160605024500,492.0,583.84,64.7273,58,56.7,0,71.3,71.8,68.8
20160605030000,492.0,529.72,58.7273,54,56.7,0,71.2,71.8,68.8
20160605031500,492.0,490.36,54.3636,52,97.6,100,71.3,77.4,74.4
20160605033000,492.0,490.36,54.3636,52,90.6,100,72.2,77.4,74.4
20160605034500,492.0,511.68,56.7273,52,100.2,100,72.9,77.4,74.4
20160605040000,492.0,480.52,53.2727,52,89.9,100,73.3,77.4,74.4
20160605041500,492.0,496.92,55.0909,52,100.2,100,73.7,77.4,74.4
20160605043000,492.0,488.72,54.1818,52,89.9,100,74.1,77.4,74.4
20160605044500,492.0,510.04,56.5455,52,100.2,100,74.5,77.4,74.4
20160605050000,492.0,487.08,54.0,52,69.2,0,74.6,77.4,74.4
20160605051500,492.0,487.08,54.0,52,57.6,100,73.8,77.4,74.4
20160605053000,492.0,482.16,53.4545,52,57.6,100,73.8,77.4,74.4
20160605054500,492.0,475.6,52.7273,52,74.2,100,73.5,77.4,74.4
20160605060000,492.0,495.28,54.9091,52,85.0,100,73.8,77.4,74.4
20160605061500,492.0,467.4,51.8182,52,94.7,100,74.2,77.4,74.4
20160605063000,492.0,482.16,53.4545,52,84.8,100,74.6,77.4,74.4
20160605064500,492.0,503.48,55.8182,52,58.4,100,74.1,77.4,74.4
20160605070000,492.0,482.16,53.4545,52,58.4,100,73.7,77.4,74.4
20160605071500,492.0,467.4,51.8182,52,80.6,100,73.6,77.4,74.4
20160605073000,492.0,480.52,53.2727,52,79.2,100,74.2,77.4,74.4
20160605074500,492.0,495.28,54.9091,52,85.0,100,74.4,77.4,74.4
20160605080000,492.0,482.16,53.4545,54,79.1,100,74.5,77.4,74.4
20160605081500,492.0,503.48,55.8182,53,59.6,0,74.5,77.4,74.4
20160605083000,492.0,480.52,53.2727,53,57.9,100,74.0,77.4,74.4
20160605084500,492.0,490.36,54.3636,53,57.9,100,74.0,77.4,74.4
20160605090000,492.0,524.8,58.1818,54,57.9,100,73.9,77.4,74.4
20160605091500,492.0,505.12,56.0,53,62.9,100,73.6,77.4,74.4
20160605093000,492.0,496.92,55.0909,53,81.8,100,73.6,77.4,74.4
20160605094500,492.0,490.36,54.3636,53,91.0,100,74.0,77.4,74.4
20160605100000,492.0,490.36,54.3636,53,85.4,100,74.2,77.4,74.4
20160605101500,492.0,518.24,57.4545,53,90.2,100,74.5,77.4,74.4
20160605103000,492.0,473.96,52.5455,53,86.2,100,74.1,77.4,74.4
20160605104500,492.0,482.16,53.4545,52,93.0,100,74.3,77.4,74.4
20160605110000,492.0,501.84,55.6364,52,86.9,100,74.7,77.4,74.4
20160605111500,492.0,490.36,54.3636,53,58.0,0,74.4,77.4,74.4
20160605113000,492.0,475.6,52.7273,53,57.2,100,74.2,77.4,74.4
20160605114500,492.0,487.08,54.0,52,57.2,100,74.1,77.4,74.4
20160605120000,492.0,487.08,54.0,52,57.2,100,73.9,77.4,74.4
20160605121500,492.0,501.84,55.6364,52,61.9,100,73.5,77.4,74.4
20160605123000,492.0,495.28,54.9091,52,82.6,100,73.7,77.4,74.4
20160605124500,492.0,482.16,53.4545,52,83.7,100,74.1,77.4,74.4
20160605130000,492.0,516.6,57.2727,52,85.5,100,74.5,77.4,74.4
20160605131500,492.0,487.08,54.0,52,62.2,0,74.6,77.4,74.4
20160605133000,492.0,482.16,53.4545,52,58.4,0,74.2,77.4,74.4
20160605134500,492.0,503.48,55.8182,52,57.8,100,74.1,77.4,74.4
20160605140000,492.0,503.48,55.8182,52,57.8,100,74.1,77.4,74.4
20160605141500,492.0,470.68,52.1818,52,57.8,100,73.9,77.4,74.4
20160605143000,492.0,510.04,56.5455,52,57.8,100,73.8,77.4,74.4
20160605144500,492.0,480.52,53.2727,52,74.4,100,73.7,77.4,74.4
20160605150000,492.0,480.52,53.2727,52,90.3,100,73.5,77.4,74.4
20160605151500,492.0,495.28,54.9091,52,93.6,100,73.9,77.4,74.4
20160605153000,492.0,503.48,55.8182,52,89.3,100,74.2,77.4,74.4
20160605154500,492.0,482.16,53.4545,52,89.3,100,74.6,77.4,74.4
20160605160000,492.0,487.08,54.0,52,59.2,0,74.4,77.4,74.4
20160605161500,492.0,482.16,53.4545,52,58.0,0,74.3,77.4,74.4
20160605163000,492.0,501.84,55.6364,51,58.0,100,74.1,77.4,74.4
20160605164500,492.0,495.28,54.9091,52,57.2,100,74.0,77.4,74.4
20160605170000,492.0,488.72,54.1818,52,57.8,100,73.8,77.4,74.4
20160605171500,492.0,482.16,53.4545,52,68.9,100,73.7,77.4,74.4
20160605173000,492.0,503.48,55.8182,52,88.1,100,74.0,77.4,74.4
20160605174500,492.0,503.48,55.8182,52,85.0,100,74.5,77.4,74.4
20160605180000,492.0,495.28,54.9091,52,59.6,0,74.5,77.4,74.4
20160605181500,492.0,505.12,56.0,52,58.4,0,74.3,77.4,74.4
20160605183000,492.0,473.96,52.5455,52,58.4,0,74.3,77.4,74.4
20160605184500,492.0,495.28,54.9091,52,57.6,0,74.2,77.4,74.4
20160605190000,492.0,495.28,54.9091,52,57.6,0,74.2,77.4,74.4
20160605191500,492.0,480.52,53.2727,52,57.6,100,74.1,77.4,74.4
20160605193000,492.0,480.52,53.2727,52,57.6,100,74.1,77.4,74.4
20160605194500,492.0,488.72,54.1818,53,57.6,100,74.0,77.4,74.4
20160605200000,492.0,501.84,55.6364,53,57.6,100,73.9,77.4,74.4
20160605201500,492.0,490.36,54.3636,53,68.1,100,73.7,77.4,74.4
20160605203000,492.0,496.92,55.0909,53,86.2,100,74.0,77.4,74.4
20160605204500,492.0,480.52,53.2727,53,81.1,100,74.2,77.3,74.3
20160605210000,492.0,495.28,54.9091,53,64.5,0,74.5,77.3,74.3
20160605211500,492.0,518.24,57.4545,54,57.7,0,74.3,77.4,74.4
20160605213000,492.0,610.08,67.6364,65,57.7,0,74.0,72.8,69.8
20160605214500,492.0,801.96,88.9091,100,57.7,0,73.9,72.8,69.8
20160605220000,492.0,785.56,87.0909,100,56.8,0,73.4,72.8,69.8
20160605221500,492.0,801.96,88.9091,100,56.8,0,73.2,72.2,69.2
20160605223000,492.0,767.52,85.0909,73,56.8,0,72.6,72.2,69.2
20160605224500,492.0,834.76,92.5455,86,56.8,0,72.9,72.2,69.2
20160605230000,492.0,785.56,87.0909,100,56.8,0,72.4,72.2,69.2
20160605231500,492.0,785.56,87.0909,71,56.8,0,72.3,72.7,69.7
20160605233000,492.0,728.16,80.7273,69,56.8,0,72.4,72.7,69.7
20160605234500,492.0,728.16,80.7273,67,56.8,0,72.4,72.5,69.5
20160606000000,492.0,692.08,76.7273,68,56.8,0,72.2,72.3,69.3
20160606001500,492.0,713.4,79.0909,69,56.8,0,72.3,72.3,69.3
20160606003000,492.0,713.4,79.0909,69,56.8,0,72.2,72.7,69.7
20160606004500,492.0,692.08,76.7273,64,56.8,0,72.1,72.3,69.3
20160606010000,492.0,633.04,70.1818,61,56.8,0,71.9,72.3,69.3
20160606011500,492.0,657.64,72.9091,62,56.8,0,72.2,72.3,69.3
20160606013000,492.0,670.76,74.3636,63,56.8,0,72.1,72.3,69.3
20160606014500,492.0,634.68,70.3636,63,56.8,0,72.1,72.3,69.3
20160606020000,492.0,664.2,73.6364,63,56.8,0,72.1,72.3,69.3
20160606021500,492.0,616.64,68.3636,58,56.8,0,72.1,72.7,69.7
20160606023000,492.0,526.4399,58.3636,53,56.8,0,72.1,72.7,69.7
20160606024500,492.0,482.16,53.4545,53,56.8,0,72.2,72.7,69.7
20160606030000,492.0,738.0,81.8182,100,56.8,0,72.1,68.0,64.8
20160606031500,492.0,738.0,81.8182,100,56.8,0,71.9,68.4,65.4
20160606033000,492.0,749.48,83.0909,100,56.8,0,71.9,68.4,65.4
20160606034500,492.0,770.8,85.4545,100,56.8,0,72.0,68.4,65.4
20160606040000,492.0,770.8,85.4545,100,56.8,0,71.6,68.4,65.4
20160606041500,492.0,741.28,82.1818,100,56.8,0,71.5,68.4,65.4
20160606043000,492.0,741.28,82.1818,100,56.8,0,71.6,68.4,65.4
20160606044500,492.0,757.68,84.0,100,56.8,0,71.5,68.4,65.4
20160606050000,492.0,738.0,81.8182,100,56.8,0,71.4,68.4,65.4
20160606051500,492.0,759.32,84.1818,100,56.8,0,71.6,68.4,65.4
20160606053000,492.0,749.48,83.0909,100,56.8,0,71.6,68.4,65.4
20160606054500,492.0,749.48,83.0909,100,56.8,0,71.6,68.4,65.4
20160606060000,492.0,749.48,83.0909,100,56.8,0,71.4,68.4,65.4
20160606061500,492.0,749.48,83.0909,100,56.8,0,71.3,68.4,65.4
20160606063000,492.0,749.48,83.0909,100,56.8,0,71.1,68.4,65.4
20160606064500,492.0,767.52,85.0909,100,56.8,0,70.9,68.4,65.4
20160606070000,492.0,718.32,79.6364,100,56.8,0,70.8,68.4,65.4
20160606071500,492.0,767.52,85.0909,100,56.8,0,70.7,68.4,65.4
20160606073000,492.0,767.52,85.0909,100,56.8,0,70.8,68.4,65.4
20160606074500,492.0,751.12,83.2727,100,56.8,0,70.6,68.4,65.4
20160606080000,492.0,751.12,83.2727,100,57.5,0,70.8,68.4,65.4
20160606081500,492.0,767.52,85.0909,100,56.8,0,70.8,68.4,65.4
20160606083000,492.0,801.96,88.9091,100,56.8,0,70.8,68.4,65.4
20160606084500,492.0,751.12,83.2727,100,56.8,0,71.0,68.4,65.4
20160606090000,492.0,801.96,88.9091,100,56.8,0,70.6,68.4,65.4
20160606091500,492.0,801.96,88.9091,100,56.8,0,70.5,68.4,65.4
20160606093000,492.0,785.56,87.0909,100,56.8,0,70.4,68.4,65.4
20160606094500,492.0,767.52,85.0909,100,56.8,0,70.3,68.4,65.4
20160606100000,492.0,785.56,87.0909,100,56.8,0,70.3,68.4,65.4
20160606101500,492.0,801.96,88.9091,100,56.8,0,70.2,68.5,65.5
20160606103000,492.0,785.56,87.0909,100,57.5,0,70.2,68.5,65.5
20160606104500,492.0,818.36,90.7273,100,57.5,0,70.2,68.5,65.5
20160606110000,492.0,818.36,90.7273,100,57.5,0,70.2,68.5,65.5
20160606111500,492.0,785.56,87.0909,100,57.5,0,69.9,68.5,65.5
20160606113000,492.0,801.96,88.9091,100,57.5,0,69.7,68.5,65.5
20160606114500,492.0,801.96,88.9091,100,57.5,0,69.8,68.5,65.5
20160606120000,492.0,818.36,90.7273,100,57.5,0,69.6,68.5,65.5
20160606121500,492.0,767.52,85.0909,100,57.5,0,69.6,68.5,65.5
20160606123000,492.0,785.56,87.0909,100,57.5,0,69.4,68.5,65.5
20160606124500,492.0,818.36,90.7273,100,57.5,0,69.4,68.5,65.5
20160606130000,492.0,801.96,88.9091,100,57.5,0,69.7,68.5,65.5
20160606131500,492.0,801.96,88.9091,100,57.5,0,69.7,68.5,65.5
20160606133000,492.0,785.56,87.0909,100,57.5,0,69.7,68.5,65.5
20160606134500,492.0,818.36,90.7273,100,56.8,0,69.7,68.5,65.5
20160606140000,492.0,734.72,81.4545,100,56.8,0,69.7,68.5,65.5
20160606141500,492.0,785.56,87.0909,100,56.8,0,69.7,68.5,65.5
20160606143000,492.0,785.56,87.0909,100,56.8,0,69.9,68.5,65.5
20160606144500,492.0,767.52,85.0909,100,57.5,0,70.0,68.5,65.5
20160606150000,492.0,751.12,83.2727,100,57.5,0,70.0,68.5,65.5
20160606151500,492.0,751.12,83.2727,100,57.5,0,70.2,68.5,65.5
20160606153000,492.0,726.52,80.5455,100,57.5,0,70.2,68.5,65.5
20160606154500,492.0,762.6,84.5455,100,57.5,0,70.1,68.5,65.5
20160606160000,492.0,780.64,86.5455,100,57.5,0,70.2,68.5,65.5
20160606161500,492.0,780.64,86.5455,100,57.5,0,70.1,68.5,65.5
20160606163000,492.0,749.48,83.0909,100,57.5,0,70.2,68.5,65.5
20160606164500,492.0,488.72,54.1818,52,89.2,100,70.5,80.0,78.0
20160606170000,492.0,482.16,53.4545,51,91.7,100,71.4,80.0,78.0
20160606171500,492.0,482.16,53.4545,51,99.7,100,71.7,80.0,78.0
20160606173000,492.0,516.6,57.2727,51,97.0,100,72.1,80.0,78.0
20160606174500,492.0,503.48,55.8182,50,91.7,100,72.6,80.0,78.0
20160606180000,492.0,496.92,55.0909,51,91.7,100,72.9,80.0,78.0
20160606181500,492.0,503.48,55.8182,50,93.7,100,73.4,80.0,78.0
20160606183000,492.0,495.28,54.9091,50,101.2,100,73.5,80.0,78.0
20160606184500,492.0,487.08,54.0,50,101.2,100,74.0,80.0,78.0
20160606190000,492.0,487.08,54.0,50,101.2,100,74.5,80.0,78.0
20160606191500,492.0,511.68,56.7273,50,101.2,100,74.6,70.0,67.0
20160606193000,492.0,767.52,85.0909,100,58.0,0,74.6,69.8,66.8
20160606194500,492.0,751.12,83.2727,100,57.2,0,74.2,69.9,66.9
20160606200000,492.0,785.56,87.0909,100,57.2,0,73.8,69.9,66.9
20160606201500,492.0,767.52,85.0909,100,57.2,0,73.4,69.8,66.8
20160606203000,492.0,767.52,85.0909,100,57.2,0,73.1,69.5,66.5
20160606204500,492.0,751.12,83.2727,100,57.2,0,73.1,69.9,66.9
20160606210000,492.0,785.56,87.0909,100,57.2,0,72.9,69.9,66.9
20160606211500,492.0,785.56,87.0909,100,57.2,0,72.7,69.9,66.9
20160606213000,492.0,767.52,85.0909,100,57.2,0,72.6,69.9,66.9
20160606214500,492.0,751.12,83.2727,100,57.2,0,72.2,69.9,66.9
20160606220000,492.0,785.56,87.0909,100,57.2,0,72.2,69.9,66.9
20160606221500,492.0,751.12,83.2727,100,57.2,0,72.0,69.9,66.9
20160606223000,492.0,767.52,85.0909,100,57.2,0,71.8,69.9,66.9
20160606224500,492.0,785.56,87.0909,100,57.2,0,71.7,69.9,66.9
20160606230000,492.0,785.56,87.0909,100,57.2,0,71.6,69.9,66.9
20160606231500,492.0,785.56,87.0909,100,57.2,0,71.6,69.9,66.9
20160606233000,492.0,785.56,87.0909,100,57.2,0,71.4,69.9,66.9
20160606234500,492.0,529.72,58.7273,52,57.2,0,71.6,73.9,70.9
20160607000000,492.0,519.88,57.6364,52,57.2,0,71.3,73.6,70.6
20160607001500,492.0,464.12,51.4545,51,57.2,0,71.3,73.8,70.8
20160607003000,492.0,488.72,54.1818,51,57.2,0,71.2,73.9,70.9
20160607004500,492.0,482.16,53.4545,51,57.2,0,71.2,73.9,70.9
20160607010000,492.0,518.24,57.4545,52,57.2,0,71.3,73.9,70.9
20160607011500,492.0,501.84,55.6364,51,57.2,0,71.2,73.9,70.9
20160607013000,492.0,482.16,53.4545,51,57.2,0,71.1,73.9,70.9
20160607014500,492.0,473.96,52.5455,52,57.2,0,71.1,73.9,70.9
20160607020000,492.0,516.6,57.2727,52,57.2,0,71.1,73.9,70.9
20160607021500,492.0,482.16,53.4545,51,57.2,0,71.0,73.9,70.9
20160607023000,492.0,487.08,54.0,52,57.2,0,71.1,73.9,70.9
20160607024500,492.0,516.6,57.2727,52,57.2,0,71.0,73.9,70.9
20160607030000,492.0,510.04,56.5455,52,57.2,0,71.0,73.9,70.9
20160607031500,492.0,495.28,54.9091,52,57.2,0,71.0,73.9,70.9
20160607033000,492.0,488.72,54.1818,52,57.2,0,71.0,73.9,70.9
20160607034500,492.0,496.92,55.0909,52,57.2,0,70.8,73.9,70.9
20160607040000,492.0,510.04,56.5455,52,57.2,0,70.8,73.9,70.9
20160607041500,492.0,496.92,55.0909,52,57.2,0,70.9,73.9,70.9
20160607043000,492.0,496.92,55.0909,52,57.2,0,71.0,73.9,70.9
20160607044500,492.0,473.96,52.5455,52,57.2,0,70.9,73.9,70.9
20160607050000,492.0,495.28,54.9091,52,57.2,0,70.9,73.9,70.9
20160607051500,492.0,501.84,55.6364,52,57.2,0,70.9,73.9,70.9
20160607053000,492.0,501.84,55.6364,52,57.2,0,71.0,73.9,70.9
20160607054500,492.0,510.04,56.5455,51,57.2,0,70.7,73.9,70.9
20160607060000,492.0,510.04,56.5455,52,56.4,0,70.8,73.9,70.9
20160607061500,492.0,496.92,55.0909,52,57.1,0,71.0,73.9,70.9
20160607063000,492.0,496.92,55.0909,51,57.1,0,70.8,73.9,70.9
20160607064500,492.0,505.12,56.0,52,57.1,0,70.8,73.9,70.9
20160607070000,492.0,487.08,54.0,51,57.1,0,70.8,73.9,70.9
20160607071500,492.0,487.08,54.0,52,57.1,0,70.8,73.9,70.9
20160607073000,492.0,482.16,53.4545,53,57.1,0,70.7,73.9,70.9
20160607074500,492.0,487.08,54.0,52,57.1,0,71.1,73.9,70.9
20160607080000,492.0,495.28,54.9091,52,57.1,0,70.8,73.9,70.9
20160607081500,492.0,487.08,54.0,52,57.1,100,70.5,73.9,70.9
20160607083000,492.0,495.28,54.9091,52,57.1,100,70.5,73.9,70.9
20160607084500,492.0,495.28,54.9091,51,57.1,100,70.8,73.9,70.9
20160607090000,492.0,470.68,52.1818,51,57.1,0,70.7,72.7,69.7
20160607091500,492.0,700.28,77.6364,65,57.1,0,70.8,71.1,68.1
20160607093000,492.0,510.04,56.5455,52,57.1,0,70.8,72.2,69.2
20160607094500,492.0,510.04,56.5455,53,57.1,0,70.5,71.8,68.8
20160607100000,492.0,488.72,54.1818,51,57.1,0,70.4,72.7,69.7
20160607101500,492.0,495.28,54.9091,51,57.1,0,70.4,72.7,69.7
20160607103000,492.0,487.08,54.0,52,57.1,0,70.4,72.3,69.3
20160607104500,492.0,516.6,57.2727,52,57.1,0,70.4,72.3,69.3
20160607110000,492.0,488.72,54.1818,51,57.1,0,70.2,72.3,69.3
20160607111500,492.0,495.28,54.9091,52,75.9,100,70.5,80.0,77.7
20160607113000,492.0,488.72,54.1818,52,72.5,100,70.8,80.0,77.7
20160607114500,492.0,496.92,55.0909,52,94.3,100,71.0,80.0,77.7
20160607120000,492.0,503.48,55.8182,52,80.7,100,71.2,80.0,77.7
20160607121500,492.0,488.72,54.1818,52,76.4,100,71.4,80.0,77.7
20160607123000,492.0,475.6,52.7273,51,92.4,100,71.5,80.0,77.7
20160607124500,492.0,490.36,54.3636,52,78.7,100,71.8,80.0,77.7
20160607130000,492.0,496.92,55.0909,52,85.7,100,71.8,80.0,77.7
20160607131500,492.0,496.92,55.0909,53,83.2,100,72.0,80.0,77.7
20160607133000,492.0,488.72,54.1818,52,79.1,100,72.2,80.0,77.7
20160607134500,492.0,488.72,54.1818,52,75.4,100,72.4,80.0,77.7
20160607140000,492.0,480.52,53.2727,53,93.7,100,72.3,80.0,77.7
20160607141500,492.0,487.08,54.0,53,82.6,100,72.5,80.0,77.7
20160607143000,492.0,487.08,54.0,54,79.2,100,72.6,80.0,77.7
20160607144500,492.0,487.08,54.0,54,83.2,100,72.7,80.0,77.7
20160607150000,492.0,487.08,54.0,54,79.5,100,72.9,80.0,77.7
20160607151500,492.0,487.08,54.0,54,85.1,100,73.0,80.0,77.7
20160607153000,492.0,487.08,54.0,54,81.1,100,73.0,80.0,77.7
20160607154500,492.0,496.92,55.0909,54,86.9,100,73.2,80.0,77.7
20160607160000,492.0,544.48,60.3636,54,82.6,100,73.4,80.0,77.7
20160607161500,492.0,503.48,55.8182,53,86.2,100,73.4,80.0,77.7
20160607163000,492.0,487.08,54.0,52,81.1,100,73.7,80.0,77.7
20160607164500,492.0,482.16,53.4545,51,88.1,100,73.7,80.0,77.7
20160607170000,492.0,467.4,51.8182,51,82.6,100,74.0,80.0,77.7
20160607171500,492.0,488.72,54.1818,52,85.0,100,73.8,80.0,77.7
20160607173000,492.0,496.92,55.0909,51,82.6,100,74.1,80.0,77.7
20160607174500,492.0,482.16,53.4545,51,85.6,100,74.1,80.0,77.7
20160607180000,492.0,464.12,51.4545,51,98.5,100,74.2,80.0,77.7
20160607181500,492.0,496.92,55.0909,52,86.2,100,74.3,80.0,77.7
20160607183000,492.0,490.36,54.3636,53,86.2,100,74.2,80.0,77.7
20160607184500,492.0,503.48,55.8182,52,89.9,100,74.3,80.0,77.7
20160607190000,492.0,495.28,54.9091,52,89.9,100,74.3,80.0,77.7
20160607191500,492.0,708.48,78.5455,72,82.4,0,74.3,72.2,69.2
20160607193000,492.0,801.96,88.9091,100,58.0,0,74.0,72.2,69.2
20160607194500,492.0,801.96,88.9091,100,58.0,0,73.8,71.8,68.8
20160607200000,492.0,785.56,87.0909,100,58.0,0,73.4,71.9,68.9
20160607201500,492.0,879.04,97.4545,100,57.2,0,73.3,71.9,68.9
20160607203000,492.0,834.76,92.5455,100,57.2,0,73.3,71.8,68.8
20160607204500,492.0,801.96,88.9091,100,57.2,0,73.1,71.8,68.8
20160607210000,492.0,801.96,88.9091,97,56.4,0,72.6,72.2,69.2
20160607211500,492.0,818.36,90.7273,76,56.4,0,72.7,72.2,69.2
20160607213000,492.0,834.76,92.5455,97,56.4,0,72.4,71.8,68.8
20160607214500,492.0,719.96,79.8182,65,56.4,0,72.4,72.7,69.7
20160607220000,492.0,544.48,60.3636,55,56.4,0,72.2,73.1,70.1
20160607221500,492.0,490.36,54.3636,52,56.4,0,72.0,73.1,70.1
20160607223000,492.0,511.68,56.7273,52,56.4,0,72.1,73.1,70.1
20160607224500,492.0,495.28,54.9091,52,56.4,0,71.9,72.8,69.8
20160607230000,492.0,519.88,57.6364,52,57.1,0,71.8,72.8,69.8
20160607231500,492.0,495.28,54.9091,52,57.1,0,71.6,72.8,69.8
20160607233000,492.0,475.6,52.7273,51,57.1,0,71.7,72.8,69.8
20160607234500,492.0,510.04,56.5455,52,57.1,0,71.7,73.5,70.5
20160608000000,492.0,487.08,54.0,52,57.1,0,71.5,73.2,70.2
20160608001500,492.0,505.12,56.0,52,57.1,0,71.3,73.2,70.2
20160608003000,492.0,516.6,57.2727,52,57.1,0,71.3,73.2,70.2
20160608004500,492.0,496.92,55.0909,53,56.4,0,71.2,73.2,70.2
20160608010000,492.0,490.36,54.3636,52,56.4,0,71.3,73.5,70.5
20160608011500,492.0,518.24,57.4545,53,56.4,0,71.2,73.5,70.5
20160608013000,492.0,488.72,54.1818,52,56.4,0,71.3,73.2,70.2
20160608014500,492.0,488.72,54.1818,52,56.4,0,71.3,73.2,70.2
20160608020000,492.0,475.6,52.7273,52,57.1,0,71.4,73.2,70.2
20160608021500,492.0,488.72,54.1818,52,57.1,0,71.3,73.2,70.2
20160608023000,492.0,503.48,55.8182,54,57.1,0,71.5,73.3,70.3
20160608024500,492.0,503.48,55.8182,52,57.1,0,71.3,73.1,70.1
20160608030000,492.0,510.04,56.5455,53,57.1,0,71.2,73.1,70.1
20160608031500,492.0,490.36,54.3636,54,57.1,0,71.3,73.1,70.1
20160608033000,492.0,495.28,54.9091,55,56.4,0,71.2,73.1,70.1
20160608034500,492.0,480.52,53.2727,53,57.1,0,71.2,73.1,70.1
20160608040000,492.0,487.08,54.0,54,57.1,0,71.0,73.1,70.1
20160608041500,492.0,460.84,51.0909,53,57.1,0,71.2,73.1,70.1
20160608054500,492.0,473.96,52.5455,57,56.8,0,71.2,73.1,70.1
20160608060000,492.0,495.28,54.9091,58,56.8,0,71.0,73.1,70.1
20160608061500,492.0,488.72,54.1818,58,56.8,0,70.9,73.1,70.1
20160608063000,492.0,510.04,56.5455,58,56.8,0,70.8,73.1,70.1
20160608064500,492.0,516.6,57.2727,60,56.8,0,70.9,73.1,70.1
20160608070000,492.0,529.72,58.7273,59,56.8,0,71.0,72.8,69.8
20160608071500,492.0,537.92,59.6364,60,56.8,0,71.0,73.1,70.1
20160608073000,492.0,496.92,55.0909,59,56.8,0,70.9,73.1,70.1
20160608074500,492.0,505.12,56.0,59,56.8,0,71.0,73.1,70.1
20160608080000,492.0,516.6,57.2727,58,56.8,0,70.7,73.1,70.1
20160608081500,492.0,488.72,54.1818,58,56.8,0,71.0,73.1,70.1
20160608083000,492.0,495.28,54.9091,58,88.6,100,71.7,79.3,76.3
20160608084500,492.0,495.28,54.9091,58,89.8,100,72.2,79.3,76.3
20160608090000,492.0,495.28,54.9091,57,87.5,100,72.3,79.3,76.3
20160608091500,492.0,503.48,55.8182,57,87.5,100,72.9,79.3,76.3
20160608093000,492.0,490.36,54.3636,58,89.2,100,73.7,79.3,76.3
20160608094500,492.0,473.96,52.5455,58,89.2,100,74.1,79.3,76.3
20160608100000,492.0,490.36,54.3636,57,88.0,100,74.3,79.3,76.3
20160608101500,492.0,503.48,55.8182,58,90.0,100,74.7,79.3,76.3
20160608103000,492.0,503.48,55.8182,58,85.0,100,75.0,79.3,76.3
20160608104500,492.0,503.48,55.8182,58,89.4,100,75.1,79.3,76.3
20160608110000,492.0,496.92,55.0909,57,87.8,100,75.0,79.3,76.3
20160608111500,492.0,496.92,55.0909,57,84.4,100,75.1,79.3,76.3
20160608113000,492.0,482.16,53.4545,57,80.2,100,75.0,79.3,76.3
20160608114500,492.0,490.36,54.3636,57,85.0,100,75.5,79.3,76.3
20160608120000,492.0,490.36,54.3636,57,86.9,100,75.7,79.3,76.3
20160608121500,492.0,490.36,54.3636,57,89.6,100,75.5,79.3,76.3
20160608123000,492.0,490.36,54.3636,57,89.6,100,75.6,79.3,76.3
20160608124500,492.0,490.36,54.3636,57,86.2,100,76.2,79.3,76.3
20160608130000,492.0,518.24,57.4545,58,82.6,100,76.0,79.3,76.3
20160608131500,492.0,490.36,54.3636,57,91.2,100,75.7,79.3,76.3
20160608133000,492.0,496.92,55.0909,57,84.4,100,76.0,79.3,76.3
20160608134500,492.0,505.12,56.0,57,88.1,100,76.3,79.3,76.3
20160608140000,492.0,480.52,53.2727,57,61.7,100,75.2,79.3,76.3
20160608141500,492.0,496.92,55.0909,56,80.7,100,75.2,79.3,76.3
20160608143000,492.0,475.6,52.7273,58,90.3,100,75.9,79.3,76.3
20160608144500,492.0,488.72,54.1818,58,81.1,100,75.9,79.3,76.3
20160608150000,492.0,488.72,54.1818,58,93.0,100,76.0,79.3,76.3
20160608151500,492.0,496.92,55.0909,58,59.2,100,75.4,79.3,76.3
20160608153000,492.0,496.92,55.0909,58,82.5,100,75.4,79.3,76.3
20160608154500,492.0,488.72,54.1818,58,82.5,100,75.8,79.3,76.3
20160608160000,492.0,473.96,52.5455,58,86.2,100,76.0,79.3,76.3
20160608161500,492.0,473.96,52.5455,58,83.2,100,76.2,79.3,76.3
20160608163000,492.0,505.12,56.0,59,59.5,100,75.6,79.3,76.3
20160608164500,492.0,467.4,51.8182,58,58.8,100,75.5,79.3,76.3
20160608170000,492.0,496.92,55.0909,59,83.2,100,75.5,79.3,76.3
20160608171500,492.0,473.96,52.5455,59,83.2,100,76.0,79.3,76.3
20160608173000,492.0,473.96,52.5455,59,83.2,100,75.9,79.3,76.3
20160608174500,492.0,490.36,54.3636,59,83.2,100,76.0,79.3,76.3
20160608180000,492.0,482.16,53.4545,59,83.2,100,76.3,79.3,76.3
20160608181500,492.0,496.92,55.0909,59,58.6,100,75.9,79.3,76.3
20160608183000,492.0,480.52,53.2727,58,58.6,100,75.5,79.3,76.3
20160608184500,492.0,501.84,55.6364,59,80.1,100,75.4,79.3,76.3
20160608190000,492.0,501.84,55.6364,59,86.3,100,75.5,79.3,76.3
20160608191500,492.0,501.84,55.6364,59,87.4,100,76.1,79.3,76.3
20160608193000,492.0,785.56,87.0909,100,58.4,0,75.7,68.0,57.3
20160608194500,492.0,767.52,85.0909,100,56.8,0,75.2,68.0,57.1
20160608200000,492.0,767.52,85.0909,100,56.8,0,74.8,68.0,56.9
20160608201500,492.0,801.96,88.9091,100,56.8,0,74.6,68.0,57.0
20160608203000,492.0,785.56,87.0909,100,56.8,0,74.2,68.0,56.9
20160608204500,492.0,785.56,87.0909,100,56.8,0,73.8,68.0,56.9
20160608210000,492.0,785.56,87.0909,100,56.8,0,73.8,68.0,56.9
20160608211500,492.0,801.96,88.9091,100,56.8,0,73.5,68.0,56.9
20160608213000,492.0,801.96,88.9091,100,56.8,0,73.4,68.0,56.9
20160608214500,492.0,801.96,88.9091,100,56.8,0,73.2,68.0,56.9
20160608220000,492.0,801.96,88.9091,100,56.8,0,72.9,68.0,56.9
20160608221500,492.0,785.56,87.0909,100,56.8,0,72.6,68.0,56.9
20160608223000,492.0,801.96,88.9091,100,56.8,0,72.5,68.0,56.9
20160608224500,492.0,785.56,87.0909,100,56.8,0,72.3,68.0,56.9
20160608230000,492.0,801.96,88.9091,100,56.8,0,72.4,68.0,56.9
20160608231500,492.0,801.96,88.9091,100,56.8,0,72.2,68.0,56.9
20160608233000,492.0,751.12,83.2727,100,56.8,0,72.2,68.0,56.9
20160608234500,492.0,818.36,90.7273,100,56.8,0,72.4,68.0,56.9
20160609000000,492.0,767.52,85.0909,100,56.8,0,72.3,68.0,56.9
20160609001500,492.0,785.56,87.0909,100,56.8,0,72.2,68.0,56.9
20160609003000,492.0,785.56,87.0909,100,56.8,0,72.1,68.0,56.9
20160609004500,492.0,785.56,87.0909,100,56.8,0,72.0,68.0,56.9
20160609010000,492.0,785.56,87.0909,100,56.8,0,72.1,68.0,56.9
20160609011500,492.0,767.52,85.0909,100,56.8,0,72.1,68.0,56.9
20160609013000,492.0,801.96,88.9091,100,56.8,0,71.9,68.0,56.9
20160609014500,492.0,801.96,88.9091,100,56.8,0,71.9,68.0,56.9
20160609020000,492.0,801.96,88.9091,100,56.8,0,71.8,68.0,56.9
20160609021500,492.0,801.96,88.9091,100,56.8,0,71.7,68.0,56.9
20160609023000,492.0,767.52,85.0909,100,56.8,0,71.5,68.0,56.9
20160609024500,492.0,801.96,88.9091,100,56.8,0,71.6,68.0,56.9
20160609030000,492.0,834.76,92.5455,100,56.8,0,71.3,68.0,56.9
20160609031500,492.0,818.36,90.7273,100,56.8,0,71.5,68.0,56.9
20160609033000,492.0,834.76,92.5455,100,56.8,0,71.2,68.0,56.9
20160609034500,492.0,849.52,94.1818,100,56.8,0,71.1,68.0,56.9
20160609040000,492.0,849.52,94.1818,100,56.8,0,71.1,68.0,56.9
20160609041500,492.0,818.36,90.7273,100,56.8,0,70.9,68.0,56.9
20160609043000,492.0,475.6,52.7273,52,88.6,100,71.4,77.1,74.1
20160609044500,492.0,488.72,54.1818,51,90.4,100,71.7,77.8,74.8
20160609050000,492.0,488.72,54.1818,51,90.4,100,72.1,77.8,74.8
20160609051500,492.0,480.52,53.2727,51,90.4,100,72.3,77.4,74.4
20160609053000,492.0,480.52,53.2727,51,89.2,100,72.6,77.4,74.4
20160609054500,492.0,501.84,55.6364,51,90.6,100,72.6,77.4,74.4
20160609060000,492.0,495.28,54.9091,51,90.6,100,73.0,77.4,74.4
20160609061500,492.0,495.28,54.9091,51,90.6,100,73.1,77.1,74.1
20160609063000,492.0,503.48,55.8182,51,90.6,100,73.3,77.1,74.1
20160609064500,492.0,496.92,55.0909,51,90.6,100,73.4,77.1,74.1
20160609070000,492.0,475.6,52.7273,51,91.7,100,73.6,77.1,74.1
20160609071500,492.0,475.6,52.7273,51,77.1,0,74.5,77.1,74.1
20160609073000,492.0,510.04,56.5455,52,58.1,0,74.3,77.1,74.1
20160609074500,492.0,496.92,55.0909,54,58.1,100,73.9,77.1,74.1
20160609080000,492.0,503.48,55.8182,53,58.1,100,73.3,77.1,74.1
20160609081500,492.0,503.48,55.8182,53,81.1,100,73.7,77.4,74.4
20160609083000,492.0,496.92,55.0909,52,86.2,100,73.8,77.4,74.4
20160609084500,492.0,475.6,52.7273,52,83.8,100,74.6,77.4,74.4
20160609090000,492.0,767.52,85.0909,100,57.6,0,74.2,74.7,71.7
20160609091500,492.0,569.08,63.0909,56,57.6,0,73.5,74.7,71.7
20160609093000,492.0,495.28,54.9091,51,57.6,0,73.5,74.7,71.7
20160609094500,492.0,487.08,54.0,51,57.6,0,73.4,74.7,71.7
20160609100000,492.0,524.8,58.1818,51,57.6,0,73.3,74.7,71.7
20160609101500,492.0,473.96,52.5455,51,57.6,0,73.3,74.7,71.7
20160609103000,492.0,488.72,54.1818,51,57.6,0,73.4,74.7,71.7
20160609104500,492.0,473.96,52.5455,51,57.6,0,73.1,74.7,71.7
20160609110000,492.0,505.12,56.0,51,57.6,0,73.3,74.7,71.7
20160609111500,492.0,495.28,54.9091,51,57.6,0,73.5,74.7,71.7
20160609113000,492.0,475.6,52.7273,50,57.6,0,73.1,74.3,71.3
20160609114500,492.0,505.12,56.0,51,57.6,0,73.0,74.3,71.3
20160609120000,492.0,518.24,57.4545,51,57.6,0,72.7,74.3,71.3
20160609121500,492.0,490.36,54.3636,51,57.6,0,72.9,74.3,71.3
20160609123000,492.0,501.84,55.6364,51,57.6,0,72.9,74.5,71.5
20160609124500,492.0,501.84,55.6364,52,57.6,0,72.9,74.6,71.6
20160609130000,492.0,488.72,54.1818,51,56.8,0,72.9,74.6,71.6
20160609131500,492.0,488.72,54.1818,51,56.8,0,72.8,74.6,71.6
20160609133000,492.0,488.72,54.1818,51,56.8,0,72.7,74.6,71.6
20160609134500,492.0,475.6,52.7273,50,56.8,0,72.9,74.5,71.5
20160609140000,492.0,488.72,54.1818,51,56.8,0,72.7,74.6,71.6
20160609141500,492.0,505.12,56.0,50,56.8,0,72.6,74.6,71.6
20160609143000,492.0,495.28,54.9091,50,57.6,0,72.5,74.6,71.6
20160609144500,492.0,501.84,55.6364,51,57.6,0,73.0,74.6,71.6
20160609150000,492.0,501.84,55.6364,51,57.6,0,72.8,74.6,71.6
20160609151500,492.0,490.36,54.3636,51,57.6,0,72.8,74.6,71.6
20160609153000,492.0,480.52,53.2727,51,57.6,0,72.6,74.6,71.6
20160609154500,492.0,501.84,55.6364,51,57.6,0,72.7,74.6,71.6
20160609160000,492.0,501.84,55.6364,51,57.6,0,72.7,74.6,71.6
20160609161500,492.0,495.28,54.9091,51,57.6,0,72.9,74.6,71.6
20160609163000,492.0,482.16,53.4545,51,56.8,0,73.0,74.6,71.6
20160609164500,492.0,460.84,51.0909,51,56.8,0,72.9,74.6,71.6
20160609170000,492.0,482.16,53.4545,51,56.8,0,73.0,74.6,71.6
20160609171500,492.0,501.84,55.6364,51,56.8,0,72.9,74.6,71.6
20160609173000,492.0,501.84,55.6364,51,56.8,0,72.9,74.6,71.6
20160609174500,492.0,510.04,56.5455,51,57.5,0,72.9,74.6,71.6
20160609180000,492.0,490.36,54.3636,51,57.5,0,72.6,74.6,71.6
20160609181500,492.0,490.36,54.3636,52,57.5,0,72.9,74.6,71.6
20160609183000,492.0,473.96,52.5455,52,57.5,0,73.1,74.6,71.6
20160609184500,492.0,495.28,54.9091,52,57.5,0,73.1,74.6,71.6
20160609190000,492.0,503.48,55.8182,52,57.5,0,73.1,74.6,71.6
20160609191500,492.0,482.16,53.4545,52,57.5,0,73.2,74.6,71.6
20160609193000,492.0,482.16,53.4545,51,56.8,0,72.7,74.6,71.6
20160609194500,492.0,516.6,57.2727,51,56.8,0,72.5,74.6,71.6
20160609200000,492.0,516.6,57.2727,51,56.8,0,72.3,74.6,71.6
20160609201500,492.0,537.92,59.6364,52,56.8,0,72.6,74.6,71.6
20160609203000,492.0,496.92,55.0909,51,56.8,0,72.7,74.6,71.6
20160609204500,492.0,496.92,55.0909,51,56.8,0,72.6,74.6,71.6
20160609210000,492.0,505.12,56.0,51,56.8,0,72.6,74.6,71.6
20160609211500,492.0,488.72,54.1818,50,56.8,0,72.5,74.6,71.6
20160609213000,492.0,470.68,52.1818,50,56.8,0,72.7,74.6,71.6
20160609214500,492.0,503.48,55.8182,51,56.8,0,72.5,74.6,71.6
20160609220000,492.0,473.96,52.5455,50,56.8,0,72.7,74.6,71.6
20160609221500,492.0,480.52,53.2727,51,56.8,0,72.4,74.6,71.6
20160609223000,492.0,487.08,54.0,50,56.8,0,72.2,74.6,71.6
20160609224500,492.0,475.6,52.7273,52,56.8,0,72.2,74.6,71.6
20160609230000,492.0,501.84,55.6364,52,56.8,0,72.3,74.6,71.6
20160609231500,492.0,501.84,55.6364,52,56.8,0,72.2,74.6,71.6
20160609233000,492.0,487.08,54.0,52,56.8,0,72.2,74.6,71.6
20160609234500,492.0,516.6,57.2727,52,56.8,0,72.1,74.6,71.6
20160610000000,492.0,490.36,54.3636,52,56.8,0,72.1,74.6,71.6
20160610001500,492.0,475.6,52.7273,52,56.8,0,72.1,74.6,71.6
20160610003000,492.0,496.92,55.0909,52,56.8,0,72.1,74.6,71.6
20160610004500,492.0,503.48,55.8182,52,56.8,0,72.3,74.6,71.6
20160610010000,492.0,482.16,53.4545,52,56.8,0,72.4,74.6,71.6
20160610011500,492.0,511.68,56.7273,52,56.8,0,72.6,74.6,71.6
20160610013000,492.0,496.92,55.0909,52,56.8,0,72.4,74.6,71.6
20160610014500,492.0,488.72,54.1818,52,56.8,0,72.5,74.6,71.6
20160610020000,492.0,496.92,55.0909,52,56.8,0,72.4,74.6,71.6
20160610021500,492.0,482.16,53.4545,52,56.8,0,72.6,74.6,71.6
20160610023000,492.0,503.48,55.8182,53,56.8,0,72.2,74.3,71.3
20160610024500,492.0,473.96,52.5455,53,56.8,0,72.3,74.3,71.3
20160610030000,492.0,473.96,52.5455,52,56.8,0,72.2,74.3,71.3
20160610031500,492.0,473.96,52.5455,52,56.8,0,72.2,74.4,71.4
20160610033000,492.0,501.84,55.6364,54,56.8,0,72.1,74.6,71.6
20160610034500,492.0,501.84,55.6364,53,56.8,0,71.9,74.6,71.6
20160610040000,492.0,501.84,55.6364,53,56.8,0,72.1,74.6,71.6
20160610041500,492.0,475.6,52.7273,53,56.8,0,72.2,74.3,71.3
20160610043000,492.0,488.72,54.1818,53,56.8,0,72.0,74.4,71.4
20160610044500,492.0,505.12,56.0,54,56.8,0,71.9,74.3,71.3
20160610050000,492.0,511.68,56.7273,53,56.8,0,71.8,74.6,71.6
20160610051500,492.0,503.48,55.8182,54,56.8,0,71.9,74.3,71.3
20160610053000,492.0,490.36,54.3636,53,56.8,0,72.2,74.6,71.6
20160610054500,492.0,516.6,57.2727,53,56.8,0,72.2,74.4,71.4
20160610060000,492.0,516.6,57.2727,53,56.8,0,72.2,74.6,71.6
20160610061500,492.0,501.84,55.6364,53,56.8,0,72.2,74.6,71.6
20160610063000,492.0,470.68,52.1818,53,56.8,0,72.3,74.6,71.6
20160610064500,492.0,488.72,54.1818,53,56.8,0,72.4,74.6,71.6
20160610070000,492.0,495.28,54.9091,52,56.8,0,72.5,74.6,71.6
20160610071500,492.0,501.84,55.6364,52,56.8,0,72.4,74.3,71.3
20160610073000,492.0,510.04,56.5455,52,56.8,0,71.9,74.6,71.6
20160610074500,492.0,767.52,85.0909,100,56.8,0,71.8,68.0,60.6
20160610080000,492.0,767.52,85.0909,100,56.8,0,72.0,68.0,60.6
20160610081500,492.0,785.56,87.0909,100,56.8,0,71.6,68.0,60.6
20160610083000,492.0,785.56,87.0909,100,56.8,0,71.3,68.0,60.6
20160610084500,492.0,785.56,87.0909,100,56.8,0,71.7,68.0,60.6
20160610090000,492.0,767.52,85.0909,100,56.8,0,71.2,68.0,60.6
20160610091500,492.0,767.52,85.0909,100,56.8,0,71.2,68.0,60.6
20160610093000,492.0,767.52,85.0909,100,57.4,0,71.1,68.0,60.6
20160610094500,492.0,767.52,85.0909,100,57.4,0,71.3,68.0,60.6
20160610100000,492.0,801.96,88.9091,100,57.4,0,71.2,68.0,60.6
20160610101500,492.0,818.36,90.7273,100,56.8,0,71.3,68.0,60.6
20160610103000,492.0,785.56,87.0909,100,56.8,0,70.8,68.0,60.6
20160610104500,492.0,818.36,90.7273,100,56.8,0,70.8,68.0,60.6
20160610110000,492.0,785.56,87.0909,100,56.8,0,70.7,68.0,60.6
20160610111500,492.0,801.96,88.9091,100,56.8,0,70.8,68.0,60.6
20160610113000,492.0,801.96,88.9091,100,56.8,0,70.6,68.0,60.6
20160610114500,492.0,501.84,55.6364,51,57.5,0,71.0,71.8,68.8
20160610120000,492.0,511.68,56.7273,51,57.5,0,71.0,71.8,68.8
20160610121500,492.0,501.84,55.6364,50,57.5,0,70.8,71.8,68.8
20160610123000,492.0,490.36,54.3636,51,57.5,0,70.9,71.8,68.8
20160610124500,492.0,490.36,54.3636,52,57.5,0,70.8,71.8,68.8
20160610130000,492.0,511.68,56.7273,53,57.5,0,70.8,71.8,68.8
20160610131500,492.0,511.68,56.7273,53,57.5,0,70.8,71.8,68.8
20160610133000,492.0,495.28,54.9091,53,57.5,0,71.0,71.8,68.8
20160610134500,492.0,495.28,54.9091,52,57.5,0,70.8,71.8,68.8
20160610140000,492.0,518.24,57.4545,54,57.5,0,71.1,71.8,68.8
20160610141500,492.0,487.08,54.0,53,90.4,100,71.3,75.3,72.3
20160610143000,492.0,505.12,56.0,52,90.4,100,71.8,75.3,72.3
20160610144500,492.0,488.72,54.1818,52,89.3,100,71.9,75.3,72.3
20160610150000,492.0,495.28,54.9091,52,87.8,100,71.8,75.3,72.3
20160610151500,492.0,480.52,53.2727,52,89.8,100,72.4,75.3,72.3
20160610153000,492.0,480.52,53.2727,52,59.2,0,72.7,75.3,72.3
20160610154500,492.0,487.08,54.0,52,58.0,0,72.4,75.3,72.3
20160610160000,492.0,480.52,53.2727,51,58.0,0,72.2,75.3,72.3
20160610161500,492.0,505.12,56.0,52,58.0,0,72.4,75.3,72.3
20160610163000,492.0,505.12,56.0,52,58.0,100,71.8,75.3,72.3
20160610164500,492.0,488.72,54.1818,52,58.0,100,71.8,75.3,72.3
20160610170000,492.0,501.84,55.6364,52,58.0,100,71.8,75.3,72.3
20160610171500,492.0,487.08,54.0,52,59.1,100,71.9,75.3,72.3
20160610173000,492.0,480.52,53.2727,52,72.4,100,71.7,75.3,72.3
20160610174500,492.0,496.92,55.0909,52,86.2,100,71.6,75.3,72.3
20160610180000,492.0,496.92,55.0909,52,86.2,100,71.8,75.3,72.3
20160610181500,492.0,496.92,55.0909,52,88.0,100,72.0,75.3,72.3
20160610183000,492.0,496.92,55.0909,52,88.0,100,72.5,75.3,72.3
20160610184500,492.0,480.52,53.2727,52,58.8,0,72.8,75.3,72.3
20160610190000,492.0,473.96,52.5455,52,58.0,0,72.6,75.3,72.3
20160610191500,492.0,516.6,57.2727,52,58.0,0,72.6,75.3,72.3
20160610193000,492.0,490.36,54.3636,52,58.0,0,72.6,75.3,72.3
20160610194500,492.0,490.36,54.3636,52,58.0,0,72.8,75.3,72.3
20160610200000,492.0,490.36,54.3636,52,58.0,0,72.3,75.3,72.3
20160610201500,492.0,503.48,55.8182,52,57.1,0,72.2,75.3,72.3
20160610203000,492.0,495.28,54.9091,52,57.1,0,72.4,75.3,72.3
20160610204500,492.0,505.12,56.0,52,57.1,0,72.6,75.3,72.3
20160610210000,492.0,490.36,54.3636,52,57.1,0,72.1,75.3,72.3
20160610211500,492.0,516.6,57.2727,53,57.1,100,71.9,75.3,72.3
20160610213000,492.0,496.92,55.0909,52,57.1,100,71.8,75.3,72.3
20160610214500,492.0,510.04,56.5455,52,57.9,100,71.9,75.3,72.3
20160610220000,492.0,482.16,53.4545,52,60.7,100,71.8,75.3,72.3
20160610221500,492.0,495.28,54.9091,52,77.7,100,71.7,75.3,72.3
20160610223000,492.0,503.48,55.8182,52,80.3,100,71.9,75.3,72.3
20160610224500,492.0,490.36,54.3636,52,83.7,100,71.9,75.3,72.3
20160610230000,492.0,473.96,52.5455,52,83.7,100,72.2,75.3,72.3
20160610231500,492.0,503.48,55.8182,52,83.7,100,72.1,75.3,72.3
20160610233000,492.0,490.36,54.3636,52,85.1,100,71.9,75.3,72.3
20160610234500,492.0,501.84,55.6364,52,85.1,100,72.0,75.3,72.3
20160611000000,492.0,495.28,54.9091,52,87.4,100,72.2,75.3,72.3
20160611001500,492.0,495.28,54.9091,51,87.4,100,72.6,75.3,72.3
20160611003000,492.0,488.72,54.1818,51,58.0,0,72.4,75.3,72.3
20160611004500,492.0,495.28,54.9091,52,58.0,0,72.4,75.3,72.3
20160611010000,492.0,482.16,53.4545,51,57.3,0,72.4,75.3,72.3
20160611011500,492.0,518.24,57.4545,51,57.3,0,72.3,75.3,72.3
20160611013000,492.0,495.28,54.9091,51,57.3,0,72.4,75.3,72.3
20160611014500,492.0,488.72,54.1818,51,57.3,0,72.4,75.3,72.3
20160611020000,492.0,518.24,57.4545,52,57.3,0,72.4,75.3,72.3
20160611021500,492.0,460.84,51.0909,51,57.3,0,72.3,75.3,72.3
20160611023000,492.0,487.08,54.0,51,57.3,0,72.4,75.3,72.3
20160611024500,492.0,473.96,52.5455,51,57.3,0,72.2,75.3,72.3
20160611030000,492.0,496.92,55.0909,51,57.3,100,71.9,75.3,72.3
20160611031500,492.0,496.92,55.0909,52,57.3,100,71.8,75.3,72.3
20160611033000,492.0,490.36,54.3636,52,57.3,100,71.7,75.3,72.3
20160611034500,492.0,490.36,54.3636,51,57.9,100,71.8,75.3,72.3
20160611040000,492.0,490.36,54.3636,51,76.3,100,71.5,75.3,72.3
20160611041500,492.0,495.28,54.9091,51,87.5,100,71.3,75.3,72.3
20160611043000,492.0,510.04,56.5455,51,87.5,100,71.4,75.3,72.3
20160611044500,492.0,490.36,54.3636,51,88.7,100,71.5,75.3,72.3
20160611050000,492.0,505.12,56.0,51,88.7,100,71.6,75.3,72.3
20160611051500,492.0,482.16,53.4545,51,88.7,100,71.8,75.3,72.3
20160611053000,492.0,490.36,54.3636,51,89.9,100,71.7,75.3,72.3
20160611054500,492.0,490.36,54.3636,51,89.9,100,71.9,75.3,72.3
20160611060000,492.0,482.16,53.4545,51,89.9,100,71.9,75.3,72.3
20160611061500,492.0,501.84,55.6364,51,91.6,100,72.0,75.3,72.3
20160611063000,492.0,511.68,56.7273,51,91.6,100,72.1,75.3,72.3
20160611064500,492.0,487.08,54.0,51,91.6,100,72.2,75.3,72.3
20160611070000,492.0,487.08,54.0,50,91.6,100,72.4,75.3,72.3
20160611071500,492.0,467.4,51.8182,51,58.8,0,72.8,75.3,72.3
20160611073000,492.0,501.84,55.6364,51,58.0,0,73.1,75.3,72.3
20160611074500,492.0,801.96,88.9091,100,58.0,0,72.7,68.0,59.9
20160611080000,492.0,767.52,85.0909,100,58.0,0,72.5,68.0,59.9
20160611081500,492.0,767.52,85.0909,100,57.2,0,72.0,68.0,59.9
20160611083000,492.0,785.56,87.0909,100,57.2,0,71.7,68.0,59.9
20160611084500,492.0,785.56,87.0909,100,57.2,0,71.6,68.0,59.9
20160611090000,492.0,767.52,85.0909,100,57.2,0,71.6,68.0,59.9
20160611091500,492.0,785.56,87.0909,100,57.2,0,71.5,68.0,59.9
20160611093000,492.0,785.56,87.0909,100,57.2,0,71.4,68.0,59.9
20160611094500,492.0,767.52,85.0909,100,57.2,0,71.1,68.0,59.9
20160611100000,492.0,785.56,87.0909,100,57.2,0,71.1,68.0,59.9
20160611101500,492.0,818.36,90.7273,100,57.2,0,70.9,68.0,59.9
20160611103000,492.0,818.36,90.7273,100,57.2,0,70.9,68.0,59.9
20160611104500,492.0,801.96,88.9091,100,57.2,0,70.8,68.0,59.9
20160611110000,492.0,767.52,85.0909,100,57.2,0,70.6,68.0,59.9
20160611111500,492.0,473.96,52.5455,51,92.8,100,70.8,75.3,72.3
20160611113000,492.0,503.48,55.8182,50,81.6,100,71.0,74.9,71.9
20160611114500,492.0,503.48,55.8182,50,86.2,100,71.3,75.3,72.3
20160611120000,492.0,480.52,53.2727,50,80.7,100,71.9,80.0,78.0
20160611121500,492.0,464.12,51.4545,50,95.5,100,72.4,80.0,78.0
20160611123000,492.0,501.84,55.6364,51,83.8,100,72.3,80.0,78.0
20160611124500,492.0,487.08,54.0,50,85.4,100,72.4,80.0,78.0
20160611130000,492.0,495.28,54.9091,50,86.9,100,72.2,80.0,78.0
20160611131500,492.0,488.72,54.1818,50,83.2,100,72.8,80.0,78.0
20160611133000,492.0,467.4,51.8182,50,89.6,100,72.5,80.0,78.0
20160611134500,492.0,475.6,52.7273,50,81.1,100,72.7,80.0,78.0
20160611140000,492.0,482.16,53.4545,50,90.5,100,72.8,80.0,78.0
20160611141500,492.0,482.16,53.4545,51,85.6,100,73.2,80.0,78.0
20160611143000,492.0,495.28,54.9091,51,95.9,100,73.5,80.0,78.0
