PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160611144500,492.0,488.72,54.1818,50,84.4,100,73.2,80.0,78.0
20160611150000,492.0,470.68,52.1818,50,85.8,100,73.7,80.0,78.0
20160611151500,492.0,495.28,54.9091,50,99.0,100,73.3,80.0,78.0
20160611153000,492.0,464.12,51.4545,51,90.2,100,73.2,80.0,78.0
20160611154500,492.0,495.28,54.9091,51,85.6,100,73.3,80.0,78.0
20160611160000,492.0,487.08,54.0,51,87.5,100,73.7,80.0,78.0
20160611161500,492.0,495.28,54.9091,51,91.1,100,73.6,80.0,78.0
20160611163000,492.0,495.28,54.9091,51,91.1,100,73.9,80.0,78.0
20160611164500,492.0,501.84,55.6364,51,92.1,100,74.0,80.0,78.0
20160611170000,492.0,480.52,53.2727,51,92.1,100,74.2,80.0,78.0
20160611171500,492.0,495.28,54.9091,51,91.1,100,74.4,80.0,78.0
20160611173000,492.0,505.12,56.0,51,91.1,100,74.5,80.0,78.0
20160611174500,492.0,480.52,53.2727,50,92.9,100,74.5,80.0,78.0
20160611180000,492.0,475.6,52.7273,51,92.9,100,74.5,80.0,78.0
20160611181500,492.0,487.08,54.0,51,91.8,100,74.5,80.0,78.0
20160611183000,492.0,487.08,54.0,51,91.8,100,74.8,80.0,78.0
20160611184500,492.0,505.12,56.0,53,87.7,0,74.8,71.1,68.1
20160611190000,492.0,780.64,86.5455,100,57.6,0,74.0,70.8,67.8
20160611191500,492.0,767.52,85.0909,100,57.6,0,73.6,70.8,67.8
20160611193000,492.0,751.12,83.2727,100,57.6,0,73.3,70.9,67.9
20160611194500,492.0,801.96,88.9091,100,57.6,0,73.4,71.3,68.3
20160611200000,492.0,801.96,88.9091,100,57.6,0,73.1,71.4,68.4
20160611201500,492.0,801.96,88.9091,77,57.6,0,72.9,71.3,68.3
20160611203000,492.0,818.36,90.7273,100,56.8,0,72.8,71.3,68.3
20160611204500,492.0,734.72,81.4545,67,56.8,0,72.7,71.3,68.3
20160611210000,492.0,834.76,92.5455,100,56.8,0,72.4,71.3,68.3
20160611211500,492.0,785.56,87.0909,75,56.8,0,72.3,71.8,68.8
20160611213000,492.0,801.96,88.9091,100,56.8,0,72.2,71.8,68.8
20160611214500,492.0,818.36,90.7273,100,56.8,0,72.2,70.8,67.8
20160611220000,492.0,785.56,87.0909,77,56.8,0,72.2,70.8,67.8
20160611221500,492.0,834.76,92.5455,100,56.8,0,71.7,70.8,67.8
20160611223000,492.0,818.36,90.7273,98,56.8,0,71.5,71.3,68.3
20160611224500,492.0,801.96,88.9091,100,56.8,0,71.6,71.3,68.3
20160611230000,492.0,801.96,88.9091,100,56.8,0,71.4,71.3,68.3
20160611231500,492.0,834.76,92.5455,100,56.8,0,71.3,71.3,68.3
20160611233000,492.0,801.96,88.9091,100,56.8,0,71.1,71.3,68.3
20160611234500,492.0,834.76,92.5455,100,56.8,0,71.2,71.3,68.3
20160612000000,492.0,818.36,90.7273,100,56.8,0,71.2,71.3,68.3
20160612001500,492.0,834.76,92.5455,98,56.8,0,70.9,71.2,68.2
20160612003000,492.0,834.76,92.5455,100,56.8,0,71.0,70.9,67.9
20160612004500,492.0,734.72,81.4545,71,56.8,0,71.0,71.3,68.3
20160612010000,492.0,685.52,76.0,66,56.8,0,71.0,71.3,68.3
20160612011500,492.0,685.52,76.0,64,56.8,0,71.0,71.3,68.3
20160612013000,492.0,718.32,79.6364,65,56.8,0,71.2,70.9,67.9
20160612014500,492.0,718.32,79.6364,67,56.8,0,71.1,71.3,68.3
20160612020000,492.0,701.92,77.8182,66,56.8,0,71.0,71.3,68.3
20160612021500,492.0,678.96,75.2727,61,56.8,0,70.8,71.3,68.3
20160612023000,492.0,510.04,56.5455,51,56.8,0,70.5,71.3,68.3
20160612024500,492.0,503.48,55.8182,51,56.8,0,70.3,71.3,68.3
20160612030000,492.0,503.48,55.8182,50,57.5,0,70.4,71.3,68.3
20160612031500,492.0,490.36,54.3636,50,57.5,0,70.4,71.3,68.3
20160612033000,492.0,518.24,57.4545,51,57.5,0,70.6,71.3,68.3
20160612034500,492.0,475.6,52.7273,50,57.5,0,70.5,71.3,68.3
20160612040000,492.0,546.12,60.5455,54,57.5,0,70.6,70.9,67.9
20160612041500,492.0,501.84,55.6364,50,57.5,0,70.7,71.3,68.3
20160612043000,492.0,531.36,58.9091,53,56.8,0,70.8,71.3,68.3
20160612044500,492.0,501.84,55.6364,51,56.8,0,70.8,71.3,68.3
20160612050000,492.0,510.04,56.5455,51,56.8,0,70.7,71.3,68.3
20160612051500,492.0,487.08,54.0,51,56.8,0,70.7,71.3,68.3
20160612053000,492.0,495.28,54.9091,51,56.8,0,70.7,71.3,68.3
20160612054500,492.0,482.16,53.4545,51,56.8,0,70.7,71.3,68.3
20160612060000,492.0,503.48,55.8182,51,56.8,0,70.5,71.3,68.3
20160612061500,492.0,503.48,55.8182,51,56.8,0,70.4,71.3,68.3
20160612063000,492.0,490.36,54.3636,51,86.9,100,70.5,75.7,72.7
20160612064500,492.0,490.36,54.3636,51,90.5,100,70.6,75.7,72.7
20160612070000,492.0,495.28,54.9091,51,90.5,100,71.1,75.7,72.7
20160612071500,492.0,801.96,88.9091,100,58.8,0,71.6,68.0,59.1
20160612073000,492.0,801.96,88.9091,100,57.6,0,71.1,68.0,59.1
20160612074500,492.0,785.56,87.0909,100,57.6,0,71.1,68.0,59.1
20160612080000,492.0,751.12,83.2727,100,57.6,0,70.9,68.0,59.1
20160612081500,492.0,762.6,84.5455,100,57.6,0,70.9,68.0,59.1
20160612083000,492.0,751.12,83.2727,100,57.6,0,70.6,68.0,59.1
20160612084500,492.0,759.32,84.1818,100,57.6,0,70.5,68.0,59.1
20160612090000,492.0,801.96,88.9091,100,57.6,0,70.4,68.0,59.1
20160612091500,492.0,801.96,88.9091,100,57.6,0,70.7,68.0,59.1
20160612093000,492.0,801.96,88.9091,100,57.6,0,70.7,68.0,59.1
20160612094500,492.0,785.56,87.0909,100,57.6,0,70.7,68.0,59.1
20160612100000,492.0,834.76,92.5455,100,57.6,0,70.8,68.0,59.1
20160612101500,492.0,818.36,90.7273,100,57.6,0,70.4,68.0,59.1
20160612103000,492.0,818.36,90.7273,100,57.6,0,70.5,68.0,59.1
20160612104500,492.0,849.52,94.1818,100,57.6,0,70.6,68.0,59.1
20160612110000,492.0,834.76,92.5455,100,56.9,0,70.3,68.0,59.1
20160612111500,492.0,480.52,53.2727,51,81.1,100,70.4,75.7,72.7
20160612113000,492.0,501.84,55.6364,51,88.1,100,70.4,75.7,72.7
20160612114500,492.0,501.84,55.6364,52,84.4,100,70.8,75.4,72.4
20160612120000,492.0,490.36,54.3636,51,91.1,100,70.8,75.4,72.4
20160612121500,492.0,496.92,55.0909,51,91.1,100,71.2,74.4,71.4
20160612123000,492.0,496.92,55.0909,51,89.9,100,71.2,76.0,73.0
20160612124500,492.0,496.92,55.0909,51,88.1,100,71.3,75.5,72.5
20160612130000,492.0,490.36,54.3636,51,90.5,100,71.5,75.2,72.2
20160612131500,492.0,490.36,54.3636,52,61.5,100,71.6,75.3,72.3
20160612133000,492.0,496.92,55.0909,52,58.4,100,71.4,75.3,72.3
20160612134500,492.0,496.92,55.0909,52,86.8,100,71.6,75.7,72.7
20160612140000,492.0,482.16,53.4545,51,89.3,100,71.7,75.7,72.7
20160612141500,492.0,495.28,54.9091,51,89.3,100,71.6,75.7,72.7
20160612143000,492.0,480.52,53.2727,51,91.2,100,71.7,75.7,72.7
20160612144500,492.0,490.36,54.3636,52,91.2,100,71.8,75.7,72.7
20160612150000,492.0,505.12,56.0,52,91.2,100,71.8,75.7,72.7
20160612151500,492.0,473.96,52.5455,52,91.2,100,71.9,75.7,72.7
20160612153000,492.0,473.96,52.5455,52,92.9,100,71.9,75.7,72.7
20160612154500,492.0,785.56,87.0909,100,61.2,0,72.1,68.0,60.6
20160612160000,492.0,785.56,87.0909,100,57.9,0,71.9,68.0,60.6
20160612161500,492.0,785.56,87.0909,100,57.9,0,71.9,68.0,60.6
20160612163000,492.0,785.56,87.0909,100,57.9,0,71.7,68.0,60.6
20160612164500,492.0,801.96,88.9091,100,57.2,0,71.6,68.0,60.6
20160612170000,492.0,818.36,90.7273,100,57.2,0,71.3,68.0,60.6
20160612171500,492.0,818.36,90.7273,100,57.2,0,71.3,68.0,60.6
20160612173000,492.0,818.36,90.7273,100,57.2,0,71.1,68.0,60.6
20160612174500,492.0,818.36,90.7273,100,57.2,0,71.0,68.0,60.6
20160612180000,492.0,801.96,88.9091,100,57.2,0,71.0,68.0,60.6
20160612181500,492.0,801.96,88.9091,100,57.2,0,70.9,68.0,60.6
20160612183000,492.0,785.56,87.0909,100,57.2,0,70.9,68.0,60.6
20160612184500,492.0,751.12,83.2727,100,57.2,0,70.7,68.0,60.6
20160612190000,492.0,801.96,88.9091,100,57.2,0,70.7,68.0,60.6
20160612191500,492.0,818.36,90.7273,100,57.2,0,70.8,68.0,60.6
20160612193000,492.0,801.96,88.9091,100,57.2,0,70.8,68.0,60.6
20160612194500,492.0,785.56,87.0909,100,57.2,0,71.2,68.0,60.6
20160612200000,492.0,801.96,88.9091,100,57.2,0,70.7,68.0,60.6
20160612201500,492.0,834.76,92.5455,100,57.2,0,70.6,68.0,60.6
20160612203000,492.0,818.36,90.7273,100,57.2,0,70.4,68.0,60.6
20160612204500,492.0,801.96,88.9091,100,57.2,0,70.3,68.0,60.6
20160612210000,492.0,834.76,92.5455,100,57.2,0,70.2,68.0,60.6
20160612211500,492.0,751.12,83.2727,100,57.2,0,70.0,68.0,60.6
20160612213000,492.0,785.56,87.0909,100,57.2,0,70.2,68.0,60.6
20160612214500,492.0,767.52,85.0909,100,57.2,0,70.2,68.0,60.6
20160612220000,492.0,767.52,85.0909,100,57.2,0,70.2,68.0,60.6
20160612221500,492.0,777.36,86.1818,100,57.2,0,70.2,68.0,60.6
20160612223000,492.0,759.32,84.1818,100,57.2,0,70.1,68.0,60.6
20160612224500,492.0,759.32,84.1818,100,57.2,0,70.2,68.0,60.6
20160612230000,492.0,759.32,84.1818,100,57.2,0,70.5,68.0,60.6
20160612231500,492.0,770.8,85.4545,100,57.2,0,70.8,68.0,60.6
20160612233000,492.0,762.6,84.5455,100,57.2,0,70.7,68.0,60.6
20160612234500,492.0,749.48,83.0909,100,57.2,0,70.6,68.0,60.6
20160613000000,492.0,741.28,82.1818,100,57.2,0,70.5,68.0,60.6
20160613001500,492.0,757.68,84.0,100,57.2,0,70.7,68.0,60.6
20160613003000,492.0,726.52,80.5455,100,57.2,0,70.5,68.0,60.6
20160613004500,492.0,510.04,56.5455,52,57.2,0,70.4,72.7,69.7
20160613010000,492.0,551.04,61.0909,54,57.2,0,70.5,72.7,69.7
20160613011500,492.0,505.12,56.0,51,57.2,0,70.5,72.7,69.7
20160613013000,492.0,505.12,56.0,51,57.2,0,70.7,72.7,69.7
20160613014500,492.0,288.64,32.0,54,57.2,0,70.9,72.7,69.7
20160613020000,492.0,531.36,58.9091,54,57.2,0,70.8,72.7,69.7
20160613021500,492.0,518.24,57.4545,50,57.2,0,70.9,72.7,69.7
20160613023000,492.0,510.04,56.5455,50,57.2,0,71.1,72.7,69.7
20160613024500,492.0,495.28,54.9091,50,57.2,0,71.0,72.7,69.7
20160613030000,492.0,495.28,54.9091,50,57.2,0,71.2,72.7,69.7
20160613031500,492.0,503.48,55.8182,50,57.2,0,71.2,72.7,69.7
20160613033000,492.0,490.36,54.3636,50,57.2,0,71.3,72.7,69.7
20160613034500,492.0,490.36,54.3636,50,57.2,0,71.2,72.7,69.7
20160613040000,492.0,490.36,54.3636,50,57.2,0,71.3,72.7,69.7
20160613041500,492.0,490.36,54.3636,50,57.2,0,71.4,72.7,69.7
20160613043000,492.0,490.36,54.3636,50,57.2,0,71.3,72.7,69.7
20160613044500,492.0,482.16,53.4545,50,57.2,0,71.4,72.7,69.7
20160613050000,492.0,488.72,54.1818,50,57.2,0,71.6,72.7,69.7
20160613051500,492.0,511.68,56.7273,50,57.2,0,71.6,72.7,69.7
20160613053000,492.0,511.68,56.7273,50,57.2,0,71.5,72.7,69.7
20160613054500,492.0,475.6,52.7273,50,57.2,0,71.4,72.7,69.7
20160613060000,492.0,490.36,54.3636,50,57.2,0,71.3,72.7,69.7
20160613061500,492.0,501.84,55.6364,50,92.3,100,71.2,77.8,74.8
20160613063000,492.0,488.72,54.1818,50,89.3,100,72.1,77.8,74.8
20160613064500,492.0,467.4,51.8182,50,89.3,100,72.6,77.8,74.8
20160613070000,492.0,467.4,51.8182,50,90.5,100,72.9,77.8,74.8
20160613071500,492.0,480.52,53.2727,53,90.5,100,73.5,77.8,74.8
20160613073000,492.0,490.36,54.3636,54,90.5,100,73.8,77.8,74.8
20160613074500,492.0,480.52,53.2727,53,90.5,100,74.1,77.8,74.8
20160613080000,492.0,487.08,54.0,53,90.5,100,74.5,77.8,74.8
20160613081500,492.0,495.28,54.9091,54,90.5,100,74.6,77.8,74.8
20160613083000,492.0,487.08,54.0,53,90.5,100,74.7,77.8,74.8
20160613084500,492.0,480.52,53.2727,53,91.7,100,74.6,77.8,74.8
20160613090000,492.0,487.08,54.0,53,91.7,100,74.5,77.8,74.8
20160613091500,492.0,487.08,54.0,53,63.0,100,74.8,77.8,74.8
20160613093000,492.0,473.96,52.5455,53,58.3,100,74.3,77.8,74.8
20160613094500,492.0,473.96,52.5455,53,71.8,100,73.9,77.8,74.8
20160613100000,492.0,496.92,55.0909,53,79.7,100,74.6,77.8,74.8
20160613101500,492.0,482.16,53.4545,53,75.4,100,74.5,77.8,74.8
20160613103000,492.0,519.88,57.6364,53,76.8,100,74.3,77.8,74.8
20160613104500,492.0,475.6,52.7273,53,80.7,100,74.7,77.8,74.8
20160613110000,492.0,470.68,52.1818,52,79.2,100,74.6,77.8,74.8
20160613111500,492.0,495.28,54.9091,55,60.8,0,75.0,77.8,74.8
20160613113000,492.0,480.52,53.2727,54,57.7,100,74.3,77.8,74.8
20160613114500,492.0,495.28,54.9091,54,57.7,100,74.2,77.8,74.8
20160613120000,492.0,495.28,54.9091,53,72.3,100,73.9,77.8,74.8
20160613121500,492.0,475.6,52.7273,52,83.7,100,74.1,77.8,74.8
20160613123000,492.0,518.24,57.4545,52,87.4,100,74.5,77.8,74.8
20160613124500,492.0,496.92,55.0909,52,87.4,100,74.7,77.8,74.8
20160613130000,492.0,490.36,54.3636,53,60.4,100,74.5,77.8,74.8
20160613131500,492.0,496.92,55.0909,52,58.0,100,74.1,77.8,74.8
20160613133000,492.0,490.36,54.3636,52,58.0,100,74.4,77.8,74.8
20160613134500,492.0,495.28,54.9091,53,84.6,100,73.7,77.8,74.8
20160613140000,492.0,480.52,53.2727,53,87.5,100,74.2,77.8,74.8
20160613141500,492.0,503.48,55.8182,53,85.7,100,74.8,77.8,74.8
20160613143000,492.0,488.72,54.1818,53,87.2,100,74.5,77.8,74.8
20160613144500,492.0,480.52,53.2727,52,88.9,100,73.8,77.8,74.8
20160613150000,492.0,505.12,56.0,52,81.1,100,74.0,77.8,74.8
20160613151500,492.0,496.92,55.0909,53,85.6,100,74.2,77.8,74.8
20160613153000,492.0,496.92,55.0909,53,80.6,100,74.7,77.8,74.8
20160613154500,492.0,488.72,54.1818,53,69.4,0,75.2,77.8,74.8
20160613160000,492.0,495.28,54.9091,52,58.8,100,74.5,77.8,74.8
20160613161500,492.0,488.72,54.1818,53,58.8,100,74.2,77.8,74.8
20160613163000,492.0,482.16,53.4545,52,65.3,100,74.1,77.8,74.8
20160613164500,492.0,487.08,54.0,53,74.4,100,74.1,77.8,74.8
20160613170000,492.0,505.12,56.0,53,81.6,100,74.8,77.8,74.8
20160613171500,492.0,488.72,54.1818,53,77.8,100,74.8,77.8,74.8
20160613173000,492.0,480.52,53.2727,53,90.0,100,74.9,77.8,74.8
20160613174500,492.0,488.72,54.1818,52,58.0,100,74.5,77.8,74.8
20160613180000,492.0,503.48,55.8182,53,58.0,100,74.2,77.8,74.8
20160613181500,492.0,473.96,52.5455,52,58.0,100,74.2,77.8,74.8
20160613183000,492.0,451.0,50.0,52,61.1,100,74.2,77.8,74.8
20160613184500,492.0,490.36,54.3636,53,73.5,100,74.4,77.8,74.8
20160613190000,492.0,723.24,80.1818,100,58.0,0,74.0,72.2,69.2
20160613191500,492.0,711.76,78.9091,100,58.0,0,74.0,72.2,69.2
20160613193000,492.0,751.12,83.2727,100,58.0,0,73.7,72.2,69.2
20160613194500,492.0,751.12,83.2727,100,57.2,0,73.4,72.2,69.2
20160613200000,492.0,779.0,86.3636,100,57.2,0,73.1,71.8,68.8
20160613201500,492.0,779.0,86.3636,100,57.2,0,73.0,72.2,69.2
20160613203000,492.0,723.24,80.1818,100,57.2,0,73.0,72.2,69.2
20160613204500,492.0,747.84,82.9091,100,57.2,0,72.7,72.2,69.2
20160613210000,492.0,747.84,82.9091,100,57.2,0,72.5,72.2,69.2
20160613211500,492.0,747.84,82.9091,100,57.2,0,72.6,72.2,69.2
20160613213000,492.0,762.6,84.5455,100,57.2,0,72.2,72.2,69.2
20160613214500,492.0,777.36,86.1818,100,57.2,0,72.1,72.2,69.2
20160613220000,492.0,749.48,83.0909,100,57.2,0,71.9,72.2,69.2
20160613221500,492.0,749.48,83.0909,100,57.2,0,72.1,72.2,69.2
20160613223000,492.0,762.6,84.5455,100,57.2,0,72.0,72.2,69.2
20160613224500,492.0,762.6,84.5455,100,57.2,0,72.2,72.2,69.2
20160613230000,492.0,762.6,84.5455,100,57.2,0,72.2,72.2,69.2
20160613231500,492.0,749.48,83.0909,100,57.2,0,72.1,72.2,69.2
20160613233000,492.0,749.48,83.0909,100,57.2,0,72.1,72.2,69.2
20160613234500,492.0,749.48,83.0909,100,57.2,0,72.1,72.2,69.2
20160614000000,492.0,749.48,83.0909,100,57.2,0,71.9,72.2,69.2
20160614001500,492.0,669.12,74.1818,65,57.2,0,71.6,72.2,69.2
20160614003000,492.0,618.28,68.5455,62,57.2,0,71.6,72.2,69.2
20160614004500,492.0,624.84,69.2727,60,57.2,0,71.7,72.2,69.2
20160614010000,492.0,559.24,62.0,57,57.2,0,71.7,72.2,69.2
20160614011500,492.0,539.5601,59.8182,56,57.2,0,72.0,72.2,69.2
20160614013000,492.0,539.5601,59.8182,57,57.2,0,72.2,72.2,69.2
20160614014500,492.0,539.5601,59.8182,57,57.2,0,72.2,72.2,69.2
20160614020000,492.0,565.8,62.7273,57,57.2,0,71.9,72.2,69.2
20160614021500,492.0,546.12,60.5455,56,57.2,0,71.9,72.2,69.2
20160614023000,492.0,531.36,58.9091,55,57.2,0,71.8,72.2,69.2
20160614024500,492.0,487.08,54.0,53,57.2,0,72.0,72.2,69.2
20160614030000,492.0,511.68,56.7273,54,57.2,0,72.1,72.2,69.2
20160614031500,492.0,518.24,57.4545,54,57.2,0,72.2,72.2,69.2
20160614033000,492.0,488.72,54.1818,54,57.2,0,72.2,72.2,69.2
20160614034500,492.0,503.48,55.8182,54,57.2,0,72.2,72.2,69.2
20160614040000,492.0,495.28,54.9091,54,57.2,0,72.1,72.2,69.2
20160614041500,492.0,505.12,56.0,54,57.2,0,71.9,72.2,69.2
20160614043000,492.0,505.12,56.0,55,57.2,0,71.9,72.2,69.2
20160614044500,492.0,518.24,57.4545,54,57.2,0,71.9,72.2,69.2
20160614050000,492.0,490.36,54.3636,53,57.2,0,71.8,72.2,69.2
20160614051500,492.0,524.8,58.1818,56,57.2,0,72.3,72.2,69.2
20160614053000,492.0,544.48,60.3636,57,57.2,0,72.5,72.2,69.2
20160614054500,492.0,536.28,59.4545,56,57.2,0,72.3,72.2,69.2
20160614060000,492.0,536.28,59.4545,56,57.2,0,71.8,72.2,69.2
20160614061500,492.0,490.36,54.3636,54,57.2,0,72.1,72.2,69.2
20160614063000,492.0,495.28,54.9091,55,57.2,0,72.1,72.2,69.2
20160614064500,492.0,495.28,54.9091,58,57.2,0,72.2,72.2,69.2
20160614070000,492.0,536.28,59.4545,55,57.2,0,72.1,72.2,69.2
20160614071500,492.0,510.04,56.5455,54,57.2,0,72.2,72.2,69.2
20160614073000,492.0,510.04,56.5455,54,57.2,0,72.1,72.2,69.2
20160614074500,492.0,503.48,55.8182,54,57.2,0,72.3,72.2,69.2
20160614080000,492.0,503.48,55.8182,54,57.2,0,72.4,72.2,69.2
20160614081500,492.0,511.68,56.7273,54,57.2,0,72.3,72.2,69.2
20160614083000,492.0,505.12,56.0,54,57.2,0,72.0,72.2,69.2
20160614084500,492.0,511.68,56.7273,54,57.2,0,72.1,72.2,69.2
20160614090000,492.0,495.28,54.9091,53,57.2,0,71.8,72.2,69.2
20160614091500,492.0,475.6,52.7273,52,57.2,0,71.8,72.2,69.2
20160614093000,492.0,531.36,58.9091,54,57.2,0,72.2,72.2,69.2
20160614094500,492.0,519.88,57.6364,54,57.2,0,72.4,72.2,69.2
20160614100000,492.0,592.04,65.6364,60,57.2,0,72.6,72.2,69.2
20160614101500,492.0,598.6,66.3636,60,57.2,0,72.2,72.2,69.2
20160614103000,492.0,496.92,55.0909,52,88.5,100,72.8,77.1,74.1
20160614104500,492.0,475.6,52.7273,52,85.6,100,73.5,77.1,74.1
20160614110000,492.0,496.92,55.0909,52,89.3,100,73.8,77.0,74.0
20160614111500,492.0,490.36,54.3636,52,58.8,0,73.3,76.4,73.4
20160614113000,492.0,496.92,55.0909,52,58.0,0,73.4,76.4,73.4
20160614114500,492.0,496.92,55.0909,52,58.0,100,73.2,76.4,73.4
20160614120000,492.0,505.12,56.0,52,59.4,100,72.7,76.6,73.6
20160614121500,492.0,511.68,56.7273,52,77.2,100,72.9,76.6,73.6
20160614123000,492.0,488.72,54.1818,52,79.2,100,73.4,76.7,73.7
20160614124500,492.0,524.8,58.1818,55,67.1,0,73.7,76.7,73.7
20160614130000,492.0,482.16,53.4545,52,58.0,0,73.4,76.4,73.4
20160614131500,492.0,559.24,62.0,58,58.0,0,73.3,76.0,73.0
20160614133000,492.0,505.12,56.0,53,58.0,100,73.1,76.1,73.1
20160614134500,492.0,526.4399,58.3636,55,57.2,0,73.0,75.7,72.7
20160614140000,492.0,487.08,54.0,52,57.2,100,73.0,76.0,73.0
20160614141500,492.0,516.6,57.2727,54,57.2,0,73.1,75.9,72.9
20160614143000,492.0,505.12,56.0,52,57.2,0,73.2,76.0,73.0
20160614144500,492.0,490.36,54.3636,53,57.2,100,72.9,76.4,73.4
20160614150000,492.0,495.28,54.9091,53,57.2,100,73.1,76.4,73.4
20160614151500,492.0,488.72,54.1818,53,58.3,100,73.1,76.7,73.7
20160614153000,492.0,516.6,57.2727,53,79.7,100,73.4,76.7,73.7
20160614154500,492.0,488.72,54.1818,53,76.4,100,73.7,76.4,73.4
20160614160000,492.0,488.72,54.1818,53,58.4,100,73.4,76.7,73.7
20160614161500,492.0,482.16,53.4545,53,58.4,100,73.5,77.1,74.1
20160614163000,492.0,482.16,53.4545,53,75.3,100,73.5,77.1,74.1
20160614164500,492.0,505.12,56.0,52,81.8,100,74.0,77.1,74.1
20160614170000,492.0,505.12,56.0,53,81.8,100,74.1,77.1,74.1
20160614171500,492.0,505.12,56.0,52,60.0,0,74.2,76.8,73.8
20160614173000,492.0,488.72,54.1818,52,57.6,0,74.1,76.8,73.8
20160614174500,492.0,488.72,54.1818,52,57.6,0,74.0,76.8,73.8
20160614180000,492.0,511.68,56.7273,52,57.6,0,73.8,76.8,73.8
20160614181500,492.0,480.52,53.2727,52,57.6,0,73.8,76.8,73.8
20160614183000,492.0,495.28,54.9091,51,57.6,0,73.7,76.8,73.8
20160614184500,492.0,503.48,55.8182,51,57.6,0,73.6,76.8,73.8
20160614190000,492.0,473.96,52.5455,51,57.6,100,73.4,76.8,73.8
20160614191500,492.0,505.12,56.0,52,57.6,100,73.6,76.8,73.8
20160614193000,492.0,490.36,54.3636,52,57.6,100,73.6,76.8,73.8
20160614194500,492.0,475.6,52.7273,52,57.6,100,73.5,76.8,73.8
20160614200000,492.0,490.36,54.3636,52,57.6,100,73.4,76.7,73.7
20160614201500,492.0,457.56,50.7273,52,57.6,100,73.3,76.7,73.7
20160614203000,492.0,496.92,55.0909,52,57.6,100,73.4,76.4,73.4
20160614204500,492.0,531.36,58.9091,53,57.6,0,73.2,75.4,72.4
20160614210000,492.0,503.48,55.8182,52,57.6,0,73.3,75.4,72.4
20160614211500,492.0,495.28,54.9091,54,57.6,100,73.3,76.4,73.4
20160614213000,492.0,495.28,54.9091,53,57.6,100,73.3,76.7,73.7
20160614214500,492.0,482.16,53.4545,52,57.6,100,73.2,76.4,73.4
20160614220000,492.0,475.6,52.7273,52,57.6,100,73.2,76.7,73.7
20160614221500,492.0,518.24,57.4545,52,59.5,100,73.1,76.7,73.7
20160614223000,492.0,482.16,53.4545,52,86.9,100,73.2,76.8,73.8
20160614224500,492.0,490.36,54.3636,53,82.9,100,73.8,76.8,73.8
20160614230000,492.0,503.48,55.8182,52,59.2,100,73.9,76.8,73.8
20160614231500,492.0,801.96,88.9091,100,57.1,0,73.7,72.8,69.8
20160614233000,492.0,801.96,88.9091,100,57.1,0,73.3,72.8,69.8
20160614234500,492.0,767.52,85.0909,100,57.1,0,72.9,72.8,69.8
20160615000000,492.0,785.56,87.0909,100,57.1,0,72.7,72.8,69.8
20160615001500,492.0,767.52,85.0909,100,57.1,0,72.7,72.8,69.8
20160615003000,492.0,801.96,88.9091,100,57.1,0,72.7,72.8,69.8
20160615004500,492.0,767.52,85.0909,100,57.1,0,72.6,72.8,69.8
20160615010000,492.0,767.52,85.0909,100,57.1,0,72.7,72.8,69.8
20160615011500,492.0,767.52,85.0909,99,57.1,0,72.5,72.8,69.8
20160615013000,492.0,767.52,85.0909,73,57.1,0,72.4,72.8,69.8
20160615014500,492.0,744.56,82.5455,70,57.1,0,72.4,72.8,69.8
20160615020000,492.0,685.52,76.0,64,57.1,0,72.3,72.8,69.8
20160615021500,492.0,577.28,64.0,59,57.1,0,72.4,72.8,69.8
20160615023000,492.0,577.28,64.0,58,57.1,0,72.4,72.8,69.8
20160615024500,492.0,501.84,55.6364,52,57.1,0,72.3,72.8,69.8
20160615030000,492.0,487.08,54.0,51,57.1,0,72.2,72.8,69.8
20160615031500,492.0,518.24,57.4545,54,57.1,0,72.4,72.8,69.8
20160615033000,492.0,518.24,57.4545,52,57.1,0,72.4,72.8,69.8
20160615034500,492.0,467.4,51.8182,51,57.1,0,72.3,72.8,69.8
20160615040000,492.0,751.12,83.2727,100,57.1,0,72.3,68.4,65.4
20160615041500,492.0,762.6,84.5455,100,57.1,0,72.3,68.4,65.4
20160615043000,492.0,733.08,81.2727,100,57.1,0,72.1,68.0,65.0
20160615044500,492.0,733.08,81.2727,100,57.1,0,71.9,68.0,64.9
20160615050000,492.0,733.08,81.2727,100,57.1,0,72.1,68.4,65.4
20160615051500,492.0,744.56,82.5455,100,57.1,0,71.9,68.4,65.4
20160615053000,492.0,736.36,81.6364,100,57.1,0,72.0,68.4,65.4
20160615054500,492.0,715.04,79.2727,100,57.1,0,72.0,68.4,65.4
20160615060000,492.0,756.04,83.8182,100,57.1,0,71.7,68.4,65.4
20160615061500,492.0,726.52,80.5455,100,57.1,0,71.7,68.4,65.4
20160615063000,492.0,759.32,84.1818,100,57.1,0,71.8,68.4,65.4
20160615064500,492.0,741.28,82.1818,100,57.1,0,71.7,68.4,65.4
20160615070000,492.0,741.28,82.1818,100,57.1,0,71.6,68.4,65.4
20160615071500,492.0,719.96,79.8182,100,57.1,0,71.4,68.4,65.4
20160615073000,492.0,733.08,81.2727,100,57.1,0,71.5,68.4,65.4
20160615074500,492.0,721.6,80.0,100,57.1,0,71.6,68.4,65.4
20160615080000,492.0,733.08,81.2727,100,57.1,0,71.3,68.4,65.4
20160615081500,492.0,759.32,84.1818,100,57.1,0,71.5,68.4,65.4
20160615083000,492.0,767.52,85.0909,100,57.1,0,71.2,68.4,65.4
20160615084500,492.0,747.84,82.9091,100,57.1,0,71.3,68.4,65.4
20160615090000,492.0,756.04,83.8182,100,57.1,0,71.3,68.4,65.4
20160615091500,492.0,764.24,84.7273,100,57.1,0,71.4,68.4,65.4
20160615093000,492.0,764.24,84.7273,100,57.1,0,71.4,68.4,65.4
20160615094500,492.0,744.56,82.5455,100,57.1,0,71.5,68.4,65.4
20160615100000,492.0,770.8,85.4545,100,57.1,0,71.5,68.4,65.4
20160615101500,492.0,747.84,82.9091,100,57.1,0,71.3,68.4,65.4
20160615103000,492.0,774.08,85.8182,100,57.1,0,71.3,68.4,65.4
20160615104500,492.0,752.76,83.4545,100,57.1,0,71.2,68.4,65.4
20160615110000,492.0,764.24,84.7273,100,57.1,0,71.3,68.4,65.4
20160615111500,492.0,764.24,84.7273,100,57.1,0,71.2,68.4,65.4
20160615113000,492.0,772.44,85.6364,100,57.1,0,71.2,68.4,65.4
20160615114500,492.0,734.72,81.4545,100,57.1,0,71.0,68.4,65.4
20160615120000,492.0,767.52,85.0909,100,57.1,0,71.2,68.4,65.4
20160615121500,492.0,757.68,84.0,100,57.1,0,71.2,68.4,65.4
20160615123000,492.0,719.96,79.8182,100,55.2,0,71.2,68.4,65.4
20160615124500,492.0,677.32,75.0909,100,55.2,0,71.0,68.4,65.4
20160615130000,492.0,677.32,75.0909,100,55.8,0,71.0,68.4,65.4
20160615131500,492.0,685.52,76.0,100,55.8,0,71.3,68.0,64.9
20160615133000,492.0,685.52,76.0,100,55.8,0,71.3,68.0,64.9
20160615134500,492.0,624.84,69.2727,100,55.2,0,71.2,68.0,64.9
20160615140000,820.0,0.0,0.0,0,55.2,100,71.1,68.0,64.9
20160615141500,492.0,801.96,88.9091,100,55.9,0,71.2,68.0,64.9
20160615143000,492.0,801.96,88.9091,100,55.9,0,71.2,68.0,64.9
20160615144500,492.0,715.04,79.2727,100,55.9,0,71.2,68.0,64.9
20160615150000,492.0,388.68,43.0909,100,55.9,0,71.1,68.0,64.8
20160615151500,492.0,634.68,70.3636,100,55.9,0,71.2,68.0,64.8
20160615153000,492.0,488.72,54.1818,54,89.1,100,71.1,76.0,73.0
20160615154500,492.0,100.04,11.0909,100,116.5,100,71.3,76.0,73.0
20160615160000,492.0,503.48,55.8182,56,96.0,100,71.9,76.0,73.0
20160615161500,492.0,475.6,52.7273,53,91.0,100,72.1,76.0,73.0
20160615163000,492.0,505.12,56.0,54,88.7,100,72.5,76.0,73.0
20160615164500,492.0,554.32,61.4545,62,90.4,100,72.7,76.0,73.0
20160615170000,492.0,518.24,57.4545,54,62.2,0,73.4,76.0,73.0
20160615171500,492.0,380.48,42.1818,53,56.8,0,73.4,76.0,73.0
20160615173000,492.0,524.8,58.1818,52,56.8,0,73.4,76.0,73.0
20160615174500,492.0,137.76,15.2727,100,60.3,0,73.2,76.0,73.0
20160615180000,492.0,677.32,75.0909,100,56.8,0,73.7,70.0,67.0
20160615181500,492.0,690.44,76.5455,100,55.6,0,73.4,70.0,67.0
20160615183000,492.0,690.44,76.5455,100,55.6,0,73.2,70.0,67.0
20160615184500,492.0,711.76,78.9091,100,55.6,0,73.1,70.0,67.0
20160615190000,492.0,711.76,78.9091,100,55.6,0,72.8,70.0,67.0
20160615191500,492.0,711.76,78.9091,100,55.6,0,72.9,70.0,67.0
20160615193000,492.0,733.08,81.2727,100,55.6,0,72.8,70.0,67.0
20160615194500,492.0,657.64,72.9091,100,55.6,0,72.7,70.0,67.0
20160615200000,492.0,729.8,80.9091,100,55.6,0,72.6,70.0,67.0
20160615201500,492.0,729.8,80.9091,100,55.6,0,72.4,70.0,67.0
20160615203000,492.0,697.0,77.2727,100,55.6,0,72.0,70.0,67.0
20160615204500,492.0,741.28,82.1818,100,55.6,0,72.1,70.0,67.0
20160615210000,492.0,157.44,17.4545,100,64.3,0,71.8,70.0,67.0
20160615211500,492.0,744.56,82.5455,100,55.6,0,72.2,70.0,67.0
20160615213000,492.0,757.68,84.0,100,55.6,0,71.9,70.0,67.0
20160615214500,492.0,736.36,81.6364,100,55.6,0,71.9,70.0,67.0
20160615220000,492.0,467.4,51.8182,100,55.6,0,71.5,70.0,67.0
20160615221500,492.0,736.36,81.6364,100,55.6,0,71.6,70.0,67.0
20160615223000,492.0,759.32,84.1818,100,55.6,0,71.4,70.0,67.0
20160615224500,492.0,785.56,87.0909,100,55.6,0,71.1,70.0,67.0
20160615230000,492.0,785.56,87.0909,100,55.6,0,70.9,70.0,67.0
20160615231500,492.0,801.96,88.9091,100,55.6,0,70.9,70.0,67.0
20160615233000,492.0,785.56,87.0909,100,55.6,0,70.8,70.0,67.0
20160615234500,492.0,785.56,87.0909,100,54.7,0,70.9,70.0,67.0
20160616000000,492.0,801.96,88.9091,100,55.5,0,70.8,70.0,67.0
20160616001500,492.0,818.36,90.7273,100,55.5,0,70.6,70.0,67.0
20160616003000,492.0,801.96,88.9091,100,55.5,0,70.4,70.0,67.0
20160616004500,492.0,818.36,90.7273,100,55.5,0,70.2,70.0,67.0
20160616010000,492.0,834.76,92.5455,100,55.5,0,70.2,70.0,67.0
20160616011500,492.0,849.52,94.1818,100,55.5,0,70.0,70.0,67.0
20160616013000,492.0,849.52,94.1818,100,55.5,0,69.9,70.0,67.0
20160616014500,492.0,818.36,90.7273,100,55.5,0,69.8,70.0,67.0
20160616020000,492.0,801.96,88.9091,100,55.5,0,69.7,70.0,67.0
20160616021500,492.0,801.96,88.9091,100,54.7,0,69.8,70.0,67.0
20160616023000,492.0,818.36,90.7273,99,54.7,0,69.6,70.0,67.0
20160616024500,492.0,834.76,92.5455,72,54.7,0,69.8,70.0,67.0
20160616030000,492.0,767.52,85.0909,68,54.7,0,69.7,70.0,67.0
20160616031500,492.0,785.56,87.0909,70,54.7,0,69.8,70.0,67.0
20160616033000,492.0,767.52,85.0909,69,54.7,0,69.8,70.0,67.0
20160616034500,492.0,751.12,83.2727,67,54.7,0,69.7,70.0,67.0
20160616040000,492.0,785.56,87.0909,67,54.7,0,69.8,70.0,67.0
20160616041500,492.0,751.12,83.2727,68,54.7,0,69.7,70.0,67.0
20160616043000,492.0,738.0,81.8182,64,54.7,0,69.7,70.0,67.0
20160616044500,492.0,711.76,78.9091,62,54.7,0,69.7,70.0,67.0
20160616050000,492.0,711.76,78.9091,63,54.7,0,69.8,70.0,67.0
20160616051500,492.0,711.76,78.9091,62,54.7,0,69.8,70.0,67.0
20160616053000,492.0,721.6,80.0,62,54.7,0,69.7,70.0,67.0
20160616054500,492.0,690.44,76.5455,62,54.7,0,69.7,70.0,67.0
20160616060000,492.0,657.64,72.9091,61,54.7,0,69.7,70.0,67.0
20160616061500,492.0,657.64,72.9091,59,54.7,0,69.7,70.0,67.0
20160616063000,492.0,634.68,70.3636,60,54.7,0,69.8,70.0,67.0
20160616064500,492.0,634.68,70.3636,60,54.7,0,69.7,70.0,67.0
20160616070000,492.0,634.68,70.3636,60,54.7,0,69.7,70.0,67.0
20160616071500,492.0,634.68,70.3636,60,55.5,0,69.8,70.0,67.0
20160616073000,492.0,660.92,73.2727,62,55.5,0,69.8,70.0,67.0
20160616074500,492.0,818.36,90.7273,100,55.5,0,69.6,68.0,61.9
20160616080000,492.0,734.72,81.4545,100,55.5,0,69.4,68.0,61.9
20160616081500,492.0,756.04,83.8182,100,55.5,0,69.7,68.0,61.9
20160616083000,492.0,705.2,78.1818,100,55.5,0,69.6,68.0,61.9
20160616084500,492.0,693.72,76.9091,100,55.5,0,69.7,68.0,61.9
20160616090000,492.0,701.92,77.8182,100,55.5,0,69.5,68.0,61.9
20160616091500,492.0,701.92,77.8182,100,55.5,0,69.5,68.0,61.9
20160616093000,492.0,701.92,77.8182,100,55.5,0,69.4,68.0,61.9
20160616094500,492.0,733.08,81.2727,100,55.5,0,69.3,68.0,61.9
20160616100000,492.0,692.08,76.7273,100,55.5,0,69.5,68.0,61.9
20160616101500,492.0,719.96,79.8182,100,55.5,0,69.3,68.0,61.9
20160616103000,492.0,719.96,79.8182,100,55.5,0,69.6,68.0,61.9
20160616104500,492.0,692.08,76.7273,100,55.5,0,69.6,68.0,61.9
20160616110000,492.0,726.52,80.5455,100,55.5,0,69.4,68.0,61.9
20160616111500,492.0,711.76,78.9091,100,55.5,0,69.3,68.0,61.9
20160616113000,492.0,701.92,77.8182,100,55.5,0,69.3,68.0,61.9
20160616114500,492.0,570.72,63.2727,60,55.5,0,69.2,72.2,69.2
20160616120000,492.0,487.08,54.0,55,55.5,0,69.4,72.2,69.2
20160616121500,492.0,467.4,51.8182,55,55.5,0,69.4,72.2,69.2
20160616123000,492.0,488.72,54.1818,55,55.5,0,69.3,72.2,69.2
20160616124500,492.0,496.92,55.0909,56,55.5,0,69.5,72.2,69.2
20160616130000,492.0,490.36,54.3636,56,55.5,0,69.7,72.2,69.2
20160616131500,492.0,503.48,55.8182,56,55.5,0,69.8,72.2,69.2
20160616133000,492.0,503.48,55.8182,58,55.5,0,69.7,72.2,69.2
20160616134500,492.0,475.6,52.7273,57,55.5,0,69.7,72.2,69.2
20160616140000,492.0,487.08,54.0,56,55.5,0,69.8,72.2,69.2
20160616141500,492.0,487.08,54.0,56,55.5,0,69.8,72.2,69.2
20160616143000,492.0,480.52,53.2727,56,55.5,0,69.9,72.2,69.2
20160616144500,492.0,490.36,54.3636,56,55.5,0,69.9,72.2,69.2
20160616150000,492.0,490.36,54.3636,57,55.5,0,70.0,72.2,69.2
20160616151500,492.0,490.36,54.3636,57,55.5,0,70.0,72.2,69.2
20160616153000,492.0,490.36,54.3636,57,55.5,0,70.1,72.2,69.2
20160616154500,492.0,490.36,54.3636,57,55.5,0,70.0,72.2,69.2
20160616160000,492.0,495.28,54.9091,56,55.5,0,70.2,72.2,69.2
20160616161500,492.0,495.28,54.9091,56,55.5,0,70.1,72.2,69.2
20160616163000,492.0,519.88,57.6364,58,55.5,0,70.3,71.9,68.9
20160616164500,492.0,496.92,55.0909,56,55.5,0,70.4,71.8,68.8
20160616170000,492.0,482.16,53.4545,56,55.5,0,70.5,71.8,68.8
20160616171500,492.0,570.72,63.2727,65,55.5,0,70.5,70.8,67.8
20160616173000,492.0,570.72,63.2727,62,55.5,0,70.5,70.9,67.9
20160616174500,492.0,503.48,55.8182,58,55.5,0,70.5,71.2,68.2
20160616180000,492.0,487.08,54.0,57,55.5,0,70.6,71.3,68.3
20160616181500,492.0,487.08,54.0,56,55.5,0,70.6,71.3,68.3
20160616183000,492.0,580.5601,64.3636,64,55.5,0,70.7,70.8,67.8
20160616184500,492.0,480.52,53.2727,57,55.5,0,70.7,71.3,68.3
20160616190000,492.0,501.84,55.6364,56,55.5,0,70.7,71.3,68.3
20160616191500,492.0,539.5601,59.8182,62,55.5,0,70.8,70.9,67.9
20160616193000,492.0,583.84,64.7273,64,55.5,0,70.8,70.8,67.8
20160616194500,492.0,624.84,69.2727,66,55.5,0,70.8,70.8,67.8
20160616200000,492.0,616.64,68.3636,66,55.5,0,70.9,70.8,67.8
20160616201500,492.0,598.6,66.3636,66,55.5,0,70.9,70.8,67.8
20160616203000,492.0,656.0,72.7273,70,54.9,0,70.9,70.9,67.9
20160616204500,492.0,669.12,74.1818,75,54.9,0,70.9,70.8,67.8
20160616210000,492.0,687.16,76.1818,100,54.9,0,70.8,69.9,66.9
20160616211500,492.0,678.96,75.2727,100,54.9,0,70.8,71.3,68.3
20160616213000,492.0,660.92,73.2727,70,54.9,0,70.8,70.9,67.9
20160616214500,492.0,616.64,68.3636,62,54.9,0,70.8,71.3,68.3
20160616220000,492.0,531.36,58.9091,57,54.9,0,70.7,71.3,68.3
20160616221500,492.0,482.16,53.4545,54,54.9,0,70.5,71.3,68.3
20160616223000,492.0,496.92,55.0909,55,54.9,0,70.5,71.1,68.1
20160616224500,492.0,490.36,54.3636,54,55.5,0,70.5,71.3,68.3
20160616230000,492.0,505.12,56.0,54,55.5,0,70.6,71.2,68.2
20160616231500,492.0,488.72,54.1818,54,55.5,0,70.5,71.3,68.3
20160616233000,492.0,495.28,54.9091,54,55.5,0,70.5,71.3,68.3
20160616234500,492.0,487.08,54.0,54,55.5,0,70.5,71.3,68.3
20160617000000,492.0,496.92,55.0909,54,55.5,0,70.3,71.3,68.3
20160617001500,492.0,480.52,53.2727,54,55.5,0,70.3,71.3,68.3
20160617003000,492.0,488.72,54.1818,54,55.5,0,70.3,71.3,68.3
20160617004500,492.0,454.28,50.3636,55,54.7,0,70.5,71.3,68.3
20160617010000,492.0,488.72,54.1818,57,54.7,0,70.7,71.3,68.3
20160617011500,492.0,524.8,58.1818,62,55.5,0,70.5,70.9,67.9
20160617013000,492.0,516.6,57.2727,61,55.5,0,70.4,70.9,67.9
20160617014500,492.0,575.64,63.8182,65,55.5,0,70.6,70.9,67.9
20160617020000,492.0,503.48,55.8182,59,55.5,0,70.4,70.9,67.9
20160617021500,492.0,495.28,54.9091,58,55.5,0,70.2,70.9,67.9
20160617023000,492.0,565.8,62.7273,62,55.5,0,70.8,70.9,67.9
20160617024500,492.0,565.8,62.7273,65,55.5,0,71.1,70.9,67.9
20160617030000,492.0,547.76,60.7273,64,55.5,0,70.8,70.9,67.9
20160617031500,492.0,560.88,62.1818,64,55.5,0,70.9,70.9,67.9
20160617033000,492.0,551.04,61.0909,63,55.5,0,70.7,70.9,67.9
20160617034500,492.0,551.04,61.0909,63,55.5,0,70.6,71.0,68.0
20160617040000,492.0,551.04,61.0909,62,55.5,0,70.5,70.9,67.9
20160617041500,492.0,511.68,56.7273,60,55.5,0,70.5,70.9,67.9
20160617043000,492.0,526.4399,58.3636,58,55.5,0,70.4,70.9,67.9
20160617044500,492.0,488.72,54.1818,58,55.5,0,70.5,70.9,67.9
20160617050000,492.0,503.48,55.8182,58,55.5,0,70.3,70.9,67.9
20160617051500,492.0,510.04,56.5455,57,55.5,0,70.2,70.9,67.9
20160617053000,492.0,480.52,53.2727,56,55.5,0,70.0,70.8,67.8
20160617054500,492.0,495.28,54.9091,57,55.5,0,70.1,70.8,67.8
20160617060000,492.0,473.96,52.5455,56,55.5,0,70.0,70.8,67.8
20160617061500,492.0,503.48,55.8182,57,55.5,0,70.2,70.8,67.8
20160617063000,492.0,503.48,55.8182,60,55.5,0,70.6,70.9,67.9
20160617064500,492.0,524.8,58.1818,59,55.5,0,70.5,70.9,67.9
20160617070000,492.0,505.12,56.0,58,55.5,0,70.2,70.8,67.8
20160617071500,492.0,516.6,57.2727,57,55.5,0,70.3,70.9,67.9
20160617073000,492.0,473.96,52.5455,56,55.5,0,70.1,71.3,68.3
20160617074500,492.0,482.16,53.4545,56,55.5,0,70.0,71.3,68.3
20160617080000,492.0,490.36,54.3636,56,55.5,0,70.0,71.3,68.3
20160617081500,492.0,490.36,54.3636,57,55.5,0,70.2,71.1,68.1
20160617083000,492.0,510.04,56.5455,58,85.4,100,70.3,78.3,75.3
20160617084500,492.0,487.08,54.0,56,90.5,100,70.8,78.3,75.3
20160617090000,492.0,487.08,54.0,56,89.3,100,71.4,78.3,75.3
20160617091500,492.0,505.12,56.0,56,91.1,100,71.7,78.3,75.3
20160617093000,492.0,518.24,57.4545,56,88.7,100,72.1,78.1,75.1
20160617094500,492.0,490.36,54.3636,56,92.0,100,72.3,78.1,75.1
20160617100000,492.0,501.84,55.6364,56,88.5,100,72.4,78.1,75.1
20160617101500,492.0,501.84,55.6364,56,86.8,100,72.8,77.5,74.5
20160617103000,492.0,473.96,52.5455,56,88.1,100,72.9,77.8,74.8
20160617104500,492.0,490.36,54.3636,55,88.1,100,73.0,77.8,74.8
20160617110000,492.0,464.12,51.4545,55,83.2,100,73.1,77.8,74.8
20160617111500,492.0,496.92,55.0909,55,85.6,100,73.2,77.4,74.4
20160617113000,492.0,467.4,51.8182,55,85.6,100,73.4,77.7,74.7
20160617114500,492.0,495.28,54.9091,54,88.7,100,73.4,77.8,74.8
20160617120000,492.0,487.08,54.0,55,87.2,100,74.3,77.8,74.8
20160617121500,492.0,487.08,54.0,54,82.1,100,74.7,77.8,74.8
20160617123000,492.0,511.68,56.7273,55,68.9,0,75.0,77.8,74.8
20160617124500,492.0,511.68,56.7273,55,56.8,100,74.4,77.8,74.8
20160617130000,492.0,490.36,54.3636,55,56.8,100,74.2,77.5,74.5
20160617131500,492.0,501.84,55.6364,55,82.4,100,73.8,77.8,74.8
20160617133000,492.0,480.52,53.2727,54,86.2,100,74.4,77.5,74.5
20160617134500,492.0,488.72,54.1818,54,75.9,100,74.6,77.5,74.5
20160617140000,492.0,496.92,55.0909,54,85.0,100,74.7,77.5,74.5
20160617141500,492.0,482.16,53.4545,55,56.8,0,74.8,77.5,74.5
20160617143000,492.0,482.16,53.4545,54,56.8,100,73.9,77.5,74.5
20160617144500,492.0,482.16,53.4545,55,56.8,100,74.4,77.8,74.8
20160617150000,492.0,495.28,54.9091,54,56.8,100,74.3,77.8,74.8
20160617151500,492.0,501.84,55.6364,55,60.3,100,74.2,77.8,74.8
20160617153000,492.0,488.72,54.1818,55,84.5,100,74.1,77.8,74.8
20160617154500,492.0,501.84,55.6364,55,84.5,100,74.7,77.8,74.8
20160617160000,492.0,501.84,55.6364,54,57.2,0,74.9,77.8,74.8
20160617161500,492.0,501.84,55.6364,54,56.0,0,74.7,77.8,74.8
20160617163000,492.0,501.84,55.6364,54,56.0,100,74.3,77.8,74.8
20160617164500,492.0,501.84,55.6364,54,56.7,100,74.2,77.8,74.8
20160617170000,492.0,501.84,55.6364,55,80.1,100,74.1,77.8,74.8
20160617171500,492.0,480.52,53.2727,54,78.7,100,74.8,77.8,74.8
20160617173000,492.0,464.12,51.4545,54,57.6,0,75.0,77.8,74.8
20160617174500,492.0,475.6,52.7273,52,56.8,0,75.0,77.8,74.8
20160617180000,492.0,487.08,54.0,53,56.8,0,74.9,77.8,74.8
20160617181500,492.0,487.08,54.0,54,56.2,0,74.8,77.8,74.8
20160617183000,492.0,501.84,55.6364,54,56.2,0,74.8,77.8,74.8
20160617184500,492.0,487.08,54.0,54,55.6,0,74.8,77.8,74.8
20160617190000,492.0,495.28,54.9091,54,55.6,0,74.5,77.8,74.8
20160617191500,492.0,487.08,54.0,54,55.6,100,74.5,77.8,74.8
20160617193000,492.0,487.08,54.0,54,55.6,100,74.6,77.8,74.8
20160617194500,492.0,480.52,53.2727,54,55.6,100,74.5,77.8,74.8
20160617200000,492.0,510.04,56.5455,54,55.6,100,74.5,77.8,74.8
20160617201500,492.0,519.88,57.6364,54,55.6,100,74.7,77.8,74.8
20160617203000,492.0,480.52,53.2727,54,55.6,100,74.5,77.8,74.8
20160617204500,492.0,480.52,53.2727,54,56.3,100,74.5,77.8,74.8
20160617210000,492.0,488.72,54.1818,54,62.4,100,74.5,78.0,75.0
20160617211500,492.0,480.52,53.2727,55,80.1,100,74.3,78.0,75.0
20160617213000,492.0,496.92,55.0909,55,81.1,100,75.0,78.0,75.0
20160617214500,492.0,467.4,51.8182,55,57.2,0,75.3,78.0,75.0
20160617220000,492.0,473.96,52.5455,55,56.0,0,75.0,78.0,75.0
20160617221500,492.0,495.28,54.9091,56,56.0,0,74.9,78.0,75.0
20160617223000,492.0,487.08,54.0,57,56.0,100,74.6,78.0,75.0
20160617224500,492.0,480.52,53.2727,57,56.0,100,74.6,78.0,75.0
20160617230000,492.0,480.52,53.2727,57,56.0,100,74.6,78.0,75.0
20160617231500,492.0,473.96,52.5455,56,57.1,100,74.5,78.0,75.0
20160617233000,492.0,490.36,54.3636,57,68.6,100,74.5,78.0,75.0
20160617234500,492.0,490.36,54.3636,57,78.2,100,74.6,78.0,75.0
20160618000000,492.0,480.52,53.2727,57,80.6,100,74.8,78.0,75.0
20160618001500,492.0,501.84,55.6364,58,78.7,100,75.0,78.0,75.0
20160618003000,492.0,488.72,54.1818,58,80.2,100,75.1,78.0,75.0
20160618004500,492.0,470.68,52.1818,57,64.5,0,75.4,78.0,75.0
20160618010000,492.0,503.48,55.8182,57,56.4,0,75.2,78.0,75.0
20160618011500,492.0,495.28,54.9091,57,56.4,0,74.8,78.0,75.0
20160618013000,492.0,473.96,52.5455,57,55.6,0,74.8,78.0,75.0
20160618014500,492.0,480.52,53.2727,57,55.6,100,74.6,78.0,75.0
20160618020000,492.0,467.4,51.8182,57,55.6,100,74.7,78.0,75.0
20160618021500,492.0,501.84,55.6364,57,55.6,100,74.6,78.0,75.0
20160618023000,492.0,490.36,54.3636,57,56.3,100,74.6,78.0,75.0
20160618024500,492.0,490.36,54.3636,57,72.0,100,74.4,78.0,75.0
20160618030000,492.0,490.36,54.3636,57,71.1,100,75.0,78.0,75.0
20160618031500,492.0,496.92,55.0909,57,74.3,100,75.1,75.3,72.3
20160618033000,492.0,654.36,72.5455,100,56.0,0,74.6,75.3,72.3
20160618034500,492.0,654.36,72.5455,100,56.0,0,74.7,75.3,72.3
20160618040000,492.0,595.32,66.0,71,56.0,0,74.6,75.0,72.0
20160618041500,492.0,652.72,72.3636,100,56.0,0,74.5,74.6,71.6
20160618043000,492.0,652.72,72.3636,100,56.0,0,74.4,74.2,71.2
20160618044500,492.0,672.4,74.5455,100,56.0,0,74.2,74.6,71.6
20160618050000,492.0,672.4,74.5455,84,56.0,0,74.0,74.6,71.6
20160618051500,492.0,510.04,56.5455,60,55.4,0,74.0,74.6,71.6
20160618053000,492.0,490.36,54.3636,56,55.4,0,73.8,74.6,71.6
20160618054500,492.0,516.6,57.2727,58,55.4,0,73.7,74.6,71.6
20160618060000,492.0,487.08,54.0,56,55.4,0,73.8,74.6,71.6
20160618061500,492.0,470.68,52.1818,57,55.4,0,73.6,74.6,71.6
20160618063000,492.0,495.28,54.9091,56,55.4,0,73.4,74.6,71.6
20160618064500,492.0,480.52,53.2727,56,55.4,0,73.9,74.6,71.6
20160618070000,492.0,496.92,55.0909,56,55.4,0,73.7,74.6,71.6
20160618071500,492.0,516.6,57.2727,58,55.4,0,73.8,74.5,71.5
20160618073000,492.0,516.6,57.2727,58,55.4,0,73.8,74.4,71.4
20160618074500,492.0,503.48,55.8182,57,55.4,0,73.8,74.3,71.3
20160618080000,492.0,503.48,55.8182,56,55.4,0,73.8,74.3,71.3
20160618081500,492.0,529.72,58.7273,58,55.4,0,74.0,74.3,71.3
20160618083000,492.0,511.68,56.7273,55,55.4,0,73.8,74.3,71.3
20160618084500,492.0,511.68,56.7273,55,74.6,100,73.8,78.3,75.3
20160618090000,492.0,490.36,54.3636,55,97.9,100,74.6,78.3,75.3
20160618091500,492.0,480.52,53.2727,55,95.2,100,75.2,78.3,75.3
20160618093000,492.0,501.84,55.6364,54,57.2,100,74.7,78.3,75.3
20160618094500,492.0,487.08,54.0,54,59.1,100,74.3,78.3,75.3
20160618100000,492.0,487.08,54.0,54,82.1,100,74.8,78.3,75.3
20160618101500,492.0,496.92,55.0909,54,87.8,100,75.1,78.3,75.3
20160618103000,492.0,482.16,53.4545,54,60.0,0,75.4,78.3,75.3
20160618104500,492.0,488.72,54.1818,53,56.4,0,75.1,78.3,75.3
20160618110000,492.0,488.72,54.1818,53,56.4,100,74.8,78.3,75.3
20160618111500,492.0,480.52,53.2727,53,56.4,100,74.6,78.3,75.3
20160618113000,492.0,475.6,52.7273,53,82.8,100,74.5,78.3,75.3
20160618114500,492.0,495.28,54.9091,54,78.7,100,74.7,78.3,75.3
20160618120000,492.0,495.28,54.9091,53,85.5,100,74.8,78.3,75.3
20160618121500,492.0,519.88,57.6364,54,85.5,100,75.1,78.3,75.3
20160618123000,492.0,480.52,53.2727,53,85.5,100,75.1,78.3,75.3
20160618124500,492.0,470.68,52.1818,54,65.5,0,75.4,78.3,75.3
20160618130000,492.0,488.72,54.1818,54,56.0,100,74.8,78.3,75.3
20160618131500,492.0,501.84,55.6364,54,56.0,100,74.4,78.3,75.3
20160618133000,492.0,501.84,55.6364,54,83.7,100,74.2,78.2,75.2
20160618134500,492.0,490.36,54.3636,54,93.6,100,74.8,78.2,75.2
20160618140000,492.0,495.28,54.9091,54,87.6,100,75.1,78.1,75.1
20160618141500,492.0,470.68,52.1818,54,58.0,0,75.0,78.1,75.1
20160618143000,492.0,501.84,55.6364,54,56.4,100,74.5,78.1,75.1
20160618144500,492.0,501.84,55.6364,54,58.3,100,74.3,78.1,75.1
20160618150000,492.0,495.28,54.9091,55,84.9,100,74.2,78.1,75.1
20160618151500,492.0,487.08,54.0,54,83.8,100,74.9,78.1,75.1
20160618153000,492.0,505.12,56.0,55,79.5,0,75.2,78.1,75.1
20160618154500,492.0,505.12,56.0,54,56.8,100,74.6,78.1,75.1
20160618160000,492.0,488.72,54.1818,54,56.8,100,74.3,78.1,75.1
20160618161500,492.0,480.52,53.2727,53,76.3,100,74.4,78.1,75.1
20160618163000,492.0,487.08,54.0,54,91.1,100,74.6,78.1,75.1
20160618164500,492.0,487.08,54.0,53,81.1,100,75.1,78.1,75.1
20160618170000,492.0,495.28,54.9091,53,56.8,100,74.6,78.1,75.1
20160618171500,492.0,480.52,53.2727,53,56.8,100,74.5,78.1,75.1
20160618173000,492.0,480.52,53.2727,54,57.6,100,74.4,78.1,75.1
20160618174500,492.0,475.6,52.7273,55,81.1,100,74.5,78.1,75.1
20160618180000,492.0,495.28,54.9091,55,82.6,100,74.9,78.1,75.1
20160618181500,492.0,501.84,55.6364,55,71.3,0,75.2,78.1,75.1
20160618183000,492.0,490.36,54.3636,55,56.4,100,74.8,78.1,75.1
20160618184500,492.0,501.84,55.6364,55,56.4,100,74.5,78.1,75.1
20160618190000,492.0,473.96,52.5455,56,57.1,100,74.4,78.1,75.1
20160618191500,492.0,503.48,55.8182,57,79.6,100,74.3,78.1,75.1
20160618193000,492.0,488.72,54.1818,57,82.1,100,75.0,78.1,75.1
20160618194500,492.0,503.48,55.8182,57,77.2,0,75.2,78.1,75.1
20160618200000,492.0,503.48,55.8182,56,56.8,0,75.0,78.1,75.1
20160618201500,492.0,516.6,57.2727,56,56.0,100,74.7,78.1,75.1
20160618203000,492.0,490.36,54.3636,56,56.0,100,74.4,78.1,75.1
20160618204500,492.0,490.36,54.3636,56,70.5,100,74.4,78.1,75.1
20160618210000,492.0,490.36,54.3636,56,80.7,100,74.5,78.1,75.1
20160618211500,492.0,464.12,51.4545,57,87.4,100,74.9,78.1,75.1
20160618213000,492.0,495.28,54.9091,57,57.6,0,75.0,78.1,75.1
20160618214500,492.0,480.52,53.2727,56,56.3,100,74.8,78.1,75.1
20160618220000,492.0,480.52,53.2727,54,56.3,100,74.6,78.1,75.1
20160618221500,492.0,505.12,56.0,54,56.3,100,74.4,78.1,75.1
20160618223000,492.0,505.12,56.0,54,81.1,100,74.3,78.1,75.1
20160618224500,492.0,675.68,74.9091,100,56.4,0,74.5,73.6,70.6
20160618230000,492.0,697.0,77.2727,100,55.6,0,74.1,73.6,70.6
20160618231500,492.0,708.48,78.5455,100,55.6,0,73.8,73.6,70.6
20160618233000,492.0,708.48,78.5455,100,55.6,0,73.8,73.6,70.6
20160618234500,492.0,672.4,74.5455,100,55.6,0,73.7,73.6,70.6
20160619000000,492.0,693.72,76.9091,100,54.7,0,73.5,73.6,70.6
20160619001500,492.0,705.2,78.1818,100,54.7,0,73.4,73.6,70.6
20160619003000,492.0,683.88,75.8182,100,54.7,0,73.6,73.6,70.6
20160619004500,492.0,701.92,77.8182,100,54.7,0,73.5,73.6,70.6
20160619010000,492.0,672.4,74.5455,100,54.7,0,73.4,73.6,70.6
20160619011500,492.0,672.4,74.5455,100,54.7,0,73.2,73.6,70.6
20160619013000,492.0,708.48,78.5455,100,54.7,0,73.1,73.6,70.6
20160619014500,492.0,678.96,75.2727,71,54.7,0,73.0,73.6,70.6
20160619020000,492.0,560.88,62.1818,60,54.7,0,73.0,73.6,70.6
20160619021500,492.0,526.4399,58.3636,57,54.7,0,73.1,73.6,70.6
20160619023000,492.0,516.6,57.2727,56,55.5,0,72.9,73.6,70.6
20160619024500,492.0,501.84,55.6364,56,55.5,0,73.1,73.6,70.6
20160619030000,492.0,480.52,53.2727,55,55.5,0,72.8,73.6,70.6
20160619031500,492.0,501.84,55.6364,54,54.8,0,73.0,73.6,70.6
20160619033000,492.0,501.84,55.6364,55,54.8,0,73.2,73.6,70.6
20160619034500,492.0,482.16,53.4545,55,54.8,0,73.2,73.6,70.6
20160619040000,492.0,496.92,55.0909,56,54.8,0,73.3,73.6,70.6
20160619041500,492.0,546.12,60.5455,58,54.8,0,73.2,73.6,70.6
20160619043000,492.0,539.5601,59.8182,57,54.8,0,73.2,73.6,70.6
20160619044500,492.0,539.5601,59.8182,57,54.8,0,73.4,73.6,70.6
20160619050000,492.0,503.48,55.8182,56,54.8,0,73.3,73.6,70.6
20160619051500,492.0,503.48,55.8182,55,54.8,0,73.2,73.6,70.6
20160619053000,492.0,475.6,52.7273,55,55.5,0,73.3,73.6,70.6
20160619054500,492.0,511.68,56.7273,56,54.7,0,73.5,73.6,70.6
20160619060000,492.0,524.8,58.1818,56,54.7,0,73.3,73.6,70.6
20160619061500,492.0,490.36,54.3636,55,54.7,0,73.1,73.6,70.6
20160619063000,492.0,505.12,56.0,57,55.5,0,73.2,73.6,70.6
20160619064500,492.0,505.12,56.0,55,55.5,0,73.3,73.6,70.6
20160619070000,492.0,516.6,57.2727,58,55.5,0,73.1,73.6,70.6
20160619071500,492.0,495.28,54.9091,55,55.5,0,73.1,73.6,70.6
20160619073000,492.0,482.16,53.4545,55,55.5,0,73.1,73.6,70.6
20160619074500,492.0,503.48,55.8182,56,55.5,0,73.1,73.6,70.6
20160619080000,492.0,503.48,55.8182,55,55.5,0,73.1,73.6,70.6
20160619081500,492.0,480.52,53.2727,55,55.5,0,73.2,73.6,70.6
20160619083000,492.0,503.48,55.8182,55,55.5,0,73.2,73.6,70.6
20160619084500,492.0,490.36,54.3636,55,55.5,0,73.2,73.6,70.6
20160619090000,492.0,495.28,54.9091,55,55.5,0,73.4,73.6,70.6
20160619091500,492.0,487.08,54.0,55,55.5,0,73.2,73.6,70.6
20160619093000,492.0,697.0,77.2727,100,55.5,0,73.5,68.0,62.5
20160619094500,492.0,675.68,74.9091,100,55.5,0,72.9,68.0,62.5
20160619100000,492.0,654.36,72.5455,100,55.5,0,72.6,68.0,62.5
20160619101500,492.0,654.36,72.5455,100,55.5,0,72.4,68.0,62.5
20160619103000,492.0,647.8,71.8182,100,55.5,0,72.7,68.0,62.5
20160619104500,492.0,682.24,75.6364,100,55.5,0,72.3,68.0,62.5
20160619110000,492.0,682.24,75.6364,100,55.5,0,72.3,68.0,62.5
20160619111500,492.0,656.0,72.7273,100,55.5,0,71.8,68.0,62.5
20160619113000,492.0,565.8,62.7273,62,55.5,0,72.1,72.7,69.7
20160619114500,492.0,565.8,62.7273,61,55.5,0,72.7,72.7,69.7
20160619120000,492.0,544.48,60.3636,59,55.5,0,72.4,72.7,69.7
20160619121500,492.0,480.52,53.2727,56,86.2,100,72.9,79.6,76.6
20160619123000,492.0,480.52,53.2727,55,89.9,100,73.8,79.6,76.6
20160619124500,492.0,480.52,53.2727,55,97.4,100,74.2,79.6,76.6
20160619130000,492.0,460.84,51.0909,55,88.1,100,74.6,79.6,76.6
20160619131500,492.0,480.52,53.2727,56,91.7,100,75.3,79.6,76.6
20160619133000,492.0,480.52,53.2727,56,99.0,100,75.4,79.6,76.6
20160619134500,492.0,501.84,55.6364,56,88.7,100,75.4,79.6,76.6
20160619140000,492.0,475.6,52.7273,56,81.1,100,75.4,79.6,76.6
20160619141500,492.0,480.52,53.2727,56,94.2,100,75.6,79.6,76.6
20160619143000,492.0,480.52,53.2727,56,86.9,100,75.8,79.6,76.6
20160619144500,492.0,495.28,54.9091,55,93.3,100,75.7,79.6,76.6
20160619150000,492.0,482.16,53.4545,55,87.5,100,76.1,79.6,76.6
20160619151500,492.0,501.84,55.6364,56,92.4,100,76.4,79.6,76.6
20160619153000,492.0,488.72,54.1818,56,88.1,100,76.5,79.6,76.6
20160619154500,492.0,488.72,54.1818,57,94.8,100,76.6,79.6,76.6
20160619160000,492.0,470.68,52.1818,55,58.8,100,76.3,79.6,76.6
20160619161500,492.0,490.36,54.3636,56,56.8,100,75.7,79.6,76.6
20160619163000,492.0,490.36,54.3636,57,91.5,100,75.5,79.6,76.6
20160619164500,492.0,490.36,54.3636,57,86.9,100,75.9,79.6,76.6
20160619170000,492.0,505.12,56.0,57,85.6,100,76.0,79.6,76.6
20160619171500,492.0,460.84,51.0909,57,96.5,100,76.4,79.6,76.6
