PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160619173000,492.0,490.36,54.3636,57,92.7,0,76.7,79.6,76.6
20160619174500,492.0,482.16,53.4545,56,56.9,100,76.1,79.6,76.6
20160619180000,492.0,495.28,54.9091,56,73.7,100,75.6,79.6,76.6
20160619181500,492.0,487.08,54.0,57,85.6,100,75.6,79.6,76.6
20160619183000,492.0,487.08,54.0,57,86.9,100,76.2,79.6,76.6
20160619184500,492.0,470.68,52.1818,57,86.9,100,76.4,79.6,76.6
20160619190000,492.0,490.36,54.3636,56,60.8,0,76.4,79.6,76.6
20160619191500,492.0,490.36,54.3636,56,74.4,100,75.9,79.6,76.6
20160619193000,492.0,470.68,52.1818,57,79.7,100,75.9,79.6,76.6
20160619194500,492.0,670.76,74.3636,100,56.0,0,75.3,73.9,70.9
20160619200000,492.0,670.76,74.3636,100,56.0,0,74.8,73.9,70.9
20160619201500,492.0,660.92,73.2727,100,56.0,0,74.5,73.9,70.9
20160619203000,492.0,660.92,73.2727,100,56.0,0,74.5,73.9,70.9
20160619204500,492.0,647.8,71.8182,100,55.3,0,74.5,73.9,70.9
20160619210000,492.0,641.24,71.0909,100,55.3,0,74.1,73.9,70.9
20160619211500,492.0,647.8,71.8182,100,55.3,0,73.8,73.9,70.9
20160619213000,492.0,685.52,76.0,100,55.3,0,73.3,73.8,70.8
20160619214500,492.0,705.2,78.1818,100,55.3,0,73.4,73.7,70.7
20160619220000,492.0,675.68,74.9091,74,55.3,0,73.2,73.7,70.7
20160619221500,492.0,649.4399,72.0,70,55.3,0,73.1,73.6,70.6
20160619223000,492.0,505.12,56.0,58,55.3,0,73.1,73.6,70.6
20160619224500,492.0,487.08,54.0,55,55.3,0,72.6,73.7,70.7
20160619230000,492.0,503.48,55.8182,56,55.3,0,72.7,73.7,70.7
20160619231500,492.0,516.6,57.2727,57,55.3,0,72.7,73.7,70.7
20160619233000,492.0,537.92,59.6364,58,55.3,0,72.8,73.6,70.6
20160619234500,492.0,519.88,57.6364,56,55.3,0,72.7,73.6,70.6
20160620000000,492.0,519.88,57.6364,56,55.3,0,72.8,73.6,70.6
20160620001500,492.0,519.88,57.6364,56,55.3,0,72.5,73.6,70.6
20160620003000,492.0,482.16,53.4545,56,55.3,0,72.5,73.6,70.6
20160620004500,492.0,516.6,57.2727,57,55.3,0,72.5,73.6,70.6
20160620010000,492.0,583.84,64.7273,62,55.3,0,72.7,73.6,70.6
20160620011500,492.0,496.92,55.0909,56,55.3,0,72.6,73.6,70.6
20160620013000,492.0,510.04,56.5455,56,55.3,0,72.4,73.6,70.6
20160620014500,492.0,496.92,55.0909,56,55.3,0,72.6,73.6,70.6
20160620020000,492.0,487.08,54.0,56,55.3,0,72.4,73.6,70.6
20160620021500,492.0,496.92,55.0909,56,55.3,0,72.6,73.6,70.6
20160620023000,492.0,496.92,55.0909,55,55.3,0,72.8,73.6,70.6
20160620024500,492.0,487.08,54.0,55,55.3,0,72.4,73.6,70.6
20160620030000,492.0,501.84,55.6364,55,55.3,0,72.2,73.6,70.6
20160620031500,492.0,501.84,55.6364,56,55.3,0,72.4,73.6,70.6
20160620033000,492.0,490.36,54.3636,56,55.3,0,72.4,73.6,70.6
20160620034500,492.0,501.84,55.6364,56,55.3,0,72.4,73.6,70.6
20160620040000,492.0,487.08,54.0,56,55.3,0,72.1,73.6,70.6
20160620041500,492.0,511.68,56.7273,57,55.3,0,72.2,73.6,70.6
20160620043000,492.0,495.28,54.9091,56,55.3,0,72.4,73.6,70.6
20160620044500,492.0,503.48,55.8182,56,55.3,0,72.2,73.6,70.6
20160620050000,492.0,495.28,54.9091,56,55.3,0,72.1,73.6,70.6
20160620051500,492.0,487.08,54.0,56,55.3,0,72.2,73.6,70.6
20160620053000,492.0,510.04,56.5455,57,55.3,0,72.1,73.6,70.6
20160620054500,492.0,488.72,54.1818,56,55.3,0,71.8,73.6,70.6
20160620060000,492.0,501.84,55.6364,56,55.3,0,72.0,73.6,70.6
20160620061500,492.0,488.72,54.1818,57,55.3,0,72.4,73.6,70.6
20160620063000,492.0,488.72,54.1818,56,55.3,0,72.2,73.6,70.6
20160620064500,492.0,503.48,55.8182,58,55.3,0,72.7,73.6,70.6
20160620070000,492.0,487.08,54.0,57,55.3,0,72.8,73.6,70.6
20160620071500,492.0,487.08,54.0,57,55.3,0,71.7,73.6,70.6
20160620073000,492.0,487.08,54.0,58,55.9,0,71.9,73.6,70.6
20160620074500,492.0,503.48,55.8182,60,55.9,0,72.5,73.6,70.6
20160620080000,492.0,503.48,55.8182,57,55.9,0,71.8,73.6,70.6
20160620081500,492.0,480.52,53.2727,58,55.9,0,72.2,73.6,70.6
20160620083000,492.0,524.8,58.1818,59,55.9,0,72.1,73.6,70.6
20160620084500,492.0,516.6,57.2727,58,55.9,0,72.1,73.6,70.6
20160620090000,492.0,501.84,55.6364,57,55.9,0,72.7,73.6,70.6
20160620091500,492.0,511.68,56.7273,57,55.9,0,72.5,73.6,70.6
20160620093000,492.0,464.12,51.4545,57,55.9,0,72.5,73.6,70.6
20160620094500,492.0,519.88,57.6364,58,74.5,100,72.0,78.5,75.5
20160620100000,492.0,482.16,53.4545,57,99.6,100,73.5,78.8,75.8
20160620101500,492.0,501.84,55.6364,57,93.8,100,74.3,78.8,75.8
20160620103000,492.0,487.08,54.0,57,90.5,100,74.7,78.8,75.8
20160620104500,492.0,495.28,54.9091,56,96.6,100,74.7,78.8,75.8
20160620110000,492.0,488.72,54.1818,55,88.7,100,74.7,78.8,75.8
20160620111500,492.0,488.72,54.1818,55,88.7,100,75.1,78.8,75.8
20160620113000,492.0,503.48,55.8182,55,100.2,100,74.9,78.8,75.8
20160620114500,492.0,516.6,57.2727,55,85.6,100,74.8,78.8,75.8
20160620120000,492.0,495.28,54.9091,55,98.4,100,75.0,78.8,75.8
20160620121500,492.0,482.16,53.4545,55,98.4,100,75.3,78.8,75.8
20160620123000,492.0,496.92,55.0909,54,89.3,100,75.2,78.8,75.8
20160620124500,492.0,496.92,55.0909,54,89.3,100,75.5,78.8,75.8
20160620130000,492.0,496.92,55.0909,54,92.2,100,75.8,78.8,75.8
20160620131500,492.0,487.08,54.0,54,58.1,0,75.7,78.8,75.8
20160620133000,492.0,487.08,54.0,54,63.3,100,74.6,78.8,75.8
20160620134500,492.0,496.92,55.0909,55,93.5,100,75.0,78.8,75.8
20160620140000,492.0,516.6,57.2727,55,88.7,100,75.0,78.8,75.8
20160620141500,492.0,473.96,52.5455,54,93.0,100,75.1,78.8,75.8
20160620143000,492.0,480.52,53.2727,54,90.6,100,75.2,78.8,75.8
20160620144500,492.0,460.84,51.0909,54,85.6,100,75.8,78.8,75.8
20160620150000,492.0,487.08,54.0,54,57.2,100,74.8,78.8,75.8
20160620151500,492.0,487.08,54.0,54,72.4,100,75.1,78.8,75.8
20160620153000,492.0,470.68,52.1818,54,78.2,100,75.2,78.8,75.8
20160620154500,492.0,501.84,55.6364,54,91.7,100,75.4,78.8,75.8
20160620160000,492.0,501.84,55.6364,55,84.4,100,75.3,78.8,75.8
20160620161500,492.0,495.28,54.9091,54,84.4,100,75.2,78.8,75.8
20160620163000,492.0,510.04,56.5455,55,88.8,100,75.2,78.8,75.8
20160620164500,492.0,488.72,54.1818,54,61.2,0,75.6,78.8,75.8
20160620170000,492.0,488.72,54.1818,54,56.4,100,75.2,78.8,75.8
20160620171500,492.0,488.72,54.1818,54,60.4,100,74.8,78.8,75.8
20160620173000,492.0,488.72,54.1818,54,77.8,100,75.2,78.8,75.8
20160620174500,492.0,473.96,52.5455,54,81.0,100,75.3,78.8,75.8
20160620180000,492.0,510.04,56.5455,54,83.8,100,75.4,78.8,75.8
20160620181500,492.0,510.04,56.5455,55,92.6,100,75.5,78.8,75.8
20160620183000,492.0,473.96,52.5455,55,82.6,100,75.7,78.8,75.8
20160620184500,492.0,675.68,74.9091,100,56.0,0,75.4,68.0,62.6
20160620190000,492.0,662.56,73.4545,100,56.0,0,75.1,68.0,62.5
20160620191500,492.0,654.36,72.5455,100,56.0,0,75.1,71.3,68.3
20160620193000,492.0,662.56,73.4545,100,56.0,0,75.0,71.3,68.3
20160620194500,492.0,662.56,73.4545,100,56.0,0,74.7,71.3,68.3
20160620200000,492.0,692.08,76.7273,100,56.0,0,74.5,71.3,68.3
20160620201500,492.0,675.68,74.9091,100,56.0,0,74.1,71.3,68.3
20160620203000,492.0,700.28,77.6364,100,56.0,0,73.9,71.3,68.3
20160620204500,492.0,662.56,73.4545,100,55.2,0,73.8,71.3,68.3
20160620210000,492.0,662.56,73.4545,100,55.2,0,73.7,71.3,68.3
20160620211500,492.0,662.56,73.4545,100,55.2,0,73.7,71.3,68.3
20160620213000,492.0,662.56,73.4545,100,55.2,0,73.4,71.3,68.3
20160620214500,492.0,662.56,73.4545,100,55.2,0,73.3,71.3,68.3
20160620220000,492.0,662.56,73.4545,100,55.2,0,73.2,71.3,68.3
20160620221500,492.0,672.4,74.5455,100,55.2,0,73.1,71.3,68.3
20160620223000,492.0,660.92,73.2727,100,55.2,0,72.8,71.3,68.3
20160620224500,492.0,647.8,71.8182,100,55.2,0,72.7,71.3,68.3
20160620230000,492.0,662.56,73.4545,100,55.2,0,72.5,71.3,68.3
20160620231500,492.0,647.8,71.8182,100,55.2,0,72.4,71.3,68.3
20160620233000,492.0,697.0,77.2727,100,55.2,0,72.2,71.3,68.3
20160620234500,492.0,718.32,79.6364,100,55.2,0,72.1,71.3,68.3
20160621000000,492.0,687.16,76.1818,100,55.2,0,72.1,71.3,68.3
20160621001500,492.0,687.16,76.1818,100,55.2,0,71.9,71.3,68.3
20160621003000,492.0,662.56,73.4545,100,55.2,0,71.8,71.3,68.3
20160621004500,492.0,685.52,76.0,100,55.2,0,71.9,71.3,68.3
20160621010000,492.0,672.4,74.5455,100,55.2,0,71.8,71.3,68.3
20160621011500,492.0,683.88,75.8182,100,55.2,0,71.7,71.3,68.3
20160621013000,492.0,705.2,78.1818,100,55.2,0,71.6,71.3,68.3
20160621014500,492.0,687.16,76.1818,100,55.2,0,71.6,71.3,68.3
20160621020000,492.0,678.96,75.2727,100,55.2,0,71.4,71.3,68.3
20160621021500,492.0,660.92,73.2727,100,55.2,0,71.5,71.3,68.3
20160621023000,492.0,660.92,73.2727,100,55.2,0,71.4,71.3,68.3
20160621024500,492.0,690.44,76.5455,100,55.2,0,71.6,71.3,68.3
20160621030000,492.0,690.44,76.5455,100,55.2,0,71.6,71.3,68.3
20160621031500,492.0,675.68,74.9091,100,55.2,0,71.3,71.3,68.3
20160621033000,492.0,683.88,75.8182,100,55.2,0,71.4,71.3,68.3
20160621034500,492.0,683.88,75.8182,100,55.2,0,71.2,71.3,68.3
20160621040000,492.0,683.88,75.8182,100,55.2,0,71.3,71.3,68.3
20160621041500,492.0,700.28,77.6364,100,55.2,0,71.3,71.3,68.3
20160621043000,492.0,685.52,76.0,100,55.2,0,71.3,71.3,68.3
20160621044500,492.0,685.52,76.0,100,55.2,0,71.2,71.3,68.3
20160621050000,492.0,685.52,76.0,100,55.2,0,71.3,71.3,68.3
20160621051500,492.0,700.28,77.6364,100,55.2,0,71.3,71.3,68.3
20160621053000,492.0,700.28,77.6364,100,55.2,0,71.3,71.3,68.3
20160621054500,492.0,700.28,77.6364,100,55.2,0,71.2,71.3,68.3
20160621060000,492.0,687.16,76.1818,100,55.2,0,71.2,71.3,68.3
20160621061500,492.0,711.76,78.9091,100,55.2,0,71.2,71.3,68.3
20160621063000,492.0,682.24,75.6364,100,55.2,0,71.1,71.3,68.3
20160621064500,492.0,682.24,75.6364,100,55.2,0,70.9,71.3,68.3
20160621070000,492.0,698.64,77.4545,100,55.2,0,71.0,71.3,68.3
20160621071500,492.0,698.64,77.4545,100,55.2,0,70.8,71.3,68.3
20160621073000,492.0,664.2,73.6364,100,55.2,0,70.8,71.3,68.3
20160621074500,492.0,664.2,73.6364,75,55.2,0,70.8,71.3,68.3
20160621080000,492.0,559.24,62.0,63,55.2,0,70.7,71.3,68.3
20160621081500,492.0,516.6,57.2727,59,55.2,0,70.7,71.3,68.3
20160621083000,492.0,516.6,57.2727,57,55.2,0,70.8,71.3,68.3
20160621084500,492.0,510.04,56.5455,56,55.2,0,70.7,71.3,68.3
20160621090000,492.0,501.84,55.6364,57,55.2,0,70.6,71.3,68.3
20160621091500,492.0,501.84,55.6364,58,55.2,0,70.8,71.3,68.3
20160621093000,492.0,529.72,58.7273,58,55.2,0,70.8,71.3,68.3
20160621094500,492.0,503.48,55.8182,57,55.2,0,70.6,71.3,68.3
20160621100000,492.0,526.4399,58.3636,58,55.2,0,70.7,71.3,68.3
20160621101500,492.0,503.48,55.8182,58,55.2,0,70.7,71.3,68.3
20160621103000,492.0,524.8,58.1818,56,55.2,0,70.5,71.3,68.3
20160621104500,492.0,496.92,55.0909,54,55.2,0,70.4,71.3,68.3
20160621110000,492.0,510.04,56.5455,54,55.2,0,70.4,71.3,68.3
20160621111500,492.0,503.48,55.8182,55,55.2,0,70.4,71.3,68.3
20160621113000,492.0,490.36,54.3636,54,55.2,0,70.4,71.3,68.3
20160621114500,492.0,518.24,57.4545,55,55.2,0,70.5,71.3,68.3
20160621120000,492.0,490.36,54.3636,54,55.2,0,70.4,71.3,68.3
20160621121500,492.0,516.6,57.2727,53,55.2,0,70.2,71.3,68.3
20160621123000,492.0,490.36,54.3636,53,55.2,0,70.5,71.3,68.3
20160621124500,492.0,495.28,54.9091,53,55.2,0,70.3,71.3,68.3
20160621130000,492.0,519.88,57.6364,55,55.2,0,70.3,71.3,68.3
20160621131500,492.0,488.72,54.1818,53,55.2,0,70.3,71.3,68.3
20160621133000,492.0,510.04,56.5455,55,55.2,0,70.5,71.3,68.3
20160621134500,492.0,487.08,54.0,53,55.2,0,70.5,71.3,68.3
20160621140000,492.0,510.04,56.5455,55,55.2,0,70.8,71.3,68.3
20160621141500,492.0,544.48,60.3636,57,55.2,0,71.0,71.3,68.3
20160621143000,492.0,529.72,58.7273,57,55.2,0,71.0,71.3,68.3
20160621144500,492.0,505.12,56.0,55,55.2,0,70.9,71.3,68.3
20160621150000,492.0,488.72,54.1818,54,55.2,0,70.7,71.3,68.3
20160621151500,492.0,518.24,57.4545,55,55.2,0,70.8,71.3,68.3
20160621153000,492.0,511.68,56.7273,56,55.2,0,70.9,71.3,68.3
20160621154500,492.0,501.84,55.6364,56,55.2,0,71.0,71.3,68.3
20160621160000,492.0,501.84,55.6364,55,55.9,0,71.4,71.3,68.3
20160621161500,492.0,495.28,54.9091,57,55.9,0,71.6,71.3,68.3
20160621163000,492.0,518.24,57.4545,56,55.9,0,71.1,71.3,68.3
20160621164500,492.0,495.28,54.9091,56,55.2,0,71.6,71.3,68.3
20160621170000,492.0,511.68,56.7273,57,55.2,0,71.6,71.3,68.3
20160621171500,492.0,529.72,58.7273,57,55.2,0,71.6,71.3,68.3
20160621173000,492.0,501.84,55.6364,57,55.2,0,71.2,71.3,68.3
20160621174500,492.0,516.6,57.2727,57,55.2,0,71.4,71.3,68.3
20160621180000,492.0,496.92,55.0909,57,55.2,0,71.3,71.3,68.3
20160621181500,492.0,516.6,57.2727,57,55.2,0,71.2,71.3,68.3
20160621183000,492.0,510.04,56.5455,57,55.2,0,71.2,71.3,68.3
20160621184500,492.0,510.04,56.5455,58,55.2,0,71.2,71.3,68.3
20160621190000,492.0,551.04,61.0909,57,55.2,0,71.1,71.3,68.3
20160621191500,492.0,518.24,57.4545,57,55.2,0,71.0,71.3,68.3
20160621193000,492.0,496.92,55.0909,56,55.2,0,70.9,71.3,68.3
20160621194500,492.0,524.8,58.1818,57,55.2,0,71.2,71.3,68.3
20160621200000,492.0,518.24,57.4545,58,55.2,0,71.5,71.3,68.3
20160621201500,492.0,565.8,62.7273,58,55.2,0,71.6,71.3,68.3
20160621203000,492.0,565.8,62.7273,58,55.2,0,70.9,71.3,68.3
20160621204500,492.0,516.6,57.2727,56,55.2,0,70.9,71.3,68.3
20160621210000,492.0,516.6,57.2727,55,55.2,0,70.9,71.3,68.3
20160621211500,492.0,495.28,54.9091,56,55.2,0,70.9,71.3,68.3
20160621213000,492.0,510.04,56.5455,55,55.2,0,70.8,71.3,68.3
20160621214500,492.0,487.08,54.0,54,55.2,0,71.0,71.3,68.3
20160621220000,492.0,495.28,54.9091,55,55.2,0,71.0,71.3,68.3
20160621221500,492.0,511.68,56.7273,55,55.2,0,71.2,71.3,68.3
20160621223000,492.0,511.68,56.7273,56,55.2,0,71.1,71.3,68.3
20160621224500,492.0,488.72,54.1818,55,55.2,0,71.0,71.3,68.3
20160621230000,492.0,475.6,52.7273,54,55.2,0,70.8,71.3,68.3
20160621231500,492.0,482.16,53.4545,55,55.2,0,70.8,71.3,68.3
20160621233000,492.0,503.48,55.8182,56,55.2,0,70.9,71.3,68.3
20160621234500,492.0,524.8,58.1818,57,55.2,0,71.0,71.3,68.3
20160622000000,492.0,505.12,56.0,56,55.2,0,71.0,71.3,68.3
20160622001500,492.0,505.12,56.0,55,55.2,0,71.0,71.3,68.3
20160622003000,492.0,518.24,57.4545,58,55.2,0,71.2,71.3,68.3
20160622004500,492.0,518.24,57.4545,58,55.2,0,71.3,71.3,68.3
20160622010000,492.0,524.8,58.1818,58,55.2,0,71.2,71.3,68.3
20160622011500,492.0,524.8,58.1818,56,55.2,0,70.7,71.3,68.3
20160622013000,492.0,488.72,54.1818,55,55.2,0,70.8,71.3,68.3
20160622014500,492.0,501.84,55.6364,54,55.2,0,70.7,71.3,68.3
20160622020000,492.0,487.08,54.0,55,55.2,0,70.5,71.3,68.3
20160622021500,492.0,487.08,54.0,56,55.2,0,70.7,71.3,68.3
20160622023000,492.0,503.48,55.8182,55,55.2,0,70.8,71.3,68.3
20160622024500,492.0,490.36,54.3636,56,55.2,0,70.7,71.3,68.3
20160622030000,492.0,501.84,55.6364,54,55.2,0,70.8,71.3,68.3
20160622031500,492.0,475.6,52.7273,55,55.2,0,70.8,71.3,68.3
20160622033000,492.0,496.92,55.0909,55,55.2,0,70.7,71.3,68.3
20160622034500,492.0,487.08,54.0,56,55.2,0,70.9,73.1,70.1
20160622040000,492.0,511.68,56.7273,54,55.2,0,70.8,73.1,70.1
20160622041500,492.0,519.88,57.6364,56,55.2,0,70.8,72.8,69.8
20160622043000,492.0,505.12,56.0,55,55.2,0,70.8,73.1,70.1
20160622044500,492.0,516.6,57.2727,55,55.2,0,70.7,73.1,70.1
20160622050000,492.0,496.92,55.0909,55,55.2,0,70.5,73.0,70.0
20160622051500,492.0,490.36,54.3636,56,55.2,0,70.3,73.1,70.1
20160622053000,492.0,516.6,57.2727,56,55.2,0,70.4,72.8,69.8
20160622054500,492.0,495.28,54.9091,55,55.2,0,70.3,73.1,70.1
20160622060000,492.0,495.28,54.9091,54,55.2,0,70.2,73.1,70.1
20160622061500,492.0,511.68,56.7273,56,55.2,0,70.5,73.1,70.1
20160622063000,492.0,529.72,58.7273,57,55.2,0,70.3,72.8,69.8
20160622064500,492.0,536.28,59.4545,58,55.2,0,70.5,73.1,70.1
20160622070000,492.0,503.48,55.8182,56,55.2,0,70.4,72.8,69.8
20160622071500,492.0,554.32,61.4545,59,55.2,0,70.4,72.8,69.8
20160622073000,492.0,536.28,59.4545,56,55.2,0,70.4,73.0,70.0
20160622074500,492.0,524.8,58.1818,58,55.2,0,70.3,72.8,69.8
20160622080000,492.0,503.48,55.8182,56,55.2,0,70.4,73.1,70.1
20160622081500,492.0,511.68,56.7273,55,55.2,0,70.4,72.8,69.8
20160622083000,492.0,503.48,55.8182,56,55.2,0,70.3,73.1,70.1
20160622084500,492.0,487.08,54.0,56,55.2,0,70.5,72.8,69.8
20160622090000,492.0,487.08,54.0,56,55.2,0,70.5,73.1,70.1
20160622091500,492.0,475.6,52.7273,56,55.2,0,70.2,73.1,70.1
20160622093000,492.0,503.48,55.8182,57,55.2,0,70.2,73.1,70.1
20160622094500,492.0,488.72,54.1818,58,89.2,100,70.5,77.4,74.4
20160622100000,492.0,467.4,51.8182,59,90.5,100,72.1,77.5,74.5
20160622101500,492.0,495.28,54.9091,57,90.5,100,72.9,77.5,74.5
20160622103000,492.0,488.72,54.1818,56,88.7,100,73.2,77.5,74.5
20160622104500,492.0,505.12,56.0,57,97.6,100,74.0,77.5,74.5
20160622110000,492.0,467.4,51.8182,56,88.7,100,74.1,77.5,74.5
20160622111500,492.0,495.28,54.9091,56,86.2,100,74.2,77.5,74.5
20160622113000,492.0,495.28,54.9091,56,81.6,100,74.3,77.5,74.5
20160622114500,492.0,505.12,56.0,56,78.3,100,74.3,77.5,74.5
20160622120000,492.0,495.28,54.9091,56,95.2,100,74.4,77.5,74.5
20160622121500,492.0,505.12,56.0,56,85.6,100,74.7,77.5,74.5
20160622123000,492.0,475.6,52.7273,56,56.4,100,74.0,77.5,74.5
20160622124500,492.0,503.48,55.8182,56,61.1,100,73.6,77.5,74.5
20160622130000,492.0,480.52,53.2727,55,78.2,100,73.8,77.5,74.5
20160622131500,492.0,495.28,54.9091,55,84.4,100,73.9,77.5,74.5
20160622133000,492.0,475.6,52.7273,54,82.0,100,73.8,77.5,74.5
20160622134500,492.0,496.92,55.0909,55,95.9,100,74.3,77.5,74.5
20160622140000,492.0,496.92,55.0909,54,86.9,100,74.6,77.5,74.5
20160622141500,492.0,505.12,56.0,54,58.4,100,74.5,77.5,74.5
20160622143000,492.0,482.16,53.4545,54,56.0,100,74.0,77.5,74.5
20160622144500,492.0,488.72,54.1818,54,62.4,100,73.6,77.5,74.5
20160622150000,492.0,488.72,54.1818,54,86.2,100,73.4,77.5,74.5
20160622151500,492.0,482.16,53.4545,54,83.8,100,74.1,77.5,74.5
20160622153000,492.0,505.12,56.0,54,94.2,100,74.2,77.5,74.5
20160622154500,492.0,495.28,54.9091,53,89.0,100,74.0,77.5,74.5
20160622160000,492.0,475.6,52.7273,53,89.9,100,74.3,77.5,74.5
20160622161500,492.0,501.84,55.6364,54,89.9,100,74.1,77.5,74.5
20160622163000,492.0,501.84,55.6364,54,94.8,100,74.4,77.5,74.5
20160622164500,492.0,490.36,54.3636,54,89.0,100,74.5,77.5,74.5
20160622170000,492.0,473.96,52.5455,54,88.1,100,74.7,77.5,74.5
20160622171500,492.0,487.08,54.0,54,57.2,0,74.7,77.5,74.5
20160622173000,492.0,505.12,56.0,54,56.3,100,73.5,77.5,74.5
20160622174500,492.0,505.12,56.0,54,78.3,100,74.0,77.5,74.5
20160622180000,492.0,487.08,54.0,54,76.0,100,74.0,77.5,74.5
20160622181500,492.0,511.68,56.7273,54,76.0,100,74.0,77.5,74.5
20160622183000,492.0,490.36,54.3636,54,83.2,100,74.1,77.5,74.5
20160622184500,492.0,482.16,53.4545,54,92.3,100,74.2,77.5,74.5
20160622190000,492.0,501.84,55.6364,54,83.8,100,74.3,77.5,74.5
20160622191500,492.0,501.84,55.6364,54,87.5,100,74.5,77.5,74.5
20160622193000,492.0,690.44,76.5455,100,56.0,0,74.5,68.0,61.8
20160622194500,492.0,669.12,74.1818,100,56.0,0,74.0,68.4,65.4
20160622200000,492.0,705.2,78.1818,100,55.2,0,73.7,68.5,65.5
20160622201500,492.0,713.4,79.0909,100,55.2,0,73.6,68.5,65.5
20160622203000,492.0,672.4,74.5455,100,55.2,0,73.2,68.5,65.5
20160622204500,492.0,672.4,74.5455,100,55.2,0,72.9,68.5,65.5
20160622210000,492.0,682.24,75.6364,100,55.2,0,72.7,68.5,65.5
20160622211500,492.0,682.24,75.6364,100,55.2,0,72.3,68.5,65.5
20160622213000,492.0,690.44,76.5455,100,55.2,0,72.3,68.5,65.5
20160622214500,492.0,690.44,76.5455,100,55.2,0,72.3,68.5,65.5
20160622220000,492.0,690.44,76.5455,100,55.2,0,72.3,68.5,65.5
20160622221500,492.0,718.32,79.6364,100,55.2,0,72.2,68.5,65.5
20160622223000,492.0,708.48,78.5455,100,55.2,0,72.0,68.5,65.5
20160622224500,492.0,729.8,80.9091,100,55.2,0,71.9,68.5,65.5
20160622230000,492.0,701.92,77.8182,100,55.2,0,71.7,68.5,65.5
20160622231500,492.0,736.36,81.6364,100,55.2,0,71.7,68.5,65.5
20160622233000,492.0,698.64,77.4545,100,55.2,0,71.6,68.5,65.5
20160622234500,492.0,721.6,80.0,100,55.2,0,71.6,68.5,65.5
20160623000000,492.0,711.76,78.9091,100,55.2,0,71.4,68.5,65.5
20160623001500,492.0,496.92,55.0909,54,55.2,0,71.1,73.5,70.5
20160623003000,492.0,475.6,52.7273,54,55.2,0,71.2,73.5,70.5
20160623004500,492.0,488.72,54.1818,54,55.2,0,71.1,73.5,70.5
20160623010000,492.0,516.6,57.2727,54,55.2,0,71.2,73.5,70.5
20160623011500,492.0,480.52,53.2727,55,55.2,0,71.3,73.5,70.5
20160623013000,492.0,496.92,55.0909,54,55.2,0,71.4,73.5,70.5
20160623014500,492.0,496.92,55.0909,54,55.2,0,71.4,73.5,70.5
20160623020000,492.0,480.52,53.2727,54,55.2,0,71.6,73.5,70.5
20160623021500,492.0,516.6,57.2727,55,55.2,0,71.3,73.5,70.5
20160623023000,492.0,490.36,54.3636,54,55.2,0,71.6,73.5,70.5
20160623024500,492.0,501.84,55.6364,54,55.2,0,71.7,73.5,70.5
20160623030000,492.0,480.52,53.2727,54,55.2,0,71.7,73.5,70.5
20160623031500,492.0,501.84,55.6364,54,55.2,0,71.8,73.5,70.5
20160623033000,492.0,487.08,54.0,54,55.2,0,71.9,73.5,70.5
20160623034500,492.0,487.08,54.0,55,55.2,0,71.9,73.5,70.5
20160623040000,492.0,503.48,55.8182,55,55.2,0,71.8,73.5,70.5
20160623041500,492.0,480.52,53.2727,54,55.2,0,71.6,73.5,70.5
20160623043000,492.0,495.28,54.9091,54,55.2,0,71.6,73.5,70.5
20160623044500,492.0,487.08,54.0,55,55.2,0,71.7,73.5,70.5
20160623050000,492.0,475.6,52.7273,54,55.2,0,71.6,73.5,70.5
20160623051500,492.0,529.72,58.7273,55,55.2,0,71.9,73.5,70.5
20160623053000,492.0,467.4,51.8182,54,55.2,0,71.7,73.5,70.5
20160623054500,492.0,490.36,54.3636,55,55.2,0,71.8,73.6,70.6
20160623060000,492.0,505.12,56.0,54,55.2,0,71.7,73.6,70.6
20160623061500,492.0,490.36,54.3636,54,55.2,0,71.6,73.6,70.6
20160623063000,492.0,505.12,56.0,55,55.2,0,71.5,73.5,70.5
20160623064500,492.0,482.16,53.4545,54,55.2,0,71.2,73.5,70.5
20160623070000,492.0,501.84,55.6364,56,55.2,0,71.2,73.5,70.5
20160623071500,492.0,501.84,55.6364,57,55.2,0,71.4,73.5,70.5
20160623073000,492.0,475.6,52.7273,57,55.2,0,71.5,73.5,70.5
20160623074500,492.0,546.12,60.5455,62,55.2,0,71.5,73.2,70.2
20160623080000,492.0,490.36,54.3636,56,55.2,0,71.2,73.5,70.5
20160623081500,492.0,539.5601,59.8182,58,55.2,0,71.1,73.5,70.5
20160623083000,492.0,539.5601,59.8182,57,55.2,0,71.4,73.5,70.5
20160623084500,492.0,482.16,53.4545,57,55.2,0,71.3,73.3,70.3
20160623090000,492.0,516.6,57.2727,57,55.2,0,71.3,73.5,70.5
20160623091500,492.0,488.72,54.1818,57,55.2,0,71.4,73.2,70.2
20160623093000,492.0,480.52,53.2727,57,58.4,100,71.4,77.4,74.4
20160623094500,492.0,480.52,53.2727,57,91.6,100,71.8,77.8,74.8
20160623100000,492.0,496.92,55.0909,57,99.0,100,72.4,77.8,74.8
20160623101500,492.0,496.92,55.0909,57,89.3,100,73.0,77.8,74.8
20160623103000,492.0,510.04,56.5455,56,99.6,100,73.6,77.8,74.8
20160623104500,492.0,487.08,54.0,56,85.0,100,73.9,77.8,74.8
20160623110000,492.0,503.48,55.8182,56,85.0,100,74.1,77.8,74.8
20160623111500,492.0,482.16,53.4545,56,89.3,100,74.3,77.8,74.8
20160623113000,492.0,490.36,54.3636,56,87.5,100,74.5,77.8,74.8
20160623114500,492.0,501.84,55.6364,57,97.0,100,74.5,77.8,74.8
20160623120000,492.0,470.68,52.1818,56,85.6,100,74.5,77.8,74.8
20160623121500,492.0,496.92,55.0909,56,87.5,100,74.5,77.8,74.8
20160623123000,492.0,496.92,55.0909,56,98.0,100,74.6,77.8,74.8
20160623124500,492.0,496.92,55.0909,56,84.5,100,74.5,77.8,74.8
20160623130000,492.0,490.36,54.3636,56,95.2,100,74.3,77.8,74.8
20160623131500,492.0,516.6,57.2727,56,88.1,100,74.4,77.8,74.8
20160623133000,492.0,475.6,52.7273,56,86.2,100,74.4,77.8,74.8
20160623134500,492.0,488.72,54.1818,56,86.2,100,74.7,77.8,74.8
20160623140000,492.0,480.52,53.2727,56,89.3,100,75.0,77.8,74.8
20160623141500,492.0,505.12,56.0,56,56.8,0,74.8,77.8,74.8
20160623143000,492.0,505.12,56.0,56,56.8,0,74.6,77.8,74.8
20160623144500,492.0,475.6,52.7273,55,56.0,100,74.4,77.8,74.8
20160623150000,492.0,487.08,54.0,55,56.7,100,74.1,77.8,74.8
20160623151500,492.0,475.6,52.7273,55,67.2,100,74.1,77.8,74.8
20160623153000,492.0,510.04,56.5455,100,81.2,100,73.9,77.8,74.8
20160623154500,492.0,495.28,54.9091,54,88.0,100,74.1,77.8,74.8
20160623160000,492.0,482.16,53.4545,53,89.0,100,74.3,77.8,74.8
20160623161500,492.0,487.08,54.0,53,83.2,100,74.4,77.8,74.8
20160623163000,492.0,501.84,55.6364,53,83.2,100,74.6,77.8,74.8
20160623164500,492.0,467.4,51.8182,53,77.8,100,74.8,77.8,74.8
20160623170000,492.0,488.72,54.1818,53,87.3,100,74.9,77.8,74.8
20160623171500,492.0,480.52,53.2727,54,56.8,0,74.9,77.8,74.8
20160623173000,492.0,501.84,55.6364,54,56.0,100,74.3,77.8,74.8
20160623174500,492.0,482.16,53.4545,53,56.7,100,74.0,77.8,74.8
20160623180000,492.0,482.16,53.4545,53,80.7,100,73.9,77.8,74.8
20160623181500,492.0,488.72,54.1818,53,83.2,100,74.2,77.8,74.8
20160623183000,492.0,516.6,57.2727,54,84.4,100,74.3,77.8,74.8
20160623184500,492.0,510.04,56.5455,54,83.0,0,75.1,77.8,74.8
20160623190000,492.0,501.84,55.6364,54,56.4,100,74.5,77.8,74.8
20160623191500,492.0,669.12,74.1818,100,55.6,0,74.2,72.8,69.8
20160623193000,492.0,721.6,80.0,100,55.6,0,73.9,72.8,69.8
20160623194500,492.0,685.52,76.0,100,55.6,0,73.8,72.8,69.8
20160623200000,492.0,677.32,75.0909,100,55.6,0,73.7,72.8,69.8
20160623201500,492.0,693.72,76.9091,100,55.6,0,73.4,72.8,69.8
20160623203000,492.0,675.68,74.9091,100,54.7,0,73.2,72.8,69.8
20160623204500,492.0,662.56,73.4545,100,54.7,0,72.9,72.8,69.8
20160623210000,492.0,678.96,75.2727,100,54.7,0,72.8,72.8,69.8
20160623211500,492.0,678.96,75.2727,100,54.7,0,72.6,72.8,69.8
20160623213000,492.0,678.96,75.2727,100,54.7,0,72.4,72.8,69.8
20160623214500,492.0,692.08,76.7273,100,54.7,0,72.3,72.8,69.8
20160623220000,492.0,669.12,74.1818,99,54.7,0,72.2,72.8,69.8
20160623221500,492.0,529.72,58.7273,59,54.7,0,72.0,72.8,69.8
20160623223000,492.0,519.88,57.6364,57,54.7,0,72.1,72.8,69.8
20160623224500,492.0,519.88,57.6364,56,54.7,0,71.8,72.8,69.8
20160623230000,492.0,495.28,54.9091,56,54.7,0,71.7,72.8,69.8
20160623231500,492.0,482.16,53.4545,55,54.7,0,71.7,72.8,69.8
20160623233000,492.0,490.36,54.3636,55,54.7,0,71.7,72.8,69.8
20160623234500,492.0,505.12,56.0,55,54.7,0,71.4,72.8,69.8
20160624000000,492.0,505.12,56.0,55,54.7,0,71.0,72.8,69.8
20160624001500,492.0,505.12,56.0,55,54.7,0,71.3,72.8,69.8
20160624003000,492.0,490.36,54.3636,55,54.7,0,71.4,72.8,69.8
20160624004500,492.0,475.6,52.7273,54,54.7,0,71.0,72.8,69.8
20160624010000,492.0,490.36,54.3636,54,54.7,0,71.0,72.8,69.8
20160624011500,492.0,496.92,55.0909,54,54.7,0,71.1,72.8,69.8
20160624013000,492.0,496.92,55.0909,54,54.7,0,71.2,72.8,69.8
20160624014500,492.0,487.08,54.0,54,55.3,0,71.6,72.8,69.8
20160624020000,492.0,505.12,56.0,54,55.3,0,71.2,72.8,69.8
20160624021500,492.0,470.68,52.1818,54,54.7,0,71.3,72.8,69.8
20160624023000,492.0,510.04,56.5455,54,54.7,0,71.3,72.8,69.8
20160624024500,492.0,488.72,54.1818,54,54.7,0,71.2,72.8,69.8
20160624030000,492.0,480.52,53.2727,54,54.7,0,71.2,72.8,69.8
20160624031500,492.0,495.28,54.9091,54,54.7,0,71.1,72.8,69.8
20160624033000,492.0,501.84,55.6364,55,54.7,0,71.3,72.8,69.8
20160624034500,492.0,510.04,56.5455,55,54.7,0,71.7,72.8,69.8
20160624040000,492.0,510.04,56.5455,53,54.7,0,71.8,72.8,69.8
20160624041500,492.0,501.84,55.6364,54,54.7,0,71.7,72.8,69.8
20160624043000,492.0,510.04,56.5455,55,54.7,0,71.7,72.8,69.8
20160624044500,492.0,501.84,55.6364,55,54.7,0,71.6,72.8,69.8
20160624050000,492.0,501.84,55.6364,54,54.7,0,71.6,72.8,69.8
20160624051500,492.0,518.24,57.4545,54,54.7,0,71.4,72.8,69.8
20160624053000,492.0,475.6,52.7273,54,55.5,0,71.6,72.8,69.8
20160624054500,492.0,510.04,56.5455,55,55.5,0,71.6,72.8,69.8
20160624060000,492.0,495.28,54.9091,54,55.5,0,71.7,72.8,69.8
20160624061500,492.0,470.68,52.1818,54,54.7,0,71.7,72.8,69.8
20160624063000,492.0,503.48,55.8182,55,54.7,0,71.6,72.8,69.8
20160624064500,492.0,511.68,56.7273,55,55.5,0,71.7,72.8,69.8
20160624070000,492.0,487.08,54.0,54,55.5,0,71.6,72.8,69.8
20160624071500,492.0,510.04,56.5455,55,55.5,0,71.3,72.8,69.8
20160624073000,492.0,524.8,58.1818,55,55.5,0,71.5,72.8,69.8
20160624074500,492.0,496.92,55.0909,55,55.5,0,71.6,72.8,69.8
20160624080000,492.0,511.68,56.7273,57,54.8,0,71.6,72.8,69.8
20160624081500,492.0,511.68,56.7273,57,54.8,0,71.7,72.8,69.8
20160624083000,492.0,511.68,56.7273,56,54.8,0,71.9,72.8,69.8
20160624084500,492.0,487.08,54.0,57,55.5,0,71.9,72.8,69.8
20160624090000,492.0,511.68,56.7273,58,55.5,0,71.9,72.8,69.8
20160624091500,492.0,495.28,54.9091,57,55.5,0,71.9,72.8,69.8
20160624093000,492.0,487.08,54.0,57,55.5,0,71.9,72.8,69.8
20160624094500,492.0,487.08,54.0,58,55.5,0,72.0,72.8,69.8
20160624100000,492.0,496.92,55.0909,57,55.5,0,71.7,72.8,69.8
20160624101500,492.0,537.92,59.6364,59,55.5,0,71.9,72.8,69.8
20160624103000,492.0,503.48,55.8182,58,55.5,0,71.8,72.8,69.8
20160624104500,492.0,490.36,54.3636,58,55.5,0,71.7,72.8,69.8
20160624110000,492.0,496.92,55.0909,55,55.5,0,71.5,72.8,69.8
20160624111500,492.0,510.04,56.5455,55,55.5,0,71.6,72.8,69.8
20160624113000,492.0,495.28,54.9091,55,55.5,0,71.3,72.8,69.8
20160624114500,492.0,495.28,54.9091,55,55.5,0,71.3,72.8,69.8
20160624120000,492.0,516.6,57.2727,55,55.5,0,71.3,72.8,69.8
20160624121500,492.0,501.84,55.6364,55,93.0,100,71.4,78.0,75.0
20160624123000,492.0,511.68,56.7273,55,89.3,100,72.0,78.0,75.0
20160624124500,492.0,487.08,54.0,54,100.2,100,72.7,78.0,75.0
20160624130000,492.0,503.48,55.8182,55,92.3,100,73.1,78.0,75.0
20160624131500,492.0,503.48,55.8182,55,88.1,100,73.4,78.0,75.0
20160624133000,492.0,475.6,52.7273,55,89.3,100,73.9,78.0,75.0
20160624134500,492.0,475.6,52.7273,55,92.1,100,74.1,78.0,75.0
20160624140000,492.0,475.6,52.7273,55,100.0,100,74.5,78.0,75.0
20160624141500,492.0,475.6,52.7273,55,89.3,100,74.8,78.0,75.0
20160624143000,492.0,490.36,54.3636,55,93.4,100,75.2,78.0,75.0
20160624144500,492.0,690.44,76.5455,100,56.8,0,75.1,70.4,67.4
20160624150000,492.0,711.76,78.9091,100,55.9,0,74.8,70.4,67.4
20160624151500,492.0,682.24,75.6364,100,55.9,0,74.3,70.4,67.4
20160624153000,492.0,682.24,75.6364,100,55.9,0,74.0,70.4,67.4
20160624154500,492.0,682.24,75.6364,100,55.9,0,73.7,70.4,67.4
20160624160000,492.0,670.76,74.3636,100,55.9,0,73.4,70.4,67.4
20160624161500,492.0,670.76,74.3636,100,55.2,0,73.2,70.4,67.4
20160624163000,492.0,670.76,74.3636,100,55.2,0,72.9,70.4,67.4
20160624164500,492.0,670.76,74.3636,100,55.2,0,72.8,70.4,67.4
20160624170000,492.0,670.76,74.3636,100,55.2,0,72.6,70.4,67.4
20160624171500,492.0,657.64,72.9091,100,55.2,0,72.4,70.4,67.4
20160624173000,492.0,678.96,75.2727,100,55.2,0,72.3,70.5,67.5
20160624174500,492.0,690.44,76.5455,100,55.2,0,72.2,70.4,67.4
20160624180000,492.0,690.44,76.5455,100,55.2,0,72.1,70.4,67.4
20160624181500,492.0,657.64,72.9091,100,55.2,0,72.0,69.5,66.5
20160624183000,492.0,669.12,74.1818,100,55.2,0,72.0,69.5,66.5
20160624184500,492.0,592.04,65.6364,64,55.2,0,71.9,70.8,67.8
20160624190000,492.0,708.48,78.5455,100,55.2,0,71.8,70.8,67.8
20160624191500,492.0,697.0,77.2727,100,55.2,0,71.8,70.8,67.8
20160624193000,492.0,687.16,76.1818,100,55.2,0,71.8,70.8,67.8
20160624194500,492.0,701.92,77.8182,100,55.2,0,71.8,70.8,67.8
20160624200000,492.0,713.4,79.0909,100,55.2,0,71.8,70.8,67.8
20160624201500,492.0,713.4,79.0909,100,55.2,0,71.7,70.8,67.8
20160624203000,492.0,713.4,79.0909,100,55.2,0,71.6,70.8,67.8
20160624204500,492.0,713.4,79.0909,100,55.2,0,71.6,70.8,67.8
20160624210000,492.0,682.24,75.6364,100,55.2,0,71.5,70.8,67.8
20160624211500,492.0,706.84,78.3636,100,55.2,0,71.4,70.8,67.8
20160624213000,492.0,706.84,78.3636,100,55.2,0,71.4,70.8,67.8
20160624214500,492.0,706.84,78.3636,85,55.2,0,71.1,69.7,66.7
20160624220000,492.0,516.6,57.2727,56,55.2,0,71.0,71.4,68.4
20160624221500,492.0,488.72,54.1818,54,55.2,0,71.0,71.8,68.8
20160624223000,492.0,488.72,54.1818,53,55.2,0,71.0,71.8,68.8
20160624224500,492.0,488.72,54.1818,54,55.2,0,71.1,71.8,68.8
20160624230000,492.0,510.04,56.5455,54,55.2,0,71.0,71.8,68.8
20160624231500,492.0,524.8,58.1818,56,55.2,0,71.3,71.8,68.8
20160624233000,492.0,554.32,61.4545,58,55.2,0,71.6,71.8,68.8
20160624234500,492.0,496.92,55.0909,54,55.2,0,71.3,71.8,68.8
20160625000000,492.0,516.6,57.2727,54,55.2,0,71.1,71.8,68.8
20160625001500,492.0,470.68,52.1818,54,55.2,0,71.1,71.8,68.8
20160625003000,492.0,490.36,54.3636,55,55.2,0,71.1,71.8,68.8
20160625004500,492.0,495.28,54.9091,54,55.2,0,71.2,71.8,68.8
20160625010000,492.0,531.36,58.9091,55,55.2,0,71.0,71.8,68.8
20160625011500,492.0,490.36,54.3636,54,55.2,0,71.0,71.8,68.8
20160625013000,492.0,496.92,55.0909,54,55.2,0,71.2,71.8,68.8
20160625014500,492.0,496.92,55.0909,56,55.2,0,71.3,71.8,68.8
20160625020000,492.0,511.68,56.7273,56,55.2,0,71.2,71.8,68.8
20160625021500,492.0,482.16,53.4545,56,55.2,0,71.4,71.8,68.8
20160625023000,492.0,495.28,54.9091,56,55.2,0,71.3,71.8,68.8
20160625024500,492.0,495.28,54.9091,56,55.2,0,71.0,71.8,68.8
20160625030000,492.0,488.72,54.1818,56,55.2,0,70.9,71.8,68.8
20160625031500,492.0,505.12,56.0,56,55.2,0,71.0,71.8,68.8
20160625033000,492.0,505.12,56.0,56,55.2,0,71.0,71.8,68.8
20160625034500,492.0,496.92,55.0909,56,55.2,0,71.0,71.8,68.8
20160625040000,492.0,490.36,54.3636,56,55.2,0,71.0,71.8,68.8
20160625041500,492.0,510.04,56.5455,56,55.2,0,70.9,71.8,68.8
20160625043000,492.0,518.24,57.4545,57,55.2,0,71.0,71.8,68.8
20160625044500,492.0,501.84,55.6364,57,55.2,0,71.1,71.8,68.8
20160625050000,492.0,510.04,56.5455,56,55.2,0,70.9,71.8,68.8
20160625051500,492.0,480.52,53.2727,56,55.2,0,70.9,71.8,68.8
20160625053000,492.0,516.6,57.2727,57,55.2,0,71.1,71.8,68.8
20160625054500,492.0,475.6,52.7273,56,55.2,0,71.0,71.8,68.8
20160625060000,492.0,503.48,55.8182,56,55.2,0,70.9,71.8,68.8
20160625061500,492.0,516.6,57.2727,56,55.2,0,71.0,71.8,68.8
20160625063000,492.0,503.48,55.8182,56,55.2,0,70.9,71.8,68.8
20160625064500,492.0,495.28,54.9091,56,55.2,0,71.1,71.8,68.8
20160625070000,492.0,487.08,54.0,55,55.2,0,71.2,71.8,68.8
20160625071500,492.0,467.4,51.8182,56,55.2,0,71.1,71.8,68.8
20160625073000,492.0,505.12,56.0,56,55.2,0,71.0,71.8,68.8
20160625074500,492.0,505.12,56.0,56,55.2,0,70.8,71.8,68.8
20160625080000,492.0,526.4399,58.3636,56,55.2,0,70.9,71.8,68.8
20160625081500,492.0,482.16,53.4545,56,55.2,0,70.9,71.8,68.8
20160625083000,492.0,487.08,54.0,56,55.2,0,70.9,71.8,68.8
20160625084500,492.0,496.92,55.0909,56,55.2,0,70.9,71.8,68.8
20160625090000,492.0,496.92,55.0909,57,55.2,0,71.0,71.8,68.8
20160625091500,492.0,505.12,56.0,59,55.9,0,71.3,71.8,68.8
20160625093000,492.0,516.6,57.2727,60,55.9,0,71.3,71.7,68.7
20160625094500,492.0,531.36,58.9091,59,55.9,0,71.2,71.8,68.8
20160625100000,492.0,495.28,54.9091,58,55.9,0,71.2,71.8,68.8
20160625101500,492.0,505.12,56.0,57,55.2,0,71.2,71.7,68.7
20160625103000,492.0,516.6,57.2727,59,55.8,0,71.2,71.8,68.8
20160625104500,492.0,490.36,54.3636,57,55.8,0,71.2,71.8,68.8
20160625110000,492.0,511.68,56.7273,57,55.2,0,71.0,71.7,68.7
20160625111500,492.0,519.88,57.6364,57,55.2,0,71.0,71.7,68.7
20160625113000,492.0,510.04,56.5455,57,55.2,0,71.1,71.7,68.7
20160625114500,492.0,510.04,56.5455,59,55.2,0,71.0,71.7,68.7
20160625120000,492.0,496.92,55.0909,57,55.2,0,70.9,71.7,68.7
20160625121500,492.0,511.68,56.7273,58,55.2,0,71.0,71.7,68.7
20160625123000,492.0,495.28,54.9091,57,55.2,0,70.8,71.6,68.6
20160625124500,492.0,516.6,57.2727,58,55.2,0,71.0,71.6,68.6
20160625130000,492.0,524.8,58.1818,56,55.2,0,70.8,71.7,68.7
20160625131500,492.0,503.48,55.8182,57,55.2,0,70.8,71.5,68.5
20160625133000,492.0,503.48,55.8182,55,55.9,0,70.8,71.5,68.5
20160625134500,492.0,511.68,56.7273,56,55.9,0,70.8,71.5,68.5
20160625140000,492.0,501.84,55.6364,57,55.3,0,71.0,71.5,68.5
20160625141500,492.0,518.24,57.4545,57,55.3,0,70.9,71.5,68.5
20160625143000,492.0,505.12,56.0,57,55.3,0,70.9,71.5,68.5
20160625144500,492.0,511.68,56.7273,56,55.3,0,71.0,71.5,68.5
20160625150000,492.0,487.08,54.0,56,55.3,0,70.9,71.5,68.5
20160625151500,492.0,518.24,57.4545,58,55.3,0,70.9,71.4,68.4
20160625153000,492.0,554.32,61.4545,60,55.3,0,71.0,71.5,68.5
20160625154500,492.0,511.68,56.7273,58,55.3,0,71.1,71.4,68.4
20160625160000,492.0,518.24,57.4545,58,55.3,0,71.2,71.4,68.4
20160625161500,492.0,510.04,56.5455,56,55.9,0,71.2,71.4,68.4
20160625163000,492.0,524.8,58.1818,56,55.9,0,71.3,71.4,68.4
20160625164500,492.0,503.48,55.8182,56,55.9,0,71.2,71.4,68.4
20160625170000,492.0,503.48,55.8182,56,55.9,0,71.2,71.4,68.4
20160625171500,492.0,524.8,58.1818,56,55.9,0,71.3,71.4,68.4
20160625173000,492.0,488.72,54.1818,55,55.9,0,71.3,71.4,68.4
20160625174500,492.0,516.6,57.2727,55,55.9,0,71.2,71.4,68.4
20160625180000,492.0,505.12,56.0,55,55.9,0,71.3,71.4,68.4
20160625181500,492.0,505.12,56.0,55,55.9,0,71.3,71.4,68.4
20160625183000,492.0,518.24,57.4545,55,55.2,0,71.2,71.4,68.4
20160625184500,492.0,505.12,56.0,55,55.2,0,71.3,71.4,68.4
20160625190000,492.0,505.12,56.0,55,55.2,0,71.2,71.4,68.4
20160625191500,492.0,505.12,56.0,54,55.2,0,71.3,71.4,68.4
20160625193000,492.0,482.16,53.4545,55,55.2,0,71.0,71.4,68.4
20160625194500,492.0,490.36,54.3636,55,55.2,0,71.0,71.4,68.4
20160625200000,492.0,546.12,60.5455,57,55.2,0,71.2,71.4,68.4
20160625201500,492.0,546.12,60.5455,57,55.2,0,71.5,71.4,68.4
20160625203000,492.0,539.5601,59.8182,59,55.2,0,71.3,71.4,68.4
20160625204500,492.0,511.68,56.7273,58,55.2,0,71.0,71.4,68.4
20160625210000,492.0,518.24,57.4545,58,55.2,0,71.2,71.4,68.4
20160625211500,492.0,518.24,57.4545,58,55.2,0,71.2,71.4,68.4
20160625213000,492.0,505.12,56.0,59,55.2,0,71.2,71.4,68.4
20160625214500,492.0,505.12,56.0,58,55.2,0,71.2,71.4,68.4
20160625220000,492.0,524.8,58.1818,59,55.2,0,71.4,71.4,68.4
20160625221500,492.0,511.68,56.7273,59,55.2,0,71.3,71.4,68.4
20160625223000,492.0,505.12,56.0,59,55.2,0,71.1,71.4,68.4
20160625224500,492.0,537.92,59.6364,60,55.2,0,71.2,71.4,68.4
20160625230000,492.0,475.6,52.7273,56,55.2,0,70.9,71.4,68.4
20160625231500,492.0,495.28,54.9091,56,55.2,0,70.7,71.4,68.4
20160625233000,492.0,526.4399,58.3636,57,55.2,0,71.0,71.4,68.4
20160625234500,492.0,495.28,54.9091,56,55.2,0,70.9,71.4,68.4
20160626000000,492.0,501.84,55.6364,57,55.2,0,71.1,71.4,68.4
20160626001500,492.0,565.8,62.7273,59,55.2,0,71.3,71.4,68.4
20160626003000,492.0,536.28,59.4545,60,55.2,0,71.3,71.4,68.4
20160626004500,492.0,536.28,59.4545,59,55.2,0,71.2,71.4,68.4
20160626010000,492.0,529.72,58.7273,60,55.2,0,71.3,71.4,68.4
20160626011500,492.0,519.88,57.6364,58,55.2,0,71.0,71.4,68.4
20160626013000,492.0,505.12,56.0,56,55.2,0,71.0,71.4,68.4
20160626014500,492.0,495.28,54.9091,56,55.2,0,71.0,71.4,68.4
20160626020000,492.0,495.28,54.9091,56,55.2,0,71.1,71.4,68.4
20160626021500,492.0,495.28,54.9091,54,55.2,0,70.9,71.4,68.4
20160626023000,492.0,487.08,54.0,53,55.2,0,70.8,71.4,68.4
20160626024500,492.0,501.84,55.6364,54,55.2,0,71.0,71.4,68.4
20160626030000,492.0,495.28,54.9091,54,55.2,0,71.0,71.4,68.4
20160626031500,492.0,464.12,51.4545,53,55.2,0,71.1,71.4,68.4
20160626033000,492.0,475.6,52.7273,53,55.2,0,71.0,71.4,68.4
20160626034500,492.0,488.72,54.1818,53,55.2,0,71.0,71.4,68.4
20160626040000,492.0,488.72,54.1818,53,55.2,0,70.8,71.4,68.4
20160626041500,492.0,501.84,55.6364,54,55.2,0,71.0,71.4,68.4
20160626043000,492.0,488.72,54.1818,53,55.2,0,70.9,71.4,68.4
20160626044500,492.0,482.16,53.4545,54,55.2,0,70.9,71.4,68.4
20160626050000,492.0,516.6,57.2727,55,55.2,0,71.0,71.4,68.4
20160626051500,492.0,470.68,52.1818,53,55.2,0,70.9,71.4,68.4
20160626053000,492.0,488.72,54.1818,53,55.2,0,71.0,71.4,68.4
20160626054500,492.0,464.12,51.4545,53,55.2,0,70.8,71.4,68.4
20160626060000,492.0,488.72,54.1818,53,55.2,0,70.9,71.4,68.4
20160626061500,492.0,516.6,57.2727,54,55.2,0,70.7,71.4,68.4
20160626063000,492.0,495.28,54.9091,54,55.2,0,70.9,71.4,68.4
20160626064500,492.0,495.28,54.9091,56,55.2,0,71.0,71.4,68.4
20160626070000,492.0,487.08,54.0,54,55.2,0,71.0,71.4,68.4
20160626071500,492.0,496.92,55.0909,54,55.2,0,70.8,71.4,68.4
20160626073000,492.0,473.96,52.5455,54,55.2,0,70.7,71.4,68.4
20160626074500,492.0,511.68,56.7273,58,55.2,0,71.1,71.4,68.4
20160626080000,492.0,559.24,62.0,61,55.9,0,71.3,71.4,68.4
20160626081500,492.0,580.5601,64.3636,62,55.9,0,71.3,71.4,68.4
20160626083000,492.0,555.96,61.6364,62,55.9,0,71.2,71.4,68.4
20160626084500,492.0,555.96,61.6364,61,55.9,0,71.2,71.4,68.4
20160626090000,492.0,524.8,58.1818,57,55.9,0,71.0,71.4,68.4
20160626091500,492.0,495.28,54.9091,55,55.9,0,70.9,71.4,68.4
20160626093000,492.0,488.72,54.1818,55,55.9,0,70.9,71.4,68.4
20160626094500,492.0,488.72,54.1818,56,55.9,0,71.0,71.4,68.4
20160626100000,492.0,505.12,56.0,57,55.9,0,71.0,71.4,68.4
20160626101500,492.0,505.12,56.0,57,55.9,0,71.0,71.4,68.4
20160626103000,492.0,511.68,56.7273,57,55.9,0,70.9,71.4,68.4
20160626104500,492.0,470.68,52.1818,57,55.9,0,70.9,71.4,68.4
20160626110000,492.0,501.84,55.6364,56,55.9,0,71.0,71.4,68.4
20160626111500,492.0,490.36,54.3636,57,55.9,0,70.9,71.4,68.4
20160626113000,492.0,501.84,55.6364,59,55.9,0,71.1,71.4,68.4
20160626114500,492.0,510.04,56.5455,57,55.9,0,71.1,71.4,68.4
20160626120000,492.0,496.92,55.0909,57,55.9,0,71.0,71.4,68.4
20160626121500,492.0,482.16,53.4545,56,55.9,0,71.0,71.4,68.4
20160626123000,492.0,501.84,55.6364,56,55.9,0,71.0,71.4,68.4
20160626124500,492.0,482.16,53.4545,55,55.9,0,70.9,71.4,68.4
20160626130000,492.0,503.48,55.8182,56,55.2,0,70.9,71.4,68.4
20160626131500,492.0,516.6,57.2727,56,55.2,0,70.9,71.4,68.4
20160626133000,492.0,505.12,56.0,56,55.9,0,71.0,71.4,68.4
20160626134500,492.0,496.92,55.0909,55,55.9,0,71.0,71.4,68.4
20160626140000,492.0,503.48,55.8182,55,55.9,0,70.9,71.4,68.4
20160626141500,492.0,496.92,55.0909,56,55.9,0,71.1,71.4,68.4
20160626143000,492.0,488.72,54.1818,56,55.9,0,71.1,71.4,68.4
20160626144500,492.0,503.48,55.8182,56,55.2,0,71.2,71.4,68.4
20160626150000,492.0,511.68,56.7273,56,55.2,0,71.2,71.4,68.4
20160626151500,492.0,487.08,54.0,57,55.9,0,71.2,71.4,68.4
20160626153000,492.0,510.04,56.5455,58,55.9,0,71.2,71.4,68.4
20160626154500,492.0,488.72,54.1818,56,55.9,0,71.0,71.4,68.4
20160626160000,492.0,524.8,58.1818,59,55.2,0,71.1,71.4,68.4
20160626161500,492.0,524.8,58.1818,57,55.2,0,71.2,71.4,68.4
20160626163000,492.0,490.36,54.3636,58,55.2,0,71.2,71.4,68.4
20160626164500,492.0,519.88,57.6364,59,55.2,0,71.2,71.4,68.4
20160626170000,492.0,501.84,55.6364,59,55.2,0,71.2,71.4,68.4
20160626171500,492.0,510.04,56.5455,58,55.8,0,71.3,71.4,68.4
20160626173000,492.0,488.72,54.1818,58,55.8,0,71.3,71.4,68.4
20160626174500,492.0,482.16,53.4545,58,55.8,0,71.4,71.4,68.4
20160626180000,492.0,526.4399,58.3636,59,55.8,0,71.4,71.4,68.4
20160626181500,492.0,526.4399,58.3636,59,55.8,0,71.4,71.4,68.4
20160626183000,492.0,495.28,54.9091,59,55.8,0,71.5,71.4,68.4
20160626184500,492.0,495.28,54.9091,58,88.7,100,71.5,77.4,74.4
20160626190000,492.0,510.04,56.5455,58,89.9,100,71.9,77.4,74.4
20160626191500,492.0,652.72,72.3636,100,56.4,0,71.9,73.2,70.2
20160626193000,492.0,526.4399,58.3636,59,56.4,0,71.9,73.2,70.2
20160626194500,492.0,503.48,55.8182,56,55.6,0,71.7,73.2,70.2
20160626200000,492.0,475.6,52.7273,56,55.6,0,71.6,73.2,70.2
20160626201500,492.0,503.48,55.8182,57,55.6,0,71.7,73.2,70.2
20160626203000,492.0,464.12,51.4545,57,55.6,0,71.7,73.2,70.2
20160626204500,492.0,511.68,56.7273,57,55.6,0,71.8,73.2,70.2
20160626210000,492.0,490.36,54.3636,57,55.6,0,71.9,73.2,70.2
20160626211500,492.0,496.92,55.0909,57,55.6,0,71.9,73.2,70.2
20160626213000,492.0,488.72,54.1818,57,55.6,0,71.8,73.2,70.2
20160626214500,492.0,488.72,54.1818,57,55.6,0,71.7,73.2,70.2
20160626220000,492.0,518.24,57.4545,57,55.6,0,71.7,73.2,70.2
20160626221500,492.0,510.04,56.5455,57,55.6,0,71.3,73.2,70.2
20160626223000,492.0,503.48,55.8182,58,55.6,0,71.5,73.2,70.2
20160626224500,492.0,490.36,54.3636,57,55.6,0,71.4,73.2,70.2
20160626230000,492.0,490.36,54.3636,56,55.6,0,71.4,73.2,70.2
20160626231500,492.0,467.4,51.8182,56,55.6,0,71.4,73.2,70.2
20160626233000,492.0,510.04,56.5455,57,55.6,0,71.7,73.2,70.2
20160626234500,492.0,487.08,54.0,55,55.6,0,71.7,73.2,70.2
20160627000000,492.0,480.52,53.2727,55,55.6,0,71.7,73.2,70.2
20160627001500,492.0,511.68,56.7273,55,55.6,0,71.2,73.2,70.2
20160627003000,492.0,501.84,55.6364,55,55.6,0,71.2,73.2,70.2
20160627004500,492.0,488.72,54.1818,55,55.6,0,71.3,73.2,70.2
20160627010000,492.0,488.72,54.1818,55,55.6,0,71.1,73.2,70.2
20160627011500,492.0,516.6,57.2727,54,55.6,0,71.1,73.2,70.2
20160627013000,492.0,487.08,54.0,55,55.6,0,71.3,73.2,70.2
20160627014500,492.0,470.68,52.1818,54,55.6,0,71.2,73.2,70.2
20160627020000,492.0,495.28,54.9091,55,55.6,0,71.0,73.2,70.2
20160627021500,492.0,467.4,51.8182,54,55.6,0,71.0,73.2,70.2
20160627023000,492.0,480.52,53.2727,54,55.6,0,71.0,73.2,70.2
20160627024500,492.0,480.52,53.2727,54,55.6,0,71.2,73.2,70.2
20160627030000,492.0,487.08,54.0,54,55.6,0,71.2,73.2,70.2
20160627031500,492.0,487.08,54.0,54,55.6,0,71.2,73.2,70.2
20160627033000,492.0,503.48,55.8182,55,55.6,0,70.9,73.2,70.2
20160627034500,492.0,488.72,54.1818,54,55.6,0,71.0,73.2,70.2
20160627040000,492.0,495.28,54.9091,55,55.6,0,71.0,73.2,70.2
20160627041500,492.0,495.28,54.9091,54,55.6,0,71.3,73.2,70.2
20160627043000,492.0,482.16,53.4545,54,55.6,0,71.2,73.2,70.2
20160627044500,492.0,482.16,53.4545,54,54.7,0,71.0,73.2,70.2
20160627050000,492.0,505.12,56.0,54,54.7,0,71.0,73.2,70.2
20160627051500,492.0,480.52,53.2727,55,54.7,0,71.1,73.2,70.2
20160627053000,492.0,503.48,55.8182,56,54.7,0,71.2,73.2,70.2
20160627054500,492.0,503.48,55.8182,55,54.7,0,71.2,73.2,70.2
20160627060000,492.0,487.08,54.0,55,54.7,0,70.9,73.2,70.2
20160627061500,492.0,487.08,54.0,58,54.7,0,71.0,73.2,70.2
20160627063000,492.0,496.92,55.0909,58,54.7,0,70.9,73.2,70.2
20160627064500,492.0,490.36,54.3636,58,54.7,0,71.0,73.2,70.2
20160627070000,492.0,490.36,54.3636,57,54.7,0,71.0,73.2,70.2
20160627071500,492.0,510.04,56.5455,57,54.7,0,71.2,73.2,70.2
20160627073000,492.0,488.72,54.1818,57,54.7,0,71.3,73.2,70.2
20160627074500,492.0,488.72,54.1818,57,54.7,0,71.5,73.2,70.2
20160627080000,492.0,488.72,54.1818,57,54.7,0,71.6,73.2,70.2
20160627081500,492.0,470.68,52.1818,57,55.5,0,71.8,73.2,70.2
20160627083000,492.0,511.68,56.7273,57,55.5,0,72.2,73.2,70.2
20160627084500,492.0,467.4,51.8182,57,55.5,0,72.2,73.2,70.2
20160627090000,492.0,488.72,54.1818,57,55.5,0,72.3,73.2,70.2
20160627091500,492.0,496.92,55.0909,57,55.5,0,72.2,73.2,70.2
20160627093000,492.0,518.24,57.4545,58,55.5,0,72.4,73.2,70.2
20160627094500,492.0,487.08,54.0,57,55.5,0,72.2,73.2,70.2
20160627100000,492.0,487.08,54.0,57,55.5,0,72.1,73.2,70.2
20160627101500,492.0,470.68,52.1818,57,55.5,0,72.1,73.2,70.2
20160627103000,492.0,482.16,53.4545,57,55.5,0,72.2,73.2,70.2
20160627104500,492.0,495.28,54.9091,57,55.5,0,72.1,73.2,70.2
20160627110000,492.0,495.28,54.9091,57,55.5,0,72.2,73.2,70.2
20160627111500,492.0,495.28,54.9091,58,55.5,0,72.2,73.2,70.2
20160627113000,492.0,480.52,53.2727,57,55.5,0,72.2,73.2,70.2
20160627114500,492.0,495.28,54.9091,58,55.5,0,72.4,73.2,70.2
20160627120000,492.0,516.6,57.2727,57,55.5,0,72.4,73.2,70.2
20160627121500,492.0,487.08,54.0,57,55.5,0,72.3,73.2,70.2
20160627123000,492.0,503.48,55.8182,57,55.5,0,72.6,73.2,70.2
20160627124500,492.0,482.16,53.4545,57,55.5,0,72.3,73.2,70.2
20160627130000,492.0,510.04,56.5455,57,55.5,0,72.2,73.2,70.2
20160627131500,492.0,510.04,56.5455,57,55.5,0,72.1,75.0,72.0
20160627133000,492.0,496.92,55.0909,57,55.5,100,72.0,75.3,72.3
20160627134500,492.0,473.96,52.5455,56,56.3,100,71.9,75.4,72.4
20160627140000,492.0,473.96,52.5455,57,56.3,100,72.2,75.4,72.4
20160627141500,492.0,518.24,57.4545,57,56.3,100,72.3,75.3,72.3
20160627143000,492.0,487.08,54.0,57,57.1,100,71.9,75.3,72.3
20160627144500,492.0,467.4,51.8182,56,57.1,100,72.3,75.3,72.3
20160627150000,492.0,501.84,55.6364,57,56.4,0,72.3,75.0,72.0
20160627151500,492.0,501.84,55.6364,56,56.4,0,72.4,75.3,72.3
20160627153000,492.0,510.04,56.5455,56,56.4,0,72.1,75.0,72.0
20160627154500,492.0,503.48,55.8182,56,56.4,0,72.1,75.3,72.3
20160627160000,492.0,503.48,55.8182,56,56.4,0,72.3,75.3,72.3
20160627161500,492.0,488.72,54.1818,56,56.4,0,72.6,75.3,72.3
20160627163000,492.0,496.92,55.0909,57,56.4,0,72.5,75.3,72.3
20160627164500,492.0,490.36,54.3636,57,56.4,0,72.5,75.3,72.3
20160627170000,492.0,496.92,55.0909,57,55.6,0,72.4,75.3,72.3
20160627171500,492.0,503.48,55.8182,57,55.6,0,72.4,75.3,72.3
20160627173000,492.0,495.28,54.9091,56,55.6,0,72.3,75.3,72.3
20160627174500,492.0,488.72,54.1818,56,55.6,0,72.5,75.3,72.3
20160627180000,492.0,501.84,55.6364,56,55.6,0,72.5,75.3,72.3
20160627181500,492.0,480.52,53.2727,57,55.6,0,72.5,75.3,72.3
20160627183000,492.0,496.92,55.0909,57,55.6,0,72.4,75.3,72.3
20160627184500,492.0,482.16,53.4545,57,55.6,0,72.4,75.3,72.3
20160627190000,492.0,495.28,54.9091,55,55.6,0,72.2,75.3,72.3
20160627191500,492.0,505.12,56.0,55,55.6,0,72.4,75.3,72.3
20160627193000,492.0,516.6,57.2727,55,55.6,0,72.5,75.0,72.0
20160627194500,492.0,495.28,54.9091,56,55.6,0,72.8,75.0,72.0
20160627200000,492.0,495.28,54.9091,56,55.6,0,72.7,75.3,72.3
20160627201500,492.0,488.72,54.1818,56,55.6,0,72.5,75.3,72.3
20160627203000,492.0,488.72,54.1818,55,55.6,0,72.6,75.3,72.3
20160627204500,492.0,488.72,54.1818,55,55.6,0,72.6,75.3,72.3
20160627210000,492.0,482.16,53.4545,55,55.6,0,72.6,75.3,72.3
20160627211500,492.0,511.68,56.7273,55,55.6,0,72.6,75.3,72.3
20160627213000,492.0,511.68,56.7273,56,55.6,0,72.1,75.2,72.2
20160627214500,492.0,501.84,55.6364,55,55.6,0,72.2,75.3,72.3
20160627220000,492.0,529.72,58.7273,55,55.6,0,72.1,75.3,72.3
