PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160627221500,492.0,501.84,55.6364,55,55.6,100,72.0,75.3,72.3
20160627223000,492.0,501.84,55.6364,54,55.6,100,72.2,75.3,72.3
20160627224500,492.0,501.84,55.6364,54,55.6,100,72.1,75.3,72.3
20160627230000,492.0,480.52,53.2727,54,55.6,100,72.1,75.3,72.3
20160627231500,492.0,495.28,54.9091,54,55.6,100,72.1,75.3,72.3
20160627233000,492.0,511.68,56.7273,54,56.3,100,72.1,75.3,72.3
20160627234500,492.0,488.72,54.1818,54,56.3,100,71.9,75.3,72.3
20160628000000,492.0,488.72,54.1818,54,57.1,100,71.7,75.2,72.2
20160628001500,492.0,473.96,52.5455,54,77.8,100,71.7,75.0,72.0
20160628003000,492.0,487.08,54.0,54,80.7,100,72.0,75.0,72.0
20160628004500,492.0,501.84,55.6364,54,60.8,100,72.2,75.3,72.3
20160628010000,492.0,488.72,54.1818,54,56.0,100,72.0,75.3,72.3
20160628011500,492.0,482.16,53.4545,54,56.0,100,71.9,75.0,72.0
20160628013000,492.0,501.84,55.6364,54,56.0,100,71.6,75.3,72.3
20160628014500,492.0,490.36,54.3636,54,56.8,100,72.0,75.3,72.3
20160628020000,492.0,495.28,54.9091,54,56.8,100,71.9,75.3,72.3
20160628021500,492.0,510.04,56.5455,54,56.8,100,72.2,75.3,72.3
20160628023000,492.0,470.68,52.1818,54,58.3,100,71.9,75.3,72.3
20160628024500,492.0,482.16,53.4545,54,75.6,100,71.9,75.3,72.3
20160628030000,492.0,495.28,54.9091,55,84.3,100,71.5,75.3,72.3
20160628031500,492.0,482.16,53.4545,54,89.6,100,71.7,75.3,72.3
20160628033000,492.0,473.96,52.5455,55,97.2,100,71.8,75.3,72.3
20160628034500,492.0,490.36,54.3636,55,90.7,100,72.1,75.3,72.3
20160628040000,492.0,501.84,55.6364,55,86.9,100,72.4,75.3,72.3
20160628041500,492.0,495.28,54.9091,54,95.8,100,72.6,75.3,72.3
20160628043000,492.0,488.72,54.1818,55,56.4,0,72.8,75.3,72.3
20160628044500,492.0,475.6,52.7273,54,56.4,0,72.4,75.3,72.3
20160628050000,492.0,501.84,55.6364,54,56.4,0,72.7,75.3,72.3
20160628051500,492.0,501.84,55.6364,55,55.6,0,72.6,75.3,72.3
20160628053000,492.0,501.84,55.6364,54,55.6,0,72.7,75.3,72.3
20160628054500,492.0,501.84,55.6364,54,55.6,100,71.9,75.3,72.3
20160628060000,492.0,511.68,56.7273,55,55.6,100,72.1,75.3,72.3
20160628061500,492.0,496.92,55.0909,55,55.6,100,72.1,75.3,72.3
20160628063000,492.0,496.92,55.0909,55,55.6,100,71.8,75.3,72.3
20160628064500,492.0,470.68,52.1818,55,57.1,100,71.7,75.3,72.3
20160628070000,492.0,488.72,54.1818,56,76.0,100,71.6,75.3,72.3
20160628071500,492.0,464.12,51.4545,56,76.8,100,72.3,75.3,72.3
20160628073000,492.0,496.92,55.0909,56,59.6,0,72.6,75.3,72.3
20160628074500,492.0,488.72,54.1818,56,56.8,100,71.8,75.3,72.3
20160628080000,492.0,482.16,53.4545,56,56.8,100,71.9,75.3,72.3
20160628081500,492.0,505.12,56.0,57,59.2,100,71.9,75.3,72.3
20160628083000,492.0,475.6,52.7273,57,74.9,100,72.3,75.3,72.3
20160628084500,492.0,496.92,55.0909,58,74.1,0,72.6,75.3,72.3
20160628090000,492.0,473.96,52.5455,57,56.4,0,73.0,75.3,72.3
20160628091500,492.0,487.08,54.0,57,56.4,0,72.1,75.3,72.3
20160628093000,492.0,505.12,56.0,57,56.4,100,72.0,75.3,72.3
20160628094500,492.0,488.72,54.1818,57,56.4,100,71.7,75.3,72.3
20160628100000,492.0,488.72,54.1818,57,56.4,100,72.1,75.3,72.3
20160628101500,492.0,516.6,57.2727,57,56.4,100,72.2,75.3,72.3
20160628103000,492.0,496.92,55.0909,57,57.1,100,71.9,75.3,72.3
20160628104500,492.0,487.08,54.0,54,81.2,100,72.0,75.3,72.3
20160628110000,492.0,510.04,56.5455,55,98.9,100,72.7,79.6,76.6
20160628111500,492.0,501.84,55.6364,54,89.9,100,73.2,79.6,76.6
20160628113000,492.0,482.16,53.4545,54,88.1,100,73.8,79.6,76.6
20160628114500,492.0,488.72,54.1818,55,100.2,100,74.0,79.6,76.6
20160628120000,492.0,488.72,54.1818,55,86.2,100,74.3,79.4,76.4
20160628121500,492.0,473.96,52.5455,55,81.1,100,74.4,79.3,76.3
20160628123000,492.0,488.72,54.1818,55,77.8,100,74.5,79.3,76.3
20160628124500,492.0,505.12,56.0,55,74.8,100,74.2,79.3,76.3
20160628130000,492.0,490.36,54.3636,56,93.2,100,74.0,79.4,76.4
20160628131500,492.0,480.52,53.2727,56,98.4,100,74.4,79.4,76.4
20160628133000,492.0,480.52,53.2727,56,88.7,100,74.3,79.4,76.4
20160628134500,492.0,488.72,54.1818,57,90.0,100,74.1,79.4,76.4
20160628140000,492.0,464.12,51.4545,57,93.2,100,74.0,79.4,76.4
20160628141500,492.0,496.92,55.0909,57,88.7,100,74.3,79.4,76.4
20160628143000,492.0,496.92,55.0909,56,88.7,100,74.8,79.4,76.4
20160628144500,492.0,490.36,54.3636,56,91.1,100,75.3,79.4,76.4
20160628150000,492.0,490.36,54.3636,56,98.3,100,75.4,79.4,76.4
20160628151500,492.0,490.36,54.3636,56,89.2,100,75.5,79.3,76.3
20160628153000,492.0,490.36,54.3636,56,89.2,100,75.3,79.1,76.1
20160628154500,492.0,480.52,53.2727,56,90.6,100,75.6,79.1,76.1
20160628160000,492.0,510.04,56.5455,56,99.0,100,75.8,79.2,76.2
20160628161500,492.0,510.04,56.5455,56,88.5,100,75.7,79.1,76.1
20160628163000,492.0,475.6,52.7273,55,57.3,100,75.6,79.0,76.0
20160628164500,492.0,496.92,55.0909,55,76.8,100,74.7,78.9,75.9
20160628170000,492.0,503.48,55.8182,55,80.1,100,75.3,78.8,75.8
20160628171500,492.0,488.72,54.1818,54,82.8,100,75.5,78.8,75.8
20160628173000,492.0,482.16,53.4545,54,58.0,100,75.0,79.1,76.1
20160628174500,492.0,475.6,52.7273,54,85.6,100,75.1,79.1,76.1
20160628180000,492.0,503.48,55.8182,55,87.5,100,75.4,79.1,76.1
20160628181500,492.0,490.36,54.3636,55,95.4,100,75.4,79.1,76.1
20160628183000,492.0,490.36,54.3636,54,93.4,100,75.4,79.1,76.1
20160628184500,492.0,490.36,54.3636,54,87.5,100,75.7,79.1,76.1
20160628190000,492.0,495.28,54.9091,54,87.5,100,75.9,79.1,76.1
20160628191500,492.0,503.48,55.8182,54,88.8,100,76.2,79.1,76.1
20160628193000,492.0,705.2,78.1818,100,55.2,0,74.9,68.9,65.9
20160628194500,492.0,705.2,78.1818,100,55.2,0,74.8,68.9,65.9
20160628200000,492.0,690.44,76.5455,100,55.2,0,74.2,68.5,65.5
20160628201500,492.0,711.76,78.9091,100,55.2,0,74.0,68.5,65.5
20160628203000,492.0,690.44,76.5455,100,55.2,0,73.7,68.9,65.9
20160628204500,492.0,690.44,76.5455,100,55.2,0,73.1,68.5,65.5
20160628210000,492.0,701.92,77.8182,100,55.2,0,73.1,68.9,65.9
20160628211500,492.0,733.08,81.2727,100,55.2,0,72.8,68.0,64.9
20160628213000,492.0,741.28,82.1818,100,55.2,0,72.6,68.0,62.4
20160628214500,492.0,721.6,80.0,100,55.2,0,72.3,68.0,62.4
20160628220000,492.0,721.6,80.0,100,55.2,0,71.5,68.0,62.4
20160628221500,492.0,713.4,79.0909,100,55.2,0,71.9,68.0,62.4
20160628223000,492.0,713.4,79.0909,100,55.2,0,71.9,68.0,62.4
20160628224500,492.0,726.52,80.5455,100,55.2,0,71.9,68.0,62.4
20160628230000,492.0,693.72,76.9091,100,55.2,0,71.6,68.0,62.4
20160628231500,492.0,721.6,80.0,100,55.2,0,71.3,68.0,62.4
20160628233000,492.0,721.6,80.0,100,55.2,0,71.4,68.0,62.4
20160628234500,492.0,729.8,80.9091,100,55.2,0,71.6,68.0,62.4
20160629000000,492.0,718.32,79.6364,100,55.2,0,71.2,68.0,62.4
20160629001500,492.0,718.32,79.6364,100,55.2,0,71.3,68.0,62.4
20160629003000,492.0,728.16,80.7273,100,55.2,0,71.1,68.0,61.9
20160629004500,492.0,728.16,80.7273,100,55.2,0,71.2,68.0,62.0
20160629010000,492.0,728.16,80.7273,100,55.2,0,70.6,68.0,62.4
20160629011500,492.0,728.16,80.7273,100,55.2,0,71.0,68.0,62.4
20160629013000,492.0,692.08,76.7273,100,55.2,0,70.5,68.0,62.4
20160629014500,492.0,729.8,80.9091,100,55.2,0,70.4,68.0,62.4
20160629020000,492.0,729.8,80.9091,100,55.2,0,70.2,68.0,62.4
20160629021500,492.0,729.8,80.9091,100,55.2,0,70.3,68.0,62.4
20160629023000,492.0,729.8,80.9091,100,55.2,0,70.5,68.0,62.4
20160629024500,492.0,721.6,80.0,100,55.2,0,70.2,68.0,62.4
20160629030000,492.0,736.36,81.6364,100,55.2,0,70.1,68.0,62.4
20160629031500,492.0,697.0,77.2727,100,55.2,0,70.4,68.0,62.4
20160629033000,492.0,738.0,81.8182,100,55.2,0,70.3,68.0,62.4
20160629034500,492.0,698.64,77.4545,100,55.2,0,70.3,68.0,62.4
20160629040000,492.0,547.76,60.7273,59,55.2,0,70.0,69.8,66.8
20160629041500,492.0,547.76,60.7273,59,55.2,0,70.2,70.0,67.0
20160629043000,492.0,606.8,67.2727,64,55.2,0,70.4,69.8,66.8
20160629044500,492.0,598.6,66.3636,62,55.2,0,69.9,69.9,66.9
20160629050000,492.0,598.6,66.3636,62,55.2,0,70.0,69.9,66.9
20160629051500,492.0,598.6,66.3636,63,55.2,0,70.0,69.9,66.9
20160629053000,492.0,719.96,79.8182,78,55.2,0,70.3,69.5,66.5
20160629054500,492.0,708.48,78.5455,100,55.2,0,70.4,70.4,67.4
20160629060000,492.0,682.24,75.6364,100,55.2,0,70.3,70.4,67.4
20160629061500,492.0,738.0,81.8182,100,55.2,0,70.3,70.0,67.0
20160629063000,492.0,690.44,76.5455,100,55.2,0,70.2,70.0,67.0
20160629064500,492.0,690.44,76.5455,100,55.2,0,70.2,70.0,67.0
20160629070000,492.0,701.92,77.8182,100,55.2,0,70.2,70.3,67.3
20160629071500,492.0,685.52,76.0,100,55.2,0,70.2,70.4,67.4
20160629073000,492.0,660.92,73.2727,100,55.2,0,70.4,70.4,67.4
20160629074500,492.0,683.88,75.8182,100,55.2,0,70.3,70.4,67.4
20160629080000,492.0,683.88,75.8182,100,55.2,0,70.1,70.4,67.4
20160629081500,492.0,649.4399,72.0,69,55.2,0,70.2,70.4,67.4
20160629083000,492.0,613.36,68.0,65,55.2,0,70.2,70.4,67.4
20160629084500,492.0,613.36,68.0,65,55.2,0,70.2,70.4,67.4
20160629090000,492.0,606.8,67.2727,65,55.2,0,70.3,70.3,67.3
20160629091500,492.0,590.4,65.4545,65,55.2,0,70.1,70.4,67.4
20160629093000,492.0,580.5601,64.3636,62,55.2,0,70.2,70.4,67.4
20160629094500,492.0,546.12,60.5455,60,55.2,0,70.1,70.4,67.4
20160629100000,492.0,567.4399,62.9091,61,55.2,0,70.2,70.4,67.4
20160629101500,492.0,490.36,54.3636,56,55.2,0,69.9,70.4,67.4
20160629103000,492.0,519.88,57.6364,58,55.2,0,69.9,70.4,67.4
20160629104500,492.0,519.88,57.6364,59,55.2,0,70.2,70.4,67.4
20160629110000,492.0,519.88,57.6364,58,55.2,0,70.0,70.4,67.4
20160629111500,492.0,511.68,56.7273,57,55.2,0,69.9,70.4,67.4
20160629113000,492.0,495.28,54.9091,56,55.2,0,69.9,70.4,67.4
20160629114500,492.0,501.84,55.6364,56,55.2,0,70.0,70.4,67.4
20160629120000,492.0,488.72,54.1818,57,55.2,0,69.9,70.4,67.4
20160629121500,492.0,488.72,54.1818,56,55.2,0,69.7,70.4,67.4
20160629123000,492.0,505.12,56.0,56,55.2,0,69.7,70.4,67.4
20160629124500,492.0,519.88,57.6364,57,55.2,0,69.6,70.4,67.4
20160629130000,492.0,501.84,55.6364,56,55.2,0,69.9,70.4,67.4
20160629131500,492.0,490.36,54.3636,56,55.2,0,69.7,70.4,67.4
20160629133000,492.0,519.88,57.6364,56,55.2,0,69.7,70.4,67.4
20160629134500,492.0,503.48,55.8182,56,55.2,0,69.8,70.4,67.4
20160629140000,492.0,510.04,56.5455,55,55.2,0,69.4,70.4,67.4
20160629141500,492.0,510.04,56.5455,55,81.7,100,70.2,80.0,78.0
20160629143000,492.0,487.08,54.0,55,80.7,100,71.0,80.0,78.0
20160629144500,492.0,501.84,55.6364,55,83.8,100,71.4,80.0,78.0
20160629150000,492.0,501.84,55.6364,55,82.8,100,71.7,80.0,78.0
20160629151500,492.0,501.84,55.6364,55,83.7,100,72.0,80.0,78.0
20160629153000,492.0,501.84,55.6364,56,83.7,100,72.3,80.0,78.0
20160629154500,492.0,490.36,54.3636,55,82.4,100,72.7,80.0,78.0
20160629160000,492.0,495.28,54.9091,55,82.4,100,72.9,80.0,78.0
20160629161500,492.0,480.52,53.2727,56,82.4,100,73.1,80.0,78.0
20160629163000,492.0,495.28,54.9091,57,82.4,100,73.3,80.0,78.0
20160629164500,492.0,475.6,52.7273,56,82.4,100,73.6,80.0,78.0
20160629170000,492.0,487.08,54.0,57,82.4,100,73.6,80.0,78.0
20160629171500,492.0,496.92,55.0909,58,82.4,100,73.7,80.0,78.0
20160629173000,492.0,490.36,54.3636,57,83.7,100,73.9,80.0,78.0
20160629174500,492.0,510.04,56.5455,56,83.7,100,74.0,80.0,78.0
20160629180000,492.0,482.16,53.4545,57,83.7,100,74.1,80.0,78.0
20160629181500,492.0,482.16,53.4545,57,83.7,100,74.2,80.0,78.0
20160629183000,492.0,490.36,54.3636,57,83.7,100,74.3,80.0,78.0
20160629184500,492.0,482.16,53.4545,57,83.7,100,74.5,80.0,78.0
20160629190000,492.0,664.2,73.6364,100,56.4,0,73.7,72.2,69.2
20160629191500,492.0,664.2,73.6364,100,55.6,0,73.3,72.0,69.0
20160629193000,492.0,664.2,73.6364,100,55.6,0,72.8,72.2,69.2
20160629194500,492.0,677.32,75.0909,100,55.6,0,72.5,72.2,69.2
20160629200000,492.0,677.32,75.0909,100,55.6,0,72.3,72.7,69.7
20160629201500,492.0,657.64,72.9091,99,55.6,0,72.1,72.7,69.7
20160629203000,492.0,687.16,76.1818,79,54.7,0,72.1,72.3,69.3
20160629204500,492.0,511.68,56.7273,56,54.7,0,71.6,74.0,71.0
20160629210000,492.0,482.16,53.4545,56,54.7,0,72.1,73.9,70.9
20160629211500,492.0,510.04,56.5455,55,54.7,0,71.7,74.3,71.3
20160629213000,492.0,510.04,56.5455,55,54.7,0,71.4,74.3,71.3
20160629214500,492.0,460.84,51.0909,54,54.7,100,70.9,74.3,71.3
20160629220000,492.0,488.72,54.1818,55,54.7,100,71.2,74.3,71.3
20160629221500,492.0,503.48,55.8182,55,54.7,100,70.9,74.3,71.3
20160629223000,492.0,503.48,55.8182,55,55.3,100,70.8,74.3,71.3
20160629224500,492.0,495.28,54.9091,55,55.3,100,71.0,74.0,71.0
20160629230000,492.0,475.6,52.7273,55,72.0,100,70.9,75.3,72.3
20160629231500,492.0,490.36,54.3636,55,72.0,100,71.2,75.3,72.3
20160629233000,492.0,490.36,54.3636,55,72.8,100,71.3,75.7,72.7
20160629234500,492.0,495.28,54.9091,54,72.8,100,71.7,75.6,72.6
20160630000000,492.0,488.72,54.1818,55,71.9,100,71.7,75.6,72.6
20160630001500,492.0,480.52,53.2727,55,71.9,100,71.6,75.6,72.6
20160630003000,492.0,488.72,54.1818,54,71.9,100,71.8,75.4,72.4
20160630004500,492.0,495.28,54.9091,54,71.9,100,71.8,75.4,72.4
20160630010000,492.0,487.08,54.0,54,71.9,100,71.9,75.4,72.4
20160630011500,492.0,487.08,54.0,54,71.9,100,71.9,75.4,72.4
20160630013000,492.0,482.16,53.4545,54,70.6,100,71.7,75.4,72.4
20160630014500,492.0,488.72,54.1818,55,70.6,100,71.8,75.4,72.4
20160630020000,492.0,488.72,54.1818,54,70.6,100,72.0,75.4,72.4
20160630021500,492.0,482.16,53.4545,54,70.6,100,71.9,75.4,72.4
20160630023000,492.0,490.36,54.3636,54,71.5,100,71.9,75.4,72.4
20160630024500,492.0,490.36,54.3636,54,71.5,100,71.9,75.4,72.4
20160630030000,492.0,480.52,53.2727,54,70.5,100,71.9,75.0,72.0
20160630031500,492.0,510.04,56.5455,54,70.5,100,71.9,75.3,72.3
20160630033000,492.0,487.08,54.0,54,70.5,100,72.0,75.3,72.3
20160630034500,492.0,505.12,56.0,55,70.5,100,71.7,75.3,72.3
20160630040000,492.0,505.12,56.0,54,70.5,100,71.6,75.3,72.3
20160630041500,492.0,490.36,54.3636,54,69.7,100,71.8,75.3,72.3
20160630043000,492.0,495.28,54.9091,54,70.6,100,71.8,75.3,72.3
20160630044500,492.0,495.28,54.9091,54,70.6,100,71.9,75.3,72.3
20160630050000,492.0,480.52,53.2727,54,70.6,100,71.9,75.3,72.3
20160630051500,492.0,490.36,54.3636,54,70.6,100,71.8,75.3,72.3
20160630053000,492.0,482.16,53.4545,54,70.6,100,72.0,75.3,72.3
20160630054500,492.0,505.12,56.0,54,70.6,100,71.8,75.3,72.3
20160630060000,492.0,505.12,56.0,54,69.7,100,71.9,75.3,72.3
20160630061500,492.0,505.12,56.0,54,91.6,100,72.4,75.3,72.3
20160630063000,492.0,464.12,51.4545,54,57.2,0,72.2,75.3,72.3
20160630064500,492.0,475.6,52.7273,54,55.6,100,72.1,75.3,72.3
20160630070000,492.0,488.72,54.1818,54,55.6,100,71.7,75.3,72.3
20160630071500,492.0,488.72,54.1818,54,58.1,100,71.7,75.3,72.3
20160630073000,492.0,496.92,55.0909,55,73.8,100,71.8,75.3,72.3
20160630074500,492.0,496.92,55.0909,55,77.8,100,71.9,75.3,72.3
20160630080000,492.0,457.56,50.7273,54,77.8,100,72.2,75.3,72.3
20160630081500,492.0,495.28,54.9091,55,83.8,100,72.4,75.3,72.3
20160630083000,492.0,501.84,55.6364,55,82.3,100,72.3,75.3,72.3
20160630084500,492.0,482.16,53.4545,55,56.8,100,71.8,75.3,72.3
20160630090000,492.0,475.6,52.7273,53,56.8,100,72.0,75.3,72.3
20160630091500,492.0,475.6,52.7273,54,56.8,100,71.7,75.3,72.3
20160630093000,492.0,488.72,54.1818,55,78.2,100,71.5,75.3,72.3
20160630094500,492.0,475.6,52.7273,57,86.2,100,71.6,75.3,72.3
20160630100000,492.0,488.72,54.1818,57,93.6,100,71.9,75.0,72.0
20160630101500,492.0,470.68,52.1818,58,93.6,100,71.8,75.1,72.1
20160630103000,492.0,495.28,54.9091,58,92.2,100,71.9,75.0,72.0
20160630104500,492.0,526.4399,58.3636,58,87.2,100,72.0,75.5,72.5
20160630110000,492.0,490.36,54.3636,58,88.5,100,72.1,75.5,72.5
20160630111500,492.0,503.48,55.8182,58,93.9,100,72.2,75.5,72.5
20160630113000,492.0,511.68,56.7273,58,88.5,100,72.3,75.5,72.5
20160630114500,492.0,473.96,52.5455,58,88.5,100,72.4,75.4,72.4
20160630120000,492.0,487.08,54.0,59,88.5,100,72.6,75.4,72.4
20160630121500,492.0,503.48,55.8182,58,57.2,100,72.1,75.4,72.4
20160630123000,492.0,487.08,54.0,58,56.0,100,71.9,75.4,72.4
20160630124500,492.0,511.68,56.7273,58,57.1,100,71.4,75.4,72.4
20160630130000,492.0,511.68,56.7273,58,83.7,100,71.5,75.4,72.4
20160630131500,492.0,473.96,52.5455,57,88.7,100,71.8,75.4,72.4
20160630133000,492.0,505.12,56.0,57,88.7,100,71.9,75.4,72.4
20160630134500,492.0,505.12,56.0,57,86.9,100,72.1,75.4,72.4
20160630140000,492.0,488.72,54.1818,58,89.9,100,72.2,75.4,72.4
20160630141500,492.0,501.84,55.6364,58,89.9,100,72.3,75.4,72.4
20160630143000,492.0,501.84,55.6364,57,86.9,100,72.4,75.4,72.4
20160630144500,492.0,480.52,53.2727,57,93.4,100,72.3,75.4,72.4
20160630150000,492.0,505.12,56.0,57,89.7,100,72.3,75.4,72.4
20160630151500,492.0,487.08,54.0,57,87.4,100,72.4,75.4,72.4
20160630153000,492.0,495.28,54.9091,57,91.4,100,72.6,75.4,72.4
20160630154500,492.0,475.6,52.7273,56,57.3,0,72.4,75.4,72.4
20160630160000,492.0,496.92,55.0909,56,56.4,100,72.1,75.4,72.4
20160630161500,492.0,487.08,54.0,56,56.4,100,71.9,75.4,72.4
20160630163000,492.0,495.28,54.9091,56,57.5,100,71.6,75.4,72.4
20160630164500,492.0,473.96,52.5455,57,82.1,100,71.7,75.4,72.4
20160630170000,492.0,487.08,54.0,57,83.2,100,71.9,75.4,72.4
20160630171500,492.0,495.28,54.9091,57,86.9,100,72.2,75.4,72.4
20160630173000,492.0,495.28,54.9091,56,86.9,100,72.5,75.4,72.4
20160630174500,492.0,503.48,55.8182,55,57.2,0,72.4,75.4,72.4
20160630180000,492.0,510.04,56.5455,55,56.4,100,71.9,75.4,72.4
20160630181500,492.0,488.72,54.1818,55,56.4,100,71.9,75.4,72.4
20160630183000,492.0,488.72,54.1818,55,57.1,100,71.6,75.0,72.0
20160630184500,492.0,496.92,55.0909,55,70.5,100,71.7,75.3,72.3
20160630190000,492.0,490.36,54.3636,55,74.8,100,72.1,75.3,72.3
20160630191500,492.0,495.28,54.9091,56,57.2,0,72.3,75.3,72.3
20160630193000,492.0,505.12,56.0,55,56.1,100,72.1,75.0,72.0
20160630194500,492.0,511.68,56.7273,55,56.1,100,71.9,75.0,72.0
20160630200000,492.0,490.36,54.3636,55,56.1,100,72.1,75.3,72.3
20160630201500,492.0,467.4,51.8182,55,55.5,100,71.9,75.0,72.0
20160630203000,492.0,501.84,55.6364,55,55.5,100,71.6,75.3,72.3
20160630204500,492.0,501.84,55.6364,55,56.3,100,71.7,75.3,72.3
20160630210000,492.0,501.84,55.6364,54,80.6,100,71.8,75.5,72.5
20160630211500,492.0,501.84,55.6364,55,82.8,100,72.2,75.7,72.7
20160630213000,492.0,510.04,56.5455,54,88.2,100,72.4,75.7,72.7
20160630214500,492.0,501.84,55.6364,54,83.9,100,72.8,75.7,72.7
20160630220000,492.0,487.08,54.0,55,56.4,100,72.2,75.6,72.6
20160630221500,492.0,526.4399,58.3636,54,56.4,100,71.9,75.6,72.6
20160630223000,492.0,487.08,54.0,54,56.4,100,72.1,75.7,72.7
20160630224500,492.0,510.04,56.5455,54,79.2,100,72.2,75.4,72.4
20160630230000,492.0,480.52,53.2727,54,58.8,0,72.3,75.3,72.3
20160630231500,492.0,488.72,54.1818,54,56.4,100,72.2,75.7,72.7
20160630233000,492.0,505.12,56.0,54,56.4,100,72.0,75.7,72.7
20160630234500,492.0,496.92,55.0909,54,78.9,100,72.0,75.7,72.7
20160701000000,492.0,475.6,52.7273,54,78.9,100,72.3,75.7,72.7
20160701001500,492.0,487.08,54.0,54,77.3,100,72.3,75.3,72.3
20160701003000,492.0,496.92,55.0909,54,78.7,100,72.4,75.3,72.3
20160701004500,492.0,496.92,55.0909,54,57.7,0,72.6,75.3,72.3
20160701010000,492.0,490.36,54.3636,54,56.0,0,72.3,75.3,72.3
20160701011500,492.0,503.48,55.8182,54,56.0,0,72.3,75.3,72.3
20160701013000,492.0,487.08,54.0,54,55.2,100,71.9,75.4,72.4
20160701014500,492.0,487.08,54.0,53,55.9,100,71.8,75.4,72.4
20160701020000,492.0,482.16,53.4545,53,64.7,100,71.7,75.4,72.4
20160701021500,492.0,482.16,53.4545,53,85.4,100,72.4,75.4,72.4
20160701023000,492.0,495.28,54.9091,53,57.2,0,72.3,75.4,72.4
20160701024500,492.0,482.16,53.4545,54,56.1,100,71.8,75.4,72.4
20160701030000,492.0,482.16,53.4545,53,56.7,100,71.6,75.4,72.4
20160701031500,492.0,488.72,54.1818,53,74.4,100,71.9,75.4,72.4
20160701033000,492.0,741.28,82.1818,100,57.6,0,72.1,71.8,68.8
20160701034500,492.0,726.52,80.5455,100,55.6,0,72.2,71.8,68.8
20160701040000,492.0,751.12,83.2727,100,55.6,0,71.9,71.8,68.8
20160701041500,492.0,733.08,81.2727,100,55.6,0,71.8,71.8,68.8
20160701043000,492.0,733.08,81.2727,100,54.7,0,71.4,71.8,68.8
20160701044500,492.0,733.08,81.2727,100,54.7,0,71.4,71.8,68.8
20160701050000,492.0,677.32,75.0909,69,54.7,0,71.4,71.8,68.8
20160701051500,492.0,611.72,67.8182,63,54.7,0,71.3,71.8,68.8
20160701053000,492.0,524.8,58.1818,55,54.7,0,71.1,71.8,68.8
20160701054500,492.0,473.96,52.5455,54,54.7,0,71.2,71.8,68.8
20160701060000,492.0,503.48,55.8182,54,55.5,0,71.0,71.8,68.8
20160701061500,492.0,503.48,55.8182,55,55.5,0,71.2,71.8,68.8
20160701063000,492.0,488.72,54.1818,54,55.5,0,71.2,71.8,68.8
20160701064500,492.0,473.96,52.5455,54,55.5,0,71.1,73.5,70.5
20160701070000,492.0,473.96,52.5455,53,55.5,0,70.8,73.5,70.5
20160701071500,492.0,510.04,56.5455,54,55.5,0,71.0,73.5,70.5
20160701073000,492.0,488.72,54.1818,54,55.5,0,71.0,73.5,70.5
20160701074500,492.0,488.72,54.1818,54,55.5,0,71.0,73.2,70.2
20160701080000,492.0,495.28,54.9091,54,55.5,0,70.7,73.1,70.1
20160701081500,492.0,503.48,55.8182,54,55.5,0,70.7,73.1,70.1
20160701083000,492.0,496.92,55.0909,54,55.5,0,70.8,73.1,70.1
20160701084500,492.0,519.88,57.6364,57,55.5,0,70.9,73.1,70.1
20160701090000,492.0,475.6,52.7273,55,55.5,0,70.8,73.1,70.1
20160701091500,492.0,503.48,55.8182,55,55.5,0,70.8,73.1,70.1
20160701093000,492.0,480.52,53.2727,54,55.5,0,70.8,73.1,70.1
20160701094500,492.0,480.52,53.2727,55,55.5,0,71.0,73.1,70.1
20160701100000,492.0,501.84,55.6364,56,55.5,0,71.0,73.1,70.1
20160701101500,492.0,501.84,55.6364,56,55.5,0,71.0,73.1,70.1
20160701103000,492.0,501.84,55.6364,56,55.5,0,71.3,73.1,70.1
20160701104500,492.0,490.36,54.3636,56,55.5,0,70.9,73.1,70.1
20160701110000,492.0,518.24,57.4545,57,55.5,0,70.8,73.1,70.1
20160701111500,492.0,495.28,54.9091,57,55.5,0,70.8,73.1,70.1
20160701113000,492.0,495.28,54.9091,56,55.5,0,71.0,73.1,70.1
20160701114500,492.0,487.08,54.0,56,55.5,0,70.8,73.1,70.1
20160701120000,492.0,496.92,55.0909,56,55.5,0,70.7,73.1,70.1
20160701121500,492.0,678.96,75.2727,100,55.5,0,70.7,68.0,63.7
20160701123000,492.0,669.12,74.1818,100,54.9,0,70.5,68.0,63.7
20160701124500,492.0,687.16,76.1818,100,55.5,0,70.5,68.0,64.0
20160701130000,492.0,687.16,76.1818,100,55.5,0,70.6,68.0,64.2
20160701131500,492.0,687.16,76.1818,100,55.5,0,70.5,68.0,64.2
20160701133000,492.0,677.32,75.0909,100,55.5,0,70.4,68.0,64.2
20160701134500,492.0,697.0,77.2727,100,55.5,0,70.2,68.0,64.2
20160701140000,492.0,678.96,75.2727,100,55.5,0,70.2,68.0,64.2
20160701141500,492.0,734.72,81.4545,100,55.5,0,70.2,68.0,64.2
20160701143000,492.0,751.12,83.2727,100,55.5,0,70.1,68.0,64.2
20160701144500,492.0,723.24,80.1818,100,55.5,0,70.1,68.0,64.2
20160701150000,492.0,723.24,80.1818,100,55.5,0,70.1,68.0,64.2
20160701151500,492.0,660.92,73.2727,100,55.5,0,69.8,68.0,64.2
20160701153000,492.0,672.4,74.5455,100,55.5,0,69.9,68.0,64.2
20160701154500,492.0,660.92,73.2727,100,55.5,0,70.4,68.0,64.2
20160701160000,492.0,690.44,76.5455,100,55.5,0,70.3,68.0,64.2
20160701161500,492.0,698.64,77.4545,100,55.5,0,70.3,68.0,64.2
20160701163000,492.0,678.96,75.2727,100,55.5,0,69.9,68.0,64.2
20160701164500,492.0,687.16,76.1818,100,55.5,0,69.8,68.0,64.2
20160701170000,492.0,697.0,77.2727,100,55.5,0,70.1,68.0,64.2
20160701171500,492.0,697.0,77.2727,100,55.5,0,70.4,68.0,64.2
20160701173000,492.0,697.0,77.2727,100,55.5,0,70.4,68.0,64.2
20160701174500,492.0,662.56,73.4545,100,55.5,0,70.4,68.0,64.2
20160701180000,492.0,662.56,73.4545,100,55.5,0,70.3,68.0,64.2
20160701181500,492.0,682.24,75.6364,100,55.5,0,70.2,68.0,64.2
20160701183000,492.0,682.24,75.6364,100,55.5,0,70.1,68.0,64.2
20160701184500,492.0,682.24,75.6364,100,55.5,0,70.2,68.0,64.2
20160701190000,492.0,682.24,75.6364,100,55.5,0,70.1,68.0,64.2
20160701191500,492.0,682.24,75.6364,100,55.5,0,70.3,68.0,64.2
20160701193000,492.0,682.24,75.6364,100,55.5,0,70.2,68.0,64.2
20160701194500,492.0,682.24,75.6364,100,55.5,0,70.3,68.0,64.2
20160701200000,492.0,682.24,75.6364,100,55.5,0,70.2,68.0,64.2
20160701201500,492.0,667.48,74.0,100,55.5,0,70.0,68.0,64.2
20160701203000,492.0,700.28,77.6364,100,55.5,0,70.2,68.0,64.2
20160701204500,492.0,664.2,73.6364,100,54.7,0,69.9,68.0,64.2
20160701210000,492.0,693.72,76.9091,100,54.7,0,69.9,68.0,64.2
20160701211500,492.0,669.12,74.1818,100,54.7,0,69.9,68.0,64.2
20160701213000,492.0,669.12,74.1818,100,54.7,0,70.1,68.0,64.2
20160701214500,492.0,693.72,76.9091,100,54.7,0,70.0,68.0,64.2
20160701220000,492.0,685.52,76.0,100,54.7,0,70.0,68.0,64.2
20160701221500,492.0,511.68,56.7273,55,54.7,100,69.9,73.5,70.5
20160701223000,492.0,511.68,56.7273,55,55.9,100,70.0,73.5,70.5
20160701224500,492.0,496.92,55.0909,55,55.9,100,70.5,73.5,70.5
20160701230000,492.0,496.92,55.0909,55,55.9,0,70.5,73.5,70.5
20160701231500,492.0,496.92,55.0909,55,55.9,0,70.3,73.5,70.5
20160701233000,492.0,490.36,54.3636,55,55.9,0,70.5,73.5,70.5
20160701234500,492.0,480.52,53.2727,56,55.9,0,70.5,73.5,70.5
20160702000000,492.0,495.28,54.9091,56,55.9,0,70.3,73.5,70.5
20160702001500,492.0,505.12,56.0,56,55.9,0,70.6,73.5,70.5
20160702003000,492.0,524.8,58.1818,56,55.9,0,70.7,73.5,70.5
20160702004500,492.0,505.12,56.0,56,55.9,0,70.5,73.5,70.5
20160702010000,492.0,490.36,54.3636,56,55.9,0,70.4,73.5,70.5
20160702011500,492.0,496.92,55.0909,57,55.9,0,70.7,73.5,70.5
20160702013000,492.0,467.4,51.8182,56,55.9,0,70.7,73.5,70.5
20160702014500,492.0,488.72,54.1818,56,55.9,0,70.6,73.5,70.5
20160702020000,492.0,488.72,54.1818,56,55.2,0,70.7,73.5,70.5
20160702021500,492.0,495.28,54.9091,56,55.2,0,70.8,73.4,70.4
20160702023000,492.0,511.68,56.7273,57,55.2,0,70.5,73.4,70.4
20160702024500,492.0,503.48,55.8182,58,55.2,0,70.5,73.3,70.3
20160702030000,492.0,503.48,55.8182,57,55.2,0,70.5,73.2,70.2
20160702031500,492.0,510.04,56.5455,57,55.2,0,70.6,73.2,70.2
20160702033000,492.0,480.52,53.2727,56,55.2,0,70.7,73.2,70.2
20160702034500,492.0,510.04,56.5455,58,55.2,0,70.5,73.2,70.2
20160702040000,492.0,510.04,56.5455,56,55.2,0,70.3,73.2,70.2
20160702041500,492.0,488.72,54.1818,56,55.2,0,70.4,73.2,70.2
20160702043000,492.0,495.28,54.9091,56,55.2,0,70.6,73.2,70.2
20160702044500,492.0,544.48,60.3636,59,55.2,0,70.6,73.0,70.0
20160702050000,492.0,536.28,59.4545,59,55.2,0,70.8,72.8,69.8
20160702051500,492.0,511.68,56.7273,57,55.2,0,70.7,73.1,70.1
20160702053000,492.0,501.84,55.6364,58,55.2,0,70.6,73.1,70.1
20160702054500,492.0,501.84,55.6364,57,55.2,0,70.6,73.1,70.1
20160702060000,492.0,511.68,56.7273,56,55.2,0,70.7,73.1,70.1
20160702061500,492.0,490.36,54.3636,56,55.2,0,70.3,73.1,70.1
20160702063000,492.0,490.36,54.3636,56,55.2,0,70.8,73.1,70.1
20160702064500,492.0,457.56,50.7273,58,55.2,0,70.6,73.1,70.1
20160702070000,492.0,482.16,53.4545,56,55.2,0,70.7,73.1,70.1
20160702071500,492.0,501.84,55.6364,58,55.2,0,70.7,72.8,69.8
20160702073000,492.0,501.84,55.6364,58,55.9,0,70.9,73.1,70.1
20160702074500,492.0,692.08,76.7273,100,55.9,0,70.7,68.0,63.7
20160702080000,492.0,683.88,75.8182,100,55.9,0,70.6,68.0,63.7
20160702081500,492.0,693.72,76.9091,100,55.2,0,70.5,68.0,63.7
20160702083000,492.0,693.72,76.9091,100,55.2,0,70.3,68.0,63.7
20160702084500,492.0,701.92,77.8182,100,55.2,0,70.5,68.0,63.7
20160702090000,492.0,701.92,77.8182,100,55.2,0,70.3,68.0,63.7
20160702091500,492.0,677.32,75.0909,100,55.2,0,70.2,68.0,63.7
20160702093000,492.0,677.32,75.0909,100,55.2,0,70.2,68.0,63.7
20160702094500,492.0,677.32,75.0909,100,55.2,0,69.7,68.0,63.7
20160702100000,492.0,718.32,79.6364,100,55.2,0,70.0,68.0,63.7
20160702101500,492.0,698.64,77.4545,100,55.2,0,70.1,68.0,63.7
20160702103000,492.0,698.64,77.4545,100,55.2,0,70.2,68.0,63.7
20160702104500,492.0,698.64,77.4545,100,55.2,0,70.1,68.0,63.7
20160702110000,492.0,708.48,78.5455,100,55.2,0,70.0,68.0,63.7
20160702111500,492.0,721.6,80.0,100,55.2,0,70.0,68.0,63.7
20160702113000,492.0,733.08,81.2727,100,55.2,0,70.1,68.0,63.7
20160702114500,492.0,751.12,83.2727,100,55.2,0,69.8,68.0,63.7
20160702120000,492.0,715.04,79.2727,100,55.2,0,69.7,68.0,63.7
20160702121500,492.0,723.24,80.1818,100,55.2,0,69.6,68.0,63.7
20160702123000,492.0,756.04,83.8182,82,55.2,100,69.6,77.1,74.1
20160702124500,492.0,495.28,54.9091,53,86.4,100,70.8,77.4,74.4
20160702130000,492.0,467.4,51.8182,54,95.9,100,71.7,77.1,74.1
20160702131500,492.0,473.96,52.5455,53,83.8,100,72.4,77.1,74.1
20160702133000,492.0,473.96,52.5455,54,92.3,100,72.8,77.1,74.1
20160702134500,492.0,490.36,54.3636,54,95.7,100,73.4,77.4,74.4
20160702140000,492.0,482.16,53.4545,54,88.7,100,73.5,77.4,74.4
20160702141500,492.0,510.04,56.5455,54,91.1,100,74.0,77.5,74.5
20160702143000,492.0,488.72,54.1818,54,84.4,100,74.2,77.5,74.5
20160702144500,492.0,488.72,54.1818,54,87.2,100,74.3,77.5,74.5
20160702150000,492.0,503.48,55.8182,54,81.1,100,74.6,77.5,74.5
20160702151500,492.0,503.48,55.8182,54,85.0,100,74.6,77.5,74.5
20160702153000,492.0,495.28,54.9091,54,56.8,100,74.1,77.5,74.5
20160702154500,492.0,495.28,54.9091,55,56.8,100,73.5,77.4,74.4
20160702160000,492.0,480.52,53.2727,56,94.1,100,73.6,77.8,74.8
20160702161500,492.0,496.92,55.0909,55,85.7,100,74.5,77.7,74.7
20160702163000,492.0,496.92,55.0909,55,85.7,100,74.8,77.7,74.7
20160702164500,492.0,487.08,54.0,54,57.2,100,74.3,77.6,74.6
20160702170000,492.0,487.08,54.0,55,57.2,100,73.7,77.6,74.6
20160702171500,492.0,505.12,56.0,54,75.9,100,74.0,77.5,74.5
20160702173000,492.0,505.12,56.0,55,81.0,100,74.3,77.5,74.5
20160702174500,492.0,480.52,53.2727,54,78.3,100,74.6,77.5,74.5
20160702180000,492.0,496.92,55.0909,54,58.0,0,74.6,77.5,74.5
20160702181500,492.0,503.48,55.8182,54,56.8,100,74.1,77.8,74.8
20160702183000,492.0,490.36,54.3636,54,75.8,100,74.0,77.8,74.8
20160702184500,492.0,490.36,54.3636,55,92.8,100,74.1,77.8,74.8
20160702190000,492.0,501.84,55.6364,55,83.3,100,74.7,77.8,74.8
20160702191500,492.0,692.08,76.7273,86,77.1,0,74.9,74.0,71.0
20160702193000,492.0,670.76,74.3636,100,56.0,0,73.8,74.0,71.0
20160702194500,492.0,670.76,74.3636,100,56.0,0,73.6,74.0,71.0
20160702200000,492.0,618.28,68.5455,66,56.0,0,73.4,74.0,71.0
20160702201500,492.0,518.24,57.4545,56,56.0,0,72.7,74.0,71.0
20160702203000,492.0,510.04,56.5455,57,56.0,0,72.8,74.0,71.0
20160702204500,492.0,510.04,56.5455,57,56.0,0,72.9,74.0,71.0
20160702210000,492.0,510.04,56.5455,56,56.0,0,72.5,74.0,71.0
20160702211500,492.0,490.36,54.3636,56,56.0,0,72.3,74.0,71.0
20160702213000,492.0,475.6,52.7273,56,56.0,0,72.4,74.0,71.0
20160702214500,492.0,470.68,52.1818,56,56.0,0,72.2,74.0,71.0
20160702220000,492.0,503.48,55.8182,55,55.2,0,72.0,74.0,71.0
20160702221500,492.0,496.92,55.0909,55,55.2,0,72.2,74.0,71.0
20160702223000,492.0,473.96,52.5455,54,55.2,0,72.0,74.0,71.0
20160702224500,492.0,480.52,53.2727,55,55.2,0,71.9,74.0,71.0
20160702230000,492.0,495.28,54.9091,56,55.2,0,72.0,74.0,71.0
20160702231500,492.0,495.28,54.9091,56,55.2,0,72.2,74.0,71.0
20160702233000,492.0,510.04,56.5455,56,55.2,0,72.1,74.0,71.0
20160702234500,492.0,516.6,57.2727,56,55.2,0,71.9,74.0,71.0
20160703000000,492.0,503.48,55.8182,55,55.2,0,72.1,74.0,71.0
20160703001500,492.0,487.08,54.0,55,55.2,0,71.7,74.0,71.0
20160703003000,492.0,482.16,53.4545,55,55.2,0,71.7,74.0,71.0
20160703004500,492.0,488.72,54.1818,55,55.2,0,71.5,74.0,71.0
20160703010000,492.0,480.52,53.2727,55,55.2,0,72.1,74.0,71.0
20160703011500,492.0,475.6,52.7273,55,55.2,0,71.8,74.0,71.0
20160703013000,492.0,487.08,54.0,55,55.2,0,71.6,74.0,71.0
20160703014500,492.0,487.08,54.0,56,55.2,0,71.7,74.0,71.0
20160703020000,492.0,510.04,56.5455,55,55.2,0,71.6,74.0,71.0
20160703021500,492.0,473.96,52.5455,55,55.2,0,71.4,74.0,71.0
20160703023000,492.0,503.48,55.8182,55,55.2,0,71.5,74.0,71.0
20160703024500,492.0,490.36,54.3636,55,55.2,0,71.4,74.0,71.0
20160703030000,492.0,518.24,57.4545,56,55.2,0,71.3,74.0,71.0
20160703031500,492.0,490.36,54.3636,55,55.2,0,71.3,74.0,71.0
20160703033000,492.0,490.36,54.3636,55,55.2,0,71.6,74.0,71.0
20160703034500,492.0,510.04,56.5455,55,55.2,0,71.5,74.0,71.0
20160703040000,492.0,475.6,52.7273,55,55.2,0,71.5,74.0,71.0
20160703041500,492.0,505.12,56.0,55,55.2,0,71.3,74.0,71.0
20160703043000,492.0,473.96,52.5455,55,55.2,0,71.0,74.0,71.0
20160703044500,492.0,496.92,55.0909,55,55.2,0,71.4,74.0,71.0
20160703050000,492.0,496.92,55.0909,55,55.2,0,71.7,74.0,71.0
20160703051500,492.0,490.36,54.3636,55,55.2,0,71.3,74.0,71.0
20160703053000,492.0,490.36,54.3636,55,55.2,0,71.3,74.0,71.0
20160703054500,492.0,490.36,54.3636,55,55.2,0,71.0,74.0,71.0
20160703060000,492.0,490.36,54.3636,55,55.2,0,71.2,74.0,71.0
20160703061500,492.0,490.36,54.3636,54,55.2,0,71.3,74.0,71.0
20160703063000,492.0,490.36,54.3636,55,55.9,0,71.3,74.0,71.0
20160703064500,492.0,470.68,52.1818,55,55.9,0,71.3,74.0,71.0
20160703070000,492.0,490.36,54.3636,55,55.9,0,71.3,74.0,71.0
20160703071500,492.0,518.24,57.4545,55,55.9,0,71.3,74.0,71.0
20160703073000,492.0,503.48,55.8182,57,55.2,0,71.1,74.0,71.0
20160703074500,492.0,495.28,54.9091,57,55.2,0,71.2,74.0,71.0
20160703080000,492.0,475.6,52.7273,57,55.9,0,71.3,74.0,71.0
20160703081500,492.0,490.36,54.3636,57,55.9,0,71.2,74.0,71.0
20160703083000,492.0,490.36,54.3636,57,55.9,0,71.3,74.0,71.0
20160703084500,492.0,480.52,53.2727,57,55.9,0,71.3,74.0,71.0
20160703090000,492.0,480.52,53.2727,57,55.9,0,71.1,74.0,71.0
20160703091500,492.0,480.52,53.2727,56,55.9,0,70.9,74.0,71.0
20160703093000,492.0,501.84,55.6364,56,55.9,0,70.8,74.0,71.0
20160703094500,492.0,511.68,56.7273,56,55.9,100,70.5,73.9,70.9
20160703100000,492.0,482.16,53.4545,56,55.9,100,70.7,73.9,70.9
20160703101500,492.0,490.36,54.3636,56,55.9,100,70.2,73.9,70.9
20160703103000,492.0,501.84,55.6364,56,58.7,100,70.4,73.9,70.9
20160703104500,492.0,470.68,52.1818,56,77.3,100,70.7,73.9,70.9
20160703110000,492.0,475.6,52.7273,56,72.5,100,70.7,73.9,70.9
20160703111500,492.0,482.16,53.4545,56,72.5,100,70.9,73.9,70.9
20160703113000,492.0,482.16,53.4545,56,77.7,100,71.0,73.9,70.9
20160703114500,492.0,495.28,54.9091,55,70.1,100,71.0,73.9,70.9
20160703120000,492.0,501.84,55.6364,56,67.3,100,71.0,73.9,70.9
20160703121500,492.0,487.08,54.0,56,66.0,100,71.0,73.9,70.9
20160703123000,492.0,480.52,53.2727,55,56.8,100,70.7,73.9,70.9
20160703124500,492.0,488.72,54.1818,56,56.8,100,70.4,73.9,70.9
20160703130000,492.0,488.72,54.1818,56,56.8,100,70.5,73.9,70.9
20160703131500,492.0,488.72,54.1818,56,56.8,100,70.6,73.9,70.9
20160703133000,492.0,501.84,55.6364,56,56.8,100,70.5,73.9,70.9
20160703134500,492.0,501.84,55.6364,56,65.8,100,70.3,73.9,70.9
20160703140000,492.0,490.36,54.3636,57,72.4,100,70.4,73.9,70.9
20160703141500,492.0,496.92,55.0909,56,81.6,100,70.8,73.9,70.9
20160703143000,492.0,482.16,53.4545,56,77.3,100,71.1,73.9,70.9
20160703144500,492.0,503.48,55.8182,56,56.8,0,70.7,73.9,70.9
20160703150000,492.0,503.48,55.8182,56,56.0,100,70.3,73.9,70.9
20160703151500,492.0,490.36,54.3636,56,56.7,100,70.5,73.9,70.9
20160703153000,492.0,490.36,54.3636,56,57.5,100,70.4,73.9,70.9
20160703154500,492.0,510.04,56.5455,57,74.2,100,70.3,73.9,70.9
20160703160000,492.0,475.6,52.7273,56,78.3,100,70.6,73.9,70.9
20160703161500,492.0,482.16,53.4545,57,76.9,100,70.9,73.9,70.9
20160703163000,492.0,501.84,55.6364,56,71.6,0,71.2,73.9,70.9
20160703164500,492.0,510.04,56.5455,55,56.4,0,70.9,73.9,70.9
20160703170000,492.0,501.84,55.6364,56,56.4,0,70.8,73.9,70.9
20160703171500,492.0,510.04,56.5455,56,56.4,0,70.9,73.9,70.9
20160703173000,492.0,488.72,54.1818,56,56.4,0,70.8,73.9,70.9
20160703174500,492.0,503.48,55.8182,56,56.4,100,71.0,73.9,70.9
20160703180000,492.0,487.08,54.0,55,56.4,100,70.8,73.9,70.9
20160703181500,492.0,495.28,54.9091,55,56.4,100,71.0,73.9,70.9
20160703183000,492.0,480.52,53.2727,56,56.4,100,70.9,73.9,70.9
20160703184500,492.0,501.84,55.6364,56,56.4,100,70.8,73.9,70.9
20160703190000,492.0,482.16,53.4545,56,55.7,100,70.7,73.9,70.9
20160703191500,492.0,490.36,54.3636,56,55.7,100,70.8,73.9,70.9
20160703193000,492.0,490.36,54.3636,56,55.7,100,70.9,73.9,70.9
20160703194500,492.0,496.92,55.0909,57,55.7,100,70.9,73.9,70.9
20160703200000,492.0,496.92,55.0909,56,55.7,100,70.8,73.9,70.9
20160703201500,492.0,496.92,55.0909,56,55.7,100,70.8,73.9,70.9
20160703203000,492.0,496.92,55.0909,56,55.7,100,70.6,73.9,70.9
20160703204500,492.0,480.52,53.2727,56,55.7,100,70.7,73.8,70.8
20160703210000,492.0,503.48,55.8182,56,56.3,100,70.5,73.9,70.9
20160703211500,492.0,495.28,54.9091,56,57.1,100,70.5,73.8,70.8
20160703213000,492.0,503.48,55.8182,56,67.2,100,70.6,73.8,70.8
20160703214500,492.0,490.36,54.3636,56,71.0,100,70.9,73.8,70.8
20160703220000,492.0,511.68,56.7273,55,56.8,0,70.8,73.8,70.8
20160703221500,492.0,496.92,55.0909,55,56.0,0,70.9,73.8,70.8
20160703223000,492.0,496.92,55.0909,55,56.0,0,70.7,73.8,70.8
20160703224500,492.0,496.92,55.0909,55,56.0,0,71.3,73.7,70.7
20160703230000,492.0,505.12,56.0,55,56.0,0,71.0,73.7,70.7
20160703231500,492.0,490.36,54.3636,54,56.0,0,71.2,73.8,70.8
20160703233000,492.0,490.36,54.3636,54,55.3,0,71.1,73.7,70.7
20160703234500,492.0,480.52,53.2727,54,55.3,0,70.9,73.7,70.7
20160704000000,492.0,503.48,55.8182,55,55.3,0,71.2,73.7,70.7
20160704001500,492.0,495.28,54.9091,55,92.1,100,71.7,78.0,75.0
20160704003000,492.0,480.52,53.2727,54,98.6,100,72.6,78.0,75.0
20160704004500,492.0,501.84,55.6364,54,88.7,100,73.4,78.0,75.0
20160704010000,492.0,501.84,55.6364,54,86.9,100,74.0,78.0,75.0
20160704011500,492.0,482.16,53.4545,54,90.7,100,74.1,78.0,75.0
20160704013000,492.0,660.92,73.2727,100,55.6,0,73.1,73.6,70.6
20160704014500,492.0,685.52,76.0,100,55.6,0,72.9,72.4,69.4
20160704020000,492.0,647.8,71.8182,74,55.6,0,72.7,71.6,68.6
20160704021500,492.0,606.8,67.2727,64,55.6,0,72.1,72.5,69.5
20160704023000,492.0,687.16,76.1818,75,55.6,0,72.1,71.6,68.6
20160704024500,492.0,687.16,76.1818,78,55.6,0,71.7,70.0,67.0
20160704030000,492.0,495.28,54.9091,55,55.6,0,71.7,73.5,70.5
20160704031500,492.0,505.12,56.0,55,55.6,0,72.0,73.7,70.7
20160704033000,492.0,496.92,55.0909,55,55.6,0,71.7,73.7,70.7
20160704034500,492.0,496.92,55.0909,55,55.6,0,71.4,73.6,70.6
20160704040000,492.0,488.72,54.1818,55,55.6,0,71.5,73.6,70.6
20160704041500,492.0,516.6,57.2727,55,55.6,0,71.7,73.6,70.6
20160704043000,492.0,480.52,53.2727,55,55.6,0,71.4,73.5,70.5
20160704044500,492.0,495.28,54.9091,56,55.6,0,71.6,73.5,70.5
20160704050000,492.0,488.72,54.1818,55,55.6,0,71.3,73.5,70.5
20160704051500,492.0,554.32,61.4545,59,55.6,0,71.9,73.3,70.3
20160704053000,492.0,495.28,54.9091,55,55.6,0,71.6,73.5,70.5
20160704054500,492.0,510.04,56.5455,55,55.6,0,71.6,73.5,70.5
20160704060000,492.0,501.84,55.6364,56,55.6,0,71.6,73.5,70.5
20160704061500,492.0,490.36,54.3636,55,55.6,0,71.3,73.5,70.5
20160704063000,492.0,510.04,56.5455,55,55.6,0,71.2,73.5,70.5
20160704064500,492.0,529.72,58.7273,55,55.6,0,71.0,73.5,70.5
20160704070000,492.0,470.68,52.1818,54,55.6,0,71.0,73.5,70.5
20160704071500,492.0,503.48,55.8182,55,55.6,0,71.2,73.5,70.5
20160704073000,492.0,496.92,55.0909,55,55.6,0,71.3,73.5,70.5
20160704074500,492.0,496.92,55.0909,54,55.6,0,71.3,73.5,70.5
20160704080000,492.0,496.92,55.0909,55,55.6,0,71.3,73.5,70.5
20160704081500,492.0,510.04,56.5455,55,55.6,0,71.0,73.5,70.5
20160704083000,492.0,475.6,52.7273,54,55.6,0,71.2,73.5,70.5
20160704084500,492.0,516.6,57.2727,55,81.0,100,71.3,80.0,78.0
20160704090000,492.0,505.12,56.0,55,89.3,100,72.2,80.0,78.0
20160704091500,492.0,495.28,54.9091,57,90.7,100,72.9,80.0,78.0
20160704093000,492.0,487.08,54.0,56,95.4,100,73.1,80.0,78.0
20160704094500,492.0,487.08,54.0,56,86.2,100,73.6,80.0,78.0
20160704100000,492.0,510.04,56.5455,56,84.4,100,74.0,80.0,78.0
20160704101500,492.0,490.36,54.3636,56,84.4,100,74.0,80.0,78.0
20160704103000,492.0,516.6,57.2727,56,84.4,100,74.1,80.0,78.0
20160704104500,492.0,482.16,53.4545,53,90.5,100,74.1,80.0,78.0
20160704110000,492.0,496.92,55.0909,54,81.6,100,74.2,80.0,78.0
20160704111500,492.0,475.6,52.7273,55,85.6,100,74.3,80.0,78.0
20160704113000,492.0,480.52,53.2727,54,98.5,100,74.5,80.0,78.0
20160704114500,492.0,503.48,55.8182,54,83.8,100,74.6,80.0,78.0
20160704120000,492.0,495.28,54.9091,54,86.7,100,74.6,80.0,78.0
20160704121500,492.0,487.08,54.0,54,80.2,100,74.5,80.0,78.0
20160704123000,492.0,503.48,55.8182,54,89.9,100,74.9,80.0,78.0
20160704124500,492.0,495.28,54.9091,54,92.7,100,74.9,80.0,78.0
20160704130000,492.0,488.72,54.1818,54,88.1,100,75.1,80.0,78.0
20160704131500,492.0,488.72,54.1818,53,93.5,100,75.4,80.0,78.0
20160704133000,492.0,511.68,56.7273,54,97.6,100,75.0,80.0,78.0
20160704134500,492.0,495.28,54.9091,53,91.6,100,75.0,80.0,78.0
20160704140000,492.0,464.12,51.4545,53,86.9,100,75.0,80.0,78.0
20160704141500,492.0,496.92,55.0909,53,85.6,100,74.8,80.0,78.0
20160704143000,492.0,505.12,56.0,53,85.6,100,74.8,80.0,78.0
20160704144500,492.0,524.8,58.1818,54,88.1,100,74.8,80.0,78.0
20160704150000,492.0,482.16,53.4545,53,88.1,100,74.8,80.0,78.0
20160704151500,492.0,482.16,53.4545,53,96.2,100,74.8,80.0,78.0
20160704153000,492.0,475.6,52.7273,54,89.3,100,75.0,80.0,78.0
20160704154500,492.0,495.28,54.9091,54,86.9,100,75.1,80.0,78.0
20160704160000,492.0,470.68,52.1818,54,97.1,100,75.1,80.0,78.0
20160704161500,492.0,510.04,56.5455,54,89.3,100,75.0,80.0,78.0
20160704163000,492.0,518.24,57.4545,54,89.3,100,75.1,80.0,78.0
20160704164500,492.0,503.48,55.8182,54,96.6,100,75.1,80.0,78.0
20160704170000,492.0,487.08,54.0,53,92.1,100,75.1,80.0,78.0
20160704171500,492.0,496.92,55.0909,53,90.5,100,75.2,80.0,78.0
20160704173000,492.0,488.72,54.1818,53,94.8,100,75.3,80.0,78.0
20160704174500,492.0,518.24,57.4545,53,94.8,100,75.3,80.0,78.0
20160704180000,492.0,490.36,54.3636,53,89.9,100,75.4,80.0,78.0
20160704181500,492.0,482.16,53.4545,53,89.9,100,75.5,80.0,78.0
20160704183000,492.0,470.68,52.1818,53,93.0,100,75.5,80.0,78.0
20160704184500,492.0,482.16,53.4545,53,100.2,100,75.5,72.2,69.2
20160704190000,492.0,728.16,80.7273,100,56.0,0,74.6,72.7,69.7
20160704191500,492.0,687.16,76.1818,100,56.0,0,74.0,72.7,69.7
20160704193000,492.0,701.92,77.8182,100,55.2,0,73.9,72.3,69.3
20160704194500,492.0,687.16,76.1818,100,55.2,0,73.8,72.7,69.7
20160704200000,492.0,687.16,76.1818,100,55.2,0,73.6,72.7,69.7
20160704201500,492.0,713.4,79.0909,100,55.2,0,73.3,72.7,69.7
20160704203000,492.0,678.96,75.2727,100,55.2,0,72.9,72.3,69.3
20160704204500,492.0,687.16,76.1818,100,55.2,0,72.6,72.7,69.7
20160704210000,492.0,657.64,72.9091,100,55.2,0,72.7,72.7,69.7
20160704211500,492.0,701.92,77.8182,100,55.2,0,72.4,72.7,69.7
20160704213000,492.0,693.72,76.9091,100,55.2,0,72.7,72.7,69.7
20160704214500,492.0,711.76,78.9091,100,55.2,0,72.4,72.7,69.7
20160704220000,492.0,693.72,76.9091,100,55.2,0,72.3,72.7,69.7
20160704221500,492.0,718.32,79.6364,91,55.2,0,72.1,72.7,69.7
20160704223000,492.0,529.72,58.7273,57,55.2,0,71.8,72.7,69.7
20160704224500,492.0,496.92,55.0909,54,55.2,0,72.0,72.7,69.7
20160704230000,492.0,526.4399,58.3636,54,55.2,0,72.1,72.7,69.7
20160704231500,492.0,488.72,54.1818,54,55.2,0,71.9,72.7,69.7
20160704233000,492.0,503.48,55.8182,54,55.2,0,71.9,72.7,69.7
20160704234500,492.0,503.48,55.8182,54,55.2,0,71.8,72.7,69.7
20160705000000,492.0,487.08,54.0,53,55.2,0,71.8,72.7,69.7
20160705001500,492.0,480.52,53.2727,53,55.2,0,71.8,72.7,69.7
20160705003000,492.0,487.08,54.0,54,55.2,0,71.7,72.7,69.7
20160705004500,492.0,610.08,67.6364,62,55.2,0,72.4,72.7,69.7
20160705010000,492.0,531.36,58.9091,58,55.2,0,72.2,72.7,69.7
20160705011500,492.0,482.16,53.4545,55,55.2,0,71.9,72.7,69.7
20160705013000,492.0,510.04,56.5455,55,55.2,0,71.6,72.7,69.7
20160705014500,492.0,490.36,54.3636,55,55.2,0,71.6,72.7,69.7
20160705020000,492.0,490.36,54.3636,55,55.2,0,71.7,72.7,69.7
20160705021500,492.0,510.04,56.5455,55,55.2,0,71.7,72.7,69.7
20160705023000,492.0,487.08,54.0,55,55.2,0,71.6,72.7,69.7
20160705024500,492.0,482.16,53.4545,55,55.2,0,71.7,72.7,69.7
20160705030000,492.0,510.04,56.5455,55,55.2,0,71.7,72.7,69.7
20160705031500,492.0,490.36,54.3636,54,55.2,0,71.4,72.7,69.7
20160705033000,492.0,490.36,54.3636,54,55.2,0,71.3,72.7,69.7
20160705034500,492.0,490.36,54.3636,54,55.2,0,71.2,72.7,69.7
20160705040000,492.0,505.12,56.0,54,55.2,0,71.2,72.7,69.7
20160705041500,492.0,487.08,54.0,54,55.2,0,71.2,72.7,69.7
20160705043000,492.0,487.08,54.0,54,55.2,0,71.2,72.7,69.7
20160705044500,492.0,503.48,55.8182,54,55.2,0,71.3,72.7,69.7
20160705050000,492.0,503.48,55.8182,54,55.2,0,71.2,72.7,69.7
20160705051500,492.0,496.92,55.0909,54,55.2,0,71.0,72.7,69.7
20160705053000,492.0,482.16,53.4545,54,55.2,0,71.2,72.7,69.7
20160705054500,492.0,490.36,54.3636,55,55.2,0,70.9,72.3,69.3
20160705060000,492.0,490.36,54.3636,54,55.2,0,71.0,72.3,69.3
20160705061500,492.0,511.68,56.7273,55,55.2,0,71.0,72.3,69.3
20160705063000,492.0,505.12,56.0,55,55.2,0,71.0,72.3,69.3
20160705064500,492.0,511.68,56.7273,55,55.2,0,71.0,72.3,69.3
20160705070000,492.0,480.52,53.2727,55,55.2,0,71.0,72.3,69.3
20160705071500,492.0,516.6,57.2727,55,55.2,0,71.0,72.4,69.4
20160705073000,492.0,496.92,55.0909,56,55.9,0,71.0,72.5,69.5
20160705074500,492.0,511.68,56.7273,57,55.9,0,71.1,72.5,69.5
20160705080000,492.0,460.84,51.0909,55,55.9,0,71.0,72.4,69.4
20160705081500,492.0,480.52,53.2727,57,55.9,0,71.0,72.4,69.4
20160705083000,492.0,503.48,55.8182,57,55.9,0,71.0,72.7,69.7
20160705084500,492.0,488.72,54.1818,57,55.9,0,71.0,72.7,69.7
20160705090000,492.0,473.96,52.5455,57,55.9,0,71.2,72.7,69.7
20160705091500,492.0,473.96,52.5455,57,55.9,0,70.9,72.6,69.6
20160705093000,492.0,480.52,53.2727,57,55.9,0,71.1,72.5,69.5
20160705094500,492.0,501.84,55.6364,57,55.9,0,71.2,72.3,69.3
20160705100000,492.0,490.36,54.3636,58,55.9,0,71.1,72.3,69.3
20160705101500,492.0,516.6,57.2727,57,55.9,0,71.0,72.7,69.7
20160705103000,492.0,516.6,57.2727,57,55.9,0,70.8,72.7,69.7
20160705104500,492.0,516.6,57.2727,56,55.9,0,71.0,72.7,69.7
20160705110000,492.0,503.48,55.8182,56,55.9,0,71.1,72.7,69.7
20160705111500,492.0,490.36,54.3636,56,55.9,0,71.0,72.7,69.7
20160705113000,492.0,490.36,54.3636,55,55.9,0,70.9,72.7,69.7
20160705114500,492.0,480.52,53.2727,56,55.9,0,70.9,72.7,69.7
20160705120000,492.0,495.28,54.9091,56,55.3,0,70.9,72.7,69.7
20160705121500,492.0,510.04,56.5455,56,55.3,0,70.6,72.7,69.7
20160705123000,492.0,503.48,55.8182,56,55.3,0,70.5,72.7,69.7
20160705124500,492.0,480.52,53.2727,55,55.3,0,70.5,72.7,69.7
20160705130000,492.0,501.84,55.6364,54,55.3,0,70.5,72.7,69.7
20160705131500,492.0,488.72,54.1818,53,55.9,0,70.7,72.7,69.7
20160705133000,492.0,505.12,56.0,55,55.9,0,70.5,72.7,69.7
20160705134500,492.0,467.4,51.8182,56,55.9,0,70.7,72.7,69.7
20160705140000,492.0,505.12,56.0,56,55.9,0,70.8,72.8,69.8
20160705141500,492.0,496.92,55.0909,56,55.9,0,70.6,72.8,69.8
20160705143000,492.0,496.92,55.0909,56,55.9,0,70.9,72.8,69.8
20160705144500,492.0,531.36,58.9091,56,55.9,0,70.9,72.8,69.8
20160705150000,492.0,503.48,55.8182,56,55.9,0,70.9,72.8,69.8
20160705151500,492.0,470.68,52.1818,56,55.9,0,70.9,72.8,69.8
20160705153000,492.0,490.36,54.3636,56,55.9,0,71.0,72.8,69.8
20160705154500,492.0,505.12,56.0,56,55.9,0,70.8,72.8,69.8
20160705160000,492.0,505.12,56.0,56,55.9,0,70.8,72.8,69.8
20160705161500,492.0,490.36,54.3636,56,55.9,0,70.8,72.8,69.8
20160705163000,492.0,490.36,54.3636,56,55.9,0,70.8,72.8,69.8
20160705164500,492.0,496.92,55.0909,57,55.9,0,70.8,72.8,69.8
20160705170000,492.0,488.72,54.1818,56,55.9,0,70.8,72.8,69.8
20160705171500,492.0,496.92,55.0909,56,55.9,0,70.8,72.8,69.8
20160705173000,492.0,490.36,54.3636,56,55.9,0,70.9,72.8,69.8
20160705174500,492.0,501.84,55.6364,56,55.9,0,70.8,72.8,69.8
20160705180000,492.0,501.84,55.6364,56,55.9,0,70.9,72.8,69.8
20160705181500,492.0,488.72,54.1818,54,55.9,0,70.9,72.8,69.8
20160705183000,492.0,495.28,54.9091,55,55.9,0,70.9,72.8,69.8
20160705184500,492.0,495.28,54.9091,54,55.2,0,70.8,72.8,69.8
20160705190000,492.0,518.24,57.4545,54,55.2,0,70.7,72.8,69.8
20160705191500,492.0,518.24,57.4545,55,55.2,0,70.7,72.8,69.8
20160705193000,492.0,480.52,53.2727,55,55.2,0,70.7,72.8,69.8
20160705194500,492.0,496.92,55.0909,55,55.2,0,70.8,72.8,69.8
20160705200000,492.0,482.16,53.4545,54,55.2,0,70.6,72.8,69.8
20160705201500,492.0,495.28,54.9091,54,55.2,0,70.6,72.8,69.8
20160705203000,492.0,473.96,52.5455,54,55.9,0,71.0,72.8,69.8
20160705204500,492.0,488.72,54.1818,54,55.9,0,71.0,72.8,69.8
20160705210000,492.0,488.72,54.1818,54,55.9,0,71.1,72.8,69.8
20160705211500,492.0,488.72,54.1818,55,55.9,0,71.0,72.8,69.8
20160705213000,492.0,510.04,56.5455,55,55.9,0,71.0,72.8,69.8
20160705214500,492.0,467.4,51.8182,55,55.9,0,70.9,72.8,69.8
20160705220000,492.0,510.04,56.5455,55,55.9,0,70.8,72.8,69.8
20160705221500,492.0,488.72,54.1818,55,55.9,0,71.0,72.8,69.8
20160705223000,492.0,501.84,55.6364,55,55.9,0,70.9,72.8,69.8
20160705224500,492.0,495.28,54.9091,55,55.9,0,71.2,72.8,69.8
20160705230000,492.0,495.28,54.9091,55,55.9,0,71.0,72.8,69.8
20160705231500,492.0,482.16,53.4545,55,55.9,0,71.0,72.8,69.8
20160705233000,492.0,488.72,54.1818,55,55.9,0,70.9,72.8,69.8
20160705234500,492.0,488.72,54.1818,55,55.9,0,70.9,72.8,69.8
20160706000000,492.0,529.72,58.7273,55,55.9,0,70.8,72.8,69.8
20160706001500,492.0,495.28,54.9091,55,57.5,100,70.9,74.3,71.3
20160706003000,492.0,495.28,54.9091,55,83.9,100,71.0,74.6,71.6
