PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160706004500,492.0,511.68,56.7273,55,81.1,100,71.7,74.6,71.6
20160706010000,492.0,488.72,54.1818,54,56.8,100,71.2,74.6,71.6
20160706011500,492.0,495.28,54.9091,54,56.8,100,71.4,74.6,71.6
20160706013000,492.0,505.12,56.0,55,56.0,100,71.4,74.6,71.6
20160706014500,492.0,519.88,57.6364,55,56.0,100,71.4,74.6,71.6
20160706020000,492.0,480.52,53.2727,54,56.0,100,71.0,74.6,71.6
20160706021500,492.0,488.72,54.1818,54,76.4,100,70.9,74.6,71.6
20160706023000,492.0,501.84,55.6364,55,77.3,100,71.6,74.6,71.6
20160706024500,492.0,510.04,56.5455,55,69.5,0,71.8,74.6,71.6
20160706030000,492.0,496.92,55.0909,54,56.4,100,71.2,74.6,71.6
20160706031500,492.0,496.92,55.0909,54,56.4,100,71.3,74.6,71.6
20160706033000,492.0,516.6,57.2727,55,56.4,100,71.0,74.3,71.3
20160706034500,492.0,503.48,55.8182,54,60.3,100,71.0,74.4,71.4
20160706040000,492.0,503.48,55.8182,54,72.9,100,71.0,74.6,71.6
20160706041500,492.0,487.08,54.0,54,75.8,100,71.6,74.3,71.3
20160706043000,492.0,482.16,53.4545,54,56.4,100,71.1,74.3,71.3
20160706044500,492.0,501.84,55.6364,54,61.2,100,71.3,74.3,71.3
20160706050000,492.0,700.28,77.6364,100,58.4,0,71.6,74.0,71.0
20160706051500,492.0,487.08,54.0,51,56.0,0,71.6,74.1,71.1
20160706053000,492.0,503.48,55.8182,56,56.0,100,71.1,74.3,71.3
20160706054500,492.0,503.48,55.8182,56,56.0,100,70.9,74.3,71.3
20160706060000,492.0,490.36,54.3636,59,61.6,100,70.7,74.6,71.6
20160706061500,492.0,490.36,54.3636,59,75.8,100,71.1,74.3,71.3
20160706063000,492.0,490.36,54.3636,59,79.1,100,71.4,74.3,71.3
20160706064500,492.0,511.68,56.7273,59,57.6,0,71.3,74.6,71.6
20160706070000,492.0,503.48,55.8182,57,56.4,100,71.0,74.3,71.3
20160706071500,492.0,503.48,55.8182,56,56.4,100,71.2,74.6,71.6
20160706073000,492.0,482.16,53.4545,55,56.4,100,71.2,74.6,71.6
20160706074500,492.0,503.48,55.8182,56,56.4,100,71.0,74.6,71.6
20160706080000,492.0,488.72,54.1818,56,57.6,100,71.4,74.6,71.6
20160706081500,492.0,488.72,54.1818,58,57.6,100,71.3,74.6,71.6
20160706083000,492.0,488.72,54.1818,58,59.9,100,71.3,74.6,71.6
20160706084500,492.0,488.72,54.1818,58,74.6,100,71.3,74.6,71.6
20160706090000,492.0,505.12,56.0,60,56.9,0,71.1,73.9,70.9
20160706091500,492.0,490.36,54.3636,58,56.0,0,71.0,73.9,70.9
20160706093000,492.0,503.48,55.8182,58,56.0,0,70.7,73.9,70.9
20160706094500,492.0,480.52,53.2727,58,56.0,0,70.8,73.9,70.9
20160706100000,492.0,510.04,56.5455,59,56.0,0,71.0,73.9,70.9
20160706101500,492.0,467.4,51.8182,57,56.0,0,70.7,73.6,70.6
20160706103000,492.0,518.24,57.4545,59,56.0,0,70.6,73.1,70.1
20160706104500,492.0,524.8,58.1818,58,56.0,0,70.6,73.1,70.1
20160706110000,492.0,495.28,54.9091,59,56.0,0,70.2,72.7,69.7
20160706111500,492.0,495.28,54.9091,58,56.0,0,70.0,73.1,70.1
20160706113000,492.0,516.6,57.2727,58,56.0,0,70.0,72.8,69.8
20160706114500,492.0,482.16,53.4545,57,56.0,0,70.1,73.1,70.1
20160706120000,492.0,488.72,54.1818,57,56.0,0,70.0,73.1,70.1
20160706121500,492.0,567.4399,62.9091,64,56.0,0,69.9,72.2,69.2
20160706123000,492.0,501.84,55.6364,58,56.0,0,69.7,72.7,69.7
20160706124500,492.0,495.28,54.9091,57,56.0,0,69.7,72.7,69.7
20160706130000,492.0,529.72,58.7273,57,55.2,0,69.7,72.2,69.2
20160706131500,492.0,511.68,56.7273,57,55.2,0,69.6,71.8,68.8
20160706133000,492.0,511.68,56.7273,57,55.2,0,69.7,71.8,68.8
20160706134500,492.0,503.48,55.8182,56,55.9,0,69.5,72.0,69.0
20160706140000,492.0,511.68,56.7273,56,55.9,0,69.8,72.2,69.2
20160706141500,492.0,480.52,53.2727,56,55.9,0,69.8,72.2,69.2
20160706143000,492.0,496.92,55.0909,56,55.9,0,69.7,72.2,69.2
20160706144500,492.0,511.68,56.7273,56,55.9,0,69.6,72.3,69.3
20160706150000,492.0,473.96,52.5455,56,55.9,0,69.8,72.3,69.3
20160706151500,492.0,495.28,54.9091,56,55.9,0,70.0,72.3,69.3
20160706153000,492.0,482.16,53.4545,55,55.9,0,69.8,72.3,69.3
20160706154500,492.0,495.28,54.9091,56,55.9,0,69.9,72.3,69.3
20160706160000,492.0,516.6,57.2727,57,55.9,0,70.0,72.3,69.3
20160706161500,492.0,496.92,55.0909,56,55.9,0,69.7,72.7,69.7
20160706163000,492.0,487.08,54.0,56,55.9,0,69.8,72.7,69.7
20160706164500,492.0,505.12,56.0,57,55.9,0,70.3,72.3,69.3
20160706170000,492.0,511.68,56.7273,56,55.9,0,70.2,72.3,69.3
20160706171500,492.0,524.8,58.1818,56,55.9,0,69.9,72.2,69.2
20160706173000,492.0,496.92,55.0909,57,55.2,0,70.0,72.2,69.2
20160706174500,492.0,482.16,53.4545,57,55.2,0,70.3,72.2,69.2
20160706180000,492.0,475.6,52.7273,56,55.2,0,70.2,72.2,69.2
20160706181500,492.0,518.24,57.4545,58,55.2,0,70.3,72.2,69.2
20160706183000,492.0,672.4,74.5455,100,56.8,0,70.2,72.1,69.1
20160706184500,492.0,510.04,56.5455,58,85.6,100,70.7,74.3,71.3
20160706190000,492.0,460.84,51.0909,57,71.0,0,71.6,74.3,71.3
20160706191500,492.0,480.52,53.2727,58,56.4,100,70.9,74.3,71.3
20160706193000,492.0,480.52,53.2727,58,55.8,100,71.2,74.3,71.3
20160706194500,492.0,480.52,53.2727,57,55.8,100,71.0,74.3,71.3
20160706200000,492.0,490.36,54.3636,58,55.8,100,70.8,74.3,71.3
20160706201500,492.0,505.12,56.0,58,56.7,100,70.8,74.3,71.3
20160706203000,492.0,505.12,56.0,58,66.7,100,70.9,74.3,71.3
20160706204500,492.0,475.6,52.7273,58,73.4,100,70.8,74.3,71.3
20160706210000,492.0,490.36,54.3636,58,76.8,100,71.3,74.3,71.3
20160706211500,492.0,470.68,52.1818,57,56.8,0,71.4,74.3,71.3
20160706213000,492.0,496.92,55.0909,56,56.0,0,71.1,74.3,71.3
20160706214500,492.0,457.56,50.7273,57,56.0,0,71.1,74.3,71.3
20160706220000,492.0,488.72,54.1818,57,55.2,100,71.0,74.3,71.3
20160706221500,492.0,505.12,56.0,56,55.8,100,71.3,74.3,71.3
20160706223000,492.0,495.28,54.9091,57,55.8,100,71.1,74.3,71.3
20160706224500,492.0,503.48,55.8182,56,55.8,100,70.8,74.3,71.3
20160706230000,492.0,480.52,53.2727,56,55.8,100,71.2,74.3,71.3
20160706231500,492.0,487.08,54.0,56,56.7,100,71.1,74.3,71.3
20160706233000,492.0,511.68,56.7273,56,56.7,100,71.2,74.3,71.3
20160706234500,492.0,460.84,51.0909,56,56.7,100,71.4,74.3,71.3
20160707000000,492.0,482.16,53.4545,56,56.7,100,71.2,74.3,71.3
20160707001500,492.0,495.28,54.9091,56,64.4,100,70.9,74.3,71.3
20160707003000,492.0,495.28,54.9091,56,69.7,100,71.6,74.3,71.3
20160707004500,492.0,501.84,55.6364,56,56.0,0,71.6,74.3,71.3
20160707010000,492.0,487.08,54.0,56,56.0,0,71.6,74.3,71.3
20160707011500,492.0,482.16,53.4545,57,55.2,0,71.2,74.3,71.3
20160707013000,492.0,496.92,55.0909,57,55.2,0,71.3,74.2,71.2
20160707014500,492.0,510.04,56.5455,56,55.2,100,70.9,74.2,71.2
20160707020000,492.0,480.52,53.2727,56,55.2,100,71.0,74.3,71.3
20160707021500,492.0,505.12,56.0,56,55.2,100,70.9,74.3,71.3
20160707023000,492.0,487.08,54.0,56,55.2,100,71.2,74.3,71.3
20160707024500,492.0,487.08,54.0,56,55.9,100,71.3,74.2,71.2
20160707030000,492.0,503.48,55.8182,56,55.9,100,71.2,74.3,71.3
20160707031500,492.0,518.24,57.4545,56,55.9,100,71.0,74.2,71.2
20160707033000,492.0,480.52,53.2727,55,56.6,100,70.9,74.2,71.2
20160707034500,492.0,495.28,54.9091,55,56.6,100,70.7,74.2,71.2
20160707040000,492.0,480.52,53.2727,55,62.8,100,70.9,74.2,71.2
20160707041500,492.0,503.48,55.8182,55,68.1,100,70.8,74.2,71.2
20160707043000,492.0,490.36,54.3636,56,68.1,100,71.3,74.2,71.2
20160707044500,492.0,501.84,55.6364,56,56.8,0,71.2,74.2,71.2
20160707050000,492.0,490.36,54.3636,56,56.0,0,71.0,74.2,71.2
20160707051500,492.0,490.36,54.3636,56,56.0,100,70.9,74.1,71.1
20160707053000,492.0,490.36,54.3636,56,56.0,100,70.7,74.1,71.1
20160707054500,492.0,454.28,50.3636,55,56.7,100,70.5,74.2,71.2
20160707060000,492.0,464.12,51.4545,56,64.2,100,70.6,74.1,71.1
20160707061500,492.0,495.28,54.9091,59,71.2,100,71.0,74.1,71.1
20160707063000,492.0,482.16,53.4545,59,56.8,0,71.0,74.0,71.0
20160707064500,492.0,505.12,56.0,59,55.6,100,70.8,74.0,71.0
20160707070000,492.0,475.6,52.7273,58,55.6,0,70.8,74.0,71.0
20160707071500,492.0,490.36,54.3636,59,55.6,100,70.7,74.0,71.0
20160707073000,492.0,480.52,53.2727,58,55.6,100,70.8,74.0,71.0
20160707074500,492.0,490.36,54.3636,58,55.6,100,70.9,74.0,71.0
20160707080000,492.0,490.36,54.3636,58,89.8,100,71.4,79.9,76.9
20160707081500,492.0,480.52,53.2727,58,91.9,100,72.5,79.9,76.9
20160707083000,492.0,510.04,56.5455,58,87.5,100,72.8,79.9,76.9
20160707084500,492.0,510.04,56.5455,58,92.8,100,73.3,79.9,76.9
20160707090000,492.0,524.8,58.1818,58,92.8,100,73.4,79.9,76.9
20160707091500,492.0,487.08,54.0,58,88.7,100,73.4,79.9,76.9
20160707093000,492.0,667.48,74.0,100,68.5,0,73.8,71.3,68.3
20160707094500,492.0,667.48,74.0,100,56.4,0,72.9,71.3,68.3
20160707100000,492.0,667.48,74.0,100,56.4,0,72.4,71.3,68.3
20160707101500,492.0,667.48,74.0,100,56.4,0,72.2,71.3,68.3
20160707103000,492.0,678.96,75.2727,100,56.4,0,72.1,71.3,68.3
20160707104500,492.0,678.96,75.2727,100,55.6,0,71.9,71.3,68.3
20160707110000,492.0,678.96,75.2727,100,55.6,0,71.7,71.3,68.3
20160707111500,492.0,718.32,79.6364,100,55.6,0,71.4,71.3,68.3
20160707113000,492.0,718.32,79.6364,88,55.6,0,71.2,70.8,67.8
20160707114500,492.0,705.2,78.1818,81,55.6,0,70.9,70.8,67.8
20160707120000,492.0,592.04,65.6364,62,55.6,0,70.6,71.3,68.3
20160707121500,492.0,565.8,62.7273,62,55.6,0,70.7,71.3,68.3
20160707123000,492.0,516.6,57.2727,57,55.6,0,70.8,71.3,68.3
20160707124500,492.0,503.48,55.8182,57,55.6,0,70.7,71.3,68.3
20160707130000,492.0,490.36,54.3636,57,55.6,0,70.4,71.3,68.3
20160707131500,492.0,501.84,55.6364,58,55.6,0,70.5,71.3,68.3
20160707133000,492.0,495.28,54.9091,59,55.6,0,70.6,71.3,68.3
20160707134500,492.0,516.6,57.2727,60,55.6,0,70.9,71.3,68.3
20160707140000,492.0,516.6,57.2727,58,55.6,0,70.6,71.3,68.3
20160707141500,492.0,488.72,54.1818,58,55.6,0,70.7,71.3,68.3
20160707143000,492.0,511.68,56.7273,60,55.6,0,70.6,71.3,68.3
20160707144500,492.0,501.84,55.6364,58,55.6,0,70.2,71.3,68.3
20160707150000,492.0,537.92,59.6364,64,55.6,0,70.7,71.3,68.3
20160707151500,492.0,518.24,57.4545,59,55.6,0,70.5,71.3,68.3
20160707153000,492.0,480.52,53.2727,61,55.6,0,70.8,71.3,68.3
20160707154500,492.0,488.72,54.1818,59,55.6,0,70.6,71.3,68.3
20160707160000,492.0,488.72,54.1818,58,55.6,0,70.7,71.3,68.3
20160707161500,492.0,518.24,57.4545,58,55.6,0,70.6,71.3,68.3
20160707163000,492.0,490.36,54.3636,57,55.6,0,70.5,71.3,68.3
20160707164500,492.0,536.28,59.4545,58,55.6,0,70.7,71.3,68.3
20160707170000,492.0,503.48,55.8182,57,55.6,0,70.9,71.3,68.3
20160707171500,492.0,495.28,54.9091,57,55.6,0,70.8,71.3,68.3
20160707173000,492.0,501.84,55.6364,57,55.6,0,70.9,71.3,68.3
20160707174500,492.0,490.36,54.3636,56,55.6,0,70.8,71.3,68.3
20160707180000,492.0,496.92,55.0909,57,55.6,0,70.8,71.3,68.3
20160707181500,492.0,475.6,52.7273,56,55.6,0,70.9,71.3,68.3
20160707183000,492.0,516.6,57.2727,57,55.6,0,70.8,71.3,68.3
20160707184500,492.0,516.6,57.2727,56,55.6,0,70.8,71.3,68.3
20160707190000,492.0,464.12,51.4545,56,55.6,0,70.7,71.3,68.3
20160707191500,492.0,490.36,54.3636,57,55.6,0,70.6,71.3,68.3
20160707193000,492.0,510.04,56.5455,58,55.6,0,71.0,71.3,68.3
20160707194500,492.0,518.24,57.4545,57,55.6,0,71.3,71.3,68.3
20160707200000,492.0,496.92,55.0909,57,55.6,0,71.0,71.3,68.3
20160707201500,492.0,496.92,55.0909,57,55.6,0,71.0,71.3,68.3
20160707203000,492.0,503.48,55.8182,57,55.6,0,71.2,71.3,68.3
20160707204500,492.0,516.6,57.2727,58,55.6,0,71.2,71.3,68.3
20160707210000,492.0,503.48,55.8182,58,55.6,0,71.1,71.3,68.3
20160707211500,492.0,488.72,54.1818,57,55.6,0,71.0,71.3,68.3
20160707213000,492.0,488.72,54.1818,57,55.6,0,70.7,71.3,68.3
20160707214500,492.0,526.4399,58.3636,60,55.6,0,71.1,71.3,68.3
20160707220000,492.0,518.24,57.4545,59,55.6,0,71.0,71.3,68.3
20160707221500,492.0,547.76,60.7273,60,55.6,0,71.1,71.3,68.3
20160707223000,492.0,565.8,62.7273,61,54.8,0,71.4,71.3,68.3
20160707224500,492.0,559.24,62.0,61,54.8,0,71.2,71.3,68.3
20160707230000,492.0,544.48,60.3636,61,54.8,0,71.3,71.3,68.3
20160707231500,492.0,537.92,59.6364,60,54.8,0,71.3,71.3,68.3
20160707233000,492.0,537.92,59.6364,61,54.8,0,71.2,71.3,68.3
20160707234500,492.0,547.76,60.7273,60,54.8,0,71.0,71.3,68.3
20160708000000,492.0,518.24,57.4545,59,54.8,0,71.0,71.3,68.3
20160708001500,492.0,551.04,61.0909,60,54.8,0,71.1,71.3,68.3
20160708003000,492.0,501.84,55.6364,57,54.8,0,70.8,71.3,68.3
20160708004500,492.0,518.24,57.4545,58,54.8,0,70.8,71.3,68.3
20160708010000,492.0,501.84,55.6364,57,55.5,0,70.6,71.3,68.3
20160708011500,492.0,536.28,59.4545,61,55.5,0,70.9,71.3,68.3
20160708013000,492.0,524.8,58.1818,58,55.5,0,70.9,71.3,68.3
20160708014500,492.0,490.36,54.3636,57,55.5,0,70.9,71.3,68.3
20160708020000,492.0,501.84,55.6364,56,55.5,0,70.8,71.3,68.3
20160708021500,492.0,501.84,55.6364,57,55.5,0,70.7,71.3,68.3
20160708023000,492.0,495.28,54.9091,57,55.5,0,70.8,71.3,68.3
20160708024500,492.0,487.08,54.0,57,55.5,0,70.9,71.3,68.3
20160708030000,492.0,519.88,57.6364,58,55.5,0,71.0,71.3,68.3
20160708031500,492.0,560.88,62.1818,59,55.5,0,71.0,71.3,68.3
20160708033000,492.0,518.24,57.4545,58,55.5,0,70.9,71.3,68.3
20160708034500,492.0,518.24,57.4545,57,55.5,0,71.0,71.3,68.3
20160708040000,492.0,547.76,60.7273,61,54.8,0,71.2,71.3,68.3
20160708041500,492.0,526.4399,58.3636,57,55.5,0,70.8,71.3,68.3
20160708043000,492.0,510.04,56.5455,56,55.5,0,70.8,71.3,68.3
20160708044500,492.0,490.36,54.3636,56,55.5,0,70.8,71.3,68.3
20160708050000,492.0,511.68,56.7273,56,55.5,0,70.8,71.3,68.3
20160708051500,492.0,503.48,55.8182,56,55.5,0,70.8,71.3,68.3
20160708053000,492.0,526.4399,58.3636,57,55.5,0,70.8,71.3,68.3
20160708054500,492.0,488.72,54.1818,56,55.5,0,70.8,71.3,68.3
20160708060000,492.0,519.88,57.6364,57,55.5,0,70.8,71.3,68.3
20160708061500,492.0,490.36,54.3636,59,55.5,0,71.0,71.3,68.3
20160708063000,492.0,490.36,54.3636,57,55.5,0,70.7,71.3,68.3
20160708064500,492.0,490.36,54.3636,56,55.5,0,70.8,71.3,68.3
20160708070000,492.0,501.84,55.6364,57,55.5,0,70.4,71.3,68.3
20160708071500,492.0,583.84,64.7273,63,55.5,0,71.0,71.3,68.3
20160708073000,492.0,660.92,73.2727,100,55.5,0,71.1,68.0,53.0
20160708074500,492.0,693.72,76.9091,100,55.5,0,70.8,68.0,53.0
20160708080000,492.0,652.72,72.3636,100,55.5,0,70.2,68.0,53.0
20160708081500,492.0,672.4,74.5455,100,55.5,0,70.3,68.0,53.0
20160708083000,492.0,672.4,74.5455,100,55.5,0,70.4,68.0,53.0
20160708084500,492.0,582.2,64.5455,100,55.5,0,70.0,68.0,53.0
20160708090000,492.0,700.28,77.6364,100,55.5,0,69.9,68.0,53.0
20160708091500,492.0,656.0,72.7273,72,55.5,0,70.2,70.8,67.8
20160708093000,492.0,580.5601,64.3636,62,55.5,0,70.3,70.8,67.8
20160708094500,492.0,505.12,56.0,55,55.5,0,70.3,71.8,68.8
20160708100000,492.0,490.36,54.3636,55,55.5,0,70.6,72.1,69.1
20160708101500,492.0,526.4399,58.3636,56,55.5,0,70.5,72.1,69.1
20160708103000,492.0,488.72,54.1818,56,55.5,0,70.6,71.9,68.9
20160708104500,492.0,495.28,54.9091,56,88.1,100,70.8,79.6,76.6
20160708110000,492.0,503.48,55.8182,55,91.7,100,71.2,79.6,76.6
20160708111500,492.0,503.48,55.8182,56,88.1,100,71.4,79.6,76.6
20160708113000,492.0,503.48,55.8182,56,83.2,100,71.8,79.6,76.6
20160708114500,492.0,470.68,52.1818,56,79.4,100,72.3,79.6,76.6
20160708120000,492.0,501.84,55.6364,56,98.4,100,71.6,79.6,76.6
20160708121500,492.0,685.52,76.0,100,56.0,0,72.2,70.4,67.4
20160708123000,492.0,713.4,79.0909,100,56.0,0,72.1,70.0,67.0
20160708124500,492.0,683.88,75.8182,100,56.0,0,71.8,70.4,67.4
20160708130000,492.0,708.48,78.5455,100,56.0,0,71.8,70.4,67.4
20160708131500,492.0,708.48,78.5455,100,56.0,0,71.6,70.4,67.4
20160708133000,492.0,692.08,76.7273,100,55.2,0,71.2,70.4,67.4
20160708134500,492.0,692.08,76.7273,100,55.2,0,70.9,70.4,67.4
20160708140000,492.0,669.12,74.1818,100,55.9,0,71.3,70.4,67.4
20160708141500,492.0,692.08,76.7273,100,55.9,0,71.2,70.4,67.4
20160708143000,492.0,692.08,76.7273,100,55.9,0,71.2,70.4,67.4
20160708144500,492.0,669.12,74.1818,100,55.9,0,71.4,70.4,67.4
20160708150000,492.0,692.08,76.7273,100,55.9,0,71.3,70.4,67.4
20160708151500,492.0,675.68,74.9091,100,55.9,0,71.2,70.4,67.4
20160708153000,492.0,662.56,73.4545,100,55.9,0,71.2,70.4,67.4
20160708154500,492.0,672.4,74.5455,100,55.9,0,71.5,70.4,67.4
20160708160000,492.0,634.68,70.3636,100,55.9,0,71.6,70.4,67.4
20160708161500,492.0,616.64,68.3636,100,55.9,0,71.6,70.4,67.4
20160708163000,492.0,633.04,70.1818,100,55.9,0,71.4,69.9,66.9
20160708164500,492.0,626.48,69.4545,100,55.9,0,71.4,70.0,67.0
20160708170000,492.0,657.64,72.9091,100,55.9,0,71.3,70.4,67.4
20160708171500,492.0,641.24,71.0909,100,55.9,0,71.4,70.4,67.4
20160708173000,492.0,611.72,67.8182,100,55.2,0,71.3,70.4,67.4
20160708174500,492.0,611.72,67.8182,100,55.2,0,71.2,70.4,67.4
20160708180000,492.0,624.84,69.2727,100,55.2,0,71.2,70.4,67.4
20160708181500,492.0,624.84,69.2727,100,55.9,0,71.1,70.4,67.4
20160708183000,492.0,646.16,71.6364,100,55.9,0,71.0,70.4,67.4
20160708184500,492.0,624.84,69.2727,100,55.2,0,71.1,70.4,67.4
20160708190000,492.0,598.6,66.3636,100,55.2,0,70.9,70.4,67.4
20160708191500,492.0,611.72,67.8182,100,55.2,0,70.9,70.4,67.4
20160708193000,492.0,611.72,67.8182,100,55.2,0,70.9,70.3,67.3
20160708194500,492.0,621.5601,68.9091,100,55.2,0,70.8,70.0,67.0
20160708200000,492.0,649.4399,72.0,100,55.2,0,70.8,70.2,67.2
20160708201500,492.0,649.4399,72.0,100,55.2,0,70.7,70.1,67.1
20160708203000,492.0,697.0,77.2727,100,55.2,0,70.7,70.0,67.0
20160708204500,492.0,669.12,74.1818,100,55.2,0,70.6,69.9,66.9
20160708210000,492.0,690.44,76.5455,100,55.2,0,70.3,69.9,66.9
20160708211500,492.0,675.68,74.9091,80,55.2,0,70.6,73.1,70.1
20160708213000,492.0,487.08,54.0,56,55.2,0,70.5,73.1,70.1
20160708214500,492.0,487.08,54.0,56,55.2,0,70.4,73.1,70.1
20160708220000,492.0,501.84,55.6364,55,55.2,0,70.4,73.1,70.1
20160708221500,492.0,490.36,54.3636,55,55.2,0,70.5,73.1,70.1
20160708223000,492.0,490.36,54.3636,56,55.2,0,70.4,73.1,70.1
20160708224500,492.0,511.68,56.7273,56,55.2,0,70.3,73.1,70.1
20160708230000,492.0,503.48,55.8182,56,55.2,0,70.3,73.1,70.1
20160708231500,492.0,511.68,56.7273,56,55.2,0,70.3,73.1,70.1
20160708233000,492.0,490.36,54.3636,55,55.2,0,70.0,73.1,70.1
20160708234500,492.0,460.84,51.0909,55,55.2,0,70.2,73.1,70.1
20160709000000,492.0,505.12,56.0,55,55.2,0,70.3,73.1,70.1
20160709001500,492.0,496.92,55.0909,56,55.2,0,70.5,73.1,70.1
20160709003000,492.0,490.36,54.3636,56,55.2,0,70.5,73.1,70.1
20160709004500,492.0,495.28,54.9091,56,55.2,0,70.5,73.1,70.1
20160709010000,492.0,473.96,52.5455,56,55.2,0,70.3,73.1,70.1
20160709011500,492.0,487.08,54.0,56,55.2,0,70.2,73.1,70.1
20160709013000,492.0,503.48,55.8182,56,55.2,0,70.3,73.1,70.1
20160709014500,492.0,490.36,54.3636,55,55.2,0,70.3,73.1,70.1
20160709020000,492.0,490.36,54.3636,57,55.2,0,70.3,73.1,70.1
20160709021500,492.0,482.16,53.4545,55,55.2,0,70.3,73.1,70.1
20160709023000,492.0,482.16,53.4545,56,55.2,0,70.3,73.1,70.1
20160709024500,492.0,490.36,54.3636,56,55.2,0,70.3,73.2,70.2
20160709030000,492.0,490.36,54.3636,57,55.2,0,70.3,72.7,69.7
20160709031500,492.0,490.36,54.3636,57,55.2,0,70.3,72.7,69.7
20160709033000,492.0,511.68,56.7273,58,55.2,0,70.4,72.7,69.7
20160709034500,492.0,503.48,55.8182,58,55.2,0,70.4,72.7,69.7
20160709040000,492.0,503.48,55.8182,58,55.2,0,70.3,72.3,69.3
20160709041500,492.0,503.48,55.8182,58,55.2,0,70.2,72.7,69.7
20160709043000,492.0,551.04,61.0909,61,55.2,0,70.2,72.8,69.8
20160709044500,492.0,519.88,57.6364,60,55.2,0,70.0,72.2,69.2
20160709050000,492.0,519.88,57.6364,58,55.2,0,70.1,73.0,70.0
20160709051500,492.0,487.08,54.0,56,55.2,0,70.1,73.2,70.2
20160709053000,492.0,495.28,54.9091,57,55.2,0,70.2,73.1,70.1
20160709054500,492.0,488.72,54.1818,56,55.2,0,70.2,72.8,69.8
20160709060000,492.0,482.16,53.4545,56,82.1,100,70.5,75.0,72.0
20160709061500,492.0,482.16,53.4545,56,82.1,100,70.9,75.3,72.3
20160709063000,492.0,510.04,56.5455,56,96.1,100,71.3,75.0,72.0
20160709064500,492.0,495.28,54.9091,56,86.2,100,71.4,75.0,72.0
20160709070000,492.0,482.16,53.4545,56,86.2,100,71.7,75.2,72.2
20160709071500,492.0,482.16,53.4545,56,99.1,100,72.0,75.3,72.3
20160709073000,492.0,496.92,55.0909,56,65.0,100,72.3,75.3,72.3
20160709074500,492.0,496.92,55.0909,57,57.1,100,72.1,75.3,72.3
20160709080000,492.0,496.92,55.0909,57,56.4,100,72.0,75.0,72.0
20160709081500,492.0,490.36,54.3636,57,57.1,100,71.7,75.3,72.3
20160709083000,492.0,495.28,54.9091,57,57.1,100,72.0,75.3,72.3
20160709084500,492.0,501.84,55.6364,57,56.4,100,72.3,75.3,72.3
20160709090000,492.0,488.72,54.1818,57,59.5,100,71.6,75.3,72.3
20160709091500,492.0,482.16,53.4545,55,75.9,100,71.9,75.3,72.3
20160709093000,492.0,490.36,54.3636,57,75.9,100,72.2,75.3,72.3
20160709094500,492.0,505.12,56.0,57,75.9,100,72.1,75.3,72.3
20160709100000,492.0,480.52,53.2727,56,75.9,100,72.2,75.4,72.4
20160709101500,492.0,480.52,53.2727,56,81.5,100,72.2,75.4,72.4
20160709103000,492.0,503.48,55.8182,57,75.4,100,72.2,75.4,72.4
20160709104500,492.0,490.36,54.3636,57,77.9,100,72.3,75.4,72.4
20160709110000,492.0,490.36,54.3636,57,74.9,100,72.5,75.4,72.4
20160709111500,492.0,495.28,54.9091,57,71.6,100,72.4,75.4,72.4
20160709113000,492.0,495.28,54.9091,57,70.0,100,72.5,75.4,72.4
20160709114500,492.0,511.68,56.7273,57,57.6,0,72.5,75.4,72.4
20160709120000,492.0,495.28,54.9091,57,56.4,0,72.2,75.4,72.4
20160709121500,492.0,488.72,54.1818,57,56.4,0,72.2,75.4,72.4
20160709123000,492.0,501.84,55.6364,58,55.6,100,72.0,75.4,72.4
20160709124500,492.0,488.72,54.1818,58,55.6,100,71.9,75.4,72.4
20160709130000,492.0,488.72,54.1818,58,56.8,100,71.9,75.4,72.4
20160709131500,492.0,480.52,53.2727,58,73.8,100,71.7,75.4,72.4
20160709133000,492.0,496.92,55.0909,57,73.0,100,71.9,75.4,72.4
20160709134500,492.0,487.08,54.0,58,77.8,100,72.3,75.4,72.4
20160709140000,492.0,487.08,54.0,58,82.1,100,72.4,75.4,72.4
20160709141500,492.0,487.08,54.0,57,76.4,100,72.4,75.4,72.4
20160709143000,492.0,482.16,53.4545,58,70.9,0,72.7,75.4,72.4
20160709144500,492.0,488.72,54.1818,58,56.4,0,72.3,75.3,72.3
20160709150000,492.0,488.72,54.1818,58,56.4,0,72.3,75.3,72.3
20160709151500,492.0,495.28,54.9091,58,56.4,0,72.1,75.3,72.3
20160709153000,492.0,488.72,54.1818,58,56.4,100,72.0,75.3,72.3
20160709154500,492.0,495.28,54.9091,58,56.4,100,71.9,75.3,72.3
20160709160000,492.0,467.4,51.8182,58,56.4,100,71.8,75.3,72.3
20160709161500,492.0,488.72,54.1818,58,57.5,100,71.8,75.3,72.3
20160709163000,492.0,488.72,54.1818,58,63.0,100,71.9,75.3,72.3
20160709164500,492.0,495.28,54.9091,58,77.9,100,71.8,75.3,72.3
20160709170000,492.0,487.08,54.0,58,79.2,100,72.2,75.3,72.3
20160709171500,492.0,482.16,53.4545,58,79.2,100,72.4,75.3,72.3
20160709173000,492.0,490.36,54.3636,57,57.2,0,72.4,75.3,72.3
20160709174500,492.0,495.28,54.9091,56,56.0,0,72.2,75.3,72.3
20160709180000,492.0,480.52,53.2727,56,56.0,0,72.1,75.3,72.3
20160709181500,492.0,510.04,56.5455,56,56.0,100,72.0,75.3,72.3
20160709183000,492.0,510.04,56.5455,56,56.0,100,71.9,75.3,72.3
20160709184500,492.0,488.72,54.1818,56,56.7,100,71.7,75.3,72.3
20160709190000,492.0,516.6,57.2727,56,73.4,100,71.6,75.3,72.3
20160709191500,492.0,488.72,54.1818,56,83.7,100,71.9,75.3,72.3
20160709193000,492.0,496.92,55.0909,56,79.7,100,72.3,75.2,72.2
20160709194500,492.0,480.52,53.2727,56,56.8,0,72.2,75.3,72.3
20160709200000,492.0,495.28,54.9091,56,56.8,0,72.1,75.3,72.3
20160709201500,492.0,519.88,57.6364,56,56.0,0,72.1,75.3,72.3
20160709203000,492.0,490.36,54.3636,56,56.0,100,72.1,75.3,72.3
20160709204500,492.0,460.84,51.0909,56,56.0,100,71.8,75.3,72.3
20160709210000,492.0,488.72,54.1818,56,56.0,100,71.9,75.3,72.3
20160709211500,492.0,488.72,54.1818,56,57.1,100,71.7,75.3,72.3
20160709213000,492.0,480.52,53.2727,57,71.5,100,71.7,75.3,72.3
20160709214500,492.0,495.28,54.9091,56,80.6,100,72.1,75.3,72.3
20160709220000,492.0,501.84,55.6364,56,80.6,100,72.2,75.3,72.3
20160709221500,492.0,475.6,52.7273,56,77.8,100,72.3,75.3,72.3
20160709223000,492.0,501.84,55.6364,56,56.4,0,72.3,75.3,72.3
20160709224500,492.0,488.72,54.1818,56,56.4,0,72.3,75.3,72.3
20160709230000,492.0,503.48,55.8182,56,56.4,0,72.4,75.3,72.3
20160709231500,492.0,482.16,53.4545,56,56.4,100,71.9,75.3,72.3
20160709233000,492.0,496.92,55.0909,56,55.8,100,71.9,75.3,72.3
20160709234500,492.0,496.92,55.0909,56,56.7,100,71.7,75.3,72.3
20160710000000,492.0,482.16,53.4545,56,69.6,100,71.7,75.3,72.3
20160710001500,492.0,501.84,55.6364,56,79.2,100,71.9,75.3,72.3
20160710003000,492.0,473.96,52.5455,56,81.1,100,72.2,75.3,72.3
20160710004500,492.0,518.24,57.4545,56,86.9,100,72.4,75.3,72.3
20160710010000,492.0,518.24,57.4545,56,56.8,0,72.1,75.3,72.3
20160710011500,492.0,496.92,55.0909,56,55.9,100,72.0,75.3,72.3
20160710013000,492.0,487.08,54.0,57,55.9,100,71.9,75.3,72.3
20160710014500,492.0,501.84,55.6364,56,55.9,100,71.8,75.3,72.3
20160710020000,492.0,488.72,54.1818,57,55.9,100,71.9,75.3,72.3
20160710021500,492.0,511.68,56.7273,57,68.9,100,71.5,75.3,72.3
20160710023000,492.0,475.6,52.7273,57,77.7,100,71.9,75.3,72.3
20160710024500,492.0,503.48,55.8182,57,84.4,100,72.2,75.3,72.3
20160710030000,492.0,490.36,54.3636,56,77.3,100,72.5,75.3,72.3
20160710031500,492.0,495.28,54.9091,56,56.8,0,72.1,75.1,72.1
20160710033000,492.0,501.84,55.6364,56,56.0,100,72.0,75.3,72.3
20160710034500,492.0,488.72,54.1818,56,56.0,100,71.8,75.3,72.3
20160710040000,492.0,470.68,52.1818,56,56.7,100,71.9,75.3,72.3
20160710041500,492.0,490.36,54.3636,56,58.7,100,71.6,75.3,72.3
20160710043000,492.0,457.56,50.7273,56,77.2,100,71.7,75.3,72.3
20160710044500,492.0,490.36,54.3636,56,77.2,100,72.1,75.3,72.3
20160710050000,492.0,503.48,55.8182,57,78.8,100,72.4,75.3,72.3
20160710051500,492.0,496.92,55.0909,57,56.7,0,72.1,75.3,72.3
20160710053000,492.0,677.32,75.0909,100,55.5,0,72.1,72.7,69.7
20160710054500,492.0,692.08,76.7273,100,55.5,0,71.9,72.3,69.3
20160710060000,492.0,692.08,76.7273,100,55.5,0,71.9,72.2,69.2
20160710061500,492.0,664.2,73.6364,100,55.5,0,71.7,72.2,69.2
20160710063000,492.0,677.32,75.0909,78,55.5,0,71.7,72.2,69.2
20160710064500,492.0,495.28,54.9091,56,55.5,0,71.7,72.7,69.7
20160710070000,492.0,536.28,59.4545,60,55.5,0,71.6,72.3,69.3
20160710071500,492.0,503.48,55.8182,58,55.5,0,71.6,72.0,69.0
20160710073000,492.0,503.48,55.8182,59,88.1,100,71.6,80.0,77.9
20160710074500,492.0,495.28,54.9091,58,88.1,100,71.8,80.0,77.9
20160710080000,492.0,487.08,54.0,58,92.9,100,72.2,80.0,77.9
20160710081500,492.0,473.96,52.5455,58,97.8,100,72.6,80.0,77.9
20160710083000,492.0,488.72,54.1818,58,89.9,100,72.7,80.0,77.9
20160710084500,492.0,482.16,53.4545,58,89.9,100,72.9,80.0,77.9
20160710090000,492.0,496.92,55.0909,58,89.9,100,73.0,80.0,77.9
20160710091500,492.0,510.04,56.5455,57,89.9,100,73.0,80.0,77.9
20160710093000,492.0,503.48,55.8182,57,91.3,100,73.1,80.0,77.9
20160710094500,492.0,475.6,52.7273,57,91.3,100,73.1,80.0,77.9
20160710100000,492.0,488.72,54.1818,57,88.7,100,72.9,80.0,77.9
20160710101500,492.0,488.72,54.1818,57,91.0,100,72.9,80.0,77.9
20160710103000,492.0,488.72,54.1818,57,98.5,100,72.9,80.0,77.9
20160710104500,492.0,496.92,55.0909,57,90.5,100,73.3,80.0,77.9
20160710110000,492.0,488.72,54.1818,56,90.5,100,73.6,80.0,77.9
20160710111500,492.0,510.04,56.5455,56,88.7,100,73.6,80.0,77.9
20160710113000,492.0,496.92,55.0909,56,91.0,100,73.4,80.0,77.9
20160710114500,492.0,496.92,55.0909,56,98.9,100,73.2,80.0,77.9
20160710120000,492.0,473.96,52.5455,56,95.2,100,73.6,80.0,77.9
20160710121500,492.0,501.84,55.6364,56,89.3,100,73.8,80.0,77.9
20160710123000,492.0,449.36,49.8182,56,89.3,100,73.6,80.0,77.9
20160710124500,492.0,495.28,54.9091,56,89.3,100,73.9,80.0,77.9
20160710130000,492.0,475.6,52.7273,56,89.3,100,74.0,80.0,77.9
20160710131500,492.0,505.12,56.0,56,91.2,100,74.0,80.0,77.9
20160710133000,492.0,488.72,54.1818,57,99.6,100,74.1,80.0,77.9
20160710134500,492.0,503.48,55.8182,56,88.7,100,73.8,80.0,77.9
20160710140000,492.0,487.08,54.0,56,94.2,100,74.0,80.0,77.9
20160710141500,492.0,487.08,54.0,56,99.1,100,74.3,80.0,77.9
20160710143000,492.0,501.84,55.6364,54,96.2,100,74.3,80.0,77.9
20160710144500,492.0,480.52,53.2727,54,99.7,100,74.3,80.0,77.9
20160710150000,492.0,510.04,56.5455,55,90.9,100,74.4,80.0,77.9
20160710151500,492.0,475.6,52.7273,55,95.7,100,74.3,80.0,77.9
20160710153000,492.0,511.68,56.7273,55,91.7,100,74.2,80.0,77.9
20160710154500,492.0,495.28,54.9091,55,97.4,100,74.4,80.0,77.9
20160710160000,492.0,516.6,57.2727,55,99.6,100,74.4,80.0,77.9
20160710161500,492.0,495.28,54.9091,55,98.0,100,74.3,80.0,77.9
20160710163000,492.0,511.68,56.7273,55,94.1,100,74.4,80.0,77.9
20160710164500,492.0,487.08,54.0,55,89.3,100,74.4,80.0,77.9
20160710170000,492.0,495.28,54.9091,55,89.3,100,74.3,80.0,77.9
20160710171500,492.0,487.08,54.0,55,91.1,100,74.2,80.0,77.9
20160710173000,492.0,496.92,55.0909,55,98.5,100,74.5,80.0,77.9
20160710174500,492.0,475.6,52.7273,55,97.4,100,74.5,80.0,77.9
20160710180000,492.0,496.92,55.0909,55,89.8,100,74.4,80.0,77.9
20160710181500,492.0,510.04,56.5455,56,89.8,100,74.3,80.0,77.9
20160710183000,492.0,516.6,57.2727,56,89.8,100,74.5,80.0,77.9
20160710184500,492.0,487.08,54.0,55,89.8,100,74.5,80.0,77.9
20160710190000,492.0,516.6,57.2727,57,57.1,0,73.8,73.0,70.0
20160710191500,492.0,606.8,67.2727,65,56.0,0,73.9,73.1,70.1
20160710193000,492.0,693.72,76.9091,100,56.0,0,73.7,73.1,70.1
20160710194500,492.0,662.56,73.4545,100,55.3,0,73.6,73.1,70.1
20160710200000,492.0,647.8,71.8182,100,55.3,0,73.4,73.1,70.1
20160710201500,492.0,675.68,74.9091,100,55.3,0,73.4,73.1,70.1
20160710203000,492.0,667.48,74.0,100,55.3,0,73.3,73.1,70.1
20160710204500,492.0,647.8,71.8182,100,54.7,0,73.4,73.1,70.1
20160710210000,492.0,669.12,74.1818,100,54.7,0,73.2,73.1,70.1
20160710211500,492.0,683.88,75.8182,100,54.7,0,73.1,73.1,70.1
20160710213000,492.0,672.4,74.5455,100,54.7,0,72.8,73.1,70.1
20160710214500,492.0,662.56,73.4545,100,54.7,0,72.7,73.0,70.0
20160710220000,492.0,682.24,75.6364,100,54.7,0,72.6,73.0,70.0
20160710221500,492.0,667.48,74.0,100,54.7,0,72.6,73.0,70.0
20160710223000,492.0,580.5601,64.3636,67,54.7,0,72.4,73.0,70.0
20160710224500,492.0,546.12,60.5455,62,54.7,0,72.4,72.9,69.9
20160710230000,492.0,519.88,57.6364,57,55.5,0,72.3,73.0,70.0
20160710231500,492.0,526.4399,58.3636,58,55.5,0,72.2,72.9,69.9
20160710233000,492.0,505.12,56.0,57,55.5,0,72.3,72.9,69.9
20160710234500,492.0,490.36,54.3636,57,55.5,0,72.1,73.0,70.0
20160711000000,492.0,495.28,54.9091,57,55.5,0,72.1,72.9,69.9
20160711001500,492.0,518.24,57.4545,56,55.5,0,72.1,72.9,69.9
20160711003000,492.0,488.72,54.1818,56,55.5,0,72.2,72.9,69.9
20160711004500,492.0,475.6,52.7273,56,55.5,0,72.2,72.9,69.9
20160711010000,492.0,490.36,54.3636,56,55.5,0,72.2,72.8,69.8
20160711011500,492.0,490.36,54.3636,56,55.5,0,72.0,72.9,69.9
20160711013000,492.0,490.36,54.3636,56,55.5,0,71.9,72.8,69.8
20160711014500,492.0,510.04,56.5455,56,55.5,0,72.1,72.8,69.8
20160711020000,492.0,510.04,56.5455,56,55.5,0,72.1,72.8,69.8
20160711021500,492.0,495.28,54.9091,56,55.5,0,72.0,72.8,69.8
20160711023000,492.0,510.04,56.5455,56,55.5,0,71.9,72.8,69.8
20160711024500,492.0,482.16,53.4545,56,54.7,0,71.7,72.8,69.8
20160711030000,492.0,516.6,57.2727,56,54.7,0,71.6,72.8,69.8
20160711031500,492.0,505.12,56.0,57,54.7,0,71.7,72.8,69.8
20160711033000,492.0,495.28,54.9091,56,55.3,0,71.7,72.8,69.8
20160711034500,492.0,511.68,56.7273,56,55.3,0,71.8,72.8,69.8
20160711040000,492.0,488.72,54.1818,56,55.3,0,71.6,72.8,69.8
20160711041500,492.0,495.28,54.9091,56,55.3,0,71.5,72.8,69.8
20160711043000,492.0,487.08,54.0,56,55.3,0,71.6,72.8,69.8
20160711044500,492.0,524.8,58.1818,57,55.3,0,71.3,72.8,69.8
20160711050000,492.0,480.52,53.2727,56,55.3,0,71.2,72.8,69.8
20160711051500,492.0,475.6,52.7273,56,55.3,0,71.5,72.8,69.8
20160711053000,492.0,496.92,55.0909,56,55.3,0,71.5,72.8,69.8
20160711054500,492.0,511.68,56.7273,56,55.3,0,71.5,72.8,69.8
20160711060000,492.0,480.52,53.2727,56,55.3,0,71.4,72.8,69.8
20160711061500,492.0,503.48,55.8182,56,55.3,0,71.4,72.8,69.8
20160711063000,492.0,519.88,57.6364,56,55.3,0,71.3,72.8,69.8
20160711064500,492.0,503.48,55.8182,56,55.3,0,71.2,72.8,69.8
20160711070000,492.0,503.48,55.8182,59,55.3,0,71.4,72.8,69.8
20160711071500,492.0,503.48,55.8182,60,55.3,0,71.4,72.8,69.8
20160711073000,492.0,503.48,55.8182,58,55.3,0,71.7,72.8,69.8
20160711074500,492.0,490.36,54.3636,57,55.9,0,71.7,72.8,69.8
20160711080000,492.0,496.92,55.0909,58,55.9,0,71.6,72.8,69.8
20160711081500,492.0,496.92,55.0909,57,55.9,0,71.4,72.8,69.8
20160711083000,492.0,496.92,55.0909,57,55.9,0,71.4,72.8,69.8
20160711084500,492.0,488.72,54.1818,58,55.2,0,71.4,72.8,69.8
20160711090000,492.0,503.48,55.8182,59,55.2,0,71.4,72.8,69.8
20160711091500,492.0,482.16,53.4545,58,55.2,0,71.6,72.8,69.8
20160711093000,492.0,505.12,56.0,58,55.9,100,71.5,77.8,74.8
20160711094500,492.0,475.6,52.7273,58,91.1,100,72.3,77.8,74.8
20160711100000,492.0,495.28,54.9091,58,88.1,100,73.2,76.7,73.7
20160711101500,492.0,482.16,53.4545,59,57.6,0,72.7,75.4,72.4
20160711103000,492.0,503.48,55.8182,58,57.6,100,72.6,76.4,73.4
20160711104500,492.0,490.36,54.3636,58,78.2,100,72.6,76.4,73.4
20160711110000,492.0,501.84,55.6364,59,58.0,100,72.4,75.7,72.7
20160711111500,492.0,495.28,54.9091,58,56.4,100,72.0,75.1,72.1
20160711113000,492.0,495.28,54.9091,58,56.4,100,72.2,76.0,73.0
20160711114500,492.0,480.52,53.2727,57,78.7,100,72.2,76.0,73.0
20160711120000,492.0,496.92,55.0909,59,80.7,100,72.6,76.0,73.0
20160711121500,492.0,510.04,56.5455,59,77.3,100,72.5,76.0,73.0
20160711123000,492.0,501.84,55.6364,58,76.4,100,72.4,76.0,73.0
20160711124500,492.0,501.84,55.6364,58,83.8,100,72.9,76.0,73.0
20160711130000,492.0,488.72,54.1818,57,79.7,100,73.0,76.0,73.0
20160711131500,492.0,480.52,53.2727,57,72.2,0,73.3,76.0,73.0
20160711133000,492.0,501.84,55.6364,58,57.2,0,72.8,76.0,73.0
20160711134500,492.0,480.52,53.2727,57,57.2,100,72.4,76.0,73.0
20160711140000,492.0,480.52,53.2727,58,57.2,100,72.3,76.0,73.0
20160711141500,492.0,475.600006,52.727273,57,67.699997,100,72.300003,76.0,73.0
20160711143000,492.0,488.720001,54.181818,57,89.199997,100,72.300003,76.0,73.0
20160711144500,492.0,501.839996,55.636363,57,92.900002,100,72.699997,76.0,73.0
20160711150000,492.0,488.720001,54.181818,57,83.199997,100,73.099998,76.0,73.0
20160711151500,492.0,503.480011,55.818183,56,56.799999,100,72.5,76.0,73.0
20160711153000,492.0,482.160004,53.454546,56,72.5,100,72.199997,76.0,73.0
20160711154500,492.0,496.920013,55.090911,56,85.099998,100,72.699997,76.099998,73.099998
20160711160000,492.0,496.920013,55.090911,56,82.099998,100,73.099998,76.400002,73.400002
20160711161500,492.0,496.920013,55.090911,55,82.099998,100,73.300003,76.400002,73.400002
20160711163000,492.0,503.480011,55.818183,55,92.300003,100,73.599998,76.400002,73.400002
20160711164500,492.0,496.920013,55.090911,55,56.400002,0,73.199997,76.400002,73.400002
20160711170000,492.0,503.480011,55.818183,54,55.799999,100,72.900002,76.400002,73.400002
20160711171500,492.0,496.920013,55.090911,54,55.799999,100,72.699997,76.400002,73.400002
20160711173000,492.0,519.880005,57.636364,55,77.300003,100,72.599998,76.400002,73.400002
20160711174500,492.0,496.920013,55.090911,54,79.599998,100,73.199997,76.400002,73.400002
20160711180000,492.0,496.920013,55.090911,55,79.599998,100,73.599998,76.400002,73.400002
20160711181500,492.0,490.359985,54.363635,55,57.200001,100,73.199997,77.099998,74.099998
20160711183000,492.0,496.920013,55.090911,54,59.599998,100,73.0,76.400002,73.400002
20160711184500,492.0,490.359985,54.363635,54,63.5,100,72.800003,76.400002,73.400002
20160711190000,492.0,503.480011,55.818183,55,79.599998,100,72.699997,76.400002,73.400002
20160711191500,492.0,503.480011,55.818183,54,91.099998,100,73.400002,76.400002,73.400002
20160711193000,492.0,526.439941,58.36363,55,58.799999,0,73.5,76.400002,73.400002
20160711194500,492.0,490.359985,54.363635,54,56.0,100,73.099998,76.400002,73.400002
20160711200000,492.0,510.040009,56.545455,55,56.0,100,72.900002,77.099998,74.099998
20160711201500,492.0,503.480011,55.818183,55,93.199997,100,73.0,77.099998,74.099998
20160711203000,492.0,490.359985,54.363635,55,84.900002,100,73.5,77.099998,74.099998
20160711204500,492.0,482.160004,53.454546,55,82.599998,100,73.800003,76.599998,73.599998
20160711210000,492.0,495.279999,54.909091,55,56.599998,100,73.099998,77.099998,74.099998
20160711211500,492.0,505.119995,55.999999,55,89.300003,100,73.199997,77.0,74.0
20160711213000,492.0,487.079987,53.999999,55,80.699997,100,73.599998,76.800003,73.800003
20160711214500,492.0,487.079987,53.999999,56,79.699997,100,73.800003,77.099998,74.099998
20160711220000,492.0,487.079987,53.999999,58,81.300003,100,74.0,77.099998,74.099998
20160711221500,492.0,480.519989,53.272726,58,88.400002,100,74.400002,77.099998,74.099998
20160711223000,492.0,510.040009,56.545455,58,56.400002,0,73.800003,76.900002,73.900002
20160711224500,492.0,516.599976,57.272725,58,55.599998,100,73.699997,77.099998,74.099998
20160711230000,492.0,488.720001,54.181818,58,61.900002,100,73.099998,77.099998,74.099998
20160711231500,492.0,501.839996,55.636363,58,89.5,100,73.699997,77.099998,74.099998
20160711233000,492.0,501.839996,55.636363,58,79.199997,100,74.300003,77.099998,74.099998
20160711234500,492.0,490.359985,54.363635,58,58.400002,0,74.099998,77.099998,74.099998
20160712000000,492.0,510.040009,56.545455,59,56.0,0,74.199997,77.099998,74.099998
20160712001500,492.0,501.839996,55.636363,58,56.0,0,73.900002,77.099998,74.099998
20160712003000,492.0,510.040009,56.545455,58,56.0,100,73.800003,77.099998,74.099998
20160712004500,492.0,501.839996,55.636363,58,56.0,100,73.400002,77.099998,74.099998
20160712010000,492.0,488.720001,54.181818,58,63.200001,100,73.300003,77.099998,74.099998
20160712011500,492.0,503.480011,55.818183,58,85.900002,100,73.599998,77.099998,74.099998
20160712013000,492.0,487.079987,53.999999,58,78.699997,100,74.0,76.900002,73.900002
20160712014500,492.0,475.600006,52.727273,57,57.599998,100,73.800003,77.099998,74.099998
20160712020000,492.0,475.600006,52.727273,57,56.0,100,73.699997,77.099998,74.099998
20160712021500,492.0,516.599976,57.272725,57,56.0,100,73.599998,76.800003,73.800003
20160712023000,492.0,501.839996,55.636363,58,56.0,100,73.699997,77.099998,74.099998
20160712024500,492.0,501.839996,55.636363,58,56.0,100,73.599998,76.800003,73.800003
20160712030000,492.0,487.079987,53.999999,58,56.0,100,73.300003,76.800003,73.800003
20160712031500,492.0,536.280029,59.454549,59,57.200001,100,73.099998,76.699997,73.699997
20160712033000,492.0,490.359985,54.363635,57,57.200001,100,73.199997,76.800003,73.800003
20160712034500,492.0,480.519989,53.272726,57,80.199997,100,73.199997,77.099998,74.099998
20160712040000,492.0,480.519989,53.272726,57,57.200001,100,73.300003,77.099998,74.099998
20160712041500,492.0,495.279999,54.909091,58,57.200001,100,73.400002,76.400002,73.400002
20160712043000,492.0,510.040009,56.545455,58,56.400002,100,73.300003,76.699997,73.699997
20160712044500,492.0,488.720001,54.181818,58,80.900002,100,73.199997,77.099998,74.099998
20160712050000,492.0,505.119995,55.999999,59,80.900002,100,73.599998,77.099998,74.099998
20160712051500,492.0,505.119995,55.999999,58,84.699997,100,74.0,77.099998,74.099998
20160712053000,492.0,495.279999,54.909091,58,56.400002,100,73.599998,77.099998,74.099998
20160712054500,492.0,473.959991,52.545454,57,56.400002,100,73.699997,77.099998,74.099998
20160712060000,492.0,511.679993,56.727272,58,57.099998,100,73.400002,77.099998,74.099998
20160712061500,492.0,505.119995,55.999999,57,72.900002,100,73.300003,77.0,74.0
20160712063000,492.0,495.279999,54.909091,57,82.599998,100,73.800003,76.900002,73.900002
20160712064500,492.0,488.720001,54.181818,57,59.700001,0,73.900002,77.0,74.0
20160712070000,492.0,501.839996,55.636363,58,57.099998,100,73.400002,76.900002,73.900002
20160712071500,492.0,482.160004,53.454546,58,66.199997,100,73.099998,76.900002,73.900002
20160712073000,492.0,490.359985,54.363635,58,77.300003,100,73.599998,76.900002,73.900002
20160712074500,492.0,467.399994,51.818181,58,77.300003,100,74.099998,76.900002,73.900002
20160712080000,492.0,490.359985,54.363635,58,57.5,0,73.800003,76.800003,73.800003
20160712081500,492.0,490.359985,54.363635,59,56.0,100,73.5,76.800003,73.800003
20160712083000,492.0,537.919983,59.636362,59,56.0,0,73.800003,76.0,73.0
20160712084500,492.0,496.920013,55.090911,56,56.0,100,73.5,76.800003,73.800003
20160712090000,492.0,677.320007,75.09091,100,57.200001,0,72.900002,74.900002,71.900002
20160712091500,492.0,510.040009,56.545455,61,86.900002,100,73.599998,77.099998,74.099998
20160712093000,492.0,544.47998,60.363634,59,58.400002,100,73.800003,77.099998,74.099998
20160712094500,492.0,519.880005,57.636364,57,56.799999,100,73.599998,77.099998,74.099998
20160712100000,492.0,349.320007,38.727274,55,61.5,100,73.400002,77.099998,74.099998
20160712101500,492.0,288.640015,32.000002,55,79.099998,100,73.400002,77.099998,74.099998
20160712103000,492.0,496.920013,55.090911,55,77.800003,100,73.599998,77.099998,74.099998
20160712104500,492.0,449.359985,49.81818,54,81.099998,100,73.900002,77.099998,74.099998
20160712110000,492.0,544.47998,60.363634,60,75.400002,100,74.099998,77.099998,74.099998
20160712111500,492.0,487.079987,53.999999,54,57.200001,0,73.900002,77.099998,74.099998
20160712113000,492.0,487.079987,53.999999,54,56.0,100,73.900002,77.099998,74.099998
20160712114500,492.0,487.079987,53.999999,55,56.0,100,73.800003,77.099998,74.099998
20160712120000,492.0,470.679993,52.181817,55,56.700001,100,73.400002,77.099998,74.099998
20160712121500,492.0,495.279999,54.909091,55,80.699997,100,73.300003,77.099998,74.099998
20160712123000,492.0,487.079987,53.999999,55,88.099998,100,73.699997,77.099998,74.099998
20160712124500,492.0,501.839996,55.636363,55,81.599998,100,73.699997,76.800003,73.800003
20160712130000,492.0,473.959991,52.545454,55,78.699997,100,73.699997,77.099998,74.099998
20160712131500,492.0,501.839996,55.636363,56,83.199997,100,73.800003,77.099998,74.099998
20160712133000,492.0,473.959991,52.545454,56,81.699997,100,73.900002,77.099998,74.099998
20160712134500,492.0,495.279999,54.909091,56,93.199997,100,74.199997,77.099998,74.099998
20160712140000,492.0,482.160004,53.454546,56,56.799999,100,73.599998,77.099998,74.099998
20160712141500,492.0,475.600006,52.727273,56,56.799999,100,73.0,76.800003,73.800003
20160712143000,492.0,457.559998,50.727272,56,71.400002,100,73.099998,76.900002,73.900002
20160712144500,492.0,464.119995,51.454545,58,90.0,100,73.400002,77.099998,74.099998
20160712150000,492.0,503.480011,55.818183,59,79.900002,100,73.599998,77.099998,74.099998
20160712151500,492.0,496.920013,55.090911,57,76.400002,100,73.599998,77.099998,74.099998
20160712153000,492.0,480.519989,53.272726,56,74.0,100,73.699997,77.099998,74.099998
20160712154500,492.0,531.360046,58.909096,59,71.0,100,73.400002,77.099998,74.099998
20160712160000,492.0,537.919983,59.636362,55,57.599998,100,73.300003,76.800003,73.800003
20160712161500,492.0,436.23999,48.363635,56,58.299999,100,73.0,76.800003,73.800003
20160712163000,492.0,354.23999,39.272726,55,74.400002,100,73.199997,77.099998,74.099998
20160712164500,820.0,0.0,0.0,50,87.099998,100,73.0,77.400002,74.400002
20160712170000,492.0,505.119995,55.999999,60,90.5,100,73.699997,77.099998,74.099998
20160712171500,492.0,495.279999,54.909091,56,81.599998,100,73.900002,77.099998,74.099998
20160712173000,492.0,501.839996,55.636363,58,57.200001,100,73.800003,77.099998,74.099998
20160712174500,492.0,511.679993,56.727272,56,57.200001,100,73.300003,77.099998,74.099998
20160712180000,492.0,505.119995,55.999999,56,87.199997,100,73.300003,77.099998,74.099998
20160712181500,492.0,496.920013,55.090911,55,82.5,100,73.599998,77.099998,74.099998
20160712183000,492.0,526.439941,58.36363,56,62.400002,0,74.0,76.800003,73.800003
20160712184500,492.0,526.439941,58.36363,59,56.799999,100,73.699997,77.099998,74.099998
20160712190000,492.0,516.599976,57.272725,56,56.799999,100,73.400002,77.099998,74.099998
20160712191500,492.0,505.119995,55.999999,55,79.0,100,73.400002,77.099998,74.099998
20160712193000,492.0,505.119995,55.999999,56,77.800003,100,73.699997,77.099998,74.099998
20160712194500,492.0,519.880005,57.636364,58,78.699997,100,73.900002,77.099998,74.099998
20160712200000,492.0,536.280029,59.454549,55,83.699997,100,74.099998,77.099998,74.099998
20160712201500,492.0,516.599976,57.272725,56,77.699997,100,74.300003,77.099998,74.099998
20160712203000,492.0,516.599976,57.272725,56,56.799999,0,74.199997,76.800003,73.800003
20160712204500,492.0,529.719971,58.727269,57,56.799999,0,73.800003,76.699997,73.699997
20160712210000,492.0,547.76001,60.727274,58,56.0,0,73.800003,76.699997,73.699997
20160712211500,492.0,518.23999,57.454544,54,56.0,0,73.699997,76.699997,73.699997
20160712213000,492.0,526.439941,58.36363,54,56.0,100,73.800003,76.800003,73.800003
20160712214500,492.0,510.040009,56.545455,56,56.0,100,73.599998,76.800003,73.800003
20160712220000,492.0,467.399994,51.818181,54,56.0,100,73.599998,76.699997,73.699997
20160712221500,492.0,505.119995,55.999999,54,58.799999,100,73.5,77.099998,74.099998
20160712223000,492.0,496.920013,55.090911,56,88.5,100,73.400002,77.099998,74.099998
20160712224500,492.0,519.880005,57.636364,56,84.0,100,74.300003,77.099998,74.099998
20160712230000,492.0,555.960022,61.636366,57,57.599998,0,74.199997,76.800003,73.800003
20160712231500,492.0,539.560059,59.818188,57,56.400002,0,73.900002,76.800003,73.800003
20160712233000,492.0,511.679993,56.727272,56,56.400002,0,74.0,76.800003,73.800003
20160712234500,492.0,536.280029,59.454549,58,56.400002,100,73.699997,77.099998,74.099998
20160713000000,492.0,505.119995,55.999999,57,56.400002,100,73.699997,76.800003,73.800003
20160713001500,492.0,518.23999,57.454544,57,55.599998,0,73.699997,76.699997,73.699997
20160713003000,492.0,531.360046,58.909096,56,55.599998,0,73.599998,76.699997,73.699997
20160713004500,492.0,539.560059,59.818188,54,55.599998,0,73.5,76.699997,73.699997
20160713010000,492.0,539.560059,59.818188,54,55.599998,100,73.400002,76.699997,73.699997
20160713011500,492.0,547.76001,60.727274,55,55.599998,100,73.099998,76.699997,73.699997
20160713013000,492.0,519.880005,57.636364,55,56.900002,100,73.199997,76.699997,73.699997
20160713014500,492.0,372.279999,41.272727,56,62.099998,100,73.199997,77.0,74.0
20160713020000,492.0,510.040009,56.545455,53,68.599998,100,72.900002,76.800003,73.800003
20160713021500,492.0,526.439941,58.36363,54,79.400002,100,73.599998,76.800003,73.800003
20160713023000,492.0,511.679993,56.727272,54,61.200001,0,74.099998,76.800003,73.800003
20160713024500,492.0,505.119995,55.999999,57,56.400002,0,73.599998,76.800003,73.800003
20160713030000,492.0,457.559998,50.727272,61,55.599998,100,73.599998,76.800003,73.800003
20160713031500,492.0,464.119995,51.454545,64,55.599998,100,73.300003,76.699997,73.699997
20160713033000,492.0,487.079987,53.999999,67,57.5,100,73.300003,77.099998,74.099998
20160713034500,492.0,487.079987,53.999999,67,78.300003,100,73.599998,77.099998,74.099998
20160713040000,492.0,467.399994,51.818181,68,75.900002,100,74.300003,77.099998,74.099998
20160713041500,492.0,503.480011,55.818183,68,56.799999,0,73.800003,77.099998,74.099998
20160713043000,492.0,467.399994,51.818181,68,55.700001,100,73.800003,77.099998,74.099998
20160713044500,492.0,490.359985,54.363635,68,55.700001,100,73.699997,77.099998,74.099998
20160713050000,492.0,482.160004,53.454546,67,55.700001,100,73.699997,77.099998,74.099998
20160713051500,492.0,490.359985,54.363635,68,64.800003,100,73.400002,77.099998,74.099998
20160713053000,492.0,475.600006,52.727273,68,78.5,100,73.400002,77.099998,74.099998
20160713054500,492.0,490.359985,54.363635,69,85.699997,100,73.800003,76.800003,73.800003
20160713060000,492.0,510.040009,56.545455,69,59.200001,0,74.099998,76.800003,73.800003
20160713061500,492.0,551.039978,61.090907,62,56.400002,100,73.599998,76.699997,73.699997
20160713063000,492.0,501.839996,55.636363,53,56.400002,0,73.699997,76.400002,73.400002
20160713064500,492.0,487.079987,53.999999,53,56.400002,0,73.5,76.400002,73.400002
20160713070000,492.0,524.799988,58.181817,57,55.599998,100,73.300003,76.300003,73.300003
20160713071500,492.0,496.920013,55.090911,56,71.300003,100,72.900002,76.699997,73.699997
20160713073000,492.0,480.519989,53.272726,56,88.5,100,73.300003,77.099998,74.099998
20160713074500,492.0,475.600006,52.727273,57,81.300003,100,73.900002,77.099998,74.099998
20160713080000,492.0,487.079987,53.999999,57,78.300003,100,74.0,77.099998,74.099998
20160713081500,492.0,487.079987,53.999999,57,57.599998,100,73.900002,77.400002,74.400002
20160713083000,492.0,516.599976,57.272725,58,56.799999,100,73.800003,77.400002,74.400002
20160713084500,492.0,539.560059,59.818188,61,69.699997,100,73.5,77.300003,74.300003
20160713090000,492.0,511.679993,56.727272,60,75.900002,100,74.0,77.199997,74.199997
20160713091500,492.0,505.119995,55.999999,59,76.699997,100,74.0,77.099998,74.099998
20160713093000,492.0,539.560059,59.818188,58,74.400002,100,73.699997,77.099998,74.099998
20160713094500,492.0,487.079987,53.999999,61,58.799999,0,73.699997,76.800003,73.800003
