PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160713100000,492.0,544.47998,60.363634,58,62.099998,100,73.5,77.400002,74.400002
20160713101500,492.0,544.47998,60.363634,60,79.5,100,73.199997,77.400002,74.400002
20160713103000,492.0,510.040009,56.545455,59,87.599998,100,73.800003,77.400002,74.400002
20160713104500,492.0,510.040009,56.545455,58,79.199997,100,74.0,77.400002,74.400002
20160713110000,492.0,410.0,45.454545,57,74.900002,100,74.0,77.400002,74.400002
20160713111500,492.0,372.279999,41.272727,100,98.0,100,73.599998,77.099998,74.099998
20160713113000,492.0,501.839996,55.636363,68,59.299999,0,74.300003,77.099998,74.099998
20160713114500,492.0,488.720001,54.181818,65,56.400002,100,73.800003,77.099998,74.099998
20160713120000,492.0,126.279999,14.0,100,61.099998,100,73.199997,77.099998,74.099998
20160713121500,492.0,510.040009,56.545455,59,78.199997,100,73.599998,77.400002,74.400002
20160713123000,492.0,503.480011,55.818183,57,78.199997,100,73.599998,77.400002,74.400002
20160713124500,492.0,496.920013,55.090911,59,79.199997,100,74.099998,77.099998,74.099998
20160713130000,492.0,510.040009,56.545455,62,75.400002,100,74.0,77.400002,74.400002
20160713131500,492.0,460.839996,51.090909,64,61.299999,100,74.300003,77.400002,74.400002
20160713133000,492.0,501.839996,55.636363,66,56.299999,100,73.699997,77.300003,74.300003
20160713134500,492.0,501.839996,55.636363,67,57.200001,100,73.599998,77.199997,74.199997
20160713140000,492.0,488.720001,54.181818,63,68.599998,100,73.300003,77.400002,74.400002
20160713141500,492.0,482.160004,53.454546,63,67.699997,100,73.400002,77.099998,74.099998
20160713143000,492.0,490.359985,54.363635,63,66.300003,100,73.199997,77.099998,74.099998
20160713144500,492.0,475.600006,52.727273,63,89.800003,100,73.599998,77.099998,74.099998
20160713150000,492.0,480.519989,53.272726,63,84.300003,100,73.800003,77.099998,74.099998
20160713151500,492.0,511.679993,56.727272,62,79.199997,100,73.800003,77.400002,74.400002
20160713153000,492.0,490.359985,54.363635,62,75.900002,100,74.0,77.300003,74.300003
20160713154500,492.0,490.359985,54.363635,62,72.5,100,74.0,77.099998,74.099998
20160713160000,492.0,501.839996,55.636363,62,83.199997,100,74.099998,77.099998,74.099998
20160713161500,492.0,482.160004,53.454546,62,80.199997,100,73.800003,77.099998,74.099998
20160713163000,492.0,519.880005,57.636364,64,56.0,100,73.400002,76.699997,73.699997
20160713164500,492.0,501.839996,55.636363,62,56.0,100,73.400002,76.699997,73.699997
20160713170000,492.0,490.359985,54.363635,62,56.0,100,73.199997,76.699997,73.699997
20160713171500,492.0,475.600006,52.727273,62,57.799999,100,73.099998,76.800003,73.800003
20160713173000,492.0,496.920013,55.090911,62,82.5,100,72.900002,76.900002,73.900002
20160713174500,492.0,488.720001,54.181818,62,87.900002,100,72.900002,76.800003,73.800003
20160713180000,492.0,510.040009,56.545455,62,91.099998,100,73.199997,76.800003,73.800003
20160713181500,492.0,636.320007,70.545455,100,69.099998,0,73.199997,69.0,66.0
20160713183000,492.0,590.400024,65.454548,100,56.0,0,73.099998,69.400002,66.400002
20160713184500,492.0,610.080017,67.636366,100,56.0,0,72.900002,69.400002,66.400002
20160713190000,492.0,598.599976,66.363634,100,56.0,0,72.699997,69.400002,66.400002
20160713191500,492.0,598.599976,66.363634,100,56.0,0,72.800003,68.400002,65.400002
20160713193000,492.0,577.280029,64.000003,100,55.200001,0,72.699997,70.400002,67.400002
20160713194500,492.0,601.880005,66.727273,100,55.200001,0,72.599998,70.400002,67.400002
20160713200000,492.0,595.320007,66.000001,100,55.200001,0,72.400002,70.400002,67.400002
20160713201500,492.0,595.320007,66.000001,100,55.200001,0,72.599998,70.400002,67.400002
20160713203000,492.0,595.320007,66.000001,100,55.200001,0,72.300003,70.400002,67.400002
20160713204500,492.0,595.320007,66.000001,100,55.200001,0,72.199997,70.400002,67.400002
20160713210000,492.0,580.560059,64.363643,100,55.200001,0,72.199997,70.400002,67.400002
20160713211500,492.0,606.799988,67.272726,100,55.200001,0,72.199997,70.400002,67.400002
20160713213000,492.0,592.039978,65.636361,100,55.200001,0,72.099998,70.400002,67.400002
20160713214500,492.0,592.039978,65.636361,100,55.200001,0,72.099998,70.400002,67.400002
20160713220000,492.0,606.799988,67.272726,100,55.200001,0,72.099998,70.400002,67.400002
20160713221500,492.0,587.119995,65.090909,100,55.200001,0,72.0,70.400002,67.400002
20160713223000,492.0,624.839966,69.272723,100,55.200001,0,71.900002,70.400002,67.400002
20160713224500,492.0,596.960022,66.181821,100,55.200001,0,71.900002,71.800003,68.800003
20160713230000,492.0,590.400024,65.454548,100,55.200001,0,72.0,71.800003,68.800003
20160713231500,492.0,596.960022,66.181821,100,55.200001,0,71.800003,71.800003,68.800003
20160713233000,492.0,606.799988,67.272726,100,55.200001,0,71.699997,71.800003,68.800003
20160713234500,492.0,613.360046,68.000005,100,55.200001,0,72.0,71.800003,68.800003
20160714000000,492.0,536.280029,59.454549,65,80.099998,100,71.900002,75.0,72.0
20160714001500,492.0,490.359985,54.363635,63,83.199997,100,71.699997,75.0,72.0
20160714003000,492.0,496.920013,55.090911,63,83.199997,100,71.800003,75.099998,72.099998
20160714004500,492.0,480.519989,53.272726,62,94.699997,100,72.0,75.099998,72.099998
20160714010000,492.0,503.480011,55.818183,63,89.300003,100,72.0,75.099998,72.099998
20160714011500,492.0,503.480011,55.818183,62,85.599998,100,72.199997,75.099998,72.099998
20160714013000,492.0,482.160004,53.454546,62,82.599998,100,72.199997,75.0,72.0
20160714014500,492.0,510.040009,56.545455,62,56.5,0,72.599998,75.0,72.0
20160714020000,492.0,495.279999,54.909091,62,56.5,0,72.699997,75.0,72.0
20160714021500,492.0,488.720001,54.181818,62,56.5,0,72.400002,75.0,72.0
20160714023000,492.0,488.720001,54.181818,62,55.5,0,72.300003,75.0,72.0
20160714024500,492.0,501.839996,55.636363,61,55.5,0,72.300003,75.0,72.0
20160714030000,492.0,501.839996,55.636363,62,55.5,0,72.099998,75.0,72.0
20160714031500,492.0,510.040009,56.545455,61,55.5,0,72.400002,75.0,72.0
20160714033000,492.0,495.279999,54.909091,61,55.5,0,72.5,75.0,72.0
20160714034500,492.0,473.959991,52.545454,61,55.5,0,72.199997,75.0,72.0
20160714040000,492.0,482.160004,53.454546,61,55.5,0,72.099998,75.0,72.0
20160714041500,492.0,473.959991,52.545454,61,55.5,0,71.900002,75.0,72.0
20160714043000,492.0,490.359985,54.363635,61,55.5,0,72.0,75.0,72.0
20160714044500,492.0,490.359985,54.363635,61,55.5,0,72.099998,75.0,72.0
20160714050000,492.0,495.279999,54.909091,61,55.5,0,72.199997,75.0,72.0
20160714051500,492.0,501.839996,55.636363,61,55.5,0,71.900002,75.0,72.0
20160714053000,492.0,475.600006,52.727273,60,55.5,0,71.900002,75.0,72.0
20160714054500,492.0,490.359985,54.363635,61,55.5,100,71.699997,75.0,72.0
20160714060000,492.0,490.359985,54.363635,61,55.5,100,71.699997,75.0,72.0
20160714061500,492.0,510.040009,56.545455,61,55.5,0,71.900002,75.0,72.0
20160714063000,492.0,501.839996,55.636363,61,55.5,0,72.099998,75.0,72.0
20160714064500,492.0,487.079987,53.999999,61,55.5,0,71.900002,75.0,72.0
20160714070000,492.0,480.519989,53.272726,61,55.5,0,71.800003,75.0,72.0
20160714071500,492.0,496.920013,55.090911,60,55.5,100,71.699997,75.0,72.0
20160714073000,492.0,524.799988,58.181817,61,55.5,100,71.599998,75.0,72.0
20160714074500,492.0,495.279999,54.909091,60,57.0,100,71.5,75.0,72.0
20160714080000,492.0,501.839996,55.636363,60,60.700001,100,71.699997,75.0,72.0
20160714081500,492.0,501.839996,55.636363,61,60.700001,100,71.699997,75.0,72.0
20160714083000,492.0,490.359985,54.363635,61,60.700001,100,71.699997,75.0,72.0
20160714084500,492.0,495.279999,54.909091,60,64.0,100,71.900002,75.0,72.0
20160714090000,492.0,482.160004,53.454546,60,64.800003,100,72.099998,75.0,72.0
20160714091500,492.0,511.679993,56.727272,60,62.799999,100,71.800003,75.0,72.0
20160714093000,492.0,496.920013,55.090911,60,64.0,100,71.900002,75.0,72.0
20160714094500,492.0,496.920013,55.090911,61,62.799999,100,71.900002,75.0,72.0
20160714100000,492.0,496.920013,55.090911,60,62.799999,100,71.699997,75.0,72.0
20160714101500,492.0,482.160004,53.454546,61,66.800003,100,71.699997,75.0,72.0
20160714103000,492.0,496.920013,55.090911,60,65.800003,100,71.900002,75.0,72.0
20160714104500,492.0,488.720001,54.181818,60,63.599998,100,71.900002,75.0,72.0
20160714110000,492.0,488.720001,54.181818,60,70.099998,100,71.900002,75.0,72.0
20160714111500,492.0,510.040009,56.545455,60,65.300003,100,71.900002,75.0,72.0
20160714113000,492.0,510.040009,56.545455,60,63.200001,100,71.800003,75.0,72.0
20160714114500,492.0,482.160004,53.454546,60,62.0,100,71.699997,75.0,72.0
20160714120000,492.0,531.360046,58.909096,60,79.599998,100,71.800003,75.0,72.0
20160714121500,492.0,531.360046,58.909096,60,73.0,100,71.900002,75.0,72.0
20160714123000,492.0,490.359985,54.363635,60,74.400002,100,72.099998,75.0,72.0
20160714124500,492.0,510.040009,56.545455,60,56.799999,0,71.800003,75.0,72.0
20160714130000,492.0,480.519989,53.272726,60,55.599998,0,71.800003,75.0,72.0
20160714131500,492.0,495.279999,54.909091,60,55.599998,100,71.599998,75.0,72.0
20160714133000,492.0,505.119995,55.999999,59,55.599998,100,71.5,75.0,72.0
20160714134500,492.0,487.079987,53.999999,59,56.299999,100,71.599998,75.0,72.0
20160714140000,492.0,482.160004,53.454546,59,70.099998,100,71.300003,75.0,72.0
20160714141500,492.0,487.079987,53.999999,59,72.0,100,71.599998,75.0,72.0
20160714143000,492.0,503.480011,55.818183,59,78.400002,100,71.800003,75.0,72.0
20160714144500,492.0,487.079987,53.999999,59,81.599998,100,72.0,75.0,72.0
20160714150000,492.0,487.079987,53.999999,59,83.099998,100,72.300003,75.0,72.0
20160714151500,492.0,501.839996,55.636363,59,56.700001,0,71.900002,75.0,72.0
20160714153000,492.0,510.040009,56.545455,59,56.099998,0,72.199997,75.0,72.0
20160714154500,492.0,482.160004,53.454546,59,56.099998,0,71.900002,75.0,72.0
20160714160000,492.0,501.839996,55.636363,58,56.099998,0,72.099998,75.0,72.0
20160714161500,492.0,488.720001,54.181818,58,56.099998,100,71.699997,75.0,72.0
20160714163000,492.0,496.920013,55.090911,58,56.099998,100,71.800003,75.0,72.0
20160714164500,492.0,480.519989,53.272726,57,56.099998,100,71.900002,75.0,72.0
20160714170000,492.0,480.519989,53.272726,58,56.099998,100,71.800003,75.0,72.0
20160714171500,492.0,490.359985,54.363635,59,56.099998,100,71.900002,75.0,72.0
20160714173000,492.0,490.359985,54.363635,58,56.099998,100,72.0,75.0,72.0
20160714174500,492.0,490.359985,54.363635,58,56.099998,100,71.900002,75.0,72.0
20160714180000,492.0,473.959991,52.545454,59,56.099998,100,71.900002,75.0,72.0
20160714181500,492.0,510.040009,56.545455,59,56.099998,100,71.900002,75.0,72.0
20160714183000,492.0,496.920013,55.090911,59,56.099998,100,71.800003,75.0,72.0
20160714184500,492.0,496.920013,55.090911,59,56.099998,100,71.800003,75.0,72.0
20160714190000,492.0,496.920013,55.090911,59,56.099998,100,71.599998,75.0,72.0
20160714191500,492.0,487.079987,53.999999,59,56.099998,100,71.599998,75.0,72.0
20160714193000,492.0,480.519989,53.272726,59,56.700001,100,71.699997,75.0,72.0
20160714194500,492.0,487.079987,53.999999,59,56.700001,100,71.699997,75.0,72.0
20160714200000,492.0,510.040009,56.545455,58,56.700001,100,71.699997,75.0,72.0
20160714201500,492.0,490.359985,54.363635,59,56.700001,100,71.699997,75.0,72.0
20160714203000,492.0,482.160004,53.454546,59,57.900002,100,71.599998,75.0,72.0
20160714204500,492.0,473.959991,52.545454,59,66.800003,100,71.699997,75.0,72.0
20160714210000,492.0,490.359985,54.363635,60,71.599998,100,71.699997,75.0,72.0
20160714211500,492.0,490.359985,54.363635,59,75.800003,100,71.800003,75.0,72.0
20160714213000,492.0,482.160004,53.454546,58,74.0,100,71.900002,75.0,72.0
20160714214500,492.0,501.839996,55.636363,59,72.0,100,72.300003,75.0,72.0
20160714220000,492.0,495.279999,54.909091,59,56.0,0,71.900002,75.0,72.0
20160714221500,492.0,482.160004,53.454546,59,56.0,0,71.800003,75.0,72.0
20160714223000,492.0,482.160004,53.454546,59,56.0,0,71.800003,75.0,72.0
20160714224500,492.0,495.279999,54.909091,59,55.200001,100,71.800003,75.0,72.0
20160714230000,492.0,495.279999,54.909091,59,55.200001,0,71.900002,75.0,72.0
20160714231500,492.0,495.279999,54.909091,59,55.200001,0,71.900002,75.0,72.0
20160714233000,492.0,473.959991,52.545454,59,55.200001,0,71.699997,74.900002,71.900002
20160714234500,492.0,488.720001,54.181818,59,55.200001,0,71.699997,74.699997,71.699997
20160715000000,492.0,488.720001,54.181818,59,55.900002,0,71.900002,74.699997,71.699997
20160715001500,492.0,470.679993,52.181817,59,55.900002,0,72.0,74.599998,71.599998
20160715003000,492.0,511.679993,56.727272,58,55.900002,0,72.0,74.599998,71.599998
20160715004500,492.0,495.279999,54.909091,59,55.900002,0,71.900002,74.400002,71.400002
20160715010000,492.0,526.439941,58.36363,59,55.900002,0,71.599998,74.599998,71.599998
20160715011500,492.0,490.359985,54.363635,59,55.900002,0,71.599998,74.599998,71.599998
20160715013000,492.0,490.359985,54.363635,58,78.400002,100,71.400002,77.800003,74.800003
20160715014500,492.0,470.679993,52.181817,59,91.199997,100,71.199997,78.0,75.0
20160715020000,492.0,503.480011,55.818183,59,93.099998,100,71.599998,78.0,75.0
20160715021500,492.0,495.279999,54.909091,59,86.900002,100,71.699997,78.0,75.0
20160715023000,492.0,470.679993,52.181817,59,95.699997,100,72.0,78.0,75.0
20160715024500,492.0,490.359985,54.363635,59,92.599998,100,72.099998,76.0,73.0
20160715030000,492.0,505.119995,55.999999,59,88.300003,100,72.400002,76.0,73.0
20160715031500,492.0,496.920013,55.090911,59,98.800003,100,72.099998,76.0,73.0
20160715033000,492.0,639.599976,70.909088,100,56.299999,0,72.199997,72.300003,69.300003
20160715034500,492.0,649.439941,71.999994,100,55.200001,0,72.300003,72.699997,69.699997
20160715040000,492.0,618.280029,68.545458,100,55.200001,0,72.599998,71.800003,68.800003
20160715041500,492.0,565.799988,62.727271,67,55.200001,0,72.300003,72.699997,69.699997
20160715043000,492.0,482.160004,53.454546,59,55.200001,0,71.800003,72.699997,69.699997
20160715044500,492.0,495.279999,54.909091,60,55.200001,0,71.800003,72.699997,69.699997
20160715050000,492.0,495.279999,54.909091,60,55.200001,0,71.900002,72.699997,69.699997
20160715051500,492.0,511.679993,56.727272,61,55.200001,0,72.099998,72.699997,69.699997
20160715053000,492.0,501.839996,55.636363,59,55.200001,0,71.800003,72.699997,69.699997
20160715054500,492.0,495.279999,54.909091,59,55.200001,0,71.699997,72.699997,69.699997
20160715060000,492.0,487.079987,53.999999,59,55.200001,0,71.5,72.599998,69.599998
20160715061500,492.0,501.839996,55.636363,59,55.200001,0,71.800003,72.699997,69.699997
20160715063000,492.0,487.079987,53.999999,58,55.200001,0,71.599998,72.699997,69.699997
20160715064500,492.0,475.600006,52.727273,58,55.200001,0,71.599998,72.699997,69.699997
20160715070000,492.0,490.359985,54.363635,59,55.200001,0,71.400002,72.699997,69.699997
20160715071500,492.0,470.679993,52.181817,58,87.900002,100,71.699997,77.099998,74.099998
20160715073000,492.0,475.600006,52.727273,59,85.800003,100,72.900002,77.099998,74.099998
20160715074500,492.0,495.279999,54.909091,59,99.300003,100,73.599998,77.099998,74.099998
20160715080000,492.0,495.279999,54.909091,59,88.099998,100,74.0,77.099998,74.099998
20160715081500,492.0,482.160004,53.454546,59,86.199997,100,74.300003,77.099998,74.099998
20160715083000,492.0,495.279999,54.909091,59,57.200001,0,73.800003,77.099998,74.099998
20160715084500,492.0,470.679993,52.181817,58,57.200001,100,73.699997,77.099998,74.099998
20160715090000,492.0,496.920013,55.090911,59,57.200001,100,73.400002,77.099998,74.099998
20160715091500,492.0,510.040009,56.545455,59,80.199997,100,73.400002,77.099998,74.099998
20160715093000,492.0,501.839996,55.636363,59,82.300003,100,73.800003,77.099998,74.099998
20160715094500,492.0,480.519989,53.272726,59,81.099998,100,74.099998,77.099998,74.099998
20160715100000,492.0,487.079987,53.999999,59,79.699997,100,74.199997,77.099998,74.099998
20160715101500,492.0,510.040009,56.545455,59,58.400002,0,74.0,77.099998,74.099998
20160715103000,492.0,495.279999,54.909091,59,56.700001,100,73.900002,77.099998,74.099998
20160715104500,492.0,495.279999,54.909091,60,56.700001,100,73.599998,77.099998,74.099998
20160715110000,492.0,501.839996,55.636363,60,56.700001,100,73.699997,77.099998,74.099998
20160715111500,492.0,495.279999,54.909091,60,57.5,100,73.599998,77.099998,74.099998
20160715113000,492.0,487.079987,53.999999,60,80.199997,100,73.5,77.099998,74.099998
20160715114500,492.0,480.519989,53.272726,60,81.800003,100,73.900002,77.099998,74.099998
20160715120000,492.0,495.279999,54.909091,59,83.900002,100,74.0,77.099998,74.099998
20160715121500,492.0,495.279999,54.909091,60,80.699997,100,74.199997,77.099998,74.099998
20160715123000,492.0,482.160004,53.454546,59,62.200001,100,74.300003,77.099998,74.099998
20160715124500,492.0,482.160004,53.454546,59,55.900002,100,73.800003,77.099998,74.099998
20160715130000,492.0,488.720001,54.181818,59,55.900002,100,73.400002,77.099998,74.099998
20160715131500,492.0,488.720001,54.181818,59,72.699997,100,73.099998,77.099998,74.099998
20160715133000,492.0,510.040009,56.545455,59,81.599998,100,73.599998,77.099998,74.099998
20160715134500,492.0,490.359985,54.363635,59,79.199997,100,73.800003,77.099998,74.099998
20160715140000,492.0,505.119995,55.999999,59,79.199997,100,74.099998,77.099998,74.099998
20160715141500,492.0,487.079987,53.999999,59,90.099998,100,74.300003,77.099998,74.099998
20160715143000,492.0,475.600006,52.727273,59,57.299999,0,73.900002,77.099998,74.099998
20160715144500,492.0,475.600006,52.727273,60,56.299999,100,73.900002,77.099998,74.099998
20160715150000,492.0,488.720001,54.181818,59,56.299999,100,73.599998,77.099998,74.099998
20160715151500,492.0,496.920013,55.090911,59,56.299999,100,73.5,77.099998,74.099998
20160715153000,492.0,487.079987,53.999999,59,64.800003,100,73.400002,77.099998,74.099998
20160715154500,492.0,480.519989,53.272726,59,80.699997,100,73.400002,77.099998,74.099998
20160715160000,492.0,496.920013,55.090911,59,92.900002,100,74.0,77.099998,74.099998
20160715161500,492.0,496.920013,55.090911,60,82.599998,100,74.300003,77.099998,74.099998
20160715163000,492.0,496.920013,55.090911,59,56.400002,0,74.0,77.099998,74.099998
20160715164500,492.0,516.599976,57.272725,59,56.400002,100,73.699997,77.099998,74.099998
20160715170000,492.0,516.599976,57.272725,58,56.400002,100,73.5,77.099998,74.099998
20160715171500,492.0,496.920013,55.090911,58,89.900002,100,73.099998,79.300003,76.300003
20160715173000,492.0,510.040009,56.545455,57,87.5,100,73.800003,79.300003,76.300003
20160715174500,492.0,496.920013,55.090911,57,84.099998,100,74.300003,79.300003,76.300003
20160715180000,492.0,496.920013,55.090911,57,95.900002,100,74.800003,79.300003,76.300003
20160715181500,492.0,490.359985,54.363635,57,88.699997,100,75.0,79.300003,76.300003
20160715183000,492.0,475.600006,52.727273,57,86.599998,100,75.199997,79.300003,76.300003
20160715184500,492.0,480.519989,53.272726,57,85.0,100,75.5,79.300003,76.300003
20160715190000,492.0,496.920013,55.090911,57,98.099998,100,75.5,79.300003,76.300003
20160715191500,492.0,482.160004,53.454546,56,89.900002,100,75.699997,79.300003,76.300003
20160715193000,492.0,482.160004,53.454546,58,86.199997,100,75.599998,72.300003,69.300003
20160715194500,492.0,626.47998,69.454543,100,56.400002,0,75.199997,72.199997,69.199997
20160715200000,492.0,606.799988,67.272726,100,56.400002,0,75.099998,72.199997,69.199997
20160715201500,492.0,628.119995,69.636363,100,56.400002,0,74.800003,72.199997,69.199997
20160715203000,492.0,636.320007,70.545455,100,55.299999,0,74.5,72.199997,69.199997
20160715204500,492.0,621.560059,68.909097,100,55.299999,0,74.0,72.0,69.0
20160715210000,492.0,628.119995,69.636363,100,55.299999,0,73.900002,71.800003,68.800003
20160715211500,492.0,628.119995,69.636363,100,55.299999,0,73.699997,71.800003,68.800003
20160715213000,492.0,654.360046,72.54546,100,55.299999,0,73.599998,71.800003,68.800003
20160715214500,492.0,631.400024,70.000003,100,55.299999,0,73.699997,72.099998,69.099998
20160715220000,492.0,646.160034,71.636367,100,55.299999,0,73.5,71.800003,68.800003
20160715221500,492.0,624.839966,69.272723,100,55.299999,0,73.300003,71.800003,68.800003
20160715223000,492.0,633.039978,70.181816,100,55.299999,0,73.199997,72.199997,69.199997
20160715224500,492.0,639.599976,70.909088,100,55.299999,0,73.099998,72.199997,69.199997
20160715230000,492.0,631.400024,70.000003,100,54.700001,0,73.0,72.199997,69.199997
20160715231500,492.0,631.400024,70.000003,100,54.700001,0,72.900002,72.199997,69.199997
20160715233000,492.0,606.799988,67.272726,100,54.700001,0,72.599998,72.199997,69.199997
20160715234500,492.0,624.839966,69.272723,100,54.700001,0,72.400002,72.199997,69.199997
20160716000000,492.0,624.839966,69.272723,100,54.700001,0,72.400002,72.199997,69.199997
20160716001500,492.0,631.400024,70.000003,100,54.700001,0,72.400002,72.199997,69.199997
20160716003000,492.0,631.400024,70.000003,100,54.700001,0,72.199997,72.199997,69.199997
20160716004500,492.0,652.719971,72.363633,100,54.700001,0,72.099998,72.199997,69.199997
20160716010000,492.0,636.320007,70.545455,100,54.700001,0,71.900002,72.199997,69.199997
20160716011500,492.0,636.320007,70.545455,100,54.700001,0,72.0,72.199997,69.199997
20160716013000,492.0,636.320007,70.545455,100,54.700001,0,71.900002,72.199997,69.199997
20160716014500,492.0,601.880005,66.727273,100,54.700001,0,71.900002,72.199997,69.199997
20160716020000,492.0,621.560059,68.909097,100,54.700001,0,71.900002,72.199997,69.199997
20160716021500,492.0,641.23999,71.090908,100,54.700001,0,71.900002,72.199997,69.199997
20160716023000,492.0,613.360046,68.000005,100,54.700001,0,72.0,72.199997,69.199997
20160716024500,492.0,634.679993,70.363636,100,54.700001,0,71.800003,72.199997,69.199997
20160716030000,492.0,649.439941,71.999994,100,54.700001,0,71.699997,72.199997,69.199997
20160716031500,492.0,639.599976,70.909088,72,54.700001,100,71.599998,78.0,75.0
20160716033000,492.0,487.079987,53.999999,59,87.300003,100,72.599998,78.300003,75.300003
20160716034500,492.0,487.079987,53.999999,58,96.800003,100,73.0,78.300003,75.300003
20160716040000,492.0,473.959991,52.545454,57,86.199997,100,73.800003,78.300003,75.300003
20160716041500,492.0,487.079987,53.999999,57,86.199997,100,74.400002,78.300003,75.300003
20160716043000,492.0,470.679993,52.181817,57,93.800003,100,74.599998,78.300003,75.300003
20160716044500,492.0,495.279999,54.909091,57,84.400002,100,74.800003,78.0,75.0
20160716050000,492.0,488.720001,54.181818,57,94.099998,100,75.099998,78.800003,75.800003
20160716051500,492.0,470.679993,52.181817,57,84.5,100,75.199997,78.800003,75.800003
20160716053000,492.0,482.160004,53.454546,57,90.0,100,75.400002,78.800003,75.800003
20160716054500,492.0,482.160004,53.454546,57,85.0,100,75.599998,78.800003,75.800003
20160716060000,492.0,687.159973,76.181815,100,56.0,0,75.0,74.0,71.0
20160716061500,492.0,669.119995,74.181818,100,56.0,0,74.300003,73.900002,70.900002
20160716063000,492.0,660.919983,73.272725,100,55.200001,0,74.0,73.900002,70.900002
20160716064500,492.0,660.919983,73.272725,100,55.200001,0,73.599998,73.900002,70.900002
20160716070000,492.0,621.560059,68.909097,100,55.200001,0,73.5,73.900002,70.900002
20160716071500,492.0,639.599976,70.909088,100,55.200001,0,73.300003,73.900002,70.900002
20160716073000,492.0,495.279999,54.909091,59,55.200001,0,73.099998,74.300003,71.300003
20160716074500,492.0,487.079987,53.999999,58,55.200001,0,72.900002,74.300003,71.300003
20160716080000,492.0,516.599976,57.272725,58,55.200001,0,72.800003,74.300003,71.300003
20160716081500,492.0,487.079987,53.999999,57,55.200001,0,72.699997,74.300003,71.300003
20160716083000,492.0,475.600006,52.727273,57,55.900002,0,72.699997,74.300003,71.300003
20160716084500,492.0,510.040009,56.545455,58,55.900002,0,72.599998,74.199997,71.199997
20160716090000,492.0,475.600006,52.727273,58,55.900002,0,72.599998,74.0,71.0
20160716091500,492.0,505.119995,55.999999,58,55.900002,0,72.699997,74.0,71.0
20160716093000,492.0,495.279999,54.909091,59,55.900002,0,72.400002,74.0,71.0
20160716094500,492.0,503.480011,55.818183,59,55.900002,0,72.400002,74.300003,71.300003
20160716100000,492.0,467.399994,51.818181,59,88.400002,100,72.699997,79.099998,76.099998
20160716101500,492.0,490.359985,54.363635,58,86.199997,100,73.599998,79.099998,76.099998
20160716103000,492.0,496.920013,55.090911,58,80.900002,100,73.699997,79.099998,76.099998
20160716104500,492.0,488.720001,54.181818,58,82.599998,100,74.099998,79.099998,76.099998
20160716110000,492.0,473.959991,52.545454,59,96.599998,100,74.099998,79.099998,76.099998
20160716111500,492.0,482.160004,53.454546,59,86.699997,100,75.0,79.099998,76.099998
20160716113000,492.0,460.839996,51.090909,59,88.099998,100,75.099998,79.099998,76.099998
20160716114500,492.0,487.079987,53.999999,60,86.900002,100,75.5,79.099998,76.099998
20160716120000,492.0,460.839996,51.090909,60,98.5,100,75.699997,79.099998,76.099998
20160716121500,492.0,482.160004,53.454546,61,94.800003,100,75.900002,79.0,76.0
20160716123000,492.0,495.279999,54.909091,61,56.799999,100,75.099998,79.0,76.0
20160716124500,492.0,495.279999,54.909091,61,89.099998,100,74.699997,78.900002,75.900002
20160716130000,492.0,473.959991,52.545454,60,80.900002,100,75.599998,78.900002,75.900002
20160716131500,492.0,495.279999,54.909091,60,82.5,100,75.5,78.900002,75.900002
20160716133000,492.0,480.519989,53.272726,61,90.300003,100,75.400002,78.900002,75.900002
20160716134500,492.0,495.279999,54.909091,61,58.400002,100,75.599998,78.900002,75.900002
20160716140000,492.0,495.279999,54.909091,61,58.400002,100,75.0,78.900002,75.900002
20160716141500,492.0,511.679993,56.727272,60,83.800003,100,75.099998,78.900002,75.900002
20160716143000,492.0,488.720001,54.181818,60,82.0,100,75.699997,78.900002,75.900002
20160716144500,492.0,488.720001,54.181818,60,58.0,100,75.5,78.900002,75.900002
20160716150000,492.0,495.279999,54.909091,59,56.700001,100,75.199997,78.900002,75.900002
20160716151500,492.0,482.160004,53.454546,59,83.400002,100,74.900002,78.900002,75.900002
20160716153000,492.0,495.279999,54.909091,59,81.099998,100,75.699997,78.900002,75.900002
20160716154500,492.0,495.279999,54.909091,59,81.099998,100,75.900002,78.900002,75.900002
20160716160000,492.0,475.600006,52.727273,57,56.400002,100,75.199997,78.900002,75.900002
20160716161500,492.0,496.920013,55.090911,58,67.699997,100,75.0,78.900002,75.900002
20160716163000,492.0,482.160004,53.454546,58,84.300003,100,75.300003,78.900002,75.900002
20160716164500,492.0,490.359985,54.363635,58,91.800003,100,75.5,78.900002,75.900002
20160716170000,492.0,490.359985,54.363635,58,60.200001,100,75.599998,78.900002,75.900002
20160716171500,492.0,490.359985,54.363635,57,57.200001,100,75.099998,78.900002,75.900002
20160716173000,492.0,516.599976,57.272725,58,81.599998,100,75.0,78.900002,75.900002
20160716174500,492.0,503.480011,55.818183,58,82.5,100,75.699997,78.900002,75.900002
20160716180000,492.0,516.599976,57.272725,57,58.400002,100,75.400002,78.900002,75.900002
20160716181500,492.0,488.720001,54.181818,57,61.900002,100,75.099998,78.900002,75.900002
20160716183000,492.0,473.959991,52.545454,57,90.5,100,74.800003,78.900002,75.900002
20160716184500,492.0,473.959991,52.545454,57,87.900002,100,75.599998,78.900002,75.900002
20160716190000,492.0,487.079987,53.999999,57,58.400002,100,75.400002,78.900002,75.900002
20160716191500,492.0,464.119995,51.454545,57,57.099998,100,75.300003,78.900002,75.900002
20160716193000,492.0,503.480011,55.818183,57,80.699997,100,74.699997,78.900002,75.900002
20160716194500,492.0,490.359985,54.363635,59,85.0,100,75.199997,78.900002,75.900002
20160716200000,492.0,501.839996,55.636363,61,87.400002,100,75.5,78.900002,75.900002
20160716201500,492.0,470.679993,52.181817,61,91.5,100,75.5,78.900002,75.900002
20160716203000,492.0,470.679993,52.181817,61,91.5,100,75.800003,78.900002,75.900002
20160716204500,492.0,480.519989,53.272726,60,85.800003,100,75.900002,78.900002,75.900002
20160716210000,492.0,503.480011,55.818183,60,56.799999,100,75.400002,78.900002,75.900002
20160716211500,492.0,480.519989,53.272726,60,60.599998,100,74.900002,78.900002,75.900002
20160716213000,492.0,467.399994,51.818181,60,90.099998,100,74.800003,78.900002,75.900002
20160716214500,492.0,490.359985,54.363635,60,90.099998,100,75.300003,78.900002,75.900002
20160716220000,492.0,470.679993,52.181817,59,85.599998,100,75.5,78.900002,75.900002
20160716221500,492.0,501.839996,55.636363,59,90.0,100,75.599998,78.900002,75.900002
20160716223000,492.0,501.839996,55.636363,58,96.0,100,75.699997,78.900002,75.900002
20160716224500,492.0,480.519989,53.272726,58,88.099998,100,75.900002,78.900002,75.900002
20160716230000,492.0,487.079987,53.999999,58,61.700001,0,75.800003,78.900002,75.900002
20160716231500,492.0,487.079987,53.999999,58,57.700001,100,74.800003,78.900002,75.900002
20160716233000,492.0,501.839996,55.636363,58,91.300003,100,74.900002,78.900002,75.900002
20160716234500,492.0,526.439941,58.36363,59,83.800003,100,75.199997,78.900002,75.900002
20160717000000,492.0,487.079987,53.999999,58,93.400002,100,75.400002,78.900002,75.900002
20160717001500,492.0,511.679993,56.727272,58,89.199997,100,75.699997,78.900002,75.900002
20160717003000,492.0,496.920013,55.090911,58,57.599998,100,75.5,78.900002,75.900002
20160717004500,492.0,480.519989,53.272726,56,65.5,100,74.800003,78.900002,75.900002
20160717010000,492.0,470.679993,52.181817,57,84.400002,100,75.099998,78.900002,75.900002
20160717011500,492.0,470.679993,52.181817,57,91.5,100,75.199997,78.900002,75.900002
20160717013000,492.0,480.519989,53.272726,58,88.099998,100,75.5,78.900002,75.900002
20160717014500,492.0,496.920013,55.090911,57,86.199997,100,75.599998,78.900002,75.900002
20160717020000,492.0,487.079987,53.999999,58,94.199997,100,75.699997,78.900002,75.900002
20160717021500,492.0,482.160004,53.454546,58,85.0,100,75.900002,78.900002,75.900002
20160717023000,492.0,482.160004,53.454546,58,58.599998,0,75.699997,78.900002,75.900002
20160717024500,492.0,482.160004,53.454546,58,59.400002,100,74.900002,78.900002,75.900002
20160717030000,492.0,501.839996,55.636363,57,86.099998,100,74.900002,78.900002,75.900002
20160717031500,492.0,510.040009,56.545455,58,85.099998,100,75.400002,78.900002,75.900002
20160717033000,492.0,480.519989,53.272726,58,92.699997,100,75.5,78.900002,75.900002
20160717034500,492.0,488.720001,54.181818,57,85.0,100,75.699997,78.900002,75.900002
20160717040000,492.0,482.160004,53.454546,57,93.0,100,75.699997,78.900002,75.900002
20160717041500,492.0,501.839996,55.636363,58,85.0,100,75.900002,78.900002,75.900002
20160717043000,492.0,501.839996,55.636363,57,57.200001,100,75.400002,78.900002,75.900002
20160717044500,492.0,487.079987,53.999999,57,74.900002,100,74.800003,78.900002,75.900002
20160717050000,492.0,473.959991,52.545454,57,95.300003,100,75.0,78.900002,75.900002
20160717051500,492.0,496.920013,55.090911,58,85.0,100,75.400002,78.900002,75.900002
20160717053000,492.0,505.119995,55.999999,58,84.099998,100,75.400002,78.900002,75.900002
20160717054500,492.0,488.720001,54.181818,58,90.699997,100,75.5,78.900002,75.900002
20160717060000,492.0,488.720001,54.181818,58,83.199997,100,75.599998,78.900002,75.900002
20160717061500,492.0,488.720001,54.181818,58,95.900002,100,75.599998,78.900002,75.900002
20160717063000,492.0,501.839996,55.636363,58,85.0,100,75.699997,78.900002,75.900002
20160717064500,492.0,480.519989,53.272726,58,91.900002,100,75.900002,78.900002,75.900002
20160717070000,492.0,487.079987,53.999999,58,56.799999,100,75.400002,78.900002,75.900002
20160717071500,492.0,487.079987,53.999999,58,66.900002,100,74.800003,78.900002,75.900002
20160717073000,492.0,467.399994,51.818181,58,95.900002,100,74.800003,78.900002,75.900002
20160717074500,492.0,460.839996,51.090909,58,85.0,100,75.300003,78.900002,75.900002
20160717080000,492.0,501.839996,55.636363,58,85.0,100,75.400002,78.900002,75.900002
20160717081500,492.0,482.160004,53.454546,59,89.400002,100,75.599998,78.900002,75.900002
20160717083000,492.0,490.359985,54.363635,60,83.800003,100,75.800003,78.900002,75.900002
20160717084500,492.0,490.359985,54.363635,59,57.200001,100,75.400002,78.900002,75.900002
20160717090000,492.0,496.920013,55.090911,60,72.699997,100,74.800003,78.900002,75.900002
20160717091500,492.0,496.920013,55.090911,61,83.5,100,74.900002,78.900002,75.900002
20160717093000,492.0,505.119995,55.999999,61,82.099998,100,75.199997,78.900002,75.900002
20160717094500,492.0,488.720001,54.181818,61,83.099998,100,75.5,78.900002,75.900002
20160717100000,492.0,488.720001,54.181818,62,90.0,100,75.699997,78.900002,75.900002
20160717101500,492.0,495.279999,54.909091,61,56.400002,100,75.5,78.900002,75.900002
20160717103000,492.0,511.679993,56.727272,61,74.599998,100,75.0,78.900002,75.900002
20160717104500,492.0,503.480011,55.818183,61,82.099998,100,75.400002,78.900002,75.900002
20160717110000,492.0,496.920013,55.090911,61,78.699997,100,75.5,78.900002,75.900002
20160717111500,492.0,487.079987,53.999999,60,89.199997,100,75.699997,78.900002,75.900002
20160717113000,492.0,505.119995,55.999999,61,64.5,0,75.800003,78.5,75.5
20160717114500,492.0,496.920013,55.090911,60,56.799999,100,75.199997,78.599998,75.599998
20160717120000,492.0,473.959991,52.545454,60,57.900002,100,74.800003,78.699997,75.699997
20160717121500,492.0,496.920013,55.090911,60,81.400002,100,74.800003,78.599998,75.599998
20160717123000,492.0,503.480011,55.818183,61,81.400002,100,75.099998,78.599998,75.599998
20160717124500,492.0,488.720001,54.181818,59,81.400002,100,75.400002,78.800003,75.800003
20160717130000,492.0,488.720001,54.181818,60,85.5,100,75.699997,78.800003,75.800003
20160717131500,492.0,505.119995,55.999999,59,94.099998,100,75.699997,78.800003,75.800003
20160717133000,492.0,488.720001,54.181818,59,56.900002,0,75.599998,78.800003,75.800003
20160717134500,492.0,505.119995,55.999999,59,56.0,100,75.5,78.800003,75.800003
20160717140000,492.0,475.600006,52.727273,58,56.0,100,75.400002,78.800003,75.800003
20160717141500,492.0,470.679993,52.181817,58,56.0,100,75.099998,78.800003,75.800003
20160717143000,492.0,488.720001,54.181818,58,79.400002,100,75.0,78.800003,75.800003
20160717144500,492.0,488.720001,54.181818,59,81.599998,100,75.199997,78.800003,75.800003
20160717150000,492.0,488.720001,54.181818,59,81.599998,100,75.400002,78.800003,75.800003
20160717151500,492.0,488.720001,54.181818,58,93.5,100,75.699997,78.800003,75.800003
20160717153000,492.0,488.720001,54.181818,58,86.900002,100,75.800003,78.800003,75.800003
20160717154500,492.0,475.600006,52.727273,58,56.799999,100,75.5,78.800003,75.800003
20160717160000,492.0,482.160004,53.454546,58,56.799999,100,75.099998,78.800003,75.800003
20160717161500,492.0,488.720001,54.181818,59,75.699997,100,75.0,78.800003,75.800003
20160717163000,492.0,482.160004,53.454546,59,78.199997,100,75.099998,78.800003,75.800003
20160717164500,492.0,505.119995,55.999999,60,85.900002,100,75.199997,78.599998,75.599998
20160717170000,492.0,482.160004,53.454546,59,58.0,0,75.400002,78.400002,75.400002
20160717171500,492.0,487.079987,53.999999,60,56.0,100,75.0,78.300003,75.300003
20160717173000,492.0,495.279999,54.909091,60,56.700001,100,74.599998,78.5,75.5
20160717174500,492.0,495.279999,54.909091,59,80.199997,100,74.699997,78.5,75.5
20160717180000,492.0,495.279999,54.909091,59,88.099998,100,74.900002,78.300003,75.300003
20160717181500,492.0,475.600006,52.727273,59,91.599998,100,75.099998,78.300003,75.300003
20160717183000,492.0,488.720001,54.181818,59,59.599998,0,75.400002,78.300003,75.300003
20160717184500,492.0,501.839996,55.636363,59,56.400002,0,75.0,78.300003,75.300003
20160717190000,492.0,482.160004,53.454546,59,56.400002,100,75.0,78.300003,75.300003
20160717191500,492.0,501.839996,55.636363,59,56.400002,100,74.900002,78.300003,75.300003
20160717193000,492.0,501.839996,55.636363,60,56.400002,100,74.800003,78.300003,75.300003
20160717194500,492.0,490.359985,54.363635,58,59.900002,100,74.699997,78.300003,75.300003
20160717200000,492.0,475.600006,52.727273,58,74.900002,100,74.800003,78.300003,75.300003
20160717201500,492.0,501.839996,55.636363,58,83.599998,100,75.099998,78.5,75.5
20160717203000,492.0,634.679993,70.363636,100,55.599998,0,75.199997,72.800003,69.800003
20160717204500,492.0,634.679993,70.363636,100,55.599998,0,74.800003,72.800003,69.800003
20160717210000,492.0,647.799988,71.81818,100,55.599998,0,74.699997,72.800003,69.800003
20160717211500,492.0,636.320007,70.545455,100,55.599998,0,74.699997,72.800003,69.800003
20160717213000,492.0,654.360046,72.54546,100,55.599998,0,74.5,72.800003,69.800003
20160717214500,492.0,654.360046,72.54546,100,55.599998,0,74.300003,72.800003,69.800003
20160717220000,492.0,654.360046,72.54546,100,55.599998,0,74.099998,72.800003,69.800003
20160717221500,492.0,646.160034,71.636367,100,55.599998,0,74.0,72.800003,69.800003
20160717223000,492.0,639.599976,70.909088,100,55.599998,0,74.0,72.800003,69.800003
20160717224500,492.0,649.439941,71.999994,100,55.599998,0,74.0,72.800003,69.800003
20160717230000,492.0,670.76001,74.363637,100,55.599998,0,74.0,72.800003,69.800003
20160717231500,492.0,670.76001,74.363637,100,55.599998,0,73.800003,72.800003,69.800003
20160717233000,492.0,634.679993,70.363636,100,55.599998,0,74.0,72.800003,69.800003
20160717234500,492.0,652.719971,72.363633,100,55.599998,0,73.699997,72.800003,69.800003
20160718000000,492.0,624.839966,69.272723,100,55.599998,0,73.800003,72.800003,69.800003
20160718001500,492.0,636.320007,70.545455,100,55.599998,0,73.699997,72.800003,69.800003
20160718003000,492.0,649.439941,71.999994,100,54.700001,0,73.800003,72.800003,69.800003
20160718004500,492.0,639.599976,70.909088,100,54.700001,0,73.699997,72.800003,69.800003
20160718010000,492.0,654.360046,72.54546,100,54.700001,0,73.699997,72.800003,69.800003
20160718011500,492.0,647.799988,71.81818,100,54.700001,0,73.599998,72.699997,69.699997
20160718013000,492.0,631.400024,70.000003,100,54.700001,0,73.599998,72.699997,69.699997
20160718014500,492.0,631.400024,70.000003,100,54.700001,0,73.599998,72.699997,69.699997
20160718020000,492.0,647.799988,71.81818,100,54.700001,0,73.400002,72.599998,69.599998
20160718021500,492.0,634.679993,70.363636,100,54.700001,0,73.5,72.5,69.5
20160718023000,492.0,670.76001,74.363637,100,54.700001,0,73.400002,72.5,69.5
20160718024500,492.0,639.599976,70.909088,100,54.700001,0,73.300003,72.400002,69.400002
20160718030000,492.0,646.160034,71.636367,100,54.700001,0,73.199997,72.400002,69.400002
20160718031500,492.0,652.719971,72.363633,100,54.700001,0,73.300003,72.300003,69.300003
20160718033000,492.0,641.23999,71.090908,100,54.700001,0,73.400002,72.300003,69.300003
20160718034500,492.0,641.23999,71.090908,100,54.700001,0,73.400002,72.300003,69.300003
20160718040000,492.0,647.799988,71.81818,100,54.700001,0,73.199997,72.300003,69.300003
20160718041500,492.0,690.440002,76.545455,100,54.700001,0,73.199997,72.300003,69.300003
20160718043000,492.0,649.439941,71.999994,100,54.700001,0,73.099998,72.300003,69.300003
20160718044500,492.0,636.320007,70.545455,100,54.700001,0,73.199997,72.300003,69.300003
20160718050000,492.0,675.679993,74.90909,100,54.700001,0,73.199997,72.300003,69.300003
20160718051500,492.0,698.640015,77.454547,100,54.700001,0,73.099998,72.300003,69.300003
20160718053000,492.0,670.76001,74.363637,100,54.700001,0,72.900002,72.300003,69.300003
20160718054500,492.0,692.080017,76.727275,100,54.700001,0,72.800003,72.300003,69.300003
20160718060000,492.0,692.080017,76.727275,100,54.700001,0,72.900002,72.300003,69.300003
20160718061500,492.0,656.0,72.727273,100,54.700001,0,72.599998,72.300003,69.300003
20160718063000,492.0,656.0,72.727273,100,54.700001,0,72.199997,72.300003,69.300003
20160718064500,492.0,656.0,72.727273,100,54.700001,0,72.599998,72.300003,69.300003
20160718070000,492.0,633.039978,70.181816,100,55.5,0,72.699997,72.300003,69.300003
20160718071500,492.0,618.280029,68.545458,100,55.5,0,72.900002,72.300003,69.300003
20160718073000,492.0,636.320007,70.545455,100,55.5,0,72.800003,72.199997,69.199997
20160718074500,492.0,621.560059,68.909097,100,55.5,0,72.800003,71.800003,68.800003
20160718080000,492.0,646.160034,71.636367,100,55.5,0,72.699997,71.800003,68.800003
20160718081500,492.0,652.719971,72.363633,100,55.5,0,72.599998,71.800003,68.800003
20160718083000,492.0,610.080017,67.636366,100,55.5,0,72.400002,71.400002,68.400002
20160718084500,492.0,610.080017,67.636366,100,55.5,0,72.599998,71.800003,68.800003
20160718090000,492.0,682.23999,75.636363,100,55.5,0,72.5,71.800003,68.800003
20160718091500,492.0,565.799988,62.727271,100,55.5,0,72.5,71.800003,68.800003
20160718093000,492.0,706.840027,78.363639,100,55.5,0,72.5,71.800003,68.800003
20160718094500,492.0,692.080017,76.727275,100,55.5,0,72.5,71.800003,68.800003
20160718100000,492.0,672.400024,74.545457,100,55.5,0,72.599998,71.800003,68.800003
20160718101500,492.0,616.639954,68.363631,100,55.5,0,72.599998,71.800003,68.800003
20160718103000,492.0,639.599976,70.909088,100,55.5,0,72.5,71.800003,68.800003
20160718104500,492.0,611.719971,67.818179,100,55.5,0,72.400002,71.800003,68.800003
20160718110000,492.0,626.47998,69.454543,100,55.5,0,72.400002,71.800003,68.800003
20160718111500,492.0,636.320007,70.545455,100,55.5,0,72.599998,71.800003,68.800003
20160718113000,492.0,628.119995,69.636363,100,55.5,0,72.599998,71.800003,68.800003
20160718114500,492.0,611.719971,67.818179,100,55.5,0,72.400002,71.800003,68.800003
20160718120000,492.0,590.400024,65.454548,100,55.5,0,72.400002,71.699997,68.699997
20160718121500,492.0,610.080017,67.636366,100,55.5,0,72.5,71.800003,68.800003
20160718123000,492.0,628.119995,69.636363,100,55.5,0,72.400002,71.699997,68.699997
20160718124500,492.0,616.639954,68.363631,100,55.5,0,72.300003,71.400002,68.400002
20160718130000,492.0,610.080017,67.636366,100,55.5,0,72.199997,71.800003,68.800003
20160718131500,492.0,610.080017,67.636366,100,55.5,0,72.199997,71.800003,68.800003
20160718133000,492.0,610.080017,67.636366,100,55.5,0,72.099998,71.800003,68.800003
20160718134500,492.0,610.080017,67.636366,100,55.5,0,72.0,71.800003,68.800003
20160718140000,492.0,628.119995,69.636363,100,55.5,0,72.099998,71.800003,68.800003
20160718141500,492.0,611.719971,67.818179,100,55.5,0,72.099998,71.800003,68.800003
20160718143000,492.0,626.47998,69.454543,100,55.5,0,72.099998,71.800003,68.800003
20160718144500,492.0,595.320007,66.000001,100,55.5,0,72.099998,71.800003,68.800003
20160718150000,492.0,595.320007,66.000001,100,55.5,0,71.900002,71.800003,68.800003
20160718151500,492.0,605.160034,67.090913,100,55.5,0,71.900002,71.800003,68.800003
20160718153000,492.0,616.639954,68.363631,100,55.5,0,71.900002,71.800003,68.800003
20160718154500,492.0,616.639954,68.363631,100,55.5,0,71.800003,71.699997,68.699997
20160718160000,492.0,601.880005,66.727273,100,55.5,0,71.599998,71.800003,68.800003
20160718161500,492.0,601.880005,66.727273,100,55.5,0,71.599998,71.800003,68.800003
20160718163000,492.0,621.560059,68.909097,100,55.5,0,71.699997,71.800003,68.800003
20160718164500,492.0,601.880005,66.727273,100,55.5,0,71.800003,71.800003,68.800003
20160718170000,492.0,611.719971,67.818179,100,55.5,0,71.599998,71.800003,68.800003
20160718171500,492.0,611.719971,67.818179,100,55.5,0,71.599998,71.800003,68.800003
20160718173000,492.0,611.719971,67.818179,100,55.5,0,71.699997,71.800003,68.800003
20160718174500,492.0,592.039978,65.636361,100,55.5,0,71.599998,71.400002,68.400002
20160718180000,492.0,631.400024,70.000003,100,55.5,0,71.699997,71.400002,68.400002
20160718181500,492.0,624.839966,69.272723,100,55.5,0,71.900002,71.400002,68.400002
20160718183000,492.0,598.599976,66.363634,100,54.700001,0,71.800003,71.800003,68.800003
20160718184500,492.0,598.599976,66.363634,100,54.700001,0,71.800003,71.400002,68.400002
20160718190000,492.0,605.160034,67.090913,100,54.700001,0,72.0,71.800003,68.800003
20160718191500,492.0,616.639954,68.363631,100,54.700001,0,72.0,71.800003,68.800003
20160718193000,492.0,616.639954,68.363631,100,54.700001,0,72.099998,71.699997,68.699997
20160718194500,492.0,596.960022,66.181821,100,54.700001,0,72.300003,71.400002,68.400002
20160718200000,492.0,575.639954,63.818177,100,54.700001,0,72.400002,71.800003,68.800003
20160718201500,492.0,595.320007,66.000001,100,54.700001,0,72.199997,71.800003,68.800003
20160718203000,492.0,595.320007,66.000001,100,54.700001,0,72.300003,71.800003,68.800003
20160718204500,492.0,601.880005,66.727273,100,54.700001,0,72.400002,71.800003,68.800003
20160718210000,492.0,611.719971,67.818179,100,54.700001,0,72.5,71.800003,68.800003
20160718211500,492.0,590.400024,65.454548,100,54.700001,0,72.300003,71.800003,68.800003
20160718213000,492.0,611.719971,67.818179,100,55.5,0,72.300003,71.300003,68.300003
20160718214500,492.0,605.160034,67.090913,100,55.5,0,72.199997,71.300003,68.300003
20160718220000,492.0,596.960022,66.181821,100,55.5,0,72.199997,71.300003,68.300003
20160718221500,492.0,606.799988,67.272726,100,55.5,0,72.199997,71.300003,68.300003
20160718223000,492.0,613.360046,68.000005,100,55.5,0,72.099998,71.300003,68.300003
20160718224500,492.0,598.599976,66.363634,100,55.5,0,72.099998,71.400002,68.400002
20160718230000,492.0,587.119995,65.090909,100,55.5,0,72.0,71.800003,68.800003
20160718231500,492.0,606.799988,67.272726,100,55.5,0,71.900002,71.800003,68.800003
20160718233000,492.0,596.960022,66.181821,100,55.5,0,71.800003,71.800003,68.800003
20160718234500,492.0,596.960022,66.181821,100,55.5,0,71.800003,71.800003,68.800003
20160719000000,492.0,606.799988,67.272726,100,55.5,0,71.699997,71.800003,68.800003
20160719001500,492.0,606.799988,67.272726,100,55.5,0,71.699997,71.800003,68.800003
20160719003000,492.0,606.799988,67.272726,100,55.5,0,71.599998,71.800003,68.800003
20160719004500,492.0,613.360046,68.000005,100,55.5,0,71.599998,71.400002,68.400002
20160719010000,492.0,583.839966,64.727269,100,54.799999,0,71.699997,70.900002,67.900002
20160719011500,492.0,598.599976,66.363634,100,54.799999,0,71.599998,71.300003,68.300003
20160719013000,492.0,587.119995,65.090909,100,54.799999,0,71.599998,70.400002,67.400002
20160719014500,492.0,611.719971,67.818179,100,54.799999,0,71.599998,71.400002,68.400002
20160719020000,492.0,592.039978,65.636361,100,54.799999,0,71.400002,71.800003,68.800003
20160719021500,492.0,610.080017,67.636366,100,54.799999,0,71.5,71.800003,68.800003
20160719023000,492.0,610.080017,67.636366,100,54.799999,0,71.300003,71.400002,68.400002
20160719024500,492.0,616.639954,68.363631,100,55.5,0,71.300003,71.400002,68.400002
20160719030000,492.0,606.799988,67.272726,99,55.5,0,71.300003,71.800003,68.800003
20160719031500,492.0,516.599976,57.272725,66,55.5,0,71.300003,71.800003,68.800003
20160719033000,492.0,501.839996,55.636363,64,54.700001,0,71.400002,71.800003,68.800003
20160719034500,492.0,511.679993,56.727272,64,54.700001,0,71.5,71.099998,68.099998
20160719040000,492.0,560.880005,62.181819,66,54.700001,0,71.5,71.400002,68.400002
20160719041500,492.0,505.119995,55.999999,64,54.700001,0,71.400002,71.800003,68.800003
20160719043000,492.0,495.279999,54.909091,62,54.700001,0,71.400002,71.800003,68.800003
20160719044500,492.0,524.799988,58.181817,65,54.700001,0,71.5,71.800003,68.800003
20160719050000,492.0,482.160004,53.454546,63,54.700001,0,71.300003,71.800003,68.800003
20160719051500,492.0,475.600006,52.727273,62,54.700001,0,71.400002,71.800003,68.800003
20160719053000,492.0,501.839996,55.636363,61,54.700001,0,71.5,71.800003,68.800003
20160719054500,492.0,495.279999,54.909091,63,54.700001,0,71.5,71.800003,68.800003
20160719060000,492.0,475.600006,52.727273,62,54.700001,0,71.400002,71.800003,68.800003
20160719061500,492.0,488.720001,54.181818,62,54.700001,0,71.400002,71.800003,68.800003
20160719063000,492.0,518.23999,57.454544,66,54.700001,0,71.5,71.800003,68.800003
20160719064500,492.0,487.079987,53.999999,62,54.700001,0,71.300003,71.800003,68.800003
20160719070000,492.0,487.079987,53.999999,64,55.599998,0,71.599998,71.800003,68.800003
20160719071500,492.0,475.600006,52.727273,63,55.599998,0,71.400002,71.800003,68.800003
20160719073000,492.0,482.160004,53.454546,63,55.599998,0,71.5,71.800003,68.800003
20160719074500,492.0,511.679993,56.727272,65,55.599998,0,71.599998,71.800003,68.800003
20160719080000,492.0,582.200012,64.545456,100,55.599998,0,71.599998,68.0,64.300003
20160719081500,492.0,582.200012,64.545456,100,55.599998,0,71.599998,68.0,64.300003
