PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160719083000,492.0,560.880005,62.181819,100,55.599998,0,71.800003,68.0,64.300003
20160719084500,492.0,569.080017,63.090911,100,55.599998,0,71.599998,68.0,64.300003
20160719090000,492.0,551.039978,61.090907,100,55.599998,0,71.599998,68.0,64.300003
20160719091500,492.0,510.040009,56.545455,100,55.599998,0,71.599998,68.400002,65.400002
20160719093000,492.0,516.599976,57.272725,100,55.599998,0,71.599998,70.400002,67.400002
20160719094500,492.0,560.880005,62.181819,100,55.599998,0,71.599998,70.400002,67.400002
20160719100000,492.0,567.439941,62.909084,100,55.599998,0,71.599998,70.800003,67.800003
20160719101500,492.0,546.119995,60.545454,70,86.800003,100,71.5,79.599998,76.599998
20160719103000,492.0,490.359985,54.363635,64,89.699997,100,72.099998,79.599998,76.599998
20160719104500,492.0,490.359985,54.363635,64,82.5,100,72.300003,79.599998,76.599998
20160719110000,492.0,496.920013,55.090911,63,96.300003,100,72.0,79.599998,76.599998
20160719111500,492.0,496.920013,55.090911,62,81.099998,100,72.400002,79.599998,76.599998
20160719113000,492.0,505.119995,55.999999,62,92.699997,100,72.400002,79.599998,76.599998
20160719114500,492.0,490.359985,54.363635,62,80.699997,100,72.599998,79.599998,76.599998
20160719120000,492.0,490.359985,54.363635,62,90.099998,100,72.599998,79.599998,76.599998
20160719121500,492.0,482.160004,53.454546,62,96.599998,100,72.699997,79.599998,76.599998
20160719123000,492.0,490.359985,54.363635,62,87.400002,100,73.199997,79.5,76.5
20160719124500,492.0,482.160004,53.454546,61,97.199997,100,73.199997,79.5,76.5
20160719130000,492.0,464.119995,51.454545,61,86.900002,100,74.099998,79.400002,76.400002
20160719131500,492.0,488.720001,54.181818,61,85.0,100,74.099998,79.400002,76.400002
20160719133000,492.0,475.600006,52.727273,61,85.0,100,74.300003,79.400002,76.400002
20160719134500,492.0,487.079987,53.999999,61,85.0,100,74.599998,79.400002,76.400002
20160719140000,492.0,601.880005,66.727273,100,56.599998,0,74.900002,72.199997,69.199997
20160719141500,492.0,601.880005,66.727273,100,56.599998,0,74.400002,72.0,69.0
20160719143000,492.0,601.880005,66.727273,100,56.0,0,74.400002,72.199997,69.199997
20160719144500,492.0,610.080017,67.636366,100,56.0,0,74.099998,72.199997,69.199997
20160719150000,492.0,636.320007,70.545455,100,56.0,0,73.900002,72.199997,69.199997
20160719151500,492.0,510.040009,56.545455,63,84.900002,100,73.400002,78.5,75.5
20160719153000,492.0,467.399994,51.818181,62,86.800003,100,74.199997,78.699997,75.699997
20160719154500,492.0,511.679993,56.727272,63,97.800003,100,74.599998,78.599998,75.599998
20160719160000,492.0,470.679993,52.181817,62,88.199997,100,74.900002,78.5,75.5
20160719161500,492.0,475.600006,52.727273,62,86.199997,100,75.099998,78.5,75.5
20160719163000,492.0,482.160004,53.454546,63,96.5,100,75.199997,78.599998,75.599998
20160719164500,492.0,490.359985,54.363635,62,86.900002,100,74.800003,78.800003,75.800003
20160719170000,492.0,511.679993,56.727272,62,85.599998,100,74.900002,78.599998,75.599998
20160719171500,492.0,488.720001,54.181818,62,89.300003,100,75.0,78.5,75.5
20160719173000,492.0,496.920013,55.090911,62,91.199997,100,74.900002,78.5,75.5
20160719174500,492.0,518.23999,57.454544,62,87.5,100,75.0,78.5,75.5
20160719180000,492.0,583.839966,64.727269,100,57.200001,0,74.800003,72.699997,69.699997
20160719181500,492.0,613.360046,68.000005,100,57.200001,0,75.099998,72.699997,69.699997
20160719183000,492.0,577.280029,64.000003,100,56.0,0,74.900002,72.699997,69.699997
20160719184500,492.0,577.280029,64.000003,100,56.0,0,74.599998,68.0,58.200001
20160719190000,492.0,577.280029,64.000003,100,56.0,0,74.300003,68.0,57.599998
20160719191500,492.0,567.439941,62.909084,100,56.0,0,74.300003,68.0,57.599998
20160719193000,492.0,567.439941,62.909084,100,55.200001,0,74.300003,68.0,57.599998
20160719194500,492.0,567.439941,62.909084,100,55.200001,0,74.0,68.0,57.599998
20160719200000,492.0,567.439941,62.909084,100,55.200001,0,73.800003,68.0,57.599998
20160719201500,492.0,580.560059,64.363643,100,55.200001,0,73.900002,68.0,57.599998
20160719203000,492.0,570.719971,63.272724,100,55.200001,0,73.800003,68.0,57.599998
20160719204500,492.0,570.719971,63.272724,100,55.200001,0,73.599998,68.0,57.599998
20160719210000,492.0,536.280029,59.454549,100,55.200001,0,73.5,68.0,57.599998
20160719211500,492.0,536.280029,59.454549,100,55.200001,0,73.300003,68.0,57.599998
20160719213000,492.0,554.320007,61.454546,100,55.200001,0,73.300003,68.0,57.599998
20160719214500,492.0,529.719971,58.727269,100,55.200001,0,73.099998,68.0,57.599998
20160719220000,492.0,554.320007,61.454546,100,55.200001,0,73.0,68.0,57.599998
20160719221500,492.0,547.76001,60.727274,100,55.200001,0,72.800003,68.0,57.599998
20160719223000,492.0,575.639954,63.818177,100,55.200001,0,72.599998,68.0,57.599998
20160719224500,492.0,544.47998,60.363634,100,55.200001,0,72.599998,68.0,57.599998
20160719230000,492.0,555.960022,61.636366,100,55.200001,0,72.300003,68.0,57.599998
20160719231500,492.0,569.080017,63.090911,100,55.200001,0,72.5,68.0,57.599998
20160719233000,492.0,544.47998,60.363634,100,55.200001,0,72.5,68.0,57.599998
20160719234500,492.0,536.280029,59.454549,100,55.200001,0,72.300003,68.0,57.599998
20160720000000,492.0,565.799988,62.727271,100,55.200001,0,72.199997,68.0,57.599998
20160720001500,492.0,554.320007,61.454546,100,55.200001,0,72.199997,68.0,57.599998
20160720003000,492.0,554.320007,61.454546,100,55.200001,0,72.199997,68.0,57.599998
20160720004500,492.0,577.280029,64.000003,100,55.200001,0,72.099998,68.0,57.599998
20160720010000,492.0,547.76001,60.727274,100,55.200001,0,72.0,68.0,57.599998
20160720011500,492.0,547.76001,60.727274,100,55.200001,0,71.900002,68.0,57.599998
20160720013000,492.0,539.560059,59.818188,100,55.200001,0,71.900002,68.0,57.599998
20160720014500,492.0,554.320007,61.454546,100,55.200001,0,71.900002,68.0,57.599998
20160720020000,492.0,569.080017,63.090911,100,55.200001,0,71.900002,68.0,57.599998
20160720021500,492.0,537.919983,59.636362,100,55.200001,0,71.900002,68.0,57.599998
20160720023000,492.0,546.119995,60.545454,100,55.200001,0,71.900002,68.0,57.599998
20160720024500,492.0,565.799988,62.727271,100,55.200001,0,71.699997,68.0,57.599998
20160720030000,492.0,565.799988,62.727271,100,55.200001,0,71.699997,68.0,57.599998
20160720031500,492.0,592.039978,65.636361,100,55.200001,0,71.599998,68.0,57.599998
20160720033000,492.0,567.439941,62.909084,100,55.200001,0,71.599998,68.0,57.599998
20160720034500,492.0,583.839966,64.727269,100,55.200001,0,71.400002,68.0,57.599998
20160720040000,492.0,583.839966,64.727269,100,55.200001,0,71.599998,68.0,57.599998
20160720041500,492.0,583.839966,64.727269,100,55.200001,0,71.599998,68.0,57.599998
20160720043000,492.0,595.320007,66.000001,100,55.200001,0,71.400002,68.0,57.599998
20160720044500,492.0,595.320007,66.000001,100,55.200001,0,71.599998,68.0,57.599998
20160720050000,492.0,595.320007,66.000001,100,55.200001,0,71.300003,68.0,57.599998
20160720051500,492.0,621.560059,68.909097,100,55.200001,0,71.5,68.0,57.599998
20160720053000,492.0,596.960022,66.181821,100,55.200001,0,71.400002,68.0,57.599998
20160720054500,492.0,570.719971,63.272724,100,55.200001,0,71.300003,68.0,57.599998
20160720060000,492.0,570.719971,63.272724,100,55.200001,0,71.199997,68.0,57.599998
20160720061500,492.0,582.200012,64.545456,100,55.200001,0,71.199997,68.0,57.599998
20160720063000,492.0,570.719971,63.272724,100,55.200001,0,71.199997,68.0,57.599998
20160720064500,492.0,590.400024,65.454548,100,55.200001,0,71.199997,68.0,57.599998
20160720070000,492.0,577.280029,64.000003,100,55.200001,0,71.099998,68.0,57.599998
20160720071500,492.0,592.039978,65.636361,100,55.200001,0,70.800003,68.0,57.599998
20160720073000,492.0,567.439941,62.909084,100,55.200001,0,70.900002,68.0,57.599998
20160720074500,492.0,567.439941,62.909084,100,55.200001,0,71.0,68.0,57.599998
20160720080000,492.0,547.76001,60.727274,100,55.200001,0,70.800003,68.0,57.599998
20160720081500,492.0,587.119995,65.090909,100,55.200001,0,70.900002,68.0,57.599998
20160720083000,492.0,551.039978,61.090907,100,55.200001,0,70.900002,68.0,57.599998
20160720084500,492.0,569.080017,63.090911,100,55.200001,0,71.0,68.0,57.599998
20160720090000,492.0,559.23999,61.999999,100,55.200001,0,71.300003,68.0,57.599998
20160720091500,492.0,559.23999,61.999999,100,55.200001,0,71.199997,68.0,57.599998
20160720093000,492.0,518.23999,57.454544,67,82.0,100,71.099998,76.800003,73.800003
20160720094500,492.0,496.920013,55.090911,66,85.0,100,71.699997,76.800003,73.800003
20160720100000,492.0,490.359985,54.363635,66,91.599998,100,72.099998,76.599998,73.599998
20160720101500,492.0,503.480011,55.818183,65,87.0,100,72.400002,77.099998,74.099998
20160720103000,492.0,473.959991,52.545454,65,83.800003,100,72.699997,76.699997,73.699997
20160720104500,492.0,457.559998,50.727272,65,80.199997,100,72.900002,77.400002,74.400002
20160720110000,492.0,495.279999,54.909091,65,82.099998,100,73.199997,77.400002,74.400002
20160720111500,492.0,480.519989,53.272726,64,79.199997,100,73.599998,76.400002,73.400002
20160720113000,492.0,480.519989,53.272726,64,56.400002,0,73.400002,76.699997,73.699997
20160720114500,492.0,503.480011,55.818183,64,55.599998,100,73.400002,76.699997,73.699997
20160720120000,492.0,490.359985,54.363635,64,56.299999,100,73.300003,76.800003,73.800003
20160720121500,492.0,490.359985,54.363635,63,56.299999,100,73.099998,76.800003,73.800003
20160720123000,492.0,490.359985,54.363635,63,67.699997,100,73.400002,76.800003,73.800003
20160720124500,492.0,490.359985,54.363635,63,65.800003,100,73.400002,76.800003,73.800003
20160720130000,492.0,490.359985,54.363635,63,78.699997,100,73.699997,77.400002,74.400002
20160720131500,492.0,511.679993,56.727272,63,58.0,0,74.300003,77.099998,74.099998
20160720133000,492.0,495.279999,54.909091,63,56.400002,100,74.0,77.400002,74.400002
20160720134500,492.0,482.160004,53.454546,63,56.400002,100,73.900002,77.400002,74.400002
20160720140000,492.0,487.079987,53.999999,63,57.099998,100,73.800003,77.400002,74.400002
20160720141500,492.0,487.079987,53.999999,63,82.599998,100,73.699997,77.400002,74.400002
20160720143000,492.0,473.959991,52.545454,63,77.300003,100,74.099998,77.400002,74.400002
20160720144500,492.0,490.359985,54.363635,63,77.300003,100,74.5,77.400002,74.400002
20160720150000,492.0,501.839996,55.636363,64,73.5,100,74.599998,77.400002,74.400002
20160720151500,492.0,495.279999,54.909091,64,57.700001,0,74.5,77.400002,74.400002
20160720153000,492.0,505.119995,55.999999,63,56.400002,0,74.5,77.5,74.5
20160720154500,492.0,516.599976,57.272725,63,56.400002,100,74.199997,77.5,74.5
20160720160000,492.0,516.599976,57.272725,63,56.400002,100,74.0,77.099998,74.099998
20160720161500,492.0,495.279999,54.909091,63,56.400002,100,73.900002,77.099998,74.099998
20160720163000,492.0,501.839996,55.636363,63,56.400002,100,73.699997,77.099998,74.099998
20160720164500,492.0,470.679993,52.181817,61,56.400002,100,73.699997,77.099998,74.099998
20160720170000,492.0,495.279999,54.909091,61,56.400002,100,73.599998,77.099998,74.099998
20160720171500,492.0,505.119995,55.999999,61,57.099998,100,73.800003,77.099998,74.099998
20160720173000,492.0,505.119995,55.999999,61,60.700001,100,73.599998,77.099998,74.099998
20160720174500,492.0,518.23999,57.454544,61,67.300003,100,73.699997,77.099998,74.099998
20160720180000,492.0,488.720001,54.181818,60,74.400002,100,73.800003,77.099998,74.099998
20160720181500,492.0,475.600006,52.727273,60,72.5,100,74.0,77.099998,74.099998
20160720183000,492.0,470.679993,52.181817,60,72.5,100,74.199997,77.099998,74.099998
20160720184500,492.0,470.679993,52.181817,60,57.200001,0,74.400002,77.099998,74.099998
20160720190000,492.0,488.720001,54.181818,61,56.5,0,74.400002,77.099998,74.099998
20160720191500,492.0,559.23999,61.999999,100,56.5,0,74.300003,70.900002,67.900002
20160720193000,492.0,583.839966,64.727269,100,56.5,0,74.5,71.300003,68.300003
20160720194500,492.0,583.839966,64.727269,100,55.900002,0,74.300003,71.300003,68.300003
20160720200000,492.0,559.23999,61.999999,100,55.900002,0,74.099998,70.900002,67.900002
20160720201500,492.0,559.23999,61.999999,100,55.900002,0,74.0,71.800003,68.800003
20160720203000,492.0,575.639954,63.818177,100,55.200001,0,74.099998,71.800003,68.800003
20160720204500,492.0,583.839966,64.727269,100,55.200001,0,74.0,71.400002,68.400002
20160720210000,492.0,577.280029,64.000003,100,55.200001,0,74.0,71.0,68.0
20160720211500,492.0,577.280029,64.000003,100,55.200001,0,73.599998,71.300003,68.300003
20160720213000,492.0,596.960022,66.181821,100,55.200001,0,73.699997,71.0,68.0
20160720214500,492.0,569.080017,63.090911,100,55.200001,0,73.699997,70.800003,67.800003
20160720220000,492.0,596.960022,66.181821,100,55.200001,0,73.800003,70.800003,67.800003
20160720221500,492.0,580.560059,64.363643,100,55.200001,0,73.800003,70.800003,67.800003
20160720223000,492.0,580.560059,64.363643,100,55.200001,0,73.800003,70.800003,67.800003
20160720224500,492.0,580.560059,64.363643,100,55.200001,0,73.599998,70.800003,67.800003
20160720230000,492.0,592.039978,65.636361,100,55.200001,0,73.599998,70.800003,67.800003
20160720231500,492.0,567.439941,62.909084,100,55.200001,0,73.800003,70.800003,67.800003
20160720233000,492.0,567.439941,62.909084,100,55.200001,0,73.699997,70.800003,67.800003
20160720234500,492.0,559.23999,61.999999,100,55.200001,0,73.400002,70.800003,67.800003
20160721000000,492.0,577.280029,64.000003,100,55.200001,0,73.400002,70.800003,67.800003
20160721001500,492.0,577.280029,64.000003,100,55.200001,0,73.300003,70.800003,67.800003
20160721003000,492.0,577.280029,64.000003,100,55.200001,0,73.300003,70.800003,67.800003
20160721004500,492.0,577.280029,64.000003,100,55.200001,0,73.199997,70.800003,67.800003
20160721010000,492.0,567.439941,62.909084,100,55.200001,0,73.199997,70.800003,67.800003
20160721011500,492.0,577.280029,64.000003,100,55.200001,0,73.199997,70.800003,67.800003
20160721013000,492.0,560.880005,62.181819,100,55.200001,0,73.300003,70.800003,67.800003
20160721014500,492.0,580.560059,64.363643,100,55.200001,0,73.199997,70.800003,67.800003
20160721020000,492.0,580.560059,64.363643,100,55.200001,0,73.199997,70.800003,67.800003
20160721021500,492.0,580.560059,64.363643,100,55.200001,0,73.099998,70.800003,67.800003
20160721023000,492.0,634.679993,70.363636,100,55.200001,0,73.0,70.800003,67.800003
20160721024500,492.0,605.160034,67.090913,100,55.200001,0,72.900002,70.800003,67.800003
20160721030000,492.0,595.320007,66.000001,100,55.200001,0,72.599998,70.800003,67.800003
20160721031500,492.0,616.639954,68.363631,100,55.200001,0,72.800003,70.800003,67.800003
20160721033000,492.0,628.119995,69.636363,100,55.200001,0,72.800003,70.800003,67.800003
20160721034500,492.0,610.080017,67.636366,100,55.200001,0,72.800003,70.800003,67.800003
20160721040000,492.0,616.639954,68.363631,100,55.200001,0,72.800003,70.800003,67.800003
20160721041500,492.0,605.160034,67.090913,100,55.200001,0,72.800003,70.699997,67.699997
20160721043000,492.0,595.320007,66.000001,100,55.200001,0,72.699997,70.800003,67.800003
20160721044500,492.0,618.280029,68.545458,100,55.200001,0,72.800003,70.800003,67.800003
20160721050000,492.0,611.719971,67.818179,100,55.200001,0,72.699997,70.800003,67.800003
20160721051500,492.0,598.599976,66.363634,100,55.200001,0,72.699997,70.800003,67.800003
20160721053000,492.0,575.639954,63.818177,100,55.200001,0,72.599998,70.800003,67.800003
20160721054500,492.0,582.200012,64.545456,100,55.200001,0,72.699997,70.800003,67.800003
20160721060000,492.0,590.400024,65.454548,100,55.200001,0,72.400002,70.800003,67.800003
20160721061500,492.0,590.400024,65.454548,100,55.200001,0,72.5,70.800003,67.800003
20160721063000,492.0,582.200012,64.545456,100,55.200001,0,72.5,70.800003,67.800003
20160721064500,492.0,569.080017,63.090911,100,55.200001,0,72.599998,70.800003,67.800003
20160721070000,492.0,582.200012,64.545456,100,55.200001,0,72.300003,70.400002,67.400002
20160721071500,492.0,582.200012,64.545456,100,55.200001,0,72.5,70.400002,67.400002
20160721073000,492.0,570.719971,63.272724,100,55.200001,0,72.300003,70.800003,67.800003
20160721074500,492.0,582.200012,64.545456,100,55.200001,0,72.300003,70.699997,67.699997
20160721080000,492.0,565.799988,62.727271,100,55.200001,0,72.400002,70.400002,67.400002
20160721081500,492.0,565.799988,62.727271,100,55.200001,0,72.400002,70.800003,67.800003
20160721083000,492.0,544.47998,60.363634,100,55.200001,0,72.400002,70.800003,67.800003
20160721084500,492.0,554.320007,61.454546,100,55.200001,0,72.5,70.400002,67.400002
20160721090000,492.0,537.919983,59.636362,100,55.900002,0,72.699997,70.800003,67.800003
20160721091500,492.0,546.119995,60.545454,100,55.900002,0,72.900002,70.800003,67.800003
20160721093000,492.0,537.919983,59.636362,100,55.900002,0,72.900002,70.400002,67.400002
20160721094500,492.0,555.960022,61.636366,100,55.900002,0,72.900002,70.400002,67.400002
20160721100000,492.0,529.719971,58.727269,100,55.900002,0,73.0,70.800003,67.800003
20160721101500,492.0,536.280029,59.454549,100,55.900002,0,72.699997,70.800003,67.800003
20160721103000,492.0,536.280029,59.454549,100,55.900002,0,72.699997,70.800003,67.800003
20160721104500,492.0,501.839996,55.636363,68,55.900002,100,72.699997,75.699997,72.699997
20160721110000,492.0,487.079987,53.999999,67,55.900002,100,72.699997,75.699997,72.699997
20160721111500,492.0,505.119995,55.999999,67,55.900002,100,72.599998,75.699997,72.699997
20160721113000,492.0,496.920013,55.090911,68,55.900002,100,72.699997,75.699997,72.699997
20160721114500,492.0,496.920013,55.090911,67,55.900002,100,72.800003,75.699997,72.699997
20160721120000,492.0,490.359985,54.363635,67,55.900002,100,72.599998,75.699997,72.699997
20160721121500,492.0,480.519989,53.272726,66,55.900002,100,72.400002,75.699997,72.699997
20160721123000,492.0,487.079987,53.999999,66,55.900002,100,72.300003,75.699997,72.699997
20160721124500,492.0,482.160004,53.454546,66,56.700001,100,72.199997,75.699997,72.699997
20160721130000,492.0,496.920013,55.090911,65,72.699997,100,71.900002,75.699997,72.699997
20160721131500,492.0,475.600006,52.727273,66,72.699997,100,72.199997,75.699997,72.699997
20160721133000,492.0,490.359985,54.363635,66,72.699997,100,72.599998,75.699997,72.699997
20160721134500,492.0,505.119995,55.999999,66,69.699997,100,72.800003,75.699997,72.699997
20160721140000,492.0,505.119995,55.999999,66,67.699997,100,72.800003,75.699997,72.699997
20160721141500,492.0,488.720001,54.181818,65,60.900002,0,73.099998,75.699997,72.699997
20160721143000,492.0,488.720001,54.181818,65,56.400002,0,72.599998,75.699997,72.699997
20160721144500,492.0,488.720001,54.181818,65,56.400002,0,72.699997,75.699997,72.699997
20160721150000,492.0,495.279999,54.909091,65,55.599998,100,72.400002,75.699997,72.699997
20160721151500,492.0,495.279999,54.909091,66,55.599998,100,72.300003,75.699997,72.699997
20160721153000,492.0,480.519989,53.272726,66,56.299999,100,72.300003,75.699997,72.699997
20160721154500,492.0,501.839996,55.636363,66,56.299999,100,72.099998,75.699997,72.699997
20160721160000,492.0,516.599976,57.272725,65,72.0,100,72.0,75.699997,72.699997
20160721161500,492.0,490.359985,54.363635,65,74.0,100,72.400002,75.699997,72.699997
20160721163000,492.0,490.359985,54.363635,66,71.099998,100,72.800003,75.699997,72.699997
20160721164500,492.0,496.920013,55.090911,66,73.0,100,72.900002,75.699997,72.699997
20160721170000,492.0,496.920013,55.090911,66,56.299999,0,72.800003,75.699997,72.699997
20160721171500,492.0,487.079987,53.999999,65,56.299999,0,72.599998,75.699997,72.699997
20160721173000,492.0,487.079987,53.999999,66,55.5,0,72.599998,75.699997,72.699997
20160721174500,492.0,495.279999,54.909091,65,55.5,100,72.5,75.699997,72.699997
20160721180000,492.0,501.839996,55.636363,65,55.5,100,72.199997,75.699997,72.699997
20160721181500,492.0,480.519989,53.272726,65,55.5,100,72.199997,75.699997,72.699997
20160721183000,492.0,480.519989,53.272726,65,61.599998,100,72.099998,75.699997,72.699997
20160721184500,492.0,480.519989,53.272726,65,69.300003,100,72.400002,75.699997,72.699997
20160721190000,492.0,501.839996,55.636363,65,70.900002,100,72.599998,75.699997,72.699997
20160721191500,492.0,457.559998,50.727272,65,69.400002,100,72.900002,75.699997,72.699997
20160721193000,492.0,503.480011,55.818183,65,56.400002,0,73.099998,75.699997,72.699997
20160721194500,492.0,482.160004,53.454546,65,55.599998,0,72.800003,75.699997,72.699997
20160721200000,492.0,490.359985,54.363635,65,55.599998,0,72.699997,75.699997,72.699997
20160721201500,492.0,544.47998,60.363634,100,55.599998,0,72.800003,71.400002,68.400002
20160721203000,492.0,544.47998,60.363634,100,55.599998,0,72.800003,71.400002,68.400002
20160721204500,492.0,544.47998,60.363634,100,55.599998,0,72.699997,71.400002,68.400002
20160721210000,492.0,569.080017,63.090911,100,55.599998,0,72.900002,71.400002,68.400002
20160721211500,492.0,610.080017,67.636366,100,55.599998,0,72.599998,71.400002,68.400002
20160721213000,492.0,621.560059,68.909097,100,55.599998,0,72.5,71.400002,68.400002
20160721214500,492.0,595.320007,66.000001,100,55.599998,0,72.5,71.400002,68.400002
20160721220000,492.0,605.160034,67.090913,100,55.599998,0,72.599998,71.400002,68.400002
20160721221500,492.0,592.039978,65.636361,100,55.599998,0,72.800003,71.400002,68.400002
20160721223000,492.0,592.039978,65.636361,100,55.599998,0,72.900002,71.400002,68.400002
20160721224500,492.0,606.799988,67.272726,100,55.599998,0,72.900002,71.400002,68.400002
20160721230000,492.0,626.47998,69.454543,100,54.799999,0,73.0,71.400002,68.400002
20160721231500,492.0,582.200012,64.545456,100,55.5,0,72.800003,71.400002,68.400002
20160721233000,492.0,598.599976,66.363634,100,55.5,0,72.800003,71.400002,68.400002
20160721234500,492.0,592.039978,65.636361,100,55.5,0,72.800003,71.400002,68.400002
20160722000000,492.0,616.639954,68.363631,100,55.5,0,72.800003,71.400002,68.400002
20160722001500,492.0,606.799988,67.272726,100,55.5,0,72.900002,71.400002,68.400002
20160722003000,492.0,606.799988,67.272726,100,55.5,0,72.900002,71.400002,68.400002
20160722004500,492.0,595.320007,66.000001,100,55.5,0,72.800003,71.400002,68.400002
20160722010000,492.0,606.799988,67.272726,100,55.5,0,72.900002,71.400002,68.400002
20160722011500,492.0,621.560059,68.909097,100,55.5,0,72.900002,71.400002,68.400002
20160722013000,492.0,598.599976,66.363634,100,55.5,0,72.900002,71.400002,68.400002
20160722014500,492.0,613.360046,68.000005,100,55.5,0,72.699997,71.400002,68.400002
20160722020000,492.0,587.119995,65.090909,100,55.5,0,72.400002,71.400002,68.400002
20160722021500,492.0,598.599976,66.363634,100,55.5,0,72.699997,71.400002,68.400002
20160722023000,492.0,598.599976,66.363634,100,55.5,0,72.699997,71.400002,68.400002
20160722024500,492.0,598.599976,66.363634,100,55.5,0,72.699997,71.400002,68.400002
20160722030000,492.0,606.799988,67.272726,100,55.5,0,72.699997,71.400002,68.400002
20160722031500,492.0,592.039978,65.636361,100,55.5,0,72.599998,71.400002,68.400002
20160722033000,492.0,592.039978,65.636361,100,55.5,0,72.599998,71.400002,68.400002
20160722034500,492.0,621.560059,68.909097,100,55.5,0,72.400002,71.400002,68.400002
20160722040000,492.0,590.400024,65.454548,100,55.5,0,72.800003,71.400002,68.400002
20160722041500,492.0,601.880005,66.727273,100,55.5,0,72.400002,71.400002,68.400002
20160722043000,492.0,575.639954,63.818177,100,55.5,0,72.599998,71.400002,68.400002
20160722044500,492.0,592.039978,65.636361,100,55.5,0,72.5,71.400002,68.400002
20160722050000,492.0,613.360046,68.000005,100,54.700001,0,72.400002,71.400002,68.400002
20160722051500,492.0,598.599976,66.363634,100,54.700001,0,72.599998,71.400002,68.400002
20160722053000,492.0,610.080017,67.636366,100,54.700001,0,72.599998,71.400002,68.400002
20160722054500,492.0,582.200012,64.545456,100,54.700001,0,72.599998,71.400002,68.400002
20160722060000,492.0,582.200012,64.545456,100,54.700001,0,72.5,71.400002,68.400002
20160722061500,492.0,611.719971,67.818179,100,54.700001,0,72.599998,71.400002,68.400002
20160722063000,492.0,628.119995,69.636363,100,55.5,0,72.599998,71.400002,68.400002
20160722064500,492.0,587.119995,65.090909,100,55.5,0,72.599998,71.400002,68.400002
20160722070000,492.0,587.119995,65.090909,100,55.5,0,72.199997,71.400002,68.400002
20160722071500,492.0,587.119995,65.090909,100,55.5,0,72.0,71.400002,68.400002
20160722073000,492.0,587.119995,65.090909,100,55.5,0,72.199997,71.400002,68.400002
20160722074500,492.0,587.119995,65.090909,100,55.5,0,72.400002,71.400002,68.400002
20160722080000,492.0,610.080017,67.636366,100,55.5,0,72.400002,71.400002,68.400002
20160722081500,492.0,519.880005,57.636364,100,55.5,0,72.099998,71.400002,68.400002
20160722083000,492.0,544.47998,60.363634,100,55.5,0,72.300003,71.400002,68.400002
20160722084500,492.0,518.23999,57.454544,100,55.5,0,72.599998,71.400002,68.400002
20160722090000,492.0,531.360046,58.909096,100,55.5,0,72.800003,71.400002,68.400002
20160722091500,492.0,524.799988,58.181817,100,55.5,0,72.800003,71.400002,68.400002
20160722093000,492.0,546.119995,60.545454,100,55.5,0,72.900002,71.400002,68.400002
20160722094500,492.0,536.280029,59.454549,100,55.5,0,72.699997,71.400002,68.400002
20160722100000,492.0,529.719971,58.727269,100,55.5,0,72.800003,71.400002,68.400002
20160722101500,492.0,554.320007,61.454546,100,55.5,0,72.699997,71.400002,68.400002
20160722103000,492.0,546.119995,60.545454,100,55.5,0,72.699997,71.400002,68.400002
20160722104500,492.0,555.960022,61.636366,100,55.5,0,72.599998,71.400002,68.400002
20160722110000,492.0,546.119995,60.545454,100,55.5,0,72.5,71.400002,68.400002
20160722111500,492.0,511.679993,56.727272,100,55.5,0,72.400002,71.400002,68.400002
20160722113000,492.0,524.799988,58.181817,100,55.5,0,72.400002,71.400002,68.400002
20160722114500,492.0,539.560059,59.818188,100,55.5,0,72.300003,71.400002,68.400002
20160722120000,492.0,529.719971,58.727269,100,55.5,0,72.099998,71.400002,68.400002
20160722121500,492.0,551.039978,61.090907,100,55.5,0,72.0,71.400002,68.400002
20160722123000,492.0,551.039978,61.090907,100,55.5,0,72.199997,71.400002,68.400002
20160722124500,492.0,480.519989,53.272726,68,83.099998,100,72.900002,78.800003,75.800003
20160722130000,492.0,473.959991,52.545454,67,82.099998,100,73.599998,78.800003,75.800003
20160722131500,492.0,501.839996,55.636363,66,83.199997,100,74.300003,78.800003,75.800003
20160722133000,492.0,501.839996,55.636363,65,93.900002,100,74.800003,78.800003,75.800003
20160722134500,492.0,473.959991,52.545454,65,82.099998,100,75.300003,78.800003,75.800003
20160722140000,492.0,487.079987,53.999999,65,92.900002,100,75.199997,78.800003,75.800003
20160722141500,492.0,501.839996,55.636363,65,96.599998,100,75.699997,78.800003,75.800003
20160722143000,492.0,488.720001,54.181818,64,57.200001,100,75.300003,78.800003,75.800003
20160722144500,492.0,457.559998,50.727272,64,73.900002,100,74.800003,78.800003,75.800003
20160722150000,492.0,482.160004,53.454546,64,74.900002,100,75.400002,78.800003,75.800003
20160722151500,492.0,464.119995,51.454545,64,75.800003,100,75.300003,78.800003,75.800003
20160722153000,492.0,475.600006,52.727273,65,74.400002,100,75.5,78.800003,75.800003
20160722154500,492.0,501.839996,55.636363,65,76.400002,100,75.800003,78.800003,75.800003
20160722160000,492.0,490.359985,54.363635,65,56.400002,100,75.400002,78.699997,75.699997
20160722161500,492.0,475.600006,52.727273,65,56.400002,100,75.099998,78.599998,75.599998
20160722163000,492.0,488.720001,54.181818,65,58.299999,100,74.800003,78.599998,75.599998
20160722164500,492.0,488.720001,54.181818,65,79.099998,100,75.0,78.599998,75.599998
20160722170000,492.0,482.160004,53.454546,65,79.099998,100,75.400002,78.599998,75.599998
20160722171500,492.0,503.480011,55.818183,65,77.800003,100,75.599998,78.599998,75.599998
20160722173000,492.0,516.599976,57.272725,65,56.799999,0,75.400002,78.599998,75.599998
20160722174500,492.0,501.839996,55.636363,64,56.0,100,75.199997,78.599998,75.599998
20160722180000,492.0,475.600006,52.727273,63,56.0,100,75.0,78.599998,75.599998
20160722181500,492.0,480.519989,53.272726,63,73.400002,100,74.900002,78.599998,75.599998
20160722183000,492.0,505.119995,55.999999,63,87.199997,100,75.199997,78.599998,75.599998
20160722184500,492.0,490.359985,54.363635,63,79.599998,100,75.5,78.599998,75.599998
20160722190000,492.0,595.320007,66.000001,100,56.400002,0,75.300003,69.900002,66.900002
20160722191500,492.0,570.719971,63.272724,100,55.700001,0,75.099998,69.699997,66.699997
20160722193000,492.0,570.719971,63.272724,100,55.700001,0,74.800003,69.800003,66.800003
20160722194500,492.0,570.719971,63.272724,100,55.700001,0,74.800003,69.900002,66.900002
20160722200000,492.0,547.76001,60.727274,100,55.700001,0,74.699997,69.900002,66.900002
20160722201500,492.0,547.76001,60.727274,100,55.700001,0,74.5,68.900002,65.900002
20160722203000,492.0,559.23999,61.999999,100,55.700001,0,74.400002,69.400002,66.400002
20160722204500,492.0,577.280029,64.000003,100,55.700001,0,74.199997,69.0,66.0
20160722210000,492.0,547.76001,60.727274,100,55.700001,0,74.099998,69.400002,66.400002
20160722211500,492.0,567.439941,62.909084,100,55.700001,0,74.099998,69.400002,66.400002
20160722213000,492.0,567.439941,62.909084,100,55.700001,0,74.0,69.400002,66.400002
20160722214500,492.0,567.439941,62.909084,100,55.700001,0,74.0,69.400002,66.400002
20160722220000,492.0,583.839966,64.727269,100,55.700001,0,73.699997,69.5,66.5
20160722221500,492.0,575.639954,63.818177,100,55.700001,0,73.699997,69.5,66.5
20160722223000,492.0,606.799988,67.272726,100,55.700001,0,73.699997,69.5,66.5
20160722224500,492.0,565.799988,62.727271,100,55.700001,0,73.699997,69.400002,66.400002
20160722230000,492.0,596.960022,66.181821,100,55.700001,0,73.400002,69.400002,66.400002
20160722231500,492.0,582.200012,64.545456,100,55.700001,0,73.400002,68.0,64.5
20160722233000,492.0,554.320007,61.454546,100,55.700001,0,73.300003,69.0,66.0
20160722234500,492.0,575.639954,63.818177,100,55.700001,0,73.199997,68.0,64.300003
20160723000000,492.0,583.839966,64.727269,100,55.700001,0,73.099998,68.400002,65.400002
20160723001500,492.0,583.839966,64.727269,100,55.700001,0,72.900002,69.400002,66.400002
20160723003000,492.0,546.119995,60.545454,100,55.700001,0,72.800003,69.0,66.0
20160723004500,492.0,546.119995,60.545454,100,55.700001,0,72.699997,68.900002,65.900002
20160723010000,492.0,583.839966,64.727269,100,55.700001,0,72.699997,68.900002,65.900002
20160723011500,492.0,559.23999,61.999999,100,55.700001,0,72.599998,69.400002,66.400002
20160723013000,492.0,570.719971,63.272724,100,55.700001,0,72.599998,69.5,66.5
20160723014500,492.0,554.320007,61.454546,100,55.700001,0,72.5,69.699997,66.699997
20160723020000,492.0,554.320007,61.454546,100,55.700001,0,72.400002,69.5,66.5
20160723021500,492.0,592.039978,65.636361,100,55.700001,0,72.5,69.5,66.5
20160723023000,492.0,554.320007,61.454546,100,55.700001,0,72.300003,69.5,66.5
20160723024500,492.0,583.839966,64.727269,100,55.700001,0,72.300003,69.5,66.5
20160723030000,492.0,560.880005,62.181819,100,55.700001,0,72.199997,68.900002,65.900002
20160723031500,492.0,554.320007,61.454546,100,54.700001,0,72.199997,69.400002,66.400002
20160723033000,492.0,560.880005,62.181819,100,54.700001,0,72.099998,69.400002,66.400002
20160723034500,492.0,546.119995,60.545454,100,54.700001,0,72.099998,69.400002,66.400002
20160723040000,492.0,554.320007,61.454546,100,54.700001,0,72.099998,69.400002,66.400002
20160723041500,492.0,537.919983,59.636362,100,54.700001,0,71.900002,69.400002,66.400002
20160723043000,492.0,570.719971,63.272724,100,54.700001,0,71.900002,69.400002,66.400002
20160723044500,492.0,560.880005,62.181819,100,55.5,0,71.900002,69.400002,66.400002
20160723050000,492.0,567.439941,62.909084,100,55.5,0,71.800003,69.400002,66.400002
20160723051500,492.0,554.320007,61.454546,100,55.5,0,71.800003,69.400002,66.400002
20160723053000,492.0,537.919983,59.636362,100,55.5,0,71.800003,69.400002,66.400002
20160723054500,492.0,567.439941,62.909084,100,55.5,0,71.699997,69.400002,66.400002
20160723060000,492.0,554.320007,61.454546,100,55.5,0,71.699997,69.400002,66.400002
20160723061500,492.0,560.880005,62.181819,100,55.5,0,71.599998,69.400002,66.400002
20160723063000,492.0,551.039978,61.090907,100,55.5,0,71.699997,69.400002,66.400002
20160723064500,492.0,570.719971,63.272724,100,55.5,0,71.599998,69.400002,66.400002
20160723070000,492.0,570.719971,63.272724,100,55.5,0,71.800003,69.400002,66.400002
20160723071500,492.0,570.719971,63.272724,100,55.5,0,71.699997,68.0,64.900002
20160723073000,492.0,570.719971,63.272724,100,55.5,0,71.800003,68.0,64.900002
20160723074500,492.0,554.320007,61.454546,100,55.5,0,71.800003,68.0,64.900002
20160723080000,492.0,537.919983,59.636362,100,55.5,0,71.900002,68.0,64.900002
20160723081500,492.0,503.480011,55.818183,67,86.400002,100,71.699997,76.0,73.0
20160723083000,492.0,495.279999,54.909091,66,96.699997,100,72.0,76.0,73.0
20160723084500,492.0,488.720001,54.181818,67,83.800003,100,72.400002,75.800003,72.800003
20160723090000,492.0,488.720001,54.181818,66,93.800003,100,72.699997,76.0,73.0
20160723091500,492.0,488.720001,54.181818,66,88.099998,100,73.099998,76.0,73.0
20160723093000,492.0,501.839996,55.636363,66,86.300003,100,73.199997,76.0,73.0
20160723094500,492.0,551.039978,61.090907,100,56.400002,0,73.199997,69.900002,66.900002
20160723100000,492.0,560.880005,62.181819,100,56.400002,0,73.099998,69.599998,66.599998
20160723101500,492.0,560.880005,62.181819,100,56.400002,0,73.099998,69.599998,66.599998
20160723103000,492.0,547.76001,60.727274,100,56.400002,0,73.0,69.800003,66.800003
20160723104500,492.0,569.080017,63.090911,100,55.200001,0,72.900002,69.599998,66.599998
20160723110000,492.0,582.200012,64.545456,100,55.200001,0,72.900002,69.5,66.5
20160723111500,492.0,560.880005,62.181819,100,55.200001,0,72.699997,69.5,66.5
20160723113000,492.0,546.119995,60.545454,100,55.900002,0,72.699997,69.5,66.5
20160723114500,492.0,570.719971,63.272724,100,55.900002,0,72.699997,69.5,66.5
20160723120000,492.0,555.960022,61.636366,100,55.200001,0,72.599998,69.400002,66.400002
20160723121500,492.0,590.400024,65.454548,100,55.200001,0,72.400002,69.400002,66.400002
20160723123000,492.0,580.560059,64.363643,100,55.200001,0,72.400002,69.900002,66.900002
20160723124500,492.0,595.320007,66.000001,100,55.200001,0,72.400002,69.900002,66.900002
20160723130000,492.0,587.119995,65.090909,100,55.200001,0,72.400002,69.900002,66.900002
20160723131500,492.0,595.320007,66.000001,100,55.200001,0,72.199997,69.900002,66.900002
20160723133000,492.0,621.560059,68.909097,100,55.200001,0,72.099998,69.900002,66.900002
20160723134500,492.0,621.560059,68.909097,100,55.200001,0,72.199997,69.900002,66.900002
20160723140000,492.0,621.560059,68.909097,100,55.200001,0,72.099998,69.900002,66.900002
20160723141500,492.0,605.160034,67.090913,100,55.200001,0,71.900002,69.900002,66.900002
20160723143000,492.0,605.160034,67.090913,100,55.200001,0,71.900002,69.900002,66.900002
20160723144500,492.0,587.119995,65.090909,100,55.200001,0,71.800003,69.900002,66.900002
20160723150000,492.0,575.639954,63.818177,100,55.900002,0,71.800003,69.900002,66.900002
20160723151500,492.0,587.119995,65.090909,100,55.900002,0,71.699997,69.900002,66.900002
20160723153000,492.0,621.560059,68.909097,100,55.900002,0,71.699997,69.900002,66.900002
20160723154500,492.0,580.560059,64.363643,100,55.900002,0,71.699997,69.900002,66.900002
20160723160000,492.0,605.160034,67.090913,100,55.900002,0,71.699997,69.900002,66.900002
20160723161500,492.0,605.160034,67.090913,100,55.900002,0,71.599998,69.900002,66.900002
20160723163000,492.0,605.160034,67.090913,100,55.900002,0,71.599998,69.900002,66.900002
20160723164500,492.0,596.960022,66.181821,100,55.900002,0,71.599998,69.900002,66.900002
20160723170000,492.0,616.639954,68.363631,100,55.900002,0,71.599998,69.900002,66.900002
20160723171500,492.0,587.119995,65.090909,100,55.900002,0,71.599998,69.900002,66.900002
20160723173000,492.0,587.119995,65.090909,100,55.900002,0,71.599998,69.900002,66.900002
20160723174500,492.0,587.119995,65.090909,100,55.900002,0,71.599998,69.900002,66.900002
20160723180000,492.0,587.119995,65.090909,100,55.900002,0,71.599998,69.900002,66.900002
20160723181500,492.0,595.320007,66.000001,100,55.200001,0,71.599998,69.900002,66.900002
20160723183000,492.0,595.320007,66.000001,100,55.200001,0,71.599998,69.900002,66.900002
20160723184500,492.0,610.080017,67.636366,100,55.200001,0,71.400002,69.900002,66.900002
20160723190000,492.0,610.080017,67.636366,100,55.200001,0,71.400002,69.900002,66.900002
20160723191500,492.0,610.080017,67.636366,100,55.200001,0,71.5,69.900002,66.900002
20160723193000,492.0,587.119995,65.090909,100,55.200001,0,71.599998,69.900002,66.900002
20160723194500,492.0,595.320007,66.000001,100,55.200001,0,71.400002,69.900002,66.900002
20160723200000,492.0,605.160034,67.090913,100,55.200001,0,71.5,69.900002,66.900002
20160723201500,492.0,611.719971,67.818179,100,55.200001,0,71.5,69.900002,66.900002
20160723203000,492.0,626.47998,69.454543,100,55.200001,0,71.400002,69.900002,66.900002
20160723204500,492.0,601.880005,66.727273,100,55.200001,0,71.5,69.900002,66.900002
20160723210000,492.0,587.119995,65.090909,100,55.200001,0,71.5,69.900002,66.900002
20160723211500,492.0,570.719971,63.272724,100,55.200001,0,71.599998,69.900002,66.900002
20160723213000,492.0,582.200012,64.545456,100,55.200001,0,71.5,69.900002,66.900002
20160723214500,492.0,605.160034,67.090913,100,55.200001,0,71.300003,69.900002,66.900002
20160723220000,492.0,567.439941,62.909084,100,55.200001,0,71.300003,69.900002,66.900002
20160723221500,492.0,592.039978,65.636361,100,55.200001,0,71.300003,69.900002,66.900002
20160723223000,492.0,577.280029,64.000003,100,55.200001,0,71.300003,69.900002,66.900002
20160723224500,492.0,583.839966,64.727269,100,55.200001,0,71.300003,69.900002,66.900002
20160723230000,492.0,569.080017,63.090911,100,55.200001,0,71.300003,69.900002,66.900002
20160723231500,492.0,590.400024,65.454548,100,55.200001,0,71.300003,69.900002,66.900002
20160723233000,492.0,567.439941,62.909084,100,55.200001,0,71.300003,69.900002,66.900002
20160723234500,492.0,595.320007,66.000001,100,55.200001,0,71.199997,69.900002,66.900002
20160724000000,492.0,583.839966,64.727269,100,55.200001,0,71.300003,69.800003,66.800003
20160724001500,492.0,544.47998,60.363634,66,55.200001,0,71.099998,71.800003,68.800003
20160724003000,492.0,544.47998,60.363634,69,55.200001,0,71.199997,71.400002,68.400002
20160724004500,492.0,583.839966,64.727269,100,55.200001,0,71.300003,70.400002,67.400002
20160724010000,492.0,583.839966,64.727269,100,55.200001,0,71.300003,70.400002,67.400002
20160724011500,492.0,554.320007,61.454546,100,55.200001,0,71.199997,70.400002,67.400002
20160724013000,492.0,583.839966,64.727269,100,55.200001,0,71.199997,70.800003,67.800003
20160724014500,492.0,616.639954,68.363631,100,55.200001,0,71.300003,70.400002,67.400002
20160724020000,492.0,570.719971,63.272724,100,55.200001,0,71.400002,70.400002,67.400002
20160724021500,492.0,551.039978,61.090907,100,55.200001,0,71.300003,70.400002,67.400002
20160724023000,492.0,611.719971,67.818179,100,55.200001,0,71.199997,70.400002,67.400002
20160724024500,492.0,567.439941,62.909084,100,55.200001,0,71.300003,70.800003,67.800003
20160724030000,492.0,601.880005,66.727273,100,55.200001,0,71.199997,70.800003,67.800003
20160724031500,492.0,580.560059,64.363643,100,55.200001,0,71.199997,70.800003,67.800003
20160724033000,492.0,580.560059,64.363643,100,55.200001,0,71.199997,70.800003,67.800003
20160724034500,492.0,580.560059,64.363643,100,55.200001,0,71.0,70.800003,67.800003
20160724040000,492.0,590.400024,65.454548,100,55.200001,0,71.199997,70.800003,67.800003
20160724041500,492.0,583.839966,64.727269,100,55.200001,0,71.0,70.800003,67.800003
20160724043000,492.0,595.320007,66.000001,100,55.200001,0,71.0,70.800003,67.800003
20160724044500,492.0,606.799988,67.272726,100,55.200001,0,71.0,70.400002,67.400002
20160724050000,492.0,577.280029,64.000003,100,55.200001,0,71.0,70.400002,67.400002
20160724051500,492.0,590.400024,65.454548,100,55.200001,0,71.0,70.800003,67.800003
20160724053000,492.0,611.719971,67.818179,100,55.200001,0,71.0,70.800003,67.800003
20160724054500,492.0,570.719971,63.272724,100,55.200001,0,71.0,70.800003,67.800003
20160724060000,492.0,577.280029,64.000003,100,55.200001,0,70.900002,70.800003,67.800003
20160724061500,492.0,601.880005,66.727273,100,55.200001,0,71.0,70.800003,67.800003
20160724063000,492.0,582.200012,64.545456,100,55.200001,0,70.900002,70.800003,67.800003
20160724064500,492.0,601.880005,66.727273,100,55.200001,0,70.900002,70.800003,67.800003
20160724070000,492.0,582.200012,64.545456,100,55.200001,0,70.900002,70.699997,67.699997
20160724071500,492.0,582.200012,64.545456,100,55.200001,0,70.900002,70.800003,67.800003
20160724073000,492.0,596.960022,66.181821,100,55.200001,0,71.0,70.699997,67.699997
20160724074500,492.0,596.960022,66.181821,100,55.200001,0,71.0,68.0,61.900002
20160724080000,492.0,580.560059,64.363643,100,55.200001,0,71.099998,68.0,61.900002
20160724081500,492.0,592.039978,65.636361,100,55.200001,0,71.300003,68.0,61.900002
20160724083000,492.0,582.200012,64.545456,100,55.200001,0,71.199997,68.0,61.900002
20160724084500,492.0,582.200012,64.545456,100,55.200001,0,71.300003,68.0,61.900002
20160724090000,492.0,546.119995,60.545454,100,55.200001,0,71.300003,68.0,61.900002
20160724091500,492.0,595.320007,66.000001,100,55.200001,0,71.300003,68.0,61.900002
20160724093000,492.0,569.080017,63.090911,100,55.200001,0,71.199997,68.0,61.900002
20160724094500,492.0,559.23999,61.999999,100,55.200001,0,71.099998,68.0,61.900002
20160724100000,492.0,567.439941,62.909084,100,55.900002,0,71.0,68.0,61.900002
20160724101500,492.0,555.960022,61.636366,100,55.900002,0,71.099998,68.0,61.900002
20160724103000,492.0,565.799988,62.727271,100,55.900002,0,71.199997,68.0,61.900002
20160724104500,492.0,555.960022,61.636366,100,55.900002,0,71.300003,68.0,61.900002
20160724110000,492.0,539.560059,59.818188,100,55.900002,0,71.300003,69.199997,66.199997
20160724111500,492.0,546.119995,60.545454,100,55.900002,0,71.300003,69.400002,66.400002
20160724113000,492.0,565.799988,62.727271,100,55.900002,0,71.300003,69.400002,66.400002
20160724114500,492.0,583.839966,64.727269,100,55.900002,0,71.300003,69.400002,66.400002
20160724120000,492.0,560.880005,62.181819,100,55.900002,0,71.199997,69.400002,66.400002
20160724121500,492.0,583.839966,64.727269,100,55.900002,0,71.5,69.400002,66.400002
20160724123000,492.0,583.839966,64.727269,100,55.900002,0,71.5,69.400002,66.400002
20160724124500,492.0,560.880005,62.181819,100,55.900002,0,71.599998,69.400002,66.400002
20160724130000,492.0,554.320007,61.454546,100,55.900002,0,71.300003,69.400002,66.400002
20160724131500,492.0,570.719971,63.272724,100,55.900002,0,71.400002,69.400002,66.400002
20160724133000,492.0,570.719971,63.272724,100,55.900002,0,71.300003,69.400002,66.400002
20160724134500,492.0,555.960022,61.636366,100,55.200001,0,71.300003,69.400002,66.400002
20160724140000,492.0,555.960022,61.636366,100,55.200001,0,71.300003,69.400002,66.400002
20160724141500,492.0,567.439941,62.909084,100,55.200001,0,71.199997,69.400002,66.400002
20160724143000,492.0,567.439941,62.909084,100,55.200001,0,71.199997,69.400002,66.400002
20160724144500,492.0,575.639954,63.818177,100,55.200001,0,71.199997,69.400002,66.400002
20160724150000,492.0,559.23999,61.999999,100,55.200001,0,71.199997,69.400002,66.400002
20160724151500,492.0,605.160034,67.090913,100,55.200001,0,71.099998,69.400002,66.400002
20160724153000,492.0,583.839966,64.727269,100,55.200001,0,71.0,69.400002,66.400002
20160724154500,492.0,610.080017,67.636366,100,55.200001,0,71.0,69.400002,66.400002
20160724160000,492.0,601.880005,66.727273,100,55.200001,0,71.0,69.400002,66.400002
20160724161500,492.0,618.280029,68.545458,100,55.200001,0,71.0,69.400002,66.400002
20160724163000,492.0,618.280029,68.545458,100,55.200001,0,71.0,69.400002,66.400002
20160724164500,492.0,583.839966,64.727269,100,55.200001,0,71.0,69.400002,66.400002
20160724170000,492.0,592.039978,65.636361,100,55.200001,0,71.0,69.400002,66.400002
20160724171500,492.0,618.280029,68.545458,100,55.200001,0,71.0,69.400002,66.400002
20160724173000,492.0,605.160034,67.090913,100,55.200001,0,71.0,69.400002,66.400002
20160724174500,492.0,590.400024,65.454548,100,55.200001,0,71.0,69.400002,66.400002
20160724180000,492.0,621.560059,68.909097,100,55.200001,0,71.0,69.400002,66.400002
20160724181500,492.0,628.119995,69.636363,100,55.200001,0,71.0,69.400002,66.400002
20160724183000,492.0,606.799988,67.272726,100,55.200001,0,71.0,69.400002,66.400002
20160724184500,492.0,616.639954,68.363631,100,55.200001,0,70.800003,69.400002,66.400002
20160724190000,492.0,596.960022,66.181821,100,55.200001,0,71.199997,69.400002,66.400002
20160724191500,492.0,610.080017,67.636366,100,55.200001,0,71.199997,69.400002,66.400002
20160724193000,492.0,596.960022,66.181821,100,55.200001,0,70.900002,69.400002,66.400002
20160724194500,492.0,610.080017,67.636366,100,55.200001,0,71.099998,69.400002,66.400002
20160724200000,492.0,580.560059,64.363643,100,55.200001,0,71.199997,69.400002,66.400002
20160724201500,492.0,570.719971,63.272724,100,55.200001,0,71.199997,69.400002,66.400002
20160724203000,492.0,618.280029,68.545458,100,55.200001,0,71.300003,69.5,66.5
20160724204500,492.0,575.639954,63.818177,100,55.200001,0,71.199997,73.099998,70.099998
20160724210000,492.0,511.679993,56.727272,62,55.200001,0,71.099998,74.300003,71.300003
20160724211500,492.0,488.720001,54.181818,62,55.200001,0,71.300003,74.300003,71.300003
20160724213000,492.0,488.720001,54.181818,62,55.200001,0,71.300003,74.300003,71.300003
20160724214500,492.0,616.639954,68.363631,100,55.200001,0,71.300003,72.699997,69.699997
20160724220000,492.0,482.160004,53.454546,63,55.200001,0,71.199997,73.5,70.5
20160724221500,492.0,601.880005,66.727273,100,55.200001,0,71.099998,72.199997,69.199997
20160724223000,492.0,482.160004,53.454546,61,55.200001,0,71.099998,73.900002,70.900002
20160724224500,492.0,510.040009,56.545455,63,55.200001,0,71.199997,72.900002,69.900002
20160724230000,492.0,490.359985,54.363635,62,55.200001,100,71.199997,74.300003,71.300003
20160724231500,492.0,501.839996,55.636363,62,55.900002,100,71.199997,74.599998,71.599998
20160724233000,492.0,501.839996,55.636363,62,56.700001,100,71.0,74.599998,71.599998
20160724234500,492.0,488.720001,54.181818,61,68.099998,100,71.0,74.599998,71.599998
20160725000000,492.0,496.920013,55.090911,62,71.400002,100,71.400002,74.599998,71.599998
20160725001500,492.0,490.359985,54.363635,62,70.5,100,71.5,74.599998,71.599998
20160725003000,492.0,490.359985,54.363635,62,74.0,100,71.400002,74.599998,71.599998
20160725004500,492.0,490.359985,54.363635,63,56.400002,0,71.699997,74.300003,71.300003
20160725010000,492.0,490.359985,54.363635,63,55.599998,0,71.699997,74.599998,71.599998
20160725011500,492.0,490.359985,54.363635,62,55.599998,100,71.300003,74.599998,71.599998
20160725013000,492.0,490.359985,54.363635,62,55.599998,100,71.199997,74.599998,71.599998
20160725014500,492.0,501.839996,55.636363,63,55.599998,100,71.400002,74.300003,71.300003
20160725020000,492.0,490.359985,54.363635,62,55.599998,100,71.300003,74.300003,71.300003
20160725021500,492.0,510.040009,56.545455,62,55.599998,100,71.300003,74.5,71.5
20160725023000,492.0,488.720001,54.181818,62,55.599998,100,71.400002,74.300003,71.300003
20160725024500,492.0,467.399994,51.818181,62,55.599998,100,71.199997,74.300003,71.300003
20160725030000,492.0,526.439941,58.36363,62,55.599998,0,71.300003,74.0,71.0
20160725031500,492.0,503.480011,55.818183,63,55.599998,100,71.199997,74.300003,71.300003
20160725033000,492.0,480.519989,53.272726,61,55.599998,100,71.199997,74.300003,71.300003
20160725034500,492.0,496.920013,55.090911,62,55.599998,100,71.199997,74.300003,71.300003
20160725040000,492.0,473.959991,52.545454,61,55.599998,100,71.300003,74.300003,71.300003
20160725041500,492.0,482.160004,53.454546,61,55.599998,100,71.300003,74.300003,71.300003
20160725043000,492.0,490.359985,54.363635,63,55.599998,0,71.300003,74.300003,71.300003
20160725044500,492.0,490.359985,54.363635,63,55.599998,0,71.199997,74.0,71.0
20160725050000,492.0,531.360046,58.909096,65,55.599998,0,71.099998,73.900002,70.900002
