PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160725051500,492.0,503.480011,55.818183,62,55.599998,0,71.099998,73.900002,70.900002
20160725053000,492.0,487.079987,53.999999,62,55.599998,0,71.199997,74.199997,71.199997
20160725054500,492.0,524.799988,58.181817,62,55.599998,100,71.300003,74.599998,71.599998
20160725060000,492.0,501.839996,55.636363,62,55.599998,100,71.0,74.599998,71.599998
20160725061500,492.0,488.720001,54.181818,62,56.700001,100,71.199997,74.599998,71.599998
20160725063000,492.0,510.040009,56.545455,62,60.099998,100,71.199997,74.599998,71.599998
20160725064500,492.0,487.079987,53.999999,62,55.599998,0,71.400002,74.300003,71.300003
20160725070000,492.0,460.839996,51.090909,63,55.599998,0,71.300003,74.300003,71.300003
20160725071500,492.0,488.720001,54.181818,63,55.599998,0,71.199997,74.300003,71.300003
20160725073000,492.0,529.719971,58.727269,68,55.599998,0,71.199997,74.300003,71.300003
20160725074500,492.0,510.040009,56.545455,66,55.599998,0,71.400002,74.300003,71.300003
20160725080000,492.0,488.720001,54.181818,63,55.599998,0,71.599998,74.5,71.5
20160725081500,492.0,503.480011,55.818183,62,55.599998,0,71.599998,74.599998,71.599998
20160725083000,492.0,503.480011,55.818183,62,55.599998,0,71.400002,74.599998,71.599998
20160725084500,492.0,495.279999,54.909091,62,55.599998,0,71.5,74.599998,71.599998
20160725090000,492.0,482.160004,53.454546,63,55.599998,0,71.5,74.300003,71.300003
20160725091500,492.0,505.119995,55.999999,63,55.599998,0,71.900002,74.300003,71.300003
20160725093000,492.0,505.119995,55.999999,64,55.599998,0,72.099998,74.400002,71.400002
20160725094500,492.0,495.279999,54.909091,63,55.599998,0,71.800003,74.300003,71.300003
20160725100000,492.0,503.480011,55.818183,63,55.599998,0,71.800003,74.400002,71.400002
20160725101500,492.0,490.359985,54.363635,63,55.599998,0,71.800003,74.300003,71.300003
20160725103000,492.0,473.959991,52.545454,64,55.599998,0,71.699997,74.400002,71.400002
20160725104500,492.0,510.040009,56.545455,64,55.599998,0,71.599998,74.400002,71.400002
20160725110000,492.0,501.839996,55.636363,64,55.599998,0,71.699997,74.300003,71.300003
20160725111500,492.0,475.600006,52.727273,64,55.599998,0,71.599998,74.400002,71.400002
20160725113000,492.0,490.359985,54.363635,64,55.599998,0,71.5,74.300003,71.300003
20160725114500,492.0,496.920013,55.090911,64,55.599998,0,71.699997,74.400002,71.400002
20160725120000,492.0,457.559998,50.727272,64,55.599998,0,71.599998,74.300003,71.300003
20160725121500,492.0,501.839996,55.636363,65,55.599998,0,71.400002,74.300003,71.300003
20160725123000,492.0,490.359985,54.363635,64,55.599998,0,71.400002,74.400002,71.400002
20160725124500,492.0,503.480011,55.818183,64,55.599998,0,71.599998,74.300003,71.300003
20160725130000,492.0,495.279999,54.909091,64,55.599998,0,71.599998,74.300003,71.300003
20160725131500,492.0,464.119995,51.454545,64,55.599998,0,71.599998,74.300003,71.300003
20160725133000,492.0,511.679993,56.727272,65,55.599998,0,71.599998,74.300003,71.300003
20160725134500,492.0,501.839996,55.636363,66,55.599998,0,71.699997,74.300003,71.300003
20160725140000,492.0,488.720001,54.181818,66,55.599998,0,71.599998,74.300003,71.300003
20160725141500,492.0,516.599976,57.272725,65,55.599998,0,71.699997,74.300003,71.300003
20160725143000,492.0,496.920013,55.090911,67,55.599998,0,71.800003,74.300003,71.300003
20160725144500,492.0,488.720001,54.181818,68,55.599998,0,71.800003,74.300003,71.300003
20160725150000,492.0,495.279999,54.909091,67,55.599998,0,71.699997,74.300003,71.300003
20160725151500,492.0,495.279999,54.909091,67,55.599998,0,71.699997,74.300003,71.300003
20160725153000,492.0,495.279999,54.909091,67,55.599998,0,71.699997,74.300003,71.300003
20160725154500,492.0,495.279999,54.909091,66,55.599998,0,71.900002,74.300003,71.300003
20160725160000,492.0,503.480011,55.818183,66,55.599998,0,71.800003,74.300003,71.300003
20160725161500,492.0,503.480011,55.818183,66,55.599998,0,71.900002,74.300003,71.300003
20160725163000,492.0,510.040009,56.545455,73,55.599998,0,71.900002,73.800003,70.800003
20160725164500,492.0,501.839996,55.636363,67,55.599998,0,71.900002,74.300003,71.300003
20160725170000,492.0,519.880005,57.636364,66,55.599998,0,71.699997,74.300003,71.300003
20160725171500,492.0,482.160004,53.454546,67,55.599998,0,71.599998,74.300003,71.300003
20160725173000,492.0,470.679993,52.181817,66,55.599998,0,71.900002,74.300003,71.300003
20160725174500,492.0,482.160004,53.454546,66,55.599998,0,71.800003,74.300003,71.300003
20160725180000,492.0,487.079987,53.999999,66,55.599998,0,72.0,74.300003,71.300003
20160725181500,492.0,487.079987,53.999999,68,55.599998,0,71.800003,74.0,71.0
20160725183000,492.0,460.839996,51.090909,66,55.599998,0,71.800003,74.0,71.0
20160725184500,492.0,470.679993,52.181817,67,55.599998,0,71.900002,74.0,71.0
20160725190000,492.0,488.720001,54.181818,68,55.599998,0,72.099998,74.0,71.0
20160725191500,492.0,496.920013,55.090911,68,55.599998,0,72.0,74.0,71.0
20160725193000,492.0,496.920013,55.090911,66,55.599998,0,72.099998,74.0,71.0
20160725194500,492.0,490.359985,54.363635,66,55.599998,0,72.099998,74.0,71.0
20160725200000,492.0,482.160004,53.454546,66,55.599998,0,71.900002,74.0,71.0
20160725201500,492.0,460.839996,51.090909,66,55.599998,0,71.900002,74.0,71.0
20160725203000,492.0,495.279999,54.909091,66,55.599998,0,71.699997,74.0,71.0
20160725204500,492.0,501.839996,55.636363,68,55.599998,0,71.699997,74.300003,71.300003
20160725210000,492.0,490.359985,54.363635,67,55.599998,0,71.800003,74.300003,71.300003
20160725211500,492.0,496.920013,55.090911,68,55.599998,0,71.699997,74.300003,71.300003
20160725213000,492.0,496.920013,55.090911,68,55.599998,0,71.699997,74.300003,71.300003
20160725214500,492.0,473.959991,52.545454,68,55.599998,0,71.900002,74.300003,71.300003
20160725220000,492.0,488.720001,54.181818,67,55.599998,0,71.699997,74.300003,71.300003
20160725221500,492.0,470.679993,52.181817,67,55.599998,0,71.599998,74.300003,71.300003
20160725223000,492.0,488.720001,54.181818,68,55.599998,0,71.699997,74.300003,71.300003
20160725224500,492.0,505.119995,55.999999,67,55.599998,0,71.5,74.300003,71.300003
20160725230000,492.0,480.519989,53.272726,67,55.599998,0,71.5,74.300003,71.300003
20160725231500,492.0,480.519989,53.272726,66,55.599998,0,71.599998,74.300003,71.300003
20160725233000,492.0,495.279999,54.909091,66,55.599998,0,71.599998,74.300003,71.300003
20160725234500,492.0,480.519989,53.272726,66,55.599998,0,71.400002,74.300003,71.300003
20160726000000,492.0,488.720001,54.181818,66,55.0,0,71.599998,74.300003,71.300003
20160726001500,492.0,510.040009,56.545455,66,55.0,0,71.5,74.300003,71.300003
20160726003000,492.0,495.279999,54.909091,66,55.0,0,71.599998,74.300003,71.300003
20160726004500,492.0,488.720001,54.181818,66,55.0,0,71.599998,74.300003,71.300003
20160726010000,492.0,503.480011,55.818183,66,55.0,0,71.599998,74.300003,71.300003
20160726011500,492.0,511.679993,56.727272,66,55.0,0,71.400002,74.300003,71.300003
20160726013000,492.0,488.720001,54.181818,66,55.0,0,71.300003,74.300003,71.300003
20160726014500,492.0,482.160004,53.454546,66,55.0,0,71.599998,74.300003,71.300003
20160726020000,492.0,475.600006,52.727273,65,55.0,0,71.699997,74.300003,71.300003
20160726021500,492.0,490.359985,54.363635,66,55.0,0,71.800003,74.300003,71.300003
20160726023000,492.0,475.600006,52.727273,65,55.0,0,71.699997,74.300003,71.300003
20160726024500,492.0,467.399994,51.818181,65,55.0,0,71.599998,74.300003,71.300003
20160726030000,492.0,503.480011,55.818183,66,55.0,0,71.5,74.300003,71.300003
20160726031500,492.0,503.480011,55.818183,65,55.0,0,71.5,74.300003,71.300003
20160726033000,492.0,488.720001,54.181818,65,55.0,0,71.400002,74.300003,71.300003
20160726034500,492.0,488.720001,54.181818,65,55.0,0,71.599998,74.300003,71.300003
20160726040000,492.0,488.720001,54.181818,65,55.0,0,71.5,74.300003,71.300003
20160726041500,492.0,501.839996,55.636363,65,55.0,0,71.599998,74.300003,71.300003
20160726043000,492.0,487.079987,53.999999,66,55.0,0,71.599998,74.300003,71.300003
20160726044500,492.0,482.160004,53.454546,65,55.0,0,71.400002,74.300003,71.300003
20160726050000,492.0,526.439941,58.36363,66,55.0,0,71.599998,74.300003,71.300003
20160726051500,492.0,475.600006,52.727273,67,55.0,0,71.599998,74.300003,71.300003
20160726053000,492.0,510.040009,56.545455,66,55.0,0,71.599998,74.300003,71.300003
20160726054500,492.0,482.160004,53.454546,67,55.0,0,71.400002,74.300003,71.300003
20160726060000,492.0,496.920013,55.090911,67,55.0,0,71.400002,74.300003,71.300003
20160726061500,492.0,503.480011,55.818183,66,55.0,0,71.300003,74.300003,71.300003
20160726063000,492.0,519.880005,57.636364,66,55.0,0,71.400002,74.300003,71.300003
20160726064500,492.0,488.720001,54.181818,65,55.0,0,71.400002,74.300003,71.300003
20160726070000,492.0,501.839996,55.636363,66,55.0,0,71.400002,74.300003,71.300003
20160726071500,492.0,488.720001,54.181818,67,55.0,0,71.300003,74.300003,71.300003
20160726073000,492.0,488.720001,54.181818,66,55.0,0,71.199997,74.300003,71.300003
20160726074500,492.0,501.839996,55.636363,67,55.0,0,71.199997,74.300003,71.300003
20160726080000,492.0,464.119995,51.454545,67,55.0,0,71.300003,74.300003,71.300003
20160726081500,492.0,496.920013,55.090911,68,55.0,0,71.199997,74.300003,71.300003
20160726083000,492.0,496.920013,55.090911,67,55.0,0,71.300003,74.300003,71.300003
20160726084500,492.0,496.920013,55.090911,67,55.0,0,71.300003,74.300003,71.300003
20160726090000,492.0,475.600006,52.727273,67,55.799999,0,71.300003,74.300003,71.300003
20160726091500,492.0,475.600006,52.727273,66,55.799999,0,71.300003,74.300003,71.300003
20160726093000,492.0,487.079987,53.999999,66,55.799999,0,71.199997,74.300003,71.300003
20160726094500,492.0,487.079987,53.999999,66,55.799999,100,71.099998,74.300003,71.300003
20160726100000,492.0,501.839996,55.636363,66,55.799999,100,71.099998,74.300003,71.300003
20160726101500,492.0,488.720001,54.181818,66,55.799999,0,71.199997,74.300003,71.300003
20160726103000,492.0,488.720001,54.181818,66,55.799999,0,71.199997,74.300003,71.300003
20160726104500,492.0,475.600006,52.727273,66,55.799999,0,71.199997,74.300003,71.300003
20160726110000,492.0,488.720001,54.181818,66,55.799999,0,71.199997,74.300003,71.300003
20160726111500,492.0,475.600006,52.727273,67,55.799999,0,71.199997,74.300003,71.300003
20160726113000,492.0,470.679993,52.181817,67,55.799999,0,71.199997,74.300003,71.300003
20160726114500,492.0,505.119995,55.999999,67,55.799999,0,71.099998,74.300003,71.300003
20160726120000,492.0,490.359985,54.363635,67,55.799999,0,71.199997,74.300003,71.300003
20160726121500,492.0,490.359985,54.363635,67,55.799999,100,71.0,74.300003,71.300003
20160726123000,492.0,490.359985,54.363635,67,55.799999,100,70.800003,74.300003,71.300003
20160726124500,492.0,475.600006,52.727273,68,55.799999,100,71.199997,74.300003,71.300003
20160726130000,492.0,503.480011,55.818183,68,55.799999,100,71.099998,74.300003,71.300003
20160726131500,492.0,496.920013,55.090911,68,55.799999,100,71.199997,74.300003,71.300003
20160726133000,492.0,496.920013,55.090911,68,55.799999,100,71.199997,74.300003,71.300003
20160726134500,492.0,482.160004,53.454546,67,55.799999,100,71.199997,74.300003,71.300003
20160726140000,492.0,503.480011,55.818183,67,55.799999,100,71.199997,74.300003,71.300003
20160726141500,492.0,495.279999,54.909091,66,55.799999,100,71.199997,74.300003,71.300003
20160726143000,492.0,518.23999,57.454544,67,55.799999,100,71.199997,74.300003,71.300003
20160726144500,492.0,501.839996,55.636363,66,55.799999,100,71.199997,74.300003,71.300003
20160726150000,492.0,467.399994,51.818181,66,55.799999,100,71.300003,74.300003,71.300003
20160726151500,492.0,487.079987,53.999999,67,55.799999,100,71.300003,74.300003,71.300003
20160726153000,492.0,482.160004,53.454546,67,55.799999,100,71.199997,74.300003,71.300003
20160726154500,492.0,475.600006,52.727273,67,55.799999,100,71.199997,74.300003,71.300003
20160726160000,492.0,501.839996,55.636363,67,55.799999,100,71.300003,74.300003,71.300003
20160726161500,492.0,480.519989,53.272726,67,55.799999,100,71.400002,74.300003,71.300003
20160726163000,492.0,495.279999,54.909091,67,55.799999,100,71.300003,74.300003,71.300003
20160726164500,492.0,501.839996,55.636363,67,55.799999,100,71.300003,74.300003,71.300003
20160726170000,492.0,526.439941,58.36363,68,55.799999,100,71.300003,74.300003,71.300003
20160726171500,492.0,480.519989,53.272726,66,55.799999,100,71.300003,74.300003,71.300003
20160726173000,492.0,511.679993,56.727272,66,55.799999,100,71.300003,74.300003,71.300003
20160726174500,492.0,473.959991,52.545454,66,55.799999,100,71.300003,74.300003,71.300003
20160726180000,492.0,488.720001,54.181818,66,55.799999,100,71.300003,74.300003,71.300003
20160726181500,492.0,488.720001,54.181818,66,55.799999,100,71.199997,74.300003,71.300003
20160726183000,492.0,501.839996,55.636363,66,55.799999,100,71.199997,74.300003,71.300003
20160726184500,492.0,490.359985,54.363635,66,55.799999,100,71.199997,74.300003,71.300003
20160726190000,492.0,496.920013,55.090911,66,55.799999,100,71.199997,74.300003,71.300003
20160726191500,492.0,490.359985,54.363635,65,55.799999,100,71.300003,74.300003,71.300003
20160726193000,492.0,496.920013,55.090911,66,55.200001,100,71.300003,74.300003,71.300003
20160726194500,492.0,496.920013,55.090911,66,55.200001,100,71.300003,74.300003,71.300003
20160726200000,492.0,496.920013,55.090911,65,55.200001,100,71.300003,74.300003,71.300003
20160726201500,492.0,496.920013,55.090911,65,55.200001,100,71.300003,74.300003,71.300003
20160726203000,492.0,490.359985,54.363635,65,55.799999,100,71.300003,74.300003,71.300003
20160726204500,492.0,475.600006,52.727273,65,55.799999,100,71.300003,74.300003,71.300003
20160726210000,492.0,487.079987,53.999999,65,55.799999,100,71.300003,74.300003,71.300003
20160726211500,492.0,501.839996,55.636363,65,55.799999,100,71.300003,74.300003,71.300003
20160726213000,492.0,490.359985,54.363635,65,55.799999,100,71.0,74.300003,71.300003
20160726214500,492.0,490.359985,54.363635,65,55.799999,100,71.300003,74.300003,71.300003
20160726220000,492.0,490.359985,54.363635,65,55.200001,100,71.300003,74.300003,71.300003
20160726221500,492.0,482.160004,53.454546,64,55.200001,100,71.300003,74.300003,71.300003
20160726223000,492.0,482.160004,53.454546,64,55.200001,100,71.400002,74.300003,71.300003
20160726224500,492.0,482.160004,53.454546,64,55.200001,100,71.199997,74.300003,71.300003
20160726230000,492.0,505.119995,55.999999,64,55.200001,100,71.300003,74.300003,71.300003
20160726231500,492.0,482.160004,53.454546,64,55.200001,100,71.199997,74.300003,71.300003
20160726233000,492.0,519.880005,57.636364,63,55.200001,100,71.400002,74.300003,71.300003
20160726234500,492.0,482.160004,53.454546,62,55.200001,100,71.400002,74.300003,71.300003
20160727000000,492.0,475.600006,52.727273,62,55.200001,100,71.300003,74.300003,71.300003
20160727001500,492.0,487.079987,53.999999,61,55.200001,100,71.300003,74.300003,71.300003
20160727003000,492.0,482.160004,53.454546,62,55.200001,100,71.0,74.300003,71.300003
20160727004500,492.0,490.359985,54.363635,62,55.200001,100,71.099998,74.300003,71.300003
20160727010000,492.0,480.519989,53.272726,61,55.900002,100,71.199997,74.300003,71.300003
20160727011500,492.0,473.959991,52.545454,63,55.900002,100,71.0,74.300003,71.300003
20160727013000,492.0,473.959991,52.545454,62,55.900002,100,71.0,74.300003,71.300003
20160727014500,492.0,488.720001,54.181818,63,55.900002,100,71.099998,74.300003,71.300003
20160727020000,492.0,505.119995,55.999999,63,55.900002,100,71.300003,74.300003,71.300003
20160727021500,492.0,480.519989,53.272726,63,55.900002,100,71.300003,74.300003,71.300003
20160727023000,492.0,487.079987,53.999999,63,55.200001,0,71.400002,74.300003,71.300003
20160727024500,492.0,487.079987,53.999999,62,55.200001,0,71.599998,74.300003,71.300003
20160727030000,492.0,505.119995,55.999999,63,55.200001,0,71.699997,74.300003,71.300003
20160727031500,492.0,482.160004,53.454546,64,55.200001,0,71.300003,74.300003,71.300003
20160727033000,492.0,473.959991,52.545454,64,55.200001,0,71.699997,74.300003,71.300003
20160727034500,492.0,473.959991,52.545454,64,55.200001,0,71.800003,74.300003,71.300003
20160727040000,492.0,488.720001,54.181818,65,55.200001,0,71.800003,74.300003,71.300003
20160727041500,492.0,511.679993,56.727272,65,55.200001,0,71.300003,74.300003,71.300003
20160727043000,492.0,490.359985,54.363635,65,55.200001,0,71.5,74.300003,71.300003
20160727044500,492.0,510.040009,56.545455,65,55.200001,0,71.199997,74.300003,71.300003
20160727050000,492.0,470.679993,52.181817,66,55.200001,0,71.199997,74.300003,71.300003
20160727051500,492.0,488.720001,54.181818,66,55.200001,0,71.199997,74.300003,71.300003
20160727053000,492.0,475.600006,52.727273,66,55.200001,0,71.199997,74.300003,71.300003
20160727054500,492.0,482.160004,53.454546,67,55.200001,0,71.300003,74.300003,71.300003
20160727060000,492.0,487.079987,53.999999,67,55.200001,0,71.300003,74.300003,71.300003
20160727061500,492.0,518.23999,57.454544,65,55.200001,0,71.199997,74.300003,71.300003
20160727063000,492.0,511.679993,56.727272,65,55.200001,0,71.400002,74.300003,71.300003
20160727064500,492.0,490.359985,54.363635,64,55.200001,0,71.199997,74.300003,71.300003
20160727070000,492.0,495.279999,54.909091,64,55.200001,0,71.300003,74.300003,71.300003
20160727071500,492.0,495.279999,54.909091,64,55.200001,100,70.800003,74.300003,71.300003
20160727073000,492.0,495.279999,54.909091,63,55.200001,100,71.199997,74.300003,71.300003
20160727074500,492.0,488.720001,54.181818,61,55.200001,100,71.300003,74.300003,71.300003
20160727080000,492.0,464.119995,51.454545,61,55.200001,100,71.199997,74.300003,71.300003
20160727081500,492.0,487.079987,53.999999,61,56.299999,100,71.0,74.300003,71.300003
20160727083000,492.0,487.079987,53.999999,61,57.5,100,70.699997,74.300003,71.300003
20160727084500,492.0,487.079987,53.999999,61,62.0,100,70.800003,74.300003,71.300003
20160727090000,492.0,624.839966,69.272723,92,55.599998,0,71.0,73.099998,70.099998
20160727091500,492.0,524.799988,58.181817,65,55.599998,0,71.0,72.699997,69.699997
20160727093000,492.0,524.799988,58.181817,65,55.599998,0,70.900002,72.699997,69.699997
20160727094500,492.0,511.679993,56.727272,62,55.599998,0,70.800003,72.699997,69.699997
20160727100000,492.0,482.160004,53.454546,62,55.599998,0,70.800003,72.699997,69.699997
20160727101500,492.0,470.679993,52.181817,63,55.599998,0,70.699997,72.199997,69.199997
20160727103000,492.0,505.119995,55.999999,65,55.599998,0,70.599998,71.699997,68.699997
20160727104500,492.0,505.119995,55.999999,62,55.599998,0,70.5,72.300003,69.300003
20160727110000,492.0,490.359985,54.363635,62,55.599998,0,70.300003,72.199997,69.199997
20160727111500,492.0,526.439941,58.36363,63,55.599998,0,70.400002,72.199997,69.199997
20160727113000,492.0,510.040009,56.545455,62,55.599998,0,70.400002,72.699997,69.699997
20160727114500,492.0,460.839996,51.090909,62,55.599998,0,70.5,72.699997,69.699997
20160727120000,492.0,460.839996,51.090909,62,55.599998,0,70.5,72.699997,69.699997
20160727121500,492.0,482.160004,53.454546,62,55.599998,0,70.599998,72.699997,69.699997
20160727123000,492.0,531.360046,58.909096,63,55.599998,0,70.5,72.699997,69.699997
20160727124500,492.0,487.079987,53.999999,64,55.599998,0,70.300003,72.199997,69.199997
20160727130000,492.0,505.119995,55.999999,63,55.599998,0,70.400002,72.199997,69.199997
20160727131500,492.0,490.359985,54.363635,61,55.599998,0,70.300003,72.199997,69.199997
20160727133000,492.0,496.920013,55.090911,60,55.599998,0,70.300003,72.199997,69.199997
20160727134500,492.0,511.679993,56.727272,60,55.599998,0,70.300003,72.199997,69.199997
20160727140000,492.0,495.279999,54.909091,60,55.599998,0,70.400002,72.199997,69.199997
20160727141500,492.0,495.279999,54.909091,60,55.599998,0,70.400002,72.199997,69.199997
20160727143000,492.0,488.720001,54.181818,60,55.599998,0,70.400002,72.199997,69.199997
20160727144500,492.0,460.839996,51.090909,60,55.599998,0,70.400002,72.199997,69.199997
20160727150000,492.0,510.040009,56.545455,60,55.599998,0,70.300003,72.199997,69.199997
20160727151500,492.0,488.720001,54.181818,60,55.599998,0,70.400002,72.199997,69.199997
20160727153000,492.0,488.720001,54.181818,60,55.599998,0,70.300003,72.199997,69.199997
20160727154500,492.0,495.279999,54.909091,60,55.599998,0,70.300003,72.300003,69.300003
20160727160000,492.0,519.880005,57.636364,60,55.599998,0,70.300003,72.300003,69.300003
20160727161500,492.0,480.519989,53.272726,60,55.599998,0,70.400002,72.300003,69.300003
20160727163000,492.0,470.679993,52.181817,60,55.599998,0,70.400002,72.300003,69.300003
20160727164500,492.0,496.920013,55.090911,60,55.599998,0,70.5,72.300003,69.300003
20160727170000,492.0,487.079987,53.999999,60,55.599998,0,70.300003,72.300003,69.300003
20160727171500,492.0,487.079987,53.999999,60,55.599998,0,70.400002,72.300003,69.300003
20160727173000,492.0,503.480011,55.818183,60,55.599998,0,70.400002,72.300003,69.300003
20160727174500,492.0,475.600006,52.727273,60,55.599998,0,70.300003,72.300003,69.300003
20160727180000,492.0,470.679993,52.181817,60,55.599998,0,70.400002,72.300003,69.300003
20160727181500,492.0,505.119995,55.999999,62,55.599998,0,70.300003,72.300003,69.300003
20160727183000,492.0,505.119995,55.999999,62,55.599998,0,70.400002,72.300003,69.300003
20160727184500,492.0,488.720001,54.181818,62,84.300003,100,70.300003,75.300003,72.300003
20160727190000,492.0,480.519989,53.272726,63,95.900002,100,70.900002,75.400002,72.400002
20160727191500,492.0,495.279999,54.909091,63,92.199997,100,71.599998,75.400002,72.400002
20160727193000,492.0,488.720001,54.181818,63,86.900002,100,71.800003,75.400002,72.400002
20160727194500,492.0,583.839966,64.727269,91,56.400002,0,71.900002,73.900002,70.900002
20160727200000,492.0,480.519989,53.272726,65,56.400002,0,71.800003,73.599998,70.599998
20160727201500,492.0,480.519989,53.272726,64,55.599998,0,71.800003,73.599998,70.599998
20160727203000,492.0,488.720001,54.181818,63,55.599998,0,71.699997,73.699997,70.699997
20160727204500,492.0,496.920013,55.090911,63,55.599998,0,71.599998,73.800003,70.800003
20160727210000,492.0,516.599976,57.272725,64,55.599998,0,71.599998,73.900002,70.900002
20160727211500,492.0,510.040009,56.545455,63,55.599998,0,71.599998,73.900002,70.900002
20160727213000,492.0,510.040009,56.545455,62,55.599998,0,71.5,73.900002,70.900002
20160727214500,492.0,501.839996,55.636363,62,55.599998,0,71.400002,73.900002,70.900002
20160727220000,492.0,475.600006,52.727273,61,55.599998,0,71.199997,73.900002,70.900002
20160727221500,492.0,467.399994,51.818181,61,86.400002,100,71.300003,75.699997,72.699997
20160727223000,492.0,531.360046,58.909096,62,82.599998,100,71.400002,75.0,72.0
20160727224500,492.0,467.399994,51.818181,60,94.400002,100,71.900002,75.300003,72.300003
20160727230000,492.0,495.279999,54.909091,61,87.300003,100,72.099998,75.300003,72.300003
20160727231500,492.0,495.279999,54.909091,60,84.400002,100,72.300003,75.699997,72.699997
20160727233000,492.0,487.079987,53.999999,60,92.199997,100,72.400002,75.599998,72.599998
20160727234500,492.0,487.079987,53.999999,60,56.5,0,72.400002,75.300003,72.300003
20160728000000,492.0,529.719971,58.727269,62,55.599998,0,72.599998,75.300003,72.300003
20160728001500,492.0,495.279999,54.909091,60,55.599998,0,72.5,74.099998,71.099998
20160728003000,492.0,526.439941,58.36363,62,55.599998,0,72.400002,75.400002,72.400002
20160728004500,492.0,516.599976,57.272725,60,55.599998,100,72.199997,75.699997,72.699997
20160728010000,492.0,516.599976,57.272725,60,56.299999,100,72.199997,75.699997,72.699997
20160728011500,492.0,496.920013,55.090911,59,56.299999,100,72.199997,75.699997,72.699997
20160728013000,492.0,470.679993,52.181817,59,62.799999,100,72.099998,75.400002,72.400002
20160728014500,492.0,488.720001,54.181818,60,79.099998,100,72.099998,75.599998,72.599998
20160728020000,492.0,496.920013,55.090911,62,77.800003,100,72.099998,75.300003,72.300003
20160728021500,492.0,487.079987,53.999999,61,86.599998,100,72.0,75.599998,72.599998
20160728023000,492.0,495.279999,54.909091,60,87.5,100,72.300003,75.599998,72.599998
20160728024500,492.0,580.560059,64.363643,100,60.5,0,72.400002,74.0,71.0
20160728030000,492.0,518.23999,57.454544,62,55.599998,0,72.400002,74.0,71.0
20160728031500,492.0,501.839996,55.636363,61,55.599998,0,71.800003,74.0,71.0
20160728033000,492.0,464.119995,51.454545,61,55.599998,0,72.099998,74.0,71.0
20160728034500,492.0,464.119995,51.454545,62,55.599998,0,72.099998,74.0,71.0
20160728040000,492.0,501.839996,55.636363,61,55.599998,0,72.0,74.0,71.0
20160728041500,492.0,501.839996,55.636363,62,55.599998,0,71.900002,74.0,71.0
20160728043000,492.0,516.599976,57.272725,62,55.599998,0,71.699997,74.0,71.0
20160728044500,492.0,501.839996,55.636363,64,55.599998,0,71.699997,74.0,71.0
20160728050000,492.0,487.079987,53.999999,62,55.599998,0,71.400002,74.0,71.0
20160728051500,492.0,501.839996,55.636363,62,55.599998,0,71.599998,74.0,71.0
20160728053000,492.0,488.720001,54.181818,64,55.599998,0,71.599998,74.0,71.0
20160728054500,492.0,467.399994,51.818181,64,55.599998,0,71.5,74.0,71.0
20160728060000,492.0,467.399994,51.818181,65,55.599998,0,70.800003,74.0,71.0
20160728061500,492.0,490.359985,54.363635,65,55.599998,0,70.900002,74.0,71.0
20160728063000,492.0,496.920013,55.090911,65,55.599998,100,70.800003,74.0,71.0
20160728064500,492.0,487.079987,53.999999,64,55.599998,0,71.099998,74.0,71.0
20160728070000,492.0,480.519989,53.272726,64,55.599998,0,71.0,74.0,71.0
20160728071500,492.0,480.519989,53.272726,65,55.599998,0,71.099998,74.0,71.0
20160728073000,492.0,516.599976,57.272725,66,55.599998,0,71.099998,74.0,71.0
20160728074500,492.0,496.920013,55.090911,64,55.599998,0,71.300003,74.0,71.0
20160728080000,492.0,488.720001,54.181818,63,55.599998,0,70.900002,74.0,71.0
20160728081500,492.0,503.480011,55.818183,64,55.599998,0,70.699997,74.0,71.0
20160728083000,492.0,536.280029,59.454549,68,55.599998,100,70.400002,74.0,71.0
20160728084500,492.0,464.119995,51.454545,61,85.599998,100,71.199997,80.0,78.0
20160728090000,492.0,414.920013,46.000001,64,94.900002,100,71.599998,80.0,78.0
20160728091500,492.0,555.960022,61.636366,66,81.599998,100,71.699997,80.0,78.0
20160728093000,492.0,516.599976,57.272725,67,84.300003,100,72.599998,80.0,78.0
20160728094500,492.0,442.799988,49.090908,61,95.900002,100,73.199997,80.0,78.0
20160728100000,492.0,524.799988,58.181817,63,85.0,100,73.099998,80.0,78.0
20160728101500,492.0,505.119995,55.999999,60,83.800003,100,73.199997,80.0,78.0
20160728103000,492.0,391.959991,43.454545,64,79.599998,100,73.699997,80.0,78.0
20160728104500,492.0,457.559998,50.727272,65,76.400002,100,73.800003,80.0,78.0
20160728110000,492.0,482.160004,53.454546,68,79.699997,100,73.599998,80.0,78.0
20160728111500,492.0,482.160004,53.454546,69,76.800003,100,74.199997,80.0,78.0
20160728113000,492.0,505.119995,55.999999,69,73.0,100,74.199997,80.0,78.0
20160728114500,492.0,488.720001,54.181818,64,86.199997,100,74.099998,80.0,78.0
20160728120000,492.0,501.839996,55.636363,64,85.0,100,74.5,80.0,78.0
20160728121500,492.0,473.959991,52.545454,64,85.0,100,74.800003,80.0,78.0
20160728123000,492.0,480.519989,53.272726,64,80.699997,100,74.900002,80.0,78.0
20160728124500,492.0,470.679993,52.181817,68,76.800003,100,75.099998,80.0,78.0
20160728130000,492.0,487.079987,53.999999,68,73.5,100,74.800003,80.0,78.0
20160728131500,492.0,487.079987,53.999999,68,70.099998,100,74.699997,80.0,78.0
20160728133000,492.0,503.480011,55.818183,69,72.0,100,74.599998,80.0,78.0
20160728134500,492.0,480.519989,53.272726,69,92.300003,100,74.800003,80.0,78.0
20160728140000,492.0,487.079987,53.999999,69,80.699997,100,75.400002,80.0,78.0
20160728141500,492.0,501.839996,55.636363,69,76.800003,100,75.5,80.0,78.0
20160728143000,492.0,488.720001,54.181818,69,74.0,100,74.099998,80.0,78.0
20160728144500,492.0,501.839996,55.636363,69,71.599998,100,73.800003,80.0,78.0
20160728150000,492.0,490.359985,54.363635,69,69.199997,100,74.0,80.0,78.0
20160728151500,492.0,467.399994,51.818181,70,67.300003,100,74.400002,80.0,78.0
20160728153000,492.0,503.480011,55.818183,71,84.800003,100,74.400002,80.0,78.0
20160728154500,492.0,487.079987,53.999999,72,81.099998,100,74.5,80.0,78.0
20160728160000,492.0,496.920013,55.090911,72,85.400002,100,74.599998,80.0,78.0
20160728161500,492.0,496.920013,55.090911,72,84.0,100,74.900002,80.0,78.0
20160728163000,492.0,496.920013,55.090911,72,87.300003,100,75.300003,80.0,78.0
20160728164500,492.0,496.920013,55.090911,72,85.599998,100,75.400002,80.0,78.0
20160728170000,492.0,503.480011,55.818183,72,83.800003,100,76.0,80.0,78.0
20160728171500,492.0,518.23999,57.454544,71,83.800003,100,76.199997,80.0,78.0
20160728173000,492.0,487.079987,53.999999,71,92.199997,100,76.0,80.0,78.0
20160728174500,492.0,516.599976,57.272725,70,86.199997,100,76.199997,80.0,78.0
20160728180000,492.0,473.959991,52.545454,69,83.800003,100,76.099998,80.0,78.0
20160728181500,492.0,516.599976,57.272725,69,88.599998,100,76.199997,80.0,78.0
20160728183000,492.0,473.959991,52.545454,69,84.900002,100,76.300003,80.0,78.0
20160728184500,492.0,510.040009,56.545455,100,56.400002,0,75.900002,72.199997,69.199997
20160728190000,492.0,510.040009,56.545455,100,55.599998,0,75.900002,70.800003,67.800003
20160728191500,492.0,526.439941,58.36363,100,55.599998,0,75.599998,70.800003,67.800003
20160728193000,492.0,505.119995,55.999999,100,55.599998,0,75.300003,70.800003,67.800003
20160728194500,492.0,516.599976,57.272725,100,55.599998,0,75.099998,70.800003,67.800003
20160728200000,492.0,490.359985,54.363635,100,55.599998,0,75.0,70.800003,67.800003
20160728201500,492.0,519.880005,57.636364,100,55.599998,0,74.800003,70.800003,67.800003
20160728203000,492.0,529.719971,58.727269,100,55.599998,0,74.699997,70.800003,67.800003
20160728204500,492.0,537.919983,59.636362,100,55.599998,0,74.300003,70.800003,67.800003
20160728210000,492.0,537.919983,59.636362,100,55.599998,0,74.199997,70.800003,67.800003
20160728211500,492.0,544.47998,60.363634,100,55.599998,0,74.0,70.800003,67.800003
20160728213000,492.0,518.23999,57.454544,100,55.599998,0,74.0,70.800003,67.800003
20160728214500,492.0,544.47998,60.363634,100,55.599998,0,73.699997,70.800003,67.800003
20160728220000,492.0,526.439941,58.36363,100,55.599998,0,73.800003,70.900002,67.900002
20160728221500,492.0,526.439941,58.36363,100,55.599998,0,73.599998,71.300003,68.300003
20160728223000,492.0,511.679993,56.727272,100,55.599998,0,73.5,71.300003,68.300003
20160728224500,492.0,536.280029,59.454549,100,55.599998,0,73.300003,71.300003,68.300003
20160728230000,492.0,505.119995,55.999999,100,55.599998,0,73.300003,70.900002,67.900002
20160728231500,492.0,539.560059,59.818188,100,55.599998,0,73.400002,71.300003,68.300003
20160728233000,492.0,519.880005,57.636364,100,55.599998,0,73.199997,71.0,68.0
20160728234500,492.0,519.880005,57.636364,100,55.599998,0,73.199997,70.900002,67.900002
20160729000000,492.0,539.560059,59.818188,100,55.599998,0,73.099998,70.900002,67.900002
20160729001500,492.0,518.23999,57.454544,100,55.599998,0,72.900002,70.900002,67.900002
20160729003000,492.0,511.679993,56.727272,100,55.599998,0,72.900002,70.900002,67.900002
20160729004500,492.0,511.679993,56.727272,100,55.0,0,72.800003,70.900002,67.900002
20160729010000,492.0,536.280029,59.454549,100,55.0,0,72.699997,70.900002,67.900002
20160729011500,492.0,526.439941,58.36363,100,55.0,0,72.800003,70.800003,67.800003
20160729013000,492.0,516.599976,57.272725,100,55.0,0,72.800003,70.800003,67.800003
20160729014500,492.0,516.599976,57.272725,100,55.0,0,72.599998,70.800003,67.800003
20160729020000,492.0,544.47998,60.363634,79,55.0,0,72.599998,74.300003,71.300003
20160729021500,492.0,490.359985,54.363635,69,55.0,0,72.5,74.300003,71.300003
20160729023000,492.0,501.839996,55.636363,68,55.0,0,72.300003,74.300003,71.300003
20160729024500,492.0,488.720001,54.181818,68,55.0,0,72.199997,74.300003,71.300003
20160729030000,492.0,501.839996,55.636363,69,55.0,0,72.199997,74.300003,71.300003
20160729031500,492.0,487.079987,53.999999,69,55.0,0,72.300003,74.300003,71.300003
20160729033000,492.0,467.399994,51.818181,69,55.0,0,72.199997,74.300003,71.300003
20160729034500,492.0,473.959991,52.545454,69,55.0,0,72.199997,74.300003,71.300003
20160729040000,492.0,488.720001,54.181818,69,55.0,0,72.099998,74.300003,71.300003
20160729041500,492.0,495.279999,54.909091,69,55.0,0,72.099998,74.300003,71.300003
20160729043000,492.0,488.720001,54.181818,69,55.0,0,71.900002,74.300003,71.300003
20160729044500,492.0,470.679993,52.181817,68,55.0,0,71.900002,74.300003,71.300003
20160729050000,492.0,488.720001,54.181818,68,55.0,0,71.699997,74.300003,71.300003
20160729051500,492.0,488.720001,54.181818,69,55.0,0,71.900002,74.300003,71.300003
20160729053000,492.0,488.720001,54.181818,69,55.0,0,71.699997,74.300003,71.300003
20160729054500,492.0,511.679993,56.727272,69,55.0,0,71.599998,74.300003,71.300003
20160729060000,492.0,488.720001,54.181818,69,55.0,0,71.400002,74.300003,71.300003
20160729061500,492.0,473.959991,52.545454,69,55.0,0,71.599998,74.300003,71.300003
20160729063000,492.0,490.359985,54.363635,69,55.0,0,71.5,74.300003,71.300003
20160729064500,492.0,501.839996,55.636363,69,55.0,0,71.699997,74.300003,71.300003
20160729070000,492.0,482.160004,53.454546,69,55.0,0,71.400002,74.300003,71.300003
20160729071500,492.0,482.160004,53.454546,69,55.0,0,71.400002,74.300003,71.300003
20160729073000,492.0,495.279999,54.909091,69,55.0,0,71.400002,74.300003,71.300003
20160729074500,492.0,473.959991,52.545454,70,55.0,0,71.900002,74.300003,71.300003
20160729080000,492.0,473.959991,52.545454,71,55.0,0,71.900002,74.300003,71.300003
20160729081500,492.0,490.359985,54.363635,71,55.0,0,71.800003,74.300003,71.300003
20160729083000,492.0,490.359985,54.363635,71,55.0,0,71.800003,74.300003,71.300003
20160729084500,492.0,490.359985,54.363635,72,55.0,0,72.099998,74.300003,71.300003
20160729090000,492.0,496.920013,55.090911,72,82.599998,100,71.900002,77.800003,74.800003
20160729091500,492.0,475.600006,52.727273,72,87.300003,100,72.199997,77.800003,74.800003
20160729093000,492.0,467.399994,51.818181,72,83.199997,100,72.400002,77.800003,74.800003
20160729094500,492.0,487.079987,53.999999,71,88.599998,100,72.900002,77.800003,74.800003
20160729100000,492.0,480.519989,53.272726,72,84.0,100,73.199997,77.800003,74.800003
20160729101500,492.0,495.279999,54.909091,72,84.0,100,73.400002,77.800003,74.800003
20160729103000,492.0,501.839996,55.636363,71,84.0,100,74.400002,77.800003,74.800003
20160729104500,492.0,501.839996,55.636363,71,84.0,100,75.0,77.800003,74.800003
20160729110000,492.0,501.839996,55.636363,70,56.799999,0,74.599998,77.800003,74.800003
20160729111500,492.0,487.079987,53.999999,69,56.799999,100,74.400002,77.800003,74.800003
20160729113000,492.0,495.279999,54.909091,69,56.0,100,74.099998,77.800003,74.800003
20160729114500,492.0,482.160004,53.454546,69,66.699997,100,74.0,77.800003,74.800003
20160729120000,492.0,495.279999,54.909091,69,75.400002,100,74.0,77.800003,74.800003
20160729121500,492.0,495.279999,54.909091,71,77.800003,100,74.699997,77.800003,74.800003
20160729123000,492.0,495.279999,54.909091,71,75.800003,100,74.800003,77.800003,74.800003
20160729124500,492.0,495.279999,54.909091,71,74.0,100,74.800003,77.800003,74.800003
20160729130000,492.0,495.279999,54.909091,70,56.400002,100,74.5,77.800003,74.800003
20160729131500,492.0,501.839996,55.636363,67,55.5,0,74.699997,77.800003,74.800003
20160729133000,492.0,519.880005,57.636364,66,55.5,100,74.300003,77.800003,74.800003
20160729134500,492.0,505.119995,55.999999,66,56.700001,100,74.099998,77.800003,74.800003
20160729140000,492.0,488.720001,54.181818,66,75.800003,100,73.5,77.800003,74.800003
20160729141500,492.0,470.679993,52.181817,67,74.400002,100,74.199997,77.800003,74.800003
20160729143000,492.0,510.040009,56.545455,68,71.599998,100,74.400002,77.800003,74.800003
20160729144500,492.0,487.079987,53.999999,68,92.5,100,74.599998,77.800003,74.800003
20160729150000,492.0,475.600006,52.727273,67,56.400002,0,74.699997,77.800003,74.800003
20160729151500,492.0,488.720001,54.181818,67,56.400002,100,74.5,77.800003,74.800003
20160729153000,492.0,473.959991,52.545454,67,56.400002,100,74.300003,77.699997,74.699997
20160729154500,492.0,480.519989,53.272726,68,59.5,100,74.099998,77.699997,74.699997
20160729160000,492.0,490.359985,54.363635,69,85.599998,100,74.0,77.599998,74.599998
20160729161500,492.0,490.359985,54.363635,68,78.300003,100,74.199997,77.599998,74.599998
20160729163000,492.0,501.839996,55.636363,69,87.300003,100,74.5,77.5,74.5
20160729164500,492.0,501.839996,55.636363,69,79.699997,100,74.699997,77.5,74.5
20160729170000,492.0,487.079987,53.999999,68,57.599998,0,74.800003,77.5,74.5
20160729171500,492.0,510.040009,56.545455,69,56.299999,0,74.900002,77.5,74.5
20160729173000,492.0,488.720001,54.181818,68,56.299999,0,74.800003,77.5,74.5
20160729174500,492.0,488.720001,54.181818,69,55.599998,0,74.5,77.5,74.5
20160729180000,492.0,470.679993,52.181817,69,55.599998,0,74.400002,77.5,74.5
20160729181500,492.0,487.079987,53.999999,68,55.599998,0,74.300003,77.5,74.5
20160729183000,492.0,501.839996,55.636363,68,55.599998,0,74.300003,77.5,74.5
20160729184500,492.0,501.839996,55.636363,68,55.599998,100,74.0,77.5,74.5
20160729190000,492.0,482.160004,53.454546,68,56.299999,100,73.900002,77.5,74.5
20160729191500,492.0,482.160004,53.454546,68,75.199997,100,73.699997,77.5,74.5
20160729193000,492.0,467.399994,51.818181,68,76.800003,100,74.300003,77.5,74.5
20160729194500,492.0,501.839996,55.636363,69,82.5,100,74.699997,77.5,74.5
20160729200000,492.0,475.600006,52.727273,69,56.0,0,74.599998,77.5,74.5
20160729201500,492.0,487.079987,53.999999,70,56.0,0,74.800003,77.5,74.5
20160729203000,492.0,487.079987,53.999999,70,56.0,0,74.599998,77.5,74.5
20160729204500,492.0,482.160004,53.454546,69,56.0,0,74.400002,77.5,74.5
20160729210000,492.0,488.720001,54.181818,69,56.0,100,74.099998,77.5,74.5
20160729211500,492.0,519.880005,57.636364,100,55.200001,0,73.599998,70.5,67.5
20160729213000,492.0,519.880005,57.636364,100,55.200001,0,73.800003,70.5,67.5
20160729214500,492.0,544.47998,60.363634,100,55.200001,0,73.800003,70.400002,67.400002
20160729220000,492.0,519.880005,57.636364,100,55.200001,0,73.699997,70.400002,67.400002
20160729221500,492.0,501.839996,55.636363,100,55.200001,0,73.400002,69.800003,66.800003
20160729223000,492.0,516.599976,57.272725,100,55.200001,0,73.599998,70.400002,67.400002
20160729224500,492.0,537.919983,59.636362,100,55.200001,0,73.400002,69.900002,66.900002
20160729230000,492.0,529.719971,58.727269,100,55.200001,0,73.400002,70.800003,67.800003
20160729231500,492.0,505.119995,55.999999,100,55.200001,0,73.199997,70.5,67.5
20160729233000,492.0,529.719971,58.727269,100,55.200001,0,73.400002,70.400002,67.400002
20160729234500,492.0,519.880005,57.636364,100,55.200001,0,73.400002,70.800003,67.800003
20160730000000,492.0,501.839996,55.636363,100,55.200001,0,73.300003,70.400002,67.400002
20160730001500,492.0,531.360046,58.909096,100,55.200001,0,73.199997,70.800003,67.800003
20160730003000,492.0,505.119995,55.999999,100,55.200001,0,73.400002,70.800003,67.800003
20160730004500,492.0,518.23999,57.454544,100,55.200001,0,73.199997,70.400002,67.400002
20160730010000,492.0,505.119995,55.999999,100,55.200001,0,73.199997,70.800003,67.800003
20160730011500,492.0,516.599976,57.272725,100,55.200001,0,73.099998,70.800003,67.800003
20160730013000,492.0,516.599976,57.272725,100,55.200001,0,72.900002,70.400002,67.400002
20160730014500,492.0,516.599976,57.272725,100,55.200001,0,72.800003,70.400002,67.400002
20160730020000,492.0,516.599976,57.272725,100,55.200001,0,73.0,70.400002,67.400002
20160730021500,492.0,516.599976,57.272725,100,55.200001,0,72.900002,70.5,67.5
20160730023000,492.0,516.599976,57.272725,100,55.200001,0,72.900002,70.400002,67.400002
20160730024500,492.0,516.599976,57.272725,100,55.200001,0,72.699997,70.400002,67.400002
20160730030000,492.0,501.839996,55.636363,100,55.200001,0,72.800003,70.400002,67.400002
20160730031500,492.0,518.23999,57.454544,100,55.200001,0,72.900002,70.5,67.5
20160730033000,492.0,518.23999,57.454544,100,55.200001,0,72.900002,70.400002,67.400002
20160730034500,492.0,501.839996,55.636363,100,55.200001,0,72.800003,70.400002,67.400002
20160730040000,492.0,501.839996,55.636363,100,55.200001,0,72.800003,70.400002,67.400002
20160730041500,492.0,501.839996,55.636363,100,55.200001,0,72.800003,70.400002,67.400002
20160730043000,492.0,495.279999,54.909091,100,55.200001,0,72.699997,70.400002,67.400002
20160730044500,492.0,495.279999,54.909091,100,55.200001,0,72.699997,70.400002,67.400002
20160730050000,492.0,482.160004,53.454546,99,94.699997,100,73.199997,77.400002,74.400002
20160730051500,492.0,488.720001,54.181818,98,87.599998,100,74.099998,77.099998,74.099998
20160730053000,492.0,529.719971,58.727269,84,56.799999,0,73.900002,77.0,74.0
20160730054500,492.0,495.279999,54.909091,75,55.599998,100,73.5,76.900002,73.900002
20160730060000,492.0,495.279999,54.909091,73,55.599998,100,73.699997,77.099998,74.099998
20160730061500,492.0,505.119995,55.999999,72,56.299999,100,73.699997,77.099998,74.099998
20160730063000,492.0,480.519989,53.272726,71,57.099998,100,73.599998,77.099998,74.099998
20160730064500,492.0,495.279999,54.909091,72,78.300003,100,73.5,77.099998,74.099998
20160730070000,492.0,495.279999,54.909091,72,75.900002,100,73.900002,77.099998,74.099998
20160730071500,492.0,501.839996,55.636363,72,60.0,0,74.400002,77.099998,74.099998
20160730073000,492.0,490.359985,54.363635,71,56.400002,0,74.099998,77.099998,74.099998
20160730074500,492.0,490.359985,54.363635,72,55.700001,0,73.900002,77.099998,74.099998
20160730080000,492.0,490.359985,54.363635,72,55.700001,100,73.800003,77.099998,74.099998
20160730081500,492.0,490.359985,54.363635,72,55.700001,100,73.599998,77.099998,74.099998
20160730083000,492.0,516.599976,57.272725,72,55.700001,100,73.699997,77.099998,74.099998
20160730084500,492.0,503.480011,55.818183,72,56.299999,100,73.699997,77.099998,74.099998
20160730090000,492.0,490.359985,54.363635,72,56.299999,100,73.699997,77.099998,74.099998
20160730091500,492.0,495.279999,54.909091,72,60.299999,100,73.5,77.099998,74.099998
20160730093000,492.0,475.600006,52.727273,71,80.800003,100,73.599998,77.099998,74.099998
20160730094500,492.0,470.679993,52.181817,72,73.900002,100,73.900002,77.099998,74.099998
20160730100000,492.0,470.679993,52.181817,72,76.400002,100,74.300003,77.099998,74.099998
20160730101500,492.0,495.279999,54.909091,72,56.400002,0,74.0,77.099998,74.099998
20160730103000,492.0,487.079987,53.999999,72,56.400002,100,74.0,77.099998,74.099998
20160730104500,492.0,510.040009,56.545455,68,55.599998,100,73.699997,77.099998,74.099998
20160730110000,492.0,510.040009,56.545455,67,55.599998,100,73.699997,77.099998,74.099998
20160730111500,492.0,482.160004,53.454546,68,56.299999,100,73.400002,77.099998,74.099998
20160730113000,492.0,510.040009,56.545455,68,64.199997,100,73.599998,77.099998,74.099998
20160730114500,492.0,488.720001,54.181818,68,68.099998,100,73.699997,77.099998,74.099998
20160730120000,492.0,495.279999,54.909091,69,73.0,100,73.800003,77.099998,74.099998
20160730121500,492.0,487.079987,53.999999,69,74.0,100,74.199997,77.099998,74.099998
20160730123000,492.0,475.600006,52.727273,68,71.599998,100,74.0,77.099998,74.099998
20160730124500,492.0,503.480011,55.818183,68,68.699997,100,73.800003,77.099998,74.099998
20160730130000,492.0,496.920013,55.090911,67,74.400002,100,74.400002,77.099998,74.099998
20160730131500,492.0,487.079987,53.999999,68,55.900002,0,74.199997,77.099998,74.099998
20160730133000,492.0,510.040009,56.545455,68,55.900002,0,74.099998,77.099998,74.099998
20160730134500,492.0,488.720001,54.181818,68,55.900002,0,73.900002,77.099998,74.099998
20160730140000,492.0,480.519989,53.272726,68,55.900002,100,73.800003,77.099998,74.099998
20160730141500,492.0,501.839996,55.636363,68,55.900002,100,73.900002,77.099998,74.099998
20160730143000,492.0,475.600006,52.727273,68,55.900002,100,73.800003,77.099998,74.099998
20160730144500,492.0,496.920013,55.090911,68,56.700001,100,73.599998,77.099998,74.099998
20160730150000,492.0,482.160004,53.454546,68,56.700001,100,73.599998,77.099998,74.099998
20160730151500,492.0,495.279999,54.909091,68,61.900002,100,73.599998,77.099998,74.099998
20160730153000,492.0,482.160004,53.454546,69,67.699997,100,73.400002,76.800003,73.800003
20160730154500,492.0,496.920013,55.090911,70,75.699997,100,73.599998,76.800003,73.800003
20160730160000,492.0,496.920013,55.090911,71,56.400002,100,73.800003,76.699997,73.699997
20160730161500,492.0,511.679993,56.727272,72,56.400002,0,73.800003,76.699997,73.699997
20160730163000,492.0,511.679993,56.727272,72,55.599998,100,73.599998,77.099998,74.099998
20160730164500,492.0,488.720001,54.181818,71,94.699997,100,73.800003,79.599998,76.599998
20160730170000,492.0,505.119995,55.999999,72,85.0,100,74.599998,79.599998,76.599998
20160730171500,492.0,480.519989,53.272726,71,97.5,100,75.199997,79.599998,76.599998
20160730173000,492.0,501.839996,55.636363,71,84.900002,100,75.599998,79.599998,76.599998
20160730174500,492.0,490.359985,54.363635,70,83.099998,100,76.0,79.599998,76.599998
20160730180000,492.0,490.359985,54.363635,70,83.099998,100,76.300003,79.599998,76.599998
20160730181500,492.0,496.920013,55.090911,70,94.800003,100,76.599998,79.599998,76.599998
20160730183000,492.0,526.439941,58.36363,68,57.200001,100,75.699997,79.599998,76.599998
20160730184500,492.0,480.519989,53.272726,68,77.699997,100,75.699997,79.599998,76.599998
20160730190000,492.0,470.679993,52.181817,69,80.699997,100,76.0,79.599998,76.599998
20160730191500,492.0,487.079987,53.999999,69,80.699997,100,76.400002,79.599998,76.599998
20160730193000,492.0,519.880005,57.636364,100,56.799999,0,75.800003,68.0,64.800003
20160730194500,492.0,536.280029,59.454549,100,56.0,0,75.5,68.0,64.800003
20160730200000,492.0,510.040009,56.545455,100,56.0,0,75.400002,68.0,64.300003
20160730201500,492.0,519.880005,57.636364,100,56.0,0,74.900002,68.0,64.300003
20160730203000,492.0,511.679993,56.727272,100,56.0,0,74.800003,68.0,64.199997
20160730204500,492.0,496.920013,55.090911,100,55.200001,0,74.699997,68.0,63.700001
20160730210000,492.0,526.439941,58.36363,100,55.200001,0,74.400002,68.0,64.800003
20160730211500,492.0,516.599976,57.272725,100,55.200001,0,74.099998,68.0,64.800003
20160730213000,492.0,529.719971,58.727269,100,55.200001,0,73.900002,68.0,64.800003
20160730214500,492.0,516.599976,57.272725,100,55.200001,0,73.800003,68.0,64.300003
20160730220000,492.0,516.599976,57.272725,100,55.200001,0,73.599998,68.0,64.800003
20160730221500,492.0,501.839996,55.636363,100,55.200001,0,73.5,68.0,64.900002
20160730223000,492.0,518.23999,57.454544,100,55.200001,0,73.400002,68.0,63.900002
20160730224500,492.0,531.360046,58.909096,100,55.200001,0,73.400002,68.0,64.900002
20160730230000,492.0,501.839996,55.636363,100,55.200001,0,73.300003,68.0,64.800003
20160730231500,492.0,536.280029,59.454549,100,55.200001,0,73.300003,68.400002,65.400002
20160730233000,492.0,554.320007,61.454546,100,55.200001,0,73.099998,68.400002,65.400002
20160730234500,492.0,567.439941,62.909084,100,55.200001,0,73.400002,68.400002,65.400002
20160731000000,492.0,559.23999,61.999999,100,55.200001,0,73.199997,68.400002,65.400002
20160731001500,492.0,559.23999,61.999999,100,55.200001,0,73.199997,68.400002,65.400002
20160731003000,492.0,559.23999,61.999999,100,55.200001,0,73.099998,68.400002,65.400002
20160731004500,492.0,559.23999,61.999999,100,55.200001,0,73.0,68.400002,65.400002
20160731010000,492.0,544.47998,60.363634,100,55.200001,0,72.599998,68.400002,65.400002
20160731011500,492.0,554.320007,61.454546,100,55.200001,0,72.800003,68.400002,65.400002
20160731013000,492.0,565.799988,62.727271,100,55.200001,0,72.900002,68.400002,65.400002
20160731014500,492.0,555.960022,61.636366,100,55.200001,0,72.800003,68.400002,65.400002
20160731020000,492.0,544.47998,60.363634,100,55.200001,0,72.699997,68.400002,65.400002
20160731021500,492.0,554.320007,61.454546,100,55.200001,0,72.699997,68.0,64.900002
20160731023000,492.0,554.320007,61.454546,100,55.200001,0,72.800003,68.0,64.300003
20160731024500,492.0,554.320007,61.454546,100,55.200001,0,72.699997,68.099998,65.099998
20160731030000,492.0,519.880005,57.636364,100,55.200001,0,72.599998,68.0,64.900002
