PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160731031500,492.0,551.039978,61.090907,100,55.200001,0,72.300003,68.0,64.300003
20160731033000,492.0,536.280029,59.454549,100,55.200001,0,72.199997,68.0,64.199997
20160731034500,492.0,587.119995,65.090909,100,55.200001,0,72.300003,68.0,64.800003
20160731040000,492.0,560.880005,62.181819,100,55.200001,0,72.199997,68.0,64.300003
20160731041500,492.0,567.439941,62.909084,100,55.200001,0,72.400002,68.400002,65.400002
20160731043000,492.0,567.439941,62.909084,100,55.200001,0,72.300003,68.400002,65.400002
20160731044500,492.0,575.639954,63.818177,100,55.200001,0,72.300003,68.0,64.300003
20160731050000,492.0,554.320007,61.454546,100,55.200001,0,72.5,68.0,64.199997
20160731051500,492.0,560.880005,62.181819,100,55.200001,0,72.5,68.0,64.199997
20160731053000,492.0,560.880005,62.181819,100,55.200001,0,72.400002,68.0,64.800003
20160731054500,492.0,587.119995,65.090909,100,55.200001,0,72.400002,68.0,64.599998
20160731060000,492.0,531.360046,58.909096,100,55.200001,0,72.199997,68.0,64.300003
20160731061500,492.0,569.080017,63.090911,100,55.200001,0,72.199997,68.0,64.300003
20160731063000,492.0,580.560059,64.363643,100,55.200001,0,72.300003,68.0,64.800003
20160731064500,492.0,580.560059,64.363643,100,55.200001,0,72.199997,68.0,64.800003
20160731070000,492.0,560.880005,62.181819,100,55.200001,0,72.0,68.0,64.300003
20160731071500,492.0,560.880005,62.181819,100,55.200001,0,72.199997,68.400002,65.400002
20160731073000,492.0,480.519989,53.272726,67,83.199997,100,72.599998,78.300003,75.300003
20160731074500,492.0,480.519989,53.272726,70,82.199997,100,73.699997,78.300003,75.300003
20160731080000,492.0,503.480011,55.818183,71,89.300003,100,74.400002,78.300003,75.300003
20160731081500,492.0,400.160004,44.363637,100,88.099998,100,74.599998,78.300003,75.300003
20160731083000,492.0,406.720001,45.090909,100,94.199997,100,74.900002,78.300003,75.300003
20160731084500,492.0,372.279999,41.272727,100,97.800003,100,75.0,78.300003,75.300003
20160731090000,492.0,473.959991,52.545454,100,59.799999,0,75.5,78.300003,75.300003
20160731091500,492.0,536.280029,59.454549,94,56.0,100,75.0,78.199997,75.199997
20160731093000,492.0,519.880005,57.636364,82,56.0,100,74.699997,78.199997,75.199997
20160731094500,492.0,501.839996,55.636363,75,57.5,100,74.400002,78.199997,75.199997
20160731100000,492.0,510.040009,56.545455,74,78.599998,100,74.300003,78.199997,75.199997
20160731101500,492.0,495.279999,54.909091,74,85.599998,100,75.099998,78.099998,75.099998
20160731103000,492.0,510.040009,56.545455,73,56.799999,100,74.599998,78.099998,75.099998
20160731104500,492.0,490.359985,54.363635,73,58.299999,100,74.300003,78.099998,75.099998
20160731110000,492.0,490.359985,54.363635,72,76.699997,100,74.5,78.099998,75.099998
20160731111500,492.0,490.359985,54.363635,72,73.5,100,74.800003,78.099998,75.099998
20160731113000,492.0,482.160004,53.454546,73,71.0,100,74.699997,78.099998,75.099998
20160731114500,492.0,475.600006,52.727273,73,69.199997,100,74.699997,78.099998,75.099998
20160731120000,492.0,495.279999,54.909091,73,74.400002,100,74.599998,78.099998,75.099998
20160731121500,492.0,503.480011,55.818183,73,59.599998,0,75.199997,78.099998,75.099998
20160731123000,492.0,470.679993,52.181817,74,55.599998,100,74.800003,78.099998,75.099998
20160731124500,492.0,480.519989,53.272726,73,55.599998,100,74.5,78.099998,75.099998
20160731130000,492.0,480.519989,53.272726,74,61.099998,100,74.300003,78.099998,75.099998
20160731131500,492.0,457.559998,50.727272,75,76.800003,100,74.5,78.099998,75.099998
20160731133000,492.0,490.359985,54.363635,77,76.800003,100,75.099998,78.099998,75.099998
20160731134500,492.0,496.920013,55.090911,77,85.0,100,75.099998,78.099998,75.099998
20160731140000,492.0,496.920013,55.090911,76,56.0,100,74.699997,78.099998,75.099998
20160731141500,492.0,488.720001,54.181818,75,56.0,100,74.699997,78.099998,75.099998
20160731143000,492.0,510.040009,56.545455,75,56.0,100,74.5,78.099998,75.099998
20160731144500,492.0,495.279999,54.909091,75,83.199997,100,74.099998,78.099998,75.099998
20160731150000,492.0,480.519989,53.272726,75,81.099998,100,74.900002,78.099998,75.099998
20160731151500,492.0,480.519989,53.272726,75,56.799999,100,74.699997,78.099998,75.099998
20160731153000,492.0,496.920013,55.090911,74,56.0,100,74.599998,78.099998,75.099998
20160731154500,492.0,511.679993,56.727272,74,56.0,100,74.5,78.099998,75.099998
20160731160000,492.0,495.279999,54.909091,74,70.099998,100,74.400002,78.099998,75.099998
20160731161500,492.0,470.679993,52.181817,75,83.0,100,74.599998,78.099998,75.099998
20160731163000,492.0,475.600006,52.727273,76,69.400002,0,75.199997,78.099998,75.099998
20160731164500,492.0,496.920013,55.090911,75,56.400002,100,74.599998,78.099998,75.099998
20160731170000,492.0,475.600006,52.727273,74,56.400002,100,74.5,78.099998,75.099998
20160731171500,492.0,496.920013,55.090911,74,73.400002,100,74.199997,78.099998,75.099998
20160731173000,492.0,480.519989,53.272726,74,77.800003,100,74.800003,78.099998,75.099998
20160731174500,492.0,475.600006,52.727273,74,83.599998,100,75.0,78.099998,75.099998
20160731180000,492.0,482.160004,53.454546,74,56.400002,100,74.699997,78.099998,75.099998
20160731181500,492.0,511.679993,56.727272,74,56.400002,100,74.5,78.099998,75.099998
20160731183000,492.0,482.160004,53.454546,74,63.599998,100,74.300003,78.099998,75.099998
20160731184500,492.0,482.160004,53.454546,74,81.5,100,74.599998,78.099998,75.099998
20160731190000,492.0,505.119995,55.999999,74,78.300003,100,75.099998,78.099998,75.099998
20160731191500,492.0,482.160004,53.454546,73,56.400002,100,74.800003,78.099998,75.099998
20160731193000,492.0,503.480011,55.818183,69,56.400002,100,74.699997,78.099998,75.099998
20160731194500,492.0,495.279999,54.909091,69,56.400002,100,74.5,78.099998,75.099998
20160731200000,492.0,501.839996,55.636363,69,78.699997,100,74.300003,78.099998,75.099998
20160731201500,492.0,501.839996,55.636363,69,78.699997,100,74.900002,78.099998,75.099998
20160731203000,492.0,501.839996,55.636363,100,57.200001,0,74.699997,71.800003,68.800003
20160731204500,492.0,546.119995,60.545454,100,55.599998,0,74.5,71.800003,68.800003
20160731210000,492.0,546.119995,60.545454,100,55.599998,0,74.300003,71.800003,68.800003
20160731211500,492.0,526.439941,58.36363,100,55.599998,0,74.199997,71.800003,68.800003
20160731213000,492.0,519.880005,57.636364,100,55.599998,0,74.0,71.800003,68.800003
20160731214500,492.0,510.040009,56.545455,100,55.599998,0,74.099998,71.800003,68.800003
20160731220000,492.0,529.719971,58.727269,100,55.599998,0,74.0,71.800003,68.800003
20160731221500,492.0,529.719971,58.727269,100,55.599998,0,74.0,71.800003,68.800003
20160731223000,492.0,529.719971,58.727269,100,55.599998,0,73.699997,71.800003,68.800003
20160731224500,492.0,529.719971,58.727269,100,55.599998,0,73.400002,71.800003,68.800003
20160731230000,492.0,501.839996,55.636363,100,55.599998,0,73.199997,71.800003,68.800003
20160731231500,492.0,524.799988,58.181817,100,55.599998,0,73.300003,71.800003,68.800003
20160731233000,492.0,546.119995,60.545454,100,55.599998,0,73.300003,71.800003,68.800003
20160731234500,492.0,536.280029,59.454549,100,55.599998,0,73.300003,71.800003,68.800003
20160801000000,492.0,505.119995,55.999999,100,55.599998,0,73.199997,71.800003,68.800003
20160801001500,492.0,511.679993,56.727272,100,55.599998,0,73.199997,71.800003,68.800003
20160801003000,492.0,536.280029,59.454549,100,55.599998,0,73.099998,71.800003,68.800003
20160801004500,492.0,526.439941,58.36363,100,55.599998,0,73.0,71.800003,68.800003
20160801010000,492.0,536.280029,59.454549,100,55.599998,0,72.900002,71.800003,68.800003
20160801011500,492.0,554.320007,61.454546,100,55.599998,0,72.800003,71.800003,68.800003
20160801013000,492.0,526.439941,58.36363,100,55.599998,0,72.800003,71.800003,68.800003
20160801014500,492.0,546.119995,60.545454,100,55.599998,0,72.900002,71.800003,68.800003
20160801020000,492.0,519.880005,57.636364,100,55.599998,0,72.699997,71.800003,68.800003
20160801021500,492.0,526.439941,58.36363,100,55.599998,0,72.699997,71.800003,68.800003
20160801023000,492.0,510.040009,56.545455,100,55.599998,0,72.800003,71.800003,68.800003
20160801024500,492.0,526.439941,58.36363,100,55.599998,0,72.699997,71.800003,68.800003
20160801030000,492.0,516.599976,57.272725,100,54.900002,0,72.699997,71.800003,68.800003
20160801031500,492.0,516.599976,57.272725,100,55.5,0,72.599998,71.800003,68.800003
20160801033000,492.0,524.799988,58.181817,100,55.5,0,72.599998,71.800003,68.800003
20160801034500,492.0,518.23999,57.454544,100,55.5,0,72.400002,71.800003,68.800003
20160801040000,492.0,560.880005,62.181819,100,55.5,0,72.599998,71.800003,68.800003
20160801041500,492.0,529.719971,58.727269,100,55.5,0,72.400002,71.800003,68.800003
20160801043000,492.0,516.599976,57.272725,100,55.5,0,72.599998,71.800003,68.800003
20160801044500,492.0,555.960022,61.636366,100,55.5,0,72.199997,71.800003,68.800003
20160801050000,492.0,519.880005,57.636364,100,55.5,0,72.400002,71.800003,68.800003
20160801051500,492.0,519.880005,57.636364,100,55.5,0,72.199997,71.800003,68.800003
20160801053000,492.0,529.719971,58.727269,100,55.5,0,72.199997,71.800003,68.800003
20160801054500,492.0,536.280029,59.454549,100,55.5,0,72.099998,71.800003,68.800003
20160801060000,492.0,536.280029,59.454549,100,55.5,0,72.0,71.800003,68.800003
20160801061500,492.0,529.719971,58.727269,100,55.5,0,72.099998,71.800003,68.800003
20160801063000,492.0,519.880005,57.636364,100,55.5,0,71.900002,71.800003,68.800003
20160801064500,492.0,536.280029,59.454549,100,55.5,0,72.199997,71.800003,68.800003
20160801070000,492.0,510.040009,56.545455,100,55.5,0,72.199997,71.800003,68.800003
20160801071500,492.0,470.679993,52.181817,100,55.5,0,71.900002,71.800003,68.800003
20160801073000,492.0,503.480011,55.818183,100,55.5,0,72.400002,71.800003,68.800003
20160801074500,492.0,475.600006,52.727273,100,55.5,0,72.599998,71.800003,68.800003
20160801080000,492.0,496.920013,55.090911,100,55.5,0,72.599998,71.800003,68.800003
20160801081500,492.0,482.160004,53.454546,100,55.5,0,72.199997,71.800003,68.800003
20160801083000,492.0,475.600006,52.727273,100,55.5,0,72.099998,71.800003,68.800003
20160801084500,492.0,470.679993,52.181817,100,55.5,0,72.0,71.800003,68.800003
20160801090000,492.0,496.920013,55.090911,100,55.5,0,72.199997,71.800003,68.800003
20160801091500,492.0,505.119995,55.999999,100,55.5,0,72.199997,71.800003,68.800003
20160801093000,492.0,610.080017,67.636366,100,55.5,0,72.099998,71.800003,68.800003
20160801094500,492.0,649.439941,71.999994,100,55.5,0,71.900002,71.800003,68.800003
20160801100000,492.0,613.360046,68.000005,100,55.5,0,71.699997,71.800003,68.800003
20160801101500,492.0,633.039978,70.181816,100,55.5,0,71.800003,71.800003,68.800003
20160801103000,492.0,646.160034,71.636367,100,55.5,0,71.599998,71.800003,68.800003
20160801104500,492.0,628.119995,69.636363,100,55.5,0,71.599998,71.800003,68.800003
20160801110000,492.0,495.279999,54.909091,100,55.5,0,71.599998,71.800003,68.800003
20160801111500,492.0,639.599976,70.909088,100,55.5,0,71.5,71.800003,68.800003
20160801113000,492.0,626.47998,69.454543,100,55.5,0,71.300003,71.800003,68.800003
20160801114500,492.0,656.0,72.727273,99,55.5,0,71.300003,71.800003,68.800003
20160801120000,492.0,518.23999,57.454544,65,55.5,0,71.0,71.800003,68.800003
20160801121500,492.0,511.679993,56.727272,60,55.5,0,71.099998,71.800003,68.800003
20160801123000,492.0,473.959991,52.545454,61,55.5,0,70.800003,71.800003,68.800003
20160801124500,492.0,488.720001,54.181818,63,55.5,0,70.900002,71.800003,68.800003
20160801130000,492.0,496.920013,55.090911,66,55.5,0,71.0,71.800003,68.800003
20160801131500,492.0,487.079987,53.999999,65,55.5,0,70.800003,71.800003,68.800003
20160801133000,492.0,519.880005,57.636364,63,55.5,0,71.199997,71.800003,68.800003
20160801134500,492.0,526.439941,58.36363,60,55.5,0,70.800003,71.800003,68.800003
20160801140000,492.0,518.23999,57.454544,60,55.5,0,71.199997,71.800003,68.800003
20160801141500,492.0,536.280029,59.454549,59,55.5,0,71.099998,71.800003,68.800003
20160801143000,492.0,511.679993,56.727272,59,55.5,0,71.5,71.800003,68.800003
20160801144500,492.0,536.280029,59.454549,58,55.5,0,71.599998,71.800003,68.800003
20160801150000,492.0,501.839996,55.636363,56,55.5,0,71.400002,71.800003,68.800003
20160801151500,492.0,539.560059,59.818188,57,55.5,0,71.599998,71.800003,68.800003
20160801153000,492.0,470.679993,52.181817,56,55.5,0,71.5,71.800003,68.800003
20160801154500,492.0,510.040009,56.545455,55,55.5,0,71.300003,71.800003,68.800003
20160801160000,492.0,496.920013,55.090911,56,55.5,0,71.400002,71.800003,68.800003
20160801161500,492.0,519.880005,57.636364,57,55.5,0,70.800003,71.800003,68.800003
20160801163000,492.0,501.839996,55.636363,56,55.5,0,71.0,71.800003,68.800003
20160801164500,492.0,480.519989,53.272726,55,55.5,0,70.800003,71.800003,68.800003
20160801170000,492.0,518.23999,57.454544,56,55.5,0,71.099998,71.800003,68.800003
20160801171500,492.0,531.360046,58.909096,55,55.5,0,70.800003,71.800003,68.800003
20160801173000,492.0,501.839996,55.636363,55,55.5,0,71.199997,71.800003,68.800003
20160801174500,492.0,510.040009,56.545455,55,55.5,0,71.099998,71.800003,68.800003
20160801180000,492.0,482.160004,53.454546,56,55.5,0,71.400002,71.800003,68.800003
20160801181500,492.0,518.23999,57.454544,56,55.5,0,71.400002,71.800003,68.800003
20160801183000,492.0,510.040009,56.545455,55,55.5,0,71.300003,71.800003,68.800003
20160801184500,492.0,488.720001,54.181818,55,55.5,0,71.400002,71.800003,68.800003
20160801190000,492.0,510.040009,56.545455,56,55.5,0,71.400002,72.699997,69.699997
20160801191500,492.0,531.360046,58.909096,57,55.5,0,71.5,72.300003,69.300003
20160801193000,492.0,505.119995,55.999999,55,55.5,0,71.5,72.199997,69.199997
20160801194500,492.0,519.880005,57.636364,56,55.5,0,71.699997,72.199997,69.199997
20160801200000,492.0,495.279999,54.909091,55,55.5,0,71.699997,72.199997,69.199997
20160801201500,492.0,516.599976,57.272725,55,55.5,0,71.699997,72.699997,69.699997
20160801203000,492.0,516.599976,57.272725,55,55.5,0,71.800003,72.699997,69.699997
20160801204500,492.0,516.599976,57.272725,55,55.5,0,71.699997,72.699997,69.699997
20160801210000,492.0,495.279999,54.909091,55,55.5,0,71.599998,72.699997,69.699997
20160801211500,492.0,610.080017,67.636366,61,54.900002,0,71.699997,72.199997,69.199997
20160801213000,492.0,516.599976,57.272725,56,54.900002,0,71.699997,72.300003,69.300003
20160801214500,492.0,503.480011,55.818183,55,54.900002,0,71.699997,72.199997,69.199997
20160801220000,492.0,488.720001,54.181818,55,54.900002,0,71.699997,72.699997,69.699997
20160801221500,492.0,518.23999,57.454544,54,54.900002,0,71.699997,72.699997,69.699997
20160801223000,492.0,482.160004,53.454546,54,54.900002,0,71.699997,72.699997,69.699997
20160801224500,492.0,496.920013,55.090911,55,54.900002,0,71.699997,72.699997,69.699997
20160801230000,492.0,470.679993,52.181817,55,54.900002,0,71.699997,72.699997,69.699997
20160801231500,492.0,505.119995,55.999999,55,54.900002,0,71.699997,72.599998,69.599998
20160801233000,492.0,505.119995,55.999999,56,54.900002,0,71.699997,72.300003,69.300003
20160801234500,492.0,475.600006,52.727273,54,55.5,0,71.599998,74.300003,71.300003
20160802000000,492.0,519.880005,57.636364,54,55.5,0,71.800003,74.300003,71.300003
20160802001500,492.0,505.119995,55.999999,55,55.5,0,71.699997,74.300003,71.300003
20160802003000,492.0,495.279999,54.909091,54,55.5,0,71.699997,74.300003,71.300003
20160802004500,492.0,480.519989,53.272726,54,55.5,0,71.900002,74.300003,71.300003
20160802010000,492.0,496.920013,55.090911,54,55.5,0,72.0,74.300003,71.300003
20160802011500,492.0,482.160004,53.454546,54,55.5,0,71.900002,74.300003,71.300003
20160802013000,492.0,495.279999,54.909091,54,55.5,0,71.699997,74.300003,71.300003
20160802014500,492.0,495.279999,54.909091,54,55.5,0,71.699997,74.300003,71.300003
20160802020000,492.0,518.23999,57.454544,54,54.700001,0,71.699997,74.300003,71.300003
20160802021500,492.0,487.079987,53.999999,54,54.700001,0,71.800003,74.300003,71.300003
20160802023000,492.0,496.920013,55.090911,54,54.700001,0,71.800003,74.300003,71.300003
20160802024500,492.0,496.920013,55.090911,54,54.700001,0,71.800003,74.300003,71.300003
20160802030000,492.0,496.920013,55.090911,54,54.700001,0,71.699997,74.300003,71.300003
20160802031500,492.0,496.920013,55.090911,54,54.700001,0,71.599998,74.300003,71.300003
20160802033000,492.0,503.480011,55.818183,54,54.700001,0,71.599998,74.300003,71.300003
20160802034500,492.0,511.679993,56.727272,54,54.700001,0,71.400002,74.300003,71.300003
20160802040000,492.0,488.720001,54.181818,54,54.700001,0,71.5,74.300003,71.300003
20160802041500,492.0,496.920013,55.090911,54,54.700001,0,71.699997,74.300003,71.300003
20160802043000,492.0,490.359985,54.363635,54,54.700001,0,71.699997,74.300003,71.300003
20160802044500,492.0,490.359985,54.363635,54,54.700001,0,71.599998,74.300003,71.300003
20160802050000,492.0,475.600006,52.727273,54,54.700001,0,71.599998,74.300003,71.300003
20160802051500,492.0,488.720001,54.181818,54,54.700001,0,71.599998,74.300003,71.300003
20160802053000,492.0,488.720001,54.181818,54,54.700001,0,71.699997,74.300003,71.300003
20160802054500,492.0,488.720001,54.181818,54,54.700001,0,71.5,74.300003,71.300003
20160802060000,492.0,488.720001,54.181818,54,54.700001,0,71.699997,74.300003,71.300003
20160802061500,492.0,510.040009,56.545455,50,55.5,0,71.800003,74.099998,71.099998
20160802063000,492.0,480.519989,53.272726,49,55.5,0,71.800003,74.199997,71.199997
20160802064500,492.0,475.600006,52.727273,50,54.700001,0,71.699997,74.0,71.0
20160802070000,492.0,505.119995,55.999999,50,54.700001,0,71.599998,74.0,71.0
20160802071500,492.0,487.079987,53.999999,50,54.700001,0,71.400002,74.0,71.0
20160802073000,492.0,510.040009,56.545455,50,55.5,0,71.5,74.0,71.0
20160802074500,492.0,473.959991,52.545454,53,55.5,0,71.5,73.900002,70.900002
20160802080000,492.0,511.679993,56.727272,53,55.5,0,71.599998,73.699997,70.699997
20160802081500,492.0,526.439941,58.36363,57,55.5,0,71.199997,73.599998,70.599998
20160802083000,492.0,526.439941,58.36363,59,55.5,0,71.400002,73.5,70.5
20160802084500,492.0,546.119995,60.545454,61,55.5,0,71.199997,73.599998,70.599998
20160802090000,492.0,546.119995,60.545454,60,55.5,0,71.199997,73.599998,70.599998
20160802091500,492.0,526.439941,58.36363,61,55.5,0,71.300003,73.599998,70.599998
20160802093000,492.0,526.439941,58.36363,60,55.5,0,71.300003,73.900002,70.900002
20160802094500,492.0,559.23999,61.999999,63,55.5,0,71.300003,73.699997,70.699997
20160802100000,492.0,551.039978,61.090907,63,55.5,0,71.300003,73.900002,70.900002
20160802101500,492.0,524.799988,58.181817,65,55.5,0,71.300003,73.900002,70.900002
20160802103000,492.0,516.599976,57.272725,67,55.5,0,71.199997,73.900002,70.900002
20160802104500,492.0,482.160004,53.454546,66,55.5,0,71.300003,73.900002,70.900002
20160802110000,492.0,495.279999,54.909091,66,55.5,0,71.199997,73.900002,70.900002
20160802111500,492.0,510.040009,56.545455,66,55.5,0,71.199997,73.900002,70.900002
20160802113000,492.0,518.23999,57.454544,66,55.5,0,71.199997,73.900002,70.900002
20160802114500,492.0,495.279999,54.909091,69,55.5,0,71.300003,73.900002,70.900002
20160802120000,492.0,475.600006,52.727273,69,55.5,0,71.199997,73.900002,70.900002
20160802121500,492.0,475.600006,52.727273,69,55.5,0,71.300003,73.900002,70.900002
20160802123000,492.0,501.839996,55.636363,70,55.5,0,71.300003,73.900002,70.900002
20160802124500,492.0,490.359985,54.363635,70,55.5,0,71.400002,73.900002,70.900002
20160802130000,492.0,490.359985,54.363635,73,55.5,0,71.5,73.599998,70.599998
20160802131500,492.0,510.040009,56.545455,88,55.5,0,71.599998,73.599998,70.599998
20160802133000,492.0,496.920013,55.090911,85,55.5,0,71.400002,73.900002,70.900002
20160802134500,492.0,503.480011,55.818183,85,55.5,0,71.300003,73.900002,70.900002
20160802140000,492.0,518.23999,57.454544,86,55.5,0,71.400002,73.900002,70.900002
20160802141500,492.0,490.359985,54.363635,85,55.5,0,71.300003,73.900002,70.900002
20160802143000,492.0,495.279999,54.909091,84,55.5,0,71.300003,73.900002,70.900002
20160802144500,492.0,480.519989,53.272726,84,55.5,0,71.400002,73.900002,70.900002
20160802150000,492.0,501.839996,55.636363,84,55.5,0,71.300003,73.900002,70.900002
20160802151500,492.0,501.839996,55.636363,85,55.5,0,71.300003,73.900002,70.900002
20160802153000,492.0,501.839996,55.636363,85,55.5,0,71.400002,73.900002,70.900002
20160802154500,492.0,480.519989,53.272726,85,55.5,0,71.300003,73.900002,70.900002
20160802160000,492.0,505.119995,55.999999,85,55.5,0,71.400002,73.900002,70.900002
20160802161500,492.0,487.079987,53.999999,85,55.5,0,71.400002,73.900002,70.900002
20160802163000,492.0,470.679993,52.181817,85,55.5,0,71.300003,73.900002,70.900002
20160802164500,492.0,496.920013,55.090911,86,56.299999,0,71.5,73.900002,70.900002
20160802170000,492.0,516.599976,57.272725,92,56.299999,0,71.400002,73.599998,70.599998
20160802171500,492.0,503.480011,55.818183,97,55.599998,0,71.300003,73.900002,70.900002
20160802173000,492.0,487.079987,53.999999,97,55.599998,0,71.300003,73.900002,70.900002
20160802174500,492.0,495.279999,54.909091,98,55.599998,0,71.300003,73.900002,70.900002
20160802180000,492.0,487.079987,53.999999,99,55.599998,0,71.300003,73.699997,70.699997
20160802181500,492.0,475.600006,52.727273,100,55.599998,0,71.300003,73.900002,70.900002
20160802183000,492.0,490.359985,54.363635,100,55.599998,0,71.300003,73.900002,70.900002
20160802184500,492.0,482.160004,53.454546,100,55.599998,0,71.199997,73.900002,70.900002
20160802190000,492.0,488.720001,54.181818,99,55.599998,0,71.300003,73.900002,70.900002
20160802191500,492.0,495.279999,54.909091,99,55.599998,0,71.5,73.900002,70.900002
20160802193000,492.0,488.720001,54.181818,99,55.599998,0,71.699997,73.900002,70.900002
20160802194500,492.0,495.279999,54.909091,99,55.599998,0,71.800003,73.900002,70.900002
20160802200000,492.0,495.279999,54.909091,97,55.599998,0,71.699997,73.900002,70.900002
20160802201500,492.0,501.839996,55.636363,93,55.599998,0,71.900002,73.900002,70.900002
20160802203000,492.0,501.839996,55.636363,90,55.599998,0,71.800003,73.900002,70.900002
20160802204500,492.0,488.720001,54.181818,83,55.599998,0,71.699997,74.300003,71.300003
20160802210000,492.0,503.480011,55.818183,80,55.599998,0,71.900002,74.300003,71.300003
20160802211500,492.0,519.880005,57.636364,77,55.599998,0,71.900002,74.300003,71.300003
20160802213000,492.0,503.480011,55.818183,76,55.599998,0,71.900002,74.300003,71.300003
20160802214500,492.0,490.359985,54.363635,74,55.599998,0,72.099998,74.300003,71.300003
20160802220000,492.0,490.359985,54.363635,81,55.599998,0,71.900002,74.0,71.0
20160802221500,492.0,496.920013,55.090911,78,55.599998,0,72.099998,74.0,71.0
20160802223000,492.0,496.920013,55.090911,76,55.599998,0,71.900002,74.0,71.0
20160802224500,492.0,482.160004,53.454546,75,55.599998,0,72.0,74.0,71.0
20160802230000,492.0,505.119995,55.999999,75,55.599998,0,71.900002,74.0,71.0
20160802231500,492.0,490.359985,54.363635,73,55.599998,0,71.800003,74.0,71.0
20160802233000,492.0,495.279999,54.909091,72,55.599998,0,71.900002,74.0,71.0
20160802234500,492.0,519.880005,57.636364,69,55.599998,0,71.900002,74.0,71.0
20160803000000,492.0,519.880005,57.636364,68,55.599998,0,71.900002,74.0,71.0
20160803001500,492.0,482.160004,53.454546,68,55.599998,0,71.900002,74.0,71.0
20160803003000,492.0,495.279999,54.909091,68,55.599998,0,71.900002,74.0,71.0
20160803004500,492.0,475.600006,52.727273,67,55.599998,0,72.0,74.0,71.0
20160803010000,492.0,488.720001,54.181818,68,55.599998,0,72.0,74.0,71.0
20160803011500,492.0,488.720001,54.181818,68,55.599998,0,71.900002,74.0,71.0
20160803013000,492.0,503.480011,55.818183,67,55.599998,0,71.900002,74.300003,71.300003
20160803014500,492.0,487.079987,53.999999,67,55.599998,0,71.800003,74.300003,71.300003
20160803020000,492.0,511.679993,56.727272,68,55.599998,0,71.800003,74.599998,71.599998
20160803021500,492.0,505.119995,55.999999,69,55.599998,0,71.699997,74.599998,71.599998
20160803023000,492.0,496.920013,55.090911,67,55.599998,0,71.699997,74.599998,71.599998
20160803024500,492.0,496.920013,55.090911,67,55.599998,0,71.800003,74.699997,71.699997
20160803030000,492.0,475.600006,52.727273,67,55.599998,0,71.699997,74.699997,71.699997
20160803031500,492.0,496.920013,55.090911,66,55.599998,0,71.900002,74.699997,71.699997
20160803033000,492.0,482.160004,53.454546,66,55.599998,0,71.800003,74.699997,71.699997
20160803034500,492.0,496.920013,55.090911,66,55.599998,0,71.800003,74.699997,71.699997
20160803040000,492.0,496.920013,55.090911,66,55.599998,0,71.800003,74.699997,71.699997
20160803041500,492.0,470.679993,52.181817,66,55.599998,0,71.800003,74.699997,71.699997
20160803043000,492.0,480.519989,53.272726,66,55.599998,0,71.900002,74.699997,71.699997
20160803044500,492.0,473.959991,52.545454,66,55.599998,0,71.800003,74.699997,71.699997
20160803050000,492.0,511.679993,56.727272,65,55.599998,0,71.699997,74.699997,71.699997
20160803051500,492.0,482.160004,53.454546,65,55.599998,0,71.699997,74.699997,71.699997
20160803053000,492.0,490.359985,54.363635,65,55.599998,0,71.800003,74.699997,71.699997
20160803054500,492.0,482.160004,53.454546,65,55.599998,0,71.699997,74.800003,71.800003
20160803060000,492.0,473.959991,52.545454,65,55.599998,100,71.599998,75.0,72.0
20160803061500,492.0,501.839996,55.636363,65,55.599998,100,71.699997,75.0,72.0
20160803063000,492.0,473.959991,52.545454,65,55.599998,100,71.900002,75.0,72.0
20160803064500,492.0,488.720001,54.181818,65,55.599998,100,72.199997,75.0,72.0
20160803070000,492.0,503.480011,55.818183,65,55.599998,0,72.099998,75.0,72.0
20160803071500,492.0,482.160004,53.454546,67,55.599998,0,72.199997,74.900002,71.900002
20160803073000,492.0,490.359985,54.363635,67,55.599998,0,72.300003,75.0,72.0
20160803074500,492.0,505.119995,55.999999,67,55.599998,0,72.400002,74.699997,71.699997
20160803080000,492.0,457.559998,50.727272,69,55.599998,0,72.599998,74.699997,71.699997
20160803081500,492.0,482.160004,53.454546,73,55.599998,0,72.699997,74.699997,71.699997
20160803083000,492.0,475.600006,52.727273,75,55.599998,0,72.900002,74.699997,71.699997
20160803084500,492.0,482.160004,53.454546,75,55.599998,0,72.800003,74.699997,71.699997
20160803090000,492.0,503.480011,55.818183,77,55.599998,0,72.599998,74.699997,71.699997
20160803091500,492.0,503.480011,55.818183,78,55.599998,0,72.5,74.699997,71.699997
20160803093000,492.0,490.359985,54.363635,79,55.599998,0,72.599998,74.699997,71.699997
20160803094500,492.0,501.839996,55.636363,80,55.599998,0,72.599998,74.699997,71.699997
20160803100000,492.0,526.439941,58.36363,75,56.5,0,72.5,74.699997,71.699997
20160803101500,492.0,482.160004,53.454546,71,83.800003,100,73.199997,79.400002,76.400002
20160803103000,492.0,496.920013,55.090911,69,91.099998,100,73.900002,79.400002,76.400002
20160803104500,492.0,496.920013,55.090911,68,85.0,100,74.400002,79.400002,76.400002
20160803110000,492.0,488.720001,54.181818,67,88.099998,100,74.800003,79.400002,76.400002
20160803111500,492.0,505.119995,55.999999,67,93.900002,100,75.400002,79.400002,76.400002
20160803113000,492.0,516.599976,57.272725,66,85.599998,100,75.699997,79.400002,76.400002
20160803114500,492.0,482.160004,53.454546,65,87.300003,100,76.0,79.400002,76.400002
20160803120000,492.0,505.119995,55.999999,65,87.300003,100,76.0,79.400002,76.400002
20160803121500,492.0,505.119995,55.999999,66,95.300003,100,76.300003,79.400002,76.400002
20160803123000,492.0,505.119995,55.999999,65,58.0,100,76.0,79.400002,76.400002
20160803124500,492.0,475.600006,52.727273,65,82.5,100,75.099998,79.400002,76.400002
20160803130000,492.0,470.679993,52.181817,68,82.5,100,75.699997,79.400002,76.400002
20160803131500,492.0,490.359985,54.363635,69,78.699997,100,75.800003,79.400002,76.400002
20160803133000,492.0,505.119995,55.999999,70,78.699997,100,75.699997,79.400002,76.400002
20160803134500,492.0,495.279999,54.909091,70,78.699997,100,75.900002,79.400002,76.400002
20160803140000,492.0,470.679993,52.181817,71,78.699997,100,76.099998,79.400002,76.400002
20160803141500,492.0,470.679993,52.181817,81,80.199997,100,76.099998,79.400002,76.400002
20160803143000,492.0,457.559998,50.727272,85,80.199997,100,76.300003,79.400002,76.400002
20160803144500,492.0,488.720001,54.181818,86,59.599998,100,76.0,79.400002,76.400002
20160803150000,492.0,488.720001,54.181818,86,60.5,100,75.300003,79.400002,76.400002
20160803151500,492.0,488.720001,54.181818,86,78.900002,100,75.599998,79.400002,76.400002
20160803153000,492.0,503.480011,55.818183,86,83.5,100,75.800003,79.400002,76.400002
20160803154500,492.0,496.920013,55.090911,86,87.900002,100,76.099998,79.400002,76.400002
20160803160000,492.0,496.920013,55.090911,86,87.900002,100,76.099998,79.400002,76.400002
20160803161500,492.0,516.599976,57.272725,86,58.0,100,75.800003,79.400002,76.400002
20160803163000,492.0,470.679993,52.181817,86,68.599998,100,75.400002,79.400002,76.400002
20160803164500,492.0,495.279999,54.909091,85,78.300003,100,75.699997,79.400002,76.400002
20160803170000,492.0,482.160004,53.454546,84,83.199997,100,75.800003,79.400002,76.400002
20160803171500,492.0,495.279999,54.909091,81,83.199997,100,75.900002,79.400002,76.400002
20160803173000,492.0,519.880005,57.636364,79,79.199997,100,76.400002,79.400002,76.400002
20160803174500,492.0,519.880005,57.636364,78,64.199997,0,76.400002,79.400002,76.400002
20160803180000,492.0,519.880005,57.636364,75,56.700001,100,75.599998,79.400002,76.400002
20160803181500,492.0,475.600006,52.727273,74,79.699997,100,75.300003,79.400002,76.400002
20160803183000,492.0,503.480011,55.818183,74,78.699997,100,75.800003,79.400002,76.400002
20160803184500,492.0,495.279999,54.909091,74,78.699997,100,76.099998,79.400002,76.400002
20160803190000,492.0,501.839996,55.636363,74,77.300003,100,76.400002,79.400002,76.400002
20160803191500,492.0,510.040009,56.545455,74,57.200001,100,76.099998,79.400002,76.400002
20160803193000,492.0,490.359985,54.363635,73,57.200001,100,75.800003,79.400002,76.400002
20160803194500,492.0,490.359985,54.363635,73,66.099998,100,75.5,79.400002,76.400002
20160803200000,492.0,490.359985,54.363635,73,76.800003,100,75.699997,79.400002,76.400002
20160803201500,492.0,490.359985,54.363635,73,75.900002,100,76.099998,70.400002,67.400002
20160803203000,492.0,482.160004,53.454546,100,56.0,0,75.5,70.0,67.0
20160803204500,492.0,495.279999,54.909091,100,56.0,0,75.5,70.400002,67.400002
20160803210000,492.0,503.480011,55.818183,100,55.200001,0,75.400002,70.400002,67.400002
20160803211500,492.0,503.480011,55.818183,100,55.200001,0,75.199997,70.400002,67.400002
20160803213000,492.0,510.040009,56.545455,100,55.900002,0,74.699997,70.400002,67.400002
20160803214500,492.0,480.519989,53.272726,100,55.900002,0,74.800003,70.400002,67.400002
20160803220000,492.0,495.279999,54.909091,100,55.900002,0,74.599998,70.400002,67.400002
20160803221500,492.0,487.079987,53.999999,100,55.900002,0,74.400002,70.400002,67.400002
20160803223000,492.0,480.519989,53.272726,100,55.200001,0,74.599998,70.400002,67.400002
20160803224500,492.0,480.519989,53.272726,100,55.200001,0,74.599998,70.400002,67.400002
20160803230000,492.0,490.359985,54.363635,100,55.200001,0,74.5,70.400002,67.400002
20160803231500,492.0,495.279999,54.909091,100,55.200001,0,74.199997,70.400002,67.400002
20160803233000,492.0,495.279999,54.909091,100,55.200001,0,74.099998,70.400002,67.400002
20160803234500,492.0,501.839996,55.636363,100,55.200001,0,74.099998,70.400002,67.400002
20160804000000,492.0,495.279999,54.909091,100,55.200001,0,73.900002,70.400002,67.400002
20160804001500,492.0,526.439941,58.36363,100,55.200001,0,74.0,70.400002,67.400002
20160804003000,492.0,495.279999,54.909091,100,55.200001,0,74.0,70.400002,67.400002
20160804004500,492.0,488.720001,54.181818,100,55.200001,0,73.800003,70.400002,67.400002
20160804010000,492.0,503.480011,55.818183,100,55.200001,0,73.800003,70.400002,67.400002
20160804011500,492.0,495.279999,54.909091,100,55.200001,0,73.599998,70.400002,67.400002
20160804013000,492.0,503.480011,55.818183,100,55.200001,0,73.400002,70.800003,67.800003
20160804014500,492.0,488.720001,54.181818,100,55.200001,0,73.199997,70.400002,67.400002
20160804020000,492.0,495.279999,54.909091,100,55.200001,0,73.099998,70.300003,67.300003
20160804021500,492.0,487.079987,53.999999,100,55.200001,0,73.199997,69.900002,66.900002
20160804023000,492.0,495.279999,54.909091,100,55.200001,0,73.300003,69.5,66.5
20160804024500,492.0,503.480011,55.818183,100,55.200001,0,73.300003,69.5,66.5
20160804030000,492.0,503.480011,55.818183,100,55.200001,0,73.300003,69.400002,66.400002
20160804031500,492.0,516.599976,57.272725,100,55.200001,0,73.199997,69.800003,66.800003
20160804033000,492.0,496.920013,55.090911,100,55.200001,0,73.300003,70.0,67.0
20160804034500,492.0,511.679993,56.727272,100,55.200001,0,73.300003,70.400002,67.400002
20160804040000,492.0,496.920013,55.090911,100,55.200001,0,73.400002,70.400002,67.400002
20160804041500,492.0,503.480011,55.818183,100,55.200001,0,73.300003,70.800003,67.800003
20160804043000,492.0,516.599976,57.272725,100,55.200001,0,73.300003,70.800003,67.800003
20160804044500,492.0,496.920013,55.090911,100,55.200001,0,73.099998,70.400002,67.400002
20160804050000,492.0,511.679993,56.727272,100,55.200001,0,73.300003,70.400002,67.400002
20160804051500,492.0,496.920013,55.090911,100,55.200001,0,73.099998,70.400002,67.400002
20160804053000,492.0,496.920013,55.090911,100,55.200001,0,73.199997,71.300003,68.300003
20160804054500,492.0,490.359985,54.363635,100,55.200001,0,73.199997,70.400002,67.400002
20160804060000,492.0,501.839996,55.636363,100,55.200001,0,73.099998,70.400002,67.400002
20160804061500,492.0,473.959991,52.545454,100,55.200001,0,72.900002,71.300003,68.300003
20160804063000,492.0,503.480011,55.818183,100,55.200001,0,72.900002,71.300003,68.300003
20160804064500,492.0,473.959991,52.545454,100,55.200001,0,73.099998,71.300003,68.300003
20160804070000,492.0,473.959991,52.545454,100,55.200001,0,72.800003,71.300003,68.300003
20160804071500,492.0,519.880005,57.636364,100,55.200001,0,72.900002,71.300003,68.300003
20160804073000,492.0,496.920013,55.090911,100,55.200001,0,72.699997,70.900002,67.900002
20160804074500,492.0,470.679993,52.181817,100,55.200001,0,72.699997,70.900002,67.900002
20160804080000,492.0,475.600006,52.727273,100,55.200001,0,72.599998,70.900002,67.900002
20160804081500,492.0,490.359985,54.363635,100,55.900002,0,72.699997,70.900002,67.900002
20160804083000,492.0,501.839996,55.636363,100,55.900002,0,72.900002,70.900002,67.900002
20160804084500,492.0,473.959991,52.545454,100,82.0,100,73.199997,78.800003,75.800003
20160804090000,492.0,503.480011,55.818183,100,82.0,100,73.900002,78.800003,75.800003
20160804091500,492.0,482.160004,53.454546,100,81.099998,100,74.5,78.599998,75.599998
20160804093000,492.0,487.079987,53.999999,100,82.0,100,74.800003,78.599998,75.599998
20160804094500,492.0,487.079987,53.999999,100,86.5,100,75.400002,78.599998,75.599998
20160804100000,492.0,496.920013,55.090911,99,58.400002,0,75.300003,78.599998,75.599998
20160804101500,492.0,496.920013,55.090911,99,60.299999,100,74.800003,78.599998,75.599998
20160804103000,492.0,473.959991,52.545454,98,76.300003,100,74.699997,78.599998,75.599998
20160804104500,492.0,510.040009,56.545455,98,69.199997,0,75.400002,78.300003,75.300003
20160804110000,492.0,503.480011,55.818183,95,56.400002,100,74.699997,78.300003,75.300003
20160804111500,492.0,519.880005,57.636364,84,56.400002,100,74.5,78.199997,75.199997
20160804113000,492.0,496.920013,55.090911,79,74.0,100,74.599998,78.300003,75.300003
20160804114500,492.0,496.920013,55.090911,77,74.0,100,74.800003,77.800003,74.800003
20160804120000,492.0,524.799988,58.181817,75,74.0,100,75.0,78.199997,75.199997
20160804121500,492.0,505.119995,55.999999,74,57.099998,100,74.699997,78.5,75.5
20160804123000,492.0,487.079987,53.999999,75,65.300003,100,74.5,78.300003,75.300003
20160804124500,492.0,470.679993,52.181817,75,76.800003,100,74.699997,78.300003,75.300003
20160804130000,492.0,487.079987,53.999999,74,75.400002,100,74.699997,78.300003,75.300003
20160804131500,492.0,496.920013,55.090911,72,73.0,100,74.800003,78.300003,75.300003
20160804133000,492.0,488.720001,54.181818,72,91.199997,100,75.0,78.300003,75.300003
20160804134500,492.0,488.720001,54.181818,72,57.599998,100,74.800003,78.300003,75.300003
20160804140000,492.0,495.279999,54.909091,72,56.900002,100,74.800003,77.800003,74.800003
20160804141500,492.0,511.679993,56.727272,72,68.099998,100,74.599998,78.300003,75.300003
20160804143000,492.0,488.720001,54.181818,72,72.0,100,74.699997,78.099998,75.099998
20160804144500,492.0,510.040009,56.545455,72,73.300003,100,74.900002,78.300003,75.300003
20160804150000,492.0,470.679993,52.181817,72,72.5,100,74.800003,78.300003,75.300003
20160804151500,492.0,488.720001,54.181818,72,69.699997,100,74.800003,78.199997,75.199997
20160804153000,492.0,496.920013,55.090911,74,82.099998,100,75.199997,78.300003,75.300003
20160804154500,492.0,488.720001,54.181818,74,56.0,100,75.0,78.300003,75.300003
20160804160000,492.0,511.679993,56.727272,75,56.0,100,74.599998,78.300003,75.300003
20160804161500,492.0,501.839996,55.636363,75,57.5,100,74.599998,78.300003,75.300003
20160804163000,492.0,487.079987,53.999999,76,77.699997,100,74.199997,78.300003,75.300003
20160804164500,492.0,487.079987,53.999999,77,77.699997,100,75.0,78.099998,75.099998
20160804170000,492.0,496.920013,55.090911,78,57.099998,100,74.800003,78.300003,75.300003
20160804171500,492.0,496.920013,55.090911,76,57.099998,100,74.599998,78.099998,75.099998
20160804173000,492.0,475.600006,52.727273,75,71.0,100,74.5,78.300003,75.300003
20160804174500,492.0,501.839996,55.636363,74,75.400002,100,74.800003,78.300003,75.300003
20160804180000,492.0,480.519989,53.272726,74,75.400002,100,75.0,78.300003,75.300003
20160804181500,492.0,488.720001,54.181818,73,56.799999,100,75.0,78.300003,75.300003
20160804183000,492.0,488.720001,54.181818,73,56.0,100,74.599998,78.300003,75.300003
20160804184500,492.0,488.720001,54.181818,73,60.799999,100,74.5,78.099998,75.099998
20160804190000,492.0,475.600006,52.727273,73,76.800003,100,74.599998,78.099998,75.099998
20160804191500,492.0,495.279999,54.909091,72,74.800003,100,74.599998,78.300003,75.300003
20160804193000,492.0,495.279999,54.909091,72,76.400002,100,75.300003,78.300003,75.300003
20160804194500,492.0,503.480011,55.818183,72,79.099998,100,75.0,78.5,75.5
20160804200000,492.0,524.799988,58.181817,100,56.700001,0,74.800003,68.5,65.5
20160804201500,492.0,524.799988,58.181817,100,55.900002,0,75.099998,68.5,65.5
20160804203000,492.0,524.799988,58.181817,100,55.900002,0,75.0,68.900002,65.900002
20160804204500,492.0,524.799988,58.181817,100,55.900002,0,74.900002,68.900002,65.900002
20160804210000,492.0,524.799988,58.181817,100,55.200001,0,74.800003,68.900002,65.900002
20160804211500,492.0,539.560059,59.818188,100,55.200001,0,74.599998,68.900002,65.900002
20160804213000,492.0,516.599976,57.272725,100,55.200001,0,74.5,68.900002,65.900002
20160804214500,492.0,544.47998,60.363634,100,55.200001,0,74.300003,68.900002,65.900002
20160804220000,492.0,531.360046,58.909096,100,55.200001,0,74.400002,68.900002,65.900002
20160804221500,492.0,544.47998,60.363634,100,55.200001,0,74.400002,68.900002,65.900002
20160804223000,492.0,536.280029,59.454549,100,55.200001,0,74.300003,68.900002,65.900002
20160804224500,492.0,554.320007,61.454546,100,55.200001,0,74.300003,68.900002,65.900002
20160804230000,492.0,539.560059,59.818188,100,55.200001,0,74.300003,68.900002,65.900002
20160804231500,492.0,565.799988,62.727271,100,55.200001,0,74.300003,68.900002,65.900002
20160804233000,492.0,526.439941,58.36363,100,55.200001,0,74.300003,68.900002,65.900002
20160804234500,492.0,526.439941,58.36363,100,55.200001,0,74.199997,68.900002,65.900002
20160805000000,492.0,526.439941,58.36363,100,55.200001,0,74.099998,68.900002,65.900002
20160805001500,492.0,554.320007,61.454546,100,55.200001,0,74.099998,68.900002,65.900002
20160805003000,492.0,537.919983,59.636362,100,55.200001,0,74.0,68.900002,65.900002
20160805004500,492.0,555.960022,61.636366,100,55.200001,0,74.099998,68.900002,65.900002
20160805010000,492.0,546.119995,60.545454,100,55.200001,0,74.0,68.900002,65.900002
20160805011500,492.0,598.599976,66.363634,100,55.200001,0,73.699997,68.900002,65.900002
20160805013000,492.0,570.719971,63.272724,100,55.200001,0,73.599998,68.900002,65.900002
20160805014500,492.0,570.719971,63.272724,100,55.200001,0,73.699997,68.900002,65.900002
20160805020000,492.0,570.719971,63.272724,100,55.200001,0,73.599998,68.900002,65.900002
20160805021500,492.0,570.719971,63.272724,100,55.200001,0,73.400002,68.900002,65.900002
20160805023000,492.0,582.200012,64.545456,100,55.200001,0,73.400002,68.900002,65.900002
20160805024500,492.0,610.080017,67.636366,100,55.200001,0,73.300003,68.900002,65.900002
20160805030000,492.0,575.639954,63.818177,100,55.200001,0,73.400002,68.900002,65.900002
20160805031500,492.0,583.839966,64.727269,100,55.200001,0,73.199997,68.900002,65.900002
20160805033000,492.0,554.320007,61.454546,100,55.200001,0,73.099998,68.900002,65.900002
20160805034500,492.0,554.320007,61.454546,100,55.200001,0,73.199997,68.900002,65.900002
20160805040000,492.0,570.719971,63.272724,100,55.200001,0,73.300003,68.900002,65.900002
20160805041500,492.0,544.47998,60.363634,100,55.200001,0,73.199997,68.900002,65.900002
20160805043000,492.0,560.880005,62.181819,100,55.200001,0,73.199997,68.900002,65.900002
20160805044500,492.0,569.080017,63.090911,100,55.200001,0,73.099998,68.900002,65.900002
20160805050000,492.0,559.23999,61.999999,100,55.200001,0,72.699997,68.900002,65.900002
20160805051500,492.0,598.599976,66.363634,100,55.200001,0,73.199997,68.900002,65.900002
20160805053000,492.0,555.960022,61.636366,100,55.200001,0,73.099998,68.900002,65.900002
20160805054500,492.0,555.960022,61.636366,100,55.200001,0,73.099998,68.900002,65.900002
20160805060000,492.0,570.719971,63.272724,100,55.200001,0,72.699997,68.900002,65.900002
20160805061500,492.0,590.400024,65.454548,100,55.200001,0,72.699997,68.900002,65.900002
20160805063000,492.0,554.320007,61.454546,100,55.200001,0,72.900002,68.900002,65.900002
20160805064500,492.0,587.119995,65.090909,100,55.200001,0,72.800003,68.900002,65.900002
20160805070000,492.0,518.23999,57.454544,100,55.200001,0,72.900002,68.900002,65.900002
20160805071500,492.0,518.23999,57.454544,100,55.200001,0,72.699997,68.900002,65.900002
20160805073000,492.0,524.799988,58.181817,100,55.200001,0,72.900002,68.900002,65.900002
20160805074500,492.0,518.23999,57.454544,100,55.200001,0,72.900002,68.900002,65.900002
20160805080000,492.0,490.359985,54.363635,100,55.200001,0,73.0,68.900002,65.900002
20160805081500,492.0,503.480011,55.818183,100,55.200001,0,73.099998,68.900002,65.900002
20160805083000,492.0,511.679993,56.727272,100,55.900002,0,72.900002,68.900002,65.900002
20160805084500,492.0,503.480011,55.818183,100,55.900002,0,73.0,68.900002,65.900002
20160805090000,492.0,496.920013,55.090911,100,55.900002,0,73.099998,68.900002,65.900002
20160805091500,492.0,487.079987,53.999999,100,55.900002,0,73.099998,68.900002,65.900002
20160805093000,492.0,487.079987,53.999999,100,55.900002,0,73.099998,68.900002,65.900002
20160805094500,492.0,501.839996,55.636363,100,55.200001,0,72.900002,68.900002,65.900002
20160805100000,492.0,510.040009,56.545455,100,55.200001,0,72.800003,68.900002,65.900002
20160805101500,492.0,470.679993,52.181817,100,55.900002,0,72.900002,68.900002,65.900002
20160805103000,492.0,488.720001,54.181818,100,55.900002,0,73.0,68.900002,65.900002
20160805104500,492.0,516.599976,57.272725,100,55.900002,0,72.900002,68.900002,65.900002
20160805110000,492.0,516.599976,57.272725,100,55.900002,0,72.900002,68.900002,65.900002
20160805111500,492.0,516.599976,57.272725,100,55.900002,0,72.900002,68.900002,65.900002
20160805113000,492.0,505.119995,55.999999,100,55.900002,0,72.900002,68.900002,65.900002
20160805114500,492.0,518.23999,57.454544,100,55.900002,0,73.099998,68.900002,65.900002
20160805120000,492.0,496.920013,55.090911,100,55.900002,0,73.199997,68.900002,65.900002
20160805121500,492.0,496.920013,55.090911,100,55.900002,0,73.199997,68.900002,65.900002
20160805123000,492.0,510.040009,56.545455,100,55.900002,0,73.199997,68.900002,65.900002
20160805124500,492.0,537.919983,59.636362,100,55.900002,0,73.300003,68.900002,65.900002
20160805130000,492.0,496.920013,55.090911,100,55.900002,0,73.5,68.900002,65.900002
20160805131500,492.0,516.599976,57.272725,100,55.200001,0,73.5,68.900002,65.900002
20160805133000,492.0,516.599976,57.272725,100,55.900002,0,73.599998,68.900002,65.900002
20160805134500,492.0,516.599976,57.272725,100,55.900002,0,73.599998,68.900002,65.900002
20160805140000,492.0,490.359985,54.363635,100,55.900002,0,73.400002,68.900002,65.900002
20160805141500,492.0,569.080017,63.090911,100,55.900002,0,73.400002,68.900002,65.900002
20160805143000,492.0,547.76001,60.727274,100,55.900002,0,73.599998,68.900002,65.900002
20160805144500,492.0,547.76001,60.727274,100,55.900002,0,73.599998,68.900002,65.900002
20160805150000,492.0,531.360046,58.909096,100,55.900002,0,73.599998,68.900002,65.900002
20160805151500,492.0,577.280029,64.000003,100,55.900002,0,73.400002,68.900002,65.900002
20160805153000,492.0,551.039978,61.090907,100,55.900002,0,73.699997,68.900002,65.900002
20160805154500,492.0,551.039978,61.090907,100,55.200001,0,73.599998,68.900002,65.900002
20160805160000,492.0,551.039978,61.090907,100,55.200001,0,73.099998,68.900002,65.900002
20160805161500,492.0,583.839966,64.727269,100,55.200001,0,72.599998,68.900002,65.900002
20160805173000,492.0,511.679993,56.727272,100,55.5,0,73.300003,68.900002,65.900002
20160805174500,492.0,505.119995,55.999999,100,55.5,0,73.300003,68.900002,65.900002
20160805180000,492.0,505.119995,55.999999,100,55.5,0,73.199997,68.900002,65.900002
20160805181500,492.0,496.920013,55.090911,100,55.5,0,73.099998,68.900002,65.900002
20160805183000,492.0,519.880005,57.636364,100,55.5,0,73.0,68.900002,65.900002
20160805184500,492.0,505.119995,55.999999,100,55.5,0,73.099998,68.900002,65.900002
20160805190000,492.0,505.119995,55.999999,100,55.5,0,73.0,68.900002,65.900002
20160805191500,492.0,490.359985,54.363635,100,55.5,0,73.099998,68.900002,65.900002
20160805193000,492.0,490.359985,54.363635,100,55.5,0,73.099998,68.900002,65.900002
20160805194500,492.0,526.439941,58.36363,100,55.5,0,73.099998,68.900002,65.900002
20160805200000,492.0,487.079987,53.999999,100,55.5,0,73.400002,68.900002,65.900002
20160805201500,492.0,496.920013,55.090911,100,55.5,0,72.900002,68.900002,65.900002
20160805203000,492.0,518.23999,57.454544,100,55.5,0,72.800003,68.900002,65.900002
20160805204500,492.0,518.23999,57.454544,100,55.5,0,72.900002,68.900002,65.900002
20160805210000,492.0,501.839996,55.636363,100,55.5,0,72.900002,68.900002,65.900002
20160805211500,492.0,510.040009,56.545455,100,55.5,0,72.800003,68.800003,65.800003
20160805213000,492.0,524.799988,58.181817,100,55.5,0,72.599998,68.800003,65.800003
20160805214500,492.0,501.839996,55.636363,100,55.5,0,72.599998,68.800003,65.800003
20160805220000,492.0,510.040009,56.545455,100,54.900002,0,72.599998,68.900002,65.900002
20160805221500,492.0,503.480011,55.818183,100,54.900002,0,73.099998,68.800003,65.800003
20160805223000,492.0,470.679993,52.181817,100,54.900002,0,72.599998,68.900002,65.900002
20160805224500,492.0,511.679993,56.727272,100,54.900002,0,72.599998,68.800003,65.800003
20160805230000,492.0,511.679993,56.727272,100,54.900002,0,72.400002,68.699997,65.699997
20160805231500,492.0,501.839996,55.636363,100,54.900002,0,72.300003,68.699997,65.699997
20160805233000,492.0,516.599976,57.272725,100,54.900002,0,72.300003,68.699997,65.699997
20160805234500,492.0,510.040009,56.545455,100,54.900002,0,72.099998,68.699997,65.699997
20160806000000,492.0,496.920013,55.090911,100,54.900002,0,72.199997,68.599998,65.599998
20160806001500,492.0,516.599976,57.272725,100,54.900002,0,72.099998,68.599998,65.599998
20160806003000,492.0,516.599976,57.272725,100,54.900002,0,72.199997,68.599998,65.599998
20160806004500,492.0,503.480011,55.818183,100,54.900002,0,72.400002,68.599998,65.599998
20160806010000,492.0,503.480011,55.818183,100,54.900002,0,72.400002,68.599998,65.599998
20160806011500,492.0,503.480011,55.818183,100,54.900002,0,72.400002,68.5,65.5
