PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160806013000,492.0,495.279999,54.909091,100,54.900002,0,72.400002,68.5,65.5
20160806014500,492.0,510.040009,56.545455,100,54.900002,0,72.199997,68.5,65.5
20160806020000,492.0,510.040009,56.545455,100,54.900002,0,71.900002,68.5,65.5
20160806021500,492.0,516.599976,57.272725,100,54.900002,0,72.199997,68.599998,65.599998
20160806023000,492.0,503.480011,55.818183,100,54.900002,0,72.300003,68.5,65.5
20160806024500,492.0,503.480011,55.818183,100,54.900002,0,72.599998,68.5,65.5
20160806030000,492.0,496.920013,55.090911,100,54.900002,0,72.199997,68.599998,65.599998
20160806031500,492.0,511.679993,56.727272,100,54.900002,0,72.099998,68.599998,65.599998
20160806033000,492.0,518.23999,57.454544,100,54.900002,0,72.199997,68.5,65.5
20160806034500,492.0,496.920013,55.090911,100,54.900002,0,72.300003,68.5,65.5
20160806040000,492.0,510.040009,56.545455,100,55.5,0,72.300003,68.5,65.5
20160806041500,492.0,490.359985,54.363635,100,55.5,0,72.300003,68.5,65.5
20160806043000,492.0,518.23999,57.454544,100,55.5,0,71.800003,68.5,65.5
20160806044500,492.0,531.360046,58.909096,100,55.5,0,71.900002,68.5,65.5
20160806050000,492.0,505.119995,55.999999,100,55.5,0,71.900002,68.5,65.5
20160806051500,492.0,505.119995,55.999999,100,55.5,0,72.199997,68.5,65.5
20160806053000,492.0,496.920013,55.090911,100,55.5,0,72.0,68.5,65.5
20160806054500,492.0,519.880005,57.636364,100,55.5,0,72.099998,68.5,65.5
20160806060000,492.0,511.679993,56.727272,100,55.5,0,71.900002,68.5,65.5
20160806061500,492.0,503.480011,55.818183,100,55.5,0,72.199997,68.5,65.5
20160806063000,492.0,531.360046,58.909096,100,55.5,0,72.300003,68.5,65.5
20160806064500,492.0,531.360046,58.909096,100,55.5,0,72.199997,68.5,65.5
20160806070000,492.0,501.839996,55.636363,100,55.5,0,72.099998,68.5,65.5
20160806071500,492.0,495.279999,54.909091,100,55.5,0,72.099998,68.5,65.5
20160806073000,492.0,501.839996,55.636363,100,55.5,0,72.099998,68.5,65.5
20160806074500,492.0,519.880005,57.636364,100,55.5,0,72.300003,68.5,65.5
20160806080000,492.0,496.920013,55.090911,100,55.5,0,72.099998,68.5,65.5
20160806081500,492.0,519.880005,57.636364,100,55.5,0,72.300003,68.5,65.5
20160806083000,492.0,495.279999,54.909091,100,55.5,0,72.199997,68.5,65.5
20160806084500,492.0,487.079987,53.999999,100,55.5,0,72.300003,68.5,65.5
20160806090000,492.0,503.480011,55.818183,100,55.5,0,72.199997,68.5,65.5
20160806091500,492.0,482.160004,53.454546,100,55.5,0,72.099998,68.5,65.5
20160806093000,492.0,501.839996,55.636363,100,55.5,0,72.199997,68.5,65.5
20160806094500,492.0,482.160004,53.454546,100,55.5,0,72.099998,68.5,65.5
20160806100000,492.0,482.160004,53.454546,100,55.5,0,72.199997,68.5,65.5
20160806101500,492.0,501.839996,55.636363,100,55.5,0,72.199997,68.5,65.5
20160806103000,492.0,501.839996,55.636363,100,55.5,0,72.199997,68.5,65.5
20160806104500,492.0,488.720001,54.181818,100,55.5,0,72.099998,68.5,65.5
20160806110000,492.0,516.599976,57.272725,100,55.5,0,72.199997,68.5,65.5
20160806111500,492.0,505.119995,55.999999,100,55.5,0,72.199997,68.5,65.5
20160806113000,492.0,505.119995,55.999999,100,55.5,0,72.300003,68.5,65.5
20160806114500,492.0,482.160004,53.454546,100,55.5,0,72.300003,68.5,65.5
20160806120000,492.0,529.719971,58.727269,100,55.5,0,72.199997,68.5,65.5
20160806121500,492.0,516.599976,57.272725,100,55.5,0,72.300003,68.5,65.5
20160806123000,492.0,501.839996,55.636363,100,55.5,0,72.300003,68.5,65.5
20160806124500,492.0,526.439941,58.36363,100,55.5,0,72.199997,68.5,65.5
20160806130000,492.0,519.880005,57.636364,100,55.5,0,72.099998,68.0,60.599998
20160806131500,492.0,501.839996,55.636363,100,55.5,0,72.199997,68.0,60.599998
20160806133000,492.0,501.839996,55.636363,100,55.5,0,72.099998,68.0,60.599998
20160806134500,492.0,511.679993,56.727272,100,55.5,0,72.099998,68.0,60.599998
20160806140000,492.0,531.360046,58.909096,100,55.5,0,71.900002,68.0,60.599998
20160806141500,492.0,516.599976,57.272725,100,55.5,0,71.900002,68.0,60.599998
20160806143000,492.0,505.119995,55.999999,100,55.5,0,72.0,68.0,60.599998
20160806144500,492.0,511.679993,56.727272,100,55.5,0,72.099998,68.0,60.599998
20160806150000,492.0,546.119995,60.545454,100,55.5,0,72.099998,68.0,60.599998
20160806151500,492.0,518.23999,57.454544,100,55.5,0,72.400002,68.0,60.599998
20160806153000,492.0,539.560059,59.818188,100,55.5,0,72.199997,68.900002,65.900002
20160806154500,492.0,501.839996,55.636363,100,55.5,0,72.300003,70.800003,67.800003
20160806160000,492.0,501.839996,55.636363,100,55.5,0,72.599998,70.800003,67.800003
20160806161500,492.0,524.799988,58.181817,100,55.5,0,72.599998,70.800003,67.800003
20160806163000,492.0,536.280029,59.454549,100,55.5,0,72.5,70.800003,67.800003
20160806164500,492.0,536.280029,59.454549,100,55.5,0,72.5,70.800003,67.800003
20160806170000,492.0,518.23999,57.454544,100,55.5,0,72.5,70.800003,67.800003
20160806171500,492.0,518.23999,57.454544,100,55.5,0,72.300003,70.400002,67.400002
20160806173000,492.0,510.040009,56.545455,100,55.5,0,72.699997,70.800003,67.800003
20160806174500,492.0,539.560059,59.818188,100,55.5,0,72.599998,70.400002,67.400002
20160806180000,492.0,519.880005,57.636364,100,55.5,0,72.699997,70.400002,67.400002
20160806181500,492.0,529.719971,58.727269,100,55.5,0,72.900002,70.400002,67.400002
20160806183000,492.0,544.47998,60.363634,100,55.5,0,72.900002,70.400002,67.400002
20160806184500,492.0,524.799988,58.181817,100,55.5,0,72.800003,68.0,62.5
20160806190000,492.0,501.839996,55.636363,100,55.5,0,72.699997,68.0,62.5
20160806191500,492.0,501.839996,55.636363,100,55.5,0,72.699997,68.0,62.5
20160806193000,492.0,501.839996,55.636363,100,55.5,0,73.099998,68.0,62.5
20160806194500,492.0,510.040009,56.545455,100,55.5,0,72.599998,68.0,62.5
20160806200000,492.0,496.920013,55.090911,100,55.5,0,72.400002,68.0,62.5
20160806201500,492.0,539.560059,59.818188,100,55.5,0,72.300003,68.0,62.5
20160806203000,492.0,524.799988,58.181817,100,55.5,0,72.599998,68.0,62.5
20160806204500,492.0,531.360046,58.909096,100,55.5,0,72.5,68.0,62.5
20160806210000,492.0,546.119995,60.545454,100,55.5,0,72.400002,68.0,62.5
20160806211500,492.0,518.23999,57.454544,100,55.5,0,72.400002,68.0,62.5
20160806213000,492.0,505.119995,55.999999,100,55.5,0,72.400002,68.0,62.5
20160806214500,492.0,505.119995,55.999999,100,55.5,0,72.400002,68.0,62.5
20160806220000,492.0,519.880005,57.636364,100,55.5,0,72.099998,68.0,62.5
20160806221500,492.0,519.880005,57.636364,100,55.5,0,72.199997,68.0,62.5
20160806223000,492.0,554.320007,61.454546,100,55.5,0,72.0,68.0,62.5
20160806224500,492.0,546.119995,60.545454,100,55.5,0,72.0,68.0,62.5
20160806230000,492.0,526.439941,58.36363,100,55.5,0,71.900002,68.0,62.5
20160806231500,492.0,526.439941,58.36363,100,54.700001,0,71.800003,68.0,62.5
20160806233000,492.0,536.280029,59.454549,100,54.700001,0,71.800003,68.0,62.5
20160806234500,492.0,569.080017,63.090911,100,54.700001,0,71.699997,68.0,62.5
20160807000000,492.0,551.039978,61.090907,100,54.700001,0,71.699997,68.0,62.5
20160807001500,492.0,560.880005,62.181819,82,55.5,0,71.699997,72.400002,69.400002
20160807003000,492.0,490.359985,54.363635,66,55.5,0,71.5,72.699997,69.699997
20160807004500,492.0,490.359985,54.363635,65,55.5,0,71.599998,72.699997,69.699997
20160807010000,492.0,495.279999,54.909091,65,55.5,0,71.699997,72.900002,69.900002
20160807011500,492.0,495.279999,54.909091,68,55.5,0,71.800003,72.800003,69.800003
20160807013000,492.0,473.959991,52.545454,65,55.5,0,71.699997,72.800003,69.800003
20160807014500,492.0,501.839996,55.636363,67,55.5,0,71.699997,72.699997,69.699997
20160807020000,492.0,531.360046,58.909096,69,55.5,0,71.699997,72.699997,69.699997
20160807021500,492.0,531.360046,58.909096,69,55.5,0,71.599998,72.699997,69.699997
20160807023000,492.0,570.719971,63.272724,78,55.5,0,71.599998,72.199997,69.199997
20160807024500,492.0,496.920013,55.090911,66,55.5,0,71.400002,72.400002,69.400002
20160807030000,492.0,555.960022,61.636366,73,55.5,0,71.699997,72.5,69.5
20160807031500,492.0,529.719971,58.727269,73,55.5,0,71.300003,72.199997,69.199997
20160807033000,492.0,565.799988,62.727271,83,55.5,0,71.400002,72.199997,69.199997
20160807034500,492.0,511.679993,56.727272,69,55.5,0,71.400002,72.5,69.5
20160807040000,492.0,551.039978,61.090907,79,55.5,0,71.599998,72.199997,69.199997
20160807041500,492.0,575.639954,63.818177,84,55.5,0,71.400002,72.199997,69.199997
20160807043000,492.0,488.720001,54.181818,67,55.5,0,71.400002,72.699997,69.699997
20160807044500,492.0,510.040009,56.545455,67,55.5,0,71.099998,72.300003,69.300003
20160807050000,492.0,490.359985,54.363635,67,55.5,0,71.0,72.699997,69.699997
20160807051500,492.0,501.839996,55.636363,68,55.5,0,71.400002,72.699997,69.699997
20160807053000,492.0,495.279999,54.909091,66,55.5,0,71.400002,72.699997,69.699997
20160807054500,492.0,487.079987,53.999999,64,55.5,0,71.400002,72.699997,69.699997
20160807060000,492.0,482.160004,53.454546,65,55.5,0,71.199997,72.699997,69.699997
20160807061500,492.0,488.720001,54.181818,67,55.5,0,71.400002,72.699997,69.699997
20160807063000,492.0,488.720001,54.181818,66,55.5,0,71.5,72.599998,69.599998
20160807064500,492.0,551.039978,61.090907,82,55.5,0,71.400002,72.699997,69.699997
20160807070000,492.0,495.279999,54.909091,67,54.700001,0,71.400002,73.099998,70.099998
20160807071500,492.0,473.959991,52.545454,66,54.700001,0,71.5,73.099998,70.099998
20160807073000,492.0,473.959991,52.545454,66,55.5,0,71.699997,73.099998,70.099998
20160807074500,492.0,473.959991,52.545454,66,55.5,0,71.699997,73.099998,70.099998
20160807080000,492.0,496.920013,55.090911,66,55.5,0,71.699997,73.099998,70.099998
20160807081500,492.0,487.079987,53.999999,67,55.5,0,71.900002,73.099998,70.099998
20160807083000,492.0,480.519989,53.272726,67,79.400002,100,71.800003,78.800003,75.800003
20160807084500,492.0,495.279999,54.909091,66,80.699997,100,71.599998,78.900002,75.900002
20160807090000,492.0,495.279999,54.909091,67,80.699997,100,72.599998,78.900002,75.900002
20160807091500,492.0,503.480011,55.818183,68,80.699997,100,73.199997,78.900002,75.900002
20160807093000,492.0,496.920013,55.090911,67,80.699997,100,73.5,78.900002,75.900002
20160807094500,492.0,496.920013,55.090911,67,87.300003,100,73.800003,78.900002,75.900002
20160807100000,492.0,480.519989,53.272726,67,93.5,100,73.099998,78.900002,75.900002
20160807101500,492.0,467.399994,51.818181,68,86.199997,100,72.900002,78.900002,75.900002
20160807103000,492.0,495.279999,54.909091,68,80.199997,100,73.099998,78.900002,75.900002
20160807104500,492.0,510.040009,56.545455,68,82.699997,100,73.199997,78.900002,75.900002
20160807110000,492.0,490.359985,54.363635,68,80.699997,100,73.300003,78.900002,75.900002
20160807111500,492.0,490.359985,54.363635,68,77.300003,100,73.300003,78.900002,75.900002
20160807113000,492.0,496.920013,55.090911,68,73.0,100,73.199997,78.900002,75.900002
20160807114500,492.0,487.079987,53.999999,68,82.099998,100,73.599998,80.0,78.0
20160807120000,492.0,503.480011,55.818183,69,85.400002,100,73.599998,80.0,78.0
20160807121500,492.0,495.279999,54.909091,70,94.199997,100,73.800003,80.0,78.0
20160807123000,492.0,501.839996,55.636363,68,89.800003,100,74.199997,80.0,78.0
20160807124500,492.0,516.599976,57.272725,69,82.199997,100,74.0,80.0,78.0
20160807130000,492.0,516.599976,57.272725,69,81.099998,100,74.300003,80.0,78.0
20160807131500,492.0,510.040009,56.545455,68,81.099998,100,74.400002,80.0,78.0
20160807133000,492.0,501.839996,55.636363,68,81.099998,100,75.0,80.0,78.0
20160807134500,492.0,490.359985,54.363635,68,81.099998,100,74.800003,80.0,78.0
20160807140000,492.0,505.119995,55.999999,68,81.099998,100,75.099998,80.0,78.0
20160807141500,492.0,442.799988,49.090908,67,81.099998,100,75.400002,80.0,78.0
20160807143000,492.0,470.679993,52.181817,71,86.400002,100,75.199997,80.0,78.0
20160807144500,492.0,495.279999,54.909091,71,89.300003,100,75.099998,80.0,78.0
20160807150000,492.0,495.279999,54.909091,71,89.300003,100,75.300003,80.0,78.0
20160807151500,492.0,501.839996,55.636363,71,82.199997,100,75.199997,80.0,78.0
20160807153000,492.0,501.839996,55.636363,71,80.699997,100,75.0,80.0,78.0
20160807154500,492.0,501.839996,55.636363,70,80.699997,100,75.400002,80.0,78.0
20160807160000,492.0,510.040009,56.545455,70,92.400002,100,75.599998,80.0,78.0
20160807161500,492.0,510.040009,56.545455,70,82.099998,100,75.199997,80.0,78.0
20160807163000,492.0,487.079987,53.999999,70,80.199997,100,75.300003,80.0,78.0
20160807164500,492.0,482.160004,53.454546,70,92.199997,100,75.400002,80.0,78.0
20160807170000,492.0,519.880005,57.636364,100,69.599998,0,75.199997,74.199997,71.199997
20160807171500,492.0,519.880005,57.636364,100,56.0,0,75.099998,73.5,70.5
20160807173000,492.0,546.119995,60.545454,100,56.0,0,75.099998,74.300003,71.300003
20160807174500,492.0,518.23999,57.454544,100,55.400002,0,74.800003,74.300003,71.300003
20160807180000,492.0,505.119995,55.999999,100,55.400002,0,74.300003,74.300003,71.300003
20160807181500,492.0,519.880005,57.636364,100,55.400002,0,74.199997,74.300003,71.300003
20160807183000,492.0,526.439941,58.36363,100,55.400002,0,74.0,74.300003,71.300003
20160807184500,492.0,539.560059,59.818188,96,55.400002,0,73.900002,74.300003,71.300003
20160807190000,492.0,524.799988,58.181817,100,55.400002,0,73.599998,72.800003,69.800003
20160807191500,492.0,524.799988,58.181817,100,55.400002,0,73.699997,72.800003,69.800003
20160807193000,492.0,510.040009,56.545455,100,55.400002,0,73.599998,72.800003,69.800003
20160807194500,492.0,524.799988,58.181817,100,55.400002,0,73.400002,72.800003,69.800003
20160807200000,492.0,501.839996,55.636363,100,55.400002,0,73.5,72.800003,69.800003
20160807201500,492.0,519.880005,57.636364,100,55.400002,0,73.400002,72.800003,69.800003
20160807203000,492.0,519.880005,57.636364,100,55.400002,0,73.300003,72.800003,69.800003
20160807204500,492.0,519.880005,57.636364,100,55.400002,0,72.900002,72.800003,69.800003
20160807210000,492.0,488.720001,54.181818,100,55.400002,0,72.5,72.800003,69.800003
20160807211500,492.0,488.720001,54.181818,100,55.400002,0,72.699997,72.800003,69.800003
20160807213000,492.0,503.480011,55.818183,100,55.400002,0,72.699997,73.5,70.5
20160807214500,492.0,503.480011,55.818183,100,55.400002,0,72.900002,73.5,70.5
20160807220000,492.0,518.23999,57.454544,98,55.400002,0,72.800003,73.5,70.5
20160807221500,492.0,526.439941,58.36363,84,55.400002,0,72.699997,73.5,70.5
20160807223000,492.0,501.839996,55.636363,76,55.400002,0,72.900002,73.900002,70.900002
20160807224500,492.0,490.359985,54.363635,73,55.400002,0,72.699997,73.900002,70.900002
20160807230000,492.0,501.839996,55.636363,74,55.400002,0,73.0,73.800003,70.800003
20160807231500,492.0,516.599976,57.272725,75,55.400002,0,73.099998,73.599998,70.599998
20160807233000,492.0,495.279999,54.909091,74,55.400002,0,72.900002,73.599998,70.599998
20160807234500,492.0,503.480011,55.818183,73,55.400002,0,72.900002,73.599998,70.599998
20160808000000,492.0,495.279999,54.909091,72,55.400002,0,73.0,73.599998,70.599998
20160808001500,492.0,482.160004,53.454546,72,55.400002,0,72.800003,75.699997,72.699997
20160808003000,492.0,488.720001,54.181818,71,55.400002,0,72.699997,75.699997,72.699997
20160808004500,492.0,511.679993,56.727272,70,55.400002,0,72.800003,75.699997,72.699997
20160808010000,492.0,495.279999,54.909091,69,55.400002,0,72.800003,75.699997,72.699997
20160808011500,492.0,495.279999,54.909091,70,55.400002,0,72.800003,75.699997,72.699997
20160808013000,492.0,510.040009,56.545455,70,55.400002,0,72.800003,75.699997,72.699997
20160808014500,492.0,495.279999,54.909091,70,55.400002,0,72.599998,75.699997,72.699997
20160808020000,492.0,503.480011,55.818183,70,55.400002,100,72.300003,75.699997,72.699997
20160808021500,492.0,488.720001,54.181818,69,55.400002,100,72.199997,75.699997,72.699997
20160808023000,492.0,480.519989,53.272726,69,55.400002,100,72.199997,75.699997,72.699997
20160808024500,492.0,473.959991,52.545454,70,77.900002,100,71.900002,75.699997,72.699997
20160808030000,492.0,490.359985,54.363635,71,71.599998,100,72.400002,75.699997,72.699997
20160808031500,492.0,480.519989,53.272726,71,74.099998,100,72.599998,75.699997,72.699997
20160808033000,492.0,495.279999,54.909091,71,75.300003,100,72.699997,75.699997,72.699997
20160808034500,492.0,475.600006,52.727273,71,72.5,100,72.599998,75.699997,72.699997
20160808040000,492.0,490.359985,54.363635,71,78.599998,100,72.599998,75.699997,72.699997
20160808041500,492.0,495.279999,54.909091,71,71.400002,100,72.800003,75.699997,72.699997
20160808043000,492.0,482.160004,53.454546,70,77.400002,100,72.800003,75.699997,72.699997
20160808044500,492.0,490.359985,54.363635,70,56.400002,0,73.0,75.699997,72.699997
20160808050000,492.0,490.359985,54.363635,70,56.400002,0,72.900002,75.699997,72.699997
20160808051500,492.0,490.359985,54.363635,70,56.400002,0,73.099998,75.699997,72.699997
20160808053000,492.0,470.679993,52.181817,69,56.400002,0,73.099998,75.699997,72.699997
20160808054500,492.0,495.279999,54.909091,70,55.599998,0,72.699997,75.699997,72.699997
20160808060000,492.0,487.079987,53.999999,69,55.599998,100,72.099998,75.699997,72.699997
20160808061500,492.0,496.920013,55.090911,70,56.299999,100,72.599998,75.699997,72.699997
20160808063000,492.0,482.160004,53.454546,69,56.299999,100,72.599998,75.699997,72.699997
20160808064500,492.0,473.959991,52.545454,70,56.299999,100,72.599998,75.699997,72.699997
20160808070000,492.0,501.839996,55.636363,70,56.299999,100,72.300003,75.699997,72.699997
20160808071500,492.0,487.079987,53.999999,70,56.299999,100,72.300003,75.699997,72.699997
20160808073000,492.0,487.079987,53.999999,70,56.299999,100,72.699997,75.699997,72.699997
20160808074500,492.0,495.279999,54.909091,71,56.299999,100,72.5,75.699997,72.699997
20160808080000,492.0,480.519989,53.272726,71,61.900002,100,72.199997,75.699997,72.699997
20160808081500,492.0,475.600006,52.727273,71,64.900002,100,72.599998,75.699997,72.699997
20160808083000,492.0,501.839996,55.636363,72,64.900002,100,72.599998,75.699997,72.699997
20160808084500,492.0,175.479996,19.454545,100,70.5,0,73.099998,75.699997,72.699997
20160808090000,492.0,495.279999,54.909091,100,56.400002,0,72.800003,75.699997,72.699997
20160808091500,492.0,503.480011,55.818183,97,55.599998,0,73.099998,75.699997,72.699997
20160808093000,492.0,516.599976,57.272725,95,55.599998,0,73.099998,75.699997,72.699997
20160808094500,492.0,524.799988,58.181817,84,55.599998,0,72.900002,75.699997,72.699997
20160808100000,492.0,505.119995,55.999999,80,55.599998,0,72.900002,75.699997,72.699997
20160808101500,492.0,518.23999,57.454544,77,55.599998,0,73.0,75.699997,72.699997
20160808103000,492.0,470.679993,52.181817,77,55.599998,0,73.099998,75.699997,72.699997
20160808104500,492.0,490.359985,54.363635,73,55.599998,0,73.099998,75.699997,72.699997
20160808110000,492.0,490.359985,54.363635,73,55.599998,0,73.0,75.699997,72.699997
20160808111500,492.0,490.359985,54.363635,72,55.599998,0,72.599998,75.699997,72.699997
20160808113000,492.0,470.679993,52.181817,72,55.599998,100,72.400002,75.699997,72.699997
20160808114500,492.0,451.0,50.0,72,79.599998,100,72.199997,79.599998,76.599998
20160808120000,492.0,536.280029,59.454549,65,92.400002,100,71.699997,79.599998,76.599998
20160808121500,492.0,511.679993,56.727272,60,90.699997,100,72.099998,79.599998,76.599998
20160808123000,492.0,524.799988,58.181817,64,88.099998,100,72.199997,79.599998,76.599998
20160808124500,492.0,518.23999,57.454544,65,83.199997,100,72.599998,79.599998,76.599998
20160808130000,492.0,524.799988,58.181817,63,80.199997,100,72.800003,79.599998,76.599998
20160808131500,492.0,406.720001,45.090909,64,76.400002,100,73.0,79.599998,76.599998
20160808133000,492.0,518.23999,57.454544,65,72.5,100,73.0,79.599998,76.599998
20160808134500,492.0,482.160004,53.454546,66,70.5,100,73.199997,79.599998,76.599998
20160808140000,492.0,482.160004,53.454546,67,84.400002,100,73.300003,79.599998,76.599998
20160808141500,492.0,505.119995,55.999999,68,81.599998,100,73.099998,79.599998,76.599998
20160808143000,492.0,488.720001,54.181818,67,78.300003,100,73.199997,79.599998,76.599998
20160808144500,492.0,480.519989,53.272726,68,74.400002,100,73.5,79.599998,76.599998
20160808150000,492.0,487.079987,53.999999,69,71.099998,100,74.0,79.599998,76.599998
20160808151500,492.0,495.279999,54.909091,69,88.0,100,74.300003,79.599998,76.599998
20160808153000,492.0,475.600006,52.727273,69,82.0,100,74.800003,79.599998,76.599998
20160808154500,492.0,487.079987,53.999999,69,78.300003,100,75.099998,79.599998,76.599998
20160808160000,492.0,487.079987,53.999999,69,81.099998,100,75.400002,79.599998,76.599998
20160808161500,492.0,496.920013,55.090911,68,82.099998,100,75.900002,79.599998,76.599998
20160808163000,492.0,475.600006,52.727273,68,78.300003,100,75.699997,79.599998,76.599998
20160808164500,492.0,487.079987,53.999999,66,84.599998,100,75.900002,79.599998,76.599998
20160808170000,492.0,475.600006,52.727273,66,84.599998,100,76.199997,79.599998,76.599998
20160808171500,492.0,501.839996,55.636363,67,86.199997,100,76.199997,79.599998,76.599998
20160808173000,492.0,488.720001,54.181818,67,83.800003,100,76.5,79.599998,76.599998
20160808174500,492.0,488.720001,54.181818,67,62.299999,0,76.599998,79.599998,76.599998
20160808180000,492.0,496.920013,55.090911,67,56.799999,100,75.900002,79.599998,76.599998
20160808181500,492.0,482.160004,53.454546,67,81.099998,100,75.5,79.599998,76.599998
20160808183000,492.0,470.679993,52.181817,67,86.300003,100,75.599998,79.599998,76.599998
20160808184500,492.0,487.079987,53.999999,66,90.699997,100,76.099998,79.599998,76.599998
20160808190000,492.0,473.959991,52.545454,67,86.900002,100,76.300003,79.599998,76.599998
20160808191500,492.0,496.920013,55.090911,67,57.599998,100,76.199997,79.599998,76.599998
20160808193000,492.0,554.320007,61.454546,100,56.900002,0,75.900002,69.0,66.0
20160808194500,492.0,539.560059,59.818188,100,56.0,0,75.900002,69.0,66.0
20160808200000,492.0,526.439941,58.36363,100,56.0,0,75.5,69.0,66.0
20160808201500,492.0,526.439941,58.36363,100,56.0,0,75.300003,68.900002,65.900002
20160808203000,492.0,510.040009,56.545455,100,56.0,0,75.0,68.599998,65.599998
20160808204500,492.0,537.919983,59.636362,100,56.0,0,74.800003,68.5,65.5
20160808210000,492.0,544.47998,60.363634,100,55.200001,0,74.599998,68.5,65.5
20160808211500,492.0,526.439941,58.36363,100,55.200001,0,74.300003,69.199997,66.199997
20160808213000,492.0,554.320007,61.454546,100,55.200001,0,74.5,69.099998,66.099998
20160808214500,492.0,536.280029,59.454549,100,55.200001,0,74.5,69.0,66.0
20160808220000,492.0,524.799988,58.181817,100,55.200001,0,74.400002,68.900002,65.900002
20160808221500,492.0,518.23999,57.454544,100,55.200001,0,74.300003,68.900002,65.900002
20160808223000,492.0,503.480011,55.818183,100,55.200001,0,74.300003,68.900002,65.900002
20160808224500,492.0,516.599976,57.272725,100,55.200001,0,74.0,68.900002,65.900002
20160808230000,492.0,516.599976,57.272725,100,55.200001,0,74.0,68.900002,65.900002
20160808231500,492.0,524.799988,58.181817,100,55.200001,0,73.800003,68.5,65.5
20160808233000,492.0,537.919983,59.636362,100,55.200001,0,73.800003,68.900002,65.900002
20160808234500,492.0,516.599976,57.272725,100,55.200001,0,73.699997,68.900002,65.900002
20160809000000,492.0,546.119995,60.545454,100,55.200001,0,73.5,68.900002,65.900002
20160809001500,492.0,519.880005,57.636364,100,55.200001,0,73.599998,68.900002,65.900002
20160809003000,492.0,510.040009,56.545455,100,55.200001,0,73.599998,68.900002,65.900002
20160809004500,492.0,546.119995,60.545454,100,55.200001,0,73.599998,68.900002,65.900002
20160809010000,492.0,536.280029,59.454549,100,55.200001,0,73.5,68.900002,65.900002
20160809011500,492.0,546.119995,60.545454,100,55.200001,0,73.699997,68.900002,65.900002
20160809013000,492.0,531.360046,58.909096,100,55.200001,0,73.400002,68.900002,65.900002
20160809014500,492.0,516.599976,57.272725,100,55.200001,0,73.300003,68.900002,65.900002
20160809020000,492.0,544.47998,60.363634,100,55.200001,0,73.199997,68.900002,65.900002
20160809021500,492.0,544.47998,60.363634,100,55.200001,0,73.300003,68.900002,65.900002
20160809023000,492.0,524.799988,58.181817,100,55.200001,0,73.199997,68.900002,65.900002
20160809024500,492.0,524.799988,58.181817,100,55.200001,0,73.099998,68.900002,65.900002
20160809030000,492.0,536.280029,59.454549,100,55.200001,0,73.099998,68.900002,65.900002
20160809031500,492.0,536.280029,59.454549,100,55.200001,0,72.900002,68.599998,65.599998
20160809033000,492.0,551.039978,61.090907,100,55.200001,0,72.699997,68.5,65.5
20160809034500,492.0,551.039978,61.090907,100,55.200001,0,72.699997,68.900002,65.900002
20160809040000,492.0,531.360046,58.909096,100,55.200001,0,72.699997,68.900002,65.900002
20160809041500,492.0,537.919983,59.636362,100,55.200001,0,72.699997,68.900002,65.900002
20160809043000,492.0,554.320007,61.454546,100,55.200001,0,72.699997,68.900002,65.900002
20160809044500,492.0,546.119995,60.545454,100,55.200001,0,72.800003,68.900002,65.900002
20160809050000,492.0,537.919983,59.636362,100,55.200001,0,72.599998,68.900002,65.900002
20160809051500,492.0,559.23999,61.999999,100,55.200001,0,72.699997,68.900002,65.900002
20160809053000,492.0,536.280029,59.454549,100,55.200001,0,72.599998,68.900002,65.900002
20160809054500,492.0,555.960022,61.636366,100,55.200001,0,72.599998,68.900002,65.900002
20160809060000,492.0,555.960022,61.636366,100,55.200001,0,72.599998,68.900002,65.900002
20160809061500,492.0,555.960022,61.636366,100,55.200001,0,72.300003,68.900002,65.900002
20160809063000,492.0,536.280029,59.454549,100,55.200001,0,72.400002,68.900002,65.900002
20160809064500,492.0,536.280029,59.454549,100,55.799999,0,72.400002,68.900002,65.900002
20160809070000,492.0,547.76001,60.727274,100,55.799999,0,72.300003,68.900002,65.900002
20160809071500,492.0,536.280029,59.454549,100,55.799999,0,72.300003,68.900002,65.900002
20160809073000,492.0,526.439941,58.36363,100,55.799999,0,72.199997,68.599998,65.599998
20160809074500,492.0,554.320007,61.454546,100,55.799999,0,72.400002,68.900002,65.900002
20160809080000,492.0,529.719971,58.727269,100,55.799999,0,72.599998,68.900002,65.900002
20160809081500,492.0,516.599976,57.272725,98,55.799999,100,72.699997,76.400002,73.400002
20160809083000,492.0,503.480011,55.818183,70,77.699997,100,73.099998,76.5,73.5
20160809084500,492.0,488.720001,54.181818,69,78.699997,100,73.400002,76.599998,73.599998
20160809090000,492.0,495.279999,54.909091,69,78.699997,100,73.800003,76.599998,73.599998
20160809091500,492.0,501.839996,55.636363,69,78.699997,100,73.599998,76.5,73.5
20160809093000,492.0,488.720001,54.181818,70,56.0,0,73.900002,76.5,73.5
20160809094500,492.0,501.839996,55.636363,69,56.0,0,73.900002,76.400002,73.400002
20160809100000,492.0,487.079987,53.999999,69,56.0,0,73.599998,76.400002,73.400002
20160809101500,492.0,487.079987,53.999999,69,56.0,0,73.300003,76.400002,73.400002
20160809103000,492.0,516.599976,57.272725,69,56.0,100,73.199997,76.400002,73.400002
20160809104500,492.0,482.160004,53.454546,69,56.0,0,73.300003,76.400002,73.400002
20160809110000,492.0,501.839996,55.636363,70,56.0,0,73.300003,76.400002,73.400002
20160809111500,492.0,495.279999,54.909091,71,56.0,0,73.300003,76.400002,73.400002
20160809113000,492.0,480.519989,53.272726,70,56.0,0,73.199997,76.400002,73.400002
20160809114500,492.0,467.399994,51.818181,70,56.0,100,73.099998,76.400002,73.400002
20160809120000,492.0,467.399994,51.818181,71,56.0,100,72.800003,76.400002,73.400002
20160809121500,492.0,473.959991,52.545454,70,58.299999,100,72.699997,76.400002,73.400002
20160809123000,492.0,482.160004,53.454546,69,68.099998,100,72.900002,76.400002,73.400002
20160809124500,492.0,490.359985,54.363635,69,66.300003,100,73.099998,76.400002,73.400002
20160809130000,492.0,480.519989,53.272726,69,68.199997,100,73.199997,76.400002,73.400002
20160809131500,492.0,510.040009,56.545455,70,68.199997,100,73.400002,76.400002,73.400002
20160809133000,492.0,496.920013,55.090911,71,56.799999,100,73.199997,76.400002,73.400002
20160809134500,492.0,496.920013,55.090911,71,56.799999,100,73.099998,76.400002,73.400002
20160809140000,492.0,496.920013,55.090911,70,56.799999,100,72.900002,76.400002,73.400002
20160809141500,492.0,473.959991,52.545454,71,56.799999,100,72.900002,76.400002,73.400002
20160809143000,492.0,473.959991,52.545454,70,66.699997,100,72.900002,76.400002,73.400002
20160809144500,492.0,487.079987,53.999999,69,66.699997,100,73.099998,76.099998,73.099998
20160809150000,492.0,473.959991,52.545454,69,67.699997,100,73.199997,76.0,73.0
20160809151500,492.0,505.119995,55.999999,69,56.400002,100,73.099998,76.099998,73.099998
20160809153000,492.0,495.279999,54.909091,69,56.400002,100,72.900002,76.099998,73.099998
20160809154500,492.0,495.279999,54.909091,69,56.400002,100,72.800003,76.099998,73.099998
20160809160000,492.0,470.679993,52.181817,69,56.400002,100,72.900002,76.400002,73.400002
20160809161500,492.0,495.279999,54.909091,69,57.099998,100,72.900002,76.400002,73.400002
20160809163000,492.0,457.559998,50.727272,69,58.299999,100,72.900002,76.400002,73.400002
20160809164500,492.0,487.079987,53.999999,69,74.800003,100,73.099998,76.400002,73.400002
20160809170000,492.0,495.279999,54.909091,69,72.400002,100,73.300003,76.400002,73.400002
20160809171500,492.0,495.279999,54.909091,71,56.0,0,73.400002,76.099998,73.099998
20160809173000,492.0,503.480011,55.818183,70,56.0,0,73.300003,76.099998,73.099998
20160809174500,492.0,482.160004,53.454546,69,56.0,0,73.199997,76.099998,73.099998
20160809180000,492.0,501.839996,55.636363,70,56.0,0,73.199997,76.400002,73.400002
20160809181500,492.0,487.079987,53.999999,70,56.0,100,73.099998,76.099998,73.099998
20160809183000,492.0,505.119995,55.999999,70,56.0,100,73.099998,76.199997,73.199997
20160809184500,492.0,505.119995,55.999999,70,56.0,100,73.099998,76.400002,73.400002
20160809190000,492.0,487.079987,53.999999,69,56.0,100,73.0,76.400002,73.400002
20160809191500,492.0,496.920013,55.090911,69,56.700001,100,73.099998,76.400002,73.400002
20160809193000,492.0,505.119995,55.999999,68,56.700001,100,73.099998,76.400002,73.400002
20160809194500,492.0,470.679993,52.181817,68,56.700001,100,73.300003,76.400002,73.400002
20160809200000,492.0,496.920013,55.090911,68,56.700001,100,73.199997,76.400002,73.400002
20160809201500,492.0,487.079987,53.999999,68,56.700001,100,73.099998,76.099998,73.099998
20160809203000,492.0,501.839996,55.636363,69,56.700001,100,73.099998,76.400002,73.400002
20160809204500,492.0,488.720001,54.181818,69,56.700001,100,73.099998,76.400002,73.400002
20160809210000,492.0,467.399994,51.818181,69,56.700001,100,72.900002,76.400002,73.400002
20160809211500,492.0,482.160004,53.454546,70,57.900002,100,73.300003,76.400002,73.400002
20160809213000,492.0,505.119995,55.999999,70,56.0,100,73.400002,76.400002,73.400002
20160809214500,492.0,482.160004,53.454546,69,56.0,100,73.199997,76.400002,73.400002
20160809220000,492.0,467.399994,51.818181,69,56.0,100,73.099998,76.400002,73.400002
20160809221500,492.0,496.920013,55.090911,70,56.0,100,73.199997,76.400002,73.400002
20160809223000,492.0,480.519989,53.272726,69,56.0,100,73.400002,76.400002,73.400002
20160809224500,492.0,467.399994,51.818181,68,56.0,100,73.400002,76.400002,73.400002
20160809230000,492.0,511.679993,56.727272,69,56.0,100,73.400002,76.400002,73.400002
20160809231500,492.0,501.839996,55.636363,69,56.0,100,73.099998,76.400002,73.400002
20160809233000,492.0,473.959991,52.545454,69,55.200001,100,73.199997,76.400002,73.400002
20160809234500,492.0,490.359985,54.363635,69,55.200001,100,73.0,76.400002,73.400002
20160810000000,492.0,501.839996,55.636363,67,55.900002,100,72.900002,76.400002,73.400002
20160810001500,492.0,464.119995,51.454545,65,55.900002,100,73.099998,76.400002,73.400002
20160810003000,492.0,490.359985,54.363635,65,56.799999,100,72.900002,76.400002,73.400002
20160810004500,492.0,495.279999,54.909091,65,59.099998,100,73.099998,76.400002,73.400002
20160810010000,492.0,487.079987,53.999999,65,62.799999,100,73.099998,76.400002,73.400002
20160810011500,492.0,496.920013,55.090911,64,62.0,100,73.199997,76.400002,73.400002
20160810013000,492.0,490.359985,54.363635,65,61.200001,100,73.300003,76.400002,73.400002
20160810014500,492.0,482.160004,53.454546,65,61.200001,100,73.400002,76.400002,73.400002
20160810020000,492.0,475.600006,52.727273,65,61.200001,100,73.400002,76.400002,73.400002
20160810021500,492.0,475.600006,52.727273,65,61.200001,100,73.599998,76.400002,73.400002
20160810023000,492.0,503.480011,55.818183,65,62.400002,100,73.300003,76.400002,73.400002
20160810024500,492.0,480.519989,53.272726,65,61.200001,100,73.5,76.400002,73.400002
20160810030000,492.0,487.079987,53.999999,65,60.400002,100,73.599998,76.400002,73.400002
20160810031500,492.0,464.119995,51.454545,65,56.0,0,73.599998,76.400002,73.400002
20160810033000,492.0,480.519989,53.272726,65,56.0,0,73.400002,76.400002,73.400002
20160810034500,492.0,495.279999,54.909091,65,56.0,0,73.199997,76.400002,73.400002
20160810040000,492.0,495.279999,54.909091,66,56.0,0,73.400002,76.400002,73.400002
20160810041500,492.0,505.119995,55.999999,66,56.0,0,73.300003,76.099998,73.099998
20160810054500,492.0,495.279999,54.909091,97,55.599998,0,73.199997,76.099998,73.099998
20160810060000,492.0,501.839996,55.636363,93,55.599998,100,73.0,76.300003,73.300003
20160810061500,492.0,511.679993,56.727272,77,55.599998,100,73.0,76.099998,73.099998
20160810063000,492.0,470.679993,52.181817,70,57.099998,100,72.900002,76.300003,73.300003
20160810064500,492.0,505.119995,55.999999,68,57.099998,100,72.900002,76.099998,73.099998
20160810070000,492.0,505.119995,55.999999,68,61.200001,100,73.0,76.099998,73.099998
20160810071500,492.0,496.920013,55.090911,67,76.300003,100,73.300003,76.300003,73.300003
20160810073000,492.0,475.600006,52.727273,67,56.400002,0,73.400002,76.400002,73.400002
20160810074500,492.0,518.23999,57.454544,67,55.299999,0,73.300003,76.400002,73.400002
20160810080000,492.0,480.519989,53.272726,67,55.299999,0,73.300003,76.400002,73.400002
20160810081500,492.0,475.600006,52.727273,67,55.299999,0,73.199997,76.400002,73.400002
20160810083000,492.0,460.839996,51.090909,67,55.900002,100,73.099998,76.400002,73.400002
20160810084500,492.0,490.359985,54.363635,66,55.900002,0,73.199997,76.400002,73.400002
20160810090000,492.0,496.920013,55.090911,65,55.900002,100,73.199997,76.400002,73.400002
20160810091500,492.0,496.920013,55.090911,65,55.900002,100,73.199997,76.400002,73.400002
20160810093000,492.0,488.720001,54.181818,65,55.900002,100,73.0,76.400002,73.400002
20160810094500,492.0,473.959991,52.545454,65,55.900002,100,73.099998,76.400002,73.400002
20160810100000,492.0,473.959991,52.545454,65,56.700001,100,72.699997,76.400002,73.400002
20160810101500,492.0,488.720001,54.181818,67,64.400002,100,72.800003,76.400002,73.400002
20160810103000,492.0,503.480011,55.818183,66,69.099998,100,73.0,76.400002,73.400002
20160810104500,492.0,503.480011,55.818183,66,66.800003,100,73.199997,76.400002,73.400002
20160810110000,492.0,511.679993,56.727272,66,68.099998,100,73.099998,76.099998,73.099998
20160810111500,492.0,501.839996,55.636363,66,73.900002,100,73.300003,76.199997,73.199997
20160810113000,492.0,511.679993,56.727272,66,58.0,0,73.300003,76.099998,73.099998
20160810114500,492.0,495.279999,54.909091,65,56.799999,0,73.199997,76.099998,73.099998
20160810120000,492.0,482.160004,53.454546,67,56.0,0,73.099998,76.099998,73.099998
20160810121500,492.0,490.359985,54.363635,67,56.0,0,72.900002,76.0,73.0
20160810123000,492.0,518.23999,57.454544,68,56.0,0,72.800003,76.0,73.0
20160810124500,492.0,529.719971,58.727269,64,56.0,100,72.699997,76.400002,73.400002
20160810130000,492.0,365.720001,40.545455,64,61.5,100,72.599998,76.099998,73.099998
20160810131500,492.0,536.280029,59.454549,65,59.900002,100,72.699997,76.099998,73.099998
20160810133000,492.0,519.880005,57.636364,62,69.699997,100,72.599998,76.099998,73.099998
20160810134500,492.0,519.880005,57.636364,61,69.699997,100,72.699997,76.099998,73.099998
20160810140000,492.0,470.679993,52.181817,62,69.699997,100,73.099998,76.099998,73.099998
20160810141500,492.0,505.119995,55.999999,62,73.800003,100,73.300003,76.099998,73.099998
20160810143000,492.0,457.559998,50.727272,63,56.0,0,73.0,76.300003,73.300003
20160810144500,492.0,487.079987,53.999999,63,56.0,100,73.099998,76.099998,73.099998
20160810150000,492.0,487.079987,53.999999,62,56.0,100,73.099998,76.099998,73.099998
20160810151500,492.0,482.160004,53.454546,62,56.0,100,72.900002,76.0,73.0
20160810153000,492.0,490.359985,54.363635,63,56.0,100,72.900002,76.0,73.0
20160810154500,492.0,496.920013,55.090911,63,56.0,100,72.699997,76.0,73.0
20160810160000,492.0,473.959991,52.545454,63,59.599998,100,72.599998,76.099998,73.099998
20160810161500,492.0,482.160004,53.454546,63,63.200001,100,72.599998,76.099998,73.099998
20160810163000,492.0,487.079987,53.999999,64,69.599998,100,72.699997,76.300003,73.300003
20160810164500,492.0,496.920013,55.090911,64,74.900002,100,72.900002,76.099998,73.099998
20160810170000,492.0,467.399994,51.818181,63,74.900002,100,73.199997,76.300003,73.300003
20160810171500,492.0,473.959991,52.545454,63,82.300003,100,73.199997,76.400002,73.400002
20160810173000,492.0,495.279999,54.909091,64,78.300003,100,73.5,76.300003,73.300003
20160810174500,492.0,495.279999,54.909091,64,56.0,0,73.699997,76.099998,73.099998
20160810180000,492.0,503.480011,55.818183,64,56.0,0,73.599998,76.099998,73.099998
20160810181500,492.0,490.359985,54.363635,64,56.0,0,73.5,76.0,73.0
20160810183000,492.0,490.359985,54.363635,64,56.0,0,73.300003,76.0,73.0
20160810184500,492.0,501.839996,55.636363,64,56.0,0,73.300003,76.099998,73.099998
20160810190000,492.0,490.359985,54.363635,64,56.0,0,73.199997,76.099998,73.099998
20160810191500,492.0,490.359985,54.363635,63,56.0,0,73.199997,76.099998,73.099998
20160810193000,492.0,495.279999,54.909091,64,56.0,0,73.199997,76.300003,73.300003
20160810194500,492.0,567.439941,62.909084,100,56.0,0,73.099998,72.199997,69.199997
20160810200000,492.0,567.439941,62.909084,100,56.0,0,73.0,72.199997,69.199997
20160810201500,492.0,544.47998,60.363634,100,56.0,0,72.800003,72.199997,69.199997
20160810203000,492.0,554.320007,61.454546,100,56.0,0,72.800003,71.800003,68.800003
20160810204500,492.0,582.200012,64.545456,100,56.0,0,72.699997,72.199997,69.199997
20160810210000,492.0,560.880005,62.181819,100,56.0,0,72.699997,72.199997,69.199997
20160810211500,492.0,560.880005,62.181819,100,56.0,0,72.599998,72.199997,69.199997
20160810213000,492.0,575.639954,63.818177,100,56.0,0,72.599998,72.199997,69.199997
20160810214500,492.0,537.919983,59.636362,100,56.0,0,72.400002,71.800003,68.800003
20160810220000,492.0,555.960022,61.636366,100,56.0,0,72.199997,72.199997,69.199997
20160810221500,492.0,555.960022,61.636366,100,55.400002,0,72.199997,72.199997,69.199997
20160810223000,492.0,555.960022,61.636366,100,55.400002,0,72.199997,72.099998,69.099998
20160810224500,492.0,567.439941,62.909084,100,55.400002,0,72.199997,71.800003,68.800003
20160810230000,492.0,590.400024,65.454548,100,55.400002,0,72.099998,71.800003,68.800003
20160810231500,492.0,559.23999,61.999999,100,55.400002,0,72.099998,71.800003,68.800003
20160810233000,492.0,596.960022,66.181821,88,55.400002,0,71.900002,74.300003,71.300003
20160810234500,492.0,490.359985,54.363635,64,55.400002,0,72.099998,74.300003,71.300003
20160811000000,492.0,490.359985,54.363635,63,55.400002,0,72.099998,74.300003,71.300003
20160811001500,492.0,490.359985,54.363635,63,55.400002,0,72.099998,74.599998,71.599998
20160811003000,492.0,495.279999,54.909091,64,55.400002,0,71.900002,74.599998,71.599998
20160811004500,492.0,501.839996,55.636363,64,55.400002,0,72.0,74.599998,71.599998
20160811010000,492.0,501.839996,55.636363,64,55.400002,0,71.800003,74.599998,71.599998
20160811011500,492.0,519.880005,57.636364,64,55.400002,0,71.800003,74.599998,71.599998
20160811013000,492.0,496.920013,55.090911,64,55.400002,0,71.699997,74.599998,71.599998
20160811014500,492.0,496.920013,55.090911,64,55.400002,0,71.800003,74.599998,71.599998
20160811020000,492.0,496.920013,55.090911,64,55.400002,0,71.800003,74.599998,71.599998
20160811021500,492.0,524.799988,58.181817,64,55.400002,0,71.800003,74.599998,71.599998
20160811023000,492.0,495.279999,54.909091,64,55.400002,0,71.800003,74.599998,71.599998
20160811024500,492.0,510.040009,56.545455,64,55.400002,0,71.599998,74.599998,71.599998
20160811030000,492.0,510.040009,56.545455,64,55.400002,0,71.400002,74.599998,71.599998
20160811031500,492.0,480.519989,53.272726,63,55.400002,100,71.199997,74.599998,71.599998
20160811033000,492.0,495.279999,54.909091,64,55.400002,100,71.400002,74.599998,71.599998
20160811034500,492.0,501.839996,55.636363,64,55.400002,100,71.5,74.599998,71.599998
20160811040000,492.0,495.279999,54.909091,63,55.400002,100,71.5,74.599998,71.599998
20160811041500,492.0,488.720001,54.181818,64,55.400002,100,71.199997,74.599998,71.599998
20160811043000,492.0,473.959991,52.545454,64,56.299999,100,71.599998,74.599998,71.599998
20160811044500,492.0,503.480011,55.818183,64,56.299999,100,71.599998,74.599998,71.599998
20160811050000,492.0,480.519989,53.272726,64,56.299999,100,71.199997,74.599998,71.599998
20160811051500,492.0,470.679993,52.181817,64,69.699997,100,71.300003,74.599998,71.599998
20160811053000,492.0,480.519989,53.272726,65,64.900002,100,71.599998,74.599998,71.599998
20160811054500,492.0,488.720001,54.181818,65,56.200001,0,72.0,74.300003,71.300003
20160811060000,492.0,501.839996,55.636363,64,55.599998,0,71.599998,74.300003,71.300003
20160811061500,492.0,495.279999,54.909091,64,55.599998,0,71.199997,74.300003,71.300003
20160811063000,492.0,495.279999,54.909091,64,55.599998,0,71.400002,74.300003,71.300003
20160811064500,492.0,473.959991,52.545454,64,55.599998,0,71.199997,74.300003,71.300003
20160811070000,492.0,480.519989,53.272726,64,55.599998,0,71.300003,74.300003,71.300003
20160811071500,492.0,501.839996,55.636363,64,55.599998,0,71.300003,74.300003,71.300003
20160811073000,492.0,480.519989,53.272726,64,55.599998,0,71.5,74.300003,71.300003
20160811074500,492.0,496.920013,55.090911,65,55.599998,0,71.599998,74.300003,71.300003
20160811080000,492.0,488.720001,54.181818,64,55.599998,0,71.900002,74.300003,71.300003
20160811081500,492.0,473.959991,52.545454,64,55.599998,0,71.599998,74.300003,71.300003
20160811083000,492.0,488.720001,54.181818,64,55.599998,0,71.300003,74.300003,71.300003
20160811084500,492.0,488.720001,54.181818,64,55.599998,0,71.699997,74.300003,71.300003
20160811090000,492.0,495.279999,54.909091,64,55.599998,0,71.699997,74.300003,71.300003
20160811091500,492.0,480.519989,53.272726,64,55.599998,0,72.0,74.300003,71.300003
20160811093000,492.0,495.279999,54.909091,67,55.599998,0,71.900002,74.199997,71.199997
20160811094500,492.0,516.599976,57.272725,68,55.599998,0,71.699997,74.0,71.0
20160811100000,492.0,487.079987,53.999999,66,69.599998,100,71.800003,80.0,78.0
20160811101500,492.0,511.679993,56.727272,66,93.5,100,72.099998,80.0,78.0
20160811103000,492.0,490.359985,54.363635,66,87.800003,100,72.099998,80.0,78.0
20160811104500,492.0,495.279999,54.909091,67,87.800003,100,71.900002,80.0,78.0
20160811110000,492.0,501.839996,55.636363,66,93.599998,100,72.699997,80.0,77.199997
20160811111500,492.0,516.599976,57.272725,66,88.199997,100,72.599998,80.0,77.400002
20160811113000,492.0,475.600006,52.727273,66,92.900002,100,72.199997,80.0,77.400002
20160811114500,492.0,501.839996,55.636363,66,82.400002,100,72.199997,80.0,77.199997
20160811120000,492.0,488.720001,54.181818,66,87.5,100,72.300003,80.0,77.199997
20160811121500,492.0,488.720001,54.181818,66,91.800003,100,72.400002,80.0,77.099998
20160811123000,492.0,482.160004,53.454546,66,87.5,100,72.400002,80.0,77.099998
20160811124500,492.0,487.079987,53.999999,66,95.0,100,72.800003,80.0,77.400002
20160811130000,492.0,510.040009,56.545455,66,89.900002,100,72.599998,80.0,77.199997
20160811131500,492.0,503.480011,55.818183,67,82.300003,100,72.699997,80.0,77.199997
20160811133000,492.0,490.359985,54.363635,67,81.099998,100,72.699997,80.0,77.199997
20160811134500,492.0,490.359985,54.363635,67,89.099998,100,72.699997,80.0,77.5
20160811140000,492.0,490.359985,54.363635,67,89.099998,100,73.0,80.0,77.5
20160811141500,492.0,482.160004,53.454546,68,82.099998,100,73.300003,80.0,77.5
20160811143000,492.0,487.079987,53.999999,68,80.699997,100,73.400002,80.0,77.5
20160811144500,492.0,495.279999,54.909091,68,91.5,100,73.800003,80.0,77.5
20160811150000,492.0,482.160004,53.454546,68,85.699997,100,74.199997,80.0,77.5
20160811151500,492.0,529.719971,58.727269,100,58.0,0,74.300003,75.0,72.0
20160811153000,492.0,529.719971,58.727269,100,56.400002,0,73.900002,75.0,72.0
20160811154500,492.0,546.119995,60.545454,85,56.400002,0,73.599998,74.599998,71.599998
20160811160000,492.0,554.320007,61.454546,92,81.599998,100,73.5,80.0,77.900002
20160811161500,492.0,475.600006,52.727273,69,82.599998,100,73.800003,80.0,77.900002
20160811163000,492.0,475.600006,52.727273,68,81.099998,100,74.099998,80.0,77.900002
20160811164500,492.0,501.839996,55.636363,68,81.099998,100,74.5,80.0,77.900002
20160811170000,492.0,495.279999,54.909091,68,82.599998,100,74.099998,80.0,77.900002
20160811171500,492.0,470.679993,52.181817,67,84.400002,100,74.400002,80.0,77.900002
20160811173000,492.0,495.279999,54.909091,68,88.099998,100,74.599998,80.0,77.900002
20160811174500,492.0,505.119995,55.999999,68,92.699997,100,74.300003,80.0,77.900002
20160811180000,492.0,524.799988,58.181817,100,69.5,0,74.300003,68.0,63.900002
20160811181500,492.0,531.360046,58.909096,100,56.0,0,73.699997,68.0,64.800003
20160811183000,492.0,516.599976,57.272725,100,56.0,0,73.599998,68.0,64.800003
20160811184500,492.0,524.799988,58.181817,100,56.0,0,74.099998,68.0,64.800003
20160811190000,492.0,524.799988,58.181817,100,56.0,0,73.800003,68.0,64.800003
20160811191500,492.0,524.799988,58.181817,100,56.0,0,73.800003,68.0,64.800003
20160811193000,492.0,524.799988,58.181817,100,55.400002,0,73.800003,68.0,63.5
20160811194500,492.0,503.480011,55.818183,100,55.400002,0,73.699997,68.0,64.800003
20160811200000,492.0,531.360046,58.909096,100,55.400002,0,73.699997,68.0,64.800003
20160811201500,492.0,531.360046,58.909096,100,55.400002,0,73.599998,68.0,64.800003
20160811203000,492.0,473.959991,52.545454,100,55.400002,0,73.599998,68.0,64.800003
20160811204500,492.0,505.119995,55.999999,100,55.400002,0,73.0,68.0,64.800003
20160811210000,492.0,487.079987,53.999999,100,55.400002,0,73.099998,68.0,64.800003
20160811211500,492.0,487.079987,53.999999,100,55.400002,0,73.0,68.0,64.800003
20160811213000,492.0,496.920013,55.090911,100,55.400002,0,72.900002,68.0,64.800003
20160811214500,492.0,487.079987,53.999999,100,55.400002,0,72.599998,68.0,64.800003
20160811220000,492.0,496.920013,55.090911,100,55.400002,0,72.800003,68.099998,65.099998
20160811221500,492.0,503.480011,55.818183,100,55.400002,0,72.699997,68.300003,65.300003
20160811223000,492.0,487.079987,53.999999,100,55.400002,0,72.900002,68.0,65.0
20160811224500,492.0,516.599976,57.272725,100,55.400002,0,72.699997,68.0,64.800003
20160811230000,492.0,516.599976,57.272725,100,55.400002,0,72.599998,68.0,63.599998
20160811231500,492.0,503.480011,55.818183,100,55.400002,0,72.300003,68.0,63.599998
20160811233000,492.0,524.799988,58.181817,100,55.400002,0,72.300003,68.0,64.199997
20160811234500,492.0,480.519989,53.272726,100,55.400002,0,72.300003,68.0,64.199997
20160812000000,492.0,496.920013,55.090911,100,55.400002,0,72.300003,68.0,64.699997
20160812001500,492.0,470.679993,52.181817,100,55.400002,0,72.400002,68.0,64.5
20160812003000,492.0,488.720001,54.181818,100,55.400002,0,72.5,68.0,64.800003
20160812004500,492.0,482.160004,53.454546,100,55.400002,0,72.599998,68.0,64.800003
20160812010000,492.0,501.839996,55.636363,100,55.400002,0,72.599998,68.0,64.800003
20160812011500,492.0,495.279999,54.909091,100,55.400002,0,72.599998,68.0,63.700001
20160812013000,492.0,473.959991,52.545454,100,55.400002,0,72.599998,68.0,64.300003
20160812014500,492.0,490.359985,54.363635,100,55.400002,0,72.599998,68.199997,65.199997
20160812020000,492.0,470.679993,52.181817,100,55.400002,0,72.599998,68.400002,65.400002
20160812021500,492.0,519.880005,57.636364,100,55.400002,0,72.400002,68.400002,65.400002
20160812023000,492.0,496.920013,55.090911,100,55.400002,0,72.400002,68.400002,65.400002
20160812024500,492.0,490.359985,54.363635,100,55.400002,0,72.400002,68.400002,65.400002
