PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160812030000,492.0,490.359985,54.363635,100,55.400002,0,72.400002,68.400002,65.400002
20160812031500,492.0,475.600006,52.727273,100,55.400002,0,72.300003,68.400002,65.400002
20160812033000,492.0,511.679993,56.727272,100,55.400002,0,72.199997,68.400002,65.400002
20160812034500,492.0,480.519989,53.272726,100,55.400002,0,72.099998,68.400002,65.400002
20160812040000,492.0,495.279999,54.909091,100,55.400002,0,72.199997,68.400002,65.400002
20160812041500,492.0,495.279999,54.909091,100,55.400002,0,72.300003,68.400002,65.400002
20160812043000,492.0,495.279999,54.909091,100,55.400002,0,72.199997,68.400002,65.400002
20160812044500,492.0,495.279999,54.909091,100,55.400002,0,72.199997,68.400002,65.400002
20160812050000,492.0,501.839996,55.636363,100,55.400002,0,72.0,68.400002,65.400002
20160812051500,492.0,501.839996,55.636363,100,55.400002,0,72.199997,68.400002,65.400002
20160812053000,492.0,510.040009,56.545455,100,55.400002,0,72.099998,68.400002,65.400002
20160812054500,492.0,495.279999,54.909091,100,55.400002,0,72.199997,68.400002,65.400002
20160812060000,492.0,518.23999,57.454544,100,55.400002,0,71.800003,68.400002,65.400002
20160812061500,492.0,531.360046,58.909096,100,55.400002,0,71.800003,68.400002,65.400002
20160812063000,492.0,511.679993,56.727272,100,55.400002,0,71.800003,68.400002,65.400002
20160812064500,492.0,505.119995,55.999999,100,55.400002,0,71.5,68.400002,65.400002
20160812070000,492.0,516.599976,57.272725,100,55.400002,0,71.800003,68.400002,65.400002
20160812071500,492.0,482.160004,53.454546,100,55.400002,0,71.800003,68.400002,65.400002
20160812073000,492.0,482.160004,53.454546,100,82.099998,100,71.900002,78.300003,75.300003
20160812074500,492.0,501.839996,55.636363,97,82.099998,100,72.300003,78.5,75.5
20160812080000,492.0,519.880005,57.636364,79,90.400002,100,72.199997,76.800003,73.800003
20160812081500,492.0,495.279999,54.909091,71,81.599998,100,72.400002,76.800003,73.800003
20160812083000,492.0,480.519989,53.272726,70,81.599998,100,72.900002,76.800003,73.800003
20160812084500,492.0,480.519989,53.272726,70,82.599998,100,72.699997,76.800003,73.800003
20160812090000,492.0,510.040009,56.545455,69,80.900002,100,72.900002,76.800003,73.800003
20160812091500,492.0,480.519989,53.272726,69,89.400002,100,72.800003,76.800003,73.800003
20160812093000,492.0,495.279999,54.909091,69,82.099998,100,73.300003,76.800003,73.800003
20160812094500,492.0,511.679993,56.727272,68,84.199997,100,73.400002,76.800003,73.800003
20160812100000,492.0,470.679993,52.181817,68,84.199997,100,73.599998,76.800003,73.800003
20160812101500,492.0,501.839996,55.636363,68,80.699997,100,73.900002,76.800003,73.800003
20160812103000,492.0,480.519989,53.272726,68,93.5,100,74.099998,76.800003,73.800003
20160812104500,492.0,480.519989,53.272726,66,55.599998,0,73.900002,76.800003,73.800003
20160812110000,492.0,490.359985,54.363635,67,55.599998,0,73.699997,76.800003,73.800003
20160812111500,492.0,501.839996,55.636363,67,55.599998,0,74.0,76.800003,73.800003
20160812113000,492.0,482.160004,53.454546,67,55.599998,0,73.599998,76.800003,73.800003
20160812114500,492.0,501.839996,55.636363,67,55.599998,100,72.900002,76.800003,73.800003
20160812120000,492.0,482.160004,53.454546,68,71.400002,100,73.199997,76.800003,73.800003
20160812121500,492.0,487.079987,53.999999,69,72.5,100,73.199997,76.800003,73.800003
20160812123000,492.0,505.119995,55.999999,69,83.400002,100,73.400002,76.800003,73.800003
20160812124500,492.0,505.119995,55.999999,68,78.300003,100,73.199997,76.800003,73.800003
20160812130000,492.0,495.279999,54.909091,68,88.599998,100,73.800003,76.800003,73.800003
20160812131500,492.0,505.119995,55.999999,68,78.699997,100,73.800003,76.800003,73.800003
20160812133000,492.0,531.360046,58.909096,65,56.400002,0,74.099998,76.800003,73.800003
20160812134500,492.0,488.720001,54.181818,64,55.599998,0,73.900002,76.800003,73.800003
20160812140000,492.0,488.720001,54.181818,65,55.599998,0,73.900002,76.800003,73.800003
20160812141500,492.0,505.119995,55.999999,65,55.599998,0,74.0,76.800003,73.800003
20160812143000,492.0,505.119995,55.999999,65,55.599998,0,73.599998,76.800003,73.800003
20160812144500,492.0,516.599976,57.272725,64,56.299999,100,73.300003,76.800003,73.800003
20160812150000,492.0,488.720001,54.181818,65,74.800003,100,72.800003,76.800003,73.800003
20160812151500,492.0,501.839996,55.636363,65,82.5,100,72.900002,76.800003,73.800003
20160812153000,492.0,501.839996,55.636363,65,85.5,100,73.699997,76.800003,73.800003
20160812154500,492.0,480.519989,53.272726,65,57.0,0,74.300003,76.800003,73.800003
20160812160000,492.0,467.399994,51.818181,64,55.799999,0,74.199997,76.800003,73.800003
20160812161500,492.0,490.359985,54.363635,64,55.799999,100,73.5,76.800003,73.800003
20160812163000,492.0,475.600006,52.727273,65,55.799999,100,73.599998,76.800003,73.800003
20160812164500,492.0,470.679993,52.181817,64,55.799999,100,73.599998,76.800003,73.800003
20160812170000,492.0,510.040009,56.545455,65,55.799999,100,73.400002,76.800003,73.800003
20160812171500,492.0,488.720001,54.181818,65,62.0,100,73.300003,76.800003,73.800003
20160812173000,492.0,488.720001,54.181818,65,62.0,100,73.400002,76.800003,73.800003
20160812174500,492.0,516.599976,57.272725,65,74.900002,100,73.400002,76.800003,73.800003
20160812180000,492.0,495.279999,54.909091,65,78.699997,100,73.5,76.800003,73.800003
20160812181500,492.0,526.439941,58.36363,66,74.400002,100,73.400002,76.800003,73.800003
20160812183000,492.0,496.920013,55.090911,66,81.400002,100,73.699997,76.800003,73.800003
20160812184500,492.0,496.920013,55.090911,66,83.099998,100,73.699997,76.800003,73.800003
20160812190000,492.0,487.079987,53.999999,65,76.400002,100,73.5,76.800003,73.800003
20160812191500,492.0,482.160004,53.454546,65,80.699997,100,73.800003,76.800003,73.800003
20160812193000,492.0,464.119995,51.454545,65,57.200001,0,74.400002,76.800003,73.800003
20160812194500,492.0,480.519989,53.272726,65,55.5,0,74.0,76.800003,73.800003
20160812200000,492.0,560.880005,62.181819,100,55.5,0,73.800003,68.0,63.0
20160812201500,492.0,537.919983,59.636362,100,55.5,0,74.199997,68.0,62.5
20160812203000,492.0,546.119995,60.545454,100,55.5,0,73.900002,68.0,62.5
20160812204500,492.0,546.119995,60.545454,100,55.5,0,73.400002,68.0,63.0
20160812210000,492.0,546.119995,60.545454,100,55.5,0,73.400002,68.0,63.0
20160812211500,492.0,546.119995,60.545454,100,55.5,0,73.5,68.0,63.0
20160812213000,492.0,546.119995,60.545454,100,55.5,0,73.400002,68.0,63.0
20160812214500,492.0,546.119995,60.545454,100,55.5,0,73.599998,68.0,63.0
20160812220000,492.0,536.280029,59.454549,100,55.5,0,73.400002,68.0,62.900002
20160812221500,492.0,536.280029,59.454549,100,55.5,0,73.400002,68.0,63.0
20160812223000,492.0,536.280029,59.454549,100,55.5,0,73.5,68.0,63.0
20160812224500,492.0,536.280029,59.454549,100,55.5,0,73.099998,68.0,63.0
20160812230000,492.0,526.439941,58.36363,100,55.5,0,73.199997,68.0,63.0
20160812231500,492.0,547.76001,60.727274,100,55.5,0,73.099998,68.0,62.900002
20160812233000,492.0,536.280029,59.454549,100,55.5,0,73.199997,68.0,62.5
20160812234500,492.0,536.280029,59.454549,100,55.5,0,73.400002,68.0,62.5
20160813000000,492.0,536.280029,59.454549,100,54.700001,0,73.400002,68.0,62.5
20160813001500,492.0,536.280029,59.454549,100,54.700001,0,73.199997,68.0,62.5
20160813003000,492.0,551.039978,61.090907,100,55.5,0,73.300003,68.0,62.5
20160813004500,492.0,551.039978,61.090907,100,55.5,0,73.199997,68.0,62.5
20160813010000,492.0,539.560059,59.818188,100,55.5,0,73.199997,68.0,62.5
20160813011500,492.0,539.560059,59.818188,100,54.700001,0,73.199997,68.0,62.5
20160813013000,492.0,567.439941,62.909084,100,54.700001,0,73.199997,68.0,62.5
20160813014500,492.0,551.039978,61.090907,100,55.5,0,73.099998,68.0,62.5
20160813020000,492.0,551.039978,61.090907,100,55.5,0,72.800003,68.0,62.5
20160813021500,492.0,565.799988,62.727271,100,55.5,0,72.699997,68.0,62.5
20160813023000,492.0,559.23999,61.999999,100,55.5,0,72.800003,68.0,62.5
20160813024500,492.0,559.23999,61.999999,100,55.5,0,72.599998,68.0,62.5
20160813030000,492.0,559.23999,61.999999,100,55.5,0,72.599998,68.0,62.5
20160813031500,492.0,547.76001,60.727274,100,55.5,0,72.900002,68.0,62.5
20160813033000,492.0,567.439941,62.909084,100,55.5,0,72.900002,68.0,62.5
20160813034500,492.0,544.47998,60.363634,100,55.5,0,72.800003,68.0,62.5
20160813040000,492.0,554.320007,61.454546,100,55.5,0,72.900002,68.0,62.5
20160813041500,492.0,516.599976,57.272725,100,55.5,0,72.400002,68.0,62.5
20160813043000,492.0,555.960022,61.636366,100,55.5,0,72.199997,68.0,62.5
20160813044500,492.0,537.919983,59.636362,100,55.5,0,72.099998,68.0,62.5
20160813050000,492.0,531.360046,58.909096,100,55.5,0,72.400002,68.0,62.5
20160813051500,492.0,531.360046,58.909096,100,55.5,0,72.300003,68.0,62.5
20160813053000,492.0,547.76001,60.727274,100,55.5,0,72.300003,68.0,62.5
20160813054500,492.0,547.76001,60.727274,100,55.5,0,72.300003,68.0,62.5
20160813060000,492.0,554.320007,61.454546,100,55.5,0,72.099998,68.0,62.5
20160813061500,492.0,546.119995,60.545454,100,55.5,0,72.099998,68.0,62.5
20160813063000,492.0,546.119995,60.545454,100,55.5,0,71.900002,68.0,62.5
20160813064500,492.0,536.280029,59.454549,100,55.5,0,72.199997,68.0,62.5
20160813070000,492.0,518.23999,57.454544,100,55.5,0,72.199997,68.0,62.5
20160813071500,492.0,480.519989,53.272726,100,55.5,0,72.199997,68.0,62.5
20160813073000,492.0,505.119995,55.999999,100,55.5,0,72.300003,68.0,62.5
20160813074500,492.0,519.880005,57.636364,100,55.5,0,72.599998,68.0,62.5
20160813080000,492.0,503.480011,55.818183,100,55.5,0,72.5,68.0,62.5
20160813081500,492.0,503.480011,55.818183,100,55.5,0,72.599998,68.0,62.5
20160813083000,492.0,488.720001,54.181818,100,55.5,0,72.300003,75.300003,72.300003
20160813084500,492.0,518.23999,57.454544,99,55.5,0,72.099998,75.300003,72.300003
20160813090000,492.0,529.719971,58.727269,93,55.5,0,72.300003,75.300003,72.300003
20160813091500,492.0,505.119995,55.999999,79,55.5,100,72.400002,75.699997,72.699997
20160813093000,492.0,505.119995,55.999999,73,55.5,100,72.400002,75.699997,72.699997
20160813094500,492.0,495.279999,54.909091,72,79.699997,100,72.699997,78.5,75.5
20160813100000,492.0,488.720001,54.181818,72,79.699997,100,73.400002,78.5,75.5
20160813101500,492.0,482.160004,53.454546,72,79.699997,100,74.0,78.5,75.5
20160813103000,492.0,482.160004,53.454546,71,93.0,100,74.099998,78.400002,75.400002
20160813104500,492.0,495.279999,54.909091,71,93.0,100,74.699997,78.300003,75.300003
20160813110000,492.0,467.399994,51.818181,71,88.599998,100,75.099998,78.300003,75.300003
20160813111500,492.0,495.279999,54.909091,71,91.5,100,74.900002,78.300003,75.300003
20160813113000,492.0,495.279999,54.909091,71,56.400002,0,75.099998,78.300003,75.300003
20160813114500,492.0,482.160004,53.454546,71,56.400002,100,74.5,78.300003,75.300003
20160813120000,492.0,487.079987,53.999999,70,78.699997,100,74.300003,78.300003,75.300003
20160813121500,492.0,496.920013,55.090911,71,76.900002,100,74.800003,78.300003,75.300003
20160813123000,492.0,487.079987,53.999999,71,75.900002,100,75.0,78.300003,75.300003
20160813124500,492.0,475.600006,52.727273,71,75.900002,100,75.099998,78.300003,75.300003
20160813130000,492.0,460.839996,51.090909,72,88.599998,100,75.0,78.300003,75.300003
20160813131500,492.0,505.119995,55.999999,72,56.0,100,74.900002,78.300003,75.300003
20160813133000,492.0,496.920013,55.090911,70,58.200001,100,74.5,78.300003,75.300003
20160813134500,492.0,490.359985,54.363635,70,74.900002,100,74.5,78.300003,75.300003
20160813140000,492.0,470.679993,52.181817,70,87.599998,100,74.599998,78.300003,75.300003
20160813141500,492.0,501.839996,55.636363,70,80.099998,100,74.800003,78.300003,75.300003
20160813143000,492.0,473.959991,52.545454,70,78.300003,100,74.900002,78.300003,75.300003
20160813144500,492.0,511.679993,56.727272,70,77.300003,100,75.099998,78.300003,75.300003
20160813150000,492.0,529.719971,58.727269,70,58.0,0,75.199997,78.300003,75.300003
20160813151500,492.0,488.720001,54.181818,70,58.900002,100,74.400002,78.300003,75.300003
20160813153000,492.0,503.480011,55.818183,71,72.400002,100,74.5,78.300003,75.300003
20160813154500,492.0,490.359985,54.363635,71,75.400002,100,75.0,78.300003,75.300003
20160813160000,492.0,490.359985,54.363635,71,62.700001,0,75.400002,78.300003,75.300003
20160813161500,492.0,510.040009,56.545455,71,56.0,0,75.300003,78.300003,75.300003
20160813163000,492.0,490.359985,54.363635,71,56.0,100,75.0,78.300003,75.300003
20160813164500,492.0,495.279999,54.909091,70,56.0,100,75.0,78.300003,75.300003
20160813170000,492.0,470.679993,52.181817,70,56.700001,100,74.5,78.300003,75.300003
20160813171500,492.0,482.160004,53.454546,72,79.0,100,74.5,78.300003,75.300003
20160813173000,492.0,482.160004,53.454546,72,79.0,100,74.900002,78.300003,75.300003
20160813174500,492.0,501.839996,55.636363,72,84.5,100,75.099998,78.300003,75.300003
20160813180000,492.0,501.839996,55.636363,72,56.400002,100,75.0,78.300003,75.300003
20160813181500,492.0,501.839996,55.636363,72,56.400002,100,75.0,78.300003,75.300003
20160813183000,492.0,487.079987,53.999999,72,56.400002,100,74.599998,78.300003,75.300003
20160813184500,492.0,467.399994,51.818181,71,84.0,100,74.300003,78.300003,75.300003
20160813190000,492.0,467.399994,51.818181,72,87.5,100,74.800003,78.300003,75.300003
20160813191500,492.0,487.079987,53.999999,72,79.699997,100,75.199997,78.300003,75.300003
20160813193000,492.0,510.040009,56.545455,100,56.0,0,75.300003,68.5,65.5
20160813194500,492.0,488.720001,54.181818,100,56.0,0,74.800003,68.5,65.5
20160813200000,492.0,510.040009,56.545455,100,56.0,0,75.0,68.5,65.5
20160813201500,492.0,510.040009,56.545455,100,56.0,0,74.800003,68.5,65.5
20160813203000,492.0,488.720001,54.181818,100,55.200001,0,74.699997,68.5,65.5
20160813204500,492.0,524.799988,58.181817,100,55.200001,0,74.599998,68.5,65.5
20160813210000,492.0,496.920013,55.090911,100,55.200001,0,74.5,68.5,65.5
20160813211500,492.0,496.920013,55.090911,100,55.900002,0,74.5,68.5,65.5
20160813213000,492.0,496.920013,55.090911,100,55.900002,0,74.5,68.5,65.5
20160813214500,492.0,490.359985,54.363635,100,55.200001,0,74.199997,68.5,65.5
20160813220000,492.0,511.679993,56.727272,100,55.200001,0,74.199997,68.5,65.5
20160813221500,492.0,503.480011,55.818183,100,55.200001,0,74.400002,68.5,65.5
20160813223000,492.0,503.480011,55.818183,100,55.200001,0,74.5,68.0,61.299999
20160813224500,492.0,503.480011,55.818183,100,55.200001,0,74.5,68.0,61.299999
20160813230000,492.0,495.279999,54.909091,100,55.200001,0,74.5,68.0,61.299999
20160813231500,492.0,505.119995,55.999999,100,55.900002,0,74.199997,68.0,61.299999
20160813233000,492.0,511.679993,56.727272,100,55.900002,0,74.400002,68.0,61.299999
20160813234500,492.0,526.439941,58.36363,100,55.900002,0,74.300003,68.0,61.299999
20160814000000,492.0,539.560059,59.818188,100,55.900002,0,74.5,68.0,61.299999
20160814001500,492.0,539.560059,59.818188,100,55.900002,0,74.300003,68.0,61.299999
20160814003000,492.0,529.719971,58.727269,100,55.200001,0,74.5,68.0,61.299999
20160814004500,492.0,511.679993,56.727272,100,55.200001,0,74.400002,68.0,61.299999
20160814010000,492.0,539.560059,59.818188,100,55.200001,0,74.5,68.0,61.299999
20160814011500,492.0,526.439941,58.36363,100,55.200001,0,74.599998,68.0,61.299999
20160814013000,492.0,526.439941,58.36363,100,55.200001,0,74.5,68.0,61.299999
20160814014500,492.0,526.439941,58.36363,100,55.200001,0,74.5,68.0,61.299999
20160814020000,492.0,536.280029,59.454549,100,55.200001,0,74.5,68.0,61.299999
20160814021500,492.0,551.039978,61.090907,100,55.200001,0,74.5,68.0,61.299999
20160814023000,492.0,524.799988,58.181817,100,55.200001,0,74.400002,68.0,61.299999
20160814024500,492.0,524.799988,58.181817,100,55.200001,0,74.300003,68.0,61.299999
20160814030000,492.0,547.76001,60.727274,100,55.200001,0,74.300003,68.0,61.299999
20160814031500,492.0,547.76001,60.727274,100,55.200001,0,74.400002,68.0,61.299999
20160814033000,492.0,547.76001,60.727274,100,55.200001,0,74.300003,68.0,61.299999
20160814034500,492.0,547.76001,60.727274,100,55.200001,0,74.199997,68.0,61.299999
20160814040000,492.0,547.76001,60.727274,100,55.200001,0,73.800003,68.0,61.299999
20160814041500,492.0,539.560059,59.818188,100,55.200001,0,73.900002,68.0,61.299999
20160814043000,492.0,547.76001,60.727274,100,55.200001,0,74.199997,68.0,61.299999
20160814044500,492.0,531.360046,58.909096,100,55.200001,0,74.300003,68.0,61.299999
20160814050000,492.0,560.880005,62.181819,100,55.200001,0,74.300003,68.0,61.299999
20160814051500,492.0,526.439941,58.36363,100,55.200001,0,74.300003,68.0,61.299999
20160814053000,492.0,554.320007,61.454546,100,55.200001,0,74.300003,68.0,61.299999
20160814054500,492.0,539.560059,59.818188,100,55.200001,0,74.300003,68.0,61.299999
20160814060000,492.0,551.039978,61.090907,100,55.200001,0,74.300003,68.0,61.299999
20160814061500,492.0,537.919983,59.636362,100,55.200001,0,74.099998,68.0,61.299999
20160814063000,492.0,537.919983,59.636362,100,55.200001,0,74.0,68.0,61.299999
20160814064500,492.0,537.919983,59.636362,100,55.200001,0,73.699997,68.0,61.299999
20160814070000,492.0,537.919983,59.636362,100,55.200001,0,73.599998,68.0,61.299999
20160814071500,492.0,547.76001,60.727274,100,55.200001,0,73.699997,68.0,61.299999
20160814073000,492.0,537.919983,59.636362,100,55.200001,0,73.699997,68.0,61.299999
20160814074500,492.0,554.320007,61.454546,100,55.200001,0,73.699997,68.0,61.299999
20160814080000,492.0,524.799988,58.181817,100,55.200001,0,73.5,68.0,61.299999
20160814081500,492.0,551.039978,61.090907,100,55.200001,0,73.300003,68.0,61.299999
20160814083000,492.0,551.039978,61.090907,100,55.200001,0,73.300003,68.0,61.299999
20160814084500,492.0,551.039978,61.090907,100,55.200001,0,73.400002,68.0,61.299999
20160814090000,492.0,551.039978,61.090907,100,55.200001,0,73.599998,68.0,61.299999
20160814091500,492.0,569.080017,63.090911,100,55.200001,0,73.699997,68.0,61.299999
20160814093000,492.0,518.23999,57.454544,100,55.200001,0,73.400002,68.0,61.299999
20160814094500,492.0,518.23999,57.454544,100,55.200001,0,73.5,68.0,61.299999
20160814100000,492.0,539.560059,59.818188,100,55.200001,0,73.5,68.0,61.299999
20160814101500,492.0,505.119995,55.999999,100,55.200001,0,73.599998,68.0,61.299999
20160814103000,492.0,524.799988,58.181817,100,55.200001,0,73.5,68.0,61.299999
20160814104500,492.0,537.919983,59.636362,100,55.200001,0,73.400002,68.0,61.299999
20160814110000,492.0,511.679993,56.727272,100,55.200001,0,73.400002,68.0,61.299999
20160814111500,492.0,511.679993,56.727272,100,55.200001,0,73.199997,68.0,61.299999
20160814113000,492.0,511.679993,56.727272,100,55.200001,0,73.199997,68.0,61.299999
20160814114500,492.0,490.359985,54.363635,100,55.200001,0,73.199997,68.0,61.299999
20160814120000,492.0,490.359985,54.363635,100,55.200001,0,73.099998,68.0,61.299999
20160814121500,492.0,516.599976,57.272725,100,55.200001,0,73.199997,68.0,61.299999
20160814123000,492.0,516.599976,57.272725,100,55.200001,0,73.0,68.0,61.299999
20160814124500,492.0,490.359985,54.363635,100,55.200001,0,73.199997,68.0,61.299999
20160814130000,492.0,482.160004,53.454546,100,90.400002,100,73.300003,77.099998,74.099998
20160814131500,492.0,501.839996,55.636363,99,81.099998,100,74.0,77.099998,74.099998
20160814133000,492.0,488.720001,54.181818,99,61.299999,0,74.199997,77.099998,74.099998
20160814134500,492.0,488.720001,54.181818,98,56.0,100,73.699997,77.099998,74.099998
20160814140000,492.0,510.040009,56.545455,96,56.0,100,73.900002,77.099998,74.099998
20160814141500,492.0,501.839996,55.636363,93,56.700001,100,73.5,77.099998,74.099998
20160814143000,492.0,490.359985,54.363635,89,78.300003,100,73.5,77.099998,74.099998
20160814144500,492.0,490.359985,54.363635,84,73.0,100,73.699997,77.099998,74.099998
20160814150000,492.0,496.920013,55.090911,83,77.300003,100,74.199997,77.099998,74.099998
20160814151500,492.0,496.920013,55.090911,82,56.799999,0,74.199997,77.099998,74.099998
20160814153000,492.0,511.679993,56.727272,80,55.599998,0,74.099998,77.099998,74.099998
20160814154500,492.0,501.839996,55.636363,79,55.599998,0,74.0,77.099998,74.099998
20160814160000,492.0,495.279999,54.909091,79,55.599998,100,73.599998,77.099998,74.099998
20160814161500,492.0,495.279999,54.909091,77,55.599998,100,73.699997,77.099998,74.099998
20160814163000,492.0,495.279999,54.909091,75,60.700001,100,73.199997,77.099998,74.099998
20160814164500,492.0,475.600006,52.727273,74,71.599998,100,73.599998,77.099998,74.099998
20160814170000,492.0,490.359985,54.363635,74,81.900002,100,73.699997,77.099998,74.099998
20160814171500,492.0,518.23999,57.454544,73,75.400002,100,73.800003,77.099998,74.099998
20160814173000,492.0,490.359985,54.363635,73,73.400002,100,74.0,77.099998,74.099998
20160814174500,492.0,519.880005,57.636364,72,76.0,100,74.400002,77.099998,74.099998
20160814180000,492.0,488.720001,54.181818,72,56.400002,0,74.400002,77.099998,74.099998
20160814181500,492.0,505.119995,55.999999,71,56.400002,0,74.5,77.099998,74.099998
20160814183000,492.0,487.079987,53.999999,71,55.599998,0,74.099998,77.099998,74.099998
20160814184500,492.0,473.959991,52.545454,71,55.599998,0,74.099998,77.099998,74.099998
20160814190000,492.0,464.119995,51.454545,72,55.599998,0,74.099998,77.099998,74.099998
20160814191500,492.0,470.679993,52.181817,71,55.599998,0,74.199997,77.099998,74.099998
20160814193000,492.0,490.359985,54.363635,72,55.599998,0,74.0,77.099998,74.099998
20160814194500,492.0,496.920013,55.090911,72,55.599998,100,73.800003,77.099998,74.099998
20160814200000,492.0,480.519989,53.272726,72,55.599998,100,73.599998,77.099998,74.099998
20160814201500,492.0,464.119995,51.454545,72,57.099998,100,73.400002,77.099998,74.099998
20160814203000,492.0,496.920013,55.090911,73,68.400002,100,73.5,77.099998,74.099998
20160814204500,492.0,487.079987,53.999999,74,76.0,100,73.699997,77.099998,74.099998
20160814210000,492.0,470.679993,52.181817,73,83.0,100,74.0,77.099998,74.099998
20160814211500,492.0,490.359985,54.363635,74,75.900002,100,74.199997,77.099998,74.099998
20160814213000,492.0,496.920013,55.090911,74,78.699997,100,74.099998,77.099998,74.099998
20160814214500,492.0,488.720001,54.181818,74,83.699997,100,74.300003,77.099998,74.099998
20160814220000,492.0,482.160004,53.454546,74,56.0,0,74.5,77.099998,74.099998
20160814221500,492.0,503.480011,55.818183,74,56.0,0,74.099998,77.099998,74.099998
20160814223000,492.0,482.160004,53.454546,100,56.0,0,74.0,68.0,63.700001
20160814224500,492.0,495.279999,54.909091,100,55.200001,0,74.0,68.0,63.700001
20160814230000,492.0,482.160004,53.454546,100,55.200001,0,73.5,68.0,63.700001
20160814231500,492.0,529.719971,58.727269,100,55.200001,0,73.300003,68.0,63.700001
20160814233000,492.0,511.679993,56.727272,100,55.200001,0,73.199997,68.0,63.700001
20160814234500,492.0,526.439941,58.36363,100,55.200001,0,73.5,68.0,63.700001
20160815000000,492.0,539.560059,59.818188,100,55.200001,0,73.400002,68.0,63.700001
20160815001500,492.0,547.76001,60.727274,100,55.200001,0,73.5,68.0,63.700001
20160815003000,492.0,547.76001,60.727274,100,55.200001,0,73.699997,68.0,63.700001
20160815004500,492.0,536.280029,59.454549,100,55.200001,0,73.800003,68.0,63.700001
20160815010000,492.0,519.880005,57.636364,100,55.200001,0,73.599998,68.0,63.700001
20160815011500,492.0,536.280029,59.454549,100,55.200001,0,73.599998,68.0,63.700001
20160815013000,492.0,529.719971,58.727269,100,55.200001,0,73.300003,68.0,63.700001
20160815014500,492.0,529.719971,58.727269,100,55.200001,0,72.900002,68.0,63.700001
20160815020000,492.0,529.719971,58.727269,100,55.200001,0,72.699997,68.0,63.700001
20160815021500,492.0,516.599976,57.272725,100,55.200001,0,72.699997,68.0,63.700001
20160815023000,492.0,516.599976,57.272725,100,55.200001,0,72.699997,68.0,63.700001
20160815024500,492.0,516.599976,57.272725,100,55.200001,0,72.900002,68.0,63.700001
20160815030000,492.0,526.439941,58.36363,100,55.200001,0,72.800003,68.0,63.700001
20160815031500,492.0,544.47998,60.363634,100,55.200001,0,72.900002,68.0,63.700001
20160815033000,492.0,551.039978,61.090907,100,55.200001,0,73.099998,68.0,63.700001
20160815034500,492.0,524.799988,58.181817,100,55.200001,0,72.900002,68.0,63.700001
20160815040000,492.0,544.47998,60.363634,100,55.200001,0,73.099998,68.0,63.700001
20160815041500,492.0,536.280029,59.454549,100,55.200001,0,72.699997,68.0,63.700001
20160815043000,492.0,519.880005,57.636364,100,55.200001,0,72.699997,68.0,63.700001
20160815044500,492.0,519.880005,57.636364,100,55.200001,0,72.699997,68.0,63.700001
20160815050000,492.0,519.880005,57.636364,100,55.200001,0,72.599998,68.0,63.700001
20160815051500,492.0,529.719971,58.727269,100,56.099998,0,72.900002,68.0,63.700001
20160815053000,492.0,560.880005,62.181819,100,56.099998,0,72.699997,68.0,63.700001
20160815054500,492.0,518.23999,57.454544,100,55.5,0,72.599998,68.0,63.700001
20160815060000,492.0,518.23999,57.454544,100,55.5,0,73.0,68.0,63.700001
20160815061500,492.0,510.040009,56.545455,100,55.5,0,72.800003,68.0,63.700001
20160815063000,492.0,529.719971,58.727269,100,55.5,0,72.900002,68.0,63.700001
20160815064500,492.0,503.480011,55.818183,100,55.5,0,72.800003,68.0,63.700001
20160815070000,492.0,547.76001,60.727274,100,55.5,0,72.699997,68.0,63.700001
20160815071500,492.0,547.76001,60.727274,100,55.5,0,72.800003,68.0,63.700001
20160815073000,492.0,529.719971,58.727269,100,55.5,0,72.800003,68.0,63.700001
20160815074500,492.0,505.119995,55.999999,100,55.5,0,72.599998,68.0,63.700001
20160815080000,492.0,505.119995,55.999999,100,55.5,0,72.5,68.0,63.700001
20160815081500,492.0,505.119995,55.999999,100,55.5,0,72.199997,68.0,63.700001
20160815083000,492.0,495.279999,54.909091,100,55.5,0,72.5,68.0,63.700001
20160815084500,492.0,487.079987,53.999999,100,55.5,0,72.5,68.0,63.700001
20160815090000,492.0,495.279999,54.909091,100,55.5,0,72.599998,68.0,63.700001
20160815091500,492.0,505.119995,55.999999,100,55.5,0,72.400002,68.0,63.700001
20160815093000,492.0,475.600006,52.727273,100,55.5,0,72.599998,68.0,63.700001
20160815094500,492.0,496.920013,55.090911,100,55.5,0,72.800003,68.0,63.700001
20160815100000,492.0,488.720001,54.181818,100,55.5,0,72.5,68.0,63.700001
20160815101500,492.0,488.720001,54.181818,100,55.5,0,72.300003,68.0,63.700001
20160815103000,492.0,488.720001,54.181818,100,55.5,0,72.400002,68.0,63.700001
20160815104500,492.0,488.720001,54.181818,100,55.5,0,72.199997,68.0,63.700001
20160815110000,492.0,488.720001,54.181818,100,55.5,0,72.300003,68.0,63.700001
20160815111500,492.0,488.720001,54.181818,100,55.5,0,72.599998,68.0,63.700001
20160815113000,492.0,496.920013,55.090911,100,55.5,0,72.199997,68.0,63.700001
20160815114500,492.0,488.720001,54.181818,100,55.5,0,72.300003,68.0,63.700001
20160815120000,492.0,488.720001,54.181818,100,55.5,0,72.199997,68.0,63.700001
20160815121500,492.0,505.119995,55.999999,100,55.5,0,72.199997,68.0,63.700001
20160815123000,492.0,516.599976,57.272725,100,55.5,0,72.300003,68.0,63.700001
20160815124500,492.0,490.359985,54.363635,100,55.5,0,72.0,68.0,63.700001
20160815130000,492.0,490.359985,54.363635,100,55.5,0,72.5,68.0,63.700001
20160815131500,492.0,490.359985,54.363635,100,55.5,0,72.5,68.0,63.700001
20160815133000,492.0,490.359985,54.363635,100,55.5,0,72.300003,68.0,63.700001
20160815134500,492.0,496.920013,55.090911,100,55.5,0,72.199997,68.0,63.700001
20160815140000,492.0,496.920013,55.090911,100,55.5,0,72.400002,68.0,63.700001
20160815141500,492.0,496.920013,55.090911,100,55.5,0,72.599998,68.0,63.700001
20160815143000,492.0,488.720001,54.181818,100,55.5,0,72.699997,68.0,63.700001
20160815144500,492.0,488.720001,54.181818,100,55.5,0,72.599998,68.0,63.700001
20160815150000,492.0,488.720001,54.181818,100,55.5,0,72.699997,68.0,63.700001
20160815151500,492.0,482.160004,53.454546,100,55.5,0,72.400002,68.0,63.700001
20160815153000,492.0,510.040009,56.545455,100,55.5,0,72.400002,68.0,59.099998
20160815154500,492.0,510.040009,56.545455,100,55.5,0,72.400002,68.0,59.099998
20160815160000,492.0,496.920013,55.090911,100,55.5,0,72.400002,68.0,59.099998
20160815161500,492.0,490.359985,54.363635,100,55.5,0,72.199997,68.0,59.099998
20160815163000,492.0,495.279999,54.909091,100,55.5,0,72.400002,68.0,59.099998
20160815164500,492.0,488.720001,54.181818,100,55.5,0,72.199997,68.0,59.099998
20160815170000,492.0,503.480011,55.818183,100,55.5,0,72.400002,68.0,59.099998
20160815171500,492.0,503.480011,55.818183,100,55.5,0,72.699997,68.0,59.099998
20160815173000,492.0,510.040009,56.545455,100,55.5,0,72.599998,68.0,59.099998
20160815174500,492.0,501.839996,55.636363,100,55.5,0,72.599998,68.0,59.099998
20160815180000,492.0,501.839996,55.636363,100,55.5,0,72.599998,68.0,59.099998
20160815181500,492.0,495.279999,54.909091,100,55.5,0,72.300003,68.0,59.099998
20160815183000,492.0,495.279999,54.909091,100,55.5,0,72.699997,68.0,59.099998
20160815184500,492.0,495.279999,54.909091,100,55.5,0,72.699997,68.0,59.099998
20160815190000,492.0,505.119995,55.999999,100,55.5,0,72.599998,68.0,59.099998
20160815191500,492.0,516.599976,57.272725,100,55.5,0,72.699997,68.0,59.099998
20160815193000,492.0,510.040009,56.545455,100,55.5,0,72.900002,68.0,59.099998
20160815194500,492.0,490.359985,54.363635,100,55.5,0,72.699997,68.0,59.099998
20160815200000,492.0,496.920013,55.090911,100,55.5,0,72.699997,68.0,59.099998
20160815201500,492.0,503.480011,55.818183,100,55.5,0,72.800003,68.0,59.099998
20160815203000,492.0,488.720001,54.181818,100,55.5,0,72.699997,68.0,59.099998
20160815204500,492.0,495.279999,54.909091,100,55.5,0,72.699997,68.0,59.099998
20160815210000,492.0,467.399994,51.818181,100,55.5,0,72.5,68.0,59.099998
20160815211500,492.0,519.880005,57.636364,100,55.5,0,72.099998,68.0,59.099998
20160815213000,492.0,501.839996,55.636363,100,55.5,0,72.099998,68.0,59.099998
20160815214500,492.0,470.679993,52.181817,100,55.5,0,71.900002,68.0,59.099998
20160815220000,492.0,490.359985,54.363635,100,55.5,0,72.099998,68.0,59.099998
20160815221500,492.0,495.279999,54.909091,100,55.5,0,71.900002,68.0,59.099998
20160815223000,492.0,501.839996,55.636363,100,55.5,0,71.900002,68.0,59.099998
20160815224500,492.0,501.839996,55.636363,100,55.5,0,72.099998,68.0,59.099998
20160815230000,492.0,501.839996,55.636363,100,55.5,0,71.800003,68.0,59.099998
20160815231500,492.0,490.359985,54.363635,100,55.5,0,71.800003,68.0,59.099998
20160815233000,492.0,501.839996,55.636363,100,55.5,0,71.800003,68.0,59.099998
20160815234500,492.0,536.280029,59.454549,100,55.5,0,71.599998,68.0,59.099998
20160816000000,492.0,505.119995,55.999999,100,55.5,0,71.699997,68.0,59.099998
20160816001500,492.0,516.599976,57.272725,100,55.5,0,71.800003,68.0,59.099998
20160816003000,492.0,516.599976,57.272725,100,55.5,0,71.699997,68.0,59.099998
20160816004500,492.0,503.480011,55.818183,100,55.5,0,71.699997,68.0,59.099998
20160816010000,492.0,496.920013,55.090911,100,55.5,0,71.800003,68.0,59.099998
20160816011500,492.0,524.799988,58.181817,100,55.5,0,71.699997,68.0,59.099998
20160816013000,492.0,488.720001,54.181818,100,55.5,0,71.800003,68.0,59.099998
20160816014500,492.0,516.599976,57.272725,100,55.5,0,71.599998,68.0,59.099998
20160816020000,492.0,516.599976,57.272725,100,55.5,0,71.300003,68.0,59.099998
20160816021500,492.0,501.839996,55.636363,100,55.5,0,71.300003,68.0,59.099998
20160816023000,492.0,518.23999,57.454544,100,55.5,0,71.199997,68.0,59.099998
20160816024500,492.0,518.23999,57.454544,100,55.5,0,71.099998,68.0,59.099998
20160816030000,492.0,501.839996,55.636363,100,55.5,0,71.199997,68.0,59.099998
20160816031500,492.0,490.359985,54.363635,100,55.5,0,71.199997,68.0,59.099998
20160816033000,492.0,524.799988,58.181817,100,55.5,0,71.099998,68.0,59.099998
20160816034500,492.0,505.119995,55.999999,100,55.5,0,71.0,68.0,59.099998
20160816040000,492.0,518.23999,57.454544,100,55.5,0,71.099998,68.0,59.099998
20160816041500,492.0,510.040009,56.545455,100,55.5,0,71.0,68.0,59.099998
20160816043000,492.0,510.040009,56.545455,100,55.5,0,70.800003,68.0,59.099998
20160816044500,492.0,501.839996,55.636363,100,55.5,0,71.0,68.0,59.099998
20160816050000,492.0,529.719971,58.727269,100,55.5,0,71.199997,68.0,59.099998
20160816051500,492.0,496.920013,55.090911,83,82.099998,100,71.199997,76.800003,73.800003
20160816053000,492.0,505.119995,55.999999,76,84.800003,100,71.300003,74.400002,71.400002
20160816054500,492.0,505.119995,55.999999,100,56.0,0,71.800003,71.800003,68.800003
20160816060000,492.0,505.119995,55.999999,100,56.0,0,71.400002,72.300003,69.300003
20160816061500,492.0,487.079987,53.999999,100,56.0,0,71.599998,72.300003,69.300003
20160816063000,492.0,505.119995,55.999999,100,55.0,0,71.800003,72.400002,69.400002
20160816064500,820.0,0.0,0.0,51,64.800003,0,71.800003,72.5,69.5
20160816070000,492.0,147.600006,16.363637,100,59.200001,0,72.300003,72.400002,69.400002
20160816071500,492.0,516.599976,57.272725,100,56.0,0,72.199997,72.5,69.5
20160816073000,492.0,656.0,72.727273,100,55.200001,0,72.400002,72.599998,69.599998
20160816074500,492.0,646.160034,71.636367,100,55.200001,0,72.199997,72.599998,69.599998
20160816080000,492.0,580.560059,64.363643,100,55.200001,0,72.0,68.0,62.5
20160816081500,492.0,580.560059,64.363643,100,55.200001,0,71.699997,68.0,62.5
20160816083000,492.0,590.400024,65.454548,100,55.200001,0,71.699997,68.0,62.5
20160816084500,492.0,590.400024,65.454548,100,55.200001,0,71.599998,68.0,62.5
20160816090000,492.0,590.400024,65.454548,100,55.200001,0,71.5,68.0,62.5
20160816091500,492.0,590.400024,65.454548,100,55.200001,0,71.599998,68.0,62.5
20160816093000,492.0,583.839966,64.727269,100,55.200001,0,71.300003,68.0,62.5
20160816094500,492.0,451.0,50.0,100,55.200001,0,71.5,68.0,62.5
20160816100000,492.0,580.560059,64.363643,100,55.200001,0,71.5,68.0,62.5
20160816101500,492.0,587.119995,65.090909,100,55.900002,0,71.599998,68.0,62.5
20160816103000,492.0,546.119995,60.545454,100,55.900002,0,71.5,68.0,62.5
20160816104500,492.0,526.439941,58.36363,100,55.900002,0,71.900002,68.0,62.5
20160816110000,492.0,546.119995,60.545454,100,55.900002,0,71.900002,68.0,62.5
20160816111500,492.0,546.119995,60.545454,100,55.900002,0,71.900002,68.0,62.5
20160816113000,492.0,531.360046,58.909096,100,55.900002,0,72.0,68.0,62.5
20160816114500,492.0,551.039978,61.090907,100,55.900002,0,71.699997,68.0,62.5
20160816120000,492.0,539.560059,59.818188,100,55.900002,0,72.0,68.0,62.5
20160816121500,492.0,539.560059,59.818188,100,55.900002,0,71.599998,68.0,62.5
20160816123000,492.0,546.119995,60.545454,100,55.900002,0,71.599998,68.0,62.5
20160816124500,492.0,536.280029,59.454549,100,55.900002,0,71.599998,68.0,62.5
20160816130000,492.0,536.280029,59.454549,100,55.900002,0,71.900002,68.0,62.5
20160816131500,492.0,555.960022,61.636366,100,55.900002,0,71.800003,68.0,62.5
20160816133000,492.0,536.280029,59.454549,100,55.900002,0,71.800003,68.0,62.5
20160816134500,492.0,526.439941,58.36363,100,55.900002,0,71.699997,68.0,62.5
20160816140000,492.0,526.439941,58.36363,100,55.900002,0,72.0,68.0,62.5
20160816141500,492.0,547.76001,60.727274,100,55.900002,0,71.900002,68.0,62.5
20160816143000,492.0,547.76001,60.727274,100,55.200001,0,71.699997,68.0,62.5
20160816144500,492.0,547.76001,60.727274,100,55.200001,0,71.699997,68.0,62.5
20160816150000,492.0,539.560059,59.818188,75,55.200001,0,71.699997,73.099998,70.099998
20160816151500,492.0,496.920013,55.090911,67,55.900002,0,71.699997,73.300003,70.300003
20160816153000,492.0,505.119995,55.999999,68,55.900002,0,71.800003,73.099998,70.099998
20160816154500,492.0,516.599976,57.272725,68,55.200001,0,71.5,73.300003,70.300003
20160816160000,492.0,560.880005,62.181819,85,55.200001,0,71.900002,73.099998,70.099998
20160816161500,492.0,511.679993,56.727272,66,55.200001,0,72.0,73.099998,70.099998
20160816163000,492.0,505.119995,55.999999,65,55.200001,0,72.300003,73.099998,70.099998
20160816164500,492.0,495.279999,54.909091,65,55.200001,0,72.099998,73.099998,70.099998
20160816170000,492.0,526.439941,58.36363,71,55.200001,0,72.099998,72.800003,69.800003
20160816171500,492.0,482.160004,53.454546,65,55.200001,0,72.199997,73.099998,70.099998
20160816173000,492.0,518.23999,57.454544,66,55.200001,0,72.300003,73.099998,70.099998
20160816174500,492.0,501.839996,55.636363,66,55.900002,0,72.099998,73.099998,70.099998
20160816180000,492.0,555.960022,61.636366,100,55.900002,0,71.900002,68.0,63.700001
20160816181500,492.0,555.960022,61.636366,100,55.900002,0,71.800003,68.0,63.700001
20160816183000,492.0,582.200012,64.545456,100,55.900002,0,71.800003,68.0,63.700001
20160816184500,492.0,539.560059,59.818188,100,55.900002,0,72.199997,68.0,63.700001
20160816190000,492.0,547.76001,60.727274,100,55.900002,0,71.900002,68.0,63.700001
20160816191500,492.0,547.76001,60.727274,100,55.200001,0,72.099998,68.0,63.700001
20160816193000,492.0,539.560059,59.818188,100,55.200001,0,72.099998,68.0,63.700001
20160816194500,492.0,539.560059,59.818188,100,55.200001,0,71.800003,68.0,63.700001
20160816200000,492.0,554.320007,61.454546,100,55.200001,0,71.699997,68.0,63.700001
20160816201500,492.0,580.560059,64.363643,100,55.200001,0,72.0,68.0,63.700001
20160816203000,492.0,554.320007,61.454546,100,55.200001,0,71.699997,68.0,63.700001
20160816204500,492.0,554.320007,61.454546,100,55.200001,0,71.900002,68.0,63.700001
20160816210000,492.0,587.119995,65.090909,100,55.200001,0,71.699997,68.0,63.700001
20160816211500,492.0,580.560059,64.363643,100,55.200001,0,71.699997,68.0,63.700001
20160816213000,492.0,570.719971,63.272724,100,55.200001,0,71.5,68.0,63.700001
20160816214500,492.0,582.200012,64.545456,100,55.200001,0,71.599998,68.0,63.700001
20160816220000,492.0,582.200012,64.545456,100,55.200001,0,71.599998,68.0,63.700001
20160816221500,492.0,569.080017,63.090911,100,55.200001,0,71.599998,68.0,63.700001
20160816223000,492.0,569.080017,63.090911,100,55.200001,0,71.5,68.0,63.700001
20160816224500,492.0,547.76001,60.727274,100,55.200001,0,71.599998,68.0,63.700001
20160816230000,492.0,587.119995,65.090909,100,55.200001,0,71.400002,68.0,63.700001
20160816231500,492.0,551.039978,61.090907,100,55.200001,0,71.300003,68.0,63.700001
20160816233000,492.0,544.47998,60.363634,100,55.200001,0,71.300003,68.0,63.700001
20160816234500,492.0,587.119995,65.090909,100,55.200001,0,71.099998,68.0,63.700001
20160817000000,492.0,559.23999,61.999999,100,55.200001,0,71.0,68.0,63.700001
20160817001500,492.0,559.23999,61.999999,100,55.200001,0,71.0,68.0,63.700001
20160817003000,492.0,495.279999,54.909091,66,55.200001,0,71.199997,70.800003,67.800003
20160817004500,492.0,519.880005,57.636364,67,55.200001,0,71.099998,70.800003,67.800003
20160817010000,492.0,565.799988,62.727271,76,55.200001,0,71.099998,70.800003,67.800003
20160817011500,492.0,482.160004,53.454546,67,55.200001,100,71.199997,74.300003,71.300003
20160817013000,492.0,501.839996,55.636363,66,56.0,100,71.199997,74.300003,71.300003
20160817014500,492.0,495.279999,54.909091,66,56.0,100,71.0,74.300003,71.300003
20160817020000,492.0,482.160004,53.454546,66,58.5,100,70.699997,74.300003,71.300003
20160817021500,492.0,496.920013,55.090911,66,72.099998,100,70.800003,74.300003,71.300003
20160817023000,492.0,487.079987,53.999999,66,74.400002,100,70.900002,74.300003,71.300003
20160817024500,492.0,487.079987,53.999999,66,81.400002,100,71.0,74.300003,71.300003
20160817030000,492.0,480.519989,53.272726,66,74.400002,100,71.5,74.300003,71.300003
20160817031500,492.0,475.600006,52.727273,66,56.0,0,71.099998,74.300003,71.300003
20160817033000,492.0,511.679993,56.727272,66,56.0,100,71.0,74.300003,71.300003
20160817034500,492.0,480.519989,53.272726,66,56.0,100,71.199997,74.300003,71.300003
20160817040000,492.0,490.359985,54.363635,66,55.200001,100,70.800003,74.300003,71.300003
20160817041500,492.0,495.279999,54.909091,66,55.900002,100,70.900002,74.300003,71.300003
20160817043000,492.0,460.839996,51.090909,66,55.900002,100,70.800003,74.300003,71.300003
20160817044500,492.0,488.720001,54.181818,66,66.0,100,70.800003,74.300003,71.300003
20160817050000,492.0,503.480011,55.818183,66,72.900002,100,70.699997,74.300003,71.300003
20160817051500,492.0,490.359985,54.363635,66,78.099998,100,71.199997,74.300003,71.300003
20160817053000,492.0,470.679993,52.181817,65,77.300003,100,71.199997,74.300003,71.300003
20160817054500,492.0,505.119995,55.999999,65,74.0,100,71.5,74.300003,71.300003
20160817060000,492.0,490.359985,54.363635,65,56.400002,0,71.199997,74.300003,71.300003
20160817061500,492.0,505.119995,55.999999,64,56.400002,100,71.0,74.300003,71.300003
20160817063000,492.0,490.359985,54.363635,64,56.400002,100,70.900002,74.300003,71.300003
20160817064500,492.0,505.119995,55.999999,64,56.400002,100,70.900002,74.300003,71.300003
20160817070000,492.0,495.279999,54.909091,63,56.400002,100,70.900002,74.300003,71.300003
20160817071500,492.0,488.720001,54.181818,63,56.400002,100,70.900002,74.300003,71.300003
20160817073000,492.0,495.279999,54.909091,64,57.5,100,71.199997,74.300003,71.300003
20160817074500,492.0,511.679993,56.727272,64,59.599998,100,71.099998,74.300003,71.300003
20160817080000,492.0,496.920013,55.090911,64,77.699997,100,70.800003,74.300003,71.300003
20160817081500,492.0,487.079987,53.999999,64,77.699997,100,71.199997,74.300003,71.300003
20160817083000,492.0,487.079987,53.999999,63,57.200001,0,71.199997,74.300003,71.300003
20160817084500,492.0,475.600006,52.727273,63,56.299999,0,71.099998,74.300003,71.300003
20160817090000,492.0,487.079987,53.999999,62,56.299999,0,71.400002,74.300003,71.300003
20160817091500,492.0,505.119995,55.999999,63,56.299999,0,71.699997,74.300003,71.300003
20160817093000,492.0,475.600006,52.727273,63,56.299999,100,71.0,74.300003,71.300003
20160817094500,492.0,480.519989,53.272726,63,56.299999,100,71.300003,74.300003,71.300003
20160817100000,492.0,501.839996,55.636363,62,56.299999,0,71.300003,74.300003,71.300003
20160817101500,492.0,487.079987,53.999999,59,56.299999,100,71.0,74.300003,71.300003
20160817103000,492.0,511.679993,56.727272,59,56.299999,0,71.300003,74.300003,71.300003
20160817104500,492.0,470.679993,52.181817,58,55.599998,0,71.5,74.300003,71.300003
20160817110000,492.0,503.480011,55.818183,58,55.599998,0,71.099998,74.300003,71.300003
20160817111500,492.0,511.679993,56.727272,60,77.900002,100,71.300003,79.099998,76.099998
20160817113000,492.0,480.519989,53.272726,59,82.599998,100,71.699997,79.099998,76.099998
20160817114500,492.0,503.480011,55.818183,59,84.900002,100,71.900002,79.099998,76.099998
20160817120000,492.0,464.119995,51.454545,59,84.900002,100,72.400002,79.099998,76.099998
20160817121500,492.0,496.920013,55.090911,60,83.800003,100,72.599998,79.099998,76.099998
20160817123000,492.0,496.920013,55.090911,59,86.199997,100,72.900002,79.099998,76.099998
20160817124500,492.0,488.720001,54.181818,59,87.5,100,73.300003,79.099998,76.099998
20160817130000,492.0,480.519989,53.272726,59,97.800003,100,73.199997,79.099998,76.099998
20160817131500,492.0,475.600006,52.727273,59,86.199997,100,73.099998,79.099998,76.099998
20160817133000,492.0,503.480011,55.818183,60,84.400002,100,73.400002,79.099998,76.099998
20160817134500,492.0,487.079987,53.999999,61,84.400002,100,73.699997,79.099998,76.099998
20160817140000,492.0,475.600006,52.727273,61,84.400002,100,74.0,79.099998,76.099998
20160817141500,492.0,460.839996,51.090909,62,84.400002,100,73.800003,79.099998,76.099998
20160817143000,492.0,475.600006,52.727273,62,83.199997,100,73.699997,79.099998,76.099998
20160817144500,492.0,480.519989,53.272726,62,83.199997,100,74.0,79.099998,76.099998
20160817150000,492.0,503.480011,55.818183,62,84.099998,100,74.699997,79.099998,76.099998
20160817151500,492.0,473.959991,52.545454,62,84.099998,100,74.300003,79.099998,76.099998
20160817153000,492.0,482.160004,53.454546,62,84.099998,100,74.5,79.099998,76.099998
20160817154500,492.0,501.839996,55.636363,62,82.599998,100,74.099998,79.099998,76.099998
20160817160000,492.0,488.720001,54.181818,62,82.599998,100,74.199997,79.099998,76.099998
20160817161500,492.0,460.839996,51.090909,61,87.0,100,74.199997,79.099998,76.099998
20160817163000,492.0,495.279999,54.909091,62,93.400002,100,74.300003,79.099998,76.099998
20160817164500,492.0,495.279999,54.909091,61,95.699997,100,74.5,79.099998,76.099998
20160817170000,492.0,460.839996,51.090909,61,90.5,100,74.5,79.099998,76.099998
20160817171500,492.0,467.399994,51.818181,61,88.800003,100,74.800003,79.099998,76.099998
20160817173000,492.0,467.399994,51.818181,61,86.199997,100,74.699997,79.099998,76.099998
20160817174500,492.0,480.519989,53.272726,62,88.099998,100,74.900002,79.099998,76.099998
20160817180000,492.0,480.519989,53.272726,61,88.099998,100,75.199997,79.099998,76.099998
20160817181500,492.0,503.480011,55.818183,62,84.400002,100,75.400002,79.099998,76.099998
20160817183000,492.0,487.079987,53.999999,62,82.099998,100,75.300003,79.099998,76.099998
20160817184500,492.0,496.920013,55.090911,61,92.099998,100,75.400002,79.099998,76.099998
20160817190000,492.0,473.959991,52.545454,62,96.699997,100,75.199997,79.099998,76.099998
20160817191500,492.0,501.839996,55.636363,62,87.5,100,74.800003,79.099998,76.099998
20160817193000,492.0,487.079987,53.999999,63,83.199997,100,74.5,79.099998,76.099998
20160817194500,492.0,487.079987,53.999999,63,83.199997,100,74.5,79.099998,76.099998
20160817200000,492.0,473.959991,52.545454,63,85.300003,100,75.300003,79.099998,76.099998
20160817201500,492.0,495.279999,54.909091,63,96.599998,100,75.400002,79.099998,76.099998
20160817203000,492.0,495.279999,54.909091,63,87.400002,100,75.400002,79.099998,76.099998
20160817204500,492.0,473.959991,52.545454,63,82.599998,100,75.400002,79.099998,76.099998
20160817210000,492.0,473.959991,52.545454,63,92.400002,100,75.699997,79.099998,76.099998
20160817211500,492.0,490.359985,54.363635,64,86.900002,100,75.599998,79.099998,76.099998
20160817213000,492.0,505.119995,55.999999,63,82.300003,100,75.5,79.099998,76.099998
20160817214500,492.0,488.720001,54.181818,63,82.300003,100,75.599998,79.099998,76.099998
20160817220000,492.0,488.720001,54.181818,63,82.300003,100,75.400002,79.099998,76.099998
20160817221500,492.0,482.160004,53.454546,63,96.199997,100,75.599998,79.099998,76.099998
20160817223000,492.0,490.359985,54.363635,62,86.199997,100,75.5,79.099998,76.099998
20160817224500,492.0,490.359985,54.363635,62,82.5,100,75.599998,79.099998,76.099998
20160817230000,492.0,496.920013,55.090911,62,91.099998,100,75.699997,79.099998,76.099998
20160817231500,492.0,487.079987,53.999999,62,82.599998,100,75.900002,79.099998,76.099998
20160817233000,492.0,575.639954,63.818177,100,56.799999,0,75.0,69.5,66.5
20160817234500,492.0,575.639954,63.818177,100,56.0,0,74.199997,69.5,66.5
20160818000000,492.0,575.639954,63.818177,100,56.0,0,74.199997,69.5,66.5
20160818001500,492.0,575.639954,63.818177,100,56.0,0,74.5,69.5,66.5
20160818003000,492.0,554.320007,61.454546,100,56.0,0,74.099998,69.5,66.5
20160818004500,492.0,580.560059,64.363643,100,56.0,0,73.900002,69.5,66.5
20160818010000,492.0,565.799988,62.727271,100,56.0,0,73.400002,69.5,66.5
20160818011500,492.0,565.799988,62.727271,100,55.299999,0,73.099998,69.5,66.5
20160818013000,492.0,565.799988,62.727271,100,55.299999,0,72.900002,69.5,66.5
20160818014500,492.0,565.799988,62.727271,100,55.299999,0,72.800003,69.5,66.5
20160818020000,492.0,618.280029,68.545458,100,55.299999,0,72.599998,69.5,66.5
20160818021500,492.0,606.799988,67.272726,100,55.299999,0,72.5,69.5,66.5
20160818023000,492.0,595.320007,66.000001,100,55.299999,0,72.400002,69.5,66.5
20160818024500,492.0,595.320007,66.000001,100,55.299999,0,72.400002,69.5,66.5
20160818030000,492.0,595.320007,66.000001,100,55.299999,0,72.400002,69.5,66.5
20160818031500,492.0,587.119995,65.090909,100,55.299999,0,72.5,69.5,66.5
20160818033000,492.0,587.119995,65.090909,100,55.299999,0,72.300003,69.5,66.5
20160818034500,492.0,595.320007,66.000001,100,55.299999,0,72.199997,69.5,66.5
20160818040000,492.0,613.360046,68.000005,100,55.299999,0,72.599998,69.5,66.5
20160818041500,492.0,582.200012,64.545456,100,55.299999,0,71.900002,69.5,66.5
20160818043000,492.0,582.200012,64.545456,100,55.299999,0,72.199997,69.5,66.5
20160818044500,492.0,654.360046,72.54546,100,55.299999,0,72.099998,69.5,66.5
20160818050000,492.0,613.360046,68.000005,100,55.299999,0,72.199997,69.5,66.5
20160818051500,492.0,639.599976,70.909088,100,55.299999,0,72.099998,69.5,66.5
20160818053000,492.0,647.799988,71.81818,100,55.299999,0,72.199997,69.5,66.5
20160818054500,492.0,639.599976,70.909088,100,55.299999,0,71.900002,69.5,66.5
