PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160818060000,492.0,631.400024,70.000003,100,55.299999,0,71.699997,69.5,66.5
20160818061500,492.0,631.400024,70.000003,100,55.299999,0,71.599998,69.5,66.5
20160818063000,492.0,641.23999,71.090908,100,55.299999,0,71.400002,69.5,66.5
20160818064500,492.0,634.679993,70.363636,100,55.299999,0,71.800003,69.5,66.5
20160818070000,492.0,634.679993,70.363636,100,55.299999,0,71.300003,69.5,66.5
20160818071500,492.0,634.679993,70.363636,100,55.299999,0,71.099998,69.5,66.5
20160818073000,492.0,592.039978,65.636361,100,55.299999,0,71.099998,69.5,66.5
20160818074500,492.0,592.039978,65.636361,100,55.299999,0,71.599998,69.5,66.5
20160818080000,492.0,490.359985,54.363635,62,96.300003,100,71.900002,79.599998,76.599998
20160818081500,492.0,495.279999,54.909091,62,85.0,100,72.900002,79.599998,76.599998
20160818083000,492.0,482.160004,53.454546,61,83.199997,100,73.400002,79.599998,76.599998
20160818084500,492.0,475.600006,52.727273,62,97.099998,100,73.800003,79.599998,76.599998
20160818090000,492.0,482.160004,53.454546,62,85.599998,100,74.199997,79.599998,76.599998
20160818091500,492.0,487.079987,53.999999,62,82.599998,100,74.900002,79.599998,76.599998
20160818093000,492.0,475.600006,52.727273,62,82.599998,100,75.099998,79.599998,76.599998
20160818094500,492.0,467.399994,51.818181,62,82.599998,100,75.199997,79.599998,76.599998
20160818100000,492.0,501.839996,55.636363,63,96.099998,100,75.400002,79.599998,76.599998
20160818101500,492.0,488.720001,54.181818,62,94.699997,100,75.599998,79.599998,76.599998
20160818103000,492.0,496.920013,55.090911,62,82.599998,100,75.599998,79.599998,76.599998
20160818104500,492.0,480.519989,53.272726,62,82.599998,100,75.400002,79.599998,76.599998
20160818110000,492.0,505.119995,55.999999,62,96.599998,100,75.699997,79.599998,76.599998
20160818111500,492.0,475.600006,52.727273,62,93.5,100,76.099998,79.599998,76.599998
20160818113000,492.0,475.600006,52.727273,62,94.5,100,76.0,79.599998,76.599998
20160818114500,492.0,487.079987,53.999999,62,94.5,100,75.900002,79.599998,76.599998
20160818120000,492.0,495.279999,54.909091,59,85.0,100,76.0,79.599998,76.599998
20160818121500,492.0,495.279999,54.909091,59,90.300003,100,76.0,79.599998,76.599998
20160818123000,492.0,495.279999,54.909091,59,97.800003,100,76.0,79.599998,76.599998
20160818124500,492.0,482.160004,53.454546,59,87.199997,100,76.0,79.599998,76.599998
20160818130000,492.0,501.839996,55.636363,59,97.800003,100,76.0,79.599998,76.599998
20160818131500,492.0,501.839996,55.636363,59,86.900002,100,76.0,79.599998,76.599998
20160818133000,492.0,480.519989,53.272726,59,83.800003,100,76.199997,79.599998,76.599998
20160818134500,492.0,470.679993,52.181817,60,97.199997,100,76.300003,79.599998,76.599998
20160818140000,492.0,531.360046,58.909096,61,88.699997,100,76.400002,79.599998,76.599998
20160818141500,492.0,501.839996,55.636363,58,88.699997,100,76.5,79.599998,76.599998
20160818143000,492.0,487.079987,53.999999,58,58.400002,100,76.199997,79.599998,76.599998
20160818144500,492.0,487.079987,53.999999,58,71.900002,100,75.699997,79.599998,76.599998
20160818150000,492.0,480.519989,53.272726,58,83.599998,100,75.699997,79.599998,76.599998
20160818151500,492.0,495.279999,54.909091,59,88.699997,100,75.900002,79.599998,76.599998
20160818153000,492.0,488.720001,54.181818,58,83.199997,100,76.099998,79.599998,76.599998
20160818154500,492.0,480.519989,53.272726,58,84.5,100,76.099998,79.599998,76.599998
20160818160000,492.0,470.679993,52.181817,58,91.400002,100,76.300003,79.599998,76.599998
20160818161500,492.0,480.519989,53.272726,58,85.0,100,76.300003,79.599998,76.599998
20160818163000,492.0,467.399994,51.818181,61,85.0,100,76.5,79.599998,76.599998
20160818164500,492.0,482.160004,53.454546,63,59.200001,0,76.400002,79.599998,76.599998
20160818170000,492.0,567.439941,62.909084,78,57.599998,0,75.5,71.400002,68.400002
20160818171500,492.0,595.320007,66.000001,100,56.0,0,75.5,71.300003,68.300003
20160818173000,492.0,587.119995,65.090909,100,56.0,0,75.099998,70.800003,67.800003
20160818174500,492.0,587.119995,65.090909,100,56.0,0,74.800003,70.400002,67.400002
20160818180000,492.0,587.119995,65.090909,100,56.0,0,74.599998,69.900002,66.900002
20160818181500,492.0,587.119995,65.090909,100,56.0,0,74.300003,71.300003,68.300003
20160818183000,492.0,618.280029,68.545458,100,56.0,0,74.099998,71.300003,68.300003
20160818184500,492.0,582.200012,64.545456,100,56.0,0,74.099998,71.300003,68.300003
20160818190000,492.0,598.599976,66.363634,100,55.200001,0,74.0,71.300003,68.300003
20160818191500,492.0,570.719971,63.272724,100,55.200001,0,73.800003,71.300003,68.300003
20160818193000,492.0,592.039978,65.636361,100,55.900002,0,73.699997,71.300003,68.300003
20160818194500,492.0,652.719971,72.363633,100,55.200001,0,73.5,71.300003,68.300003
20160818200000,492.0,636.320007,70.545455,100,55.900002,0,73.5,71.300003,68.300003
20160818201500,492.0,628.119995,69.636363,100,55.200001,0,73.400002,71.300003,68.300003
20160818203000,492.0,618.280029,68.545458,100,53.5,0,73.099998,71.300003,68.300003
20160818204500,492.0,633.039978,70.181816,100,54.200001,0,72.800003,71.300003,68.300003
20160818210000,492.0,641.23999,71.090908,100,54.200001,0,72.699997,71.300003,68.300003
20160818211500,492.0,641.23999,71.090908,100,54.200001,0,72.699997,71.300003,68.300003
20160818213000,492.0,652.719971,72.363633,100,55.099998,0,72.699997,71.300003,68.300003
20160818214500,492.0,616.639954,68.363631,100,55.099998,0,72.599998,71.300003,68.300003
20160818220000,492.0,626.47998,69.454543,100,55.099998,0,72.199997,71.300003,68.300003
20160818221500,492.0,634.679993,70.363636,100,55.099998,0,72.199997,71.300003,68.300003
20160818223000,492.0,634.679993,70.363636,100,55.099998,0,72.099998,71.300003,68.300003
20160818224500,492.0,649.439941,71.999994,100,55.799999,0,72.199997,70.900002,67.900002
20160818230000,492.0,631.400024,70.000003,100,55.799999,0,71.699997,70.900002,67.900002
20160818231500,492.0,631.400024,70.000003,100,55.799999,0,71.5,70.900002,67.900002
20160818233000,492.0,652.719971,72.363633,100,55.799999,0,71.599998,70.800003,67.800003
20160818234500,492.0,646.160034,71.636367,100,55.799999,0,71.900002,70.800003,67.800003
20160819000000,492.0,652.719971,72.363633,100,55.799999,0,71.900002,70.800003,67.800003
20160819001500,492.0,626.47998,69.454543,100,55.799999,0,71.800003,70.800003,67.800003
20160819003000,492.0,634.679993,70.363636,100,55.799999,0,71.699997,70.800003,67.800003
20160819004500,492.0,634.679993,70.363636,100,55.799999,0,71.699997,70.800003,67.800003
20160819010000,492.0,646.160034,71.636367,100,55.799999,0,71.699997,70.800003,67.800003
20160819011500,492.0,662.559998,73.454545,100,55.799999,0,71.599998,70.800003,67.800003
20160819013000,492.0,662.559998,73.454545,100,55.799999,0,71.599998,70.800003,67.800003
20160819014500,492.0,662.559998,73.454545,100,55.799999,0,71.699997,71.599998,68.599998
20160819020000,492.0,634.679993,70.363636,98,55.799999,0,71.400002,71.800003,68.800003
20160819021500,492.0,634.679993,70.363636,100,55.200001,0,71.400002,70.800003,67.800003
20160819023000,492.0,582.200012,64.545456,66,55.200001,0,71.400002,70.800003,67.800003
20160819024500,492.0,596.960022,66.181821,67,55.900002,0,71.199997,70.800003,67.800003
20160819030000,492.0,628.119995,69.636363,100,55.200001,0,71.300003,70.800003,67.800003
20160819031500,492.0,628.119995,69.636363,100,55.200001,0,71.5,69.900002,66.900002
20160819033000,492.0,628.119995,69.636363,95,55.200001,0,71.300003,70.400002,67.400002
20160819034500,492.0,610.080017,67.636366,100,55.200001,0,71.400002,70.400002,67.400002
20160819040000,492.0,624.839966,69.272723,100,55.200001,0,71.300003,71.0,68.0
20160819041500,492.0,624.839966,69.272723,100,55.200001,0,71.199997,70.400002,67.400002
20160819043000,492.0,652.719971,72.363633,91,55.200001,0,70.900002,70.800003,67.800003
20160819044500,492.0,582.200012,64.545456,66,55.200001,0,71.099998,70.800003,67.800003
20160819050000,492.0,649.439941,71.999994,100,55.200001,0,71.300003,70.400002,67.400002
20160819051500,492.0,611.719971,67.818179,100,55.200001,0,71.300003,70.400002,67.400002
20160819053000,492.0,654.360046,72.54546,91,55.200001,0,71.0,69.400002,66.400002
20160819054500,492.0,639.599976,70.909088,100,55.200001,0,71.099998,69.5,66.5
20160819060000,492.0,496.920013,55.090911,60,55.200001,0,71.0,71.300003,68.300003
20160819061500,492.0,636.320007,70.545455,93,55.200001,0,71.0,70.400002,67.400002
20160819063000,492.0,621.560059,68.909097,97,55.200001,0,71.0,70.400002,67.400002
20160819064500,492.0,631.400024,70.000003,100,55.200001,0,71.099998,69.0,66.0
20160819070000,492.0,611.719971,67.818179,100,55.200001,0,71.199997,69.800003,66.800003
20160819071500,492.0,634.679993,70.363636,100,55.200001,0,71.199997,69.900002,66.900002
20160819073000,492.0,610.080017,67.636366,100,55.200001,0,70.800003,69.900002,66.900002
20160819074500,492.0,610.080017,67.636366,100,55.200001,0,71.199997,69.900002,66.900002
20160819080000,492.0,555.960022,61.636366,100,55.200001,0,71.199997,69.900002,66.900002
20160819081500,492.0,592.039978,65.636361,100,55.200001,0,71.0,69.400002,66.400002
20160819083000,492.0,580.560059,64.363643,100,55.200001,0,71.199997,69.400002,66.400002
20160819084500,492.0,610.080017,67.636366,100,55.900002,0,71.400002,69.400002,66.400002
20160819090000,492.0,610.080017,67.636366,100,55.900002,0,71.199997,69.400002,66.400002
20160819091500,492.0,610.080017,67.636366,100,55.900002,0,71.199997,68.0,62.5
20160819093000,492.0,580.560059,64.363643,100,55.900002,0,71.300003,68.0,62.5
20160819094500,492.0,580.560059,64.363643,100,55.900002,0,71.199997,68.0,62.5
20160819100000,492.0,592.039978,65.636361,100,55.900002,0,71.199997,68.0,62.5
20160819101500,492.0,592.039978,65.636361,100,55.900002,0,71.0,68.0,62.5
20160819103000,492.0,592.039978,65.636361,100,55.900002,0,71.0,68.0,62.5
20160819104500,492.0,613.360046,68.000005,100,55.900002,0,71.0,68.0,62.5
20160819110000,492.0,583.839966,64.727269,100,55.900002,0,70.900002,68.0,62.5
20160819111500,492.0,583.839966,64.727269,100,55.900002,0,70.800003,68.0,62.5
20160819113000,492.0,606.799988,67.272726,100,55.900002,0,70.800003,68.0,62.5
20160819114500,492.0,592.039978,65.636361,100,55.900002,0,70.800003,68.0,62.5
20160819120000,492.0,592.039978,65.636361,100,55.900002,0,70.699997,68.0,62.5
20160819121500,492.0,611.719971,67.818179,100,55.900002,0,70.800003,68.0,62.5
20160819123000,492.0,611.719971,67.818179,100,55.900002,0,70.900002,68.0,62.5
20160819124500,492.0,621.560059,68.909097,100,55.900002,0,71.0,68.0,62.5
20160819130000,492.0,598.599976,66.363634,100,55.900002,0,71.199997,68.0,62.5
20160819131500,492.0,583.839966,64.727269,100,55.900002,0,71.300003,68.0,62.5
20160819133000,492.0,605.160034,67.090913,100,55.900002,0,71.5,68.0,62.5
20160819134500,492.0,611.719971,67.818179,100,55.200001,0,71.5,68.0,62.5
20160819140000,492.0,611.719971,67.818179,100,55.200001,0,71.5,68.0,62.5
20160819141500,492.0,596.960022,66.181821,100,55.200001,0,71.599998,68.0,62.5
20160819143000,492.0,634.679993,70.363636,100,55.200001,0,71.5,68.0,62.5
20160819144500,492.0,634.679993,70.363636,100,55.200001,0,71.400002,68.0,62.5
20160819150000,492.0,654.360046,72.54546,100,55.200001,0,71.5,68.0,62.5
20160819151500,492.0,646.160034,71.636367,100,55.900002,0,71.599998,68.0,62.5
20160819153000,492.0,628.119995,69.636363,100,55.900002,0,71.599998,68.0,62.5
20160819154500,492.0,628.119995,69.636363,100,55.900002,0,71.5,68.0,62.5
20160819160000,492.0,592.039978,65.636361,100,55.900002,0,71.599998,68.0,62.5
20160819161500,492.0,560.880005,62.181819,100,55.900002,0,71.699997,68.0,62.5
20160819163000,492.0,649.439941,71.999994,100,55.900002,0,71.599998,68.0,62.5
20160819164500,492.0,636.320007,70.545455,100,55.900002,0,71.5,68.0,62.5
20160819170000,492.0,636.320007,70.545455,100,55.900002,0,71.599998,68.0,62.5
20160819171500,492.0,636.320007,70.545455,100,55.900002,0,71.599998,68.0,62.5
20160819173000,492.0,636.320007,70.545455,100,55.900002,0,71.599998,68.0,62.5
20160819174500,492.0,646.160034,71.636367,100,55.200001,0,71.5,68.0,62.5
20160819180000,492.0,636.320007,70.545455,100,55.200001,0,71.400002,68.0,62.5
20160819181500,492.0,505.119995,55.999999,100,55.200001,0,71.300003,68.0,62.5
20160819183000,492.0,488.720001,54.181818,100,55.200001,0,71.5,68.0,62.5
20160819184500,492.0,569.080017,63.090911,100,55.900002,0,71.400002,68.0,62.5
20160819190000,492.0,487.079987,53.999999,61,55.900002,0,71.099998,71.800003,68.800003
20160819191500,492.0,495.279999,54.909091,61,55.900002,0,71.199997,71.800003,68.800003
20160819193000,492.0,524.799988,58.181817,62,55.299999,0,71.400002,71.800003,68.800003
20160819194500,492.0,505.119995,55.999999,62,55.299999,0,71.5,71.800003,68.800003
20160819200000,492.0,524.799988,58.181817,62,55.299999,0,71.300003,71.800003,68.800003
20160819201500,492.0,490.359985,54.363635,61,55.299999,0,71.0,71.800003,68.800003
20160819203000,492.0,490.359985,54.363635,61,55.900002,0,70.900002,71.800003,68.800003
20160819204500,492.0,518.23999,57.454544,63,55.900002,0,71.099998,71.800003,68.800003
20160819210000,492.0,495.279999,54.909091,62,55.900002,0,70.900002,71.800003,68.800003
20160819211500,492.0,511.679993,56.727272,61,55.900002,0,71.0,71.800003,68.800003
20160819213000,492.0,495.279999,54.909091,61,55.900002,0,71.0,71.800003,68.800003
20160819214500,492.0,495.279999,54.909091,61,55.900002,0,70.900002,71.800003,68.800003
20160819220000,492.0,524.799988,58.181817,63,55.900002,0,71.199997,71.800003,68.800003
20160819221500,492.0,501.839996,55.636363,62,55.900002,0,71.0,71.800003,68.800003
20160819223000,492.0,475.600006,52.727273,61,55.900002,0,70.900002,71.800003,68.800003
20160819224500,492.0,482.160004,53.454546,61,55.900002,0,70.699997,71.800003,68.800003
20160819230000,492.0,488.720001,54.181818,61,55.900002,0,70.800003,71.800003,68.800003
20160819231500,492.0,529.719971,58.727269,62,55.200001,0,71.199997,71.800003,68.800003
20160819233000,492.0,503.480011,55.818183,62,55.200001,0,71.300003,71.800003,68.800003
20160819234500,492.0,490.359985,54.363635,60,55.200001,0,71.199997,74.300003,71.300003
20160820000000,492.0,482.160004,53.454546,60,55.200001,100,71.0,74.300003,71.300003
20160820001500,492.0,490.359985,54.363635,59,55.900002,100,70.800003,74.300003,71.300003
20160820003000,492.0,501.839996,55.636363,60,55.900002,100,70.800003,74.300003,71.300003
20160820004500,492.0,473.959991,52.545454,59,57.099998,100,70.800003,74.300003,71.300003
20160820010000,492.0,482.160004,53.454546,59,65.699997,100,70.900002,74.300003,71.300003
20160820011500,492.0,473.959991,52.545454,59,69.699997,100,71.199997,74.300003,71.300003
20160820013000,492.0,505.119995,55.999999,59,67.300003,100,71.300003,74.300003,71.300003
20160820014500,492.0,505.119995,55.999999,59,66.300003,100,71.400002,74.300003,71.300003
20160820020000,492.0,490.359985,54.363635,58,66.300003,100,71.400002,74.300003,71.300003
20160820021500,492.0,482.160004,53.454546,58,66.300003,100,71.400002,74.300003,71.300003
20160820023000,492.0,475.600006,52.727273,59,68.900002,100,71.5,74.300003,71.300003
20160820024500,492.0,501.839996,55.636363,59,56.099998,0,71.300003,74.300003,71.300003
20160820030000,492.0,511.679993,56.727272,58,56.099998,0,71.199997,74.300003,71.300003
20160820031500,492.0,501.839996,55.636363,59,56.099998,0,71.199997,74.300003,71.300003
20160820033000,492.0,495.279999,54.909091,59,55.5,100,71.0,74.300003,71.300003
20160820034500,492.0,495.279999,54.909091,59,55.5,100,71.099998,74.300003,71.300003
20160820040000,492.0,503.480011,55.818183,59,55.5,100,71.0,74.300003,71.300003
20160820041500,492.0,503.480011,55.818183,59,55.5,100,70.900002,74.300003,71.300003
20160820043000,492.0,495.279999,54.909091,59,56.299999,100,70.800003,74.300003,71.300003
20160820044500,492.0,482.160004,53.454546,59,56.299999,100,70.900002,74.099998,71.099998
20160820050000,492.0,487.079987,53.999999,59,56.299999,100,71.0,74.0,71.0
20160820051500,492.0,473.959991,52.545454,59,56.299999,100,70.900002,74.0,71.0
20160820053000,492.0,501.839996,55.636363,59,56.299999,100,71.099998,74.0,71.0
20160820054500,492.0,501.839996,55.636363,60,55.599998,0,71.199997,73.5,70.5
20160820060000,492.0,501.839996,55.636363,60,55.599998,0,71.0,73.900002,70.900002
20160820061500,492.0,511.679993,56.727272,59,55.599998,0,70.800003,73.900002,70.900002
20160820063000,492.0,487.079987,53.999999,59,55.599998,0,70.800003,73.699997,70.699997
20160820064500,492.0,496.920013,55.090911,60,55.599998,0,70.800003,73.900002,70.900002
20160820070000,492.0,490.359985,54.363635,59,55.599998,0,70.800003,73.900002,70.900002
20160820071500,492.0,490.359985,54.363635,59,55.599998,0,70.800003,73.900002,70.900002
20160820073000,492.0,495.279999,54.909091,59,55.599998,0,70.800003,73.900002,70.900002
20160820074500,492.0,488.720001,54.181818,59,55.599998,0,70.800003,73.900002,70.900002
20160820080000,492.0,503.480011,55.818183,60,55.599998,0,71.0,73.900002,70.900002
20160820081500,492.0,496.920013,55.090911,59,55.599998,0,71.0,73.900002,70.900002
20160820083000,492.0,487.079987,53.999999,59,55.599998,0,71.199997,73.900002,70.900002
20160820084500,492.0,487.079987,53.999999,59,55.599998,0,71.099998,73.900002,70.900002
20160820090000,492.0,487.079987,53.999999,60,56.299999,0,71.0,73.900002,70.900002
20160820091500,492.0,487.079987,53.999999,60,56.299999,0,71.0,73.900002,70.900002
20160820093000,492.0,487.079987,53.999999,60,55.599998,0,71.0,73.900002,70.900002
20160820094500,492.0,496.920013,55.090911,61,55.599998,0,71.300003,73.900002,70.900002
20160820100000,492.0,480.519989,53.272726,61,55.599998,0,71.400002,73.900002,70.900002
20160820101500,492.0,487.079987,53.999999,61,55.599998,0,71.400002,73.900002,70.900002
20160820103000,492.0,480.519989,53.272726,61,55.599998,0,71.199997,73.900002,70.900002
20160820104500,492.0,490.359985,54.363635,61,55.599998,0,71.400002,73.900002,70.900002
20160820110000,492.0,480.519989,53.272726,61,55.599998,0,71.300003,73.900002,70.900002
20160820111500,492.0,487.079987,53.999999,61,56.299999,0,71.0,73.900002,70.900002
20160820113000,492.0,505.119995,55.999999,63,56.299999,0,71.199997,73.900002,70.900002
20160820114500,492.0,495.279999,54.909091,63,56.299999,0,71.199997,73.900002,70.900002
20160820120000,492.0,503.480011,55.818183,64,56.299999,0,71.099998,73.900002,70.900002
20160820121500,492.0,503.480011,55.818183,64,56.299999,0,71.0,74.0,71.0
20160820123000,492.0,488.720001,54.181818,63,56.299999,0,71.099998,74.0,71.0
20160820124500,492.0,488.720001,54.181818,64,56.299999,0,71.0,74.0,71.0
20160820130000,492.0,510.040009,56.545455,63,56.299999,0,71.199997,74.0,71.0
20160820131500,492.0,475.600006,52.727273,63,56.299999,0,71.400002,74.0,71.0
20160820133000,492.0,501.839996,55.636363,63,56.299999,0,71.300003,74.0,71.0
20160820134500,492.0,487.079987,53.999999,66,56.299999,0,71.5,73.599998,70.599998
20160820140000,492.0,482.160004,53.454546,65,56.299999,0,71.300003,73.599998,70.599998
20160820141500,492.0,503.480011,55.818183,65,56.299999,0,71.400002,73.599998,70.599998
20160820143000,492.0,488.720001,54.181818,65,56.299999,0,71.400002,73.900002,70.900002
20160820144500,492.0,511.679993,56.727272,65,56.299999,0,71.400002,73.900002,70.900002
20160820150000,492.0,511.679993,56.727272,69,56.299999,0,71.300003,73.5,70.5
20160820151500,492.0,518.23999,57.454544,65,56.299999,0,71.599998,73.900002,70.900002
20160820153000,492.0,501.839996,55.636363,65,56.299999,0,71.800003,73.900002,70.900002
20160820154500,492.0,501.839996,55.636363,64,56.299999,0,72.199997,73.900002,70.900002
20160820160000,492.0,501.839996,55.636363,64,56.299999,0,72.400002,73.900002,70.900002
20160820161500,492.0,490.359985,54.363635,64,56.299999,0,72.300003,73.900002,70.900002
20160820163000,492.0,473.959991,52.545454,64,56.299999,0,72.400002,73.900002,70.900002
20160820164500,492.0,501.839996,55.636363,63,56.299999,0,72.599998,73.900002,70.900002
20160820170000,492.0,511.679993,56.727272,63,56.299999,0,72.699997,73.900002,70.900002
20160820171500,492.0,511.679993,56.727272,63,55.5,0,72.699997,73.900002,70.900002
20160820173000,492.0,511.679993,56.727272,63,55.5,0,72.5,73.900002,70.900002
20160820174500,492.0,496.920013,55.090911,63,55.5,0,72.699997,73.900002,70.900002
20160820180000,492.0,488.720001,54.181818,63,55.5,0,72.800003,73.900002,70.900002
20160820181500,492.0,503.480011,55.818183,63,55.5,0,72.900002,73.900002,70.900002
20160820183000,492.0,516.599976,57.272725,63,55.5,0,73.0,73.900002,70.900002
20160820184500,492.0,495.279999,54.909091,63,55.5,0,72.699997,73.900002,70.900002
20160820190000,492.0,505.119995,55.999999,65,55.5,0,72.400002,73.5,70.5
20160820191500,492.0,505.119995,55.999999,66,55.5,0,72.300003,73.599998,70.599998
20160820193000,492.0,531.360046,58.909096,64,55.5,0,72.300003,73.900002,70.900002
20160820194500,492.0,467.399994,51.818181,63,55.5,0,72.400002,73.900002,70.900002
20160820200000,492.0,488.720001,54.181818,64,55.5,0,72.400002,73.900002,70.900002
20160820201500,492.0,496.920013,55.090911,64,55.5,0,72.199997,73.900002,70.900002
20160820203000,492.0,488.720001,54.181818,64,55.5,0,72.300003,73.900002,70.900002
20160820204500,492.0,470.679993,52.181817,63,55.5,0,71.800003,73.900002,70.900002
20160820210000,492.0,482.160004,53.454546,63,55.5,0,72.199997,73.900002,70.900002
20160820211500,492.0,488.720001,54.181818,63,55.5,0,72.099998,73.900002,70.900002
20160820213000,492.0,567.439941,62.909084,100,55.5,0,71.900002,68.900002,65.900002
20160820214500,492.0,592.039978,65.636361,100,55.5,0,71.699997,69.0,66.0
20160820220000,492.0,601.880005,66.727273,100,55.5,0,71.5,70.0,67.0
20160820221500,492.0,519.880005,57.636364,62,55.5,0,71.699997,73.099998,70.099998
20160820223000,492.0,505.119995,55.999999,61,55.5,0,71.5,73.099998,70.099998
20160820224500,492.0,490.359985,54.363635,59,55.5,0,71.300003,73.099998,70.099998
20160820230000,492.0,490.359985,54.363635,60,55.5,0,71.300003,73.099998,70.099998
20160820231500,492.0,526.439941,58.36363,60,55.5,0,71.300003,72.800003,69.800003
20160820233000,492.0,596.960022,66.181821,74,55.5,0,71.300003,72.300003,69.300003
20160820234500,492.0,516.599976,57.272725,59,55.5,0,71.0,73.099998,70.099998
20160821000000,492.0,480.519989,53.272726,59,55.5,0,71.199997,73.099998,70.099998
20160821001500,492.0,480.519989,53.272726,59,55.5,0,71.0,73.099998,70.099998
20160821003000,492.0,518.23999,57.454544,61,55.5,0,71.0,73.099998,70.099998
20160821004500,492.0,475.600006,52.727273,59,55.5,0,70.900002,73.099998,70.099998
20160821010000,492.0,454.279999,50.363636,59,55.5,0,71.0,73.099998,70.099998
20160821011500,492.0,480.519989,53.272726,59,55.5,0,71.400002,73.099998,70.099998
20160821013000,492.0,473.959991,52.545454,59,55.5,0,71.0,73.099998,70.099998
20160821014500,492.0,473.959991,52.545454,59,55.5,0,71.099998,73.099998,70.099998
20160821020000,492.0,501.839996,55.636363,59,55.5,0,70.900002,73.099998,70.099998
20160821021500,492.0,488.720001,54.181818,60,55.5,0,70.800003,73.099998,70.099998
20160821023000,492.0,482.160004,53.454546,60,55.5,0,70.800003,73.099998,70.099998
20160821024500,492.0,488.720001,54.181818,59,55.5,0,70.800003,73.099998,70.099998
20160821030000,492.0,501.839996,55.636363,59,55.5,0,70.800003,73.099998,70.099998
20160821031500,492.0,475.600006,52.727273,59,55.5,0,70.800003,73.099998,70.099998
20160821033000,492.0,495.279999,54.909091,59,55.5,0,71.099998,73.099998,70.099998
20160821034500,492.0,495.279999,54.909091,59,55.5,0,71.0,73.099998,70.099998
20160821040000,492.0,480.519989,53.272726,59,55.5,0,71.300003,73.099998,70.099998
20160821041500,492.0,495.279999,54.909091,59,55.5,0,71.0,73.099998,70.099998
20160821043000,492.0,501.839996,55.636363,59,55.5,0,70.699997,73.099998,70.099998
20160821044500,492.0,501.839996,55.636363,59,55.5,0,70.800003,73.099998,70.099998
20160821050000,492.0,495.279999,54.909091,59,55.5,0,70.699997,73.099998,70.099998
20160821051500,492.0,501.839996,55.636363,59,55.5,0,70.800003,73.099998,70.099998
20160821053000,492.0,490.359985,54.363635,59,55.5,0,71.0,73.099998,70.099998
20160821054500,492.0,501.839996,55.636363,60,55.5,0,70.699997,73.099998,70.099998
20160821060000,492.0,518.23999,57.454544,59,55.5,0,71.099998,73.099998,70.099998
20160821061500,492.0,487.079987,53.999999,59,55.5,0,71.099998,73.099998,70.099998
20160821063000,492.0,487.079987,53.999999,60,55.5,0,71.300003,73.099998,70.099998
20160821064500,492.0,496.920013,55.090911,60,55.5,0,71.199997,73.099998,70.099998
20160821070000,492.0,473.959991,52.545454,60,55.5,0,70.800003,73.099998,70.099998
20160821071500,492.0,490.359985,54.363635,60,55.5,0,70.699997,73.099998,70.099998
20160821073000,492.0,490.359985,54.363635,61,55.5,0,71.199997,73.099998,70.099998
20160821074500,492.0,482.160004,53.454546,62,55.5,0,71.300003,73.099998,70.099998
20160821080000,492.0,470.679993,52.181817,62,55.5,0,71.300003,73.099998,70.099998
20160821081500,492.0,488.720001,54.181818,62,55.5,0,71.300003,73.099998,70.099998
20160821083000,492.0,470.679993,52.181817,62,55.5,0,71.199997,73.099998,70.099998
20160821084500,492.0,488.720001,54.181818,63,55.5,0,71.300003,73.099998,70.099998
20160821090000,492.0,519.880005,57.636364,63,55.5,0,71.099998,73.099998,70.099998
20160821091500,492.0,510.040009,56.545455,63,55.5,0,71.400002,73.099998,70.099998
20160821093000,492.0,495.279999,54.909091,64,55.5,0,71.0,73.099998,70.099998
20160821094500,492.0,516.599976,57.272725,64,55.5,0,71.300003,73.099998,70.099998
20160821100000,492.0,490.359985,54.363635,64,55.5,0,71.199997,73.099998,70.099998
20160821101500,492.0,490.359985,54.363635,64,55.5,0,71.300003,73.099998,70.099998
20160821103000,492.0,516.599976,57.272725,64,55.5,0,71.300003,73.099998,70.099998
20160821104500,492.0,510.040009,56.545455,64,55.5,0,71.300003,73.099998,70.099998
20160821110000,492.0,490.359985,54.363635,63,55.5,0,71.099998,73.099998,70.099998
20160821111500,492.0,490.359985,54.363635,62,55.5,0,71.199997,73.099998,70.099998
20160821113000,492.0,511.679993,56.727272,62,55.5,0,71.199997,73.099998,70.099998
20160821114500,492.0,511.679993,56.727272,64,55.5,0,71.199997,73.099998,70.099998
20160821120000,492.0,482.160004,53.454546,62,55.5,0,71.300003,73.099998,70.099998
20160821121500,492.0,475.600006,52.727273,62,55.5,0,71.0,73.099998,70.099998
20160821123000,492.0,490.359985,54.363635,61,55.5,0,71.0,73.099998,70.099998
20160821124500,492.0,482.160004,53.454546,60,55.5,0,70.800003,73.099998,70.099998
20160821130000,492.0,475.600006,52.727273,61,55.5,0,71.300003,73.099998,70.099998
20160821131500,492.0,501.839996,55.636363,61,55.5,0,71.199997,73.099998,70.099998
20160821133000,492.0,501.839996,55.636363,61,55.5,0,71.300003,73.099998,70.099998
20160821134500,492.0,488.720001,54.181818,62,55.5,0,71.599998,73.099998,70.099998
20160821140000,492.0,503.480011,55.818183,62,55.5,0,71.400002,73.099998,70.099998
20160821141500,492.0,516.599976,57.272725,62,55.5,0,71.599998,73.099998,70.099998
20160821143000,492.0,475.600006,52.727273,62,55.5,0,71.400002,73.099998,70.099998
20160821144500,492.0,487.079987,53.999999,62,55.5,0,71.199997,73.099998,70.099998
20160821150000,492.0,487.079987,53.999999,61,55.5,0,71.0,73.099998,70.099998
20160821151500,492.0,487.079987,53.999999,62,55.5,0,71.0,73.099998,70.099998
20160821153000,492.0,487.079987,53.999999,62,55.5,0,71.099998,73.099998,70.099998
20160821154500,492.0,487.079987,53.999999,62,55.5,0,71.5,73.099998,70.099998
20160821160000,492.0,482.160004,53.454546,64,55.5,0,71.300003,73.099998,70.099998
20160821161500,492.0,490.359985,54.363635,63,55.5,0,71.300003,73.099998,70.099998
20160821163000,492.0,490.359985,54.363635,64,55.5,0,71.599998,73.099998,70.099998
20160821164500,492.0,510.040009,56.545455,64,55.5,0,71.300003,73.099998,70.099998
20160821170000,492.0,501.839996,55.636363,65,55.5,0,71.699997,73.099998,70.099998
20160821171500,492.0,473.959991,52.545454,64,55.5,0,71.699997,73.099998,70.099998
20160821173000,492.0,518.23999,57.454544,65,55.5,0,71.5,73.099998,70.099998
20160821174500,492.0,495.279999,54.909091,64,55.5,0,71.400002,73.099998,70.099998
20160821180000,492.0,495.279999,54.909091,64,55.5,0,71.5,73.099998,70.099998
20160821181500,492.0,495.279999,54.909091,64,55.5,0,71.300003,73.099998,70.099998
20160821183000,492.0,495.279999,54.909091,64,55.5,0,71.300003,73.099998,70.099998
20160821184500,492.0,495.279999,54.909091,64,55.5,0,71.300003,73.099998,70.099998
20160821190000,492.0,503.480011,55.818183,65,55.5,0,71.199997,73.099998,70.099998
20160821191500,492.0,511.679993,56.727272,65,55.5,0,71.199997,73.099998,70.099998
20160821193000,492.0,505.119995,55.999999,64,55.5,0,71.199997,73.099998,70.099998
20160821194500,492.0,505.119995,55.999999,65,55.5,0,71.199997,73.099998,70.099998
20160821200000,492.0,505.119995,55.999999,63,55.5,0,71.199997,73.099998,70.099998
20160821201500,492.0,488.720001,54.181818,64,55.5,0,71.300003,73.099998,70.099998
20160821203000,492.0,503.480011,55.818183,64,55.5,0,71.099998,73.099998,70.099998
20160821204500,492.0,503.480011,55.818183,64,55.5,0,71.099998,73.099998,70.099998
20160821210000,492.0,495.279999,54.909091,62,55.5,0,71.300003,73.099998,70.099998
20160821211500,492.0,495.279999,54.909091,62,55.5,0,71.0,73.099998,70.099998
20160821213000,492.0,487.079987,53.999999,62,55.5,0,70.900002,73.099998,70.099998
20160821214500,492.0,511.679993,56.727272,63,55.5,0,71.199997,73.099998,70.099998
20160821220000,492.0,490.359985,54.363635,63,55.5,0,70.900002,73.099998,70.099998
20160821221500,492.0,503.480011,55.818183,62,55.5,0,70.800003,73.099998,70.099998
20160821223000,492.0,503.480011,55.818183,62,55.5,0,70.800003,73.099998,70.099998
20160821224500,492.0,510.040009,56.545455,63,55.5,0,71.099998,73.599998,70.599998
20160821230000,492.0,487.079987,53.999999,62,56.299999,100,70.800003,74.300003,71.300003
20160821231500,492.0,510.040009,56.545455,62,65.599998,100,70.5,74.0,71.0
20160821233000,492.0,510.040009,56.545455,62,74.0,100,71.0,74.0,71.0
20160821234500,492.0,510.040009,56.545455,62,56.400002,100,71.199997,74.0,71.0
20160822000000,492.0,482.160004,53.454546,61,56.400002,0,71.199997,74.300003,71.300003
20160822001500,492.0,473.959991,52.545454,61,55.5,100,71.099998,74.300003,71.300003
20160822003000,492.0,505.119995,55.999999,61,55.5,100,71.0,74.300003,71.300003
20160822004500,492.0,490.359985,54.363635,60,55.5,100,71.0,74.300003,71.300003
20160822010000,492.0,490.359985,54.363635,60,55.5,100,70.800003,74.300003,71.300003
20160822011500,492.0,490.359985,54.363635,60,56.700001,100,70.900002,74.300003,71.300003
20160822013000,492.0,467.399994,51.818181,60,56.700001,100,70.800003,73.699997,70.699997
20160822014500,492.0,501.839996,55.636363,60,56.700001,100,70.699997,74.300003,71.300003
20160822020000,492.0,487.079987,53.999999,60,56.700001,100,71.0,74.300003,71.300003
20160822021500,492.0,505.119995,55.999999,60,59.900002,100,70.800003,74.300003,71.300003
20160822023000,492.0,490.359985,54.363635,60,68.699997,100,70.800003,74.300003,71.300003
20160822024500,492.0,501.839996,55.636363,60,70.5,100,71.099998,74.300003,71.300003
20160822030000,492.0,501.839996,55.636363,60,70.5,100,71.199997,74.300003,71.300003
20160822031500,492.0,519.880005,57.636364,60,70.5,100,71.300003,74.300003,71.300003
20160822033000,492.0,495.279999,54.909091,60,70.5,100,71.400002,74.300003,71.300003
20160822034500,492.0,503.480011,55.818183,61,68.199997,100,71.5,74.300003,71.300003
20160822040000,492.0,519.880005,57.636364,61,56.599998,0,71.199997,74.300003,71.300003
20160822041500,492.0,488.720001,54.181818,60,55.900002,100,71.300003,74.300003,71.300003
20160822043000,492.0,480.519989,53.272726,60,55.900002,100,71.199997,74.300003,71.300003
20160822044500,492.0,480.519989,53.272726,60,55.900002,100,71.199997,74.300003,71.300003
20160822050000,492.0,516.599976,57.272725,60,55.900002,100,70.900002,74.300003,71.300003
20160822051500,492.0,473.959991,52.545454,60,55.900002,100,70.900002,74.300003,71.300003
20160822053000,492.0,490.359985,54.363635,60,55.900002,0,71.599998,74.300003,71.300003
20160822054500,492.0,503.480011,55.818183,60,55.900002,0,71.400002,74.300003,71.300003
20160822060000,492.0,475.600006,52.727273,60,55.900002,100,71.0,74.300003,71.300003
20160822061500,492.0,496.920013,55.090911,60,55.900002,100,71.300003,74.300003,71.300003
20160822063000,492.0,487.079987,53.999999,60,55.900002,100,71.400002,74.300003,71.300003
20160822064500,492.0,501.839996,55.636363,60,55.900002,0,71.300003,74.300003,71.300003
20160822070000,492.0,473.959991,52.545454,60,55.900002,0,71.300003,74.300003,71.300003
20160822071500,492.0,495.279999,54.909091,63,55.900002,100,70.800003,74.300003,71.300003
20160822073000,492.0,482.160004,53.454546,64,55.900002,100,71.099998,74.300003,71.300003
20160822074500,492.0,454.279999,50.363636,64,55.900002,0,71.599998,74.300003,71.300003
20160822080000,492.0,511.679993,56.727272,64,55.900002,0,71.400002,74.300003,71.300003
20160822081500,492.0,503.480011,55.818183,64,55.900002,0,71.599998,74.300003,71.300003
20160822083000,492.0,510.040009,56.545455,65,88.5,100,71.599998,77.400002,74.400002
20160822084500,492.0,490.359985,54.363635,64,85.599998,100,71.900002,77.400002,74.400002
20160822090000,492.0,496.920013,55.090911,64,82.099998,100,72.400002,77.400002,74.400002
20160822091500,492.0,467.399994,51.818181,64,92.699997,100,72.800003,77.400002,74.400002
20160822093000,492.0,488.720001,54.181818,64,91.699997,100,72.699997,77.400002,74.400002
20160822094500,492.0,501.839996,55.636363,64,84.400002,100,72.900002,77.400002,74.400002
20160822100000,492.0,510.040009,56.545455,64,82.5,100,73.400002,77.400002,74.400002
20160822101500,492.0,496.920013,55.090911,64,90.599998,100,73.199997,77.400002,74.400002
20160822103000,492.0,490.359985,54.363635,63,96.800003,100,73.099998,77.400002,74.400002
20160822104500,492.0,473.959991,52.545454,63,91.900002,100,73.099998,77.400002,74.400002
20160822110000,492.0,480.519989,53.272726,64,86.199997,100,73.300003,77.400002,74.400002
20160822111500,492.0,496.920013,55.090911,64,83.900002,100,73.599998,77.400002,74.400002
20160822113000,492.0,511.679993,56.727272,64,82.599998,100,73.699997,77.400002,74.400002
20160822114500,492.0,501.839996,55.636363,64,82.599998,100,74.0,77.5,74.5
20160822120000,492.0,488.720001,54.181818,63,96.699997,100,74.0,77.5,74.5
20160822121500,492.0,510.040009,56.545455,63,86.900002,100,74.0,77.5,74.5
20160822123000,492.0,495.279999,54.909091,62,85.599998,100,74.099998,77.5,74.5
20160822124500,492.0,487.079987,53.999999,62,83.800003,100,74.5,77.400002,74.400002
20160822130000,492.0,460.839996,51.090909,63,56.400002,0,73.900002,77.099998,74.099998
20160822131500,492.0,487.079987,53.999999,63,56.400002,100,73.699997,77.099998,74.099998
20160822133000,492.0,501.839996,55.636363,63,56.400002,100,74.099998,77.099998,74.099998
20160822134500,492.0,510.040009,56.545455,63,56.400002,100,73.800003,77.099998,74.099998
20160822140000,492.0,495.279999,54.909091,63,66.800003,100,74.0,77.099998,74.099998
20160822141500,492.0,470.679993,52.181817,63,70.0,100,74.0,77.099998,74.099998
20160822143000,492.0,488.720001,54.181818,63,71.800003,100,74.099998,77.099998,74.099998
20160822144500,492.0,488.720001,54.181818,62,57.200001,0,74.300003,77.099998,74.099998
20160822150000,492.0,473.959991,52.545454,63,56.0,100,73.800003,77.099998,74.099998
20160822151500,492.0,503.480011,55.818183,62,56.0,100,74.0,77.199997,74.199997
20160822153000,492.0,516.599976,57.272725,62,65.800003,100,73.800003,77.099998,74.099998
20160822154500,492.0,480.519989,53.272726,62,68.099998,100,74.099998,77.099998,74.099998
20160822160000,492.0,505.119995,55.999999,63,68.099998,100,74.099998,77.199997,74.199997
20160822161500,492.0,467.399994,51.818181,62,65.800003,100,74.099998,77.099998,74.099998
20160822163000,492.0,488.720001,54.181818,63,65.800003,100,74.199997,77.099998,74.099998
20160822164500,492.0,467.399994,51.818181,63,68.599998,100,74.199997,77.400002,74.400002
20160822170000,492.0,467.399994,51.818181,62,66.800003,100,74.199997,77.400002,74.400002
20160822171500,492.0,488.720001,54.181818,62,65.300003,100,74.099998,77.400002,74.400002
20160822173000,492.0,480.519989,53.272726,63,72.400002,100,74.199997,77.400002,74.400002
20160822174500,492.0,480.519989,53.272726,62,74.5,100,74.300003,77.400002,74.400002
20160822180000,492.0,488.720001,54.181818,62,71.099998,100,74.400002,77.400002,74.400002
20160822181500,492.0,495.279999,54.909091,64,68.800003,100,74.400002,77.400002,74.400002
20160822183000,492.0,482.160004,53.454546,63,89.800003,100,74.199997,77.800003,74.800003
20160822184500,492.0,495.279999,54.909091,63,80.199997,100,74.699997,77.800003,74.800003
20160822190000,492.0,475.600006,52.727273,63,78.300003,100,75.0,77.800003,74.800003
20160822191500,492.0,482.160004,53.454546,63,56.799999,100,74.5,77.800003,74.800003
20160822193000,492.0,510.040009,56.545455,66,56.0,100,74.5,77.800003,74.800003
20160822194500,492.0,529.719971,58.727269,63,56.0,100,74.099998,77.800003,74.800003
20160822200000,492.0,537.919983,59.636362,64,77.699997,100,74.0,77.800003,74.800003
20160822201500,492.0,537.919983,59.636362,59,75.900002,100,74.599998,77.800003,74.800003
20160822203000,492.0,482.160004,53.454546,60,80.599998,100,74.800003,77.800003,74.800003
20160822204500,492.0,501.839996,55.636363,61,57.099998,0,74.800003,77.599998,74.599998
20160822210000,492.0,490.359985,54.363635,61,57.099998,100,74.300003,77.599998,74.599998
20160822211500,492.0,490.359985,54.363635,61,56.400002,100,74.400002,77.599998,74.599998
20160822213000,492.0,503.480011,55.818183,61,59.099998,100,74.099998,77.699997,74.699997
20160822214500,492.0,496.920013,55.090911,62,75.300003,100,74.300003,77.699997,74.699997
20160822220000,492.0,480.519989,53.272726,61,71.0,100,74.099998,77.599998,74.599998
20160822221500,492.0,510.040009,56.545455,61,61.599998,100,74.800003,77.599998,74.599998
20160822223000,492.0,488.720001,54.181818,61,56.400002,100,74.099998,77.5,74.5
20160822224500,492.0,592.039978,65.636361,100,56.400002,0,74.099998,68.0,64.199997
20160822230000,492.0,592.039978,65.636361,100,55.599998,0,74.300003,68.0,64.300003
20160822231500,492.0,592.039978,65.636361,100,55.599998,0,74.099998,68.0,64.300003
20160822233000,492.0,592.039978,65.636361,100,55.599998,0,74.0,68.0,64.199997
20160822234500,492.0,613.360046,68.000005,100,55.599998,0,74.0,68.0,64.800003
20160823000000,492.0,605.160034,67.090913,100,55.599998,0,73.800003,68.0,64.300003
20160823001500,492.0,592.039978,65.636361,100,55.599998,0,73.699997,68.0,64.800003
20160823003000,492.0,598.599976,66.363634,100,55.599998,0,73.300003,68.0,64.599998
20160823004500,492.0,583.839966,64.727269,100,55.599998,0,73.699997,68.0,64.800003
20160823010000,492.0,601.880005,66.727273,100,55.599998,0,73.5,68.0,64.800003
20160823011500,492.0,580.560059,64.363643,100,55.599998,0,72.800003,68.0,64.800003
20160823013000,492.0,613.360046,68.000005,100,55.599998,0,73.300003,68.0,64.800003
20160823014500,492.0,570.719971,63.272724,100,55.599998,0,73.5,68.0,64.800003
20160823020000,492.0,582.200012,64.545456,100,55.599998,0,73.099998,68.0,64.800003
20160823021500,492.0,596.960022,66.181821,100,55.599998,0,73.0,68.0,64.800003
20160823023000,492.0,596.960022,66.181821,100,55.599998,0,72.699997,68.0,64.800003
20160823024500,492.0,606.799988,67.272726,100,55.599998,0,72.5,68.0,64.800003
20160823030000,492.0,606.799988,67.272726,100,55.599998,0,72.599998,68.0,64.800003
20160823031500,492.0,606.799988,67.272726,100,55.599998,0,72.699997,68.0,64.800003
20160823033000,492.0,613.360046,68.000005,100,55.599998,0,72.800003,68.0,64.800003
20160823034500,492.0,613.360046,68.000005,100,55.599998,0,72.199997,68.0,64.800003
20160823040000,492.0,613.360046,68.000005,100,55.599998,0,72.900002,68.0,64.800003
20160823041500,492.0,598.599976,66.363634,100,55.599998,0,72.900002,68.0,64.800003
20160823043000,492.0,613.360046,68.000005,100,55.599998,0,73.099998,68.0,64.800003
20160823044500,492.0,613.360046,68.000005,100,55.599998,0,72.900002,68.0,64.800003
20160823050000,492.0,613.360046,68.000005,100,55.599998,0,73.300003,68.0,64.199997
20160823051500,492.0,613.360046,68.000005,100,55.599998,0,73.199997,68.0,64.300003
20160823053000,492.0,613.360046,68.000005,100,55.599998,0,73.199997,68.0,64.400002
20160823054500,492.0,621.560059,68.909097,100,55.599998,0,73.199997,68.0,64.300003
20160823060000,492.0,601.880005,66.727273,100,55.599998,0,73.199997,68.0,64.300003
20160823061500,492.0,636.320007,70.545455,100,55.599998,0,73.199997,68.0,64.199997
20160823063000,492.0,618.280029,68.545458,100,55.599998,0,73.199997,68.0,64.300003
20160823064500,492.0,626.47998,69.454543,100,55.599998,0,73.099998,68.0,64.300003
20160823070000,492.0,577.280029,64.000003,100,55.599998,0,73.0,68.0,64.300003
20160823071500,492.0,596.960022,66.181821,100,55.599998,0,73.199997,68.0,64.300003
20160823073000,492.0,590.400024,65.454548,100,55.599998,0,73.099998,68.0,64.199997
20160823074500,492.0,613.360046,68.000005,100,55.599998,0,73.199997,68.0,64.199997
20160823080000,492.0,639.599976,70.909088,100,55.599998,0,73.300003,68.0,64.199997
20160823081500,492.0,646.160034,71.636367,100,55.599998,0,73.400002,68.0,64.199997
20160823083000,492.0,631.400024,70.000003,100,60.200001,0,73.400002,68.0,64.199997
20160823084500,492.0,606.799988,67.272726,100,58.700001,0,73.699997,68.0,64.199997
20160823090000,492.0,575.639954,63.818177,100,58.0,0,73.599998,68.0,64.699997
20160823091500,492.0,610.080017,67.636366,100,55.900002,0,73.599998,68.0,64.199997
20160823093000,492.0,610.080017,67.636366,100,55.900002,0,73.599998,68.0,64.199997
20160823094500,492.0,354.23999,39.272726,62,82.199997,100,73.800003,79.300003,76.300003
20160823100000,492.0,529.719971,58.727269,62,82.199997,100,74.699997,79.300003,76.300003
20160823101500,492.0,511.679993,56.727272,62,82.199997,100,75.400002,79.300003,76.300003
20160823103000,492.0,518.23999,57.454544,60,82.199997,100,75.800003,79.300003,76.300003
20160823104500,492.0,526.439941,58.36363,59,84.400002,100,76.0,79.300003,76.300003
20160823110000,492.0,546.119995,60.545454,60,88.400002,100,76.199997,79.300003,76.300003
20160823111500,492.0,505.119995,55.999999,58,57.200001,0,76.099998,79.300003,76.300003
20160823113000,492.0,519.880005,57.636364,59,56.400002,100,75.900002,79.300003,76.300003
20160823114500,492.0,519.880005,57.636364,59,57.099998,100,75.599998,79.300003,76.300003
20160823120000,492.0,529.719971,58.727269,59,72.900002,100,75.599998,79.300003,76.300003
20160823121500,492.0,444.440002,49.272728,58,77.800003,100,75.599998,79.300003,76.300003
20160823123000,492.0,496.920013,55.090911,57,79.599998,100,75.900002,79.300003,76.300003
20160823124500,492.0,510.040009,56.545455,58,79.599998,100,76.300003,79.300003,76.300003
20160823130000,492.0,510.040009,56.545455,59,57.200001,100,75.699997,79.300003,76.300003
20160823131500,492.0,519.880005,57.636364,58,57.200001,100,75.699997,79.300003,76.300003
20160823133000,492.0,536.280029,59.454549,58,57.200001,100,75.699997,79.300003,76.300003
20160823134500,492.0,501.839996,55.636363,59,77.800003,100,75.599998,79.300003,76.300003
20160823140000,492.0,495.279999,54.909091,59,77.800003,100,75.900002,79.300003,76.300003
20160823141500,492.0,495.279999,54.909091,59,59.200001,0,76.099998,79.300003,76.300003
20160823143000,492.0,495.279999,54.909091,59,56.400002,100,75.699997,79.300003,76.300003
20160823144500,492.0,511.679993,56.727272,59,56.400002,100,75.699997,79.300003,76.300003
20160823150000,492.0,496.920013,55.090911,59,63.900002,100,75.5,79.300003,76.300003
20160823151500,492.0,496.920013,55.090911,59,73.800003,100,75.900002,79.300003,76.300003
20160823153000,492.0,482.160004,53.454546,59,75.400002,100,75.800003,79.300003,76.300003
20160823154500,492.0,490.359985,54.363635,59,82.599998,100,76.0,79.300003,76.300003
20160823160000,492.0,490.359985,54.363635,59,82.599998,100,76.300003,79.300003,76.300003
20160823161500,492.0,480.519989,53.272726,59,57.200001,0,76.300003,79.300003,76.300003
20160823163000,492.0,501.839996,55.636363,59,56.400002,100,76.0,79.300003,76.300003
20160823164500,492.0,488.720001,54.181818,59,56.400002,100,75.900002,79.300003,76.300003
20160823170000,492.0,488.720001,54.181818,58,57.099998,100,75.800003,79.300003,76.300003
20160823171500,492.0,503.480011,55.818183,59,75.800003,100,75.5,79.300003,76.300003
20160823173000,492.0,503.480011,55.818183,59,79.699997,100,76.0,79.300003,76.300003
20160823174500,492.0,503.480011,55.818183,58,78.699997,100,76.199997,79.300003,76.300003
20160823180000,492.0,490.359985,54.363635,58,77.0,100,76.400002,79.300003,76.300003
20160823181500,492.0,490.359985,54.363635,58,56.799999,100,76.099998,79.300003,76.300003
20160823183000,492.0,511.679993,56.727272,58,56.799999,100,76.0,79.300003,76.300003
20160823184500,492.0,503.480011,55.818183,59,56.0,100,76.0,79.199997,76.199997
20160823190000,492.0,473.959991,52.545454,58,56.0,100,75.699997,79.199997,76.199997
20160823191500,492.0,510.040009,56.545455,59,57.099998,100,75.599998,79.199997,76.199997
20160823193000,492.0,495.279999,54.909091,59,65.800003,100,75.699997,79.199997,76.199997
20160823194500,492.0,488.720001,54.181818,58,70.900002,100,75.699997,79.099998,76.099998
20160823200000,492.0,488.720001,54.181818,59,82.300003,100,76.0,79.099998,76.099998
20160823201500,492.0,480.519989,53.272726,59,56.400002,0,76.0,79.099998,76.099998
20160823203000,492.0,618.280029,68.545458,100,55.5,0,75.699997,68.0,64.400002
20160823204500,492.0,611.719971,67.818179,100,55.5,0,75.599998,68.0,64.300003
20160823210000,492.0,592.039978,65.636361,100,55.5,0,75.300003,68.0,64.300003
20160823211500,492.0,598.599976,66.363634,100,55.5,0,75.099998,68.0,64.800003
20160823213000,492.0,624.839966,69.272723,100,55.5,0,75.300003,68.0,64.800003
20160823214500,492.0,590.400024,65.454548,100,55.5,0,74.800003,68.0,64.400002
20160823220000,492.0,610.080017,67.636366,100,55.5,0,75.0,68.0,64.800003
20160823221500,492.0,596.960022,66.181821,100,55.5,0,74.599998,68.0,64.800003
20160823223000,492.0,605.160034,67.090913,100,55.5,0,74.699997,68.0,64.800003
20160823224500,492.0,587.119995,65.090909,100,55.5,0,74.400002,68.0,64.800003
20160823230000,492.0,587.119995,65.090909,100,55.5,0,74.0,68.0,64.800003
20160823231500,492.0,616.639954,68.363631,100,55.5,0,74.5,68.0,64.800003
20160823233000,492.0,610.080017,67.636366,100,55.5,0,74.300003,68.0,64.800003
20160823234500,492.0,610.080017,67.636366,100,55.5,0,74.099998,68.0,64.800003
20160824000000,492.0,618.280029,68.545458,100,55.5,0,74.300003,68.0,64.800003
20160824001500,492.0,582.200012,64.545456,100,55.5,0,74.400002,68.0,64.800003
20160824003000,492.0,611.719971,67.818179,100,55.5,0,74.300003,68.0,64.800003
20160824004500,492.0,596.960022,66.181821,100,55.5,0,74.300003,68.0,64.800003
20160824010000,492.0,610.080017,67.636366,100,55.5,0,74.300003,68.0,64.800003
20160824011500,492.0,601.880005,66.727273,100,55.5,0,74.099998,68.0,64.800003
20160824013000,492.0,595.320007,66.000001,100,55.5,0,74.099998,68.0,64.800003
20160824014500,492.0,601.880005,66.727273,100,55.5,0,74.199997,68.0,64.800003
20160824020000,492.0,601.880005,66.727273,100,55.5,0,73.900002,68.0,64.800003
20160824021500,492.0,601.880005,66.727273,100,55.5,0,74.0,68.0,64.800003
20160824023000,492.0,601.880005,66.727273,100,55.5,0,73.800003,68.0,64.800003
20160824024500,492.0,582.200012,64.545456,100,55.5,0,73.800003,68.0,64.800003
20160824030000,492.0,618.280029,68.545458,100,55.5,0,74.099998,68.0,64.800003
20160824031500,492.0,592.039978,65.636361,100,55.5,0,73.699997,68.0,64.800003
20160824033000,492.0,601.880005,66.727273,100,55.5,0,73.400002,68.0,64.800003
20160824034500,492.0,611.719971,67.818179,100,55.5,0,73.599998,68.0,64.800003
20160824040000,492.0,596.960022,66.181821,100,55.5,0,73.599998,68.0,64.800003
20160824041500,492.0,596.960022,66.181821,100,55.5,0,73.800003,68.0,64.800003
20160824043000,492.0,613.360046,68.000005,100,55.5,0,73.699997,68.0,64.800003
20160824044500,492.0,606.799988,67.272726,100,55.5,0,73.900002,68.0,64.800003
20160824050000,492.0,606.799988,67.272726,100,55.5,0,73.800003,68.0,64.800003
20160824051500,492.0,590.400024,65.454548,100,55.5,0,73.800003,68.0,64.800003
20160824053000,492.0,583.839966,64.727269,100,55.5,0,73.900002,68.0,64.800003
20160824054500,492.0,590.400024,65.454548,100,55.5,0,74.0,68.0,64.800003
