PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160824060000,492.0,580.560059,64.363643,100,55.5,0,73.800003,68.0,64.800003
20160824061500,492.0,596.960022,66.181821,100,55.5,0,73.699997,68.0,64.800003
20160824063000,492.0,554.320007,61.454546,100,55.5,0,73.199997,68.0,64.800003
20160824064500,492.0,598.599976,66.363634,100,55.5,0,73.199997,68.0,64.800003
20160824070000,492.0,569.080017,63.090911,100,55.5,0,73.5,68.0,64.800003
20160824071500,492.0,582.200012,64.545456,100,55.5,0,73.599998,68.0,64.800003
20160824073000,492.0,555.960022,61.636366,100,55.5,0,73.800003,68.0,64.800003
20160824074500,492.0,569.080017,63.090911,100,55.5,0,74.099998,68.0,64.800003
20160824080000,492.0,569.080017,63.090911,100,55.5,0,74.199997,68.0,64.800003
20160824081500,492.0,551.039978,61.090907,100,55.5,0,74.099998,68.0,64.800003
20160824083000,492.0,567.439941,62.909084,100,55.5,0,74.300003,68.0,64.800003
20160824084500,492.0,621.560059,68.909097,100,55.5,0,74.5,68.0,64.800003
20160824090000,492.0,621.560059,68.909097,100,55.5,0,74.5,68.0,64.800003
20160824091500,492.0,621.560059,68.909097,100,55.5,0,74.5,68.0,64.800003
20160824093000,492.0,610.080017,67.636366,100,55.5,0,74.300003,68.0,64.800003
20160824094500,492.0,616.639954,68.363631,100,55.5,0,74.400002,68.0,64.800003
20160824100000,492.0,616.639954,68.363631,100,55.5,0,74.300003,68.0,64.800003
20160824101500,492.0,636.320007,70.545455,100,55.5,0,74.5,68.0,64.800003
20160824103000,492.0,618.280029,68.545458,100,55.5,0,74.5,68.0,64.800003
20160824104500,492.0,626.47998,69.454543,100,55.5,0,74.599998,68.0,64.800003
20160824110000,492.0,647.799988,71.81818,100,55.5,0,74.599998,68.0,64.800003
20160824111500,492.0,647.799988,71.81818,100,55.5,0,74.5,68.0,64.800003
20160824113000,492.0,636.320007,70.545455,100,55.5,0,74.5,68.0,64.800003
20160824114500,492.0,624.839966,69.272723,100,55.5,0,74.5,68.0,64.800003
20160824120000,492.0,598.599976,66.363634,100,55.5,0,74.800003,68.0,64.800003
20160824121500,492.0,598.599976,66.363634,100,55.5,0,74.599998,68.0,64.800003
20160824123000,492.0,582.200012,64.545456,100,55.5,0,74.099998,68.0,64.800003
20160824124500,492.0,610.080017,67.636366,100,55.5,0,74.0,68.0,64.800003
20160824130000,492.0,610.080017,67.636366,100,56.299999,0,74.099998,68.0,64.800003
20160824131500,492.0,618.280029,68.545458,100,55.599998,0,73.900002,68.0,64.800003
20160824133000,492.0,605.160034,67.090913,100,55.599998,0,73.699997,68.0,64.800003
20160824134500,492.0,611.719971,67.818179,100,55.599998,0,73.400002,68.0,64.800003
20160824140000,492.0,570.719971,63.272724,100,55.599998,0,73.400002,68.0,64.800003
20160824141500,492.0,582.200012,64.545456,100,55.599998,0,73.5,68.0,64.800003
20160824143000,492.0,570.719971,63.272724,100,55.599998,0,73.400002,68.0,64.800003
20160824144500,492.0,582.200012,64.545456,100,55.599998,0,73.099998,68.0,64.800003
20160824150000,492.0,560.880005,62.181819,100,55.599998,0,73.0,68.0,64.800003
20160824151500,492.0,583.839966,64.727269,100,55.599998,0,73.199997,68.0,64.800003
20160824153000,492.0,570.719971,63.272724,100,55.599998,0,73.199997,68.0,64.800003
20160824154500,492.0,570.719971,63.272724,100,55.599998,0,73.099998,68.0,64.800003
20160824160000,492.0,559.23999,61.999999,100,55.599998,0,73.199997,68.0,64.800003
20160824161500,492.0,590.400024,65.454548,100,55.599998,0,73.300003,68.0,64.800003
20160824163000,492.0,569.080017,63.090911,100,55.599998,0,73.099998,68.0,64.800003
20160824164500,492.0,569.080017,63.090911,100,55.599998,0,73.099998,68.0,64.800003
20160824170000,492.0,595.320007,66.000001,100,55.599998,0,73.099998,68.0,64.800003
20160824171500,492.0,577.280029,64.000003,100,55.599998,0,73.099998,68.0,64.800003
20160824173000,492.0,595.320007,66.000001,100,55.599998,0,73.099998,68.0,64.800003
20160824174500,492.0,577.280029,64.000003,100,55.599998,0,73.099998,68.0,64.800003
20160824180000,492.0,587.119995,65.090909,100,55.599998,0,73.0,68.0,64.800003
20160824181500,492.0,587.119995,65.090909,100,55.599998,0,73.099998,68.0,64.800003
20160824183000,492.0,570.719971,63.272724,100,55.599998,0,72.900002,68.0,64.800003
20160824184500,492.0,524.799988,58.181817,67,55.599998,0,72.900002,74.599998,71.599998
20160824190000,492.0,511.679993,56.727272,63,55.599998,0,72.800003,74.300003,71.300003
20160824191500,492.0,482.160004,53.454546,62,55.599998,0,72.900002,74.300003,71.300003
20160824193000,492.0,554.320007,61.454546,68,55.599998,0,73.099998,74.300003,71.300003
20160824194500,492.0,503.480011,55.818183,63,55.599998,0,73.199997,74.599998,71.599998
20160824200000,492.0,544.47998,60.363634,67,55.599998,0,73.599998,74.0,71.0
20160824201500,492.0,601.880005,66.727273,88,55.599998,0,73.599998,73.800003,70.800003
20160824203000,492.0,580.560059,64.363643,99,55.599998,0,73.400002,73.5,70.5
20160824204500,492.0,580.560059,64.363643,85,55.599998,0,73.199997,73.400002,70.400002
20160824210000,492.0,496.920013,55.090911,66,55.599998,0,73.099998,74.699997,71.699997
20160824211500,492.0,490.359985,54.363635,64,55.599998,0,73.199997,74.699997,71.699997
20160824213000,492.0,495.279999,54.909091,64,55.599998,0,73.199997,74.699997,71.699997
20160824214500,492.0,510.040009,56.545455,64,55.599998,0,73.199997,74.699997,71.699997
20160824220000,492.0,519.880005,57.636364,64,55.599998,0,73.300003,74.699997,71.699997
20160824221500,492.0,519.880005,57.636364,64,55.599998,0,73.199997,74.699997,71.699997
20160824223000,492.0,488.720001,54.181818,64,55.599998,0,73.099998,74.699997,71.699997
20160824224500,492.0,505.119995,55.999999,64,55.599998,0,73.199997,74.699997,71.699997
20160824230000,492.0,518.23999,57.454544,63,55.599998,0,73.0,74.699997,71.699997
20160824231500,492.0,501.839996,55.636363,63,55.599998,0,73.099998,74.699997,71.699997
20160824233000,492.0,501.839996,55.636363,63,55.599998,0,73.199997,74.699997,71.699997
20160824234500,492.0,480.519989,53.272726,62,55.599998,0,73.099998,74.699997,71.699997
20160825000000,492.0,496.920013,55.090911,63,55.599998,0,73.099998,74.699997,71.699997
20160825001500,492.0,487.079987,53.999999,62,55.599998,0,73.099998,74.699997,71.699997
20160825003000,492.0,503.480011,55.818183,62,77.300003,100,73.199997,77.099998,74.099998
20160825004500,492.0,475.600006,52.727273,62,79.199997,100,73.800003,77.099998,74.099998
20160825010000,492.0,518.23999,57.454544,61,85.400002,0,74.400002,77.099998,74.099998
20160825011500,492.0,503.480011,55.818183,61,56.799999,100,73.599998,77.099998,74.099998
20160825013000,492.0,490.359985,54.363635,62,57.5,100,73.300003,77.099998,74.099998
20160825014500,492.0,496.920013,55.090911,61,63.599998,100,73.900002,77.099998,74.099998
20160825020000,492.0,496.920013,55.090911,62,76.300003,100,74.0,76.900002,73.900002
20160825021500,492.0,496.920013,55.090911,62,60.799999,0,74.0,76.800003,73.800003
20160825023000,492.0,496.920013,55.090911,63,56.400002,0,73.599998,76.099998,73.099998
20160825024500,492.0,496.920013,55.090911,62,56.400002,0,73.599998,76.400002,73.400002
20160825030000,492.0,487.079987,53.999999,62,56.400002,0,73.400002,76.400002,73.400002
20160825031500,492.0,473.959991,52.545454,62,56.400002,0,73.400002,76.400002,73.400002
20160825033000,492.0,516.599976,57.272725,63,56.400002,100,73.199997,76.699997,73.699997
20160825034500,492.0,516.599976,57.272725,65,56.400002,0,73.199997,76.099998,73.099998
20160825040000,492.0,487.079987,53.999999,62,56.400002,100,73.300003,76.699997,73.699997
20160825041500,492.0,487.079987,53.999999,62,56.400002,100,73.300003,76.699997,73.699997
20160825043000,492.0,473.959991,52.545454,62,63.599998,100,73.0,76.699997,73.699997
20160825044500,492.0,473.959991,52.545454,62,67.300003,100,73.300003,76.699997,73.699997
20160825050000,492.0,487.079987,53.999999,62,71.900002,100,73.599998,76.699997,73.699997
20160825051500,492.0,464.119995,51.454545,62,71.900002,100,73.800003,76.699997,73.699997
20160825053000,492.0,495.279999,54.909091,62,59.200001,0,73.900002,76.699997,73.699997
20160825054500,492.0,487.079987,53.999999,62,56.0,100,73.400002,76.699997,73.699997
20160825060000,492.0,480.519989,53.272726,61,56.0,0,73.599998,76.699997,73.699997
20160825061500,492.0,495.279999,54.909091,61,56.0,0,73.5,76.699997,73.699997
20160825063000,492.0,473.959991,52.545454,62,56.0,100,73.199997,76.400002,73.400002
20160825064500,492.0,488.720001,54.181818,62,56.0,100,73.400002,76.699997,73.699997
20160825070000,492.0,518.23999,57.454544,62,56.0,100,73.199997,76.699997,73.699997
20160825071500,492.0,510.040009,56.545455,64,56.0,100,73.199997,76.400002,73.400002
20160825073000,492.0,565.799988,62.727271,100,56.0,0,73.300003,68.0,63.700001
20160825074500,492.0,613.360046,68.000005,100,56.0,0,73.300003,68.0,63.700001
20160825080000,492.0,592.039978,65.636361,100,56.0,0,73.300003,68.0,63.700001
20160825081500,492.0,592.039978,65.636361,100,56.0,0,72.900002,68.0,63.700001
20160825083000,492.0,570.719971,63.272724,100,56.0,0,73.199997,68.0,63.700001
20160825084500,492.0,555.960022,61.636366,100,56.0,0,73.199997,68.0,63.700001
20160825090000,492.0,537.919983,59.636362,100,56.0,0,73.400002,68.0,63.700001
20160825091500,492.0,544.47998,60.363634,100,56.0,0,73.400002,68.0,63.700001
20160825093000,492.0,554.320007,61.454546,100,56.0,0,73.400002,68.0,63.700001
20160825094500,492.0,547.76001,60.727274,100,56.0,0,73.099998,68.0,63.700001
20160825100000,492.0,547.76001,60.727274,100,56.0,0,73.099998,68.0,63.700001
20160825101500,492.0,580.560059,64.363643,100,56.0,0,72.900002,68.0,63.700001
20160825103000,492.0,606.799988,67.272726,100,56.0,0,73.099998,68.0,63.700001
20160825104500,492.0,606.799988,67.272726,100,56.0,0,73.099998,68.0,63.700001
20160825110000,492.0,631.400024,70.000003,100,56.0,0,73.199997,68.0,63.700001
20160825111500,492.0,616.639954,68.363631,100,56.0,0,73.199997,68.0,63.700001
20160825113000,492.0,606.799988,67.272726,100,56.0,0,73.199997,68.0,63.700001
20160825114500,492.0,577.280029,64.000003,100,56.0,0,72.900002,68.0,63.700001
20160825120000,492.0,595.320007,66.000001,100,56.0,0,73.199997,68.0,63.700001
20160825121500,492.0,587.119995,65.090909,100,56.0,0,73.5,68.0,63.700001
20160825123000,492.0,596.960022,66.181821,100,56.0,0,73.5,68.0,63.700001
20160825124500,492.0,621.560059,68.909097,100,56.0,0,73.400002,69.599998,66.599998
20160825130000,492.0,664.200012,73.636365,100,56.0,0,73.199997,69.800003,66.800003
20160825131500,492.0,511.679993,56.727272,100,56.0,0,73.300003,69.800003,66.800003
20160825133000,492.0,654.360046,72.54546,100,56.0,0,73.199997,69.699997,66.699997
20160825134500,492.0,596.960022,66.181821,100,56.0,0,73.199997,69.699997,66.699997
20160825140000,492.0,613.360046,68.000005,100,56.0,0,73.400002,69.699997,66.699997
20160825141500,492.0,628.119995,69.636363,100,56.0,0,73.199997,69.699997,66.699997
20160825143000,492.0,590.400024,65.454548,100,56.0,0,73.300003,69.599998,66.599998
20160825144500,492.0,577.280029,64.000003,100,56.0,0,73.400002,69.599998,66.599998
20160825150000,492.0,628.119995,69.636363,100,56.0,0,73.400002,69.599998,66.599998
20160825151500,492.0,621.560059,68.909097,100,56.0,0,73.199997,69.5,66.5
20160825153000,492.0,621.560059,68.909097,100,56.0,0,73.199997,69.5,66.5
20160825154500,492.0,613.360046,68.000005,100,56.0,0,73.099998,69.5,66.5
20160825160000,492.0,624.839966,69.272723,100,56.0,0,73.099998,69.5,66.5
20160825161500,492.0,624.839966,69.272723,100,56.0,0,73.099998,69.5,66.5
20160825163000,492.0,606.799988,67.272726,100,56.0,0,73.0,69.5,66.5
20160825164500,492.0,624.839966,69.272723,100,56.0,0,73.199997,69.5,66.5
20160825170000,492.0,616.639954,68.363631,100,56.0,0,73.099998,69.5,66.5
20160825171500,492.0,624.839966,69.272723,100,56.0,0,73.0,69.5,66.5
20160825173000,492.0,605.160034,67.090913,100,56.0,0,73.0,69.5,66.5
20160825174500,492.0,605.160034,67.090913,100,56.0,0,73.099998,69.5,66.5
20160825180000,492.0,590.400024,65.454548,100,56.0,0,73.099998,69.5,66.5
20160825181500,492.0,569.080017,63.090911,100,56.0,0,73.099998,69.5,66.5
20160825183000,492.0,595.320007,66.000001,100,56.0,0,73.199997,69.5,66.5
20160825184500,492.0,595.320007,66.000001,100,55.200001,0,72.900002,69.5,66.5
20160825190000,492.0,595.320007,66.000001,100,55.200001,0,72.900002,69.5,66.5
20160825191500,492.0,595.320007,66.000001,100,55.200001,0,73.0,69.5,66.5
20160825193000,492.0,595.320007,66.000001,100,55.200001,0,73.699997,70.400002,67.400002
20160825194500,492.0,610.080017,67.636366,100,55.200001,0,73.300003,70.400002,67.400002
20160825200000,492.0,570.719971,63.272724,100,55.200001,0,73.400002,70.800003,67.800003
20160825201500,492.0,611.719971,67.818179,100,55.200001,0,73.5,70.800003,67.800003
20160825203000,492.0,590.400024,65.454548,100,55.200001,0,73.5,70.800003,67.800003
20160825204500,492.0,590.400024,65.454548,100,55.200001,0,73.400002,70.400002,67.400002
20160825210000,492.0,575.639954,63.818177,100,55.200001,0,73.199997,70.400002,67.400002
20160825211500,492.0,565.799988,62.727271,100,55.200001,0,73.199997,70.400002,67.400002
20160825213000,492.0,565.799988,62.727271,100,55.200001,0,73.099998,70.400002,67.400002
20160825214500,492.0,587.119995,65.090909,100,55.200001,0,73.199997,70.5,67.5
20160825220000,492.0,570.719971,63.272724,100,55.200001,0,72.900002,70.400002,67.400002
20160825221500,492.0,554.320007,61.454546,100,55.200001,0,72.800003,70.699997,67.699997
20160825223000,492.0,605.160034,67.090913,100,55.200001,0,72.599998,70.400002,67.400002
20160825224500,492.0,565.799988,62.727271,100,55.200001,0,72.800003,69.199997,66.199997
20160825230000,492.0,598.599976,66.363634,100,55.200001,0,72.400002,70.400002,67.400002
20160825231500,492.0,583.839966,64.727269,100,55.200001,0,72.099998,70.400002,67.400002
20160825233000,492.0,596.960022,66.181821,100,55.200001,0,72.099998,70.400002,67.400002
20160825234500,492.0,613.360046,68.000005,100,55.200001,0,72.099998,70.400002,67.400002
20160826000000,492.0,601.880005,66.727273,100,55.200001,0,71.800003,70.400002,67.400002
20160826001500,492.0,580.560059,64.363643,100,55.200001,0,71.699997,70.400002,67.400002
20160826003000,492.0,626.47998,69.454543,100,55.200001,0,71.599998,70.0,67.0
20160826004500,492.0,582.200012,64.545456,100,55.200001,0,71.800003,69.900002,66.900002
20160826010000,492.0,595.320007,66.000001,100,55.200001,0,71.699997,70.0,67.0
20160826011500,492.0,605.160034,67.090913,100,55.200001,0,71.699997,69.900002,66.900002
20160826013000,492.0,598.599976,66.363634,100,55.200001,0,71.199997,69.599998,66.599998
20160826014500,492.0,598.599976,66.363634,100,55.200001,0,71.0,69.900002,66.900002
20160826020000,492.0,598.599976,66.363634,100,55.200001,0,71.0,69.5,66.5
20160826021500,492.0,582.200012,64.545456,100,55.200001,0,71.099998,70.400002,67.400002
20160826023000,492.0,582.200012,64.545456,100,55.200001,0,70.800003,70.400002,67.400002
20160826024500,492.0,595.320007,66.000001,100,55.200001,0,70.800003,70.400002,67.400002
20160826030000,492.0,595.320007,66.000001,100,55.200001,0,70.800003,70.400002,67.400002
20160826031500,492.0,611.719971,67.818179,100,55.200001,0,70.800003,70.0,67.0
20160826033000,492.0,592.039978,65.636361,100,55.200001,0,70.800003,70.0,67.0
20160826034500,492.0,592.039978,65.636361,100,55.200001,0,70.599998,70.0,67.0
20160826040000,492.0,605.160034,67.090913,100,55.200001,0,70.699997,69.900002,66.900002
20160826041500,492.0,596.960022,66.181821,100,55.200001,0,70.699997,70.400002,67.400002
20160826043000,492.0,596.960022,66.181821,100,55.200001,0,70.599998,70.400002,67.400002
20160826044500,492.0,580.560059,64.363643,100,55.200001,0,70.400002,70.0,67.0
20160826050000,492.0,592.039978,65.636361,100,55.200001,0,70.400002,70.400002,67.400002
20160826051500,492.0,592.039978,65.636361,100,55.200001,0,70.300003,70.400002,67.400002
20160826053000,492.0,592.039978,65.636361,100,55.200001,0,70.400002,70.400002,67.400002
20160826054500,492.0,592.039978,65.636361,100,55.200001,0,70.5,70.0,67.0
20160826060000,492.0,569.080017,63.090911,100,55.200001,0,70.400002,70.099998,67.099998
20160826061500,492.0,583.839966,64.727269,100,55.200001,0,70.400002,70.0,67.0
20160826063000,492.0,575.639954,63.818177,100,55.200001,0,70.300003,70.0,67.0
20160826064500,492.0,598.599976,66.363634,89,55.200001,0,70.599998,72.699997,69.699997
20160826070000,492.0,570.719971,63.272724,100,55.200001,0,70.400002,69.900002,66.900002
20160826071500,492.0,547.76001,60.727274,100,55.200001,0,70.699997,70.0,67.0
20160826073000,492.0,554.320007,61.454546,100,55.200001,0,70.699997,69.0,66.0
20160826074500,492.0,539.560059,59.818188,76,78.900002,100,70.900002,79.300003,76.300003
20160826080000,492.0,480.519989,53.272726,65,82.599998,100,71.900002,79.300003,76.300003
20160826081500,492.0,475.600006,52.727273,64,86.099998,100,72.599998,79.300003,76.300003
20160826083000,492.0,488.720001,54.181818,64,92.400002,100,72.900002,79.300003,76.300003
20160826084500,492.0,488.720001,54.181818,64,83.800003,100,73.300003,79.300003,76.300003
20160826090000,492.0,488.720001,54.181818,64,82.099998,100,73.599998,79.300003,76.300003
20160826091500,492.0,488.720001,54.181818,64,94.300003,100,74.099998,79.300003,76.300003
20160826093000,492.0,464.119995,51.454545,65,84.400002,100,74.300003,79.300003,76.300003
20160826094500,492.0,470.679993,52.181817,65,81.599998,100,74.300003,79.300003,76.300003
20160826100000,492.0,495.279999,54.909091,67,94.099998,100,75.0,79.300003,76.300003
20160826101500,492.0,511.679993,56.727272,68,88.800003,100,75.300003,79.300003,76.300003
20160826103000,492.0,495.279999,54.909091,66,83.599998,100,75.400002,79.300003,76.300003
20160826104500,492.0,495.279999,54.909091,65,81.199997,100,75.599998,79.300003,76.300003
20160826110000,492.0,505.119995,55.999999,64,91.900002,100,75.699997,79.300003,76.300003
20160826111500,492.0,505.119995,55.999999,64,88.099998,100,75.900002,79.300003,76.300003
20160826113000,492.0,490.359985,54.363635,63,83.199997,100,76.0,79.300003,76.300003
20160826114500,492.0,467.399994,51.818181,62,83.199997,100,76.0,79.300003,76.300003
20160826120000,492.0,482.160004,53.454546,62,83.199997,100,76.0,79.300003,76.300003
20160826121500,492.0,490.359985,54.363635,62,83.199997,100,76.0,79.300003,76.300003
20160826123000,492.0,496.920013,55.090911,61,96.400002,100,75.699997,79.300003,76.300003
20160826124500,492.0,496.920013,55.090911,62,84.400002,100,75.800003,79.300003,76.300003
20160826130000,492.0,496.920013,55.090911,62,82.599998,100,76.099998,79.300003,76.300003
20160826131500,492.0,496.920013,55.090911,62,94.199997,100,76.0,79.300003,76.300003
20160826133000,492.0,488.720001,54.181818,63,83.199997,100,76.400002,79.300003,76.300003
20160826134500,492.0,488.720001,54.181818,63,62.400002,100,75.0,79.300003,76.300003
20160826140000,492.0,473.959991,52.545454,64,85.599998,100,75.400002,79.300003,76.300003
20160826141500,492.0,495.279999,54.909091,64,80.699997,100,75.699997,79.300003,76.300003
20160826143000,492.0,488.720001,54.181818,65,79.199997,100,76.0,79.300003,76.300003
20160826144500,492.0,503.480011,55.818183,65,79.199997,100,76.099998,79.300003,76.300003
20160826150000,492.0,495.279999,54.909091,63,82.0,100,76.199997,79.300003,76.300003
20160826151500,492.0,473.959991,52.545454,63,85.599998,100,76.199997,79.300003,76.300003
20160826153000,492.0,526.439941,58.36363,63,57.200001,100,75.800003,79.300003,76.300003
20160826154500,492.0,505.119995,55.999999,63,65.699997,100,75.5,79.300003,76.300003
20160826160000,492.0,470.679993,52.181817,63,80.5,100,75.699997,79.300003,76.300003
20160826161500,492.0,490.359985,54.363635,64,81.699997,100,75.900002,79.300003,76.300003
20160826163000,492.0,482.160004,53.454546,64,83.900002,100,76.0,79.300003,76.300003
20160826164500,492.0,490.359985,54.363635,64,76.400002,100,76.099998,79.300003,76.300003
20160826170000,492.0,496.920013,55.090911,64,77.800003,100,76.0,79.300003,76.300003
20160826171500,492.0,503.480011,55.818183,64,88.0,100,76.099998,79.300003,76.300003
20160826173000,492.0,473.959991,52.545454,63,91.099998,100,76.0,79.300003,76.300003
20160826174500,492.0,496.920013,55.090911,63,91.099998,100,75.900002,79.300003,76.300003
20160826180000,492.0,505.119995,55.999999,64,81.599998,100,76.0,79.199997,76.199997
20160826181500,492.0,488.720001,54.181818,64,78.900002,100,76.0,79.199997,76.199997
20160826183000,492.0,488.720001,54.181818,64,87.800003,100,76.0,79.099998,76.099998
20160826184500,492.0,482.160004,53.454546,64,81.599998,100,76.199997,79.099998,76.099998
20160826190000,492.0,511.679993,56.727272,63,56.700001,100,75.099998,79.099998,76.099998
20160826191500,492.0,565.799988,62.727271,100,58.099998,0,75.0,68.400002,65.400002
20160826193000,492.0,547.76001,60.727274,100,55.599998,0,74.699997,68.400002,65.400002
20160826194500,492.0,577.280029,64.000003,100,55.599998,0,74.400002,68.199997,65.199997
20160826200000,492.0,539.560059,59.818188,100,55.599998,0,74.099998,68.400002,65.400002
20160826201500,492.0,567.439941,62.909084,100,55.599998,0,73.599998,68.400002,65.400002
20160826203000,492.0,567.439941,62.909084,100,55.599998,0,73.599998,68.400002,65.400002
20160826204500,492.0,587.119995,65.090909,100,55.599998,0,73.5,68.400002,65.400002
20160826210000,492.0,560.880005,62.181819,100,55.599998,0,73.599998,68.400002,65.400002
20160826211500,492.0,560.880005,62.181819,100,55.599998,0,74.0,68.400002,65.400002
20160826213000,492.0,575.639954,63.818177,100,55.599998,0,73.800003,68.400002,65.400002
20160826214500,492.0,569.080017,63.090911,100,55.599998,0,73.5,68.400002,65.400002
20160826220000,492.0,577.280029,64.000003,100,55.599998,0,73.800003,68.400002,65.400002
20160826221500,492.0,567.439941,62.909084,100,55.599998,0,73.699997,68.400002,65.400002
20160826223000,492.0,575.639954,63.818177,100,55.599998,0,73.599998,68.400002,65.400002
20160826224500,492.0,575.639954,63.818177,100,55.599998,0,73.300003,68.400002,65.400002
20160826230000,492.0,551.039978,61.090907,100,55.599998,0,73.0,68.400002,65.400002
20160826231500,492.0,518.23999,57.454544,67,55.599998,0,73.099998,73.5,70.5
20160826233000,492.0,560.880005,62.181819,71,55.599998,0,73.300003,73.5,70.5
20160826234500,492.0,490.359985,54.363635,65,55.599998,0,72.900002,73.5,70.5
20160827000000,492.0,503.480011,55.818183,66,55.599998,0,72.900002,73.5,70.5
20160827001500,492.0,495.279999,54.909091,67,55.599998,0,72.800003,73.5,70.5
20160827003000,492.0,537.919983,59.636362,69,55.599998,0,73.0,73.5,70.5
20160827004500,492.0,505.119995,55.999999,67,55.599998,0,73.0,73.5,70.5
20160827010000,492.0,539.560059,59.818188,69,55.599998,0,73.199997,73.5,70.5
20160827011500,492.0,488.720001,54.181818,64,55.599998,0,72.900002,73.5,70.5
20160827013000,492.0,495.279999,54.909091,64,55.599998,0,72.699997,73.5,70.5
20160827014500,492.0,518.23999,57.454544,65,55.599998,0,72.5,73.5,70.5
20160827020000,492.0,524.799988,58.181817,69,55.599998,0,72.800003,73.5,70.5
20160827021500,492.0,495.279999,54.909091,65,55.599998,0,72.900002,73.5,70.5
20160827023000,492.0,511.679993,56.727272,65,55.599998,0,73.0,73.5,70.5
20160827024500,492.0,511.679993,56.727272,65,55.599998,0,72.599998,73.5,70.5
20160827030000,492.0,511.679993,56.727272,64,55.599998,0,72.400002,73.5,70.5
20160827031500,492.0,496.920013,55.090911,64,55.599998,0,72.5,73.5,70.5
20160827033000,492.0,510.040009,56.545455,69,55.599998,0,72.400002,73.5,70.5
20160827034500,492.0,501.839996,55.636363,67,55.599998,0,72.5,73.5,70.5
20160827040000,492.0,536.280029,59.454549,66,55.599998,0,72.699997,73.5,70.5
20160827041500,492.0,516.599976,57.272725,65,55.599998,0,72.900002,73.5,70.5
20160827043000,492.0,526.439941,58.36363,62,55.599998,0,72.699997,73.5,70.5
20160827044500,492.0,495.279999,54.909091,64,55.599998,0,72.099998,73.5,70.5
20160827050000,492.0,501.839996,55.636363,63,55.599998,0,72.300003,73.5,70.5
20160827051500,492.0,501.839996,55.636363,64,55.599998,0,72.099998,73.5,70.5
20160827053000,492.0,510.040009,56.545455,63,55.599998,0,72.0,73.5,70.5
20160827054500,492.0,510.040009,56.545455,62,55.599998,0,72.300003,73.5,70.5
20160827060000,492.0,470.679993,52.181817,63,55.599998,0,72.400002,73.5,70.5
20160827061500,492.0,488.720001,54.181818,63,55.599998,0,72.599998,73.5,70.5
20160827063000,492.0,496.920013,55.090911,62,55.599998,0,72.300003,73.5,70.5
20160827064500,492.0,488.720001,54.181818,64,55.599998,0,72.400002,73.5,70.5
20160827070000,492.0,496.920013,55.090911,69,55.599998,0,72.400002,73.5,70.5
20160827071500,492.0,526.439941,58.36363,70,55.599998,0,72.5,73.5,70.5
20160827073000,492.0,526.439941,58.36363,70,55.599998,0,72.400002,73.5,70.5
20160827074500,492.0,480.519989,53.272726,69,55.599998,0,72.199997,73.5,70.5
20160827080000,492.0,487.079987,53.999999,68,55.599998,0,72.199997,73.5,70.5
20160827081500,492.0,501.839996,55.636363,69,55.599998,0,72.099998,73.5,70.5
20160827083000,492.0,451.0,50.0,67,55.599998,0,72.199997,73.5,70.5
20160827084500,492.0,475.600006,52.727273,68,55.599998,0,72.199997,73.5,70.5
20160827090000,492.0,496.920013,55.090911,68,55.599998,0,72.0,73.5,70.5
20160827091500,492.0,503.480011,55.818183,67,55.599998,0,72.199997,73.5,70.5
20160827093000,492.0,503.480011,55.818183,67,55.599998,0,72.300003,73.5,70.5
20160827094500,492.0,487.079987,53.999999,67,55.599998,0,72.099998,73.5,70.5
20160827100000,492.0,487.079987,53.999999,66,55.599998,0,72.099998,73.5,70.5
20160827101500,492.0,487.079987,53.999999,68,55.599998,0,72.0,73.5,70.5
20160827103000,492.0,487.079987,53.999999,68,55.599998,0,72.099998,73.5,70.5
20160827104500,492.0,487.079987,53.999999,68,82.599998,100,72.5,80.0,77.199997
20160827110000,492.0,487.079987,53.999999,67,79.699997,100,73.199997,80.0,77.199997
20160827111500,492.0,518.23999,57.454544,67,85.599998,100,73.800003,80.0,77.099998
20160827113000,492.0,487.079987,53.999999,67,81.599998,100,74.099998,79.900002,76.900002
20160827114500,492.0,487.079987,53.999999,68,95.300003,100,74.300003,80.0,77.099998
20160827120000,492.0,505.119995,55.999999,67,90.599998,100,74.5,79.900002,76.900002
20160827121500,492.0,487.079987,53.999999,67,86.900002,100,74.599998,79.900002,76.900002
20160827123000,492.0,480.519989,53.272726,67,81.599998,100,74.699997,80.0,77.699997
20160827124500,492.0,495.279999,54.909091,67,81.599998,100,74.699997,80.0,77.5
20160827130000,492.0,475.600006,52.727273,67,80.199997,100,74.800003,80.0,77.5
20160827131500,492.0,475.600006,52.727273,67,94.900002,100,74.900002,80.0,77.5
20160827133000,492.0,501.839996,55.636363,67,83.5,100,75.0,80.0,77.5
20160827134500,492.0,480.519989,53.272726,67,85.5,100,75.199997,80.0,77.5
20160827140000,492.0,480.519989,53.272726,67,96.800003,100,75.400002,80.0,77.5
20160827141500,492.0,467.399994,51.818181,67,80.300003,100,75.5,79.900002,76.900002
20160827143000,492.0,473.959991,52.545454,67,80.300003,100,75.599998,80.0,77.400002
20160827144500,492.0,488.720001,54.181818,67,80.300003,100,75.699997,80.0,77.099998
20160827150000,492.0,503.480011,55.818183,67,92.900002,100,75.699997,80.0,77.400002
20160827151500,492.0,487.079987,53.999999,67,82.099998,100,76.0,80.0,77.400002
20160827153000,492.0,501.839996,55.636363,67,93.0,100,76.0,79.900002,76.900002
20160827154500,492.0,487.079987,53.999999,67,83.199997,100,76.199997,80.0,77.099998
20160827160000,492.0,487.079987,53.999999,67,82.099998,100,76.199997,80.0,77.099998
20160827161500,492.0,487.079987,53.999999,67,81.099998,100,76.400002,80.0,77.0
20160827163000,492.0,487.079987,53.999999,67,81.099998,100,76.400002,80.0,77.300003
20160827164500,492.0,480.519989,53.272726,67,81.099998,100,76.400002,80.0,77.199997
20160827170000,492.0,518.23999,57.454544,67,81.099998,100,76.400002,80.0,77.199997
20160827171500,492.0,496.920013,55.090911,67,82.099998,100,76.400002,80.0,77.099998
20160827173000,492.0,490.359985,54.363635,67,82.099998,100,76.400002,80.0,77.199997
20160827174500,492.0,490.359985,54.363635,67,81.099998,100,76.400002,80.0,77.199997
20160827180000,492.0,490.359985,54.363635,67,81.099998,100,76.400002,80.0,77.199997
20160827181500,492.0,490.359985,54.363635,67,81.099998,100,76.5,80.0,77.400002
20160827183000,492.0,495.279999,54.909091,67,81.099998,100,76.599998,80.0,77.199997
20160827184500,492.0,505.119995,55.999999,67,80.199997,100,76.800003,80.0,77.199997
20160827190000,492.0,516.599976,57.272725,67,96.599998,100,77.0,80.0,77.199997
20160827191500,492.0,567.439941,62.909084,100,56.799999,0,76.199997,68.0,64.800003
20160827193000,492.0,580.560059,64.363643,100,56.0,0,75.900002,68.0,64.300003
20160827194500,492.0,580.560059,64.363643,100,56.0,0,75.5,68.0,64.800003
20160827200000,492.0,580.560059,64.363643,100,56.0,0,75.300003,68.0,64.800003
20160827201500,492.0,580.560059,64.363643,100,56.0,0,75.199997,68.0,64.800003
20160827203000,492.0,551.039978,61.090907,100,56.0,0,75.099998,68.0,64.800003
20160827204500,492.0,551.039978,61.090907,100,56.0,0,74.699997,68.0,64.800003
20160827210000,492.0,551.039978,61.090907,100,56.0,0,74.599998,68.0,64.800003
20160827211500,492.0,575.639954,63.818177,100,55.200001,0,74.5,68.0,64.800003
20160827213000,492.0,554.320007,61.454546,100,55.200001,0,74.300003,68.0,64.800003
20160827214500,492.0,592.039978,65.636361,100,55.200001,0,74.300003,68.0,64.800003
20160827220000,492.0,634.679993,70.363636,100,55.200001,0,73.699997,68.0,64.800003
20160827221500,492.0,605.160034,67.090913,100,55.200001,0,74.099998,68.0,64.699997
20160827223000,492.0,605.160034,67.090913,100,55.200001,0,73.599998,68.0,64.599998
20160827224500,492.0,595.320007,66.000001,100,55.200001,0,73.699997,68.0,64.800003
20160827230000,492.0,595.320007,66.000001,100,55.200001,0,73.400002,68.0,64.800003
20160827231500,492.0,595.320007,66.000001,100,55.200001,0,73.0,68.0,64.5
20160827233000,492.0,587.119995,65.090909,100,55.200001,0,73.099998,68.0,64.300003
20160827234500,492.0,628.119995,69.636363,100,55.200001,0,73.099998,68.0,64.300003
20160828000000,492.0,577.280029,64.000003,100,55.900002,0,73.0,68.0,64.800003
20160828001500,492.0,606.799988,67.272726,100,54.700001,0,72.900002,68.0,64.800003
20160828003000,492.0,577.280029,64.000003,100,54.700001,0,72.800003,68.0,64.800003
20160828004500,492.0,577.280029,64.000003,100,54.700001,0,72.699997,68.0,64.300003
20160828010000,492.0,590.400024,65.454548,100,55.599998,0,72.300003,68.0,64.800003
20160828011500,492.0,590.400024,65.454548,100,54.799999,0,72.400002,68.0,64.800003
20160828013000,492.0,567.439941,62.909084,100,54.799999,0,72.400002,68.0,64.800003
20160828014500,492.0,567.439941,62.909084,100,54.799999,0,72.300003,68.0,64.800003
20160828020000,492.0,587.119995,65.090909,100,54.799999,0,72.300003,68.0,64.300003
20160828021500,492.0,587.119995,65.090909,100,56.299999,0,72.199997,68.0,64.300003
20160828023000,492.0,596.960022,66.181821,100,55.599998,0,72.099998,68.0,64.800003
20160828024500,492.0,596.960022,66.181821,100,55.599998,0,72.199997,68.0,64.800003
20160828030000,492.0,605.160034,67.090913,100,55.599998,0,72.199997,68.0,64.800003
20160828031500,492.0,560.880005,62.181819,100,55.599998,0,72.0,68.0,64.599998
20160828033000,492.0,575.639954,63.818177,100,55.599998,0,72.300003,68.0,64.800003
20160828034500,492.0,567.439941,62.909084,100,55.599998,0,71.800003,68.0,64.800003
20160828040000,492.0,580.560059,64.363643,100,55.599998,0,72.0,68.0,64.800003
20160828041500,492.0,611.719971,67.818179,100,55.599998,0,71.900002,68.0,64.800003
20160828043000,492.0,605.160034,67.090913,100,55.599998,0,72.099998,68.0,64.800003
20160828044500,492.0,569.080017,63.090911,100,55.599998,0,72.0,68.0,64.800003
20160828050000,492.0,582.200012,64.545456,100,55.0,0,72.099998,68.0,64.800003
20160828051500,492.0,582.200012,64.545456,100,55.0,0,72.099998,68.0,64.800003
20160828053000,492.0,582.200012,64.545456,100,55.0,0,72.099998,68.0,64.800003
20160828054500,492.0,595.320007,66.000001,100,55.0,0,72.099998,68.0,64.800003
20160828060000,492.0,575.639954,63.818177,100,54.299999,0,72.099998,68.0,64.300003
20160828061500,492.0,587.119995,65.090909,100,55.599998,0,71.800003,68.0,64.300003
20160828063000,492.0,595.320007,66.000001,100,55.599998,0,72.300003,68.0,64.800003
20160828064500,492.0,537.919983,59.636362,100,55.599998,0,72.199997,68.0,64.400002
20160828070000,492.0,570.719971,63.272724,100,55.599998,0,72.0,68.0,64.300003
20160828071500,492.0,582.200012,64.545456,86,57.0,100,71.699997,79.300003,76.300003
20160828073000,492.0,503.480011,55.818183,64,82.599998,100,72.800003,79.300003,76.300003
20160828074500,492.0,503.480011,55.818183,63,95.300003,100,73.599998,79.300003,76.300003
20160828080000,492.0,488.720001,54.181818,61,82.099998,100,73.800003,79.300003,76.300003
20160828081500,492.0,488.720001,54.181818,62,86.900002,100,74.300003,79.300003,76.300003
20160828083000,492.0,473.959991,52.545454,63,86.900002,100,74.900002,79.199997,76.199997
20160828084500,492.0,488.720001,54.181818,62,83.800003,100,75.199997,79.099998,76.099998
20160828090000,492.0,488.720001,54.181818,62,94.699997,100,75.599998,79.099998,76.099998
20160828091500,492.0,488.720001,54.181818,62,82.599998,100,75.699997,79.099998,76.099998
20160828093000,492.0,488.720001,54.181818,62,93.699997,100,75.699997,79.099998,76.099998
20160828094500,492.0,467.399994,51.818181,67,81.099998,100,76.099998,79.099998,76.099998
20160828100000,492.0,510.040009,56.545455,68,56.799999,100,75.199997,79.099998,76.099998
20160828101500,492.0,480.519989,53.272726,68,76.300003,100,74.699997,79.099998,76.099998
20160828103000,492.0,487.079987,53.999999,69,78.199997,100,75.599998,79.099998,76.099998
20160828104500,492.0,503.480011,55.818183,69,77.300003,100,75.699997,79.099998,76.099998
20160828110000,492.0,482.160004,53.454546,68,57.200001,100,75.5,79.099998,76.099998
20160828111500,492.0,482.160004,53.454546,68,56.400002,100,75.400002,79.099998,76.099998
20160828113000,492.0,488.720001,54.181818,68,79.699997,100,74.699997,79.099998,76.099998
20160828114500,492.0,496.920013,55.090911,69,75.199997,100,75.199997,79.099998,76.099998
20160828120000,492.0,496.920013,55.090911,69,84.0,100,75.5,79.099998,76.099998
20160828121500,492.0,503.480011,55.818183,69,77.800003,100,75.699997,79.099998,76.099998
20160828123000,492.0,482.160004,53.454546,68,79.199997,100,76.0,79.099998,76.099998
20160828124500,492.0,510.040009,56.545455,68,70.5,0,76.199997,79.099998,76.099998
20160828130000,492.0,495.279999,54.909091,68,56.799999,100,75.599998,79.099998,76.099998
20160828131500,492.0,510.040009,56.545455,68,56.799999,100,75.5,79.099998,76.099998
20160828133000,492.0,496.920013,55.090911,68,75.5,100,75.0,79.099998,76.099998
20160828134500,492.0,480.519989,53.272726,67,86.800003,100,75.599998,79.099998,76.099998
20160828140000,492.0,480.519989,53.272726,67,78.300003,100,76.0,79.099998,76.099998
20160828141500,492.0,503.480011,55.818183,67,88.099998,100,76.0,79.099998,76.099998
20160828143000,492.0,495.279999,54.909091,65,56.799999,100,75.599998,79.099998,76.099998
20160828144500,492.0,511.679993,56.727272,66,56.799999,100,75.5,79.099998,76.099998
20160828150000,492.0,503.480011,55.818183,66,59.0,100,75.5,79.099998,76.099998
20160828151500,492.0,487.079987,53.999999,67,78.900002,100,75.099998,79.099998,76.099998
20160828153000,492.0,495.279999,54.909091,67,78.900002,100,75.5,79.099998,76.099998
20160828154500,492.0,488.720001,54.181818,67,91.599998,100,75.699997,79.099998,76.099998
20160828160000,492.0,510.040009,56.545455,67,81.599998,100,76.099998,79.099998,76.099998
20160828161500,492.0,487.079987,53.999999,67,56.799999,100,75.599998,79.099998,76.099998
20160828163000,492.0,501.839996,55.636363,67,56.799999,100,75.199997,79.099998,76.099998
20160828164500,492.0,490.359985,54.363635,67,78.900002,100,75.0,79.099998,76.099998
20160828170000,492.0,490.359985,54.363635,66,88.599998,100,75.599998,79.099998,76.099998
20160828171500,492.0,490.359985,54.363635,66,81.099998,100,75.900002,79.099998,76.099998
20160828173000,492.0,490.359985,54.363635,66,56.799999,100,75.5,79.099998,76.099998
20160828174500,492.0,482.160004,53.454546,65,56.799999,100,75.5,79.099998,76.099998
20160828180000,492.0,487.079987,53.999999,65,70.900002,100,75.400002,79.099998,76.099998
20160828181500,492.0,482.160004,53.454546,66,80.300003,100,75.199997,79.099998,76.099998
20160828183000,492.0,510.040009,56.545455,67,79.199997,100,75.800003,79.099998,76.099998
20160828184500,492.0,501.839996,55.636363,65,91.099998,100,76.0,79.099998,76.099998
20160828190000,492.0,475.600006,52.727273,65,56.799999,0,75.900002,79.099998,76.099998
20160828191500,492.0,488.720001,54.181818,65,56.200001,100,75.5,79.099998,76.099998
20160828193000,492.0,488.720001,54.181818,66,57.299999,100,75.199997,79.099998,76.099998
20160828194500,492.0,537.919983,59.636362,100,57.299999,0,75.199997,68.400002,65.400002
20160828200000,492.0,582.200012,64.545456,100,56.0,0,75.400002,68.0,64.900002
20160828201500,492.0,560.880005,62.181819,100,56.0,0,75.099998,68.0,64.800003
20160828203000,492.0,567.439941,62.909084,100,55.200001,0,75.0,68.0,64.800003
20160828204500,492.0,560.880005,62.181819,100,55.200001,0,74.800003,68.0,64.199997
20160828210000,492.0,582.200012,64.545456,100,55.200001,0,74.599998,68.0,64.800003
20160828211500,492.0,582.200012,64.545456,100,55.200001,0,74.300003,68.0,64.800003
20160828213000,492.0,595.320007,66.000001,100,55.200001,0,74.0,68.0,64.800003
20160828214500,492.0,582.200012,64.545456,100,55.200001,0,73.800003,68.0,64.300003
20160828220000,492.0,582.200012,64.545456,100,55.200001,0,73.599998,68.0,64.300003
20160828221500,492.0,590.400024,65.454548,100,55.200001,0,73.599998,68.0,64.300003
20160828223000,492.0,583.839966,64.727269,100,55.200001,0,73.599998,68.0,64.300003
20160828224500,492.0,613.360046,68.000005,100,55.200001,0,73.400002,68.0,64.300003
20160828230000,492.0,587.119995,65.090909,100,55.200001,0,73.300003,68.0,64.800003
20160828231500,492.0,611.719971,67.818179,100,55.200001,0,73.099998,68.0,64.800003
20160828233000,492.0,611.719971,67.818179,100,55.200001,0,73.099998,68.0,64.800003
20160828234500,492.0,601.880005,66.727273,100,55.200001,0,73.0,68.0,64.800003
20160829000000,492.0,628.119995,69.636363,100,55.200001,0,72.800003,68.0,64.800003
20160829001500,492.0,583.839966,64.727269,100,55.200001,0,72.699997,68.0,64.800003
20160829003000,492.0,598.599976,66.363634,100,55.200001,0,72.699997,68.0,64.800003
20160829004500,492.0,598.599976,66.363634,100,55.200001,0,72.199997,68.0,64.800003
20160829010000,492.0,598.599976,66.363634,100,55.200001,0,72.400002,68.0,64.800003
20160829011500,492.0,598.599976,66.363634,100,55.200001,0,72.300003,68.0,64.400002
20160829013000,492.0,598.599976,66.363634,100,55.200001,0,72.199997,68.0,64.800003
20160829014500,492.0,580.560059,64.363643,100,55.200001,0,72.199997,68.0,64.800003
20160829020000,492.0,595.320007,66.000001,100,55.200001,0,72.099998,68.0,64.800003
20160829021500,492.0,595.320007,66.000001,100,55.200001,0,72.199997,68.0,64.800003
20160829023000,492.0,595.320007,66.000001,100,55.200001,0,72.099998,68.0,64.800003
20160829024500,492.0,611.719971,67.818179,100,55.200001,0,72.199997,68.0,64.800003
20160829030000,492.0,595.320007,66.000001,100,55.200001,0,71.900002,68.0,64.300003
20160829031500,492.0,595.320007,66.000001,100,55.200001,0,72.0,68.0,63.700001
20160829033000,492.0,595.320007,66.000001,100,55.200001,0,71.900002,68.0,63.700001
20160829034500,492.0,595.320007,66.000001,100,55.200001,0,71.800003,68.0,64.800003
20160829040000,492.0,611.719971,67.818179,100,55.200001,0,71.800003,68.0,64.400002
20160829041500,492.0,587.119995,65.090909,100,55.200001,0,71.599998,68.0,64.300003
20160829043000,492.0,610.080017,67.636366,100,55.200001,0,71.900002,68.0,64.800003
20160829044500,492.0,582.200012,64.545456,100,55.200001,0,71.800003,68.0,64.800003
20160829050000,492.0,559.23999,61.999999,100,55.200001,0,71.900002,68.0,64.800003
20160829051500,492.0,587.119995,65.090909,100,55.200001,0,72.099998,68.0,64.800003
20160829053000,492.0,596.960022,66.181821,100,55.200001,0,71.900002,68.0,64.800003
20160829054500,492.0,580.560059,64.363643,100,55.200001,0,72.0,68.0,64.800003
20160829060000,492.0,605.160034,67.090913,100,55.200001,0,72.099998,68.0,64.800003
20160829061500,492.0,595.320007,66.000001,100,55.200001,0,72.199997,68.0,64.800003
20160829063000,492.0,570.719971,63.272724,100,55.200001,0,72.199997,68.0,64.800003
20160829064500,492.0,596.960022,66.181821,100,55.200001,0,72.0,68.0,64.800003
20160829070000,492.0,596.960022,66.181821,100,55.200001,0,72.099998,68.0,64.800003
20160829071500,492.0,583.839966,64.727269,100,55.200001,0,71.699997,68.0,64.800003
20160829073000,492.0,547.76001,60.727274,100,55.200001,0,71.300003,68.0,64.800003
20160829074500,492.0,516.599976,57.272725,100,55.900002,0,71.900002,68.0,64.800003
20160829080000,492.0,539.560059,59.818188,100,55.900002,0,72.199997,68.400002,65.400002
20160829081500,492.0,547.76001,60.727274,100,55.900002,0,72.300003,68.400002,65.400002
20160829083000,492.0,526.439941,58.36363,100,55.900002,0,72.199997,68.400002,65.400002
20160829084500,492.0,551.039978,61.090907,100,55.299999,0,72.099998,68.400002,65.400002
20160829090000,492.0,560.880005,62.181819,100,55.299999,0,71.699997,68.400002,65.400002
20160829091500,492.0,546.119995,60.545454,100,55.299999,0,71.900002,68.400002,65.400002
20160829093000,492.0,546.119995,60.545454,100,55.299999,0,71.699997,68.400002,65.400002
20160829094500,492.0,546.119995,60.545454,100,55.299999,0,71.599998,68.400002,65.400002
20160829100000,492.0,526.439941,58.36363,100,55.900002,0,71.199997,68.400002,65.400002
20160829101500,492.0,544.47998,60.363634,100,55.900002,0,71.300003,68.400002,65.400002
20160829103000,492.0,544.47998,60.363634,100,55.200001,0,71.599998,68.400002,65.400002
20160829104500,492.0,570.719971,63.272724,100,55.200001,0,71.599998,68.400002,65.400002
20160829110000,492.0,560.880005,62.181819,100,55.200001,0,71.400002,68.400002,65.400002
20160829111500,492.0,583.839966,64.727269,100,55.200001,0,71.300003,68.400002,65.400002
20160829113000,492.0,555.960022,61.636366,100,55.900002,0,71.300003,68.400002,65.400002
20160829114500,492.0,555.960022,61.636366,100,55.900002,0,71.300003,68.400002,65.400002
20160829120000,492.0,565.799988,62.727271,100,55.900002,0,71.300003,68.400002,65.400002
20160829121500,492.0,565.799988,62.727271,100,55.900002,0,71.300003,68.400002,65.400002
20160829123000,492.0,551.039978,61.090907,100,55.900002,0,71.300003,68.400002,65.400002
20160829124500,492.0,567.439941,62.909084,100,55.200001,0,71.099998,68.400002,65.400002
20160829130000,492.0,544.47998,60.363634,100,55.200001,0,71.199997,68.400002,65.400002
20160829131500,492.0,536.280029,59.454549,100,55.200001,0,71.099998,68.400002,65.400002
20160829133000,492.0,560.880005,62.181819,100,55.200001,0,71.199997,68.400002,65.400002
20160829134500,492.0,560.880005,62.181819,100,55.200001,0,71.199997,68.400002,65.400002
20160829140000,492.0,560.880005,62.181819,100,55.200001,0,71.099998,68.400002,65.400002
20160829141500,492.0,577.280029,64.000003,100,55.200001,0,71.099998,68.400002,65.400002
20160829143000,492.0,565.799988,62.727271,100,55.200001,0,70.900002,68.400002,65.400002
20160829144500,492.0,554.320007,61.454546,100,55.200001,0,70.800003,68.400002,65.400002
20160829150000,492.0,546.119995,60.545454,100,55.200001,0,70.800003,68.400002,65.400002
20160829151500,492.0,539.560059,59.818188,100,55.200001,0,70.800003,68.400002,65.400002
20160829153000,492.0,580.560059,64.363643,100,55.200001,0,70.900002,68.400002,65.400002
20160829154500,492.0,567.439941,62.909084,100,55.200001,0,70.800003,68.400002,65.400002
20160829160000,492.0,567.439941,62.909084,100,55.200001,0,70.900002,68.400002,65.400002
20160829161500,492.0,577.280029,64.000003,100,55.799999,0,70.800003,68.400002,65.400002
20160829163000,492.0,577.280029,64.000003,100,55.200001,0,70.800003,68.400002,65.400002
20160829164500,492.0,577.280029,64.000003,100,55.200001,0,71.0,68.300003,65.300003
20160829170000,492.0,570.719971,63.272724,100,55.200001,0,71.099998,68.300003,65.300003
20160829171500,492.0,587.119995,65.090909,100,55.200001,0,71.0,68.300003,65.300003
20160829173000,492.0,555.960022,61.636366,100,55.200001,0,71.0,68.300003,65.300003
20160829174500,492.0,569.080017,63.090911,100,55.900002,0,71.0,68.300003,65.300003
20160829180000,492.0,503.480011,55.818183,65,83.099998,100,71.199997,79.300003,76.300003
20160829181500,492.0,490.359985,54.363635,64,90.699997,100,72.099998,79.300003,76.300003
20160829183000,492.0,516.599976,57.272725,64,82.5,100,72.599998,79.300003,76.300003
20160829184500,492.0,473.959991,52.545454,64,87.099998,100,73.099998,72.300003,69.300003
20160829190000,492.0,555.960022,61.636366,100,56.799999,0,72.800003,69.0,66.0
20160829191500,492.0,539.560059,59.818188,100,55.599998,0,72.800003,69.5,66.5
20160829193000,492.0,539.560059,59.818188,100,55.599998,0,72.699997,70.400002,67.400002
20160829194500,492.0,559.23999,61.999999,100,55.599998,0,72.599998,70.900002,67.900002
20160829200000,492.0,592.039978,65.636361,100,55.599998,0,72.599998,70.0,67.0
20160829201500,492.0,577.280029,64.000003,100,55.599998,0,72.699997,68.0,64.300003
20160829203000,492.0,577.280029,64.000003,82,55.599998,0,72.900002,72.199997,69.199997
20160829204500,492.0,577.280029,64.000003,100,55.599998,0,72.900002,72.199997,69.199997
20160829210000,492.0,554.320007,61.454546,100,55.599998,0,72.699997,72.199997,69.199997
20160829211500,492.0,554.320007,61.454546,100,55.599998,0,72.699997,72.199997,69.199997
20160829213000,492.0,565.799988,62.727271,100,55.599998,0,72.699997,72.199997,69.199997
20160829214500,492.0,544.47998,60.363634,100,55.599998,0,72.599998,72.199997,69.199997
20160829220000,492.0,544.47998,60.363634,100,55.599998,0,72.199997,71.800003,68.800003
20160829221500,492.0,560.880005,62.181819,100,55.599998,0,72.099998,72.199997,69.199997
20160829223000,492.0,580.560059,64.363643,100,55.599998,0,71.900002,71.800003,68.800003
20160829224500,492.0,565.799988,62.727271,100,55.599998,0,71.900002,71.900002,68.900002
20160829230000,492.0,596.960022,66.181821,93,55.599998,0,72.0,73.199997,70.199997
20160829231500,492.0,503.480011,55.818183,66,55.599998,0,71.800003,74.300003,71.300003
20160829233000,492.0,482.160004,53.454546,64,55.599998,0,71.599998,74.300003,71.300003
20160829234500,492.0,511.679993,56.727272,64,55.599998,0,71.800003,74.300003,71.300003
20160830000000,492.0,569.080017,63.090911,100,55.599998,0,71.599998,73.199997,70.199997
20160830001500,492.0,503.480011,55.818183,67,55.599998,0,71.699997,73.5,70.5
20160830003000,492.0,567.439941,62.909084,73,55.599998,0,71.699997,73.099998,70.099998
20160830004500,492.0,488.720001,54.181818,65,54.700001,0,71.699997,73.900002,70.900002
20160830010000,492.0,488.720001,54.181818,64,55.299999,0,71.699997,73.900002,70.900002
20160830011500,492.0,580.560059,64.363643,85,55.299999,0,71.599998,73.5,70.5
20160830013000,492.0,516.599976,57.272725,67,55.299999,0,71.599998,73.5,70.5
20160830014500,492.0,583.839966,64.727269,100,56.299999,0,71.599998,72.599998,69.599998
20160830020000,492.0,524.799988,58.181817,65,55.5,0,71.300003,72.800003,69.800003
20160830021500,492.0,488.720001,54.181818,63,55.5,0,71.300003,73.099998,70.099998
20160830023000,492.0,482.160004,53.454546,63,55.5,0,71.300003,73.099998,70.099998
20160830024500,492.0,475.600006,52.727273,63,55.5,0,71.0,73.099998,70.099998
20160830030000,492.0,503.480011,55.818183,64,55.5,0,71.199997,73.300003,70.300003
20160830031500,492.0,480.519989,53.272726,63,55.5,0,71.099998,73.5,70.5
20160830033000,492.0,490.359985,54.363635,63,55.5,0,71.199997,73.5,70.5
20160830034500,492.0,529.719971,58.727269,65,55.5,0,71.099998,73.900002,70.900002
20160830040000,492.0,482.160004,53.454546,62,55.5,0,70.900002,73.900002,70.900002
20160830041500,492.0,511.679993,56.727272,62,55.5,0,71.300003,73.900002,70.900002
20160830043000,492.0,496.920013,55.090911,64,55.5,0,71.099998,73.900002,70.900002
20160830044500,492.0,496.920013,55.090911,64,55.5,0,71.0,73.800003,70.800003
20160830050000,492.0,536.280029,59.454549,70,55.5,0,71.0,73.0,70.0
20160830051500,492.0,505.119995,55.999999,64,54.799999,0,71.300003,73.5,70.5
20160830053000,492.0,505.119995,55.999999,64,54.799999,0,71.199997,73.599998,70.599998
20160830054500,492.0,496.920013,55.090911,64,54.799999,0,71.099998,73.5,70.5
20160830060000,492.0,482.160004,53.454546,64,55.700001,0,71.300003,73.5,70.5
20160830061500,492.0,524.799988,58.181817,64,55.099998,0,71.199997,73.199997,70.199997
20160830063000,492.0,501.839996,55.636363,64,55.099998,0,71.300003,73.900002,70.900002
20160830064500,492.0,501.839996,55.636363,64,55.099998,0,71.199997,73.800003,70.800003
