PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160830070000,492.0,460.839996,51.090909,64,55.099998,0,70.900002,73.900002,70.900002
20160830071500,492.0,536.280029,59.454549,71,55.799999,0,70.900002,73.5,70.5
20160830073000,492.0,511.679993,56.727272,69,54.700001,0,71.300003,73.599998,70.599998
20160830074500,492.0,480.519989,53.272726,65,55.400002,0,71.599998,73.599998,70.599998
20160830080000,492.0,495.279999,54.909091,65,55.400002,0,71.400002,73.900002,70.900002
20160830081500,492.0,495.279999,54.909091,65,55.400002,0,71.400002,73.599998,70.599998
20160830083000,492.0,495.279999,54.909091,64,55.400002,0,71.599998,73.599998,70.599998
20160830084500,492.0,475.600006,52.727273,64,55.400002,0,71.400002,73.599998,70.599998
20160830090000,492.0,505.119995,55.999999,64,55.400002,0,71.599998,73.599998,70.599998
20160830091500,492.0,505.119995,55.999999,64,55.400002,0,71.699997,73.599998,70.599998
20160830093000,492.0,496.920013,55.090911,65,55.400002,0,71.800003,73.5,70.5
20160830094500,492.0,519.880005,57.636364,65,86.300003,100,71.699997,77.699997,74.699997
20160830100000,492.0,487.079987,53.999999,65,84.400002,100,72.300003,77.800003,74.800003
20160830101500,492.0,475.600006,52.727273,65,82.199997,100,72.400002,77.800003,74.800003
20160830103000,492.0,537.919983,59.636362,100,56.5,0,72.199997,71.400002,68.400002
20160830104500,492.0,580.560059,64.363643,100,55.599998,0,72.099998,71.400002,68.400002
20160830110000,492.0,590.400024,65.454548,100,55.599998,0,72.699997,71.400002,68.400002
20160830111500,492.0,583.839966,64.727269,100,55.599998,0,72.599998,71.400002,68.400002
20160830113000,492.0,596.960022,66.181821,100,55.599998,0,72.0,71.400002,68.400002
20160830114500,492.0,537.919983,59.636362,67,55.599998,0,71.800003,73.599998,70.599998
20160830120000,492.0,490.359985,54.363635,62,55.599998,0,71.900002,73.900002,70.900002
20160830121500,492.0,490.359985,54.363635,63,55.599998,0,72.0,73.900002,70.900002
20160830123000,492.0,473.959991,52.545454,62,55.599998,0,71.800003,73.900002,70.900002
20160830124500,492.0,490.359985,54.363635,63,55.599998,0,71.900002,73.900002,70.900002
20160830130000,492.0,480.519989,53.272726,63,55.599998,0,71.699997,73.900002,70.900002
20160830131500,492.0,475.600006,52.727273,62,55.599998,0,71.400002,73.900002,70.900002
20160830133000,492.0,505.119995,55.999999,63,55.599998,0,71.699997,73.900002,70.900002
20160830134500,492.0,475.600006,52.727273,63,55.599998,0,71.300003,73.900002,70.900002
20160830140000,492.0,518.23999,57.454544,63,55.599998,0,71.800003,73.900002,70.900002
20160830141500,492.0,488.720001,54.181818,62,55.599998,0,71.699997,73.900002,70.900002
20160830143000,492.0,488.720001,54.181818,62,55.599998,0,71.0,73.900002,70.900002
20160830144500,492.0,518.23999,57.454544,62,55.599998,0,71.199997,73.900002,70.900002
20160830150000,492.0,487.079987,53.999999,62,55.599998,0,71.0,73.900002,70.900002
20160830151500,492.0,505.119995,55.999999,64,55.599998,0,71.199997,73.900002,70.900002
20160830153000,492.0,495.279999,54.909091,63,55.599998,0,71.699997,73.900002,70.900002
20160830154500,492.0,495.279999,54.909091,63,55.599998,0,71.5,73.900002,70.900002
20160830160000,492.0,482.160004,53.454546,65,83.199997,100,71.099998,78.199997,75.199997
20160830161500,492.0,510.040009,56.545455,64,82.099998,100,71.699997,78.300003,75.300003
20160830163000,492.0,490.359985,54.363635,65,82.099998,100,72.099998,78.300003,75.300003
20160830164500,492.0,567.439941,62.909084,100,58.700001,0,72.400002,68.0,64.699997
20160830170000,492.0,560.880005,62.181819,100,56.0,0,72.199997,68.0,64.300003
20160830171500,492.0,569.080017,63.090911,100,56.0,0,72.099998,68.0,64.199997
20160830173000,492.0,544.47998,60.363634,100,56.0,0,72.0,68.0,63.700001
20160830174500,492.0,570.719971,63.272724,100,56.0,0,71.900002,68.0,63.700001
20160830180000,492.0,539.560059,59.818188,100,56.0,0,72.0,68.0,63.700001
20160830181500,492.0,580.560059,64.363643,100,56.0,0,71.800003,68.0,63.700001
20160830183000,492.0,539.560059,59.818188,100,55.200001,0,71.900002,68.0,63.799999
20160830184500,492.0,539.560059,59.818188,100,55.200001,0,72.0,68.0,63.700001
20160830190000,492.0,531.360046,58.909096,100,55.200001,0,71.699997,68.0,63.700001
20160830191500,492.0,559.23999,61.999999,100,55.200001,0,72.0,68.0,64.199997
20160830193000,492.0,559.23999,61.999999,100,55.200001,0,72.099998,68.0,64.300003
20160830194500,492.0,559.23999,61.999999,100,55.200001,0,72.0,68.0,64.300003
20160830200000,492.0,575.639954,63.818177,100,55.200001,0,71.5,68.0,64.300003
20160830201500,492.0,554.320007,61.454546,100,55.200001,0,71.800003,68.0,64.300003
20160830203000,492.0,539.560059,59.818188,100,55.200001,0,71.800003,68.900002,65.900002
20160830204500,492.0,551.039978,61.090907,100,55.200001,0,71.699997,69.400002,66.400002
20160830210000,492.0,551.039978,61.090907,100,55.200001,0,71.699997,69.400002,66.400002
20160830211500,492.0,531.360046,58.909096,100,55.200001,0,71.599998,69.400002,66.400002
20160830213000,492.0,559.23999,61.999999,100,55.200001,0,71.599998,69.400002,66.400002
20160830214500,492.0,546.119995,60.545454,100,55.200001,0,71.599998,69.400002,66.400002
20160830220000,492.0,536.280029,59.454549,100,55.200001,0,71.5,69.400002,66.400002
20160830221500,492.0,536.280029,59.454549,100,55.200001,0,71.599998,69.400002,66.400002
20160830223000,492.0,536.280029,59.454549,100,55.900002,0,71.400002,69.400002,66.400002
20160830224500,492.0,560.880005,62.181819,100,55.900002,0,71.599998,69.400002,66.400002
20160830230000,492.0,560.880005,62.181819,100,55.900002,0,71.400002,69.400002,66.400002
20160830231500,492.0,560.880005,62.181819,100,55.900002,0,71.300003,69.400002,66.400002
20160830233000,492.0,536.280029,59.454549,100,55.900002,0,71.199997,69.400002,66.400002
20160830234500,492.0,536.280029,59.454549,100,55.900002,0,71.099998,69.0,66.0
20160831000000,492.0,536.280029,59.454549,100,55.900002,0,71.0,69.599998,66.599998
20160831001500,492.0,559.23999,61.999999,100,55.900002,0,70.800003,69.5,66.5
20160831003000,492.0,583.839966,64.727269,100,55.900002,0,70.800003,69.800003,66.800003
20160831004500,492.0,554.320007,61.454546,100,55.900002,0,70.699997,69.5,66.5
20160831010000,492.0,580.560059,64.363643,100,55.200001,0,70.699997,69.599998,66.599998
20160831011500,492.0,565.799988,62.727271,100,55.200001,0,70.699997,69.099998,66.099998
20160831013000,492.0,539.560059,59.818188,100,55.200001,0,70.599998,69.099998,66.099998
20160831014500,492.0,547.76001,60.727274,100,55.200001,0,70.599998,69.0,66.0
20160831020000,492.0,531.360046,58.909096,100,55.200001,0,70.800003,69.900002,66.900002
20160831021500,492.0,575.639954,63.818177,100,55.200001,0,70.599998,69.900002,66.900002
20160831023000,492.0,554.320007,61.454546,100,55.200001,0,70.599998,69.900002,66.900002
20160831024500,492.0,554.320007,61.454546,100,55.200001,0,70.300003,69.900002,66.900002
20160831030000,492.0,554.320007,61.454546,100,55.200001,0,70.400002,69.699997,66.699997
20160831031500,492.0,539.560059,59.818188,100,55.200001,0,70.300003,69.900002,66.900002
20160831033000,492.0,554.320007,61.454546,100,55.200001,0,70.300003,69.900002,66.900002
20160831034500,492.0,587.119995,65.090909,100,55.200001,0,70.300003,69.900002,66.900002
20160831040000,492.0,595.320007,66.000001,100,55.200001,0,70.300003,69.900002,66.900002
20160831041500,492.0,595.320007,66.000001,100,55.200001,0,70.300003,69.900002,66.900002
20160831043000,492.0,567.439941,62.909084,100,55.200001,0,70.0,69.900002,66.900002
20160831044500,492.0,518.23999,57.454544,63,55.200001,0,70.099998,72.199997,69.199997
20160831050000,492.0,496.920013,55.090911,61,55.200001,0,69.900002,72.699997,69.699997
20160831051500,492.0,526.439941,58.36363,62,55.200001,0,70.0,72.699997,69.699997
20160831053000,492.0,487.079987,53.999999,61,55.200001,0,69.800003,72.699997,69.699997
20160831054500,492.0,482.160004,53.454546,61,55.200001,0,69.900002,72.699997,69.699997
20160831060000,492.0,495.279999,54.909091,61,55.200001,0,69.800003,72.699997,69.699997
20160831061500,492.0,495.279999,54.909091,61,55.200001,0,69.800003,72.699997,69.699997
20160831063000,492.0,495.279999,54.909091,61,79.199997,100,70.199997,74.699997,71.699997
20160831064500,492.0,510.040009,56.545455,61,81.599998,100,70.699997,75.300003,72.300003
20160831070000,492.0,467.399994,51.818181,67,91.800003,100,71.0,75.300003,72.300003
20160831071500,492.0,503.480011,55.818183,68,93.300003,100,71.400002,75.300003,72.300003
20160831073000,492.0,511.679993,56.727272,69,83.800003,100,71.699997,75.300003,72.300003
20160831074500,492.0,488.720001,54.181818,68,82.199997,100,72.300003,75.300003,72.300003
20160831080000,492.0,511.679993,56.727272,68,72.400002,0,72.599998,75.300003,72.300003
20160831081500,492.0,475.600006,52.727273,67,55.900002,0,72.400002,75.300003,72.300003
20160831083000,492.0,505.119995,55.999999,67,55.900002,0,72.599998,75.300003,72.300003
20160831084500,492.0,496.920013,55.090911,67,55.900002,0,72.599998,75.300003,72.300003
20160831090000,492.0,473.959991,52.545454,67,55.900002,0,72.800003,75.300003,72.300003
20160831091500,492.0,480.519989,53.272726,66,55.900002,0,72.400002,75.300003,72.300003
20160831093000,492.0,480.519989,53.272726,67,82.099998,100,72.599998,78.300003,75.300003
20160831094500,492.0,503.480011,55.818183,67,82.099998,100,73.599998,78.300003,75.300003
20160831100000,492.0,487.079987,53.999999,67,85.0,100,74.099998,78.300003,75.300003
20160831101500,492.0,501.839996,55.636363,67,83.199997,100,74.599998,78.300003,75.300003
20160831103000,492.0,501.839996,55.636363,67,81.599998,100,74.900002,78.300003,75.300003
20160831104500,492.0,482.160004,53.454546,67,81.599998,100,75.300003,78.300003,75.300003
20160831110000,492.0,482.160004,53.454546,67,56.400002,100,74.699997,78.099998,75.099998
20160831111500,492.0,510.040009,56.545455,67,68.099998,100,74.099998,78.300003,75.300003
20160831113000,492.0,488.720001,54.181818,67,76.800003,100,74.599998,78.300003,75.300003
20160831114500,492.0,516.599976,57.272725,67,74.0,100,74.800003,78.300003,75.300003
20160831120000,492.0,482.160004,53.454546,66,71.599998,100,74.900002,78.300003,75.300003
20160831121500,492.0,488.720001,54.181818,67,79.199997,100,75.0,78.300003,75.300003
20160831123000,492.0,503.480011,55.818183,67,73.5,0,75.199997,78.300003,75.300003
20160831124500,492.0,516.599976,57.272725,67,56.299999,100,74.5,78.300003,75.300003
20160831130000,492.0,467.399994,51.818181,67,81.599998,100,74.400002,78.300003,75.300003
20160831131500,492.0,503.480011,55.818183,67,75.800003,100,74.699997,78.300003,75.300003
20160831133000,492.0,503.480011,55.818183,67,73.0,100,75.099998,78.300003,75.300003
20160831134500,492.0,475.600006,52.727273,67,71.099998,100,74.800003,78.400002,75.400002
20160831140000,492.0,510.040009,56.545455,68,83.699997,100,74.599998,78.400002,75.400002
20160831141500,492.0,487.079987,53.999999,68,79.699997,100,75.099998,78.300003,75.300003
20160831143000,492.0,511.679993,56.727272,68,76.400002,100,75.199997,78.300003,75.300003
20160831144500,492.0,490.359985,54.363635,67,73.5,100,75.199997,78.300003,75.300003
20160831150000,492.0,501.839996,55.636363,67,56.799999,100,75.0,78.300003,75.300003
20160831151500,492.0,490.359985,54.363635,67,56.799999,100,74.599998,78.300003,75.300003
20160831153000,492.0,496.920013,55.090911,66,65.900002,100,74.5,78.300003,75.300003
20160831154500,492.0,496.920013,55.090911,66,73.400002,100,74.5,78.300003,75.300003
20160831160000,492.0,496.920013,55.090911,67,90.5,100,74.599998,78.300003,75.300003
20160831161500,492.0,496.920013,55.090911,67,79.300003,100,75.099998,78.300003,75.300003
20160831163000,492.0,496.920013,55.090911,66,65.699997,0,75.400002,78.300003,75.300003
20160831164500,492.0,496.920013,55.090911,66,56.5,100,74.599998,78.300003,75.300003
20160831170000,492.0,473.959991,52.545454,65,57.099998,100,74.5,78.300003,75.300003
20160831171500,492.0,487.079987,53.999999,65,86.800003,100,74.300003,78.300003,75.300003
20160831173000,492.0,487.079987,53.999999,66,80.199997,100,74.800003,78.300003,75.300003
20160831174500,492.0,495.279999,54.909091,66,87.599998,100,75.099998,78.300003,75.300003
20160831180000,492.0,482.160004,53.454546,66,61.200001,0,75.199997,78.300003,75.300003
20160831181500,492.0,487.079987,53.999999,66,56.599998,100,74.699997,78.300003,75.300003
20160831183000,492.0,487.079987,53.999999,66,57.5,100,74.599998,78.300003,75.300003
20160831184500,492.0,495.279999,54.909091,66,65.300003,100,74.699997,78.300003,75.300003
20160831190000,492.0,546.119995,60.545454,100,57.599998,0,74.400002,69.400002,66.400002
20160831191500,492.0,565.799988,62.727271,100,56.799999,0,74.5,69.900002,66.900002
20160831193000,492.0,551.039978,61.090907,100,56.0,0,74.099998,69.900002,66.900002
20160831194500,492.0,539.560059,59.818188,100,56.0,0,74.099998,69.900002,66.900002
20160831200000,492.0,569.080017,63.090911,100,56.0,0,74.5,70.0,67.0
20160831201500,492.0,537.919983,59.636362,100,56.0,0,74.199997,69.400002,66.400002
20160831203000,492.0,551.039978,61.090907,100,56.0,0,74.099998,68.900002,65.900002
20160831204500,492.0,544.47998,60.363634,100,56.0,0,74.099998,68.400002,65.400002
20160831210000,492.0,551.039978,61.090907,100,56.0,0,73.900002,68.0,64.800003
20160831211500,492.0,565.799988,62.727271,100,56.0,0,73.599998,69.900002,66.900002
20160831213000,492.0,546.119995,60.545454,100,55.200001,0,73.699997,69.900002,66.900002
20160831214500,492.0,531.360046,58.909096,100,55.200001,0,73.900002,69.900002,66.900002
20160831220000,492.0,551.039978,61.090907,100,55.200001,0,73.699997,69.900002,66.900002
20160831221500,492.0,544.47998,60.363634,100,55.900002,0,73.5,69.900002,66.900002
20160831223000,492.0,555.960022,61.636366,100,55.900002,0,73.599998,69.900002,66.900002
20160831224500,492.0,531.360046,58.909096,100,55.900002,0,73.699997,70.400002,67.400002
20160831230000,492.0,569.080017,63.090911,100,55.900002,0,73.599998,69.400002,66.400002
20160831231500,492.0,551.039978,61.090907,100,55.900002,0,73.699997,69.5,66.5
20160831233000,492.0,551.039978,61.090907,100,55.900002,0,73.599998,68.5,65.5
20160831234500,492.0,587.119995,65.090909,100,55.900002,0,73.599998,68.0,63.599998
20160901000000,492.0,601.880005,66.727273,100,55.900002,0,73.400002,70.800003,67.800003
20160901001500,492.0,582.200012,64.545456,100,55.200001,0,73.300003,70.800003,67.800003
20160901003000,492.0,610.080017,67.636366,100,55.200001,0,72.900002,70.800003,67.800003
20160901004500,492.0,596.960022,66.181821,100,55.200001,0,72.900002,70.800003,67.800003
20160901010000,492.0,616.639954,68.363631,100,55.200001,0,73.099998,70.800003,67.800003
20160901011500,492.0,583.839966,64.727269,100,55.200001,0,73.300003,70.800003,67.800003
20160901013000,492.0,601.880005,66.727273,100,55.200001,0,73.199997,70.800003,67.800003
20160901014500,492.0,601.880005,66.727273,100,55.200001,0,73.199997,70.800003,67.800003
20160901020000,492.0,570.719971,63.272724,100,55.200001,0,73.0,70.800003,67.800003
20160901021500,492.0,605.160034,67.090913,100,55.200001,0,72.699997,70.800003,67.800003
20160901023000,492.0,583.839966,64.727269,100,55.200001,0,72.699997,70.800003,67.800003
20160901024500,492.0,595.320007,66.000001,100,55.200001,0,72.5,70.800003,67.800003
20160901030000,492.0,595.320007,66.000001,100,55.200001,0,72.5,70.800003,67.800003
20160901031500,492.0,577.280029,64.000003,100,55.200001,0,72.699997,70.800003,67.800003
20160901033000,492.0,577.280029,64.000003,100,55.200001,0,72.599998,70.800003,67.800003
20160901034500,492.0,583.839966,64.727269,100,55.200001,0,72.599998,70.800003,67.800003
20160901040000,492.0,583.839966,64.727269,100,55.200001,0,72.699997,70.800003,67.800003
20160901041500,492.0,606.799988,67.272726,100,55.200001,0,72.699997,70.800003,67.800003
20160901043000,492.0,613.360046,68.000005,100,55.200001,0,72.800003,70.800003,67.800003
20160901044500,492.0,590.400024,65.454548,100,55.200001,0,72.699997,70.800003,67.800003
20160901050000,492.0,598.599976,66.363634,100,55.200001,0,72.699997,70.800003,67.800003
20160901051500,492.0,592.039978,65.636361,100,55.200001,0,72.699997,70.800003,67.800003
20160901053000,492.0,639.599976,70.909088,100,55.200001,0,72.699997,70.800003,67.800003
20160901054500,492.0,601.880005,66.727273,100,55.200001,0,72.699997,70.800003,67.800003
20160901060000,492.0,595.320007,66.000001,100,55.200001,0,72.5,70.800003,67.800003
20160901061500,492.0,611.719971,67.818179,100,55.200001,0,72.599998,70.800003,67.800003
20160901063000,492.0,596.960022,66.181821,100,55.200001,0,72.599998,70.800003,67.800003
20160901064500,492.0,596.960022,66.181821,100,55.200001,0,72.400002,70.800003,67.800003
20160901070000,492.0,606.799988,67.272726,100,55.200001,0,72.400002,70.800003,67.800003
20160901071500,492.0,496.920013,55.090911,67,83.199997,100,72.599998,80.0,77.099998
20160901073000,492.0,470.679993,52.181817,65,81.599998,100,73.800003,80.0,77.099998
20160901074500,492.0,488.720001,54.181818,64,92.800003,100,74.599998,80.0,77.099998
20160901080000,492.0,470.679993,52.181817,64,85.599998,100,74.800003,80.0,77.099998
20160901081500,492.0,482.160004,53.454546,64,82.099998,100,75.099998,80.0,77.099998
20160901083000,492.0,464.119995,51.454545,64,82.099998,100,75.400002,80.0,77.099998
20160901084500,492.0,487.079987,53.999999,64,94.400002,100,75.599998,80.0,77.099998
20160901090000,492.0,482.160004,53.454546,64,86.099998,100,76.0,80.0,77.099998
20160901091500,492.0,503.480011,55.818183,64,82.199997,100,76.0,80.0,77.099998
20160901093000,492.0,487.079987,53.999999,65,82.199997,100,76.199997,80.0,77.099998
20160901094500,492.0,505.119995,55.999999,64,82.199997,100,76.300003,80.0,77.099998
20160901100000,492.0,505.119995,55.999999,64,89.599998,100,76.699997,80.0,77.099998
20160901101500,492.0,488.720001,54.181818,64,95.5,100,76.699997,80.0,77.099998
20160901103000,492.0,501.839996,55.636363,63,81.599998,100,76.800003,80.0,77.099998
20160901104500,492.0,487.079987,53.999999,63,81.599998,100,77.099998,80.0,77.099998
20160901110000,492.0,503.480011,55.818183,63,85.0,100,77.099998,80.0,77.099998
20160901111500,492.0,490.359985,54.363635,63,57.099998,100,76.300003,80.0,77.099998
20160901113000,492.0,475.600006,52.727273,63,78.699997,100,76.300003,80.0,77.099998
20160901114500,492.0,496.920013,55.090911,64,79.699997,100,76.400002,80.0,77.099998
20160901120000,492.0,490.359985,54.363635,63,79.699997,100,76.599998,80.0,77.099998
20160901121500,492.0,496.920013,55.090911,63,81.099998,100,76.699997,80.0,77.099998
20160901123000,492.0,480.519989,53.272726,63,78.699997,100,77.0,80.0,77.099998
20160901124500,492.0,501.839996,55.636363,63,74.900002,100,76.599998,80.0,77.099998
20160901130000,492.0,487.079987,53.999999,63,72.5,100,76.199997,80.0,77.099998
20160901131500,492.0,495.279999,54.909091,64,69.199997,100,75.800003,80.0,77.099998
20160901133000,492.0,495.279999,54.909091,64,86.099998,100,76.0,80.0,77.099998
20160901134500,492.0,480.519989,53.272726,64,86.099998,100,76.699997,80.0,77.099998
20160901140000,492.0,490.359985,54.363635,64,84.199997,100,76.599998,80.0,77.099998
20160901141500,492.0,501.839996,55.636363,64,83.300003,100,76.800003,80.0,77.099998
20160901143000,492.0,473.959991,52.545454,63,83.300003,100,76.900002,80.0,77.099998
20160901144500,492.0,490.359985,54.363635,64,80.199997,100,76.900002,80.0,77.099998
20160901150000,492.0,490.359985,54.363635,64,76.400002,100,76.800003,80.0,77.099998
20160901151500,492.0,495.279999,54.909091,64,97.400002,100,77.0,80.0,77.099998
20160901153000,492.0,495.279999,54.909091,64,57.200001,100,76.5,80.0,77.099998
20160901154500,492.0,475.600006,52.727273,63,57.200001,100,76.199997,80.0,77.0
20160901160000,492.0,505.119995,55.999999,63,77.199997,100,76.300003,80.0,77.0
20160901161500,492.0,482.160004,53.454546,64,81.199997,100,76.300003,80.0,77.0
20160901163000,492.0,482.160004,53.454546,64,78.199997,100,76.400002,79.900002,76.900002
20160901164500,492.0,496.920013,55.090911,64,74.900002,100,76.400002,79.900002,76.900002
20160901170000,492.0,488.720001,54.181818,64,83.199997,100,76.699997,79.900002,76.900002
20160901171500,492.0,488.720001,54.181818,63,57.599998,100,76.5,79.900002,76.900002
20160901173000,492.0,488.720001,54.181818,63,56.400002,100,76.5,79.900002,76.900002
20160901174500,492.0,495.279999,54.909091,63,57.5,100,76.099998,79.900002,76.900002
20160901180000,492.0,495.279999,54.909091,63,79.199997,100,76.0,79.900002,76.900002
20160901181500,492.0,480.519989,53.272726,63,80.199997,100,76.400002,79.900002,76.900002
20160901183000,492.0,505.119995,55.999999,63,80.199997,100,76.5,79.900002,76.900002
20160901184500,492.0,470.679993,52.181817,63,81.099998,100,76.900002,79.900002,76.900002
20160901190000,492.0,488.720001,54.181818,63,61.700001,0,76.900002,79.900002,76.900002
20160901191500,492.0,575.639954,63.818177,100,56.0,0,76.199997,68.400002,65.400002
20160901193000,492.0,575.639954,63.818177,100,56.0,0,76.199997,68.900002,65.900002
20160901194500,492.0,551.039978,61.090907,100,56.0,0,75.800003,68.5,65.5
20160901200000,492.0,577.280029,64.000003,100,56.0,0,75.300003,68.5,65.5
20160901201500,492.0,551.039978,61.090907,100,56.0,0,75.300003,68.5,65.5
20160901203000,492.0,559.23999,61.999999,100,56.0,0,75.099998,68.5,65.5
20160901204500,492.0,569.080017,63.090911,100,56.0,0,75.099998,68.900002,65.900002
20160901210000,492.0,554.320007,61.454546,100,56.0,0,74.900002,68.300003,65.300003
20160901211500,492.0,595.320007,66.000001,100,56.0,0,74.5,68.400002,65.400002
20160901213000,492.0,595.320007,66.000001,100,56.0,0,74.400002,68.400002,65.400002
20160901214500,492.0,595.320007,66.000001,100,56.0,0,74.199997,68.400002,65.400002
20160901220000,492.0,580.560059,64.363643,100,56.0,0,74.199997,68.0,64.900002
20160901221500,492.0,580.560059,64.363643,100,55.299999,0,74.0,68.400002,65.400002
20160901223000,492.0,595.320007,66.000001,100,55.299999,0,73.900002,68.0,64.900002
20160901224500,492.0,587.119995,65.090909,100,55.299999,0,74.0,68.300003,65.300003
20160901230000,492.0,595.320007,66.000001,100,55.299999,0,74.0,68.400002,65.400002
20160901231500,492.0,567.439941,62.909084,100,55.299999,0,73.800003,68.599998,65.599998
20160901233000,492.0,577.280029,64.000003,100,55.299999,0,73.800003,68.5,65.5
20160901234500,492.0,577.280029,64.000003,100,55.299999,0,73.599998,68.900002,65.900002
20160902000000,492.0,567.439941,62.909084,100,55.299999,0,73.699997,68.900002,65.900002
20160902001500,492.0,601.880005,66.727273,100,55.299999,0,73.300003,68.900002,65.900002
20160902003000,492.0,595.320007,66.000001,100,55.299999,0,73.199997,68.900002,65.900002
20160902004500,492.0,580.560059,64.363643,100,55.299999,0,73.099998,68.900002,65.900002
20160902010000,492.0,610.080017,67.636366,100,55.299999,0,73.300003,68.900002,65.900002
20160902011500,492.0,598.599976,66.363634,100,55.299999,0,73.199997,68.900002,65.900002
20160902013000,492.0,580.560059,64.363643,100,55.299999,0,73.199997,68.900002,65.900002
20160902014500,492.0,601.880005,66.727273,100,55.299999,0,73.199997,68.900002,65.900002
20160902020000,492.0,601.880005,66.727273,100,55.299999,0,73.199997,68.900002,65.900002
20160902021500,492.0,601.880005,66.727273,100,55.299999,0,73.0,68.900002,65.900002
20160902023000,492.0,601.880005,66.727273,100,55.299999,0,73.0,68.900002,65.900002
20160902024500,492.0,601.880005,66.727273,100,55.299999,0,73.199997,68.900002,65.900002
20160902030000,492.0,592.039978,65.636361,100,55.299999,0,72.699997,68.900002,65.900002
20160902031500,492.0,592.039978,65.636361,100,55.299999,0,72.599998,68.900002,65.900002
20160902033000,492.0,592.039978,65.636361,100,55.299999,0,72.900002,68.900002,65.900002
20160902034500,492.0,601.880005,66.727273,100,55.299999,0,72.5,68.900002,65.900002
20160902040000,492.0,580.560059,64.363643,100,55.299999,0,72.599998,68.599998,65.599998
20160902041500,492.0,598.599976,66.363634,100,55.299999,0,72.599998,68.400002,65.400002
20160902043000,492.0,598.599976,66.363634,100,55.299999,0,72.699997,68.400002,65.400002
20160902044500,492.0,598.599976,66.363634,100,55.299999,0,72.699997,68.400002,65.400002
20160902050000,492.0,606.799988,67.272726,100,55.299999,0,72.599998,68.400002,65.400002
20160902051500,492.0,598.599976,66.363634,100,55.299999,0,72.800003,68.400002,65.400002
20160902053000,492.0,577.280029,64.000003,100,55.299999,0,72.800003,68.400002,65.400002
20160902054500,492.0,601.880005,66.727273,100,55.299999,0,72.699997,68.400002,65.400002
20160902060000,492.0,577.280029,64.000003,100,55.299999,0,72.400002,68.0,64.800003
20160902061500,492.0,595.320007,66.000001,100,55.299999,0,72.699997,68.400002,65.400002
20160902063000,492.0,595.320007,66.000001,100,55.299999,0,72.599998,68.400002,65.400002
20160902064500,492.0,595.320007,66.000001,100,55.299999,0,72.699997,68.400002,65.400002
20160902070000,492.0,601.880005,66.727273,100,55.299999,0,72.800003,68.400002,65.400002
20160902071500,492.0,577.280029,64.000003,100,55.299999,0,72.699997,68.400002,65.400002
20160902073000,492.0,598.599976,66.363634,100,55.299999,0,72.5,68.400002,65.400002
20160902074500,492.0,611.719971,67.818179,100,55.299999,0,72.900002,68.400002,65.400002
20160902080000,492.0,575.639954,63.818177,100,55.299999,0,72.800003,68.400002,65.400002
20160902081500,492.0,575.639954,63.818177,100,55.299999,0,72.800003,68.099998,65.099998
20160902083000,492.0,559.23999,61.999999,100,55.299999,0,72.599998,68.400002,65.400002
20160902084500,492.0,567.439941,62.909084,100,55.299999,0,72.5,68.400002,65.400002
20160902090000,492.0,539.560059,59.818188,100,55.299999,0,72.400002,68.400002,65.400002
20160902091500,492.0,565.799988,62.727271,100,55.299999,0,72.699997,68.400002,65.400002
20160902093000,492.0,536.280029,59.454549,100,55.900002,0,72.699997,68.400002,65.400002
20160902094500,492.0,551.039978,61.090907,100,55.900002,0,72.699997,68.400002,65.400002
20160902100000,492.0,526.439941,58.36363,100,55.900002,0,72.599998,68.400002,65.400002
20160902101500,492.0,546.119995,60.545454,100,55.900002,0,72.400002,68.400002,65.400002
20160902103000,492.0,511.679993,56.727272,100,55.900002,0,72.599998,68.400002,65.400002
20160902104500,492.0,544.47998,60.363634,100,55.900002,0,72.599998,68.400002,65.400002
20160902110000,492.0,544.47998,60.363634,100,55.900002,0,72.599998,68.400002,65.400002
20160902111500,492.0,544.47998,60.363634,100,55.900002,0,72.5,68.400002,65.400002
20160902113000,492.0,529.719971,58.727269,100,55.900002,0,72.400002,68.400002,65.400002
20160902114500,492.0,539.560059,59.818188,100,55.900002,0,72.400002,68.400002,65.400002
20160902120000,492.0,526.439941,58.36363,100,55.900002,0,72.5,68.400002,65.400002
20160902121500,492.0,526.439941,58.36363,100,55.900002,0,72.400002,68.400002,65.400002
20160902123000,492.0,551.039978,61.090907,100,55.900002,0,72.300003,68.400002,65.400002
20160902124500,492.0,529.719971,58.727269,100,55.900002,0,72.0,68.400002,65.400002
20160902130000,492.0,539.560059,59.818188,100,55.900002,0,72.599998,68.400002,65.400002
20160902131500,492.0,551.039978,61.090907,100,55.900002,0,72.599998,68.400002,65.400002
20160902133000,492.0,567.439941,62.909084,100,55.900002,0,72.5,68.400002,65.400002
20160902134500,492.0,544.47998,60.363634,100,55.900002,0,72.400002,68.0,61.799999
20160902140000,492.0,531.360046,58.909096,100,55.900002,0,72.400002,68.0,61.799999
20160902141500,492.0,554.320007,61.454546,100,55.900002,0,72.5,68.0,61.799999
20160902143000,492.0,560.880005,62.181819,100,55.900002,0,72.599998,68.0,61.799999
20160902144500,492.0,551.039978,61.090907,100,55.900002,0,72.699997,68.0,61.799999
20160902150000,492.0,551.039978,61.090907,100,55.900002,0,72.800003,68.0,61.799999
20160902151500,492.0,570.719971,63.272724,100,55.900002,0,72.599998,68.0,61.799999
20160902153000,492.0,570.719971,63.272724,100,55.900002,0,72.699997,68.0,61.799999
20160902154500,492.0,536.280029,59.454549,100,55.900002,0,72.800003,68.0,61.799999
20160902160000,492.0,551.039978,61.090907,100,55.900002,0,72.900002,68.0,61.799999
20160902161500,492.0,531.360046,58.909096,100,55.900002,0,72.800003,68.0,61.799999
20160902163000,492.0,539.560059,59.818188,100,55.900002,0,72.800003,68.0,61.799999
20160902164500,492.0,554.320007,61.454546,100,55.200001,0,72.800003,68.0,61.799999
20160902170000,492.0,554.320007,61.454546,100,56.0,0,72.599998,68.0,61.799999
20160902171500,492.0,554.320007,61.454546,100,56.0,0,72.699997,68.0,61.799999
20160902173000,492.0,554.320007,61.454546,100,56.0,0,72.699997,68.0,61.799999
20160902174500,492.0,570.719971,63.272724,100,56.0,0,72.599998,68.0,61.799999
20160902180000,492.0,570.719971,63.272724,100,56.0,0,72.599998,68.0,61.799999
20160902181500,492.0,570.719971,63.272724,100,56.0,0,72.599998,68.0,61.799999
20160902183000,492.0,554.320007,61.454546,100,56.0,0,72.599998,68.0,61.799999
20160902184500,492.0,567.439941,62.909084,100,56.0,0,72.599998,68.0,61.799999
20160902190000,492.0,547.76001,60.727274,100,56.0,0,72.599998,68.0,61.799999
20160902191500,492.0,539.560059,59.818188,100,55.299999,0,72.400002,68.0,61.799999
20160902193000,492.0,569.080017,63.090911,100,55.299999,0,72.199997,68.0,61.799999
20160902194500,492.0,590.400024,65.454548,100,55.900002,0,72.300003,68.0,61.799999
20160902200000,492.0,554.320007,61.454546,100,55.900002,0,72.699997,68.0,61.799999
20160902201500,492.0,554.320007,61.454546,100,55.900002,0,72.699997,68.0,61.799999
20160902203000,492.0,554.320007,61.454546,100,55.900002,0,72.800003,68.0,61.799999
20160902204500,492.0,567.439941,62.909084,100,55.900002,0,72.900002,68.0,61.799999
20160902210000,492.0,567.439941,62.909084,100,55.900002,0,72.800003,68.0,61.799999
20160902211500,492.0,559.23999,61.999999,100,55.900002,0,72.800003,68.0,61.799999
20160902213000,492.0,526.439941,58.36363,100,55.900002,0,72.599998,68.0,61.799999
20160902214500,492.0,539.560059,59.818188,100,55.900002,0,72.599998,68.0,61.799999
20160902220000,492.0,554.320007,61.454546,100,55.900002,0,72.599998,68.0,61.799999
20160902221500,492.0,554.320007,61.454546,100,55.900002,0,72.699997,68.0,61.799999
20160902223000,492.0,567.439941,62.909084,100,55.900002,0,72.599998,68.0,61.799999
20160902224500,492.0,531.360046,58.909096,100,55.900002,0,72.400002,68.0,61.799999
20160902230000,492.0,551.039978,61.090907,100,55.200001,0,72.599998,68.0,61.799999
20160902231500,492.0,544.47998,60.363634,100,55.200001,0,72.5,68.0,61.799999
20160902233000,492.0,544.47998,60.363634,100,55.200001,0,72.699997,68.0,61.799999
20160902234500,492.0,555.960022,61.636366,100,55.200001,0,72.699997,68.0,61.799999
20160903000000,492.0,544.47998,60.363634,100,55.200001,0,72.599998,68.0,61.799999
20160903001500,492.0,544.47998,60.363634,100,55.200001,0,72.800003,68.0,61.799999
20160903003000,492.0,544.47998,60.363634,100,55.200001,0,72.599998,68.0,61.799999
20160903004500,492.0,544.47998,60.363634,100,55.200001,0,72.800003,68.0,61.799999
20160903010000,492.0,551.039978,61.090907,100,55.200001,0,72.900002,68.0,61.799999
20160903011500,492.0,551.039978,61.090907,100,55.200001,0,72.699997,68.0,61.799999
20160903013000,492.0,560.880005,62.181819,100,55.200001,0,72.599998,68.0,61.799999
20160903014500,492.0,529.719971,58.727269,100,55.200001,0,72.900002,68.0,61.799999
20160903020000,492.0,569.080017,63.090911,100,55.200001,0,72.800003,68.0,61.799999
20160903021500,492.0,555.960022,61.636366,100,55.200001,0,72.800003,68.0,61.799999
20160903023000,492.0,524.799988,58.181817,100,55.200001,0,72.800003,68.0,61.799999
20160903024500,492.0,531.360046,58.909096,100,55.200001,0,72.599998,68.0,61.799999
20160903030000,492.0,546.119995,60.545454,100,55.200001,0,72.599998,68.0,61.799999
20160903031500,492.0,565.799988,62.727271,100,55.200001,0,72.699997,68.0,61.799999
20160903033000,492.0,565.799988,62.727271,100,55.200001,0,72.900002,68.0,61.799999
20160903034500,492.0,580.560059,64.363643,100,55.200001,0,72.699997,68.0,61.799999
20160903040000,492.0,567.439941,62.909084,100,55.200001,0,72.5,68.0,61.799999
20160903041500,492.0,537.919983,59.636362,100,55.200001,0,72.5,68.0,61.799999
20160903043000,492.0,575.639954,63.818177,100,55.200001,0,72.599998,68.0,61.799999
20160903044500,492.0,583.839966,64.727269,100,55.200001,0,72.400002,68.0,61.799999
20160903050000,492.0,554.320007,61.454546,100,55.200001,0,72.199997,68.0,61.799999
20160903051500,492.0,547.76001,60.727274,100,55.200001,0,72.300003,68.0,61.799999
20160903053000,492.0,555.960022,61.636366,100,55.200001,0,72.5,68.0,61.799999
20160903054500,492.0,555.960022,61.636366,100,55.200001,0,72.300003,68.0,61.799999
20160903060000,492.0,575.639954,63.818177,100,55.200001,0,72.400002,68.0,61.799999
20160903061500,492.0,539.560059,59.818188,100,55.200001,0,72.400002,68.0,61.799999
20160903063000,492.0,560.880005,62.181819,100,55.200001,0,72.599998,68.0,61.799999
20160903064500,492.0,547.76001,60.727274,100,55.200001,0,72.400002,68.0,61.799999
20160903070000,492.0,582.200012,64.545456,100,55.200001,0,72.0,68.0,61.799999
20160903071500,492.0,559.23999,61.999999,100,55.200001,0,72.099998,68.0,61.799999
20160903073000,492.0,551.039978,61.090907,100,55.200001,0,72.400002,68.0,61.799999
20160903074500,492.0,567.439941,62.909084,100,55.200001,0,72.300003,68.0,61.799999
20160903080000,492.0,531.360046,58.909096,100,55.200001,0,72.599998,68.0,61.799999
20160903081500,492.0,567.439941,62.909084,100,55.200001,0,72.5,68.0,61.799999
20160903083000,492.0,560.880005,62.181819,100,55.200001,0,72.599998,68.0,61.799999
20160903084500,492.0,560.880005,62.181819,100,55.200001,0,72.400002,68.0,61.799999
20160903090000,492.0,560.880005,62.181819,100,55.200001,0,72.5,68.0,61.799999
20160903091500,492.0,560.880005,62.181819,100,55.200001,0,72.400002,68.0,61.799999
20160903093000,492.0,560.880005,62.181819,100,55.200001,0,72.400002,68.0,61.799999
20160903094500,492.0,537.919983,59.636362,100,55.200001,0,72.400002,68.0,61.799999
20160903100000,492.0,567.439941,62.909084,100,55.200001,0,72.5,68.0,61.799999
20160903101500,492.0,554.320007,61.454546,100,55.200001,0,72.300003,68.0,61.799999
20160903103000,492.0,582.200012,64.545456,100,55.200001,0,72.400002,68.0,61.799999
20160903104500,492.0,546.119995,60.545454,100,55.900002,0,72.199997,68.0,61.799999
20160903110000,492.0,577.280029,64.000003,100,55.900002,0,72.199997,68.0,61.799999
20160903111500,492.0,569.080017,63.090911,100,55.900002,0,72.300003,68.0,61.799999
20160903113000,492.0,569.080017,63.090911,100,55.900002,0,72.199997,68.0,61.799999
20160903114500,492.0,560.880005,62.181819,100,55.900002,0,72.199997,68.0,61.799999
20160903120000,492.0,560.880005,62.181819,100,55.900002,0,72.199997,68.0,61.799999
20160903121500,492.0,560.880005,62.181819,100,55.900002,0,72.099998,68.0,61.799999
20160903123000,492.0,580.560059,64.363643,100,55.200001,0,72.099998,68.0,61.799999
20160903124500,492.0,560.880005,62.181819,100,55.200001,0,72.099998,68.0,61.799999
20160903130000,492.0,560.880005,62.181819,100,55.200001,0,72.199997,68.0,61.799999
20160903131500,492.0,560.880005,62.181819,100,55.799999,0,72.099998,68.0,61.799999
20160903133000,492.0,575.639954,63.818177,100,55.799999,0,72.199997,68.0,61.799999
20160903134500,492.0,547.76001,60.727274,100,55.799999,0,72.099998,68.0,61.799999
20160903140000,492.0,567.439941,62.909084,100,55.799999,0,72.199997,68.0,61.799999
20160903141500,492.0,559.23999,61.999999,100,55.799999,0,72.300003,68.0,61.799999
20160903143000,492.0,559.23999,61.999999,100,55.799999,0,72.400002,68.0,61.799999
20160903144500,492.0,582.200012,64.545456,100,55.799999,0,72.300003,68.0,61.799999
20160903150000,492.0,537.919983,59.636362,100,55.799999,0,72.300003,68.0,61.799999
20160903151500,492.0,547.76001,60.727274,100,55.799999,0,72.300003,68.0,61.799999
20160903153000,492.0,570.719971,63.272724,100,55.799999,0,72.300003,68.0,61.799999
20160903154500,492.0,559.23999,61.999999,100,55.799999,0,72.300003,68.0,61.799999
20160903160000,492.0,551.039978,61.090907,100,55.799999,0,72.300003,68.0,61.799999
20160903161500,492.0,551.039978,61.090907,100,55.799999,0,72.400002,68.0,61.799999
20160903163000,492.0,560.880005,62.181819,100,55.799999,0,72.300003,68.0,61.799999
20160903164500,492.0,526.439941,58.36363,100,55.799999,0,72.400002,68.0,61.799999
20160903170000,492.0,577.280029,64.000003,100,55.200001,0,72.400002,68.0,61.799999
20160903171500,492.0,613.360046,68.000005,100,55.200001,0,72.400002,68.0,61.799999
20160903173000,492.0,606.799988,67.272726,100,55.200001,0,72.400002,68.0,61.799999
20160903174500,492.0,618.280029,68.545458,100,55.200001,0,72.300003,68.0,61.799999
20160903180000,492.0,618.280029,68.545458,100,55.200001,0,72.300003,68.0,61.799999
20160903181500,492.0,606.799988,67.272726,100,55.200001,0,72.300003,68.0,61.799999
20160903183000,492.0,596.960022,66.181821,100,55.200001,0,72.300003,68.0,61.799999
20160903184500,492.0,605.160034,67.090913,100,55.200001,0,72.300003,68.0,61.799999
20160903190000,492.0,582.200012,64.545456,100,55.200001,0,72.300003,68.0,61.799999
20160903191500,492.0,595.320007,66.000001,100,55.200001,0,72.300003,68.0,61.799999
20160903193000,492.0,613.360046,68.000005,100,55.200001,0,72.099998,68.0,61.799999
20160903194500,492.0,624.839966,69.272723,100,55.200001,0,72.199997,68.0,61.799999
20160903200000,492.0,601.880005,66.727273,100,55.200001,0,72.5,68.0,61.799999
20160903201500,492.0,601.880005,66.727273,100,55.200001,0,72.599998,68.0,61.799999
20160903203000,492.0,582.200012,64.545456,100,55.200001,0,72.599998,68.0,61.799999
20160903204500,492.0,590.400024,65.454548,100,55.200001,0,72.400002,68.0,61.799999
20160903210000,492.0,583.839966,64.727269,100,55.200001,0,72.199997,68.0,61.799999
20160903211500,492.0,606.799988,67.272726,100,55.200001,0,72.0,68.0,61.799999
20160903213000,492.0,596.960022,66.181821,100,55.200001,0,72.199997,68.0,61.799999
20160903214500,492.0,606.799988,67.272726,100,55.200001,0,71.900002,68.0,61.799999
20160903220000,492.0,531.360046,58.909096,100,55.200001,0,72.199997,68.0,61.799999
20160903221500,492.0,539.560059,59.818188,100,55.200001,0,72.199997,68.0,61.799999
20160903223000,492.0,554.320007,61.454546,100,55.200001,0,72.0,68.0,61.799999
20160903224500,492.0,554.320007,61.454546,100,55.200001,0,72.199997,68.0,61.799999
20160903230000,492.0,547.76001,60.727274,100,55.200001,0,72.199997,68.0,61.799999
20160903231500,492.0,537.919983,59.636362,100,55.200001,0,72.300003,68.0,61.799999
20160903233000,492.0,526.439941,58.36363,100,55.200001,0,72.199997,68.0,61.799999
20160903234500,492.0,519.880005,57.636364,100,55.200001,0,72.199997,68.0,61.799999
20160904000000,492.0,519.880005,57.636364,100,55.200001,0,72.300003,68.0,61.799999
20160904001500,492.0,560.880005,62.181819,100,55.200001,0,72.300003,68.0,61.799999
20160904003000,492.0,536.280029,59.454549,100,55.200001,0,72.099998,68.0,61.799999
20160904004500,492.0,570.719971,63.272724,100,55.200001,0,71.900002,68.0,61.799999
20160904010000,492.0,555.960022,61.636366,100,55.200001,0,72.199997,68.0,61.799999
20160904011500,492.0,546.119995,60.545454,100,55.200001,0,72.199997,68.0,61.799999
20160904013000,492.0,554.320007,61.454546,100,55.200001,0,72.099998,68.0,61.799999
20160904014500,492.0,554.320007,61.454546,100,55.200001,0,72.0,68.0,61.799999
20160904020000,492.0,565.799988,62.727271,100,55.200001,0,72.300003,68.0,61.799999
20160904021500,492.0,554.320007,61.454546,100,55.200001,0,72.300003,68.0,61.799999
20160904023000,492.0,554.320007,61.454546,100,55.200001,0,72.400002,68.0,61.799999
20160904024500,492.0,580.560059,64.363643,100,55.200001,0,72.0,68.0,61.799999
20160904030000,492.0,565.799988,62.727271,100,55.200001,0,72.199997,68.0,61.799999
20160904031500,492.0,565.799988,62.727271,100,55.200001,0,72.199997,68.0,61.799999
20160904033000,492.0,546.119995,60.545454,100,55.200001,0,72.199997,68.0,61.799999
20160904034500,492.0,546.119995,60.545454,100,55.200001,0,72.199997,68.0,61.799999
20160904040000,492.0,526.439941,58.36363,100,55.200001,0,72.199997,68.0,61.799999
20160904041500,492.0,526.439941,58.36363,100,55.200001,0,72.099998,68.0,61.799999
20160904043000,492.0,544.47998,60.363634,100,55.200001,0,72.199997,68.0,61.799999
20160904044500,492.0,544.47998,60.363634,100,55.200001,0,72.300003,68.0,61.799999
20160904050000,492.0,529.719971,58.727269,100,55.200001,0,72.300003,68.0,61.799999
20160904051500,492.0,547.76001,60.727274,100,55.200001,0,72.099998,68.0,61.799999
20160904053000,492.0,547.76001,60.727274,100,55.200001,0,72.199997,68.0,61.799999
20160904054500,492.0,547.76001,60.727274,100,55.200001,0,72.099998,68.0,61.799999
20160904060000,492.0,547.76001,60.727274,100,55.200001,0,72.099998,68.0,61.799999
20160904061500,492.0,559.23999,61.999999,100,55.200001,0,72.0,68.0,61.799999
20160904063000,492.0,559.23999,61.999999,100,55.200001,0,71.900002,68.0,61.799999
20160904064500,492.0,537.919983,59.636362,100,55.200001,0,72.199997,68.0,61.799999
20160904070000,492.0,569.080017,63.090911,100,55.200001,0,72.0,68.0,61.799999
20160904071500,492.0,559.23999,61.999999,100,55.200001,0,71.800003,68.0,61.799999
20160904073000,492.0,577.280029,64.000003,100,55.200001,0,72.199997,68.0,61.799999
20160904074500,492.0,547.76001,60.727274,100,55.900002,0,72.0,68.0,61.799999
20160904080000,492.0,555.960022,61.636366,100,55.900002,0,71.900002,68.0,61.799999
20160904081500,492.0,529.719971,58.727269,100,55.200001,0,72.199997,68.0,61.799999
20160904083000,492.0,536.280029,59.454549,100,55.200001,0,72.099998,68.0,61.799999
20160904084500,492.0,536.280029,59.454549,100,55.900002,0,72.199997,68.0,61.799999
20160904090000,492.0,544.47998,60.363634,100,55.900002,0,72.300003,68.0,61.799999
20160904091500,492.0,544.47998,60.363634,100,55.900002,0,72.300003,68.0,61.799999
20160904093000,492.0,555.960022,61.636366,100,55.900002,0,72.199997,68.0,61.799999
20160904094500,492.0,555.960022,61.636366,100,55.900002,0,72.099998,68.0,61.799999
20160904100000,492.0,565.799988,62.727271,100,55.900002,0,71.900002,68.0,61.799999
20160904101500,492.0,546.119995,60.545454,100,55.900002,0,72.099998,68.0,61.799999
20160904103000,492.0,546.119995,60.545454,100,55.900002,0,72.0,68.0,61.799999
20160904104500,492.0,546.119995,60.545454,88,55.900002,0,72.0,71.099998,68.099998
20160904110000,492.0,511.679993,56.727272,67,79.199997,100,72.0,75.699997,72.699997
20160904111500,492.0,495.279999,54.909091,62,82.599998,100,72.800003,75.699997,72.699997
20160904113000,492.0,488.720001,54.181818,62,56.799999,0,72.800003,75.699997,72.699997
20160904114500,492.0,510.040009,56.545455,63,56.0,0,72.800003,75.300003,72.300003
20160904120000,492.0,495.279999,54.909091,63,56.0,0,72.699997,75.300003,72.300003
20160904121500,492.0,495.279999,54.909091,62,56.0,0,72.5,75.300003,72.300003
20160904123000,492.0,480.519989,53.272726,62,56.0,0,72.599998,75.699997,72.699997
20160904124500,492.0,511.679993,56.727272,62,56.0,0,72.599998,75.400002,72.400002
20160904130000,492.0,511.679993,56.727272,63,56.0,0,72.599998,75.699997,72.699997
20160904131500,492.0,488.720001,54.181818,64,56.0,0,72.5,75.599998,72.599998
20160904133000,492.0,488.720001,54.181818,63,56.0,0,72.300003,75.400002,72.400002
20160904134500,492.0,464.119995,51.454545,62,56.0,0,72.300003,75.400002,72.400002
20160904140000,492.0,473.959991,52.545454,63,56.0,0,72.400002,75.400002,72.400002
20160904141500,492.0,480.519989,53.272726,63,56.0,100,72.599998,75.400002,72.400002
20160904143000,492.0,505.119995,55.999999,63,56.0,100,72.400002,75.699997,72.699997
20160904144500,492.0,505.119995,55.999999,62,56.0,100,72.400002,75.699997,72.699997
20160904150000,492.0,495.279999,54.909091,62,56.0,100,72.599998,75.699997,72.699997
20160904151500,492.0,475.600006,52.727273,61,56.0,100,72.300003,75.699997,72.699997
20160904153000,492.0,487.079987,53.999999,64,56.0,100,72.599998,75.699997,72.699997
20160904154500,492.0,487.079987,53.999999,64,56.0,100,72.599998,75.699997,72.699997
20160904160000,492.0,501.839996,55.636363,64,56.0,100,72.599998,75.699997,72.699997
20160904161500,492.0,501.839996,55.636363,64,56.0,100,72.599998,75.699997,72.699997
20160904163000,492.0,490.359985,54.363635,64,56.0,100,72.699997,75.699997,72.699997
20160904164500,492.0,490.359985,54.363635,64,56.0,100,72.5,75.699997,72.699997
20160904170000,492.0,482.160004,53.454546,64,56.0,100,72.599998,75.699997,72.699997
20160904171500,492.0,487.079987,53.999999,64,56.0,100,72.5,75.699997,72.699997
20160904173000,492.0,503.480011,55.818183,65,56.0,100,72.800003,75.599998,72.599998
20160904174500,492.0,503.480011,55.818183,64,56.0,0,72.699997,75.5,72.5
20160904180000,492.0,503.480011,55.818183,64,56.0,0,72.800003,75.400002,72.400002
20160904181500,492.0,503.480011,55.818183,66,56.0,0,72.800003,75.400002,72.400002
20160904183000,492.0,510.040009,56.545455,64,56.0,0,72.900002,75.699997,72.699997
20160904184500,492.0,560.880005,62.181819,100,56.0,0,72.900002,68.0,61.299999
20160904190000,492.0,519.880005,57.636364,100,56.0,0,72.699997,68.0,61.299999
20160904191500,492.0,526.439941,58.36363,100,56.0,0,72.900002,68.0,61.299999
20160904193000,492.0,537.919983,59.636362,100,56.0,0,72.900002,68.0,61.299999
20160904194500,492.0,565.799988,62.727271,100,56.0,0,72.800003,68.0,61.299999
20160904200000,492.0,595.320007,66.000001,100,56.0,0,72.599998,70.800003,67.800003
20160904201500,492.0,575.639954,63.818177,100,56.0,0,72.599998,70.800003,67.800003
20160904203000,492.0,598.599976,66.363634,100,56.0,0,72.599998,70.800003,67.800003
20160904204500,492.0,424.76001,47.09091,100,56.0,0,72.599998,70.800003,67.800003
20160904210000,492.0,569.080017,63.090911,100,56.0,0,72.599998,70.800003,67.800003
20160904211500,492.0,596.960022,66.181821,100,56.0,0,72.199997,70.800003,67.800003
20160904213000,492.0,587.119995,65.090909,100,56.0,0,72.400002,70.800003,67.800003
20160904214500,492.0,587.119995,65.090909,100,56.0,0,72.400002,70.800003,67.800003
20160904220000,492.0,587.119995,65.090909,100,56.0,0,72.099998,70.800003,67.800003
20160904221500,492.0,587.119995,65.090909,100,56.0,0,72.199997,70.800003,67.800003
20160904223000,492.0,621.560059,68.909097,100,56.0,0,72.099998,70.800003,67.800003
20160904224500,492.0,601.880005,66.727273,100,56.0,0,72.300003,72.699997,69.699997
20160904230000,492.0,511.679993,56.727272,62,56.0,0,72.099998,72.699997,69.699997
20160904231500,492.0,537.919983,59.636362,68,56.0,0,72.099998,72.800003,69.800003
20160904233000,492.0,524.799988,58.181817,64,56.0,0,72.199997,72.800003,69.800003
20160904234500,492.0,511.679993,56.727272,63,56.0,0,72.199997,72.800003,69.800003
20160905000000,492.0,385.399994,42.727272,65,56.0,0,72.199997,72.800003,69.800003
20160905001500,492.0,526.439941,58.36363,67,56.0,0,72.199997,72.800003,69.800003
20160905003000,492.0,526.439941,58.36363,62,56.0,0,72.099998,72.800003,69.800003
20160905004500,492.0,518.23999,57.454544,63,56.0,0,72.300003,72.800003,69.800003
20160905010000,492.0,539.560059,59.818188,66,56.0,0,72.099998,72.800003,69.800003
20160905011500,492.0,539.560059,59.818188,63,56.0,0,71.900002,72.800003,69.800003
20160905013000,492.0,531.360046,58.909096,65,56.0,0,72.199997,72.900002,69.900002
20160905014500,492.0,546.119995,60.545454,65,55.200001,0,72.199997,72.800003,69.800003
20160905020000,492.0,496.920013,55.090911,67,55.900002,0,72.099998,72.800003,69.800003
20160905021500,492.0,496.920013,55.090911,66,55.900002,0,72.099998,72.800003,69.800003
20160905023000,492.0,457.559998,50.727272,70,55.900002,0,72.099998,72.800003,69.800003
20160905024500,492.0,428.040009,47.454546,65,55.900002,0,72.0,72.800003,69.800003
20160905030000,492.0,436.23999,48.363635,62,55.900002,0,71.599998,72.800003,69.800003
20160905031500,492.0,529.719971,58.727269,63,55.900002,0,71.800003,72.800003,69.800003
20160905033000,492.0,544.47998,60.363634,63,55.900002,0,71.400002,72.800003,69.800003
20160905034500,492.0,524.799988,58.181817,63,55.900002,0,71.400002,72.800003,69.800003
20160905040000,492.0,400.160004,44.363637,64,55.900002,0,71.599998,72.800003,69.800003
20160905041500,492.0,555.960022,61.636366,65,55.900002,0,72.0,72.800003,69.800003
20160905043000,492.0,539.560059,59.818188,61,55.900002,0,71.800003,72.800003,69.800003
20160905044500,492.0,547.76001,60.727274,62,55.900002,0,71.599998,72.800003,69.800003
20160905050000,492.0,537.919983,59.636362,63,55.900002,0,71.5,72.800003,69.800003
20160905051500,492.0,570.719971,63.272724,68,55.900002,0,72.0,72.800003,69.800003
20160905053000,492.0,531.360046,58.909096,63,55.200001,0,71.800003,72.800003,69.800003
20160905054500,492.0,516.599976,57.272725,61,55.200001,0,71.5,72.800003,69.800003
