PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160905060000,492.0,537.919983,59.636362,63,55.200001,0,71.699997,72.800003,69.800003
20160905061500,492.0,511.679993,56.727272,61,55.200001,0,71.599998,72.800003,69.800003
20160905063000,492.0,511.679993,56.727272,62,55.200001,0,71.699997,72.800003,69.800003
20160905064500,492.0,519.880005,57.636364,62,55.900002,0,71.400002,72.800003,69.800003
20160905070000,492.0,551.039978,61.090907,65,55.900002,0,71.599998,72.800003,69.800003
20160905071500,492.0,524.799988,58.181817,61,55.900002,0,71.400002,72.900002,69.900002
20160905073000,492.0,605.160034,67.090913,78,55.900002,0,72.199997,72.800003,69.800003
20160905074500,492.0,516.599976,57.272725,60,55.900002,0,72.199997,72.800003,69.800003
20160905080000,492.0,385.399994,42.727272,61,55.900002,0,72.099998,72.800003,69.800003
20160905081500,492.0,526.439941,58.36363,62,55.900002,0,71.699997,72.800003,69.800003
20160905083000,492.0,539.560059,59.818188,64,55.900002,0,71.800003,72.800003,69.800003
20160905084500,492.0,539.560059,59.818188,62,55.900002,0,72.0,72.800003,69.800003
20160905090000,492.0,570.719971,63.272724,63,55.900002,0,72.099998,72.800003,69.800003
20160905091500,492.0,526.439941,58.36363,61,55.900002,0,72.099998,72.800003,69.800003
20160905093000,492.0,511.679993,56.727272,61,55.900002,0,72.0,72.800003,69.800003
20160905094500,492.0,529.719971,58.727269,63,55.900002,0,72.0,72.800003,69.800003
20160905100000,492.0,546.119995,60.545454,64,55.900002,0,71.900002,72.800003,69.800003
20160905101500,492.0,496.920013,55.090911,59,55.900002,0,71.599998,72.800003,69.800003
20160905103000,492.0,487.079987,53.999999,59,55.900002,0,71.699997,72.800003,69.800003
20160905104500,492.0,531.360046,58.909096,63,55.900002,0,71.5,72.800003,69.800003
20160905110000,492.0,547.76001,60.727274,66,55.900002,0,71.599998,72.800003,69.800003
20160905111500,492.0,531.360046,58.909096,65,55.200001,0,71.800003,72.800003,69.800003
20160905113000,492.0,505.119995,55.999999,62,55.200001,0,71.699997,72.800003,69.800003
20160905114500,492.0,505.119995,55.999999,60,55.200001,0,71.5,72.800003,69.800003
20160905120000,492.0,539.560059,59.818188,63,55.200001,0,71.599998,72.800003,69.800003
20160905121500,492.0,482.160004,53.454546,60,83.800003,100,71.699997,78.300003,75.300003
20160905123000,492.0,467.399994,51.818181,59,96.599998,100,72.800003,78.300003,75.300003
20160905124500,492.0,467.399994,51.818181,60,83.800003,100,73.300003,78.300003,75.300003
20160905130000,492.0,490.359985,54.363635,60,86.699997,100,73.099998,78.300003,75.300003
20160905131500,492.0,490.359985,54.363635,61,85.0,100,73.800003,78.300003,75.300003
20160905133000,492.0,482.160004,53.454546,61,82.099998,100,73.5,78.300003,75.300003
20160905134500,492.0,482.160004,53.454546,61,91.199997,100,73.300003,78.199997,75.199997
20160905140000,492.0,482.160004,53.454546,61,82.099998,100,73.900002,78.099998,75.099998
20160905141500,492.0,495.279999,54.909091,61,95.300003,100,74.199997,78.099998,75.099998
20160905143000,492.0,511.679993,56.727272,61,83.199997,100,75.099998,78.099998,75.099998
20160905144500,492.0,480.519989,53.272726,61,56.799999,100,74.400002,78.099998,75.099998
20160905150000,492.0,473.959991,52.545454,60,85.800003,100,74.0,78.099998,75.099998
20160905151500,492.0,503.480011,55.818183,60,79.599998,100,74.800003,78.099998,75.099998
20160905153000,492.0,487.079987,53.999999,61,75.900002,100,74.900002,78.099998,75.099998
20160905154500,492.0,503.480011,55.818183,60,56.799999,100,74.300003,78.099998,75.099998
20160905160000,492.0,480.519989,53.272726,59,71.0,100,74.0,78.099998,75.099998
20160905161500,492.0,480.519989,53.272726,59,78.300003,100,74.5,78.099998,75.099998
20160905163000,492.0,473.959991,52.545454,59,87.0,100,74.699997,78.099998,75.099998
20160905164500,492.0,490.359985,54.363635,59,57.200001,100,74.599998,78.0,75.0
20160905170000,492.0,482.160004,53.454546,59,57.200001,100,74.199997,78.0,75.0
20160905171500,492.0,475.600006,52.727273,59,83.400002,100,74.400002,78.0,75.0
20160905173000,492.0,501.839996,55.636363,61,74.900002,100,74.699997,78.0,75.0
20160905174500,492.0,480.519989,53.272726,60,82.300003,100,75.0,78.0,75.0
20160905180000,492.0,487.079987,53.999999,60,56.799999,100,74.599998,78.0,75.0
20160905181500,492.0,487.079987,53.999999,60,71.900002,100,74.199997,78.099998,75.099998
20160905183000,492.0,482.160004,53.454546,61,82.599998,100,74.5,78.099998,75.099998
20160905184500,492.0,503.480011,55.818183,60,73.5,100,74.699997,78.099998,75.099998
20160905190000,492.0,560.880005,62.181819,100,56.0,0,74.300003,68.400002,65.400002
20160905191500,492.0,577.280029,64.000003,100,56.0,0,73.800003,68.400002,65.400002
20160905193000,492.0,546.119995,60.545454,100,56.0,0,73.599998,68.400002,65.400002
20160905194500,492.0,554.320007,61.454546,100,56.0,0,73.300003,68.0,64.900002
20160905200000,492.0,554.320007,61.454546,100,56.0,0,73.300003,68.0,64.800003
20160905201500,492.0,554.320007,61.454546,100,55.200001,0,72.800003,68.0,64.900002
20160905203000,492.0,554.320007,61.454546,100,55.200001,0,72.199997,68.0,64.900002
20160905204500,492.0,554.320007,61.454546,100,55.200001,0,72.400002,68.0,64.900002
20160905210000,492.0,560.880005,62.181819,100,55.200001,0,72.199997,68.0,64.900002
20160905211500,492.0,560.880005,62.181819,100,55.200001,0,72.400002,68.0,64.900002
20160905213000,492.0,544.47998,60.363634,100,55.200001,0,71.900002,68.0,64.900002
20160905214500,492.0,583.839966,64.727269,100,55.200001,0,71.800003,68.0,64.900002
20160905220000,492.0,569.080017,63.090911,100,55.200001,0,71.800003,68.0,64.900002
20160905221500,492.0,590.400024,65.454548,100,55.200001,0,71.900002,68.0,64.900002
20160905223000,492.0,575.639954,63.818177,100,55.200001,0,71.800003,68.0,64.900002
20160905224500,492.0,569.080017,63.090911,100,55.200001,0,72.199997,68.0,64.900002
20160905230000,492.0,583.839966,64.727269,100,55.200001,0,71.900002,68.0,64.900002
20160905231500,492.0,583.839966,64.727269,100,55.200001,0,71.300003,68.0,64.900002
20160905233000,492.0,567.439941,62.909084,100,55.200001,0,71.300003,68.0,64.900002
20160905234500,492.0,582.200012,64.545456,100,55.200001,0,71.300003,68.0,64.900002
20160906000000,492.0,567.439941,62.909084,100,55.200001,0,71.199997,68.0,64.900002
20160906001500,492.0,595.320007,66.000001,100,55.200001,0,71.099998,68.0,64.900002
20160906003000,492.0,577.280029,64.000003,100,55.200001,0,71.099998,68.0,64.900002
20160906004500,492.0,610.080017,67.636366,100,55.200001,0,71.400002,68.0,64.900002
20160906010000,492.0,610.080017,67.636366,100,55.200001,0,71.300003,68.0,64.900002
20160906011500,492.0,595.320007,66.000001,100,55.200001,0,71.300003,68.0,64.900002
20160906013000,492.0,555.960022,61.636366,100,55.200001,0,71.699997,68.0,64.900002
20160906014500,492.0,570.719971,63.272724,100,55.200001,0,71.400002,68.0,64.800003
20160906020000,492.0,605.160034,67.090913,100,55.200001,0,71.199997,68.0,64.800003
20160906021500,492.0,565.799988,62.727271,100,55.200001,0,71.300003,68.0,64.800003
20160906023000,492.0,583.839966,64.727269,100,55.200001,0,71.300003,68.0,64.800003
20160906024500,492.0,583.839966,64.727269,100,55.200001,0,71.300003,68.0,64.5
20160906030000,492.0,577.280029,64.000003,100,55.200001,0,71.300003,68.0,64.800003
20160906031500,492.0,547.76001,60.727274,100,55.200001,0,71.0,68.0,64.900002
20160906033000,492.0,590.400024,65.454548,100,55.200001,0,71.300003,68.0,64.900002
20160906034500,492.0,570.719971,63.272724,100,55.200001,0,71.400002,68.0,64.900002
20160906040000,492.0,582.200012,64.545456,100,55.200001,0,71.5,68.0,64.800003
20160906041500,492.0,582.200012,64.545456,100,55.200001,0,71.099998,68.400002,65.400002
20160906043000,492.0,616.639954,68.363631,100,55.200001,0,70.800003,68.400002,65.400002
20160906044500,492.0,554.320007,61.454546,100,55.200001,0,70.800003,68.400002,65.400002
20160906050000,492.0,595.320007,66.000001,100,55.200001,0,71.0,68.400002,65.400002
20160906051500,492.0,569.080017,63.090911,100,55.200001,0,71.300003,68.400002,65.400002
20160906053000,492.0,569.080017,63.090911,100,55.200001,0,71.099998,68.400002,65.400002
20160906054500,492.0,569.080017,63.090911,100,55.200001,0,71.199997,68.400002,65.400002
20160906060000,492.0,569.080017,63.090911,100,55.200001,0,71.199997,68.400002,65.400002
20160906061500,492.0,590.400024,65.454548,100,55.200001,0,71.300003,68.400002,65.400002
20160906063000,492.0,582.200012,64.545456,100,55.200001,0,71.800003,68.400002,65.400002
20160906064500,492.0,582.200012,64.545456,100,55.200001,0,71.900002,68.400002,65.400002
20160906070000,492.0,565.799988,62.727271,100,55.200001,0,71.699997,68.400002,65.400002
20160906071500,492.0,537.919983,59.636362,100,55.200001,0,71.599998,68.099998,65.099998
20160906073000,492.0,537.919983,59.636362,100,55.900002,0,71.199997,68.0,64.900002
20160906074500,492.0,529.719971,58.727269,100,55.900002,0,71.699997,68.0,64.900002
20160906080000,492.0,537.919983,59.636362,100,55.200001,0,71.300003,68.0,64.900002
20160906081500,492.0,537.919983,59.636362,100,55.200001,0,71.5,68.0,64.800003
20160906083000,492.0,524.799988,58.181817,100,55.200001,0,71.599998,68.0,64.900002
20160906084500,492.0,544.47998,60.363634,100,55.200001,0,72.0,68.0,64.900002
20160906090000,492.0,544.47998,60.363634,100,55.200001,0,71.699997,68.0,64.900002
20160906091500,492.0,551.039978,61.090907,100,55.200001,0,71.5,68.0,64.900002
20160906093000,492.0,126.279999,14.0,100,56.799999,0,72.199997,68.0,64.900002
20160906094500,492.0,518.23999,57.454544,100,56.0,0,72.400002,68.0,64.900002
20160906100000,492.0,569.080017,63.090911,100,55.200001,0,72.099998,68.0,64.900002
20160906101500,492.0,559.23999,61.999999,100,55.200001,0,71.5,68.0,64.800003
20160906103000,492.0,577.280029,64.000003,100,55.200001,0,71.400002,68.0,64.900002
20160906104500,492.0,560.880005,62.181819,100,55.200001,0,71.300003,68.0,64.900002
20160906110000,492.0,501.839996,55.636363,64,87.300003,100,71.699997,76.400002,73.400002
20160906111500,492.0,495.279999,54.909091,63,81.599998,100,71.5,76.400002,73.400002
20160906113000,492.0,475.600006,52.727273,63,82.599998,100,72.5,76.400002,73.400002
20160906114500,492.0,501.839996,55.636363,63,57.200001,100,72.199997,76.0,73.0
20160906120000,492.0,501.839996,55.636363,62,57.200001,100,72.300003,75.699997,72.699997
20160906121500,492.0,480.519989,53.272726,62,87.199997,100,72.400002,76.400002,73.400002
20160906123000,492.0,510.040009,56.545455,62,81.099998,100,72.099998,76.400002,73.400002
20160906124500,492.0,475.600006,52.727273,62,82.099998,100,72.0,76.400002,73.400002
20160906130000,492.0,482.160004,53.454546,62,82.099998,100,72.400002,76.0,73.0
20160906131500,492.0,505.119995,55.999999,62,82.099998,100,72.900002,76.0,73.0
20160906133000,492.0,611.719971,67.818179,100,56.400002,0,72.900002,73.5,70.5
20160906134500,492.0,611.719971,67.818179,100,56.400002,0,73.099998,73.5,70.5
20160906140000,492.0,595.320007,66.000001,100,56.400002,0,73.5,73.5,70.5
20160906141500,492.0,613.360046,68.000005,100,56.400002,0,73.599998,73.099998,70.099998
20160906143000,492.0,624.839966,69.272723,100,55.599998,0,73.300003,73.099998,70.099998
20160906144500,492.0,605.160034,67.090913,100,55.599998,0,73.0,73.199997,70.199997
20160906150000,492.0,592.039978,65.636361,100,55.599998,0,72.599998,73.099998,70.099998
20160906151500,492.0,570.719971,63.272724,100,55.599998,0,72.900002,73.099998,70.099998
20160906153000,492.0,487.079987,53.999999,64,55.599998,0,72.400002,73.099998,70.099998
20160906154500,492.0,531.360046,58.909096,67,55.599998,0,72.599998,73.199997,70.199997
20160906160000,492.0,546.119995,60.545454,72,55.599998,0,72.599998,73.099998,70.099998
20160906161500,492.0,505.119995,55.999999,66,55.599998,0,72.699997,73.5,70.5
20160906163000,492.0,505.119995,55.999999,65,55.599998,0,72.699997,73.5,70.5
20160906164500,492.0,488.720001,54.181818,65,55.599998,0,72.400002,73.199997,70.199997
20160906170000,492.0,526.439941,58.36363,70,55.599998,0,72.699997,73.400002,70.400002
20160906171500,492.0,480.519989,53.272726,65,55.599998,0,72.300003,73.300003,70.300003
20160906173000,492.0,510.040009,56.545455,66,55.599998,0,72.400002,73.199997,70.199997
20160906174500,492.0,510.040009,56.545455,66,79.800003,100,73.5,76.699997,73.699997
20160906180000,492.0,495.279999,54.909091,65,79.800003,100,73.400002,76.699997,73.699997
20160906181500,492.0,482.160004,53.454546,64,57.200001,0,73.800003,76.699997,73.699997
20160906183000,492.0,511.679993,56.727272,64,56.400002,100,73.5,76.699997,73.699997
20160906184500,492.0,487.079987,53.999999,63,56.400002,100,73.800003,76.800003,73.800003
20160906190000,492.0,487.079987,53.999999,63,56.400002,100,73.599998,76.800003,73.800003
20160906191500,492.0,496.920013,55.090911,64,56.400002,100,73.199997,76.800003,73.800003
20160906193000,492.0,490.359985,54.363635,64,71.199997,100,72.900002,76.800003,73.800003
20160906194500,492.0,510.040009,56.545455,64,74.0,100,73.099998,76.800003,73.800003
20160906200000,492.0,519.880005,57.636364,64,81.599998,100,74.099998,76.800003,73.800003
20160906201500,492.0,487.079987,53.999999,64,56.200001,0,73.800003,76.800003,73.800003
20160906203000,492.0,467.399994,51.818181,63,56.200001,100,73.599998,76.800003,73.800003
20160906204500,492.0,473.959991,52.545454,63,56.200001,100,73.199997,76.800003,73.800003
20160906210000,492.0,490.359985,54.363635,63,57.099998,100,73.099998,76.800003,73.800003
20160906211500,492.0,490.359985,54.363635,63,72.900002,100,73.099998,76.800003,73.800003
20160906213000,492.0,473.959991,52.545454,64,74.400002,100,73.900002,76.800003,73.800003
20160906214500,492.0,480.519989,53.272726,63,56.0,0,73.699997,76.800003,73.800003
20160906220000,492.0,490.359985,54.363635,63,56.0,100,73.599998,76.800003,73.800003
20160906221500,492.0,473.959991,52.545454,63,56.599998,100,73.199997,76.800003,73.800003
20160906223000,492.0,490.359985,54.363635,64,68.699997,100,73.5,76.800003,73.800003
20160906224500,492.0,555.960022,61.636366,100,56.299999,0,73.400002,68.0,64.199997
20160906230000,492.0,555.960022,61.636366,100,55.599998,0,73.099998,68.0,63.900002
20160906231500,492.0,577.280029,64.000003,100,55.599998,0,72.800003,68.0,64.199997
20160906233000,492.0,546.119995,60.545454,100,55.599998,0,72.699997,68.0,64.0
20160906234500,492.0,570.719971,63.272724,100,55.599998,0,72.300003,68.0,63.599998
20160907000000,492.0,570.719971,63.272724,100,55.599998,0,72.599998,68.0,64.199997
20160907001500,492.0,555.960022,61.636366,100,55.599998,0,72.400002,68.0,64.199997
20160907003000,492.0,555.960022,61.636366,100,55.599998,0,72.599998,68.0,64.199997
20160907004500,492.0,575.639954,63.818177,100,55.599998,0,72.599998,68.0,63.700001
20160907010000,492.0,560.880005,62.181819,100,55.599998,0,72.599998,68.0,63.700001
20160907011500,492.0,526.439941,58.36363,100,55.599998,0,72.599998,68.0,63.700001
20160907013000,492.0,536.280029,59.454549,100,55.599998,0,72.400002,68.0,63.700001
20160907014500,492.0,536.280029,59.454549,100,55.599998,0,72.699997,68.0,63.700001
20160907020000,492.0,544.47998,60.363634,100,55.599998,0,72.300003,68.0,63.700001
20160907021500,492.0,551.039978,61.090907,100,55.599998,0,72.199997,68.0,64.199997
20160907023000,492.0,551.039978,61.090907,100,55.599998,0,72.099998,68.0,64.199997
20160907024500,492.0,531.360046,58.909096,100,55.599998,0,72.099998,68.0,64.199997
20160907030000,492.0,565.799988,62.727271,100,55.599998,0,72.099998,68.0,64.199997
20160907031500,492.0,554.320007,61.454546,100,55.599998,0,72.099998,68.0,64.199997
20160907033000,492.0,577.280029,64.000003,100,55.599998,0,71.699997,68.0,64.199997
20160907034500,492.0,569.080017,63.090911,100,55.599998,0,71.800003,68.0,64.199997
20160907040000,492.0,560.880005,62.181819,100,54.700001,0,71.699997,68.0,64.199997
20160907041500,492.0,519.880005,57.636364,100,54.700001,0,71.699997,68.0,64.199997
20160907054500,492.0,606.799988,67.272726,100,58.799999,0,72.400002,68.0,64.300003
20160907060000,492.0,524.799988,58.181817,100,54.299999,0,72.099998,68.0,64.300003
20160907061500,492.0,395.23999,43.818181,100,56.700001,0,72.699997,68.0,64.300003
20160907063000,492.0,577.280029,64.000003,100,55.5,0,72.300003,68.0,64.300003
20160907064500,492.0,601.880005,66.727273,100,55.5,0,72.099998,68.0,64.300003
20160907070000,492.0,587.119995,65.090909,100,55.5,0,72.199997,68.0,64.300003
20160907071500,492.0,595.320007,66.000001,100,55.5,0,71.900002,68.0,64.300003
20160907073000,492.0,595.320007,66.000001,100,55.5,0,71.800003,68.0,64.300003
20160907074500,492.0,605.160034,67.090913,100,55.5,0,71.800003,68.0,64.300003
20160907080000,492.0,1148.0,127.272727,84,61.599998,0,71.699997,68.0,64.300003
20160907081500,492.0,536.280029,59.454549,100,56.0,0,72.0,68.0,57.0
20160907083000,492.0,516.599976,57.272725,100,56.0,0,71.900002,68.0,57.5
20160907084500,492.0,531.360046,58.909096,100,56.0,0,72.099998,68.0,57.5
20160907090000,492.0,531.360046,58.909096,100,56.0,0,71.800003,68.0,57.5
20160907091500,492.0,583.839966,64.727269,100,56.0,0,72.199997,68.0,57.5
20160907093000,492.0,598.599976,66.363634,100,56.0,0,72.099998,68.0,57.5
20160907094500,492.0,646.160034,71.636367,100,56.0,0,71.599998,68.0,57.5
20160907100000,492.0,560.880005,62.181819,100,56.0,0,71.699997,68.0,57.5
20160907101500,492.0,639.599976,70.909088,100,56.0,0,71.699997,68.0,57.299999
20160907103000,492.0,611.719971,67.818179,100,56.0,0,71.0,68.0,57.299999
20160907104500,492.0,646.160034,71.636367,100,56.0,0,71.199997,68.0,57.400002
20160907110000,492.0,646.160034,71.636367,100,56.0,0,71.599998,68.0,57.200001
20160907111500,492.0,616.639954,68.363631,100,55.200001,0,71.800003,68.0,57.200001
20160907113000,492.0,596.960022,66.181821,100,55.200001,0,71.300003,68.0,57.200001
20160907114500,492.0,633.039978,70.181816,100,55.200001,0,71.0,68.0,57.200001
20160907120000,492.0,605.160034,67.090913,100,55.200001,0,71.599998,68.0,57.099998
20160907121500,492.0,605.160034,67.090913,100,55.200001,0,71.800003,68.0,57.099998
20160907123000,492.0,595.320007,66.000001,100,55.200001,0,71.300003,68.0,57.200001
20160907124500,492.0,451.0,50.0,100,55.200001,0,71.5,68.0,57.099998
20160907130000,492.0,595.320007,66.000001,100,55.900002,0,71.0,68.0,57.099998
20160907131500,492.0,621.560059,68.909097,100,55.900002,0,71.400002,68.0,57.0
20160907133000,492.0,613.360046,68.000005,100,55.900002,0,71.900002,68.0,57.099998
20160907134500,492.0,546.119995,60.545454,65,55.900002,0,71.900002,72.199997,69.199997
20160907140000,492.0,531.360046,58.909096,65,55.900002,0,71.400002,71.800003,68.800003
20160907141500,492.0,575.639954,63.818177,67,55.900002,0,71.699997,71.800003,68.800003
20160907143000,492.0,546.119995,60.545454,72,55.099998,0,71.400002,71.400002,68.400002
20160907144500,492.0,473.959991,52.545454,63,76.699997,100,71.800003,75.800003,72.800003
20160907150000,492.0,490.359985,54.363635,65,73.5,100,72.199997,76.400002,73.400002
20160907151500,492.0,490.359985,54.363635,66,83.900002,100,72.400002,76.400002,73.400002
20160907153000,492.0,460.839996,51.090909,66,80.699997,100,72.699997,76.400002,73.400002
20160907154500,492.0,482.160004,53.454546,66,76.800003,100,72.800003,76.400002,73.400002
20160907160000,492.0,482.160004,53.454546,66,73.5,100,73.099998,69.5,66.5
20160907161500,492.0,526.439941,58.36363,100,55.599998,0,72.5,69.5,66.5
20160907163000,492.0,526.439941,58.36363,100,55.599998,0,72.5,69.5,66.5
20160907164500,492.0,516.599976,57.272725,100,55.599998,0,72.400002,69.5,66.5
20160907170000,492.0,526.439941,58.36363,100,55.599998,0,72.099998,69.5,66.5
20160907171500,492.0,519.880005,57.636364,77,55.599998,0,72.199997,74.599998,71.599998
20160907173000,492.0,551.039978,61.090907,95,55.599998,0,72.099998,75.300003,72.300003
20160907174500,492.0,496.920013,55.090911,68,55.599998,0,72.599998,75.300003,72.300003
20160907180000,492.0,505.119995,55.999999,71,55.599998,0,72.199997,75.0,72.0
20160907181500,492.0,496.920013,55.090911,69,55.599998,0,72.300003,75.0,72.0
20160907183000,492.0,537.919983,59.636362,97,58.099998,100,71.800003,75.400002,72.400002
20160907184500,492.0,470.679993,52.181817,68,81.900002,100,72.300003,75.599998,72.599998
20160907190000,492.0,510.040009,56.545455,66,58.799999,0,72.699997,75.300003,72.300003
20160907191500,492.0,473.959991,52.545454,66,56.0,0,72.599998,75.300003,72.300003
20160907193000,492.0,503.480011,55.818183,66,56.0,0,72.800003,75.300003,72.300003
20160907194500,492.0,496.920013,55.090911,66,56.0,0,72.699997,75.400002,72.400002
20160907200000,492.0,496.920013,55.090911,66,55.299999,0,72.199997,75.300003,72.300003
20160907201500,492.0,470.679993,52.181817,67,55.900002,0,72.599998,75.300003,72.300003
20160907203000,492.0,546.119995,60.545454,86,55.900002,0,72.400002,74.599998,71.599998
20160907204500,492.0,529.719971,58.727269,71,55.900002,0,72.699997,74.599998,71.599998
20160907210000,492.0,516.599976,57.272725,69,55.900002,0,72.699997,74.599998,71.599998
20160907211500,492.0,537.919983,59.636362,99,55.900002,0,72.900002,74.300003,71.300003
20160907213000,492.0,529.719971,58.727269,100,55.900002,0,72.900002,73.199997,70.199997
20160907214500,492.0,529.719971,58.727269,100,55.900002,0,72.900002,73.199997,70.199997
20160907220000,492.0,544.47998,60.363634,86,55.900002,0,72.300003,73.199997,70.199997
20160907221500,492.0,518.23999,57.454544,76,55.900002,0,72.699997,73.199997,70.199997
20160907223000,492.0,496.920013,55.090911,69,55.900002,0,72.5,73.199997,70.199997
20160907224500,492.0,482.160004,53.454546,67,55.900002,0,72.099998,73.199997,70.199997
20160907230000,492.0,467.399994,51.818181,67,55.900002,0,72.099998,73.199997,70.199997
20160907231500,492.0,475.600006,52.727273,68,55.900002,0,72.099998,73.199997,70.199997
20160907233000,492.0,503.480011,55.818183,69,55.200001,0,72.300003,73.199997,70.199997
20160907234500,492.0,482.160004,53.454546,68,55.200001,0,71.900002,73.199997,70.199997
20160908000000,492.0,503.480011,55.818183,67,55.200001,0,72.0,73.199997,70.199997
20160908001500,492.0,488.720001,54.181818,66,55.900002,0,71.5,73.199997,70.199997
20160908003000,492.0,501.839996,55.636363,66,55.900002,0,71.699997,73.199997,70.199997
20160908004500,492.0,480.519989,53.272726,65,55.900002,0,71.699997,73.199997,70.199997
20160908010000,492.0,490.359985,54.363635,65,55.900002,0,71.5,73.199997,70.199997
20160908011500,492.0,505.119995,55.999999,68,55.900002,0,71.800003,73.199997,70.199997
20160908013000,492.0,482.160004,53.454546,65,55.900002,0,71.800003,73.199997,70.199997
20160908014500,492.0,505.119995,55.999999,65,55.900002,0,71.900002,73.199997,70.199997
20160908020000,492.0,482.160004,53.454546,65,55.900002,0,72.099998,73.199997,70.199997
20160908021500,492.0,460.839996,51.090909,65,55.900002,0,71.900002,73.199997,70.199997
20160908023000,492.0,496.920013,55.090911,65,55.200001,0,71.800003,73.199997,70.199997
20160908024500,492.0,467.399994,51.818181,64,55.200001,0,71.800003,73.199997,70.199997
20160908030000,492.0,505.119995,55.999999,65,55.200001,0,71.800003,73.199997,70.199997
20160908031500,492.0,505.119995,55.999999,65,55.200001,0,71.5,73.199997,70.199997
20160908033000,492.0,475.600006,52.727273,64,55.200001,0,71.300003,73.199997,70.199997
20160908034500,492.0,510.040009,56.545455,64,55.200001,0,71.300003,73.199997,70.199997
20160908040000,492.0,510.040009,56.545455,63,55.200001,0,71.199997,73.199997,70.199997
20160908041500,492.0,516.599976,57.272725,63,55.200001,0,71.099998,73.199997,70.199997
20160908043000,492.0,490.359985,54.363635,62,55.200001,0,71.300003,73.199997,70.199997
20160908044500,492.0,490.359985,54.363635,61,55.200001,0,71.099998,73.199997,70.199997
20160908050000,492.0,490.359985,54.363635,61,56.400002,0,71.099998,73.199997,70.199997
20160908051500,492.0,480.519989,53.272726,62,55.599998,0,71.099998,73.199997,70.199997
20160908053000,492.0,487.079987,53.999999,61,55.599998,0,71.199997,73.199997,70.199997
20160908054500,492.0,610.080017,67.636366,100,55.599998,0,71.300003,72.699997,69.699997
20160908060000,492.0,624.839966,69.272723,89,55.599998,0,71.199997,72.300003,69.300003
20160908061500,492.0,496.920013,55.090911,63,54.900002,0,71.300003,72.699997,69.699997
20160908063000,492.0,482.160004,53.454546,62,54.900002,0,71.099998,72.699997,69.699997
20160908064500,492.0,482.160004,53.454546,61,55.5,0,71.400002,72.699997,69.699997
20160908070000,492.0,554.320007,61.454546,66,55.5,0,71.099998,72.300003,69.300003
20160908071500,492.0,606.799988,67.272726,100,55.5,0,71.300003,71.400002,68.400002
20160908073000,492.0,590.400024,65.454548,100,55.5,0,71.300003,71.800003,68.800003
20160908074500,492.0,618.280029,68.545458,100,55.5,0,71.400002,71.400002,68.400002
20160908080000,492.0,606.799988,67.272726,100,55.5,0,71.400002,71.400002,68.400002
20160908081500,492.0,580.560059,64.363643,100,55.5,0,71.199997,71.400002,68.400002
20160908083000,492.0,613.360046,68.000005,100,55.5,0,71.5,71.400002,68.400002
20160908084500,492.0,621.560059,68.909097,100,55.5,0,71.400002,71.599998,68.599998
20160908090000,492.0,596.960022,66.181821,74,55.5,0,71.400002,71.800003,68.800003
20160908091500,492.0,529.719971,58.727269,65,55.5,0,71.300003,71.800003,68.800003
20160908093000,492.0,544.47998,60.363634,61,55.5,0,71.400002,71.800003,68.800003
20160908094500,492.0,496.920013,55.090911,61,55.5,0,71.400002,71.800003,68.800003
20160908100000,492.0,496.920013,55.090911,62,55.5,0,71.400002,71.800003,68.800003
20160908101500,492.0,577.280029,64.000003,67,55.5,0,71.5,71.800003,68.800003
20160908103000,492.0,641.23999,71.090908,100,55.5,0,71.400002,68.0,64.900002
20160908104500,492.0,610.080017,67.636366,100,55.5,0,71.699997,68.0,65.0
20160908110000,492.0,451.0,50.0,100,55.5,0,71.5,68.0,65.0
20160908111500,492.0,598.599976,66.363634,100,55.5,0,71.400002,68.0,65.0
20160908113000,492.0,633.039978,70.181816,100,55.5,0,71.0,68.0,65.0
20160908114500,492.0,595.320007,66.000001,100,55.5,0,71.099998,68.099998,65.099998
20160908120000,492.0,621.560059,68.909097,100,55.5,0,71.0,68.0,64.900002
20160908121500,492.0,480.519989,53.272726,100,55.5,0,70.599998,68.0,65.0
20160908123000,492.0,634.679993,70.363636,100,55.5,0,70.5,68.0,65.0
20160908124500,492.0,657.640015,72.909093,100,55.5,0,70.699997,68.0,65.0
20160908130000,492.0,690.440002,76.545455,100,55.5,0,70.800003,68.0,64.900002
20160908131500,492.0,611.719971,67.818179,100,55.5,0,71.0,68.0,64.900002
20160908133000,492.0,595.320007,66.000001,100,55.5,0,70.900002,68.0,64.900002
20160908134500,492.0,595.320007,66.000001,100,55.5,0,70.5,68.0,64.900002
20160908140000,492.0,616.639954,68.363631,100,55.5,0,70.400002,68.0,64.900002
20160908141500,492.0,505.119995,55.999999,60,55.5,0,70.699997,73.099998,70.099998
20160908143000,492.0,505.119995,55.999999,59,55.5,0,70.800003,73.099998,70.099998
20160908144500,492.0,487.079987,53.999999,59,55.5,0,71.300003,73.099998,70.099998
20160908150000,492.0,487.079987,53.999999,60,55.5,0,71.699997,73.199997,70.199997
20160908151500,492.0,501.839996,55.636363,61,55.5,0,71.599998,73.199997,70.199997
20160908153000,492.0,516.599976,57.272725,61,55.5,0,71.699997,73.099998,70.099998
20160908154500,492.0,503.480011,55.818183,63,55.5,0,71.699997,72.800003,69.800003
20160908160000,492.0,495.279999,54.909091,61,55.5,0,71.199997,72.800003,69.800003
20160908161500,492.0,524.799988,58.181817,64,55.5,0,71.599998,72.800003,69.800003
20160908163000,492.0,624.839966,69.272723,77,55.5,0,72.300003,72.800003,69.800003
20160908164500,492.0,639.599976,70.909088,100,55.5,0,72.5,72.699997,69.699997
20160908170000,492.0,611.719971,67.818179,75,55.5,0,72.199997,72.699997,69.699997
20160908171500,492.0,536.280029,59.454549,63,55.5,0,72.199997,72.699997,69.699997
20160908173000,492.0,611.719971,67.818179,100,55.5,0,71.900002,68.0,63.599998
20160908174500,492.0,628.119995,69.636363,100,55.5,0,71.900002,68.0,63.599998
20160908180000,492.0,628.119995,69.636363,100,55.5,0,71.800003,68.0,63.599998
20160908181500,492.0,596.960022,66.181821,100,55.5,0,71.699997,68.0,63.599998
20160908183000,492.0,590.400024,65.454548,100,55.5,0,71.400002,68.0,63.599998
20160908184500,492.0,605.160034,67.090913,100,55.5,0,71.599998,68.0,63.599998
20160908190000,492.0,605.160034,67.090913,100,55.5,0,71.599998,68.0,63.599998
20160908191500,492.0,503.480011,55.818183,61,55.5,0,71.699997,74.199997,71.199997
20160908193000,492.0,470.679993,52.181817,60,55.5,0,72.099998,74.300003,71.300003
20160908194500,492.0,449.359985,49.81818,60,55.5,0,71.599998,74.300003,71.300003
20160908200000,492.0,487.079987,53.999999,61,55.5,0,71.400002,74.300003,71.300003
20160908201500,492.0,624.839966,69.272723,100,55.5,0,71.599998,72.400002,69.400002
20160908203000,492.0,601.880005,66.727273,100,55.5,0,71.5,72.300003,69.300003
20160908204500,492.0,473.959991,52.545454,60,55.5,100,71.300003,74.300003,71.300003
20160908210000,492.0,487.079987,53.999999,60,55.5,0,71.599998,74.300003,71.300003
20160908211500,492.0,487.079987,53.999999,60,55.5,0,71.300003,74.300003,71.300003
20160908213000,492.0,487.079987,53.999999,59,55.5,0,71.199997,74.0,71.0
20160908214500,492.0,495.279999,54.909091,59,55.5,100,71.199997,74.599998,71.599998
20160908220000,492.0,503.480011,55.818183,60,55.5,100,71.599998,74.599998,71.599998
20160908221500,492.0,503.480011,55.818183,60,55.5,100,71.300003,74.599998,71.599998
20160908223000,492.0,503.480011,55.818183,60,56.299999,100,71.199997,74.599998,71.599998
20160908224500,492.0,503.480011,55.818183,60,56.299999,100,71.199997,74.599998,71.599998
20160908230000,492.0,488.720001,54.181818,60,56.299999,100,71.300003,74.599998,71.599998
20160908231500,492.0,475.600006,52.727273,59,56.299999,100,71.300003,74.599998,71.599998
20160908233000,492.0,488.720001,54.181818,60,56.299999,100,71.5,74.599998,71.599998
20160908234500,492.0,467.399994,51.818181,60,57.900002,100,71.099998,74.599998,71.599998
20160909000000,492.0,519.880005,57.636364,60,75.300003,100,71.599998,74.599998,71.599998
20160909001500,492.0,503.480011,55.818183,59,59.200001,0,71.900002,74.599998,71.599998
20160909003000,492.0,475.600006,52.727273,59,56.0,100,71.199997,74.599998,71.599998
20160909004500,492.0,501.839996,55.636363,59,56.0,100,71.199997,74.599998,71.599998
20160909010000,492.0,501.839996,55.636363,59,56.0,100,71.199997,74.599998,71.599998
20160909011500,492.0,495.279999,54.909091,59,56.0,100,71.199997,74.599998,71.599998
20160909013000,492.0,495.279999,54.909091,58,57.299999,100,71.099998,74.599998,71.599998
20160909014500,492.0,495.279999,54.909091,59,62.200001,100,71.099998,74.599998,71.599998
20160909020000,492.0,495.279999,54.909091,59,66.5,100,71.800003,74.599998,71.599998
20160909021500,492.0,480.519989,53.272726,58,56.400002,100,71.300003,74.599998,71.599998
20160909023000,492.0,475.600006,52.727273,58,55.599998,100,71.800003,74.599998,71.599998
20160909024500,492.0,480.519989,53.272726,57,55.599998,0,71.599998,74.599998,71.599998
20160909030000,492.0,475.600006,52.727273,57,55.599998,100,71.599998,76.0,73.0
20160909031500,492.0,503.480011,55.818183,56,92.5,100,71.599998,76.0,73.0
20160909033000,492.0,490.359985,54.363635,56,86.900002,100,72.0,76.0,73.0
20160909034500,492.0,495.279999,54.909091,56,83.800003,100,72.099998,76.0,73.0
20160909040000,492.0,495.279999,54.909091,57,82.099998,100,72.300003,76.0,73.0
20160909041500,492.0,495.279999,54.909091,57,90.300003,100,72.400002,76.0,73.0
20160909043000,492.0,495.279999,54.909091,57,100.199997,100,72.5,76.0,73.0
20160909044500,492.0,495.279999,54.909091,57,91.300003,100,72.599998,76.0,73.0
20160909050000,492.0,473.959991,52.545454,57,96.400002,100,72.699997,76.0,73.0
20160909051500,492.0,480.519989,53.272726,57,89.300003,100,72.900002,76.0,73.0
20160909053000,492.0,495.279999,54.909091,57,98.699997,100,73.0,76.0,73.0
20160909054500,492.0,480.519989,53.272726,57,89.900002,100,72.900002,76.0,73.0
20160909060000,492.0,473.959991,52.545454,57,84.400002,100,73.0,75.900002,72.900002
20160909061500,492.0,505.119995,55.999999,57,58.400002,0,72.900002,75.800003,72.800003
20160909063000,492.0,487.079987,53.999999,57,56.799999,100,72.400002,75.800003,72.800003
20160909064500,492.0,487.079987,53.999999,57,56.799999,100,72.199997,75.800003,72.800003
20160909070000,492.0,487.079987,53.999999,57,56.799999,100,72.400002,75.699997,72.699997
20160909071500,492.0,495.279999,54.909091,57,76.300003,100,72.400002,75.699997,72.699997
20160909073000,492.0,482.160004,53.454546,57,72.699997,100,72.400002,75.699997,72.699997
20160909074500,492.0,511.679993,56.727272,57,73.699997,100,72.5,75.699997,72.699997
20160909080000,492.0,480.519989,53.272726,59,70.5,100,72.5,75.699997,72.699997
20160909081500,492.0,475.600006,52.727273,59,73.5,100,72.699997,75.699997,72.699997
20160909083000,492.0,487.079987,53.999999,60,69.699997,100,72.599998,75.699997,72.699997
20160909084500,492.0,503.480011,55.818183,60,72.0,100,72.599998,75.699997,72.699997
20160909090000,492.0,503.480011,55.818183,60,68.300003,0,73.099998,75.699997,72.699997
20160909091500,492.0,475.600006,52.727273,58,56.400002,0,72.599998,75.699997,72.699997
20160909093000,492.0,488.720001,54.181818,59,56.400002,100,72.699997,75.699997,72.699997
20160909094500,492.0,467.399994,51.818181,59,56.400002,100,72.199997,75.699997,72.699997
20160909100000,492.0,467.399994,51.818181,58,68.599998,100,72.099998,75.699997,72.699997
20160909101500,492.0,487.079987,53.999999,59,69.699997,100,72.400002,75.699997,72.699997
20160909103000,492.0,442.799988,49.090908,61,65.800003,100,72.400002,75.699997,72.699997
20160909104500,492.0,470.679993,52.181817,64,65.800003,100,72.400002,75.699997,72.699997
20160909110000,492.0,526.439941,58.36363,63,67.699997,100,72.5,75.699997,72.699997
20160909111500,492.0,488.720001,54.181818,57,67.699997,100,72.300003,75.699997,72.699997
20160909113000,492.0,503.480011,55.818183,57,67.699997,100,72.699997,75.699997,72.699997
20160909114500,492.0,488.720001,54.181818,57,74.900002,100,72.599998,75.699997,72.699997
20160909120000,492.0,482.160004,53.454546,57,73.199997,100,72.699997,75.699997,72.699997
20160909121500,492.0,488.720001,54.181818,58,73.199997,100,72.900002,75.699997,72.699997
20160909123000,492.0,488.720001,54.181818,59,68.699997,100,72.699997,75.699997,72.699997
20160909124500,492.0,480.519989,53.272726,59,65.300003,100,72.800003,75.699997,72.699997
20160909130000,492.0,501.839996,55.636363,59,79.599998,100,72.5,75.699997,72.699997
20160909131500,492.0,475.600006,52.727273,59,72.5,100,72.599998,75.699997,72.699997
20160909133000,492.0,470.679993,52.181817,59,68.699997,100,72.400002,75.699997,72.699997
20160909134500,492.0,496.920013,55.090911,59,69.599998,100,72.199997,75.699997,72.699997
20160909140000,492.0,496.920013,55.090911,60,86.199997,100,72.599998,75.699997,72.699997
20160909141500,492.0,482.160004,53.454546,60,78.300003,100,72.800003,75.699997,72.699997
20160909143000,492.0,501.839996,55.636363,60,56.799999,0,72.5,75.699997,72.699997
20160909144500,492.0,487.079987,53.999999,59,56.0,100,72.300003,75.699997,72.699997
20160909150000,492.0,487.079987,53.999999,60,56.0,100,72.0,75.699997,72.699997
20160909151500,492.0,503.480011,55.818183,61,75.400002,100,72.099998,75.699997,72.699997
20160909153000,492.0,516.599976,57.272725,67,74.099998,100,72.5,75.699997,72.699997
20160909154500,492.0,526.439941,58.36363,64,77.800003,100,72.699997,75.699997,72.699997
20160909160000,492.0,369.0,40.909091,63,72.5,100,72.900002,75.699997,72.699997
20160909161500,492.0,519.880005,57.636364,63,56.5,100,72.199997,75.699997,72.699997
20160909163000,492.0,526.439941,58.36363,62,56.5,100,72.099998,75.699997,72.699997
20160909164500,492.0,536.280029,59.454549,65,65.300003,100,72.0,75.699997,72.699997
20160909170000,492.0,369.0,40.909091,63,65.300003,100,72.599998,75.699997,72.699997
20160909171500,492.0,510.040009,56.545455,63,69.5,100,72.199997,75.699997,72.699997
20160909173000,492.0,487.079987,53.999999,66,72.099998,100,72.400002,75.699997,72.699997
20160909174500,492.0,495.279999,54.909091,54,76.599998,100,72.900002,75.699997,72.699997
20160909180000,492.0,495.279999,54.909091,56,56.799999,100,72.300003,75.699997,72.699997
20160909181500,492.0,516.599976,57.272725,56,56.799999,100,72.099998,75.699997,72.699997
20160909183000,492.0,496.920013,55.090911,57,59.099998,100,72.099998,75.699997,72.699997
20160909184500,492.0,460.839996,51.090909,56,82.5,100,72.0,75.699997,72.699997
20160909190000,492.0,475.600006,52.727273,56,75.900002,100,72.300003,75.699997,72.699997
20160909191500,492.0,482.160004,53.454546,57,77.300003,100,72.400002,75.699997,72.699997
20160909193000,492.0,516.599976,57.272725,56,75.900002,100,72.5,75.699997,72.699997
20160909194500,492.0,496.920013,55.090911,57,77.300003,100,72.699997,75.699997,72.699997
20160909200000,492.0,482.160004,53.454546,57,85.099998,100,72.699997,75.699997,72.699997
20160909201500,492.0,488.720001,54.181818,57,75.400002,100,72.800003,75.699997,72.699997
20160909203000,492.0,503.480011,55.818183,57,57.200001,0,72.900002,75.699997,72.699997
20160909204500,492.0,490.359985,54.363635,56,56.400002,100,72.300003,75.699997,72.699997
20160909210000,492.0,511.679993,56.727272,57,56.400002,100,72.199997,75.699997,72.699997
20160909211500,492.0,475.600006,52.727273,57,57.099998,100,72.099998,75.699997,72.699997
20160909213000,492.0,487.079987,53.999999,57,71.199997,100,72.0,70.400002,67.400002
20160909214500,492.0,616.639954,68.363631,100,56.0,0,71.800003,70.400002,67.400002
20160909220000,492.0,631.400024,70.000003,100,56.0,0,71.900002,70.800003,67.800003
20160909221500,492.0,611.719971,67.818179,100,56.0,0,71.800003,70.800003,67.800003
20160909223000,492.0,611.719971,67.818179,100,56.0,0,71.699997,70.800003,67.800003
20160909224500,492.0,636.320007,70.545455,100,56.0,0,71.599998,70.800003,67.800003
20160909230000,492.0,616.639954,68.363631,100,56.0,0,71.699997,70.800003,67.800003
20160909231500,492.0,616.639954,68.363631,100,56.0,0,71.699997,70.400002,67.400002
20160909233000,492.0,606.799988,67.272726,100,56.0,0,71.599998,70.400002,67.400002
20160909234500,492.0,606.799988,67.272726,100,56.0,0,71.5,70.400002,67.400002
20160910000000,492.0,592.039978,65.636361,100,56.0,0,71.300003,70.400002,67.400002
20160910001500,492.0,628.119995,69.636363,100,56.0,0,71.800003,70.800003,67.800003
20160910003000,492.0,610.080017,67.636366,100,56.0,0,71.599998,70.800003,67.800003
20160910004500,492.0,631.400024,70.000003,100,56.0,0,71.800003,70.800003,67.800003
20160910010000,492.0,606.799988,67.272726,100,56.0,0,72.099998,70.800003,67.800003
20160910011500,492.0,592.039978,65.636361,100,56.0,0,72.199997,70.800003,67.800003
20160910013000,492.0,621.560059,68.909097,100,56.0,0,72.300003,70.400002,67.400002
20160910014500,492.0,621.560059,68.909097,100,56.0,0,72.199997,70.400002,67.400002
20160910020000,492.0,595.320007,66.000001,100,56.0,0,71.800003,70.400002,67.400002
20160910021500,492.0,624.839966,69.272723,100,56.0,0,72.0,70.400002,67.400002
20160910023000,492.0,611.719971,67.818179,100,56.0,0,72.0,70.400002,67.400002
20160910024500,492.0,618.280029,68.545458,100,56.0,0,71.699997,70.400002,67.400002
20160910030000,492.0,626.47998,69.454543,100,56.0,0,71.300003,70.400002,67.400002
20160910031500,492.0,606.799988,67.272726,100,56.0,0,71.300003,70.400002,67.400002
20160910033000,492.0,606.799988,67.272726,100,56.0,0,71.400002,70.400002,67.400002
20160910034500,492.0,596.960022,66.181821,100,56.0,0,71.400002,70.400002,67.400002
20160910040000,492.0,624.839966,69.272723,100,56.0,0,71.599998,70.400002,67.400002
20160910041500,492.0,624.839966,69.272723,100,55.200001,0,71.0,70.400002,67.400002
20160910043000,492.0,652.719971,72.363633,100,55.200001,0,71.300003,70.400002,67.400002
20160910044500,492.0,621.560059,68.909097,100,55.200001,0,71.300003,70.400002,67.400002
20160910050000,492.0,636.320007,70.545455,100,55.200001,0,71.099998,70.400002,67.400002
20160910051500,492.0,596.960022,66.181821,100,55.200001,0,71.599998,70.0,67.0
20160910053000,492.0,616.639954,68.363631,100,55.200001,0,71.199997,70.400002,67.400002
20160910054500,492.0,646.160034,71.636367,100,55.200001,0,71.400002,70.400002,67.400002
20160910060000,492.0,621.560059,68.909097,100,55.200001,0,71.599998,70.400002,67.400002
20160910061500,492.0,605.160034,67.090913,100,55.200001,0,71.599998,70.400002,67.400002
20160910063000,492.0,611.719971,67.818179,100,55.200001,0,71.599998,70.400002,67.400002
20160910064500,492.0,611.719971,67.818179,100,55.200001,0,71.599998,70.400002,67.400002
20160910070000,492.0,634.679993,70.363636,100,55.200001,0,71.300003,70.400002,67.400002
20160910071500,492.0,624.839966,69.272723,100,55.200001,0,71.5,70.400002,67.400002
20160910073000,492.0,631.400024,70.000003,100,55.200001,0,71.5,70.400002,67.400002
20160910074500,492.0,631.400024,70.000003,100,55.200001,0,71.0,70.400002,67.400002
20160910080000,492.0,631.400024,70.000003,100,55.200001,0,71.199997,70.400002,67.400002
20160910081500,492.0,631.400024,70.000003,100,55.200001,0,70.900002,70.400002,67.400002
20160910083000,492.0,641.23999,71.090908,100,55.200001,0,71.5,70.0,67.0
20160910084500,492.0,524.799988,58.181817,60,96.5,100,71.599998,79.099998,76.099998
20160910090000,492.0,503.480011,55.818183,57,91.300003,100,72.699997,79.099998,76.099998
20160910091500,492.0,529.719971,58.727269,58,93.099998,100,73.099998,79.099998,76.099998
20160910093000,492.0,551.039978,61.090907,59,82.099998,100,74.0,79.099998,76.099998
20160910094500,492.0,388.679993,43.090908,56,86.300003,100,74.300003,79.099998,76.099998
20160910100000,492.0,516.599976,57.272725,57,95.900002,100,74.400002,79.099998,76.099998
20160910101500,492.0,421.480011,46.727274,57,89.5,100,74.800003,79.099998,76.099998
20160910103000,492.0,488.720001,54.181818,58,85.599998,100,75.099998,79.099998,76.099998
20160910104500,492.0,488.720001,54.181818,57,93.400002,100,75.300003,79.099998,76.099998
20160910110000,492.0,537.919983,59.636362,56,85.400002,100,75.099998,79.099998,76.099998
20160910111500,492.0,529.719971,58.727269,59,85.400002,100,75.5,79.099998,76.099998
20160910113000,492.0,536.280029,59.454549,61,79.099998,100,75.5,79.099998,76.099998
20160910114500,492.0,529.719971,58.727269,58,85.099998,100,75.099998,79.099998,76.099998
20160910120000,492.0,501.839996,55.636363,57,80.699997,100,75.5,79.099998,76.099998
20160910121500,492.0,495.279999,54.909091,56,80.699997,100,75.5,79.099998,76.099998
20160910123000,492.0,503.480011,55.818183,55,74.900002,100,75.599998,79.099998,76.099998
20160910124500,492.0,496.920013,55.090911,56,96.800003,100,75.699997,79.099998,76.099998
20160910130000,492.0,518.23999,57.454544,56,79.199997,100,75.900002,79.099998,76.099998
20160910131500,492.0,496.920013,55.090911,56,94.199997,100,76.0,79.099998,76.099998
20160910133000,492.0,518.23999,57.454544,55,57.200001,100,75.5,79.099998,76.099998
20160910134500,492.0,377.200012,41.818183,55,71.599998,100,75.0,79.099998,76.099998
20160910140000,492.0,526.439941,58.36363,56,83.800003,100,75.300003,79.099998,76.099998
20160910141500,492.0,539.560059,59.818188,57,77.800003,100,75.599998,79.099998,76.099998
20160910143000,492.0,524.799988,58.181817,57,72.5,100,75.300003,79.099998,76.099998
20160910144500,492.0,511.679993,56.727272,59,93.199997,100,76.099998,79.099998,76.099998
20160910150000,492.0,518.23999,57.454544,55,57.200001,100,75.800003,79.099998,76.099998
20160910151500,492.0,536.280029,59.454549,56,65.300003,100,75.199997,79.099998,76.099998
20160910153000,492.0,518.23999,57.454544,55,90.5,100,75.300003,79.099998,76.099998
20160910154500,492.0,511.679993,56.727272,59,78.199997,100,75.599998,79.099998,76.099998
20160910160000,492.0,524.799988,58.181817,54,73.5,100,75.699997,79.099998,76.099998
20160910161500,492.0,511.679993,56.727272,55,88.0,100,75.5,79.099998,76.099998
20160910163000,492.0,511.679993,56.727272,55,58.400002,0,76.0,79.099998,76.099998
20160910164500,492.0,519.880005,57.636364,57,64.400002,100,74.900002,79.099998,76.099998
20160910170000,492.0,544.47998,60.363634,59,80.900002,100,75.5,79.099998,76.099998
20160910171500,492.0,496.920013,55.090911,56,80.900002,100,76.0,79.099998,76.099998
20160910173000,492.0,546.119995,60.545454,56,78.199997,100,76.0,79.099998,76.099998
20160910174500,492.0,537.919983,59.636362,57,57.599998,0,76.099998,79.099998,76.099998
20160910180000,492.0,516.599976,57.272725,54,56.799999,100,75.800003,79.099998,76.099998
20160910181500,492.0,516.599976,57.272725,56,56.799999,100,75.599998,79.099998,76.099998
20160910183000,492.0,451.0,50.0,57,56.799999,100,75.5,79.099998,76.099998
20160910184500,492.0,511.679993,56.727272,58,66.800003,100,75.5,79.099998,76.099998
20160910190000,492.0,524.799988,58.181817,56,84.400002,100,75.599998,79.099998,76.099998
20160910191500,492.0,524.799988,58.181817,56,78.699997,100,75.800003,79.099998,76.099998
20160910193000,492.0,495.279999,54.909091,54,58.400002,0,76.099998,79.099998,76.099998
20160910194500,492.0,536.280029,59.454549,60,56.400002,100,75.800003,79.099998,76.099998
20160910200000,492.0,524.799988,58.181817,57,56.400002,100,75.400002,79.099998,76.099998
20160910201500,492.0,524.799988,58.181817,57,70.5,100,75.400002,79.099998,76.099998
20160910203000,492.0,626.47998,69.454543,100,60.0,0,75.800003,68.900002,65.900002
20160910204500,492.0,473.959991,52.545454,100,56.0,0,75.599998,68.900002,65.900002
20160910210000,492.0,624.839966,69.272723,100,56.0,0,75.400002,68.900002,65.900002
20160910211500,492.0,633.039978,70.181816,100,56.0,0,74.900002,68.900002,65.900002
20160910213000,492.0,646.160034,71.636367,100,56.0,0,75.199997,68.900002,65.900002
20160910214500,492.0,656.0,72.727273,100,56.0,0,75.400002,68.900002,65.900002
20160910220000,492.0,577.280029,64.000003,100,56.0,0,75.0,68.900002,65.900002
20160910221500,492.0,610.080017,67.636366,100,56.0,0,74.699997,68.900002,65.900002
20160910223000,492.0,618.280029,68.545458,100,56.0,0,74.5,68.900002,65.900002
20160910224500,492.0,639.599976,70.909088,100,56.0,0,74.599998,68.900002,65.900002
20160910230000,492.0,626.47998,69.454543,100,56.0,0,74.800003,68.900002,65.900002
20160910231500,492.0,618.280029,68.545458,100,56.0,0,74.699997,68.900002,65.900002
20160910233000,492.0,618.280029,68.545458,100,56.0,0,74.599998,68.900002,65.900002
20160910234500,492.0,646.160034,71.636367,100,56.0,0,74.5,68.900002,65.900002
20160911000000,492.0,616.639954,68.363631,100,56.0,0,74.699997,68.900002,65.900002
20160911001500,492.0,647.799988,71.81818,100,56.0,0,74.599998,68.900002,65.900002
20160911003000,492.0,757.679993,83.999999,100,56.0,0,74.5,68.900002,65.900002
20160911004500,492.0,672.400024,74.545457,100,56.0,0,74.099998,68.900002,65.900002
20160911010000,492.0,631.400024,70.000003,100,56.0,0,73.900002,68.900002,65.900002
20160911011500,492.0,618.280029,68.545458,100,56.0,0,74.099998,68.900002,65.900002
20160911013000,492.0,626.47998,69.454543,100,56.0,0,73.800003,68.900002,65.900002
20160911014500,492.0,633.039978,70.181816,100,56.0,0,74.0,68.900002,65.900002
20160911020000,492.0,633.039978,70.181816,100,56.0,0,74.099998,68.900002,65.900002
20160911021500,492.0,647.799988,71.81818,100,56.0,0,74.0,68.900002,65.900002
20160911023000,492.0,631.400024,70.000003,100,56.0,0,74.0,68.900002,65.900002
20160911024500,492.0,649.439941,71.999994,100,56.0,0,73.800003,68.900002,65.900002
20160911030000,492.0,670.76001,74.363637,100,56.0,0,73.5,68.900002,65.900002
20160911031500,492.0,634.679993,70.363636,100,55.200001,0,73.400002,68.900002,65.900002
20160911033000,492.0,628.119995,69.636363,100,55.200001,0,73.699997,68.900002,65.900002
20160911034500,492.0,611.719971,67.818179,100,55.200001,0,73.599998,68.900002,65.900002
20160911040000,492.0,631.400024,70.000003,100,55.200001,0,73.699997,68.900002,65.900002
20160911041500,492.0,610.080017,67.636366,100,55.200001,0,73.300003,68.900002,65.900002
20160911043000,492.0,626.47998,69.454543,100,55.200001,0,73.099998,68.900002,65.900002
20160911044500,492.0,595.320007,66.000001,100,55.200001,0,73.099998,68.900002,65.900002
20160911050000,492.0,624.839966,69.272723,100,55.200001,0,73.599998,68.900002,65.900002
20160911051500,492.0,611.719971,67.818179,100,55.200001,0,73.400002,68.900002,65.900002
20160911053000,492.0,634.679993,70.363636,100,55.200001,0,73.400002,68.900002,65.900002
20160911054500,492.0,605.160034,67.090913,100,55.200001,0,73.599998,68.900002,65.900002
20160911060000,492.0,598.599976,66.363634,100,55.200001,0,73.300003,68.900002,65.900002
20160911061500,492.0,618.280029,68.545458,100,55.200001,0,73.5,68.900002,65.900002
