PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160911063000,492.0,654.360046,72.54546,100,55.200001,0,73.400002,68.900002,65.900002
20160911064500,492.0,611.719971,67.818179,100,55.200001,0,73.300003,68.900002,65.900002
20160911070000,492.0,598.599976,66.363634,100,55.200001,0,73.400002,68.900002,65.900002
20160911071500,492.0,616.639954,68.363631,100,55.200001,0,73.400002,68.900002,65.900002
20160911073000,492.0,639.599976,70.909088,100,55.200001,0,73.400002,68.900002,65.900002
20160911074500,492.0,647.799988,71.81818,100,55.200001,0,73.300003,68.900002,65.900002
20160911080000,492.0,639.599976,70.909088,100,55.200001,0,73.300003,68.900002,65.900002
20160911081500,492.0,639.599976,70.909088,100,55.200001,0,73.300003,68.900002,65.900002
20160911083000,492.0,646.160034,71.636367,100,55.200001,0,73.0,68.900002,65.900002
20160911084500,492.0,631.400024,70.000003,100,55.200001,0,72.699997,68.900002,65.900002
20160911090000,492.0,631.400024,70.000003,100,55.200001,0,72.900002,68.800003,65.800003
20160911091500,492.0,631.400024,70.000003,100,55.200001,0,72.599998,68.800003,65.800003
20160911093000,492.0,641.23999,71.090908,100,55.200001,0,72.5,68.800003,65.800003
20160911094500,492.0,634.679993,70.363636,100,55.200001,0,72.699997,68.699997,65.699997
20160911100000,492.0,641.23999,71.090908,100,55.200001,0,72.599998,68.800003,65.800003
20160911101500,492.0,649.439941,71.999994,100,55.200001,0,72.699997,68.699997,65.699997
20160911103000,492.0,631.400024,70.000003,100,55.200001,0,72.599998,68.699997,65.699997
20160911104500,492.0,569.080017,63.090911,100,55.900002,0,72.699997,68.599998,65.599998
20160911110000,492.0,510.040009,56.545455,100,55.900002,0,72.699997,68.599998,65.599998
20160911111500,492.0,649.439941,71.999994,100,55.900002,0,72.900002,68.599998,65.599998
20160911113000,492.0,636.320007,70.545455,100,55.900002,0,72.900002,68.599998,65.599998
20160911114500,492.0,628.119995,69.636363,100,55.200001,0,72.900002,68.5,65.5
20160911120000,492.0,647.799988,71.81818,100,55.900002,0,72.900002,68.5,65.5
20160911121500,492.0,596.960022,66.181821,100,55.900002,0,72.900002,68.5,65.5
20160911123000,492.0,656.0,72.727273,100,55.900002,0,72.699997,68.5,65.5
20160911124500,492.0,667.47998,73.999998,100,55.900002,0,72.699997,68.5,65.5
20160911130000,492.0,636.320007,70.545455,100,55.900002,0,72.699997,68.5,65.5
20160911131500,492.0,519.880005,57.636364,59,55.900002,0,72.900002,75.0,72.0
20160911133000,492.0,531.360046,58.909096,59,55.900002,0,72.599998,75.0,72.0
20160911134500,492.0,554.320007,61.454546,62,55.900002,0,72.900002,74.300003,71.300003
20160911140000,492.0,519.880005,57.636364,57,55.900002,0,73.0,74.599998,71.599998
20160911141500,492.0,511.679993,56.727272,59,55.900002,0,72.800003,75.0,72.0
20160911143000,492.0,536.280029,59.454549,60,55.900002,0,72.699997,75.0,72.0
20160911144500,492.0,516.599976,57.272725,57,55.900002,0,72.900002,75.0,72.0
20160911150000,492.0,377.200012,41.818183,58,55.900002,0,72.800003,75.0,72.0
20160911151500,492.0,531.360046,58.909096,63,55.900002,0,72.699997,75.0,72.0
20160911153000,492.0,516.599976,57.272725,59,55.900002,0,72.400002,74.699997,71.699997
20160911154500,492.0,526.439941,58.36363,61,82.599998,100,72.800003,78.800003,75.800003
20160911160000,492.0,510.040009,56.545455,57,82.599998,100,73.300003,78.800003,75.800003
20160911161500,492.0,501.839996,55.636363,58,90.800003,100,73.400002,78.800003,75.800003
20160911163000,492.0,539.560059,59.818188,62,85.400002,100,74.099998,78.800003,75.800003
20160911164500,492.0,539.560059,59.818188,62,85.400002,100,74.300003,78.800003,75.800003
20160911170000,492.0,395.23999,43.818181,62,92.0,100,74.599998,78.800003,75.800003
20160911171500,492.0,460.839996,51.090909,61,84.400002,100,74.599998,78.800003,75.800003
20160911173000,492.0,516.599976,57.272725,56,92.400002,100,74.099998,78.800003,75.800003
20160911174500,492.0,473.959991,52.545454,55,92.400002,100,74.0,78.800003,75.800003
20160911180000,492.0,531.360046,58.909096,58,84.900002,100,74.5,78.800003,75.800003
20160911181500,492.0,505.119995,55.999999,57,97.400002,100,75.199997,78.800003,75.800003
20160911183000,492.0,511.679993,56.727272,56,83.800003,100,75.199997,78.800003,75.800003
20160911184500,492.0,519.880005,57.636364,57,92.099998,100,75.400002,78.800003,75.800003
20160911190000,492.0,511.679993,56.727272,56,88.0,100,75.199997,78.300003,75.300003
20160911191500,492.0,511.679993,56.727272,55,56.799999,100,75.0,78.5,75.5
20160911193000,492.0,531.360046,58.909096,59,56.799999,100,75.0,78.5,75.5
20160911194500,492.0,490.359985,54.363635,54,56.799999,100,74.800003,78.5,75.5
20160911200000,492.0,421.480011,46.727274,56,75.800003,100,74.900002,78.5,75.5
20160911201500,492.0,482.160004,53.454546,57,83.0,100,74.800003,78.5,75.5
20160911203000,492.0,490.359985,54.363635,58,82.099998,100,75.099998,78.5,75.5
20160911204500,492.0,501.839996,55.636363,57,66.5,0,75.5,78.5,75.5
20160911210000,492.0,519.880005,57.636364,58,56.799999,100,74.699997,78.5,75.5
20160911211500,492.0,626.47998,69.454543,100,56.0,0,74.5,68.400002,65.400002
20160911213000,492.0,611.719971,67.818179,100,56.0,0,74.599998,68.300003,65.300003
20160911214500,492.0,601.880005,66.727273,100,56.0,0,74.400002,68.0,64.900002
20160911220000,492.0,601.880005,66.727273,100,55.200001,0,74.400002,68.400002,65.400002
20160911221500,492.0,616.639954,68.363631,100,55.200001,0,73.699997,68.0,64.900002
20160911223000,492.0,628.119995,69.636363,100,55.200001,0,73.599998,68.0,64.800003
20160911224500,492.0,601.880005,66.727273,100,55.200001,0,73.099998,68.400002,65.400002
20160911230000,492.0,626.47998,69.454543,100,55.200001,0,73.300003,68.400002,65.400002
20160911231500,492.0,606.799988,67.272726,100,55.200001,0,73.199997,68.400002,65.400002
20160911233000,492.0,606.799988,67.272726,100,55.200001,0,73.599998,68.400002,65.400002
20160911234500,492.0,606.799988,67.272726,100,55.200001,0,73.400002,68.400002,65.400002
20160912000000,492.0,606.799988,67.272726,100,55.200001,0,73.199997,68.400002,65.400002
20160912001500,492.0,606.799988,67.272726,100,55.200001,0,72.900002,68.400002,65.400002
20160912003000,492.0,606.799988,67.272726,100,55.200001,0,73.099998,68.400002,65.400002
20160912004500,492.0,598.599976,66.363634,100,55.200001,0,72.900002,68.400002,65.400002
20160912010000,492.0,598.599976,66.363634,100,55.200001,0,72.800003,68.400002,65.400002
20160912011500,492.0,624.839966,69.272723,100,55.200001,0,73.099998,68.400002,65.400002
20160912013000,492.0,601.880005,66.727273,100,55.200001,0,73.0,68.400002,65.400002
20160912014500,492.0,616.639954,68.363631,100,55.200001,0,73.099998,68.400002,65.400002
20160912020000,492.0,624.839966,69.272723,100,55.200001,0,72.599998,68.0,65.0
20160912021500,492.0,633.039978,70.181816,100,55.200001,0,72.199997,68.0,64.900002
20160912023000,492.0,606.799988,67.272726,100,55.200001,0,72.199997,68.0,64.900002
20160912024500,492.0,606.799988,67.272726,100,55.900002,0,72.599998,68.0,64.800003
20160912030000,492.0,647.799988,71.81818,100,55.900002,0,72.699997,68.0,64.800003
20160912031500,492.0,634.679993,70.363636,100,55.900002,0,72.800003,68.0,64.900002
20160912033000,492.0,621.560059,68.909097,100,55.900002,0,72.800003,68.400002,65.400002
20160912034500,492.0,639.599976,70.909088,100,55.900002,0,72.400002,68.400002,65.400002
20160912040000,492.0,613.360046,68.000005,100,55.900002,0,72.0,68.400002,65.400002
20160912041500,492.0,633.039978,70.181816,100,55.900002,0,72.0,68.0,64.800003
20160912043000,492.0,633.039978,70.181816,100,55.900002,0,71.900002,68.0,64.800003
20160912044500,492.0,621.560059,68.909097,100,55.900002,0,71.800003,68.0,64.800003
20160912050000,492.0,613.360046,68.000005,100,55.900002,0,72.199997,68.0,64.800003
20160912051500,492.0,649.439941,71.999994,100,55.900002,0,72.099998,68.0,64.800003
20160912053000,492.0,649.439941,71.999994,100,55.900002,0,72.0,68.0,64.800003
20160912054500,492.0,670.76001,74.363637,100,55.900002,0,72.099998,68.0,64.0
20160912060000,492.0,670.76001,74.363637,100,55.900002,0,72.0,68.0,64.300003
20160912061500,492.0,685.52002,76.000002,100,55.200001,0,72.099998,68.0,64.300003
20160912063000,492.0,670.76001,74.363637,100,55.200001,0,72.099998,68.0,64.300003
20160912064500,492.0,660.919983,73.272725,100,55.200001,0,72.099998,68.0,63.700001
20160912070000,492.0,669.119995,74.181818,100,55.200001,0,71.900002,68.0,64.199997
20160912071500,492.0,646.160034,71.636367,100,55.200001,0,71.900002,68.0,64.199997
20160912073000,492.0,713.400024,79.090912,100,55.200001,0,71.599998,68.0,64.199997
20160912074500,492.0,669.119995,74.181818,100,55.200001,0,71.699997,68.0,63.700001
20160912080000,492.0,687.159973,76.181815,100,55.200001,0,71.599998,68.0,63.700001
20160912081500,492.0,669.119995,74.181818,100,55.200001,0,71.599998,68.0,63.700001
20160912083000,492.0,646.160034,71.636367,100,55.200001,0,71.599998,68.0,64.199997
20160912084500,492.0,657.640015,72.909093,100,55.200001,0,71.699997,68.0,64.199997
20160912090000,492.0,657.640015,72.909093,100,55.200001,0,71.5,68.0,64.800003
20160912091500,492.0,657.640015,72.909093,100,55.200001,0,71.300003,68.0,64.800003
20160912093000,492.0,633.039978,70.181816,100,55.200001,0,71.599998,68.0,64.199997
20160912100000,492.0,488.720001,54.181818,100,55.900002,0,71.699997,68.0,64.300003
20160912101500,492.0,601.880005,66.727273,100,55.900002,0,72.099998,68.0,64.300003
20160912103000,492.0,490.359985,54.363635,62,87.300003,100,71.900002,75.699997,72.699997
20160912104500,492.0,551.039978,61.090907,63,88.400002,100,73.099998,76.699997,73.699997
20160912110000,492.0,518.23999,57.454544,63,85.599998,100,73.5,76.699997,73.699997
20160912111500,492.0,536.280029,59.454549,64,57.200001,0,73.699997,76.699997,73.699997
20160912113000,492.0,503.480011,55.818183,62,56.400002,100,73.300003,76.5,73.5
20160912114500,492.0,510.040009,56.545455,63,79.099998,100,73.300003,77.800003,74.800003
20160912120000,492.0,536.280029,59.454549,66,83.800003,100,73.900002,77.800003,74.800003
20160912121500,492.0,495.279999,54.909091,61,89.199997,100,74.099998,77.800003,74.800003
20160912123000,492.0,511.679993,56.727272,62,77.800003,100,74.400002,77.800003,74.800003
20160912124500,492.0,526.439941,58.36363,62,61.299999,0,74.400002,77.400002,74.400002
20160912130000,492.0,519.880005,57.636364,63,56.700001,100,74.0,77.400002,74.400002
20160912131500,492.0,344.399994,38.181818,60,59.5,100,73.599998,77.5,74.5
20160912133000,492.0,519.880005,57.636364,60,73.400002,100,73.699997,77.599998,74.599998
20160912134500,492.0,511.679993,56.727272,60,69.599998,100,74.300003,77.5,74.5
20160912140000,492.0,511.679993,56.727272,60,70.599998,100,74.599998,77.400002,74.400002
20160912141500,492.0,526.439941,58.36363,61,57.099998,100,73.800003,77.099998,74.099998
20160912143000,492.0,495.279999,54.909091,54,64.800003,100,73.699997,77.400002,74.400002
20160912144500,492.0,510.040009,56.545455,57,88.5,100,74.099998,77.800003,74.800003
20160912150000,492.0,490.359985,54.363635,57,61.5,0,74.5,77.5,74.5
20160912151500,492.0,460.839996,51.090909,56,56.799999,100,74.0,77.5,74.5
20160912153000,492.0,487.079987,53.999999,56,62.099998,100,74.0,77.5,74.5
20160912154500,492.0,487.079987,53.999999,56,73.0,100,74.0,77.5,74.5
20160912160000,492.0,505.119995,55.999999,56,74.800003,100,74.0,77.5,74.5
20160912161500,492.0,475.600006,52.727273,56,74.800003,100,74.199997,77.5,74.5
20160912163000,492.0,519.880005,57.636364,57,58.0,100,74.300003,77.5,74.5
20160912164500,492.0,488.720001,54.181818,56,56.400002,100,74.300003,77.5,74.5
20160912170000,492.0,488.720001,54.181818,56,57.099998,100,73.800003,77.099998,74.099998
20160912171500,492.0,475.600006,52.727273,56,65.300003,100,74.099998,77.400002,74.400002
20160912173000,492.0,490.359985,54.363635,56,83.199997,100,74.099998,77.5,74.5
20160912174500,492.0,475.600006,52.727273,57,85.599998,100,74.5,77.800003,74.800003
20160912180000,492.0,495.279999,54.909091,57,85.599998,100,74.800003,77.800003,74.800003
20160912181500,492.0,495.279999,54.909091,57,57.200001,0,74.599998,77.5,74.5
20160912183000,492.0,495.279999,54.909091,57,57.200001,100,74.400002,77.5,74.5
20160912184500,492.0,482.160004,53.454546,57,57.200001,100,74.099998,77.5,74.5
20160912190000,492.0,487.079987,53.999999,57,65.800003,100,74.199997,77.5,74.5
20160912191500,492.0,487.079987,53.999999,57,73.5,100,74.599998,77.5,74.5
20160912193000,492.0,475.600006,52.727273,57,75.300003,100,74.599998,77.5,74.5
20160912194500,492.0,457.559998,50.727272,56,80.400002,100,74.599998,77.800003,74.800003
20160912200000,492.0,496.920013,55.090911,57,57.200001,100,73.900002,77.800003,74.800003
20160912201500,492.0,647.799988,71.81818,100,57.200001,0,74.199997,71.800003,68.800003
20160912203000,492.0,641.23999,71.090908,100,55.799999,0,74.099998,71.800003,68.800003
20160912204500,492.0,647.799988,71.81818,100,55.799999,0,74.099998,71.400002,68.400002
20160912210000,492.0,639.599976,70.909088,100,55.799999,0,74.0,71.800003,68.800003
20160912211500,492.0,639.599976,70.909088,100,55.799999,0,73.400002,71.800003,68.800003
20160912213000,492.0,657.640015,72.909093,100,55.799999,0,73.5,71.800003,68.800003
20160912214500,492.0,657.640015,72.909093,100,55.799999,0,73.400002,71.800003,68.800003
20160912220000,492.0,611.719971,67.818179,100,55.799999,0,73.199997,71.800003,68.800003
20160912221500,492.0,633.039978,70.181816,100,55.799999,0,73.199997,71.800003,68.800003
20160912223000,492.0,657.640015,72.909093,100,55.200001,0,72.599998,71.800003,68.800003
20160912224500,492.0,636.320007,70.545455,100,55.200001,0,72.5,71.800003,68.800003
20160912230000,492.0,646.160034,71.636367,100,55.200001,0,72.400002,71.800003,68.800003
20160912231500,492.0,646.160034,71.636367,100,55.200001,0,72.5,71.800003,68.800003
20160912233000,492.0,631.400024,70.000003,100,55.200001,0,72.300003,71.800003,68.800003
20160912234500,492.0,660.919983,73.272725,100,55.200001,0,72.199997,71.800003,68.800003
20160913000000,492.0,633.039978,70.181816,100,55.200001,0,72.0,71.800003,68.800003
20160913001500,492.0,639.599976,70.909088,100,55.200001,0,71.900002,71.800003,68.800003
20160913003000,492.0,654.360046,72.54546,100,55.200001,0,72.199997,73.5,70.5
20160913004500,492.0,495.279999,54.909091,58,55.200001,0,72.199997,73.5,70.5
20160913010000,492.0,488.720001,54.181818,58,55.200001,0,71.900002,73.5,70.5
20160913011500,492.0,639.599976,70.909088,100,55.200001,0,71.699997,71.800003,68.800003
20160913013000,492.0,677.320007,75.09091,100,55.200001,0,72.300003,72.199997,69.199997
20160913014500,492.0,649.439941,71.999994,100,55.200001,0,72.199997,72.199997,69.199997
20160913020000,492.0,662.559998,73.454545,100,55.200001,0,72.199997,72.199997,69.199997
20160913021500,492.0,636.320007,70.545455,100,55.200001,0,71.599998,71.800003,68.800003
20160913023000,492.0,616.639954,68.363631,100,55.200001,0,71.599998,71.800003,68.800003
20160913024500,492.0,646.160034,71.636367,100,55.200001,0,71.400002,71.800003,68.800003
20160913030000,492.0,628.119995,69.636363,99,55.200001,0,71.5,71.800003,68.800003
20160913031500,492.0,567.439941,62.909084,66,55.200001,0,71.400002,71.800003,68.800003
20160913033000,492.0,567.439941,62.909084,61,55.200001,0,71.300003,71.800003,68.800003
20160913034500,492.0,529.719971,58.727269,59,55.200001,0,71.300003,71.800003,68.800003
20160913040000,492.0,516.599976,57.272725,61,55.200001,0,71.599998,71.800003,68.800003
20160913041500,492.0,510.040009,56.545455,59,55.200001,0,71.5,71.800003,68.800003
20160913043000,492.0,577.280029,64.000003,62,55.200001,0,71.699997,71.400002,68.400002
20160913044500,492.0,560.880005,62.181819,63,55.200001,0,71.5,71.400002,68.400002
20160913050000,492.0,551.039978,61.090907,62,55.200001,0,71.5,71.300003,68.300003
20160913051500,492.0,516.599976,57.272725,57,55.200001,0,71.300003,71.800003,68.800003
20160913053000,492.0,526.439941,58.36363,58,55.200001,0,71.800003,71.800003,68.800003
20160913054500,492.0,501.839996,55.636363,57,55.200001,0,71.699997,71.800003,68.800003
20160913060000,492.0,511.679993,56.727272,58,55.200001,0,71.400002,71.400002,68.400002
20160913061500,492.0,496.920013,55.090911,57,55.200001,0,71.5,71.800003,68.800003
20160913063000,492.0,480.519989,53.272726,56,55.200001,0,71.400002,71.800003,68.800003
20160913064500,492.0,536.280029,59.454549,59,55.200001,0,71.599998,71.800003,68.800003
20160913070000,492.0,519.880005,57.636364,60,55.200001,0,72.0,71.800003,68.800003
20160913071500,492.0,546.119995,60.545454,60,55.200001,0,71.800003,71.800003,68.800003
20160913073000,492.0,505.119995,55.999999,59,55.200001,0,71.699997,71.800003,68.800003
20160913074500,492.0,505.119995,55.999999,60,55.900002,0,71.599998,71.800003,68.800003
20160913080000,492.0,524.799988,58.181817,61,55.900002,0,71.400002,71.400002,68.400002
20160913081500,492.0,510.040009,56.545455,59,55.900002,0,71.599998,71.800003,68.800003
20160913083000,492.0,503.480011,55.818183,58,55.900002,0,71.5,71.800003,68.800003
20160913084500,492.0,496.920013,55.090911,58,55.900002,0,71.699997,71.800003,68.800003
20160913090000,492.0,496.920013,55.090911,58,55.900002,0,71.699997,71.800003,68.800003
20160913091500,492.0,605.160034,67.090913,66,55.900002,0,72.400002,71.800003,68.800003
20160913093000,492.0,662.559998,73.454545,80,55.900002,0,72.300003,71.800003,68.800003
20160913094500,492.0,626.47998,69.454543,100,55.900002,0,72.300003,72.199997,69.199997
20160913100000,492.0,636.320007,70.545455,100,55.900002,0,72.099998,71.800003,68.800003
20160913101500,492.0,647.799988,71.81818,100,55.900002,0,72.300003,71.800003,68.800003
20160913103000,492.0,626.47998,69.454543,100,55.900002,0,72.199997,71.400002,68.400002
20160913104500,492.0,626.47998,69.454543,100,55.200001,0,72.0,71.800003,68.800003
20160913110000,492.0,626.47998,69.454543,100,55.200001,0,71.900002,71.800003,68.800003
20160913111500,492.0,634.679993,70.363636,100,55.200001,0,72.199997,71.800003,68.800003
20160913113000,492.0,616.639954,68.363631,100,55.200001,0,72.099998,71.800003,68.800003
20160913114500,492.0,616.639954,68.363631,100,55.200001,0,72.0,71.800003,68.800003
20160913120000,492.0,605.160034,67.090913,100,55.200001,0,71.5,71.400002,68.400002
20160913121500,492.0,628.119995,69.636363,100,55.200001,0,71.199997,71.800003,68.800003
20160913123000,492.0,587.119995,65.090909,100,55.200001,0,71.400002,71.800003,68.800003
20160913124500,492.0,610.080017,67.636366,100,55.200001,0,71.800003,71.800003,68.800003
20160913130000,492.0,601.880005,66.727273,100,55.200001,0,72.199997,71.800003,68.800003
20160913131500,492.0,631.400024,70.000003,100,55.200001,0,71.900002,71.800003,68.800003
20160913133000,492.0,621.560059,68.909097,100,55.200001,0,71.699997,71.900002,68.900002
20160913134500,492.0,531.360046,58.909096,62,55.900002,0,71.400002,72.199997,69.199997
20160913140000,492.0,547.76001,60.727274,63,55.900002,0,71.800003,72.199997,69.199997
20160913141500,492.0,524.799988,58.181817,60,55.900002,0,71.300003,72.199997,69.199997
20160913143000,492.0,503.480011,55.818183,59,55.900002,0,71.400002,72.199997,69.199997
20160913144500,492.0,529.719971,58.727269,61,55.900002,0,71.699997,72.199997,69.199997
20160913150000,492.0,618.280029,68.545458,70,55.900002,0,71.900002,72.199997,69.199997
20160913151500,492.0,416.559998,46.181818,70,55.900002,0,71.800003,72.199997,69.199997
20160913153000,492.0,575.639954,63.818177,66,55.900002,0,71.900002,72.199997,69.199997
20160913154500,492.0,388.679993,43.090908,63,55.900002,0,71.5,72.599998,69.599998
20160913160000,492.0,524.799988,58.181817,62,55.900002,0,71.400002,72.699997,69.699997
20160913161500,492.0,547.76001,60.727274,62,55.900002,0,71.599998,72.699997,69.699997
20160913163000,492.0,495.279999,54.909091,58,55.900002,0,71.400002,72.699997,69.699997
20160913164500,492.0,380.480011,42.181819,60,55.900002,0,71.599998,72.699997,69.699997
20160913170000,492.0,516.599976,57.272725,57,55.900002,0,71.800003,72.699997,69.699997
20160913171500,492.0,536.280029,59.454549,60,55.900002,0,72.0,72.699997,69.699997
20160913173000,492.0,536.280029,59.454549,58,55.900002,0,71.900002,72.699997,69.699997
20160913174500,492.0,536.280029,59.454549,59,55.900002,0,71.699997,72.599998,69.599998
20160913180000,492.0,575.639954,63.818177,63,55.900002,0,71.800003,72.599998,69.599998
20160913181500,492.0,559.23999,61.999999,63,55.900002,0,71.900002,72.400002,69.400002
20160913183000,492.0,518.23999,57.454544,58,55.900002,0,71.900002,72.400002,69.400002
20160913184500,492.0,575.639954,63.818177,60,55.900002,0,71.900002,72.300003,69.300003
20160913190000,492.0,559.23999,61.999999,62,55.900002,0,72.0,72.300003,69.300003
20160913191500,492.0,503.480011,55.818183,55,55.900002,0,72.0,72.300003,69.300003
20160913193000,492.0,519.880005,57.636364,57,55.900002,0,71.900002,72.300003,69.300003
20160913194500,492.0,529.719971,58.727269,56,55.900002,0,71.800003,72.300003,69.300003
20160913200000,492.0,559.23999,61.999999,58,55.900002,0,71.800003,72.300003,69.300003
20160913201500,492.0,503.480011,55.818183,56,55.900002,0,71.300003,72.300003,69.300003
20160913203000,492.0,536.280029,59.454549,55,55.900002,0,71.800003,72.300003,69.300003
20160913204500,492.0,511.679993,56.727272,54,55.900002,0,71.900002,72.300003,69.300003
20160913210000,492.0,536.280029,59.454549,59,55.900002,0,72.300003,72.300003,69.300003
20160913211500,492.0,547.76001,60.727274,58,55.900002,0,72.300003,72.300003,69.300003
20160913213000,492.0,555.960022,61.636366,56,55.900002,0,72.199997,72.199997,69.199997
20160913214500,492.0,547.76001,60.727274,60,55.900002,0,72.199997,72.199997,69.199997
20160913220000,492.0,592.039978,65.636361,61,55.900002,0,72.199997,71.800003,68.800003
20160913221500,492.0,682.23999,75.636363,83,55.900002,0,71.800003,71.300003,68.300003
20160913223000,492.0,657.640015,72.909093,100,55.900002,0,71.5,70.900002,67.900002
20160913224500,492.0,647.799988,71.81818,100,55.900002,0,71.400002,71.300003,68.300003
20160913230000,492.0,656.0,72.727273,100,55.900002,0,71.199997,71.400002,68.400002
20160913231500,492.0,628.119995,69.636363,97,55.900002,0,71.5,71.800003,68.800003
20160913233000,492.0,656.0,72.727273,72,55.900002,0,71.599998,71.800003,68.800003
20160913234500,492.0,519.880005,57.636364,58,55.900002,0,71.400002,71.800003,68.800003
20160914000000,492.0,547.76001,60.727274,61,55.900002,0,71.099998,71.900002,68.900002
20160914001500,492.0,569.080017,63.090911,65,55.900002,0,71.599998,72.199997,69.199997
20160914003000,492.0,482.160004,53.454546,56,72.699997,100,71.5,75.0,72.0
20160914004500,492.0,482.160004,53.454546,56,92.800003,100,71.199997,75.300003,72.300003
20160914010000,492.0,482.160004,53.454546,56,92.800003,100,71.199997,75.300003,72.300003
20160914011500,492.0,496.920013,55.090911,56,92.800003,100,71.300003,75.300003,72.300003
20160914013000,492.0,490.359985,54.363635,56,95.900002,100,71.699997,75.300003,72.300003
20160914014500,492.0,496.920013,55.090911,56,94.400002,100,71.800003,75.300003,72.300003
20160914020000,492.0,660.919983,73.272725,100,62.099998,0,71.900002,71.400002,68.400002
20160914021500,492.0,660.919983,73.272725,100,55.599998,0,71.900002,71.400002,68.400002
20160914023000,492.0,631.400024,70.000003,100,55.599998,0,71.5,70.900002,67.900002
20160914024500,492.0,662.559998,73.454545,100,55.599998,0,71.5,69.900002,66.900002
20160914030000,492.0,662.559998,73.454545,100,55.599998,0,71.199997,70.0,67.0
20160914031500,492.0,687.159973,76.181815,100,55.599998,0,71.199997,70.400002,67.400002
20160914033000,492.0,657.640015,72.909093,100,55.599998,0,71.199997,70.400002,67.400002
20160914034500,492.0,657.640015,72.909093,100,55.599998,0,71.199997,70.400002,67.400002
20160914040000,492.0,667.47998,73.999998,100,55.599998,0,70.900002,70.400002,67.400002
20160914041500,492.0,652.719971,72.363633,100,55.599998,0,70.800003,70.400002,67.400002
20160914043000,492.0,652.719971,72.363633,100,55.599998,0,71.0,70.400002,67.400002
20160914044500,492.0,652.719971,72.363633,100,55.599998,0,70.699997,70.400002,67.400002
20160914050000,492.0,652.719971,72.363633,100,55.599998,0,70.5,70.400002,67.400002
20160914051500,492.0,662.559998,73.454545,100,55.599998,0,70.5,70.400002,67.400002
20160914053000,492.0,672.400024,74.545457,100,55.599998,0,71.099998,70.400002,67.400002
20160914054500,492.0,646.160034,71.636367,100,55.599998,0,71.0,70.400002,67.400002
20160914060000,492.0,682.23999,75.636363,100,55.599998,0,70.800003,70.400002,67.400002
20160914061500,492.0,654.360046,72.54546,100,55.599998,0,70.800003,70.400002,67.400002
20160914063000,492.0,670.76001,74.363637,100,55.599998,0,70.400002,70.400002,67.400002
20160914064500,492.0,636.320007,70.545455,100,55.599998,0,70.400002,70.400002,67.400002
20160914070000,492.0,682.23999,75.636363,100,55.599998,0,70.800003,71.099998,68.099998
20160914071500,492.0,690.440002,76.545455,94,55.599998,0,70.900002,71.300003,68.300003
20160914073000,492.0,628.119995,69.636363,70,55.599998,0,71.0,70.900002,67.900002
20160914074500,492.0,480.519989,53.272726,57,55.599998,0,70.800003,73.0,70.0
20160914080000,492.0,546.119995,60.545454,63,55.599998,0,70.5,72.699997,69.699997
20160914081500,492.0,470.679993,52.181817,58,55.599998,0,70.900002,72.800003,69.800003
20160914083000,492.0,487.079987,53.999999,58,55.599998,0,70.699997,72.699997,69.699997
20160914084500,492.0,511.679993,56.727272,58,55.599998,0,70.699997,73.099998,70.099998
20160914090000,492.0,496.920013,55.090911,61,55.599998,0,70.900002,73.099998,70.099998
20160914091500,492.0,475.600006,52.727273,60,55.599998,0,70.800003,73.099998,70.099998
20160914093000,492.0,475.600006,52.727273,60,55.599998,0,71.199997,73.099998,70.099998
20160914094500,492.0,482.160004,53.454546,60,55.599998,0,71.199997,73.099998,70.099998
20160914100000,492.0,524.799988,58.181817,61,55.599998,0,71.099998,73.099998,70.099998
20160914101500,492.0,524.799988,58.181817,62,90.900002,100,71.800003,75.400002,72.400002
20160914103000,492.0,518.23999,57.454544,61,83.800003,100,72.199997,75.400002,72.400002
20160914104500,492.0,518.23999,57.454544,62,76.400002,100,72.699997,75.599998,72.599998
20160914110000,492.0,518.23999,57.454544,61,56.400002,0,72.599998,75.5,72.5
20160914111500,492.0,518.23999,57.454544,59,56.400002,100,72.599998,75.699997,72.699997
20160914113000,492.0,518.23999,57.454544,61,56.400002,100,72.300003,75.699997,72.699997
20160914114500,492.0,473.959991,52.545454,60,56.400002,0,72.400002,75.300003,72.300003
20160914120000,492.0,524.799988,58.181817,61,56.400002,100,72.199997,75.699997,72.699997
20160914121500,492.0,510.040009,56.545455,59,56.400002,100,72.199997,75.699997,72.699997
20160914123000,492.0,516.599976,57.272725,62,57.099998,100,72.400002,75.199997,72.199997
20160914124500,492.0,546.119995,60.545454,61,56.0,100,72.300003,75.400002,72.400002
20160914130000,492.0,495.279999,54.909091,59,56.0,0,72.599998,75.400002,72.400002
20160914131500,492.0,539.560059,59.818188,62,56.0,0,72.5,75.5,72.5
20160914133000,492.0,524.799988,58.181817,61,56.0,100,72.199997,75.699997,72.699997
20160914134500,492.0,554.320007,61.454546,63,66.199997,100,71.699997,75.699997,72.699997
20160914140000,492.0,518.23999,57.454544,60,74.0,100,72.400002,79.900002,76.900002
20160914141500,492.0,510.040009,56.545455,62,81.599998,100,73.300003,79.900002,76.900002
20160914143000,492.0,536.280029,59.454549,63,78.699997,100,73.699997,79.900002,76.900002
20160914144500,492.0,395.23999,43.818181,61,90.900002,100,73.5,79.900002,76.900002
20160914150000,492.0,505.119995,55.999999,61,81.099998,100,74.300003,79.900002,76.900002
20160914151500,492.0,518.23999,57.454544,61,76.400002,100,74.199997,79.900002,76.900002
20160914153000,492.0,480.519989,53.272726,55,90.0,100,74.599998,79.900002,76.900002
20160914154500,492.0,495.279999,54.909091,56,81.599998,100,74.599998,79.900002,76.900002
20160914160000,492.0,495.279999,54.909091,56,77.300003,100,74.5,79.900002,76.900002
20160914161500,492.0,495.279999,54.909091,55,82.599998,100,75.0,79.900002,76.900002
20160914163000,492.0,487.079987,53.999999,55,78.699997,100,74.800003,79.900002,76.900002
20160914164500,492.0,511.679993,56.727272,55,76.099998,100,74.800003,79.900002,76.900002
20160914170000,492.0,495.279999,54.909091,55,85.0,100,75.5,79.900002,76.900002
20160914171500,492.0,482.160004,53.454546,55,80.800003,100,75.400002,79.900002,76.900002
20160914173000,492.0,516.599976,57.272725,56,83.199997,100,75.599998,79.900002,76.900002
20160914174500,492.0,467.399994,51.818181,55,79.699997,100,75.5,79.900002,76.900002
20160914180000,492.0,147.600006,16.363637,100,99.0,100,75.699997,79.900002,76.900002
20160914181500,492.0,518.23999,57.454544,57,83.699997,100,75.900002,79.900002,76.900002
20160914183000,492.0,496.920013,55.090911,55,87.5,100,76.199997,79.900002,76.900002
20160914184500,492.0,496.920013,55.090911,56,92.400002,100,76.199997,79.900002,76.900002
20160914190000,492.0,464.119995,51.454545,55,90.5,100,76.199997,79.900002,76.900002
20160914191500,492.0,470.679993,52.181817,55,97.800003,100,76.400002,79.900002,76.900002
20160914193000,492.0,495.279999,54.909091,55,88.099998,100,76.599998,79.900002,76.900002
20160914194500,492.0,488.720001,54.181818,56,83.800003,100,76.699997,79.900002,76.900002
20160914200000,492.0,488.720001,54.181818,55,84.900002,100,76.599998,79.900002,76.900002
20160914201500,492.0,488.720001,54.181818,57,83.800003,100,76.900002,79.900002,76.900002
20160914203000,492.0,510.040009,56.545455,57,58.0,100,76.300003,79.900002,76.900002
20160914204500,492.0,475.600006,52.727273,57,71.900002,100,76.0,79.900002,76.900002
20160914210000,492.0,633.039978,70.181816,100,56.400002,0,75.199997,68.5,65.5
20160914211500,492.0,633.039978,70.181816,100,56.400002,0,74.800003,68.5,65.5
20160914213000,492.0,633.039978,70.181816,100,55.599998,0,74.599998,68.599998,65.599998
20160914214500,492.0,652.719971,72.363633,100,55.599998,0,74.599998,68.5,65.5
20160914220000,492.0,613.360046,68.000005,100,55.599998,0,74.5,68.5,65.5
20160914221500,492.0,641.23999,71.090908,100,55.599998,0,74.0,68.5,65.5
20160914223000,492.0,633.039978,70.181816,100,55.599998,0,73.300003,68.5,65.5
20160914224500,492.0,616.639954,68.363631,100,55.599998,0,73.300003,68.5,65.5
20160914230000,492.0,626.47998,69.454543,100,55.599998,0,73.699997,68.5,65.5
20160914231500,492.0,647.799988,71.81818,100,55.599998,0,72.800003,68.5,65.5
20160914233000,492.0,606.799988,67.272726,100,55.599998,0,73.199997,68.5,65.5
20160914234500,492.0,626.47998,69.454543,100,55.599998,0,73.199997,68.5,65.5
20160915000000,492.0,606.799988,67.272726,100,55.599998,0,73.5,68.5,65.5
20160915001500,492.0,613.360046,68.000005,100,55.599998,0,72.800003,68.5,65.5
20160915003000,492.0,634.679993,70.363636,100,55.599998,0,72.800003,68.5,65.5
20160915004500,492.0,610.080017,67.636366,100,55.599998,0,72.800003,68.5,65.5
20160915010000,492.0,610.080017,67.636366,100,55.599998,0,72.699997,68.5,65.5
20160915011500,492.0,634.679993,70.363636,100,55.599998,0,72.900002,68.5,65.5
20160915013000,492.0,634.679993,70.363636,100,55.599998,0,72.800003,68.5,65.5
20160915014500,492.0,624.839966,69.272723,100,55.599998,0,72.800003,68.5,65.5
20160915020000,492.0,624.839966,69.272723,100,55.599998,0,72.599998,68.5,65.5
20160915021500,492.0,613.360046,68.000005,100,55.599998,0,72.5,68.5,65.5
20160915023000,492.0,633.039978,70.181816,100,55.599998,0,72.599998,68.5,65.5
20160915024500,492.0,592.039978,65.636361,100,55.599998,0,72.5,68.5,65.5
20160915030000,492.0,601.880005,66.727273,100,55.599998,0,72.400002,68.5,65.5
20160915031500,492.0,631.400024,70.000003,100,55.0,0,72.199997,68.5,65.5
20160915033000,492.0,649.439941,71.999994,100,55.0,0,72.400002,68.5,65.5
20160915034500,492.0,641.23999,71.090908,100,55.0,0,71.699997,68.5,65.5
20160915040000,492.0,641.23999,71.090908,100,55.0,0,71.699997,68.5,65.5
20160915041500,492.0,641.23999,71.090908,100,55.0,0,71.900002,68.5,65.5
20160915043000,492.0,678.960022,75.27273,100,55.0,0,71.800003,68.5,65.5
20160915044500,492.0,660.919983,73.272725,100,55.0,0,71.599998,68.5,65.5
20160915050000,492.0,624.839966,69.272723,100,55.0,0,72.300003,68.5,65.5
20160915051500,492.0,654.360046,72.54546,100,55.0,0,72.099998,68.5,65.5
20160915053000,492.0,646.160034,71.636367,100,55.0,0,72.199997,68.5,65.5
20160915054500,492.0,664.200012,73.636365,100,55.0,0,72.400002,68.5,65.5
20160915060000,492.0,639.599976,70.909088,100,55.0,0,72.199997,68.5,65.5
20160915061500,492.0,649.439941,71.999994,100,55.0,0,72.099998,68.5,65.5
20160915063000,492.0,621.560059,68.909097,100,55.0,0,71.800003,68.5,65.5
20160915064500,492.0,610.080017,67.636366,100,55.0,0,72.199997,68.5,65.5
20160915070000,492.0,631.400024,70.000003,100,55.0,0,72.199997,68.5,65.5
20160915071500,492.0,647.799988,71.81818,100,55.0,0,72.199997,68.5,65.5
20160915073000,492.0,631.400024,70.000003,100,55.0,0,72.0,68.5,65.5
20160915074500,492.0,631.400024,70.000003,100,55.0,0,72.099998,68.5,65.5
20160915080000,492.0,613.360046,68.000005,100,55.599998,0,71.800003,68.5,65.5
20160915081500,492.0,634.679993,70.363636,100,55.599998,0,71.900002,68.5,65.5
20160915083000,492.0,672.400024,74.545457,100,55.599998,0,71.900002,68.5,65.5
20160915084500,492.0,682.23999,75.636363,100,55.599998,0,72.099998,68.5,65.5
20160915090000,492.0,682.23999,75.636363,100,55.599998,0,71.900002,68.5,65.5
20160915091500,492.0,682.23999,75.636363,100,55.599998,0,71.900002,68.5,65.5
20160915093000,492.0,634.679993,70.363636,100,55.599998,0,72.099998,68.5,65.5
20160915094500,492.0,488.720001,54.181818,58,96.599998,100,72.400002,78.0,75.0
20160915100000,492.0,372.279999,41.272727,58,83.800003,100,73.400002,78.0,75.0
20160915101500,492.0,539.560059,59.818188,57,81.599998,100,73.900002,78.0,75.0
20160915103000,492.0,519.880005,57.636364,61,84.900002,100,74.5,78.0,75.0
20160915104500,492.0,526.439941,58.36363,57,83.199997,100,74.900002,78.0,75.0
20160915110000,492.0,510.040009,56.545455,58,92.099998,100,74.599998,78.0,75.0
20160915111500,492.0,544.47998,60.363634,59,83.900002,100,75.199997,78.0,75.0
20160915113000,492.0,536.280029,59.454549,59,56.799999,100,74.699997,78.0,75.0
20160915114500,492.0,505.119995,55.999999,57,56.799999,100,74.300003,78.0,75.0
20160915120000,492.0,531.360046,58.909096,57,76.400002,100,74.099998,78.0,75.0
20160915121500,492.0,516.599976,57.272725,57,77.300003,100,74.699997,78.0,75.0
20160915123000,492.0,516.599976,57.272725,57,77.300003,100,74.599998,78.0,75.0
20160915124500,492.0,536.280029,59.454549,60,81.0,100,74.800003,78.0,75.0
20160915130000,492.0,505.119995,55.999999,56,81.0,100,75.099998,78.0,75.0
20160915131500,492.0,518.23999,57.454544,58,58.0,100,74.599998,78.0,75.0
20160915133000,492.0,510.040009,56.545455,57,58.0,100,74.300003,78.0,75.0
20160915134500,492.0,555.960022,61.636366,60,68.099998,100,74.599998,78.0,75.0
20160915140000,492.0,529.719971,58.727269,60,85.099998,100,74.199997,78.0,75.0
20160915141500,492.0,529.719971,58.727269,60,79.800003,100,74.599998,78.0,75.0
20160915143000,492.0,511.679993,56.727272,57,88.5,100,75.099998,78.0,75.0
20160915144500,492.0,442.799988,49.090908,60,57.200001,100,74.800003,78.0,75.0
20160915150000,492.0,519.880005,57.636364,60,57.200001,100,74.099998,78.0,75.0
20160915151500,492.0,519.880005,57.636364,55,70.099998,100,74.300003,78.0,75.0
20160915153000,492.0,526.439941,58.36363,56,75.0,100,74.5,78.0,75.0
20160915154500,492.0,505.119995,55.999999,55,75.0,100,74.900002,78.0,75.0
20160915160000,492.0,524.799988,58.181817,59,70.400002,100,75.0,78.0,75.0
20160915161500,492.0,524.799988,58.181817,56,65.599998,0,75.099998,78.0,75.0
20160915163000,492.0,505.119995,55.999999,57,56.700001,100,74.800003,78.0,75.0
20160915164500,492.0,431.320007,47.818183,60,56.700001,100,74.5,77.800003,74.800003
20160915170000,492.0,536.280029,59.454549,58,56.700001,100,74.199997,78.0,75.0
20160915171500,492.0,473.959991,52.545454,59,70.099998,100,74.400002,78.0,75.0
20160915173000,492.0,516.599976,57.272725,56,88.599998,100,74.5,78.0,75.0
20160915174500,492.0,526.439941,58.36363,57,79.199997,100,74.599998,78.0,75.0
20160915180000,492.0,526.439941,58.36363,58,91.099998,100,74.900002,78.0,75.0
20160915181500,492.0,501.839996,55.636363,54,73.800003,0,75.300003,78.0,75.0
20160915183000,492.0,524.799988,58.181817,57,56.799999,100,74.800003,78.0,75.0
20160915184500,492.0,524.799988,58.181817,54,59.099998,100,74.300003,78.0,75.0
20160915190000,492.0,524.799988,58.181817,56,62.799999,100,74.599998,78.0,75.0
20160915191500,492.0,516.599976,57.272725,57,75.0,100,74.599998,78.0,75.0
20160915193000,492.0,526.439941,58.36363,58,78.699997,100,74.400002,78.0,75.0
20160915194500,492.0,537.919983,59.636362,56,84.0,100,74.800003,78.099998,75.099998
20160915200000,492.0,524.799988,58.181817,58,77.800003,100,75.0,78.099998,75.099998
20160915201500,492.0,516.599976,57.272725,59,57.200001,0,75.0,78.099998,75.099998
20160915203000,492.0,646.160034,71.636367,100,56.0,0,74.800003,68.0,63.700001
20160915204500,492.0,454.279999,50.363636,100,56.0,0,74.5,68.0,64.800003
20160915210000,492.0,631.400024,70.000003,100,56.0,0,74.199997,68.0,63.700001
20160915211500,492.0,752.76001,83.454547,100,56.0,0,73.699997,68.0,64.0
20160915213000,492.0,501.839996,55.636363,60,56.0,0,73.900002,74.300003,71.300003
20160915214500,492.0,529.719971,58.727269,62,56.0,0,73.900002,74.300003,71.300003
20160915220000,492.0,539.560059,59.818188,59,56.0,0,73.699997,74.300003,71.300003
20160915221500,492.0,488.720001,54.181818,60,56.0,0,73.599998,74.199997,71.199997
20160915223000,492.0,559.23999,61.999999,63,56.0,0,73.5,74.300003,71.300003
20160915224500,492.0,606.799988,67.272726,100,56.0,0,73.5,72.300003,69.300003
20160915230000,492.0,595.320007,66.000001,71,56.0,0,73.5,74.300003,71.300003
20160915231500,492.0,587.119995,65.090909,67,56.0,0,73.699997,74.199997,71.199997
20160915233000,492.0,537.919983,59.636362,61,56.0,0,73.199997,74.199997,71.199997
20160915234500,492.0,526.439941,58.36363,61,56.0,0,73.5,74.199997,71.199997
20160916000000,492.0,519.880005,57.636364,61,56.0,0,73.099998,74.099998,71.099998
20160916001500,492.0,565.799988,62.727271,63,56.0,0,72.699997,74.099998,71.099998
20160916003000,492.0,526.439941,58.36363,58,56.0,0,72.900002,74.0,71.0
20160916004500,492.0,501.839996,55.636363,57,56.0,0,72.900002,74.0,71.0
20160916010000,492.0,544.47998,60.363634,59,56.0,0,72.599998,74.0,71.0
20160916011500,492.0,511.679993,56.727272,59,56.0,0,72.900002,74.0,71.0
20160916013000,492.0,526.439941,58.36363,58,56.0,0,72.699997,74.0,71.0
20160916014500,492.0,526.439941,58.36363,57,56.0,0,72.599998,74.0,71.0
20160916020000,492.0,518.23999,57.454544,56,56.0,0,72.599998,74.0,71.0
20160916021500,492.0,369.0,40.909091,59,56.0,0,72.5,74.0,71.0
20160916023000,492.0,536.280029,59.454549,56,56.0,0,72.400002,74.0,71.0
20160916024500,492.0,516.599976,57.272725,56,56.0,0,72.400002,74.0,71.0
20160916030000,492.0,531.360046,58.909096,58,56.0,0,72.599998,74.0,71.0
20160916031500,492.0,496.920013,55.090911,55,56.0,0,72.5,74.0,71.0
20160916033000,492.0,544.47998,60.363634,57,56.0,0,72.599998,74.0,71.0
20160916034500,492.0,505.119995,55.999999,60,56.0,0,72.800003,74.0,71.0
20160916040000,492.0,344.399994,38.181818,57,56.0,0,72.800003,73.900002,70.900002
20160916041500,492.0,529.719971,58.727269,55,56.0,0,72.699997,73.900002,70.900002
20160916043000,492.0,555.960022,61.636366,59,56.0,0,72.800003,73.900002,70.900002
20160916044500,492.0,636.320007,70.545455,70,56.0,0,72.800003,73.5,70.5
20160916050000,492.0,516.599976,57.272725,57,56.0,0,72.599998,73.5,70.5
20160916051500,492.0,516.599976,57.272725,55,56.0,0,72.599998,73.599998,70.599998
20160916053000,492.0,551.039978,61.090907,59,56.0,0,72.699997,73.599998,70.599998
20160916054500,492.0,544.47998,60.363634,58,56.0,0,72.5,73.599998,70.599998
20160916060000,492.0,510.040009,56.545455,55,56.0,0,72.400002,73.599998,70.599998
20160916061500,492.0,546.119995,60.545454,57,56.0,0,72.400002,73.599998,70.599998
20160916063000,492.0,524.799988,58.181817,56,56.0,0,72.300003,73.599998,70.599998
20160916064500,492.0,641.23999,71.090908,65,56.0,0,72.900002,73.599998,70.599998
20160916070000,492.0,414.920013,46.000001,58,56.0,0,72.699997,73.599998,70.599998
20160916071500,492.0,519.880005,57.636364,56,56.0,0,72.400002,73.599998,70.599998
20160916073000,492.0,559.23999,61.999999,59,56.0,0,72.699997,73.599998,70.599998
20160916074500,492.0,577.280029,64.000003,59,56.0,0,72.5,73.099998,70.099998
20160916080000,492.0,577.280029,64.000003,59,56.0,0,72.900002,72.800003,69.800003
20160916081500,492.0,526.439941,58.36363,56,56.0,0,72.400002,73.900002,70.900002
20160916083000,492.0,444.440002,49.272728,58,56.0,0,72.800003,73.800003,70.800003
20160916084500,492.0,531.360046,58.909096,61,56.0,0,72.699997,73.900002,70.900002
20160916090000,492.0,531.360046,58.909096,57,56.0,0,72.5,73.900002,70.900002
20160916091500,492.0,551.039978,61.090907,57,56.0,0,72.400002,73.900002,70.900002
20160916093000,492.0,628.119995,69.636363,76,56.0,0,72.800003,73.599998,70.599998
20160916094500,492.0,555.960022,61.636366,64,56.0,0,72.900002,73.5,70.5
20160916100000,492.0,531.360046,58.909096,57,56.0,0,73.0,73.900002,70.900002
20160916101500,492.0,531.360046,58.909096,57,56.0,0,72.900002,73.900002,70.900002
20160916103000,492.0,482.160004,53.454546,59,56.0,0,72.599998,73.900002,70.900002
20160916104500,492.0,519.880005,57.636364,56,56.0,0,72.699997,73.900002,70.900002
20160916110000,492.0,519.880005,57.636364,59,56.0,0,72.400002,73.900002,70.900002
20160916111500,492.0,546.119995,60.545454,56,56.0,0,72.300003,73.900002,70.900002
20160916113000,492.0,444.440002,49.272728,56,56.0,0,72.300003,73.599998,70.599998
20160916114500,492.0,369.0,40.909091,54,56.0,0,72.300003,73.5,70.5
20160916120000,492.0,490.359985,54.363635,54,56.0,0,72.099998,73.5,70.5
20160916121500,492.0,480.519989,53.272726,57,56.0,0,72.300003,73.5,70.5
20160916123000,492.0,488.720001,54.181818,58,56.0,0,72.300003,73.5,70.5
20160916124500,492.0,496.920013,55.090911,59,56.0,0,72.300003,73.699997,70.699997
20160916130000,492.0,488.720001,54.181818,58,55.200001,0,72.099998,73.599998,70.599998
20160916131500,492.0,511.679993,56.727272,59,55.200001,0,71.900002,73.599998,70.599998
20160916133000,492.0,487.079987,53.999999,58,55.200001,0,72.099998,73.900002,70.900002
20160916134500,492.0,518.23999,57.454544,58,55.200001,0,72.0,73.599998,70.599998
20160916140000,492.0,501.839996,55.636363,57,55.200001,0,72.099998,73.599998,70.599998
20160916141500,492.0,480.519989,53.272726,57,55.200001,0,72.099998,73.599998,70.599998
20160916143000,492.0,501.839996,55.636363,57,55.200001,0,72.0,73.599998,70.599998
20160916144500,492.0,490.359985,54.363635,57,55.200001,0,72.199997,73.5,70.5
20160916150000,492.0,495.279999,54.909091,57,55.900002,0,72.099998,73.5,70.5
20160916151500,492.0,495.279999,54.909091,58,55.900002,0,72.099998,73.5,70.5
20160916153000,492.0,505.119995,55.999999,56,55.900002,0,72.099998,73.800003,70.800003
20160916154500,492.0,505.119995,55.999999,58,55.900002,0,72.099998,73.800003,70.800003
20160916160000,492.0,505.119995,55.999999,58,55.900002,0,72.099998,73.699997,70.699997
20160916161500,492.0,505.119995,55.999999,58,55.900002,0,72.099998,73.599998,70.599998
20160916163000,492.0,496.920013,55.090911,58,55.900002,0,72.099998,73.5,70.5
20160916164500,492.0,496.920013,55.090911,57,55.900002,0,72.0,73.5,70.5
20160916170000,492.0,516.599976,57.272725,61,55.200001,0,71.900002,73.5,70.5
20160916171500,492.0,487.079987,53.999999,57,55.200001,0,71.900002,73.5,70.5
20160916173000,492.0,496.920013,55.090911,56,56.0,0,71.900002,73.5,70.5
20160916174500,492.0,510.040009,56.545455,55,56.0,0,72.0,73.5,70.5
20160916180000,492.0,546.119995,60.545454,56,56.0,0,72.099998,73.5,70.5
20160916181500,492.0,519.880005,57.636364,57,56.0,0,72.099998,73.5,70.5
20160916183000,492.0,490.359985,54.363635,60,56.0,0,72.099998,73.5,70.5
20160916184500,492.0,529.719971,58.727269,59,56.0,0,72.0,73.5,70.5
20160916190000,492.0,529.719971,58.727269,58,56.0,0,71.800003,73.5,70.5
20160916191500,492.0,511.679993,56.727272,57,56.0,0,71.900002,73.5,70.5
20160916193000,492.0,536.280029,59.454549,58,56.0,0,71.900002,73.5,70.5
20160916194500,492.0,546.119995,60.545454,56,56.0,0,71.699997,73.199997,70.199997
20160916200000,492.0,546.119995,60.545454,57,56.0,0,71.800003,73.5,70.5
20160916201500,492.0,646.160034,71.636367,100,56.0,0,71.900002,72.199997,69.199997
20160916203000,492.0,595.320007,66.000001,100,56.0,0,72.099998,72.0,69.0
20160916204500,492.0,505.119995,55.999999,100,56.0,0,71.699997,72.199997,69.199997
20160916210000,492.0,613.360046,68.000005,100,56.0,0,71.900002,72.199997,69.199997
20160916211500,492.0,626.47998,69.454543,82,56.0,0,71.699997,72.199997,69.199997
20160916213000,492.0,605.160034,67.090913,64,55.200001,0,71.800003,72.199997,69.199997
20160916214500,492.0,605.160034,67.090913,64,55.200001,0,71.900002,72.199997,69.199997
20160916220000,492.0,487.079987,53.999999,56,55.900002,0,71.900002,73.900002,70.900002
20160916221500,492.0,487.079987,53.999999,56,55.900002,0,72.0,73.900002,70.900002
20160916223000,492.0,495.279999,54.909091,56,55.900002,0,71.800003,73.900002,70.900002
20160916224500,492.0,480.519989,53.272726,56,55.200001,0,71.699997,73.900002,70.900002
20160916230000,492.0,487.079987,53.999999,56,55.200001,0,71.699997,73.900002,70.900002
20160916231500,492.0,473.959991,52.545454,56,55.200001,0,71.900002,73.900002,70.900002
20160916233000,492.0,505.119995,55.999999,56,55.200001,0,71.800003,73.900002,70.900002
20160916234500,492.0,496.920013,55.090911,56,55.200001,0,71.699997,73.900002,70.900002
20160917000000,492.0,475.600006,52.727273,56,55.200001,0,71.5,73.900002,70.900002
20160917001500,492.0,475.600006,52.727273,57,55.200001,0,71.400002,73.900002,70.900002
20160917003000,492.0,460.839996,51.090909,56,55.200001,0,71.300003,73.900002,70.900002
20160917004500,492.0,496.920013,55.090911,57,55.200001,0,71.599998,73.900002,70.900002
20160917010000,492.0,516.599976,57.272725,57,55.200001,0,71.400002,73.900002,70.900002
20160917011500,492.0,475.600006,52.727273,57,55.200001,0,71.400002,73.900002,70.900002
20160917013000,492.0,503.480011,55.818183,57,55.200001,0,71.599998,73.900002,70.900002
20160917014500,492.0,510.040009,56.545455,57,55.200001,0,71.300003,73.900002,70.900002
20160917020000,492.0,503.480011,55.818183,57,55.200001,0,71.400002,73.900002,70.900002
20160917021500,492.0,488.720001,54.181818,57,55.200001,0,71.300003,73.900002,70.900002
20160917023000,492.0,510.040009,56.545455,58,55.200001,0,71.400002,73.900002,70.900002
20160917024500,492.0,482.160004,53.454546,58,55.200001,0,71.199997,73.900002,70.900002
20160917030000,492.0,482.160004,53.454546,58,55.200001,0,71.199997,73.900002,70.900002
20160917031500,492.0,482.160004,53.454546,58,55.200001,0,71.199997,73.900002,70.900002
20160917033000,492.0,501.839996,55.636363,59,55.200001,0,71.300003,73.900002,70.900002
20160917034500,492.0,487.079987,53.999999,58,55.200001,0,71.0,73.900002,70.900002
20160917040000,492.0,510.040009,56.545455,58,55.200001,0,71.199997,73.900002,70.900002
20160917041500,492.0,457.559998,50.727272,58,55.200001,0,71.099998,73.900002,70.900002
20160917043000,492.0,488.720001,54.181818,58,55.900002,0,71.099998,73.900002,70.900002
20160917044500,492.0,505.119995,55.999999,58,55.900002,0,71.099998,73.900002,70.900002
20160917050000,492.0,496.920013,55.090911,59,55.900002,0,70.900002,73.900002,70.900002
20160917051500,492.0,496.920013,55.090911,59,55.900002,0,71.0,73.900002,70.900002
20160917053000,492.0,510.040009,56.545455,58,55.900002,0,71.0,73.900002,70.900002
20160917054500,492.0,482.160004,53.454546,58,55.900002,0,70.900002,73.900002,70.900002
20160917060000,492.0,496.920013,55.090911,58,55.900002,0,70.800003,73.900002,70.900002
20160917061500,492.0,510.040009,56.545455,58,55.900002,0,71.0,73.900002,70.900002
20160917063000,492.0,526.439941,58.36363,58,55.900002,0,70.800003,73.900002,70.900002
20160917064500,492.0,475.600006,52.727273,57,55.900002,0,70.900002,73.900002,70.900002
20160917070000,492.0,475.600006,52.727273,57,55.900002,0,71.099998,73.900002,70.900002
20160917071500,492.0,490.359985,54.363635,58,55.900002,0,71.300003,73.900002,70.900002
20160917073000,492.0,467.399994,51.818181,57,55.900002,0,71.199997,73.900002,70.900002
20160917074500,492.0,473.959991,52.545454,57,55.900002,0,71.199997,73.900002,70.900002
20160917080000,492.0,488.720001,54.181818,58,55.900002,0,71.199997,73.900002,70.900002
20160917081500,492.0,488.720001,54.181818,57,55.900002,0,71.400002,73.900002,70.900002
