PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160917083000,492.0,503.480011,55.818183,58,55.900002,0,71.699997,73.900002,70.900002
20160917084500,492.0,495.279999,54.909091,58,55.900002,0,71.800003,73.900002,70.900002
20160917090000,492.0,482.160004,53.454546,58,55.900002,0,71.699997,73.900002,70.900002
20160917091500,492.0,487.079987,53.999999,58,55.900002,0,71.699997,73.900002,70.900002
20160917093000,492.0,480.519989,53.272726,59,55.900002,0,71.599998,73.900002,70.900002
20160917094500,492.0,503.480011,55.818183,59,55.900002,0,71.5,73.900002,70.900002
20160917100000,492.0,495.279999,54.909091,60,55.900002,0,71.599998,73.900002,70.900002
20160917101500,492.0,495.279999,54.909091,60,55.900002,0,71.400002,73.900002,70.900002
20160917103000,492.0,460.839996,51.090909,60,55.900002,0,71.199997,73.900002,70.900002
20160917104500,492.0,480.519989,53.272726,61,55.900002,0,71.300003,73.900002,70.900002
20160917110000,492.0,518.23999,57.454544,61,55.900002,0,71.199997,73.900002,70.900002
20160917111500,492.0,482.160004,53.454546,60,55.900002,0,71.199997,73.900002,70.900002
20160917113000,492.0,510.040009,56.545455,61,55.900002,0,71.199997,73.900002,70.900002
20160917114500,492.0,510.040009,56.545455,60,55.900002,0,71.099998,73.900002,70.900002
20160917120000,492.0,518.23999,57.454544,60,55.900002,0,71.099998,73.900002,70.900002
20160917121500,492.0,487.079987,53.999999,60,55.900002,0,71.0,73.900002,70.900002
20160917123000,492.0,487.079987,53.999999,61,55.900002,0,71.099998,73.900002,70.900002
20160917124500,492.0,505.119995,55.999999,62,55.900002,0,71.199997,73.900002,70.900002
20160917130000,492.0,488.720001,54.181818,62,55.900002,0,71.099998,73.900002,70.900002
20160917131500,492.0,503.480011,55.818183,61,55.200001,0,70.900002,73.900002,70.900002
20160917133000,492.0,519.880005,57.636364,61,55.200001,0,70.800003,73.900002,70.900002
20160917134500,492.0,475.600006,52.727273,60,55.200001,0,70.800003,73.900002,70.900002
20160917140000,492.0,505.119995,55.999999,60,55.200001,0,70.800003,73.900002,70.900002
20160917141500,492.0,487.079987,53.999999,60,55.200001,0,71.0,73.900002,70.900002
20160917143000,492.0,501.839996,55.636363,60,55.200001,0,70.699997,73.900002,70.900002
20160917144500,492.0,501.839996,55.636363,60,55.200001,100,70.400002,73.900002,70.900002
20160917150000,492.0,501.839996,55.636363,60,55.799999,100,70.5,73.900002,70.900002
20160917151500,492.0,488.720001,54.181818,60,55.799999,100,70.599998,73.900002,70.900002
20160917153000,492.0,464.119995,51.454545,60,56.5,100,70.900002,73.900002,70.900002
20160917154500,492.0,475.600006,52.727273,60,56.5,100,70.599998,73.900002,70.900002
20160917160000,492.0,510.040009,56.545455,60,57.099998,100,70.599998,73.900002,70.900002
20160917161500,492.0,470.679993,52.181817,61,57.099998,100,70.800003,73.900002,70.900002
20160917163000,492.0,511.679993,56.727272,61,60.599998,100,70.5,73.900002,70.900002
20160917164500,492.0,488.720001,54.181818,61,66.300003,100,70.699997,73.900002,70.900002
20160917170000,492.0,488.720001,54.181818,60,70.300003,100,70.900002,73.900002,70.900002
20160917171500,492.0,495.279999,54.909091,61,57.200001,0,70.900002,73.900002,70.900002
20160917173000,492.0,505.119995,55.999999,61,56.0,0,70.800003,73.900002,70.900002
20160917174500,492.0,482.160004,53.454546,61,56.0,0,70.699997,73.900002,70.900002
20160917180000,492.0,482.160004,53.454546,61,56.0,100,70.699997,73.900002,70.900002
20160917181500,492.0,490.359985,54.363635,61,56.0,100,70.900002,73.900002,70.900002
20160917183000,492.0,470.679993,52.181817,60,56.0,100,70.5,73.900002,70.900002
20160917184500,492.0,501.839996,55.636363,60,56.0,100,70.5,73.900002,70.900002
20160917190000,492.0,487.079987,53.999999,60,56.700001,100,70.800003,73.900002,70.900002
20160917191500,492.0,496.920013,55.090911,61,56.700001,100,70.699997,73.900002,70.900002
20160917193000,492.0,487.079987,53.999999,60,56.700001,100,70.699997,73.900002,70.900002
20160917194500,492.0,487.079987,53.999999,60,56.700001,100,70.699997,73.900002,70.900002
20160917200000,492.0,501.839996,55.636363,61,66.699997,100,70.699997,73.900002,70.900002
20160917201500,492.0,480.519989,53.272726,61,66.699997,100,70.800003,73.900002,70.900002
20160917203000,492.0,495.279999,54.909091,60,68.199997,100,70.699997,73.900002,70.900002
20160917204500,492.0,511.679993,56.727272,61,66.0,100,70.699997,73.900002,70.900002
20160917210000,492.0,490.359985,54.363635,62,66.0,100,70.800003,73.900002,70.900002
20160917211500,492.0,501.839996,55.636363,61,64.099998,0,71.099998,73.900002,70.900002
20160917213000,492.0,473.959991,52.545454,60,56.700001,0,70.699997,73.900002,70.900002
20160917214500,492.0,490.359985,54.363635,60,56.700001,0,70.800003,73.900002,70.900002
20160917220000,492.0,490.359985,54.363635,60,56.700001,0,70.800003,73.900002,70.900002
20160917221500,492.0,495.279999,54.909091,60,56.700001,100,70.599998,73.900002,70.900002
20160917223000,492.0,495.279999,54.909091,60,56.700001,100,70.5,73.900002,70.900002
20160917224500,492.0,544.47998,60.363634,62,75.800003,100,70.699997,75.300003,72.300003
20160917230000,492.0,544.47998,60.363634,62,86.400002,100,70.300003,75.0,72.0
20160917231500,492.0,519.880005,57.636364,59,95.800003,100,70.300003,75.0,72.0
20160917233000,492.0,531.360046,58.909096,59,84.199997,100,70.400002,75.0,72.0
20160917234500,492.0,406.720001,45.090909,61,90.5,100,70.599998,75.0,72.0
20160918000000,492.0,377.200012,41.818183,58,88.0,100,70.800003,75.0,72.0
20160918001500,492.0,510.040009,56.545455,57,85.599998,100,70.699997,75.0,72.0
20160918003000,492.0,526.439941,58.36363,57,96.699997,100,70.699997,75.0,72.0
20160918004500,492.0,503.480011,55.818183,56,83.800003,100,71.0,75.0,72.0
20160918010000,492.0,488.720001,54.181818,56,86.199997,100,70.900002,75.0,72.0
20160918011500,492.0,460.839996,51.090909,56,98.400002,100,71.0,75.0,72.0
20160918013000,492.0,480.519989,53.272726,56,84.199997,100,71.0,75.0,72.0
20160918014500,492.0,490.359985,54.363635,56,86.900002,100,71.0,75.0,72.0
20160918020000,492.0,524.799988,58.181817,56,97.400002,100,71.199997,75.0,72.0
20160918021500,492.0,682.23999,75.636363,100,63.200001,0,71.199997,73.0,70.0
20160918023000,492.0,490.359985,54.363635,58,56.299999,0,71.300003,73.099998,70.099998
20160918024500,492.0,510.040009,56.545455,57,56.299999,0,71.199997,73.099998,70.099998
20160918030000,492.0,487.079987,53.999999,58,56.299999,0,71.099998,73.099998,70.099998
20160918031500,492.0,470.679993,52.181817,57,56.299999,0,71.0,73.099998,70.099998
20160918033000,492.0,488.720001,54.181818,57,56.299999,0,70.900002,72.800003,69.800003
20160918034500,492.0,470.679993,52.181817,57,55.599998,0,70.699997,73.099998,70.099998
20160918040000,492.0,505.119995,55.999999,57,55.599998,0,70.5,73.099998,70.099998
20160918041500,492.0,475.600006,52.727273,57,55.599998,0,70.5,73.099998,70.099998
20160918043000,492.0,475.600006,52.727273,60,55.599998,0,70.599998,73.099998,70.099998
20160918044500,492.0,487.079987,53.999999,60,55.599998,0,70.599998,73.099998,70.099998
20160918050000,492.0,505.119995,55.999999,60,55.599998,0,70.400002,73.099998,70.099998
20160918051500,492.0,526.439941,58.36363,63,55.599998,0,70.5,73.099998,70.099998
20160918053000,492.0,519.880005,57.636364,62,55.599998,0,70.5,72.900002,69.900002
20160918054500,492.0,488.720001,54.181818,58,55.599998,0,70.400002,73.099998,70.099998
20160918060000,492.0,473.959991,52.545454,58,55.599998,0,70.400002,72.800003,69.800003
20160918061500,492.0,519.880005,57.636364,59,55.599998,0,70.199997,73.0,70.0
20160918063000,492.0,519.880005,57.636364,58,55.599998,0,70.199997,72.800003,69.800003
20160918064500,492.0,529.719971,58.727269,60,55.599998,0,70.300003,72.699997,69.699997
20160918070000,492.0,511.679993,56.727272,58,55.599998,0,70.300003,72.800003,69.800003
20160918071500,492.0,526.439941,58.36363,59,55.599998,0,70.199997,72.800003,69.800003
20160918073000,492.0,536.280029,59.454549,59,55.599998,0,70.199997,72.699997,69.699997
20160918074500,492.0,536.280029,59.454549,58,55.599998,0,70.099998,72.699997,69.699997
20160918080000,492.0,475.600006,52.727273,58,55.599998,0,70.099998,72.699997,69.699997
20160918081500,492.0,546.119995,60.545454,61,55.599998,0,70.199997,72.699997,69.699997
20160918083000,492.0,511.679993,56.727272,61,55.599998,0,70.199997,72.699997,69.699997
20160918084500,492.0,531.360046,58.909096,60,88.900002,100,70.5,78.300003,75.300003
20160918090000,492.0,377.200012,41.818183,59,83.199997,100,71.300003,78.300003,75.300003
20160918091500,492.0,537.919983,59.636362,60,85.0,100,71.5,78.300003,75.300003
20160918093000,492.0,544.47998,60.363634,60,82.599998,100,72.099998,78.300003,75.300003
20160918094500,492.0,516.599976,57.272725,58,92.199997,100,72.300003,78.099998,75.099998
20160918100000,492.0,526.439941,58.36363,57,87.300003,100,72.5,78.099998,75.099998
20160918101500,492.0,546.119995,60.545454,63,80.199997,100,72.699997,78.0,75.0
20160918103000,492.0,537.919983,59.636362,63,80.199997,100,72.900002,78.099998,75.099998
20160918104500,492.0,496.920013,55.090911,62,81.300003,100,73.199997,78.0,75.0
20160918110000,492.0,526.439941,58.36363,64,85.199997,100,73.300003,78.0,75.0
20160918111500,492.0,519.880005,57.636364,62,88.699997,100,73.599998,77.800003,74.800003
20160918113000,492.0,505.119995,55.999999,61,82.099998,100,73.699997,77.400002,74.400002
20160918114500,492.0,416.559998,46.181818,54,82.099998,100,73.800003,78.0,75.0
20160918120000,492.0,482.160004,53.454546,55,84.400002,100,74.0,78.0,75.0
20160918121500,492.0,503.480011,55.818183,56,83.199997,100,74.099998,78.0,75.0
20160918123000,492.0,503.480011,55.818183,57,82.099998,100,74.199997,78.0,75.0
20160918124500,492.0,490.359985,54.363635,57,77.099998,100,74.400002,78.0,75.0
20160918130000,492.0,470.679993,52.181817,58,90.400002,100,74.5,78.0,75.0
20160918131500,492.0,516.599976,57.272725,58,88.900002,100,74.5,78.0,75.0
20160918133000,492.0,503.480011,55.818183,57,82.599998,100,74.599998,78.0,75.0
20160918134500,492.0,488.720001,54.181818,57,76.800003,100,74.800003,78.0,75.0
20160918140000,492.0,495.279999,54.909091,57,92.900002,100,74.699997,78.0,75.0
20160918141500,492.0,467.399994,51.818181,57,85.0,100,74.900002,78.0,75.0
20160918143000,492.0,518.23999,57.454544,57,77.0,100,75.099998,78.0,75.0
20160918144500,492.0,505.119995,55.999999,56,82.300003,100,75.199997,78.0,75.0
20160918150000,492.0,482.160004,53.454546,55,78.300003,100,75.199997,78.0,75.0
20160918151500,492.0,467.399994,51.818181,55,56.799999,0,74.900002,78.0,75.0
20160918153000,492.0,482.160004,53.454546,54,56.0,100,74.599998,78.0,75.0
20160918154500,492.0,501.839996,55.636363,54,56.0,100,74.5,78.0,75.0
20160918160000,492.0,488.720001,54.181818,54,58.700001,100,74.300003,78.0,75.0
20160918161500,492.0,503.480011,55.818183,55,66.800003,100,74.300003,77.099998,74.099998
20160918163000,492.0,496.920013,55.090911,55,64.0,100,74.300003,77.400002,74.400002
20160918164500,492.0,518.23999,57.454544,55,80.099998,100,74.199997,77.400002,74.400002
20160918170000,492.0,475.600006,52.727273,56,74.400002,100,74.5,77.400002,74.400002
20160918171500,492.0,470.679993,52.181817,55,56.799999,0,74.5,77.5,74.5
20160918173000,492.0,565.799988,62.727271,60,56.799999,0,74.199997,76.699997,73.699997
20160918174500,492.0,503.480011,55.818183,56,56.799999,100,74.099998,76.699997,73.699997
20160918180000,492.0,487.079987,53.999999,55,56.799999,100,74.099998,77.400002,74.400002
20160918181500,492.0,480.519989,53.272726,55,56.799999,100,74.0,77.800003,74.800003
20160918183000,492.0,524.799988,58.181817,56,76.300003,100,74.0,77.800003,74.800003
20160918184500,492.0,505.119995,55.999999,55,81.099998,100,74.300003,77.800003,74.800003
20160918190000,492.0,490.359985,54.363635,55,90.800003,100,74.400002,77.800003,74.800003
20160918191500,492.0,482.160004,53.454546,55,82.599998,100,74.599998,77.800003,74.800003
20160918193000,492.0,487.079987,53.999999,56,90.800003,100,74.800003,77.800003,74.800003
20160918194500,492.0,480.519989,53.272726,55,58.0,0,75.0,77.800003,74.800003
20160918200000,492.0,490.359985,54.363635,56,56.400002,100,74.300003,77.800003,74.800003
20160918201500,492.0,490.359985,54.363635,57,70.5,100,74.099998,77.800003,74.800003
20160918203000,492.0,490.359985,54.363635,57,76.800003,100,74.099998,77.800003,74.800003
20160918204500,492.0,501.839996,55.636363,57,79.699997,100,74.0,77.800003,74.800003
20160918210000,492.0,501.839996,55.636363,57,82.099998,100,73.900002,77.800003,74.800003
20160918211500,492.0,490.359985,54.363635,57,99.0,100,73.800003,77.800003,74.800003
20160918213000,492.0,531.360046,58.909096,60,56.799999,0,73.800003,76.0,73.0
20160918214500,492.0,495.279999,54.909091,57,56.799999,0,73.800003,76.0,73.0
20160918220000,492.0,488.720001,54.181818,58,56.0,0,73.800003,76.0,73.0
20160918221500,492.0,495.279999,54.909091,57,56.0,0,73.599998,76.0,73.0
20160918223000,492.0,473.959991,52.545454,57,56.0,0,73.5,76.0,73.0
20160918224500,492.0,482.160004,53.454546,57,56.0,0,73.400002,76.0,73.0
20160918230000,492.0,510.040009,56.545455,57,56.0,0,73.699997,76.0,73.0
20160918231500,492.0,501.839996,55.636363,57,56.0,0,73.099998,76.0,73.0
20160918233000,492.0,510.040009,56.545455,61,56.0,0,73.199997,76.0,73.0
20160918234500,492.0,531.360046,58.909096,62,56.0,0,73.099998,76.0,73.0
20160919000000,492.0,511.679993,56.727272,61,56.0,0,73.099998,76.0,73.0
20160919001500,492.0,511.679993,56.727272,60,56.0,0,72.900002,76.0,73.0
20160919003000,492.0,362.440002,40.181818,59,56.0,0,72.800003,76.0,73.0
20160919004500,492.0,518.23999,57.454544,57,56.0,100,72.699997,76.0,73.0
20160919010000,492.0,529.719971,58.727269,56,56.0,100,72.5,76.0,73.0
20160919011500,492.0,437.880005,48.545455,55,57.900002,100,72.199997,76.0,73.0
20160919013000,492.0,511.679993,56.727272,59,76.800003,100,72.099998,76.0,73.0
20160919014500,492.0,537.919983,59.636362,58,81.5,100,71.699997,76.0,73.0
20160919020000,492.0,516.599976,57.272725,57,93.400002,100,71.699997,76.0,73.0
20160919021500,492.0,560.880005,62.181819,57,86.0,100,71.800003,76.0,73.0
20160919023000,492.0,470.679993,52.181817,53,84.400002,100,72.099998,76.0,73.0
20160919024500,492.0,519.880005,57.636364,54,83.0,100,72.199997,76.0,73.0
20160919030000,492.0,480.519989,53.272726,54,89.599998,100,72.099998,76.0,73.0
20160919031500,492.0,510.040009,56.545455,55,99.0,100,72.199997,76.0,73.0
20160919033000,492.0,503.480011,55.818183,53,93.800003,100,72.199997,76.0,73.0
20160919034500,492.0,444.440002,49.272728,56,85.5,100,72.300003,76.0,73.0
20160919040000,492.0,526.439941,58.36363,54,91.0,100,72.400002,76.0,73.0
20160919041500,492.0,505.119995,55.999999,53,94.5,100,72.300003,76.0,73.0
20160919043000,492.0,536.280029,59.454549,52,86.300003,100,72.300003,76.0,73.0
20160919044500,492.0,516.599976,57.272725,52,82.599998,100,72.400002,76.0,73.0
20160919050000,492.0,526.439941,58.36363,53,81.599998,100,72.300003,76.0,73.0
20160919051500,492.0,503.480011,55.818183,53,101.0,100,72.400002,76.0,73.0
20160919053000,492.0,526.439941,58.36363,54,96.0,100,72.300003,76.0,73.0
20160919054500,492.0,660.919983,73.272725,100,59.5,0,72.599998,72.699997,69.699997
20160919060000,492.0,646.160034,71.636367,100,55.900002,0,72.800003,72.800003,69.800003
20160919061500,492.0,669.119995,74.181818,100,55.900002,0,72.800003,72.800003,69.800003
20160919063000,492.0,621.560059,68.909097,100,55.900002,0,72.800003,72.800003,69.800003
20160919064500,492.0,641.23999,71.090908,100,55.900002,0,72.699997,72.699997,69.699997
20160919070000,492.0,670.76001,74.363637,100,55.900002,0,72.400002,73.099998,70.099998
20160919071500,492.0,657.640015,72.909093,99,55.900002,0,72.300003,72.800003,69.800003
20160919073000,492.0,537.919983,59.636362,60,55.900002,0,72.199997,73.099998,70.099998
20160919074500,492.0,505.119995,55.999999,57,55.900002,0,72.099998,73.699997,70.699997
20160919080000,492.0,464.119995,51.454545,59,55.900002,0,71.699997,73.599998,70.599998
20160919081500,492.0,526.439941,58.36363,63,55.900002,0,72.0,73.800003,70.800003
20160919083000,492.0,505.119995,55.999999,59,55.900002,0,71.800003,73.699997,70.699997
20160919084500,492.0,505.119995,55.999999,59,55.900002,0,71.900002,73.699997,70.699997
20160919090000,492.0,526.439941,58.36363,62,57.900002,0,72.400002,73.599998,70.599998
20160919091500,492.0,537.919983,59.636362,64,58.900002,0,72.300003,73.699997,70.699997
20160919093000,492.0,516.599976,57.272725,63,59.5,0,72.400002,73.599998,70.599998
20160919094500,492.0,529.719971,58.727269,66,60.299999,0,72.5,73.599998,70.599998
20160919100000,492.0,516.599976,57.272725,63,60.299999,0,72.199997,73.599998,70.599998
20160919101500,492.0,505.119995,55.999999,62,57.599998,0,72.300003,73.599998,70.599998
20160919103000,492.0,531.360046,58.909096,67,59.200001,0,72.400002,73.599998,70.599998
20160919104500,492.0,547.76001,60.727274,66,57.599998,0,72.400002,73.599998,70.599998
20160919110000,492.0,554.320007,61.454546,63,55.200001,0,72.599998,73.599998,70.599998
20160919111500,492.0,428.040009,47.454546,65,55.900002,0,72.400002,73.599998,70.599998
20160919113000,492.0,537.919983,59.636362,64,55.900002,0,72.0,73.599998,70.599998
20160919114500,492.0,524.799988,58.181817,62,55.900002,0,71.900002,73.599998,70.599998
20160919120000,492.0,524.799988,58.181817,59,55.900002,0,71.599998,73.599998,70.599998
20160919121500,492.0,524.799988,58.181817,60,55.900002,0,71.5,73.599998,70.599998
20160919123000,492.0,372.279999,41.272727,59,78.800003,100,71.599998,79.099998,76.099998
20160919124500,492.0,524.799988,58.181817,60,96.0,100,72.300003,79.099998,76.099998
20160919130000,492.0,488.720001,54.181818,57,81.599998,100,72.900002,79.099998,76.099998
20160919131500,492.0,318.160004,35.272728,100,97.099998,100,72.800003,79.099998,76.099998
20160919133000,492.0,503.480011,55.818183,60,83.199997,100,73.300003,79.099998,76.099998
20160919134500,492.0,503.480011,55.818183,58,77.800003,100,73.199997,79.0,76.0
20160919140000,492.0,488.720001,54.181818,58,73.5,100,73.199997,79.099998,76.099998
20160919141500,492.0,519.880005,57.636364,62,88.0,100,73.699997,79.099998,76.099998
20160919143000,492.0,536.280029,59.454549,63,81.300003,100,74.0,79.099998,76.099998
20160919144500,492.0,524.799988,58.181817,61,76.800003,100,73.800003,79.0,76.0
20160919150000,492.0,490.359985,54.363635,60,94.699997,100,73.900002,78.900002,75.900002
20160919151500,492.0,518.23999,57.454544,58,83.800003,100,74.5,78.900002,75.900002
20160919153000,492.0,518.23999,57.454544,60,78.300003,100,74.5,78.900002,75.900002
20160919154500,492.0,518.23999,57.454544,58,74.0,100,74.5,78.900002,75.900002
20160919160000,492.0,511.679993,56.727272,60,96.800003,100,74.599998,78.900002,75.900002
20160919161500,492.0,529.719971,58.727269,60,82.599998,100,75.099998,78.900002,75.900002
20160919163000,492.0,449.359985,49.81818,56,76.599998,100,74.900002,78.900002,75.900002
20160919164500,492.0,526.439941,58.36363,57,75.199997,100,75.0,78.900002,75.900002
20160919170000,492.0,511.679993,56.727272,57,93.900002,100,75.300003,78.900002,75.900002
20160919171500,492.0,519.880005,57.636364,59,83.0,100,75.5,78.900002,75.900002
20160919173000,492.0,496.920013,55.090911,57,80.599998,100,75.599998,78.900002,75.900002
20160919174500,492.0,516.599976,57.272725,56,84.699997,100,75.800003,78.900002,75.900002
20160919180000,492.0,529.719971,58.727269,57,98.0,100,75.699997,78.900002,75.900002
20160919181500,492.0,405.079987,44.909089,55,88.800003,100,75.900002,78.900002,75.900002
20160919183000,492.0,519.880005,57.636364,56,57.599998,100,75.199997,78.900002,75.900002
20160919184500,492.0,388.679993,43.090908,56,78.699997,100,74.800003,78.900002,75.900002
20160919190000,492.0,511.679993,56.727272,56,88.800003,100,75.199997,78.900002,75.900002
20160919191500,492.0,518.23999,57.454544,58,86.699997,100,75.599998,78.900002,75.900002
20160919193000,492.0,634.679993,70.363636,100,58.400002,0,75.5,68.400002,65.400002
20160919194500,492.0,657.640015,72.909093,100,56.0,0,74.699997,68.400002,65.400002
20160919200000,492.0,482.160004,53.454546,100,56.0,0,74.400002,68.400002,65.400002
20160919201500,492.0,660.919983,73.272725,100,56.0,0,74.0,68.5,65.5
20160919203000,492.0,675.679993,74.90909,100,56.0,0,73.800003,69.400002,66.400002
20160919204500,492.0,646.160034,71.636367,100,56.0,0,73.300003,69.400002,66.400002
20160919210000,492.0,501.839996,55.636363,100,56.0,0,73.199997,69.5,66.5
20160919211500,492.0,672.400024,74.545457,100,56.0,0,73.199997,69.5,66.5
20160919213000,492.0,656.0,72.727273,100,55.299999,0,72.900002,69.5,66.5
20160919214500,492.0,473.959991,52.545454,100,55.299999,0,73.0,69.5,66.5
20160919220000,492.0,657.640015,72.909093,100,55.299999,0,72.599998,69.5,66.5
20160919221500,492.0,649.439941,71.999994,100,55.299999,0,72.5,69.5,66.5
20160919223000,492.0,669.119995,74.181818,100,55.299999,0,72.599998,69.5,66.5
20160919224500,492.0,654.360046,72.54546,100,55.299999,0,72.599998,69.5,66.5
20160919230000,492.0,654.360046,72.54546,100,55.299999,0,72.0,69.5,66.5
20160919231500,492.0,664.200012,73.636365,100,55.299999,0,71.800003,69.5,66.5
20160919233000,492.0,631.400024,70.000003,100,55.299999,0,72.0,69.5,66.5
20160919234500,492.0,631.400024,70.000003,100,55.299999,0,71.699997,69.5,66.5
20160920000000,492.0,660.919983,73.272725,100,55.299999,0,71.599998,69.5,66.5
20160920001500,492.0,660.919983,73.272725,100,55.299999,0,71.699997,69.5,66.5
20160920003000,492.0,660.919983,73.272725,100,55.299999,0,71.800003,69.5,66.5
20160920004500,492.0,621.560059,68.909097,100,55.299999,0,71.800003,69.5,66.5
20160920010000,492.0,662.559998,73.454545,100,55.299999,0,71.800003,69.5,66.5
20160920011500,492.0,649.439941,71.999994,100,54.700001,0,71.400002,69.5,66.5
20160920013000,492.0,628.119995,69.636363,100,54.700001,0,71.699997,69.5,66.5
20160920014500,492.0,634.679993,70.363636,100,54.700001,0,71.400002,69.5,66.5
20160920020000,492.0,634.679993,70.363636,100,54.700001,0,71.599998,69.5,66.5
20160920021500,492.0,660.919983,73.272725,100,54.700001,0,71.400002,69.5,66.5
20160920023000,492.0,624.839966,69.272723,100,54.700001,0,71.400002,69.5,66.5
20160920024500,492.0,634.679993,70.363636,100,54.700001,0,71.400002,69.5,66.5
20160920030000,492.0,656.0,72.727273,100,54.700001,0,71.5,69.5,66.5
20160920031500,492.0,636.320007,70.545455,100,54.700001,0,71.199997,69.5,66.5
20160920033000,492.0,654.360046,72.54546,100,54.700001,0,71.5,69.5,66.5
20160920034500,492.0,654.360046,72.54546,100,54.700001,0,71.300003,69.5,66.5
20160920040000,492.0,664.200012,73.636365,100,54.700001,0,71.0,69.5,66.5
20160920041500,492.0,639.599976,70.909088,100,54.700001,0,71.199997,69.5,66.5
20160920043000,492.0,656.0,72.727273,100,54.700001,0,70.900002,69.5,66.5
20160920044500,492.0,656.0,72.727273,100,54.700001,0,70.900002,69.5,66.5
20160920050000,492.0,646.160034,71.636367,100,54.700001,0,71.400002,69.5,66.5
20160920051500,492.0,669.119995,74.181818,100,54.700001,0,71.300003,69.5,66.5
20160920053000,492.0,649.439941,71.999994,100,55.5,0,71.099998,69.5,66.5
20160920054500,492.0,669.119995,74.181818,100,55.5,0,70.900002,69.5,66.5
20160920060000,492.0,692.080017,76.727275,100,55.5,0,70.900002,69.5,66.5
20160920061500,492.0,677.320007,75.09091,100,55.5,0,70.900002,69.400002,66.400002
20160920063000,492.0,685.52002,76.000002,100,55.5,0,71.099998,69.400002,66.400002
20160920064500,492.0,510.040009,56.545455,58,94.0,100,71.199997,76.300003,73.300003
20160920070000,492.0,482.160004,53.454546,60,98.300003,100,72.5,76.199997,73.199997
20160920071500,492.0,490.359985,54.363635,60,98.300003,100,73.099998,76.099998,73.099998
20160920073000,492.0,495.279999,54.909091,59,57.299999,0,73.0,76.099998,73.099998
20160920074500,492.0,475.600006,52.727273,58,56.400002,100,72.699997,76.099998,73.099998
20160920080000,492.0,510.040009,56.545455,58,56.400002,100,72.5,76.099998,73.099998
20160920081500,492.0,495.279999,54.909091,58,76.400002,100,72.599998,68.0,58.400002
20160920083000,492.0,656.0,72.727273,100,56.0,0,72.099998,68.0,58.400002
20160920084500,492.0,656.0,72.727273,100,56.0,0,71.599998,68.0,58.400002
20160920090000,492.0,646.160034,71.636367,100,56.0,0,71.5,68.0,58.400002
20160920091500,492.0,618.280029,68.545458,100,55.200001,0,71.5,68.0,58.400002
20160920093000,492.0,656.0,72.727273,100,55.200001,0,71.400002,68.0,58.400002
20160920094500,492.0,646.160034,71.636367,100,55.200001,0,71.599998,68.0,58.400002
20160920100000,492.0,631.400024,70.000003,100,55.200001,0,71.5,68.0,58.400002
20160920101500,492.0,654.360046,72.54546,100,55.200001,0,71.300003,68.0,58.400002
20160920103000,492.0,646.160034,71.636367,100,55.200001,0,71.0,68.0,58.400002
20160920104500,492.0,605.160034,67.090913,100,55.200001,0,71.0,68.0,58.400002
20160920110000,492.0,633.039978,70.181816,100,55.900002,0,71.300003,68.0,58.400002
20160920111500,492.0,633.039978,70.181816,100,55.900002,0,71.099998,68.0,58.400002
20160920113000,492.0,639.599976,70.909088,100,55.900002,0,71.0,68.0,58.400002
20160920114500,492.0,639.599976,70.909088,100,55.900002,0,71.099998,68.0,58.400002
20160920120000,492.0,624.839966,69.272723,100,55.900002,0,71.099998,68.0,58.400002
20160920121500,492.0,611.719971,67.818179,100,57.099998,0,71.099998,68.0,58.400002
20160920123000,492.0,611.719971,67.818179,100,55.599998,0,71.300003,68.0,58.400002
20160920124500,492.0,656.0,72.727273,100,55.599998,0,70.800003,68.0,58.400002
20160920130000,492.0,636.320007,70.545455,100,55.599998,0,71.099998,68.0,58.400002
20160920131500,492.0,636.320007,70.545455,100,55.599998,0,71.0,68.0,58.400002
20160920133000,492.0,656.0,72.727273,100,55.599998,0,71.099998,68.0,58.400002
20160920134500,492.0,634.679993,70.363636,100,55.599998,0,71.199997,68.0,58.400002
20160920140000,492.0,634.679993,70.363636,100,55.599998,0,71.099998,68.0,58.400002
20160920141500,492.0,646.160034,71.636367,100,55.599998,0,70.800003,68.0,58.400002
20160920143000,492.0,646.160034,71.636367,100,55.599998,0,71.199997,68.0,58.400002
20160920144500,492.0,646.160034,71.636367,100,55.599998,0,70.800003,68.0,58.400002
20160920150000,492.0,657.640015,72.909093,100,55.599998,0,70.800003,68.0,58.400002
20160920151500,492.0,657.640015,72.909093,100,55.599998,0,71.0,68.0,58.400002
20160920153000,492.0,657.640015,72.909093,100,55.599998,0,70.900002,68.0,58.400002
20160920154500,492.0,669.119995,74.181818,100,55.599998,0,70.800003,68.0,58.400002
20160920160000,492.0,657.640015,72.909093,100,55.599998,0,70.599998,68.0,58.400002
20160920161500,492.0,657.640015,72.909093,100,55.599998,0,70.800003,68.0,58.400002
20160920163000,492.0,639.599976,70.909088,100,55.599998,0,70.699997,68.0,58.400002
20160920164500,492.0,672.400024,74.545457,100,55.599998,0,70.5,68.0,58.400002
20160920170000,492.0,634.679993,70.363636,100,55.599998,0,70.699997,68.0,58.400002
20160920171500,492.0,634.679993,70.363636,100,55.599998,0,70.699997,68.0,58.400002
20160920173000,492.0,606.799988,67.272726,100,55.599998,0,71.0,68.0,58.400002
20160920174500,492.0,654.360046,72.54546,100,55.599998,0,70.800003,68.0,58.400002
20160920180000,492.0,634.679993,70.363636,100,55.599998,0,71.0,68.0,58.400002
20160920181500,492.0,634.679993,70.363636,100,55.599998,0,70.800003,68.0,58.400002
20160920183000,492.0,646.160034,71.636367,100,55.599998,0,70.800003,68.0,58.400002
20160920184500,492.0,636.320007,70.545455,100,55.599998,0,70.900002,68.0,58.400002
20160920190000,492.0,649.439941,71.999994,100,55.599998,0,70.699997,68.0,58.400002
20160920191500,492.0,660.919983,73.272725,100,55.599998,0,71.0,68.900002,65.900002
20160920193000,492.0,601.880005,66.727273,100,55.599998,0,71.0,68.900002,65.900002
20160920194500,492.0,601.880005,66.727273,100,55.599998,0,71.0,68.900002,65.900002
20160920200000,492.0,601.880005,66.727273,100,55.599998,0,71.0,68.900002,65.900002
20160920201500,492.0,613.360046,68.000005,100,55.599998,0,70.800003,68.900002,65.900002
20160920203000,492.0,583.839966,64.727269,100,55.599998,0,70.800003,68.900002,65.900002
20160920204500,492.0,616.639954,68.363631,100,55.599998,0,71.0,68.900002,65.900002
20160920210000,492.0,639.599976,70.909088,100,55.599998,0,71.0,68.900002,65.900002
20160920211500,492.0,606.799988,67.272726,100,55.599998,0,70.800003,68.900002,65.900002
20160920213000,492.0,628.119995,69.636363,100,55.599998,0,70.900002,68.900002,65.900002
20160920214500,492.0,595.320007,66.000001,100,55.599998,0,70.900002,68.900002,65.900002
20160920220000,492.0,583.839966,64.727269,75,55.599998,0,71.0,71.900002,68.900002
20160920221500,492.0,524.799988,58.181817,63,55.599998,0,70.800003,73.900002,70.900002
20160920223000,492.0,605.160034,67.090913,71,55.599998,0,70.900002,73.199997,70.199997
20160920224500,492.0,624.839966,69.272723,95,55.599998,0,71.0,72.199997,69.199997
20160920230000,492.0,611.719971,67.818179,80,55.599998,0,70.800003,72.599998,69.599998
20160920231500,492.0,580.560059,64.363643,71,55.599998,0,70.900002,72.099998,69.099998
20160920233000,492.0,529.719971,58.727269,65,55.599998,0,71.0,72.699997,69.699997
20160920234500,492.0,460.839996,51.090909,62,55.599998,0,71.099998,73.099998,70.099998
20160921000000,492.0,636.320007,70.545455,98,55.599998,0,71.099998,71.599998,68.599998
20160921001500,492.0,546.119995,60.545454,62,55.599998,0,70.900002,72.699997,69.699997
20160921003000,492.0,713.400024,79.090912,80,55.599998,0,70.5,71.400002,68.400002
20160921004500,492.0,490.359985,54.363635,58,55.599998,0,70.699997,73.099998,70.099998
20160921010000,492.0,511.679993,56.727272,58,55.599998,0,70.599998,73.099998,70.099998
20160921011500,492.0,473.959991,52.545454,57,55.599998,0,70.5,73.099998,70.099998
20160921013000,492.0,503.480011,55.818183,57,55.599998,0,70.300003,73.099998,70.099998
20160921014500,492.0,516.599976,57.272725,57,55.599998,100,70.5,73.5,70.5
20160921020000,492.0,531.360046,58.909096,59,55.599998,0,70.5,73.099998,70.099998
20160921021500,492.0,503.480011,55.818183,58,55.599998,0,70.400002,73.099998,70.099998
20160921023000,492.0,490.359985,54.363635,57,55.599998,0,70.5,73.099998,70.099998
20160921024500,492.0,516.599976,57.272725,58,55.599998,0,70.199997,72.800003,69.800003
20160921030000,492.0,516.599976,57.272725,58,55.599998,0,70.400002,72.800003,69.800003
20160921031500,492.0,560.880005,62.181819,62,55.599998,0,70.300003,72.800003,69.800003
20160921033000,492.0,531.360046,58.909096,61,55.599998,0,70.800003,72.300003,69.300003
20160921034500,492.0,531.360046,58.909096,60,55.599998,0,70.900002,72.699997,69.699997
20160921040000,492.0,511.679993,56.727272,60,55.599998,0,71.0,72.300003,69.300003
20160921041500,492.0,537.919983,59.636362,60,55.599998,0,70.699997,72.800003,69.800003
20160921043000,492.0,503.480011,55.818183,58,55.599998,0,70.900002,72.800003,69.800003
20160921044500,492.0,531.360046,58.909096,59,55.599998,0,70.900002,72.699997,69.699997
20160921050000,492.0,531.360046,58.909096,60,55.599998,0,70.699997,72.300003,69.300003
20160921051500,492.0,503.480011,55.818183,57,55.599998,0,70.800003,72.699997,69.699997
20160921053000,492.0,519.880005,57.636364,60,55.599998,0,70.800003,72.300003,69.300003
20160921054500,492.0,519.880005,57.636364,59,55.599998,0,70.800003,71.5,68.5
20160921060000,492.0,667.47998,73.999998,92,55.599998,0,70.699997,71.800003,68.800003
20160921061500,492.0,505.119995,55.999999,57,55.599998,0,70.800003,72.699997,69.699997
20160921063000,492.0,475.600006,52.727273,57,55.599998,0,70.800003,72.699997,69.699997
20160921064500,492.0,505.119995,55.999999,59,55.599998,0,70.800003,72.5,69.5
20160921070000,492.0,505.119995,55.999999,60,55.599998,0,70.900002,72.400002,69.400002
20160921071500,492.0,505.119995,55.999999,58,55.599998,0,70.800003,72.699997,69.699997
20160921073000,492.0,631.400024,70.000003,69,55.599998,0,71.199997,72.699997,69.699997
20160921074500,492.0,490.359985,54.363635,57,55.599998,0,70.900002,72.699997,69.699997
20160921080000,492.0,569.080017,63.090911,60,55.599998,0,71.099998,72.699997,69.699997
20160921081500,492.0,480.519989,53.272726,58,55.599998,0,71.0,72.699997,69.699997
20160921083000,492.0,503.480011,55.818183,59,55.599998,0,71.0,72.300003,69.300003
20160921084500,492.0,524.799988,58.181817,60,55.599998,0,71.0,72.300003,69.300003
20160921090000,492.0,505.119995,55.999999,60,55.599998,0,70.900002,72.300003,69.300003
20160921091500,492.0,505.119995,55.999999,59,55.599998,0,70.800003,72.699997,69.699997
20160921093000,492.0,529.719971,58.727269,57,55.599998,0,70.699997,72.699997,69.699997
20160921094500,492.0,529.719971,58.727269,60,55.599998,0,71.0,72.800003,69.800003
20160921100000,492.0,539.560059,59.818188,62,55.599998,0,71.0,72.5,69.5
20160921101500,492.0,539.560059,59.818188,62,55.599998,0,70.900002,72.699997,69.699997
20160921103000,492.0,518.23999,57.454544,60,55.599998,0,70.800003,72.699997,69.699997
20160921104500,492.0,618.280029,68.545458,75,55.599998,0,70.900002,72.0,69.0
20160921110000,492.0,510.040009,56.545455,58,55.599998,0,70.900002,72.5,69.5
20160921111500,492.0,365.720001,40.545455,57,55.599998,0,70.699997,72.199997,69.199997
20160921113000,492.0,539.560059,59.818188,59,55.599998,0,71.0,71.800003,68.800003
20160921114500,492.0,682.23999,75.636363,72,55.599998,0,70.900002,71.400002,68.400002
20160921120000,492.0,482.160004,53.454546,54,55.599998,0,71.0,72.699997,69.699997
20160921121500,492.0,592.039978,65.636361,62,55.599998,0,71.099998,72.199997,69.199997
20160921123000,492.0,501.839996,55.636363,55,55.599998,0,71.0,72.699997,69.699997
20160921124500,492.0,501.839996,55.636363,56,55.599998,0,70.800003,72.699997,69.699997
20160921130000,492.0,501.839996,55.636363,55,55.599998,0,71.0,72.699997,69.699997
20160921131500,492.0,495.279999,54.909091,55,55.599998,0,71.300003,72.699997,69.699997
20160921133000,492.0,495.279999,54.909091,55,55.599998,0,71.199997,72.699997,69.699997
20160921134500,492.0,495.279999,54.909091,56,55.599998,0,71.199997,72.699997,69.699997
20160921140000,492.0,510.040009,56.545455,55,55.599998,0,71.099998,72.699997,69.699997
20160921141500,492.0,516.599976,57.272725,56,55.599998,0,71.699997,72.699997,69.699997
20160921143000,492.0,487.079987,53.999999,54,55.599998,0,71.199997,72.699997,69.699997
20160921144500,492.0,496.920013,55.090911,54,55.599998,0,71.199997,72.699997,69.699997
20160921150000,492.0,482.160004,53.454546,54,55.599998,0,71.099998,72.699997,69.699997
20160921151500,492.0,490.359985,54.363635,55,56.200001,0,71.199997,72.699997,69.699997
20160921153000,492.0,567.439941,62.909084,61,56.200001,0,71.099998,72.199997,69.199997
20160921154500,492.0,575.639954,63.818177,62,55.599998,0,71.0,71.400002,68.400002
20160921160000,492.0,569.080017,63.090911,61,55.599998,0,71.0,71.400002,68.400002
20160921161500,492.0,636.320007,70.545455,68,56.299999,0,71.199997,72.199997,69.199997
20160921163000,492.0,526.439941,58.36363,59,56.299999,0,71.199997,72.300003,69.300003
20160921164500,492.0,539.560059,59.818188,60,55.599998,0,71.199997,72.199997,69.199997
20160921170000,492.0,511.679993,56.727272,58,55.599998,0,71.099998,72.5,69.5
20160921171500,492.0,551.039978,61.090907,62,55.599998,0,71.199997,72.199997,69.199997
20160921173000,492.0,631.400024,70.000003,100,55.599998,0,71.099998,71.900002,68.900002
20160921174500,492.0,605.160034,67.090913,73,55.599998,0,71.400002,72.300003,69.300003
20160921180000,492.0,537.919983,59.636362,64,55.599998,0,71.300003,72.199997,69.199997
20160921181500,492.0,524.799988,58.181817,65,55.599998,0,71.300003,72.199997,69.199997
20160921183000,492.0,421.480011,46.727274,67,55.599998,0,71.400002,72.199997,69.199997
20160921184500,492.0,555.960022,61.636366,67,55.599998,0,71.0,72.5,69.5
20160921190000,492.0,631.400024,70.000003,87,55.599998,0,71.199997,70.900002,67.900002
20160921191500,492.0,657.640015,72.909093,100,55.599998,0,71.300003,71.800003,68.800003
20160921193000,492.0,633.039978,70.181816,84,55.599998,0,71.300003,72.199997,69.199997
20160921194500,492.0,487.079987,53.999999,100,55.599998,0,71.199997,71.5,68.5
20160921200000,492.0,587.119995,65.090909,100,55.599998,0,71.300003,71.400002,68.400002
20160921201500,492.0,362.440002,40.181818,62,55.599998,0,71.400002,72.199997,69.199997
20160921203000,492.0,536.280029,59.454549,66,55.599998,0,71.300003,72.300003,69.300003
20160921204500,492.0,501.839996,55.636363,66,55.599998,0,71.400002,72.699997,69.699997
20160921210000,492.0,518.23999,57.454544,65,55.599998,0,71.400002,72.699997,69.699997
20160921211500,492.0,449.359985,49.81818,65,55.599998,0,71.300003,72.699997,69.699997
20160921213000,492.0,406.720001,45.090909,63,55.599998,0,71.300003,72.699997,69.699997
20160921214500,492.0,547.76001,60.727274,67,55.599998,0,71.099998,72.699997,69.699997
20160921220000,492.0,539.560059,59.818188,71,55.599998,0,71.300003,71.400002,68.400002
20160921221500,492.0,596.960022,66.181821,100,55.599998,0,71.199997,71.900002,68.900002
20160921223000,492.0,537.919983,59.636362,66,55.599998,0,71.199997,72.199997,69.199997
20160921224500,492.0,482.160004,53.454546,63,55.599998,0,71.099998,72.699997,69.699997
20160921230000,492.0,560.880005,62.181819,66,55.599998,0,71.0,72.300003,69.300003
20160921231500,492.0,529.719971,58.727269,64,55.599998,0,71.300003,72.699997,69.699997
20160921233000,492.0,595.320007,66.000001,68,55.599998,0,71.199997,72.199997,69.199997
20160921234500,492.0,605.160034,67.090913,70,55.599998,0,71.199997,72.199997,69.199997
20160922000000,492.0,395.23999,43.818181,62,55.599998,0,71.0,72.300003,69.300003
20160922001500,492.0,551.039978,61.090907,65,55.599998,0,71.0,72.199997,69.199997
20160922003000,492.0,529.719971,58.727269,61,55.599998,0,71.0,71.800003,68.800003
20160922004500,492.0,613.360046,68.000005,74,55.599998,0,71.199997,71.800003,68.800003
20160922010000,492.0,539.560059,59.818188,63,55.599998,0,71.099998,72.199997,69.199997
20160922011500,492.0,496.920013,55.090911,60,55.599998,0,71.199997,72.199997,69.199997
20160922013000,492.0,580.560059,64.363643,65,55.599998,0,71.0,71.800003,68.800003
20160922014500,492.0,580.560059,64.363643,66,55.599998,0,71.300003,71.800003,68.800003
20160922020000,492.0,505.119995,55.999999,61,55.599998,0,71.300003,72.199997,69.199997
20160922021500,492.0,595.320007,66.000001,70,55.599998,0,71.599998,71.800003,68.800003
20160922023000,492.0,537.919983,59.636362,63,55.599998,0,71.599998,72.400002,69.400002
20160922024500,492.0,516.599976,57.272725,60,55.599998,0,71.599998,72.699997,69.699997
20160922030000,492.0,505.119995,55.999999,58,55.599998,0,71.300003,72.699997,69.699997
20160922031500,492.0,606.799988,67.272726,66,55.599998,0,71.199997,72.199997,69.199997
20160922033000,492.0,516.599976,57.272725,56,55.599998,0,71.199997,72.199997,69.199997
20160922034500,492.0,559.23999,61.999999,63,55.599998,0,71.5,72.199997,69.199997
20160922040000,492.0,529.719971,58.727269,59,55.599998,0,71.300003,72.199997,69.199997
20160922041500,492.0,611.719971,67.818179,67,55.599998,0,71.199997,71.800003,68.800003
20160922043000,492.0,475.600006,52.727273,58,55.599998,0,71.300003,72.699997,69.699997
20160922044500,492.0,544.47998,60.363634,58,55.599998,0,71.199997,72.199997,69.199997
20160922050000,492.0,377.200012,41.818183,57,55.599998,0,71.199997,72.199997,69.199997
20160922051500,492.0,518.23999,57.454544,55,55.599998,0,70.900002,72.699997,69.699997
20160922053000,492.0,583.839966,64.727269,62,55.599998,0,71.199997,72.400002,69.400002
20160922054500,492.0,511.679993,56.727272,55,55.599998,0,71.199997,72.300003,69.300003
20160922060000,492.0,511.679993,56.727272,58,55.599998,0,71.099998,72.199997,69.199997
20160922061500,492.0,544.47998,60.363634,59,55.599998,0,71.0,72.699997,69.699997
20160922063000,492.0,482.160004,53.454546,58,55.599998,0,71.0,72.300003,69.300003
20160922064500,492.0,531.360046,58.909096,57,55.599998,0,70.900002,72.300003,69.300003
20160922070000,492.0,490.359985,54.363635,55,55.599998,0,70.900002,72.699997,69.699997
20160922071500,492.0,475.600006,52.727273,58,55.599998,0,70.900002,72.699997,69.699997
20160922073000,492.0,547.76001,60.727274,63,55.599998,0,71.199997,72.699997,69.699997
20160922074500,492.0,496.920013,55.090911,59,55.599998,0,71.300003,72.699997,69.699997
20160922080000,492.0,511.679993,56.727272,58,55.599998,0,71.400002,72.699997,69.699997
20160922081500,492.0,482.160004,53.454546,59,55.599998,0,71.300003,72.699997,69.699997
20160922083000,492.0,482.160004,53.454546,59,55.599998,0,71.199997,72.699997,69.699997
20160922084500,492.0,488.720001,54.181818,60,55.599998,0,71.199997,72.699997,69.699997
20160922090000,492.0,511.679993,56.727272,61,55.599998,0,71.199997,73.099998,70.099998
20160922091500,492.0,511.679993,56.727272,61,55.599998,0,71.0,73.099998,70.099998
20160922093000,492.0,490.359985,54.363635,61,55.599998,0,71.199997,73.099998,70.099998
20160922094500,492.0,519.880005,57.636364,60,55.599998,0,71.0,73.099998,70.099998
20160922100000,492.0,495.279999,54.909091,60,55.599998,0,71.0,73.099998,70.099998
20160922101500,492.0,488.720001,54.181818,60,55.599998,0,70.699997,73.099998,70.099998
20160922103000,492.0,505.119995,55.999999,61,55.599998,0,70.599998,72.800003,69.800003
20160922104500,492.0,505.119995,55.999999,59,55.599998,0,70.900002,73.099998,70.099998
20160922110000,492.0,487.079987,53.999999,61,55.599998,0,70.599998,73.099998,70.099998
20160922111500,492.0,510.040009,56.545455,61,55.599998,0,70.699997,72.800003,69.800003
20160922113000,492.0,490.359985,54.363635,60,55.599998,0,70.400002,72.800003,69.800003
20160922114500,492.0,496.920013,55.090911,60,55.599998,0,70.5,72.800003,69.800003
20160922120000,492.0,496.920013,55.090911,61,55.599998,0,70.599998,73.199997,70.199997
20160922121500,492.0,496.920013,55.090911,60,55.599998,0,70.800003,73.199997,70.199997
20160922123000,492.0,490.359985,54.363635,60,55.599998,0,70.599998,73.199997,70.199997
20160922124500,492.0,518.23999,57.454544,61,55.599998,0,70.599998,73.0,70.0
20160922130000,492.0,490.359985,54.363635,60,56.299999,0,70.5,72.800003,69.800003
20160922131500,492.0,518.23999,57.454544,60,56.299999,0,70.599998,73.099998,70.099998
20160922133000,492.0,510.040009,56.545455,62,56.299999,0,70.800003,73.099998,70.099998
20160922134500,492.0,518.23999,57.454544,61,55.700001,0,70.800003,72.699997,69.699997
20160922140000,492.0,495.279999,54.909091,60,55.700001,0,70.900002,73.099998,70.099998
20160922141500,492.0,511.679993,56.727272,62,55.700001,0,70.800003,73.099998,70.099998
20160922143000,492.0,501.839996,55.636363,63,55.700001,0,70.699997,72.900002,69.900002
20160922144500,492.0,511.679993,56.727272,62,55.700001,0,70.900002,73.099998,70.099998
20160922150000,492.0,480.519989,53.272726,61,55.700001,0,71.0,72.800003,69.800003
20160922151500,492.0,490.359985,54.363635,61,55.700001,0,70.900002,72.800003,69.800003
20160922153000,492.0,511.679993,56.727272,61,55.700001,0,70.900002,73.099998,70.099998
20160922154500,492.0,482.160004,53.454546,60,55.700001,0,70.900002,73.099998,70.099998
20160922160000,492.0,510.040009,56.545455,60,55.700001,0,70.900002,73.099998,70.099998
20160922161500,492.0,488.720001,54.181818,60,55.700001,0,70.800003,73.099998,70.099998
20160922163000,492.0,470.679993,52.181817,60,55.700001,0,70.599998,73.099998,70.099998
20160922164500,492.0,501.839996,55.636363,63,55.700001,0,70.699997,72.800003,69.800003
20160922170000,492.0,501.839996,55.636363,62,55.700001,0,70.5,72.800003,69.800003
20160922171500,492.0,487.079987,53.999999,60,55.700001,0,70.800003,73.099998,70.099998
20160922173000,492.0,531.360046,58.909096,64,55.700001,0,70.900002,72.800003,69.800003
20160922174500,492.0,490.359985,54.363635,62,55.700001,0,70.800003,72.900002,69.900002
20160922180000,492.0,482.160004,53.454546,62,55.700001,0,70.699997,72.800003,69.800003
20160922181500,492.0,487.079987,53.999999,61,55.700001,0,70.800003,72.800003,69.800003
20160922183000,492.0,487.079987,53.999999,62,55.700001,0,70.5,73.099998,70.099998
20160922184500,492.0,480.519989,53.272726,62,55.700001,0,70.5,73.099998,70.099998
20160922190000,492.0,537.919983,59.636362,100,55.700001,0,70.599998,70.800003,67.800003
20160922191500,492.0,570.719971,63.272724,100,55.700001,0,70.699997,70.800003,67.800003
20160922193000,492.0,539.560059,59.818188,100,55.700001,0,70.400002,70.800003,67.800003
20160922194500,492.0,555.960022,61.636366,100,55.700001,0,70.800003,70.800003,67.800003
20160922200000,492.0,536.280029,59.454549,100,55.700001,0,70.699997,70.800003,67.800003
20160922201500,492.0,536.280029,59.454549,100,55.700001,0,71.0,70.400002,67.400002
20160922203000,492.0,555.960022,61.636366,100,55.700001,0,70.800003,70.400002,67.400002
20160922204500,492.0,555.960022,61.636366,100,55.700001,0,70.800003,70.400002,67.400002
20160922210000,492.0,537.919983,59.636362,100,55.700001,0,70.900002,70.400002,67.400002
20160922211500,492.0,531.360046,58.909096,100,55.700001,0,70.900002,70.400002,67.400002
20160922213000,492.0,539.560059,59.818188,100,55.700001,0,70.800003,70.400002,67.400002
20160922214500,492.0,511.679993,56.727272,100,55.700001,0,70.800003,70.400002,67.400002
20160922220000,492.0,570.719971,63.272724,100,55.700001,0,70.5,70.400002,67.400002
20160922221500,492.0,547.76001,60.727274,100,55.700001,0,70.699997,70.800003,67.800003
20160922223000,492.0,595.320007,66.000001,100,55.700001,0,70.599998,70.800003,67.800003
20160922224500,492.0,567.439941,62.909084,100,55.700001,0,70.599998,70.800003,67.800003
20160922230000,492.0,567.439941,62.909084,100,55.700001,0,70.599998,70.800003,67.800003
20160922231500,492.0,560.880005,62.181819,100,55.700001,0,70.5,70.400002,67.400002
20160922233000,492.0,554.320007,61.454546,100,55.700001,0,70.400002,70.800003,67.800003
20160922234500,492.0,547.76001,60.727274,100,55.700001,0,70.400002,70.800003,67.800003
20160923000000,492.0,554.320007,61.454546,100,55.700001,0,70.5,70.800003,67.800003
20160923001500,492.0,610.080017,67.636366,100,54.700001,0,70.300003,70.800003,67.800003
20160923003000,492.0,628.119995,69.636363,90,54.700001,0,70.300003,70.800003,67.800003
20160923004500,492.0,570.719971,63.272724,71,54.700001,0,70.5,70.800003,67.800003
20160923010000,492.0,529.719971,58.727269,65,54.700001,0,70.300003,70.800003,67.800003
20160923011500,492.0,544.47998,60.363634,65,54.700001,0,70.699997,70.800003,67.800003
20160923013000,492.0,519.880005,57.636364,66,54.700001,0,70.800003,70.800003,67.800003
20160923014500,492.0,582.200012,64.545456,71,54.700001,0,70.699997,70.800003,67.800003
20160923020000,492.0,567.439941,62.909084,71,54.700001,0,70.699997,70.800003,67.800003
20160923021500,492.0,546.119995,60.545454,73,54.700001,0,70.5,70.800003,67.800003
20160923023000,492.0,546.119995,60.545454,70,54.700001,0,70.5,70.800003,67.800003
20160923024500,492.0,473.959991,52.545454,63,55.5,0,70.300003,70.800003,67.800003
20160923030000,492.0,488.720001,54.181818,63,55.5,0,70.400002,70.800003,67.800003
20160923031500,492.0,524.799988,58.181817,66,55.5,0,70.5,70.800003,67.800003
20160923033000,492.0,511.679993,56.727272,65,55.5,0,70.699997,70.800003,67.800003
20160923034500,492.0,529.719971,58.727269,64,55.5,0,70.800003,70.800003,67.800003
20160923040000,492.0,475.600006,52.727273,62,55.5,0,70.5,73.5,70.5
20160923041500,492.0,496.920013,55.090911,61,55.5,100,70.5,73.900002,70.900002
20160923043000,492.0,510.040009,56.545455,63,56.299999,100,70.400002,73.900002,70.900002
20160923044500,492.0,490.359985,54.363635,62,55.5,100,70.599998,73.900002,70.900002
20160923050000,492.0,495.279999,54.909091,62,56.599998,100,70.599998,73.900002,70.900002
20160923051500,492.0,488.720001,54.181818,62,57.200001,100,70.699997,73.900002,70.900002
20160923053000,492.0,488.720001,54.181818,62,65.800003,100,70.699997,73.900002,70.900002
20160923054500,492.0,501.839996,55.636363,63,66.800003,100,70.800003,73.599998,70.599998
20160923060000,492.0,501.839996,55.636363,63,55.599998,0,70.900002,73.599998,70.599998
20160923061500,492.0,518.23999,57.454544,64,55.599998,0,71.0,73.599998,70.599998
20160923063000,492.0,503.480011,55.818183,62,55.599998,0,70.800003,73.599998,70.599998
20160923064500,492.0,490.359985,54.363635,63,55.599998,0,70.800003,73.599998,70.599998
20160923070000,492.0,505.119995,55.999999,62,91.400002,100,71.5,79.099998,76.099998
20160923071500,492.0,449.359985,49.81818,62,91.400002,100,72.400002,79.099998,76.099998
20160923073000,492.0,501.839996,55.636363,62,81.099998,100,72.800003,79.099998,76.099998
20160923074500,492.0,501.839996,55.636363,62,96.300003,100,73.400002,79.099998,76.099998
20160923080000,492.0,470.679993,52.181817,62,93.0,100,73.800003,79.099998,76.099998
