PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160923081500,492.0,490.359985,54.363635,65,83.199997,100,74.5,79.099998,76.099998
20160923083000,492.0,501.839996,55.636363,67,87.099998,100,74.800003,79.099998,76.099998
20160923084500,492.0,490.359985,54.363635,68,80.400002,100,75.099998,79.099998,76.099998
20160923090000,492.0,495.279999,54.909091,68,92.300003,100,75.099998,79.099998,76.099998
20160923091500,492.0,480.519989,53.272726,67,81.300003,100,75.800003,79.099998,76.099998
20160923093000,492.0,490.359985,54.363635,68,90.800003,100,76.0,79.099998,76.099998
20160923094500,492.0,511.679993,56.727272,68,56.599998,100,75.5,79.099998,76.099998
20160923100000,492.0,496.920013,55.090911,68,76.199997,100,75.099998,79.099998,76.099998
20160923101500,492.0,505.119995,55.999999,67,80.699997,100,75.300003,79.099998,76.099998
20160923103000,492.0,488.720001,54.181818,68,74.900002,100,75.5,79.099998,76.099998
20160923104500,492.0,496.920013,55.090911,68,84.5,100,75.699997,79.099998,76.099998
20160923110000,492.0,490.359985,54.363635,67,76.400002,100,75.900002,79.099998,76.099998
20160923111500,492.0,480.519989,53.272726,67,91.099998,100,75.900002,79.099998,76.099998
20160923113000,492.0,511.679993,56.727272,67,56.799999,0,75.900002,79.099998,76.099998
20160923114500,492.0,496.920013,55.090911,66,56.799999,100,75.900002,79.099998,76.099998
20160923120000,492.0,482.160004,53.454546,66,56.799999,100,75.5,79.099998,76.099998
20160923121500,492.0,496.920013,55.090911,66,71.5,100,75.400002,79.099998,76.099998
20160923123000,492.0,473.959991,52.545454,66,74.400002,100,75.5,79.099998,76.099998
20160923124500,492.0,495.279999,54.909091,66,89.800003,100,75.400002,79.099998,76.099998
20160923130000,492.0,495.279999,54.909091,67,77.300003,100,75.5,79.099998,76.099998
20160923131500,492.0,480.519989,53.272726,67,73.099998,100,75.5,79.099998,76.099998
20160923133000,492.0,490.359985,54.363635,67,91.099998,100,75.400002,79.099998,76.099998
20160923134500,492.0,473.959991,52.545454,67,81.099998,100,75.900002,79.099998,76.099998
20160923140000,492.0,496.920013,55.090911,67,81.099998,100,75.5,79.099998,76.099998
20160923141500,492.0,505.119995,55.999999,66,87.099998,100,75.599998,79.099998,76.099998
20160923143000,492.0,495.279999,54.909091,66,79.699997,100,75.699997,79.099998,76.099998
20160923144500,492.0,503.480011,55.818183,66,76.300003,100,75.5,79.099998,76.099998
20160923150000,492.0,495.279999,54.909091,66,80.699997,100,75.900002,79.099998,76.099998
20160923151500,492.0,495.279999,54.909091,66,77.300003,100,75.699997,79.099998,76.099998
20160923153000,492.0,495.279999,54.909091,66,81.099998,100,76.099998,79.099998,76.099998
20160923154500,492.0,487.079987,53.999999,67,81.099998,100,75.800003,79.099998,76.099998
20160923160000,492.0,482.160004,53.454546,66,58.0,0,76.099998,79.099998,76.099998
20160923161500,492.0,487.079987,53.999999,66,56.799999,100,75.400002,79.099998,76.099998
20160923163000,492.0,487.079987,53.999999,65,66.699997,100,75.300003,79.099998,76.099998
20160923164500,492.0,467.399994,51.818181,66,77.300003,100,75.5,79.099998,76.099998
20160923170000,492.0,490.359985,54.363635,66,83.5,100,75.699997,79.099998,76.099998
20160923171500,492.0,490.359985,54.363635,66,81.900002,100,75.800003,79.099998,76.099998
20160923173000,492.0,495.279999,54.909091,66,72.900002,100,75.900002,79.099998,76.099998
20160923174500,492.0,495.279999,54.909091,65,81.5,100,75.900002,79.099998,76.099998
20160923180000,492.0,516.599976,57.272725,65,72.5,100,76.099998,79.099998,76.099998
20160923181500,492.0,496.920013,55.090911,65,56.400002,100,75.800003,79.099998,76.099998
20160923183000,492.0,488.720001,54.181818,66,56.400002,100,75.599998,79.099998,76.099998
20160923184500,492.0,480.519989,53.272726,65,64.0,100,75.400002,79.099998,76.099998
20160923190000,492.0,475.600006,52.727273,66,83.099998,100,75.400002,79.099998,76.099998
20160923191500,492.0,565.799988,62.727271,100,65.599998,0,75.699997,74.599998,71.599998
20160923193000,492.0,537.919983,59.636362,100,56.0,0,75.5,74.599998,71.599998
20160923194500,492.0,555.960022,61.636366,100,56.0,0,75.400002,74.599998,71.599998
20160923200000,492.0,555.960022,61.636366,100,56.0,0,75.0,72.199997,69.199997
20160923201500,492.0,555.960022,61.636366,100,56.0,0,74.900002,73.5,70.5
20160923203000,492.0,570.719971,63.272724,100,56.0,0,74.800003,73.5,70.5
20160923204500,492.0,559.23999,61.999999,100,56.0,0,74.699997,73.599998,70.599998
20160923210000,492.0,590.400024,65.454548,100,56.0,0,74.599998,72.599998,69.599998
20160923211500,492.0,554.320007,61.454546,100,55.200001,0,74.699997,71.800003,68.800003
20160923213000,492.0,510.040009,56.545455,64,55.200001,0,74.5,73.900002,70.900002
20160923214500,492.0,510.040009,56.545455,64,55.200001,0,74.099998,73.900002,70.900002
20160923220000,492.0,503.480011,55.818183,66,55.200001,0,73.800003,73.800003,70.800003
20160923221500,492.0,511.679993,56.727272,67,55.200001,0,73.800003,73.699997,70.699997
20160923223000,492.0,495.279999,54.909091,66,55.200001,0,73.199997,73.599998,70.599998
20160923224500,492.0,501.839996,55.636363,62,55.200001,0,73.400002,73.699997,70.699997
20160923230000,492.0,501.839996,55.636363,63,55.200001,0,73.099998,73.599998,70.599998
20160923231500,492.0,501.839996,55.636363,61,55.200001,0,72.699997,73.599998,70.599998
20160923233000,492.0,475.600006,52.727273,60,55.200001,0,72.599998,73.599998,70.599998
20160923234500,492.0,487.079987,53.999999,60,55.200001,0,72.599998,73.599998,70.599998
20160924000000,492.0,511.679993,56.727272,61,55.200001,0,72.300003,73.599998,70.599998
20160924001500,492.0,488.720001,54.181818,61,55.200001,0,72.199997,73.599998,70.599998
20160924003000,492.0,501.839996,55.636363,61,55.200001,0,71.900002,73.599998,70.599998
20160924004500,492.0,501.839996,55.636363,61,55.200001,0,72.0,73.599998,70.599998
20160924010000,492.0,490.359985,54.363635,60,55.200001,0,71.900002,73.599998,70.599998
20160924011500,492.0,496.920013,55.090911,61,55.200001,0,71.900002,73.599998,70.599998
20160924013000,492.0,488.720001,54.181818,61,55.200001,0,71.800003,73.599998,70.599998
20160924014500,492.0,488.720001,54.181818,60,55.200001,0,71.699997,73.599998,70.599998
20160924020000,492.0,482.160004,53.454546,61,55.200001,0,71.699997,73.599998,70.599998
20160924021500,492.0,511.679993,56.727272,61,55.200001,0,71.900002,73.599998,70.599998
20160924023000,492.0,503.480011,55.818183,63,55.200001,0,71.800003,73.599998,70.599998
20160924024500,492.0,480.519989,53.272726,61,55.200001,0,71.5,73.599998,70.599998
20160924030000,492.0,475.600006,52.727273,62,55.200001,0,71.400002,73.599998,70.599998
20160924031500,492.0,482.160004,53.454546,62,54.299999,0,71.199997,73.599998,70.599998
20160924033000,492.0,495.279999,54.909091,62,55.099998,0,71.400002,73.599998,70.599998
20160924034500,492.0,503.480011,55.818183,62,55.099998,0,71.800003,73.599998,70.599998
20160924040000,492.0,503.480011,55.818183,62,55.099998,0,71.599998,73.599998,70.599998
20160924041500,492.0,482.160004,53.454546,62,55.099998,0,71.599998,73.599998,70.599998
20160924043000,492.0,475.600006,52.727273,62,55.099998,0,71.400002,73.599998,70.599998
20160924044500,492.0,501.839996,55.636363,62,55.099998,0,71.099998,73.599998,70.599998
20160924050000,492.0,501.839996,55.636363,62,55.099998,0,71.0,73.599998,70.599998
20160924051500,492.0,488.720001,54.181818,62,55.099998,0,70.900002,73.599998,70.599998
20160924053000,492.0,510.040009,56.545455,62,56.0,0,71.300003,73.599998,70.599998
20160924054500,492.0,501.839996,55.636363,62,55.200001,0,71.199997,73.599998,70.599998
20160924060000,492.0,510.040009,56.545455,62,55.200001,0,71.199997,73.599998,70.599998
20160924061500,492.0,496.920013,55.090911,61,55.200001,0,70.900002,73.599998,70.599998
20160924063000,492.0,475.600006,52.727273,61,55.200001,0,70.800003,73.599998,70.599998
20160924064500,492.0,510.040009,56.545455,61,55.200001,0,71.300003,73.599998,70.599998
20160924070000,492.0,457.559998,50.727272,66,55.200001,0,71.5,73.599998,70.599998
20160924071500,492.0,487.079987,53.999999,67,55.200001,0,71.199997,73.599998,70.599998
20160924073000,492.0,487.079987,53.999999,68,55.200001,0,71.199997,73.599998,70.599998
20160924074500,492.0,501.839996,55.636363,68,55.900002,0,71.199997,73.599998,70.599998
20160924080000,492.0,495.279999,54.909091,68,55.900002,0,71.199997,73.599998,70.599998
20160924081500,492.0,480.519989,53.272726,67,81.599998,100,71.800003,78.300003,75.300003
20160924083000,492.0,480.519989,53.272726,67,96.300003,100,72.900002,78.400002,75.400002
20160924084500,492.0,487.079987,53.999999,67,86.300003,100,73.300003,78.099998,75.099998
20160924090000,492.0,505.119995,55.999999,67,80.199997,100,74.0,78.599998,75.599998
20160924091500,492.0,495.279999,54.909091,67,92.300003,100,74.099998,78.800003,75.800003
20160924093000,492.0,488.720001,54.181818,68,80.699997,100,74.599998,78.800003,75.800003
20160924094500,492.0,505.119995,55.999999,67,88.900002,100,74.599998,78.300003,75.300003
20160924100000,492.0,482.160004,53.454546,67,87.599998,100,75.099998,78.400002,75.400002
20160924101500,492.0,464.119995,51.454545,66,95.300003,100,75.099998,78.5,75.5
20160924103000,492.0,495.279999,54.909091,66,56.5,100,74.699997,78.5,75.5
20160924104500,492.0,501.839996,55.636363,66,76.199997,100,74.300003,78.5,75.5
20160924110000,492.0,516.599976,57.272725,66,77.300003,100,74.599998,78.5,75.5
20160924111500,492.0,529.719971,58.727269,65,72.0,100,74.900002,78.5,75.5
20160924113000,492.0,505.119995,55.999999,63,92.800003,100,74.800003,78.300003,75.300003
20160924114500,492.0,505.119995,55.999999,63,94.699997,100,75.300003,78.300003,75.300003
20160924120000,492.0,505.119995,55.999999,62,56.900002,100,74.599998,78.300003,75.300003
20160924121500,492.0,505.119995,55.999999,62,79.599998,100,74.5,80.0,78.0
20160924123000,492.0,487.079987,53.999999,62,81.599998,100,74.599998,80.0,78.0
20160924124500,492.0,496.920013,55.090911,61,81.599998,100,75.0,80.0,78.0
20160924130000,492.0,503.480011,55.818183,61,75.900002,100,75.199997,80.0,78.0
20160924131500,492.0,490.359985,54.363635,61,95.300003,100,75.0,80.0,78.0
20160924133000,492.0,503.480011,55.818183,61,81.699997,100,75.300003,80.0,78.0
20160924134500,492.0,464.119995,51.454545,60,91.699997,100,75.199997,80.0,78.0
20160924140000,492.0,488.720001,54.181818,61,85.599998,100,75.099998,80.0,78.0
20160924141500,492.0,480.519989,53.272726,61,85.599998,100,75.900002,80.0,78.0
20160924143000,492.0,490.359985,54.363635,62,86.599998,100,76.199997,80.0,78.0
20160924144500,492.0,503.480011,55.818183,61,85.699997,100,76.199997,80.0,78.0
20160924150000,492.0,503.480011,55.818183,60,86.699997,100,76.5,80.0,78.0
20160924151500,492.0,496.920013,55.090911,61,90.599998,100,76.599998,80.0,78.0
20160924153000,492.0,475.600006,52.727273,61,85.0,100,76.800003,80.0,78.0
20160924154500,492.0,488.720001,54.181818,61,96.599998,100,76.900002,80.0,78.0
20160924160000,492.0,480.519989,53.272726,62,83.199997,100,76.900002,80.0,78.0
20160924161500,492.0,487.079987,53.999999,62,95.400002,100,76.800003,80.0,78.0
20160924163000,492.0,503.480011,55.818183,62,84.300003,100,76.900002,80.0,78.0
20160924164500,492.0,473.959991,52.545454,62,84.300003,100,77.199997,80.0,78.0
20160924170000,492.0,482.160004,53.454546,61,96.400002,100,77.099998,80.0,78.0
20160924171500,492.0,495.279999,54.909091,61,94.199997,100,77.300003,80.0,78.0
20160924173000,492.0,495.279999,54.909091,61,83.099998,100,77.400002,80.0,78.0
20160924174500,492.0,503.480011,55.818183,61,84.400002,100,77.5,80.0,78.0
20160924180000,492.0,487.079987,53.999999,61,87.5,100,77.699997,80.0,78.0
20160924181500,492.0,518.23999,57.454544,62,94.599998,100,77.699997,80.0,78.0
20160924183000,492.0,501.839996,55.636363,61,83.199997,100,77.800003,80.0,78.0
20160924184500,492.0,490.359985,54.363635,61,86.900002,100,77.699997,80.0,78.0
20160924190000,492.0,490.359985,54.363635,61,96.300003,100,77.800003,80.0,78.0
20160924191500,492.0,587.119995,65.090909,100,56.0,0,76.800003,69.0,66.0
20160924193000,492.0,587.119995,65.090909,100,56.0,0,76.400002,69.0,66.0
20160924194500,492.0,567.439941,62.909084,100,56.0,0,75.900002,68.400002,65.400002
20160924200000,492.0,580.560059,64.363643,100,55.200001,0,75.300003,68.400002,65.400002
20160924201500,492.0,580.560059,64.363643,100,55.200001,0,75.099998,68.0,64.900002
20160924203000,492.0,580.560059,64.363643,100,55.200001,0,74.699997,68.400002,65.400002
20160924204500,492.0,570.719971,63.272724,100,55.200001,0,74.5,68.099998,65.099998
20160924210000,492.0,555.960022,61.636366,100,55.200001,0,74.0,68.0,64.900002
20160924211500,492.0,575.639954,63.818177,100,55.200001,0,73.800003,68.0,65.0
20160924213000,492.0,582.200012,64.545456,100,55.200001,0,74.0,68.400002,65.400002
20160924214500,492.0,547.76001,60.727274,100,55.200001,0,73.400002,68.400002,65.400002
20160924220000,492.0,587.119995,65.090909,100,55.200001,0,73.400002,68.0,64.900002
20160924221500,492.0,555.960022,61.636366,100,55.200001,0,73.199997,68.400002,65.400002
20160924223000,492.0,565.799988,62.727271,100,55.200001,0,73.300003,68.0,64.800003
20160924224500,492.0,596.960022,66.181821,100,55.200001,0,72.800003,68.0,64.900002
20160924230000,492.0,580.560059,64.363643,100,55.200001,0,72.900002,68.0,64.900002
20160924231500,492.0,587.119995,65.090909,100,55.200001,0,73.099998,68.400002,65.400002
20160924233000,492.0,587.119995,65.090909,100,55.200001,0,72.900002,68.0,64.900002
20160924234500,492.0,570.719971,63.272724,100,55.200001,0,72.400002,68.400002,65.400002
20160925000000,492.0,559.23999,61.999999,100,55.200001,0,72.800003,68.0,64.900002
20160925001500,492.0,551.039978,61.090907,100,55.200001,0,72.400002,68.0,64.900002
20160925003000,492.0,582.200012,64.545456,100,55.200001,0,72.400002,68.0,65.0
20160925004500,492.0,582.200012,64.545456,100,55.200001,0,72.5,68.400002,65.400002
20160925010000,492.0,565.799988,62.727271,100,54.299999,0,72.199997,68.400002,65.400002
20160925011500,492.0,565.799988,62.727271,100,55.5,0,72.199997,68.400002,65.400002
20160925013000,492.0,583.839966,64.727269,100,55.5,0,71.800003,68.0,64.900002
20160925014500,492.0,592.039978,65.636361,100,55.5,0,72.300003,68.400002,65.400002
20160925020000,492.0,580.560059,64.363643,100,54.700001,0,71.900002,68.0,64.900002
20160925021500,492.0,595.320007,66.000001,100,54.700001,0,71.699997,68.400002,65.400002
20160925023000,492.0,583.839966,64.727269,100,54.700001,0,71.599998,68.300003,65.300003
20160925024500,492.0,583.839966,64.727269,100,54.700001,0,71.599998,68.0,64.900002
20160925030000,492.0,590.400024,65.454548,100,55.5,0,71.400002,68.0,64.900002
20160925031500,492.0,575.639954,63.818177,100,55.5,0,71.199997,68.0,64.900002
20160925033000,492.0,601.880005,66.727273,100,54.700001,0,71.199997,68.300003,65.300003
20160925034500,492.0,567.439941,62.909084,100,54.700001,0,71.0,68.0,64.900002
20160925040000,492.0,567.439941,62.909084,100,54.700001,0,70.699997,68.0,64.900002
20160925041500,492.0,567.439941,62.909084,100,54.700001,0,70.699997,68.0,64.900002
20160925043000,492.0,583.839966,64.727269,100,54.700001,0,70.900002,68.0,64.900002
20160925044500,492.0,551.039978,61.090907,100,54.700001,0,71.099998,68.0,64.900002
20160925050000,492.0,580.560059,64.363643,100,54.700001,0,70.800003,68.0,64.900002
20160925051500,492.0,546.119995,60.545454,100,55.5,0,70.800003,68.099998,65.099998
20160925053000,492.0,570.719971,63.272724,100,55.5,0,70.900002,68.0,64.900002
20160925054500,492.0,570.719971,63.272724,100,54.700001,0,70.699997,68.0,64.900002
20160925060000,492.0,570.719971,63.272724,100,54.700001,0,71.199997,68.0,64.900002
20160925061500,492.0,590.400024,65.454548,100,54.700001,0,71.0,68.0,64.900002
20160925063000,492.0,567.439941,62.909084,100,54.700001,0,71.0,68.0,64.900002
20160925064500,492.0,575.639954,63.818177,100,54.700001,0,71.0,68.099998,65.099998
20160925070000,492.0,575.639954,63.818177,100,54.700001,0,71.099998,68.300003,65.300003
20160925071500,492.0,544.47998,60.363634,70,75.300003,100,71.300003,79.300003,76.300003
20160925073000,492.0,524.799988,58.181817,64,87.5,100,72.199997,79.199997,76.199997
20160925074500,492.0,488.720001,54.181818,66,81.599998,100,72.800003,79.099998,76.099998
20160925080000,492.0,475.600006,52.727273,67,81.599998,100,73.800003,79.099998,76.099998
20160925081500,492.0,490.359985,54.363635,67,82.599998,100,73.599998,79.099998,76.099998
20160925083000,492.0,516.599976,57.272725,67,80.099998,100,74.0,79.099998,76.099998
20160925084500,492.0,510.040009,56.545455,68,86.300003,100,74.699997,79.099998,76.099998
20160925090000,492.0,510.040009,56.545455,68,84.699997,100,74.699997,79.099998,76.099998
20160925091500,492.0,495.279999,54.909091,67,89.300003,100,74.699997,79.099998,76.099998
20160925093000,492.0,487.079987,53.999999,67,79.699997,100,75.199997,79.099998,76.099998
20160925094500,492.0,480.519989,53.272726,67,94.099998,100,75.400002,79.099998,76.099998
20160925100000,492.0,487.079987,53.999999,67,88.099998,100,75.300003,79.099998,76.099998
20160925101500,492.0,482.160004,53.454546,67,91.699997,100,75.699997,79.099998,76.099998
20160925103000,492.0,503.480011,55.818183,66,58.0,100,75.699997,79.099998,76.099998
20160925104500,492.0,526.439941,58.36363,65,71.900002,100,75.0,79.099998,76.099998
20160925110000,492.0,510.040009,56.545455,65,86.300003,100,75.199997,79.099998,76.099998
20160925111500,492.0,480.519989,53.272726,65,77.199997,100,75.599998,79.099998,76.099998
20160925113000,492.0,480.519989,53.272726,65,78.900002,100,75.099998,79.099998,76.099998
20160925114500,492.0,495.279999,54.909091,66,82.599998,100,75.400002,79.099998,76.099998
20160925120000,492.0,482.160004,53.454546,66,76.400002,100,75.400002,79.099998,76.099998
20160925121500,492.0,488.720001,54.181818,66,76.400002,100,75.199997,79.099998,76.099998
20160925123000,492.0,496.920013,55.090911,66,82.599998,100,75.199997,79.099998,76.099998
20160925124500,492.0,470.679993,52.181817,67,82.599998,100,75.400002,79.099998,76.099998
20160925130000,492.0,487.079987,53.999999,67,86.5,100,75.5,79.099998,76.099998
20160925131500,492.0,505.119995,55.999999,66,90.400002,100,75.699997,79.099998,76.099998
20160925133000,492.0,482.160004,53.454546,66,87.300003,100,75.800003,79.099998,76.099998
20160925134500,492.0,496.920013,55.090911,66,85.699997,100,76.0,79.099998,76.099998
20160925140000,492.0,496.920013,55.090911,65,57.200001,100,75.699997,79.099998,76.099998
20160925141500,492.0,470.679993,52.181817,65,80.099998,100,74.900002,79.099998,76.099998
20160925143000,492.0,470.679993,52.181817,66,86.099998,100,75.199997,79.099998,76.099998
20160925144500,492.0,501.839996,55.636363,66,80.699997,100,75.199997,79.099998,76.099998
20160925150000,492.0,501.839996,55.636363,66,79.699997,100,75.599998,79.099998,76.099998
20160925151500,492.0,501.839996,55.636363,66,87.800003,100,75.900002,79.099998,76.099998
20160925153000,492.0,482.160004,53.454546,66,91.300003,100,76.199997,79.099998,76.099998
20160925154500,492.0,503.480011,55.818183,65,57.099998,100,75.599998,79.099998,76.099998
20160925160000,492.0,470.679993,52.181817,65,82.800003,100,75.199997,79.099998,76.099998
20160925161500,492.0,495.279999,54.909091,65,74.900002,100,75.5,79.099998,76.099998
20160925163000,492.0,505.119995,55.999999,65,75.900002,100,75.699997,79.099998,76.099998
20160925164500,492.0,495.279999,54.909091,66,86.800003,100,76.0,79.099998,76.099998
20160925170000,492.0,511.679993,56.727272,66,85.900002,100,76.0,79.099998,76.099998
20160925171500,492.0,475.600006,52.727273,66,56.400002,100,75.400002,79.099998,76.099998
20160925173000,492.0,490.359985,54.363635,66,74.0,100,75.199997,79.099998,76.099998
20160925174500,492.0,490.359985,54.363635,66,74.0,100,75.599998,79.099998,76.099998
20160925180000,492.0,467.399994,51.818181,66,72.5,100,75.699997,79.099998,76.099998
20160925181500,492.0,496.920013,55.090911,66,79.800003,100,75.800003,79.099998,76.099998
20160925183000,492.0,482.160004,53.454546,67,75.900002,100,76.0,79.099998,76.099998
20160925184500,492.0,487.079987,53.999999,67,77.199997,100,76.0,79.099998,76.099998
20160925190000,492.0,487.079987,53.999999,66,56.400002,0,75.900002,79.099998,76.099998
20160925191500,492.0,482.160004,53.454546,66,56.400002,100,75.400002,79.099998,76.099998
20160925193000,492.0,495.279999,54.909091,66,75.300003,100,75.199997,79.099998,76.099998
20160925194500,492.0,480.519989,53.272726,66,75.300003,100,75.5,79.099998,76.099998
20160925200000,492.0,490.359985,54.363635,66,90.400002,100,75.900002,79.099998,76.099998
20160925201500,492.0,503.480011,55.818183,66,82.599998,100,76.0,79.099998,76.099998
20160925203000,492.0,546.119995,60.545454,100,56.0,0,75.400002,68.0,64.900002
20160925204500,492.0,536.280029,59.454549,100,56.0,0,74.699997,68.400002,65.400002
20160925210000,492.0,536.280029,59.454549,100,56.0,0,74.5,68.400002,65.400002
20160925211500,492.0,551.039978,61.090907,100,56.0,0,74.400002,68.400002,65.400002
20160925213000,492.0,537.919983,59.636362,100,56.0,0,74.0,68.400002,65.400002
20160925214500,492.0,565.799988,62.727271,100,56.0,0,74.199997,68.400002,65.400002
20160925220000,492.0,610.080017,67.636366,100,55.200001,0,73.900002,68.0,64.900002
20160925221500,492.0,621.560059,68.909097,100,55.200001,0,73.5,68.0,64.900002
20160925223000,492.0,621.560059,68.909097,100,55.200001,0,73.599998,68.0,64.900002
20160925224500,492.0,606.799988,67.272726,100,55.200001,0,73.400002,68.0,64.800003
20160925230000,492.0,590.400024,65.454548,100,55.200001,0,73.199997,68.0,64.300003
20160925231500,492.0,590.400024,65.454548,100,55.200001,0,73.199997,68.0,64.199997
20160925233000,492.0,590.400024,65.454548,100,55.200001,0,73.199997,68.400002,65.400002
20160925234500,492.0,613.360046,68.000005,100,55.200001,0,73.599998,68.0,64.800003
20160926000000,492.0,613.360046,68.000005,100,55.200001,0,73.400002,68.0,64.800003
20160926001500,492.0,613.360046,68.000005,100,55.200001,0,73.199997,68.0,64.199997
20160926003000,492.0,606.799988,67.272726,100,55.200001,0,73.400002,68.0,64.800003
20160926004500,492.0,606.799988,67.272726,100,55.200001,0,73.5,68.400002,65.400002
20160926010000,492.0,606.799988,67.272726,100,54.299999,0,73.400002,68.400002,65.400002
20160926011500,492.0,580.560059,64.363643,100,55.200001,0,73.300003,68.400002,65.400002
20160926013000,492.0,592.039978,65.636361,100,55.200001,0,73.199997,68.400002,65.400002
20160926014500,492.0,577.280029,64.000003,100,55.200001,0,73.400002,68.300003,65.300003
20160926020000,492.0,605.160034,67.090913,100,55.200001,0,73.099998,68.0,64.900002
20160926021500,492.0,582.200012,64.545456,100,55.200001,0,73.0,68.0,64.900002
20160926023000,492.0,601.880005,66.727273,100,55.200001,0,73.199997,68.400002,65.400002
20160926024500,492.0,575.639954,63.818177,100,55.200001,0,73.300003,68.400002,65.400002
20160926030000,492.0,610.080017,67.636366,100,55.200001,0,73.400002,68.400002,65.400002
20160926031500,492.0,590.400024,65.454548,100,55.200001,0,73.199997,68.0,64.800003
20160926033000,492.0,580.560059,64.363643,100,55.200001,0,73.199997,68.0,64.800003
20160926034500,492.0,580.560059,64.363643,100,55.200001,0,73.0,68.0,64.800003
20160926040000,492.0,601.880005,66.727273,100,55.200001,0,72.599998,68.0,65.0
20160926041500,492.0,610.080017,67.636366,100,55.200001,0,72.800003,68.400002,65.400002
20160926043000,492.0,596.960022,66.181821,100,55.200001,0,72.900002,68.400002,65.400002
20160926044500,492.0,575.639954,63.818177,100,55.200001,0,73.099998,68.400002,65.400002
20160926050000,492.0,598.599976,66.363634,100,55.200001,0,73.099998,68.0,64.800003
20160926051500,492.0,587.119995,65.090909,100,55.200001,0,72.800003,68.400002,65.400002
20160926053000,492.0,613.360046,68.000005,100,55.200001,0,72.400002,68.5,65.5
20160926054500,492.0,598.599976,66.363634,100,55.200001,0,72.599998,68.400002,65.400002
20160926060000,492.0,583.839966,64.727269,100,55.200001,0,72.400002,68.400002,65.400002
20160926061500,492.0,583.839966,64.727269,100,55.900002,0,72.599998,68.400002,65.400002
20160926063000,492.0,596.960022,66.181821,100,55.200001,0,72.800003,68.800003,65.800003
20160926064500,492.0,583.839966,64.727269,100,55.200001,0,73.099998,68.5,65.5
20160926070000,492.0,598.599976,66.363634,100,55.200001,0,72.599998,68.900002,65.900002
20160926071500,492.0,590.400024,65.454548,100,55.200001,0,72.599998,68.900002,65.900002
20160926073000,492.0,547.76001,60.727274,100,55.200001,0,72.599998,68.5,65.5
20160926074500,492.0,547.76001,60.727274,100,55.200001,0,72.699997,68.5,65.5
20160926080000,492.0,531.360046,58.909096,100,55.200001,0,72.300003,68.800003,65.800003
20160926081500,492.0,539.560059,59.818188,100,55.200001,0,72.300003,68.5,65.5
20160926083000,492.0,531.360046,58.909096,100,55.200001,0,72.199997,68.5,65.5
20160926084500,492.0,539.560059,59.818188,100,55.200001,0,72.300003,68.400002,65.400002
20160926090000,492.0,547.76001,60.727274,100,55.200001,0,72.5,68.400002,65.400002
20160926091500,492.0,547.76001,60.727274,100,55.900002,0,72.400002,68.400002,65.400002
20160926093000,492.0,490.359985,54.363635,66,84.400002,100,73.400002,78.0,75.0
20160926094500,492.0,510.040009,56.545455,66,87.300003,100,73.400002,77.800003,74.800003
20160926100000,492.0,503.480011,55.818183,65,81.599998,100,73.800003,78.0,75.0
20160926101500,492.0,482.160004,53.454546,61,92.699997,100,74.0,77.800003,74.800003
20160926103000,492.0,518.23999,57.454544,62,83.199997,100,74.300003,78.0,75.0
20160926104500,492.0,488.720001,54.181818,62,81.599998,100,74.300003,78.0,75.0
20160926110000,492.0,482.160004,53.454546,61,90.699997,100,74.5,78.0,75.0
20160926111500,492.0,482.160004,53.454546,60,78.800003,100,74.5,78.0,75.0
20160926113000,492.0,490.359985,54.363635,60,75.099998,0,75.199997,78.0,75.0
20160926114500,492.0,490.359985,54.363635,60,57.099998,100,74.5,78.099998,75.099998
20160926120000,492.0,505.119995,55.999999,60,68.599998,100,74.5,78.300003,75.300003
20160926121500,492.0,516.599976,57.272725,62,85.599998,100,74.599998,78.099998,75.099998
20160926123000,492.0,503.480011,55.818183,61,58.0,0,74.800003,78.099998,75.099998
20160926124500,492.0,487.079987,53.999999,60,66.5,100,73.900002,78.099998,75.099998
20160926130000,492.0,495.279999,54.909091,60,66.5,100,74.5,78.0,75.0
20160926131500,492.0,488.720001,54.181818,61,85.0,100,74.800003,78.0,75.0
20160926133000,492.0,482.160004,53.454546,61,76.800003,100,75.099998,78.0,75.0
20160926134500,492.0,490.359985,54.363635,61,56.400002,100,74.800003,78.0,75.0
20160926140000,492.0,490.359985,54.363635,61,56.400002,100,74.400002,78.0,75.0
20160926141500,492.0,503.480011,55.818183,61,56.400002,100,74.599998,78.0,75.0
20160926143000,492.0,464.119995,51.454545,62,66.199997,100,74.300003,78.0,75.0
20160926144500,492.0,496.920013,55.090911,63,88.800003,100,74.300003,78.300003,75.300003
20160926150000,492.0,496.920013,55.090911,63,81.599998,100,74.300003,78.300003,75.300003
20160926151500,492.0,482.160004,53.454546,63,76.800003,100,74.0,78.199997,75.199997
20160926153000,492.0,482.160004,53.454546,63,89.800003,100,74.199997,78.199997,75.199997
20160926154500,492.0,503.480011,55.818183,62,83.699997,100,74.599998,78.099998,75.099998
20160926160000,492.0,488.720001,54.181818,62,78.300003,100,74.599998,78.099998,75.099998
20160926161500,492.0,488.720001,54.181818,61,95.900002,100,74.800003,78.099998,75.099998
20160926163000,492.0,577.280029,64.000003,100,56.799999,0,74.599998,73.599998,70.599998
20160926164500,492.0,590.400024,65.454548,100,56.799999,0,74.599998,73.599998,70.599998
20160926170000,492.0,570.719971,63.272724,100,56.799999,0,74.699997,73.599998,70.599998
20160926171500,492.0,570.719971,63.272724,100,55.599998,0,74.5,73.599998,70.599998
20160926173000,492.0,580.560059,64.363643,100,55.599998,0,74.400002,73.599998,70.599998
20160926174500,492.0,613.360046,68.000005,100,55.599998,0,74.0,73.599998,70.599998
20160926180000,492.0,570.719971,63.272724,100,55.599998,0,74.300003,73.599998,70.599998
20160926181500,492.0,596.960022,66.181821,100,55.599998,0,74.400002,73.599998,70.599998
20160926183000,492.0,587.119995,65.090909,100,55.599998,0,73.900002,73.599998,70.599998
20160926184500,492.0,587.119995,65.090909,100,55.599998,0,74.199997,73.599998,70.599998
20160926190000,492.0,567.439941,62.909084,100,55.599998,0,74.300003,73.599998,70.599998
20160926191500,492.0,560.880005,62.181819,100,55.599998,0,74.400002,73.599998,70.599998
20160926193000,492.0,546.119995,60.545454,100,55.599998,0,74.099998,73.599998,70.599998
20160926194500,492.0,560.880005,62.181819,100,55.599998,0,74.199997,73.599998,70.599998
20160926200000,492.0,575.639954,63.818177,100,55.599998,0,74.199997,70.900002,67.900002
20160926201500,492.0,565.799988,62.727271,100,55.599998,0,74.300003,70.900002,67.900002
20160926203000,492.0,590.400024,65.454548,100,55.599998,0,74.0,70.900002,67.900002
20160926204500,492.0,618.280029,68.545458,100,55.599998,0,73.400002,70.900002,67.900002
20160926210000,492.0,610.080017,67.636366,100,55.599998,0,73.599998,70.900002,67.900002
20160926211500,492.0,559.23999,61.999999,100,55.599998,0,73.699997,70.900002,67.900002
20160926213000,492.0,539.560059,59.818188,100,55.599998,0,73.699997,70.900002,67.900002
20160926214500,492.0,569.080017,63.090911,100,55.599998,0,73.400002,70.900002,67.900002
20160926220000,492.0,559.23999,61.999999,100,55.599998,0,72.900002,70.900002,67.900002
20160926221500,492.0,536.280029,59.454549,100,55.599998,0,73.0,70.900002,67.900002
20160926223000,492.0,529.719971,58.727269,100,55.599998,0,72.699997,70.900002,67.900002
20160926224500,492.0,559.23999,61.999999,100,55.599998,0,72.900002,70.900002,67.900002
20160926230000,492.0,551.039978,61.090907,100,55.599998,0,72.900002,70.900002,67.900002
20160926231500,492.0,526.439941,58.36363,100,55.599998,0,72.699997,70.900002,67.900002
20160926233000,492.0,554.320007,61.454546,100,55.599998,0,72.400002,70.900002,67.900002
20160926234500,492.0,529.719971,58.727269,100,55.599998,0,72.599998,70.900002,67.900002
20160927000000,492.0,539.560059,59.818188,100,55.599998,0,72.5,70.800003,67.800003
20160927001500,492.0,559.23999,61.999999,100,55.599998,0,72.300003,70.800003,67.800003
20160927003000,492.0,536.280029,59.454549,100,55.599998,0,72.099998,70.800003,67.800003
20160927004500,492.0,559.23999,61.999999,100,55.599998,0,72.199997,70.800003,67.800003
20160927010000,492.0,551.039978,61.090907,100,55.599998,0,72.099998,70.800003,67.800003
20160927011500,492.0,537.919983,59.636362,100,55.599998,0,72.199997,70.699997,67.699997
20160927013000,492.0,537.919983,59.636362,100,55.599998,0,72.199997,70.599998,67.599998
20160927014500,492.0,537.919983,59.636362,100,55.599998,0,72.199997,70.599998,67.599998
20160927020000,492.0,537.919983,59.636362,100,55.599998,0,71.699997,70.5,67.5
20160927021500,492.0,554.320007,61.454546,100,55.599998,0,71.599998,70.400002,67.400002
20160927023000,492.0,544.47998,60.363634,100,55.599998,0,71.699997,70.400002,67.400002
20160927024500,492.0,551.039978,61.090907,100,55.599998,0,71.599998,70.400002,67.400002
20160927030000,492.0,531.360046,58.909096,100,55.599998,0,71.300003,70.400002,67.400002
20160927031500,492.0,547.76001,60.727274,100,55.599998,0,71.199997,70.400002,67.400002
20160927033000,492.0,569.080017,63.090911,100,55.599998,0,71.300003,70.400002,67.400002
20160927034500,492.0,546.119995,60.545454,100,55.599998,0,71.300003,70.400002,67.400002
20160927040000,492.0,537.919983,59.636362,100,54.700001,0,71.599998,70.400002,67.400002
20160927041500,492.0,559.23999,61.999999,100,55.5,0,71.400002,70.400002,67.400002
20160927043000,492.0,559.23999,61.999999,100,55.5,0,71.199997,70.400002,67.400002
20160927044500,492.0,524.799988,58.181817,100,55.5,0,71.300003,70.400002,67.400002
20160927050000,492.0,544.47998,60.363634,100,55.5,0,71.199997,70.400002,67.400002
20160927051500,492.0,559.23999,61.999999,100,55.5,0,71.400002,70.400002,67.400002
20160927053000,492.0,551.039978,61.090907,100,55.5,0,71.300003,70.400002,67.400002
20160927054500,492.0,551.039978,61.090907,100,55.5,0,71.300003,70.400002,67.400002
20160927060000,492.0,551.039978,61.090907,100,55.5,0,71.099998,70.400002,67.400002
20160927061500,492.0,519.880005,57.636364,100,54.700001,0,71.0,70.400002,67.400002
20160927063000,492.0,539.560059,59.818188,100,54.700001,0,71.199997,70.400002,67.400002
20160927064500,492.0,554.320007,61.454546,100,54.700001,0,71.199997,70.400002,67.400002
20160927070000,492.0,554.320007,61.454546,100,54.700001,0,71.0,70.400002,67.400002
20160927071500,492.0,575.639954,63.818177,100,54.700001,0,71.300003,70.400002,67.400002
20160927073000,492.0,565.799988,62.727271,100,54.700001,0,71.400002,70.400002,67.400002
20160927074500,492.0,531.360046,58.909096,100,54.700001,0,71.199997,70.400002,67.400002
20160927080000,492.0,570.719971,63.272724,100,54.700001,0,71.199997,70.400002,67.400002
20160927081500,492.0,570.719971,63.272724,100,54.700001,0,70.900002,70.400002,67.400002
20160927083000,492.0,590.400024,65.454548,100,54.700001,0,71.099998,70.400002,67.400002
20160927084500,492.0,554.320007,61.454546,100,54.700001,0,71.300003,70.400002,67.400002
20160927090000,492.0,560.880005,62.181819,100,55.5,0,71.300003,70.400002,67.400002
20160927091500,492.0,569.080017,63.090911,100,55.5,0,71.400002,70.400002,67.400002
20160927093000,492.0,569.080017,63.090911,100,55.5,0,71.5,68.0,61.299999
20160927094500,492.0,569.080017,63.090911,100,55.5,0,71.300003,68.0,61.299999
20160927100000,492.0,601.880005,66.727273,100,55.5,0,71.199997,68.0,61.299999
20160927101500,492.0,551.039978,61.090907,100,55.5,0,71.300003,68.0,61.299999
20160927103000,492.0,551.039978,61.090907,100,55.5,0,71.199997,68.0,61.299999
20160927104500,492.0,539.560059,59.818188,100,55.5,0,71.300003,68.0,61.299999
20160927110000,492.0,546.119995,60.545454,100,55.5,0,71.099998,68.0,61.299999
20160927111500,492.0,583.839966,64.727269,100,55.5,0,70.900002,68.0,61.299999
20160927113000,492.0,583.839966,64.727269,100,55.5,0,71.099998,68.0,61.299999
20160927114500,492.0,569.080017,63.090911,100,55.5,0,71.099998,68.0,61.299999
20160927120000,492.0,575.639954,63.818177,100,55.5,0,70.599998,68.0,61.299999
20160927121500,492.0,575.639954,63.818177,100,55.5,0,71.199997,68.0,61.299999
20160927123000,492.0,565.799988,62.727271,100,55.5,0,70.900002,68.0,61.299999
20160927124500,492.0,539.560059,59.818188,100,55.5,0,70.900002,68.0,61.299999
20160927130000,492.0,580.560059,64.363643,100,55.5,0,71.099998,68.0,61.5
20160927131500,492.0,554.320007,61.454546,100,55.5,0,71.300003,68.0,61.799999
20160927133000,492.0,567.439941,62.909084,100,55.5,0,71.300003,68.0,61.799999
20160927134500,492.0,519.880005,57.636364,100,55.5,0,71.199997,68.0,61.799999
20160927140000,492.0,554.320007,61.454546,100,55.5,0,71.199997,68.0,61.799999
20160927141500,492.0,546.119995,60.545454,100,55.5,0,71.300003,68.0,61.799999
20160927143000,492.0,565.799988,62.727271,100,55.5,0,71.400002,68.0,61.799999
20160927144500,492.0,531.360046,58.909096,100,55.5,0,71.300003,68.0,61.799999
20160927150000,492.0,547.76001,60.727274,100,55.5,0,71.199997,68.0,61.799999
20160927151500,492.0,560.880005,62.181819,100,55.5,0,71.300003,68.0,61.799999
20160927153000,492.0,560.880005,62.181819,100,55.5,0,71.5,68.0,61.799999
20160927154500,492.0,539.560059,59.818188,100,55.5,0,71.300003,68.0,61.799999
20160927160000,492.0,539.560059,59.818188,100,55.5,0,71.199997,68.0,61.799999
20160927161500,492.0,546.119995,60.545454,100,55.5,0,71.300003,68.0,61.799999
20160927163000,492.0,555.960022,61.636366,100,55.5,0,71.300003,68.0,61.700001
20160927164500,492.0,544.47998,60.363634,100,55.5,0,71.199997,68.0,61.599998
20160927170000,492.0,565.799988,62.727271,100,55.5,0,70.800003,68.0,61.599998
20160927171500,492.0,547.76001,60.727274,100,55.5,0,71.099998,68.0,61.5
20160927173000,492.0,547.76001,60.727274,100,55.5,0,71.199997,68.0,61.599998
20160927174500,492.0,559.23999,61.999999,100,55.5,0,71.099998,68.0,61.599998
20160927180000,492.0,569.080017,63.090911,100,55.5,0,71.099998,68.0,61.599998
20160927181500,492.0,560.880005,62.181819,100,55.5,0,71.099998,68.0,61.400002
20160927183000,492.0,560.880005,62.181819,100,55.5,0,71.199997,68.0,61.599998
20160927184500,492.0,575.639954,63.818177,100,55.5,0,71.0,68.0,61.299999
20160927190000,492.0,559.23999,61.999999,100,55.5,0,71.300003,68.0,61.299999
20160927191500,492.0,569.080017,63.090911,100,55.5,0,71.5,68.0,61.299999
20160927193000,492.0,580.560059,64.363643,100,55.5,0,71.300003,68.0,61.299999
20160927194500,492.0,567.439941,62.909084,100,55.5,0,71.699997,68.0,61.299999
20160927200000,492.0,555.960022,61.636366,100,55.5,0,71.400002,68.0,61.299999
20160927201500,492.0,555.960022,61.636366,100,55.5,0,71.5,68.0,61.299999
20160927203000,492.0,547.76001,60.727274,100,55.5,0,71.699997,68.0,61.299999
20160927204500,492.0,570.719971,63.272724,100,55.5,0,71.699997,68.0,61.299999
20160927210000,492.0,551.039978,61.090907,100,55.5,0,71.699997,68.0,61.299999
20160927211500,492.0,560.880005,62.181819,100,55.5,0,71.400002,68.0,61.299999
20160927213000,492.0,547.76001,60.727274,100,55.5,0,71.300003,68.0,61.299999
20160927214500,492.0,547.76001,60.727274,100,54.700001,0,71.400002,68.0,61.299999
20160927220000,492.0,555.960022,61.636366,100,54.700001,0,71.400002,68.0,61.299999
20160927221500,492.0,555.960022,61.636366,100,55.5,0,71.099998,68.0,61.299999
20160927223000,492.0,565.799988,62.727271,100,55.5,0,71.400002,68.0,61.299999
20160927224500,492.0,554.320007,61.454546,100,55.5,0,71.300003,68.0,61.299999
20160927230000,492.0,554.320007,61.454546,100,55.5,0,71.199997,68.0,61.299999
20160927231500,492.0,537.919983,59.636362,100,55.5,0,71.0,68.0,61.299999
20160927233000,492.0,554.320007,61.454546,100,55.5,0,70.800003,68.0,61.299999
20160927234500,492.0,587.119995,65.090909,100,55.5,0,70.800003,68.0,61.299999
20160928000000,492.0,560.880005,62.181819,100,55.5,0,70.699997,68.0,61.299999
20160928001500,492.0,582.200012,64.545456,100,55.5,0,70.699997,68.0,61.299999
20160928003000,492.0,559.23999,61.999999,100,55.5,0,71.0,68.0,61.299999
20160928004500,492.0,565.799988,62.727271,100,55.5,0,70.699997,68.0,61.299999
20160928010000,492.0,575.639954,63.818177,100,55.5,0,70.800003,68.0,61.299999
20160928011500,492.0,575.639954,63.818177,100,55.5,0,70.900002,68.0,61.299999
20160928013000,492.0,575.639954,63.818177,100,55.5,0,70.699997,68.0,61.299999
20160928014500,492.0,592.039978,65.636361,100,54.700001,0,70.900002,68.0,61.299999
20160928020000,492.0,560.880005,62.181819,100,54.700001,0,70.900002,68.0,61.299999
20160928021500,492.0,590.400024,65.454548,100,54.700001,0,70.800003,68.0,61.299999
20160928023000,492.0,583.839966,64.727269,100,54.700001,0,70.800003,68.0,61.299999
20160928024500,492.0,575.639954,63.818177,100,54.700001,0,70.800003,68.0,61.299999
20160928030000,492.0,575.639954,63.818177,100,54.700001,0,70.900002,68.0,61.299999
20160928031500,492.0,595.320007,66.000001,100,54.700001,0,70.800003,68.0,61.299999
20160928033000,492.0,570.719971,63.272724,100,54.700001,0,70.699997,68.0,61.299999
20160928034500,492.0,570.719971,63.272724,100,54.700001,0,70.699997,68.0,61.299999
20160928040000,492.0,570.719971,63.272724,100,54.700001,0,70.5,68.0,61.299999
20160928041500,492.0,601.880005,66.727273,100,54.700001,0,70.5,68.0,61.299999
20160928043000,492.0,575.639954,63.818177,100,54.700001,0,70.5,68.0,61.299999
20160928044500,492.0,575.639954,63.818177,100,54.700001,0,70.699997,68.0,61.299999
20160928050000,492.0,595.320007,66.000001,100,54.700001,0,70.800003,68.0,61.299999
20160928051500,492.0,595.320007,66.000001,100,54.700001,0,70.5,68.0,61.299999
20160928053000,492.0,595.320007,66.000001,100,54.700001,0,70.599998,68.0,61.299999
20160928054500,492.0,577.280029,64.000003,100,54.700001,0,70.5,68.0,61.299999
20160928060000,492.0,577.280029,64.000003,100,54.700001,0,70.400002,68.0,61.299999
20160928061500,492.0,587.119995,65.090909,100,54.700001,0,70.599998,68.0,61.299999
20160928063000,492.0,567.439941,62.909084,100,54.700001,0,70.5,68.0,61.299999
20160928064500,492.0,567.439941,62.909084,100,54.700001,0,70.5,68.0,61.299999
20160928070000,492.0,587.119995,65.090909,100,54.700001,0,70.800003,68.0,61.299999
20160928071500,492.0,565.799988,62.727271,100,54.700001,0,70.599998,68.0,61.299999
20160928073000,492.0,537.919983,59.636362,100,54.700001,0,70.5,68.0,61.299999
20160928074500,492.0,551.039978,61.090907,100,54.700001,0,70.800003,68.0,61.299999
20160928080000,492.0,565.799988,62.727271,100,54.700001,0,70.800003,68.0,61.299999
20160928081500,492.0,565.799988,62.727271,100,55.5,0,71.0,68.0,61.299999
20160928083000,492.0,547.76001,60.727274,100,55.5,0,70.800003,68.0,61.299999
20160928084500,492.0,547.76001,60.727274,100,55.5,0,70.699997,68.0,61.299999
20160928090000,492.0,536.280029,59.454549,100,55.5,0,70.800003,68.0,61.299999
20160928091500,492.0,547.76001,60.727274,100,55.5,0,70.900002,68.0,61.299999
20160928093000,492.0,547.76001,60.727274,100,55.5,0,71.0,68.0,61.299999
20160928094500,492.0,536.280029,59.454549,100,55.5,0,70.900002,68.0,61.299999
20160928100000,492.0,560.880005,62.181819,100,55.5,0,70.800003,68.0,61.299999
20160928101500,492.0,554.320007,61.454546,100,55.5,0,70.699997,68.0,61.299999
20160928103000,492.0,577.280029,64.000003,100,55.5,0,70.400002,68.0,61.299999
20160928104500,492.0,559.23999,61.999999,100,54.700001,0,70.5,68.0,61.299999
20160928110000,492.0,546.119995,60.545454,100,54.700001,0,70.400002,68.0,61.299999
20160928111500,492.0,592.039978,65.636361,100,54.700001,0,70.599998,68.0,61.299999
20160928113000,492.0,569.080017,63.090911,100,54.700001,0,70.099998,68.0,61.299999
20160928114500,492.0,590.400024,65.454548,100,54.700001,0,70.099998,68.0,61.299999
20160928120000,492.0,590.400024,65.454548,100,56.299999,0,70.599998,68.0,61.299999
20160928121500,492.0,618.280029,68.545458,100,55.099998,0,70.300003,68.0,61.299999
20160928123000,492.0,583.839966,64.727269,100,55.099998,0,70.400002,68.0,61.299999
20160928124500,492.0,592.039978,65.636361,100,55.099998,0,70.5,68.0,61.299999
20160928130000,492.0,580.560059,64.363643,100,55.099998,0,70.400002,68.0,61.299999
20160928131500,492.0,580.560059,64.363643,100,55.099998,0,70.5,68.0,61.299999
20160928133000,492.0,598.599976,66.363634,100,55.099998,0,70.300003,68.0,61.299999
20160928134500,492.0,567.439941,62.909084,100,55.099998,0,69.900002,68.0,61.299999
20160928140000,492.0,610.080017,67.636366,100,55.099998,0,70.199997,68.0,61.299999
20160928141500,492.0,610.080017,67.636366,100,55.099998,0,70.099998,68.0,61.299999
20160928143000,492.0,570.719971,63.272724,100,55.099998,0,69.699997,68.0,61.299999
20160928144500,492.0,577.280029,64.000003,100,55.099998,0,70.099998,68.0,61.299999
20160928150000,492.0,569.080017,63.090911,100,55.099998,0,70.5,68.0,61.299999
20160928151500,492.0,569.080017,63.090911,100,55.099998,0,70.300003,68.0,61.299999
20160928153000,492.0,569.080017,63.090911,100,55.099998,0,70.300003,68.0,61.299999
20160928154500,492.0,569.080017,63.090911,100,55.900002,0,69.900002,68.0,61.299999
20160928160000,492.0,590.400024,65.454548,100,55.900002,0,70.400002,68.0,61.299999
20160928161500,492.0,567.439941,62.909084,100,55.900002,0,70.300003,68.0,61.299999
20160928163000,492.0,580.560059,64.363643,100,55.900002,0,70.5,68.0,61.299999
20160928164500,492.0,580.560059,64.363643,100,55.900002,0,70.5,68.0,61.299999
20160928170000,492.0,546.119995,60.545454,100,55.900002,0,70.300003,68.0,61.799999
20160928171500,492.0,560.880005,62.181819,100,55.900002,0,70.5,68.0,61.799999
20160928173000,492.0,560.880005,62.181819,100,55.900002,0,70.300003,68.0,61.799999
20160928174500,492.0,560.880005,62.181819,100,55.900002,0,70.5,68.0,61.799999
20160928180000,492.0,577.280029,64.000003,100,55.900002,0,70.400002,68.0,61.799999
20160928181500,492.0,577.280029,64.000003,100,55.299999,0,70.199997,68.0,61.799999
20160928183000,492.0,555.960022,61.636366,100,55.299999,0,70.300003,68.0,61.799999
20160928184500,492.0,555.960022,61.636366,100,55.299999,0,70.599998,68.0,61.799999
20160928190000,492.0,569.080017,63.090911,100,55.299999,0,70.599998,68.0,61.799999
20160928191500,492.0,592.039978,65.636361,100,55.299999,0,70.5,68.0,61.799999
20160928193000,492.0,546.119995,60.545454,100,55.299999,0,70.800003,68.0,61.799999
20160928194500,492.0,554.320007,61.454546,100,54.700001,0,70.599998,68.0,61.799999
20160928200000,492.0,554.320007,61.454546,100,54.700001,0,70.400002,68.0,61.799999
20160928201500,492.0,554.320007,61.454546,100,54.700001,0,71.300003,68.0,61.799999
20160928203000,492.0,554.320007,61.454546,100,54.700001,0,71.199997,68.0,61.799999
20160928204500,492.0,554.320007,61.454546,100,54.700001,0,71.800003,68.0,61.799999
20160928210000,492.0,570.719971,63.272724,100,54.700001,0,71.800003,68.0,61.799999
20160928211500,492.0,570.719971,63.272724,100,54.700001,0,71.900002,68.0,61.799999
20160928213000,492.0,554.320007,61.454546,100,54.700001,0,71.599998,68.0,61.799999
20160928214500,492.0,569.080017,63.090911,100,54.700001,0,71.300003,68.0,61.799999
20160928220000,492.0,560.880005,62.181819,100,54.700001,0,70.699997,68.0,61.799999
20160928221500,492.0,537.919983,59.636362,100,54.700001,0,70.599998,68.0,61.799999
20160928223000,492.0,559.23999,61.999999,100,54.700001,0,70.800003,68.0,61.799999
20160928224500,492.0,577.280029,64.000003,100,54.700001,0,70.599998,68.0,61.799999
20160928230000,492.0,546.119995,60.545454,100,55.400002,0,70.5,68.0,61.799999
20160928231500,492.0,546.119995,60.545454,100,54.799999,0,70.199997,68.0,61.799999
20160928233000,492.0,565.799988,62.727271,100,54.799999,0,70.199997,68.0,61.799999
20160928234500,492.0,547.76001,60.727274,100,54.799999,0,70.099998,68.0,61.799999
20160929000000,492.0,559.23999,61.999999,100,54.799999,0,70.0,68.0,61.799999
20160929001500,492.0,551.039978,61.090907,100,54.799999,0,69.800003,68.0,61.799999
20160929003000,492.0,551.039978,61.090907,100,54.799999,0,69.800003,68.0,61.799999
20160929004500,492.0,551.039978,61.090907,75,54.799999,0,69.800003,71.800003,68.800003
20160929010000,492.0,531.360046,58.909096,99,54.799999,0,69.699997,71.400002,68.400002
20160929011500,492.0,555.960022,61.636366,100,54.799999,0,69.699997,70.199997,67.199997
20160929013000,492.0,511.679993,56.727272,65,95.800003,100,69.699997,73.099998,70.099998
20160929014500,492.0,495.279999,54.909091,64,80.699997,100,70.199997,73.099998,70.099998
20160929020000,492.0,488.720001,54.181818,64,96.099998,100,70.400002,73.099998,70.099998
20160929021500,492.0,505.119995,55.999999,63,55.599998,0,70.099998,73.099998,70.099998
20160929023000,492.0,490.359985,54.363635,63,55.599998,0,69.900002,73.099998,70.099998
20160929024500,492.0,503.480011,55.818183,63,55.599998,0,70.0,73.099998,70.099998
20160929030000,492.0,475.600006,52.727273,63,55.599998,0,69.900002,73.099998,70.099998
20160929031500,492.0,487.079987,53.999999,63,55.599998,100,69.800003,73.099998,70.099998
20160929033000,492.0,526.439941,58.36363,64,54.700001,100,69.800003,73.099998,70.099998
20160929034500,492.0,467.399994,51.818181,63,54.700001,100,69.800003,73.099998,70.099998
20160929040000,492.0,488.720001,54.181818,65,55.5,100,69.900002,73.099998,70.099998
20160929041500,492.0,496.920013,55.090911,63,55.5,100,69.699997,73.099998,70.099998
20160929043000,492.0,488.720001,54.181818,63,56.799999,100,69.699997,73.099998,70.099998
20160929044500,492.0,495.279999,54.909091,64,56.799999,100,69.699997,73.099998,70.099998
20160929050000,492.0,501.839996,55.636363,64,66.300003,100,69.800003,73.099998,70.099998
20160929051500,492.0,516.599976,57.272725,64,66.300003,100,70.0,73.099998,70.099998
20160929053000,492.0,488.720001,54.181818,64,64.400002,100,70.0,73.099998,70.099998
20160929054500,492.0,496.920013,55.090911,64,69.400002,100,70.199997,73.099998,70.099998
20160929060000,492.0,487.079987,53.999999,64,64.099998,100,70.300003,73.099998,70.099998
20160929061500,492.0,487.079987,53.999999,64,68.199997,100,69.900002,73.099998,70.099998
20160929063000,492.0,487.079987,53.999999,65,64.400002,100,69.900002,73.0,70.0
20160929064500,492.0,505.119995,55.999999,64,66.300003,100,69.900002,73.099998,70.099998
20160929070000,492.0,505.119995,55.999999,64,66.300003,100,69.900002,73.0,70.0
20160929071500,492.0,470.679993,52.181817,63,64.900002,100,69.800003,72.900002,69.900002
20160929073000,492.0,496.920013,55.090911,64,56.0,0,70.199997,72.900002,69.900002
20160929074500,492.0,496.920013,55.090911,65,56.0,0,70.099998,72.900002,69.900002
20160929080000,492.0,516.599976,57.272725,64,56.0,0,70.0,72.900002,69.900002
