PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160929081500,492.0,505.119995,55.999999,64,55.200001,0,70.0,72.800003,69.800003
20160929083000,492.0,544.47998,60.363634,77,55.200001,0,70.400002,72.300003,69.300003
20160929084500,492.0,510.040009,56.545455,64,55.200001,0,70.199997,72.300003,69.300003
20160929090000,492.0,495.279999,54.909091,63,55.200001,0,70.199997,72.300003,69.300003
20160929091500,492.0,487.079987,53.999999,63,55.200001,0,70.300003,72.300003,69.300003
20160929093000,492.0,482.160004,53.454546,63,55.200001,0,70.300003,72.300003,69.300003
20160929094500,492.0,495.279999,54.909091,62,55.200001,0,70.400002,72.300003,69.300003
20160929100000,492.0,495.279999,54.909091,63,55.200001,0,70.0,72.300003,69.300003
20160929101500,492.0,510.040009,56.545455,62,55.200001,0,69.800003,72.300003,69.300003
20160929103000,492.0,495.279999,54.909091,62,55.200001,0,70.199997,72.300003,69.300003
20160929104500,492.0,505.119995,55.999999,63,55.200001,0,70.099998,72.300003,69.300003
20160929110000,492.0,505.119995,55.999999,62,55.200001,0,70.199997,72.300003,69.300003
20160929111500,492.0,518.23999,57.454544,63,55.200001,0,70.199997,72.300003,69.300003
20160929113000,492.0,511.679993,56.727272,61,55.200001,0,70.199997,72.300003,69.300003
20160929114500,492.0,511.679993,56.727272,60,56.299999,0,69.900002,72.300003,69.300003
20160929120000,492.0,490.359985,54.363635,60,55.299999,0,69.900002,72.300003,69.300003
20160929121500,492.0,490.359985,54.363635,60,54.700001,0,70.0,72.300003,69.300003
20160929123000,492.0,501.839996,55.636363,60,54.700001,0,69.800003,72.300003,69.300003
20160929124500,492.0,501.839996,55.636363,60,55.5,0,69.900002,72.300003,69.300003
20160929130000,492.0,510.040009,56.545455,60,55.5,0,70.0,72.300003,69.300003
20160929131500,492.0,490.359985,54.363635,61,55.5,0,70.199997,72.300003,69.300003
20160929133000,492.0,482.160004,53.454546,60,55.5,0,70.0,72.300003,69.300003
20160929134500,492.0,473.959991,52.545454,60,55.5,0,69.800003,72.300003,69.300003
20160929140000,492.0,537.919983,59.636362,62,55.5,0,70.300003,72.300003,69.300003
20160929141500,492.0,490.359985,54.363635,66,55.5,0,70.0,72.300003,69.300003
20160929143000,492.0,505.119995,55.999999,68,55.5,0,70.0,72.300003,69.300003
20160929144500,492.0,511.679993,56.727272,67,55.5,0,70.0,72.300003,69.300003
20160929150000,492.0,488.720001,54.181818,65,55.5,0,69.800003,72.300003,69.300003
20160929151500,492.0,496.920013,55.090911,65,55.5,0,70.199997,72.300003,69.300003
20160929153000,492.0,496.920013,55.090911,63,55.5,0,70.0,72.300003,69.300003
20160929154500,492.0,490.359985,54.363635,63,55.5,0,70.099998,72.300003,69.300003
20160929160000,492.0,531.360046,58.909096,64,55.5,0,70.0,72.300003,69.300003
20160929161500,492.0,475.600006,52.727273,62,55.5,0,69.900002,72.300003,69.300003
20160929163000,492.0,495.279999,54.909091,62,55.5,0,69.900002,72.300003,69.300003
20160929164500,492.0,510.040009,56.545455,63,55.5,0,69.800003,72.300003,69.300003
20160929170000,492.0,503.480011,55.818183,62,55.5,0,70.0,72.300003,69.300003
20160929171500,492.0,467.399994,51.818181,62,55.5,0,69.699997,72.300003,69.300003
20160929173000,492.0,510.040009,56.545455,64,55.5,0,70.0,72.300003,69.300003
20160929174500,492.0,487.079987,53.999999,64,55.5,0,70.300003,72.300003,69.300003
20160929180000,492.0,487.079987,53.999999,62,55.5,0,69.800003,72.300003,69.300003
20160929181500,492.0,501.839996,55.636363,65,55.5,0,70.199997,72.300003,69.300003
20160929183000,492.0,501.839996,55.636363,63,55.5,0,70.300003,72.300003,69.300003
20160929184500,492.0,501.839996,55.636363,65,54.700001,0,70.5,72.300003,69.300003
20160929190000,492.0,519.880005,57.636364,62,54.700001,0,70.199997,72.300003,69.300003
20160929191500,492.0,487.079987,53.999999,62,54.700001,0,70.300003,72.300003,69.300003
20160929193000,492.0,505.119995,55.999999,61,54.700001,0,70.400002,72.300003,69.300003
20160929194500,492.0,511.679993,56.727272,62,54.700001,0,70.0,72.300003,69.300003
20160929200000,492.0,482.160004,53.454546,63,54.700001,0,70.199997,72.300003,69.300003
20160929201500,492.0,488.720001,54.181818,62,54.700001,0,70.300003,72.300003,69.300003
20160929203000,492.0,501.839996,55.636363,62,54.700001,0,70.099998,72.300003,69.300003
20160929204500,492.0,501.839996,55.636363,64,54.700001,0,70.099998,72.300003,69.300003
20160929210000,492.0,501.839996,55.636363,62,54.700001,0,70.300003,72.300003,69.300003
20160929211500,492.0,487.079987,53.999999,61,54.700001,0,69.900002,72.300003,69.300003
20160929213000,492.0,457.559998,50.727272,61,54.700001,0,70.0,72.300003,69.300003
20160929214500,492.0,436.23999,48.363635,61,54.700001,0,69.699997,72.300003,69.300003
20160929220000,492.0,490.359985,54.363635,62,54.700001,0,69.599998,72.300003,69.300003
20160929221500,492.0,518.23999,57.454544,62,54.700001,0,69.400002,72.300003,69.300003
20160929223000,492.0,495.279999,54.909091,62,54.700001,0,69.199997,72.300003,69.300003
20160929224500,492.0,596.960022,66.181821,100,54.700001,0,69.599998,70.599998,67.599998
20160929230000,492.0,511.679993,56.727272,64,54.700001,0,69.099998,70.900002,67.900002
20160929231500,492.0,503.480011,55.818183,62,54.700001,0,69.099998,70.900002,67.900002
20160929233000,492.0,496.920013,55.090911,63,54.700001,0,69.199997,70.900002,67.900002
20160929234500,492.0,482.160004,53.454546,62,54.700001,0,69.400002,72.900002,69.900002
20160930000000,492.0,488.720001,54.181818,62,98.099998,100,70.099998,74.300003,71.300003
20160930001500,492.0,444.440002,49.272728,90,80.199997,100,70.900002,74.300003,71.300003
20160930003000,492.0,414.920013,46.000001,100,95.199997,100,71.199997,74.0,71.0
20160930004500,492.0,511.679993,56.727272,80,78.699997,100,71.300003,74.300003,71.300003
20160930010000,492.0,511.679993,56.727272,68,86.900002,100,71.400002,74.300003,71.300003
20160930011500,492.0,490.359985,54.363635,66,55.400002,0,71.300003,74.0,71.0
20160930013000,492.0,503.480011,55.818183,64,54.700001,0,71.300003,74.300003,71.300003
20160930014500,492.0,482.160004,53.454546,64,54.700001,100,70.900002,74.300003,71.300003
20160930020000,492.0,482.160004,53.454546,64,54.700001,100,71.0,74.300003,71.300003
20160930021500,492.0,510.040009,56.545455,64,54.700001,100,70.900002,74.300003,71.300003
20160930023000,492.0,496.920013,55.090911,64,54.700001,100,71.0,73.900002,70.900002
20160930024500,492.0,503.480011,55.818183,64,54.700001,100,71.0,74.300003,71.300003
20160930030000,492.0,503.480011,55.818183,64,54.700001,100,71.199997,74.199997,71.199997
20160930031500,492.0,496.920013,55.090911,64,54.700001,0,71.099998,74.300003,71.300003
20160930033000,492.0,488.720001,54.181818,63,54.700001,100,70.800003,74.300003,71.300003
20160930034500,492.0,511.679993,56.727272,62,54.700001,100,70.800003,74.300003,71.300003
20160930040000,492.0,511.679993,56.727272,62,55.900002,100,70.699997,74.300003,71.300003
20160930041500,492.0,501.839996,55.636363,63,71.0,100,70.699997,74.300003,71.300003
20160930043000,492.0,490.359985,54.363635,64,75.900002,100,70.5,74.300003,71.300003
20160930044500,492.0,495.279999,54.909091,64,93.699997,100,70.699997,74.300003,71.300003
20160930050000,492.0,511.679993,56.727272,64,77.199997,100,70.900002,74.300003,71.300003
20160930051500,492.0,505.119995,55.999999,63,95.800003,100,71.099998,74.300003,71.300003
20160930053000,492.0,505.119995,55.999999,62,59.099998,0,71.800003,74.300003,71.300003
20160930054500,492.0,487.079987,53.999999,61,55.599998,0,71.300003,74.300003,71.300003
20160930060000,492.0,496.920013,55.090911,62,55.599998,100,71.0,74.300003,71.300003
20160930061500,492.0,488.720001,54.181818,62,54.700001,100,70.900002,74.0,71.0
20160930063000,492.0,475.600006,52.727273,61,54.700001,100,71.0,74.300003,71.300003
20160930064500,492.0,501.839996,55.636363,61,54.700001,100,70.900002,74.0,71.0
20160930070000,492.0,518.23999,57.454544,61,55.5,100,71.0,74.300003,71.300003
20160930071500,492.0,470.679993,52.181817,61,72.400002,100,70.5,74.300003,71.300003
20160930073000,492.0,516.599976,57.272725,62,88.5,100,70.5,74.300003,71.300003
20160930074500,492.0,488.720001,54.181818,62,79.599998,100,71.0,74.300003,71.300003
20160930080000,492.0,488.720001,54.181818,62,83.0,100,71.5,74.300003,71.300003
20160930081500,492.0,488.720001,54.181818,62,55.599998,0,71.5,74.300003,71.300003
20160930083000,492.0,511.679993,56.727272,62,55.599998,0,71.199997,74.300003,71.300003
20160930084500,492.0,518.23999,57.454544,61,55.599998,0,71.099998,74.300003,71.300003
20160930090000,492.0,487.079987,53.999999,61,55.599998,100,70.800003,74.300003,71.300003
20160930091500,492.0,501.839996,55.636363,61,55.599998,100,70.699997,74.0,71.0
20160930093000,492.0,490.359985,54.363635,60,55.599998,100,70.800003,74.0,71.0
20160930094500,492.0,460.839996,51.090909,61,55.599998,100,71.0,74.199997,71.199997
20160930100000,492.0,451.0,50.0,63,55.599998,100,70.800003,74.0,71.0
20160930101500,492.0,480.519989,53.272726,64,71.099998,100,70.5,74.300003,71.300003
20160930103000,492.0,496.920013,55.090911,65,74.400002,100,71.0,74.300003,71.300003
20160930104500,492.0,510.040009,56.545455,64,77.699997,100,70.699997,74.0,71.0
20160930110000,492.0,488.720001,54.181818,64,76.800003,100,70.900002,74.0,71.0
20160930111500,492.0,488.720001,54.181818,64,74.0,100,70.900002,74.0,71.0
20160930113000,492.0,488.720001,54.181818,64,77.900002,100,70.800003,73.900002,70.900002
20160930114500,492.0,501.839996,55.636363,65,56.0,100,71.0,74.199997,71.199997
20160930120000,492.0,501.839996,55.636363,66,56.0,0,71.0,73.900002,70.900002
20160930121500,492.0,501.839996,55.636363,66,56.0,100,71.199997,74.300003,71.300003
20160930123000,492.0,501.839996,55.636363,66,56.0,100,71.199997,74.199997,71.199997
20160930124500,492.0,501.839996,55.636363,66,56.0,100,71.199997,74.0,71.0
20160930130000,492.0,495.279999,54.909091,65,56.0,0,71.199997,74.300003,71.300003
20160930131500,492.0,482.160004,53.454546,65,56.0,0,71.599998,74.199997,71.199997
20160930133000,492.0,496.920013,55.090911,64,56.0,100,70.699997,74.0,71.0
20160930134500,492.0,503.480011,55.818183,64,56.0,100,70.699997,74.0,71.0
20160930140000,492.0,496.920013,55.090911,64,56.0,100,70.900002,73.900002,70.900002
20160930141500,492.0,505.119995,55.999999,65,56.0,100,70.900002,74.0,71.0
20160930143000,492.0,495.279999,54.909091,65,56.0,100,70.599998,74.0,71.0
20160930144500,492.0,501.839996,55.636363,66,56.0,100,70.599998,74.099998,71.099998
20160930150000,492.0,480.519989,53.272726,66,56.0,100,70.699997,74.0,71.0
20160930151500,492.0,505.119995,55.999999,66,56.799999,100,70.900002,74.0,71.0
20160930153000,492.0,475.600006,52.727273,68,55.799999,0,71.300003,74.0,71.0
20160930154500,492.0,524.799988,58.181817,100,55.799999,0,71.199997,68.0,60.599998
20160930160000,492.0,524.799988,58.181817,100,55.799999,0,71.099998,68.0,60.599998
20160930161500,492.0,524.799988,58.181817,100,55.799999,0,70.699997,68.0,60.599998
20160930163000,492.0,537.919983,59.636362,100,55.799999,0,71.199997,68.0,60.599998
20160930164500,492.0,524.799988,58.181817,100,55.799999,0,71.199997,68.0,60.599998
20160930170000,492.0,539.560059,59.818188,100,55.799999,0,70.900002,68.0,60.599998
20160930171500,492.0,529.719971,58.727269,100,55.799999,0,71.5,68.0,60.599998
20160930173000,492.0,516.599976,57.272725,100,55.799999,0,70.900002,68.0,60.599998
20160930174500,492.0,516.599976,57.272725,100,55.799999,0,71.0,68.0,60.599998
20160930180000,492.0,551.039978,61.090907,100,55.200001,0,70.800003,68.0,60.599998
20160930181500,492.0,551.039978,61.090907,100,55.200001,0,70.900002,68.0,60.599998
20160930183000,492.0,531.360046,58.909096,100,55.200001,0,70.800003,68.0,60.599998
20160930184500,492.0,531.360046,58.909096,100,55.200001,0,71.300003,68.0,60.599998
20160930190000,492.0,537.919983,59.636362,100,55.200001,0,70.800003,68.0,60.599998
20160930191500,492.0,537.919983,59.636362,100,55.200001,0,70.900002,68.0,60.599998
20160930193000,492.0,524.799988,58.181817,100,55.200001,0,70.800003,68.0,60.599998
20160930194500,492.0,544.47998,60.363634,100,55.200001,0,71.199997,68.0,60.599998
20160930200000,492.0,544.47998,60.363634,100,55.200001,0,71.0,68.0,60.599998
20160930201500,492.0,519.880005,57.636364,100,55.200001,0,70.800003,68.0,60.599998
20160930203000,492.0,519.880005,57.636364,100,55.200001,0,70.699997,68.0,60.599998
20160930204500,492.0,546.119995,60.545454,100,55.200001,0,70.699997,68.0,60.599998
20160930210000,492.0,569.080017,63.090911,100,55.200001,0,70.5,68.0,60.599998
20160930211500,492.0,537.919983,59.636362,100,55.200001,0,70.5,68.0,60.599998
20160930213000,492.0,554.320007,61.454546,100,55.200001,0,70.300003,68.0,60.599998
20160930214500,492.0,537.919983,59.636362,100,55.200001,0,70.099998,68.0,60.599998
20160930220000,492.0,547.76001,60.727274,100,55.200001,0,70.300003,68.0,60.599998
20160930221500,492.0,539.560059,59.818188,100,55.200001,0,70.199997,68.0,60.599998
20160930223000,492.0,547.76001,60.727274,100,55.200001,0,70.199997,68.0,60.599998
20160930224500,492.0,570.719971,63.272724,100,55.200001,0,70.199997,68.0,60.599998
20160930230000,492.0,580.560059,64.363643,100,55.200001,0,70.199997,68.0,60.599998
20160930231500,492.0,560.880005,62.181819,100,55.200001,0,69.699997,68.0,60.599998
20160930233000,492.0,560.880005,62.181819,100,55.200001,0,69.900002,68.0,60.599998
20160930234500,492.0,554.320007,61.454546,100,55.200001,0,70.0,68.0,60.599998
20161001000000,492.0,554.320007,61.454546,100,55.200001,0,69.699997,68.0,60.599998
20161001001500,492.0,554.320007,61.454546,100,55.200001,0,70.0,68.0,60.599998
20161001003000,492.0,546.119995,60.545454,100,55.200001,0,69.699997,68.0,60.599998
20161001004500,492.0,570.719971,63.272724,100,55.200001,0,69.800003,68.0,60.599998
20161001010000,492.0,559.23999,61.999999,100,55.200001,0,69.599998,68.0,60.599998
20161001011500,492.0,595.320007,66.000001,100,55.200001,0,69.599998,68.0,60.599998
20161001013000,492.0,583.839966,64.727269,100,55.200001,0,69.800003,68.0,60.599998
20161001014500,492.0,592.039978,65.636361,100,55.200001,0,69.599998,68.0,60.599998
20161001020000,492.0,598.599976,66.363634,100,54.299999,0,69.5,68.0,60.599998
20161001021500,492.0,610.080017,67.636366,100,54.299999,0,69.300003,68.0,60.599998
20161001023000,492.0,595.320007,66.000001,100,54.299999,0,69.800003,68.0,60.599998
20161001024500,492.0,601.880005,66.727273,100,54.299999,0,69.400002,68.0,60.599998
20161001030000,492.0,610.080017,67.636366,100,54.299999,0,69.300003,68.0,60.599998
20161001031500,492.0,582.200012,64.545456,100,54.299999,0,69.5,68.0,60.599998
20161001033000,492.0,487.079987,53.999999,62,54.299999,100,69.599998,73.099998,70.099998
20161001034500,492.0,475.600006,52.727273,61,56.299999,100,69.400002,73.099998,70.099998
20161001040000,492.0,488.720001,54.181818,60,71.099998,100,69.599998,73.099998,70.099998
20161001041500,492.0,475.600006,52.727273,61,74.800003,100,69.800003,73.099998,70.099998
20161001043000,492.0,482.160004,53.454546,60,70.599998,100,69.900002,73.099998,70.099998
20161001044500,492.0,495.279999,54.909091,61,77.0,100,69.800003,73.099998,70.099998
20161001050000,492.0,475.600006,52.727273,60,69.699997,100,70.0,73.099998,70.099998
20161001051500,492.0,503.480011,55.818183,63,76.800003,100,70.199997,73.099998,70.099998
20161001053000,492.0,475.600006,52.727273,63,55.599998,0,70.0,73.099998,70.099998
20161001054500,492.0,490.359985,54.363635,63,55.0,0,70.0,73.099998,70.099998
20161001060000,492.0,482.160004,53.454546,63,55.0,0,70.099998,73.099998,70.099998
20161001061500,492.0,482.160004,53.454546,63,55.0,0,70.0,73.099998,70.099998
20161001063000,492.0,488.720001,54.181818,64,55.0,0,70.0,73.099998,70.099998
20161001064500,492.0,501.839996,55.636363,62,54.400002,100,69.699997,73.099998,70.099998
20161001070000,492.0,475.600006,52.727273,61,54.400002,100,69.699997,73.099998,70.099998
20161001071500,492.0,475.600006,52.727273,62,55.200001,100,69.699997,73.099998,70.099998
20161001073000,492.0,480.519989,53.272726,62,55.900002,100,70.0,73.099998,70.099998
20161001074500,492.0,470.679993,52.181817,62,55.900002,100,69.900002,73.099998,70.099998
20161001080000,492.0,487.079987,53.999999,62,87.800003,100,70.099998,80.0,77.099998
20161001081500,492.0,482.160004,53.454546,63,88.699997,100,70.599998,68.599998,65.599998
20161001083000,492.0,582.200012,64.545456,86,55.599998,0,70.5,69.900002,66.900002
20161001084500,492.0,569.080017,63.090911,100,55.599998,0,70.400002,69.900002,66.900002
20161001090000,492.0,577.280029,64.000003,100,55.599998,0,70.300003,70.0,67.0
20161001091500,492.0,551.039978,61.090907,100,55.599998,0,70.199997,70.0,67.0
20161001093000,492.0,551.039978,61.090907,100,54.700001,0,70.300003,69.900002,66.900002
20161001094500,492.0,580.560059,64.363643,100,54.700001,0,70.099998,69.900002,66.900002
20161001100000,492.0,546.119995,60.545454,100,54.700001,0,70.5,69.900002,66.900002
20161001101500,492.0,569.080017,63.090911,100,54.700001,0,70.300003,69.900002,66.900002
20161001103000,492.0,554.320007,61.454546,100,54.700001,0,70.099998,69.900002,66.900002
20161001104500,492.0,547.76001,60.727274,100,54.700001,0,69.800003,69.900002,66.900002
20161001110000,492.0,536.280029,59.454549,100,54.700001,0,70.099998,69.900002,66.900002
20161001111500,492.0,555.960022,61.636366,100,54.700001,0,70.0,69.900002,66.900002
20161001113000,492.0,570.719971,63.272724,100,54.700001,0,70.099998,69.900002,66.900002
20161001114500,492.0,570.719971,63.272724,100,54.700001,0,70.0,69.900002,66.900002
20161001120000,492.0,570.719971,63.272724,100,54.700001,0,69.800003,69.900002,66.900002
20161001121500,492.0,595.320007,66.000001,100,54.700001,0,69.599998,69.900002,66.900002
20161001123000,492.0,560.880005,62.181819,100,54.700001,0,69.599998,69.900002,66.900002
20161001124500,492.0,490.359985,54.363635,66,94.099998,100,70.0,75.300003,72.300003
20161001130000,492.0,501.839996,55.636363,64,83.800003,100,69.800003,75.0,72.0
20161001131500,492.0,490.359985,54.363635,64,81.599998,100,69.900002,75.0,72.0
20161001133000,492.0,480.519989,53.272726,64,80.599998,100,70.5,75.0,72.0
20161001134500,492.0,480.519989,53.272726,64,95.599998,100,70.5,75.0,72.0
20161001140000,492.0,505.119995,55.999999,64,89.699997,100,70.800003,75.0,72.0
20161001141500,492.0,496.920013,55.090911,64,80.699997,100,70.5,75.0,72.0
20161001143000,492.0,503.480011,55.818183,64,83.800003,100,70.699997,74.699997,71.699997
20161001144500,492.0,495.279999,54.909091,64,95.400002,100,70.699997,74.300003,71.300003
20161001150000,492.0,505.119995,55.999999,64,92.300003,100,70.900002,74.300003,71.300003
20161001151500,492.0,488.720001,54.181818,63,95.300003,100,70.800003,74.300003,71.300003
20161001153000,492.0,495.279999,54.909091,64,82.599998,100,70.900002,74.300003,71.300003
20161001154500,492.0,501.839996,55.636363,64,81.599998,100,71.099998,74.599998,71.599998
20161001160000,492.0,501.839996,55.636363,63,81.599998,100,71.5,74.599998,71.599998
20161001161500,492.0,480.519989,53.272726,63,99.0,100,71.699997,74.599998,71.599998
20161001163000,492.0,480.519989,53.272726,64,95.5,100,71.699997,74.599998,71.599998
20161001164500,492.0,503.480011,55.818183,65,56.400002,0,72.099998,74.300003,71.300003
20161001170000,492.0,473.959991,52.545454,64,56.400002,0,72.199997,74.300003,71.300003
20161001171500,492.0,496.920013,55.090911,66,55.599998,0,72.0,74.300003,71.300003
20161001173000,492.0,496.920013,55.090911,67,55.599998,0,71.699997,74.300003,71.300003
20161001174500,492.0,511.679993,56.727272,65,55.599998,0,71.800003,74.300003,71.300003
20161001180000,492.0,501.839996,55.636363,65,55.599998,0,71.800003,74.300003,71.300003
20161001181500,492.0,501.839996,55.636363,64,55.599998,0,71.800003,74.300003,71.300003
20161001183000,492.0,495.279999,54.909091,64,55.599998,0,71.5,74.300003,71.300003
20161001184500,492.0,487.079987,53.999999,63,55.599998,0,71.400002,74.300003,71.300003
20161001190000,492.0,496.920013,55.090911,64,55.599998,0,71.699997,74.300003,71.300003
20161001191500,492.0,490.359985,54.363635,67,55.599998,0,71.699997,74.599998,71.599998
20161001193000,492.0,524.799988,58.181817,69,54.700001,0,71.800003,74.599998,71.599998
20161001194500,492.0,503.480011,55.818183,66,54.700001,0,71.900002,74.599998,71.599998
20161001200000,492.0,503.480011,55.818183,66,54.700001,0,72.0,74.300003,71.300003
20161001201500,492.0,519.880005,57.636364,66,54.700001,0,71.900002,74.599998,71.599998
20161001203000,492.0,495.279999,54.909091,66,54.700001,0,71.5,74.5,71.5
20161001204500,492.0,511.679993,56.727272,67,54.700001,0,71.199997,74.300003,71.300003
20161001210000,492.0,511.679993,56.727272,68,54.700001,0,71.900002,74.300003,71.300003
20161001211500,492.0,511.679993,56.727272,67,54.700001,0,71.5,74.300003,71.300003
20161001213000,492.0,501.839996,55.636363,67,54.700001,0,71.599998,74.599998,71.599998
20161001214500,492.0,482.160004,53.454546,67,54.700001,100,71.099998,74.599998,71.599998
20161001220000,492.0,496.920013,55.090911,66,56.099998,100,71.099998,74.599998,71.599998
20161001221500,492.0,496.920013,55.090911,65,56.700001,100,70.900002,74.599998,71.599998
20161001223000,492.0,482.160004,53.454546,66,90.900002,100,70.599998,74.599998,71.599998
20161001224500,492.0,482.160004,53.454546,67,81.0,100,70.5,74.599998,71.599998
20161001230000,492.0,490.359985,54.363635,62,88.5,100,70.400002,74.599998,71.599998
20161001231500,492.0,501.839996,55.636363,62,87.099998,100,70.699997,74.599998,71.599998
20161001233000,492.0,501.839996,55.636363,61,87.099998,100,70.699997,74.599998,71.599998
20161001234500,492.0,501.839996,55.636363,62,94.900002,100,70.699997,74.599998,71.599998
20161002000000,492.0,495.279999,54.909091,62,82.599998,100,71.099998,74.599998,71.599998
20161002001500,492.0,495.279999,54.909091,62,101.0,100,70.900002,74.300003,71.300003
20161002003000,492.0,495.279999,54.909091,62,83.800003,100,71.199997,74.599998,71.599998
20161002004500,492.0,511.679993,56.727272,62,94.099998,100,71.199997,74.599998,71.599998
20161002010000,492.0,490.359985,54.363635,62,85.300003,100,71.199997,74.599998,71.599998
20161002011500,492.0,501.839996,55.636363,62,91.400002,100,71.599998,74.300003,71.300003
20161002013000,492.0,501.839996,55.636363,62,55.900002,0,71.400002,74.599998,71.599998
20161002014500,492.0,501.839996,55.636363,62,55.299999,100,71.199997,74.599998,71.599998
20161002020000,492.0,482.160004,53.454546,62,55.299999,100,71.199997,74.599998,71.599998
20161002021500,492.0,503.480011,55.818183,63,55.299999,100,71.199997,74.599998,71.599998
20161002023000,492.0,475.600006,52.727273,62,56.0,100,71.099998,74.599998,71.599998
20161002024500,492.0,488.720001,54.181818,62,79.900002,100,70.800003,74.599998,71.599998
20161002030000,492.0,519.880005,57.636364,62,79.900002,100,70.5,74.599998,71.599998
20161002031500,492.0,490.359985,54.363635,61,95.0,100,70.599998,74.599998,71.599998
20161002033000,492.0,490.359985,54.363635,62,81.099998,100,70.699997,74.599998,71.599998
20161002034500,492.0,501.839996,55.636363,62,91.699997,100,71.099998,74.599998,71.599998
20161002040000,492.0,501.839996,55.636363,62,84.599998,100,71.199997,74.400002,71.400002
20161002041500,492.0,501.839996,55.636363,62,80.599998,100,71.199997,74.599998,71.599998
20161002043000,492.0,501.839996,55.636363,63,83.199997,100,71.199997,74.599998,71.599998
20161002044500,492.0,488.720001,54.181818,63,89.300003,100,71.599998,74.599998,71.599998
20161002050000,492.0,505.119995,55.999999,63,84.099998,100,71.599998,74.400002,71.400002
20161002051500,492.0,582.200012,64.545456,100,55.599998,0,71.599998,69.900002,66.900002
20161002053000,492.0,592.039978,65.636361,100,55.599998,0,71.599998,69.5,66.5
20161002054500,492.0,555.960022,61.636366,100,54.700001,0,71.300003,69.400002,66.400002
20161002060000,492.0,583.839966,64.727269,100,54.700001,0,71.099998,69.300003,66.300003
20161002061500,492.0,598.599976,66.363634,100,54.700001,0,70.900002,69.900002,66.900002
20161002063000,492.0,577.280029,64.000003,100,54.700001,0,70.800003,69.400002,66.400002
20161002064500,492.0,583.839966,64.727269,100,54.700001,0,70.800003,69.5,66.5
20161002070000,492.0,569.080017,63.090911,100,54.700001,0,70.900002,69.900002,66.900002
20161002071500,492.0,577.280029,64.000003,100,54.700001,0,70.900002,69.900002,66.900002
20161002073000,492.0,590.400024,65.454548,100,54.700001,0,71.0,68.0,61.299999
20161002074500,492.0,580.560059,64.363643,100,54.700001,0,70.300003,68.0,61.299999
20161002080000,492.0,560.880005,62.181819,100,54.700001,0,70.300003,68.0,61.299999
20161002081500,492.0,592.039978,65.636361,100,54.700001,0,70.099998,68.0,61.299999
20161002083000,492.0,575.639954,63.818177,100,54.700001,0,70.199997,68.0,61.299999
20161002084500,492.0,592.039978,65.636361,100,54.700001,0,69.800003,68.0,61.299999
20161002090000,492.0,601.880005,66.727273,100,54.700001,0,70.099998,68.0,61.299999
20161002091500,492.0,601.880005,66.727273,100,54.700001,0,70.199997,68.0,61.299999
20161002093000,492.0,580.560059,64.363643,100,54.700001,0,69.800003,68.0,61.299999
20161002094500,492.0,592.039978,65.636361,100,54.700001,0,69.900002,68.0,61.299999
20161002100000,492.0,592.039978,65.636361,100,55.400002,0,69.800003,68.0,61.299999
20161002101500,492.0,592.039978,65.636361,100,55.400002,0,69.900002,68.0,61.299999
20161002103000,492.0,580.560059,64.363643,100,55.400002,0,70.300003,68.0,61.299999
20161002104500,492.0,580.560059,64.363643,100,55.400002,0,70.099998,68.0,61.299999
20161002110000,492.0,580.560059,64.363643,100,55.400002,0,70.0,68.0,61.299999
20161002111500,492.0,570.719971,63.272724,100,55.400002,0,69.800003,69.900002,66.900002
20161002113000,492.0,510.040009,56.545455,64,80.699997,100,69.699997,77.099998,74.099998
20161002114500,492.0,488.720001,54.181818,63,88.099998,100,69.5,77.199997,74.199997
20161002120000,492.0,488.720001,54.181818,62,88.099998,100,69.599998,77.199997,74.199997
20161002121500,492.0,501.839996,55.636363,62,85.699997,100,69.900002,77.099998,74.099998
20161002123000,492.0,501.839996,55.636363,61,96.599998,100,70.5,77.099998,74.099998
20161002124500,492.0,460.839996,51.090909,63,85.0,100,70.599998,77.099998,74.099998
20161002130000,492.0,496.920013,55.090911,64,96.599998,100,70.300003,77.099998,74.099998
20161002131500,492.0,496.920013,55.090911,64,83.800003,100,70.5,77.099998,74.099998
20161002133000,492.0,518.23999,57.454544,64,97.099998,100,70.800003,77.099998,74.099998
20161002134500,492.0,487.079987,53.999999,64,84.400002,100,70.5,77.400002,74.400002
20161002140000,492.0,473.959991,52.545454,64,97.099998,100,70.699997,77.400002,74.400002
20161002141500,492.0,487.079987,53.999999,64,83.199997,100,71.300003,77.400002,74.400002
20161002143000,492.0,487.079987,53.999999,64,93.699997,100,71.400002,77.400002,74.400002
20161002144500,492.0,496.920013,55.090911,64,82.599998,100,71.800003,77.400002,74.400002
20161002150000,492.0,490.359985,54.363635,64,90.199997,100,71.599998,77.400002,74.400002
20161002151500,492.0,495.279999,54.909091,64,83.099998,100,71.800003,77.400002,74.400002
20161002153000,492.0,495.279999,54.909091,64,88.699997,100,71.5,77.400002,74.400002
20161002154500,492.0,495.279999,54.909091,64,85.599998,100,71.599998,77.400002,74.400002
20161002160000,492.0,487.079987,53.999999,64,85.599998,100,72.099998,77.400002,74.400002
20161002161500,492.0,505.119995,55.999999,63,88.099998,100,72.0,77.400002,74.400002
20161002163000,492.0,473.959991,52.545454,63,83.800003,100,71.900002,77.400002,74.400002
20161002164500,492.0,473.959991,52.545454,63,90.0,100,71.900002,77.099998,74.099998
20161002170000,492.0,473.959991,52.545454,63,83.599998,100,72.0,77.199997,74.199997
20161002171500,492.0,503.480011,55.818183,62,89.199997,100,72.199997,77.099998,74.099998
20161002173000,492.0,487.079987,53.999999,63,87.699997,100,71.800003,77.099998,74.099998
20161002174500,492.0,464.119995,51.454545,63,87.699997,100,72.099998,77.099998,74.099998
20161002180000,492.0,487.079987,53.999999,64,89.099998,100,72.099998,77.099998,74.099998
20161002181500,492.0,464.119995,51.454545,63,86.199997,100,72.0,77.099998,74.099998
20161002183000,492.0,475.600006,52.727273,63,96.300003,100,72.400002,77.099998,74.099998
20161002184500,492.0,470.679993,52.181817,63,84.400002,100,72.199997,77.099998,74.099998
20161002190000,492.0,510.040009,56.545455,64,96.5,100,72.599998,77.099998,74.099998
20161002191500,492.0,510.040009,56.545455,65,82.599998,100,72.599998,77.099998,74.099998
20161002193000,492.0,482.160004,53.454546,65,90.099998,100,72.599998,77.099998,74.099998
20161002194500,492.0,473.959991,52.545454,65,82.599998,100,72.400002,77.099998,74.099998
20161002200000,492.0,480.519989,53.272726,65,89.699997,100,72.400002,77.099998,74.099998
20161002201500,492.0,495.279999,54.909091,65,83.699997,100,72.400002,77.099998,74.099998
20161002203000,492.0,547.76001,60.727274,100,66.599998,0,72.599998,70.400002,67.400002
20161002204500,492.0,531.360046,58.909096,100,55.599998,0,72.300003,70.400002,67.400002
20161002210000,492.0,544.47998,60.363634,100,55.599998,0,72.300003,70.400002,67.400002
20161002211500,492.0,555.960022,61.636366,100,55.599998,0,72.0,70.400002,67.400002
20161002213000,492.0,565.799988,62.727271,100,55.599998,0,72.0,70.400002,67.400002
20161002214500,492.0,565.799988,62.727271,100,55.599998,0,71.800003,70.400002,67.400002
20161002220000,492.0,559.23999,61.999999,100,55.599998,0,71.800003,70.400002,67.400002
20161002221500,492.0,536.280029,59.454549,100,55.599998,0,71.599998,70.400002,67.400002
20161002223000,492.0,582.200012,64.545456,100,55.599998,0,71.300003,70.400002,67.400002
20161002224500,492.0,546.119995,60.545454,100,55.599998,0,71.400002,70.400002,67.400002
20161002230000,492.0,539.560059,59.818188,100,55.599998,0,71.099998,70.400002,67.400002
20161002231500,492.0,565.799988,62.727271,100,55.599998,0,71.099998,70.400002,67.400002
20161002233000,492.0,544.47998,60.363634,100,54.799999,0,70.900002,70.400002,67.400002
20161002234500,492.0,575.639954,63.818177,100,54.799999,0,70.800003,70.400002,67.400002
20161003000000,492.0,555.960022,61.636366,100,54.799999,0,70.699997,69.900002,66.900002
20161003001500,492.0,544.47998,60.363634,100,54.799999,0,70.699997,69.900002,66.900002
20161003003000,492.0,575.639954,63.818177,100,54.799999,0,70.300003,69.900002,66.900002
20161003004500,492.0,554.320007,61.454546,100,54.799999,0,70.300003,69.900002,66.900002
20161003010000,492.0,546.119995,60.545454,100,54.799999,0,70.300003,69.900002,66.900002
20161003011500,492.0,554.320007,61.454546,100,54.799999,0,70.099998,69.900002,66.900002
20161003013000,492.0,580.560059,64.363643,100,54.799999,0,70.400002,69.900002,66.900002
20161003014500,492.0,565.799988,62.727271,100,54.799999,0,69.800003,69.900002,66.900002
20161003020000,492.0,565.799988,62.727271,100,54.799999,0,69.800003,69.900002,66.900002
20161003021500,492.0,539.560059,59.818188,100,54.799999,0,69.699997,69.900002,66.900002
20161003023000,492.0,554.320007,61.454546,100,54.799999,0,69.699997,69.900002,66.900002
20161003024500,492.0,575.639954,63.818177,100,54.799999,0,69.900002,69.900002,66.900002
20161003030000,492.0,575.639954,63.818177,100,54.799999,0,69.900002,69.900002,66.900002
20161003031500,492.0,575.639954,63.818177,100,54.799999,0,70.099998,69.900002,66.900002
20161003033000,492.0,575.639954,63.818177,100,54.799999,0,69.699997,69.900002,66.900002
20161003034500,492.0,547.76001,60.727274,100,54.799999,0,69.5,69.900002,66.900002
20161003040000,492.0,598.599976,66.363634,100,54.799999,0,69.300003,69.900002,66.900002
20161003041500,492.0,598.599976,66.363634,100,54.799999,0,69.400002,69.900002,66.900002
20161003043000,492.0,592.039978,65.636361,97,54.799999,0,69.300003,69.900002,66.900002
20161003044500,492.0,487.079987,53.999999,62,54.799999,0,69.300003,69.900002,66.900002
20161003050000,492.0,496.920013,55.090911,64,54.799999,0,69.5,69.900002,66.900002
20161003051500,492.0,516.599976,57.272725,64,54.799999,0,69.699997,69.900002,66.900002
20161003053000,492.0,505.119995,55.999999,63,54.799999,0,69.800003,69.900002,66.900002
20161003054500,492.0,526.439941,58.36363,62,54.799999,0,69.300003,69.900002,66.900002
20161003060000,492.0,482.160004,53.454546,63,54.799999,0,69.400002,69.900002,66.900002
20161003061500,492.0,510.040009,56.545455,62,54.799999,0,69.5,69.900002,66.900002
20161003063000,492.0,503.480011,55.818183,61,54.799999,0,69.099998,69.900002,66.900002
20161003064500,492.0,526.439941,58.36363,62,54.799999,0,69.300003,69.900002,66.900002
20161003070000,492.0,519.880005,57.636364,70,54.799999,0,69.800003,69.900002,66.900002
20161003071500,492.0,536.280029,59.454549,72,54.799999,0,69.599998,69.900002,66.900002
20161003073000,492.0,536.280029,59.454549,72,54.799999,0,69.699997,69.900002,66.900002
20161003074500,492.0,551.039978,61.090907,81,54.799999,0,70.199997,69.900002,66.900002
20161003080000,492.0,559.23999,61.999999,100,54.799999,0,70.400002,69.900002,66.900002
20161003081500,492.0,531.360046,58.909096,100,54.799999,0,70.599998,69.900002,66.900002
20161003083000,492.0,547.76001,60.727274,100,54.799999,0,70.900002,69.900002,66.900002
20161003084500,492.0,537.919983,59.636362,100,54.799999,0,70.5,69.900002,66.900002
20161003090000,492.0,601.880005,66.727273,100,54.799999,0,70.699997,69.900002,66.900002
20161003091500,492.0,590.400024,65.454548,100,54.799999,0,71.0,69.900002,66.900002
20161003093000,492.0,582.200012,64.545456,100,54.799999,0,70.900002,69.900002,66.900002
20161003094500,492.0,598.599976,66.363634,100,54.799999,0,70.699997,69.900002,66.900002
20161003100000,492.0,577.280029,64.000003,100,54.799999,0,70.599998,69.900002,66.900002
20161003101500,492.0,577.280029,64.000003,100,54.799999,0,70.300003,69.900002,66.900002
20161003103000,492.0,565.799988,62.727271,100,54.799999,0,70.599998,69.900002,66.900002
20161003104500,492.0,565.799988,62.727271,100,54.799999,0,70.5,69.900002,66.900002
20161003110000,492.0,575.639954,63.818177,100,54.799999,0,70.5,69.900002,66.900002
20161003111500,492.0,587.119995,65.090909,100,54.799999,0,70.599998,69.900002,66.900002
20161003113000,492.0,551.039978,61.090907,100,54.799999,0,70.5,69.900002,66.900002
20161003114500,492.0,567.439941,62.909084,100,54.799999,0,70.400002,69.900002,66.900002
20161003120000,492.0,567.439941,62.909084,100,54.799999,0,70.5,69.900002,66.900002
20161003121500,492.0,582.200012,64.545456,100,54.799999,0,70.400002,69.900002,66.900002
20161003123000,492.0,554.320007,61.454546,100,55.5,0,69.699997,69.900002,66.900002
20161003124500,492.0,554.320007,61.454546,100,54.700001,0,70.699997,69.900002,66.900002
20161003130000,492.0,554.320007,61.454546,100,55.5,0,70.800003,69.900002,66.900002
20161003131500,492.0,519.880005,57.636364,70,86.099998,100,70.300003,75.300003,72.300003
20161003133000,492.0,496.920013,55.090911,67,79.199997,100,71.0,74.599998,71.599998
20161003134500,492.0,516.599976,57.272725,67,56.400002,100,70.699997,73.5,70.5
20161003140000,492.0,496.920013,55.090911,66,70.099998,100,70.699997,75.0,72.0
20161003141500,492.0,482.160004,53.454546,66,77.300003,100,71.199997,74.699997,71.699997
20161003143000,492.0,501.839996,55.636363,68,55.900002,100,71.300003,74.699997,71.699997
20161003144500,492.0,488.720001,54.181818,67,55.900002,100,70.900002,74.800003,71.800003
20161003150000,492.0,518.23999,57.454544,67,63.200001,100,71.300003,74.699997,71.699997
20161003151500,492.0,487.079987,53.999999,66,70.099998,100,71.300003,74.699997,71.699997
20161003153000,492.0,475.600006,52.727273,67,67.300003,100,71.5,74.699997,71.699997
20161003154500,492.0,510.040009,56.545455,67,56.799999,100,71.599998,74.699997,71.699997
20161003160000,492.0,473.959991,52.545454,67,55.599998,100,71.0,74.699997,71.699997
20161003161500,492.0,482.160004,53.454546,67,60.700001,100,71.300003,74.699997,71.699997
20161003163000,492.0,495.279999,54.909091,69,72.0,100,71.300003,74.900002,71.900002
20161003164500,492.0,503.480011,55.818183,70,74.900002,100,72.099998,75.0,72.0
20161003170000,492.0,495.279999,54.909091,70,57.200001,0,72.199997,75.0,72.0
20161003171500,492.0,503.480011,55.818183,70,55.5,100,71.699997,74.800003,71.800003
20161003173000,492.0,510.040009,56.545455,69,55.5,100,71.199997,74.699997,71.699997
20161003174500,492.0,473.959991,52.545454,69,56.200001,100,71.599998,75.300003,72.300003
20161003180000,492.0,464.119995,51.454545,69,76.199997,100,71.900002,75.300003,72.300003
20161003181500,492.0,505.119995,55.999999,68,66.300003,100,72.099998,75.300003,72.300003
20161003183000,492.0,457.559998,50.727272,68,74.0,100,72.099998,75.0,72.0
20161003184500,492.0,496.920013,55.090911,69,55.900002,0,71.900002,75.0,72.0
20161003190000,492.0,496.920013,55.090911,69,55.200001,0,71.900002,75.0,72.0
20161003191500,492.0,511.679993,56.727272,67,55.200001,100,71.699997,75.0,72.0
20161003193000,492.0,501.839996,55.636363,67,55.200001,100,71.400002,75.0,72.0
20161003194500,492.0,501.839996,55.636363,67,56.299999,100,71.5,74.599998,71.599998
20161003200000,492.0,510.040009,56.545455,67,69.699997,100,71.800003,75.400002,72.400002
20161003201500,492.0,536.280029,59.454549,100,56.0,0,71.699997,68.5,65.5
20161003203000,492.0,559.23999,61.999999,100,56.0,0,71.5,68.5,65.5
20161003204500,492.0,539.560059,59.818188,100,56.0,0,71.699997,68.5,65.5
20161003210000,492.0,531.360046,58.909096,100,55.200001,0,71.300003,68.5,65.5
20161003211500,492.0,531.360046,58.909096,100,55.200001,0,71.300003,68.5,65.5
20161003213000,492.0,531.360046,58.909096,100,55.200001,0,71.300003,68.5,65.5
20161003214500,492.0,518.23999,57.454544,100,55.200001,0,71.400002,68.5,65.5
20161003220000,492.0,524.799988,58.181817,100,55.200001,0,71.199997,68.5,65.5
20161003221500,492.0,567.439941,62.909084,88,55.200001,0,71.0,71.800003,68.800003
20161003223000,492.0,488.720001,54.181818,66,55.200001,0,70.800003,71.900002,68.900002
20161003224500,492.0,511.679993,56.727272,67,55.200001,0,70.699997,71.800003,68.800003
20161003230000,492.0,487.079987,53.999999,65,55.200001,0,70.800003,71.800003,68.800003
20161003231500,492.0,503.480011,55.818183,66,55.200001,0,70.699997,71.800003,68.800003
20161003233000,492.0,495.279999,54.909091,66,55.200001,0,70.800003,71.800003,68.800003
20161003234500,492.0,510.040009,56.545455,67,55.200001,0,70.800003,72.0,69.0
20161004000000,492.0,518.23999,57.454544,68,55.200001,0,71.199997,72.199997,69.199997
20161004001500,492.0,518.23999,57.454544,68,55.200001,0,70.800003,72.199997,69.199997
20161004003000,492.0,510.040009,56.545455,67,55.200001,0,70.800003,72.199997,69.199997
20161004004500,492.0,510.040009,56.545455,66,55.200001,0,70.800003,72.199997,69.199997
20161004010000,492.0,524.799988,58.181817,68,55.200001,0,70.800003,72.199997,69.199997
20161004011500,492.0,501.839996,55.636363,67,55.200001,0,70.699997,72.199997,69.199997
20161004013000,492.0,511.679993,56.727272,68,55.200001,0,70.800003,72.199997,69.199997
20161004014500,492.0,480.519989,53.272726,65,55.200001,0,70.400002,72.199997,69.199997
20161004020000,492.0,516.599976,57.272725,66,55.200001,0,70.300003,72.199997,69.199997
20161004021500,492.0,501.839996,55.636363,64,55.200001,0,70.5,72.199997,69.199997
20161004023000,492.0,473.959991,52.545454,64,55.200001,0,70.300003,72.199997,69.199997
20161004024500,492.0,516.599976,57.272725,64,55.200001,0,70.300003,72.199997,69.199997
20161004030000,492.0,495.279999,54.909091,65,55.200001,0,70.5,72.199997,69.199997
20161004031500,492.0,510.040009,56.545455,64,55.200001,0,70.300003,72.199997,69.199997
20161004033000,492.0,510.040009,56.545455,66,55.200001,0,70.400002,72.099998,69.099998
20161004034500,492.0,482.160004,53.454546,64,55.200001,0,70.400002,72.099998,69.099998
20161004040000,492.0,536.280029,59.454549,68,55.200001,0,70.800003,72.0,69.0
20161004041500,492.0,495.279999,54.909091,63,55.200001,0,70.199997,71.900002,68.900002
20161004043000,492.0,488.720001,54.181818,64,55.200001,0,70.199997,71.900002,68.900002
20161004044500,492.0,503.480011,55.818183,62,55.200001,0,70.300003,71.800003,68.800003
20161004050000,492.0,488.720001,54.181818,63,55.200001,0,70.300003,71.800003,68.800003
20161004051500,492.0,524.799988,58.181817,64,55.200001,0,70.099998,71.800003,68.800003
20161004053000,492.0,475.600006,52.727273,63,55.200001,0,70.199997,71.800003,68.800003
20161004054500,492.0,510.040009,56.545455,65,55.200001,0,70.099998,71.800003,68.800003
20161004060000,492.0,495.279999,54.909091,64,55.200001,0,70.199997,71.800003,68.800003
20161004061500,492.0,519.880005,57.636364,65,55.200001,0,70.0,71.800003,68.800003
20161004063000,492.0,501.839996,55.636363,63,55.200001,0,70.099998,71.800003,68.800003
20161004064500,492.0,490.359985,54.363635,63,55.200001,0,70.199997,71.800003,68.800003
20161004070000,492.0,490.359985,54.363635,64,55.200001,0,70.0,71.800003,68.800003
20161004071500,492.0,555.960022,61.636366,70,55.200001,0,70.300003,71.300003,68.300003
20161004073000,492.0,495.279999,54.909091,65,55.200001,0,70.300003,71.300003,68.300003
20161004074500,492.0,487.079987,53.999999,69,55.200001,0,70.5,71.300003,68.300003
20161004080000,492.0,460.839996,51.090909,68,55.200001,0,70.300003,71.300003,68.300003
20161004081500,492.0,480.519989,53.272726,69,55.200001,0,70.199997,71.300003,68.300003
20161004083000,492.0,505.119995,55.999999,74,55.200001,0,70.300003,71.800003,68.800003
20161004084500,492.0,536.280029,59.454549,71,55.200001,0,70.099998,71.300003,68.300003
20161004090000,492.0,529.719971,58.727269,69,55.200001,0,70.300003,71.300003,68.300003
20161004091500,492.0,495.279999,54.909091,69,55.200001,0,70.300003,71.300003,68.300003
20161004093000,492.0,495.279999,54.909091,69,55.200001,0,70.099998,71.300003,68.300003
20161004094500,492.0,510.040009,56.545455,68,55.200001,0,70.099998,71.300003,68.300003
20161004100000,492.0,510.040009,56.545455,69,93.599998,100,70.400002,77.599998,74.599998
20161004101500,492.0,490.359985,54.363635,68,82.599998,100,71.199997,77.800003,74.800003
20161004103000,492.0,495.279999,54.909091,68,82.599998,100,72.0,77.800003,74.800003
20161004104500,492.0,473.959991,52.545454,68,90.400002,100,71.900002,77.800003,74.800003
20161004110000,492.0,503.480011,55.818183,67,85.5,100,72.099998,77.5,74.5
20161004111500,492.0,473.959991,52.545454,67,78.699997,100,72.699997,77.5,74.5
20161004113000,492.0,495.279999,54.909091,67,81.099998,100,73.0,77.400002,74.400002
20161004114500,492.0,480.519989,53.272726,67,84.5,100,73.400002,77.400002,74.400002
20161004120000,492.0,501.839996,55.636363,67,83.0,100,73.699997,77.800003,74.800003
20161004121500,492.0,516.599976,57.272725,67,84.900002,100,73.900002,77.800003,74.800003
20161004123000,492.0,516.599976,57.272725,67,80.699997,100,74.199997,77.800003,74.800003
20161004124500,492.0,480.519989,53.272726,66,82.0,100,74.5,77.800003,74.800003
20161004130000,492.0,480.519989,53.272726,66,76.800003,100,74.5,77.800003,74.800003
20161004131500,492.0,488.720001,54.181818,66,72.0,100,74.099998,77.800003,74.800003
20161004133000,492.0,496.920013,55.090911,67,88.599998,100,74.300003,77.800003,74.800003
20161004134500,492.0,496.920013,55.090911,67,83.0,100,74.400002,77.800003,74.800003
20161004140000,492.0,482.160004,53.454546,66,76.800003,100,74.599998,77.800003,74.800003
20161004141500,492.0,487.079987,53.999999,66,86.599998,100,74.400002,77.800003,74.800003
20161004143000,492.0,487.079987,53.999999,66,84.400002,100,74.599998,77.800003,74.800003
20161004144500,492.0,480.519989,53.272726,66,77.900002,100,75.099998,77.699997,74.699997
20161004150000,492.0,495.279999,54.909091,66,56.0,0,74.599998,77.5,74.5
20161004151500,492.0,488.720001,54.181818,66,56.0,0,74.400002,77.5,74.5
20161004153000,492.0,496.920013,55.090911,66,56.0,100,74.099998,77.5,74.5
20161004154500,492.0,503.480011,55.818183,66,60.0,100,73.599998,77.5,74.5
20161004160000,492.0,496.920013,55.090911,67,78.099998,100,74.0,77.5,74.5
20161004161500,492.0,490.359985,54.363635,66,73.5,100,74.400002,77.5,74.5
20161004163000,492.0,496.920013,55.090911,66,84.099998,100,74.199997,77.5,74.5
20161004164500,492.0,496.920013,55.090911,66,74.900002,100,74.5,77.5,74.5
20161004170000,492.0,496.920013,55.090911,66,74.900002,100,74.699997,77.5,74.5
20161004171500,492.0,516.599976,57.272725,64,56.0,100,74.599998,77.800003,74.800003
20161004173000,492.0,516.599976,57.272725,64,56.0,0,74.300003,76.800003,73.800003
20161004174500,492.0,496.920013,55.090911,62,56.0,0,73.900002,77.099998,74.099998
20161004180000,492.0,475.600006,52.727273,63,56.0,100,73.5,77.099998,74.099998
20161004181500,492.0,482.160004,53.454546,62,57.200001,100,73.599998,77.099998,74.099998
20161004183000,492.0,482.160004,53.454546,62,86.900002,100,73.199997,77.800003,74.800003
20161004184500,492.0,495.279999,54.909091,62,92.300003,100,73.800003,78.0,75.0
20161004190000,492.0,592.039978,65.636361,100,58.400002,0,74.199997,68.400002,65.400002
20161004191500,492.0,592.039978,65.636361,100,55.599998,0,73.800003,68.900002,65.900002
20161004193000,492.0,583.839966,64.727269,100,55.599998,0,73.599998,68.900002,65.900002
20161004194500,492.0,590.400024,65.454548,100,55.599998,0,73.099998,68.900002,65.900002
20161004200000,492.0,567.439941,62.909084,100,55.599998,0,73.400002,68.900002,65.900002
20161004201500,492.0,577.280029,64.000003,100,55.599998,0,73.099998,68.900002,65.900002
20161004203000,492.0,613.360046,68.000005,100,55.599998,0,73.300003,68.900002,65.900002
20161004204500,492.0,555.960022,61.636366,100,55.599998,0,72.699997,69.0,66.0
20161004210000,492.0,580.560059,64.363643,100,55.599998,0,72.800003,69.0,66.0
20161004211500,492.0,580.560059,64.363643,100,55.599998,0,72.800003,69.0,66.0
20161004213000,492.0,560.880005,62.181819,100,55.599998,0,72.599998,69.0,66.0
20161004214500,492.0,577.280029,64.000003,100,55.599998,0,72.5,69.0,66.0
20161004220000,492.0,554.320007,61.454546,100,55.599998,0,72.199997,69.0,66.0
20161004221500,492.0,590.400024,65.454548,100,55.599998,0,72.199997,69.0,66.0
20161004223000,492.0,575.639954,63.818177,100,55.599998,0,71.900002,69.0,66.0
20161004224500,492.0,583.839966,64.727269,100,55.599998,0,72.099998,69.0,66.0
20161004230000,492.0,592.039978,65.636361,100,55.599998,0,72.199997,69.0,66.0
20161004231500,492.0,567.439941,62.909084,100,55.599998,0,72.099998,69.0,66.0
20161004233000,492.0,560.880005,62.181819,100,54.700001,0,72.0,69.0,66.0
20161004234500,492.0,551.039978,61.090907,100,54.700001,0,71.900002,69.0,66.0
20161005000000,492.0,569.080017,63.090911,100,54.700001,0,71.800003,69.0,66.0
20161005001500,492.0,587.119995,65.090909,100,54.700001,0,71.699997,69.0,66.0
20161005003000,492.0,560.880005,62.181819,100,54.700001,0,71.800003,69.0,66.0
20161005004500,492.0,570.719971,63.272724,100,54.700001,0,71.699997,69.0,66.0
20161005010000,492.0,577.280029,64.000003,100,54.700001,0,71.599998,69.0,66.0
20161005011500,492.0,546.119995,60.545454,100,54.700001,0,71.699997,69.0,66.0
20161005013000,492.0,559.23999,61.999999,100,54.700001,0,71.699997,69.0,66.0
20161005014500,492.0,565.799988,62.727271,100,54.700001,0,71.699997,69.0,66.0
20161005020000,492.0,582.200012,64.545456,100,54.700001,0,71.599998,69.0,66.0
20161005021500,492.0,582.200012,64.545456,100,54.700001,0,71.599998,69.0,66.0
20161005023000,492.0,554.320007,61.454546,100,55.599998,0,71.599998,69.0,66.0
20161005024500,492.0,547.76001,60.727274,100,55.599998,0,71.599998,69.0,66.0
20161005030000,492.0,582.200012,64.545456,100,55.599998,0,71.699997,69.0,66.0
20161005031500,492.0,582.200012,64.545456,100,55.599998,0,71.599998,69.0,66.0
20161005033000,492.0,592.039978,65.636361,100,55.599998,0,71.300003,69.0,66.0
20161005034500,492.0,583.839966,64.727269,100,55.599998,0,71.300003,69.0,66.0
20161005040000,492.0,570.719971,63.272724,100,55.599998,0,71.199997,69.0,66.0
20161005041500,492.0,551.039978,61.090907,100,55.599998,0,71.300003,69.0,66.0
20161005043000,492.0,551.039978,61.090907,100,55.599998,0,71.300003,69.0,66.0
20161005044500,492.0,649.439941,71.999994,100,59.900002,0,71.599998,69.0,66.0
20161005050000,492.0,526.439941,58.36363,100,58.0,0,71.599998,69.0,66.0
20161005051500,492.0,436.23999,48.363635,100,53.900002,0,71.400002,69.0,66.0
20161005053000,492.0,516.599976,57.272725,100,55.200001,0,71.699997,69.0,66.0
20161005054500,492.0,536.280029,59.454549,100,55.200001,0,71.599998,69.0,66.0
20161005060000,492.0,536.280029,59.454549,100,55.900002,0,71.400002,69.0,66.0
20161005061500,492.0,567.439941,62.909084,100,55.900002,0,71.300003,69.0,66.0
20161005063000,492.0,560.880005,62.181819,100,55.900002,0,71.300003,69.0,66.0
20161005064500,492.0,547.76001,60.727274,100,55.900002,0,71.099998,69.0,66.0
