PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161005070000,492.0,555.960022,61.636366,100,55.900002,0,71.199997,69.0,66.0
20161005071500,492.0,570.719971,63.272724,100,55.900002,0,71.300003,69.0,66.0
20161005073000,492.0,554.320007,61.454546,100,55.900002,0,71.0,69.0,66.0
20161005074500,492.0,575.639954,63.818177,100,55.900002,0,71.099998,69.0,66.0
20161005080000,492.0,559.23999,61.999999,100,55.900002,0,70.900002,69.0,66.0
20161005081500,492.0,559.23999,61.999999,100,55.900002,0,71.0,69.0,66.0
20161005083000,492.0,592.039978,65.636361,100,55.900002,0,71.300003,69.0,66.0
20161005084500,492.0,551.039978,61.090907,100,55.900002,0,71.400002,69.0,66.0
20161005090000,492.0,551.039978,61.090907,100,55.900002,0,71.400002,69.0,66.0
20161005091500,492.0,567.439941,62.909084,100,55.900002,0,71.599998,69.0,66.0
20161005093000,492.0,547.76001,60.727274,100,55.900002,0,71.400002,69.0,66.0
20161005094500,492.0,577.280029,64.000003,100,55.900002,0,71.199997,69.0,66.0
20161005100000,492.0,537.919983,59.636362,100,55.200001,0,71.0,69.0,66.0
20161005101500,492.0,569.080017,63.090911,100,55.200001,0,70.900002,69.0,66.0
20161005103000,492.0,544.47998,60.363634,100,55.900002,0,71.199997,69.0,66.0
20161005104500,492.0,583.839966,64.727269,100,55.900002,0,71.300003,69.0,66.0
20161005110000,492.0,559.23999,61.999999,100,55.900002,0,70.800003,69.0,66.0
20161005111500,492.0,569.080017,63.090911,100,55.900002,0,71.0,69.0,66.0
20161005113000,492.0,569.080017,63.090911,100,55.900002,0,70.800003,69.0,66.0
20161005114500,492.0,536.280029,59.454549,100,55.900002,0,71.0,69.0,66.0
20161005120000,492.0,570.719971,63.272724,100,55.900002,0,71.0,69.0,66.0
20161005121500,492.0,488.720001,54.181818,65,82.599998,100,71.199997,76.400002,73.400002
20161005123000,492.0,488.720001,54.181818,64,86.099998,100,71.400002,75.900002,72.900002
20161005124500,492.0,505.119995,55.999999,64,80.699997,100,71.400002,75.400002,72.400002
20161005130000,492.0,482.160004,53.454546,64,72.400002,100,71.599998,76.400002,73.400002
20161005131500,492.0,482.160004,53.454546,65,82.0,100,71.699997,76.699997,73.699997
20161005133000,492.0,490.359985,54.363635,64,79.199997,100,72.099998,76.699997,73.699997
20161005134500,492.0,480.519989,53.272726,65,83.800003,100,72.300003,76.699997,73.699997
20161005140000,492.0,467.399994,51.818181,66,89.099998,100,72.699997,76.699997,73.699997
20161005141500,492.0,511.679993,56.727272,66,80.699997,100,72.800003,76.699997,73.699997
20161005143000,492.0,480.519989,53.272726,66,89.199997,100,72.800003,76.699997,73.699997
20161005144500,492.0,470.679993,52.181817,67,81.599998,100,72.900002,76.699997,73.699997
20161005150000,492.0,488.720001,54.181818,68,76.400002,100,73.0,76.699997,73.699997
20161005151500,492.0,510.040009,56.545455,68,91.099998,100,73.199997,76.699997,73.699997
20161005153000,492.0,482.160004,53.454546,68,81.099998,100,73.199997,76.699997,73.699997
20161005154500,492.0,505.119995,55.999999,68,75.400002,100,73.5,76.699997,73.699997
20161005160000,492.0,495.279999,54.909091,68,89.199997,100,73.800003,76.699997,73.699997
20161005161500,492.0,488.720001,54.181818,68,82.400002,100,73.400002,76.699997,73.699997
20161005163000,492.0,501.839996,55.636363,68,82.400002,100,73.400002,76.699997,73.699997
20161005164500,492.0,488.720001,54.181818,68,82.400002,100,73.800003,76.699997,73.699997
20161005170000,492.0,529.719971,58.727269,68,94.800003,100,73.699997,76.699997,73.699997
20161005171500,492.0,490.359985,54.363635,66,60.799999,100,73.900002,76.699997,73.699997
20161005173000,492.0,480.519989,53.272726,66,56.099998,0,73.800003,76.699997,73.699997
20161005174500,492.0,501.839996,55.636363,67,56.099998,0,74.0,76.599998,73.599998
20161005180000,492.0,487.079987,53.999999,66,56.099998,0,73.800003,76.400002,73.400002
20161005181500,492.0,487.079987,53.999999,65,56.099998,0,73.400002,76.400002,73.400002
20161005183000,492.0,473.959991,52.545454,65,55.400002,0,73.400002,76.400002,73.400002
20161005184500,492.0,511.679993,56.727272,65,55.400002,100,73.099998,76.400002,73.400002
20161005190000,492.0,495.279999,54.909091,66,55.400002,100,72.800003,76.400002,73.400002
20161005191500,492.0,475.600006,52.727273,66,55.400002,100,72.900002,76.300003,73.300003
20161005193000,492.0,475.600006,52.727273,66,71.900002,100,72.599998,76.400002,73.400002
20161005194500,492.0,510.040009,56.545455,65,77.300003,100,73.0,76.400002,73.400002
20161005200000,492.0,503.480011,55.818183,65,80.300003,100,73.300003,76.400002,73.400002
20161005201500,492.0,496.920013,55.090911,67,56.0,100,72.900002,76.400002,73.400002
20161005203000,492.0,487.079987,53.999999,65,56.0,100,73.099998,76.400002,73.400002
20161005204500,492.0,473.959991,52.545454,65,56.0,100,73.199997,76.099998,73.099998
20161005210000,492.0,490.359985,54.363635,65,54.700001,100,73.099998,76.400002,73.400002
20161005211500,492.0,537.919983,59.636362,100,55.599998,0,73.099998,71.300003,68.300003
20161005213000,492.0,537.919983,59.636362,100,55.599998,0,72.900002,71.300003,68.300003
20161005214500,492.0,537.919983,59.636362,100,55.599998,0,72.599998,73.099998,70.099998
20161005220000,492.0,505.119995,55.999999,70,56.700001,0,72.5,73.099998,70.099998
20161005221500,492.0,490.359985,54.363635,67,55.700001,0,72.5,73.099998,70.099998
20161005223000,492.0,547.76001,60.727274,73,55.099998,0,72.400002,72.800003,69.800003
20161005224500,492.0,495.279999,54.909091,68,55.099998,0,72.199997,72.800003,69.800003
20161005230000,492.0,480.519989,53.272726,66,55.099998,0,72.199997,72.800003,69.800003
20161005231500,492.0,511.679993,56.727272,66,55.099998,0,71.900002,72.800003,69.800003
20161005233000,492.0,470.679993,52.181817,66,55.900002,0,72.0,72.800003,69.800003
20161005234500,492.0,488.720001,54.181818,67,54.700001,0,71.800003,72.800003,69.800003
20161006000000,492.0,526.439941,58.36363,66,55.5,0,71.800003,72.800003,69.800003
20161006001500,492.0,482.160004,53.454546,66,55.5,0,71.699997,72.800003,69.800003
20161006003000,492.0,490.359985,54.363635,66,55.5,0,71.5,72.800003,69.800003
20161006004500,492.0,510.040009,56.545455,67,55.5,0,71.699997,72.800003,69.800003
20161006010000,492.0,490.359985,54.363635,66,55.5,0,71.400002,72.800003,69.800003
20161006011500,492.0,516.599976,57.272725,66,54.700001,0,71.5,72.800003,69.800003
20161006013000,492.0,505.119995,55.999999,66,55.5,0,71.5,72.800003,69.800003
20161006014500,492.0,555.960022,61.636366,100,55.5,0,71.599998,72.199997,69.199997
20161006020000,492.0,503.480011,55.818183,67,55.5,0,71.300003,72.199997,69.199997
20161006021500,492.0,524.799988,58.181817,65,55.5,0,71.199997,72.199997,69.199997
20161006023000,492.0,480.519989,53.272726,64,54.799999,0,71.400002,72.199997,69.199997
20161006024500,492.0,488.720001,54.181818,66,55.5,0,71.400002,72.199997,69.199997
20161006030000,492.0,501.839996,55.636363,65,55.5,0,71.199997,72.199997,69.199997
20161006031500,492.0,501.839996,55.636363,65,54.299999,0,71.099998,72.199997,69.199997
20161006033000,492.0,501.839996,55.636363,65,55.099998,0,71.199997,72.199997,69.199997
20161006034500,492.0,482.160004,53.454546,64,55.099998,0,71.199997,72.199997,69.199997
20161006040000,492.0,501.839996,55.636363,64,55.099998,0,71.199997,72.199997,69.199997
20161006041500,492.0,490.359985,54.363635,65,55.099998,0,71.099998,72.199997,69.199997
20161006043000,492.0,490.359985,54.363635,64,55.099998,0,71.199997,72.199997,69.199997
20161006044500,492.0,490.359985,54.363635,64,55.900002,0,71.199997,72.199997,69.199997
20161006050000,492.0,501.839996,55.636363,64,55.200001,0,71.0,72.199997,69.199997
20161006051500,492.0,480.519989,53.272726,65,55.200001,0,71.199997,72.199997,69.199997
20161006053000,492.0,503.480011,55.818183,65,55.200001,0,71.0,72.199997,69.199997
20161006054500,492.0,496.920013,55.090911,64,55.200001,0,70.900002,72.199997,69.199997
20161006060000,492.0,487.079987,53.999999,64,55.200001,0,70.800003,72.199997,69.199997
20161006061500,492.0,496.920013,55.090911,64,55.200001,0,70.699997,72.199997,69.199997
20161006063000,492.0,482.160004,53.454546,64,55.200001,0,70.599998,72.199997,69.199997
20161006064500,492.0,482.160004,53.454546,63,55.200001,0,70.400002,72.199997,69.199997
20161006070000,492.0,490.359985,54.363635,63,55.200001,0,70.300003,72.199997,69.199997
20161006071500,492.0,490.359985,54.363635,62,55.200001,0,70.400002,72.199997,69.199997
20161006073000,492.0,490.359985,54.363635,62,55.200001,0,70.400002,72.199997,69.199997
20161006074500,492.0,473.959991,52.545454,61,55.200001,0,70.300003,72.199997,69.199997
20161006080000,492.0,490.359985,54.363635,61,55.200001,0,70.300003,72.199997,69.199997
20161006081500,492.0,495.279999,54.909091,61,55.200001,0,70.300003,72.199997,69.199997
20161006083000,492.0,495.279999,54.909091,62,55.200001,0,70.400002,72.199997,69.199997
20161006084500,492.0,518.23999,57.454544,62,55.200001,0,70.300003,72.199997,69.199997
20161006090000,492.0,490.359985,54.363635,61,55.200001,0,70.5,72.199997,69.199997
20161006091500,492.0,496.920013,55.090911,62,55.200001,0,70.5,72.199997,69.199997
20161006093000,492.0,511.679993,56.727272,61,55.200001,0,70.300003,72.199997,69.199997
20161006094500,492.0,464.119995,51.454545,61,55.200001,0,70.099998,72.199997,69.199997
20161006100000,492.0,488.720001,54.181818,60,55.200001,0,70.199997,72.199997,69.199997
20161006101500,492.0,480.519989,53.272726,61,55.200001,0,70.0,72.300003,69.300003
20161006103000,492.0,505.119995,55.999999,61,55.200001,0,70.400002,72.300003,69.300003
20161006104500,492.0,495.279999,54.909091,62,55.900002,0,70.300003,72.699997,69.699997
20161006110000,492.0,487.079987,53.999999,61,55.900002,0,70.300003,72.699997,69.699997
20161006111500,492.0,475.600006,52.727273,61,55.900002,0,70.300003,72.699997,69.699997
20161006113000,492.0,475.600006,52.727273,61,55.900002,0,70.199997,72.800003,69.800003
20161006114500,492.0,464.119995,51.454545,61,55.900002,0,70.199997,72.800003,69.800003
20161006120000,492.0,501.839996,55.636363,61,55.200001,0,70.199997,72.800003,69.800003
20161006121500,492.0,467.399994,51.818181,62,55.200001,0,70.300003,72.800003,69.800003
20161006123000,492.0,467.399994,51.818181,62,55.200001,0,70.199997,72.800003,69.800003
20161006124500,492.0,480.519989,53.272726,62,55.200001,0,70.199997,72.800003,69.800003
20161006130000,492.0,501.839996,55.636363,63,55.200001,0,70.099998,72.800003,69.800003
20161006131500,492.0,482.160004,53.454546,63,55.200001,0,70.099998,72.800003,69.800003
20161006133000,492.0,495.279999,54.909091,63,55.200001,0,70.099998,72.800003,69.800003
20161006134500,492.0,495.279999,54.909091,63,55.200001,0,70.199997,72.800003,69.800003
20161006140000,492.0,495.279999,54.909091,63,55.200001,0,70.199997,72.800003,69.800003
20161006141500,492.0,516.599976,57.272725,63,55.200001,0,70.199997,72.800003,69.800003
20161006143000,492.0,496.920013,55.090911,63,55.900002,0,70.199997,72.800003,69.800003
20161006144500,492.0,464.119995,51.454545,65,55.900002,0,70.099998,72.800003,69.800003
20161006150000,492.0,487.079987,53.999999,68,55.900002,0,70.199997,72.800003,69.800003
20161006151500,492.0,487.079987,53.999999,68,55.900002,0,70.300003,72.800003,69.800003
20161006153000,492.0,496.920013,55.090911,68,55.900002,0,70.300003,72.800003,69.800003
20161006154500,492.0,487.079987,53.999999,68,55.200001,0,70.199997,72.800003,69.800003
20161006160000,492.0,475.600006,52.727273,68,55.200001,0,70.199997,72.800003,69.800003
20161006161500,492.0,467.399994,51.818181,68,55.200001,0,70.199997,72.800003,69.800003
20161006163000,492.0,490.359985,54.363635,68,55.200001,0,70.0,72.800003,69.800003
20161006164500,492.0,490.359985,54.363635,68,55.200001,0,70.0,72.800003,69.800003
20161006170000,492.0,490.359985,54.363635,67,55.200001,0,70.199997,72.800003,69.800003
20161006171500,492.0,490.359985,54.363635,67,55.200001,0,70.199997,72.800003,69.800003
20161006173000,492.0,505.119995,55.999999,67,72.300003,100,70.199997,79.599998,76.599998
20161006174500,492.0,518.23999,57.454544,67,81.300003,100,71.400002,80.0,78.0
20161006180000,492.0,501.839996,55.636363,68,94.199997,100,71.900002,80.0,78.0
20161006181500,492.0,501.839996,55.636363,67,92.900002,100,72.300003,80.0,78.0
20161006183000,492.0,519.880005,57.636364,67,84.900002,100,73.099998,80.0,78.0
20161006184500,492.0,488.720001,54.181818,67,82.099998,100,73.599998,80.0,78.0
20161006190000,492.0,475.600006,52.727273,67,82.099998,100,74.099998,80.0,78.0
20161006191500,492.0,503.480011,55.818183,67,90.400002,100,74.400002,80.0,78.0
20161006193000,492.0,554.320007,61.454546,100,56.400002,0,73.199997,70.800003,67.800003
20161006194500,492.0,536.280029,59.454549,100,55.5,0,72.300003,70.800003,67.800003
20161006200000,492.0,536.280029,59.454549,100,55.5,0,72.300003,70.599998,67.599998
20161006201500,492.0,547.76001,60.727274,100,55.5,0,72.400002,70.900002,67.900002
20161006203000,492.0,547.76001,60.727274,100,54.700001,0,72.5,70.900002,67.900002
20161006204500,492.0,547.76001,60.727274,100,54.700001,0,72.300003,70.400002,67.400002
20161006210000,492.0,554.320007,61.454546,100,54.700001,0,72.199997,70.400002,67.400002
20161006211500,492.0,547.76001,60.727274,100,55.299999,0,71.900002,69.699997,66.699997
20161006213000,492.0,559.23999,61.999999,100,55.299999,0,71.900002,70.0,67.0
20161006214500,492.0,531.360046,58.909096,100,54.700001,0,71.900002,70.400002,67.400002
20161006220000,492.0,559.23999,61.999999,100,55.5,0,71.900002,70.300003,67.300003
20161006221500,492.0,551.039978,61.090907,100,55.5,0,71.699997,70.400002,67.400002
20161006223000,492.0,569.080017,63.090911,100,55.5,0,71.699997,70.800003,67.800003
20161006224500,492.0,495.279999,54.909091,68,55.5,0,71.599998,73.099998,70.099998
20161006230000,492.0,544.47998,60.363634,100,55.5,0,71.5,72.199997,69.199997
20161006231500,492.0,516.599976,57.272725,70,54.799999,0,71.300003,72.199997,69.199997
20161006233000,492.0,480.519989,53.272726,66,55.5,0,71.5,72.199997,69.199997
20161006234500,492.0,580.560059,64.363643,83,55.5,0,71.5,71.199997,68.199997
20161007000000,492.0,536.280029,59.454549,81,54.700001,0,71.400002,72.199997,69.199997
20161007001500,492.0,536.280029,59.454549,100,55.5,0,71.300003,71.400002,68.400002
20161007003000,492.0,570.719971,63.272724,80,55.5,0,71.199997,71.800003,68.800003
20161007004500,492.0,582.200012,64.545456,76,55.5,0,71.199997,72.199997,69.199997
20161007010000,492.0,569.080017,63.090911,95,55.5,0,71.199997,72.300003,69.300003
20161007011500,492.0,526.439941,58.36363,100,55.5,0,71.0,71.800003,68.800003
20161007013000,492.0,536.280029,59.454549,69,54.700001,0,71.0,71.800003,68.800003
20161007014500,492.0,560.880005,62.181819,78,55.5,0,71.0,72.199997,69.199997
20161007020000,492.0,570.719971,63.272724,83,54.700001,0,71.0,71.5,68.5
20161007021500,492.0,501.839996,55.636363,66,54.700001,0,71.0,72.199997,69.199997
20161007023000,492.0,583.839966,64.727269,79,54.700001,0,71.0,72.400002,69.400002
20161007024500,492.0,510.040009,56.545455,67,55.799999,0,71.0,72.699997,69.699997
20161007030000,492.0,503.480011,55.818183,65,55.200001,0,70.300003,72.800003,69.800003
20161007031500,492.0,511.679993,56.727272,66,55.200001,0,70.5,72.800003,69.800003
20161007033000,492.0,488.720001,54.181818,66,55.200001,0,70.300003,72.800003,69.800003
20161007034500,492.0,488.720001,54.181818,65,56.0,0,70.300003,72.400002,69.400002
20161007040000,492.0,496.920013,55.090911,66,54.700001,0,70.300003,72.699997,69.699997
20161007041500,492.0,480.519989,53.272726,66,54.700001,0,70.199997,72.699997,69.699997
20161007043000,492.0,480.519989,53.272726,65,54.700001,0,70.199997,72.699997,69.699997
20161007044500,492.0,480.519989,53.272726,65,54.700001,0,70.199997,72.699997,69.699997
20161007050000,492.0,464.119995,51.454545,65,54.700001,0,70.0,72.699997,69.699997
20161007051500,492.0,480.519989,53.272726,65,55.5,0,70.099998,72.699997,69.699997
20161007053000,492.0,488.720001,54.181818,65,55.5,0,70.199997,72.699997,69.699997
20161007054500,492.0,482.160004,53.454546,65,54.700001,0,70.099998,72.699997,69.699997
20161007060000,492.0,510.040009,56.545455,66,55.5,0,70.199997,72.699997,69.699997
20161007061500,492.0,488.720001,54.181818,65,55.5,0,70.300003,72.699997,69.699997
20161007063000,492.0,457.559998,50.727272,65,55.5,0,70.300003,72.699997,69.699997
20161007064500,492.0,473.959991,52.545454,66,60.799999,100,70.300003,73.900002,70.900002
20161007070000,492.0,487.079987,53.999999,66,68.199997,100,70.699997,74.0,71.0
20161007071500,492.0,487.079987,53.999999,66,74.300003,100,71.199997,74.699997,71.699997
20161007073000,492.0,519.880005,57.636364,67,78.400002,100,71.599998,74.699997,71.699997
20161007074500,492.0,464.119995,51.454545,66,74.900002,100,71.599998,74.699997,71.699997
20161007080000,492.0,480.519989,53.272726,66,82.099998,100,71.800003,74.699997,71.699997
20161007081500,492.0,480.519989,53.272726,66,56.599998,100,71.699997,74.699997,71.699997
20161007083000,492.0,488.720001,54.181818,66,56.0,100,71.599998,74.699997,71.699997
20161007084500,492.0,482.160004,53.454546,66,56.0,100,71.300003,74.699997,71.699997
20161007090000,492.0,490.359985,54.363635,66,56.700001,100,71.300003,74.699997,71.699997
20161007091500,492.0,516.599976,57.272725,66,57.900002,100,71.199997,74.699997,71.699997
20161007093000,492.0,503.480011,55.818183,66,66.300003,100,71.199997,74.699997,71.699997
20161007094500,492.0,496.920013,55.090911,67,66.300003,100,71.300003,74.699997,71.699997
20161007100000,492.0,488.720001,54.181818,66,68.0,100,71.400002,74.300003,71.300003
20161007101500,492.0,488.720001,54.181818,67,92.400002,100,71.5,79.099998,76.099998
20161007103000,492.0,480.519989,53.272726,66,83.199997,100,72.199997,79.099998,76.099998
20161007104500,492.0,490.359985,54.363635,66,95.900002,100,72.400002,79.099998,76.099998
20161007110000,492.0,490.359985,54.363635,63,83.699997,100,72.800003,79.099998,76.099998
20161007111500,492.0,519.880005,57.636364,62,92.800003,100,72.800003,79.099998,76.099998
20161007113000,492.0,475.600006,52.727273,62,92.800003,100,73.099998,79.099998,76.099998
20161007114500,492.0,475.600006,52.727273,66,82.599998,100,73.400002,79.099998,76.099998
20161007120000,492.0,475.600006,52.727273,67,82.599998,100,73.5,79.099998,76.099998
20161007121500,492.0,482.160004,53.454546,67,82.599998,100,73.599998,79.099998,76.099998
20161007123000,492.0,501.839996,55.636363,67,92.900002,100,73.900002,79.099998,76.099998
20161007124500,492.0,524.799988,58.181817,67,91.800003,100,74.0,79.099998,76.099998
20161007130000,492.0,516.599976,57.272725,66,80.199997,100,74.099998,79.099998,76.099998
20161007131500,492.0,488.720001,54.181818,66,95.400002,100,74.099998,79.099998,76.099998
20161007133000,492.0,488.720001,54.181818,66,79.400002,100,74.300003,79.099998,76.099998
20161007134500,492.0,495.279999,54.909091,66,80.199997,100,74.300003,79.099998,76.099998
20161007140000,492.0,495.279999,54.909091,66,75.900002,100,74.599998,79.099998,76.099998
20161007141500,492.0,487.079987,53.999999,65,70.599998,100,74.5,79.099998,76.099998
20161007143000,492.0,496.920013,55.090911,65,66.300003,100,74.099998,79.099998,76.099998
20161007144500,492.0,496.920013,55.090911,65,62.799999,100,73.800003,79.099998,76.099998
20161007150000,492.0,482.160004,53.454546,65,60.799999,100,73.699997,79.099998,76.099998
20161007151500,492.0,464.119995,51.454545,65,59.599998,100,73.400002,79.099998,76.099998
20161007153000,492.0,490.359985,54.363635,65,58.799999,100,73.300003,79.099998,76.099998
20161007154500,492.0,503.480011,55.818183,66,81.300003,100,73.599998,79.099998,76.099998
20161007160000,492.0,482.160004,53.454546,66,83.099998,100,73.699997,79.099998,76.099998
20161007161500,492.0,475.600006,52.727273,66,88.699997,100,74.0,79.099998,76.099998
20161007163000,492.0,501.839996,55.636363,66,82.5,100,74.0,79.099998,76.099998
20161007164500,492.0,501.839996,55.636363,66,85.400002,100,74.199997,79.099998,76.099998
20161007170000,492.0,473.959991,52.545454,64,96.599998,100,74.300003,79.099998,76.099998
20161007171500,492.0,487.079987,53.999999,64,86.400002,100,74.5,79.099998,76.099998
20161007173000,492.0,487.079987,53.999999,64,84.400002,100,74.5,79.099998,76.099998
20161007174500,492.0,487.079987,53.999999,63,96.0,100,74.599998,79.099998,76.099998
20161007180000,492.0,487.079987,53.999999,62,86.699997,100,74.599998,79.099998,76.099998
20161007181500,492.0,480.519989,53.272726,61,84.5,100,74.900002,79.099998,76.099998
20161007183000,492.0,488.720001,54.181818,61,89.900002,100,74.800003,79.099998,76.099998
20161007184500,492.0,480.519989,53.272726,61,96.699997,100,75.099998,79.099998,76.099998
20161007190000,492.0,457.559998,50.727272,61,96.699997,100,75.099998,79.099998,76.099998
20161007191500,492.0,582.200012,64.545456,100,56.0,0,74.800003,68.400002,65.400002
20161007193000,492.0,605.160034,67.090913,100,55.200001,0,75.099998,68.400002,65.400002
20161007194500,492.0,595.320007,66.000001,100,55.200001,0,74.400002,68.400002,65.400002
20161007200000,492.0,587.119995,65.090909,100,55.200001,0,74.5,68.5,65.5
20161007201500,492.0,569.080017,63.090911,100,55.200001,0,74.0,68.400002,65.400002
20161007203000,492.0,582.200012,64.545456,100,55.200001,0,73.900002,68.400002,65.400002
20161007204500,492.0,595.320007,66.000001,100,55.200001,0,73.699997,68.900002,65.900002
20161007210000,492.0,595.320007,66.000001,100,55.200001,0,73.400002,68.900002,65.900002
20161007211500,492.0,560.880005,62.181819,100,55.200001,0,73.099998,68.5,65.5
20161007213000,492.0,570.719971,63.272724,100,55.200001,0,73.099998,68.900002,65.900002
20161007214500,492.0,583.839966,64.727269,100,55.200001,0,73.0,68.5,65.5
20161007220000,492.0,570.719971,63.272724,100,54.299999,0,72.900002,68.400002,65.400002
20161007221500,492.0,583.839966,64.727269,100,55.099998,0,72.900002,68.900002,65.900002
20161007223000,492.0,583.839966,64.727269,100,55.099998,0,72.900002,68.900002,65.900002
20161007224500,492.0,565.799988,62.727271,100,55.099998,0,72.5,68.900002,65.900002
20161007230000,492.0,582.200012,64.545456,100,55.099998,0,72.699997,68.900002,65.900002
20161007231500,492.0,582.200012,64.545456,100,55.099998,0,72.099998,68.900002,65.900002
20161007233000,492.0,596.960022,66.181821,100,55.099998,0,71.900002,68.0,64.800003
20161007234500,492.0,590.400024,65.454548,100,55.099998,0,71.900002,68.400002,65.400002
20161008000000,492.0,590.400024,65.454548,100,55.099998,0,72.099998,68.0,63.200001
20161008001500,492.0,611.719971,67.818179,100,55.099998,0,72.099998,68.5,65.5
20161008003000,492.0,611.719971,67.818179,100,54.299999,0,71.900002,68.900002,65.900002
20161008004500,492.0,587.119995,65.090909,100,54.299999,0,71.599998,68.900002,65.900002
20161008010000,492.0,555.960022,61.636366,67,54.299999,0,71.599998,73.5,70.5
20161008011500,492.0,488.720001,54.181818,63,54.299999,0,71.599998,73.599998,70.599998
20161008013000,492.0,496.920013,55.090911,64,54.299999,0,71.5,73.5,70.5
20161008014500,492.0,519.880005,57.636364,64,54.299999,0,71.5,73.5,70.5
20161008020000,492.0,501.839996,55.636363,65,54.299999,0,71.300003,73.5,70.5
20161008021500,492.0,519.880005,57.636364,66,54.299999,0,71.099998,72.800003,69.800003
20161008023000,492.0,501.839996,55.636363,64,55.200001,0,71.400002,73.900002,70.900002
20161008024500,492.0,488.720001,54.181818,63,54.299999,0,71.199997,73.900002,70.900002
20161008030000,492.0,496.920013,55.090911,63,54.299999,0,70.900002,73.900002,70.900002
20161008031500,492.0,503.480011,55.818183,63,55.599998,0,71.0,73.900002,70.900002
20161008033000,492.0,490.359985,54.363635,63,54.700001,0,71.400002,73.900002,70.900002
20161008034500,492.0,503.480011,55.818183,63,54.700001,0,71.099998,73.900002,70.900002
20161008040000,492.0,495.279999,54.909091,64,54.700001,0,71.300003,73.5,70.5
20161008041500,492.0,470.679993,52.181817,63,54.700001,0,71.599998,73.5,70.5
20161008043000,492.0,475.600006,52.727273,62,54.700001,0,71.300003,73.5,70.5
20161008044500,492.0,503.480011,55.818183,63,54.700001,0,71.300003,73.5,70.5
20161008050000,492.0,503.480011,55.818183,63,54.700001,0,71.300003,73.5,70.5
20161008051500,492.0,503.480011,55.818183,62,54.700001,0,71.199997,73.5,70.5
20161008053000,492.0,503.480011,55.818183,63,54.700001,0,71.0,73.5,70.5
20161008054500,492.0,488.720001,54.181818,63,54.700001,0,71.199997,73.5,70.5
20161008060000,492.0,501.839996,55.636363,63,54.700001,0,71.099998,73.5,70.5
20161008061500,492.0,501.839996,55.636363,63,54.700001,0,71.199997,73.5,70.5
20161008063000,492.0,495.279999,54.909091,64,54.700001,0,71.199997,73.5,70.5
20161008064500,492.0,457.559998,50.727272,65,54.700001,0,71.199997,73.5,70.5
20161008070000,492.0,501.839996,55.636363,69,54.700001,0,71.300003,73.5,70.5
20161008071500,492.0,501.839996,55.636363,69,54.700001,0,71.300003,73.5,70.5
20161008073000,492.0,480.519989,53.272726,69,54.700001,0,71.300003,73.5,70.5
20161008074500,492.0,488.720001,54.181818,69,54.700001,0,71.099998,73.5,70.5
20161008080000,492.0,505.119995,55.999999,69,54.700001,0,71.099998,73.5,70.5
20161008081500,492.0,505.119995,55.999999,68,54.700001,0,71.300003,73.5,70.5
20161008083000,492.0,505.119995,55.999999,68,54.700001,0,71.099998,79.900002,76.900002
20161008084500,492.0,470.679993,52.181817,68,86.300003,100,72.199997,80.0,77.400002
20161008090000,492.0,496.920013,55.090911,68,81.099998,100,73.0,80.0,77.400002
20161008091500,492.0,496.920013,55.090911,68,87.699997,100,73.5,80.0,77.400002
20161008093000,492.0,496.920013,55.090911,67,81.099998,100,74.099998,80.0,77.300003
20161008094500,492.0,490.359985,54.363635,67,96.599998,100,74.400002,80.0,77.300003
20161008100000,492.0,470.679993,52.181817,67,81.599998,100,74.5,80.0,77.199997
20161008101500,492.0,490.359985,54.363635,67,84.400002,100,75.0,80.0,77.199997
20161008103000,492.0,490.359985,54.363635,67,89.800003,100,75.099998,80.0,77.199997
20161008104500,492.0,475.600006,52.727273,67,95.300003,100,75.199997,80.0,77.199997
20161008110000,492.0,516.599976,57.272725,67,82.099998,100,75.199997,80.0,77.199997
20161008111500,492.0,516.599976,57.272725,67,80.699997,100,75.5,80.0,77.199997
20161008113000,492.0,487.079987,53.999999,67,80.699997,100,75.699997,80.0,77.199997
20161008114500,492.0,496.920013,55.090911,66,98.400002,100,75.699997,80.0,77.199997
20161008120000,492.0,464.119995,51.454545,67,94.800003,100,76.0,80.0,77.199997
20161008121500,492.0,490.359985,54.363635,67,81.099998,100,76.199997,80.0,77.199997
20161008123000,492.0,475.600006,52.727273,67,80.199997,100,76.199997,80.0,77.199997
20161008124500,492.0,487.079987,53.999999,68,83.099998,100,76.099998,80.0,77.199997
20161008130000,492.0,487.079987,53.999999,68,77.800003,100,76.400002,80.0,77.199997
20161008131500,492.0,487.079987,53.999999,68,78.699997,100,76.400002,80.0,77.199997
20161008133000,492.0,487.079987,53.999999,68,77.800003,100,76.300003,80.0,77.199997
20161008134500,492.0,487.079987,53.999999,68,78.699997,100,76.5,80.0,77.199997
20161008140000,492.0,487.079987,53.999999,68,94.099998,100,76.800003,80.0,77.199997
20161008141500,492.0,475.600006,52.727273,68,81.599998,100,77.099998,80.0,77.199997
20161008143000,492.0,503.480011,55.818183,68,89.800003,100,77.199997,80.0,77.199997
20161008144500,492.0,503.480011,55.818183,68,56.799999,100,76.199997,80.0,77.199997
20161008150000,492.0,475.600006,52.727273,67,83.800003,100,76.199997,80.0,77.199997
20161008151500,492.0,519.880005,57.636364,67,78.300003,100,76.5,80.0,77.199997
20161008153000,492.0,487.079987,53.999999,67,82.900002,100,76.800003,80.0,77.199997
20161008154500,492.0,505.119995,55.999999,67,82.900002,100,76.900002,80.0,77.199997
20161008160000,492.0,482.160004,53.454546,68,82.900002,100,76.800003,80.0,77.199997
20161008161500,492.0,475.600006,52.727273,65,81.099998,100,77.099998,80.0,77.199997
20161008163000,492.0,503.480011,55.818183,65,56.799999,100,76.5,80.0,77.199997
20161008164500,492.0,488.720001,54.181818,64,79.199997,100,76.099998,80.0,77.199997
20161008170000,492.0,495.279999,54.909091,64,91.0,100,76.400002,80.0,77.199997
20161008171500,492.0,488.720001,54.181818,64,79.699997,100,76.800003,80.0,77.199997
20161008173000,492.0,482.160004,53.454546,64,79.699997,100,76.800003,80.0,77.199997
20161008174500,492.0,467.399994,51.818181,64,90.400002,100,76.900002,80.0,77.199997
20161008180000,492.0,496.920013,55.090911,64,84.0,100,76.900002,80.0,77.199997
20161008181500,492.0,470.679993,52.181817,64,86.900002,100,77.0,80.0,77.199997
20161008183000,492.0,503.480011,55.818183,64,91.699997,100,76.900002,80.0,77.199997
20161008184500,492.0,503.480011,55.818183,67,79.800003,100,77.300003,80.0,77.199997
20161008190000,492.0,496.920013,55.090911,67,56.400002,100,76.199997,80.0,77.199997
20161008191500,492.0,496.920013,55.090911,67,81.400002,100,76.199997,80.0,77.199997
20161008193000,492.0,518.23999,57.454544,100,55.599998,0,75.599998,69.0,66.0
20161008194500,492.0,544.47998,60.363634,100,55.599998,0,75.5,69.0,66.0
20161008200000,492.0,537.919983,59.636362,100,54.700001,0,75.099998,69.0,66.0
20161008201500,492.0,567.439941,62.909084,100,54.700001,0,74.699997,69.0,66.0
20161008203000,492.0,531.360046,58.909096,100,55.299999,0,74.699997,69.0,66.0
20161008204500,492.0,531.360046,58.909096,100,54.700001,0,74.400002,69.0,66.0
20161008210000,492.0,567.439941,62.909084,100,54.700001,0,74.099998,69.0,66.0
20161008211500,492.0,567.439941,62.909084,100,54.700001,0,73.800003,69.0,66.0
20161008213000,492.0,567.439941,62.909084,100,54.700001,0,73.599998,69.0,66.0
20161008214500,492.0,595.320007,66.000001,100,54.700001,0,73.699997,69.0,66.0
20161008220000,492.0,560.880005,62.181819,100,54.700001,0,73.699997,69.0,66.0
20161008221500,492.0,613.360046,68.000005,100,54.700001,0,73.400002,69.0,66.0
20161008223000,492.0,590.400024,65.454548,100,55.5,0,73.0,69.0,66.0
20161008224500,492.0,601.880005,66.727273,100,54.700001,0,73.199997,69.0,66.0
20161008230000,492.0,621.560059,68.909097,100,54.700001,0,72.800003,69.0,66.0
20161008231500,492.0,596.960022,66.181821,100,54.700001,0,72.599998,69.0,66.0
20161008233000,492.0,606.799988,67.272726,100,54.700001,0,72.599998,69.0,66.0
20161008234500,492.0,606.799988,67.272726,100,54.700001,0,72.5,69.0,66.0
20161009000000,492.0,570.719971,63.272724,100,54.700001,0,72.400002,69.0,66.0
20161009001500,492.0,598.599976,66.363634,100,54.700001,0,72.400002,69.0,66.0
20161009003000,492.0,582.200012,64.545456,100,54.700001,0,72.199997,69.0,66.0
20161009004500,492.0,582.200012,64.545456,100,54.700001,0,71.699997,69.0,66.0
20161009010000,492.0,582.200012,64.545456,100,54.700001,0,71.699997,69.0,66.0
20161009011500,492.0,610.080017,67.636366,100,54.700001,0,71.800003,69.0,66.0
20161009013000,492.0,624.839966,69.272723,100,54.700001,0,71.5,69.0,66.0
20161009014500,492.0,570.719971,63.272724,100,54.700001,0,71.900002,69.0,66.0
20161009020000,492.0,601.880005,66.727273,100,54.700001,0,71.800003,69.0,66.0
20161009021500,492.0,601.880005,66.727273,100,54.700001,0,71.699997,69.0,66.0
20161009023000,492.0,582.200012,64.545456,100,54.700001,0,71.699997,69.0,66.0
20161009024500,492.0,592.039978,65.636361,73,54.700001,0,71.5,72.199997,69.199997
20161009030000,492.0,526.439941,58.36363,63,54.700001,0,70.900002,72.300003,69.300003
20161009031500,492.0,488.720001,54.181818,63,54.700001,0,71.099998,72.300003,69.300003
20161009033000,492.0,475.600006,52.727273,63,54.700001,0,71.0,72.199997,69.199997
20161009034500,492.0,546.119995,60.545454,67,54.700001,0,71.0,71.800003,68.800003
20161009040000,492.0,546.119995,60.545454,67,54.700001,0,71.400002,72.199997,69.199997
20161009041500,492.0,510.040009,56.545455,65,54.700001,0,71.300003,72.099998,69.099998
20161009043000,492.0,519.880005,57.636364,64,54.700001,0,71.400002,72.199997,69.199997
20161009044500,492.0,511.679993,56.727272,63,54.700001,0,71.199997,72.199997,69.199997
20161009050000,492.0,496.920013,55.090911,65,54.700001,0,71.300003,72.199997,69.199997
20161009051500,492.0,496.920013,55.090911,63,54.700001,0,71.199997,72.199997,69.199997
20161009053000,492.0,496.920013,55.090911,64,54.700001,0,70.900002,72.199997,69.199997
20161009054500,492.0,503.480011,55.818183,63,54.700001,0,71.0,72.199997,69.199997
20161009060000,492.0,496.920013,55.090911,63,54.700001,0,70.900002,72.199997,69.199997
20161009061500,492.0,482.160004,53.454546,63,54.700001,0,71.0,72.199997,69.199997
20161009063000,492.0,490.359985,54.363635,63,54.700001,0,70.800003,72.199997,69.199997
20161009064500,492.0,511.679993,56.727272,64,54.700001,0,71.099998,72.199997,69.199997
20161009070000,492.0,503.480011,55.818183,65,54.700001,0,71.199997,72.199997,69.199997
20161009071500,492.0,503.480011,55.818183,64,54.700001,0,71.099998,72.199997,69.199997
20161009073000,492.0,482.160004,53.454546,64,54.700001,0,71.199997,72.199997,69.199997
20161009074500,492.0,501.839996,55.636363,64,54.700001,0,71.0,72.199997,69.199997
20161009080000,492.0,501.839996,55.636363,65,54.700001,0,71.099998,72.199997,69.199997
20161009081500,492.0,516.599976,57.272725,65,54.700001,0,71.099998,72.199997,69.199997
20161009083000,492.0,501.839996,55.636363,65,69.599998,100,71.199997,80.0,77.400002
20161009084500,492.0,475.600006,52.727273,65,80.699997,100,72.199997,80.0,77.699997
20161009090000,492.0,496.920013,55.090911,65,89.400002,100,72.800003,80.0,77.599998
20161009091500,492.0,482.160004,53.454546,66,80.699997,100,73.199997,80.0,77.599998
20161009093000,492.0,482.160004,53.454546,65,92.5,100,73.800003,80.0,77.599998
20161009094500,492.0,488.720001,54.181818,66,80.900002,100,74.0,80.0,77.5
20161009100000,492.0,475.600006,52.727273,67,86.800003,100,74.300003,80.0,77.5
20161009101500,492.0,482.160004,53.454546,66,82.599998,100,74.599998,80.0,77.5
20161009103000,492.0,482.160004,53.454546,66,85.599998,100,74.800003,80.0,77.5
20161009104500,492.0,490.359985,54.363635,66,84.699997,100,74.800003,80.0,77.5
20161009110000,492.0,482.160004,53.454546,66,79.699997,100,75.099998,80.0,77.5
20161009111500,492.0,505.119995,55.999999,65,99.400002,100,75.099998,80.0,77.5
20161009113000,492.0,467.399994,51.818181,65,81.599998,100,75.099998,80.0,77.5
20161009114500,492.0,467.399994,51.818181,66,95.599998,100,75.199997,80.0,77.5
20161009120000,492.0,496.920013,55.090911,66,81.099998,100,75.199997,80.0,77.5
20161009121500,492.0,488.720001,54.181818,66,93.800003,100,75.400002,80.0,77.5
20161009123000,492.0,496.920013,55.090911,66,84.400002,100,75.5,80.0,77.5
20161009124500,492.0,487.079987,53.999999,66,86.5,100,75.599998,80.0,77.5
20161009130000,492.0,495.279999,54.909091,66,93.0,100,75.699997,80.0,77.5
20161009131500,492.0,467.399994,51.818181,65,82.599998,100,75.900002,80.0,77.5
20161009133000,492.0,503.480011,55.818183,65,91.0,100,76.0,80.0,77.5
20161009134500,492.0,495.279999,54.909091,65,87.5,100,75.900002,80.0,77.5
20161009140000,492.0,495.279999,54.909091,65,82.5,100,76.0,80.0,77.5
20161009141500,492.0,495.279999,54.909091,65,88.699997,100,76.0,80.0,77.5
20161009143000,492.0,495.279999,54.909091,66,95.300003,100,76.0,80.0,77.5
20161009144500,492.0,495.279999,54.909091,65,87.900002,100,76.099998,80.0,77.5
20161009150000,492.0,482.160004,53.454546,66,82.599998,100,76.099998,80.0,77.5
20161009151500,492.0,473.959991,52.545454,66,84.0,100,76.199997,80.0,77.5
20161009153000,492.0,487.079987,53.999999,65,89.599998,100,76.300003,80.0,77.5
20161009154500,492.0,482.160004,53.454546,65,90.900002,100,76.400002,80.0,77.5
20161009160000,492.0,495.279999,54.909091,65,84.400002,100,76.5,80.0,77.5
20161009161500,492.0,480.519989,53.272726,65,86.5,100,76.800003,80.0,77.5
20161009163000,492.0,488.720001,54.181818,65,92.5,100,76.900002,80.0,77.5
20161009164500,492.0,488.720001,54.181818,65,83.800003,100,77.199997,80.0,77.5
20161009170000,492.0,510.040009,56.545455,65,90.400002,100,77.199997,80.0,77.5
20161009171500,492.0,495.279999,54.909091,66,84.0,100,77.5,80.0,77.5
20161009173000,492.0,487.079987,53.999999,66,62.700001,0,77.400002,80.0,77.5
20161009174500,492.0,473.959991,52.545454,66,64.400002,100,76.400002,80.0,77.5
20161009180000,492.0,487.079987,53.999999,66,82.599998,100,76.699997,80.0,77.5
20161009181500,492.0,467.399994,51.818181,66,91.099998,100,77.0,80.0,77.5
20161009183000,492.0,495.279999,54.909091,66,79.199997,100,77.199997,80.0,77.5
20161009184500,492.0,501.839996,55.636363,66,82.300003,100,77.300003,80.0,77.5
20161009190000,492.0,501.839996,55.636363,66,92.300003,100,77.300003,80.0,77.5
20161009191500,492.0,536.280029,59.454549,100,57.200001,0,76.900002,70.099998,67.099998
20161009193000,492.0,546.119995,60.545454,100,55.599998,0,76.400002,70.400002,67.400002
20161009194500,492.0,526.439941,58.36363,100,55.599998,0,75.800003,70.400002,67.400002
20161009200000,492.0,536.280029,59.454549,100,55.599998,0,75.5,70.400002,67.400002
20161009201500,492.0,547.76001,60.727274,100,55.599998,0,75.199997,70.400002,67.400002
20161009203000,492.0,547.76001,60.727274,100,55.599998,0,74.800003,70.400002,67.400002
20161009204500,492.0,554.320007,61.454546,100,55.599998,0,74.900002,70.400002,67.400002
20161009210000,492.0,537.919983,59.636362,100,55.599998,0,74.300003,70.400002,67.400002
20161009211500,492.0,554.320007,61.454546,100,54.700001,0,74.0,70.400002,67.400002
20161009213000,492.0,531.360046,58.909096,100,54.700001,0,74.0,70.400002,67.400002
20161009214500,492.0,537.919983,59.636362,100,54.700001,0,73.800003,70.400002,67.400002
20161009220000,492.0,551.039978,61.090907,100,54.700001,0,73.599998,70.400002,67.400002
20161009221500,492.0,551.039978,61.090907,100,54.700001,0,73.199997,70.400002,67.400002
20161009223000,492.0,559.23999,61.999999,100,54.700001,0,73.400002,70.400002,67.400002
20161009224500,492.0,537.919983,59.636362,100,54.700001,0,73.300003,70.400002,67.400002
20161009230000,492.0,560.880005,62.181819,100,54.700001,0,73.199997,70.400002,67.400002
20161009231500,492.0,544.47998,60.363634,100,54.700001,0,72.699997,70.400002,67.400002
20161009233000,492.0,531.360046,58.909096,100,54.700001,0,72.699997,70.0,67.0
20161009234500,492.0,547.76001,60.727274,100,54.700001,0,72.800003,69.400002,66.400002
20161010000000,492.0,547.76001,60.727274,100,54.700001,0,72.800003,69.699997,66.699997
20161010001500,492.0,516.599976,57.272725,100,54.700001,0,72.300003,69.5,66.5
20161010003000,492.0,551.039978,61.090907,100,54.700001,0,72.900002,69.199997,66.199997
20161010004500,492.0,529.719971,58.727269,100,54.700001,0,72.599998,69.900002,66.900002
20161010010000,492.0,544.47998,60.363634,100,54.700001,0,72.5,69.400002,66.400002
20161010011500,492.0,544.47998,60.363634,100,54.700001,0,72.099998,69.800003,66.800003
20161010013000,492.0,544.47998,60.363634,100,54.700001,0,72.199997,69.400002,66.400002
20161010014500,492.0,567.439941,62.909084,100,54.700001,0,72.300003,69.0,66.0
20161010020000,492.0,537.919983,59.636362,100,54.700001,0,72.099998,69.900002,66.900002
20161010021500,492.0,524.799988,58.181817,100,54.700001,0,71.599998,70.0,67.0
20161010023000,492.0,536.280029,59.454549,100,54.700001,0,71.699997,69.5,66.5
20161010024500,492.0,546.119995,60.545454,100,54.700001,0,71.800003,69.900002,66.900002
20161010030000,492.0,529.719971,58.727269,100,54.700001,0,71.599998,69.400002,66.400002
20161010031500,492.0,546.119995,60.545454,100,54.700001,0,71.699997,69.400002,66.400002
20161010033000,492.0,536.280029,59.454549,100,54.700001,0,71.400002,69.400002,66.400002
20161010034500,492.0,536.280029,59.454549,100,54.700001,0,71.300003,69.400002,66.400002
20161010040000,492.0,551.039978,61.090907,100,54.700001,0,71.300003,68.900002,65.900002
20161010041500,492.0,559.23999,61.999999,100,54.700001,0,71.300003,69.400002,66.400002
20161010043000,492.0,519.880005,57.636364,100,54.700001,0,71.699997,69.400002,66.400002
20161010044500,492.0,565.799988,62.727271,100,54.700001,0,71.300003,69.400002,66.400002
20161010050000,492.0,511.679993,56.727272,100,54.700001,0,71.199997,69.400002,66.400002
20161010051500,492.0,560.880005,62.181819,100,54.700001,0,71.400002,69.400002,66.400002
20161010053000,492.0,537.919983,59.636362,100,54.700001,0,71.599998,69.400002,66.400002
20161010054500,492.0,575.639954,63.818177,100,54.700001,0,71.300003,69.400002,66.400002
20161010060000,492.0,559.23999,61.999999,100,54.700001,0,71.199997,69.400002,66.400002
20161010061500,492.0,587.119995,65.090909,100,54.700001,0,71.199997,69.400002,66.400002
20161010063000,492.0,569.080017,63.090911,100,54.700001,0,71.199997,69.400002,66.400002
20161010064500,492.0,569.080017,63.090911,100,54.700001,0,71.300003,69.400002,66.400002
20161010070000,492.0,569.080017,63.090911,100,54.700001,0,70.699997,69.400002,66.400002
20161010071500,492.0,537.919983,59.636362,100,54.700001,0,70.800003,69.400002,66.400002
20161010073000,492.0,555.960022,61.636366,100,54.700001,0,71.199997,69.400002,66.400002
20161010074500,492.0,570.719971,63.272724,100,54.700001,0,71.099998,68.5,65.5
20161010080000,492.0,554.320007,61.454546,100,54.700001,0,71.400002,68.5,65.5
20161010081500,492.0,554.320007,61.454546,100,54.700001,0,71.0,68.5,65.5
20161010083000,492.0,536.280029,59.454549,100,54.700001,0,71.599998,68.5,65.5
20161010084500,492.0,555.960022,61.636366,100,54.700001,0,71.599998,68.5,65.5
20161010090000,492.0,555.960022,61.636366,100,54.700001,0,71.5,68.5,65.5
20161010091500,492.0,531.360046,58.909096,100,54.700001,0,71.599998,68.5,65.5
20161010093000,492.0,539.560059,59.818188,100,54.700001,0,71.300003,68.5,65.5
20161010094500,492.0,539.560059,59.818188,100,54.700001,0,71.0,68.5,65.5
20161010100000,492.0,539.560059,59.818188,100,54.700001,0,71.199997,68.5,65.5
20161010101500,492.0,539.560059,59.818188,100,54.700001,0,70.800003,68.5,65.5
20161010103000,492.0,539.560059,59.818188,100,54.700001,0,70.699997,68.5,65.5
20161010104500,492.0,529.719971,58.727269,100,54.700001,0,70.599998,68.5,65.5
20161010110000,492.0,529.719971,58.727269,100,54.700001,0,70.5,68.5,65.5
20161010111500,492.0,529.719971,58.727269,100,55.5,0,70.5,68.5,65.5
20161010113000,492.0,544.47998,60.363634,100,55.5,0,70.400002,68.5,65.5
20161010114500,492.0,519.880005,57.636364,100,54.700001,0,70.5,68.5,65.5
20161010120000,492.0,510.040009,56.545455,100,55.5,0,70.400002,68.5,65.5
20161010121500,492.0,559.23999,61.999999,100,55.5,0,70.099998,68.5,65.5
20161010123000,492.0,592.039978,65.636361,100,55.5,0,70.199997,68.5,65.5
20161010124500,492.0,570.719971,63.272724,100,55.5,0,70.300003,68.5,65.5
20161010130000,492.0,570.719971,63.272724,100,55.5,0,70.5,68.5,65.5
20161010131500,492.0,580.560059,64.363643,100,55.5,0,70.5,68.5,65.5
20161010133000,492.0,544.47998,60.363634,100,55.5,0,70.199997,68.5,65.5
20161010134500,492.0,554.320007,61.454546,100,55.5,0,70.400002,68.5,65.5
20161010140000,492.0,554.320007,61.454546,100,55.5,0,70.300003,68.5,65.5
20161010141500,492.0,575.639954,63.818177,100,55.5,0,70.300003,68.5,65.5
20161010143000,492.0,554.320007,61.454546,100,55.5,0,70.199997,68.5,65.5
20161010144500,492.0,510.040009,56.545455,100,55.5,0,70.400002,68.5,65.5
20161010150000,492.0,547.76001,60.727274,100,55.5,0,70.0,68.5,65.5
20161010151500,492.0,547.76001,60.727274,100,55.5,0,70.400002,68.5,65.5
20161010153000,492.0,547.76001,60.727274,100,55.5,0,70.0,68.5,65.5
20161010154500,492.0,547.76001,60.727274,100,55.5,0,69.900002,68.5,65.5
20161010160000,492.0,565.799988,62.727271,100,55.5,0,70.099998,68.5,65.5
20161010161500,492.0,546.119995,60.545454,100,55.5,0,70.0,68.5,65.5
20161010163000,492.0,559.23999,61.999999,100,55.5,0,70.099998,68.5,65.5
20161010164500,492.0,570.719971,63.272724,100,55.5,0,69.800003,68.5,65.5
20161010170000,492.0,551.039978,61.090907,100,55.5,0,69.900002,68.5,65.5
20161010171500,492.0,551.039978,61.090907,100,55.5,0,70.0,68.5,65.5
20161010173000,492.0,569.080017,63.090911,100,55.5,0,69.900002,68.5,65.5
20161010174500,492.0,569.080017,63.090911,100,55.5,0,70.0,68.5,65.5
20161010180000,492.0,569.080017,63.090911,100,55.5,0,69.900002,68.5,65.5
20161010181500,492.0,580.560059,64.363643,100,55.5,0,69.900002,68.5,65.5
20161010183000,492.0,551.039978,61.090907,100,54.900002,0,69.900002,68.5,65.5
20161010184500,492.0,510.040009,56.545455,65,81.099998,100,70.599998,79.300003,76.300003
20161010190000,492.0,582.200012,64.545456,85,56.799999,0,71.199997,73.400002,70.400002
20161010191500,492.0,570.719971,63.272724,86,55.200001,0,71.0,72.300003,69.300003
20161010193000,492.0,505.119995,55.999999,67,55.200001,0,70.800003,72.300003,69.300003
20161010194500,492.0,490.359985,54.363635,66,55.200001,100,70.800003,74.300003,71.300003
20161010200000,492.0,482.160004,53.454546,64,56.299999,100,70.900002,74.300003,71.300003
20161010201500,492.0,482.160004,53.454546,63,56.299999,100,70.900002,74.300003,71.300003
20161010203000,492.0,490.359985,54.363635,63,57.599998,100,70.900002,74.300003,71.300003
20161010204500,492.0,490.359985,54.363635,64,63.099998,100,71.0,74.300003,71.300003
20161010210000,492.0,511.679993,56.727272,64,66.0,100,71.199997,74.300003,71.300003
20161010211500,492.0,464.119995,51.454545,64,66.0,100,71.199997,74.300003,71.300003
20161010213000,492.0,501.839996,55.636363,64,62.799999,100,71.400002,74.300003,71.300003
20161010214500,492.0,487.079987,53.999999,64,56.400002,0,71.300003,74.300003,71.300003
20161010220000,492.0,495.279999,54.909091,65,54.799999,0,71.5,74.300003,71.300003
20161010221500,492.0,475.600006,52.727273,65,54.799999,0,71.5,74.300003,71.300003
20161010223000,492.0,470.679993,52.181817,67,55.5,0,71.800003,74.300003,71.300003
20161010224500,492.0,480.519989,53.272726,68,55.5,0,71.900002,74.300003,71.300003
20161010230000,492.0,505.119995,55.999999,68,54.700001,0,71.699997,74.300003,71.300003
20161010231500,492.0,470.679993,52.181817,69,54.700001,0,71.400002,74.0,71.0
20161010233000,492.0,505.119995,55.999999,69,55.599998,0,71.400002,74.0,71.0
20161010234500,492.0,473.959991,52.545454,68,54.700001,0,71.599998,74.0,71.0
20161011000000,492.0,510.040009,56.545455,68,54.700001,0,71.599998,74.0,71.0
20161011001500,492.0,501.839996,55.636363,69,55.5,0,71.300003,74.0,71.0
20161011003000,492.0,473.959991,52.545454,68,54.299999,0,71.5,74.0,71.0
20161011004500,492.0,505.119995,55.999999,68,55.099998,0,71.599998,74.0,71.0
20161011010000,492.0,480.519989,53.272726,67,55.099998,0,71.599998,74.0,71.0
20161011011500,492.0,473.959991,52.545454,67,55.099998,0,71.5,74.0,71.0
20161011013000,492.0,467.399994,51.818181,68,60.900002,100,71.5,75.0,72.0
20161011014500,492.0,501.839996,55.636363,69,73.0,100,71.5,75.300003,72.300003
20161011020000,492.0,482.160004,53.454546,69,76.599998,100,71.800003,75.300003,72.300003
20161011021500,492.0,482.160004,53.454546,69,87.5,100,71.900002,75.300003,72.300003
20161011023000,492.0,482.160004,53.454546,69,78.300003,100,72.199997,75.300003,72.300003
20161011024500,492.0,488.720001,54.181818,68,81.0,100,72.199997,75.300003,72.300003
20161011030000,492.0,551.039978,61.090907,100,56.700001,0,72.199997,73.5,70.5
20161011031500,492.0,544.47998,60.363634,100,55.200001,0,72.400002,73.5,70.5
20161011033000,492.0,529.719971,58.727269,68,55.200001,0,72.099998,73.400002,70.400002
20161011034500,492.0,495.279999,54.909091,67,55.200001,0,72.099998,73.5,70.5
20161011040000,492.0,457.559998,50.727272,66,55.200001,0,71.800003,73.5,70.5
20161011041500,492.0,503.480011,55.818183,67,55.200001,0,71.699997,73.5,70.5
20161011043000,492.0,495.279999,54.909091,66,55.200001,0,71.699997,73.5,70.5
20161011044500,492.0,495.279999,54.909091,68,55.200001,0,71.699997,73.199997,70.199997
20161011050000,492.0,505.119995,55.999999,69,55.200001,0,71.599998,73.5,70.5
20161011051500,492.0,496.920013,55.090911,68,55.200001,0,71.599998,73.099998,70.099998
20161011053000,492.0,488.720001,54.181818,69,54.299999,0,71.5,73.300003,70.300003
20161011054500,492.0,551.039978,61.090907,100,54.299999,0,71.5,71.800003,68.800003
20161011060000,492.0,544.47998,60.363634,100,54.299999,0,71.5,72.199997,69.199997
20161011061500,492.0,480.519989,53.272726,67,54.299999,0,71.300003,73.099998,70.099998
20161011063000,492.0,496.920013,55.090911,69,54.299999,0,71.300003,73.5,70.5
20161011064500,492.0,490.359985,54.363635,67,80.099998,100,71.300003,74.599998,71.599998
20161011070000,492.0,482.160004,53.454546,67,78.300003,100,72.099998,75.0,72.0
20161011071500,492.0,501.839996,55.636363,67,55.599998,100,72.199997,75.0,72.0
20161011073000,492.0,488.720001,54.181818,66,55.599998,0,72.199997,75.0,72.0
20161011074500,492.0,503.480011,55.818183,67,54.700001,0,72.300003,75.0,72.0
20161011080000,492.0,475.600006,52.727273,67,54.700001,0,72.199997,75.300003,72.300003
20161011081500,492.0,503.480011,55.818183,67,55.599998,0,72.099998,75.300003,72.300003
