PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161011083000,492.0,470.679993,52.181817,66,54.700001,100,72.099998,75.300003,72.300003
20161011084500,492.0,480.519989,53.272726,66,54.700001,100,72.099998,75.300003,72.300003
20161011090000,492.0,503.480011,55.818183,66,54.700001,100,72.199997,75.300003,72.300003
20161011091500,492.0,480.519989,53.272726,66,54.700001,100,72.199997,75.099998,72.099998
20161011093000,492.0,511.679993,56.727272,67,54.700001,0,72.099998,75.0,72.0
20161011094500,492.0,501.839996,55.636363,66,55.299999,0,72.400002,75.0,72.0
20161011100000,492.0,487.079987,53.999999,65,54.700001,0,72.0,75.0,72.0
20161011101500,492.0,495.279999,54.909091,67,54.700001,0,72.300003,75.0,72.0
20161011103000,492.0,480.519989,53.272726,62,54.700001,0,72.199997,75.0,72.0
20161011104500,492.0,487.079987,53.999999,61,54.700001,0,72.099998,75.0,72.0
20161011110000,492.0,487.079987,53.999999,61,54.700001,0,71.900002,75.0,72.0
20161011111500,492.0,487.079987,53.999999,62,54.700001,100,71.699997,75.0,72.0
20161011113000,492.0,487.079987,53.999999,62,55.5,100,71.599998,75.300003,72.300003
20161011114500,492.0,480.519989,53.272726,61,59.099998,100,71.599998,75.300003,72.300003
20161011120000,492.0,487.079987,53.999999,62,70.599998,100,71.900002,75.300003,72.300003
20161011121500,492.0,487.079987,53.999999,62,76.300003,100,71.900002,75.300003,72.300003
20161011123000,492.0,526.439941,58.36363,63,69.699997,100,72.099998,75.300003,72.300003
20161011124500,492.0,495.279999,54.909091,63,74.699997,100,72.300003,75.300003,72.300003
20161011130000,492.0,487.079987,53.999999,63,74.699997,100,72.300003,75.300003,72.300003
20161011131500,492.0,487.079987,53.999999,64,70.199997,100,72.199997,75.300003,72.300003
20161011133000,492.0,482.160004,53.454546,64,73.900002,100,72.199997,75.300003,72.300003
20161011134500,492.0,482.160004,53.454546,64,57.599998,0,72.400002,75.300003,72.300003
20161011140000,492.0,487.079987,53.999999,63,55.799999,0,72.199997,75.199997,72.199997
20161011141500,492.0,496.920013,55.090911,63,83.800003,100,72.800003,80.0,78.0
20161011143000,492.0,496.920013,55.090911,63,94.099998,100,73.0,80.0,78.0
20161011144500,492.0,480.519989,53.272726,63,80.099998,100,73.300003,80.0,78.0
20161011150000,492.0,518.23999,57.454544,63,91.800003,100,73.199997,80.0,78.0
20161011151500,492.0,480.519989,53.272726,62,83.199997,100,73.400002,80.0,78.0
20161011153000,492.0,526.439941,58.36363,63,86.699997,100,73.300003,80.0,78.0
20161011154500,492.0,482.160004,53.454546,62,82.599998,100,73.800003,80.0,78.0
20161011160000,492.0,488.720001,54.181818,62,82.599998,100,74.0,80.0,78.0
20161011161500,492.0,501.839996,55.636363,61,82.599998,100,74.099998,80.0,78.0
20161011163000,492.0,480.519989,53.272726,61,86.0,100,74.400002,80.0,78.0
20161011164500,492.0,496.920013,55.090911,62,83.099998,100,74.400002,80.0,78.0
20161011170000,492.0,480.519989,53.272726,61,95.900002,100,74.5,80.0,78.0
20161011171500,492.0,495.279999,54.909091,61,91.900002,100,74.400002,80.0,78.0
20161011173000,492.0,495.279999,54.909091,61,88.5,100,74.5,80.0,78.0
20161011174500,492.0,487.079987,53.999999,61,87.0,100,74.599998,80.0,78.0
20161011180000,492.0,487.079987,53.999999,62,95.099998,100,75.0,80.0,78.0
20161011181500,492.0,487.079987,53.999999,62,83.400002,100,75.199997,80.0,78.0
20161011183000,492.0,487.079987,53.999999,62,91.800003,100,75.199997,80.0,78.0
20161011184500,492.0,470.679993,52.181817,61,87.900002,100,75.400002,80.0,78.0
20161011190000,492.0,501.839996,55.636363,62,84.400002,100,75.599998,80.0,78.0
20161011191500,492.0,539.560059,59.818188,81,87.699997,0,75.599998,68.0,64.300003
20161011193000,492.0,539.560059,59.818188,100,56.0,0,74.800003,68.0,64.199997
20161011194500,492.0,546.119995,60.545454,100,56.0,0,74.699997,68.0,64.199997
20161011200000,492.0,546.119995,60.545454,100,55.400002,0,74.199997,68.0,64.199997
20161011201500,492.0,546.119995,60.545454,100,55.400002,0,74.199997,68.0,64.199997
20161011203000,492.0,539.560059,59.818188,100,55.400002,0,73.900002,68.0,64.199997
20161011204500,492.0,554.320007,61.454546,100,55.400002,0,73.599998,68.0,64.199997
20161011210000,492.0,565.799988,62.727271,100,55.400002,0,73.199997,68.0,64.199997
20161011211500,492.0,559.23999,61.999999,100,55.400002,0,72.900002,68.0,64.199997
20161011213000,492.0,546.119995,60.545454,100,55.400002,0,72.900002,68.0,64.199997
20161011214500,492.0,546.119995,60.545454,100,55.400002,0,72.800003,68.0,64.199997
20161011220000,492.0,554.320007,61.454546,100,55.400002,0,72.699997,68.0,64.199997
20161011221500,492.0,516.599976,57.272725,100,55.400002,0,72.599998,68.0,64.199997
20161011223000,492.0,559.23999,61.999999,100,55.400002,0,72.699997,68.0,64.199997
20161011224500,492.0,529.719971,58.727269,100,55.400002,0,72.400002,68.0,64.199997
20161011230000,492.0,551.039978,61.090907,100,55.400002,0,72.400002,68.0,64.199997
20161011231500,492.0,551.039978,61.090907,100,55.400002,0,72.300003,68.0,64.199997
20161011233000,492.0,526.439941,58.36363,100,54.799999,0,72.199997,68.0,64.199997
20161011234500,492.0,554.320007,61.454546,100,54.799999,0,72.199997,68.0,64.199997
20161012000000,492.0,537.919983,59.636362,100,54.799999,0,72.099998,68.0,64.199997
20161012001500,492.0,537.919983,59.636362,100,54.799999,0,71.900002,68.0,64.199997
20161012003000,492.0,555.960022,61.636366,100,54.799999,0,72.0,68.0,64.199997
20161012004500,492.0,536.280029,59.454549,100,54.799999,0,71.900002,68.0,64.199997
20161012010000,492.0,547.76001,60.727274,100,54.799999,0,72.0,68.0,64.199997
20161012011500,492.0,547.76001,60.727274,100,54.799999,0,71.800003,68.0,64.199997
20161012013000,492.0,547.76001,60.727274,100,54.799999,0,71.800003,68.0,64.199997
20161012014500,492.0,547.76001,60.727274,100,54.799999,0,71.800003,68.0,64.199997
20161012020000,492.0,554.320007,61.454546,100,54.799999,0,71.699997,68.0,64.199997
20161012021500,492.0,524.799988,58.181817,100,54.799999,0,71.599998,68.0,64.199997
20161012023000,492.0,505.119995,55.999999,66,54.799999,0,71.300003,71.800003,68.800003
20161012024500,492.0,496.920013,55.090911,67,54.799999,0,71.300003,71.800003,68.800003
20161012030000,492.0,496.920013,55.090911,67,54.799999,0,71.400002,71.800003,68.800003
20161012031500,492.0,516.599976,57.272725,69,54.799999,0,71.5,71.300003,68.300003
20161012033000,492.0,510.040009,56.545455,69,54.799999,0,71.5,70.900002,67.900002
20161012034500,492.0,544.47998,60.363634,79,54.799999,0,71.400002,70.900002,67.900002
20161012040000,492.0,559.23999,61.999999,75,54.799999,0,71.300003,72.699997,69.699997
20161012041500,492.0,518.23999,57.454544,67,54.799999,0,71.300003,73.099998,70.099998
20161012043000,492.0,577.280029,64.000003,88,54.799999,0,71.0,72.699997,69.699997
20161012044500,492.0,518.23999,57.454544,68,54.799999,0,71.0,72.800003,69.800003
20161012050000,492.0,505.119995,55.999999,65,54.799999,0,71.0,72.800003,69.800003
20161012051500,492.0,505.119995,55.999999,65,54.799999,0,71.0,72.699997,69.699997
20161012053000,492.0,536.280029,59.454549,72,54.799999,0,71.099998,72.199997,69.199997
20161012054500,492.0,565.799988,62.727271,85,54.799999,0,70.900002,72.199997,69.199997
20161012060000,492.0,524.799988,58.181817,68,54.799999,0,70.699997,72.199997,69.199997
20161012061500,492.0,544.47998,60.363634,73,54.799999,0,70.699997,71.400002,68.400002
20161012063000,492.0,554.320007,61.454546,71,54.799999,0,70.599998,72.199997,69.199997
20161012064500,492.0,554.320007,61.454546,72,54.799999,0,70.800003,71.400002,68.400002
20161012070000,492.0,503.480011,55.818183,64,54.799999,0,70.5,71.800003,68.800003
20161012071500,492.0,511.679993,56.727272,66,54.799999,0,70.5,71.800003,68.800003
20161012073000,492.0,490.359985,54.363635,66,54.799999,0,70.699997,72.199997,69.199997
20161012074500,492.0,490.359985,54.363635,64,54.799999,0,70.800003,72.199997,69.199997
20161012080000,492.0,518.23999,57.454544,68,54.799999,0,71.199997,72.099998,69.099998
20161012081500,492.0,488.720001,54.181818,65,54.799999,0,71.199997,72.199997,69.199997
20161012083000,492.0,511.679993,56.727272,65,54.799999,0,71.599998,72.199997,69.199997
20161012084500,492.0,526.439941,58.36363,68,54.799999,0,71.599998,72.199997,69.199997
20161012090000,492.0,519.880005,57.636364,69,54.799999,0,72.099998,72.199997,69.199997
20161012091500,492.0,546.119995,60.545454,68,54.799999,0,72.0,72.199997,69.199997
20161012093000,492.0,496.920013,55.090911,66,54.799999,0,71.699997,72.199997,69.199997
20161012094500,492.0,503.480011,55.818183,65,54.799999,0,71.599998,72.199997,69.199997
20161012100000,492.0,511.679993,56.727272,67,55.5,0,71.5,72.699997,69.699997
20161012101500,492.0,519.880005,57.636364,71,55.5,0,71.599998,72.300003,69.300003
20161012103000,492.0,519.880005,57.636364,67,54.900002,0,71.699997,72.300003,69.300003
20161012104500,492.0,544.47998,60.363634,72,54.900002,0,71.699997,72.300003,69.300003
20161012110000,492.0,524.799988,58.181817,69,54.900002,0,71.5,72.199997,69.199997
20161012111500,492.0,278.799988,30.90909,100,56.700001,0,72.199997,72.199997,69.199997
20161012113000,492.0,554.320007,61.454546,100,54.700001,0,71.900002,72.199997,69.199997
20161012114500,492.0,554.320007,61.454546,100,54.700001,0,72.0,72.199997,69.199997
20161012120000,492.0,554.320007,61.454546,100,54.700001,0,71.599998,72.199997,69.199997
20161012121500,492.0,554.320007,61.454546,100,54.700001,0,71.699997,72.199997,69.199997
20161012123000,492.0,567.439941,62.909084,98,54.700001,0,71.599998,72.199997,69.199997
20161012124500,492.0,539.560059,59.818188,68,54.700001,0,71.400002,72.199997,69.199997
20161012130000,492.0,482.160004,53.454546,65,83.599998,100,71.800003,75.699997,72.699997
20161012131500,492.0,505.119995,55.999999,64,79.300003,100,72.300003,75.699997,72.699997
20161012133000,492.0,487.079987,53.999999,64,87.300003,100,72.900002,75.699997,72.699997
20161012134500,492.0,511.679993,56.727272,64,56.0,100,72.400002,75.699997,72.699997
20161012140000,492.0,480.519989,53.272726,63,56.0,100,72.400002,75.699997,72.699997
20161012141500,492.0,480.519989,53.272726,63,56.0,100,72.400002,75.699997,72.699997
20161012143000,492.0,503.480011,55.818183,64,56.0,100,72.300003,75.699997,72.699997
20161012144500,492.0,503.480011,55.818183,63,57.099998,100,72.300003,75.699997,72.699997
20161012150000,492.0,487.079987,53.999999,63,61.599998,100,72.599998,75.699997,72.699997
20161012151500,492.0,487.079987,53.999999,62,61.599998,100,72.599998,75.400002,72.400002
20161012153000,492.0,470.679993,52.181817,62,72.5,100,72.699997,75.699997,72.699997
20161012154500,492.0,501.839996,55.636363,62,72.5,100,72.800003,76.0,73.0
20161012160000,492.0,490.359985,54.363635,62,72.5,100,72.900002,76.0,73.0
20161012161500,492.0,490.359985,54.363635,62,57.200001,0,73.199997,76.0,73.0
20161012163000,492.0,496.920013,55.090911,62,55.599998,100,72.699997,76.099998,73.099998
20161012164500,492.0,490.359985,54.363635,62,55.599998,100,73.0,76.099998,73.099998
20161012170000,492.0,473.959991,52.545454,62,56.299999,100,72.699997,76.099998,73.099998
20161012171500,492.0,516.599976,57.272725,62,56.299999,100,72.800003,76.099998,73.099998
20161012173000,492.0,473.959991,52.545454,61,58.799999,100,72.699997,76.099998,73.099998
20161012174500,492.0,511.679993,56.727272,62,71.599998,100,72.800003,76.199997,73.199997
20161012180000,492.0,501.839996,55.636363,62,72.900002,100,73.0,76.400002,73.400002
20161012181500,492.0,475.600006,52.727273,63,74.699997,100,73.300003,76.300003,73.300003
20161012183000,492.0,501.839996,55.636363,63,78.599998,100,73.0,76.400002,73.400002
20161012184500,492.0,501.839996,55.636363,64,83.699997,100,73.599998,76.400002,73.400002
20161012190000,492.0,582.200012,64.545456,100,55.599998,0,73.400002,70.400002,67.400002
20161012191500,492.0,567.439941,62.909084,100,55.599998,0,73.099998,70.400002,67.400002
20161012193000,492.0,575.639954,63.818177,100,55.599998,0,72.699997,70.900002,67.900002
20161012194500,492.0,590.400024,65.454548,100,55.599998,0,72.800003,70.900002,67.900002
20161012200000,492.0,554.320007,61.454546,100,54.700001,0,72.599998,70.900002,67.900002
20161012201500,492.0,580.560059,64.363643,100,54.700001,0,72.099998,70.900002,67.900002
20161012203000,492.0,510.040009,56.545455,67,81.599998,100,72.699997,75.699997,72.699997
20161012204500,492.0,495.279999,54.909091,65,56.0,0,72.699997,75.699997,72.699997
20161012210000,492.0,482.160004,53.454546,65,56.0,0,72.599998,75.699997,72.699997
20161012211500,492.0,501.839996,55.636363,65,93.599998,100,72.699997,78.0,75.0
20161012213000,492.0,490.359985,54.363635,65,83.800003,100,73.599998,78.099998,75.099998
20161012214500,492.0,551.039978,61.090907,100,57.599998,0,73.599998,70.900002,67.900002
20161012220000,492.0,570.719971,63.272724,100,55.599998,0,73.599998,70.900002,67.900002
20161012221500,492.0,570.719971,63.272724,100,55.599998,0,73.400002,70.900002,67.900002
20161012223000,492.0,577.280029,64.000003,100,55.599998,0,73.099998,70.900002,67.900002
20161012224500,492.0,587.119995,65.090909,100,55.599998,0,72.900002,70.900002,67.900002
20161012230000,492.0,577.280029,64.000003,100,55.599998,0,73.099998,70.900002,67.900002
20161012231500,492.0,516.599976,57.272725,68,82.099998,100,73.300003,78.300003,75.300003
20161012233000,492.0,551.039978,61.090907,100,55.599998,0,73.5,71.800003,68.800003
20161012234500,492.0,613.360046,68.000005,100,55.599998,0,73.400002,71.800003,68.800003
20161013000000,492.0,613.360046,68.000005,100,55.599998,0,73.0,71.800003,68.800003
20161013001500,492.0,596.960022,66.181821,100,55.599998,0,73.199997,71.800003,68.800003
20161013003000,492.0,495.279999,54.909091,63,55.599998,100,73.0,76.400002,73.400002
20161013004500,492.0,495.279999,54.909091,63,95.5,100,73.199997,79.099998,76.099998
20161013010000,492.0,505.119995,55.999999,63,83.199997,100,74.0,79.099998,76.099998
20161013011500,492.0,470.679993,52.181817,63,84.599998,100,73.599998,79.099998,76.099998
20161013013000,492.0,475.600006,52.727273,63,94.5,100,73.800003,79.099998,76.099998
20161013014500,492.0,516.599976,57.272725,63,81.400002,100,74.099998,79.099998,76.099998
20161013020000,492.0,510.040009,56.545455,63,93.900002,100,74.0,79.099998,76.099998
20161013021500,492.0,582.200012,64.545456,100,56.400002,0,74.0,73.199997,70.199997
20161013023000,492.0,582.200012,64.545456,100,55.200001,0,73.599998,73.199997,70.199997
20161013024500,492.0,601.880005,66.727273,100,55.200001,0,73.400002,73.199997,70.199997
20161013030000,492.0,580.560059,64.363643,100,55.200001,0,73.199997,73.199997,70.199997
20161013031500,492.0,590.400024,65.454548,100,55.200001,0,73.300003,73.199997,70.199997
20161013033000,492.0,598.599976,66.363634,100,55.200001,0,73.199997,73.199997,70.199997
20161013034500,492.0,577.280029,64.000003,100,55.200001,0,73.099998,73.199997,70.199997
20161013040000,492.0,610.080017,67.636366,100,55.200001,0,73.099998,73.199997,70.199997
20161013041500,492.0,626.47998,69.454543,100,55.200001,0,72.900002,73.199997,70.199997
20161013043000,492.0,595.320007,66.000001,100,55.200001,0,73.099998,73.199997,70.199997
20161013044500,492.0,613.360046,68.000005,100,55.200001,0,72.900002,73.099998,70.099998
20161013050000,492.0,598.599976,66.363634,100,55.200001,0,72.699997,73.099998,70.099998
20161013051500,492.0,598.599976,66.363634,100,54.400002,0,72.599998,72.900002,69.900002
20161013053000,492.0,613.360046,68.000005,100,54.400002,0,72.599998,72.800003,69.800003
20161013054500,492.0,613.360046,68.000005,100,54.400002,0,72.699997,72.800003,69.800003
20161013060000,492.0,598.599976,66.363634,100,54.400002,0,72.599998,72.800003,69.800003
20161013061500,492.0,587.119995,65.090909,100,54.400002,0,72.699997,72.800003,69.800003
20161013063000,492.0,605.160034,67.090913,100,54.400002,0,72.599998,72.800003,69.800003
20161013064500,492.0,583.839966,64.727269,100,54.400002,0,72.699997,72.800003,69.800003
20161013070000,492.0,605.160034,67.090913,100,54.400002,0,72.5,72.800003,69.800003
20161013071500,492.0,531.360046,58.909096,100,54.400002,0,72.800003,72.800003,69.800003
20161013073000,492.0,531.360046,58.909096,100,54.400002,0,72.699997,72.800003,69.800003
20161013074500,492.0,531.360046,58.909096,100,55.099998,0,72.599998,72.800003,69.800003
20161013080000,492.0,519.880005,57.636364,100,55.099998,0,72.900002,72.800003,69.800003
20161013081500,492.0,544.47998,60.363634,100,55.099998,0,72.900002,72.800003,69.800003
20161013083000,492.0,536.280029,59.454549,100,55.099998,0,72.800003,72.800003,69.800003
20161013084500,492.0,544.47998,60.363634,100,55.099998,0,72.400002,72.800003,69.800003
20161013090000,492.0,554.320007,61.454546,97,55.099998,0,72.699997,72.800003,69.800003
20161013091500,492.0,529.719971,58.727269,98,55.099998,0,72.400002,72.800003,69.800003
20161013093000,492.0,505.119995,55.999999,68,55.099998,0,72.099998,72.800003,69.800003
20161013094500,492.0,505.119995,55.999999,69,55.099998,0,72.199997,72.800003,69.800003
20161013100000,492.0,495.279999,54.909091,71,55.099998,0,72.300003,72.800003,69.800003
20161013101500,492.0,516.599976,57.272725,68,55.099998,0,71.900002,72.800003,69.800003
20161013103000,492.0,524.799988,58.181817,71,55.099998,0,72.099998,72.800003,69.800003
20161013104500,492.0,495.279999,54.909091,68,84.0,100,72.800003,76.699997,73.699997
20161013110000,492.0,495.279999,54.909091,67,86.099998,100,73.599998,76.699997,73.699997
20161013111500,492.0,503.480011,55.818183,66,56.799999,100,73.099998,76.699997,73.699997
20161013113000,492.0,510.040009,56.545455,65,56.0,100,73.099998,76.699997,73.699997
20161013114500,492.0,503.480011,55.818183,65,71.199997,100,73.099998,76.699997,73.699997
20161013120000,492.0,490.359985,54.363635,65,79.0,100,72.900002,76.699997,73.699997
20161013121500,492.0,490.359985,54.363635,65,80.199997,100,73.300003,76.699997,73.699997
20161013123000,492.0,470.679993,52.181817,65,88.599998,100,73.400002,76.699997,73.699997
20161013124500,492.0,470.679993,52.181817,65,88.599998,100,73.699997,76.699997,73.699997
20161013130000,492.0,480.519989,53.272726,65,79.699997,100,73.800003,76.699997,73.699997
20161013131500,492.0,501.839996,55.636363,66,78.300003,100,73.900002,76.699997,73.699997
20161013133000,492.0,501.839996,55.636363,65,56.299999,0,73.699997,76.699997,73.699997
20161013134500,492.0,488.720001,54.181818,65,55.599998,100,73.199997,76.699997,73.699997
20161013140000,492.0,482.160004,53.454546,65,72.400002,100,72.699997,76.699997,73.699997
20161013141500,492.0,488.720001,54.181818,66,81.199997,100,72.900002,76.699997,73.699997
20161013143000,492.0,475.600006,52.727273,66,81.199997,100,73.300003,76.699997,73.699997
20161013144500,492.0,501.839996,55.636363,66,82.599998,100,73.199997,76.699997,73.699997
20161013150000,492.0,480.519989,53.272726,66,80.5,100,73.400002,76.699997,73.699997
20161013151500,492.0,511.679993,56.727272,66,90.699997,100,73.599998,76.699997,73.699997
20161013153000,492.0,511.679993,56.727272,66,81.099998,100,73.599998,76.699997,73.699997
20161013154500,492.0,496.920013,55.090911,65,93.400002,100,73.599998,76.699997,73.699997
20161013160000,492.0,475.600006,52.727273,65,81.099998,100,73.599998,76.699997,73.699997
20161013161500,492.0,487.079987,53.999999,65,93.099998,100,73.699997,76.699997,73.699997
20161013163000,492.0,501.839996,55.636363,65,56.400002,0,73.800003,76.699997,73.699997
20161013164500,492.0,473.959991,52.545454,64,56.400002,100,73.5,76.699997,73.699997
20161013170000,492.0,473.959991,52.545454,64,56.400002,0,73.599998,76.699997,73.699997
20161013171500,492.0,505.119995,55.999999,63,55.599998,100,73.300003,76.699997,73.699997
20161013173000,492.0,487.079987,53.999999,63,55.599998,100,73.199997,76.699997,73.699997
20161013174500,492.0,487.079987,53.999999,62,56.799999,100,73.199997,76.699997,73.699997
20161013180000,492.0,487.079987,53.999999,61,67.699997,100,73.199997,76.699997,73.699997
20161013181500,492.0,487.079987,53.999999,61,73.300003,100,73.199997,76.699997,73.699997
20161013183000,492.0,510.040009,56.545455,62,76.800003,100,73.400002,76.699997,73.699997
20161013184500,492.0,510.040009,56.545455,62,82.300003,100,73.599998,76.699997,73.699997
20161013190000,492.0,487.079987,53.999999,61,60.599998,0,74.0,76.699997,73.699997
20161013191500,492.0,501.839996,55.636363,61,55.599998,100,73.5,76.699997,73.699997
20161013193000,492.0,470.679993,52.181817,61,55.599998,100,73.5,76.699997,73.699997
20161013194500,492.0,482.160004,53.454546,61,55.599998,100,73.5,76.699997,73.699997
20161013200000,492.0,501.839996,55.636363,61,55.599998,100,73.199997,76.699997,73.699997
20161013201500,492.0,482.160004,53.454546,61,56.400002,100,73.199997,76.699997,73.699997
20161013203000,492.0,488.720001,54.181818,61,65.800003,100,73.099998,76.699997,73.699997
20161013204500,492.0,495.279999,54.909091,62,80.199997,100,72.900002,76.699997,73.699997
20161013210000,492.0,505.119995,55.999999,63,84.099998,0,72.900002,68.900002,65.900002
20161013211500,492.0,587.119995,65.090909,100,55.200001,0,72.900002,68.900002,65.900002
20161013213000,492.0,613.360046,68.000005,100,55.200001,0,72.599998,68.900002,65.900002
20161013214500,492.0,606.799988,67.272726,100,54.599998,0,72.400002,68.900002,65.900002
20161013220000,492.0,616.639954,68.363631,100,54.599998,0,72.400002,68.900002,65.900002
20161013221500,492.0,616.639954,68.363631,100,54.599998,0,72.699997,68.900002,65.900002
20161013223000,492.0,606.799988,67.272726,100,54.599998,0,72.0,68.900002,65.900002
20161013224500,492.0,639.599976,70.909088,100,54.599998,0,72.300003,68.900002,65.900002
20161013230000,492.0,621.560059,68.909097,100,54.599998,0,72.099998,68.900002,65.900002
20161013231500,492.0,636.320007,70.545455,100,54.599998,0,71.800003,68.900002,65.900002
20161013233000,492.0,610.080017,67.636366,100,54.599998,0,71.699997,68.900002,65.900002
20161013234500,492.0,601.880005,66.727273,100,54.599998,0,71.900002,68.900002,65.900002
20161014000000,492.0,577.280029,64.000003,100,54.599998,0,71.800003,68.900002,65.900002
20161014001500,492.0,570.719971,63.272724,100,54.599998,0,71.800003,68.900002,65.900002
20161014003000,492.0,570.719971,63.272724,100,54.599998,0,71.599998,68.900002,65.900002
20161014004500,492.0,570.719971,63.272724,100,54.599998,0,71.900002,68.5,65.5
20161014010000,492.0,595.320007,66.000001,100,54.599998,0,71.699997,68.5,65.5
20161014011500,492.0,595.320007,66.000001,100,54.599998,0,71.5,68.5,65.5
20161014013000,492.0,583.839966,64.727269,100,54.599998,0,71.300003,68.5,65.5
20161014014500,492.0,575.639954,63.818177,100,54.599998,0,71.300003,68.5,65.5
20161014020000,492.0,569.080017,63.090911,100,54.599998,0,71.400002,68.5,65.5
20161014021500,492.0,583.839966,64.727269,100,54.599998,0,71.300003,68.5,65.5
20161014023000,492.0,590.400024,65.454548,100,54.599998,0,71.199997,68.0,64.900002
20161014024500,492.0,601.880005,66.727273,100,54.599998,0,71.5,68.0,64.900002
20161014030000,492.0,587.119995,65.090909,100,54.599998,0,71.5,68.0,64.900002
20161014031500,492.0,587.119995,65.090909,100,54.599998,0,71.099998,68.300003,65.300003
20161014033000,492.0,596.960022,66.181821,100,54.599998,0,71.0,68.0,64.900002
20161014034500,492.0,596.960022,66.181821,100,54.599998,0,71.099998,68.0,64.900002
20161014040000,492.0,596.960022,66.181821,100,54.599998,0,70.900002,68.0,64.900002
20161014041500,492.0,590.400024,65.454548,100,54.599998,0,71.300003,68.0,64.900002
20161014043000,492.0,590.400024,65.454548,100,54.599998,0,70.800003,68.400002,65.400002
20161014044500,492.0,613.360046,68.000005,100,54.599998,0,71.0,68.5,65.5
20161014050000,492.0,595.320007,66.000001,100,54.599998,0,70.699997,68.5,65.5
20161014051500,492.0,618.280029,68.545458,100,54.599998,0,70.800003,68.5,65.5
20161014053000,492.0,592.039978,65.636361,100,54.599998,0,70.900002,68.400002,65.400002
20161014054500,492.0,592.039978,65.636361,100,54.599998,0,70.699997,68.400002,65.400002
20161014060000,492.0,583.839966,64.727269,100,54.599998,0,70.599998,68.5,65.5
20161014061500,492.0,592.039978,65.636361,100,54.599998,0,71.0,68.5,65.5
20161014063000,492.0,610.080017,67.636366,100,54.599998,0,70.699997,68.5,65.5
20161014064500,492.0,590.400024,65.454548,100,54.599998,0,70.900002,68.900002,65.900002
20161014070000,492.0,577.280029,64.000003,100,54.599998,0,70.599998,68.400002,65.400002
20161014071500,492.0,601.880005,66.727273,100,54.599998,0,70.800003,68.400002,65.400002
20161014073000,492.0,582.200012,64.545456,100,54.599998,0,70.699997,68.0,64.900002
20161014074500,492.0,582.200012,64.545456,100,54.599998,0,70.699997,68.0,64.900002
20161014080000,492.0,531.360046,58.909096,100,54.599998,0,70.800003,68.400002,65.400002
20161014081500,492.0,518.23999,57.454544,100,54.599998,0,71.0,68.400002,65.400002
20161014083000,492.0,539.560059,59.818188,100,54.599998,0,71.099998,68.0,64.900002
20161014084500,492.0,539.560059,59.818188,100,54.599998,0,71.099998,68.400002,65.400002
20161014090000,492.0,546.119995,60.545454,100,54.599998,0,70.800003,68.400002,65.400002
20161014091500,492.0,580.560059,64.363643,100,55.299999,0,70.800003,68.400002,65.400002
20161014093000,492.0,601.880005,66.727273,100,55.299999,0,71.199997,68.400002,65.400002
20161014094500,492.0,592.039978,65.636361,100,55.299999,0,71.0,68.400002,65.400002
20161014100000,492.0,592.039978,65.636361,100,55.299999,0,71.0,68.400002,65.400002
20161014101500,492.0,580.560059,64.363643,100,55.299999,0,71.0,68.400002,65.400002
20161014103000,492.0,590.400024,65.454548,100,55.299999,0,70.900002,68.400002,65.400002
20161014104500,492.0,577.280029,64.000003,100,55.299999,0,70.900002,68.400002,65.400002
20161014110000,492.0,570.719971,63.272724,100,55.299999,0,70.800003,68.400002,65.400002
20161014111500,492.0,570.719971,63.272724,100,55.299999,0,70.699997,68.400002,65.400002
20161014113000,492.0,583.839966,64.727269,100,55.299999,0,70.699997,68.400002,65.400002
20161014114500,492.0,496.920013,55.090911,63,91.300003,100,71.0,79.599998,76.599998
20161014120000,492.0,510.040009,56.545455,66,85.400002,100,72.199997,79.599998,76.599998
20161014121500,492.0,495.279999,54.909091,66,82.400002,100,72.800003,79.599998,76.599998
20161014123000,492.0,482.160004,53.454546,66,82.400002,100,73.199997,79.599998,76.599998
20161014124500,492.0,501.839996,55.636363,66,80.199997,100,73.300003,80.0,78.0
20161014130000,492.0,482.160004,53.454546,67,92.900002,100,73.599998,80.0,78.0
20161014131500,492.0,490.359985,54.363635,67,78.300003,100,73.400002,80.0,78.0
20161014133000,492.0,490.359985,54.363635,66,80.699997,100,73.199997,80.0,78.0
20161014134500,492.0,490.359985,54.363635,67,80.699997,100,73.400002,80.0,78.0
20161014140000,492.0,490.359985,54.363635,67,81.599998,100,73.599998,80.0,78.0
20161014141500,492.0,475.600006,52.727273,67,80.599998,100,73.699997,80.0,78.0
20161014143000,492.0,495.279999,54.909091,67,86.5,100,74.699997,80.0,78.0
20161014144500,492.0,480.519989,53.272726,67,80.199997,100,75.099998,80.0,78.0
20161014150000,492.0,480.519989,53.272726,68,86.199997,100,75.0,80.0,78.0
20161014151500,492.0,473.959991,52.545454,68,81.099998,100,75.400002,80.0,78.0
20161014153000,492.0,490.359985,54.363635,68,93.300003,100,75.5,80.0,78.0
20161014154500,492.0,490.359985,54.363635,68,77.800003,100,75.699997,80.0,78.0
20161014160000,492.0,501.839996,55.636363,69,95.300003,100,75.599998,80.0,78.0
20161014161500,492.0,482.160004,53.454546,68,93.900002,100,76.0,80.0,78.0
20161014163000,492.0,501.839996,55.636363,67,95.900002,100,76.199997,80.0,78.0
20161014164500,492.0,537.919983,59.636362,100,56.799999,0,75.699997,71.300003,68.300003
20161014170000,492.0,531.360046,58.909096,100,55.5,0,75.400002,71.099998,68.099998
20161014171500,492.0,539.560059,59.818188,100,55.5,0,75.0,72.199997,69.199997
20161014173000,492.0,529.719971,58.727269,100,55.5,0,74.5,71.800003,68.800003
20161014174500,492.0,537.919983,59.636362,100,55.5,0,74.0,72.099998,69.099998
20161014180000,492.0,537.919983,59.636362,100,55.5,0,73.599998,71.800003,68.800003
20161014181500,492.0,537.919983,59.636362,100,55.5,0,73.5,71.800003,68.800003
20161014183000,492.0,559.23999,61.999999,100,55.5,0,73.0,71.800003,68.800003
20161014184500,492.0,559.23999,61.999999,100,55.5,0,73.099998,71.800003,68.800003
20161014190000,492.0,559.23999,61.999999,100,55.5,0,72.699997,71.800003,68.800003
20161014191500,492.0,526.439941,58.36363,100,55.5,0,72.699997,71.800003,68.800003
20161014193000,492.0,551.039978,61.090907,100,55.5,0,72.800003,70.400002,67.400002
20161014194500,492.0,526.439941,58.36363,100,55.5,0,72.599998,71.300003,68.300003
20161014200000,492.0,539.560059,59.818188,100,54.700001,0,72.599998,71.300003,68.300003
20161014201500,492.0,546.119995,60.545454,100,54.700001,0,72.400002,71.300003,68.300003
20161014203000,492.0,546.119995,60.545454,100,55.599998,0,72.199997,71.300003,68.300003
20161014204500,492.0,565.799988,62.727271,100,55.599998,0,71.599998,71.300003,68.300003
20161014210000,492.0,551.039978,61.090907,100,54.700001,0,71.599998,71.300003,68.300003
20161014211500,492.0,531.360046,58.909096,100,54.700001,0,71.599998,71.300003,68.300003
20161014213000,492.0,569.080017,63.090911,100,54.700001,0,71.300003,71.300003,68.300003
20161014214500,492.0,583.839966,64.727269,100,54.700001,0,71.199997,71.300003,68.300003
20161014220000,492.0,560.880005,62.181819,100,54.700001,0,71.099998,71.099998,68.099998
20161014221500,492.0,560.880005,62.181819,100,54.700001,0,70.900002,70.900002,67.900002
20161014223000,492.0,560.880005,62.181819,100,54.700001,0,71.199997,70.900002,67.900002
20161014224500,492.0,554.320007,61.454546,100,54.700001,0,70.800003,70.900002,67.900002
20161014230000,492.0,546.119995,60.545454,100,54.700001,0,70.900002,70.900002,67.900002
20161014231500,492.0,546.119995,60.545454,100,54.700001,0,70.900002,70.400002,67.400002
20161014233000,492.0,560.880005,62.181819,100,54.700001,0,71.300003,70.800003,67.800003
20161014234500,492.0,560.880005,62.181819,100,54.700001,0,71.0,70.800003,67.800003
20161015000000,492.0,567.439941,62.909084,100,54.700001,0,70.900002,70.800003,67.800003
20161015001500,492.0,577.280029,64.000003,100,54.700001,0,71.199997,70.800003,67.800003
20161015003000,492.0,518.23999,57.454544,65,54.700001,0,70.900002,71.699997,68.699997
20161015004500,492.0,537.919983,59.636362,66,54.700001,0,71.0,71.800003,68.800003
20161015010000,492.0,503.480011,55.818183,64,55.400002,0,70.699997,71.800003,68.800003
20161015011500,492.0,510.040009,56.545455,63,55.400002,0,70.599998,71.800003,68.800003
20161015013000,492.0,501.839996,55.636363,65,55.400002,0,70.5,71.800003,68.800003
20161015014500,492.0,501.839996,55.636363,64,55.400002,0,70.699997,71.800003,68.800003
20161015020000,492.0,510.040009,56.545455,62,55.400002,0,70.5,71.800003,68.800003
20161015021500,492.0,510.040009,56.545455,62,55.400002,0,70.699997,71.800003,68.800003
20161015023000,492.0,501.839996,55.636363,62,55.400002,0,70.5,71.800003,68.800003
20161015024500,492.0,501.839996,55.636363,62,55.400002,0,70.5,71.800003,68.800003
20161015030000,492.0,488.720001,54.181818,62,54.700001,0,70.300003,71.800003,68.800003
20161015031500,492.0,496.920013,55.090911,61,54.700001,0,70.199997,71.800003,68.800003
20161015033000,492.0,516.599976,57.272725,62,54.700001,0,70.400002,71.800003,68.800003
20161015034500,492.0,516.599976,57.272725,62,54.700001,0,70.400002,72.199997,69.199997
20161015040000,492.0,496.920013,55.090911,61,54.700001,0,70.400002,72.199997,69.199997
20161015041500,492.0,505.119995,55.999999,61,54.700001,0,70.400002,72.199997,69.199997
20161015043000,492.0,519.880005,57.636364,62,54.700001,0,70.400002,72.199997,69.199997
20161015044500,492.0,546.119995,60.545454,67,54.700001,0,70.599998,71.800003,68.800003
20161015050000,492.0,487.079987,53.999999,61,88.099998,100,70.400002,75.699997,72.699997
20161015051500,492.0,501.839996,55.636363,61,83.199997,100,70.699997,75.699997,72.699997
20161015053000,492.0,487.079987,53.999999,61,99.5,100,71.300003,75.699997,72.699997
20161015054500,492.0,470.679993,52.181817,61,83.300003,100,71.199997,75.699997,72.699997
20161015060000,492.0,487.079987,53.999999,62,87.400002,100,71.300003,75.699997,72.699997
20161015061500,492.0,495.279999,54.909091,62,89.400002,100,71.400002,75.699997,72.699997
20161015063000,492.0,503.480011,55.818183,62,81.599998,100,71.5,75.699997,72.699997
20161015064500,492.0,490.359985,54.363635,62,98.099998,100,71.5,75.699997,72.699997
20161015070000,492.0,524.799988,58.181817,63,83.800003,100,71.599998,75.699997,72.699997
20161015071500,492.0,495.279999,54.909091,62,83.800003,100,71.800003,75.5,72.5
20161015073000,492.0,505.119995,55.999999,63,95.900002,100,71.900002,75.400002,72.400002
20161015074500,492.0,495.279999,54.909091,63,82.099998,100,71.900002,75.400002,72.400002
20161015080000,492.0,518.23999,57.454544,63,98.900002,100,72.199997,75.400002,72.400002
20161015081500,492.0,496.920013,55.090911,63,83.800003,100,72.300003,75.400002,72.400002
20161015083000,492.0,487.079987,53.999999,63,82.099998,100,72.400002,75.400002,72.400002
20161015084500,492.0,467.399994,51.818181,63,99.0,100,72.5,75.400002,72.400002
20161015090000,492.0,480.519989,53.272726,63,83.800003,100,72.400002,75.400002,72.400002
20161015091500,492.0,480.519989,53.272726,63,82.699997,100,72.599998,75.400002,72.400002
20161015093000,492.0,495.279999,54.909091,65,56.599998,0,72.599998,75.400002,72.400002
20161015094500,492.0,511.679993,56.727272,65,56.0,0,72.199997,75.300003,72.300003
20161015100000,492.0,496.920013,55.090911,65,56.0,0,72.099998,75.0,72.0
20161015101500,492.0,496.920013,55.090911,66,56.0,0,72.0,75.0,72.0
20161015103000,492.0,496.920013,55.090911,67,56.0,0,72.099998,75.0,72.0
20161015104500,492.0,496.920013,55.090911,66,56.0,0,71.800003,75.0,72.0
20161015110000,492.0,510.040009,56.545455,66,56.0,0,71.900002,75.0,72.0
20161015111500,492.0,480.519989,53.272726,66,56.0,0,72.300003,75.0,72.0
20161015113000,492.0,480.519989,53.272726,66,56.0,0,71.900002,75.0,72.0
20161015114500,492.0,495.279999,54.909091,66,55.200001,0,71.900002,75.0,72.0
20161015120000,492.0,501.839996,55.636363,66,55.200001,0,71.800003,75.0,72.0
20161015121500,492.0,501.839996,55.636363,66,55.200001,100,71.699997,75.0,72.0
20161015123000,492.0,482.160004,53.454546,66,55.200001,100,71.699997,75.0,72.0
20161015124500,492.0,482.160004,53.454546,66,55.200001,100,71.5,75.0,72.0
20161015130000,492.0,487.079987,53.999999,66,57.099998,100,71.300003,75.0,72.0
20161015131500,492.0,482.160004,53.454546,66,59.900002,100,71.400002,75.0,72.0
20161015133000,492.0,496.920013,55.090911,66,90.5,100,71.199997,75.300003,72.300003
20161015134500,492.0,503.480011,55.818183,66,76.800003,100,71.300003,75.300003,72.300003
20161015140000,492.0,496.920013,55.090911,66,93.5,100,71.400002,75.300003,72.300003
20161015141500,492.0,496.920013,55.090911,66,79.599998,100,71.800003,79.699997,76.699997
20161015143000,492.0,487.079987,53.999999,66,79.599998,100,72.599998,79.800003,76.800003
20161015144500,492.0,487.079987,53.999999,66,81.099998,100,73.0,79.800003,76.800003
20161015150000,492.0,501.839996,55.636363,62,81.099998,100,73.599998,79.800003,76.800003
20161015151500,492.0,488.720001,54.181818,62,82.699997,100,74.099998,79.699997,76.699997
20161015153000,492.0,475.600006,52.727273,61,90.300003,100,74.599998,79.699997,76.699997
20161015154500,492.0,488.720001,54.181818,61,83.800003,100,75.0,79.699997,76.699997
20161015160000,492.0,488.720001,54.181818,61,91.400002,100,75.300003,79.699997,76.699997
20161015161500,492.0,482.160004,53.454546,61,88.900002,100,75.599998,79.699997,76.699997
20161015163000,492.0,490.359985,54.363635,62,94.699997,100,75.900002,79.699997,76.699997
20161015164500,492.0,505.119995,55.999999,62,83.800003,100,76.199997,79.699997,76.699997
20161015170000,492.0,480.519989,53.272726,62,95.599998,100,76.5,79.699997,76.699997
20161015171500,492.0,496.920013,55.090911,62,70.300003,0,76.800003,79.699997,76.699997
20161015173000,492.0,480.519989,53.272726,61,56.0,0,76.699997,79.699997,76.699997
20161015174500,492.0,488.720001,54.181818,61,56.0,100,76.400002,79.699997,76.699997
20161015180000,492.0,510.040009,56.545455,61,56.0,100,76.400002,79.699997,76.699997
20161015181500,492.0,490.359985,54.363635,61,56.0,100,76.099998,79.699997,76.699997
20161015183000,492.0,496.920013,55.090911,62,56.700001,100,76.199997,79.699997,76.699997
20161015184500,492.0,490.359985,54.363635,62,61.900002,100,76.300003,79.699997,76.699997
20161015190000,492.0,605.160034,67.090913,100,55.599998,0,76.099998,68.0,63.099998
20161015191500,492.0,575.639954,63.818177,100,55.599998,0,76.0,68.0,62.5
20161015193000,492.0,583.839966,64.727269,100,55.599998,0,75.900002,68.0,63.0
20161015194500,492.0,601.880005,66.727273,100,55.599998,0,75.599998,68.0,64.199997
20161015200000,492.0,511.679993,56.727272,100,56.200001,0,75.400002,68.0,64.199997
20161015201500,492.0,555.960022,61.636366,100,55.099998,0,75.5,68.0,64.199997
20161015203000,492.0,537.919983,59.636362,100,55.099998,0,75.400002,68.0,63.599998
20161015204500,492.0,511.679993,56.727272,100,55.099998,0,75.199997,68.0,63.599998
20161015210000,492.0,546.119995,60.545454,100,55.099998,0,75.0,68.0,63.599998
20161015211500,492.0,519.880005,57.636364,100,55.099998,0,75.0,68.0,63.599998
20161015213000,492.0,544.47998,60.363634,100,55.099998,0,74.800003,68.0,63.599998
20161015214500,492.0,544.47998,60.363634,100,55.099998,0,74.699997,68.0,63.599998
20161015220000,492.0,559.23999,61.999999,100,55.099998,0,74.599998,68.0,63.599998
20161015221500,492.0,544.47998,60.363634,100,55.099998,0,74.5,68.0,64.199997
20161015223000,492.0,544.47998,60.363634,100,55.099998,0,74.400002,68.0,64.199997
20161015224500,492.0,536.280029,59.454549,100,55.099998,0,74.400002,68.0,64.199997
20161015230000,492.0,503.480011,55.818183,100,55.099998,0,74.300003,68.0,64.199997
20161015231500,492.0,519.880005,57.636364,100,55.099998,0,74.300003,68.0,64.199997
20161015233000,492.0,531.360046,58.909096,100,55.099998,0,74.199997,68.0,64.199997
20161015234500,492.0,518.23999,57.454544,100,55.099998,0,74.0,68.0,64.199997
20161016000000,492.0,551.039978,61.090907,100,55.099998,0,74.099998,68.0,64.199997
20161016001500,492.0,539.560059,59.818188,100,55.099998,0,73.800003,68.0,64.199997
20161016003000,492.0,531.360046,58.909096,100,55.099998,0,73.800003,68.0,64.199997
20161016004500,492.0,531.360046,58.909096,100,55.099998,0,73.699997,68.0,64.199997
20161016010000,492.0,519.880005,57.636364,100,55.099998,0,73.699997,68.0,64.199997
20161016011500,492.0,519.880005,57.636364,100,55.099998,0,73.699997,68.0,64.199997
20161016013000,492.0,551.039978,61.090907,100,55.099998,0,73.800003,68.0,64.199997
20161016014500,492.0,516.599976,57.272725,100,55.099998,0,73.699997,68.0,64.199997
20161016020000,492.0,536.280029,59.454549,100,55.099998,0,73.599998,68.0,64.199997
20161016021500,492.0,536.280029,59.454549,100,55.099998,0,73.599998,68.0,64.199997
20161016023000,492.0,536.280029,59.454549,100,55.099998,0,73.5,68.0,64.199997
20161016024500,492.0,518.23999,57.454544,100,55.099998,0,73.599998,68.0,64.199997
20161016030000,492.0,537.919983,59.636362,100,55.099998,0,73.5,68.0,64.199997
20161016031500,492.0,544.47998,60.363634,100,55.099998,0,73.5,68.0,64.199997
20161016033000,492.0,531.360046,58.909096,100,55.099998,0,73.400002,68.0,64.199997
20161016034500,492.0,531.360046,58.909096,100,55.099998,0,73.400002,68.0,64.199997
20161016040000,492.0,519.880005,57.636364,100,55.099998,0,73.5,68.0,64.199997
20161016041500,492.0,536.280029,59.454549,100,55.099998,0,73.400002,68.0,64.199997
20161016043000,492.0,524.799988,58.181817,100,55.099998,0,73.300003,68.0,62.400002
20161016044500,492.0,516.599976,57.272725,100,55.099998,0,73.199997,68.0,62.299999
20161016050000,492.0,505.119995,55.999999,100,55.099998,0,73.099998,68.0,61.799999
20161016051500,492.0,524.799988,58.181817,100,55.099998,0,73.099998,68.0,62.0
20161016053000,492.0,518.23999,57.454544,100,55.099998,0,72.900002,68.0,61.900002
20161016054500,492.0,531.360046,58.909096,100,55.099998,0,72.5,68.0,62.400002
20161016060000,492.0,531.360046,58.909096,100,55.099998,0,72.5,68.0,62.5
20161016061500,492.0,516.599976,57.272725,100,55.099998,0,72.300003,68.0,62.5
20161016063000,492.0,529.719971,58.727269,100,55.099998,0,71.900002,68.0,62.5
20161016064500,492.0,518.23999,57.454544,100,55.099998,0,71.900002,68.0,62.400002
20161016070000,492.0,511.679993,56.727272,100,55.099998,0,71.900002,69.400002,66.400002
20161016071500,492.0,524.799988,58.181817,100,55.099998,0,71.900002,69.400002,66.400002
20161016073000,492.0,496.920013,55.090911,100,55.099998,0,71.599998,69.400002,66.400002
20161016074500,492.0,555.960022,61.636366,100,55.099998,0,71.900002,69.400002,66.400002
20161016080000,492.0,565.799988,62.727271,100,55.099998,0,71.699997,69.400002,66.400002
20161016081500,492.0,547.76001,60.727274,100,55.099998,0,71.400002,69.400002,66.400002
20161016083000,492.0,539.560059,59.818188,100,55.099998,0,71.400002,69.400002,66.400002
20161016084500,492.0,546.119995,60.545454,100,55.099998,0,71.400002,69.400002,66.400002
20161016090000,492.0,554.320007,61.454546,100,55.099998,0,71.300003,69.400002,66.400002
20161016091500,492.0,544.47998,60.363634,100,55.099998,0,71.300003,69.400002,66.400002
20161016093000,492.0,519.880005,57.636364,100,55.099998,0,71.300003,69.400002,66.400002
20161016094500,492.0,610.080017,67.636366,100,55.099998,0,71.199997,69.400002,66.400002
20161016100000,492.0,595.320007,66.000001,100,55.099998,0,71.199997,69.400002,66.400002
20161016101500,492.0,605.160034,67.090913,100,55.099998,0,71.199997,69.400002,66.400002
20161016103000,492.0,592.039978,65.636361,100,55.099998,0,71.199997,69.400002,66.400002
20161016104500,492.0,621.560059,68.909097,82,56.299999,100,70.900002,80.0,77.699997
20161016110000,492.0,501.839996,55.636363,63,88.099998,100,71.400002,80.0,77.699997
20161016111500,492.0,490.359985,54.363635,62,85.0,100,71.599998,80.0,77.699997
20161016113000,492.0,490.359985,54.363635,62,83.199997,100,71.900002,80.0,77.699997
20161016114500,492.0,495.279999,54.909091,63,86.5,100,72.5,80.0,77.699997
20161016120000,492.0,480.519989,53.272726,63,88.900002,100,72.900002,80.0,77.699997
20161016121500,492.0,501.839996,55.636363,63,95.900002,100,72.900002,80.0,77.699997
20161016123000,492.0,473.959991,52.545454,63,92.5,100,73.300003,80.0,77.699997
20161016124500,492.0,503.480011,55.818183,63,97.800003,100,73.699997,80.0,77.699997
20161016130000,492.0,490.359985,54.363635,62,96.599998,100,73.800003,80.0,77.699997
20161016131500,492.0,529.719971,58.727269,63,87.300003,100,73.800003,80.0,77.699997
20161016133000,492.0,496.920013,55.090911,63,79.199997,100,74.0,80.0,77.699997
20161016134500,492.0,490.359985,54.363635,63,83.300003,100,74.199997,80.0,77.699997
20161016140000,492.0,490.359985,54.363635,62,76.800003,100,74.300003,80.0,77.699997
20161016141500,492.0,495.279999,54.909091,62,81.599998,100,74.300003,80.0,77.699997
20161016143000,492.0,516.599976,57.272725,62,95.900002,100,74.599998,80.0,77.699997
20161016144500,492.0,503.480011,55.818183,62,85.0,100,74.5,80.0,77.699997
20161016150000,492.0,510.040009,56.545455,62,83.800003,100,74.800003,80.0,77.699997
20161016151500,492.0,470.679993,52.181817,62,83.800003,100,75.099998,80.0,77.699997
20161016153000,492.0,454.279999,50.363636,62,83.800003,100,75.199997,80.0,77.699997
20161016154500,492.0,487.079987,53.999999,62,82.199997,100,75.199997,80.0,77.699997
20161016160000,492.0,473.959991,52.545454,62,82.199997,100,75.099998,80.0,77.699997
20161016161500,492.0,490.359985,54.363635,62,82.199997,100,75.5,80.0,77.699997
20161016163000,492.0,524.799988,58.181817,62,94.5,100,75.5,80.0,77.699997
20161016164500,492.0,501.839996,55.636363,63,84.800003,100,75.900002,80.0,77.699997
20161016170000,492.0,519.880005,57.636364,63,83.800003,100,76.0,80.0,77.699997
20161016171500,492.0,519.880005,57.636364,63,83.800003,100,76.099998,80.0,77.699997
20161016173000,492.0,505.119995,55.999999,63,82.599998,100,76.099998,80.0,77.699997
20161016174500,492.0,487.079987,53.999999,62,82.599998,100,76.300003,80.0,77.699997
20161016180000,492.0,518.23999,57.454544,62,92.199997,100,76.5,80.0,77.599998
20161016181500,492.0,457.559998,50.727272,62,84.900002,100,76.400002,80.0,77.699997
20161016183000,492.0,482.160004,53.454546,62,86.699997,100,76.400002,80.0,77.599998
20161016184500,492.0,460.839996,51.090909,63,93.800003,100,76.300003,80.0,77.5
20161016190000,492.0,587.119995,65.090909,100,56.0,0,75.699997,70.099998,67.099998
20161016191500,492.0,537.919983,59.636362,100,56.0,0,75.199997,70.199997,67.199997
20161016193000,492.0,559.23999,61.999999,100,55.200001,0,74.699997,71.300003,68.300003
20161016194500,492.0,544.47998,60.363634,100,55.200001,0,74.199997,69.900002,66.900002
20161016200000,492.0,577.280029,64.000003,100,55.200001,0,73.699997,69.900002,66.900002
20161016201500,492.0,496.920013,55.090911,100,55.200001,0,73.400002,69.900002,66.900002
20161016203000,492.0,537.919983,59.636362,100,55.200001,0,73.099998,69.900002,66.900002
20161016204500,492.0,526.439941,58.36363,100,55.200001,0,73.0,70.0,67.0
20161016210000,492.0,511.679993,56.727272,100,55.200001,0,72.800003,70.0,67.0
20161016211500,492.0,537.919983,59.636362,100,55.200001,0,72.699997,70.400002,67.400002
20161016213000,492.0,547.76001,60.727274,100,55.200001,0,72.599998,70.400002,67.400002
20161016214500,492.0,529.719971,58.727269,100,55.200001,0,72.400002,70.400002,67.400002
20161016220000,492.0,529.719971,58.727269,100,55.200001,0,72.199997,70.400002,67.400002
20161016221500,492.0,537.919983,59.636362,100,55.200001,0,72.199997,70.400002,67.400002
20161016223000,492.0,524.799988,58.181817,100,55.200001,0,72.400002,70.400002,67.400002
20161016224500,492.0,554.320007,61.454546,100,55.200001,0,72.400002,70.400002,67.400002
20161016230000,492.0,554.320007,61.454546,100,55.200001,0,72.5,70.400002,67.400002
20161016231500,492.0,526.439941,58.36363,100,55.200001,0,72.099998,70.400002,67.400002
20161016233000,492.0,526.439941,58.36363,100,55.200001,0,72.0,70.400002,67.400002
20161016234500,492.0,560.880005,62.181819,100,55.200001,0,72.0,70.400002,67.400002
20161017000000,492.0,544.47998,60.363634,100,55.200001,0,71.800003,70.400002,67.400002
20161017001500,492.0,544.47998,60.363634,100,55.200001,0,71.400002,70.400002,67.400002
20161017003000,492.0,519.880005,57.636364,100,55.200001,0,71.599998,70.400002,67.400002
20161017004500,492.0,537.919983,59.636362,100,55.200001,0,71.800003,70.400002,67.400002
20161017010000,492.0,526.439941,58.36363,100,55.200001,0,71.699997,70.400002,67.400002
20161017011500,492.0,560.880005,62.181819,100,55.200001,0,71.400002,70.400002,67.400002
20161017013000,492.0,510.040009,56.545455,100,55.200001,0,71.300003,70.400002,67.400002
20161017014500,492.0,551.039978,61.090907,100,55.200001,0,71.099998,70.400002,67.400002
20161017020000,492.0,526.439941,58.36363,100,55.200001,0,71.0,70.400002,67.400002
20161017021500,492.0,555.960022,61.636366,100,55.200001,0,71.400002,70.400002,67.400002
20161017023000,492.0,583.839966,64.727269,100,55.200001,0,71.199997,70.400002,67.400002
20161017024500,492.0,536.280029,59.454549,100,55.200001,0,71.400002,70.400002,67.400002
20161017030000,492.0,569.080017,63.090911,100,55.200001,0,70.699997,70.400002,67.400002
20161017031500,492.0,551.039978,61.090907,100,55.200001,0,70.800003,70.400002,67.400002
20161017033000,492.0,551.039978,61.090907,100,55.200001,0,71.099998,70.400002,67.400002
20161017034500,492.0,551.039978,61.090907,100,55.200001,0,71.199997,70.400002,67.400002
20161017040000,492.0,529.719971,58.727269,100,55.200001,0,71.199997,70.400002,67.400002
20161017041500,492.0,565.799988,62.727271,100,55.200001,0,70.599998,70.400002,67.400002
20161017043000,492.0,551.039978,61.090907,100,55.200001,0,70.400002,70.400002,67.400002
20161017044500,492.0,537.919983,59.636362,100,55.200001,0,70.699997,70.400002,67.400002
20161017050000,492.0,547.76001,60.727274,100,55.200001,0,70.599998,70.400002,67.400002
20161017051500,492.0,547.76001,60.727274,100,55.200001,0,70.699997,70.400002,67.400002
20161017053000,492.0,526.439941,58.36363,70,55.200001,0,70.400002,73.099998,70.099998
20161017054500,492.0,526.439941,58.36363,67,55.200001,0,70.400002,73.099998,70.099998
20161017060000,492.0,487.079987,53.999999,65,55.200001,0,70.099998,73.099998,70.099998
20161017061500,492.0,480.519989,53.272726,65,55.200001,0,70.199997,73.099998,70.099998
20161017063000,492.0,480.519989,53.272726,65,55.200001,0,70.199997,73.099998,70.099998
