PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161017064500,492.0,475.600006,52.727273,65,55.200001,0,70.300003,73.099998,70.099998
20161017070000,492.0,496.920013,55.090911,65,55.200001,0,70.400002,73.099998,70.099998
20161017071500,492.0,496.920013,55.090911,66,55.200001,0,70.300003,73.099998,70.099998
20161017073000,492.0,496.920013,55.090911,69,55.200001,0,70.699997,73.099998,70.099998
20161017074500,492.0,490.359985,54.363635,69,55.200001,0,70.900002,73.099998,70.099998
20161017080000,492.0,503.480011,55.818183,68,55.200001,0,71.0,73.099998,70.099998
20161017081500,492.0,503.480011,55.818183,68,55.200001,0,71.300003,73.099998,70.099998
20161017083000,492.0,503.480011,55.818183,68,55.200001,0,71.5,73.099998,70.099998
20161017084500,492.0,482.160004,53.454546,68,55.200001,0,71.199997,73.099998,70.099998
20161017090000,492.0,510.040009,56.545455,67,55.200001,0,71.900002,73.099998,70.099998
20161017091500,492.0,524.799988,58.181817,67,55.200001,0,72.0,73.099998,70.099998
20161017093000,492.0,490.359985,54.363635,66,77.099998,100,72.599998,75.300003,72.300003
20161017094500,492.0,551.039978,61.090907,74,56.0,0,72.900002,75.400002,72.400002
20161017100000,492.0,480.519989,53.272726,66,56.0,0,72.5,75.400002,72.400002
20161017101500,492.0,503.480011,55.818183,66,56.0,0,72.300003,75.400002,72.400002
20161017103000,492.0,482.160004,53.454546,66,56.0,100,72.0,75.400002,72.400002
20161017104500,492.0,516.599976,57.272725,66,56.700001,100,71.800003,75.400002,72.400002
20161017110000,492.0,475.600006,52.727273,66,62.400002,100,71.699997,75.400002,72.400002
20161017111500,492.0,490.359985,54.363635,66,64.400002,100,72.199997,75.400002,72.400002
20161017113000,492.0,480.519989,53.272726,66,63.599998,100,72.400002,75.400002,72.400002
20161017114500,492.0,487.079987,53.999999,66,65.300003,100,72.400002,75.400002,72.400002
20161017120000,492.0,487.079987,53.999999,65,63.599998,100,72.300003,75.400002,72.400002
20161017121500,492.0,487.079987,53.999999,64,66.199997,100,72.199997,75.400002,72.400002
20161017123000,492.0,495.279999,54.909091,63,67.300003,100,72.199997,75.400002,72.400002
20161017124500,492.0,482.160004,53.454546,62,81.099998,100,72.099998,79.099998,76.099998
20161017130000,492.0,488.720001,54.181818,62,76.800003,100,72.599998,79.099998,76.099998
20161017131500,492.0,501.839996,55.636363,62,82.099998,100,73.400002,79.099998,76.099998
20161017133000,492.0,482.160004,53.454546,61,76.800003,100,73.599998,79.099998,76.099998
20161017134500,492.0,496.920013,55.090911,62,83.099998,100,73.400002,79.099998,76.099998
20161017140000,492.0,490.359985,54.363635,62,84.400002,100,74.300003,79.099998,76.099998
20161017141500,492.0,501.839996,55.636363,62,78.699997,100,74.5,79.099998,76.099998
20161017143000,492.0,470.679993,52.181817,62,91.699997,100,74.5,79.099998,76.099998
20161017144500,492.0,511.679993,56.727272,63,82.099998,100,75.0,79.099998,76.099998
20161017150000,492.0,470.679993,52.181817,62,76.800003,100,74.800003,79.099998,76.099998
20161017151500,492.0,454.279999,50.363636,64,95.400002,100,75.5,79.099998,76.099998
20161017153000,492.0,516.599976,57.272725,64,80.699997,100,75.800003,79.099998,76.099998
20161017154500,492.0,467.399994,51.818181,64,91.599998,100,75.400002,79.099998,76.099998
20161017160000,492.0,505.119995,55.999999,64,81.099998,100,76.0,79.099998,76.099998
20161017161500,492.0,505.119995,55.999999,64,92.400002,100,75.599998,79.099998,76.099998
20161017163000,492.0,505.119995,55.999999,64,81.599998,100,76.0,79.099998,76.099998
20161017164500,492.0,496.920013,55.090911,64,66.400002,0,76.099998,79.099998,76.099998
20161017170000,492.0,496.920013,55.090911,64,58.200001,100,75.0,79.099998,76.099998
20161017171500,492.0,482.160004,53.454546,64,88.699997,100,75.300003,79.099998,76.099998
20161017173000,492.0,503.480011,55.818183,64,78.300003,100,75.800003,79.099998,76.099998
20161017174500,492.0,496.920013,55.090911,63,84.900002,100,75.900002,79.099998,76.099998
20161017180000,492.0,510.040009,56.545455,63,58.5,0,75.900002,79.099998,76.099998
20161017181500,492.0,482.160004,53.454546,63,56.700001,100,75.099998,79.099998,76.099998
20161017183000,492.0,490.359985,54.363635,62,77.699997,100,75.099998,79.099998,76.099998
20161017184500,492.0,482.160004,53.454546,62,85.0,100,75.800003,79.099998,76.099998
20161017190000,492.0,487.079987,53.999999,62,59.0,0,76.0,79.099998,76.099998
20161017191500,492.0,503.480011,55.818183,62,57.099998,100,75.099998,79.099998,76.099998
20161017193000,492.0,583.839966,64.727269,100,65.300003,0,75.400002,68.400002,65.400002
20161017194500,492.0,592.039978,65.636361,100,55.599998,0,75.0,68.400002,65.400002
20161017200000,492.0,582.200012,64.545456,100,55.599998,0,74.699997,68.400002,65.400002
20161017201500,492.0,569.080017,63.090911,100,55.599998,0,74.300003,68.5,65.5
20161017203000,492.0,555.960022,61.636366,100,55.599998,0,74.199997,68.5,65.5
20161017204500,492.0,570.719971,63.272724,100,55.599998,0,73.699997,68.400002,65.400002
20161017210000,492.0,583.839966,64.727269,100,55.599998,0,73.599998,68.400002,65.400002
20161017211500,492.0,531.360046,58.909096,100,55.599998,0,73.199997,68.400002,65.400002
20161017213000,492.0,569.080017,63.090911,100,55.599998,0,73.300003,68.5,65.5
20161017214500,492.0,539.560059,59.818188,100,55.599998,0,73.0,68.5,65.5
20161017220000,492.0,570.719971,63.272724,100,55.599998,0,73.0,68.5,65.5
20161017221500,492.0,596.960022,66.181821,100,55.599998,0,72.900002,68.400002,65.400002
20161017223000,492.0,555.960022,61.636366,100,55.599998,0,72.900002,68.5,65.5
20161017224500,492.0,570.719971,63.272724,100,55.599998,0,73.199997,68.800003,65.800003
20161017230000,492.0,570.719971,63.272724,100,55.599998,0,73.199997,68.5,65.5
20161017231500,492.0,570.719971,63.272724,100,55.599998,0,73.0,68.5,65.5
20161017233000,492.0,570.719971,63.272724,100,55.599998,0,72.800003,68.5,65.5
20161017234500,492.0,570.719971,63.272724,100,55.599998,0,72.800003,68.900002,65.900002
20161018000000,492.0,590.400024,65.454548,100,55.599998,0,72.800003,68.900002,65.900002
20161018001500,492.0,590.400024,65.454548,100,55.599998,0,72.599998,68.5,65.5
20161018003000,492.0,618.280029,68.545458,100,55.599998,0,72.599998,68.400002,65.400002
20161018004500,492.0,606.799988,67.272726,100,55.599998,0,73.099998,68.400002,65.400002
20161018010000,492.0,606.799988,67.272726,100,55.599998,0,72.699997,68.400002,65.400002
20161018011500,492.0,598.599976,66.363634,100,54.799999,0,72.699997,68.400002,65.400002
20161018013000,492.0,598.599976,66.363634,100,54.799999,0,72.699997,68.400002,65.400002
20161018014500,492.0,587.119995,65.090909,100,54.799999,0,72.699997,68.0,63.099998
20161018020000,492.0,605.160034,67.090913,100,54.799999,0,72.199997,68.0,63.099998
20161018021500,492.0,605.160034,67.090913,100,54.799999,0,72.5,68.0,63.099998
20161018023000,492.0,613.360046,68.000005,100,54.799999,0,71.900002,68.0,63.099998
20161018024500,492.0,583.839966,64.727269,100,54.799999,0,72.199997,68.0,63.099998
20161018030000,492.0,611.719971,67.818179,100,54.799999,0,72.099998,68.0,63.099998
20161018031500,492.0,590.400024,65.454548,100,55.5,0,72.199997,68.0,63.099998
20161018033000,492.0,575.639954,63.818177,100,55.5,0,72.199997,68.0,63.099998
20161018034500,492.0,618.280029,68.545458,100,55.5,0,72.599998,68.0,63.099998
20161018040000,492.0,582.200012,64.545456,100,55.5,0,72.599998,68.0,63.099998
20161018041500,492.0,611.719971,67.818179,100,54.799999,0,72.800003,68.0,63.099998
20161018043000,492.0,587.119995,65.090909,100,54.799999,0,72.599998,68.0,63.099998
20161018044500,492.0,587.119995,65.090909,100,54.799999,0,72.699997,68.0,63.099998
20161018050000,492.0,605.160034,67.090913,100,54.799999,0,72.300003,68.0,63.099998
20161018051500,492.0,587.119995,65.090909,100,54.799999,0,72.199997,68.0,63.099998
20161018053000,492.0,606.799988,67.272726,100,54.799999,0,72.300003,68.0,63.099998
20161018054500,492.0,595.320007,66.000001,100,54.799999,0,72.199997,68.0,63.099998
20161018060000,492.0,595.320007,66.000001,100,54.799999,0,72.199997,68.0,63.099998
20161018061500,492.0,569.080017,63.090911,100,54.799999,0,72.0,68.0,63.099998
20161018063000,492.0,583.839966,64.727269,100,54.799999,0,71.800003,68.0,63.099998
20161018064500,492.0,577.280029,64.000003,100,54.799999,0,71.800003,68.0,63.099998
20161018070000,492.0,511.679993,56.727272,100,54.799999,0,71.800003,68.0,63.099998
20161018071500,492.0,524.799988,58.181817,100,54.799999,0,71.900002,68.0,63.099998
20161018073000,492.0,518.23999,57.454544,100,54.799999,0,71.900002,68.0,63.099998
20161018074500,492.0,537.919983,59.636362,100,54.799999,0,72.199997,68.0,63.099998
20161018080000,492.0,559.23999,61.999999,100,55.5,0,72.099998,68.0,63.099998
20161018081500,492.0,524.799988,58.181817,100,55.5,0,72.099998,68.0,63.099998
20161018083000,492.0,544.47998,60.363634,100,55.5,0,72.099998,68.0,63.099998
20161018084500,492.0,536.280029,59.454549,100,55.5,0,72.300003,68.0,63.099998
20161018090000,492.0,510.040009,56.545455,100,55.5,0,72.400002,68.0,63.099998
20161018091500,492.0,551.039978,61.090907,100,55.5,0,72.199997,68.0,63.099998
20161018093000,492.0,544.47998,60.363634,100,55.5,0,72.0,68.0,63.5
20161018094500,492.0,526.439941,58.36363,100,55.5,0,72.400002,68.0,63.599998
20161018100000,492.0,526.439941,58.36363,100,55.5,0,72.199997,68.0,63.599998
20161018101500,492.0,510.040009,56.545455,100,55.5,0,72.199997,68.0,63.599998
20161018103000,492.0,539.560059,59.818188,100,55.5,0,72.199997,68.0,63.599998
20161018104500,492.0,516.599976,57.272725,100,55.5,0,72.199997,68.0,63.5
20161018110000,492.0,554.320007,61.454546,100,55.5,0,71.900002,68.0,63.400002
20161018111500,492.0,531.360046,58.909096,100,55.5,0,72.0,68.0,63.299999
20161018113000,492.0,567.439941,62.909084,100,55.5,0,71.800003,68.0,63.200001
20161018114500,492.0,559.23999,61.999999,100,55.5,0,71.5,68.0,63.200001
20161018120000,492.0,567.439941,62.909084,100,55.5,0,71.800003,68.0,63.200001
20161018121500,492.0,611.719971,67.818179,100,55.5,0,71.5,68.0,63.200001
20161018123000,492.0,529.719971,58.727269,64,55.5,0,71.699997,73.5,70.5
20161018124500,492.0,495.279999,54.909091,64,55.5,0,71.599998,73.900002,70.900002
20161018130000,492.0,503.480011,55.818183,63,55.5,0,71.300003,74.300003,71.300003
20161018131500,492.0,488.720001,54.181818,63,55.5,0,71.900002,74.300003,71.300003
20161018133000,492.0,501.839996,55.636363,62,55.5,0,71.599998,74.300003,71.300003
20161018134500,492.0,490.359985,54.363635,67,55.5,0,71.900002,74.300003,71.300003
20161018140000,492.0,503.480011,55.818183,67,55.5,0,71.900002,74.300003,71.300003
20161018141500,492.0,480.519989,53.272726,68,55.5,0,72.0,74.300003,71.300003
20161018143000,492.0,505.119995,55.999999,68,55.5,0,71.800003,74.300003,71.300003
20161018144500,492.0,511.679993,56.727272,73,55.5,0,71.699997,74.300003,71.300003
20161018150000,492.0,496.920013,55.090911,71,55.5,0,72.0,74.0,71.0
20161018151500,492.0,482.160004,53.454546,69,55.5,100,70.800003,74.0,71.0
20161018153000,492.0,501.839996,55.636363,69,56.299999,100,71.0,74.300003,71.300003
20161018154500,492.0,490.359985,54.363635,68,56.299999,0,71.900002,74.300003,71.300003
20161018160000,492.0,510.040009,56.545455,69,56.299999,0,71.900002,74.300003,71.300003
20161018161500,492.0,473.959991,52.545454,69,56.299999,0,71.5,74.300003,71.300003
20161018163000,492.0,490.359985,54.363635,69,56.299999,0,71.900002,74.300003,71.300003
20161018164500,492.0,536.280029,59.454549,74,56.299999,0,72.099998,74.0,71.0
20161018170000,492.0,518.23999,57.454544,70,56.299999,0,71.800003,74.300003,71.300003
20161018171500,492.0,482.160004,53.454546,68,55.599998,0,72.0,74.300003,71.300003
20161018173000,492.0,495.279999,54.909091,68,55.599998,0,72.0,74.300003,71.300003
20161018174500,492.0,495.279999,54.909091,68,55.599998,0,71.900002,74.300003,71.300003
20161018180000,492.0,482.160004,53.454546,67,55.599998,0,71.900002,74.300003,71.300003
20161018181500,492.0,503.480011,55.818183,68,55.599998,0,72.199997,74.300003,71.300003
20161018183000,492.0,490.359985,54.363635,68,55.599998,0,71.599998,74.300003,71.300003
20161018184500,492.0,470.679993,52.181817,68,55.599998,0,71.900002,74.300003,71.300003
20161018190000,492.0,501.839996,55.636363,68,55.599998,0,71.800003,74.300003,71.300003
20161018191500,492.0,501.839996,55.636363,70,55.599998,0,72.199997,74.300003,71.300003
20161018193000,492.0,560.880005,62.181819,100,55.599998,0,71.800003,68.0,64.900002
20161018194500,492.0,547.76001,60.727274,100,55.599998,0,72.099998,68.0,64.300003
20161018200000,492.0,554.320007,61.454546,100,55.599998,0,72.099998,68.400002,65.400002
20161018201500,492.0,524.799988,58.181817,100,55.599998,0,71.900002,68.400002,65.400002
20161018203000,492.0,554.320007,61.454546,100,55.599998,0,71.300003,68.400002,65.400002
20161018204500,492.0,524.799988,58.181817,100,55.599998,0,71.400002,68.400002,65.400002
20161018210000,492.0,524.799988,58.181817,100,55.599998,0,71.900002,68.400002,65.400002
20161018211500,492.0,536.280029,59.454549,100,55.599998,0,71.800003,68.400002,65.400002
20161018213000,492.0,536.280029,59.454549,100,55.599998,0,71.699997,68.400002,65.400002
20161018214500,492.0,547.76001,60.727274,100,55.599998,0,72.199997,68.400002,65.400002
20161018220000,492.0,569.080017,63.090911,100,55.599998,0,72.400002,68.400002,65.400002
20161018221500,492.0,536.280029,59.454549,100,55.599998,0,72.400002,68.400002,65.400002
20161018223000,492.0,555.960022,61.636366,100,55.599998,0,71.900002,68.400002,65.400002
20161018224500,492.0,555.960022,61.636366,100,55.599998,0,71.900002,68.400002,65.400002
20161018230000,492.0,565.799988,62.727271,100,56.299999,0,72.199997,68.400002,65.400002
20161018231500,492.0,546.119995,60.545454,100,54.900002,0,71.900002,68.400002,65.400002
20161018233000,492.0,569.080017,63.090911,100,54.900002,0,71.5,68.400002,65.400002
20161018234500,492.0,582.200012,64.545456,100,54.900002,0,71.199997,68.400002,65.400002
20161019000000,492.0,575.639954,63.818177,100,55.5,0,71.099998,68.400002,65.400002
20161019001500,492.0,575.639954,63.818177,100,55.5,0,70.599998,68.400002,65.400002
20161019003000,492.0,628.119995,69.636363,100,55.5,0,70.599998,68.400002,65.400002
20161019004500,492.0,582.200012,64.545456,100,54.700001,0,70.699997,68.400002,65.400002
20161019010000,492.0,592.039978,65.636361,100,54.700001,0,70.400002,68.400002,65.400002
20161019011500,492.0,621.560059,68.909097,100,54.700001,0,70.5,68.400002,65.400002
20161019013000,492.0,621.560059,68.909097,100,55.5,0,69.900002,68.400002,65.400002
20161019014500,492.0,583.839966,64.727269,100,54.700001,0,69.800003,68.400002,65.400002
20161019020000,492.0,611.719971,67.818179,100,54.700001,0,69.599998,68.400002,65.400002
20161019021500,492.0,611.719971,67.818179,100,55.5,0,69.599998,68.400002,65.400002
20161019023000,492.0,570.719971,63.272724,100,54.700001,0,69.699997,68.400002,65.400002
20161019024500,492.0,590.400024,65.454548,100,54.700001,0,69.5,68.400002,65.400002
20161019030000,492.0,601.880005,66.727273,100,54.700001,0,69.699997,68.400002,65.400002
20161019031500,492.0,624.839966,69.272723,100,55.900002,0,69.699997,68.400002,65.400002
20161019033000,492.0,569.080017,63.090911,100,54.299999,0,69.599998,68.300003,65.300003
20161019034500,492.0,590.400024,65.454548,100,55.099998,0,70.0,68.300003,65.300003
20161019040000,492.0,590.400024,65.454548,100,55.099998,0,69.599998,68.300003,65.300003
20161019041500,492.0,580.560059,64.363643,100,55.099998,0,69.900002,68.300003,65.300003
20161019043000,492.0,595.320007,66.000001,100,55.099998,0,69.800003,68.199997,65.199997
20161019044500,492.0,587.119995,65.090909,100,55.099998,0,69.800003,68.300003,65.300003
20161019050000,492.0,611.719971,67.818179,100,55.099998,0,69.699997,68.199997,65.199997
20161019051500,492.0,583.839966,64.727269,100,54.299999,0,69.800003,68.300003,65.300003
20161019053000,492.0,595.320007,66.000001,100,55.200001,0,69.900002,68.099998,65.099998
20161019054500,492.0,587.119995,65.090909,100,55.200001,0,69.699997,68.199997,65.199997
20161019060000,492.0,567.439941,62.909084,100,55.200001,0,70.099998,68.099998,65.099998
20161019061500,492.0,587.119995,65.090909,100,53.900002,0,70.300003,68.199997,65.199997
20161019063000,492.0,587.119995,65.090909,100,54.700001,0,70.099998,68.099998,65.099998
20161019064500,492.0,575.639954,63.818177,100,54.700001,0,70.199997,68.199997,65.199997
20161019070000,492.0,551.039978,61.090907,100,55.799999,0,70.099998,68.099998,65.099998
20161019071500,492.0,510.040009,56.545455,100,54.299999,0,70.099998,68.099998,65.099998
20161019073000,492.0,524.799988,58.181817,100,55.099998,0,70.5,68.0,65.0
20161019074500,492.0,524.799988,58.181817,100,55.099998,0,70.400002,68.0,65.0
20161019080000,492.0,524.799988,58.181817,100,55.099998,0,70.800003,68.099998,65.099998
20161019081500,492.0,555.960022,61.636366,100,55.099998,0,70.5,68.099998,65.099998
20161019083000,492.0,539.560059,59.818188,100,55.099998,0,70.5,68.0,65.0
20161019084500,492.0,531.360046,58.909096,100,55.099998,0,70.5,68.0,65.0
20161019090000,492.0,531.360046,58.909096,100,55.099998,0,70.5,68.0,65.0
20161019091500,492.0,537.919983,59.636362,100,55.099998,0,70.400002,68.0,65.0
20161019093000,492.0,531.360046,58.909096,100,55.099998,0,70.5,68.0,65.0
20161019094500,492.0,547.76001,60.727274,100,55.099998,0,70.400002,68.0,65.0
20161019100000,492.0,547.76001,60.727274,100,55.099998,0,70.400002,68.0,65.0
20161019101500,492.0,547.76001,60.727274,100,55.099998,0,70.5,68.0,65.0
20161019103000,492.0,547.76001,60.727274,100,55.099998,0,70.599998,68.0,64.900002
20161019104500,492.0,537.919983,59.636362,100,55.099998,0,70.199997,68.0,64.900002
20161019110000,492.0,559.23999,61.999999,100,55.099998,0,70.0,68.0,64.900002
20161019111500,492.0,559.23999,61.999999,100,55.099998,0,69.900002,68.0,64.900002
20161019113000,492.0,559.23999,61.999999,100,55.099998,0,70.0,68.0,64.900002
20161019114500,492.0,569.080017,63.090911,100,55.099998,0,69.900002,68.0,64.900002
20161019120000,492.0,547.76001,60.727274,100,55.099998,0,69.800003,68.0,64.900002
20161019121500,492.0,567.439941,62.909084,100,55.099998,0,69.800003,68.0,64.900002
20161019123000,492.0,577.280029,64.000003,100,55.900002,0,69.699997,68.0,64.900002
20161019124500,492.0,559.23999,61.999999,100,55.900002,0,69.599998,68.0,64.900002
20161019130000,492.0,570.719971,63.272724,100,55.200001,0,69.800003,68.0,64.900002
20161019131500,492.0,560.880005,62.181819,100,55.900002,0,69.699997,68.0,64.900002
20161019133000,492.0,616.639954,68.363631,100,55.200001,0,69.599998,68.0,64.900002
20161019134500,492.0,596.960022,66.181821,100,55.200001,0,69.599998,68.0,64.900002
20161019140000,492.0,596.960022,66.181821,100,55.200001,0,69.699997,68.0,64.900002
20161019141500,492.0,618.280029,68.545458,100,55.200001,0,69.599998,68.0,64.900002
20161019143000,492.0,618.280029,68.545458,100,55.200001,0,69.599998,68.0,64.900002
20161019144500,492.0,639.599976,70.909088,100,55.200001,0,69.400002,68.0,64.900002
20161019150000,492.0,587.119995,65.090909,100,55.200001,0,69.599998,68.0,64.900002
20161019151500,492.0,595.320007,66.000001,100,55.900002,0,69.400002,68.0,64.900002
20161019153000,492.0,595.320007,66.000001,100,55.900002,0,69.400002,68.0,64.900002
20161019154500,492.0,595.320007,66.000001,100,55.099998,0,69.400002,68.0,64.900002
20161019160000,492.0,610.080017,67.636366,100,55.099998,0,69.400002,68.0,64.900002
20161019161500,492.0,590.400024,65.454548,100,55.099998,0,69.400002,68.0,64.900002
20161019163000,492.0,596.960022,66.181821,100,55.099998,0,69.599998,68.0,64.900002
20161019164500,492.0,610.080017,67.636366,100,55.099998,0,69.599998,68.0,64.900002
20161019170000,492.0,587.119995,65.090909,100,55.099998,0,69.699997,68.0,64.900002
20161019171500,492.0,580.560059,64.363643,100,55.099998,0,69.699997,68.0,64.900002
20161019173000,492.0,570.719971,63.272724,100,55.099998,0,69.5,68.0,64.900002
20161019174500,492.0,570.719971,63.272724,100,55.099998,0,69.400002,68.0,64.900002
20161019180000,492.0,570.719971,63.272724,100,55.099998,0,69.400002,68.0,64.900002
20161019181500,492.0,570.719971,63.272724,100,55.099998,0,69.400002,68.0,64.900002
20161019183000,492.0,570.719971,63.272724,100,55.099998,0,69.400002,68.0,64.900002
20161019184500,492.0,580.560059,64.363643,100,55.099998,0,69.400002,68.0,64.900002
20161019190000,492.0,511.679993,56.727272,64,93.800003,100,70.199997,79.900002,76.900002
20161019191500,492.0,496.920013,55.090911,63,82.099998,100,71.300003,79.900002,76.900002
20161019193000,492.0,511.679993,56.727272,64,56.0,0,71.0,73.900002,70.900002
20161019194500,492.0,503.480011,55.818183,61,56.0,0,70.800003,73.900002,70.900002
20161019200000,492.0,475.600006,52.727273,61,56.0,100,70.699997,73.900002,70.900002
20161019201500,492.0,480.519989,53.272726,62,56.0,100,70.900002,73.900002,70.900002
20161019203000,492.0,510.040009,56.545455,61,56.0,100,70.800003,73.900002,70.900002
20161019204500,492.0,464.119995,51.454545,63,56.0,0,70.900002,73.900002,70.900002
20161019210000,492.0,488.720001,54.181818,65,55.200001,0,70.800003,73.900002,70.900002
20161019211500,492.0,457.559998,50.727272,66,55.200001,0,70.699997,73.900002,70.900002
20161019213000,492.0,501.839996,55.636363,66,55.200001,0,70.800003,73.900002,70.900002
20161019214500,492.0,501.839996,55.636363,66,55.200001,0,70.800003,73.900002,70.900002
20161019220000,492.0,487.079987,53.999999,66,60.700001,100,70.900002,75.300003,72.300003
20161019221500,492.0,495.279999,54.909091,66,91.099998,100,71.400002,75.699997,72.699997
20161019223000,492.0,487.079987,53.999999,66,79.900002,100,71.800003,75.400002,72.400002
20161019224500,492.0,487.079987,53.999999,66,84.5,100,72.300003,75.400002,72.400002
20161019230000,492.0,496.920013,55.090911,67,88.5,100,72.5,75.400002,72.400002
20161019231500,492.0,488.720001,54.181818,66,56.0,0,72.199997,75.400002,72.400002
20161019233000,492.0,496.920013,55.090911,66,56.0,100,71.800003,75.699997,72.699997
20161019234500,492.0,473.959991,52.545454,66,79.099998,100,72.099998,75.699997,72.699997
20161020000000,492.0,482.160004,53.454546,66,72.5,100,72.400002,75.699997,72.699997
20161020001500,492.0,496.920013,55.090911,67,76.0,100,72.599998,75.699997,72.699997
20161020003000,492.0,482.160004,53.454546,67,77.199997,100,72.699997,75.599998,72.599998
20161020004500,492.0,490.359985,54.363635,67,55.599998,100,72.300003,75.699997,72.699997
20161020010000,492.0,495.279999,54.909091,67,56.299999,100,72.099998,75.699997,72.699997
20161020011500,492.0,482.160004,53.454546,68,77.800003,100,72.0,75.400002,72.400002
20161020013000,492.0,490.359985,54.363635,68,73.900002,100,72.5,75.699997,72.699997
20161020014500,492.0,470.679993,52.181817,68,70.599998,100,72.599998,75.300003,72.300003
20161020020000,492.0,495.279999,54.909091,68,55.599998,100,72.400002,75.699997,72.699997
20161020021500,492.0,539.560059,59.818188,68,55.599998,100,72.0,75.699997,72.699997
20161020023000,492.0,488.720001,54.181818,68,73.0,100,71.900002,75.699997,72.699997
20161020024500,492.0,496.920013,55.090911,68,73.0,100,72.300003,75.699997,72.699997
20161020030000,492.0,482.160004,53.454546,68,69.699997,100,72.400002,75.699997,72.699997
20161020031500,492.0,488.720001,54.181818,68,72.0,100,72.699997,75.699997,72.699997
20161020033000,492.0,495.279999,54.909091,68,75.300003,100,72.800003,75.699997,72.699997
20161020034500,492.0,495.279999,54.909091,68,71.800003,100,72.800003,75.699997,72.699997
20161020040000,492.0,495.279999,54.909091,67,58.0,0,72.900002,75.699997,72.699997
20161020041500,492.0,460.839996,51.090909,67,56.0,100,72.400002,75.699997,72.699997
20161020043000,492.0,505.119995,55.999999,67,56.0,100,72.199997,75.699997,72.699997
20161020044500,492.0,475.600006,52.727273,67,56.700001,100,71.900002,75.699997,72.699997
20161020050000,492.0,519.880005,57.636364,66,72.099998,100,72.300003,75.699997,72.699997
20161020051500,492.0,487.079987,53.999999,65,76.800003,100,72.400002,75.699997,72.699997
20161020053000,492.0,473.959991,52.545454,63,71.400002,100,72.400002,75.699997,72.699997
20161020054500,492.0,487.079987,53.999999,63,70.099998,100,72.599998,75.699997,72.699997
20161020060000,492.0,480.519989,53.272726,63,72.0,100,72.800003,75.699997,72.699997
20161020061500,492.0,488.720001,54.181818,63,56.0,100,72.699997,75.699997,72.699997
20161020063000,492.0,488.720001,54.181818,63,56.0,100,72.199997,75.699997,72.699997
20161020064500,492.0,488.720001,54.181818,63,56.0,100,72.400002,75.699997,72.699997
20161020070000,492.0,488.720001,54.181818,63,56.0,100,72.199997,75.699997,72.699997
20161020071500,492.0,559.23999,61.999999,100,56.0,0,72.199997,68.0,61.799999
20161020073000,492.0,559.23999,61.999999,100,56.0,0,72.099998,68.0,61.799999
20161020074500,492.0,544.47998,60.363634,100,55.200001,0,72.099998,68.0,61.5
20161020080000,492.0,569.080017,63.090911,100,55.200001,0,72.099998,68.0,61.299999
20161020081500,492.0,551.039978,61.090907,100,55.200001,0,72.099998,68.0,61.299999
20161020083000,492.0,583.839966,64.727269,100,55.200001,0,72.099998,68.0,61.200001
20161020084500,492.0,357.519989,39.636362,100,56.400002,0,72.199997,68.0,60.5
20161020090000,492.0,560.880005,62.181819,100,55.599998,0,71.800003,68.0,60.5
20161020091500,492.0,539.560059,59.818188,100,55.599998,0,71.900002,68.0,60.5
20161020093000,492.0,551.039978,61.090907,100,55.599998,0,71.900002,68.0,60.5
20161020094500,492.0,551.039978,61.090907,100,55.599998,0,71.699997,68.0,60.5
20161020100000,492.0,592.039978,65.636361,100,55.599998,0,71.599998,68.0,60.5
20161020101500,492.0,592.039978,65.636361,100,55.599998,0,71.599998,68.0,60.5
20161020103000,492.0,610.080017,67.636366,100,55.599998,0,71.599998,68.0,60.5
20161020104500,492.0,582.200012,64.545456,100,55.599998,0,71.5,68.0,60.5
20161020110000,492.0,582.200012,64.545456,100,55.599998,0,71.400002,68.0,60.5
20161020111500,492.0,510.040009,56.545455,63,88.800003,100,71.199997,79.099998,76.099998
20161020113000,492.0,487.079987,53.999999,63,94.0,100,71.699997,79.099998,76.099998
20161020114500,492.0,529.719971,58.727269,63,79.699997,100,71.699997,79.099998,76.099998
20161020120000,492.0,482.160004,53.454546,63,81.099998,100,71.800003,79.099998,76.099998
20161020121500,492.0,505.119995,55.999999,63,76.800003,100,72.199997,79.099998,76.099998
20161020123000,492.0,487.079987,53.999999,62,81.599998,100,72.800003,79.099998,76.099998
20161020124500,492.0,560.880005,62.181819,100,56.299999,0,72.300003,68.0,63.599998
20161020130000,492.0,577.280029,64.000003,100,56.299999,0,72.300003,68.0,64.199997
20161020131500,492.0,555.960022,61.636366,100,55.599998,0,72.099998,68.0,64.300003
20161020133000,492.0,570.719971,63.272724,100,55.599998,0,72.199997,68.0,64.300003
20161020134500,492.0,570.719971,63.272724,100,55.599998,0,71.900002,68.0,64.199997
20161020140000,492.0,539.560059,59.818188,100,55.599998,0,71.900002,68.0,64.199997
20161020141500,492.0,524.799988,58.181817,100,55.599998,0,71.699997,68.0,64.199997
20161020143000,492.0,560.880005,62.181819,100,55.599998,0,71.800003,68.0,64.199997
20161020144500,492.0,510.040009,56.545455,100,55.599998,0,71.800003,68.0,63.700001
20161020150000,492.0,516.599976,57.272725,100,55.599998,0,71.900002,68.0,64.199997
20161020151500,492.0,555.960022,61.636366,100,55.599998,0,71.5,68.0,64.199997
20161020153000,492.0,536.280029,59.454549,100,55.599998,0,71.599998,68.0,64.199997
20161020154500,492.0,560.880005,62.181819,100,55.599998,0,71.400002,68.0,64.099998
20161020160000,492.0,505.119995,55.999999,69,75.400002,100,71.300003,75.300003,72.300003
20161020161500,492.0,505.119995,55.999999,67,78.699997,100,72.099998,75.300003,72.300003
20161020163000,492.0,488.720001,54.181818,67,74.599998,100,72.099998,75.300003,72.300003
20161020164500,492.0,511.679993,56.727272,67,60.299999,0,72.599998,75.300003,72.300003
20161020170000,492.0,524.799988,58.181817,100,56.0,0,72.199997,68.5,65.5
20161020171500,492.0,551.039978,61.090907,100,56.0,0,72.5,68.5,65.5
20161020173000,492.0,551.039978,61.090907,100,55.400002,0,72.400002,68.5,65.5
20161020174500,492.0,544.47998,60.363634,100,55.400002,0,72.400002,68.5,65.5
20161020180000,492.0,544.47998,60.363634,100,55.400002,0,72.199997,68.400002,65.400002
20161020181500,492.0,524.799988,58.181817,100,55.400002,0,71.900002,68.300003,65.300003
20161020183000,492.0,524.799988,58.181817,100,55.400002,0,72.0,68.199997,65.199997
20161020184500,492.0,524.799988,58.181817,100,55.400002,0,71.900002,68.199997,65.199997
20161020190000,492.0,505.119995,55.999999,100,55.400002,0,71.599998,68.099998,65.099998
20161020191500,492.0,518.23999,57.454544,100,55.400002,0,71.699997,68.0,65.0
20161020193000,492.0,518.23999,57.454544,100,55.400002,0,71.900002,68.0,64.900002
20161020194500,492.0,531.360046,58.909096,100,55.400002,0,71.900002,68.0,64.900002
20161020200000,492.0,516.599976,57.272725,100,55.400002,0,71.800003,68.0,64.900002
20161020201500,492.0,536.280029,59.454549,83,55.400002,0,71.300003,70.800003,67.800003
20161020203000,492.0,496.920013,55.090911,75,55.400002,0,71.099998,70.900002,67.900002
20161020204500,492.0,536.280029,59.454549,87,55.400002,0,71.0,70.900002,67.900002
20161020210000,492.0,546.119995,60.545454,100,55.400002,0,71.0,70.900002,67.900002
20161020211500,492.0,537.919983,59.636362,100,55.400002,0,71.099998,70.900002,67.900002
20161020213000,492.0,516.599976,57.272725,100,55.400002,0,71.300003,71.300003,68.300003
20161020214500,492.0,554.320007,61.454546,100,55.400002,0,71.0,71.199997,68.199997
20161020220000,492.0,539.560059,59.818188,100,55.400002,0,70.800003,70.900002,67.900002
20161020221500,492.0,539.560059,59.818188,100,55.400002,0,70.800003,70.900002,67.900002
20161020223000,492.0,531.360046,58.909096,100,55.400002,0,70.699997,70.900002,67.900002
20161020224500,492.0,487.079987,53.999999,72,81.599998,100,70.699997,74.300003,71.300003
20161020230000,492.0,487.079987,53.999999,69,79.699997,100,71.0,74.300003,71.300003
20161020231500,492.0,487.079987,53.999999,68,93.099998,100,71.099998,74.300003,71.300003
20161020233000,492.0,482.160004,53.454546,68,82.699997,100,71.199997,74.300003,71.300003
20161020234500,492.0,496.920013,55.090911,68,57.900002,0,71.699997,74.300003,71.300003
20161021000000,492.0,496.920013,55.090911,68,55.900002,0,71.300003,74.300003,71.300003
20161021001500,492.0,482.160004,53.454546,67,55.900002,0,71.400002,74.300003,71.300003
20161021003000,492.0,501.839996,55.636363,66,54.700001,0,71.300003,74.300003,71.300003
20161021004500,492.0,490.359985,54.363635,65,54.700001,0,71.199997,74.300003,71.300003
20161021010000,492.0,511.679993,56.727272,67,54.700001,0,71.400002,74.300003,71.300003
20161021011500,492.0,511.679993,56.727272,64,54.700001,100,71.0,74.400002,71.400002
20161021013000,492.0,511.679993,56.727272,64,54.700001,100,70.900002,74.300003,71.300003
20161021014500,492.0,488.720001,54.181818,63,54.700001,100,70.800003,74.300003,71.300003
20161021020000,492.0,503.480011,55.818183,63,57.5,100,70.599998,74.300003,71.300003
20161021021500,492.0,503.480011,55.818183,62,73.599998,100,70.599998,74.300003,71.300003
20161021023000,492.0,495.279999,54.909091,62,70.699997,100,71.300003,74.300003,71.300003
20161021024500,492.0,511.679993,56.727272,62,55.900002,100,70.300003,74.300003,71.300003
20161021030000,492.0,487.079987,53.999999,61,58.599998,100,70.599998,74.300003,71.300003
20161021031500,492.0,487.079987,53.999999,61,68.800003,100,71.400002,74.300003,71.300003
20161021033000,492.0,487.079987,53.999999,61,55.700001,100,70.400002,74.300003,71.300003
20161021034500,492.0,480.519989,53.272726,62,91.5,100,70.800003,75.699997,72.699997
20161021040000,492.0,487.079987,53.999999,62,85.0,100,71.400002,75.699997,72.699997
20161021041500,492.0,519.880005,57.636364,62,81.0,100,71.699997,75.699997,72.699997
20161021043000,492.0,490.359985,54.363635,62,97.800003,100,72.199997,76.0,73.0
20161021044500,492.0,490.359985,54.363635,62,85.599998,100,72.300003,76.0,73.0
20161021050000,492.0,480.519989,53.272726,62,85.599998,100,72.300003,76.0,73.0
20161021051500,492.0,575.639954,63.818177,69,55.200001,0,71.900002,74.400002,71.400002
20161021053000,492.0,505.119995,55.999999,62,55.200001,0,71.400002,74.199997,71.199997
20161021054500,492.0,505.119995,55.999999,61,55.200001,0,71.300003,74.300003,71.300003
20161021060000,492.0,487.079987,53.999999,61,55.200001,0,71.599998,74.300003,71.300003
20161021061500,492.0,480.519989,53.272726,61,54.5,0,71.300003,74.300003,71.300003
20161021063000,492.0,501.839996,55.636363,61,54.5,100,71.0,74.300003,71.300003
20161021064500,492.0,510.040009,56.545455,61,54.5,100,71.0,74.300003,71.300003
20161021070000,492.0,519.880005,57.636364,61,55.099998,100,70.699997,74.300003,71.300003
20161021071500,492.0,503.480011,55.818183,61,56.299999,100,70.900002,74.199997,71.199997
20161021073000,492.0,503.480011,55.818183,62,56.299999,100,70.900002,73.900002,70.900002
20161021074500,492.0,496.920013,55.090911,61,56.299999,100,71.099998,74.199997,71.199997
20161021080000,492.0,505.119995,55.999999,62,55.599998,0,71.199997,73.900002,70.900002
20161021081500,492.0,505.119995,55.999999,62,55.599998,0,70.800003,73.900002,70.900002
20161021083000,492.0,490.359985,54.363635,63,54.799999,100,70.800003,73.900002,70.900002
20161021084500,492.0,495.279999,54.909091,63,54.799999,0,71.099998,74.300003,71.300003
20161021090000,492.0,495.279999,54.909091,63,54.799999,100,71.199997,74.300003,71.300003
20161021091500,492.0,495.279999,54.909091,63,54.799999,100,71.400002,74.300003,71.300003
20161021093000,492.0,503.480011,55.818183,63,54.799999,100,71.0,73.900002,70.900002
20161021094500,492.0,503.480011,55.818183,63,54.799999,100,70.900002,74.099998,71.099998
20161021100000,492.0,487.079987,53.999999,63,54.799999,100,70.800003,74.0,71.0
20161021101500,492.0,501.839996,55.636363,62,55.5,100,71.0,74.0,71.0
20161021103000,492.0,495.279999,54.909091,61,55.5,100,70.900002,74.300003,71.300003
20161021104500,492.0,475.600006,52.727273,62,55.5,100,70.800003,74.300003,71.300003
20161021110000,492.0,467.399994,51.818181,61,56.700001,100,70.800003,74.300003,71.300003
20161021111500,492.0,480.519989,53.272726,62,58.0,100,71.199997,74.300003,71.300003
20161021113000,492.0,470.679993,52.181817,63,60.299999,100,70.800003,74.300003,71.300003
20161021114500,492.0,495.279999,54.909091,63,69.199997,100,71.099998,74.300003,71.300003
20161021120000,492.0,480.519989,53.272726,63,56.400002,100,70.900002,74.300003,71.300003
20161021121500,492.0,495.279999,54.909091,63,56.400002,100,71.0,74.300003,71.300003
20161021123000,492.0,495.279999,54.909091,64,56.400002,100,70.699997,74.300003,71.300003
20161021124500,492.0,495.279999,54.909091,63,57.099998,100,70.800003,74.300003,71.300003
20161021130000,492.0,475.600006,52.727273,64,77.699997,100,70.900002,74.300003,71.300003
20161021131500,492.0,496.920013,55.090911,64,71.599998,100,70.800003,74.300003,71.300003
20161021133000,492.0,496.920013,55.090911,64,57.599998,100,71.0,73.900002,70.900002
20161021134500,492.0,473.959991,52.545454,64,56.0,0,71.400002,73.900002,70.900002
20161021140000,492.0,482.160004,53.454546,64,56.0,0,71.599998,73.900002,70.900002
20161021141500,492.0,526.439941,58.36363,66,56.0,0,71.0,73.900002,70.900002
20161021143000,492.0,490.359985,54.363635,64,56.0,0,70.800003,74.099998,71.099998
20161021144500,492.0,510.040009,56.545455,65,55.200001,100,71.0,74.0,71.0
20161021150000,492.0,487.079987,53.999999,64,56.0,100,70.699997,74.0,71.0
20161021151500,492.0,487.079987,53.999999,65,56.0,100,70.699997,74.0,71.0
20161021153000,492.0,516.599976,57.272725,66,55.299999,0,70.900002,73.900002,70.900002
20161021154500,492.0,495.279999,54.909091,65,56.299999,100,70.5,73.900002,70.900002
20161021160000,492.0,495.279999,54.909091,65,56.299999,100,70.900002,73.900002,70.900002
20161021161500,492.0,503.480011,55.818183,67,56.299999,0,71.400002,73.900002,70.900002
20161021163000,492.0,503.480011,55.818183,66,55.599998,100,70.699997,73.900002,70.900002
20161021164500,492.0,490.359985,54.363635,65,56.700001,100,70.400002,73.900002,70.900002
20161021170000,492.0,482.160004,53.454546,65,59.5,100,70.199997,73.900002,70.900002
20161021171500,492.0,470.679993,52.181817,65,73.900002,100,70.599998,74.300003,71.300003
20161021173000,492.0,490.359985,54.363635,65,75.900002,100,70.800003,74.300003,71.300003
20161021174500,492.0,495.279999,54.909091,65,76.800003,100,71.300003,74.300003,71.300003
20161021180000,492.0,487.079987,53.999999,64,75.900002,100,71.5,74.300003,71.300003
20161021181500,492.0,470.679993,52.181817,64,56.700001,0,71.300003,74.300003,71.300003
20161021183000,492.0,488.720001,54.181818,64,55.599998,100,71.099998,74.300003,71.300003
20161021184500,492.0,544.47998,60.363634,73,55.599998,0,71.5,73.599998,70.599998
20161021190000,492.0,516.599976,57.272725,66,55.599998,0,71.300003,73.900002,70.900002
20161021191500,492.0,457.559998,50.727272,64,55.599998,0,71.199997,73.900002,70.900002
20161021193000,492.0,488.720001,54.181818,64,54.799999,0,71.099998,74.0,71.0
20161021194500,492.0,495.279999,54.909091,65,55.599998,100,70.900002,74.300003,71.300003
20161021200000,492.0,480.519989,53.272726,65,55.599998,100,70.900002,74.300003,71.300003
20161021201500,492.0,496.920013,55.090911,64,55.599998,100,70.699997,74.300003,71.300003
20161021203000,492.0,496.920013,55.090911,64,63.200001,100,71.0,74.300003,71.300003
20161021204500,492.0,496.920013,55.090911,63,68.199997,100,71.099998,74.300003,71.300003
20161021210000,492.0,480.519989,53.272726,63,56.299999,100,70.800003,74.300003,71.300003
20161021211500,492.0,518.23999,57.454544,63,56.299999,100,70.699997,74.300003,71.300003
20161021213000,492.0,495.279999,54.909091,63,56.299999,100,70.599998,74.300003,71.300003
20161021214500,492.0,488.720001,54.181818,63,66.800003,100,71.0,74.300003,71.300003
20161021220000,492.0,495.279999,54.909091,64,71.5,100,71.199997,74.300003,71.300003
20161021221500,492.0,495.279999,54.909091,64,67.300003,100,71.0,74.300003,71.300003
20161021223000,492.0,460.839996,51.090909,64,55.200001,100,71.0,74.300003,71.300003
20161021224500,492.0,496.920013,55.090911,65,55.200001,100,70.800003,74.300003,71.300003
20161021230000,492.0,524.799988,58.181817,64,55.900002,100,70.699997,74.300003,71.300003
20161021231500,492.0,488.720001,54.181818,63,64.300003,100,70.699997,74.300003,71.300003
20161021233000,492.0,505.119995,55.999999,63,80.699997,100,71.099998,74.300003,71.300003
20161021234500,492.0,505.119995,55.999999,65,57.200001,0,71.599998,73.900002,70.900002
20161022000000,492.0,490.359985,54.363635,63,55.200001,100,70.800003,73.900002,70.900002
20161022001500,492.0,490.359985,54.363635,62,55.200001,0,70.800003,73.900002,70.900002
20161022003000,492.0,510.040009,56.545455,64,55.200001,0,71.0,73.900002,70.900002
20161022004500,492.0,560.880005,62.181819,69,55.200001,0,70.5,73.300003,70.300003
20161022010000,492.0,490.359985,54.363635,64,56.299999,100,70.699997,73.900002,70.900002
20161022011500,492.0,490.359985,54.363635,63,55.5,100,70.699997,73.599998,70.599998
20161022013000,492.0,490.359985,54.363635,63,55.5,0,70.699997,73.5,70.5
20161022014500,492.0,501.839996,55.636363,63,54.700001,0,70.400002,73.5,70.5
20161022020000,492.0,501.839996,55.636363,62,54.700001,0,70.5,73.5,70.5
20161022021500,492.0,501.839996,55.636363,62,54.700001,0,70.5,73.5,70.5
20161022023000,492.0,501.839996,55.636363,62,54.700001,0,70.599998,73.5,70.5
20161022024500,492.0,501.839996,55.636363,63,55.5,0,70.5,73.5,70.5
20161022030000,492.0,487.079987,53.999999,62,54.299999,0,70.5,73.5,70.5
20161022031500,492.0,473.959991,52.545454,63,55.200001,0,70.5,73.599998,70.599998
20161022033000,492.0,501.839996,55.636363,63,55.200001,100,70.300003,73.599998,70.599998
20161022034500,492.0,464.119995,51.454545,62,55.200001,0,70.400002,73.599998,70.599998
20161022040000,492.0,505.119995,55.999999,63,53.900002,100,70.300003,73.599998,70.599998
20161022041500,492.0,511.679993,56.727272,62,55.200001,100,70.400002,73.800003,70.800003
20161022043000,492.0,460.839996,51.090909,62,55.200001,100,70.199997,73.599998,70.599998
20161022044500,492.0,501.839996,55.636363,63,55.200001,100,70.300003,73.599998,70.599998
20161022050000,492.0,501.839996,55.636363,63,55.200001,100,70.099998,73.599998,70.599998
20161022051500,492.0,475.600006,52.727273,63,60.0,100,70.199997,73.599998,70.599998
20161022053000,492.0,467.399994,51.818181,63,69.699997,100,70.699997,73.599998,70.599998
20161022054500,492.0,505.119995,55.999999,64,76.800003,100,70.699997,73.599998,70.599998
20161022060000,492.0,511.679993,56.727272,66,54.700001,0,70.699997,73.900002,70.900002
20161022061500,492.0,473.959991,52.545454,65,53.900002,100,70.800003,73.900002,70.900002
20161022063000,492.0,487.079987,53.999999,64,55.5,100,70.699997,73.900002,70.900002
20161022064500,492.0,501.839996,55.636363,64,54.700001,100,70.699997,73.900002,70.900002
20161022070000,492.0,487.079987,53.999999,64,53.900002,100,70.599998,73.900002,70.900002
20161022071500,492.0,518.23999,57.454544,64,55.200001,100,70.5,73.900002,70.900002
20161022073000,492.0,480.519989,53.272726,63,56.0,100,70.800003,73.900002,70.900002
20161022074500,492.0,487.079987,53.999999,63,56.0,100,70.699997,73.900002,70.900002
20161022080000,492.0,487.079987,53.999999,64,71.599998,100,70.699997,73.900002,70.900002
20161022081500,492.0,511.679993,56.727272,64,64.900002,100,70.699997,73.599998,70.599998
20161022083000,492.0,496.920013,55.090911,64,72.900002,100,70.699997,73.900002,70.900002
20161022084500,492.0,510.040009,56.545455,65,59.200001,0,71.0,73.900002,70.900002
20161022090000,492.0,510.040009,56.545455,65,55.900002,100,70.400002,73.599998,70.599998
20161022091500,492.0,475.600006,52.727273,63,55.099998,100,70.800003,73.599998,70.599998
20161022093000,492.0,518.23999,57.454544,64,55.099998,100,70.400002,73.5,70.5
20161022094500,492.0,490.359985,54.363635,64,55.099998,100,70.300003,73.900002,70.900002
20161022100000,492.0,490.359985,54.363635,63,55.099998,0,70.800003,73.199997,70.199997
20161022101500,492.0,495.279999,54.909091,63,56.299999,100,70.400002,73.900002,70.900002
20161022103000,492.0,480.519989,53.272726,64,57.5,100,70.199997,73.900002,70.900002
20161022104500,492.0,475.600006,52.727273,64,66.099998,100,70.400002,73.900002,70.900002
20161022110000,492.0,490.359985,54.363635,65,72.5,100,71.099998,73.900002,70.900002
20161022111500,492.0,503.480011,55.818183,65,66.300003,100,70.900002,73.900002,70.900002
20161022113000,492.0,496.920013,55.090911,65,56.0,100,70.5,73.900002,70.900002
20161022114500,492.0,482.160004,53.454546,65,56.0,100,70.5,73.900002,70.900002
20161022120000,492.0,470.679993,52.181817,66,57.200001,100,70.599998,73.900002,70.900002
20161022121500,492.0,482.160004,53.454546,66,59.5,100,70.300003,73.900002,70.900002
20161022123000,492.0,503.480011,55.818183,66,66.800003,100,70.800003,73.900002,70.900002
20161022124500,492.0,496.920013,55.090911,67,59.200001,100,70.800003,73.900002,70.900002
20161022130000,492.0,503.480011,55.818183,67,75.900002,100,71.0,75.0,72.0
20161022131500,492.0,473.959991,52.545454,67,77.199997,100,71.699997,75.300003,72.300003
20161022133000,492.0,480.519989,53.272726,66,91.0,100,71.900002,75.300003,72.300003
20161022134500,492.0,480.519989,53.272726,67,80.199997,100,72.300003,75.300003,72.300003
20161022140000,492.0,490.359985,54.363635,67,56.0,0,72.199997,75.300003,72.300003
20161022141500,492.0,490.359985,54.363635,67,57.5,100,72.099998,75.300003,72.300003
20161022143000,492.0,464.119995,51.454545,66,55.900002,100,71.800003,75.300003,72.300003
20161022144500,492.0,490.359985,54.363635,66,56.799999,100,71.699997,75.300003,72.300003
20161022150000,492.0,490.359985,54.363635,66,61.799999,100,71.599998,75.300003,72.300003
20161022151500,492.0,482.160004,53.454546,66,71.5,100,72.099998,75.300003,72.300003
20161022153000,492.0,487.079987,53.999999,67,66.0,100,72.5,75.300003,72.300003
20161022154500,492.0,501.839996,55.636363,67,56.0,100,71.800003,75.300003,72.300003
20161022160000,492.0,510.040009,56.545455,68,57.599998,100,71.800003,75.300003,72.300003
20161022161500,492.0,488.720001,54.181818,67,64.800003,100,72.300003,75.300003,72.300003
20161022163000,492.0,475.600006,52.727273,67,62.400002,100,71.900002,75.300003,72.300003
20161022164500,492.0,496.920013,55.090911,67,68.699997,100,72.099998,75.300003,72.300003
20161022170000,492.0,496.920013,55.090911,67,57.5,0,72.599998,75.300003,72.300003
20161022171500,492.0,467.399994,51.818181,67,56.400002,0,72.400002,75.300003,72.300003
20161022173000,492.0,496.920013,55.090911,65,56.400002,0,72.099998,75.300003,72.300003
20161022174500,492.0,470.679993,52.181817,66,56.400002,100,71.699997,75.300003,72.300003
20161022180000,492.0,501.839996,55.636363,66,58.299999,100,71.699997,75.300003,72.300003
20161022181500,492.0,460.839996,51.090909,67,66.800003,100,72.0,75.300003,72.300003
20161022183000,492.0,475.600006,52.727273,66,65.900002,100,72.400002,75.300003,72.300003
20161022184500,492.0,510.040009,56.545455,66,68.400002,100,72.400002,75.300003,72.300003
20161022190000,492.0,503.480011,55.818183,67,55.599998,0,72.300003,75.300003,72.300003
20161022191500,492.0,488.720001,54.181818,65,55.599998,100,72.199997,75.300003,72.300003
20161022193000,492.0,467.399994,51.818181,66,55.0,0,72.599998,75.300003,72.300003
20161022194500,492.0,495.279999,54.909091,66,55.599998,0,72.599998,75.300003,72.300003
20161022200000,492.0,495.279999,54.909091,66,55.599998,0,72.300003,75.300003,72.300003
20161022201500,492.0,495.279999,54.909091,66,55.599998,0,72.900002,75.300003,72.300003
20161022203000,492.0,495.279999,54.909091,66,55.599998,0,72.900002,75.300003,72.300003
20161022204500,492.0,495.279999,54.909091,66,55.599998,0,72.5,75.300003,72.300003
20161022210000,492.0,482.160004,53.454546,66,55.599998,0,72.199997,75.300003,72.300003
20161022211500,492.0,501.839996,55.636363,66,55.599998,0,72.199997,75.300003,72.300003
20161022213000,492.0,473.959991,52.545454,66,55.599998,0,72.300003,75.300003,72.300003
20161022214500,492.0,495.279999,54.909091,67,55.599998,0,72.599998,75.300003,72.300003
20161022220000,492.0,480.519989,53.272726,66,55.599998,0,72.400002,75.300003,72.300003
20161022221500,492.0,495.279999,54.909091,66,55.599998,0,72.300003,75.300003,72.300003
20161022223000,492.0,495.279999,54.909091,66,55.599998,0,72.199997,75.300003,72.300003
20161022224500,492.0,482.160004,53.454546,67,54.599998,0,72.5,75.300003,72.300003
20161022230000,492.0,503.480011,55.818183,66,54.599998,100,71.900002,75.300003,72.300003
20161022231500,492.0,495.279999,54.909091,66,54.599998,100,72.199997,75.300003,72.300003
20161022233000,492.0,511.679993,56.727272,66,54.599998,100,72.099998,75.300003,72.300003
20161022234500,492.0,487.079987,53.999999,65,54.599998,100,72.199997,75.300003,72.300003
20161023000000,492.0,487.079987,53.999999,66,54.599998,0,72.300003,75.300003,72.300003
20161023001500,492.0,510.040009,56.545455,66,55.200001,100,72.099998,75.300003,72.300003
20161023003000,492.0,495.279999,54.909091,66,55.200001,100,72.099998,75.300003,72.300003
20161023004500,492.0,487.079987,53.999999,66,55.900002,100,72.099998,75.300003,72.300003
20161023010000,492.0,505.119995,55.999999,65,55.900002,100,72.199997,75.300003,72.300003
20161023011500,492.0,480.519989,53.272726,65,55.900002,100,72.099998,75.300003,72.300003
20161023013000,492.0,503.480011,55.818183,66,76.099998,100,72.300003,77.800003,74.800003
20161023014500,492.0,470.679993,52.181817,66,97.800003,100,72.599998,77.800003,74.800003
20161023020000,492.0,487.079987,53.999999,67,81.099998,100,72.900002,77.800003,74.800003
20161023021500,492.0,467.399994,51.818181,67,86.800003,100,72.800003,77.800003,74.800003
20161023023000,492.0,529.719971,58.727269,77,56.200001,0,72.699997,75.300003,72.300003
20161023024500,492.0,519.880005,57.636364,67,54.700001,0,72.599998,75.300003,72.300003
20161023030000,492.0,501.839996,55.636363,66,53.900002,0,72.400002,75.300003,72.300003
20161023031500,492.0,519.880005,57.636364,65,53.900002,0,72.300003,75.300003,72.300003
20161023033000,492.0,467.399994,51.818181,65,55.200001,0,72.300003,75.300003,72.300003
20161023034500,492.0,496.920013,55.090911,66,55.200001,0,72.400002,75.300003,72.300003
20161023040000,492.0,451.0,50.0,66,55.200001,0,72.400002,75.300003,72.300003
20161023041500,492.0,480.519989,53.272726,66,55.200001,0,72.599998,75.300003,72.300003
20161023043000,492.0,480.519989,53.272726,66,55.200001,100,72.099998,75.300003,72.300003
