PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161023044500,492.0,490.359985,54.363635,66,54.099998,100,72.199997,75.300003,72.300003
20161023050000,492.0,490.359985,54.363635,67,54.099998,100,71.699997,75.300003,72.300003
20161023051500,492.0,496.920013,55.090911,66,54.799999,100,72.099998,75.300003,72.300003
20161023053000,492.0,490.359985,54.363635,66,55.599998,100,72.199997,75.300003,72.300003
20161023054500,492.0,490.359985,54.363635,66,56.299999,100,72.099998,75.300003,72.300003
20161023060000,492.0,480.519989,53.272726,66,56.299999,100,72.099998,75.300003,72.300003
20161023061500,492.0,495.279999,54.909091,66,61.400002,100,71.800003,75.300003,72.300003
20161023063000,492.0,451.0,50.0,65,63.200001,100,72.199997,75.300003,72.300003
20161023064500,492.0,464.119995,51.454545,66,63.200001,100,72.599998,75.300003,72.300003
20161023070000,492.0,488.720001,54.181818,66,54.299999,0,72.300003,75.300003,72.300003
20161023071500,492.0,470.679993,52.181817,67,54.299999,0,72.300003,75.300003,72.300003
20161023073000,492.0,470.679993,52.181817,68,55.400002,0,72.599998,75.300003,72.300003
20161023074500,492.0,475.600006,52.727273,69,55.400002,0,72.400002,75.300003,72.300003
20161023080000,492.0,490.359985,54.363635,69,55.400002,0,72.300003,75.300003,72.300003
20161023081500,492.0,516.599976,57.272725,69,55.400002,0,72.599998,75.300003,72.300003
20161023083000,492.0,480.519989,53.272726,70,54.700001,0,72.699997,75.300003,72.300003
20161023084500,492.0,496.920013,55.090911,69,54.700001,0,72.699997,75.300003,72.300003
20161023090000,492.0,488.720001,54.181818,69,54.700001,0,72.400002,75.300003,72.300003
20161023091500,492.0,482.160004,53.454546,70,55.5,0,72.400002,75.300003,72.300003
20161023093000,492.0,470.679993,52.181817,68,54.700001,100,71.900002,75.300003,72.300003
20161023094500,492.0,503.480011,55.818183,67,55.599998,100,71.900002,75.300003,72.300003
20161023100000,492.0,503.480011,55.818183,67,56.799999,100,72.300003,75.300003,72.300003
20161023101500,492.0,503.480011,55.818183,67,56.799999,100,72.0,75.300003,72.300003
20161023103000,492.0,518.23999,57.454544,67,57.5,100,72.0,75.300003,72.300003
20161023104500,492.0,501.839996,55.636363,66,56.900002,100,72.0,75.300003,72.300003
20161023110000,492.0,501.839996,55.636363,67,66.199997,100,71.699997,75.300003,72.300003
20161023111500,492.0,490.359985,54.363635,67,71.599998,100,71.900002,75.300003,72.300003
20161023113000,492.0,470.679993,52.181817,67,73.400002,100,72.300003,75.300003,72.300003
20161023114500,492.0,501.839996,55.636363,67,56.400002,0,72.300003,75.300003,72.300003
20161023120000,492.0,475.600006,52.727273,67,56.400002,0,72.400002,75.300003,72.300003
20161023121500,492.0,482.160004,53.454546,67,56.400002,0,72.199997,75.0,72.0
20161023123000,492.0,488.720001,54.181818,68,55.599998,0,72.0,75.0,72.0
20161023124500,492.0,496.920013,55.090911,67,55.599998,0,71.699997,75.0,72.0
20161023130000,492.0,496.920013,55.090911,67,55.599998,0,72.5,74.699997,71.699997
20161023131500,492.0,505.119995,55.999999,66,55.599998,0,71.800003,75.0,72.0
20161023133000,492.0,490.359985,54.363635,64,56.400002,0,72.0,75.0,72.0
20161023134500,492.0,482.160004,53.454546,64,56.400002,0,71.900002,75.0,72.0
20161023140000,492.0,490.359985,54.363635,64,55.599998,0,72.199997,75.300003,72.300003
20161023141500,492.0,518.23999,57.454544,65,55.599998,0,72.099998,75.300003,72.300003
20161023143000,492.0,473.959991,52.545454,64,56.400002,0,72.099998,75.300003,72.300003
20161023144500,492.0,488.720001,54.181818,65,56.400002,100,71.900002,75.300003,72.300003
20161023150000,492.0,501.839996,55.636363,65,92.0,100,72.800003,77.099998,74.099998
20161023151500,492.0,516.599976,57.272725,65,86.599998,100,73.300003,77.099998,74.099998
20161023153000,492.0,496.920013,55.090911,66,80.199997,100,73.300003,77.099998,74.099998
20161023154500,492.0,496.920013,55.090911,65,90.099998,100,73.800003,77.099998,74.099998
20161023160000,492.0,480.519989,53.272726,66,90.099998,100,74.0,77.099998,74.099998
20161023161500,492.0,510.040009,56.545455,66,82.099998,100,74.099998,77.099998,74.099998
20161023163000,492.0,495.279999,54.909091,66,57.200001,0,73.900002,77.099998,74.099998
20161023164500,492.0,480.519989,53.272726,66,56.0,100,73.599998,77.099998,74.099998
20161023170000,492.0,480.519989,53.272726,66,69.099998,100,73.300003,77.099998,74.099998
20161023171500,492.0,473.959991,52.545454,67,71.5,100,73.400002,77.099998,74.099998
20161023173000,492.0,495.279999,54.909091,68,75.800003,100,73.699997,77.099998,74.099998
20161023174500,492.0,475.600006,52.727273,68,84.300003,100,74.099998,77.099998,74.099998
20161023180000,492.0,482.160004,53.454546,69,78.699997,100,74.300003,77.099998,74.099998
20161023181500,492.0,510.040009,56.545455,69,56.400002,100,73.699997,77.099998,74.099998
20161023183000,492.0,495.279999,54.909091,67,56.400002,100,73.400002,77.099998,74.099998
20161023184500,492.0,501.839996,55.636363,67,56.400002,100,73.300003,77.099998,74.099998
20161023190000,492.0,490.359985,54.363635,67,75.900002,100,73.699997,77.099998,74.099998
20161023191500,492.0,475.600006,52.727273,68,67.699997,100,73.800003,77.099998,74.099998
20161023193000,492.0,495.279999,54.909091,68,71.5,100,73.800003,77.099998,74.099998
20161023194500,492.0,473.959991,52.545454,68,71.5,100,74.099998,77.099998,74.099998
20161023200000,492.0,490.359985,54.363635,69,68.699997,100,74.300003,77.099998,74.099998
20161023201500,492.0,490.359985,54.363635,69,76.300003,100,74.400002,77.099998,74.099998
20161023203000,492.0,536.280029,59.454549,100,55.599998,0,74.0,72.800003,69.800003
20161023204500,492.0,536.280029,59.454549,100,55.599998,0,73.800003,72.800003,69.800003
20161023210000,492.0,524.799988,58.181817,100,54.700001,0,73.699997,72.800003,69.800003
20161023211500,492.0,537.919983,59.636362,100,54.700001,0,73.5,72.800003,69.800003
20161023213000,492.0,537.919983,59.636362,100,54.700001,0,73.199997,72.800003,69.800003
20161023214500,492.0,526.439941,58.36363,100,54.700001,0,73.300003,72.800003,69.800003
20161023220000,492.0,516.599976,57.272725,100,54.700001,0,73.099998,72.800003,69.800003
20161023221500,492.0,529.719971,58.727269,100,54.700001,0,72.900002,72.800003,69.800003
20161023223000,492.0,519.880005,57.636364,100,54.700001,0,72.800003,72.800003,69.800003
20161023224500,492.0,519.880005,57.636364,100,54.700001,0,72.599998,68.0,64.900002
20161023230000,492.0,531.360046,58.909096,100,54.700001,0,72.400002,68.0,64.900002
20161023231500,492.0,544.47998,60.363634,100,54.700001,0,72.300003,68.0,64.900002
20161023233000,492.0,510.040009,56.545455,70,54.700001,0,72.199997,73.400002,70.400002
20161023234500,492.0,488.720001,54.181818,68,54.700001,0,72.0,73.199997,70.199997
20161024000000,492.0,488.720001,54.181818,69,54.700001,0,72.199997,73.5,70.5
20161024001500,492.0,510.040009,56.545455,67,54.700001,0,71.900002,73.5,70.5
20161024003000,492.0,531.360046,58.909096,66,54.700001,0,71.900002,73.5,70.5
20161024004500,492.0,505.119995,55.999999,67,54.700001,0,72.199997,73.400002,70.400002
20161024010000,492.0,505.119995,55.999999,66,54.700001,0,71.900002,73.300003,70.300003
20161024011500,492.0,505.119995,55.999999,66,54.700001,0,71.800003,73.300003,70.300003
20161024013000,492.0,488.720001,54.181818,65,54.700001,0,71.699997,73.199997,70.199997
20161024014500,492.0,480.519989,53.272726,64,54.700001,0,71.599998,73.199997,70.199997
20161024020000,492.0,501.839996,55.636363,64,54.700001,0,71.699997,73.199997,70.199997
20161024021500,492.0,495.279999,54.909091,65,54.700001,0,71.800003,73.199997,70.199997
20161024023000,492.0,570.719971,63.272724,92,54.700001,0,71.699997,71.099998,68.099998
20161024024500,492.0,559.23999,61.999999,100,54.700001,0,71.400002,70.900002,67.900002
20161024030000,492.0,537.919983,59.636362,100,54.700001,0,71.300003,70.699997,67.699997
20161024031500,492.0,559.23999,61.999999,100,54.700001,0,71.5,70.400002,67.400002
20161024033000,492.0,567.439941,62.909084,100,54.700001,0,71.599998,70.400002,67.400002
20161024034500,492.0,546.119995,60.545454,100,54.700001,0,71.599998,70.400002,67.400002
20161024040000,492.0,554.320007,61.454546,100,54.700001,0,71.599998,70.900002,67.900002
20161024041500,492.0,554.320007,61.454546,100,54.700001,0,71.699997,71.800003,68.800003
20161024043000,492.0,565.799988,62.727271,95,54.700001,0,71.599998,72.199997,69.199997
20161024044500,492.0,518.23999,57.454544,67,54.700001,0,71.699997,72.300003,69.300003
20161024050000,492.0,488.720001,54.181818,64,54.700001,0,71.400002,72.300003,69.300003
20161024051500,492.0,488.720001,54.181818,65,54.700001,0,71.599998,72.300003,69.300003
20161024053000,492.0,529.719971,58.727269,72,54.700001,0,71.699997,72.300003,69.300003
20161024054500,492.0,555.960022,61.636366,85,54.700001,0,71.800003,72.300003,69.300003
20161024060000,492.0,518.23999,57.454544,70,54.700001,0,71.900002,72.300003,69.300003
20161024061500,492.0,555.960022,61.636366,80,54.700001,0,71.699997,71.800003,68.800003
20161024063000,492.0,475.600006,52.727273,65,54.700001,0,71.699997,72.199997,69.199997
20161024064500,492.0,511.679993,56.727272,65,54.700001,0,71.699997,72.199997,69.199997
20161024070000,492.0,475.600006,52.727273,67,54.700001,0,71.699997,72.199997,69.199997
20161024071500,492.0,488.720001,54.181818,70,54.700001,0,71.900002,72.199997,69.199997
20161024073000,492.0,511.679993,56.727272,73,54.700001,0,72.0,72.199997,69.199997
20161024074500,492.0,524.799988,58.181817,73,54.700001,0,72.199997,72.199997,69.199997
20161024080000,492.0,544.47998,60.363634,76,54.700001,0,72.099998,72.199997,69.199997
20161024081500,492.0,518.23999,57.454544,72,54.700001,0,71.900002,72.199997,69.199997
20161024083000,492.0,501.839996,55.636363,72,54.700001,0,72.0,72.199997,69.199997
20161024084500,492.0,511.679993,56.727272,72,54.700001,0,71.900002,72.199997,69.199997
20161024090000,492.0,488.720001,54.181818,69,54.700001,0,71.900002,72.099998,69.099998
20161024091500,492.0,488.720001,54.181818,70,54.700001,0,71.900002,72.199997,69.199997
20161024093000,492.0,518.23999,57.454544,71,54.700001,0,72.099998,72.199997,69.199997
20161024094500,492.0,518.23999,57.454544,69,54.700001,0,71.900002,72.199997,69.199997
20161024100000,492.0,518.23999,57.454544,75,54.700001,0,72.099998,72.199997,69.199997
20161024101500,492.0,529.719971,58.727269,74,54.700001,0,71.800003,72.199997,69.199997
20161024103000,492.0,505.119995,55.999999,71,54.700001,0,71.900002,72.199997,69.199997
20161024104500,492.0,480.519989,53.272726,70,54.700001,0,71.800003,72.0,69.0
20161024110000,492.0,480.519989,53.272726,76,54.700001,0,72.099998,71.800003,68.800003
20161024111500,492.0,537.919983,59.636362,77,54.700001,0,72.099998,71.800003,68.800003
20161024113000,492.0,526.439941,58.36363,100,54.700001,0,72.199997,72.199997,69.199997
20161024114500,492.0,536.280029,59.454549,100,54.700001,0,72.199997,71.400002,68.400002
20161024120000,492.0,551.039978,61.090907,100,55.5,0,72.099998,72.199997,69.199997
20161024121500,492.0,524.799988,58.181817,100,55.5,0,72.300003,71.800003,68.800003
20161024123000,492.0,524.799988,58.181817,100,55.5,0,72.300003,71.400002,68.400002
20161024124500,492.0,516.599976,57.272725,100,54.700001,0,72.199997,71.400002,68.400002
20161024130000,492.0,524.799988,58.181817,100,54.700001,0,72.099998,72.0,69.0
20161024131500,492.0,536.280029,59.454549,100,55.599998,0,72.0,72.199997,69.199997
20161024133000,492.0,516.599976,57.272725,100,55.599998,0,72.099998,72.199997,69.199997
20161024134500,492.0,510.040009,56.545455,100,55.599998,0,72.099998,72.199997,69.199997
20161024140000,492.0,510.040009,56.545455,100,55.599998,0,72.0,72.199997,69.199997
20161024141500,492.0,510.040009,56.545455,100,55.599998,0,72.099998,72.199997,69.199997
20161024143000,492.0,519.880005,57.636364,100,55.599998,0,72.199997,72.199997,69.199997
20161024144500,492.0,505.119995,55.999999,100,55.599998,0,72.199997,72.199997,69.199997
20161024150000,492.0,505.119995,55.999999,99,79.099998,100,72.099998,79.300003,76.300003
20161024151500,492.0,516.599976,57.272725,75,85.699997,100,72.300003,79.400002,76.400002
20161024153000,492.0,516.599976,57.272725,70,81.099998,100,72.400002,79.400002,76.400002
20161024154500,492.0,505.119995,55.999999,70,80.199997,100,72.300003,79.400002,76.400002
20161024160000,492.0,529.719971,58.727269,100,55.900002,0,72.400002,71.400002,68.400002
20161024161500,492.0,529.719971,58.727269,100,55.200001,0,72.599998,71.699997,68.699997
20161024163000,492.0,501.839996,55.636363,100,55.200001,0,72.599998,71.699997,68.699997
20161024164500,492.0,526.439941,58.36363,100,55.200001,0,72.800003,71.599998,68.599998
20161024170000,492.0,537.919983,59.636362,100,55.200001,0,73.099998,71.400002,68.400002
20161024171500,492.0,529.719971,58.727269,100,55.200001,0,73.199997,71.400002,68.400002
20161024173000,492.0,536.280029,59.454549,100,55.200001,0,73.099998,71.400002,68.400002
20161024174500,492.0,524.799988,58.181817,100,55.200001,0,73.099998,71.400002,68.400002
20161024180000,492.0,536.280029,59.454549,100,55.200001,0,73.099998,71.400002,68.400002
20161024181500,492.0,536.280029,59.454549,100,55.200001,0,73.300003,71.5,68.5
20161024183000,492.0,524.799988,58.181817,100,55.200001,0,73.199997,71.5,68.5
20161024184500,492.0,537.919983,59.636362,95,55.200001,0,73.199997,73.900002,70.900002
20161024190000,492.0,526.439941,58.36363,75,55.200001,0,73.300003,73.900002,70.900002
20161024191500,492.0,551.039978,61.090907,81,55.200001,0,73.5,73.900002,70.900002
20161024193000,492.0,516.599976,57.272725,96,55.200001,0,73.699997,74.0,71.0
20161024194500,492.0,539.560059,59.818188,100,55.200001,0,73.699997,73.900002,70.900002
20161024200000,492.0,526.439941,58.36363,100,55.200001,0,73.900002,73.599998,70.599998
20161024201500,492.0,526.439941,58.36363,100,55.200001,0,74.0,74.300003,71.300003
20161024203000,492.0,539.560059,59.818188,100,55.200001,0,73.699997,73.900002,70.900002
20161024204500,492.0,565.799988,62.727271,100,55.200001,0,73.5,73.900002,70.900002
20161024210000,492.0,519.880005,57.636364,100,55.200001,0,73.300003,73.5,70.5
20161024211500,492.0,526.439941,58.36363,100,55.200001,0,73.199997,73.199997,70.199997
20161024213000,492.0,544.47998,60.363634,100,55.200001,0,72.900002,73.400002,70.400002
20161024214500,492.0,551.039978,61.090907,93,55.200001,0,72.699997,73.5,70.5
20161024220000,492.0,524.799988,58.181817,70,55.200001,0,72.5,73.5,70.5
20161024221500,492.0,496.920013,55.090911,69,54.299999,0,72.400002,73.400002,70.400002
20161024223000,492.0,505.119995,55.999999,69,54.299999,0,72.300003,73.599998,70.599998
20161024224500,492.0,537.919983,59.636362,100,54.299999,0,72.900002,73.5,70.5
20161024230000,492.0,518.23999,57.454544,73,54.299999,0,73.199997,73.900002,70.900002
20161024231500,492.0,539.560059,59.818188,78,54.299999,0,73.800003,73.900002,70.900002
20161024233000,492.0,539.560059,59.818188,82,54.299999,0,74.099998,73.900002,70.900002
20161024234500,492.0,551.039978,61.090907,86,54.299999,0,74.0,73.699997,70.699997
20161025000000,492.0,536.280029,59.454549,100,54.299999,0,73.900002,69.900002,66.900002
20161025001500,492.0,536.280029,59.454549,100,54.299999,0,74.0,69.900002,66.900002
20161025003000,492.0,555.960022,61.636366,100,54.299999,0,74.099998,69.900002,66.900002
20161025004500,492.0,536.280029,59.454549,100,54.299999,0,74.199997,69.900002,66.900002
20161025010000,492.0,536.280029,59.454549,100,54.299999,0,74.699997,69.599998,66.599998
20161025011500,492.0,536.280029,59.454549,100,54.299999,0,74.800003,69.900002,66.900002
20161025013000,492.0,536.280029,59.454549,100,54.299999,0,75.0,69.900002,66.900002
20161025014500,492.0,536.280029,59.454549,100,54.299999,0,75.099998,69.800003,66.800003
20161025020000,492.0,536.280029,59.454549,100,54.299999,0,75.199997,69.699997,66.699997
20161025021500,492.0,565.799988,62.727271,100,54.299999,0,75.5,69.599998,66.599998
20161025023000,492.0,551.039978,61.090907,100,54.299999,0,75.800003,69.900002,66.900002
20161025024500,492.0,551.039978,61.090907,100,54.299999,0,75.5,69.900002,66.900002
20161025030000,492.0,551.039978,61.090907,100,54.299999,0,75.599998,69.900002,66.900002
20161025031500,492.0,551.039978,61.090907,100,54.299999,0,75.699997,69.900002,66.900002
20161025033000,492.0,551.039978,61.090907,100,54.299999,0,75.900002,69.900002,66.900002
20161025034500,492.0,567.439941,62.909084,100,54.299999,0,75.599998,69.900002,66.900002
20161025040000,492.0,537.919983,59.636362,100,54.299999,0,75.800003,69.5,66.5
20161025041500,492.0,559.23999,61.999999,100,54.299999,0,75.599998,69.5,66.5
20161025043000,492.0,539.560059,59.818188,100,54.299999,0,75.599998,69.5,66.5
20161025044500,492.0,546.119995,60.545454,100,54.299999,0,75.699997,69.5,66.5
20161025050000,492.0,559.23999,61.999999,100,54.299999,0,76.0,69.5,66.5
20161025051500,492.0,559.23999,61.999999,100,54.299999,0,75.900002,69.400002,66.400002
20161025053000,492.0,565.799988,62.727271,100,54.299999,0,75.800003,69.400002,66.400002
20161025054500,492.0,565.799988,62.727271,100,54.299999,0,75.900002,69.400002,66.400002
20161025060000,492.0,565.799988,62.727271,100,54.299999,0,75.300003,69.400002,66.400002
20161025061500,492.0,575.639954,63.818177,100,54.299999,0,74.900002,69.400002,66.400002
20161025063000,492.0,565.799988,62.727271,100,54.299999,0,74.599998,69.599998,66.599998
20161025064500,492.0,577.280029,64.000003,100,54.299999,0,74.400002,69.699997,66.699997
20161025070000,492.0,554.320007,61.454546,100,54.299999,0,74.199997,69.5,66.5
20161025071500,492.0,583.839966,64.727269,100,54.299999,0,74.199997,69.400002,66.400002
20161025073000,492.0,567.439941,62.909084,100,54.299999,0,74.199997,69.400002,66.400002
20161025074500,492.0,519.880005,57.636364,100,54.299999,0,74.099998,69.5,66.5
20161025080000,492.0,580.560059,64.363643,100,54.299999,0,74.0,69.5,66.5
20161025081500,492.0,580.560059,64.363643,100,54.299999,0,73.800003,69.400002,66.400002
20161025083000,492.0,595.320007,66.000001,100,54.299999,0,73.699997,69.400002,66.400002
20161025084500,492.0,554.320007,61.454546,100,54.299999,0,73.599998,69.400002,66.400002
20161025090000,492.0,577.280029,64.000003,100,54.299999,0,73.400002,69.400002,66.400002
20161025091500,492.0,554.320007,61.454546,100,54.299999,0,72.900002,69.5,66.5
20161025093000,492.0,583.839966,64.727269,100,54.299999,0,72.699997,69.400002,66.400002
20161025094500,492.0,554.320007,61.454546,100,55.099998,0,72.400002,69.400002,66.400002
20161025100000,492.0,546.119995,60.545454,100,55.099998,0,72.300003,69.5,66.5
20161025101500,492.0,580.560059,64.363643,100,55.099998,0,72.099998,69.5,66.5
20161025103000,492.0,595.320007,66.000001,100,55.099998,0,71.699997,69.5,66.5
20161025104500,492.0,567.439941,62.909084,100,55.099998,0,71.699997,69.5,66.5
20161025110000,492.0,546.119995,60.545454,100,55.099998,0,71.699997,69.5,66.5
20161025111500,492.0,570.719971,63.272724,100,55.099998,0,71.900002,69.5,66.5
20161025113000,492.0,560.880005,62.181819,100,55.099998,0,71.699997,69.699997,66.699997
20161025114500,492.0,560.880005,62.181819,100,55.099998,0,71.699997,69.800003,66.800003
20161025120000,492.0,567.439941,62.909084,100,55.099998,0,71.699997,69.699997,66.699997
20161025121500,492.0,567.439941,62.909084,100,55.099998,0,71.5,69.5,66.5
20161025123000,492.0,587.119995,65.090909,100,55.099998,0,71.400002,69.5,66.5
20161025124500,492.0,580.560059,64.363643,100,55.099998,0,71.400002,69.5,66.5
20161025130000,492.0,560.880005,62.181819,100,55.099998,0,71.5,69.5,66.5
20161025131500,492.0,560.880005,62.181819,100,55.900002,0,71.400002,69.5,66.5
20161025133000,492.0,590.400024,65.454548,100,55.900002,0,71.300003,69.5,66.5
20161025134500,492.0,582.200012,64.545456,100,55.900002,0,71.400002,69.5,66.5
20161025140000,492.0,582.200012,64.545456,100,55.900002,0,71.400002,69.5,66.5
20161025141500,492.0,570.719971,63.272724,100,55.900002,0,71.400002,69.5,66.5
20161025143000,492.0,583.839966,64.727269,100,55.900002,0,71.300003,69.5,66.5
20161025144500,492.0,577.280029,64.000003,100,55.900002,0,71.199997,69.400002,66.400002
20161025150000,492.0,565.799988,62.727271,100,55.900002,0,71.0,69.400002,66.400002
20161025151500,492.0,580.560059,64.363643,100,55.900002,0,71.0,69.400002,66.400002
20161025153000,492.0,590.400024,65.454548,100,55.900002,0,71.099998,69.400002,66.400002
20161025154500,492.0,596.960022,66.181821,100,55.900002,0,71.199997,69.400002,66.400002
20161025160000,492.0,587.119995,65.090909,100,55.900002,0,71.199997,69.400002,66.400002
20161025161500,492.0,601.880005,66.727273,100,55.900002,0,71.199997,69.400002,66.400002
20161025163000,492.0,580.560059,64.363643,97,55.900002,100,71.0,77.400002,74.400002
20161025164500,492.0,488.720001,54.181818,63,94.0,100,71.400002,77.400002,74.400002
20161025170000,492.0,480.519989,53.272726,63,82.599998,100,71.800003,77.400002,74.400002
20161025171500,492.0,480.519989,53.272726,63,89.300003,100,72.0,77.400002,74.400002
20161025173000,492.0,473.959991,52.545454,63,93.400002,100,72.199997,77.400002,74.400002
20161025174500,492.0,505.119995,55.999999,64,82.5,100,72.5,77.099998,74.099998
20161025180000,492.0,488.720001,54.181818,63,82.5,100,72.900002,77.400002,74.400002
20161025181500,492.0,495.279999,54.909091,63,85.099998,100,73.300003,77.400002,74.400002
20161025183000,492.0,567.439941,62.909084,100,65.0,0,73.300003,68.0,63.599998
20161025184500,492.0,583.839966,64.727269,100,56.0,0,73.0,68.0,63.700001
20161025190000,492.0,554.320007,61.454546,100,55.200001,0,72.900002,68.0,63.700001
20161025191500,492.0,537.919983,59.636362,100,55.200001,0,72.599998,68.0,63.700001
20161025193000,492.0,551.039978,61.090907,100,55.200001,0,72.699997,69.0,66.0
20161025194500,492.0,539.560059,59.818188,100,55.200001,0,72.599998,69.0,66.0
20161025200000,492.0,539.560059,59.818188,100,55.200001,0,72.5,69.0,66.0
20161025201500,492.0,539.560059,59.818188,100,55.200001,0,72.5,69.0,66.0
20161025203000,492.0,529.719971,58.727269,100,55.200001,0,72.400002,69.0,66.0
20161025204500,492.0,519.880005,57.636364,100,55.200001,0,72.300003,69.0,66.0
20161025210000,492.0,559.23999,61.999999,100,55.200001,0,72.0,69.0,66.0
20161025211500,492.0,519.880005,57.636364,100,55.200001,0,71.900002,69.0,66.0
20161025213000,492.0,519.880005,57.636364,100,55.200001,0,71.900002,69.0,66.0
20161025214500,492.0,529.719971,58.727269,100,55.200001,0,71.699997,69.0,66.0
20161025220000,492.0,519.880005,57.636364,100,54.299999,0,71.5,69.0,66.0
20161025221500,492.0,536.280029,59.454549,100,55.099998,0,71.599998,69.0,66.0
20161025223000,492.0,524.799988,58.181817,69,55.099998,0,71.599998,73.400002,70.400002
20161025224500,492.0,516.599976,57.272725,67,55.099998,0,71.599998,73.5,70.5
20161025230000,492.0,475.600006,52.727273,67,55.099998,0,71.400002,73.5,70.5
20161025231500,492.0,496.920013,55.090911,67,55.099998,0,71.400002,73.300003,70.300003
20161025233000,492.0,510.040009,56.545455,67,55.099998,0,71.199997,73.300003,70.300003
20161025234500,492.0,488.720001,54.181818,67,55.099998,0,71.199997,73.199997,70.199997
20161026000000,492.0,464.119995,51.454545,66,55.099998,0,71.199997,73.199997,70.199997
20161026001500,492.0,464.119995,51.454545,67,54.299999,0,71.099998,73.199997,70.199997
20161026003000,492.0,487.079987,53.999999,66,54.299999,0,71.099998,73.199997,70.199997
20161026004500,492.0,475.600006,52.727273,66,54.299999,0,71.099998,73.199997,70.199997
20161026010000,492.0,487.079987,53.999999,66,54.299999,0,71.0,73.199997,70.199997
20161026011500,492.0,495.279999,54.909091,66,54.299999,0,70.900002,73.199997,70.199997
20161026013000,492.0,501.839996,55.636363,66,54.299999,0,70.900002,73.199997,70.199997
20161026014500,492.0,501.839996,55.636363,66,54.299999,0,71.0,73.199997,70.199997
20161026020000,492.0,475.600006,52.727273,65,54.299999,0,71.0,73.199997,70.199997
20161026021500,492.0,482.160004,53.454546,66,54.299999,0,70.900002,73.199997,70.199997
20161026023000,492.0,488.720001,54.181818,66,54.299999,0,70.800003,73.199997,70.199997
20161026024500,492.0,518.23999,57.454544,66,54.299999,0,70.900002,73.199997,70.199997
20161026030000,492.0,490.359985,54.363635,66,54.299999,0,70.800003,73.199997,70.199997
20161026031500,492.0,490.359985,54.363635,66,54.299999,0,70.900002,73.199997,70.199997
20161026033000,492.0,501.839996,55.636363,66,54.299999,0,70.900002,73.199997,70.199997
20161026034500,492.0,510.040009,56.545455,66,54.299999,0,71.0,73.199997,70.199997
20161026040000,492.0,480.519989,53.272726,65,54.299999,0,70.800003,73.199997,70.199997
20161026041500,492.0,505.119995,55.999999,65,54.299999,0,71.0,73.199997,70.199997
20161026043000,492.0,473.959991,52.545454,65,54.299999,0,70.800003,73.199997,70.199997
20161026044500,492.0,501.839996,55.636363,65,54.299999,0,70.900002,73.199997,70.199997
20161026050000,492.0,488.720001,54.181818,65,54.299999,0,71.0,73.199997,70.199997
20161026051500,492.0,495.279999,54.909091,66,54.299999,0,71.199997,73.199997,70.199997
20161026053000,492.0,487.079987,53.999999,67,54.299999,0,71.400002,73.199997,70.199997
20161026054500,492.0,487.079987,53.999999,66,54.299999,0,71.599998,73.199997,70.199997
20161026060000,492.0,496.920013,55.090911,66,54.299999,0,71.699997,73.199997,70.199997
20161026061500,492.0,511.679993,56.727272,66,54.299999,0,71.800003,73.199997,70.199997
20161026063000,492.0,488.720001,54.181818,66,54.299999,0,71.699997,73.199997,70.199997
20161026064500,492.0,473.959991,52.545454,65,54.299999,0,71.699997,73.199997,70.199997
20161026070000,492.0,487.079987,53.999999,69,54.299999,0,71.900002,73.199997,70.199997
20161026071500,492.0,480.519989,53.272726,69,54.299999,0,72.0,73.199997,70.199997
20161026073000,492.0,496.920013,55.090911,68,54.299999,0,72.099998,73.199997,70.199997
20161026074500,492.0,496.920013,55.090911,68,54.299999,0,72.300003,73.199997,70.199997
20161026080000,492.0,488.720001,54.181818,68,54.299999,0,72.199997,73.199997,70.199997
20161026081500,492.0,511.679993,56.727272,68,54.299999,0,72.099998,73.199997,70.199997
20161026083000,492.0,482.160004,53.454546,68,55.099998,0,72.099998,73.199997,70.199997
20161026084500,492.0,473.959991,52.545454,68,55.099998,0,72.099998,73.199997,70.199997
20161026090000,492.0,488.720001,54.181818,68,55.099998,0,72.099998,73.199997,70.199997
20161026091500,492.0,480.519989,53.272726,67,55.099998,0,72.0,73.199997,70.199997
20161026093000,492.0,480.519989,53.272726,67,55.099998,0,72.099998,73.199997,70.199997
20161026094500,492.0,475.600006,52.727273,67,55.099998,0,72.099998,73.199997,70.199997
20161026100000,492.0,503.480011,55.818183,68,55.099998,0,72.099998,73.199997,70.199997
20161026101500,492.0,496.920013,55.090911,67,55.099998,0,72.199997,73.199997,70.199997
20161026103000,492.0,488.720001,54.181818,67,82.599998,100,72.300003,77.400002,74.400002
20161026104500,492.0,488.720001,54.181818,68,95.400002,100,72.400002,77.400002,74.400002
20161026110000,492.0,451.0,50.0,68,82.099998,100,72.699997,77.5,74.5
20161026111500,492.0,490.359985,54.363635,68,90.0,100,72.800003,77.5,74.5
20161026113000,492.0,490.359985,54.363635,69,81.599998,100,73.099998,77.5,74.5
20161026114500,492.0,475.600006,52.727273,69,84.400002,100,73.099998,77.800003,74.800003
20161026120000,492.0,482.160004,53.454546,69,86.699997,100,73.199997,77.800003,74.800003
20161026121500,492.0,503.480011,55.818183,69,83.800003,100,73.699997,77.800003,74.800003
20161026123000,492.0,490.359985,54.363635,69,83.800003,100,74.099998,77.599998,74.599998
20161026124500,492.0,501.839996,55.636363,69,85.300003,100,74.5,77.5,74.5
20161026130000,492.0,473.959991,52.545454,69,81.900002,100,74.5,77.5,74.5
20161026131500,492.0,473.959991,52.545454,68,57.099998,100,74.300003,77.400002,74.400002
20161026133000,492.0,490.359985,54.363635,68,56.0,100,74.300003,77.400002,74.400002
20161026134500,492.0,490.359985,54.363635,69,56.0,100,73.900002,77.400002,74.400002
20161026140000,492.0,490.359985,54.363635,68,56.700001,100,73.800003,77.400002,74.400002
20161026141500,492.0,490.359985,54.363635,68,79.300003,100,73.5,77.400002,74.400002
20161026143000,492.0,496.920013,55.090911,69,80.300003,100,73.900002,77.400002,74.400002
20161026144500,492.0,503.480011,55.818183,69,80.300003,100,74.099998,77.400002,74.400002
20161026150000,492.0,495.279999,54.909091,70,78.699997,100,74.400002,77.400002,74.400002
20161026151500,492.0,488.720001,54.181818,69,77.800003,100,74.599998,77.400002,74.400002
20161026153000,492.0,470.679993,52.181817,69,76.300003,100,74.599998,77.400002,74.400002
20161026154500,492.0,505.119995,55.999999,69,56.799999,0,74.599998,77.400002,74.400002
20161026160000,492.0,488.720001,54.181818,68,56.0,0,74.599998,77.400002,74.400002
20161026161500,492.0,488.720001,54.181818,68,56.0,0,74.400002,77.400002,74.400002
20161026163000,492.0,480.519989,53.272726,68,56.0,0,74.199997,77.400002,74.400002
20161026164500,492.0,487.079987,53.999999,69,56.0,100,74.0,77.400002,74.400002
20161026170000,492.0,516.599976,57.272725,68,56.0,100,73.900002,77.400002,74.400002
20161026171500,492.0,482.160004,53.454546,68,58.700001,100,73.699997,77.400002,74.400002
20161026173000,492.0,501.839996,55.636363,68,77.400002,100,73.5,77.400002,74.400002
20161026174500,492.0,510.040009,56.545455,69,85.900002,100,74.0,77.400002,74.400002
20161026180000,492.0,488.720001,54.181818,69,64.599998,100,74.300003,77.199997,74.199997
20161026181500,492.0,505.119995,55.999999,68,56.400002,100,74.199997,77.099998,74.099998
20161026183000,492.0,495.279999,54.909091,68,56.400002,100,74.099998,77.099998,74.099998
20161026184500,492.0,516.599976,57.272725,68,55.599998,100,74.0,77.099998,74.099998
20161026190000,492.0,487.079987,53.999999,67,55.599998,100,73.800003,76.800003,73.800003
20161026191500,492.0,475.600006,52.727273,67,55.599998,100,73.599998,77.099998,74.099998
20161026193000,492.0,519.880005,57.636364,100,55.599998,0,73.599998,68.0,63.599998
20161026194500,492.0,544.47998,60.363634,100,55.599998,0,73.199997,68.0,63.700001
20161026200000,492.0,544.47998,60.363634,100,55.599998,0,72.900002,68.0,63.599998
20161026201500,492.0,529.719971,58.727269,100,55.599998,0,72.800003,68.0,63.599998
20161026203000,492.0,537.919983,59.636362,100,55.599998,0,72.800003,68.0,63.599998
20161026204500,492.0,560.880005,62.181819,100,55.599998,0,72.900002,68.0,64.099998
20161026210000,492.0,526.439941,58.36363,100,55.599998,0,72.800003,68.0,63.700001
20161026211500,492.0,518.23999,57.454544,100,55.599998,0,72.699997,68.0,63.599998
20161026213000,492.0,526.439941,58.36363,100,55.599998,0,72.400002,68.0,64.199997
20161026214500,492.0,560.880005,62.181819,100,55.599998,0,72.300003,68.0,64.199997
20161026220000,492.0,518.23999,57.454544,100,55.599998,0,72.300003,68.0,64.199997
20161026221500,492.0,551.039978,61.090907,100,55.599998,0,72.400002,68.0,64.199997
20161026223000,492.0,529.719971,58.727269,100,55.599998,0,72.300003,68.0,64.199997
20161026224500,492.0,529.719971,58.727269,100,55.599998,0,72.199997,68.0,64.199997
20161026230000,492.0,536.280029,59.454549,100,55.599998,0,72.199997,68.0,64.199997
20161026231500,492.0,582.200012,64.545456,100,55.599998,0,72.199997,68.0,64.199997
20161026233000,492.0,590.400024,65.454548,100,55.599998,0,72.199997,68.0,64.199997
20161026234500,492.0,590.400024,65.454548,100,55.599998,0,71.900002,68.0,64.199997
20161027000000,492.0,590.400024,65.454548,100,55.599998,0,71.699997,68.0,64.199997
20161027001500,492.0,583.839966,64.727269,100,55.599998,0,72.099998,68.0,64.199997
20161027003000,492.0,601.880005,66.727273,100,55.599998,0,71.800003,68.0,64.199997
20161027004500,492.0,587.119995,65.090909,100,55.599998,0,71.900002,68.0,64.199997
20161027010000,492.0,598.599976,66.363634,100,55.599998,0,71.800003,68.0,64.199997
20161027011500,492.0,567.439941,62.909084,100,55.599998,0,71.900002,68.0,64.199997
20161027013000,492.0,595.320007,66.000001,100,55.599998,0,71.900002,68.0,63.599998
20161027014500,492.0,595.320007,66.000001,100,55.599998,0,71.699997,68.0,63.599998
20161027020000,492.0,601.880005,66.727273,100,55.0,0,71.699997,68.0,63.5
20161027021500,492.0,601.880005,66.727273,100,55.0,0,71.400002,68.0,63.599998
20161027023000,492.0,569.080017,63.090911,100,55.0,0,71.599998,68.0,63.599998
20161027024500,492.0,592.039978,65.636361,100,55.0,0,71.400002,68.0,63.599998
20161027030000,492.0,606.799988,67.272726,100,55.0,0,71.5,68.0,63.700001
20161027031500,492.0,592.039978,65.636361,100,55.0,0,71.400002,68.0,63.700001
20161027033000,492.0,580.560059,64.363643,100,55.0,0,71.400002,68.0,63.599998
20161027034500,492.0,580.560059,64.363643,100,55.0,0,71.699997,68.0,63.099998
20161027040000,492.0,560.880005,62.181819,100,55.0,0,71.599998,68.0,62.5
20161027041500,492.0,595.320007,66.000001,100,55.0,0,71.300003,68.0,63.0
20161027043000,492.0,595.320007,66.000001,100,55.0,0,71.400002,68.0,63.099998
20161027044500,492.0,560.880005,62.181819,100,55.0,0,71.099998,68.0,63.099998
20161027050000,492.0,605.160034,67.090913,100,55.0,0,71.400002,68.0,63.599998
20161027051500,492.0,582.200012,64.545456,100,55.0,0,71.300003,68.0,63.599998
20161027053000,492.0,590.400024,65.454548,100,55.0,0,71.5,68.0,63.099998
20161027054500,492.0,616.639954,68.363631,100,55.0,0,71.599998,68.0,63.599998
20161027060000,492.0,582.200012,64.545456,100,55.0,0,71.599998,68.0,63.599998
20161027061500,492.0,582.200012,64.545456,100,55.0,0,71.699997,68.0,63.599998
20161027063000,492.0,560.880005,62.181819,100,55.0,0,71.599998,68.0,63.599998
20161027064500,492.0,583.839966,64.727269,100,55.0,0,71.599998,68.0,63.599998
20161027070000,492.0,631.400024,70.000003,100,55.0,0,71.5,68.0,63.599998
20161027071500,492.0,631.400024,70.000003,100,55.0,0,71.599998,68.0,63.599998
20161027073000,492.0,631.400024,70.000003,100,55.0,0,71.699997,68.0,63.599998
20161027074500,492.0,639.599976,70.909088,100,55.0,0,71.699997,68.0,63.599998
20161027080000,492.0,639.599976,70.909088,100,55.0,0,71.599998,68.0,63.599998
20161027081500,492.0,654.360046,72.54546,100,55.0,0,71.400002,68.0,62.5
20161027083000,492.0,503.480011,55.818183,58,99.400002,100,71.5,78.300003,75.300003
20161027084500,492.0,480.519989,53.272726,58,97.199997,100,71.800003,78.300003,75.300003
20161027090000,492.0,490.359985,54.363635,58,86.900002,100,72.099998,78.300003,75.300003
20161027091500,492.0,511.679993,56.727272,58,83.599998,100,72.199997,78.300003,75.300003
20161027093000,492.0,487.079987,53.999999,58,94.199997,100,72.800003,78.300003,75.300003
20161027094500,492.0,487.079987,53.999999,58,95.300003,100,73.099998,78.300003,75.300003
20161027100000,492.0,482.160004,53.454546,58,95.300003,100,73.400002,78.300003,75.300003
20161027101500,492.0,482.160004,53.454546,58,84.400002,100,74.0,78.300003,75.300003
20161027103000,492.0,488.720001,54.181818,58,89.5,100,74.5,78.300003,75.300003
20161027104500,492.0,480.519989,53.272726,57,101.800003,100,74.900002,78.300003,75.300003
20161027110000,492.0,480.519989,53.272726,57,88.300003,100,75.099998,78.300003,75.300003
20161027111500,492.0,480.519989,53.272726,58,85.599998,100,75.199997,78.199997,75.199997
20161027113000,492.0,495.279999,54.909091,58,57.200001,100,74.5,78.099998,75.099998
20161027114500,492.0,505.119995,55.999999,58,71.0,100,74.099998,77.900002,74.900002
20161027120000,492.0,482.160004,53.454546,57,75.900002,100,74.199997,77.800003,74.800003
20161027121500,492.0,496.920013,55.090911,57,79.699997,100,74.5,77.800003,74.800003
20161027123000,492.0,488.720001,54.181818,57,78.699997,100,74.800003,77.800003,74.800003
20161027124500,492.0,488.720001,54.181818,58,68.599998,0,75.0,77.800003,74.800003
20161027130000,492.0,482.160004,53.454546,58,56.700001,100,74.099998,77.800003,74.800003
20161027131500,492.0,487.079987,53.999999,58,64.5,100,74.0,77.800003,74.800003
20161027133000,492.0,475.600006,52.727273,58,87.400002,100,74.0,77.800003,74.800003
20161027134500,492.0,460.839996,51.090909,59,79.199997,100,74.300003,77.800003,74.800003
20161027140000,492.0,490.359985,54.363635,59,79.199997,100,74.599998,77.800003,74.800003
20161027141500,492.0,496.920013,55.090911,60,83.599998,100,74.599998,77.800003,74.800003
20161027143000,492.0,510.040009,56.545455,59,89.900002,100,74.800003,77.800003,74.800003
20161027144500,492.0,495.279999,54.909091,59,80.699997,100,75.0,77.800003,74.800003
20161027150000,492.0,487.079987,53.999999,59,56.400002,100,74.400002,77.800003,74.800003
20161027151500,492.0,482.160004,53.454546,58,56.400002,100,74.300003,77.800003,74.800003
20161027153000,492.0,505.119995,55.999999,59,72.900002,100,73.900002,77.800003,74.800003
20161027154500,492.0,490.359985,54.363635,58,79.800003,100,74.099998,77.800003,74.800003
20161027160000,492.0,473.959991,52.545454,57,85.0,100,74.199997,77.800003,74.800003
20161027161500,492.0,490.359985,54.363635,57,85.0,100,74.5,77.5,74.5
20161027163000,492.0,501.839996,55.636363,57,82.599998,100,74.599998,77.800003,74.800003
20161027164500,492.0,467.399994,51.818181,57,88.599998,100,74.800003,77.800003,74.800003
20161027170000,492.0,482.160004,53.454546,57,83.199997,100,75.0,77.800003,74.800003
20161027171500,492.0,660.919983,73.272725,100,56.0,0,74.5,69.900002,66.900002
20161027173000,492.0,660.919983,73.272725,100,56.0,0,73.599998,70.400002,67.400002
20161027174500,492.0,660.919983,73.272725,100,56.0,0,73.5,70.400002,67.400002
20161027180000,492.0,660.919983,73.272725,100,56.0,0,73.099998,70.400002,67.400002
20161027181500,492.0,660.919983,73.272725,100,56.0,0,73.099998,70.400002,67.400002
20161027183000,492.0,678.960022,75.27273,100,56.0,0,72.900002,70.400002,67.400002
20161027184500,492.0,654.360046,72.54546,100,56.0,0,72.699997,70.400002,67.400002
20161027190000,492.0,633.039978,70.181816,100,55.400002,0,72.599998,70.400002,67.400002
20161027191500,492.0,670.76001,74.363637,100,55.400002,0,72.300003,70.400002,67.400002
20161027193000,492.0,660.919983,73.272725,100,55.400002,0,71.900002,70.400002,67.400002
20161027194500,492.0,621.560059,68.909097,100,55.400002,0,72.099998,70.400002,67.400002
20161027200000,492.0,646.160034,71.636367,100,55.400002,0,72.199997,70.400002,67.400002
20161027201500,492.0,613.360046,68.000005,100,54.799999,0,71.800003,70.400002,67.400002
20161027203000,492.0,641.23999,71.090908,100,54.799999,0,72.199997,70.400002,67.400002
20161027204500,492.0,496.920013,55.090911,59,54.799999,0,72.099998,75.0,72.0
20161027210000,492.0,482.160004,53.454546,58,54.799999,100,72.099998,75.0,72.0
20161027211500,492.0,495.279999,54.909091,59,54.799999,100,72.0,75.0,72.0
20161027213000,492.0,495.279999,54.909091,58,54.799999,0,71.900002,75.0,72.0
20161027214500,492.0,495.279999,54.909091,58,54.799999,0,72.099998,75.0,72.0
20161027220000,492.0,519.880005,57.636364,58,54.799999,0,72.099998,75.0,72.0
20161027221500,492.0,505.119995,55.999999,58,54.799999,0,72.099998,75.0,72.0
20161027223000,492.0,473.959991,52.545454,57,54.799999,0,71.900002,75.0,72.0
20161027224500,492.0,511.679993,56.727272,58,54.799999,0,71.900002,75.0,72.0
20161027230000,492.0,511.679993,56.727272,58,54.799999,0,72.0,75.0,72.0
20161027231500,492.0,505.119995,55.999999,58,54.799999,0,72.099998,75.0,72.0
20161027233000,492.0,505.119995,55.999999,58,54.799999,0,72.199997,75.0,72.0
20161027234500,492.0,487.079987,53.999999,58,54.799999,0,71.900002,75.0,72.0
20161028000000,492.0,496.920013,55.090911,58,54.799999,100,71.800003,75.0,72.0
20161028001500,492.0,518.23999,57.454544,58,55.400002,100,71.900002,75.0,72.0
20161028003000,492.0,475.600006,52.727273,57,55.400002,100,72.0,75.0,72.0
20161028004500,492.0,501.839996,55.636363,58,55.400002,0,72.0,75.0,72.0
20161028010000,492.0,490.359985,54.363635,58,54.700001,0,72.0,75.0,72.0
20161028011500,492.0,496.920013,55.090911,59,54.700001,0,72.199997,75.0,72.0
20161028013000,492.0,480.519989,53.272726,57,55.400002,100,71.800003,75.0,72.0
20161028014500,492.0,496.920013,55.090911,58,55.400002,100,71.900002,75.0,72.0
20161028020000,492.0,467.399994,51.818181,58,55.400002,100,72.0,74.900002,71.900002
20161028021500,492.0,482.160004,53.454546,57,55.400002,100,72.0,74.900002,71.900002
20161028023000,492.0,473.959991,52.545454,57,55.400002,100,72.199997,74.900002,71.900002
20161028024500,492.0,490.359985,54.363635,58,55.400002,0,71.900002,74.800003,71.800003
20161028030000,492.0,503.480011,55.818183,58,55.400002,0,71.900002,74.800003,71.800003
20161028031500,492.0,495.279999,54.909091,58,55.400002,0,72.099998,74.699997,71.699997
20161028033000,492.0,495.279999,54.909091,58,55.400002,0,71.900002,74.699997,71.699997
20161028034500,492.0,524.799988,58.181817,58,54.700001,0,72.300003,74.699997,71.699997
20161028040000,492.0,505.119995,55.999999,58,54.700001,0,72.099998,74.699997,71.699997
20161028041500,492.0,496.920013,55.090911,60,54.700001,0,71.800003,74.699997,71.699997
20161028043000,492.0,475.600006,52.727273,59,54.700001,0,71.900002,74.699997,71.699997
20161028044500,492.0,487.079987,53.999999,59,55.5,0,71.699997,74.699997,71.699997
20161028050000,492.0,495.279999,54.909091,59,55.5,100,71.5,74.699997,71.699997
20161028051500,492.0,488.720001,54.181818,60,55.5,0,71.599998,74.699997,71.699997
20161028053000,492.0,475.600006,52.727273,60,55.5,0,71.599998,74.699997,71.699997
20161028054500,492.0,505.119995,55.999999,61,55.5,100,71.400002,74.699997,71.699997
20161028060000,492.0,482.160004,53.454546,61,54.799999,100,71.599998,74.699997,71.699997
20161028061500,492.0,495.279999,54.909091,62,54.799999,0,71.900002,74.699997,71.699997
20161028063000,492.0,495.279999,54.909091,63,54.799999,0,71.699997,74.699997,71.699997
20161028064500,492.0,488.720001,54.181818,63,54.799999,0,71.599998,74.699997,71.699997
20161028070000,492.0,488.720001,54.181818,62,54.799999,100,71.599998,74.699997,71.699997
20161028071500,492.0,516.599976,57.272725,63,55.5,0,71.800003,74.699997,71.699997
20161028073000,492.0,598.599976,66.363634,100,55.5,0,71.800003,68.0,65.0
20161028074500,492.0,592.039978,65.636361,100,55.5,0,71.699997,68.0,65.0
20161028080000,492.0,592.039978,65.636361,100,54.700001,0,71.699997,68.0,64.900002
20161028081500,492.0,613.360046,68.000005,100,54.700001,0,71.400002,68.0,64.900002
20161028083000,492.0,580.560059,64.363643,100,54.700001,0,71.300003,68.0,64.900002
20161028084500,492.0,634.679993,70.363636,100,54.700001,0,71.300003,68.0,64.900002
20161028090000,492.0,618.280029,68.545458,100,54.700001,0,70.599998,68.0,64.900002
20161028091500,492.0,641.23999,71.090908,100,55.5,0,71.0,68.0,64.900002
20161028093000,492.0,628.119995,69.636363,100,55.5,0,71.0,68.0,64.900002
20161028094500,492.0,616.639954,68.363631,100,55.5,0,71.099998,68.0,64.900002
20161028100000,492.0,633.039978,70.181816,100,55.5,0,71.099998,68.0,64.900002
20161028101500,492.0,618.280029,68.545458,100,55.5,0,71.199997,68.0,64.900002
20161028103000,492.0,610.080017,67.636366,100,55.5,0,71.300003,68.0,64.900002
20161028104500,492.0,646.160034,71.636367,100,55.5,0,71.0,68.0,64.900002
20161028110000,492.0,618.280029,68.545458,100,55.5,0,71.0,68.0,64.900002
20161028111500,492.0,618.280029,68.545458,100,55.5,0,71.0,68.0,64.900002
20161028113000,492.0,636.320007,70.545455,100,55.5,0,71.0,68.0,64.900002
20161028114500,492.0,656.0,72.727273,100,54.700001,0,70.699997,68.0,64.900002
20161028120000,492.0,683.880005,75.818182,100,55.400002,0,70.699997,68.0,64.900002
20161028121500,492.0,670.76001,74.363637,100,55.400002,0,70.699997,68.0,64.900002
20161028123000,492.0,660.919983,73.272725,100,55.400002,0,70.300003,68.0,64.900002
20161028124500,492.0,690.440002,76.545455,100,55.400002,0,70.599998,68.0,64.900002
20161028130000,492.0,690.440002,76.545455,100,55.400002,0,70.800003,68.0,64.900002
20161028131500,492.0,682.23999,75.636363,100,55.400002,0,70.800003,68.0,64.900002
20161028133000,492.0,662.559998,73.454545,100,55.400002,0,70.699997,68.0,64.900002
20161028134500,492.0,662.559998,73.454545,100,55.400002,0,70.900002,68.0,64.900002
20161028140000,492.0,682.23999,75.636363,100,55.400002,0,71.099998,68.0,64.900002
20161028141500,492.0,670.76001,74.363637,100,55.400002,0,70.800003,68.0,64.900002
20161028143000,492.0,670.76001,74.363637,100,55.400002,0,70.900002,68.0,64.900002
20161028144500,492.0,670.76001,74.363637,100,55.400002,0,70.699997,68.0,64.900002
20161028150000,492.0,654.360046,72.54546,100,55.400002,0,70.699997,68.0,64.900002
20161028151500,492.0,670.76001,74.363637,100,55.400002,0,70.599998,68.0,64.900002
20161028153000,492.0,678.960022,75.27273,100,54.700001,0,70.599998,68.0,64.900002
20161028154500,492.0,667.47998,73.999998,100,54.700001,0,70.5,68.0,64.900002
20161028160000,492.0,667.47998,73.999998,100,55.5,0,70.5,68.0,64.900002
20161028161500,492.0,677.320007,75.09091,100,54.700001,0,70.5,68.0,64.900002
20161028163000,492.0,697.0,77.272727,100,55.400002,0,70.599998,68.0,64.900002
20161028164500,492.0,633.039978,70.181816,100,55.400002,0,70.599998,68.0,64.900002
20161028170000,492.0,633.039978,70.181816,100,55.400002,0,70.599998,68.0,64.900002
20161028171500,492.0,624.839966,69.272723,100,55.400002,0,70.5,68.0,64.900002
20161028173000,492.0,624.839966,69.272723,100,55.400002,0,70.699997,68.0,64.900002
20161028174500,492.0,624.839966,69.272723,100,55.400002,0,70.599998,68.0,64.900002
20161028180000,492.0,624.839966,69.272723,100,54.700001,0,70.699997,68.0,64.900002
20161028181500,492.0,624.839966,69.272723,100,54.700001,0,70.699997,68.0,64.900002
20161028183000,492.0,624.839966,69.272723,100,54.700001,0,70.599998,68.0,64.900002
20161028184500,492.0,647.799988,71.81818,100,54.700001,0,70.599998,68.0,64.900002
20161028190000,492.0,636.320007,70.545455,100,54.700001,0,70.5,68.0,64.900002
20161028191500,492.0,626.47998,69.454543,100,54.700001,0,70.599998,68.599998,65.599998
20161028193000,492.0,616.639954,68.363631,100,54.700001,0,70.699997,69.900002,66.900002
20161028194500,492.0,646.160034,71.636367,100,54.700001,0,70.800003,68.5,65.5
20161028200000,492.0,539.560059,59.818188,63,54.700001,0,70.699997,70.400002,67.400002
20161028201500,492.0,539.560059,59.818188,66,54.700001,0,70.699997,70.400002,67.400002
20161028203000,492.0,618.280029,68.545458,74,54.700001,0,70.5,70.400002,67.400002
20161028204500,492.0,654.360046,72.54546,78,54.700001,0,70.5,70.400002,67.400002
20161028210000,492.0,634.679993,70.363636,78,54.700001,0,70.300003,70.0,67.0
20161028211500,492.0,634.679993,70.363636,100,54.700001,0,70.400002,70.199997,67.199997
20161028213000,492.0,664.200012,73.636365,100,54.700001,0,70.400002,70.0,67.0
20161028214500,492.0,641.23999,71.090908,100,54.700001,0,70.5,69.900002,66.900002
20161028220000,492.0,641.23999,71.090908,100,54.700001,0,70.400002,70.0,67.0
20161028221500,492.0,641.23999,71.090908,100,54.700001,0,70.5,70.0,67.0
20161028223000,492.0,631.400024,70.000003,100,54.700001,0,70.300003,70.300003,67.300003
20161028224500,492.0,639.599976,70.909088,100,54.700001,0,70.199997,70.400002,67.400002
20161028230000,492.0,624.839966,69.272723,100,54.700001,0,70.099998,70.300003,67.300003
20161028231500,492.0,646.160034,71.636367,100,54.700001,0,70.099998,70.400002,67.400002
20161028233000,492.0,636.320007,70.545455,100,54.700001,0,70.199997,70.300003,67.300003
20161028234500,492.0,662.559998,73.454545,100,54.700001,0,70.300003,70.300003,67.300003
20161029000000,492.0,662.559998,73.454545,100,54.700001,0,69.900002,70.099998,67.099998
20161029001500,492.0,678.960022,75.27273,100,54.700001,0,70.0,70.300003,67.300003
20161029003000,492.0,678.960022,75.27273,100,54.700001,0,69.800003,70.0,67.0
20161029004500,492.0,678.960022,75.27273,100,54.700001,0,69.900002,70.0,67.0
20161029010000,492.0,656.0,72.727273,100,54.700001,0,70.199997,70.0,67.0
20161029011500,492.0,664.200012,73.636365,100,54.700001,0,70.0,70.0,67.0
20161029013000,492.0,664.200012,73.636365,100,54.700001,0,70.0,70.0,67.0
20161029014500,492.0,664.200012,73.636365,100,54.700001,0,69.900002,70.0,67.0
20161029020000,492.0,664.200012,73.636365,100,54.700001,0,69.900002,70.0,67.0
20161029021500,492.0,664.200012,73.636365,100,54.700001,0,70.199997,70.0,67.0
20161029023000,492.0,685.52002,76.000002,100,54.700001,0,69.900002,70.0,67.0
20161029024500,492.0,675.679993,74.90909,100,54.700001,0,69.900002,70.0,67.0
20161029030000,492.0,698.640015,77.454547,100,54.700001,0,69.699997,69.900002,66.900002
20161029031500,492.0,490.359985,54.363635,57,54.700001,0,70.0,73.199997,70.199997
20161029033000,492.0,495.279999,54.909091,57,54.700001,100,70.300003,73.5,70.5
20161029034500,492.0,495.279999,54.909091,56,54.700001,100,70.400002,73.5,70.5
20161029040000,492.0,495.279999,54.909091,57,54.700001,100,70.400002,73.5,70.5
