PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161029041500,492.0,473.959991,52.545454,56,54.700001,100,70.300003,73.199997,70.199997
20161029043000,492.0,510.040009,56.545455,55,54.700001,0,70.300003,73.099998,70.099998
20161029044500,492.0,475.600006,52.727273,55,54.700001,0,70.400002,73.099998,70.099998
20161029050000,492.0,488.720001,54.181818,56,54.700001,0,70.400002,73.099998,70.099998
20161029051500,492.0,488.720001,54.181818,56,54.700001,0,70.300003,73.099998,70.099998
20161029053000,492.0,482.160004,53.454546,56,54.700001,0,70.400002,73.099998,70.099998
20161029054500,492.0,488.720001,54.181818,56,54.700001,0,70.400002,73.099998,70.099998
20161029060000,492.0,488.720001,54.181818,56,54.700001,0,70.199997,73.099998,70.099998
20161029061500,492.0,488.720001,54.181818,56,54.700001,0,70.599998,73.099998,70.099998
20161029063000,492.0,488.720001,54.181818,56,54.700001,0,70.199997,73.099998,70.099998
20161029064500,492.0,501.839996,55.636363,57,54.700001,0,70.400002,73.099998,70.099998
20161029070000,492.0,487.079987,53.999999,56,54.700001,0,70.400002,73.099998,70.099998
20161029071500,492.0,487.079987,53.999999,57,77.0,100,70.5,75.0,72.0
20161029073000,492.0,482.160004,53.454546,57,81.099998,100,70.900002,75.0,72.0
20161029074500,492.0,482.160004,53.454546,60,92.699997,100,71.300003,75.0,72.0
20161029080000,492.0,511.679993,56.727272,61,85.0,100,71.599998,75.0,72.0
20161029081500,492.0,501.839996,55.636363,61,80.699997,100,71.800003,75.0,72.0
20161029083000,492.0,495.279999,54.909091,62,94.599998,100,72.099998,75.0,72.0
20161029084500,492.0,495.279999,54.909091,61,83.199997,100,72.099998,75.0,72.0
20161029090000,492.0,495.279999,54.909091,60,81.099998,100,72.300003,75.0,72.0
20161029091500,492.0,487.079987,53.999999,57,56.0,100,71.400002,75.0,72.0
20161029093000,492.0,480.519989,53.272726,57,56.0,100,71.900002,75.0,72.0
20161029094500,492.0,501.839996,55.636363,57,56.0,100,71.699997,75.0,72.0
20161029100000,492.0,473.959991,52.545454,57,57.099998,100,71.699997,75.0,72.0
20161029101500,492.0,473.959991,52.545454,57,57.099998,100,71.699997,75.0,72.0
20161029103000,492.0,457.559998,50.727272,58,64.0,100,71.400002,75.0,72.0
20161029104500,492.0,473.959991,52.545454,58,78.699997,100,71.400002,75.0,72.0
20161029110000,492.0,495.279999,54.909091,59,92.599998,100,71.800003,75.0,72.0
20161029111500,492.0,487.079987,53.999999,59,79.699997,100,72.0,75.0,72.0
20161029113000,492.0,487.079987,53.999999,59,78.199997,100,72.199997,75.0,72.0
20161029114500,492.0,487.079987,53.999999,59,57.200001,0,71.800003,75.0,72.0
20161029120000,492.0,511.679993,56.727272,59,57.200001,0,72.0,75.0,72.0
20161029121500,492.0,490.359985,54.363635,59,56.0,0,71.800003,75.0,72.0
20161029123000,492.0,467.399994,51.818181,59,56.0,0,72.0,75.0,72.0
20161029124500,492.0,511.679993,56.727272,60,56.700001,0,71.800003,75.0,72.0
20161029130000,492.0,490.359985,54.363635,60,55.599998,100,71.800003,75.0,72.0
20161029131500,492.0,505.119995,55.999999,60,97.199997,100,71.800003,80.0,78.0
20161029133000,492.0,496.920013,55.090911,60,83.800003,100,71.900002,80.0,78.0
20161029134500,492.0,475.600006,52.727273,62,81.199997,100,72.099998,80.0,78.0
20161029140000,492.0,488.720001,54.181818,62,81.199997,100,72.400002,80.0,78.0
20161029141500,492.0,488.720001,54.181818,62,81.199997,100,72.400002,80.0,78.0
20161029143000,492.0,480.519989,53.272726,62,94.099998,100,72.800003,80.0,78.0
20161029144500,492.0,475.600006,52.727273,61,85.599998,100,72.699997,80.0,78.0
20161029150000,492.0,519.880005,57.636364,61,94.900002,100,72.699997,80.0,78.0
20161029151500,492.0,487.079987,53.999999,60,94.900002,100,72.800003,80.0,78.0
20161029153000,492.0,510.040009,56.545455,60,86.0,100,72.800003,80.0,78.0
20161029154500,492.0,490.359985,54.363635,60,87.400002,100,72.900002,80.0,78.0
20161029160000,492.0,482.160004,53.454546,60,96.900002,100,73.099998,80.0,78.0
20161029161500,492.0,488.720001,54.181818,60,84.400002,100,73.199997,80.0,78.0
20161029163000,492.0,496.920013,55.090911,60,89.099998,100,73.300003,80.0,78.0
20161029164500,492.0,482.160004,53.454546,60,97.900002,100,73.400002,80.0,78.0
20161029170000,492.0,496.920013,55.090911,60,84.400002,100,73.5,80.0,78.0
20161029171500,492.0,490.359985,54.363635,60,90.099998,100,73.800003,80.0,78.0
20161029173000,492.0,490.359985,54.363635,60,84.300003,100,74.0,80.0,78.0
20161029174500,492.0,490.359985,54.363635,60,91.099998,100,73.900002,80.0,78.0
20161029180000,492.0,454.279999,50.363636,59,84.400002,100,74.0,80.0,78.0
20161029181500,492.0,473.959991,52.545454,59,97.800003,100,74.099998,80.0,78.0
20161029183000,492.0,473.959991,52.545454,59,85.599998,100,74.099998,80.0,78.0
20161029184500,492.0,473.959991,52.545454,60,97.800003,100,73.800003,80.0,78.0
20161029190000,492.0,618.280029,68.545458,100,56.0,0,73.099998,71.800003,68.800003
20161029191500,492.0,598.599976,66.363634,100,56.0,0,72.800003,72.199997,69.199997
20161029193000,492.0,611.719971,67.818179,100,55.200001,0,73.099998,72.300003,69.300003
20161029194500,492.0,601.880005,66.727273,100,55.200001,0,73.099998,72.199997,69.199997
20161029200000,492.0,633.039978,70.181816,100,55.200001,0,72.900002,72.599998,69.599998
20161029201500,492.0,592.039978,65.636361,100,55.200001,0,72.900002,72.5,69.5
20161029203000,492.0,647.799988,71.81818,100,55.200001,0,72.599998,72.300003,69.300003
20161029204500,492.0,596.960022,66.181821,100,55.200001,0,72.400002,72.300003,69.300003
20161029210000,492.0,616.639954,68.363631,100,55.200001,0,72.599998,72.699997,69.699997
20161029211500,492.0,631.400024,70.000003,100,55.200001,0,72.400002,72.699997,69.699997
20161029213000,492.0,583.839966,64.727269,70,55.200001,0,72.0,72.699997,69.699997
20161029214500,492.0,560.880005,62.181819,66,55.200001,0,72.0,72.5,69.5
20161029220000,492.0,460.839996,51.090909,60,55.200001,0,71.400002,72.699997,69.699997
20161029221500,492.0,536.280029,59.454549,65,55.200001,0,71.800003,72.300003,69.300003
20161029223000,492.0,536.280029,59.454549,63,55.200001,0,71.599998,72.300003,69.300003
20161029224500,492.0,510.040009,56.545455,60,55.200001,0,71.5,72.300003,69.300003
20161029230000,492.0,487.079987,53.999999,60,55.200001,0,71.300003,72.300003,69.300003
20161029231500,492.0,519.880005,57.636364,61,55.200001,0,71.400002,72.300003,69.300003
20161029233000,492.0,490.359985,54.363635,59,55.200001,0,71.099998,72.300003,69.300003
20161029234500,492.0,501.839996,55.636363,60,55.200001,0,71.0,72.300003,69.300003
20161030000000,492.0,490.359985,54.363635,59,55.200001,0,71.0,72.300003,69.300003
20161030001500,492.0,503.480011,55.818183,60,55.200001,0,71.199997,72.300003,69.300003
20161030003000,492.0,488.720001,54.181818,59,55.200001,100,71.099998,74.599998,71.599998
20161030004500,492.0,470.679993,52.181817,59,56.299999,100,71.0,74.599998,71.599998
20161030010000,492.0,490.359985,54.363635,59,62.299999,100,70.800003,74.599998,71.599998
20161030011500,492.0,490.359985,54.363635,59,77.699997,100,71.400002,74.400002,71.400002
20161030013000,492.0,490.359985,54.363635,59,56.799999,100,71.400002,75.0,72.0
20161030014500,492.0,490.359985,54.363635,59,56.200001,100,71.099998,74.800003,71.800003
20161030020000,492.0,475.600006,52.727273,58,76.400002,100,71.599998,75.0,72.0
20161030021500,492.0,488.720001,54.181818,58,71.099998,100,71.599998,74.900002,71.900002
20161030023000,492.0,503.480011,55.818183,58,80.599998,100,71.599998,74.699997,71.699997
20161030024500,492.0,503.480011,55.818183,58,71.0,100,71.900002,74.699997,71.699997
20161030030000,492.0,503.480011,55.818183,58,56.0,100,71.400002,74.699997,71.699997
20161030031500,492.0,487.079987,53.999999,58,55.299999,100,71.300003,74.699997,71.699997
20161030033000,492.0,496.920013,55.090911,58,56.299999,100,71.0,74.599998,71.599998
20161030034500,492.0,464.119995,51.454545,58,69.400002,100,71.099998,74.599998,71.599998
20161030040000,492.0,487.079987,53.999999,58,67.199997,100,71.300003,74.599998,71.599998
20161030041500,492.0,487.079987,53.999999,58,74.400002,100,71.5,74.599998,71.599998
20161030043000,492.0,487.079987,53.999999,58,67.300003,100,71.800003,74.599998,71.599998
20161030044500,492.0,487.079987,53.999999,58,55.599998,0,71.400002,74.599998,71.599998
20161030050000,492.0,487.079987,53.999999,58,55.599998,100,71.199997,74.599998,71.599998
20161030051500,492.0,495.279999,54.909091,58,55.599998,100,71.199997,74.599998,71.599998
20161030053000,492.0,495.279999,54.909091,58,56.400002,100,71.0,74.599998,71.599998
20161030054500,492.0,487.079987,53.999999,58,68.400002,100,70.900002,74.599998,71.599998
20161030060000,492.0,482.160004,53.454546,58,78.199997,100,71.300003,74.599998,71.599998
20161030061500,492.0,487.079987,53.999999,58,70.599998,100,71.699997,74.599998,71.599998
20161030063000,492.0,503.480011,55.818183,59,56.0,100,71.199997,74.599998,71.599998
20161030064500,492.0,480.519989,53.272726,58,56.0,100,71.199997,74.599998,71.599998
20161030070000,492.0,490.359985,54.363635,58,73.900002,100,71.400002,75.300003,72.300003
20161030071500,492.0,495.279999,54.909091,58,86.5,100,71.800003,75.300003,72.300003
20161030073000,492.0,495.279999,54.909091,58,77.900002,100,71.900002,75.300003,72.300003
20161030074500,492.0,503.480011,55.818183,58,93.300003,100,72.099998,75.300003,72.300003
20161030080000,492.0,488.720001,54.181818,59,79.199997,100,72.199997,75.300003,72.300003
20161030081500,492.0,480.519989,53.272726,58,57.200001,0,72.199997,75.300003,72.300003
20161030083000,492.0,496.920013,55.090911,58,56.299999,100,71.599998,75.300003,72.300003
20161030084500,492.0,490.359985,54.363635,58,56.299999,100,71.599998,75.300003,72.300003
20161030090000,492.0,519.880005,57.636364,59,80.199997,100,71.800003,75.300003,72.300003
20161030091500,492.0,510.040009,56.545455,59,72.0,100,72.099998,75.300003,72.300003
20161030093000,492.0,464.119995,51.454545,59,72.900002,100,72.099998,75.300003,72.300003
20161030094500,492.0,488.720001,54.181818,58,79.199997,100,72.099998,75.300003,72.300003
20161030100000,492.0,475.600006,52.727273,59,61.299999,0,72.199997,75.0,72.0
20161030101500,492.0,495.279999,54.909091,59,56.400002,100,71.900002,75.0,72.0
20161030103000,492.0,501.839996,55.636363,59,56.400002,100,72.099998,75.0,72.0
20161030104500,492.0,501.839996,55.636363,60,56.400002,100,72.0,75.199997,72.199997
20161030110000,492.0,518.23999,57.454544,60,56.400002,100,72.0,75.300003,72.300003
20161030111500,492.0,475.600006,52.727273,59,56.400002,100,71.699997,75.0,72.0
20161030113000,492.0,488.720001,54.181818,60,56.400002,100,72.099998,75.0,72.0
20161030114500,492.0,473.959991,52.545454,60,55.599998,100,71.800003,75.0,72.0
20161030120000,492.0,490.359985,54.363635,60,56.299999,100,71.400002,75.0,72.0
20161030121500,492.0,490.359985,54.363635,62,75.900002,100,71.400002,75.0,72.0
20161030123000,492.0,490.359985,54.363635,62,79.599998,100,71.800003,75.300003,72.300003
20161030124500,492.0,475.600006,52.727273,62,73.5,100,72.099998,75.0,72.0
20161030130000,492.0,482.160004,53.454546,62,57.200001,100,71.699997,75.0,72.0
20161030131500,492.0,487.079987,53.999999,62,57.200001,100,71.699997,75.0,72.0
20161030133000,492.0,495.279999,54.909091,62,57.200001,100,71.900002,75.0,72.0
20161030134500,492.0,488.720001,54.181818,62,56.400002,100,72.099998,75.300003,72.300003
20161030140000,492.0,495.279999,54.909091,62,56.400002,100,72.0,75.0,72.0
20161030141500,492.0,501.839996,55.636363,63,56.400002,0,71.900002,74.699997,71.699997
20161030143000,492.0,511.679993,56.727272,62,56.400002,0,71.800003,75.0,72.0
20161030144500,492.0,488.720001,54.181818,62,56.400002,100,71.199997,74.800003,71.800003
20161030150000,492.0,496.920013,55.090911,62,76.400002,100,71.300003,75.0,72.0
20161030151500,492.0,480.519989,53.272726,62,79.900002,100,71.900002,75.300003,72.300003
20161030153000,492.0,488.720001,54.181818,61,77.800003,100,72.099998,75.300003,72.300003
20161030154500,492.0,495.279999,54.909091,62,77.800003,100,72.300003,75.300003,72.300003
20161030160000,492.0,475.600006,52.727273,62,75.900002,100,72.5,75.300003,72.300003
20161030161500,492.0,501.839996,55.636363,61,56.299999,100,72.099998,75.300003,72.300003
20161030163000,492.0,488.720001,54.181818,61,56.299999,100,71.900002,75.300003,72.300003
20161030164500,492.0,510.040009,56.545455,61,56.299999,0,72.400002,75.300003,72.300003
20161030170000,492.0,516.599976,57.272725,61,56.299999,100,72.199997,75.300003,72.300003
20161030171500,492.0,505.119995,55.999999,61,56.299999,100,72.300003,75.300003,72.300003
20161030173000,492.0,505.119995,55.999999,61,56.299999,100,72.199997,75.300003,72.300003
20161030174500,492.0,505.119995,55.999999,60,55.599998,100,72.199997,75.300003,72.300003
20161030180000,492.0,505.119995,55.999999,61,56.200001,100,71.599998,74.599998,71.599998
20161030181500,492.0,495.279999,54.909091,61,55.200001,100,71.400002,74.599998,71.599998
20161030183000,492.0,495.279999,54.909091,62,55.900002,100,71.400002,74.599998,71.599998
20161030184500,492.0,482.160004,53.454546,61,55.900002,100,71.300003,74.699997,71.699997
20161030190000,492.0,482.160004,53.454546,61,55.900002,100,71.300003,75.300003,72.300003
20161030191500,492.0,505.119995,55.999999,61,87.599998,100,71.5,75.300003,72.300003
20161030193000,492.0,505.119995,55.999999,61,76.900002,100,71.900002,75.300003,72.300003
20161030194500,492.0,505.119995,55.999999,61,75.400002,100,72.300003,75.300003,72.300003
20161030200000,492.0,633.039978,70.181816,100,56.400002,0,71.800003,71.800003,68.800003
20161030201500,492.0,610.080017,67.636366,100,55.200001,0,71.900002,71.800003,68.800003
20161030203000,492.0,610.080017,67.636366,100,55.200001,0,71.900002,71.800003,68.800003
20161030204500,492.0,628.119995,69.636363,100,55.200001,0,72.0,71.800003,68.800003
20161030210000,492.0,610.080017,67.636366,100,55.200001,0,71.900002,71.800003,68.800003
20161030211500,492.0,618.280029,68.545458,100,55.200001,0,71.599998,71.800003,68.800003
20161030213000,492.0,618.280029,68.545458,100,55.200001,0,71.5,71.800003,68.800003
20161030214500,492.0,590.400024,65.454548,100,55.200001,0,71.699997,71.800003,68.800003
20161030220000,492.0,616.639954,68.363631,100,55.200001,0,71.199997,71.800003,68.800003
20161030221500,492.0,565.799988,62.727271,70,55.200001,0,71.400002,71.800003,68.800003
20161030223000,492.0,592.039978,65.636361,69,55.200001,0,71.599998,71.800003,68.800003
20161030224500,492.0,529.719971,58.727269,64,55.200001,0,71.599998,71.800003,68.800003
20161030230000,492.0,551.039978,61.090907,63,55.200001,0,71.400002,71.800003,68.800003
20161030231500,492.0,495.279999,54.909091,61,55.200001,0,71.599998,71.800003,68.800003
20161030233000,492.0,495.279999,54.909091,59,55.200001,0,71.599998,71.800003,68.800003
20161030234500,492.0,501.839996,55.636363,59,55.200001,0,71.400002,71.800003,68.800003
20161031000000,492.0,495.279999,54.909091,60,55.200001,0,71.300003,71.800003,68.800003
20161031001500,492.0,505.119995,55.999999,59,55.200001,0,71.199997,71.800003,68.800003
20161031003000,492.0,526.439941,58.36363,62,55.200001,0,71.599998,71.800003,68.800003
20161031004500,492.0,490.359985,54.363635,59,55.200001,0,71.300003,71.800003,68.800003
20161031010000,492.0,511.679993,56.727272,59,55.200001,0,71.400002,71.800003,68.800003
20161031011500,492.0,495.279999,54.909091,59,55.200001,0,70.5,71.800003,68.800003
20161031013000,492.0,457.559998,50.727272,58,55.200001,0,70.599998,71.800003,68.800003
20161031014500,492.0,495.279999,54.909091,60,55.200001,0,70.5,71.800003,68.800003
20161031020000,492.0,503.480011,55.818183,60,55.200001,0,70.599998,71.800003,68.800003
20161031021500,492.0,503.480011,55.818183,59,55.200001,0,70.800003,71.800003,68.800003
20161031023000,492.0,490.359985,54.363635,57,55.200001,0,70.699997,71.800003,68.800003
20161031024500,492.0,490.359985,54.363635,58,55.200001,0,70.5,71.800003,68.800003
20161031030000,492.0,490.359985,54.363635,57,55.200001,0,70.5,71.800003,68.800003
20161031031500,492.0,480.519989,53.272726,57,55.200001,0,70.400002,71.800003,68.800003
20161031033000,492.0,487.079987,53.999999,58,55.200001,0,70.400002,71.800003,68.800003
20161031034500,492.0,501.839996,55.636363,58,55.200001,0,70.300003,71.800003,68.800003
20161031040000,492.0,501.839996,55.636363,58,55.200001,0,70.300003,71.800003,68.800003
20161031041500,492.0,495.279999,54.909091,57,55.200001,0,70.199997,71.800003,68.800003
20161031043000,492.0,495.279999,54.909091,58,55.200001,0,70.199997,71.800003,68.800003
20161031044500,492.0,487.079987,53.999999,58,55.200001,0,70.300003,71.800003,68.800003
20161031050000,492.0,501.839996,55.636363,58,55.200001,0,70.300003,71.800003,68.800003
20161031051500,492.0,501.839996,55.636363,58,55.200001,0,70.5,71.800003,68.800003
20161031053000,492.0,501.839996,55.636363,58,55.200001,0,70.5,71.800003,68.800003
20161031054500,492.0,490.359985,54.363635,58,55.200001,0,70.300003,71.800003,68.800003
20161031060000,492.0,490.359985,54.363635,58,55.200001,0,70.599998,71.800003,68.800003
20161031061500,492.0,495.279999,54.909091,58,55.200001,0,71.0,71.800003,68.800003
20161031063000,492.0,488.720001,54.181818,59,55.200001,0,70.900002,71.800003,68.800003
20161031064500,492.0,501.839996,55.636363,59,55.200001,0,71.099998,71.800003,68.800003
20161031070000,492.0,501.839996,55.636363,58,55.200001,0,71.0,71.800003,68.800003
20161031071500,492.0,511.679993,56.727272,58,55.200001,0,70.900002,71.800003,68.800003
20161031073000,492.0,511.679993,56.727272,58,55.200001,0,71.099998,71.800003,68.800003
20161031074500,492.0,473.959991,52.545454,57,55.200001,0,70.300003,71.800003,68.800003
20161031080000,492.0,518.23999,57.454544,60,55.200001,0,70.400002,71.800003,68.800003
20161031081500,492.0,518.23999,57.454544,59,55.200001,0,70.300003,71.800003,68.800003
20161031083000,492.0,510.040009,56.545455,61,55.200001,0,70.0,71.800003,68.800003
20161031084500,492.0,475.600006,52.727273,61,95.5,100,71.0,77.5,74.5
20161031090000,492.0,496.920013,55.090911,60,90.099998,100,72.099998,77.699997,74.699997
20161031091500,492.0,470.679993,52.181817,60,85.300003,100,72.900002,77.599998,74.599998
20161031093000,492.0,495.279999,54.909091,61,83.199997,100,73.300003,77.599998,74.599998
20161031094500,492.0,482.160004,53.454546,60,90.699997,100,73.800003,77.5,74.5
20161031100000,492.0,487.079987,53.999999,60,101.0,100,74.099998,77.5,74.5
20161031101500,492.0,482.160004,53.454546,61,98.400002,100,74.300003,77.5,74.5
20161031103000,492.0,516.599976,57.272725,60,86.199997,100,74.099998,77.5,74.5
20161031104500,492.0,464.119995,51.454545,61,84.300003,100,74.5,77.5,74.5
20161031110000,492.0,503.480011,55.818183,60,57.599998,100,73.800003,77.5,74.5
20161031111500,492.0,503.480011,55.818183,61,83.699997,100,73.400002,77.5,74.5
20161031113000,492.0,503.480011,55.818183,61,92.900002,100,73.400002,77.5,74.5
20161031114500,492.0,487.079987,53.999999,61,90.800003,100,74.199997,77.5,74.5
20161031120000,492.0,503.480011,55.818183,61,82.099998,100,74.400002,77.5,74.5
20161031121500,492.0,490.359985,54.363635,61,81.099998,100,74.300003,77.5,74.5
20161031123000,492.0,490.359985,54.363635,61,81.099998,100,74.699997,77.5,74.5
20161031124500,492.0,524.799988,58.181817,61,57.599998,0,75.0,77.5,74.5
20161031130000,492.0,480.519989,53.272726,60,56.0,0,74.300003,77.5,74.5
20161031131500,492.0,490.359985,54.363635,57,56.0,100,74.400002,77.5,74.5
20161031133000,492.0,501.839996,55.636363,58,56.0,100,74.5,77.5,74.5
20161031134500,492.0,490.359985,54.363635,58,56.0,100,74.099998,77.5,74.5
20161031140000,492.0,490.359985,54.363635,58,77.199997,100,73.599998,77.5,74.5
20161031141500,492.0,482.160004,53.454546,58,83.099998,100,74.300003,77.5,74.5
20161031143000,492.0,473.959991,52.545454,58,89.800003,100,74.300003,77.5,74.5
20161031144500,492.0,464.119995,51.454545,58,86.699997,100,74.599998,77.5,74.5
20161031150000,492.0,495.279999,54.909091,58,57.200001,100,74.300003,77.5,74.5
20161031151500,492.0,503.480011,55.818183,58,67.800003,100,73.5,77.5,74.5
20161031153000,492.0,480.519989,53.272726,58,80.5,100,73.699997,77.5,74.5
20161031154500,492.0,487.079987,53.999999,58,80.5,100,74.5,77.5,74.5
20161031160000,492.0,496.920013,55.090911,58,89.800003,100,74.5,77.5,74.5
20161031161500,492.0,487.079987,53.999999,57,59.900002,0,74.199997,77.5,74.5
20161031163000,492.0,475.600006,52.727273,57,56.799999,100,74.199997,77.5,74.5
20161031164500,492.0,488.720001,54.181818,58,56.099998,100,74.099998,77.5,74.5
20161031170000,492.0,475.600006,52.727273,57,56.099998,100,74.0,77.5,74.5
20161031171500,492.0,516.599976,57.272725,58,56.700001,100,74.099998,77.5,74.5
20161031173000,492.0,495.279999,54.909091,58,56.700001,100,73.900002,77.5,74.5
20161031174500,492.0,495.279999,54.909091,58,76.900002,100,74.099998,77.5,74.5
20161031180000,492.0,495.279999,54.909091,58,81.800003,100,74.5,77.5,74.5
20161031181500,492.0,482.160004,53.454546,57,56.799999,100,74.199997,77.5,74.5
20161031183000,492.0,490.359985,54.363635,57,56.0,100,74.099998,77.5,74.5
20161031184500,492.0,482.160004,53.454546,58,56.0,100,74.300003,77.5,74.5
20161031190000,492.0,482.160004,53.454546,57,56.0,100,73.900002,77.5,74.5
20161031191500,492.0,490.359985,54.363635,57,56.0,100,73.900002,77.5,74.5
20161031193000,492.0,490.359985,54.363635,58,64.5,100,74.0,77.5,74.5
20161031194500,492.0,633.039978,70.181816,100,56.0,0,73.800003,68.900002,65.900002
20161031200000,492.0,621.560059,68.909097,100,56.0,0,72.699997,69.400002,66.400002
20161031201500,492.0,639.599976,70.909088,100,56.0,0,72.900002,68.699997,65.699997
20161031203000,492.0,633.039978,70.181816,100,56.0,0,72.699997,68.0,64.800003
20161031204500,492.0,657.640015,72.909093,100,56.0,0,72.400002,68.0,64.800003
20161031210000,492.0,639.599976,70.909088,100,56.0,0,72.199997,68.0,64.900002
20161031211500,492.0,626.47998,69.454543,100,56.0,0,72.0,69.099998,66.099998
20161031213000,492.0,626.47998,69.454543,100,56.0,0,72.300003,69.400002,66.400002
20161031214500,492.0,626.47998,69.454543,100,55.200001,0,71.800003,69.400002,66.400002
20161031220000,492.0,649.439941,71.999994,100,55.200001,0,72.300003,69.400002,66.400002
20161031221500,492.0,649.439941,71.999994,100,55.200001,0,72.199997,69.400002,66.400002
20161031223000,492.0,631.400024,70.000003,100,55.200001,0,72.199997,69.400002,66.400002
20161031224500,492.0,652.719971,72.363633,100,55.200001,0,72.0,69.400002,66.400002
20161031230000,492.0,626.47998,69.454543,100,55.200001,0,71.699997,69.400002,66.400002
20161031231500,492.0,639.599976,70.909088,100,55.200001,0,71.900002,69.400002,66.400002
20161031233000,492.0,639.599976,70.909088,100,55.200001,0,71.800003,69.400002,66.400002
20161031234500,492.0,624.839966,69.272723,100,55.200001,0,72.0,69.400002,66.400002
20161101000000,492.0,526.439941,58.36363,62,55.200001,0,71.699997,72.800003,69.800003
20161101001500,492.0,570.719971,63.272724,67,55.200001,0,71.400002,73.5,70.5
20161101003000,492.0,570.719971,63.272724,68,55.200001,0,72.300003,73.099998,70.099998
20161101004500,492.0,519.880005,57.636364,60,55.200001,0,71.800003,73.900002,70.900002
20161101010000,492.0,496.920013,55.090911,59,55.200001,0,71.599998,74.0,71.0
20161101011500,492.0,496.920013,55.090911,59,55.200001,0,72.0,74.0,71.0
20161101013000,492.0,475.600006,52.727273,59,55.200001,0,71.900002,74.0,71.0
20161101014500,492.0,490.359985,54.363635,59,55.200001,0,71.900002,74.0,71.0
20161101020000,492.0,518.23999,57.454544,61,55.200001,0,71.800003,74.300003,71.300003
20161101021500,492.0,495.279999,54.909091,59,55.200001,0,72.099998,73.900002,70.900002
20161101023000,492.0,501.839996,55.636363,58,55.200001,0,71.800003,73.900002,70.900002
20161101024500,492.0,518.23999,57.454544,59,55.200001,0,71.800003,74.300003,71.300003
20161101030000,492.0,495.279999,54.909091,59,55.200001,0,71.900002,74.300003,71.300003
20161101031500,492.0,488.720001,54.181818,58,55.200001,0,71.800003,74.300003,71.300003
20161101033000,492.0,518.23999,57.454544,58,55.200001,0,71.800003,74.300003,71.300003
20161101034500,492.0,510.040009,56.545455,58,55.200001,0,72.099998,74.300003,71.300003
20161101040000,492.0,510.040009,56.545455,58,55.200001,0,72.199997,74.300003,71.300003
20161101041500,492.0,473.959991,52.545454,58,55.200001,0,72.0,74.300003,71.300003
20161101043000,492.0,490.359985,54.363635,58,55.200001,0,72.0,74.300003,71.300003
20161101044500,492.0,495.279999,54.909091,58,55.200001,0,71.900002,74.300003,71.300003
20161101050000,492.0,501.839996,55.636363,58,55.200001,0,72.099998,74.300003,71.300003
20161101051500,492.0,488.720001,54.181818,59,55.200001,0,72.199997,74.300003,71.300003
20161101053000,492.0,505.119995,55.999999,58,55.200001,0,71.900002,74.300003,71.300003
20161101054500,492.0,490.359985,54.363635,57,55.200001,0,71.699997,74.300003,71.300003
20161101060000,492.0,511.679993,56.727272,58,55.200001,0,72.199997,74.300003,71.300003
20161101061500,492.0,505.119995,55.999999,58,55.200001,0,72.800003,74.300003,71.300003
20161101063000,492.0,505.119995,55.999999,58,55.200001,0,73.099998,74.300003,71.300003
20161101064500,492.0,505.119995,55.999999,62,55.200001,0,73.300003,74.300003,71.300003
20161101070000,492.0,467.399994,51.818181,60,55.200001,0,73.099998,74.300003,71.300003
20161101071500,492.0,554.320007,61.454546,64,55.200001,0,73.0,74.0,71.0
20161101073000,492.0,501.839996,55.636363,61,55.200001,0,73.099998,74.0,71.0
20161101074500,492.0,516.599976,57.272725,61,55.200001,0,72.5,73.900002,70.900002
20161101080000,492.0,516.599976,57.272725,63,55.200001,0,72.599998,74.199997,71.199997
20161101081500,492.0,555.960022,61.636366,66,55.200001,0,73.099998,73.900002,70.900002
20161101083000,492.0,495.279999,54.909091,57,55.200001,0,73.099998,73.900002,70.900002
20161101084500,492.0,546.119995,60.545454,61,55.200001,0,73.099998,73.5,70.5
20161101090000,492.0,488.720001,54.181818,57,55.200001,0,73.199997,74.0,71.0
20161101091500,492.0,570.719971,63.272724,64,55.200001,0,73.199997,74.0,71.0
20161101093000,492.0,616.639954,68.363631,74,56.0,0,72.400002,73.900002,70.900002
20161101094500,492.0,546.119995,60.545454,67,56.0,0,71.900002,73.900002,70.900002
20161101100000,492.0,467.399994,51.818181,60,56.0,0,72.099998,74.300003,71.300003
20161101101500,492.0,516.599976,57.272725,61,56.0,0,72.099998,74.300003,71.300003
20161101103000,492.0,510.040009,56.545455,61,56.0,0,72.5,74.300003,71.300003
20161101104500,492.0,475.600006,52.727273,61,56.0,0,72.300003,74.300003,71.300003
20161101110000,492.0,470.679993,52.181817,61,56.0,0,72.699997,74.300003,71.300003
20161101111500,492.0,490.359985,54.363635,61,56.0,0,72.400002,74.300003,71.300003
20161101113000,492.0,490.359985,54.363635,61,56.0,0,72.199997,74.300003,71.300003
20161101114500,492.0,475.600006,52.727273,61,56.0,0,71.699997,74.300003,71.300003
20161101120000,492.0,505.119995,55.999999,62,56.0,0,71.800003,74.300003,71.300003
20161101121500,492.0,505.119995,55.999999,61,56.0,0,71.800003,74.300003,71.300003
20161101123000,492.0,487.079987,53.999999,61,56.0,0,72.199997,74.300003,71.300003
20161101124500,492.0,516.599976,57.272725,61,56.0,0,72.400002,74.300003,71.300003
20161101130000,492.0,473.959991,52.545454,61,56.0,0,72.599998,74.300003,71.300003
20161101131500,492.0,487.079987,53.999999,60,56.0,0,72.800003,74.300003,71.300003
20161101133000,492.0,487.079987,53.999999,60,56.0,0,72.900002,74.300003,71.300003
20161101134500,492.0,487.079987,53.999999,61,56.0,0,72.900002,74.300003,71.300003
20161101140000,492.0,518.23999,57.454544,61,56.0,0,73.0,74.300003,71.300003
20161101141500,492.0,518.23999,57.454544,61,56.0,0,72.800003,74.300003,71.300003
20161101143000,492.0,503.480011,55.818183,60,56.0,0,72.699997,74.300003,71.300003
20161101144500,492.0,510.040009,56.545455,61,56.0,0,72.400002,74.300003,71.300003
20161101150000,492.0,510.040009,56.545455,61,55.200001,0,72.099998,74.300003,71.300003
20161101151500,492.0,510.040009,56.545455,61,55.200001,0,71.800003,74.300003,71.300003
20161101153000,492.0,510.040009,56.545455,62,55.200001,0,72.199997,74.300003,71.300003
20161101154500,492.0,516.599976,57.272725,62,55.200001,0,71.800003,74.300003,71.300003
20161101160000,492.0,501.839996,55.636363,61,55.200001,0,71.699997,74.300003,71.300003
20161101161500,492.0,501.839996,55.636363,61,55.200001,0,72.300003,74.300003,71.300003
20161101163000,492.0,482.160004,53.454546,61,55.200001,0,72.300003,74.300003,71.300003
20161101164500,492.0,487.079987,53.999999,61,55.200001,0,72.300003,74.300003,71.300003
20161101170000,492.0,480.519989,53.272726,60,55.200001,0,72.0,74.300003,71.300003
20161101171500,492.0,496.920013,55.090911,60,55.200001,0,72.300003,74.300003,71.300003
20161101173000,492.0,526.439941,58.36363,59,55.200001,0,72.300003,74.300003,71.300003
20161101174500,492.0,511.679993,56.727272,59,55.200001,0,72.0,74.300003,71.300003
20161101180000,492.0,501.839996,55.636363,59,55.200001,0,72.400002,74.300003,71.300003
20161101181500,492.0,501.839996,55.636363,58,55.200001,0,72.099998,74.300003,71.300003
20161101183000,492.0,488.720001,54.181818,58,55.200001,0,72.199997,74.300003,71.300003
20161101184500,492.0,488.720001,54.181818,58,55.200001,0,71.900002,74.300003,71.300003
20161101190000,492.0,501.839996,55.636363,58,55.200001,0,71.900002,74.300003,71.300003
20161101191500,492.0,510.040009,56.545455,59,55.200001,0,72.099998,74.300003,71.300003
20161101193000,492.0,501.839996,55.636363,58,55.799999,0,71.900002,74.300003,71.300003
20161101194500,492.0,464.119995,51.454545,58,55.099998,0,71.699997,74.300003,71.300003
20161101200000,492.0,518.23999,57.454544,59,55.099998,0,71.199997,74.300003,71.300003
20161101201500,492.0,488.720001,54.181818,59,55.099998,0,71.699997,74.300003,71.300003
20161101203000,492.0,473.959991,52.545454,59,55.099998,0,71.5,74.300003,71.300003
20161101204500,492.0,488.720001,54.181818,58,55.099998,0,71.400002,74.300003,71.300003
20161101210000,492.0,510.040009,56.545455,59,55.900002,0,71.599998,74.300003,71.300003
20161101211500,492.0,480.519989,53.272726,59,55.099998,0,71.900002,74.300003,71.300003
20161101213000,492.0,495.279999,54.909091,59,55.099998,0,72.099998,74.300003,71.300003
20161101214500,492.0,482.160004,53.454546,58,55.099998,0,72.099998,74.300003,71.300003
20161101220000,492.0,633.039978,70.181816,100,55.099998,0,71.300003,68.0,64.900002
20161101221500,492.0,633.039978,70.181816,100,55.099998,0,71.599998,68.0,64.900002
20161101223000,492.0,624.839966,69.272723,100,55.099998,0,71.699997,68.0,64.699997
20161101224500,492.0,624.839966,69.272723,100,55.099998,0,71.300003,68.0,64.400002
20161101230000,492.0,605.160034,67.090913,100,55.099998,0,71.900002,68.0,64.300003
20161101231500,492.0,616.639954,68.363631,100,55.099998,0,71.800003,68.0,64.300003
20161101233000,492.0,616.639954,68.363631,100,55.099998,0,71.699997,68.0,64.300003
20161101234500,492.0,598.599976,66.363634,100,55.099998,0,71.699997,68.0,64.300003
20161102000000,492.0,616.639954,68.363631,100,55.099998,0,71.800003,68.0,64.300003
20161102001500,492.0,587.119995,65.090909,100,55.099998,0,71.400002,68.0,64.300003
20161102003000,492.0,611.719971,67.818179,100,55.099998,0,71.300003,68.0,64.300003
20161102004500,492.0,611.719971,67.818179,100,55.099998,0,71.699997,68.0,64.300003
20161102010000,492.0,601.880005,66.727273,100,55.099998,0,71.5,68.0,64.300003
20161102011500,492.0,601.880005,66.727273,100,55.099998,0,71.199997,68.0,64.300003
20161102013000,492.0,611.719971,67.818179,100,55.099998,0,71.199997,68.0,64.300003
20161102014500,492.0,496.920013,55.090911,61,55.099998,100,71.099998,74.300003,71.300003
20161102020000,492.0,473.959991,52.545454,60,56.0,100,70.900002,74.300003,71.300003
20161102021500,492.0,495.279999,54.909091,61,56.799999,100,70.900002,74.300003,71.300003
20161102023000,492.0,487.079987,53.999999,60,63.200001,100,71.099998,74.300003,71.300003
20161102024500,492.0,487.079987,53.999999,61,57.099998,0,71.300003,74.300003,71.300003
20161102030000,492.0,487.079987,53.999999,60,55.599998,100,71.099998,74.300003,71.300003
20161102031500,492.0,495.279999,54.909091,60,55.599998,100,71.199997,74.300003,71.300003
20161102033000,492.0,503.480011,55.818183,60,55.599998,100,71.5,74.300003,71.300003
20161102034500,492.0,490.359985,54.363635,60,55.599998,100,70.900002,74.300003,71.300003
20161102040000,492.0,503.480011,55.818183,60,56.700001,100,70.599998,74.300003,71.300003
20161102041500,492.0,503.480011,55.818183,60,61.5,100,70.800003,74.300003,71.300003
20161102043000,492.0,480.519989,53.272726,60,64.0,100,71.099998,74.300003,71.300003
20161102044500,492.0,480.519989,53.272726,60,62.799999,100,71.300003,74.300003,71.300003
20161102050000,492.0,495.279999,54.909091,60,56.799999,0,71.300003,74.300003,71.300003
20161102051500,492.0,503.480011,55.818183,61,55.599998,100,70.900002,74.199997,71.199997
20161102053000,492.0,490.359985,54.363635,60,55.599998,100,70.699997,74.300003,71.300003
20161102054500,492.0,501.839996,55.636363,60,56.299999,100,71.300003,74.300003,71.300003
20161102060000,492.0,501.839996,55.636363,60,56.299999,100,71.300003,74.300003,71.300003
20161102061500,492.0,480.519989,53.272726,60,56.299999,0,71.400002,74.300003,71.300003
20161102063000,492.0,518.23999,57.454544,60,55.200001,0,71.5,74.300003,71.300003
20161102064500,492.0,505.119995,55.999999,60,55.200001,0,71.199997,74.300003,71.300003
20161102070000,492.0,496.920013,55.090911,60,55.200001,100,71.099998,74.300003,71.300003
20161102071500,492.0,610.080017,67.636366,100,55.200001,0,71.099998,69.0,66.0
20161102073000,492.0,610.080017,67.636366,100,55.200001,0,71.0,69.0,66.0
20161102074500,492.0,610.080017,67.636366,100,55.200001,0,70.900002,69.0,66.0
20161102080000,492.0,610.080017,67.636366,100,55.200001,0,70.699997,69.0,66.0
20161102081500,492.0,531.360046,58.909096,63,77.599998,100,71.300003,76.699997,73.699997
20161102083000,492.0,467.399994,51.818181,60,98.400002,100,72.5,76.699997,73.699997
20161102084500,492.0,496.920013,55.090911,60,87.5,100,73.5,76.699997,73.699997
20161102090000,492.0,496.920013,55.090911,60,85.0,100,73.599998,76.699997,73.699997
20161102091500,492.0,634.679993,70.363636,100,59.299999,0,73.699997,68.400002,65.400002
20161102093000,492.0,634.679993,70.363636,100,55.599998,0,72.699997,68.400002,65.400002
20161102094500,492.0,634.679993,70.363636,100,55.599998,0,72.300003,68.300003,65.300003
20161102100000,492.0,652.719971,72.363633,100,55.599998,0,71.900002,68.199997,65.199997
20161102101500,492.0,682.23999,75.636363,100,55.599998,0,71.699997,68.0,65.0
20161102103000,492.0,667.47998,73.999998,100,55.599998,0,71.5,68.0,65.0
20161102104500,492.0,677.320007,75.09091,100,55.599998,0,71.199997,68.0,65.0
20161102110000,492.0,524.799988,58.181817,59,55.599998,0,71.900002,74.0,71.0
20161102111500,492.0,487.079987,53.999999,56,55.599998,0,71.300003,74.300003,71.300003
20161102113000,492.0,524.799988,58.181817,57,55.599998,0,71.900002,74.099998,71.099998
20161102114500,492.0,516.599976,57.272725,57,55.599998,0,71.300003,74.199997,71.199997
20161102120000,492.0,495.279999,54.909091,57,55.599998,0,71.199997,74.099998,71.099998
20161102121500,492.0,501.839996,55.636363,56,55.599998,0,71.400002,74.0,71.0
20161102123000,492.0,470.679993,52.181817,56,55.599998,0,71.199997,74.0,71.0
20161102124500,492.0,490.359985,54.363635,56,55.599998,0,70.900002,74.0,71.0
20161102130000,492.0,495.279999,54.909091,56,55.599998,0,70.900002,74.0,71.0
20161102131500,492.0,473.959991,52.545454,56,55.599998,0,71.0,74.0,71.0
20161102133000,492.0,496.920013,55.090911,56,55.599998,0,71.199997,74.0,71.0
20161102134500,492.0,475.600006,52.727273,57,55.599998,0,71.400002,74.0,71.0
20161102140000,492.0,475.600006,52.727273,58,55.599998,0,71.400002,74.0,71.0
20161102141500,492.0,503.480011,55.818183,60,55.599998,0,71.0,74.0,71.0
20161102143000,492.0,526.439941,58.36363,59,55.599998,0,71.0,74.0,71.0
20161102144500,492.0,496.920013,55.090911,57,55.599998,0,71.0,74.0,71.0
20161102150000,492.0,487.079987,53.999999,57,55.599998,0,70.900002,74.0,71.0
20161102151500,492.0,501.839996,55.636363,57,55.599998,0,70.800003,74.0,71.0
20161102153000,492.0,495.279999,54.909091,57,55.599998,100,70.599998,74.0,71.0
20161102154500,492.0,511.679993,56.727272,57,56.400002,100,70.699997,74.0,71.0
20161102160000,492.0,496.920013,55.090911,57,56.400002,100,70.800003,74.0,71.0
20161102161500,492.0,467.399994,51.818181,57,56.400002,100,70.800003,74.0,71.0
20161102163000,492.0,480.519989,53.272726,57,56.400002,100,70.800003,74.0,71.0
20161102164500,492.0,488.720001,54.181818,57,57.099998,100,70.800003,74.0,71.0
20161102170000,492.0,496.920013,55.090911,57,57.099998,100,70.900002,74.0,71.0
20161102171500,492.0,488.720001,54.181818,58,57.099998,100,70.699997,74.0,71.0
20161102173000,492.0,488.720001,54.181818,58,57.099998,100,70.800003,74.0,71.0
20161102174500,492.0,480.519989,53.272726,58,56.400002,100,70.800003,74.0,71.0
20161102180000,492.0,495.279999,54.909091,58,56.400002,100,70.900002,74.0,71.0
20161102181500,492.0,473.959991,52.545454,58,56.400002,100,70.900002,74.0,71.0
20161102183000,492.0,503.480011,55.818183,58,56.400002,100,70.800003,74.0,71.0
20161102184500,492.0,490.359985,54.363635,59,56.400002,100,71.0,74.0,71.0
20161102190000,492.0,490.359985,54.363635,58,56.400002,0,71.0,73.900002,70.900002
20161102191500,492.0,519.880005,57.636364,61,55.200001,0,70.800003,73.599998,70.599998
20161102193000,492.0,467.399994,51.818181,60,55.200001,0,70.800003,73.900002,70.900002
20161102194500,492.0,467.399994,51.818181,60,55.200001,0,70.900002,73.900002,70.900002
20161102200000,492.0,495.279999,54.909091,60,55.200001,0,71.099998,73.900002,70.900002
20161102201500,492.0,505.119995,55.999999,60,55.200001,0,71.0,73.900002,70.900002
20161102203000,492.0,480.519989,53.272726,60,55.200001,0,70.800003,73.900002,70.900002
20161102204500,492.0,490.359985,54.363635,60,55.200001,0,70.800003,73.900002,70.900002
20161102210000,492.0,490.359985,54.363635,60,55.900002,0,70.900002,73.900002,70.900002
20161102211500,492.0,510.040009,56.545455,61,55.0,0,71.0,73.900002,70.900002
20161102213000,492.0,490.359985,54.363635,59,55.0,0,71.199997,73.900002,70.900002
20161102214500,492.0,490.359985,54.363635,59,56.299999,0,71.0,73.900002,70.900002
20161102220000,492.0,490.359985,54.363635,59,55.200001,0,70.900002,73.900002,70.900002
20161102221500,492.0,490.359985,54.363635,59,55.200001,0,70.800003,73.599998,70.599998
20161102223000,492.0,510.040009,56.545455,59,55.200001,0,70.900002,73.599998,70.599998
20161102224500,492.0,510.040009,56.545455,62,55.200001,0,71.0,73.5,70.5
20161102230000,492.0,480.519989,53.272726,60,55.200001,0,70.699997,73.5,70.5
20161102231500,492.0,510.040009,56.545455,60,55.200001,0,70.5,73.199997,70.199997
20161102233000,492.0,510.040009,56.545455,59,55.200001,0,70.5,73.5,70.5
20161102234500,492.0,496.920013,55.090911,59,55.200001,0,70.5,73.099998,70.099998
20161103000000,492.0,488.720001,54.181818,60,55.200001,0,70.400002,73.199997,70.199997
20161103001500,492.0,516.599976,57.272725,59,55.200001,0,70.5,73.5,70.5
20161103003000,492.0,490.359985,54.363635,58,55.200001,0,70.5,73.099998,70.099998
20161103004500,492.0,503.480011,55.818183,59,55.200001,0,70.400002,73.099998,70.099998
20161103010000,492.0,496.920013,55.090911,59,55.200001,0,70.300003,73.5,70.5
20161103011500,492.0,490.359985,54.363635,60,55.200001,0,70.199997,73.099998,70.099998
20161103013000,492.0,495.279999,54.909091,59,55.200001,0,70.199997,73.099998,70.099998
20161103014500,492.0,547.76001,60.727274,61,55.200001,0,70.300003,72.800003,69.800003
20161103020000,492.0,495.279999,54.909091,59,55.200001,0,70.099998,73.099998,70.099998
20161103021500,492.0,487.079987,53.999999,59,55.200001,100,70.199997,73.199997,70.199997
20161103023000,492.0,487.079987,53.999999,59,55.200001,100,70.0,73.5,70.5
20161103024500,492.0,496.920013,55.090911,59,56.099998,100,70.0,73.5,70.5
20161103030000,492.0,524.799988,58.181817,58,56.099998,100,70.0,73.5,70.5
20161103031500,492.0,510.040009,56.545455,57,56.099998,100,70.199997,73.199997,70.199997
20161103033000,492.0,496.920013,55.090911,58,56.099998,100,70.099998,73.5,70.5
20161103034500,492.0,487.079987,53.999999,57,56.099998,100,69.900002,73.099998,70.099998
20161103040000,492.0,480.519989,53.272726,56,56.099998,100,70.0,73.5,70.5
20161103041500,492.0,510.040009,56.545455,56,60.599998,100,69.900002,73.5,70.5
20161103043000,492.0,519.880005,57.636364,58,56.400002,100,70.199997,73.199997,70.199997
20161103044500,492.0,519.880005,57.636364,59,55.200001,0,70.099998,73.099998,70.099998
20161103050000,492.0,519.880005,57.636364,59,55.200001,0,70.199997,73.099998,70.099998
20161103051500,492.0,496.920013,55.090911,59,84.400002,100,70.5,75.300003,72.300003
20161103053000,492.0,496.920013,55.090911,59,81.300003,100,71.199997,75.0,72.0
20161103054500,492.0,503.480011,55.818183,60,96.900002,100,71.699997,74.599998,71.599998
20161103060000,492.0,457.559998,50.727272,60,56.0,0,71.5,74.599998,71.599998
20161103061500,492.0,495.279999,54.909091,60,56.0,100,71.699997,75.0,72.0
20161103063000,492.0,495.279999,54.909091,60,55.200001,100,71.800003,75.0,72.0
20161103064500,492.0,656.0,72.727273,86,55.200001,0,71.699997,73.599998,70.599998
20161103070000,492.0,641.23999,71.090908,100,55.200001,0,71.900002,68.0,61.900002
20161103071500,492.0,634.679993,70.363636,100,55.200001,0,71.900002,68.0,61.900002
20161103073000,492.0,641.23999,71.090908,100,55.200001,0,71.599998,68.0,61.900002
20161103074500,492.0,624.839966,69.272723,100,55.200001,0,71.699997,68.0,61.900002
20161103080000,492.0,616.639954,68.363631,100,55.200001,0,71.5,68.0,61.900002
20161103081500,492.0,649.439941,71.999994,100,55.200001,0,71.599998,68.0,61.900002
20161103083000,492.0,624.839966,69.272723,100,55.200001,0,71.599998,68.0,61.900002
20161103084500,492.0,656.0,72.727273,100,55.200001,0,71.300003,68.0,61.900002
20161103090000,492.0,618.280029,68.545458,100,55.200001,0,71.199997,68.0,61.900002
20161103091500,492.0,628.119995,69.636363,100,55.200001,0,71.300003,68.0,61.900002
20161103093000,492.0,606.799988,67.272726,100,55.200001,0,71.400002,68.0,61.900002
20161103094500,492.0,624.839966,69.272723,100,55.200001,0,71.400002,68.0,61.900002
20161103100000,492.0,624.839966,69.272723,100,55.200001,0,71.400002,68.0,61.900002
20161103101500,492.0,601.880005,66.727273,100,55.200001,0,71.199997,68.0,61.900002
20161103103000,492.0,610.080017,67.636366,100,55.200001,0,71.199997,68.0,61.900002
20161103104500,492.0,487.079987,53.999999,60,93.0,100,71.699997,78.0,75.0
20161103110000,492.0,495.279999,54.909091,60,97.199997,100,72.300003,78.0,75.0
20161103111500,492.0,526.439941,58.36363,60,85.0,100,72.900002,78.0,75.0
20161103113000,492.0,488.720001,54.181818,60,96.5,100,73.400002,78.0,75.0
20161103114500,492.0,488.720001,54.181818,59,86.199997,100,73.599998,78.0,75.0
20161103120000,492.0,501.839996,55.636363,60,83.199997,100,73.800003,78.0,75.0
20161103121500,492.0,488.720001,54.181818,59,91.099998,100,73.800003,78.099998,75.099998
20161103123000,492.0,495.279999,54.909091,58,82.0,100,73.800003,78.300003,75.300003
20161103124500,492.0,495.279999,54.909091,58,85.199997,100,74.099998,78.300003,75.300003
20161103130000,492.0,495.279999,54.909091,58,79.699997,100,74.300003,78.300003,75.300003
20161103131500,492.0,467.399994,51.818181,57,98.400002,100,74.599998,78.300003,75.300003
20161103133000,492.0,488.720001,54.181818,58,86.900002,100,74.5,78.300003,75.300003
20161103134500,492.0,501.839996,55.636363,58,94.699997,100,74.599998,78.300003,75.300003
20161103140000,492.0,501.839996,55.636363,57,86.900002,100,74.699997,78.300003,75.300003
20161103141500,492.0,488.720001,54.181818,57,98.400002,100,75.099998,78.300003,75.300003
20161103143000,492.0,495.279999,54.909091,57,60.400002,0,75.5,78.300003,75.300003
20161103144500,492.0,495.279999,54.909091,58,56.5,100,74.800003,78.300003,75.300003
20161103150000,492.0,518.23999,57.454544,59,56.5,100,75.0,78.300003,75.300003
20161103151500,492.0,501.839996,55.636363,59,77.699997,100,74.400002,78.300003,75.300003
20161103153000,492.0,480.519989,53.272726,58,79.699997,100,74.599998,78.300003,75.300003
20161103154500,492.0,470.679993,52.181817,59,79.699997,100,75.0,78.300003,75.300003
20161103160000,492.0,475.600006,52.727273,59,79.699997,100,75.0,78.199997,75.199997
20161103161500,492.0,480.519989,53.272726,59,57.200001,0,75.199997,78.300003,75.300003
20161103163000,492.0,501.839996,55.636363,60,56.299999,100,74.800003,78.300003,75.300003
20161103164500,492.0,510.040009,56.545455,60,57.099998,100,74.699997,78.300003,75.300003
20161103170000,492.0,480.519989,53.272726,60,79.300003,100,74.300003,78.300003,75.300003
20161103171500,492.0,480.519989,53.272726,61,91.699997,100,74.599998,78.300003,75.300003
20161103173000,492.0,496.920013,55.090911,61,82.599998,100,74.599998,78.300003,75.300003
20161103174500,492.0,496.920013,55.090911,61,81.099998,100,74.900002,78.099998,75.099998
20161103180000,492.0,475.600006,52.727273,61,82.0,100,74.800003,78.0,75.0
20161103181500,492.0,475.600006,52.727273,60,92.599998,100,75.0,78.0,75.0
20161103183000,492.0,503.480011,55.818183,60,83.199997,100,75.099998,78.0,75.0
20161103184500,492.0,460.839996,51.090909,60,58.0,0,74.900002,78.0,75.0
20161103190000,492.0,495.279999,54.909091,60,56.5,100,74.599998,78.0,75.0
20161103191500,492.0,503.480011,55.818183,60,56.5,100,74.599998,78.0,75.0
20161103193000,492.0,596.960022,66.181821,100,55.200001,0,74.5,72.699997,69.699997
20161103194500,492.0,613.360046,68.000005,100,55.799999,0,74.300003,72.699997,69.699997
20161103200000,492.0,613.360046,68.000005,100,55.099998,0,73.800003,72.699997,69.699997
20161103201500,492.0,606.799988,67.272726,100,55.099998,0,73.599998,72.699997,69.699997
20161103203000,492.0,587.119995,65.090909,100,55.099998,0,73.400002,72.699997,69.699997
20161103204500,492.0,587.119995,65.090909,100,55.099998,0,73.199997,72.699997,69.699997
20161103210000,492.0,598.599976,66.363634,100,55.099998,0,73.099998,72.699997,69.699997
20161103211500,492.0,624.839966,69.272723,100,55.099998,0,72.800003,72.699997,69.699997
20161103213000,492.0,592.039978,65.636361,100,55.099998,0,72.699997,72.699997,69.699997
20161103214500,492.0,592.039978,65.636361,100,55.099998,0,72.400002,72.699997,69.699997
20161103220000,492.0,624.839966,69.272723,100,55.099998,0,72.199997,72.699997,69.699997
20161103221500,492.0,613.360046,68.000005,100,55.900002,0,72.300003,72.699997,69.699997
20161103223000,492.0,628.119995,69.636363,100,55.900002,0,72.199997,72.699997,69.699997
20161103224500,492.0,511.679993,56.727272,62,55.900002,0,71.900002,72.699997,69.699997
20161103230000,492.0,480.519989,53.272726,60,55.900002,0,71.800003,72.699997,69.699997
20161103231500,492.0,496.920013,55.090911,60,55.900002,0,71.800003,72.699997,69.699997
20161103233000,492.0,488.720001,54.181818,59,55.200001,0,71.699997,72.699997,69.699997
20161103234500,492.0,505.119995,55.999999,60,55.200001,0,71.699997,72.699997,69.699997
20161104000000,492.0,488.720001,54.181818,58,55.200001,0,71.599998,72.699997,69.699997
20161104001500,492.0,495.279999,54.909091,58,55.200001,0,71.599998,72.699997,69.699997
20161104003000,492.0,495.279999,54.909091,58,55.200001,0,71.599998,72.699997,69.699997
20161104004500,492.0,487.079987,53.999999,58,55.200001,0,71.400002,72.699997,69.699997
20161104010000,492.0,524.799988,58.181817,60,55.200001,0,71.5,72.699997,69.699997
20161104011500,492.0,501.839996,55.636363,58,55.200001,0,71.199997,72.699997,69.699997
20161104013000,492.0,495.279999,54.909091,58,55.200001,0,71.300003,72.5,69.5
20161104014500,492.0,480.519989,53.272726,58,55.200001,0,71.300003,72.300003,69.300003
20161104020000,492.0,510.040009,56.545455,58,55.200001,0,71.5,72.300003,69.300003
20161104021500,492.0,501.839996,55.636363,59,55.200001,0,71.300003,72.300003,69.300003
20161104023000,492.0,482.160004,53.454546,58,55.200001,0,71.199997,72.199997,69.199997
20161104024500,492.0,596.960022,66.181821,67,55.200001,0,71.199997,72.199997,69.199997
20161104030000,492.0,510.040009,56.545455,58,55.200001,0,71.099998,72.199997,69.199997
20161104031500,492.0,487.079987,53.999999,58,55.200001,0,71.199997,72.199997,69.199997
20161104033000,492.0,495.279999,54.909091,57,55.200001,0,71.099998,72.199997,69.199997
20161104034500,492.0,464.119995,51.454545,57,55.200001,0,71.099998,72.699997,69.699997
20161104040000,492.0,473.959991,52.545454,57,55.200001,0,71.0,72.699997,69.699997
20161104041500,492.0,496.920013,55.090911,58,55.200001,0,70.900002,72.699997,69.699997
20161104043000,492.0,510.040009,56.545455,59,55.200001,0,71.0,72.699997,69.699997
